PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013230000,150.0,153.0,51.0,36,54.700001,0,66.199997,68.0,63.099998
20161013231500,150.0,153.0,51.0,36,54.700001,0,66.199997,68.0,63.099998
20161013233000,150.0,153.0,51.0,36,54.700001,0,66.199997,68.0,63.099998
20161013234500,150.0,153.0,51.0,36,54.700001,0,66.099998,68.0,63.099998
20161014000000,150.0,153.0,51.0,36,54.700001,0,66.099998,68.0,63.099998
20161014001500,150.0,153.0,51.0,36,54.700001,0,66.099998,68.0,63.099998
20161014003000,150.0,153.0,51.0,36,54.700001,0,66.099998,68.0,63.099998
20161014004500,150.0,153.0,51.0,36,54.700001,0,66.099998,68.0,63.099998
20161014010000,150.0,153.0,51.0,36,54.0,0,66.099998,68.0,63.099998
20161014011500,150.0,153.0,51.0,36,54.0,0,66.099998,68.0,63.099998
20161014013000,150.0,153.0,51.0,36,54.0,0,66.099998,68.0,63.099998
20161014014500,150.0,153.0,51.0,36,54.0,0,66.099998,68.0,63.099998
20161014020000,150.0,153.0,51.0,36,54.0,0,66.099998,68.0,63.099998
20161014021500,150.0,153.0,51.0,36,54.0,0,66.099998,68.0,63.099998
20161014023000,150.0,153.0,51.0,36,54.0,0,66.0,68.0,63.099998
20161014024500,150.0,153.0,51.0,36,54.700001,0,66.099998,68.0,63.099998
20161014030000,150.0,153.0,51.0,36,53.900002,0,66.099998,68.0,63.099998
20161014031500,150.0,153.0,51.0,36,53.900002,0,66.0,68.0,63.099998
20161014033000,150.0,153.0,51.0,36,54.700001,0,66.099998,68.0,63.099998
20161014034500,150.0,153.0,51.0,36,53.900002,0,66.0,68.0,63.099998
20161014040000,150.0,153.0,51.0,36,53.900002,0,66.0,68.0,63.099998
20161014041500,150.0,153.0,51.0,36,53.900002,0,66.0,68.0,63.099998
20161014043000,150.0,155.399994,51.799998,36,53.900002,0,66.0,68.0,63.099998
20161014044500,150.0,153.600006,51.200002,36,53.900002,0,66.099998,68.0,63.099998
20161014050000,150.0,153.600006,51.200002,36,53.900002,0,66.099998,68.0,63.099998
20161014051500,150.0,153.600006,51.200002,36,54.700001,0,66.099998,68.0,63.099998
20161014053000,150.0,153.600006,51.200002,36,54.700001,0,66.099998,68.0,63.099998
20161014054500,150.0,153.600006,51.200002,36,54.700001,0,66.099998,68.0,63.099998
20161014060000,150.0,155.399994,51.799998,36,54.700001,0,66.099998,68.0,63.099998
20161014061500,150.0,153.600006,51.200002,36,53.900002,0,66.099998,68.0,63.099998
20161014063000,150.0,153.600006,51.200002,36,54.700001,0,66.0,68.0,63.099998
20161014064500,150.0,153.600006,51.200002,36,53.900002,0,66.0,68.0,63.099998
20161014070000,150.0,153.600006,51.200002,36,53.900002,0,66.0,68.0,63.099998
20161014071500,150.0,155.399994,51.799998,36,53.900002,0,66.0,68.0,63.099998
20161014073000,150.0,155.399994,51.799998,36,53.900002,0,66.0,68.0,63.099998
20161014074500,150.0,155.399994,51.799998,36,54.700001,0,66.0,68.0,63.099998
20161014080000,150.0,155.399994,51.799998,36,54.700001,0,66.0,68.0,63.099998
20161014081500,150.0,155.399994,51.799998,36,54.700001,0,66.0,68.0,63.099998
20161014083000,150.0,155.399994,51.799998,36,54.700001,0,66.0,68.0,63.099998
20161014084500,150.0,153.600006,51.200002,36,54.700001,0,66.0,68.0,63.099998
20161014090000,150.0,153.600006,51.200002,36,54.700001,0,66.0,68.0,63.099998
20161014091500,150.0,153.600006,51.200002,36,54.700001,0,66.0,68.0,63.099998
20161014093000,150.0,151.199997,50.399999,36,54.700001,0,66.0,68.0,63.099998
20161014094500,150.0,151.199997,50.399999,36,54.700001,0,66.0,68.0,63.099998
20161014100000,150.0,151.199997,50.399999,36,54.700001,0,66.0,68.0,63.099998
20161014101500,150.0,151.199997,50.399999,36,54.700001,0,66.0,68.0,63.099998
20161014103000,150.0,151.199997,50.399999,36,54.700001,0,66.0,68.0,63.099998
20161014104500,150.0,153.0,51.0,36,54.700001,0,66.0,68.0,63.099998
20161014110000,150.0,150.600006,50.200002,36,54.700001,0,66.099998,68.0,63.099998
20161014111500,150.0,150.600006,50.200002,36,54.700001,0,66.300003,68.0,63.099998
20161014113000,150.0,150.600006,50.200002,36,54.700001,0,66.699997,68.0,63.099998
20161014114500,150.0,150.600006,50.200002,36,54.700001,0,66.599998,68.0,63.099998
20161014120000,150.0,150.600006,50.200002,36,54.700001,0,66.5,68.0,63.099998
20161014121500,150.0,150.600006,50.200002,36,54.700001,0,66.5,68.0,63.099998
20161014123000,150.0,150.600006,50.200002,36,55.400002,0,66.599998,68.0,63.099998
20161014124500,150.0,150.600006,50.200002,36,54.700001,0,66.5,68.0,63.099998
20161014130000,150.0,150.600006,50.200002,36,54.700001,0,66.400002,68.0,63.099998
20161014131500,150.0,150.600006,50.200002,36,54.700001,0,66.400002,68.0,63.099998
20161014133000,150.0,150.600006,50.200002,36,54.700001,0,66.400002,68.0,63.099998
20161014134500,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161014140000,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161014141500,150.0,149.399994,49.799998,36,54.700001,0,66.5,68.0,63.099998
20161014143000,150.0,147.600006,49.200002,36,55.5,0,66.5,68.0,63.099998
20161014144500,150.0,150.600006,50.200002,36,55.5,0,66.5,68.0,63.099998
20161014150000,150.0,150.600006,50.200002,36,55.5,0,66.599998,68.0,63.099998
20161014151500,150.0,150.600006,50.200002,36,55.5,0,66.599998,68.0,63.099998
20161014153000,150.0,150.600006,50.200002,36,55.5,0,66.599998,68.0,63.099998
20161014154500,150.0,150.600006,50.200002,36,55.5,0,66.599998,68.0,63.099998
20161014160000,150.0,150.600006,50.200002,36,55.5,0,66.599998,68.0,63.099998
20161014161500,150.0,150.600006,50.200002,36,55.5,0,66.599998,68.0,63.099998
20161014163000,150.0,150.600006,50.200002,36,54.700001,0,66.599998,68.0,63.099998
20161014164500,150.0,150.600006,50.200002,36,54.700001,0,66.599998,68.0,63.099998
20161014170000,150.0,153.0,51.0,36,54.700001,0,66.599998,68.0,63.099998
20161014171500,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.099998
20161014173000,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.099998
20161014174500,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.099998
20161014180000,150.0,153.0,51.0,36,54.700001,0,66.5,68.0,63.099998
20161014181500,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.099998
20161014183000,150.0,153.600006,51.200002,36,54.700001,0,66.400002,68.0,63.099998
20161014184500,150.0,151.199997,50.399999,36,54.700001,0,66.5,68.0,63.099998
20161014190000,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.099998
20161014191500,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.099998
20161014193000,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.099998
20161014194500,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.099998
20161014200000,150.0,149.399994,49.799998,36,54.700001,0,66.300003,68.0,63.099998
20161014201500,150.0,149.399994,49.799998,36,54.700001,0,66.300003,68.0,63.099998
20161014203000,150.0,151.199997,50.399999,36,54.700001,0,66.300003,68.0,63.099998
20161014204500,150.0,151.199997,50.399999,36,54.700001,0,66.300003,68.0,63.099998
20161014210000,150.0,149.399994,49.799998,36,54.700001,0,66.199997,68.0,63.099998
20161014211500,150.0,149.399994,49.799998,36,54.700001,0,66.199997,68.0,63.099998
20161014213000,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161014214500,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161014220000,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161014221500,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161014223000,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161014224500,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161014230000,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161014231500,150.0,153.0,51.0,36,54.700001,0,66.199997,68.0,63.099998
20161014233000,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161014234500,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161015000000,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161015001500,150.0,151.199997,50.399999,36,54.700001,0,66.199997,68.0,63.099998
20161015003000,150.0,153.0,51.0,36,54.700001,0,66.199997,68.0,63.099998
20161015004500,150.0,153.0,51.0,36,54.700001,0,66.099998,68.0,63.099998
20161015010000,150.0,153.0,51.0,36,54.700001,0,66.199997,68.0,63.099998
20161015011500,150.0,144.600006,48.200002,36,54.700001,0,66.199997,68.0,63.099998
20161015013000,150.0,147.0,49.0,36,54.700001,0,66.199997,68.0,63.099998
20161015014500,150.0,147.0,49.0,36,54.700001,0,66.099998,68.0,63.099998
20161015020000,150.0,147.0,49.0,36,54.700001,0,66.099998,68.0,63.099998
20161015021500,150.0,147.0,49.0,36,53.900002,0,66.099998,68.0,63.099998
20161015023000,150.0,147.0,49.0,36,53.900002,0,66.099998,68.0,63.099998
20161015024500,150.0,147.0,49.0,36,53.900002,0,66.0,68.0,63.099998
20161015030000,150.0,148.800003,49.600001,36,53.900002,0,66.0,68.0,63.099998
20161015031500,150.0,148.800003,49.600001,36,53.900002,0,66.0,68.0,63.099998
20161015033000,150.0,148.800003,49.600001,36,53.900002,0,66.0,68.0,63.099998
20161015034500,150.0,145.199997,48.399999,36,53.900002,0,66.0,68.0,63.099998
20161015040000,150.0,147.0,49.0,36,54.700001,0,66.099998,68.0,63.099998
20161015041500,150.0,147.0,49.0,36,54.700001,0,66.099998,68.0,63.099998
20161015043000,150.0,147.0,49.0,36,54.700001,0,66.199997,68.0,63.099998
20161015044500,150.0,145.199997,48.399999,36,54.700001,0,66.199997,68.0,63.099998
20161015050000,150.0,147.0,49.0,36,54.700001,0,66.199997,68.0,63.099998
20161015051500,150.0,147.0,49.0,36,54.700001,0,66.199997,68.0,63.099998
20161015053000,150.0,145.199997,48.399999,36,54.700001,0,66.199997,68.0,63.099998
20161015054500,150.0,145.199997,48.399999,36,54.0,0,66.199997,68.0,63.099998
20161015060000,150.0,147.600006,49.200002,36,54.0,0,66.199997,68.0,63.099998
20161015061500,150.0,147.600006,49.200002,36,54.700001,0,66.199997,68.0,63.099998
20161015063000,150.0,147.600006,49.200002,36,54.700001,0,66.199997,68.0,63.099998
20161015064500,150.0,147.600006,49.200002,36,54.700001,0,66.199997,68.0,63.099998
20161015070000,150.0,147.600006,49.200002,36,54.700001,0,66.199997,68.0,63.099998
20161015071500,150.0,147.600006,49.200002,36,54.700001,0,66.199997,68.0,63.099998
20161015073000,150.0,147.600006,49.200002,36,54.700001,0,66.099998,68.0,63.099998
20161015074500,150.0,147.600006,49.200002,36,54.700001,0,66.099998,68.0,63.099998
20161015080000,150.0,147.600006,49.200002,36,54.700001,0,66.099998,68.0,63.099998
20161015081500,150.0,147.600006,49.200002,36,54.700001,0,66.300003,68.0,63.099998
20161015083000,150.0,147.600006,49.200002,36,54.700001,0,66.5,68.0,63.099998
20161015084500,150.0,147.600006,49.200002,36,54.700001,0,66.599998,68.0,63.099998
20161015090000,150.0,143.399994,47.799998,36,54.700001,0,66.599998,68.0,63.099998
20161015091500,150.0,145.199997,48.399999,36,54.700001,0,66.5,68.0,63.099998
20161015093000,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161015094500,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161015100000,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161015101500,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161015103000,150.0,145.199997,48.399999,36,54.700001,0,66.300003,68.0,63.099998
20161015104500,150.0,143.399994,47.799998,36,54.700001,0,66.300003,68.0,63.099998
20161015110000,150.0,143.399994,47.799998,36,54.700001,0,66.300003,68.0,63.099998
20161015111500,150.0,145.199997,48.399999,36,54.700001,0,66.300003,68.0,63.099998
20161015113000,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161015114500,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161015120000,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161015121500,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161015123000,150.0,147.0,49.0,36,54.700001,0,66.400002,68.0,63.099998
20161015124500,150.0,144.600006,48.200002,36,54.700001,0,66.400002,68.0,63.099998
20161015130000,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.099998
20161015131500,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.099998
20161015133000,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.099998
20161015134500,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.099998
20161015140000,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.099998
20161015141500,150.0,147.600006,49.200002,36,54.700001,0,66.5,68.0,63.099998
20161015143000,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161015144500,150.0,147.600006,49.200002,36,55.5,0,66.5,68.0,63.099998
20161015150000,150.0,147.600006,49.200002,36,54.299999,0,66.5,68.0,63.099998
20161015151500,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161015153000,150.0,147.600006,49.200002,36,54.299999,0,66.5,68.0,63.099998
20161015154500,150.0,147.600006,49.200002,36,54.299999,0,66.599998,68.0,63.099998
20161015160000,150.0,145.199997,48.399999,36,55.099998,0,66.599998,68.0,63.099998
20161015161500,150.0,147.0,49.0,36,55.099998,0,66.599998,68.0,63.099998
20161015163000,150.0,147.0,49.0,36,55.099998,0,66.599998,68.0,63.099998
20161015164500,150.0,147.0,49.0,36,55.099998,0,66.599998,68.0,63.099998
20161015170000,150.0,147.0,49.0,36,55.099998,0,66.699997,68.0,63.099998
20161015171500,150.0,147.0,49.0,36,55.099998,0,66.699997,68.0,63.099998
20161015173000,150.0,148.800003,49.600001,36,55.099998,0,66.699997,68.0,63.099998
20161015174500,150.0,148.800003,49.600001,36,55.099998,0,66.699997,68.0,63.099998
20161015180000,150.0,147.0,49.0,36,55.099998,0,66.699997,68.0,63.099998
20161015181500,150.0,147.0,49.0,36,55.099998,0,66.699997,68.0,63.099998
20161015183000,150.0,147.0,49.0,36,55.099998,0,66.699997,68.0,63.099998
20161015184500,150.0,147.0,49.0,36,55.099998,0,66.699997,68.0,63.099998
20161015190000,150.0,147.0,49.0,36,55.099998,0,66.699997,68.0,63.099998
20161015191500,150.0,148.800003,49.600001,36,54.299999,0,66.699997,68.0,63.099998
20161015193000,150.0,148.800003,49.600001,36,54.299999,0,66.599998,68.0,63.099998
20161015194500,150.0,148.800003,49.600001,36,54.299999,0,66.599998,68.0,63.099998
20161015200000,150.0,148.800003,49.600001,36,56.400002,0,66.599998,68.0,63.099998
20161015201500,150.0,148.800003,49.600001,36,54.299999,0,66.599998,68.0,63.099998
20161015203000,150.0,148.800003,49.600001,36,54.299999,0,66.400002,68.0,63.099998
20161015204500,150.0,148.800003,49.600001,36,54.299999,0,66.5,68.0,63.099998
20161015210000,150.0,148.800003,49.600001,36,54.299999,0,66.5,68.0,63.099998
20161015211500,150.0,147.0,49.0,36,54.299999,0,66.400002,68.0,63.099998
20161015213000,150.0,147.0,49.0,36,54.299999,0,66.5,68.0,63.099998
20161015214500,150.0,147.0,49.0,36,55.099998,0,66.599998,68.0,63.099998
20161015220000,150.0,148.800003,49.600001,36,55.099998,0,66.599998,68.0,63.099998
20161015221500,150.0,148.800003,49.600001,36,55.099998,0,66.599998,68.0,63.099998
20161015223000,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161015224500,150.0,147.0,49.0,36,55.099998,0,66.5,68.0,63.099998
20161015230000,150.0,147.0,49.0,36,55.099998,0,66.599998,68.0,63.099998
20161015231500,150.0,147.0,49.0,36,55.099998,0,66.5,68.0,63.099998
20161015233000,150.0,147.0,49.0,36,55.099998,0,66.5,68.0,63.099998
20161015234500,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016000000,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016001500,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016003000,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016004500,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016010000,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016011500,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016013000,150.0,147.0,49.0,36,55.099998,0,66.599998,68.0,63.099998
20161016014500,150.0,147.0,49.0,36,55.099998,0,66.599998,68.0,63.099998
20161016020000,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016021500,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016023000,150.0,148.800003,49.600001,36,55.099998,0,66.5,68.0,63.099998
20161016024500,150.0,148.800003,49.600001,36,54.299999,0,66.400002,68.0,63.099998
20161016030000,150.0,148.800003,49.600001,36,54.299999,0,66.400002,68.0,63.099998
20161016031500,150.0,148.800003,49.600001,36,54.299999,0,66.400002,68.0,63.099998
20161016033000,150.0,148.800003,49.600001,36,54.299999,0,66.400002,68.0,63.099998
20161016034500,150.0,148.800003,49.600001,36,54.299999,0,66.400002,68.0,63.099998
20161016040000,150.0,148.800003,49.600001,36,54.299999,0,66.400002,68.0,63.099998
20161016041500,150.0,150.600006,50.200002,36,54.299999,0,66.400002,68.0,63.099998
20161016043000,150.0,148.800003,49.600001,36,54.299999,0,66.300003,68.0,63.099998
20161016044500,150.0,150.600006,50.200002,36,54.299999,0,66.400002,68.0,63.099998
20161016050000,150.0,150.600006,50.200002,36,54.299999,0,66.300003,68.0,63.099998
20161016051500,150.0,150.600006,50.200002,36,54.299999,0,66.400002,68.0,63.099998
20161016053000,150.0,150.600006,50.200002,36,54.299999,0,66.300003,68.0,63.099998
20161016054500,150.0,150.600006,50.200002,36,54.299999,0,66.400002,68.0,63.099998
20161016060000,150.0,150.600006,50.200002,36,54.900002,0,66.400002,68.0,63.099998
20161016061500,150.0,150.600006,50.200002,36,54.900002,0,66.400002,68.0,63.099998
20161016063000,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016064500,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016070000,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016071500,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016073000,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016074500,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016080000,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016081500,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016083000,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016084500,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016090000,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016091500,150.0,150.600006,50.200002,36,54.900002,0,66.400002,68.0,63.099998
20161016093000,150.0,150.600006,50.200002,36,54.900002,0,66.400002,68.0,63.099998
20161016094500,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016100000,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016101500,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016103000,150.0,148.800003,49.600001,36,54.900002,0,66.400002,68.0,63.099998
20161016104500,150.0,148.800003,49.600001,36,55.5,0,66.5,68.0,63.099998
20161016110000,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161016111500,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161016113000,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161016114500,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161016120000,150.0,148.800003,49.600001,36,55.5,0,66.400002,68.0,63.099998
20161016121500,150.0,148.800003,49.600001,36,55.5,0,66.400002,68.0,63.099998
20161016123000,150.0,148.800003,49.600001,36,55.5,0,66.400002,68.0,63.099998
20161016124500,150.0,148.800003,49.600001,36,55.5,0,66.400002,68.0,63.099998
20161016130000,150.0,148.800003,49.600001,36,55.5,0,66.5,68.0,63.099998
20161016131500,150.0,148.800003,49.600001,36,55.5,0,66.5,68.0,63.099998
20161016133000,150.0,148.800003,49.600001,36,55.5,0,66.5,68.0,63.099998
20161016134500,150.0,148.800003,49.600001,36,55.5,0,66.5,68.0,63.099998
20161016140000,150.0,148.800003,49.600001,36,55.5,0,66.5,68.0,63.099998
20161016141500,150.0,148.800003,49.600001,36,55.5,0,66.599998,68.0,63.099998
20161016143000,150.0,148.800003,49.600001,36,55.5,0,66.599998,68.0,63.099998
20161016144500,150.0,148.800003,49.600001,36,55.5,0,66.599998,68.0,63.099998
20161016150000,150.0,148.800003,49.600001,36,55.5,0,66.599998,68.0,63.099998
20161016151500,150.0,147.0,49.0,36,55.5,0,66.599998,68.0,63.099998
20161016153000,150.0,147.0,49.0,36,55.5,0,66.599998,68.0,63.099998
20161016154500,150.0,147.0,49.0,36,55.5,0,66.699997,68.0,63.099998
20161016160000,150.0,147.0,49.0,36,55.5,0,66.699997,68.0,63.099998
20161016161500,150.0,149.399994,49.799998,36,55.5,0,66.699997,68.0,63.099998
20161016163000,150.0,147.600006,49.200002,36,55.5,0,66.699997,68.0,63.099998
20161016164500,150.0,147.600006,49.200002,36,55.5,0,66.800003,68.0,63.099998
20161016170000,150.0,147.600006,49.200002,36,55.5,0,66.800003,68.0,63.099998
20161016171500,150.0,147.600006,49.200002,36,55.5,0,66.800003,68.0,63.099998
20161016173000,150.0,149.399994,49.799998,36,55.5,0,66.699997,68.0,63.099998
20161016174500,150.0,149.399994,49.799998,36,55.5,0,66.800003,68.0,63.099998
20161016180000,150.0,149.399994,49.799998,36,55.5,0,66.900002,68.0,63.099998
20161016181500,150.0,147.600006,49.200002,36,55.5,0,66.900002,68.0,63.099998
20161016183000,150.0,149.399994,49.799998,36,55.5,0,66.900002,68.0,63.099998
20161016184500,150.0,147.600006,49.200002,36,54.799999,0,66.900002,68.0,63.099998
20161016190000,150.0,149.399994,49.799998,36,54.799999,0,66.800003,68.0,63.099998
20161016191500,150.0,149.399994,49.799998,36,54.799999,0,66.699997,68.0,63.099998
20161016193000,150.0,149.399994,49.799998,36,54.799999,0,66.699997,68.0,63.099998
20161016194500,150.0,149.399994,49.799998,36,54.799999,0,66.699997,68.0,63.099998
20161016200000,150.0,147.600006,49.200002,36,54.799999,0,66.699997,68.0,63.099998
20161016201500,150.0,147.600006,49.200002,36,54.799999,0,66.699997,68.0,63.099998
20161016203000,150.0,147.600006,49.200002,36,54.799999,0,66.699997,68.0,63.099998
20161016204500,150.0,147.600006,49.200002,36,54.799999,0,66.699997,68.0,63.099998
20161016210000,150.0,147.600006,49.200002,36,54.799999,0,66.599998,68.0,63.099998
20161016211500,150.0,147.600006,49.200002,36,54.799999,0,66.599998,68.0,63.099998
20161016213000,150.0,147.600006,49.200002,36,54.799999,0,66.599998,68.0,63.099998
20161016214500,150.0,147.600006,49.200002,36,54.799999,0,66.599998,68.0,63.099998
20161016220000,150.0,145.199997,48.399999,36,54.799999,0,66.599998,68.0,63.099998
20161016221500,150.0,147.600006,49.200002,36,54.799999,0,66.599998,68.0,63.099998
20161016223000,150.0,147.600006,49.200002,36,54.799999,0,66.5,68.0,63.099998
20161016224500,150.0,147.600006,49.200002,36,54.799999,0,66.5,68.0,63.099998
20161016230000,150.0,147.600006,49.200002,36,54.799999,0,66.5,68.0,63.099998
20161016231500,150.0,147.600006,49.200002,36,54.799999,0,66.400002,68.0,63.099998
20161016233000,150.0,145.199997,48.399999,36,54.799999,0,66.400002,68.0,63.099998
20161016234500,150.0,147.600006,49.200002,36,54.799999,0,66.400002,68.0,63.099998
20161017000000,150.0,145.199997,48.399999,36,54.799999,0,66.300003,68.0,63.099998
20161017001500,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161017003000,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161017004500,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161017010000,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161017011500,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161017013000,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161017014500,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161017020000,150.0,148.800003,49.600001,36,54.799999,0,66.400002,68.0,63.099998
20161017021500,150.0,147.0,49.0,36,53.900002,0,66.400002,68.0,63.099998
20161017023000,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.099998
20161017024500,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.099998
20161017030000,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.099998
20161017031500,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.099998
20161017033000,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.099998
20161017034500,150.0,148.800003,49.600001,36,54.700001,0,66.5,68.0,63.099998
20161017040000,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.099998
20161017041500,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.099998
20161017043000,150.0,150.600006,50.200002,36,54.700001,0,66.400002,68.0,63.099998
20161017044500,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161017050000,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161017051500,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161017053000,150.0,147.600006,49.200002,36,54.700001,0,66.5,68.0,63.099998
20161017054500,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161017060000,150.0,145.199997,48.399999,36,54.700001,0,66.400002,68.0,63.099998
20161017061500,150.0,147.600006,49.200002,36,54.700001,0,66.5,68.0,63.099998
20161017063000,150.0,145.199997,48.399999,36,54.700001,0,66.5,68.0,63.099998
20161017064500,150.0,145.199997,48.399999,36,54.700001,0,66.599998,68.0,63.099998
20161017070000,150.0,145.199997,48.399999,36,54.700001,0,66.599998,68.0,63.099998
20161017071500,150.0,147.0,49.0,36,54.700001,0,66.699997,68.0,63.099998
20161017073000,150.0,145.199997,48.399999,36,54.700001,0,66.699997,68.0,63.099998
20161017074500,150.0,147.600006,49.200002,36,54.700001,0,66.699997,68.0,63.099998
20161017080000,150.0,147.600006,49.200002,36,54.700001,0,66.599998,68.0,63.099998
20161017081500,150.0,147.600006,49.200002,36,54.700001,0,66.599998,68.0,63.099998
20161017083000,150.0,147.600006,49.200002,36,54.700001,0,66.599998,68.0,63.099998
20161017084500,150.0,147.600006,49.200002,36,54.700001,0,66.599998,68.0,63.099998
20161017090000,150.0,145.199997,48.399999,36,54.700001,0,66.599998,68.0,63.099998
20161017091500,150.0,145.199997,48.399999,36,54.700001,0,66.699997,68.0,63.099998
20161017093000,150.0,145.199997,48.399999,36,54.700001,0,66.699997,68.0,63.099998
20161017094500,150.0,147.600006,49.200002,36,54.700001,0,66.599998,68.0,63.099998
20161017100000,150.0,147.600006,49.200002,36,54.700001,0,66.699997,68.0,63.099998
20161017101500,150.0,145.199997,48.399999,36,54.700001,0,66.699997,68.0,63.099998
20161017103000,150.0,147.0,49.0,36,54.700001,0,66.699997,68.0,63.099998
20161017104500,150.0,147.0,49.0,36,54.700001,0,66.699997,68.0,63.099998
20161017110000,150.0,147.0,49.0,36,54.700001,0,66.699997,68.0,63.099998
20161017111500,150.0,147.0,49.0,36,54.700001,0,66.800003,68.0,63.099998
20161017113000,150.0,147.0,49.0,36,54.700001,0,67.0,68.0,63.099998
20161017114500,150.0,147.0,49.0,36,54.700001,0,67.0,68.0,63.099998
20161017120000,150.0,147.0,49.0,36,54.700001,0,66.900002,68.0,63.099998
20161017121500,150.0,147.0,49.0,36,54.700001,0,66.800003,68.0,63.099998
20161017123000,150.0,148.800003,49.600001,36,54.700001,0,66.800003,68.0,63.099998
20161017124500,150.0,148.800003,49.600001,36,54.700001,0,66.800003,68.0,63.099998
20161017130000,150.0,148.800003,49.600001,36,54.700001,0,66.800003,68.0,63.099998
20161017131500,150.0,148.800003,49.600001,36,55.5,0,66.800003,68.0,63.0
20161017133000,150.0,148.800003,49.600001,36,55.5,0,66.800003,68.0,63.0
20161017134500,150.0,148.800003,49.600001,36,55.5,0,66.800003,68.0,63.0
20161017140000,150.0,148.800003,49.600001,36,55.5,0,66.800003,68.0,63.0
20161017141500,150.0,147.0,49.0,36,55.5,0,66.800003,68.0,63.0
20161017143000,150.0,148.800003,49.600001,36,55.5,0,66.900002,68.0,63.0
20161017144500,150.0,145.199997,48.399999,36,55.5,0,66.900002,68.0,63.0
20161017150000,150.0,145.199997,48.399999,36,55.5,0,66.900002,68.0,63.0
20161017151500,150.0,147.0,49.0,36,55.5,0,67.0,68.0,63.0
20161017153000,150.0,145.199997,48.399999,36,55.5,0,67.0,68.0,63.0
20161017154500,150.0,147.600006,49.200002,36,54.900002,0,66.900002,68.0,63.0
20161017160000,150.0,147.600006,49.200002,36,54.900002,0,66.900002,68.0,63.0
20161017161500,150.0,147.600006,49.200002,36,54.900002,0,67.0,68.0,63.0
20161017163000,150.0,147.600006,49.200002,36,54.900002,0,66.900002,68.0,63.0
20161017164500,150.0,147.600006,49.200002,36,55.5,0,67.0,68.0,63.0
20161017170000,150.0,147.600006,49.200002,36,55.5,0,67.099998,68.0,63.0
20161017171500,150.0,149.399994,49.799998,36,55.5,0,67.0,68.0,63.0
20161017173000,150.0,149.399994,49.799998,36,55.5,0,67.0,68.0,63.0
20161017174500,150.0,149.399994,49.799998,36,55.5,0,67.099998,68.0,63.0
20161017180000,150.0,149.399994,49.799998,36,55.5,0,67.099998,68.0,63.0
20161017181500,150.0,149.399994,49.799998,36,54.700001,0,67.099998,68.0,63.0
20161017183000,150.0,151.199997,50.399999,36,54.700001,0,67.0,68.0,63.0
20161017184500,150.0,151.199997,50.399999,36,54.700001,0,67.0,68.0,63.099998
20161017190000,150.0,151.199997,50.399999,36,54.700001,0,66.900002,68.0,63.099998
20161017191500,150.0,151.199997,50.399999,36,54.700001,0,66.900002,68.0,63.099998
20161017193000,150.0,153.0,51.0,36,54.700001,0,66.900002,68.0,63.099998
20161017194500,150.0,153.0,51.0,36,54.700001,0,66.800003,68.0,63.099998
20161017200000,150.0,150.600006,50.200002,36,54.700001,0,66.800003,68.0,63.099998
20161017201500,150.0,150.600006,50.200002,36,54.700001,0,66.800003,68.0,63.099998
20161017203000,150.0,153.0,51.0,36,54.700001,0,66.699997,68.0,63.099998
20161017204500,150.0,153.0,51.0,36,54.700001,0,66.699997,68.0,63.099998
20161017210000,150.0,151.199997,50.399999,36,54.700001,0,66.699997,68.0,63.099998
20161017211500,150.0,151.199997,50.399999,36,54.700001,0,66.699997,68.0,63.099998
20161017213000,150.0,153.0,51.0,36,54.700001,0,66.699997,68.0,63.099998
20161017214500,150.0,150.600006,50.200002,36,54.700001,0,66.699997,68.0,63.099998
20161017220000,150.0,150.600006,50.200002,36,54.700001,0,66.599998,68.0,63.099998
20161017221500,150.0,150.600006,50.200002,36,54.700001,0,66.599998,68.0,63.099998
20161017223000,150.0,150.600006,50.200002,36,54.700001,0,66.699997,68.0,63.099998
20161017224500,150.0,150.600006,50.200002,36,54.700001,0,66.699997,68.0,63.099998
20161017230000,150.0,148.800003,49.600001,36,54.700001,0,66.699997,68.0,63.099998
20161017231500,150.0,151.199997,50.399999,36,54.700001,0,66.699997,68.0,63.099998
20161017233000,150.0,151.199997,50.399999,36,54.700001,0,66.699997,68.0,63.099998
20161017234500,150.0,151.199997,50.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018000000,150.0,151.199997,50.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018001500,150.0,151.199997,50.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018003000,150.0,151.199997,50.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018004500,150.0,151.199997,50.399999,36,53.900002,0,66.599998,68.0,63.099998
20161018010000,150.0,151.199997,50.399999,36,53.900002,0,66.599998,68.0,63.099998
20161018011500,150.0,153.0,51.0,36,53.900002,0,66.5,68.0,63.099998
20161018013000,150.0,151.199997,50.399999,36,53.900002,0,66.5,68.0,63.099998
20161018014500,150.0,151.199997,50.399999,36,53.900002,0,66.400002,68.0,63.099998
20161018020000,150.0,153.600006,51.200002,36,53.900002,0,66.400002,68.0,63.099998
20161018021500,150.0,153.600006,51.200002,36,53.900002,0,66.400002,68.0,63.099998
20161018023000,150.0,151.199997,50.399999,36,53.900002,0,66.400002,68.0,63.099998
20161018024500,150.0,153.0,51.0,36,53.900002,0,66.5,68.0,63.099998
20161018030000,150.0,153.0,51.0,36,53.900002,0,66.400002,68.0,63.099998
20161018031500,150.0,151.199997,50.399999,36,53.900002,0,66.400002,68.0,63.099998
20161018033000,150.0,151.199997,50.399999,36,53.900002,0,66.400002,68.0,63.099998
20161018034500,150.0,154.199997,51.399999,36,53.900002,0,66.400002,68.0,63.099998
20161018040000,150.0,154.199997,51.399999,36,54.599998,0,66.400002,68.0,63.099998
20161018041500,150.0,154.199997,51.399999,36,54.599998,0,66.400002,68.0,63.099998
20161018043000,150.0,151.199997,50.399999,36,54.599998,0,66.400002,68.0,63.099998
20161018044500,150.0,153.600006,51.200002,36,54.599998,0,66.300003,68.0,63.099998
20161018050000,150.0,153.600006,51.200002,36,54.599998,0,66.400002,68.0,63.099998
20161018051500,150.0,153.600006,51.200002,36,54.599998,0,66.400002,68.0,63.099998
20161018053000,150.0,153.600006,51.200002,36,54.599998,0,66.300003,68.0,63.099998
20161018054500,150.0,156.0,52.0,36,54.599998,0,66.300003,68.0,63.099998
20161018060000,150.0,153.600006,51.200002,36,54.599998,0,66.199997,68.0,63.099998
20161018061500,150.0,153.600006,51.200002,36,53.900002,0,66.199997,68.0,63.099998
20161018063000,150.0,153.600006,51.200002,36,54.700001,0,66.199997,68.0,63.099998
20161018064500,150.0,153.600006,51.200002,36,54.700001,0,66.199997,68.0,63.0
20161018070000,150.0,153.600006,51.200002,36,54.700001,0,66.199997,68.0,63.0
20161018071500,150.0,153.600006,51.200002,36,54.700001,0,66.199997,68.0,63.0
20161018073000,150.0,153.600006,51.200002,36,54.700001,0,66.199997,68.0,63.0
20161018074500,150.0,153.600006,51.200002,36,54.700001,0,66.199997,68.0,63.0
20161018080000,150.0,153.600006,51.200002,36,54.700001,0,66.199997,68.0,63.0
20161018081500,150.0,153.600006,51.200002,36,54.700001,0,66.300003,68.0,63.0
20161018083000,150.0,153.600006,51.200002,36,54.700001,0,66.300003,68.0,63.0
20161018084500,150.0,149.399994,49.799998,36,54.700001,0,66.400002,68.0,63.0
20161018090000,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.0
20161018091500,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.0
20161018093000,150.0,151.199997,50.399999,36,54.700001,0,66.400002,68.0,63.0
20161018094500,150.0,148.800003,49.600001,36,54.700001,0,66.5,68.0,63.0
20161018100000,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.0
20161018101500,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.0
20161018103000,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.0
20161018104500,150.0,148.800003,49.600001,36,54.700001,0,66.400002,68.0,63.0
20161018110000,150.0,147.0,49.0,36,54.700001,0,66.5,68.0,63.0
20161018111500,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.0
20161018113000,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.0
20161018114500,150.0,147.0,49.0,36,54.700001,0,66.5,68.0,63.0
20161018120000,150.0,147.0,49.0,36,54.700001,0,66.5,68.0,63.0
20161018121500,150.0,148.800003,49.600001,36,54.700001,0,66.599998,68.0,63.0
20161018123000,150.0,148.800003,49.600001,36,54.700001,0,66.599998,68.0,63.0
20161018124500,150.0,148.800003,49.600001,36,54.700001,0,66.599998,68.0,63.0
20161018130000,150.0,147.0,49.0,36,54.700001,0,66.599998,68.0,63.0
20161018131500,150.0,145.199997,48.399999,36,55.5,0,66.599998,68.0,63.0
20161018133000,150.0,143.399994,47.799998,36,55.5,0,66.699997,68.0,63.0
20161018134500,150.0,147.600006,49.200002,36,55.5,0,66.699997,68.0,63.0
20161018140000,150.0,147.600006,49.200002,36,55.5,0,66.699997,68.0,63.0
20161018141500,150.0,147.600006,49.200002,36,55.5,0,66.800003,68.0,63.0
20161018143000,150.0,147.600006,49.200002,36,55.5,0,66.699997,68.0,63.0
20161018144500,150.0,147.600006,49.200002,36,55.5,0,66.800003,68.0,63.0
20161018150000,150.0,147.600006,49.200002,36,55.5,0,66.800003,68.0,63.0
20161018151500,150.0,147.600006,49.200002,36,55.5,0,66.800003,68.0,63.0
20161018153000,150.0,147.600006,49.200002,36,55.5,0,66.900002,68.0,63.0
20161018154500,150.0,147.600006,49.200002,36,55.5,0,66.900002,68.0,63.0
20161018160000,150.0,147.600006,49.200002,36,55.5,0,66.800003,68.0,63.0
20161018161500,150.0,147.600006,49.200002,36,55.5,0,66.900002,68.0,63.0
20161018163000,150.0,147.600006,49.200002,36,55.5,0,66.900002,68.0,63.099998
20161018164500,150.0,147.600006,49.200002,36,55.5,0,66.900002,68.0,63.099998
20161018170000,150.0,147.600006,49.200002,36,55.5,0,67.0,68.0,63.099998
20161018171500,150.0,147.600006,49.200002,36,55.5,0,67.099998,68.0,63.099998
20161018173000,150.0,149.399994,49.799998,36,55.5,0,67.0,68.0,63.099998
20161018174500,150.0,153.0,51.0,36,54.700001,0,67.0,68.0,63.099998
20161018180000,150.0,153.0,51.0,36,54.700001,0,67.0,68.0,63.099998
20161018181500,150.0,153.0,51.0,36,54.700001,0,67.0,68.0,63.099998
20161018183000,150.0,153.0,51.0,36,54.700001,0,66.900002,68.0,63.099998
20161018184500,150.0,151.199997,50.399999,36,54.700001,0,66.900002,68.0,63.099998
20161018190000,150.0,153.600006,51.200002,36,54.700001,0,66.900002,68.0,63.099998
20161018191500,150.0,153.600006,51.200002,36,54.700001,0,66.800003,68.0,63.099998
20161018193000,150.0,153.600006,51.200002,36,54.700001,0,66.800003,68.0,63.099998
20161018194500,150.0,153.600006,51.200002,36,54.700001,0,66.699997,68.0,63.099998
20161018200000,150.0,156.0,52.0,36,54.700001,0,66.699997,68.0,63.099998
20161018201500,150.0,154.199997,51.399999,36,54.700001,0,66.699997,68.0,63.099998
20161018203000,150.0,154.199997,51.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018204500,150.0,154.199997,51.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018210000,150.0,154.199997,51.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018211500,150.0,154.199997,51.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018213000,150.0,154.199997,51.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018214500,150.0,154.199997,51.399999,36,54.700001,0,66.5,68.0,63.099998
20161018220000,150.0,154.199997,51.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018221500,150.0,154.199997,51.399999,36,54.700001,0,66.599998,68.0,63.099998
20161018223000,150.0,154.199997,51.399999,36,54.700001,0,66.5,68.0,63.099998
20161018224500,150.0,154.199997,51.399999,36,54.700001,0,66.5,68.0,63.099998
20161018230000,150.0,154.199997,51.399999,36,56.700001,0,66.599998,68.0,63.099998
20161018231500,150.0,154.199997,51.399999,36,55.200001,0,66.699997,68.0,63.099998
20161018233000,150.0,154.199997,51.399999,36,54.200001,0,66.599998,68.0,63.099998
20161018234500,150.0,154.199997,51.399999,36,54.200001,0,66.5,68.0,63.099998
20161019000000,150.0,154.199997,51.399999,36,54.200001,0,66.5,68.0,63.099998
20161019001500,150.0,154.199997,51.399999,36,54.200001,0,66.599998,68.0,63.099998
20161019003000,150.0,154.199997,51.399999,36,56.0,0,66.599998,68.0,63.099998
20161019004500,150.0,154.199997,51.399999,36,53.900002,0,66.5,68.0,63.099998
20161019010000,150.0,154.199997,51.399999,36,53.900002,0,66.400002,68.0,63.099998
20161019011500,150.0,151.199997,50.399999,37,55.200001,0,66.5,68.0,63.099998
20161019013000,150.0,147.600006,49.200002,36,55.200001,0,66.5,68.0,63.099998
20161019014500,150.0,149.399994,49.799998,36,54.299999,0,66.5,68.0,63.099998
20161019020000,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161019021500,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161019023000,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161019024500,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161019030000,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161019031500,150.0,147.600006,49.200002,36,55.599998,0,66.400002,68.0,63.099998
20161019033000,150.0,147.600006,49.200002,36,53.900002,0,66.400002,68.0,63.099998
20161019034500,150.0,147.600006,49.200002,36,53.900002,0,66.300003,68.0,63.099998
20161019040000,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161019041500,150.0,147.600006,49.200002,36,55.299999,0,66.400002,68.0,63.099998
20161019043000,150.0,147.600006,49.200002,36,53.900002,0,66.400002,68.0,63.099998
20161019044500,150.0,147.600006,49.200002,36,53.900002,0,66.5,68.0,63.099998
20161019050000,150.0,145.199997,48.399999,36,54.700001,0,66.5,68.0,63.099998
20161019051500,150.0,147.600006,49.200002,36,54.700001,0,66.599998,68.0,63.099998
20161019053000,150.0,147.600006,49.200002,36,54.700001,0,66.5,68.0,63.099998
20161019054500,150.0,147.600006,49.200002,36,54.700001,0,66.5,68.0,63.099998
20161019060000,150.0,147.600006,49.200002,36,55.900002,0,66.400002,68.0,63.099998
20161019061500,150.0,147.600006,49.200002,36,53.900002,0,66.5,68.0,63.099998
20161019063000,150.0,147.600006,49.200002,36,53.900002,0,66.400002,68.0,63.099998
20161019064500,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161019070000,150.0,147.600006,49.200002,36,55.5,0,66.400002,68.0,63.099998
20161019071500,150.0,147.600006,49.200002,36,53.900002,0,66.5,68.0,63.099998
20161019073000,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161019074500,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161019080000,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161019081500,150.0,147.600006,49.200002,36,54.700001,0,66.400002,68.0,63.099998
20161019083000,150.0,147.600006,49.200002,36,54.700001,0,66.5,68.0,63.099998
20161019084500,150.0,147.600006,49.200002,36,54.700001,0,66.5,68.0,63.099998
20161019090000,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.099998
20161019091500,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.099998
20161019093000,150.0,144.600006,48.200002,36,54.700001,0,66.5,68.0,63.099998
20161019094500,150.0,144.600006,48.200002,36,54.700001,0,66.599998,68.0,63.099998
20161019100000,150.0,147.0,49.0,36,54.700001,0,66.5,68.0,63.099998
20161019101500,150.0,147.0,49.0,36,54.700001,0,66.5,68.0,63.099998
20161019103000,150.0,145.199997,48.399999,36,54.700001,0,66.5,68.0,63.099998
20161019104500,150.0,145.199997,48.399999,36,54.700001,0,66.599998,68.0,63.099998
20161019110000,150.0,145.199997,48.399999,36,54.700001,0,66.5,68.0,63.099998
20161019111500,150.0,145.199997,48.399999,36,54.700001,0,66.599998,68.0,63.099998
20161019113000,150.0,145.199997,48.399999,36,54.700001,0,66.599998,68.0,63.099998
20161019114500,150.0,145.199997,48.399999,36,54.700001,0,66.599998,68.0,63.099998
20161019120000,150.0,143.399994,47.799998,36,54.700001,0,66.599998,68.0,63.099998
20161019121500,150.0,145.199997,48.399999,36,54.700001,0,66.599998,68.0,63.099998
20161019123000,150.0,147.600006,49.200002,36,55.5,0,66.599998,68.0,63.099998
20161019124500,150.0,147.600006,49.200002,36,55.5,0,66.699997,68.0,63.099998
20161019130000,150.0,147.600006,49.200002,36,55.5,0,66.699997,68.0,63.099998
20161019131500,150.0,149.399994,49.799998,36,55.5,0,66.599998,68.0,63.099998
20161019133000,150.0,147.0,49.0,37,55.5,0,66.699997,68.0,63.099998
20161019134500,150.0,148.800003,49.600001,37,55.5,0,66.699997,68.0,63.099998
20161019140000,150.0,148.800003,49.600001,37,55.5,0,66.699997,68.0,63.099998
20161019141500,150.0,147.0,49.0,37,55.5,0,66.699997,68.0,63.099998
20161019143000,150.0,147.0,49.0,37,55.5,0,66.699997,68.0,63.099998
20161019144500,150.0,147.0,49.0,37,55.5,0,66.699997,68.0,63.099998
20161019150000,150.0,147.0,49.0,37,55.5,0,66.699997,68.0,63.099998
20161019151500,150.0,147.0,49.0,37,55.5,0,66.699997,68.0,63.099998
20161019153000,150.0,147.0,49.0,37,55.5,0,66.699997,68.0,63.099998
20161019154500,150.0,148.800003,49.600001,37,54.700001,0,66.699997,68.0,63.099998
20161019160000,150.0,148.800003,49.600001,37,55.5,0,66.800003,68.0,63.099998
20161019161500,150.0,148.800003,49.600001,37,55.5,0,66.900002,68.0,63.0
20161019163000,150.0,150.600006,50.200002,37,55.5,0,66.800003,68.0,63.0
20161019164500,150.0,150.600006,50.200002,37,54.700001,0,66.800003,68.0,63.0
20161019170000,150.0,150.600006,50.200002,37,54.700001,0,66.800003,68.0,63.0
20161019171500,150.0,150.600006,50.200002,37,54.700001,0,66.699997,68.0,63.0
20161019173000,150.0,153.0,51.0,37,54.700001,0,66.800003,68.0,63.0
20161019174500,150.0,153.0,51.0,37,54.700001,0,66.800003,68.0,63.0
20161019180000,150.0,156.0,52.0,37,54.700001,0,66.800003,68.0,63.0
20161019181500,150.0,156.0,52.0,37,54.700001,0,66.699997,68.0,63.0
20161019183000,150.0,156.0,52.0,37,54.700001,0,66.699997,68.0,63.0
20161019184500,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.0
20161019190000,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.0
20161019191500,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.0
20161019193000,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.0
20161019194500,150.0,156.0,52.0,37,54.700001,0,66.5,68.0,63.0
20161019200000,150.0,153.600006,51.200002,37,54.700001,0,66.599998,68.0,63.0
20161019201500,150.0,155.399994,51.799998,37,54.700001,0,66.5,68.0,63.0
20161019203000,150.0,155.399994,51.799998,37,54.700001,0,66.5,68.0,63.0
20161019204500,150.0,157.199997,52.399999,37,54.700001,0,66.5,68.0,63.0
20161019210000,150.0,155.399994,51.799998,37,54.700001,0,66.400002,68.0,63.0
20161019211500,150.0,155.399994,51.799998,37,54.700001,0,66.400002,68.0,63.0
20161019213000,150.0,155.399994,51.799998,37,54.700001,0,66.400002,68.0,63.0
20161019214500,150.0,157.800003,52.600001,37,54.700001,0,66.300003,68.0,63.0
20161019220000,150.0,157.800003,52.600001,37,54.700001,0,66.300003,68.0,63.0
20161019221500,150.0,156.0,52.0,37,54.700001,0,66.199997,68.0,63.0
20161019223000,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161019224500,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161019230000,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161019231500,150.0,156.0,52.0,37,54.700001,0,66.199997,68.0,63.0
20161019233000,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161019234500,150.0,157.800003,52.600001,37,54.700001,0,66.300003,68.0,63.0
20161020000000,150.0,157.800003,52.600001,37,54.700001,0,66.300003,68.0,63.0
20161020001500,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161020003000,150.0,157.800003,52.600001,37,54.700001,0,66.300003,68.0,63.0
20161020004500,150.0,157.800003,52.600001,37,54.700001,0,66.300003,68.0,63.0
20161020010000,150.0,157.800003,52.600001,37,54.700001,0,66.300003,68.0,63.0
20161020011500,150.0,155.399994,51.799998,37,55.599998,0,66.300003,68.0,63.0
20161020013000,150.0,157.199997,52.399999,37,55.599998,0,66.300003,68.0,63.0
20161020014500,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020020000,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020021500,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020023000,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020024500,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020030000,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020031500,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020033000,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020034500,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020040000,150.0,159.0,53.0,37,54.700001,0,66.199997,68.0,63.0
20161020041500,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020043000,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.0
20161020044500,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020050000,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020051500,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020053000,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020054500,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020060000,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020061500,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020063000,150.0,159.0,53.0,37,54.700001,0,66.0,68.0,63.0
20161020064500,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020070000,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.0
20161020071500,150.0,155.399994,51.799998,37,54.700001,0,66.0,68.0,63.0
20161020073000,150.0,155.399994,51.799998,37,54.700001,0,66.099998,68.0,63.0
20161020074500,150.0,155.399994,51.799998,37,54.700001,0,66.199997,68.0,63.0
20161020080000,150.0,155.399994,51.799998,37,53.900002,0,66.199997,68.0,63.0
20161020081500,150.0,155.399994,51.799998,37,54.700001,0,66.199997,68.0,63.0
20161020083000,150.0,155.399994,51.799998,37,54.700001,0,66.199997,68.0,63.0
20161020084500,150.0,155.399994,51.799998,37,54.700001,0,66.099998,68.0,63.0
20161020090000,150.0,155.399994,51.799998,37,54.700001,0,66.400002,68.0,63.0
20161020091500,150.0,155.399994,51.799998,37,54.700001,0,66.300003,68.0,63.0
20161020093000,150.0,155.399994,51.799998,37,54.700001,0,66.300003,68.0,63.0
20161020094500,150.0,153.600006,51.200002,37,54.700001,0,66.300003,68.0,63.0
20161020100000,150.0,153.600006,51.200002,37,54.700001,0,66.300003,68.0,63.0
20161020101500,150.0,153.600006,51.200002,37,54.700001,0,66.300003,68.0,63.0
