PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020103000,150.0,153.600006,51.200002,37,54.700001,0,66.300003,68.0,63.0
20161020104500,150.0,153.600006,51.200002,37,54.700001,0,66.300003,68.0,63.0
20161020110000,150.0,151.199997,50.399999,37,54.700001,0,66.300003,68.0,63.0
20161020111500,150.0,151.199997,50.399999,37,55.5,0,66.400002,68.0,63.0
20161020113000,150.0,151.199997,50.399999,37,54.700001,0,66.400002,68.0,63.0
20161020114500,150.0,148.800003,49.600001,37,54.700001,0,66.400002,68.0,63.0
20161020120000,150.0,148.800003,49.600001,37,54.700001,0,66.5,68.0,63.0
20161020121500,150.0,147.0,49.0,37,54.700001,0,66.599998,68.0,63.0
20161020123000,150.0,147.0,49.0,37,55.5,0,66.599998,68.0,63.099998
20161020124500,150.0,148.800003,49.600001,37,55.5,0,66.699997,68.0,63.099998
20161020130000,150.0,150.600006,50.200002,37,55.5,0,66.699997,68.0,63.099998
20161020131500,150.0,147.0,49.0,37,55.5,0,66.599998,68.0,63.099998
20161020133000,150.0,149.399994,49.799998,37,55.5,0,66.599998,68.0,63.099998
20161020134500,150.0,149.399994,49.799998,37,55.5,0,66.599998,68.0,63.099998
20161020140000,150.0,149.399994,49.799998,37,55.5,0,66.599998,68.0,63.099998
20161020141500,150.0,149.399994,49.799998,37,55.5,0,66.699997,68.0,63.099998
20161020143000,150.0,147.600006,49.200002,37,55.5,0,66.699997,68.0,63.099998
20161020144500,150.0,151.199997,50.399999,37,54.700001,0,66.699997,68.0,63.099998
20161020150000,150.0,154.199997,51.399999,37,54.700001,0,66.599998,68.0,63.099998
20161020151500,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.099998
20161020153000,150.0,157.800003,52.600001,37,54.700001,0,66.599998,68.0,63.099998
20161020154500,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.099998
20161020160000,150.0,157.800003,52.600001,37,54.700001,0,66.599998,68.0,63.099998
20161020161500,150.0,155.399994,51.799998,37,54.700001,0,66.699997,68.0,63.099998
20161020163000,150.0,155.399994,51.799998,37,54.700001,0,66.699997,68.0,63.099998
20161020164500,150.0,155.399994,51.799998,37,54.700001,0,66.599998,68.0,63.099998
20161020170000,150.0,155.399994,51.799998,37,55.5,0,66.699997,68.0,63.099998
20161020171500,150.0,155.399994,51.799998,37,55.5,0,66.699997,68.0,63.099998
20161020173000,150.0,155.399994,51.799998,37,55.5,0,66.599998,68.0,63.099998
20161020174500,150.0,157.199997,52.399999,37,54.700001,0,66.599998,68.0,63.099998
20161020180000,150.0,157.199997,52.399999,37,54.700001,0,66.599998,68.0,63.099998
20161020181500,150.0,157.199997,52.399999,37,54.700001,0,66.599998,68.0,63.099998
20161020183000,150.0,157.199997,52.399999,37,54.700001,0,66.599998,68.0,63.099998
20161020184500,150.0,157.199997,52.399999,37,54.700001,0,66.599998,68.0,63.099998
20161020190000,150.0,157.199997,52.399999,37,54.700001,0,66.5,68.0,63.099998
20161020191500,150.0,157.199997,52.399999,37,54.700001,0,66.5,68.0,63.099998
20161020193000,150.0,157.199997,52.399999,37,54.700001,0,66.5,68.0,63.099998
20161020194500,150.0,157.199997,52.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020200000,150.0,157.199997,52.399999,37,54.700001,0,66.5,68.0,63.099998
20161020201500,150.0,157.199997,52.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020203000,150.0,157.199997,52.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020204500,150.0,154.199997,51.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020210000,150.0,154.199997,51.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020211500,150.0,154.199997,51.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020213000,150.0,154.199997,51.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020214500,150.0,154.199997,51.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020220000,150.0,156.0,52.0,37,54.700001,0,66.400002,68.0,63.099998
20161020221500,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.099998
20161020223000,150.0,154.199997,51.399999,37,54.700001,0,66.400002,68.0,63.099998
20161020224500,150.0,156.0,52.0,37,54.700001,0,66.400002,68.0,63.099998
20161020230000,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.099998
20161020231500,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.099998
20161020233000,150.0,156.0,52.0,37,54.700001,0,66.400002,68.0,63.099998
20161020234500,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.099998
20161021000000,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.099998
20161021001500,150.0,156.0,52.0,37,55.799999,0,66.300003,68.0,63.099998
20161021003000,150.0,156.0,52.0,37,54.299999,0,66.300003,68.0,63.099998
20161021004500,150.0,156.0,52.0,37,54.299999,0,66.199997,68.0,63.099998
20161021010000,150.0,156.0,52.0,37,54.299999,0,66.199997,68.0,63.099998
20161021011500,150.0,154.199997,51.399999,37,55.0,0,66.300003,68.0,63.099998
20161021013000,150.0,156.0,52.0,37,54.299999,0,66.300003,68.0,63.099998
20161021014500,150.0,156.0,52.0,37,54.299999,0,66.300003,68.0,63.099998
20161021020000,150.0,154.199997,51.399999,37,54.900002,0,66.300003,68.0,63.099998
20161021021500,150.0,154.199997,51.399999,37,54.900002,0,66.400002,68.0,63.099998
20161021023000,150.0,154.199997,51.399999,37,54.299999,0,66.300003,68.0,63.099998
20161021024500,150.0,156.0,52.0,37,54.299999,0,66.199997,68.0,63.099998
20161021030000,150.0,156.0,52.0,37,54.299999,0,66.199997,68.0,63.099998
20161021031500,150.0,157.800003,52.600001,37,54.299999,0,66.199997,68.0,63.099998
20161021033000,150.0,156.0,52.0,37,54.299999,0,66.199997,68.0,63.099998
20161021034500,150.0,156.0,52.0,37,54.299999,0,66.199997,68.0,63.099998
20161021040000,150.0,157.800003,52.600001,37,54.299999,0,66.199997,68.0,63.099998
20161021041500,150.0,157.800003,52.600001,37,54.299999,0,66.099998,68.0,63.099998
20161021043000,150.0,157.800003,52.600001,37,54.299999,0,66.099998,68.0,63.099998
20161021044500,150.0,157.800003,52.600001,37,54.299999,0,66.099998,68.0,63.099998
20161021050000,150.0,157.800003,52.600001,37,54.299999,0,66.099998,68.0,63.099998
20161021051500,150.0,156.0,52.0,37,54.299999,0,66.099998,68.0,63.099998
20161021053000,150.0,156.0,52.0,37,54.299999,0,66.099998,68.0,63.099998
20161021054500,150.0,156.0,52.0,37,54.299999,0,66.099998,68.0,63.099998
20161021060000,150.0,157.800003,52.600001,37,54.299999,0,66.099998,68.0,63.099998
20161021061500,150.0,156.0,52.0,37,54.299999,0,66.099998,68.0,63.099998
20161021063000,150.0,156.0,52.0,37,54.299999,0,66.0,68.0,63.099998
20161021064500,150.0,160.199997,53.399999,37,54.299999,0,66.0,68.0,63.099998
20161021070000,150.0,157.199997,52.399999,37,54.299999,0,66.0,68.0,63.099998
20161021071500,150.0,157.199997,52.399999,37,54.299999,0,66.0,68.0,63.099998
20161021073000,150.0,157.199997,52.399999,37,54.299999,0,65.900002,68.0,63.099998
20161021074500,150.0,157.199997,52.399999,37,54.299999,0,65.900002,68.0,63.099998
20161021080000,150.0,157.199997,52.399999,37,54.299999,0,66.0,68.0,63.099998
20161021081500,150.0,157.199997,52.399999,37,54.299999,0,65.900002,68.0,63.099998
20161021083000,150.0,155.399994,51.799998,37,54.299999,0,66.099998,68.0,63.099998
20161021084500,150.0,157.199997,52.399999,37,54.299999,0,66.099998,68.0,63.099998
20161021090000,150.0,154.199997,51.399999,37,54.299999,0,66.099998,68.0,63.099998
20161021091500,150.0,154.199997,51.399999,37,54.299999,0,66.099998,68.0,63.099998
20161021093000,150.0,154.199997,51.399999,37,55.099998,0,66.099998,68.0,63.099998
20161021094500,150.0,154.199997,51.399999,37,54.200001,0,66.099998,68.0,63.099998
20161021100000,150.0,151.199997,50.399999,37,54.799999,0,66.099998,68.0,63.099998
20161021101500,150.0,151.199997,50.399999,37,54.799999,0,66.099998,68.0,63.099998
20161021103000,150.0,153.0,51.0,37,54.799999,0,66.400002,68.0,63.099998
20161021104500,150.0,153.0,51.0,37,54.799999,0,66.300003,68.0,63.099998
20161021110000,150.0,150.600006,50.200002,37,54.799999,0,66.300003,68.0,63.099998
20161021111500,150.0,150.600006,50.200002,37,54.799999,0,66.300003,68.0,63.099998
20161021113000,150.0,150.600006,50.200002,37,54.799999,0,66.300003,68.0,63.099998
20161021114500,150.0,150.600006,50.200002,37,54.799999,0,66.599998,68.0,63.099998
20161021120000,150.0,153.600006,51.200002,37,54.799999,0,66.400002,68.0,63.099998
20161021121500,150.0,153.600006,51.200002,37,54.799999,0,66.400002,68.0,63.200001
20161021123000,150.0,153.600006,51.200002,37,54.799999,0,66.400002,68.0,63.099998
20161021124500,150.0,153.600006,51.200002,37,54.799999,0,66.400002,68.0,63.200001
20161021130000,150.0,151.199997,50.399999,37,55.799999,0,66.400002,68.0,63.099998
20161021131500,150.0,153.0,51.0,37,55.099998,0,66.400002,68.0,63.200001
20161021133000,150.0,153.0,51.0,37,55.099998,0,66.400002,68.0,63.200001
20161021134500,150.0,153.0,51.0,37,55.099998,0,66.400002,68.0,63.200001
20161021140000,150.0,153.0,51.0,37,55.099998,0,66.400002,68.0,63.200001
20161021141500,150.0,150.600006,50.200002,37,55.099998,0,66.400002,68.0,63.099998
20161021143000,150.0,150.600006,50.200002,37,55.099998,0,66.400002,68.0,63.200001
20161021144500,150.0,150.600006,50.200002,37,55.900002,0,66.400002,68.0,63.299999
20161021150000,150.0,150.600006,50.200002,37,55.900002,0,66.400002,68.0,63.299999
20161021151500,150.0,150.600006,50.200002,37,54.700001,0,66.400002,68.0,63.400002
20161021153000,150.0,150.600006,50.200002,37,55.5,0,66.400002,68.0,63.299999
20161021154500,150.0,153.600006,51.200002,37,55.5,0,66.400002,68.0,63.400002
20161021160000,150.0,153.600006,51.200002,37,54.700001,0,66.400002,68.0,63.400002
20161021161500,150.0,151.199997,50.399999,37,55.900002,0,66.400002,68.0,63.400002
20161021163000,150.0,153.0,51.0,37,54.700001,0,66.400002,68.0,63.5
20161021164500,150.0,151.199997,50.399999,37,55.400002,0,66.5,68.0,63.599998
20161021170000,150.0,151.199997,50.399999,37,55.400002,0,66.400002,68.0,63.5
20161021171500,150.0,151.199997,50.399999,37,54.299999,0,66.5,68.0,63.599998
20161021173000,150.0,151.199997,50.399999,37,55.400002,0,66.5,68.0,63.599998
20161021174500,150.0,153.600006,51.200002,37,55.400002,0,66.5,68.0,63.599998
20161021180000,150.0,153.600006,51.200002,37,54.700001,0,66.599998,68.0,63.400002
20161021181500,150.0,153.600006,51.200002,37,54.700001,0,66.599998,68.0,63.400002
20161021183000,150.0,153.600006,51.200002,37,55.5,0,66.599998,68.0,63.5
20161021184500,150.0,157.199997,52.399999,37,54.299999,0,66.599998,68.0,63.299999
20161021190000,150.0,155.399994,51.799998,37,54.299999,0,66.5,68.0,63.299999
20161021191500,150.0,155.399994,51.799998,37,54.299999,0,66.400002,68.0,63.299999
20161021193000,150.0,153.600006,51.200002,37,54.299999,0,66.400002,68.0,63.299999
20161021194500,150.0,155.399994,51.799998,37,54.299999,0,66.300003,68.0,63.299999
20161021200000,150.0,155.399994,51.799998,37,54.299999,0,66.300003,68.0,63.299999
20161021201500,150.0,157.199997,52.399999,37,54.299999,0,66.199997,68.0,63.299999
20161021203000,150.0,159.0,53.0,37,55.200001,0,66.199997,68.0,63.200001
20161021204500,150.0,159.0,53.0,37,55.200001,0,66.199997,68.0,63.400002
20161021210000,150.0,159.0,53.0,37,53.900002,0,66.199997,68.0,63.299999
20161021211500,150.0,159.0,53.0,37,53.900002,0,66.099998,68.0,63.400002
20161021213000,150.0,157.199997,52.399999,37,55.200001,0,66.099998,68.0,63.299999
20161021214500,150.0,157.199997,52.399999,37,53.900002,0,66.099998,68.0,63.299999
20161021220000,150.0,155.399994,51.799998,37,53.900002,0,66.099998,68.0,63.299999
20161021221500,150.0,155.399994,51.799998,37,55.099998,0,66.099998,68.0,63.299999
20161021223000,150.0,157.800003,52.600001,37,53.599998,0,66.099998,68.0,63.299999
20161021224500,150.0,156.0,52.0,37,55.099998,0,66.099998,68.0,63.5
20161021230000,150.0,156.0,52.0,37,53.900002,0,66.099998,68.0,63.5
20161021231500,150.0,156.0,52.0,37,53.900002,0,66.099998,68.0,63.5
20161021233000,150.0,157.800003,52.600001,37,53.900002,0,66.099998,68.0,63.5
20161021234500,150.0,157.800003,52.600001,37,53.900002,0,66.0,68.0,63.599998
20161022000000,150.0,157.800003,52.600001,37,54.700001,0,66.099998,68.0,63.599998
20161022001500,150.0,156.0,52.0,37,53.900002,0,66.0,68.0,63.5
20161022003000,150.0,156.0,52.0,37,54.700001,0,66.0,68.0,63.5
20161022004500,150.0,159.0,53.0,37,54.700001,0,66.0,68.0,63.5
20161022010000,150.0,159.0,53.0,37,53.5,0,66.0,68.0,63.400002
20161022011500,150.0,149.399994,49.799998,35,53.5,0,66.0,68.0,63.400002
20161022013000,150.0,149.399994,49.799998,35,53.5,0,66.0,68.0,63.400002
20161022014500,150.0,149.399994,49.799998,35,54.299999,0,66.0,68.0,63.400002
20161022020000,150.0,147.600006,49.200002,35,55.099998,0,66.099998,68.0,63.5
20161022021500,150.0,149.399994,49.799998,35,55.099998,0,66.099998,68.0,63.5
20161022023000,150.0,149.399994,49.799998,35,54.400002,0,66.0,68.0,63.5
20161022024500,150.0,149.399994,49.799998,35,54.400002,0,66.099998,68.0,63.400002
20161022030000,150.0,149.399994,49.799998,35,53.700001,0,66.099998,68.0,63.400002
20161022031500,150.0,149.399994,49.799998,35,53.700001,0,66.099998,68.0,63.200001
20161022033000,150.0,149.399994,49.799998,35,53.700001,0,66.099998,68.0,63.299999
20161022034500,150.0,149.399994,49.799998,35,53.700001,0,66.099998,68.0,63.400002
20161022040000,150.0,149.399994,49.799998,35,53.700001,0,66.0,68.0,63.400002
20161022041500,150.0,149.399994,49.799998,35,53.700001,0,66.0,68.0,63.400002
20161022043000,150.0,149.399994,49.799998,35,54.299999,0,66.0,68.0,63.299999
20161022044500,150.0,147.600006,49.200002,35,54.299999,0,66.0,68.0,63.299999
20161022050000,150.0,147.600006,49.200002,35,54.299999,0,66.0,68.0,63.400002
20161022051500,150.0,147.600006,49.200002,35,54.299999,0,66.0,68.0,63.400002
20161022053000,150.0,147.600006,49.200002,35,53.599998,0,66.0,68.0,63.400002
20161022054500,150.0,147.600006,49.200002,35,53.599998,0,66.0,68.0,63.400002
20161022060000,150.0,147.600006,49.200002,35,54.700001,0,65.900002,68.0,63.299999
20161022061500,150.0,147.600006,49.200002,35,53.900002,0,66.0,68.0,63.400002
20161022063000,150.0,149.399994,49.799998,35,53.099998,0,66.0,68.0,63.400002
20161022064500,150.0,149.399994,49.799998,35,54.299999,0,66.0,68.0,63.299999
20161022070000,150.0,149.399994,49.799998,35,53.5,0,66.0,68.0,63.5
20161022071500,150.0,149.399994,49.799998,35,54.299999,0,65.900002,68.0,63.400002
20161022073000,150.0,149.399994,49.799998,35,54.299999,0,65.900002,68.0,63.400002
20161022074500,150.0,147.600006,49.200002,35,54.299999,0,65.900002,68.0,63.5
20161022080000,150.0,147.600006,49.200002,35,53.5,0,65.900002,68.0,63.299999
20161022081500,150.0,149.399994,49.799998,35,53.5,0,65.900002,68.0,63.400002
20161022083000,150.0,147.600006,49.200002,35,54.299999,0,66.0,68.0,63.5
20161022084500,150.0,147.600006,49.200002,35,54.299999,0,66.0,68.0,63.400002
20161022090000,150.0,145.199997,48.399999,35,54.299999,0,66.0,68.0,63.299999
20161022091500,150.0,147.0,49.0,35,53.5,0,66.0,68.0,63.400002
20161022093000,150.0,147.0,49.0,35,54.700001,0,66.0,68.0,63.400002
20161022094500,150.0,147.0,49.0,35,55.5,0,66.0,68.0,63.5
20161022100000,150.0,147.0,49.0,35,55.5,0,66.0,68.0,63.599998
20161022101500,150.0,147.0,49.0,35,55.5,0,66.0,68.0,63.599998
20161022103000,150.0,147.0,49.0,35,55.5,0,65.900002,68.0,63.599998
20161022104500,150.0,147.0,49.0,35,55.5,0,66.0,68.0,63.599998
20161022110000,150.0,148.800003,49.600001,35,54.299999,0,66.0,68.0,63.599998
20161022111500,150.0,147.0,49.0,35,54.299999,0,65.900002,68.0,63.599998
20161022113000,150.0,145.199997,48.399999,35,54.299999,0,66.0,68.0,63.599998
20161022114500,150.0,148.800003,49.600001,35,55.900002,0,66.0,68.0,63.599998
20161022120000,150.0,148.800003,49.600001,35,54.299999,0,66.0,68.0,63.599998
20161022121500,150.0,147.0,49.0,35,54.299999,0,65.900002,68.0,63.599998
20161022123000,150.0,149.399994,49.799998,35,56.299999,0,66.0,68.0,63.599998
20161022124500,150.0,149.399994,49.799998,35,54.299999,0,66.0,68.0,63.599998
20161022130000,150.0,145.199997,48.399999,35,55.299999,0,66.0,68.0,63.599998
20161022131500,150.0,147.600006,49.200002,35,54.5,0,66.0,68.0,63.599998
20161022133000,150.0,145.199997,48.399999,35,55.400002,0,66.0,68.0,63.599998
20161022134500,150.0,148.800003,49.600001,35,55.400002,0,66.0,68.0,63.599998
20161022140000,150.0,145.199997,48.399999,35,55.400002,0,66.0,68.0,63.599998
20161022141500,150.0,147.0,49.0,35,54.700001,0,66.099998,68.0,63.599998
20161022143000,150.0,148.800003,49.600001,35,56.299999,0,66.099998,68.0,63.599998
20161022144500,150.0,148.800003,49.600001,35,54.299999,0,66.099998,68.0,63.599998
20161022150000,150.0,145.199997,48.399999,35,56.299999,0,66.199997,68.0,63.599998
20161022151500,150.0,145.199997,48.399999,35,54.299999,0,66.199997,68.0,63.599998
20161022153000,150.0,148.800003,49.600001,35,55.200001,0,66.199997,68.0,63.599998
20161022154500,150.0,145.199997,48.399999,35,56.200001,0,66.300003,68.0,63.599998
20161022160000,150.0,145.199997,48.399999,35,54.700001,0,66.300003,68.0,63.599998
20161022161500,150.0,147.600006,49.200002,35,54.700001,0,66.300003,68.0,63.599998
20161022163000,150.0,147.600006,49.200002,35,55.599998,0,66.300003,68.0,63.599998
20161022164500,150.0,147.600006,49.200002,35,55.599998,0,66.300003,68.0,63.599998
20161022170000,150.0,142.800003,47.600001,35,55.599998,0,66.400002,68.0,63.599998
20161022171500,150.0,145.199997,48.399999,35,54.299999,0,66.400002,68.0,63.599998
20161022173000,150.0,147.600006,49.200002,35,54.299999,0,66.400002,68.0,63.599998
20161022174500,150.0,147.600006,49.200002,35,55.200001,0,66.400002,68.0,63.599998
20161022180000,150.0,147.600006,49.200002,35,55.900002,0,66.400002,68.0,63.599998
20161022181500,150.0,144.600006,48.200002,35,54.599998,0,66.400002,68.0,63.599998
20161022183000,150.0,144.600006,48.200002,35,55.200001,0,66.5,68.0,63.599998
20161022184500,150.0,147.0,49.0,35,54.299999,0,66.599998,68.0,63.599998
20161022190000,150.0,147.0,49.0,35,54.299999,0,66.599998,68.0,63.599998
20161022191500,150.0,145.199997,48.399999,35,54.299999,0,66.599998,68.0,63.599998
20161022193000,150.0,147.600006,49.200002,35,54.299999,0,66.699997,68.0,63.599998
20161022194500,150.0,153.600006,51.200002,35,54.299999,0,66.699997,68.0,63.599998
20161022200000,150.0,149.399994,49.799998,35,54.299999,0,66.599998,68.0,63.599998
20161022201500,150.0,153.0,51.0,35,54.299999,0,66.599998,68.0,63.5
20161022203000,150.0,153.0,51.0,35,53.700001,0,66.599998,68.0,63.400002
20161022204500,150.0,151.199997,50.399999,35,55.099998,0,66.5,68.0,63.5
20161022210000,150.0,148.800003,49.600001,35,53.900002,0,66.5,68.0,63.400002
20161022211500,150.0,148.800003,49.600001,35,53.900002,0,66.5,68.0,63.400002
20161022213000,150.0,148.800003,49.600001,35,54.700001,0,66.5,68.0,63.400002
20161022214500,150.0,148.800003,49.600001,35,54.700001,0,66.5,68.0,63.200001
20161022220000,150.0,148.800003,49.600001,35,54.700001,0,66.5,68.0,63.200001
20161022221500,150.0,148.800003,49.600001,35,53.900002,0,66.5,68.0,63.299999
20161022223000,150.0,148.800003,49.600001,35,53.900002,0,66.5,68.0,63.299999
20161022224500,150.0,148.800003,49.600001,35,53.900002,0,66.5,68.0,63.299999
20161022230000,150.0,148.800003,49.600001,35,53.900002,0,66.5,68.0,63.200001
20161022231500,150.0,148.800003,49.600001,35,53.900002,0,66.400002,68.0,63.200001
20161022233000,150.0,150.600006,50.200002,35,55.099998,0,66.400002,68.0,63.200001
20161022234500,150.0,148.800003,49.600001,35,55.099998,0,66.400002,68.0,63.200001
20161023000000,150.0,148.800003,49.600001,35,53.900002,0,66.400002,68.0,63.299999
20161023001500,150.0,148.800003,49.600001,35,53.900002,0,66.300003,68.0,63.200001
20161023003000,150.0,151.199997,50.399999,35,53.099998,0,66.300003,68.0,63.200001
20161023004500,150.0,149.399994,49.799998,35,53.900002,0,66.400002,68.0,63.299999
20161023010000,150.0,149.399994,49.799998,35,55.0,0,66.300003,68.0,63.299999
20161023011500,150.0,149.399994,49.799998,35,55.0,0,66.199997,68.0,63.299999
20161023013000,150.0,149.399994,49.799998,35,53.5,0,66.199997,68.0,63.299999
20161023014500,150.0,149.399994,49.799998,35,53.5,0,66.199997,68.0,63.200001
20161023020000,150.0,149.399994,49.799998,35,54.700001,0,66.199997,68.0,63.299999
20161023021500,150.0,149.399994,49.799998,35,53.900002,0,66.199997,68.0,63.299999
20161023023000,150.0,149.399994,49.799998,35,53.900002,0,66.199997,68.0,63.299999
20161023024500,150.0,149.399994,49.799998,35,54.700001,0,66.199997,68.0,63.299999
20161023030000,150.0,151.199997,50.399999,35,53.900002,0,66.199997,68.0,63.400002
20161023031500,150.0,151.199997,50.399999,35,53.900002,0,66.099998,68.0,63.299999
20161023033000,150.0,151.199997,50.399999,35,54.700001,0,66.099998,68.0,63.200001
20161023034500,150.0,151.199997,50.399999,35,53.5,0,66.099998,68.0,63.299999
20161023040000,150.0,151.199997,50.399999,35,54.700001,0,66.099998,68.0,63.200001
20161023041500,150.0,151.199997,50.399999,35,53.599998,0,66.099998,68.0,63.299999
20161023043000,150.0,151.199997,50.399999,35,54.299999,0,66.099998,68.0,63.299999
20161023044500,150.0,151.199997,50.399999,35,53.5,0,66.099998,68.0,63.299999
20161023050000,150.0,151.199997,50.399999,35,54.700001,0,66.099998,68.0,63.299999
20161023051500,150.0,151.199997,50.399999,35,53.900002,0,66.099998,68.0,63.299999
20161023053000,150.0,151.199997,50.399999,35,53.900002,0,66.099998,68.0,63.299999
20161023054500,150.0,151.199997,50.399999,35,53.900002,0,66.0,68.0,63.299999
20161023060000,150.0,151.199997,50.399999,35,54.700001,0,66.0,68.0,63.299999
20161023061500,150.0,153.0,51.0,35,53.5,0,66.099998,68.0,63.200001
20161023063000,150.0,151.199997,50.399999,35,53.5,0,66.0,68.0,63.299999
20161023064500,150.0,151.199997,50.399999,35,54.299999,0,66.0,68.0,63.200001
20161023070000,150.0,153.0,51.0,35,54.299999,0,66.0,68.0,63.200001
20161023071500,150.0,151.199997,50.399999,35,54.299999,0,66.0,68.0,63.200001
20161023073000,150.0,151.199997,50.399999,35,53.5,0,66.0,68.0,63.200001
20161023074500,150.0,153.600006,51.200002,35,54.299999,0,66.0,68.0,63.200001
20161023080000,150.0,153.600006,51.200002,35,53.5,0,66.0,68.0,63.200001
20161023081500,150.0,151.199997,50.399999,35,53.5,0,66.099998,68.0,63.099998
20161023083000,150.0,151.199997,50.399999,35,53.5,0,66.099998,68.0,63.099998
20161023084500,150.0,151.199997,50.399999,35,54.299999,0,66.199997,68.0,63.099998
20161023090000,150.0,151.199997,50.399999,35,54.299999,0,66.199997,68.0,63.099998
20161023091500,150.0,151.199997,50.399999,35,54.299999,0,66.199997,68.0,63.099998
20161023093000,150.0,151.199997,50.399999,35,54.299999,0,66.199997,68.0,63.099998
20161023094500,150.0,153.600006,51.200002,35,54.299999,0,66.199997,68.0,63.099998
20161023100000,150.0,153.600006,51.200002,35,54.299999,0,66.199997,68.0,63.099998
20161023101500,150.0,150.600006,50.200002,35,54.299999,0,66.199997,68.0,63.099998
20161023103000,150.0,150.600006,50.200002,35,54.299999,0,66.199997,68.0,63.099998
20161023104500,150.0,150.600006,50.200002,35,54.299999,0,66.199997,68.0,63.099998
20161023110000,150.0,150.600006,50.200002,35,55.5,0,66.199997,68.0,63.099998
20161023111500,150.0,153.600006,51.200002,35,55.5,0,66.199997,68.0,63.200001
20161023113000,150.0,150.600006,50.200002,35,53.900002,0,66.199997,68.0,63.200001
20161023114500,150.0,150.600006,50.200002,35,56.0,0,66.099998,68.0,63.299999
20161023120000,150.0,150.600006,50.200002,35,54.299999,0,66.099998,68.0,63.299999
20161023121500,150.0,148.800003,49.600001,35,55.0,0,66.099998,68.0,63.299999
20161023123000,150.0,151.199997,50.399999,35,55.0,0,66.199997,68.0,63.299999
20161023124500,150.0,149.399994,49.799998,35,54.299999,0,66.300003,68.0,63.299999
20161023130000,150.0,153.0,51.0,35,55.900002,0,66.300003,68.0,63.200001
20161023131500,150.0,153.0,51.0,35,55.200001,0,66.300003,68.0,63.200001
20161023133000,150.0,149.399994,49.799998,35,54.299999,0,66.300003,68.0,63.200001
20161023134500,150.0,145.199997,48.399999,35,54.299999,0,66.400002,68.0,63.200001
20161023140000,150.0,145.199997,48.399999,35,55.900002,0,66.5,68.0,63.200001
20161023141500,150.0,145.199997,48.399999,35,54.700001,0,66.599998,68.0,63.200001
20161023143000,150.0,145.199997,48.399999,35,54.700001,0,66.599998,68.0,63.200001
20161023144500,150.0,145.199997,48.399999,35,55.5,0,66.699997,68.0,63.099998
20161023150000,150.0,147.600006,49.200002,35,55.5,0,66.699997,68.0,63.200001
20161023151500,150.0,145.199997,48.399999,35,54.700001,0,66.699997,68.0,63.099998
20161023153000,150.0,147.600006,49.200002,35,56.0,0,66.699997,68.0,63.200001
20161023154500,150.0,144.600006,48.200002,35,54.700001,0,66.699997,68.0,63.299999
20161023160000,150.0,147.600006,49.200002,35,55.599998,0,66.699997,68.0,63.200001
20161023161500,150.0,144.600006,48.200002,35,54.299999,0,66.699997,68.0,63.299999
20161023163000,150.0,144.600006,48.200002,35,55.900002,0,66.699997,68.0,63.200001
20161023164500,150.0,147.0,49.0,35,54.700001,0,66.699997,68.0,63.400002
20161023170000,150.0,144.600006,48.200002,35,54.700001,0,66.699997,68.0,63.200001
20161023171500,150.0,148.800003,49.600001,35,54.700001,0,66.800003,68.0,63.099998
20161023173000,150.0,145.199997,48.399999,35,54.700001,0,66.900002,68.0,63.099998
20161023174500,150.0,145.199997,48.399999,35,55.5,0,67.0,68.0,63.099998
20161023180000,150.0,147.0,49.0,35,55.5,0,67.0,68.0,63.099998
20161023181500,150.0,147.0,49.0,35,55.5,0,67.099998,68.0,63.099998
20161023183000,150.0,148.800003,49.600001,35,54.700001,0,67.099998,68.0,63.099998
20161023184500,150.0,151.199997,50.399999,35,54.700001,0,66.900002,68.0,63.099998
20161023190000,150.0,151.199997,50.399999,35,54.700001,0,66.800003,68.0,63.099998
20161023191500,150.0,151.199997,50.399999,35,53.900002,0,66.800003,68.0,63.099998
20161023193000,150.0,153.0,51.0,35,54.700001,0,66.800003,68.0,63.099998
20161023194500,150.0,150.600006,50.200002,35,54.700001,0,66.699997,68.0,63.099998
20161023200000,150.0,150.600006,50.200002,35,54.700001,0,66.800003,68.0,63.099998
20161023201500,150.0,150.600006,50.200002,35,54.700001,0,66.800003,68.0,63.099998
20161023203000,150.0,150.600006,50.200002,35,54.0,0,66.699997,68.0,63.099998
20161023204500,150.0,150.600006,50.200002,35,54.0,0,66.699997,68.0,63.099998
20161023210000,150.0,150.600006,50.200002,35,54.0,0,66.699997,68.0,63.099998
20161023211500,150.0,150.600006,50.200002,35,54.0,0,66.699997,68.0,63.099998
20161023213000,150.0,150.600006,50.200002,35,54.0,0,66.699997,68.0,63.099998
20161023214500,150.0,150.600006,50.200002,35,54.0,0,66.599998,68.0,63.099998
20161023220000,150.0,150.600006,50.200002,35,54.0,0,66.599998,68.0,63.099998
20161023221500,150.0,150.600006,50.200002,35,54.0,0,66.699997,68.0,63.099998
20161023223000,150.0,150.600006,50.200002,35,54.0,0,66.699997,68.0,63.099998
20161023224500,150.0,153.0,51.0,35,54.700001,0,66.699997,68.0,63.099998
20161023230000,150.0,150.600006,50.200002,35,54.700001,0,66.699997,68.0,63.099998
20161023231500,150.0,150.600006,50.200002,35,54.0,0,66.699997,68.0,63.099998
20161023233000,150.0,150.600006,50.200002,35,54.0,0,66.599998,68.0,63.099998
20161023234500,150.0,150.600006,50.200002,35,54.0,0,66.599998,68.0,63.099998
20161024000000,150.0,153.0,51.0,35,54.0,0,66.599998,68.0,63.099998
20161024001500,150.0,151.199997,50.399999,35,54.0,0,66.599998,68.0,63.099998
20161024003000,150.0,151.199997,50.399999,35,54.0,0,66.599998,68.0,63.099998
20161024004500,150.0,151.199997,50.399999,35,54.0,0,66.599998,68.0,63.099998
20161024010000,150.0,151.199997,50.399999,35,54.0,0,66.5,68.0,63.099998
20161024011500,150.0,151.199997,50.399999,35,54.0,0,66.400002,68.0,63.099998
20161024013000,150.0,151.199997,50.399999,35,54.0,0,66.5,68.0,63.099998
20161024014500,150.0,151.199997,50.399999,35,54.0,0,66.5,68.0,63.099998
20161024020000,150.0,153.0,51.0,35,54.0,0,66.5,68.0,63.099998
20161024021500,150.0,150.600006,50.200002,35,54.0,0,66.400002,68.0,63.099998
20161024023000,150.0,150.600006,50.200002,35,54.0,0,66.5,68.0,63.099998
20161024024500,150.0,153.0,51.0,35,54.0,0,66.400002,68.0,63.099998
20161024030000,150.0,151.199997,50.399999,35,54.0,0,66.400002,68.0,63.099998
20161024031500,150.0,151.199997,50.399999,35,54.0,0,66.400002,68.0,63.099998
20161024033000,150.0,151.199997,50.399999,35,54.0,0,66.400002,68.0,63.099998
20161024034500,150.0,153.0,51.0,35,54.700001,0,66.400002,68.0,63.099998
20161024040000,150.0,151.199997,50.399999,35,53.900002,0,66.400002,68.0,63.099998
20161024041500,150.0,151.199997,50.399999,35,54.599998,0,66.400002,68.0,63.099998
20161024043000,150.0,151.199997,50.399999,35,53.900002,0,66.400002,68.0,63.099998
20161024044500,150.0,151.199997,50.399999,35,53.900002,0,66.400002,68.0,63.099998
20161024050000,150.0,153.0,51.0,35,53.900002,0,66.400002,68.0,63.099998
20161024051500,150.0,151.199997,50.399999,35,53.900002,0,66.300003,68.0,63.099998
20161024053000,150.0,153.0,51.0,35,53.900002,0,66.300003,68.0,63.099998
20161024054500,150.0,151.199997,50.399999,35,54.700001,0,66.400002,68.0,63.099998
20161024060000,150.0,151.199997,50.399999,35,53.900002,0,66.300003,68.0,63.099998
20161024061500,150.0,151.199997,50.399999,35,53.900002,0,66.300003,68.0,63.099998
20161024063000,150.0,153.0,51.0,35,53.900002,0,66.300003,68.0,63.099998
20161024064500,150.0,151.199997,50.399999,35,53.900002,0,66.300003,68.0,63.099998
20161024070000,150.0,151.199997,50.399999,35,53.900002,0,66.300003,68.0,63.099998
20161024071500,150.0,151.199997,50.399999,35,53.900002,0,66.300003,68.0,63.099998
20161024073000,150.0,153.0,51.0,35,53.900002,0,66.300003,68.0,63.099998
20161024074500,150.0,153.0,51.0,35,53.900002,0,66.199997,68.0,63.099998
20161024080000,150.0,153.0,51.0,35,53.900002,0,66.300003,68.0,63.099998
20161024081500,150.0,150.600006,50.200002,35,53.900002,0,66.300003,68.0,63.099998
20161024083000,150.0,150.600006,50.200002,35,53.900002,0,66.300003,68.0,63.099998
20161024084500,150.0,150.600006,50.200002,35,53.900002,0,66.300003,68.0,63.099998
20161024090000,150.0,147.600006,49.200002,35,54.700001,0,66.400002,68.0,63.099998
20161024091500,150.0,147.600006,49.200002,35,54.700001,0,66.400002,68.0,63.099998
20161024093000,150.0,147.600006,49.200002,35,54.700001,0,66.599998,68.0,63.099998
20161024094500,150.0,147.600006,49.200002,35,54.700001,0,66.800003,68.0,63.099998
20161024100000,150.0,147.600006,49.200002,35,54.700001,0,66.900002,68.0,63.099998
20161024101500,150.0,142.800003,47.600001,35,54.700001,0,66.699997,68.0,63.099998
20161024103000,150.0,142.800003,47.600001,35,54.700001,0,66.699997,68.0,63.099998
20161024104500,150.0,142.800003,47.600001,35,54.700001,0,66.699997,68.0,63.099998
20161024110000,150.0,144.600006,48.200002,36,54.700001,0,66.699997,68.0,63.099998
20161024111500,150.0,147.600006,49.200002,37,55.5,0,66.800003,68.0,63.099998
20161024113000,150.0,147.600006,49.200002,37,54.700001,0,66.800003,68.0,63.099998
20161024114500,150.0,149.399994,49.799998,37,54.700001,0,66.800003,68.0,63.099998
20161024120000,150.0,149.399994,49.799998,37,54.700001,0,66.800003,68.0,63.099998
20161024121500,150.0,149.399994,49.799998,37,54.700001,0,66.800003,68.0,63.099998
20161024123000,150.0,149.399994,49.799998,37,55.900002,0,66.800003,68.0,63.099998
20161024124500,150.0,149.399994,49.799998,37,54.700001,0,66.900002,68.0,63.099998
20161024130000,150.0,149.399994,49.799998,37,54.700001,0,66.900002,68.0,63.099998
20161024131500,150.0,149.399994,49.799998,37,54.700001,0,66.800003,68.0,63.099998
20161024133000,150.0,149.399994,49.799998,37,54.700001,0,66.900002,68.0,63.099998
20161024134500,150.0,149.399994,49.799998,37,54.700001,0,66.800003,68.0,63.099998
20161024140000,150.0,147.600006,49.200002,37,54.700001,0,66.800003,68.0,63.099998
20161024141500,150.0,147.600006,49.200002,37,56.400002,0,66.800003,68.0,63.0
20161024143000,150.0,147.600006,49.200002,37,55.200001,0,66.900002,68.0,63.0
20161024144500,150.0,150.600006,50.200002,37,55.200001,0,66.900002,68.0,63.0
20161024150000,150.0,150.600006,50.200002,37,55.200001,0,66.900002,68.0,63.0
20161024151500,150.0,150.600006,50.200002,37,55.200001,0,66.900002,68.0,63.0
20161024153000,150.0,150.600006,50.200002,37,55.200001,0,66.800003,68.0,63.0
20161024154500,150.0,150.600006,50.200002,37,55.200001,0,66.800003,68.0,63.0
20161024160000,150.0,150.600006,50.200002,37,55.200001,0,66.900002,68.0,63.0
20161024161500,150.0,150.600006,50.200002,37,54.299999,0,66.800003,68.0,63.0
20161024163000,150.0,150.600006,50.200002,37,55.099998,0,66.800003,68.0,63.0
20161024164500,150.0,150.600006,50.200002,37,55.099998,0,66.900002,68.0,63.0
20161024170000,150.0,153.0,51.0,37,54.299999,0,66.800003,68.0,63.0
20161024171500,150.0,151.199997,50.399999,37,54.299999,0,66.699997,68.0,63.0
20161024173000,150.0,148.800003,49.600001,37,55.5,0,66.800003,68.0,63.0
20161024174500,150.0,148.800003,49.600001,37,54.700001,0,66.800003,68.0,63.0
20161024180000,150.0,147.0,49.0,37,54.700001,0,66.800003,68.0,63.0
20161024181500,150.0,148.800003,49.600001,37,54.700001,0,66.800003,68.0,63.0
20161024183000,150.0,148.800003,49.600001,37,54.700001,0,66.800003,68.0,63.0
20161024184500,150.0,148.800003,49.600001,37,54.700001,0,66.699997,68.0,63.0
20161024190000,150.0,148.800003,49.600001,37,54.700001,0,66.699997,68.0,63.0
20161024191500,150.0,150.600006,50.200002,37,54.700001,0,66.699997,68.0,63.0
20161024193000,150.0,156.0,52.0,37,54.700001,0,66.699997,68.0,63.0
20161024194500,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.0
20161024200000,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.0
20161024201500,150.0,156.0,52.0,37,54.700001,0,66.599998,68.0,63.0
20161024203000,150.0,156.0,52.0,37,54.700001,0,66.5,68.0,63.0
20161024204500,150.0,157.800003,52.600001,37,54.700001,0,66.5,68.0,63.0
20161024210000,150.0,157.800003,52.600001,37,54.700001,0,66.400002,68.0,63.0
20161024211500,150.0,156.0,52.0,37,54.700001,0,66.400002,68.0,63.0
20161024213000,150.0,156.0,52.0,37,54.700001,0,66.400002,68.0,63.0
20161024214500,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161024220000,150.0,156.0,52.0,37,54.700001,0,66.400002,68.0,63.0
20161024221500,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161024223000,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161024224500,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161024230000,150.0,156.0,52.0,37,54.700001,0,66.300003,68.0,63.0
20161024231500,150.0,157.800003,52.600001,37,54.700001,0,66.300003,68.0,63.0
20161024233000,150.0,157.800003,52.600001,37,53.900002,0,66.199997,68.0,63.0
20161024234500,150.0,155.399994,51.799998,37,53.900002,0,66.199997,68.0,63.0
20161025000000,150.0,155.399994,51.799998,37,53.900002,0,66.199997,68.0,63.0
20161025001500,150.0,159.0,53.0,37,54.5,0,66.199997,68.0,63.0
20161025003000,150.0,157.199997,52.399999,37,53.900002,0,66.199997,68.0,63.0
20161025004500,150.0,157.199997,52.399999,37,53.900002,0,66.199997,68.0,63.0
20161025010000,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.099998
20161025011500,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.099998
20161025013000,150.0,157.199997,52.399999,37,54.700001,0,66.199997,68.0,63.099998
20161025014500,150.0,160.199997,53.399999,37,54.700001,0,66.099998,68.0,63.099998
20161025020000,150.0,157.800003,52.600001,37,54.700001,0,66.199997,68.0,63.099998
20161025021500,150.0,157.800003,52.600001,37,54.700001,0,66.199997,68.0,63.099998
20161025023000,150.0,157.800003,52.600001,37,54.700001,0,66.099998,68.0,63.099998
20161025024500,150.0,157.800003,52.600001,37,54.700001,0,66.099998,68.0,63.099998
20161025030000,150.0,157.800003,52.600001,37,54.700001,0,66.099998,68.0,63.099998
20161025031500,150.0,160.199997,53.399999,37,53.900002,0,66.099998,68.0,63.099998
20161025033000,150.0,156.0,52.0,37,54.700001,0,66.099998,68.0,63.099998
20161025034500,150.0,156.0,52.0,37,54.700001,0,66.099998,68.0,63.099998
20161025040000,150.0,156.0,52.0,37,53.900002,0,66.099998,68.0,63.099998
20161025041500,150.0,157.800003,52.600001,37,53.900002,0,66.099998,68.0,63.099998
20161025043000,150.0,157.800003,52.600001,37,53.900002,0,66.0,68.0,63.099998
20161025044500,150.0,157.800003,52.600001,37,54.700001,0,66.099998,68.0,63.099998
20161025050000,150.0,157.800003,52.600001,37,54.700001,0,66.099998,68.0,63.099998
20161025051500,150.0,156.0,52.0,37,54.700001,0,66.099998,68.0,63.099998
20161025053000,150.0,156.0,52.0,37,53.900002,0,66.0,68.0,63.099998
20161025054500,150.0,156.0,52.0,37,54.700001,0,66.0,68.0,63.099998
20161025060000,150.0,157.800003,52.600001,37,53.900002,0,66.0,68.0,63.099998
20161025061500,150.0,157.800003,52.600001,37,54.700001,0,66.0,68.0,63.099998
20161025063000,150.0,157.800003,52.600001,37,53.900002,0,66.0,68.0,63.099998
20161025064500,150.0,157.800003,52.600001,37,53.900002,0,66.0,68.0,63.099998
20161025070000,150.0,157.800003,52.600001,37,53.900002,0,66.0,68.0,63.099998
20161025071500,150.0,155.399994,51.799998,37,53.900002,0,66.0,68.0,63.099998
20161025073000,150.0,157.199997,52.399999,37,53.900002,0,66.0,68.0,63.099998
20161025074500,150.0,157.199997,52.399999,37,53.900002,0,66.0,68.0,63.099998
20161025080000,150.0,157.199997,52.399999,37,53.900002,0,66.0,68.0,63.099998
20161025081500,150.0,155.399994,51.799998,37,53.900002,0,66.0,68.0,63.099998
20161025083000,150.0,155.399994,51.799998,37,54.700001,0,66.099998,68.0,63.099998
20161025084500,150.0,157.199997,52.399999,37,54.700001,0,66.099998,68.0,63.099998
20161025090000,150.0,153.600006,51.200002,37,54.700001,0,66.300003,68.0,63.099998
20161025091500,150.0,153.600006,51.200002,37,54.700001,0,66.300003,68.0,63.099998
20161025093000,150.0,153.600006,51.200002,37,54.700001,0,66.199997,68.0,63.099998
20161025094500,150.0,150.600006,50.200002,37,54.700001,0,66.300003,68.0,63.099998
20161025100000,150.0,148.800003,49.600001,37,54.700001,0,66.400002,68.0,63.099998
20161025101500,150.0,148.800003,49.600001,37,54.700001,0,66.400002,68.0,63.099998
20161025103000,150.0,148.800003,49.600001,37,54.700001,0,66.400002,68.0,63.099998
20161025104500,150.0,147.0,49.0,37,54.700001,0,66.400002,68.0,63.099998
20161025110000,150.0,149.399994,49.799998,37,54.700001,0,66.400002,68.0,63.099998
20161025111500,150.0,147.0,49.0,37,54.700001,0,66.400002,68.0,63.099998
20161025113000,150.0,148.800003,49.600001,37,54.700001,0,66.400002,68.0,63.099998
20161025114500,150.0,150.600006,50.200002,37,54.700001,0,66.5,68.0,63.099998
20161025120000,150.0,153.0,51.0,37,54.700001,0,66.400002,68.0,63.099998
20161025121500,150.0,155.399994,51.799998,37,54.700001,0,66.400002,68.0,63.099998
20161025123000,150.0,155.399994,51.799998,37,54.700001,0,66.400002,68.0,63.099998
20161025124500,150.0,157.199997,52.399999,37,54.700001,0,66.400002,68.0,63.099998
20161025130000,150.0,151.199997,50.399999,37,55.5,0,66.5,68.0,63.099998
20161025131500,150.0,149.399994,49.799998,37,55.5,0,66.400002,68.0,63.099998
20161025133000,150.0,149.399994,49.799998,37,55.5,0,66.5,68.0,63.099998
20161025134500,150.0,149.399994,49.799998,37,55.5,0,66.5,68.0,63.099998
20161025140000,150.0,149.399994,49.799998,37,54.700001,0,66.599998,68.0,63.099998
20161025141500,150.0,149.399994,49.799998,37,54.700001,0,66.5,68.0,63.099998
20161025143000,150.0,153.600006,51.200002,37,55.599998,0,66.400002,68.0,63.099998
20161025144500,150.0,151.199997,50.399999,37,55.599998,0,66.5,68.0,63.099998
20161025150000,150.0,151.199997,50.399999,37,55.599998,0,66.5,68.0,63.099998
20161025151500,150.0,151.199997,50.399999,37,55.599998,0,66.599998,68.0,63.099998
20161025153000,150.0,149.399994,49.799998,37,55.599998,0,66.599998,68.0,63.099998
20161025154500,150.0,153.600006,51.200002,37,55.599998,0,66.599998,68.0,63.099998
20161025160000,150.0,150.600006,50.200002,37,54.700001,0,66.699997,68.0,63.099998
20161025161500,150.0,153.0,51.0,37,54.700001,0,66.699997,68.0,63.099998
20161025163000,150.0,153.0,51.0,37,55.900002,0,66.699997,68.0,63.099998
20161025164500,150.0,153.0,51.0,37,55.200001,0,66.800003,68.0,63.200001
20161025170000,150.0,153.0,51.0,37,55.200001,0,66.800003,68.0,63.099998
20161025171500,150.0,153.0,51.0,37,55.200001,0,66.900002,68.0,63.099998
20161025173000,150.0,156.0,52.0,37,55.200001,0,66.900002,68.0,63.099998
20161025174500,150.0,157.800003,52.600001,37,55.200001,0,66.900002,68.0,63.099998
20161025180000,150.0,156.0,52.0,37,55.200001,0,66.900002,68.0,63.099998
20161025181500,150.0,156.0,52.0,37,55.200001,0,66.900002,68.0,63.099998
20161025183000,150.0,156.0,52.0,37,55.200001,0,66.900002,68.0,63.099998
20161025184500,150.0,154.199997,51.399999,37,55.200001,0,66.900002,68.0,63.099998
20161025190000,150.0,154.199997,51.399999,37,54.299999,0,66.800003,68.0,63.099998
20161025191500,150.0,154.199997,51.399999,37,54.299999,0,66.699997,68.0,63.099998
20161025193000,150.0,156.0,52.0,37,54.299999,0,66.699997,68.0,63.099998
20161025194500,150.0,156.0,52.0,37,54.299999,0,66.699997,68.0,63.099998
20161025200000,150.0,156.0,52.0,37,54.299999,0,66.599998,68.0,63.099998
20161025201500,150.0,156.0,52.0,37,54.299999,0,66.599998,68.0,63.099998
20161025203000,150.0,156.0,52.0,37,54.299999,0,66.599998,68.0,63.099998
20161025204500,150.0,157.800003,52.600001,37,54.299999,0,66.599998,68.0,63.099998
20161025210000,150.0,157.800003,52.600001,37,54.299999,0,66.599998,68.0,63.099998
20161025211500,150.0,156.0,52.0,37,54.299999,0,66.5,68.0,63.099998
20161025213000,150.0,157.800003,52.600001,37,54.299999,0,66.5,68.0,63.099998
20161025214500,150.0,157.800003,52.600001,37,54.299999,0,66.400002,68.0,63.099998
20161025220000,150.0,157.800003,52.600001,37,54.299999,0,66.400002,68.0,63.099998
20161025221500,150.0,157.800003,52.600001,37,54.299999,0,66.300003,68.0,63.099998
20161025223000,150.0,157.800003,52.600001,37,54.299999,0,66.300003,68.0,63.099998
20161025224500,150.0,157.800003,52.600001,37,54.299999,0,66.300003,68.0,63.099998
20161025230000,150.0,157.800003,52.600001,37,54.299999,0,66.300003,68.0,63.099998
20161025231500,150.0,157.800003,52.600001,37,54.299999,0,66.199997,68.0,63.099998
20161025233000,150.0,157.800003,52.600001,37,54.299999,0,66.199997,68.0,63.099998
20161025234500,150.0,157.800003,52.600001,37,54.299999,0,66.199997,68.0,63.099998
20161026000000,150.0,155.399994,51.799998,37,54.299999,0,66.300003,68.0,63.099998
20161026001500,150.0,155.399994,51.799998,37,54.299999,0,66.300003,68.0,63.099998
20161026003000,150.0,155.399994,51.799998,37,54.299999,0,66.300003,68.0,63.099998
20161026004500,150.0,157.199997,52.399999,37,54.299999,0,66.199997,68.0,63.099998
20161026010000,150.0,157.199997,52.399999,37,54.299999,0,66.300003,68.0,63.099998
20161026011500,150.0,147.600006,49.200002,36,55.099998,0,66.300003,68.0,63.099998
20161026013000,150.0,150.600006,50.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026014500,150.0,150.600006,50.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026020000,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161026021500,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161026023000,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026024500,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161026030000,150.0,149.399994,49.799998,36,54.299999,0,66.400002,68.0,63.099998
20161026031500,150.0,149.399994,49.799998,36,54.299999,0,66.300003,68.0,63.099998
20161026033000,150.0,149.399994,49.799998,36,54.299999,0,66.400002,68.0,63.099998
20161026034500,150.0,149.399994,49.799998,36,54.299999,0,66.300003,68.0,63.099998
20161026040000,150.0,149.399994,49.799998,36,54.299999,0,66.400002,68.0,63.099998
20161026041500,150.0,149.399994,49.799998,36,54.299999,0,66.300003,68.0,63.099998
20161026043000,150.0,149.399994,49.799998,36,54.299999,0,66.400002,68.0,63.099998
20161026044500,150.0,149.399994,49.799998,36,54.299999,0,66.400002,68.0,63.099998
20161026050000,150.0,149.399994,49.799998,36,54.299999,0,66.300003,68.0,63.099998
20161026051500,150.0,149.399994,49.799998,36,54.299999,0,66.300003,68.0,63.099998
20161026053000,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026054500,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161026060000,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026061500,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161026063000,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161026064500,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161026070000,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026071500,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026073000,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026074500,150.0,150.600006,50.200002,36,54.299999,0,66.199997,68.0,63.099998
20161026080000,150.0,147.600006,49.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026081500,150.0,147.600006,49.200002,36,54.299999,0,66.400002,68.0,63.099998
20161026083000,150.0,149.399994,49.799998,36,54.299999,0,66.300003,68.0,63.099998
20161026084500,150.0,153.600006,51.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026090000,150.0,153.600006,51.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026091500,150.0,153.600006,51.200002,36,54.299999,0,66.300003,68.0,63.099998
20161026093000,150.0,151.199997,50.399999,36,54.299999,0,66.300003,68.0,63.099998
20161026094500,150.0,151.199997,50.399999,36,54.299999,0,66.400002,68.0,63.099998
20161026100000,150.0,151.199997,50.399999,36,54.299999,0,66.300003,68.0,63.099998
20161026101500,150.0,151.199997,50.399999,36,55.200001,0,66.400002,68.0,63.099998
20161026103000,150.0,151.199997,50.399999,36,55.200001,0,66.5,68.0,63.099998
20161026104500,150.0,151.199997,50.399999,36,55.200001,0,66.400002,68.0,63.099998
20161026110000,150.0,151.199997,50.399999,36,55.200001,0,66.5,68.0,63.099998
20161026111500,150.0,148.800003,49.600001,36,55.200001,0,66.5,68.0,63.099998
20161026113000,150.0,148.800003,49.600001,36,55.200001,0,66.599998,68.0,63.099998
20161026114500,150.0,147.0,49.0,36,55.200001,0,66.599998,68.0,63.099998
20161026120000,150.0,145.199997,48.399999,36,55.200001,0,66.599998,68.0,63.099998
20161026121500,150.0,145.199997,48.399999,36,55.200001,0,66.699997,68.0,63.099998
20161026123000,150.0,147.0,49.0,36,55.200001,0,66.699997,68.0,63.099998
20161026124500,150.0,145.199997,48.399999,36,55.200001,0,66.699997,68.0,63.099998
20161026130000,150.0,154.199997,51.399999,36,55.200001,0,66.599998,68.0,63.099998
20161026131500,150.0,150.600006,50.200002,36,55.200001,0,66.599998,68.0,63.099998
20161026133000,150.0,153.0,51.0,36,55.200001,0,66.699997,68.0,63.099998
20161026134500,150.0,153.0,51.0,36,55.200001,0,66.699997,68.0,63.099998
20161026140000,150.0,153.0,51.0,36,55.200001,0,66.699997,68.0,63.099998
20161026141500,150.0,153.0,51.0,36,55.200001,0,66.699997,68.0,63.099998
20161026143000,150.0,153.0,51.0,36,55.200001,0,66.699997,68.0,63.099998
20161026144500,150.0,153.0,51.0,36,55.200001,0,66.699997,68.0,63.099998
20161026150000,150.0,153.0,51.0,36,55.200001,0,66.699997,68.0,63.099998
20161026151500,150.0,151.199997,50.399999,36,55.900002,0,66.699997,68.0,63.099998
20161026153000,150.0,153.0,51.0,36,54.700001,0,66.699997,68.0,63.099998
20161026154500,150.0,153.0,51.0,36,54.700001,0,66.699997,68.0,63.099998
20161026160000,150.0,153.0,51.0,36,54.700001,0,66.699997,68.0,63.099998
20161026161500,150.0,156.0,52.0,36,54.700001,0,66.800003,68.0,63.099998
20161026163000,150.0,153.0,51.0,36,54.700001,0,66.800003,68.0,63.099998
20161026164500,150.0,153.0,51.0,36,54.700001,0,66.800003,68.0,63.099998
20161026170000,150.0,155.399994,51.799998,36,54.700001,0,66.800003,68.0,63.099998
20161026171500,150.0,155.399994,51.799998,36,54.700001,0,66.900002,68.0,63.099998
20161026173000,150.0,155.399994,51.799998,36,54.700001,0,66.800003,68.0,63.099998
20161026174500,150.0,155.399994,51.799998,36,54.700001,0,66.900002,68.0,63.099998
20161026180000,150.0,157.199997,52.399999,36,54.700001,0,66.900002,68.0,63.099998
20161026181500,150.0,155.399994,51.799998,36,54.700001,0,66.900002,68.0,63.099998
20161026183000,150.0,155.399994,51.799998,36,54.700001,0,66.900002,68.0,63.099998
20161026184500,150.0,153.600006,51.200002,36,54.700001,0,66.900002,68.0,63.099998
20161026190000,150.0,153.600006,51.200002,36,54.700001,0,66.800003,68.0,63.099998
20161026191500,150.0,153.600006,51.200002,36,54.700001,0,66.800003,68.0,63.099998
20161026193000,150.0,153.600006,51.200002,36,54.700001,0,66.699997,68.0,63.099998
20161026194500,150.0,155.399994,51.799998,36,54.700001,0,66.699997,68.0,63.099998
20161026200000,150.0,155.399994,51.799998,36,54.700001,0,66.599998,68.0,63.099998
20161026201500,150.0,155.399994,51.799998,36,54.700001,0,66.599998,68.0,63.099998
20161026203000,150.0,155.399994,51.799998,36,54.700001,0,66.599998,68.0,63.099998
20161026204500,150.0,155.399994,51.799998,36,54.700001,0,66.599998,68.0,63.099998
