PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115083000,150.0,155.399994,51.799998,43,54.299999,0,66.0,68.0,60.200001
20161115084500,150.0,155.399994,51.799998,43,54.299999,0,66.0,68.0,59.900002
20161115090000,150.0,155.399994,51.799998,43,54.299999,0,66.0,68.0,59.900002
20161115091500,150.0,151.199997,50.399999,43,54.299999,0,66.0,68.0,59.900002
20161115093000,150.0,151.199997,50.399999,43,54.299999,0,66.099998,68.0,59.900002
20161115094500,150.0,149.399994,49.799998,43,54.299999,0,66.099998,68.0,61.799999
20161115100000,150.0,149.399994,49.799998,43,54.299999,0,66.300003,68.0,60.599998
20161115101500,150.0,149.399994,49.799998,43,54.299999,0,66.199997,68.0,59.900002
20161115103000,150.0,145.199997,48.399999,43,55.099998,0,66.199997,68.0,59.900002
20161115104500,150.0,145.199997,48.399999,43,55.099998,0,66.199997,68.0,59.900002
20161115110000,150.0,145.199997,48.399999,43,54.299999,0,66.300003,68.0,59.900002
20161115111500,150.0,147.0,49.0,43,55.0,0,66.300003,68.0,59.900002
20161115113000,150.0,147.0,49.0,43,55.0,0,66.300003,68.0,59.900002
20161115114500,150.0,147.0,49.0,43,55.0,0,66.300003,68.0,59.900002
20161115120000,150.0,147.0,49.0,43,55.0,0,66.400002,68.0,60.5
20161115121500,150.0,145.199997,48.399999,43,55.0,0,66.400002,68.0,60.5
20161115123000,150.0,145.199997,48.399999,43,55.0,0,66.300003,68.0,60.5
20161115124500,150.0,145.199997,48.399999,43,55.0,0,66.400002,68.0,60.5
20161115130000,150.0,145.199997,48.399999,43,55.0,0,66.400002,68.0,60.5
20161115131500,150.0,145.199997,48.399999,43,55.0,0,66.400002,68.0,60.5
20161115133000,150.0,62.400002,20.800001,46,55.0,0,66.400002,68.0,60.5
20161115134500,150.0,217.800003,72.600001,48,53.900002,0,66.300003,68.0,60.400002
20161115140000,150.0,157.199997,52.399999,38,54.700001,0,66.199997,68.0,60.5
20161115141500,150.0,157.199997,52.399999,38,55.5,0,66.199997,68.0,60.5
20161115143000,150.0,157.199997,52.399999,38,54.700001,0,66.199997,68.0,60.5
20161115144500,150.0,157.199997,52.399999,38,54.700001,0,66.199997,68.0,60.5
20161115150000,150.0,151.199997,50.399999,38,55.799999,0,66.400002,68.0,60.0
20161115151500,150.0,153.0,51.0,38,54.700001,0,66.400002,68.0,59.900002
20161115153000,150.0,151.199997,50.399999,38,54.700001,0,66.400002,68.0,59.900002
20161115154500,150.0,149.399994,49.799998,38,55.599998,0,66.400002,68.0,59.900002
20161115160000,150.0,149.399994,49.799998,38,54.799999,0,66.400002,68.0,59.900002
20161115161500,150.0,151.199997,50.399999,38,55.5,0,66.5,68.0,59.900002
20161115163000,150.0,149.399994,49.799998,38,55.5,0,66.5,68.0,59.900002
20161115164500,150.0,153.0,51.0,38,55.5,0,66.5,68.0,59.900002
20161115170000,150.0,151.199997,50.399999,38,55.5,0,66.599998,68.0,59.900002
20161115171500,150.0,153.600006,51.200002,38,55.5,0,66.599998,68.0,59.900002
20161115173000,150.0,155.399994,51.799998,38,55.5,0,66.5,68.0,59.900002
20161115174500,150.0,157.199997,52.399999,38,55.5,0,66.5,68.0,59.900002
20161115180000,150.0,157.199997,52.399999,38,54.299999,0,66.5,68.0,59.099998
20161115181500,150.0,157.199997,52.399999,38,54.299999,0,66.400002,68.0,61.299999
20161115183000,150.0,159.0,53.0,38,55.0,0,66.400002,68.0,61.599998
20161115184500,150.0,159.0,53.0,38,54.299999,0,66.300003,68.0,60.5
20161115190000,150.0,157.199997,52.399999,38,54.299999,0,66.199997,68.0,60.599998
20161115191500,150.0,157.199997,52.399999,38,54.900002,0,66.199997,68.0,60.599998
20161115193000,150.0,157.199997,52.399999,38,54.900002,0,66.199997,68.0,60.599998
20161115194500,150.0,157.199997,52.399999,38,54.900002,0,66.199997,68.0,60.599998
20161115200000,150.0,157.199997,52.399999,38,54.299999,0,66.199997,68.0,60.5
20161115201500,150.0,157.199997,52.399999,38,54.299999,0,66.199997,68.0,60.5
20161115203000,150.0,157.199997,52.399999,38,54.299999,0,66.099998,68.0,61.299999
20161115204500,150.0,157.199997,52.399999,38,54.299999,0,66.199997,68.0,61.299999
20161115210000,150.0,157.199997,52.399999,38,54.299999,0,66.099998,68.0,61.299999
20161115211500,150.0,157.199997,52.399999,38,54.299999,0,66.199997,68.0,59.900002
20161115213000,150.0,159.0,53.0,38,54.299999,0,66.099998,68.0,60.599998
20161115214500,150.0,157.199997,52.399999,38,54.299999,0,66.099998,68.0,60.599998
20161115220000,150.0,159.0,53.0,38,54.299999,0,66.099998,68.0,61.299999
20161115221500,150.0,157.199997,52.399999,38,54.299999,0,66.099998,68.0,61.299999
20161115223000,150.0,157.199997,52.399999,38,54.299999,0,66.099998,68.0,60.599998
20161115224500,150.0,160.199997,53.399999,38,54.299999,0,66.099998,68.0,59.900002
20161115230000,150.0,157.800003,52.600001,38,54.299999,0,66.099998,68.0,60.799999
20161115231500,150.0,157.800003,52.600001,38,54.299999,0,66.099998,68.0,59.900002
20161115233000,150.0,157.800003,52.600001,38,54.299999,0,66.099998,68.0,62.400002
20161115234500,150.0,157.800003,52.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116000000,150.0,157.800003,52.600001,38,54.299999,0,66.099998,68.0,62.5
20161116001500,150.0,157.800003,52.600001,38,54.299999,0,66.0,68.0,62.400002
20161116003000,150.0,157.800003,52.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116004500,150.0,157.800003,52.600001,38,54.299999,0,66.0,68.0,62.400002
20161116010000,150.0,157.800003,52.600001,38,54.299999,0,66.0,68.0,62.400002
20161116011500,150.0,157.800003,52.600001,38,54.299999,0,66.0,68.0,62.400002
20161116013000,150.0,157.800003,52.600001,38,54.299999,0,66.0,68.0,62.400002
20161116014500,150.0,157.800003,52.600001,38,54.299999,0,66.0,68.0,62.400002
20161116020000,150.0,157.800003,52.600001,38,54.299999,0,65.900002,68.0,62.400002
20161116021500,150.0,147.0,49.0,38,54.299999,0,66.0,68.0,62.400002
20161116023000,150.0,148.800003,49.600001,38,54.299999,0,66.0,68.0,62.400002
20161116024500,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116030000,150.0,148.800003,49.600001,38,54.299999,0,66.0,68.0,62.400002
20161116031500,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116033000,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116034500,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116040000,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116041500,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116043000,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116044500,150.0,147.0,49.0,38,54.299999,0,66.099998,68.0,62.400002
20161116050000,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116051500,150.0,148.800003,49.600001,38,54.299999,0,66.0,68.0,62.400002
20161116053000,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116054500,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116060000,150.0,148.800003,49.600001,38,54.299999,0,66.099998,68.0,62.400002
20161116061500,150.0,148.800003,49.600001,38,54.299999,0,66.0,68.0,62.400002
20161116063000,150.0,148.800003,49.600001,38,54.299999,0,66.0,68.0,62.400002
20161116064500,150.0,148.800003,49.600001,38,54.299999,0,66.0,68.0,62.400002
20161116070000,150.0,151.199997,50.399999,38,54.299999,0,66.0,68.0,62.400002
20161116071500,150.0,151.199997,50.399999,38,54.299999,0,66.0,68.0,62.400002
20161116073000,150.0,149.399994,49.799998,38,54.299999,0,66.0,68.0,62.400002
20161116074500,150.0,149.399994,49.799998,38,54.299999,0,65.900002,68.0,62.400002
20161116080000,150.0,149.399994,49.799998,38,54.299999,0,66.0,68.0,62.400002
20161116081500,150.0,149.399994,49.799998,38,54.299999,0,65.900002,68.0,62.400002
20161116083000,150.0,151.199997,50.399999,38,53.5,0,66.0,68.0,62.299999
20161116084500,150.0,149.399994,49.799998,38,53.5,0,66.0,68.0,62.200001
20161116090000,150.0,149.399994,49.799998,38,54.299999,0,66.0,68.0,62.299999
20161116091500,150.0,149.399994,49.799998,38,54.299999,0,66.099998,68.0,62.299999
20161116093000,150.0,147.600006,49.200002,38,54.299999,0,66.099998,68.0,62.0
20161116094500,150.0,145.199997,48.399999,38,54.299999,0,66.099998,68.0,61.900002
20161116100000,150.0,148.800003,49.600001,38,55.099998,0,66.099998,68.0,61.900002
20161116101500,150.0,150.600006,50.200002,38,55.099998,0,66.099998,68.0,61.900002
20161116103000,150.0,150.600006,50.200002,38,55.099998,0,66.099998,68.0,61.900002
20161116104500,150.0,150.600006,50.200002,38,55.099998,0,66.099998,68.0,61.900002
20161116110000,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.900002
20161116111500,150.0,153.600006,51.200002,38,55.099998,0,66.099998,68.0,61.900002
20161116113000,150.0,153.600006,51.200002,38,55.099998,0,66.199997,68.0,61.900002
20161116114500,150.0,153.600006,51.200002,38,55.099998,0,66.099998,68.0,61.900002
20161116120000,150.0,151.199997,50.399999,38,55.099998,0,66.199997,68.0,61.299999
20161116121500,150.0,153.0,51.0,38,54.299999,0,66.199997,68.0,61.299999
20161116123000,150.0,153.0,51.0,38,54.299999,0,66.199997,68.0,61.299999
20161116124500,150.0,153.0,51.0,38,55.099998,0,66.199997,68.0,61.299999
20161116130000,150.0,153.0,51.0,38,55.099998,0,66.199997,68.0,60.599998
20161116131500,150.0,148.800003,49.600001,38,55.099998,0,66.199997,68.0,60.599998
20161116133000,150.0,145.199997,48.399999,38,55.099998,0,66.300003,68.0,60.599998
20161116134500,150.0,147.0,49.0,38,55.099998,0,66.300003,68.0,60.599998
20161116140000,150.0,145.199997,48.399999,38,55.099998,0,66.300003,68.0,59.900002
20161116141500,150.0,147.0,49.0,38,55.099998,0,66.300003,68.0,60.5
20161116143000,150.0,145.199997,48.399999,38,55.099998,0,66.199997,68.0,59.900002
20161116144500,150.0,147.600006,49.200002,38,55.099998,0,66.300003,68.0,59.900002
20161116150000,150.0,147.600006,49.200002,38,55.099998,0,66.300003,68.0,61.799999
20161116151500,150.0,147.600006,49.200002,38,55.099998,0,66.300003,68.0,61.400002
20161116153000,150.0,149.399994,49.799998,38,55.099998,0,66.300003,68.0,61.799999
20161116154500,150.0,149.399994,49.799998,38,55.099998,0,66.300003,68.0,61.799999
20161116160000,150.0,147.0,49.0,38,55.099998,0,66.400002,68.0,61.799999
20161116161500,150.0,148.800003,49.600001,38,55.099998,0,66.5,68.0,61.799999
20161116163000,150.0,148.800003,49.600001,38,55.099998,0,66.400002,68.0,60.5
20161116164500,150.0,148.800003,49.600001,38,55.099998,0,66.5,68.0,61.900002
20161116170000,150.0,148.800003,49.600001,38,55.099998,0,66.400002,68.0,61.900002
20161116171500,150.0,148.800003,49.600001,38,55.099998,0,66.400002,68.0,61.900002
20161116173000,150.0,148.800003,49.600001,38,55.099998,0,66.5,68.0,61.799999
20161116174500,150.0,148.800003,49.600001,38,55.099998,0,66.5,68.0,61.799999
20161116180000,150.0,148.800003,49.600001,38,55.099998,0,66.5,68.0,61.900002
20161116181500,150.0,148.800003,49.600001,38,55.099998,0,66.599998,68.0,61.900002
20161116183000,150.0,148.800003,49.600001,38,54.299999,0,66.599998,68.0,61.900002
20161116184500,150.0,150.600006,50.200002,38,54.299999,0,66.5,68.0,61.900002
20161116190000,150.0,150.600006,50.200002,38,54.299999,0,66.5,68.0,61.900002
20161116191500,150.0,150.600006,50.200002,38,54.299999,0,66.5,68.0,61.900002
20161116193000,150.0,150.600006,50.200002,38,54.299999,0,66.400002,68.0,61.799999
20161116194500,150.0,153.0,51.0,38,54.299999,0,66.400002,68.0,61.799999
20161116200000,150.0,153.0,51.0,38,54.299999,0,66.400002,68.0,61.799999
20161116201500,150.0,153.0,51.0,38,54.299999,0,66.300003,68.0,61.799999
20161116203000,150.0,153.0,51.0,38,54.299999,0,66.400002,68.0,61.799999
20161116204500,150.0,153.0,51.0,38,54.299999,0,66.300003,68.0,61.700001
20161116210000,150.0,153.0,51.0,38,54.299999,0,66.300003,68.0,62.400002
20161116211500,150.0,153.0,51.0,38,54.299999,0,66.300003,68.0,61.900002
20161116213000,150.0,153.0,51.0,38,54.299999,0,66.300003,68.0,60.599998
20161116214500,150.0,155.399994,51.799998,38,54.299999,0,66.199997,68.0,61.400002
20161116220000,150.0,153.600006,51.200002,38,54.299999,0,66.300003,68.0,61.299999
20161116221500,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.299999
20161116223000,150.0,153.600006,51.200002,38,54.299999,0,66.300003,68.0,61.299999
20161116224500,150.0,153.600006,51.200002,38,54.299999,0,66.300003,68.0,60.900002
20161116230000,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.299999
20161116231500,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.299999
20161116233000,150.0,153.600006,51.200002,38,54.299999,0,66.300003,68.0,61.299999
20161116234500,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,60.700001
20161117000000,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.799999
20161117001500,150.0,155.399994,51.799998,38,54.299999,0,66.199997,68.0,61.799999
20161117003000,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.799999
20161117004500,150.0,155.399994,51.799998,38,54.299999,0,66.199997,68.0,61.799999
20161117010000,150.0,155.399994,51.799998,38,54.299999,0,66.099998,68.0,61.799999
20161117011500,150.0,155.399994,51.799998,38,54.299999,0,66.199997,68.0,61.799999
20161117013000,150.0,155.399994,51.799998,38,54.299999,0,66.099998,68.0,61.799999
20161117014500,150.0,155.399994,51.799998,38,54.299999,0,66.099998,68.0,61.799999
20161117020000,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.799999
20161117021500,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.799999
20161117023000,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.799999
20161117024500,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.799999
20161117030000,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.799999
20161117031500,150.0,155.399994,51.799998,38,54.299999,0,66.099998,68.0,61.799999
20161117033000,150.0,151.199997,50.399999,38,54.299999,0,66.0,68.0,61.799999
20161117034500,150.0,154.199997,51.399999,38,54.299999,0,66.099998,68.0,61.799999
20161117040000,150.0,154.199997,51.399999,38,54.299999,0,66.099998,68.0,61.799999
20161117041500,150.0,154.199997,51.399999,38,54.299999,0,66.0,68.0,61.799999
20161117043000,150.0,154.199997,51.399999,38,54.299999,0,66.0,68.0,61.799999
20161117044500,150.0,154.199997,51.399999,38,54.299999,0,66.0,68.0,61.799999
20161117050000,150.0,154.199997,51.399999,38,54.299999,0,66.0,68.0,61.799999
20161117051500,150.0,154.199997,51.399999,38,54.299999,0,66.0,68.0,61.799999
20161117053000,150.0,154.199997,51.399999,38,54.299999,0,66.0,68.0,61.799999
20161117054500,150.0,154.199997,51.399999,38,54.299999,0,65.900002,68.0,61.799999
20161117060000,150.0,154.199997,51.399999,38,54.299999,0,65.900002,68.0,61.799999
20161117061500,150.0,154.199997,51.399999,38,54.299999,0,65.800003,68.0,61.799999
20161117063000,150.0,154.199997,51.399999,38,54.299999,0,65.800003,68.0,61.799999
20161117064500,150.0,154.199997,51.399999,38,54.299999,0,65.800003,68.0,61.799999
20161117070000,150.0,156.0,52.0,38,54.299999,0,65.800003,68.0,61.799999
20161117071500,150.0,154.199997,51.399999,38,54.299999,0,65.800003,68.0,61.799999
20161117073000,150.0,154.199997,51.399999,38,54.299999,0,65.800003,68.0,61.799999
20161117074500,150.0,154.199997,51.399999,38,54.299999,0,65.800003,68.0,61.799999
20161117080000,150.0,154.199997,51.399999,38,54.299999,0,65.900002,68.0,61.799999
20161117081500,150.0,154.199997,51.399999,38,54.299999,0,65.900002,68.0,61.799999
20161117083000,150.0,151.199997,50.399999,38,54.299999,0,65.900002,68.0,61.799999
20161117084500,150.0,153.0,51.0,38,54.299999,0,65.900002,68.0,61.799999
20161117090000,150.0,151.199997,50.399999,38,54.299999,0,65.900002,68.0,61.799999
20161117091500,150.0,153.0,51.0,38,54.299999,0,65.900002,68.0,61.799999
20161117093000,150.0,153.0,51.0,38,54.299999,0,66.0,68.0,61.799999
20161117094500,150.0,150.600006,50.200002,38,54.299999,0,66.0,68.0,61.799999
20161117100000,150.0,147.600006,49.200002,38,54.299999,0,66.0,68.0,61.799999
20161117101500,150.0,147.600006,49.200002,38,54.900002,0,66.099998,68.0,61.799999
20161117103000,150.0,151.199997,50.399999,38,53.900002,0,66.099998,68.0,61.799999
20161117104500,150.0,153.0,51.0,38,53.900002,0,66.099998,68.0,61.799999
20161117110000,150.0,153.0,51.0,38,54.700001,0,66.099998,68.0,61.799999
20161117111500,150.0,151.199997,50.399999,38,54.700001,0,66.099998,68.0,61.799999
20161117113000,150.0,151.199997,50.399999,38,54.700001,0,66.099998,68.0,61.799999
20161117114500,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.799999
20161117120000,150.0,149.399994,49.799998,38,54.700001,0,66.5,68.0,61.799999
20161117121500,150.0,151.199997,50.399999,38,54.700001,0,66.599998,68.0,61.799999
20161117123000,150.0,153.0,51.0,38,54.700001,0,66.599998,68.0,61.799999
20161117124500,150.0,147.600006,49.200002,38,54.700001,0,66.599998,68.0,61.799999
20161117130000,150.0,147.600006,49.200002,38,55.5,0,66.800003,68.0,61.799999
20161117131500,150.0,145.199997,48.399999,38,55.5,0,66.699997,68.0,61.799999
20161117133000,150.0,147.600006,49.200002,38,55.5,0,66.699997,68.0,61.799999
20161117134500,150.0,147.600006,49.200002,38,54.299999,0,66.699997,68.0,61.799999
20161117140000,150.0,145.199997,48.399999,38,55.099998,0,66.599998,68.0,61.799999
20161117141500,150.0,147.600006,49.200002,38,55.099998,0,66.599998,68.0,61.799999
20161117143000,150.0,147.600006,49.200002,38,56.0,0,66.699997,68.0,61.799999
20161117144500,150.0,144.600006,48.200002,38,55.200001,0,66.699997,68.0,61.799999
20161117150000,150.0,147.0,49.0,38,55.200001,0,66.699997,68.0,61.799999
20161117151500,150.0,145.199997,48.399999,38,55.200001,0,66.699997,68.0,61.799999
20161117153000,150.0,147.600006,49.200002,38,55.200001,0,66.699997,68.0,61.5
20161117154500,150.0,147.600006,49.200002,38,54.400002,0,66.699997,68.0,61.299999
20161117160000,150.0,147.600006,49.200002,38,55.099998,0,66.699997,68.0,61.400002
20161117161500,150.0,147.600006,49.200002,38,55.099998,0,66.699997,68.0,61.299999
20161117163000,150.0,147.600006,49.200002,38,55.099998,0,66.699997,68.0,61.299999
20161117164500,150.0,147.600006,49.200002,38,54.299999,0,66.699997,68.0,61.299999
20161117170000,150.0,149.399994,49.799998,38,54.299999,0,66.699997,68.0,61.299999
20161117171500,150.0,149.399994,49.799998,38,55.5,0,66.699997,68.0,61.299999
20161117173000,150.0,149.399994,49.799998,38,54.299999,0,66.699997,68.0,61.299999
20161117174500,150.0,153.0,51.0,38,54.299999,0,66.599998,68.0,61.299999
20161117180000,150.0,153.0,51.0,38,55.599998,0,66.699997,68.0,61.299999
20161117181500,150.0,153.0,51.0,38,54.5,0,66.599998,68.0,61.299999
20161117183000,150.0,153.0,51.0,38,54.5,0,66.5,68.0,61.299999
20161117184500,150.0,153.0,51.0,38,54.5,0,66.5,68.0,61.299999
20161117190000,150.0,153.0,51.0,38,54.5,0,66.5,68.0,61.299999
20161117191500,150.0,153.0,51.0,38,53.900002,0,66.400002,68.0,61.299999
20161117193000,150.0,156.0,52.0,38,53.900002,0,66.400002,68.0,61.299999
20161117194500,150.0,156.0,52.0,38,53.900002,0,66.300003,68.0,61.299999
20161117200000,150.0,154.199997,51.399999,38,54.700001,0,66.400002,68.0,61.299999
20161117201500,150.0,154.199997,51.399999,38,54.700001,0,66.300003,68.0,61.299999
20161117203000,150.0,154.199997,51.399999,38,53.900002,0,66.300003,68.0,61.299999
20161117204500,150.0,154.199997,51.399999,38,53.900002,0,66.300003,68.0,61.299999
20161117210000,150.0,154.199997,51.399999,38,53.900002,0,66.300003,68.0,61.299999
20161117211500,150.0,154.199997,51.399999,38,53.900002,0,66.199997,68.0,61.299999
20161117213000,150.0,154.199997,51.399999,38,53.900002,0,66.199997,68.0,61.299999
20161117214500,150.0,154.199997,51.399999,38,53.900002,0,66.199997,68.0,61.299999
20161117220000,150.0,154.199997,51.399999,38,54.700001,0,66.199997,68.0,61.299999
20161117221500,150.0,154.199997,51.399999,38,54.700001,0,66.199997,68.0,61.299999
20161117223000,150.0,154.199997,51.399999,38,54.700001,0,66.199997,68.0,61.299999
20161117224500,150.0,154.199997,51.399999,38,54.700001,0,66.199997,68.0,61.299999
20161117230000,150.0,154.199997,51.399999,38,54.700001,0,66.199997,68.0,61.299999
20161117231500,150.0,154.199997,51.399999,38,54.700001,0,66.199997,68.0,61.299999
20161117233000,150.0,154.199997,51.399999,38,54.700001,0,66.199997,68.0,61.299999
20161117234500,150.0,154.199997,51.399999,38,54.700001,0,66.199997,68.0,61.299999
20161118000000,150.0,154.199997,51.399999,38,54.700001,0,66.099998,68.0,61.299999
20161118001500,150.0,154.199997,51.399999,38,53.900002,0,66.099998,68.0,61.299999
20161118003000,150.0,154.199997,51.399999,38,54.700001,0,66.099998,68.0,61.299999
20161118004500,150.0,156.0,52.0,38,53.900002,0,66.099998,68.0,61.400002
20161118010000,150.0,156.0,52.0,38,53.900002,0,66.099998,68.0,61.299999
20161118011500,150.0,153.0,51.0,38,53.900002,0,66.099998,68.0,61.400002
20161118013000,150.0,153.0,51.0,38,54.700001,0,66.099998,68.0,61.5
20161118014500,150.0,153.0,51.0,38,54.700001,0,66.099998,68.0,61.400002
20161118020000,150.0,153.0,51.0,38,54.700001,0,66.099998,68.0,61.400002
20161118021500,150.0,153.0,51.0,38,54.700001,0,66.099998,68.0,61.599998
20161118023000,150.0,153.0,51.0,38,53.900002,0,66.099998,68.0,61.599998
20161118024500,150.0,153.0,51.0,38,53.900002,0,66.0,68.0,61.599998
20161118030000,150.0,153.0,51.0,38,53.900002,0,66.099998,68.0,61.700001
20161118031500,150.0,153.0,51.0,38,53.900002,0,66.0,68.0,61.700001
20161118033000,150.0,153.0,51.0,38,53.900002,0,66.0,68.0,61.700001
20161118034500,150.0,153.0,51.0,38,53.900002,0,66.0,68.0,61.599998
20161118040000,150.0,153.0,51.0,38,53.900002,0,66.099998,68.0,61.400002
20161118041500,150.0,153.0,51.0,38,53.900002,0,66.0,68.0,61.5
20161118043000,150.0,155.399994,51.799998,38,54.700001,0,66.0,68.0,61.400002
20161118044500,150.0,155.399994,51.799998,38,53.900002,0,66.0,68.0,61.5
20161118050000,150.0,155.399994,51.799998,38,53.900002,0,66.099998,68.0,61.5
20161118051500,150.0,155.399994,51.799998,38,53.900002,0,66.0,68.0,61.400002
20161118053000,150.0,153.600006,51.200002,38,54.700001,0,66.099998,68.0,61.400002
20161118054500,150.0,153.600006,51.200002,38,54.700001,0,66.099998,68.0,61.400002
20161118060000,150.0,153.600006,51.200002,38,53.900002,0,66.0,68.0,61.400002
20161118061500,150.0,153.600006,51.200002,38,53.900002,0,66.0,68.0,61.299999
20161118063000,150.0,153.600006,51.200002,38,53.900002,0,66.0,68.0,61.400002
20161118064500,150.0,153.600006,51.200002,38,53.900002,0,66.0,68.0,61.299999
20161118070000,150.0,153.600006,51.200002,38,53.900002,0,66.0,68.0,61.299999
20161118071500,150.0,153.600006,51.200002,38,53.900002,0,66.0,68.0,61.299999
20161118073000,150.0,153.600006,51.200002,38,53.900002,0,66.0,68.0,61.299999
20161118074500,150.0,151.199997,50.399999,38,53.900002,0,66.099998,68.0,61.299999
20161118080000,150.0,153.0,51.0,38,53.900002,0,66.0,68.0,61.299999
20161118081500,150.0,153.0,51.0,38,53.900002,0,66.0,68.0,61.299999
20161118083000,150.0,153.0,51.0,38,54.5,0,66.0,68.0,61.299999
20161118084500,150.0,153.0,51.0,38,54.5,0,66.0,68.0,61.299999
20161118090000,150.0,153.0,51.0,38,54.5,0,66.0,68.0,61.299999
20161118091500,150.0,153.0,51.0,38,54.5,0,66.099998,68.0,61.299999
20161118093000,150.0,151.199997,50.399999,38,54.5,0,66.099998,68.0,61.299999
20161118094500,150.0,151.199997,50.399999,38,54.5,0,66.099998,68.0,61.299999
20161118100000,150.0,151.199997,50.399999,38,54.5,0,66.099998,68.0,61.299999
20161118101500,150.0,151.199997,50.399999,38,54.5,0,66.099998,68.0,61.299999
20161118103000,150.0,151.199997,50.399999,38,54.5,0,66.199997,68.0,61.299999
20161118104500,150.0,151.199997,50.399999,38,54.5,0,66.199997,68.0,61.299999
20161118110000,150.0,151.199997,50.399999,38,54.5,0,66.199997,68.0,61.299999
20161118111500,150.0,151.199997,50.399999,38,54.5,0,66.199997,68.0,61.299999
20161118113000,150.0,151.199997,50.399999,38,55.200001,0,66.199997,68.0,61.299999
20161118114500,150.0,154.199997,51.399999,38,54.299999,0,66.199997,68.0,61.299999
20161118120000,150.0,154.199997,51.399999,38,55.099998,0,66.300003,68.0,61.299999
20161118121500,150.0,147.0,49.0,38,55.099998,0,66.199997,68.0,61.299999
20161118123000,150.0,145.199997,48.399999,38,55.099998,0,66.300003,68.0,61.299999
20161118124500,150.0,147.600006,49.200002,38,55.099998,0,66.300003,68.0,61.299999
20161118130000,150.0,147.600006,49.200002,38,55.099998,0,66.300003,68.0,61.299999
20161118131500,150.0,147.600006,49.200002,38,55.099998,0,66.400002,68.0,61.299999
20161118133000,150.0,147.600006,49.200002,38,55.099998,0,66.400002,68.0,61.299999
20161118134500,150.0,147.600006,49.200002,38,55.099998,0,66.400002,68.0,61.299999
20161118140000,150.0,147.600006,49.200002,38,55.099998,0,66.400002,68.0,61.299999
20161118141500,150.0,151.199997,50.399999,38,55.099998,0,66.400002,68.0,61.299999
20161118143000,150.0,151.199997,50.399999,38,55.099998,0,66.5,68.0,61.299999
20161118144500,150.0,155.399994,51.799998,38,55.099998,0,66.400002,68.0,61.299999
20161118150000,150.0,153.600006,51.200002,38,55.099998,0,66.5,68.0,61.299999
20161118151500,150.0,153.600006,51.200002,38,55.099998,0,66.5,68.0,61.299999
20161118153000,150.0,153.600006,51.200002,38,56.0,0,66.5,68.0,61.299999
20161118154500,150.0,155.399994,51.799998,38,56.0,0,66.5,68.0,61.299999
20161118160000,150.0,153.0,51.0,38,54.700001,0,66.5,68.0,61.299999
20161118161500,150.0,153.0,51.0,38,54.700001,0,66.5,68.0,61.299999
20161118163000,150.0,153.0,51.0,38,56.400002,0,66.599998,68.0,61.299999
20161118164500,150.0,153.0,51.0,38,55.599998,0,66.599998,68.0,61.299999
20161118170000,150.0,153.0,51.0,38,54.700001,0,66.599998,68.0,61.299999
20161118171500,150.0,153.0,51.0,38,54.700001,0,66.599998,68.0,61.299999
20161118173000,150.0,153.0,51.0,38,56.400002,0,66.599998,68.0,61.299999
20161118174500,150.0,153.0,51.0,38,55.200001,0,66.599998,68.0,61.299999
20161118180000,150.0,155.399994,51.799998,38,54.299999,0,66.5,68.0,61.299999
20161118181500,150.0,153.0,51.0,38,54.299999,0,66.5,68.0,61.299999
20161118183000,150.0,155.399994,51.799998,38,54.299999,0,66.5,68.0,61.299999
20161118184500,150.0,153.600006,51.200002,38,54.299999,0,66.400002,68.0,61.299999
20161118190000,150.0,153.600006,51.200002,38,54.299999,0,66.400002,68.0,61.299999
20161118191500,150.0,155.399994,51.799998,38,54.299999,0,66.400002,68.0,61.299999
20161118193000,150.0,155.399994,51.799998,38,54.299999,0,66.400002,68.0,61.299999
20161118194500,150.0,153.600006,51.200002,38,54.299999,0,66.300003,68.0,61.299999
20161118200000,150.0,155.399994,51.799998,38,54.299999,0,66.300003,68.0,61.299999
20161118201500,150.0,151.199997,50.399999,38,54.299999,0,66.300003,68.0,61.299999
20161118203000,150.0,155.399994,51.799998,38,54.299999,0,66.300003,68.0,61.299999
20161118204500,150.0,153.600006,51.200002,38,55.5,0,66.300003,68.0,61.299999
20161118210000,150.0,153.600006,51.200002,38,54.299999,0,66.300003,68.0,61.299999
20161118211500,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.299999
20161118213000,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.299999
20161118214500,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.299999
20161118220000,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.299999
20161118221500,150.0,153.600006,51.200002,38,54.299999,0,66.199997,68.0,61.299999
20161118223000,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.299999
20161118224500,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.299999
20161118230000,150.0,153.600006,51.200002,38,54.299999,0,66.099998,68.0,61.299999
20161118231500,150.0,153.600006,51.200002,38,55.599998,0,66.199997,68.0,61.299999
20161118233000,150.0,153.600006,51.200002,38,53.900002,0,66.199997,68.0,61.299999
20161118234500,150.0,153.600006,51.200002,38,53.900002,0,66.199997,68.0,61.299999
20161119000000,150.0,153.600006,51.200002,38,53.900002,0,66.199997,68.0,61.299999
20161119001500,150.0,153.600006,51.200002,38,53.900002,0,66.199997,68.0,61.299999
20161119003000,150.0,153.600006,51.200002,38,53.900002,0,66.199997,68.0,61.299999
20161119004500,150.0,153.600006,51.200002,38,53.900002,0,66.199997,68.0,61.299999
20161119010000,150.0,153.600006,51.200002,38,53.900002,0,66.199997,68.0,61.299999
20161119011500,150.0,153.600006,51.200002,38,53.900002,0,66.099998,68.0,61.299999
20161119013000,150.0,153.600006,51.200002,38,53.900002,0,66.099998,68.0,61.299999
20161119014500,150.0,153.600006,51.200002,38,53.900002,0,66.099998,68.0,61.299999
20161119020000,150.0,153.600006,51.200002,38,53.900002,0,66.099998,68.0,61.299999
20161119021500,150.0,147.600006,49.200002,38,53.900002,0,66.099998,68.0,61.299999
20161119023000,150.0,147.600006,49.200002,38,53.900002,0,66.0,68.0,61.299999
20161119024500,150.0,149.399994,49.799998,38,53.900002,0,66.099998,68.0,61.299999
20161119030000,150.0,149.399994,49.799998,38,54.700001,0,66.099998,68.0,61.299999
20161119031500,150.0,149.399994,49.799998,38,54.700001,0,66.099998,68.0,61.299999
20161119033000,150.0,147.600006,49.200002,38,54.700001,0,66.0,68.0,61.299999
20161119034500,150.0,147.600006,49.200002,38,54.700001,0,66.0,68.0,61.299999
20161119040000,150.0,147.600006,49.200002,38,54.700001,0,66.0,68.0,61.299999
20161119041500,150.0,147.600006,49.200002,38,54.700001,0,66.0,68.0,61.299999
20161119043000,150.0,147.600006,49.200002,38,54.700001,0,66.099998,68.0,61.299999
20161119044500,150.0,147.600006,49.200002,38,54.700001,0,66.099998,68.0,61.299999
20161119050000,150.0,149.399994,49.799998,38,54.700001,0,66.0,68.0,61.299999
20161119051500,150.0,149.399994,49.799998,38,54.700001,0,66.0,68.0,61.299999
20161119053000,150.0,149.399994,49.799998,38,54.700001,0,66.0,68.0,61.299999
20161119054500,150.0,153.0,51.0,38,53.900002,0,65.900002,68.0,61.299999
20161119060000,150.0,151.199997,50.399999,38,53.900002,0,65.800003,68.0,61.299999
20161119061500,150.0,153.600006,51.200002,38,53.900002,0,65.800003,68.0,61.299999
20161119063000,150.0,153.600006,51.200002,38,53.900002,0,65.599998,68.0,61.299999
20161119064500,150.0,156.0,52.0,38,53.900002,0,65.599998,68.0,61.299999
20161119070000,150.0,156.0,52.0,38,53.900002,0,65.599998,68.0,61.299999
20161119071500,150.0,154.199997,51.399999,38,53.099998,0,65.5,68.0,61.299999
20161119073000,150.0,156.0,52.0,38,53.700001,0,65.5,68.0,61.299999
20161119074500,150.0,154.199997,51.399999,38,54.700001,0,65.400002,68.0,61.299999
20161119080000,150.0,156.0,52.0,38,54.700001,0,65.300003,68.0,61.299999
20161119081500,150.0,154.199997,51.399999,38,53.5,0,65.300003,68.0,61.299999
20161119083000,150.0,156.0,52.0,38,53.5,0,65.300003,68.0,61.299999
20161119084500,150.0,156.0,52.0,38,53.5,0,65.300003,68.0,61.299999
20161119090000,150.0,157.800003,52.600001,38,53.5,0,65.300003,68.0,61.299999
20161119091500,150.0,155.399994,51.799998,38,53.5,0,65.300003,68.0,61.299999
20161119093000,150.0,155.399994,51.799998,38,53.5,0,65.300003,68.0,61.299999
20161119094500,150.0,155.399994,51.799998,38,53.5,0,65.300003,68.0,61.299999
20161119100000,150.0,155.399994,51.799998,38,54.700001,0,65.300003,68.0,61.299999
20161119101500,150.0,157.800003,52.600001,38,54.700001,0,65.300003,68.0,61.299999
20161119103000,150.0,153.600006,51.200002,38,53.099998,0,65.199997,68.0,61.299999
20161119104500,150.0,153.600006,51.200002,38,54.700001,0,65.300003,68.0,61.299999
20161119110000,150.0,155.399994,51.799998,38,53.5,0,65.300003,68.0,61.299999
20161119111500,150.0,155.399994,51.799998,38,54.700001,0,65.199997,68.0,61.299999
20161119113000,150.0,157.199997,52.399999,38,53.5,0,65.199997,68.0,61.0
20161119114500,150.0,157.199997,52.399999,38,54.799999,0,65.199997,68.0,60.599998
20161119120000,150.0,157.199997,52.399999,38,54.799999,0,65.199997,68.0,60.599998
20161119121500,150.0,155.399994,51.799998,38,54.099998,0,65.199997,68.0,60.599998
20161119123000,150.0,155.399994,51.799998,38,54.099998,0,65.199997,68.0,60.599998
20161119124500,150.0,155.399994,51.799998,38,54.099998,0,65.099998,68.0,60.599998
20161119130000,150.0,155.399994,51.799998,38,54.099998,0,65.199997,68.0,60.599998
20161119131500,150.0,153.600006,51.200002,38,54.099998,0,65.199997,68.0,60.599998
20161119133000,150.0,157.199997,52.399999,38,54.099998,0,65.099998,68.0,60.099998
20161119134500,150.0,153.600006,51.200002,38,54.099998,0,65.099998,68.0,61.299999
20161119140000,150.0,153.600006,51.200002,38,55.099998,0,65.099998,68.0,61.799999
20161119141500,150.0,155.399994,51.799998,38,55.099998,0,65.099998,68.0,61.299999
20161119143000,150.0,155.399994,51.799998,38,55.799999,0,65.199997,68.0,60.599998
20161119144500,150.0,155.399994,51.799998,38,54.299999,0,65.199997,68.0,61.299999
20161119150000,150.0,153.600006,51.200002,38,54.299999,0,65.199997,68.0,61.299999
20161119151500,150.0,153.600006,51.200002,38,54.299999,0,65.199997,68.0,60.299999
20161119153000,150.0,153.600006,51.200002,38,55.099998,0,65.199997,68.0,61.799999
20161119154500,150.0,155.399994,51.799998,38,55.900002,0,65.199997,68.0,60.5
20161119160000,150.0,155.399994,51.799998,38,55.200001,0,65.099998,68.0,61.299999
20161119161500,150.0,155.399994,51.799998,38,53.900002,0,65.199997,68.0,61.299999
20161119163000,150.0,155.399994,51.799998,38,53.900002,0,65.199997,68.0,61.299999
20161119164500,150.0,155.399994,51.799998,38,54.700001,0,65.199997,68.0,61.799999
20161119170000,150.0,155.399994,51.799998,38,54.700001,0,65.199997,68.0,60.799999
20161119171500,150.0,155.399994,51.799998,38,55.900002,0,65.300003,68.0,61.799999
20161119173000,150.0,157.199997,52.399999,38,55.900002,0,65.300003,68.0,61.900002
20161119174500,150.0,157.199997,52.399999,38,55.900002,0,65.300003,68.0,61.900002
20161119180000,150.0,155.399994,51.799998,38,55.900002,0,65.300003,68.0,61.900002
20161119181500,150.0,155.399994,51.799998,38,53.900002,0,65.300003,68.0,61.900002
20161119183000,150.0,155.399994,51.799998,38,53.900002,0,65.300003,68.0,61.799999
20161119184500,150.0,155.399994,51.799998,38,54.700001,0,65.300003,68.0,61.799999
20161119190000,150.0,155.399994,51.799998,38,53.900002,0,65.300003,68.0,61.299999
20161119191500,150.0,155.399994,51.799998,38,53.900002,0,65.300003,68.0,61.400002
20161119193000,150.0,155.399994,51.799998,38,54.599998,0,65.400002,68.0,61.799999
20161119194500,150.0,155.399994,51.799998,38,54.599998,0,65.300003,68.0,61.799999
20161119200000,150.0,155.399994,51.799998,38,53.299999,0,65.400002,68.0,61.799999
20161119201500,150.0,157.199997,52.399999,38,54.700001,0,65.300003,68.0,61.799999
20161119203000,150.0,157.199997,52.399999,38,54.700001,0,65.300003,68.0,61.799999
20161119204500,150.0,157.199997,52.399999,38,53.5,0,65.199997,68.0,61.799999
20161119210000,150.0,154.199997,51.399999,38,53.5,0,65.199997,68.0,61.799999
20161119211500,150.0,154.199997,51.399999,38,54.299999,0,65.199997,68.0,61.799999
20161119213000,150.0,154.199997,51.399999,38,54.299999,0,65.199997,68.0,61.799999
20161119214500,150.0,156.0,52.0,38,54.299999,0,65.099998,68.0,61.799999
20161119220000,150.0,156.0,52.0,38,54.299999,0,65.199997,68.0,61.400002
20161119221500,150.0,156.0,52.0,38,53.5,0,65.199997,68.0,61.299999
20161119223000,150.0,157.800003,52.600001,38,53.5,0,65.199997,68.0,61.299999
20161119224500,150.0,157.800003,52.600001,38,54.700001,0,65.099998,68.0,61.299999
20161119230000,150.0,156.0,52.0,38,53.5,0,65.199997,68.0,61.299999
20161119231500,150.0,157.800003,52.600001,38,54.299999,0,65.199997,68.0,61.299999
20161119233000,150.0,157.800003,52.600001,38,54.299999,0,65.199997,68.0,59.799999
20161119234500,150.0,156.0,52.0,38,54.299999,0,65.199997,68.0,61.299999
20161120000000,150.0,156.0,52.0,38,53.5,0,65.199997,68.0,61.299999
20161120001500,150.0,156.0,52.0,38,53.5,0,65.099998,68.0,61.799999
20161120003000,150.0,156.0,52.0,38,53.5,0,65.099998,68.0,61.799999
20161120004500,150.0,159.0,53.0,38,53.5,0,65.099998,68.0,61.299999
20161120010000,150.0,159.0,53.0,38,52.700001,0,65.0,68.0,61.299999
20161120011500,150.0,157.199997,52.399999,38,52.700001,0,65.0,68.0,61.299999
20161120013000,150.0,157.199997,52.399999,38,52.700001,0,65.0,68.0,61.299999
20161120014500,150.0,157.199997,52.399999,38,52.700001,0,64.900002,68.0,61.299999
20161120020000,150.0,157.199997,52.399999,38,51.900002,0,64.800003,68.0,61.299999
20161120021500,150.0,159.0,53.0,38,51.900002,0,64.699997,68.0,61.299999
20161120023000,150.0,159.0,53.0,38,51.900002,0,64.599998,68.0,61.299999
20161120024500,150.0,159.0,53.0,38,51.099998,0,64.5,68.0,61.299999
20161120030000,150.0,159.0,53.0,38,51.099998,0,64.400002,68.0,61.299999
20161120031500,150.0,159.0,53.0,38,51.099998,0,64.400002,68.0,60.599998
20161120033000,150.0,159.0,53.0,38,50.299999,0,64.199997,68.0,60.700001
20161120034500,150.0,159.0,53.0,38,50.299999,0,64.199997,68.0,61.799999
20161120040000,150.0,159.0,53.0,38,50.299999,0,64.199997,68.0,61.799999
20161120041500,150.0,159.0,53.0,38,49.5,0,64.099998,68.0,61.799999
20161120043000,150.0,159.0,53.0,38,49.5,0,64.0,68.0,61.799999
20161120044500,150.0,159.0,53.0,38,49.5,0,64.0,68.0,61.299999
20161120050000,150.0,159.0,53.0,38,49.5,0,63.900002,68.0,61.299999
20161120051500,150.0,155.399994,51.799998,37,48.700001,0,63.799999,68.0,60.599998
20161120053000,150.0,155.399994,51.799998,37,48.700001,0,63.700001,68.0,61.799999
20161120054500,150.0,157.199997,52.399999,37,48.700001,0,63.599998,68.0,61.299999
20161120060000,150.0,157.199997,52.399999,37,48.700001,0,63.599998,68.0,61.299999
20161120061500,150.0,157.199997,52.399999,37,47.599998,0,63.5,68.0,60.900002
20161120063000,150.0,159.0,53.0,37,47.599998,0,63.299999,68.0,60.599998
20161120064500,150.0,159.0,53.0,37,47.599998,0,63.299999,68.0,61.0
20161120070000,150.0,159.0,53.0,37,47.599998,0,63.099998,68.0,60.599998
20161120071500,150.0,157.199997,52.399999,37,47.599998,0,63.099998,68.0,60.599998
20161120073000,150.0,157.199997,52.399999,37,47.599998,0,63.099998,68.0,61.299999
20161120074500,150.0,157.199997,52.399999,37,47.599998,0,63.0,68.0,60.599998
20161120080000,150.0,157.199997,52.399999,37,47.599998,0,62.799999,68.0,61.200001
20161120081500,150.0,157.199997,52.399999,37,49.400002,0,63.0,68.0,61.799999
20161120083000,150.0,157.199997,52.399999,37,50.200001,0,63.099998,68.0,61.799999
20161120084500,150.0,157.199997,52.399999,37,50.200001,0,63.099998,68.0,62.0
20161120090000,150.0,154.199997,51.399999,37,52.099998,0,63.299999,68.0,61.900002
20161120091500,150.0,154.199997,51.399999,37,53.900002,0,63.5,68.0,61.900002
20161120093000,150.0,154.199997,51.399999,37,53.900002,0,63.700001,68.0,61.900002
20161120094500,150.0,154.199997,51.399999,37,53.900002,0,63.799999,68.0,61.900002
20161120100000,150.0,151.199997,50.399999,37,54.700001,0,64.0,68.0,61.900002
20161120101500,150.0,153.0,51.0,37,54.0,0,64.0,68.0,61.799999
20161120103000,150.0,150.600006,50.200002,37,54.0,0,64.099998,68.0,61.799999
20161120104500,150.0,150.600006,50.200002,37,55.099998,0,64.199997,68.0,61.799999
20161120110000,150.0,150.600006,50.200002,37,53.5,0,64.199997,68.0,61.799999
20161120111500,150.0,150.600006,50.200002,37,54.299999,0,64.300003,68.0,61.799999
20161120113000,150.0,150.600006,50.200002,37,54.299999,0,64.400002,68.0,61.799999
20161120114500,150.0,150.600006,50.200002,37,54.299999,0,64.400002,68.0,61.799999
20161120120000,150.0,150.600006,50.200002,37,54.299999,0,64.400002,68.0,61.799999
20161120121500,150.0,153.0,51.0,37,54.299999,0,64.599998,68.0,61.799999
20161120123000,150.0,150.600006,50.200002,37,53.700001,0,64.599998,68.0,61.299999
20161120124500,150.0,150.600006,50.200002,37,53.700001,0,64.599998,68.0,61.299999
20161120130000,150.0,150.600006,50.200002,37,54.299999,0,64.699997,68.0,61.299999
20161120131500,150.0,150.600006,50.200002,37,55.0,0,64.800003,68.0,61.299999
20161120133000,150.0,150.600006,50.200002,37,55.900002,0,64.800003,68.0,61.400002
20161120134500,150.0,150.600006,50.200002,37,55.900002,0,64.900002,68.0,61.799999
20161120140000,150.0,148.800003,49.600001,37,54.299999,0,65.0,68.0,61.799999
20161120141500,150.0,148.800003,49.600001,37,55.5,0,65.0,68.0,61.299999
20161120143000,150.0,148.800003,49.600001,37,54.299999,0,65.099998,68.0,61.299999
20161120144500,150.0,151.199997,50.399999,37,55.599998,0,65.099998,68.0,61.299999
20161120150000,150.0,148.800003,49.600001,37,55.599998,0,65.199997,68.0,61.299999
20161120151500,150.0,153.0,51.0,37,55.599998,0,65.300003,68.0,61.299999
20161120153000,150.0,151.199997,50.399999,37,54.700001,0,65.199997,68.0,61.299999
20161120154500,150.0,153.600006,51.200002,37,55.900002,0,65.199997,68.0,61.299999
20161120160000,150.0,153.600006,51.200002,37,54.0,0,65.300003,68.0,61.299999
20161120161500,150.0,150.600006,50.200002,37,55.400002,0,65.300003,68.0,61.299999
20161120163000,150.0,153.600006,51.200002,37,55.400002,0,65.400002,68.0,61.299999
20161120164500,150.0,153.600006,51.200002,37,54.700001,0,65.400002,68.0,61.299999
20161120170000,150.0,151.199997,50.399999,37,53.900002,0,65.400002,68.0,61.299999
20161120171500,150.0,151.199997,50.399999,37,54.900002,0,65.5,68.0,61.299999
20161120173000,150.0,151.199997,50.399999,37,55.799999,0,65.5,68.0,61.299999
20161120174500,150.0,153.0,51.0,37,55.799999,0,65.599998,68.0,61.299999
20161120180000,150.0,151.199997,50.399999,37,55.799999,0,65.599998,68.0,61.299999
20161120181500,150.0,148.800003,49.600001,37,54.299999,0,65.599998,68.0,61.299999
20161120183000,150.0,151.199997,50.399999,37,54.299999,0,65.699997,68.0,61.299999
20161120184500,150.0,151.199997,50.399999,37,54.299999,0,65.699997,68.0,61.299999
20161120190000,150.0,151.199997,50.399999,37,55.099998,0,65.699997,68.0,61.299999
20161120191500,150.0,153.0,51.0,37,54.299999,0,65.800003,68.0,60.799999
20161120193000,150.0,153.0,51.0,37,54.299999,0,65.699997,68.0,60.599998
20161120194500,150.0,151.199997,50.399999,37,54.299999,0,65.699997,68.0,60.5
20161120200000,150.0,151.199997,50.399999,37,53.5,0,65.699997,68.0,60.5
20161120201500,150.0,151.199997,50.399999,37,54.299999,0,65.800003,68.0,60.5
20161120203000,150.0,151.199997,50.399999,37,54.299999,0,65.800003,68.0,61.799999
20161120204500,150.0,151.199997,50.399999,37,54.299999,0,65.800003,68.0,61.799999
20161120210000,150.0,151.199997,50.399999,37,54.299999,0,65.800003,68.0,63.099998
20161120211500,150.0,151.199997,50.399999,37,53.5,0,65.800003,68.0,61.299999
20161120213000,150.0,151.199997,50.399999,37,53.5,0,65.800003,68.0,61.299999
20161120214500,150.0,151.199997,50.399999,37,53.5,0,65.800003,68.0,61.799999
20161120220000,150.0,151.199997,50.399999,37,53.5,0,65.800003,68.0,62.400002
20161120221500,150.0,151.199997,50.399999,37,52.700001,0,65.699997,68.0,62.400002
20161120223000,150.0,151.199997,50.399999,37,52.700001,0,65.599998,68.0,61.299999
20161120224500,150.0,151.199997,50.399999,37,52.700001,0,65.5,68.0,62.400002
20161120230000,150.0,151.199997,50.399999,37,51.900002,0,65.5,68.0,61.299999
20161120231500,150.0,151.199997,50.399999,37,51.900002,0,65.400002,68.0,62.400002
20161120233000,150.0,153.600006,51.200002,37,51.900002,0,65.300003,68.0,62.400002
20161120234500,150.0,153.600006,51.200002,37,51.900002,0,65.300003,68.0,62.400002
20161121000000,150.0,153.600006,51.200002,37,51.099998,0,65.199997,68.0,61.900002
20161121001500,150.0,153.600006,51.200002,37,51.099998,0,65.099998,68.0,61.299999
20161121003000,150.0,153.600006,51.200002,37,51.099998,0,65.0,68.0,61.799999
20161121004500,150.0,153.600006,51.200002,37,51.099998,0,65.0,68.0,61.799999
20161121010000,150.0,153.600006,51.200002,37,50.299999,0,64.800003,68.0,61.799999
20161121011500,150.0,153.600006,51.200002,37,50.299999,0,64.800003,68.0,61.799999
20161121013000,150.0,153.600006,51.200002,37,50.299999,0,64.599998,68.0,61.799999
20161121014500,150.0,153.600006,51.200002,37,49.5,0,64.599998,68.0,62.400002
20161121020000,150.0,153.600006,51.200002,37,49.5,0,64.400002,68.0,62.400002
20161121021500,150.0,153.600006,51.200002,37,49.5,0,64.300003,68.0,62.400002
20161121023000,150.0,153.600006,51.200002,37,49.5,0,64.199997,68.0,62.400002
20161121024500,150.0,156.0,52.0,37,49.0,0,64.099998,68.0,62.400002
20161121030000,150.0,156.0,52.0,37,48.299999,0,64.099998,68.0,62.400002
20161121031500,150.0,156.0,52.0,37,48.299999,0,64.0,68.0,62.0
20161121033000,150.0,156.0,52.0,37,48.299999,0,64.0,68.0,61.900002
20161121034500,150.0,156.0,52.0,37,48.299999,0,63.799999,68.0,61.799999
20161121040000,150.0,156.0,52.0,37,48.299999,0,63.799999,68.0,62.400002
20161121041500,150.0,156.0,52.0,37,48.299999,0,63.700001,68.0,62.400002
20161121043000,150.0,156.0,52.0,37,48.299999,0,63.700001,68.0,62.400002
20161121044500,150.0,156.0,52.0,37,48.299999,0,63.599998,68.0,62.400002
20161121050000,150.0,156.0,52.0,37,48.299999,0,63.5,68.0,62.400002
20161121051500,150.0,156.0,52.0,37,48.299999,0,63.5,68.0,62.400002
20161121053000,150.0,157.800003,52.600001,37,47.599998,0,63.400002,68.0,62.400002
20161121054500,150.0,156.0,52.0,37,47.599998,0,63.299999,68.0,62.400002
20161121060000,150.0,156.0,52.0,37,47.599998,0,63.200001,68.0,62.400002
20161121061500,150.0,156.0,52.0,37,47.599998,0,63.200001,68.0,62.400002
20161121063000,150.0,157.800003,52.600001,37,46.799999,0,63.0,68.0,62.400002
20161121064500,150.0,157.800003,52.600001,37,46.799999,0,63.0,68.0,62.400002
20161121070000,150.0,157.800003,52.600001,37,46.799999,0,62.900002,68.0,62.400002
20161121071500,150.0,157.800003,52.600001,37,46.799999,0,62.900002,68.0,62.400002
20161121073000,150.0,157.800003,52.600001,37,46.799999,0,62.799999,68.0,62.400002
20161121074500,150.0,157.800003,52.600001,37,46.799999,0,62.700001,68.0,62.299999
20161121080000,150.0,155.399994,51.799998,37,46.799999,0,62.700001,68.0,61.900002
20161121081500,150.0,155.399994,51.799998,37,47.900002,0,62.700001,68.0,61.799999
20161121083000,150.0,155.399994,51.799998,37,49.0,0,62.700001,68.0,61.900002
20161121084500,150.0,155.399994,51.799998,37,50.200001,0,62.900002,68.0,61.299999
20161121090000,150.0,153.0,51.0,37,51.799999,0,63.099998,68.0,61.299999
20161121091500,150.0,153.0,51.0,37,53.5,0,63.400002,68.0,61.299999
20161121093000,150.0,151.199997,50.399999,37,54.700001,0,63.599998,68.0,61.799999
20161121094500,150.0,151.199997,50.399999,37,54.700001,0,63.900002,68.0,61.799999
20161121100000,150.0,151.199997,50.399999,37,53.799999,0,64.099998,68.0,61.799999
20161121101500,150.0,148.800003,49.600001,37,54.799999,0,64.199997,68.0,61.799999
20161121103000,150.0,148.800003,49.600001,37,53.700001,0,64.400002,68.0,61.799999
20161121104500,150.0,148.800003,49.600001,37,53.700001,0,64.400002,68.0,61.799999
20161121110000,150.0,147.0,49.0,37,53.700001,0,64.5,68.0,61.799999
20161121111500,150.0,147.0,49.0,37,53.700001,0,64.599998,68.0,61.799999
20161121113000,150.0,148.800003,49.600001,37,54.299999,0,64.599998,68.0,61.799999
20161121114500,150.0,147.0,49.0,37,54.299999,0,64.699997,68.0,61.799999
20161121120000,150.0,145.199997,48.399999,37,54.299999,0,64.800003,68.0,61.799999
20161121121500,150.0,147.0,49.0,37,55.5,0,64.900002,68.0,61.799999
20161121123000,150.0,147.0,49.0,37,55.5,0,65.0,68.0,61.799999
20161121124500,150.0,147.0,49.0,37,54.400002,0,65.099998,68.0,61.799999
20161121130000,150.0,147.0,49.0,37,54.400002,0,65.199997,68.0,61.900002
20161121131500,150.0,147.0,49.0,37,55.900002,0,65.300003,68.0,61.900002
20161121133000,150.0,147.0,49.0,37,55.200001,0,65.400002,68.0,61.900002
20161121134500,150.0,149.399994,49.799998,37,55.200001,0,65.5,68.0,61.900002
20161121140000,150.0,144.600006,48.200002,37,55.200001,0,65.599998,68.0,61.900002
20161121141500,150.0,144.600006,48.200002,37,55.200001,0,65.599998,68.0,61.900002
20161121143000,150.0,147.0,49.0,37,55.200001,0,65.699997,68.0,61.900002
20161121144500,150.0,147.0,49.0,37,55.200001,0,65.699997,68.0,61.900002
20161121150000,150.0,150.600006,50.200002,37,55.200001,0,66.099998,68.0,61.900002
20161121151500,150.0,147.0,49.0,37,55.200001,0,66.0,68.0,61.900002
20161121153000,150.0,148.800003,49.600001,37,55.200001,0,66.0,68.0,61.900002
20161121154500,150.0,148.800003,49.600001,37,55.200001,0,66.099998,68.0,61.900002
20161121160000,150.0,148.800003,49.600001,37,55.200001,0,66.099998,68.0,61.900002
20161121161500,150.0,144.600006,48.200002,37,55.200001,0,66.099998,68.0,61.900002
20161121163000,150.0,144.600006,48.200002,37,55.200001,0,66.099998,68.0,61.900002
20161121164500,150.0,144.600006,48.200002,37,55.200001,0,66.199997,68.0,61.900002
20161121170000,150.0,144.600006,48.200002,37,55.200001,0,66.199997,68.0,61.900002
20161121171500,150.0,144.600006,48.200002,37,55.200001,0,66.300003,68.0,61.799999
20161121173000,150.0,147.600006,49.200002,37,54.299999,0,66.300003,68.0,61.799999
20161121174500,150.0,147.600006,49.200002,37,55.099998,0,66.400002,68.0,61.799999
20161121180000,150.0,151.199997,50.399999,37,54.299999,0,66.400002,68.0,61.700001
20161121181500,150.0,151.199997,50.399999,37,55.099998,0,66.5,68.0,61.5
20161121183000,150.0,151.199997,50.399999,37,55.099998,0,66.400002,68.0,61.400002
