PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128030000,150.0,149.399994,49.799998,38,53.900002,0,66.599998,68.0,60.599998
20161128031500,150.0,147.600006,49.200002,38,54.700001,0,66.5,68.0,60.599998
20161128033000,150.0,147.600006,49.200002,38,53.900002,0,66.5,68.0,60.599998
20161128034500,150.0,147.600006,49.200002,38,53.900002,0,66.5,68.0,60.599998
20161128040000,150.0,147.600006,49.200002,38,53.900002,0,66.599998,68.0,60.599998
20161128041500,150.0,147.600006,49.200002,38,54.700001,0,66.599998,68.0,60.599998
20161128043000,150.0,147.600006,49.200002,38,54.700001,0,66.599998,68.0,60.599998
20161128044500,150.0,147.600006,49.200002,38,54.700001,0,66.599998,68.0,60.599998
20161128050000,150.0,147.600006,49.200002,38,54.700001,0,66.599998,68.0,60.599998
20161128051500,150.0,147.600006,49.200002,38,54.700001,0,66.599998,68.0,60.599998
20161128053000,150.0,147.600006,49.200002,38,54.700001,0,66.599998,68.0,60.599998
20161128054500,150.0,145.199997,48.399999,38,54.700001,0,66.599998,68.0,60.599998
20161128060000,150.0,145.199997,48.399999,38,54.700001,0,66.599998,68.0,60.599998
20161128061500,150.0,145.199997,48.399999,38,54.700001,0,66.599998,68.0,60.599998
20161128063000,150.0,145.199997,48.399999,38,54.700001,0,66.599998,68.0,60.599998
20161128064500,150.0,145.199997,48.399999,38,54.700001,0,66.699997,68.0,60.599998
20161128070000,150.0,147.600006,49.200002,39,54.700001,0,66.599998,68.0,60.599998
20161128071500,150.0,147.600006,49.200002,39,54.700001,0,66.599998,68.0,60.599998
20161128073000,150.0,147.600006,49.200002,39,54.700001,0,66.599998,68.0,60.599998
20161128074500,150.0,147.600006,49.200002,39,54.700001,0,66.5,68.0,60.599998
20161128080000,150.0,147.600006,49.200002,39,54.700001,0,66.599998,68.0,60.599998
20161128081500,150.0,145.199997,48.399999,39,54.700001,0,66.599998,68.0,60.599998
20161128083000,150.0,154.199997,51.399999,39,54.700001,0,66.5,68.0,60.599998
20161128084500,150.0,154.199997,51.399999,39,54.700001,0,66.5,68.0,60.599998
20161128090000,150.0,154.199997,51.399999,39,54.700001,0,66.5,68.0,60.599998
20161128091500,150.0,154.199997,51.399999,39,54.700001,0,66.5,68.0,60.599998
20161128093000,150.0,151.199997,50.399999,39,54.700001,0,66.400002,68.0,60.599998
20161128094500,150.0,153.600006,51.200002,39,54.700001,0,66.5,68.0,60.599998
20161128100000,150.0,153.600006,51.200002,39,53.900002,0,66.5,68.0,60.599998
20161128101500,150.0,151.199997,50.399999,39,54.700001,0,66.599998,68.0,60.599998
20161128103000,150.0,153.0,51.0,39,54.700001,0,66.599998,68.0,60.599998
20161128104500,150.0,151.199997,50.399999,39,54.700001,0,66.599998,68.0,60.599998
20161128110000,150.0,151.199997,50.399999,39,54.700001,0,66.5,68.0,60.599998
20161128111500,150.0,151.199997,50.399999,39,54.700001,0,66.599998,68.0,60.599998
20161128113000,150.0,151.199997,50.399999,39,54.700001,0,66.599998,68.0,60.599998
20161128114500,150.0,151.199997,50.399999,39,54.700001,0,66.5,68.0,60.599998
20161128120000,150.0,151.199997,50.399999,39,54.700001,0,66.400002,68.0,60.599998
20161128121500,150.0,149.399994,49.799998,39,54.700001,0,66.400002,68.0,60.599998
20161128123000,150.0,145.199997,48.399999,39,54.700001,0,66.599998,68.0,60.599998
20161128124500,150.0,147.0,49.0,39,54.700001,0,66.599998,68.0,60.599998
20161128130000,150.0,150.600006,50.200002,39,54.700001,0,66.599998,68.0,60.599998
20161128131500,150.0,145.199997,48.399999,39,54.700001,0,66.599998,68.0,60.599998
20161128133000,150.0,147.600006,49.200002,39,54.700001,0,66.599998,68.0,60.599998
20161128134500,150.0,147.600006,49.200002,39,54.700001,0,66.599998,68.0,60.599998
20161128140000,150.0,149.399994,49.799998,39,54.700001,0,66.599998,68.0,60.599998
20161128141500,150.0,149.399994,49.799998,39,54.700001,0,66.599998,68.0,60.599998
20161128143000,150.0,153.0,51.0,39,54.700001,0,66.599998,68.0,60.599998
20161128144500,150.0,153.0,51.0,39,54.700001,0,66.599998,68.0,60.599998
20161128150000,150.0,149.399994,49.799998,39,54.700001,0,66.699997,68.0,60.599998
20161128151500,150.0,153.0,51.0,39,54.700001,0,66.599998,68.0,60.599998
20161128153000,150.0,153.0,51.0,39,54.700001,0,66.699997,68.0,60.599998
20161128154500,150.0,153.0,51.0,39,54.700001,0,66.699997,68.0,60.599998
20161128160000,150.0,153.0,51.0,39,54.700001,0,66.599998,68.0,60.5
20161128161500,150.0,155.399994,51.799998,39,54.700001,0,66.599998,68.0,60.5
20161128163000,150.0,153.0,51.0,39,54.700001,0,66.599998,68.0,60.5
20161128164500,150.0,153.0,51.0,39,54.700001,0,66.5,68.0,60.5
20161128170000,150.0,153.0,51.0,39,54.700001,0,66.5,68.0,60.5
20161128171500,150.0,155.399994,51.799998,39,54.700001,0,66.5,68.0,59.900002
20161128173000,150.0,151.199997,50.399999,39,54.700001,0,66.5,68.0,59.900002
20161128174500,150.0,154.199997,51.399999,39,54.700001,0,66.5,68.0,61.299999
20161128180000,150.0,154.199997,51.399999,39,54.700001,0,66.5,68.0,61.299999
20161128181500,150.0,154.199997,51.399999,39,54.700001,0,66.5,68.0,61.299999
20161128183000,150.0,154.199997,51.399999,39,54.700001,0,66.400002,68.0,61.599998
20161128184500,150.0,151.199997,50.399999,39,54.700001,0,66.400002,68.0,61.799999
20161128190000,150.0,154.199997,51.399999,39,54.700001,0,66.400002,68.0,61.799999
20161128191500,150.0,154.199997,51.399999,39,54.700001,0,66.400002,68.0,61.799999
20161128193000,150.0,151.199997,50.399999,39,54.700001,0,66.400002,68.0,61.299999
20161128194500,150.0,156.0,52.0,39,54.700001,0,66.400002,68.0,61.299999
20161128200000,150.0,153.0,51.0,39,54.700001,0,66.400002,68.0,61.299999
20161128201500,150.0,153.0,51.0,39,54.700001,0,66.400002,68.0,61.299999
20161128203000,150.0,155.399994,51.799998,39,55.900002,0,66.400002,68.0,61.299999
20161128204500,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,61.299999
20161128210000,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,61.299999
20161128211500,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,61.299999
20161128213000,150.0,155.399994,51.799998,39,54.299999,0,66.199997,68.0,61.299999
20161128214500,150.0,153.600006,51.200002,39,54.299999,0,66.300003,68.0,61.299999
20161128220000,150.0,153.600006,51.200002,39,54.299999,0,66.300003,68.0,61.299999
20161128221500,150.0,153.600006,51.200002,39,54.299999,0,66.300003,68.0,61.299999
20161128223000,150.0,153.600006,51.200002,39,54.299999,0,66.199997,68.0,61.299999
20161128224500,150.0,153.600006,51.200002,39,54.299999,0,66.199997,68.0,61.299999
20161128230000,150.0,155.399994,51.799998,39,54.299999,0,66.199997,68.0,61.299999
20161128231500,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,61.299999
20161128233000,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,61.299999
20161128234500,150.0,153.600006,51.200002,39,54.299999,0,66.300003,68.0,60.5
20161129000000,150.0,153.600006,51.200002,39,54.299999,0,66.300003,68.0,60.5
20161129001500,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,60.5
20161129003000,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,60.5
20161129004500,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,59.900002
20161129010000,150.0,153.600006,51.200002,39,54.299999,0,66.300003,68.0,61.299999
20161129011500,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,61.299999
20161129013000,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,61.299999
20161129014500,150.0,155.399994,51.799998,39,54.299999,0,66.199997,68.0,61.299999
20161129020000,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,61.299999
20161129021500,150.0,153.600006,51.200002,39,54.299999,0,66.300003,68.0,61.299999
20161129023000,150.0,155.399994,51.799998,39,54.299999,0,66.199997,68.0,61.299999
20161129024500,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,60.900002
20161129030000,150.0,155.399994,51.799998,39,54.299999,0,66.199997,68.0,60.599998
20161129031500,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,60.599998
20161129033000,150.0,155.399994,51.799998,39,54.299999,0,66.300003,68.0,60.599998
20161129034500,150.0,153.600006,51.200002,39,54.299999,0,66.199997,68.0,60.599998
20161129040000,150.0,155.399994,51.799998,39,54.299999,0,66.199997,68.0,60.599998
20161129041500,150.0,148.800003,49.600001,39,54.299999,0,66.199997,68.0,60.599998
20161129043000,150.0,148.800003,49.600001,39,54.299999,0,66.199997,68.0,60.599998
20161129044500,150.0,148.800003,49.600001,39,54.299999,0,66.199997,68.0,60.599998
20161129050000,150.0,148.800003,49.600001,39,54.299999,0,66.199997,68.0,60.599998
20161129051500,150.0,148.800003,49.600001,39,54.299999,0,66.199997,68.0,60.599998
20161129053000,150.0,148.800003,49.600001,39,54.299999,0,66.199997,68.0,60.599998
20161129054500,150.0,148.800003,49.600001,39,54.299999,0,66.199997,68.0,61.299999
20161129060000,150.0,148.800003,49.600001,39,55.099998,0,66.300003,68.0,61.299999
20161129061500,150.0,153.0,51.0,39,55.099998,0,66.300003,68.0,61.299999
20161129063000,150.0,153.0,51.0,39,55.099998,0,66.300003,68.0,61.299999
20161129064500,150.0,153.0,51.0,39,55.099998,0,66.300003,68.0,61.299999
20161129070000,150.0,153.0,51.0,39,55.099998,0,66.199997,68.0,61.0
20161129071500,150.0,153.0,51.0,39,55.099998,0,66.199997,68.0,60.599998
20161129073000,150.0,153.0,51.0,39,55.099998,0,66.199997,68.0,60.599998
20161129074500,150.0,153.0,51.0,39,55.099998,0,66.199997,68.0,60.599998
20161129080000,150.0,153.0,51.0,39,55.099998,0,66.199997,68.0,60.599998
20161129081500,150.0,151.199997,50.399999,39,55.099998,0,66.199997,68.0,60.599998
20161129083000,150.0,145.199997,48.399999,39,55.099998,0,66.199997,68.0,60.599998
20161129084500,150.0,154.199997,51.399999,39,54.299999,0,66.199997,68.0,59.900002
20161129090000,150.0,154.199997,51.399999,39,54.299999,0,66.199997,68.0,62.400002
20161129091500,150.0,154.199997,51.399999,39,54.299999,0,66.199997,68.0,61.900002
20161129093000,150.0,154.199997,51.399999,39,54.299999,0,66.199997,68.0,62.200001
20161129094500,150.0,154.199997,51.399999,39,54.299999,0,66.300003,68.0,62.299999
20161129100000,150.0,147.600006,49.200002,39,54.299999,0,66.300003,68.0,61.900002
20161129101500,150.0,145.199997,48.399999,39,54.299999,0,66.300003,68.0,61.900002
20161129103000,150.0,145.199997,48.399999,39,54.299999,0,66.400002,68.0,61.900002
20161129104500,150.0,147.0,49.0,39,54.299999,0,66.400002,68.0,61.900002
20161129110000,150.0,147.0,49.0,39,54.299999,0,66.300003,68.0,61.900002
20161129111500,150.0,153.0,51.0,39,54.299999,0,66.300003,68.0,61.299999
20161129113000,150.0,151.199997,50.399999,39,55.099998,0,66.400002,68.0,61.299999
20161129114500,150.0,147.600006,49.200002,39,55.099998,0,66.400002,68.0,61.299999
20161129120000,150.0,144.600006,48.200002,39,55.099998,0,66.400002,68.0,60.799999
20161129121500,150.0,148.800003,49.600001,39,55.099998,0,66.400002,68.0,60.599998
20161129123000,150.0,147.0,49.0,39,54.400002,0,66.400002,68.0,60.599998
20161129124500,150.0,147.0,49.0,39,54.400002,0,66.400002,68.0,60.5
20161129130000,150.0,144.600006,48.200002,39,54.400002,0,66.400002,68.0,60.5
20161129131500,150.0,144.600006,48.200002,39,54.400002,0,66.400002,68.0,59.900002
20161129133000,150.0,148.800003,49.600001,39,55.099998,0,66.400002,68.0,61.5
20161129134500,150.0,147.0,49.0,39,55.099998,0,66.400002,68.0,61.700001
20161129140000,150.0,147.0,49.0,39,55.099998,0,66.5,68.0,61.299999
20161129141500,150.0,147.0,49.0,39,55.099998,0,66.400002,68.0,61.5
20161129143000,150.0,147.0,49.0,39,54.5,0,66.5,68.0,61.599998
20161129144500,150.0,147.0,49.0,39,54.5,0,66.400002,68.0,61.400002
20161129150000,150.0,145.199997,48.399999,39,54.5,0,66.5,68.0,61.299999
20161129151500,150.0,151.199997,50.399999,39,54.5,0,66.400002,68.0,61.299999
20161129153000,150.0,151.199997,50.399999,39,54.5,0,66.400002,68.0,62.400002
20161129154500,150.0,151.199997,50.399999,39,54.5,0,66.400002,68.0,62.400002
20161129160000,150.0,151.199997,50.399999,39,54.5,0,66.5,68.0,62.400002
20161129161500,150.0,151.199997,50.399999,39,54.5,0,66.5,68.0,61.299999
20161129163000,150.0,148.800003,49.600001,39,54.5,0,66.5,68.0,60.599998
20161129164500,150.0,148.800003,49.600001,39,54.5,0,66.5,68.0,61.299999
20161129170000,150.0,148.800003,49.600001,39,54.5,0,66.5,68.0,61.200001
20161129171500,150.0,150.600006,50.200002,39,54.5,0,66.5,68.0,60.700001
20161129173000,150.0,153.0,51.0,39,54.5,0,66.5,68.0,61.299999
20161129174500,150.0,153.0,51.0,39,54.5,0,66.5,68.0,60.599998
20161129180000,150.0,153.0,51.0,39,54.5,0,66.400002,68.0,60.599998
20161129181500,150.0,153.0,51.0,39,54.5,0,66.400002,68.0,60.599998
20161129183000,150.0,153.0,51.0,39,54.5,0,66.400002,68.0,60.599998
20161129184500,150.0,155.399994,51.799998,39,54.5,0,66.400002,68.0,60.599998
20161129190000,150.0,157.199997,52.399999,39,54.5,0,66.300003,68.0,60.599998
20161129191500,150.0,157.199997,52.399999,39,54.5,0,66.199997,68.0,60.599998
20161129193000,150.0,159.0,53.0,39,54.5,0,66.199997,68.0,60.599998
20161129194500,150.0,156.0,52.0,39,54.5,0,66.199997,68.0,60.599998
20161129200000,150.0,154.199997,51.399999,39,54.5,0,66.199997,68.0,60.599998
20161129201500,150.0,157.800003,52.600001,39,54.5,0,66.199997,68.0,60.599998
20161129203000,150.0,157.800003,52.600001,39,54.5,0,66.199997,68.0,61.900002
20161129204500,150.0,156.0,52.0,39,54.5,0,66.199997,68.0,62.400002
20161129210000,150.0,157.800003,52.600001,39,54.5,0,66.099998,68.0,62.400002
20161129211500,150.0,156.0,52.0,39,54.5,0,66.099998,68.0,61.900002
20161129213000,150.0,157.800003,52.600001,39,54.5,0,66.099998,68.0,61.900002
20161129214500,150.0,160.199997,53.399999,39,54.5,0,66.099998,68.0,61.900002
20161129220000,150.0,157.199997,52.399999,39,54.5,0,66.099998,68.0,61.900002
20161129221500,150.0,160.199997,53.399999,39,54.5,0,66.099998,68.0,61.799999
20161129223000,150.0,157.800003,52.600001,39,54.5,0,66.099998,68.0,61.299999
20161129224500,150.0,157.800003,52.600001,39,54.5,0,66.0,68.0,61.799999
20161129230000,150.0,156.0,52.0,39,54.5,0,66.099998,68.0,61.799999
20161129231500,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,61.799999
20161129233000,150.0,160.199997,53.399999,39,55.099998,0,66.0,68.0,61.799999
20161129234500,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,60.599998
20161130000000,150.0,157.800003,52.600001,39,55.099998,0,66.0,68.0,59.400002
20161130001500,150.0,157.800003,52.600001,39,55.099998,0,66.0,68.0,61.799999
20161130003000,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,61.799999
20161130004500,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,62.799999
20161130010000,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,62.5
20161130011500,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,62.5
20161130013000,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,62.5
20161130014500,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,62.5
20161130020000,150.0,157.800003,52.600001,39,55.099998,0,66.099998,68.0,62.5
20161130021500,150.0,148.800003,49.600001,38,55.099998,0,66.099998,68.0,60.5
20161130023000,150.0,150.600006,50.200002,38,55.099998,0,66.099998,68.0,62.400002
20161130024500,150.0,148.800003,49.600001,38,55.099998,0,66.099998,68.0,62.400002
20161130030000,150.0,148.800003,49.600001,38,55.099998,0,66.199997,68.0,61.799999
20161130031500,150.0,148.800003,49.600001,38,55.099998,0,66.099998,68.0,61.299999
20161130033000,150.0,148.800003,49.600001,38,55.099998,0,66.199997,68.0,61.299999
20161130034500,150.0,148.800003,49.600001,38,55.099998,0,66.199997,68.0,61.299999
20161130040000,150.0,147.0,49.0,38,55.099998,0,66.099998,68.0,61.299999
20161130041500,150.0,147.0,49.0,38,55.099998,0,66.099998,68.0,61.299999
20161130043000,150.0,148.800003,49.600001,38,55.099998,0,66.099998,68.0,61.299999
20161130044500,150.0,148.800003,49.600001,38,55.099998,0,66.099998,68.0,61.299999
20161130050000,150.0,147.0,49.0,38,55.099998,0,66.199997,68.0,61.299999
20161130051500,150.0,147.0,49.0,38,54.400002,0,66.199997,68.0,61.299999
20161130053000,150.0,147.0,49.0,38,54.400002,0,66.099998,68.0,61.299999
20161130054500,150.0,147.0,49.0,38,54.400002,0,66.199997,68.0,61.299999
20161130060000,150.0,147.0,49.0,38,54.400002,0,66.099998,68.0,61.099998
20161130061500,150.0,147.0,49.0,38,54.400002,0,66.199997,68.0,60.599998
20161130063000,150.0,147.0,49.0,38,54.400002,0,66.199997,68.0,60.599998
20161130064500,150.0,148.800003,49.600001,38,54.400002,0,66.199997,68.0,59.900002
20161130070000,150.0,148.800003,49.600001,38,54.400002,0,66.199997,68.0,62.400002
20161130071500,150.0,148.800003,49.600001,38,54.400002,0,66.199997,68.0,61.900002
20161130073000,150.0,148.800003,49.600001,38,54.400002,0,66.199997,68.0,61.799999
20161130074500,150.0,148.800003,49.600001,38,54.400002,0,66.099998,68.0,61.799999
20161130080000,150.0,147.0,49.0,38,54.400002,0,66.099998,68.0,61.299999
20161130081500,150.0,149.399994,49.799998,38,54.400002,0,66.099998,68.0,61.799999
20161130083000,150.0,155.399994,51.799998,38,54.400002,0,66.099998,68.0,61.799999
20161130084500,150.0,155.399994,51.799998,38,54.400002,0,66.099998,68.0,62.400002
20161130090000,150.0,155.399994,51.799998,38,54.400002,0,66.099998,68.0,61.299999
20161130091500,150.0,145.199997,48.399999,38,54.400002,0,66.0,68.0,61.299999
20161130093000,150.0,150.600006,50.200002,38,54.400002,0,66.099998,68.0,61.799999
20161130094500,150.0,153.0,51.0,38,54.400002,0,66.0,68.0,62.099998
20161130100000,150.0,155.399994,51.799998,38,54.400002,0,66.0,68.0,62.400002
20161130101500,150.0,153.600006,51.200002,38,54.400002,0,66.0,68.0,62.400002
20161130103000,150.0,153.600006,51.200002,38,54.400002,0,66.0,68.0,61.900002
20161130104500,150.0,153.600006,51.200002,38,54.400002,0,66.0,68.0,61.799999
20161130110000,150.0,153.600006,51.200002,38,54.400002,0,66.0,68.0,61.799999
20161130111500,150.0,153.600006,51.200002,38,54.400002,0,66.0,68.0,61.799999
20161130113000,150.0,153.600006,51.200002,38,54.400002,0,66.0,68.0,61.799999
20161130114500,150.0,153.600006,51.200002,38,54.400002,0,66.0,68.0,62.400002
20161130120000,150.0,151.199997,50.399999,38,54.400002,0,66.0,68.0,62.400002
20161130121500,150.0,154.199997,51.399999,38,54.400002,0,66.099998,68.0,62.400002
20161130123000,150.0,154.199997,51.399999,38,54.400002,0,66.0,68.0,62.400002
20161130124500,150.0,151.199997,50.399999,38,54.400002,0,66.0,68.0,62.400002
20161130130000,150.0,153.600006,51.200002,38,55.599998,0,65.900002,68.0,62.0
20161130131500,150.0,153.600006,51.200002,38,55.599998,0,65.800003,68.0,61.900002
20161130133000,150.0,153.600006,51.200002,38,55.599998,0,65.800003,68.0,61.799999
20161130134500,150.0,153.600006,51.200002,38,54.299999,0,65.800003,68.0,61.799999
20161130140000,150.0,153.600006,51.200002,38,54.299999,0,65.800003,68.0,61.900002
20161130141500,150.0,153.600006,51.200002,38,55.900002,0,65.800003,68.0,61.900002
20161130143000,150.0,153.600006,51.200002,38,54.799999,0,65.800003,68.0,61.799999
20161130144500,150.0,151.199997,50.399999,38,54.799999,0,65.800003,68.0,61.799999
20161130150000,150.0,154.199997,51.399999,38,55.599998,0,65.800003,68.0,61.799999
20161130151500,150.0,154.199997,51.399999,38,54.700001,0,65.800003,68.0,61.799999
20161130153000,150.0,154.199997,51.399999,38,53.900002,0,65.800003,68.0,61.799999
20161130154500,150.0,154.199997,51.399999,38,55.5,0,65.699997,68.0,61.799999
20161130160000,150.0,154.199997,51.399999,38,54.700001,0,65.699997,68.0,61.799999
20161130161500,150.0,150.600006,50.200002,38,53.900002,0,65.599998,68.0,61.799999
20161130163000,150.0,150.600006,50.200002,38,55.200001,0,65.599998,68.0,61.799999
20161130164500,150.0,153.600006,51.200002,38,55.200001,0,65.699997,68.0,61.799999
20161130170000,150.0,153.600006,51.200002,38,55.200001,0,65.699997,68.0,61.799999
20161130171500,150.0,153.600006,51.200002,38,53.900002,0,65.699997,68.0,61.799999
20161130173000,150.0,151.199997,50.399999,38,53.900002,0,65.699997,68.0,61.799999
20161130174500,150.0,151.199997,50.399999,38,55.5,0,65.699997,68.0,61.900002
20161130180000,150.0,154.199997,51.399999,38,55.5,0,65.599998,68.0,61.900002
20161130181500,150.0,154.199997,51.399999,38,55.5,0,65.599998,68.0,61.900002
20161130183000,150.0,154.199997,51.399999,38,55.5,0,65.599998,68.0,61.900002
20161130184500,150.0,154.199997,51.399999,38,53.900002,0,65.599998,68.0,61.900002
20161130190000,150.0,154.199997,51.399999,38,53.900002,0,65.599998,68.0,61.900002
20161130191500,150.0,157.199997,52.399999,38,53.900002,0,65.699997,68.0,61.900002
20161130193000,150.0,157.199997,52.399999,38,55.299999,0,65.599998,68.0,61.900002
20161130194500,150.0,155.399994,51.799998,38,53.900002,0,65.599998,68.0,61.900002
20161130200000,150.0,157.199997,52.399999,38,53.200001,0,65.599998,68.0,61.900002
20161130201500,150.0,157.199997,52.399999,38,55.099998,0,65.5,68.0,61.799999
20161130203000,150.0,157.199997,52.399999,38,53.099998,0,65.5,68.0,61.799999
20161130204500,150.0,155.399994,51.799998,38,54.599998,0,65.5,68.0,61.799999
20161130210000,150.0,157.800003,52.600001,38,54.599998,0,65.5,68.0,61.900002
20161130211500,150.0,156.0,52.0,38,53.299999,0,65.5,68.0,61.900002
20161130213000,150.0,156.0,52.0,38,53.299999,0,65.5,68.0,61.900002
20161130214500,150.0,156.0,52.0,38,53.299999,0,65.5,68.0,61.900002
20161130220000,150.0,156.0,52.0,38,53.299999,0,65.5,68.0,61.900002
20161130221500,150.0,156.0,52.0,38,53.299999,0,65.5,68.0,61.900002
20161130223000,150.0,156.0,52.0,38,53.299999,0,65.5,68.0,61.900002
20161130224500,150.0,154.199997,51.399999,38,54.299999,0,65.5,68.0,62.0
20161130230000,150.0,154.199997,51.399999,38,53.5,0,65.5,68.0,62.200001
20161130231500,150.0,154.199997,51.399999,38,54.299999,0,65.5,68.0,62.299999
20161130233000,150.0,156.0,52.0,38,53.099998,0,65.5,68.0,62.299999
20161130234500,150.0,156.0,52.0,38,53.900002,0,65.5,68.0,62.400002
20161201000000,150.0,154.199997,51.399999,38,53.900002,0,65.5,68.0,62.200001
20161201001500,150.0,154.199997,51.399999,38,53.900002,0,65.5,68.0,62.200001
20161201003000,150.0,154.199997,51.399999,38,53.900002,0,65.599998,68.0,62.299999
20161201004500,150.0,154.199997,51.399999,38,53.900002,0,65.5,68.0,62.299999
20161201010000,150.0,154.199997,51.399999,38,53.900002,0,65.5,68.0,62.400002
20161201011500,150.0,154.199997,51.399999,38,53.900002,0,65.5,68.0,62.400002
20161201013000,150.0,156.0,52.0,38,53.099998,0,65.400002,68.0,62.400002
20161201014500,150.0,156.0,52.0,38,53.099998,0,65.400002,68.0,62.400002
20161201020000,150.0,156.0,52.0,38,53.099998,0,65.300003,68.0,62.400002
20161201021500,150.0,156.0,52.0,38,53.099998,0,65.300003,68.0,62.400002
20161201023000,150.0,157.800003,52.600001,38,53.099998,0,65.199997,68.0,62.400002
20161201024500,150.0,157.800003,52.600001,38,53.099998,0,65.199997,68.0,62.400002
20161201030000,150.0,156.0,52.0,38,52.400002,0,65.199997,68.0,62.400002
20161201031500,150.0,156.0,52.0,38,52.400002,0,65.099998,68.0,62.400002
20161201033000,150.0,156.0,52.0,38,52.400002,0,65.099998,68.0,62.400002
20161201034500,150.0,157.800003,52.600001,38,52.400002,0,65.0,68.0,62.400002
20161201040000,150.0,157.800003,52.600001,38,52.400002,0,65.0,68.0,62.400002
20161201041500,150.0,157.800003,52.600001,38,53.099998,0,65.0,68.0,62.400002
20161201043000,150.0,157.800003,52.600001,38,53.799999,0,65.0,68.0,62.400002
20161201044500,150.0,156.0,52.0,38,53.099998,0,65.0,68.0,62.400002
20161201050000,150.0,157.800003,52.600001,38,53.099998,0,65.0,68.0,62.400002
20161201051500,150.0,157.800003,52.600001,38,53.099998,0,65.0,68.0,62.400002
20161201053000,150.0,157.800003,52.600001,38,53.099998,0,65.0,68.0,62.400002
20161201054500,150.0,157.800003,52.600001,38,53.099998,0,65.0,68.0,62.400002
20161201060000,150.0,157.800003,52.600001,38,53.099998,0,64.900002,68.0,62.400002
20161201061500,150.0,157.800003,52.600001,38,53.099998,0,64.800003,68.0,62.400002
20161201063000,150.0,160.199997,53.399999,38,52.400002,0,64.800003,68.0,62.400002
20161201064500,150.0,157.199997,52.399999,38,52.400002,0,64.800003,68.0,61.900002
20161201070000,150.0,157.199997,52.399999,38,52.400002,0,64.800003,68.0,62.400002
20161201071500,150.0,159.0,53.0,38,52.400002,0,64.699997,68.0,62.400002
20161201073000,150.0,159.0,53.0,38,51.700001,0,64.599998,68.0,62.400002
20161201074500,150.0,159.0,53.0,38,51.700001,0,64.5,68.0,62.400002
20161201080000,150.0,159.0,53.0,38,51.700001,0,64.400002,68.0,62.400002
20161201081500,150.0,156.0,52.0,38,51.700001,0,64.5,68.0,62.400002
20161201083000,150.0,154.199997,51.399999,38,53.099998,0,64.599998,68.0,62.400002
20161201084500,150.0,154.199997,51.399999,38,53.099998,0,64.599998,68.0,62.400002
20161201090000,150.0,154.199997,51.399999,38,53.099998,0,64.599998,68.0,62.400002
20161201091500,150.0,154.199997,51.399999,38,53.099998,0,64.699997,68.0,62.299999
20161201093000,150.0,154.199997,51.399999,38,53.099998,0,64.800003,68.0,62.0
20161201094500,150.0,154.199997,51.399999,38,53.099998,0,64.800003,68.0,61.900002
20161201100000,150.0,154.199997,51.399999,38,54.299999,0,64.900002,68.0,61.900002
20161201101500,150.0,154.199997,51.399999,38,53.099998,0,65.0,68.0,61.900002
20161201103000,150.0,154.199997,51.399999,38,54.700001,0,65.0,68.0,61.900002
20161201104500,150.0,150.600006,50.200002,38,54.700001,0,65.0,68.0,61.900002
20161201110000,150.0,153.600006,51.200002,38,55.5,0,65.0,68.0,61.900002
20161201111500,150.0,153.600006,51.200002,38,55.5,0,65.0,68.0,61.900002
20161201113000,150.0,153.600006,51.200002,38,53.900002,0,65.0,68.0,62.0
20161201114500,150.0,150.600006,50.200002,38,53.900002,0,65.0,68.0,61.900002
20161201120000,150.0,144.600006,48.200002,38,53.900002,0,65.0,68.0,61.900002
20161201121500,150.0,151.199997,50.399999,38,55.5,0,65.099998,68.0,61.900002
20161201123000,150.0,153.600006,51.200002,38,54.700001,0,65.099998,68.0,61.900002
20161201124500,150.0,151.199997,50.399999,38,53.700001,0,65.099998,68.0,61.900002
20161201130000,150.0,148.800003,49.600001,38,54.299999,0,65.199997,68.0,61.900002
20161201131500,150.0,147.0,49.0,38,55.5,0,65.300003,68.0,61.900002
20161201133000,150.0,149.399994,49.799998,38,54.700001,0,65.400002,68.0,61.900002
20161201134500,150.0,153.0,51.0,38,54.700001,0,65.300003,68.0,61.900002
20161201140000,150.0,149.399994,49.799998,38,54.700001,0,65.400002,68.0,61.900002
20161201141500,150.0,151.199997,50.399999,38,54.700001,0,65.5,68.0,61.900002
20161201143000,150.0,151.199997,50.399999,38,54.700001,0,65.5,68.0,61.900002
20161201144500,150.0,153.0,51.0,38,55.5,0,65.5,68.0,61.900002
20161201150000,150.0,151.199997,50.399999,38,54.700001,0,65.5,68.0,61.900002
20161201151500,150.0,151.199997,50.399999,38,54.0,0,65.5,68.0,61.900002
20161201153000,150.0,151.199997,50.399999,38,55.099998,0,65.5,68.0,61.900002
20161201154500,150.0,151.199997,50.399999,38,54.299999,0,65.599998,68.0,61.900002
20161201160000,150.0,149.399994,49.799998,38,54.299999,0,65.599998,68.0,62.400002
20161201161500,150.0,149.399994,49.799998,38,55.5,0,65.599998,68.0,62.0
20161201163000,150.0,151.199997,50.399999,38,54.700001,0,65.599998,68.0,61.900002
20161201164500,150.0,151.199997,50.399999,38,53.900002,0,65.699997,68.0,62.400002
20161201170000,150.0,151.199997,50.399999,38,55.5,0,65.699997,68.0,62.0
20161201171500,150.0,151.199997,50.399999,38,55.5,0,65.699997,68.0,61.900002
20161201173000,150.0,151.199997,50.399999,38,54.299999,0,65.699997,68.0,61.900002
20161201174500,150.0,151.199997,50.399999,38,53.5,0,65.699997,68.0,61.900002
20161201180000,150.0,151.199997,50.399999,38,53.5,0,65.800003,68.0,61.900002
20161201181500,150.0,151.199997,50.399999,38,53.5,0,65.800003,68.0,61.900002
20161201183000,150.0,151.199997,50.399999,38,53.5,0,65.699997,68.0,61.900002
20161201184500,150.0,151.199997,50.399999,38,53.5,0,65.800003,68.0,61.900002
20161201190000,150.0,151.199997,50.399999,38,54.700001,0,65.800003,68.0,61.900002
20161201191500,150.0,151.199997,50.399999,38,54.700001,0,65.800003,68.0,61.900002
20161201193000,150.0,151.199997,50.399999,38,53.900002,0,65.800003,68.0,61.900002
20161201194500,150.0,151.199997,50.399999,38,53.900002,0,65.900002,68.0,61.900002
20161201200000,150.0,151.199997,50.399999,38,53.900002,0,65.900002,68.0,61.900002
20161201201500,150.0,151.199997,50.399999,38,55.099998,0,65.900002,68.0,61.900002
20161201203000,150.0,151.199997,50.399999,38,53.099998,0,65.900002,68.0,61.900002
20161201204500,150.0,153.0,51.0,38,55.099998,0,65.900002,68.0,61.900002
20161201210000,150.0,150.600006,50.200002,38,53.099998,0,65.900002,68.0,61.900002
20161201211500,150.0,150.600006,50.200002,38,54.700001,0,65.900002,68.0,61.900002
20161201213000,150.0,150.600006,50.200002,38,53.099998,0,65.900002,68.0,61.900002
20161201214500,150.0,150.600006,50.200002,38,53.099998,0,65.800003,68.0,61.900002
20161201220000,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.900002
20161201221500,150.0,150.600006,50.200002,38,53.099998,0,65.900002,68.0,61.900002
20161201223000,150.0,150.600006,50.200002,38,53.099998,0,65.900002,68.0,61.900002
20161201224500,150.0,150.600006,50.200002,38,54.700001,0,66.0,68.0,61.900002
20161201230000,150.0,150.600006,50.200002,38,53.5,0,66.0,68.0,61.900002
20161201231500,150.0,150.600006,50.200002,38,53.5,0,65.900002,68.0,61.900002
20161201233000,150.0,150.600006,50.200002,38,54.299999,0,65.900002,68.0,61.900002
20161201234500,150.0,153.600006,51.200002,38,54.299999,0,66.0,68.0,61.900002
20161202000000,150.0,153.600006,51.200002,38,53.200001,0,65.900002,68.0,61.900002
20161202001500,150.0,153.600006,51.200002,38,53.900002,0,66.0,68.0,61.900002
20161202003000,150.0,153.600006,51.200002,38,53.900002,0,65.900002,68.0,61.900002
20161202004500,150.0,153.600006,51.200002,38,53.900002,0,65.800003,68.0,61.900002
20161202010000,150.0,153.600006,51.200002,38,53.900002,0,65.900002,68.0,61.900002
20161202011500,150.0,151.199997,50.399999,38,53.900002,0,65.900002,68.0,61.900002
20161202013000,150.0,151.199997,50.399999,38,53.900002,0,65.900002,68.0,61.799999
20161202014500,150.0,153.0,51.0,38,53.900002,0,65.900002,68.0,61.799999
20161202020000,150.0,151.199997,50.399999,38,53.099998,0,65.900002,68.0,61.799999
20161202021500,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.799999
20161202023000,150.0,153.0,51.0,38,53.099998,0,65.900002,68.0,61.799999
20161202024500,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.799999
20161202030000,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.799999
20161202031500,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.799999
20161202033000,150.0,155.399994,51.799998,38,54.400002,0,65.800003,68.0,61.799999
20161202034500,150.0,153.0,51.0,38,54.400002,0,65.800003,68.0,61.799999
20161202040000,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.799999
20161202041500,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.799999
20161202043000,150.0,153.0,51.0,38,54.400002,0,65.800003,68.0,61.799999
20161202044500,150.0,153.0,51.0,38,53.700001,0,65.800003,68.0,61.799999
20161202050000,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.799999
20161202051500,150.0,153.0,51.0,38,53.099998,0,65.800003,68.0,61.799999
20161202053000,150.0,153.0,51.0,38,54.299999,0,65.800003,68.0,61.799999
20161202054500,150.0,153.0,51.0,38,54.299999,0,65.800003,68.0,61.799999
20161202060000,150.0,153.0,51.0,38,54.299999,0,65.800003,68.0,61.799999
20161202061500,150.0,153.0,51.0,38,54.299999,0,65.800003,68.0,61.799999
20161202063000,150.0,153.0,51.0,38,53.200001,0,65.699997,68.0,61.799999
20161202064500,150.0,153.0,51.0,38,53.200001,0,65.800003,68.0,61.799999
20161202070000,150.0,153.0,51.0,38,54.299999,0,65.800003,68.0,61.799999
20161202071500,150.0,153.0,51.0,38,53.5,0,65.800003,68.0,61.799999
20161202073000,150.0,151.199997,50.399999,38,53.5,0,65.699997,68.0,61.799999
20161202074500,150.0,153.600006,51.200002,38,53.5,0,65.699997,68.0,61.799999
20161202080000,150.0,153.600006,51.200002,38,54.299999,0,65.800003,68.0,61.799999
20161202081500,150.0,153.600006,51.200002,38,54.299999,0,65.699997,68.0,61.799999
20161202083000,150.0,150.600006,50.200002,38,54.299999,0,65.800003,68.0,61.799999
20161202084500,150.0,150.600006,50.200002,38,54.299999,0,65.800003,68.0,61.799999
20161202090000,150.0,153.0,51.0,38,54.299999,0,65.800003,68.0,61.799999
20161202091500,150.0,151.199997,50.399999,38,53.5,0,65.800003,68.0,61.799999
20161202093000,150.0,148.800003,49.600001,38,54.099998,0,65.800003,68.0,61.799999
20161202094500,150.0,150.600006,50.200002,38,54.099998,0,65.800003,68.0,61.799999
20161202100000,150.0,150.600006,50.200002,38,55.099998,0,65.800003,68.0,61.799999
20161202101500,150.0,150.600006,50.200002,38,54.0,0,65.800003,68.0,61.799999
20161202103000,150.0,150.600006,50.200002,38,54.0,0,65.800003,68.0,61.799999
20161202104500,150.0,150.600006,50.200002,38,54.0,0,65.800003,68.0,61.5
20161202110000,150.0,148.800003,49.600001,38,54.0,0,65.900002,68.0,61.299999
20161202111500,150.0,150.600006,50.200002,38,54.0,0,66.0,68.0,61.299999
20161202113000,150.0,148.800003,49.600001,38,54.0,0,66.0,68.0,61.299999
20161202114500,150.0,148.800003,49.600001,38,54.0,0,66.0,68.0,61.299999
20161202120000,150.0,147.0,49.0,38,54.0,0,66.0,68.0,61.299999
20161202121500,150.0,145.199997,48.399999,38,54.700001,0,66.0,68.0,61.299999
20161202123000,150.0,147.0,49.0,38,54.700001,0,66.0,68.0,61.299999
20161202124500,150.0,147.0,49.0,38,55.5,0,66.099998,68.0,61.299999
20161202130000,150.0,149.399994,49.799998,38,55.5,0,66.099998,68.0,61.299999
20161202131500,150.0,149.399994,49.799998,38,54.299999,0,66.099998,68.0,61.299999
20161202133000,150.0,147.600006,49.200002,38,54.299999,0,66.199997,68.0,61.299999
20161202134500,150.0,147.600006,49.200002,38,55.099998,0,66.199997,68.0,61.299999
20161202140000,150.0,147.600006,49.200002,38,55.099998,0,66.199997,68.0,61.299999
20161202141500,150.0,149.399994,49.799998,38,55.099998,0,66.199997,68.0,61.299999
20161202143000,150.0,147.0,49.0,38,53.900002,0,66.199997,68.0,61.299999
20161202144500,150.0,145.199997,48.399999,38,54.700001,0,66.199997,68.0,61.299999
20161202150000,150.0,149.399994,49.799998,38,54.700001,0,66.199997,68.0,61.299999
20161202151500,150.0,149.399994,49.799998,38,53.900002,0,66.199997,68.0,61.299999
20161202153000,150.0,147.0,49.0,38,53.900002,0,66.199997,68.0,61.299999
20161202154500,150.0,145.199997,48.399999,38,55.099998,0,66.199997,68.0,61.299999
20161202160000,150.0,148.800003,49.600001,38,55.099998,0,66.300003,68.0,61.299999
20161202161500,150.0,147.0,49.0,38,55.099998,0,66.300003,68.0,61.299999
20161202163000,150.0,147.0,49.0,38,53.900002,0,66.300003,68.0,61.299999
20161202164500,150.0,144.600006,48.200002,38,53.900002,0,66.199997,68.0,61.299999
20161202170000,150.0,147.0,49.0,38,53.900002,0,66.300003,68.0,60.599998
20161202171500,150.0,148.800003,49.600001,38,55.299999,0,66.300003,68.0,61.299999
20161202173000,150.0,150.600006,50.200002,38,55.299999,0,66.300003,68.0,61.299999
20161202174500,150.0,150.600006,50.200002,38,55.299999,0,66.199997,68.0,61.299999
20161202180000,150.0,150.600006,50.200002,38,55.299999,0,66.300003,68.0,62.400002
20161202181500,150.0,150.600006,50.200002,38,54.700001,0,66.300003,68.0,62.400002
20161202183000,150.0,150.600006,50.200002,38,53.900002,0,66.300003,68.0,62.400002
20161202184500,150.0,150.600006,50.200002,38,53.900002,0,66.400002,68.0,62.400002
20161202190000,150.0,150.600006,50.200002,38,53.900002,0,66.400002,68.0,62.299999
20161202191500,150.0,150.600006,50.200002,38,54.700001,0,66.5,68.0,61.900002
20161202193000,150.0,148.800003,49.600001,38,53.900002,0,66.400002,68.0,61.900002
20161202194500,150.0,150.600006,50.200002,38,53.900002,0,66.400002,68.0,61.900002
20161202200000,150.0,147.600006,49.200002,38,53.900002,0,66.400002,68.0,61.900002
20161202201500,150.0,147.600006,49.200002,38,53.900002,0,66.400002,68.0,61.900002
20161202203000,150.0,147.600006,49.200002,38,55.099998,0,66.400002,68.0,61.900002
20161202204500,150.0,147.600006,49.200002,38,53.900002,0,66.400002,68.0,61.900002
20161202210000,150.0,147.600006,49.200002,38,53.900002,0,66.400002,68.0,61.900002
20161202211500,150.0,147.600006,49.200002,38,55.200001,0,66.400002,68.0,61.900002
20161202213000,150.0,147.600006,49.200002,38,55.200001,0,66.300003,68.0,61.900002
20161202214500,150.0,147.600006,49.200002,38,54.299999,0,66.300003,68.0,61.900002
20161202220000,150.0,143.399994,47.799998,38,54.299999,0,66.199997,68.0,61.900002
20161202221500,150.0,143.399994,47.799998,38,54.299999,0,66.099998,68.0,61.900002
20161202223000,150.0,147.0,49.0,38,54.299999,0,66.099998,68.0,61.900002
20161202224500,150.0,147.0,49.0,38,54.299999,0,66.099998,68.0,61.900002
20161202230000,150.0,147.0,49.0,38,54.299999,0,66.0,68.0,61.900002
20161202231500,150.0,147.0,49.0,38,54.299999,0,66.0,68.0,61.900002
20161202233000,150.0,145.199997,48.399999,38,54.299999,0,66.0,68.0,61.900002
20161202234500,150.0,147.0,49.0,38,54.299999,0,66.0,68.0,61.900002
20161203000000,150.0,148.800003,49.600001,38,54.299999,0,66.0,68.0,61.900002
20161203001500,150.0,148.800003,49.600001,38,53.5,0,66.0,68.0,61.900002
20161203003000,150.0,148.800003,49.600001,38,53.5,0,66.0,68.0,61.900002
20161203004500,150.0,148.800003,49.600001,38,53.5,0,66.0,68.0,61.900002
20161203010000,150.0,148.800003,49.600001,38,53.5,0,66.0,68.0,61.900002
20161203011500,150.0,148.800003,49.600001,38,53.5,0,66.0,68.0,61.900002
20161203013000,150.0,148.800003,49.600001,38,53.5,0,66.099998,68.0,61.900002
20161203014500,150.0,145.199997,48.399999,38,53.5,0,66.099998,68.0,61.900002
20161203020000,150.0,147.600006,49.200002,38,54.299999,0,66.099998,68.0,61.900002
20161203021500,150.0,147.600006,49.200002,39,53.5,0,66.0,68.0,61.900002
20161203023000,150.0,150.600006,50.200002,38,53.5,0,66.099998,68.0,61.900002
20161203024500,150.0,150.600006,50.200002,38,55.099998,0,66.099998,68.0,61.900002
20161203030000,150.0,150.600006,50.200002,38,53.5,0,66.099998,68.0,61.900002
20161203031500,150.0,153.0,51.0,38,54.299999,0,66.099998,68.0,61.900002
20161203033000,150.0,147.0,49.0,38,54.299999,0,66.099998,68.0,61.900002
20161203034500,150.0,149.399994,49.799998,38,53.5,0,66.099998,68.0,61.900002
20161203040000,150.0,151.199997,50.399999,38,55.099998,0,66.099998,68.0,61.900002
20161203041500,150.0,149.399994,49.799998,38,53.900002,0,66.099998,68.0,61.900002
20161203043000,150.0,151.199997,50.399999,38,53.900002,0,66.099998,68.0,61.900002
20161203044500,150.0,148.800003,49.600001,38,53.900002,0,66.099998,68.0,61.900002
20161203050000,150.0,148.800003,49.600001,38,53.900002,0,66.199997,68.0,61.799999
20161203051500,150.0,148.800003,49.600001,38,53.900002,0,66.199997,68.0,61.799999
20161203053000,150.0,148.800003,49.600001,38,53.900002,0,66.199997,68.0,61.700001
20161203054500,150.0,147.0,49.0,38,55.099998,0,66.199997,68.0,61.299999
20161203060000,150.0,148.800003,49.600001,38,53.900002,0,66.199997,68.0,61.299999
20161203061500,150.0,148.800003,49.600001,38,53.900002,0,66.300003,68.0,61.299999
20161203063000,150.0,148.800003,49.600001,38,53.900002,0,66.300003,68.0,61.299999
20161203064500,150.0,148.800003,49.600001,38,53.900002,0,66.300003,68.0,61.299999
20161203070000,150.0,147.0,49.0,38,53.900002,0,66.300003,68.0,61.299999
20161203071500,150.0,149.399994,49.799998,38,54.700001,0,66.300003,68.0,61.299999
20161203073000,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.299999
20161203074500,150.0,149.399994,49.799998,38,53.900002,0,66.400002,68.0,61.299999
20161203080000,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.299999
20161203081500,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.299999
20161203083000,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.299999
20161203084500,150.0,149.399994,49.799998,38,53.900002,0,66.400002,68.0,61.299999
20161203090000,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.299999
20161203091500,150.0,147.600006,49.200002,38,54.700001,0,66.300003,68.0,61.299999
20161203093000,150.0,149.399994,49.799998,38,54.700001,0,66.300003,68.0,61.299999
20161203094500,150.0,149.399994,49.799998,38,54.700001,0,66.300003,68.0,61.299999
20161203100000,150.0,149.399994,49.799998,38,53.900002,0,66.300003,68.0,61.299999
20161203101500,150.0,147.600006,49.200002,38,54.700001,0,66.300003,68.0,61.299999
20161203103000,150.0,147.600006,49.200002,38,54.700001,0,66.300003,68.0,61.299999
20161203104500,150.0,147.600006,49.200002,38,54.0,0,66.300003,68.0,61.299999
20161203110000,150.0,145.199997,48.399999,38,54.0,0,66.300003,68.0,61.299999
20161203111500,150.0,147.0,49.0,38,54.0,0,66.400002,68.0,61.299999
20161203113000,150.0,147.0,49.0,38,54.0,0,66.300003,68.0,61.299999
20161203114500,150.0,147.0,49.0,38,54.0,0,66.400002,68.0,61.299999
20161203120000,150.0,147.0,49.0,38,54.0,0,66.400002,68.0,61.299999
20161203121500,150.0,147.0,49.0,38,54.700001,0,66.400002,68.0,61.299999
20161203123000,150.0,147.0,49.0,38,54.700001,0,66.400002,68.0,61.299999
20161203124500,150.0,144.600006,48.200002,38,54.700001,0,66.5,68.0,61.299999
20161203130000,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.299999
20161203131500,150.0,147.0,49.0,38,54.700001,0,66.5,68.0,61.299999
20161203133000,150.0,147.0,49.0,38,54.700001,0,66.5,68.0,61.299999
20161203134500,150.0,147.0,49.0,38,54.700001,0,66.5,68.0,61.299999
20161203140000,150.0,148.800003,49.600001,38,54.700001,0,66.400002,68.0,61.299999
20161203141500,150.0,148.800003,49.600001,38,54.700001,0,66.400002,68.0,61.299999
20161203143000,150.0,147.0,49.0,38,54.700001,0,66.5,68.0,61.299999
20161203144500,150.0,149.399994,49.799998,38,54.700001,0,66.5,68.0,61.299999
20161203150000,150.0,149.399994,49.799998,38,54.700001,0,66.5,68.0,61.299999
20161203151500,150.0,149.399994,49.799998,38,54.700001,0,66.5,68.0,61.299999
20161203153000,150.0,149.399994,49.799998,38,54.700001,0,66.5,68.0,61.299999
20161203154500,150.0,149.399994,49.799998,38,54.700001,0,66.599998,68.0,61.299999
20161203160000,150.0,149.399994,49.799998,38,54.700001,0,66.5,68.0,61.299999
20161203161500,150.0,147.600006,49.200002,38,54.700001,0,66.599998,68.0,61.299999
20161203163000,150.0,147.600006,49.200002,38,54.700001,0,66.5,68.0,61.299999
20161203164500,150.0,149.399994,49.799998,38,54.700001,0,66.5,68.0,61.299999
20161203170000,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,61.299999
20161203171500,150.0,147.600006,49.200002,38,54.700001,0,66.5,68.0,61.299999
20161203173000,150.0,147.600006,49.200002,38,54.700001,0,66.5,68.0,61.299999
20161203174500,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,61.299999
20161203180000,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,61.299999
20161203181500,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,61.299999
20161203183000,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,61.299999
20161203184500,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.299999
20161203190000,150.0,147.0,49.0,38,54.700001,0,66.400002,68.0,61.299999
20161203191500,150.0,148.800003,49.600001,38,54.099998,0,66.400002,68.0,61.299999
20161203193000,150.0,148.800003,49.600001,38,54.700001,0,66.300003,68.0,61.299999
20161203194500,150.0,144.600006,48.200002,38,54.700001,0,66.400002,68.0,61.299999
20161203200000,150.0,147.0,49.0,38,54.700001,0,66.400002,68.0,61.299999
20161203201500,150.0,147.0,49.0,38,54.700001,0,66.400002,68.0,61.200001
20161203203000,150.0,149.399994,49.799998,38,54.700001,0,66.400002,68.0,61.200001
20161203204500,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,61.0
20161203210000,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.799999
20161203211500,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.799999
20161203213000,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.700001
20161203214500,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.700001
20161203220000,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.599998
20161203221500,150.0,147.600006,49.200002,38,53.900002,0,66.400002,68.0,60.700001
20161203223000,150.0,147.600006,49.200002,38,53.900002,0,66.400002,68.0,60.599998
20161203224500,150.0,147.600006,49.200002,38,53.900002,0,66.400002,68.0,60.599998
20161203230000,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.599998
20161203231500,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.599998
20161203233000,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.599998
20161203234500,150.0,147.600006,49.200002,38,54.700001,0,66.400002,68.0,60.599998
20161204000000,150.0,147.600006,49.200002,38,53.900002,0,66.400002,68.0,60.599998
20161204001500,150.0,147.600006,49.200002,38,53.900002,0,66.300003,68.0,61.299999
20161204003000,150.0,145.199997,48.399999,38,53.900002,0,66.400002,68.0,61.299999
20161204004500,150.0,147.0,49.0,38,53.900002,0,66.300003,68.0,61.299999
20161204010000,150.0,144.600006,48.200002,38,54.700001,0,66.400002,68.0,61.299999
20161204011500,150.0,144.600006,48.200002,38,54.700001,0,66.400002,68.0,61.299999
20161204013000,150.0,144.600006,48.200002,38,54.700001,0,66.400002,68.0,61.299999
20161204014500,150.0,147.0,49.0,38,54.700001,0,66.400002,68.0,61.299999
20161204020000,150.0,145.199997,48.399999,38,54.700001,0,66.5,68.0,61.299999
20161204021500,150.0,147.600006,49.200002,39,54.700001,0,66.5,68.0,61.299999
20161204023000,150.0,147.600006,49.200002,39,54.700001,0,66.400002,68.0,61.299999
20161204024500,150.0,147.600006,49.200002,39,54.700001,0,66.400002,68.0,61.299999
20161204030000,150.0,147.600006,49.200002,39,54.700001,0,66.400002,68.0,61.299999
20161204031500,150.0,147.600006,49.200002,39,54.700001,0,66.400002,68.0,61.299999
20161204033000,150.0,147.600006,49.200002,39,54.700001,0,66.400002,68.0,61.299999
20161204034500,150.0,149.399994,49.799998,39,54.700001,0,66.400002,68.0,61.299999
20161204040000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204041500,150.0,149.399994,49.799998,39,54.0,0,66.300003,68.0,61.299999
20161204043000,150.0,149.399994,49.799998,39,54.0,0,66.300003,68.0,61.299999
20161204044500,150.0,149.399994,49.799998,39,54.0,0,66.300003,68.0,61.299999
20161204050000,150.0,149.399994,49.799998,39,54.0,0,66.199997,68.0,61.299999
20161204051500,150.0,149.399994,49.799998,39,54.0,0,66.300003,68.0,61.299999
20161204053000,150.0,149.399994,49.799998,39,54.0,0,66.300003,68.0,61.299999
20161204054500,150.0,149.399994,49.799998,39,54.0,0,66.199997,68.0,61.299999
20161204060000,150.0,149.399994,49.799998,39,54.0,0,66.300003,68.0,61.299999
20161204061500,150.0,149.399994,49.799998,39,54.0,0,66.300003,68.0,61.299999
20161204063000,150.0,149.399994,49.799998,39,54.0,0,66.300003,68.0,61.299999
20161204064500,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204070000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204071500,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204073000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204074500,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204080000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204081500,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204083000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204084500,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204090000,150.0,149.399994,49.799998,39,54.700001,0,66.400002,68.0,61.299999
20161204091500,150.0,149.399994,49.799998,39,54.700001,0,66.400002,68.0,61.299999
20161204093000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204094500,150.0,147.600006,49.200002,39,54.700001,0,66.400002,68.0,61.299999
20161204100000,150.0,149.399994,49.799998,39,54.700001,0,66.400002,68.0,61.200001
20161204101500,150.0,149.399994,49.799998,39,54.700001,0,66.400002,68.0,61.099998
20161204103000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,60.799999
20161204104500,150.0,149.399994,49.799998,39,54.700001,0,66.400002,68.0,60.599998
20161204110000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204111500,150.0,149.399994,49.799998,39,54.700001,0,66.400002,68.0,60.599998
20161204113000,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.200001
20161204114500,150.0,149.399994,49.799998,39,54.700001,0,66.300003,68.0,61.299999
20161204120000,150.0,149.399994,49.799998,39,55.900002,0,66.300003,68.0,61.299999
20161204121500,150.0,149.399994,49.799998,39,54.299999,0,66.300003,68.0,61.200001
20161204123000,150.0,149.399994,49.799998,39,54.299999,0,66.400002,68.0,61.299999
20161204124500,150.0,149.399994,49.799998,39,54.299999,0,66.300003,68.0,61.299999
20161204130000,150.0,149.399994,49.799998,39,54.299999,0,66.300003,68.0,61.299999
