PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204131500,150.0,149.399994,49.799998,39,54.299999,0,66.300003,68.0,61.299999
20161204133000,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,61.299999
20161204134500,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,60.900002
20161204140000,150.0,153.0,51.0,39,54.299999,0,66.300003,68.0,61.0
20161204141500,150.0,153.0,51.0,39,54.299999,0,66.300003,68.0,60.799999
20161204143000,150.0,153.0,51.0,39,54.299999,0,66.300003,68.0,61.0
20161204144500,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,60.700001
20161204150000,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,60.599998
20161204151500,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,60.599998
20161204153000,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,60.599998
20161204154500,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,60.599998
20161204160000,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,60.599998
20161204161500,150.0,153.0,51.0,39,54.299999,0,66.199997,68.0,60.599998
20161204163000,150.0,153.0,51.0,39,54.299999,0,66.099998,68.0,60.599998
20161204164500,150.0,153.0,51.0,39,54.299999,0,66.099998,68.0,60.599998
20161204170000,150.0,153.0,51.0,39,54.299999,0,66.099998,68.0,60.599998
20161204171500,150.0,153.0,51.0,39,54.299999,0,66.099998,68.0,60.599998
20161204173000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204174500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204180000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204181500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204183000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204184500,150.0,155.399994,51.799998,39,54.299999,0,66.0,68.0,60.599998
20161204190000,150.0,153.600006,51.200002,39,54.299999,0,66.0,68.0,60.599998
20161204191500,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161204193000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204194500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204200000,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161204201500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204203000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204204500,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161204210000,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161204211500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204213000,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161204214500,150.0,153.600006,51.200002,39,54.299999,0,66.0,68.0,60.599998
20161204220000,150.0,153.600006,51.200002,39,54.299999,0,66.0,68.0,60.599998
20161204221500,150.0,153.600006,51.200002,39,54.299999,0,66.0,68.0,60.599998
20161204223000,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161204224500,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161204230000,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161204231500,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161204233000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161204234500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205000000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205001500,150.0,150.600006,50.200002,39,54.299999,0,66.0,68.0,60.599998
20161205003000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205004500,150.0,150.600006,50.200002,39,54.299999,0,66.0,68.0,60.599998
20161205010000,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205011500,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161205013000,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161205014500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205020000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205021500,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161205023000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205024500,150.0,153.0,51.0,39,54.299999,0,65.800003,68.0,60.599998
20161205030000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205031500,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161205033000,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205034500,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205040000,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205041500,150.0,153.0,51.0,39,54.299999,0,65.800003,68.0,60.599998
20161205043000,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161205044500,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205050000,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205051500,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161205053000,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161205054500,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205060000,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205061500,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161205063000,150.0,153.600006,51.200002,39,54.299999,0,65.800003,68.0,60.599998
20161205064500,150.0,153.600006,51.200002,39,54.299999,0,65.900002,68.0,60.599998
20161205070000,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161205071500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205073000,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205074500,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205080000,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205081500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205083000,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205084500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205090000,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205091500,150.0,153.0,51.0,39,54.299999,0,65.900002,68.0,60.599998
20161205093000,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161205094500,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161205100000,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161205101500,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,61.299999
20161205103000,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,61.299999
20161205104500,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,61.200001
20161205110000,150.0,149.399994,49.799998,39,54.299999,0,65.900002,68.0,60.799999
20161205111500,150.0,151.199997,50.399999,39,54.299999,0,65.900002,68.0,60.599998
20161205113000,150.0,151.199997,50.399999,39,54.299999,0,66.0,68.0,60.599998
20161205114500,150.0,153.0,51.0,39,54.299999,0,66.0,68.0,60.599998
20161205120000,150.0,149.399994,49.799998,39,54.299999,0,65.900002,68.0,60.599998
20161205121500,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205123000,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205124500,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205130000,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205131500,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205133000,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205134500,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205140000,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205141500,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205143000,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205144500,150.0,149.399994,49.799998,39,54.299999,0,66.0,68.0,60.599998
20161205150000,150.0,149.399994,49.799998,39,54.299999,0,66.099998,68.0,60.599998
20161205151500,150.0,149.399994,49.799998,39,54.299999,0,66.099998,68.0,60.599998
20161205153000,150.0,149.399994,49.799998,39,54.299999,0,66.099998,68.0,60.599998
20161205154500,150.0,147.600006,49.200002,39,54.299999,0,66.099998,68.0,60.599998
20161205160000,150.0,145.199997,48.399999,39,54.299999,0,66.199997,68.0,60.599998
20161205161500,150.0,147.600006,49.200002,39,54.299999,0,66.099998,68.0,60.599998
20161205163000,150.0,147.600006,49.200002,39,54.299999,0,66.199997,68.0,60.599998
20161205164500,150.0,147.600006,49.200002,39,55.0,0,66.199997,68.0,60.599998
20161205170000,150.0,147.600006,49.200002,39,55.0,0,66.199997,68.0,60.599998
20161205171500,150.0,147.600006,49.200002,39,55.0,0,66.199997,68.0,60.599998
20161205173000,150.0,147.600006,49.200002,39,53.900002,0,66.199997,68.0,60.599998
20161205174500,150.0,147.600006,49.200002,39,53.900002,0,66.099998,68.0,60.599998
20161205180000,150.0,147.600006,49.200002,39,54.700001,0,66.199997,68.0,60.599998
20161205181500,150.0,145.199997,48.399999,39,54.700001,0,66.199997,68.0,60.599998
20161205183000,150.0,147.600006,49.200002,39,54.700001,0,66.199997,68.0,60.599998
20161205184500,150.0,147.600006,49.200002,39,54.700001,0,66.199997,68.0,60.599998
20161205190000,150.0,149.399994,49.799998,39,54.700001,0,66.199997,68.0,60.599998
20161205191500,150.0,149.399994,49.799998,39,54.700001,0,66.199997,68.0,60.599998
20161205193000,150.0,147.600006,49.200002,39,54.700001,0,66.199997,68.0,60.599998
20161205194500,150.0,149.399994,49.799998,39,54.700001,0,66.199997,68.0,60.599998
20161205200000,150.0,149.399994,49.799998,39,54.700001,0,66.199997,68.0,60.599998
20161205201500,150.0,149.399994,49.799998,39,54.099998,0,66.199997,68.0,60.599998
20161205203000,150.0,149.399994,49.799998,39,54.099998,0,66.099998,68.0,60.599998
20161205204500,150.0,151.199997,50.399999,39,54.099998,0,66.099998,68.0,60.599998
20161205210000,150.0,149.399994,49.799998,39,54.099998,0,66.099998,68.0,60.599998
20161205211500,150.0,149.399994,49.799998,39,54.099998,0,66.099998,68.0,60.599998
20161205213000,150.0,149.399994,49.799998,39,54.700001,0,66.099998,68.0,60.599998
20161205214500,150.0,149.399994,49.799998,39,54.700001,0,66.099998,68.0,60.599998
20161205220000,150.0,149.399994,49.799998,39,54.700001,0,66.099998,68.0,60.599998
20161205221500,150.0,149.399994,49.799998,39,54.700001,0,66.199997,68.0,60.599998
20161205223000,150.0,149.399994,49.799998,39,54.700001,0,66.099998,68.0,60.599998
20161205224500,150.0,149.399994,49.799998,39,54.700001,0,66.199997,68.0,60.599998
20161205230000,150.0,149.399994,49.799998,39,53.900002,0,66.099998,68.0,60.599998
20161205231500,150.0,149.399994,49.799998,39,54.700001,0,66.099998,68.0,60.599998
20161205233000,150.0,149.399994,49.799998,39,53.900002,0,66.099998,68.0,60.599998
20161205234500,150.0,149.399994,49.799998,39,53.900002,0,66.099998,68.0,60.599998
20161206000000,150.0,151.199997,50.399999,39,53.900002,0,66.099998,68.0,60.599998
20161206001500,150.0,151.199997,50.399999,39,53.900002,0,66.099998,68.0,60.599998
20161206003000,150.0,153.0,51.0,39,53.900002,0,66.099998,68.0,60.599998
20161206004500,150.0,153.0,51.0,39,53.900002,0,66.099998,68.0,60.599998
20161206010000,150.0,153.0,51.0,39,53.900002,0,66.0,68.0,60.599998
20161206011500,150.0,153.0,51.0,39,53.900002,0,66.099998,68.0,60.599998
20161206013000,150.0,153.0,51.0,39,53.900002,0,66.0,68.0,60.599998
20161206014500,150.0,153.0,51.0,39,53.900002,0,66.099998,68.0,60.599998
20161206020000,150.0,153.0,51.0,39,53.900002,0,66.0,68.0,60.599998
20161206021500,150.0,153.0,51.0,39,53.900002,0,66.099998,68.0,60.599998
20161206023000,150.0,156.0,52.0,39,53.900002,0,66.0,68.0,60.599998
20161206024500,150.0,153.600006,51.200002,39,53.900002,0,66.0,68.0,60.599998
20161206030000,150.0,153.600006,51.200002,39,54.700001,0,66.0,68.0,60.599998
20161206031500,150.0,155.399994,51.799998,39,54.700001,0,66.099998,68.0,60.599998
20161206033000,150.0,155.399994,51.799998,39,53.900002,0,66.0,68.0,60.599998
20161206034500,150.0,153.600006,51.200002,39,54.700001,0,66.0,68.0,60.599998
20161206040000,150.0,153.600006,51.200002,39,54.700001,0,66.0,68.0,60.599998
20161206041500,150.0,153.600006,51.200002,39,54.700001,0,66.0,68.0,60.599998
20161206043000,150.0,155.399994,51.799998,39,54.700001,0,66.0,68.0,60.599998
20161206044500,150.0,155.399994,51.799998,39,53.900002,0,65.900002,68.0,60.599998
20161206050000,150.0,157.800003,52.600001,39,54.700001,0,65.900002,68.0,60.599998
20161206051500,150.0,156.0,52.0,39,53.900002,0,65.900002,68.0,60.599998
20161206053000,150.0,157.199997,52.399999,39,53.900002,0,65.800003,68.0,60.599998
20161206054500,150.0,157.199997,52.399999,39,53.900002,0,65.699997,68.0,60.599998
20161206060000,150.0,157.199997,52.399999,39,53.900002,0,65.599998,68.0,60.599998
20161206061500,150.0,157.199997,52.399999,42,53.900002,0,65.599998,68.0,60.599998
20161206063000,150.0,157.199997,52.399999,42,53.599998,0,65.599998,68.0,60.599998
20161206064500,150.0,157.199997,52.399999,42,53.599998,0,65.599998,68.0,60.599998
20161206070000,150.0,157.199997,52.399999,42,53.599998,0,65.5,68.0,60.599998
20161206071500,150.0,155.399994,51.799998,42,53.599998,0,65.5,68.0,60.599998
20161206073000,150.0,155.399994,51.799998,42,54.299999,0,65.5,68.0,60.599998
20161206074500,150.0,155.399994,51.799998,42,54.299999,0,65.5,68.0,60.599998
20161206080000,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,60.599998
20161206081500,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,60.599998
20161206083000,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,60.599998
20161206084500,150.0,149.399994,49.799998,42,54.299999,0,65.599998,68.0,60.599998
20161206090000,150.0,149.399994,49.799998,42,54.299999,0,65.599998,68.0,60.599998
20161206091500,150.0,149.399994,49.799998,42,54.299999,0,65.699997,68.0,60.599998
20161206093000,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,60.599998
20161206094500,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,60.599998
20161206100000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,60.599998
20161206101500,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,60.599998
20161206103000,150.0,153.600006,51.200002,42,55.099998,0,65.800003,68.0,60.599998
20161206104500,150.0,155.399994,51.799998,42,55.099998,0,65.800003,68.0,60.599998
20161206110000,150.0,153.0,51.0,42,55.099998,0,65.800003,68.0,60.599998
20161206111500,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,60.599998
20161206113000,150.0,153.600006,51.200002,42,54.299999,0,65.900002,68.0,60.599998
20161206114500,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,60.599998
20161206120000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,60.599998
20161206121500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,60.599998
20161206123000,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,60.599998
20161206124500,150.0,153.0,51.0,42,55.099998,0,66.0,68.0,60.599998
20161206130000,150.0,153.0,51.0,42,55.099998,0,66.0,68.0,60.599998
20161206131500,150.0,143.399994,47.799998,42,55.099998,0,66.099998,68.0,60.599998
20161206133000,150.0,155.399994,51.799998,42,55.099998,0,66.099998,68.0,60.599998
20161206134500,150.0,155.399994,51.799998,42,55.099998,0,66.099998,68.0,60.599998
20161206140000,150.0,153.0,51.0,42,55.099998,0,66.099998,68.0,60.599998
20161206141500,150.0,153.0,51.0,42,55.099998,0,66.099998,68.0,60.599998
20161206143000,150.0,153.0,51.0,42,55.099998,0,66.099998,68.0,60.599998
20161206144500,150.0,153.0,51.0,42,55.099998,0,66.099998,68.0,60.599998
20161206150000,150.0,155.399994,51.799998,42,55.099998,0,66.099998,68.0,60.599998
20161206151500,150.0,155.399994,51.799998,42,55.099998,0,66.199997,68.0,60.599998
20161206153000,150.0,151.199997,50.399999,42,55.099998,0,66.199997,68.0,60.599998
20161206154500,150.0,148.800003,49.600001,42,55.099998,0,66.199997,68.0,60.599998
20161206160000,150.0,151.199997,50.399999,42,55.099998,0,66.300003,68.0,60.599998
20161206161500,150.0,148.800003,49.600001,42,55.099998,0,66.199997,68.0,60.599998
20161206163000,150.0,148.800003,49.600001,42,55.099998,0,66.300003,68.0,60.599998
20161206164500,150.0,150.600006,50.200002,42,54.400002,0,66.300003,68.0,60.599998
20161206170000,150.0,150.600006,50.200002,42,54.400002,0,66.300003,68.0,60.599998
20161206171500,150.0,150.600006,50.200002,42,54.400002,0,66.300003,68.0,60.599998
20161206173000,150.0,153.0,51.0,42,54.400002,0,66.199997,68.0,60.599998
20161206174500,150.0,153.0,51.0,42,54.400002,0,66.199997,68.0,60.599998
20161206180000,150.0,153.0,51.0,42,54.400002,0,66.199997,68.0,60.599998
20161206181500,150.0,153.0,51.0,42,54.400002,0,66.199997,68.0,60.599998
20161206183000,150.0,153.0,51.0,42,54.400002,0,66.099998,68.0,60.599998
20161206184500,150.0,155.399994,51.799998,42,54.400002,0,66.099998,68.0,60.599998
20161206190000,150.0,155.399994,51.799998,42,54.400002,0,66.199997,68.0,60.599998
20161206191500,150.0,155.399994,51.799998,42,54.400002,0,66.099998,68.0,60.599998
20161206193000,150.0,155.399994,51.799998,42,54.400002,0,66.099998,68.0,60.599998
20161206194500,150.0,153.0,51.0,42,54.400002,0,66.099998,68.0,60.599998
20161206200000,150.0,153.0,51.0,42,54.400002,0,66.099998,68.0,60.599998
20161206201500,150.0,153.0,51.0,42,54.400002,0,66.099998,68.0,60.599998
20161206203000,150.0,153.0,51.0,42,54.400002,0,66.099998,68.0,60.599998
20161206204500,150.0,153.0,51.0,42,54.400002,0,66.0,68.0,60.599998
20161206210000,150.0,155.399994,51.799998,42,54.400002,0,66.0,68.0,60.599998
20161206211500,150.0,153.0,51.0,42,54.400002,0,66.0,68.0,60.599998
20161206213000,150.0,153.0,51.0,42,54.400002,0,66.0,68.0,60.599998
20161206214500,150.0,155.399994,51.799998,42,54.400002,0,66.0,68.0,60.599998
20161206220000,150.0,153.600006,51.200002,42,54.400002,0,66.0,68.0,60.599998
20161206221500,150.0,153.600006,51.200002,42,54.400002,0,66.0,68.0,60.599998
20161206223000,150.0,153.600006,51.200002,42,54.400002,0,66.0,68.0,60.599998
20161206224500,150.0,153.600006,51.200002,42,54.400002,0,65.900002,68.0,60.599998
20161206230000,150.0,153.600006,51.200002,42,54.400002,0,66.0,68.0,60.599998
20161206231500,150.0,153.600006,51.200002,42,54.400002,0,65.900002,68.0,60.599998
20161206233000,150.0,153.600006,51.200002,42,54.400002,0,65.900002,68.0,60.599998
20161206234500,150.0,156.0,52.0,42,54.400002,0,66.0,68.0,60.599998
20161207000000,150.0,154.199997,51.399999,42,54.400002,0,65.800003,68.0,60.599998
20161207001500,150.0,154.199997,51.399999,42,54.400002,0,66.0,68.0,60.599998
20161207003000,150.0,154.199997,51.399999,42,54.400002,0,66.0,68.0,60.599998
20161207004500,150.0,156.0,52.0,42,54.400002,0,65.900002,68.0,60.599998
20161207010000,150.0,154.199997,51.399999,42,54.400002,0,65.900002,68.0,60.599998
20161207011500,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207013000,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207014500,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207020000,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207021500,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207023000,150.0,148.800003,49.600001,43,54.400002,0,66.0,68.0,60.599998
20161207024500,150.0,150.600006,50.200002,43,54.400002,0,66.0,68.0,60.599998
20161207030000,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207031500,150.0,148.800003,49.600001,43,54.400002,0,65.800003,68.0,60.599998
20161207033000,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207034500,150.0,148.800003,49.600001,43,54.400002,0,65.800003,68.0,60.599998
20161207040000,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207041500,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207043000,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207044500,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207050000,150.0,150.600006,50.200002,43,54.400002,0,65.900002,68.0,60.599998
20161207051500,150.0,150.600006,50.200002,43,54.400002,0,66.0,68.0,60.599998
20161207053000,150.0,147.600006,49.200002,43,54.400002,0,65.900002,68.0,60.599998
20161207054500,150.0,147.600006,49.200002,43,54.400002,0,65.900002,68.0,60.599998
20161207060000,150.0,150.600006,50.200002,43,54.400002,0,65.900002,68.0,60.599998
20161207061500,150.0,150.600006,50.200002,43,54.400002,0,65.800003,68.0,60.599998
20161207063000,150.0,150.600006,50.200002,43,54.400002,0,65.900002,68.0,60.599998
20161207064500,150.0,150.600006,50.200002,43,54.400002,0,65.900002,68.0,60.599998
20161207070000,150.0,150.600006,50.200002,43,54.400002,0,66.0,68.0,60.599998
20161207071500,150.0,148.800003,49.600001,43,54.400002,0,66.0,68.0,60.599998
20161207073000,150.0,151.199997,50.399999,43,54.400002,0,65.800003,68.0,60.599998
20161207074500,150.0,151.199997,50.399999,43,54.400002,0,65.800003,68.0,60.599998
20161207080000,150.0,151.199997,50.399999,43,54.400002,0,65.800003,68.0,60.599998
20161207081500,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207083000,150.0,148.800003,49.600001,43,54.400002,0,65.800003,68.0,60.599998
20161207084500,150.0,148.800003,49.600001,43,54.400002,0,65.800003,68.0,60.599998
20161207090000,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207091500,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.599998
20161207093000,150.0,147.0,49.0,43,54.400002,0,66.0,68.0,60.599998
20161207094500,150.0,147.0,49.0,43,54.400002,0,65.900002,68.0,60.599998
20161207100000,150.0,147.0,49.0,43,54.400002,0,65.900002,68.0,60.5
20161207101500,150.0,148.800003,49.600001,43,54.400002,0,66.0,68.0,60.5
20161207103000,150.0,148.800003,49.600001,43,54.400002,0,65.900002,68.0,60.5
20161207104500,150.0,148.800003,49.600001,43,55.099998,0,66.0,68.0,60.5
20161207110000,150.0,148.800003,49.600001,43,55.099998,0,66.099998,68.0,60.5
20161207111500,150.0,148.800003,49.600001,43,55.099998,0,66.0,68.0,60.5
20161207113000,150.0,148.800003,49.600001,43,55.099998,0,66.0,68.0,60.5
20161207114500,150.0,145.199997,48.399999,43,55.099998,0,66.0,68.0,60.5
20161207120000,150.0,147.600006,49.200002,43,55.099998,0,66.0,68.0,60.5
20161207121500,150.0,147.600006,49.200002,43,55.099998,0,66.0,68.0,60.5
20161207123000,150.0,147.600006,49.200002,43,55.099998,0,66.099998,68.0,60.5
20161207124500,150.0,147.600006,49.200002,43,55.099998,0,66.099998,68.0,60.5
20161207130000,150.0,147.600006,49.200002,43,55.099998,0,66.199997,68.0,60.400002
20161207131500,150.0,147.600006,49.200002,43,55.099998,0,66.199997,68.0,60.5
20161207133000,150.0,151.199997,50.399999,43,55.099998,0,66.199997,68.0,60.5
20161207134500,150.0,148.800003,49.600001,43,55.099998,0,66.199997,68.0,60.400002
20161207140000,150.0,148.800003,49.600001,43,55.099998,0,66.199997,68.0,60.5
20161207141500,150.0,148.800003,49.600001,43,55.099998,0,66.199997,68.0,60.400002
20161207143000,150.0,150.600006,50.200002,43,55.099998,0,66.199997,68.0,60.200001
20161207144500,150.0,148.800003,49.600001,43,55.099998,0,66.199997,68.0,60.0
20161207150000,150.0,148.800003,49.600001,43,55.099998,0,66.099998,68.0,59.900002
20161207151500,150.0,148.800003,49.600001,43,55.099998,0,66.199997,68.0,61.799999
20161207153000,150.0,147.0,49.0,43,55.099998,0,66.099998,68.0,61.799999
20161207154500,150.0,150.600006,50.200002,43,55.099998,0,66.199997,68.0,60.0
20161207160000,150.0,150.600006,50.200002,43,54.299999,0,66.099998,68.0,60.0
20161207161500,150.0,150.600006,50.200002,43,54.299999,0,66.099998,68.0,60.099998
20161207163000,150.0,150.600006,50.200002,43,54.299999,0,66.099998,68.0,59.900002
20161207164500,150.0,150.600006,50.200002,43,54.299999,0,66.099998,68.0,60.0
20161207170000,150.0,150.600006,50.200002,43,54.299999,0,66.099998,68.0,60.5
20161207171500,150.0,150.600006,50.200002,43,54.299999,0,66.099998,68.0,60.5
20161207173000,150.0,153.600006,51.200002,43,54.299999,0,66.099998,68.0,60.5
20161207174500,150.0,151.199997,50.399999,43,54.299999,0,66.099998,68.0,60.5
20161207180000,150.0,153.0,51.0,43,54.299999,0,66.0,68.0,60.5
20161207181500,150.0,153.0,51.0,43,54.299999,0,66.099998,68.0,60.5
20161207183000,150.0,153.0,51.0,43,54.299999,0,66.0,68.0,60.5
20161207184500,150.0,155.399994,51.799998,43,54.299999,0,66.0,68.0,60.5
20161207190000,150.0,155.399994,51.799998,43,54.299999,0,66.0,68.0,60.5
20161207191500,150.0,153.600006,51.200002,43,54.299999,0,66.0,68.0,60.5
20161207193000,150.0,156.0,52.0,43,54.299999,0,66.0,68.0,60.5
20161207194500,150.0,154.199997,51.399999,43,54.299999,0,65.900002,68.0,60.5
20161207200000,150.0,154.199997,51.399999,43,54.299999,0,65.900002,68.0,60.5
20161207201500,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207203000,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207204500,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207210000,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207211500,150.0,154.199997,51.399999,43,54.299999,0,65.699997,68.0,60.5
20161207213000,150.0,154.199997,51.399999,43,54.299999,0,65.699997,68.0,60.5
20161207214500,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207220000,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207221500,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.599998
20161207223000,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207224500,150.0,154.199997,51.399999,43,54.299999,0,65.699997,68.0,60.5
20161207230000,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207231500,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161207233000,150.0,154.199997,51.399999,43,54.299999,0,65.699997,68.0,60.5
20161207234500,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161208000000,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161208001500,150.0,154.199997,51.399999,43,54.299999,0,65.800003,68.0,60.5
20161208003000,150.0,150.600006,50.200002,43,54.299999,0,65.800003,68.0,60.5
20161208004500,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,60.5
20161208010000,150.0,153.600006,51.200002,43,54.299999,0,65.900002,68.0,60.5
20161208011500,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,60.5
20161208013000,150.0,153.600006,51.200002,43,54.299999,0,65.900002,68.0,60.5
20161208014500,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,60.5
20161208020000,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,60.5
20161208021500,150.0,153.600006,51.200002,43,54.299999,0,65.900002,68.0,60.5
20161208023000,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,60.5
20161208024500,150.0,153.600006,51.200002,43,54.299999,0,65.900002,68.0,60.5
20161208030000,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,60.5
20161208031500,150.0,155.399994,51.799998,43,54.299999,0,65.800003,68.0,60.5
20161208033000,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,60.5
20161208034500,150.0,156.0,52.0,43,54.299999,0,65.800003,68.0,60.5
20161208040000,150.0,156.0,52.0,43,54.299999,0,65.800003,68.0,60.5
20161208041500,150.0,156.0,52.0,43,54.299999,0,65.800003,68.0,60.5
20161208043000,150.0,156.0,52.0,43,54.299999,0,65.800003,68.0,60.5
20161208044500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,60.5
20161208050000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,60.5
20161208051500,150.0,157.800003,52.600001,43,54.299999,0,65.699997,68.0,60.5
20161208053000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,60.5
20161208054500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,60.5
20161208060000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,60.5
20161208061500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,60.5
20161208063000,150.0,154.199997,51.399999,43,54.299999,0,65.599998,68.0,60.5
20161208064500,150.0,154.199997,51.399999,43,54.299999,0,65.599998,68.0,60.5
20161208070000,150.0,154.199997,51.399999,43,54.299999,0,65.599998,68.0,60.5
20161208071500,150.0,154.199997,51.399999,43,54.299999,0,65.599998,68.0,60.5
20161208073000,150.0,154.199997,51.399999,43,54.299999,0,65.5,68.0,60.5
20161208074500,150.0,154.199997,51.399999,43,54.299999,0,65.599998,68.0,60.5
20161208080000,150.0,154.199997,51.399999,43,54.299999,0,65.5,68.0,60.5
20161208081500,150.0,154.199997,51.399999,43,54.299999,0,65.5,68.0,60.5
20161208083000,150.0,154.199997,51.399999,43,53.5,0,65.5,68.0,60.5
20161208084500,150.0,154.199997,51.399999,43,53.5,0,65.5,68.0,60.5
20161208090000,150.0,154.199997,51.399999,43,53.5,0,65.5,68.0,60.5
20161208091500,150.0,154.199997,51.399999,43,53.5,0,65.5,68.0,60.5
20161208093000,150.0,154.199997,51.399999,43,53.5,0,65.5,68.0,60.5
20161208094500,150.0,154.199997,51.399999,43,53.5,0,65.5,68.0,60.5
20161208100000,150.0,154.199997,51.399999,43,54.299999,0,65.5,68.0,60.5
20161208111500,150.0,252.0,84.0,31,53.099998,0,66.0,68.0,60.5
20161208113000,150.0,149.399994,49.799998,16,53.900002,0,65.300003,68.0,60.5
20161208114500,150.0,145.199997,48.399999,16,53.900002,0,65.400002,68.0,60.5
20161208120000,150.0,154.199997,51.399999,42,53.900002,0,65.5,68.0,60.5
20161208121500,150.0,154.199997,51.399999,42,53.900002,0,65.5,68.0,60.5
20161208123000,150.0,154.199997,51.399999,42,53.900002,0,65.400002,68.0,60.5
20161208124500,150.0,154.199997,51.399999,42,53.900002,0,65.300003,68.0,60.5
20161208130000,150.0,157.199997,52.399999,42,53.900002,0,65.300003,68.0,60.5
20161208131500,150.0,157.199997,52.399999,42,53.099998,0,65.199997,68.0,60.5
20161208133000,150.0,157.199997,52.399999,42,53.099998,0,65.199997,68.0,60.5
20161208134500,150.0,157.199997,52.399999,42,54.299999,0,65.199997,68.0,60.5
20161208140000,150.0,159.0,53.0,42,53.5,0,65.099998,68.0,60.5
20161208141500,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,60.5
20161208143000,150.0,157.199997,52.399999,42,53.5,0,65.099998,68.0,60.5
20161208144500,150.0,157.199997,52.399999,42,53.5,0,65.099998,68.0,60.5
20161208150000,150.0,157.199997,52.399999,42,53.5,0,65.099998,68.0,60.5
20161208151500,150.0,157.199997,52.399999,42,54.299999,0,65.099998,68.0,60.5
20161208153000,150.0,157.199997,52.399999,42,53.200001,0,65.099998,68.0,60.5
20161208154500,150.0,157.199997,52.399999,42,53.200001,0,65.099998,68.0,60.5
20161208160000,150.0,157.199997,52.399999,42,53.900002,0,65.099998,68.0,60.5
20161208161500,150.0,159.0,53.0,42,53.099998,0,65.099998,68.0,60.5
20161208163000,150.0,159.0,53.0,42,53.099998,0,65.099998,68.0,60.5
20161208164500,150.0,159.0,53.0,42,54.299999,0,65.099998,68.0,60.5
20161208170000,150.0,159.0,53.0,42,54.299999,0,65.099998,68.0,60.5
20161208171500,150.0,157.199997,52.399999,42,53.5,0,65.099998,68.0,60.5
20161208173000,150.0,159.0,53.0,42,53.5,0,65.099998,68.0,60.5
20161208174500,150.0,159.0,53.0,42,53.5,0,65.0,68.0,60.5
20161208180000,150.0,156.0,52.0,42,53.5,0,65.0,68.0,60.5
20161208181500,150.0,156.0,52.0,42,54.299999,0,65.099998,68.0,60.5
20161208183000,150.0,156.0,52.0,42,54.299999,0,65.0,68.0,60.5
20161208184500,150.0,156.0,52.0,42,54.299999,0,65.0,68.0,60.5
20161208190000,150.0,156.0,52.0,42,54.299999,0,65.0,68.0,60.5
20161208191500,150.0,156.0,52.0,42,54.299999,0,65.0,68.0,60.5
20161208193000,150.0,156.0,52.0,42,54.299999,0,64.900002,68.0,60.5
20161208194500,150.0,156.0,52.0,42,53.5,0,64.900002,68.0,60.5
20161208200000,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,60.5
20161208201500,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,60.5
20161208203000,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,60.5
20161208204500,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,60.5
20161208210000,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,60.5
20161208211500,150.0,159.0,53.0,42,53.5,0,64.800003,68.0,60.599998
20161208213000,150.0,157.199997,52.399999,42,53.5,0,64.699997,68.0,60.599998
20161208214500,150.0,155.399994,51.799998,42,53.5,0,64.699997,68.0,60.599998
20161208220000,150.0,155.399994,51.799998,42,53.5,0,64.599998,68.0,60.599998
20161208221500,150.0,157.199997,52.399999,42,53.5,0,64.599998,68.0,60.599998
20161208223000,150.0,159.0,53.0,42,53.5,0,64.599998,68.0,60.599998
20161208224500,150.0,156.0,52.0,42,53.5,0,64.599998,68.0,60.599998
20161208230000,150.0,157.800003,52.600001,42,53.5,0,64.5,68.0,60.599998
20161208231500,150.0,157.800003,52.600001,42,53.5,0,64.5,68.0,60.599998
20161208233000,150.0,157.800003,52.600001,42,53.5,0,64.5,68.0,60.599998
20161208234500,150.0,157.800003,52.600001,42,53.5,0,64.5,68.0,60.599998
20161209000000,150.0,160.199997,53.399999,42,53.5,0,64.400002,68.0,60.599998
20161209001500,150.0,157.800003,52.600001,42,53.5,0,64.400002,68.0,61.799999
20161209003000,150.0,156.0,52.0,41,52.700001,0,64.400002,68.0,61.799999
20161209004500,150.0,156.0,52.0,41,52.700001,0,64.400002,68.0,61.799999
20161209010000,150.0,154.199997,51.399999,41,52.700001,0,64.300003,68.0,61.799999
20161209011500,150.0,157.199997,52.399999,41,52.700001,0,64.300003,68.0,61.799999
20161209013000,150.0,157.199997,52.399999,41,51.900002,0,64.300003,68.0,61.799999
20161209014500,150.0,157.199997,52.399999,41,51.900002,0,64.199997,68.0,61.900002
20161209020000,150.0,157.199997,52.399999,41,51.900002,0,64.199997,68.0,61.900002
20161209021500,150.0,157.199997,52.399999,41,51.900002,0,64.199997,68.0,61.900002
20161209023000,150.0,157.199997,52.399999,41,51.900002,0,64.099998,68.0,61.900002
20161209024500,150.0,157.199997,52.399999,41,51.900002,0,64.099998,68.0,61.900002
20161209030000,150.0,154.199997,51.399999,41,51.900002,0,64.099998,68.0,61.900002
20161209031500,150.0,154.199997,51.399999,41,51.900002,0,64.099998,68.0,60.599998
20161209033000,150.0,157.199997,52.399999,41,51.099998,0,64.0,68.0,60.599998
20161209034500,150.0,157.199997,52.399999,41,51.099998,0,63.900002,68.0,60.599998
20161209040000,150.0,155.399994,51.799998,41,51.099998,0,63.900002,68.0,60.599998
20161209041500,150.0,155.399994,51.799998,41,51.099998,0,63.799999,68.0,60.599998
20161209043000,150.0,157.199997,52.399999,41,50.299999,0,63.700001,68.0,60.599998
20161209044500,150.0,157.199997,52.399999,41,50.299999,0,63.700001,68.0,60.599998
20161209050000,150.0,157.199997,52.399999,41,50.299999,0,63.599998,68.0,60.599998
20161209051500,150.0,159.0,53.0,41,49.099998,0,63.5,68.0,60.599998
20161209053000,150.0,160.800003,53.600001,41,49.099998,0,63.299999,68.0,60.599998
20161209054500,150.0,159.0,53.0,41,49.099998,0,63.200001,68.0,61.299999
20161209060000,150.0,155.399994,51.799998,41,48.299999,0,63.099998,68.0,61.299999
20161209061500,150.0,153.600006,51.200002,41,48.299999,0,63.099998,68.0,61.299999
20161209063000,150.0,155.399994,51.799998,41,48.299999,0,63.099998,68.0,61.299999
20161209064500,150.0,153.600006,51.200002,41,48.299999,0,63.0,68.0,61.299999
20161209070000,150.0,156.0,52.0,41,48.299999,0,62.900002,68.0,61.299999
20161209071500,150.0,154.199997,51.399999,41,48.299999,0,62.799999,68.0,61.299999
20161209073000,150.0,154.199997,51.399999,41,48.299999,0,62.799999,68.0,61.299999
20161209074500,150.0,154.199997,51.399999,41,48.299999,0,62.700001,68.0,61.299999
20161209080000,150.0,154.199997,51.399999,41,48.299999,0,62.599998,68.0,61.299999
20161209081500,150.0,154.199997,51.399999,41,48.299999,0,62.599998,68.0,61.299999
20161209083000,150.0,154.199997,51.399999,41,48.299999,0,62.5,68.0,61.299999
20161209084500,150.0,154.199997,51.399999,41,48.299999,0,62.599998,68.0,61.299999
20161209090000,150.0,154.199997,51.399999,41,48.299999,0,62.599998,68.0,61.299999
20161209091500,150.0,154.199997,51.399999,41,48.299999,0,62.599998,68.0,61.299999
20161209093000,150.0,154.199997,51.399999,41,49.0,0,62.599998,68.0,61.299999
20161209094500,150.0,150.600006,50.200002,41,50.099998,0,62.599998,68.0,61.299999
20161209100000,150.0,150.600006,50.200002,41,50.099998,0,62.700001,68.0,61.299999
20161209101500,150.0,150.600006,50.200002,41,50.099998,0,62.799999,68.0,61.299999
20161209103000,150.0,150.600006,50.200002,41,51.400002,0,62.799999,68.0,61.299999
20161209104500,150.0,150.600006,50.200002,41,52.200001,0,63.0,68.0,61.299999
20161209110000,150.0,150.600006,50.200002,41,52.200001,0,63.099998,68.0,61.299999
20161209111500,150.0,150.600006,50.200002,41,53.099998,0,63.200001,68.0,61.299999
20161209113000,150.0,150.600006,50.200002,41,53.099998,0,63.400002,68.0,61.299999
20161209114500,150.0,150.600006,50.200002,41,53.900002,0,63.5,68.0,61.299999
20161209120000,150.0,147.600006,49.200002,41,53.900002,0,63.5,68.0,61.299999
20161209121500,150.0,147.600006,49.200002,41,53.900002,0,63.599998,68.0,60.599998
20161209123000,150.0,147.600006,49.200002,41,53.900002,0,63.700001,68.0,60.599998
20161209124500,150.0,147.600006,49.200002,41,53.900002,0,63.799999,68.0,60.599998
20161209130000,150.0,147.600006,49.200002,41,53.900002,0,63.900002,68.0,60.599998
20161209131500,150.0,147.600006,49.200002,41,53.900002,0,64.0,68.0,60.599998
20161209133000,150.0,147.600006,49.200002,41,53.900002,0,64.099998,68.0,60.599998
20161209134500,150.0,147.600006,49.200002,41,53.900002,0,64.099998,68.0,60.599998
20161209140000,150.0,147.600006,49.200002,41,53.900002,0,64.099998,68.0,60.599998
20161209141500,150.0,147.600006,49.200002,41,54.700001,0,64.199997,68.0,60.599998
20161209143000,150.0,147.600006,49.200002,41,54.700001,0,64.199997,68.0,60.599998
20161209144500,150.0,145.199997,48.399999,41,53.5,0,64.300003,68.0,60.599998
20161209150000,150.0,147.0,49.0,41,53.5,0,64.400002,68.0,60.599998
20161209151500,150.0,145.199997,48.399999,41,55.099998,0,64.400002,68.0,60.599998
20161209153000,150.0,147.600006,49.200002,41,54.299999,0,64.5,68.0,60.599998
20161209154500,150.0,147.600006,49.200002,41,53.5,0,64.599998,68.0,60.599998
20161209160000,150.0,145.199997,48.399999,41,54.299999,0,64.599998,68.0,60.599998
20161209161500,150.0,153.0,51.0,41,54.299999,0,64.699997,68.0,60.599998
20161209163000,150.0,150.600006,50.200002,41,53.5,0,64.699997,68.0,60.599998
20161209164500,150.0,144.600006,48.200002,41,54.299999,0,64.800003,68.0,60.599998
20161209170000,150.0,147.0,49.0,41,55.099998,0,64.900002,68.0,60.599998
20161209171500,150.0,147.0,49.0,41,53.900002,0,64.900002,68.0,60.599998
20161209173000,150.0,144.600006,48.200002,41,53.900002,0,65.0,68.0,60.599998
20161209174500,150.0,147.600006,49.200002,41,53.900002,0,65.0,68.0,60.599998
20161209180000,150.0,149.399994,49.799998,41,53.900002,0,65.0,68.0,61.799999
20161209181500,150.0,149.399994,49.799998,41,53.900002,0,65.0,68.0,61.299999
20161209183000,150.0,149.399994,49.799998,41,53.900002,0,65.0,68.0,61.299999
20161209184500,150.0,151.199997,50.399999,41,53.900002,0,65.0,68.0,61.299999
20161209190000,150.0,151.199997,50.399999,41,53.900002,0,65.0,68.0,61.299999
20161209191500,150.0,151.199997,50.399999,41,53.900002,0,65.0,68.0,61.299999
20161209193000,150.0,153.0,51.0,41,53.099998,0,65.0,68.0,61.299999
20161209194500,150.0,153.0,51.0,41,53.099998,0,65.0,68.0,61.299999
20161209200000,150.0,151.199997,50.399999,41,53.099998,0,64.900002,68.0,61.299999
20161209201500,150.0,153.0,51.0,41,53.099998,0,64.800003,68.0,61.299999
20161209203000,150.0,153.0,51.0,41,52.299999,0,64.800003,68.0,61.299999
20161209204500,150.0,153.0,51.0,41,52.299999,0,64.800003,68.0,61.299999
20161209210000,150.0,151.199997,50.399999,41,51.5,0,64.800003,68.0,61.299999
20161209211500,150.0,151.199997,50.399999,41,51.5,0,64.699997,68.0,61.299999
20161209213000,150.0,153.0,51.0,41,51.5,0,64.599998,68.0,61.299999
20161209214500,150.0,153.0,51.0,41,50.900002,0,64.599998,68.0,61.299999
20161209220000,150.0,153.0,51.0,41,50.900002,0,64.400002,68.0,61.299999
20161209221500,150.0,153.0,51.0,41,50.299999,0,64.400002,68.0,61.299999
20161209223000,150.0,153.0,51.0,41,49.5,0,64.199997,68.0,61.299999
20161209224500,150.0,153.0,51.0,41,49.5,0,64.099998,68.0,61.299999
20161209230000,150.0,153.0,51.0,41,49.5,0,64.099998,68.0,61.299999
20161209231500,150.0,153.0,51.0,41,49.5,0,64.0,68.0,61.299999
20161209233000,150.0,155.399994,51.799998,41,49.5,0,64.0,68.0,61.299999
20161209234500,150.0,155.399994,51.799998,41,49.5,0,64.0,68.0,61.299999
20161210000000,150.0,155.399994,51.799998,41,49.5,0,63.900002,68.0,61.299999
20161210001500,150.0,155.399994,51.799998,41,48.700001,0,63.700001,68.0,61.299999
20161210003000,150.0,155.399994,51.799998,41,48.200001,0,63.700001,68.0,61.299999
20161210004500,150.0,155.399994,51.799998,41,47.599998,0,63.599998,68.0,61.299999
20161210010000,150.0,155.399994,51.799998,41,47.599998,0,63.5,68.0,61.299999
20161210011500,150.0,155.399994,51.799998,41,47.599998,0,63.400002,68.0,61.299999
20161210013000,150.0,155.399994,51.799998,41,47.599998,0,63.299999,68.0,61.299999
20161210014500,150.0,153.600006,51.200002,41,47.599998,0,63.299999,68.0,61.299999
20161210020000,150.0,153.600006,51.200002,41,47.599998,0,63.099998,68.0,61.299999
20161210021500,150.0,144.600006,48.200002,41,47.599998,0,63.099998,68.0,61.299999
20161210023000,150.0,144.600006,48.200002,41,46.799999,0,63.099998,68.0,61.299999
20161210024500,150.0,147.0,49.0,41,46.799999,0,63.0,68.0,61.299999
20161210030000,150.0,145.199997,48.399999,41,46.799999,0,63.0,68.0,61.299999
20161210031500,150.0,145.199997,48.399999,41,46.799999,0,62.900002,68.0,61.299999
20161210033000,150.0,147.0,49.0,41,46.799999,0,62.799999,68.0,61.299999
20161210034500,150.0,145.199997,48.399999,41,46.799999,0,62.799999,68.0,61.299999
20161210040000,150.0,147.600006,49.200002,41,46.799999,0,62.700001,68.0,61.299999
20161210041500,150.0,145.199997,48.399999,41,46.799999,0,62.799999,68.0,61.299999
20161210043000,150.0,147.600006,49.200002,41,46.799999,0,62.700001,68.0,61.299999
20161210044500,150.0,145.199997,48.399999,41,46.799999,0,62.700001,68.0,61.299999
20161210050000,150.0,147.0,49.0,41,46.799999,0,62.599998,68.0,61.299999
20161210051500,150.0,147.0,49.0,41,46.799999,0,62.5,68.0,61.299999
20161210053000,150.0,145.199997,48.399999,41,46.799999,0,62.5,68.0,61.299999
20161210054500,150.0,145.199997,48.399999,41,46.099998,0,62.5,68.0,61.299999
20161210060000,150.0,147.600006,49.200002,41,46.099998,0,62.400002,68.0,61.299999
20161210061500,150.0,147.600006,49.200002,41,46.099998,0,62.400002,68.0,61.299999
20161210063000,150.0,147.600006,49.200002,41,45.299999,0,62.299999,68.0,61.299999
20161210064500,150.0,147.600006,49.200002,41,45.299999,0,62.200001,68.0,61.299999
20161210070000,150.0,147.600006,49.200002,41,45.299999,0,62.200001,68.0,61.299999
20161210071500,150.0,147.600006,49.200002,41,45.299999,0,62.099998,68.0,61.299999
20161210073000,150.0,147.600006,49.200002,41,45.900002,0,62.0,68.0,61.299999
20161210074500,150.0,147.600006,49.200002,41,45.900002,0,62.0,68.0,61.299999
20161210080000,150.0,147.600006,49.200002,41,45.900002,0,62.0,68.0,61.299999
20161210081500,150.0,147.600006,49.200002,41,45.900002,0,62.0,68.0,61.299999
20161210083000,150.0,147.600006,49.200002,41,45.900002,0,62.0,68.0,61.299999
20161210084500,150.0,147.600006,49.200002,41,46.400002,0,62.0,68.0,61.299999
20161210090000,150.0,147.600006,49.200002,41,47.5,0,62.0,68.0,61.299999
20161210091500,150.0,147.600006,49.200002,41,48.299999,0,62.200001,68.0,61.299999
20161210093000,150.0,147.600006,49.200002,41,49.799999,0,62.299999,68.0,61.299999
20161210094500,150.0,145.199997,48.399999,41,50.599998,0,62.400002,68.0,61.299999
20161210100000,150.0,147.0,49.0,41,51.799999,0,62.599998,68.0,61.299999
20161210101500,150.0,145.199997,48.399999,41,52.700001,0,62.799999,68.0,61.299999
20161210103000,150.0,145.199997,48.399999,41,53.5,0,63.099998,68.0,61.299999
20161210104500,150.0,145.199997,48.399999,41,53.5,0,63.299999,68.0,61.299999
20161210110000,150.0,145.199997,48.399999,41,53.5,0,63.5,68.0,61.299999
20161210111500,150.0,147.0,49.0,41,54.299999,0,63.599998,68.0,61.299999
20161210113000,150.0,143.399994,47.799998,41,54.299999,0,63.599998,68.0,61.299999
20161210114500,150.0,143.399994,47.799998,41,54.299999,0,63.799999,68.0,61.299999
20161210120000,150.0,143.399994,47.799998,41,54.299999,0,63.900002,68.0,61.299999
20161210121500,150.0,145.199997,48.399999,41,54.299999,0,64.0,68.0,61.299999
20161210123000,150.0,143.399994,47.799998,41,53.5,0,64.099998,68.0,61.299999
20161210124500,150.0,143.399994,47.799998,41,53.5,0,64.400002,68.0,61.299999
20161210130000,150.0,143.399994,47.799998,41,54.700001,0,64.400002,68.0,61.299999
20161210131500,150.0,141.0,47.0,41,53.5,0,64.400002,68.0,61.299999
20161210133000,150.0,147.0,49.0,41,54.200001,0,64.5,68.0,61.299999
20161210134500,150.0,145.199997,48.399999,41,54.200001,0,64.5,68.0,61.299999
20161210140000,150.0,147.0,49.0,41,53.5,0,64.5,68.0,61.299999
20161210141500,150.0,147.0,49.0,41,53.5,0,64.599998,68.0,61.299999
20161210143000,150.0,145.199997,48.399999,41,54.299999,0,64.599998,68.0,61.299999
20161210144500,150.0,143.399994,47.799998,41,54.900002,0,64.900002,68.0,61.299999
20161210150000,150.0,143.399994,47.799998,41,54.900002,0,65.0,68.0,61.299999
20161210151500,150.0,143.399994,47.799998,41,54.900002,0,65.0,68.0,61.299999
20161210153000,150.0,143.399994,47.799998,41,54.900002,0,65.0,68.0,61.299999
20161210154500,150.0,143.399994,47.799998,41,54.900002,0,65.099998,68.0,61.299999
20161210160000,150.0,143.399994,47.799998,41,53.900002,0,65.0,68.0,61.299999
20161210161500,150.0,143.399994,47.799998,41,53.900002,0,65.099998,68.0,61.299999
20161210163000,150.0,145.199997,48.399999,41,53.900002,0,65.099998,68.0,61.299999
20161210164500,150.0,148.800003,49.600001,41,53.900002,0,65.099998,68.0,61.299999
20161210170000,150.0,145.199997,48.399999,41,53.900002,0,65.099998,68.0,61.299999
20161210171500,150.0,147.0,49.0,41,53.099998,0,65.099998,68.0,61.299999
20161210173000,150.0,148.800003,49.600001,41,53.900002,0,65.099998,68.0,61.299999
20161210174500,150.0,147.0,49.0,41,54.700001,0,65.099998,68.0,61.299999
20161210180000,150.0,147.0,49.0,41,53.099998,0,65.099998,68.0,61.299999
20161210181500,150.0,145.199997,48.399999,41,53.700001,0,65.099998,68.0,61.299999
20161210183000,150.0,145.199997,48.399999,41,54.299999,0,65.099998,68.0,61.299999
20161210184500,150.0,147.0,49.0,41,54.299999,0,65.099998,68.0,61.299999
20161210190000,150.0,147.0,49.0,41,54.299999,0,65.099998,68.0,61.299999
20161210191500,150.0,147.0,49.0,41,54.299999,0,65.0,68.0,61.299999
20161210193000,150.0,147.0,49.0,41,53.099998,0,65.0,68.0,61.299999
20161210194500,150.0,147.0,49.0,41,53.099998,0,65.099998,68.0,61.299999
20161210200000,150.0,147.0,49.0,41,53.900002,0,65.099998,68.0,61.299999
20161210201500,150.0,145.199997,48.399999,41,53.099998,0,65.099998,68.0,61.299999
20161210203000,150.0,147.0,49.0,41,53.099998,0,65.099998,68.0,61.299999
20161210204500,150.0,147.0,49.0,41,53.900002,0,65.099998,68.0,61.299999
20161210210000,150.0,148.800003,49.600001,41,53.099998,0,65.099998,68.0,61.299999
20161210211500,150.0,148.800003,49.600001,41,53.099998,0,65.099998,68.0,61.299999
20161210213000,150.0,148.800003,49.600001,41,53.099998,0,65.099998,68.0,61.299999
20161210214500,150.0,148.800003,49.600001,41,53.099998,0,65.099998,68.0,61.299999
20161210220000,150.0,148.800003,49.600001,41,53.099998,0,65.099998,68.0,61.299999
20161210221500,150.0,148.800003,49.600001,41,52.299999,0,65.0,68.0,61.299999
20161210223000,150.0,148.800003,49.600001,41,51.5,0,65.0,68.0,61.299999
20161210224500,150.0,148.800003,49.600001,41,51.5,0,64.900002,68.0,61.299999
20161210230000,150.0,150.600006,50.200002,41,51.5,0,64.800003,68.0,61.299999
20161210231500,150.0,150.600006,50.200002,41,51.5,0,64.800003,68.0,61.299999
20161210233000,150.0,150.600006,50.200002,41,50.299999,0,64.699997,68.0,61.299999
20161210234500,150.0,150.600006,50.200002,41,51.099998,0,64.599998,68.0,61.299999
20161211000000,150.0,150.600006,50.200002,41,51.099998,0,64.599998,68.0,61.299999
20161211001500,150.0,150.600006,50.200002,41,51.099998,0,64.599998,68.0,61.299999
20161211003000,150.0,150.600006,50.200002,41,51.099998,0,64.599998,68.0,61.299999
20161211004500,150.0,150.600006,50.200002,41,52.200001,0,64.599998,68.0,61.299999
20161211010000,150.0,150.600006,50.200002,41,52.200001,0,64.599998,68.0,61.299999
20161211011500,150.0,150.600006,50.200002,41,52.200001,0,64.599998,68.0,61.299999
20161211013000,150.0,150.600006,50.200002,41,52.200001,0,64.599998,68.0,61.299999
20161211014500,150.0,150.600006,50.200002,41,51.5,0,64.599998,68.0,61.299999
20161211020000,150.0,150.600006,50.200002,41,52.200001,0,64.599998,68.0,61.299999
20161211021500,150.0,148.800003,49.600001,41,52.200001,0,64.599998,68.0,61.299999
20161211023000,150.0,148.800003,49.600001,41,52.799999,0,64.699997,68.0,61.299999
20161211024500,150.0,148.800003,49.600001,41,52.799999,0,64.699997,68.0,62.400002
20161211030000,150.0,148.800003,49.600001,41,52.799999,0,64.800003,68.0,62.400002
20161211031500,150.0,148.800003,49.600001,41,52.799999,0,64.800003,68.0,62.400002
