PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211033000,150.0,148.800003,49.600001,41,52.799999,0,64.800003,68.0,62.400002
20161211034500,150.0,145.199997,48.399999,41,52.799999,0,64.800003,68.0,62.400002
20161211040000,150.0,147.0,49.0,41,53.5,0,64.900002,68.0,62.400002
20161211041500,150.0,147.0,49.0,41,53.5,0,65.0,68.0,62.400002
20161211043000,150.0,147.0,49.0,41,53.5,0,65.0,68.0,62.400002
20161211044500,150.0,148.800003,49.600001,41,53.5,0,65.099998,68.0,62.400002
20161211050000,150.0,148.800003,49.600001,41,53.5,0,65.099998,68.0,62.400002
20161211051500,150.0,147.0,49.0,41,53.5,0,65.099998,68.0,62.400002
20161211053000,150.0,148.800003,49.600001,41,53.5,0,65.099998,68.0,62.0
20161211054500,150.0,148.800003,49.600001,41,53.5,0,65.099998,68.0,62.200001
20161211060000,150.0,148.800003,49.600001,41,53.5,0,65.199997,68.0,62.400002
20161211061500,150.0,148.800003,49.600001,41,53.5,0,65.199997,68.0,62.400002
20161211063000,150.0,148.800003,49.600001,41,53.5,0,65.199997,68.0,62.400002
20161211064500,150.0,148.800003,49.600001,41,53.5,0,65.199997,68.0,62.400002
20161211070000,150.0,148.800003,49.600001,41,53.5,0,65.300003,68.0,62.0
20161211071500,150.0,148.800003,49.600001,41,53.5,0,65.199997,68.0,61.900002
20161211073000,150.0,147.0,49.0,41,53.5,0,65.199997,68.0,61.900002
20161211074500,150.0,145.199997,48.399999,41,53.5,0,65.300003,68.0,61.900002
20161211080000,150.0,145.199997,48.399999,41,53.5,0,65.300003,68.0,61.900002
20161211081500,150.0,145.199997,48.399999,41,53.5,0,65.300003,68.0,61.900002
20161211083000,150.0,145.199997,48.399999,41,53.5,0,65.300003,68.0,61.900002
20161211084500,150.0,145.199997,48.399999,41,53.5,0,65.300003,68.0,61.900002
20161211090000,150.0,145.199997,48.399999,41,53.5,0,65.5,68.0,61.900002
20161211091500,150.0,147.600006,49.200002,41,54.299999,0,65.5,68.0,61.900002
20161211093000,150.0,147.600006,49.200002,41,53.200001,0,65.5,68.0,61.900002
20161211094500,150.0,147.600006,49.200002,41,53.900002,0,65.599998,68.0,61.900002
20161211100000,150.0,147.600006,49.200002,41,53.900002,0,65.699997,68.0,61.900002
20161211101500,150.0,145.199997,48.399999,41,55.099998,0,65.800003,68.0,61.900002
20161211103000,150.0,145.199997,48.399999,41,54.200001,0,65.800003,68.0,61.900002
20161211104500,150.0,145.199997,48.399999,41,54.200001,0,66.0,68.0,61.299999
20161211110000,150.0,143.399994,47.799998,41,54.200001,0,66.099998,68.0,61.299999
20161211111500,150.0,143.399994,47.799998,41,54.200001,0,66.199997,68.0,61.299999
20161211113000,150.0,145.199997,48.399999,42,55.200001,0,66.300003,68.0,61.299999
20161211114500,150.0,145.199997,48.399999,42,55.200001,0,66.400002,68.0,61.299999
20161211120000,150.0,145.199997,48.399999,42,55.200001,0,66.599998,68.0,61.299999
20161211121500,150.0,145.199997,48.399999,42,55.200001,0,66.599998,68.0,61.299999
20161211123000,150.0,145.199997,48.399999,42,55.200001,0,66.900002,68.0,61.299999
20161211124500,150.0,148.800003,49.600001,42,55.200001,0,66.900002,68.0,61.299999
20161211130000,150.0,148.800003,49.600001,42,55.200001,0,66.900002,68.0,61.299999
20161211131500,150.0,148.800003,49.600001,42,55.200001,0,66.900002,68.0,61.299999
20161211133000,150.0,148.800003,49.600001,42,55.200001,0,66.900002,68.0,61.299999
20161211134500,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,61.299999
20161211140000,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,61.299999
20161211141500,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,61.299999
20161211143000,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,61.299999
20161211144500,150.0,147.0,49.0,42,55.200001,0,67.0,68.0,61.299999
20161211150000,150.0,145.199997,48.399999,42,55.200001,0,67.0,68.0,61.299999
20161211151500,150.0,149.399994,49.799998,43,55.200001,0,67.0,68.0,61.299999
20161211153000,150.0,153.0,51.0,43,55.200001,0,67.0,68.0,61.299999
20161211154500,150.0,151.199997,50.399999,43,55.200001,0,67.0,68.0,61.299999
20161211160000,150.0,151.199997,50.399999,43,55.200001,0,66.900002,68.0,61.299999
20161211161500,150.0,149.399994,49.799998,43,55.200001,0,66.900002,68.0,61.299999
20161211163000,150.0,151.199997,50.399999,43,55.200001,0,66.900002,68.0,61.299999
20161211164500,150.0,151.199997,50.399999,43,55.200001,0,66.900002,68.0,61.299999
20161211170000,150.0,149.399994,49.799998,43,55.200001,0,66.900002,68.0,61.299999
20161211171500,150.0,149.399994,49.799998,43,54.5,0,66.900002,68.0,61.299999
20161211173000,150.0,153.0,51.0,43,54.5,0,66.900002,68.0,61.299999
20161211174500,150.0,150.600006,50.200002,43,54.5,0,66.900002,68.0,61.299999
20161211180000,150.0,153.0,51.0,43,54.5,0,66.900002,68.0,61.299999
20161211181500,150.0,151.199997,50.399999,43,54.5,0,66.900002,68.0,61.299999
20161211183000,150.0,151.199997,50.399999,43,54.5,0,66.800003,68.0,61.299999
20161211184500,150.0,153.0,51.0,43,53.900002,0,66.800003,68.0,61.299999
20161211190000,150.0,151.199997,50.399999,43,53.900002,0,66.699997,68.0,61.299999
20161211191500,150.0,153.600006,51.200002,43,53.900002,0,66.699997,68.0,61.299999
20161211193000,150.0,153.600006,51.200002,43,53.900002,0,66.699997,68.0,61.299999
20161211194500,150.0,156.0,52.0,43,53.900002,0,66.599998,68.0,61.299999
20161211200000,150.0,156.0,52.0,43,53.900002,0,66.599998,68.0,61.299999
20161211201500,150.0,156.0,52.0,43,53.900002,0,66.5,68.0,61.299999
20161211203000,150.0,156.0,52.0,43,53.900002,0,66.5,68.0,61.299999
20161211204500,150.0,157.800003,52.600001,43,53.900002,0,66.400002,68.0,61.299999
20161211210000,150.0,157.800003,52.600001,43,53.900002,0,66.400002,68.0,61.299999
20161211211500,150.0,156.0,52.0,43,54.700001,0,66.400002,68.0,61.299999
20161211213000,150.0,156.0,52.0,43,54.700001,0,66.400002,68.0,61.299999
20161211214500,150.0,156.0,52.0,43,54.700001,0,66.400002,68.0,61.299999
20161211220000,150.0,156.0,52.0,43,54.700001,0,66.400002,68.0,61.299999
20161211221500,150.0,156.0,52.0,43,54.700001,0,66.5,68.0,61.299999
20161211223000,150.0,156.0,52.0,43,54.700001,0,66.5,68.0,61.299999
20161211224500,150.0,156.0,52.0,43,54.700001,0,66.400002,68.0,61.299999
20161211230000,150.0,156.0,52.0,43,54.700001,0,66.400002,68.0,61.299999
20161211231500,150.0,156.0,52.0,43,54.700001,0,66.400002,68.0,61.299999
20161211233000,150.0,156.0,52.0,43,54.700001,0,66.5,68.0,61.299999
20161211234500,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212000000,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212001500,150.0,154.199997,51.399999,43,53.900002,0,66.400002,68.0,61.299999
20161212003000,150.0,154.199997,51.399999,43,53.900002,0,66.300003,68.0,61.299999
20161212004500,150.0,154.199997,51.399999,43,53.900002,0,66.300003,68.0,61.299999
20161212010000,150.0,154.199997,51.399999,43,53.900002,0,66.300003,68.0,61.299999
20161212011500,150.0,154.199997,51.399999,43,53.900002,0,66.300003,68.0,61.299999
20161212013000,150.0,154.199997,51.399999,43,53.900002,0,66.400002,68.0,61.299999
20161212014500,150.0,154.199997,51.399999,43,53.900002,0,66.400002,68.0,61.299999
20161212020000,150.0,154.199997,51.399999,43,53.900002,0,66.400002,68.0,61.299999
20161212021500,150.0,154.199997,51.399999,43,53.900002,0,66.400002,68.0,61.299999
20161212023000,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212024500,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212030000,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212031500,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212033000,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212034500,150.0,154.199997,51.399999,43,54.700001,0,66.300003,68.0,61.299999
20161212040000,150.0,154.199997,51.399999,43,54.700001,0,66.300003,68.0,61.299999
20161212041500,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212043000,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212044500,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212050000,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212051500,150.0,154.199997,51.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212053000,150.0,154.199997,51.399999,43,53.900002,0,66.400002,68.0,61.299999
20161212054500,150.0,154.199997,51.399999,43,53.900002,0,66.300003,68.0,61.299999
20161212060000,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,61.299999
20161212061500,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,61.299999
20161212063000,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,61.299999
20161212064500,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,61.299999
20161212070000,150.0,154.199997,51.399999,43,53.900002,0,66.300003,68.0,61.299999
20161212071500,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,61.299999
20161212073000,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,61.299999
20161212074500,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,61.299999
20161212080000,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,61.299999
20161212081500,150.0,147.0,49.0,43,53.900002,0,66.199997,68.0,61.299999
20161212083000,150.0,153.600006,51.200002,43,53.900002,0,66.199997,68.0,61.299999
20161212084500,150.0,155.399994,51.799998,43,54.700001,0,66.199997,68.0,61.299999
20161212090000,150.0,155.399994,51.799998,43,54.700001,0,66.300003,68.0,61.299999
20161212091500,150.0,155.399994,51.799998,43,54.700001,0,66.199997,68.0,61.299999
20161212093000,150.0,155.399994,51.799998,43,54.700001,0,66.300003,68.0,61.299999
20161212094500,150.0,147.600006,49.200002,43,54.700001,0,66.300003,68.0,61.299999
20161212100000,150.0,155.399994,51.799998,43,54.700001,0,66.300003,68.0,61.299999
20161212101500,150.0,155.399994,51.799998,43,54.700001,0,66.300003,68.0,61.299999
20161212103000,150.0,149.399994,49.799998,43,54.700001,0,66.300003,68.0,61.299999
20161212104500,150.0,149.399994,49.799998,43,54.700001,0,66.300003,68.0,61.299999
20161212110000,150.0,153.600006,51.200002,43,54.700001,0,66.400002,68.0,61.299999
20161212111500,150.0,153.600006,51.200002,43,54.700001,0,66.400002,68.0,61.299999
20161212113000,150.0,153.600006,51.200002,43,54.700001,0,66.5,68.0,61.299999
20161212114500,150.0,153.600006,51.200002,43,54.700001,0,66.400002,68.0,61.299999
20161212120000,150.0,153.600006,51.200002,43,54.700001,0,66.5,68.0,61.299999
20161212121500,150.0,147.0,49.0,43,54.700001,0,66.599998,68.0,61.299999
20161212123000,150.0,149.399994,49.799998,43,54.700001,0,66.5,68.0,61.299999
20161212124500,150.0,157.199997,52.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212130000,150.0,157.199997,52.399999,43,54.700001,0,66.400002,68.0,61.299999
20161212131500,150.0,155.399994,51.799998,43,55.5,0,66.5,68.0,61.299999
20161212133000,150.0,155.399994,51.799998,43,55.5,0,66.5,68.0,61.299999
20161212134500,150.0,155.399994,51.799998,43,55.5,0,66.5,68.0,61.299999
20161212140000,150.0,155.399994,51.799998,43,55.5,0,66.5,68.0,61.299999
20161212141500,150.0,155.399994,51.799998,43,55.5,0,66.5,68.0,61.299999
20161212143000,150.0,155.399994,51.799998,43,55.5,0,66.5,68.0,61.299999
20161212144500,150.0,155.399994,51.799998,43,55.5,0,66.5,68.0,61.299999
20161212150000,150.0,155.399994,51.799998,43,54.799999,0,66.5,68.0,61.299999
20161212151500,150.0,149.399994,49.799998,43,54.799999,0,66.5,68.0,61.299999
20161212153000,150.0,151.199997,50.399999,43,54.799999,0,66.5,68.0,61.299999
20161212154500,150.0,151.199997,50.399999,43,54.799999,0,66.5,68.0,61.299999
20161212160000,150.0,151.199997,50.399999,43,54.799999,0,66.400002,68.0,61.299999
20161212161500,150.0,151.199997,50.399999,43,54.799999,0,66.400002,68.0,61.299999
20161212163000,150.0,156.0,52.0,43,54.799999,0,66.300003,68.0,61.299999
20161212164500,150.0,156.0,52.0,43,54.799999,0,66.300003,68.0,61.299999
20161212170000,150.0,153.600006,51.200002,43,54.799999,0,66.300003,68.0,61.299999
20161212171500,150.0,155.399994,51.799998,43,54.799999,0,66.300003,68.0,61.299999
20161212173000,150.0,155.399994,51.799998,43,54.799999,0,66.300003,68.0,61.299999
20161212174500,150.0,157.800003,52.600001,43,54.799999,0,66.300003,68.0,61.299999
20161212180000,150.0,157.800003,52.600001,43,54.799999,0,66.199997,68.0,61.299999
20161212181500,150.0,155.399994,51.799998,43,54.799999,0,66.199997,68.0,61.299999
20161212183000,150.0,155.399994,51.799998,43,54.799999,0,66.199997,68.0,61.299999
20161212184500,150.0,155.399994,51.799998,43,54.799999,0,66.199997,68.0,61.299999
20161212190000,150.0,155.399994,51.799998,43,54.799999,0,66.199997,68.0,61.299999
20161212191500,150.0,155.399994,51.799998,43,54.799999,0,66.199997,68.0,61.299999
20161212193000,150.0,155.399994,51.799998,43,54.799999,0,66.099998,68.0,61.299999
20161212194500,150.0,155.399994,51.799998,43,54.799999,0,66.099998,68.0,61.299999
20161212200000,150.0,155.399994,51.799998,43,54.799999,0,66.099998,68.0,61.299999
20161212201500,150.0,157.199997,52.399999,43,54.799999,0,66.099998,68.0,61.299999
20161212203000,150.0,157.199997,52.399999,43,54.799999,0,66.099998,68.0,61.299999
20161212204500,150.0,154.199997,51.399999,43,54.799999,0,66.099998,68.0,61.299999
20161212210000,150.0,156.0,52.0,43,54.799999,0,66.099998,68.0,61.299999
20161212211500,150.0,156.0,52.0,43,54.799999,0,66.099998,68.0,61.299999
20161212213000,150.0,156.0,52.0,43,54.799999,0,66.199997,68.0,61.299999
20161212214500,150.0,154.199997,51.399999,43,54.799999,0,66.199997,68.0,61.299999
20161212220000,150.0,156.0,52.0,43,54.799999,0,66.099998,68.0,61.299999
20161212221500,150.0,154.199997,51.399999,43,54.799999,0,66.199997,68.0,61.299999
20161212223000,150.0,154.199997,51.399999,43,54.799999,0,66.199997,68.0,61.299999
20161212224500,150.0,156.0,52.0,43,54.799999,0,66.199997,68.0,61.299999
20161212230000,150.0,153.600006,51.200002,43,54.799999,0,66.199997,68.0,61.299999
20161212231500,150.0,153.600006,51.200002,43,54.799999,0,66.199997,68.0,61.299999
20161212233000,150.0,153.600006,51.200002,43,54.799999,0,66.199997,68.0,61.299999
20161212234500,150.0,155.399994,51.799998,43,54.799999,0,66.199997,68.0,61.299999
20161213000000,150.0,155.399994,51.799998,43,54.799999,0,66.099998,68.0,61.299999
20161213001500,150.0,155.399994,51.799998,43,54.799999,0,66.099998,68.0,61.299999
20161213003000,150.0,153.600006,51.200002,43,54.799999,0,66.099998,68.0,61.299999
20161213004500,150.0,155.399994,51.799998,43,54.799999,0,66.0,68.0,61.299999
20161213010000,150.0,155.399994,51.799998,43,54.799999,0,66.0,68.0,61.299999
20161213011500,150.0,155.399994,51.799998,43,54.799999,0,66.0,68.0,61.299999
20161213013000,150.0,155.399994,51.799998,43,54.799999,0,66.0,68.0,61.299999
20161213014500,150.0,155.399994,51.799998,43,54.799999,0,66.0,68.0,61.299999
20161213020000,150.0,155.399994,51.799998,43,54.799999,0,65.900002,68.0,61.299999
20161213021500,150.0,155.399994,51.799998,43,54.799999,0,65.900002,68.0,61.299999
20161213023000,150.0,155.399994,51.799998,43,54.799999,0,65.900002,68.0,61.299999
20161213024500,150.0,155.399994,51.799998,43,54.799999,0,65.800003,68.0,61.299999
20161213030000,150.0,155.399994,51.799998,43,54.799999,0,65.900002,68.0,61.299999
20161213031500,150.0,155.399994,51.799998,43,54.799999,0,65.800003,68.0,61.299999
20161213033000,150.0,155.399994,51.799998,43,54.799999,0,65.800003,68.0,61.299999
20161213034500,150.0,155.399994,51.799998,43,54.799999,0,65.800003,68.0,61.299999
20161213040000,150.0,157.800003,52.600001,43,54.799999,0,65.800003,68.0,61.299999
20161213041500,150.0,157.800003,52.600001,43,54.799999,0,65.699997,68.0,61.299999
20161213043000,150.0,157.800003,52.600001,43,54.799999,0,65.800003,68.0,61.299999
20161213044500,150.0,157.800003,52.600001,43,54.799999,0,65.699997,68.0,61.299999
20161213050000,150.0,157.800003,52.600001,43,54.799999,0,65.699997,68.0,61.299999
20161213051500,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213053000,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213054500,150.0,156.0,52.0,43,54.799999,0,65.699997,68.0,61.299999
20161213060000,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213061500,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213063000,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213064500,150.0,156.0,52.0,43,54.799999,0,65.699997,68.0,61.299999
20161213070000,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213071500,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213073000,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213074500,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213080000,150.0,156.0,52.0,43,54.799999,0,65.800003,68.0,61.299999
20161213081500,150.0,154.199997,51.399999,43,54.799999,0,65.800003,68.0,61.299999
20161213083000,150.0,154.199997,51.399999,43,54.799999,0,65.900002,68.0,61.299999
20161213084500,150.0,154.199997,51.399999,43,54.799999,0,65.900002,68.0,61.299999
20161213090000,150.0,154.199997,51.399999,43,54.799999,0,65.900002,68.0,61.299999
20161213091500,150.0,156.0,52.0,43,54.799999,0,65.900002,68.0,61.299999
20161213093000,150.0,156.0,52.0,43,54.799999,0,65.900002,68.0,61.299999
20161213094500,150.0,154.199997,51.399999,43,54.799999,0,65.900002,68.0,61.299999
20161213100000,150.0,154.199997,51.399999,43,54.799999,0,65.900002,68.0,61.299999
20161213101500,150.0,154.199997,51.399999,43,54.799999,0,65.900002,68.0,61.299999
20161213103000,150.0,154.199997,51.399999,43,54.799999,0,66.0,68.0,61.299999
20161213104500,150.0,148.800003,49.600001,43,54.799999,0,66.0,68.0,61.299999
20161213110000,150.0,148.800003,49.600001,43,54.799999,0,66.0,68.0,61.299999
20161213111500,150.0,148.800003,49.600001,43,54.799999,0,66.0,68.0,61.299999
20161213113000,150.0,150.600006,50.200002,43,54.799999,0,66.099998,68.0,61.299999
20161213114500,150.0,150.600006,50.200002,43,54.799999,0,66.099998,68.0,61.299999
20161213120000,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213121500,150.0,150.600006,50.200002,43,54.799999,0,66.099998,68.0,61.299999
20161213123000,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213124500,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213130000,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213131500,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213133000,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213134500,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213140000,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213141500,150.0,148.800003,49.600001,43,54.799999,0,66.099998,68.0,61.299999
20161213143000,150.0,150.600006,50.200002,43,54.799999,0,66.0,68.0,61.299999
20161213144500,150.0,150.600006,50.200002,43,54.799999,0,66.0,68.0,61.299999
20161213150000,150.0,153.0,51.0,43,54.799999,0,66.099998,68.0,61.799999
20161213151500,150.0,151.199997,50.399999,43,54.799999,0,66.0,68.0,61.799999
20161213153000,150.0,151.199997,50.399999,43,54.799999,0,66.0,68.0,61.799999
20161213154500,150.0,151.199997,50.399999,43,54.799999,0,66.0,68.0,61.799999
20161213160000,150.0,153.600006,51.200002,43,54.799999,0,66.0,68.0,61.799999
20161213161500,150.0,153.600006,51.200002,43,54.799999,0,66.0,68.0,61.799999
20161213163000,150.0,157.199997,52.399999,43,54.799999,0,66.0,68.0,61.799999
20161213164500,150.0,157.199997,52.399999,43,54.799999,0,65.900002,68.0,61.799999
20161213170000,150.0,155.399994,51.799998,43,54.799999,0,65.800003,68.0,61.799999
20161213171500,150.0,155.399994,51.799998,43,54.799999,0,65.800003,68.0,61.799999
20161213173000,150.0,157.800003,52.600001,43,54.799999,0,65.800003,68.0,61.799999
20161213174500,150.0,156.0,52.0,43,54.099998,0,65.800003,68.0,61.799999
20161213180000,150.0,156.0,52.0,43,54.099998,0,65.900002,68.0,61.799999
20161213181500,150.0,156.0,52.0,43,54.099998,0,66.0,68.0,61.799999
20161213183000,150.0,157.800003,52.600001,43,54.700001,0,65.900002,68.0,61.799999
20161213184500,150.0,156.0,52.0,43,54.700001,0,65.800003,68.0,61.799999
20161213190000,150.0,156.0,52.0,43,54.700001,0,65.800003,68.0,61.799999
20161213191500,150.0,157.800003,52.600001,43,54.700001,0,65.900002,68.0,61.799999
20161213193000,150.0,155.399994,51.799998,43,54.700001,0,65.800003,68.0,61.799999
20161213194500,150.0,155.399994,51.799998,43,54.700001,0,65.800003,68.0,61.799999
20161213200000,150.0,155.399994,51.799998,43,54.700001,0,65.800003,68.0,61.799999
20161213201500,150.0,155.399994,51.799998,43,53.900002,0,65.800003,68.0,61.799999
20161213203000,150.0,155.399994,51.799998,43,53.900002,0,65.800003,68.0,61.799999
20161213204500,150.0,155.399994,51.799998,43,53.900002,0,65.800003,68.0,61.799999
20161213210000,150.0,155.399994,51.799998,43,53.900002,0,65.800003,68.0,61.799999
20161213211500,150.0,155.399994,51.799998,43,53.900002,0,65.800003,68.0,61.799999
20161213213000,150.0,157.199997,52.399999,43,55.200001,0,65.800003,68.0,61.799999
20161213214500,150.0,155.399994,51.799998,43,54.299999,0,65.800003,68.0,61.799999
20161213220000,150.0,155.399994,51.799998,43,54.299999,0,65.800003,68.0,61.799999
20161213221500,150.0,155.399994,51.799998,43,54.299999,0,65.800003,68.0,61.799999
20161213223000,150.0,155.399994,51.799998,43,54.299999,0,65.800003,68.0,61.799999
20161213224500,150.0,157.199997,52.399999,43,54.299999,0,65.699997,68.0,61.799999
20161213230000,150.0,157.199997,52.399999,43,54.299999,0,65.699997,68.0,62.400002
20161213231500,150.0,157.199997,52.399999,43,54.299999,0,65.699997,68.0,62.400002
20161213233000,150.0,155.399994,51.799998,43,54.299999,0,65.699997,68.0,62.400002
20161213234500,150.0,155.399994,51.799998,43,54.299999,0,65.699997,68.0,62.400002
20161214000000,150.0,155.399994,51.799998,43,54.299999,0,65.699997,68.0,62.400002
20161214001500,150.0,157.199997,52.399999,43,54.299999,0,65.699997,68.0,62.400002
20161214003000,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,62.400002
20161214004500,150.0,155.399994,51.799998,43,54.299999,0,65.599998,68.0,62.400002
20161214010000,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,62.400002
20161214011500,150.0,147.0,49.0,42,54.299999,0,65.699997,68.0,62.400002
20161214013000,150.0,148.800003,49.600001,42,54.299999,0,65.699997,68.0,62.400002
20161214014500,150.0,148.800003,49.600001,42,54.299999,0,65.699997,68.0,62.400002
20161214020000,150.0,148.800003,49.600001,42,54.299999,0,65.699997,68.0,62.400002
20161214021500,150.0,148.800003,49.600001,42,54.299999,0,65.699997,68.0,62.400002
20161214023000,150.0,148.800003,49.600001,42,54.299999,0,65.599998,68.0,62.400002
20161214024500,150.0,148.800003,49.600001,42,54.299999,0,65.599998,68.0,62.400002
20161214030000,150.0,148.800003,49.600001,42,54.299999,0,65.699997,68.0,62.400002
20161214031500,150.0,147.0,49.0,42,54.299999,0,65.599998,68.0,62.400002
20161214033000,150.0,147.0,49.0,42,54.299999,0,65.699997,68.0,62.400002
20161214034500,150.0,147.0,49.0,42,54.299999,0,65.699997,68.0,62.400002
20161214040000,150.0,147.0,49.0,42,54.299999,0,65.699997,68.0,62.400002
20161214041500,150.0,144.600006,48.200002,42,54.299999,0,65.699997,68.0,62.400002
20161214043000,150.0,147.0,49.0,42,54.299999,0,65.699997,68.0,62.400002
20161214044500,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,62.400002
20161214050000,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,62.400002
20161214051500,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,62.400002
20161214053000,150.0,145.199997,48.399999,42,54.299999,0,65.800003,68.0,62.400002
20161214054500,150.0,145.199997,48.399999,42,54.299999,0,65.800003,68.0,62.400002
20161214060000,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,62.400002
20161214061500,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214063000,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214064500,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214070000,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,62.400002
20161214071500,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,62.400002
20161214073000,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,62.400002
20161214074500,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,62.400002
20161214080000,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214081500,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.400002
20161214083000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214084500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214090000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214091500,150.0,147.0,49.0,42,54.299999,0,66.0,68.0,62.400002
20161214093000,150.0,147.0,49.0,42,54.299999,0,66.0,68.0,62.400002
20161214094500,150.0,147.0,49.0,42,54.299999,0,66.0,68.0,62.400002
20161214100000,150.0,147.0,49.0,42,54.299999,0,66.0,68.0,62.400002
20161214101500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214103000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214104500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214110000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214111500,150.0,148.800003,49.600001,42,54.299999,0,65.900002,68.0,62.400002
20161214113000,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214114500,150.0,148.800003,49.600001,42,55.0,0,65.900002,68.0,62.400002
20161214120000,150.0,148.800003,49.600001,42,55.0,0,65.900002,68.0,62.400002
20161214121500,150.0,147.0,49.0,42,54.299999,0,65.900002,68.0,62.400002
20161214123000,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214124500,150.0,148.800003,49.600001,42,54.299999,0,65.900002,68.0,62.400002
20161214130000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214131500,150.0,148.800003,49.600001,42,54.299999,0,65.900002,68.0,62.400002
20161214133000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214134500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214140000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214141500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214143000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214144500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214150000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.400002
20161214151500,150.0,148.800003,49.600001,42,54.299999,0,65.900002,68.0,62.400002
20161214153000,150.0,148.800003,49.600001,42,54.299999,0,65.900002,68.0,62.400002
20161214154500,150.0,148.800003,49.600001,42,54.299999,0,65.900002,68.0,62.400002
20161214160000,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214161500,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214163000,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214164500,150.0,148.800003,49.600001,42,54.299999,0,65.800003,68.0,62.400002
20161214170000,150.0,150.600006,50.200002,42,54.299999,0,65.800003,68.0,62.400002
20161214171500,150.0,150.600006,50.200002,42,54.299999,0,65.800003,68.0,62.400002
20161214173000,150.0,150.600006,50.200002,42,54.299999,0,65.800003,68.0,62.400002
20161214174500,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,62.400002
20161214180000,150.0,151.199997,50.399999,42,54.299999,0,65.800003,68.0,62.400002
20161214181500,150.0,151.199997,50.399999,42,54.299999,0,65.699997,68.0,62.400002
20161214183000,150.0,151.199997,50.399999,42,54.299999,0,65.800003,68.0,62.400002
20161214184500,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,62.400002
20161214190000,150.0,151.199997,50.399999,42,54.299999,0,65.699997,68.0,62.400002
20161214191500,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,62.400002
20161214193000,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,62.400002
20161214194500,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,62.400002
20161214200000,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,62.400002
20161214201500,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,62.400002
20161214203000,150.0,151.199997,50.399999,42,54.299999,0,65.599998,68.0,62.400002
20161214204500,150.0,151.199997,50.399999,42,54.299999,0,65.599998,68.0,62.400002
20161214210000,150.0,151.199997,50.399999,42,54.299999,0,65.599998,68.0,62.400002
20161214211500,150.0,153.0,51.0,42,54.299999,0,65.599998,68.0,62.400002
20161214213000,150.0,153.0,51.0,42,54.299999,0,65.599998,68.0,62.400002
20161214214500,150.0,153.0,51.0,42,54.299999,0,65.599998,68.0,62.400002
20161214220000,150.0,153.0,51.0,42,54.299999,0,65.599998,68.0,62.400002
20161214221500,150.0,153.0,51.0,42,54.299999,0,65.5,68.0,62.400002
20161214223000,150.0,153.0,51.0,42,54.299999,0,65.5,68.0,62.400002
20161214224500,150.0,155.399994,51.799998,42,54.299999,0,65.400002,68.0,62.400002
20161214230000,150.0,155.399994,51.799998,42,54.299999,0,65.5,68.0,62.400002
20161214231500,150.0,155.399994,51.799998,42,54.299999,0,65.400002,68.0,62.400002
20161214233000,150.0,153.0,51.0,42,54.299999,0,65.400002,68.0,62.400002
20161214234500,150.0,153.0,51.0,42,54.299999,0,65.300003,68.0,62.400002
20161215000000,150.0,155.399994,51.799998,42,54.299999,0,65.300003,68.0,62.400002
20161215001500,150.0,155.399994,51.799998,42,54.299999,0,65.300003,68.0,62.400002
20161215003000,150.0,153.600006,51.200002,42,54.299999,0,65.300003,68.0,62.400002
20161215004500,150.0,155.399994,51.799998,42,54.299999,0,65.199997,68.0,62.400002
20161215010000,150.0,155.399994,51.799998,42,54.299999,0,65.199997,68.0,62.400002
20161215011500,150.0,155.399994,51.799998,42,54.299999,0,65.199997,68.0,62.400002
20161215013000,150.0,153.600006,51.200002,42,53.5,0,65.199997,68.0,62.400002
20161215014500,150.0,153.600006,51.200002,42,53.5,0,65.099998,68.0,62.400002
20161215020000,150.0,153.600006,51.200002,42,53.5,0,65.099998,68.0,62.400002
20161215021500,150.0,155.399994,51.799998,42,54.299999,0,65.099998,68.0,62.400002
20161215023000,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215024500,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215030000,150.0,157.199997,52.399999,42,53.5,0,65.099998,68.0,62.400002
20161215031500,150.0,157.199997,52.399999,42,53.5,0,65.099998,68.0,62.400002
20161215033000,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215034500,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.400002
20161215040000,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215041500,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215043000,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.400002
20161215044500,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.400002
20161215050000,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.400002
20161215051500,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.400002
20161215053000,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.400002
20161215054500,150.0,155.399994,51.799998,42,53.5,0,64.900002,68.0,62.400002
20161215060000,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.400002
20161215061500,150.0,157.199997,52.399999,42,54.299999,0,65.0,68.0,62.400002
20161215063000,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.400002
20161215064500,150.0,155.399994,51.799998,42,53.5,0,64.900002,68.0,62.400002
20161215070000,150.0,157.199997,52.399999,42,53.5,0,64.900002,68.0,62.400002
20161215071500,150.0,159.0,53.0,42,53.5,0,64.900002,68.0,62.400002
20161215073000,150.0,157.199997,52.399999,42,53.5,0,64.900002,68.0,62.400002
20161215074500,150.0,159.0,53.0,42,53.5,0,64.800003,68.0,62.400002
20161215080000,150.0,157.199997,52.399999,42,53.5,0,64.800003,68.0,62.400002
20161215081500,150.0,157.199997,52.399999,42,53.5,0,64.800003,68.0,62.400002
20161215083000,150.0,157.199997,52.399999,42,53.5,0,64.800003,68.0,62.400002
20161215084500,150.0,155.399994,51.799998,42,54.299999,0,64.800003,68.0,62.400002
20161215090000,150.0,155.399994,51.799998,42,54.299999,0,64.800003,68.0,62.400002
20161215091500,150.0,155.399994,51.799998,42,54.299999,0,64.900002,68.0,62.400002
20161215093000,150.0,155.399994,51.799998,42,54.299999,0,64.800003,68.0,62.400002
20161215094500,150.0,155.399994,51.799998,42,53.5,0,64.800003,68.0,62.400002
20161215100000,150.0,155.399994,51.799998,42,53.5,0,64.800003,68.0,62.400002
20161215101500,150.0,157.199997,52.399999,42,53.5,0,64.800003,68.0,62.400002
20161215103000,150.0,153.0,51.0,42,54.299999,0,64.900002,68.0,62.400002
20161215104500,150.0,153.0,51.0,42,54.299999,0,64.900002,68.0,62.400002
20161215110000,150.0,151.199997,50.399999,42,54.299999,0,64.800003,68.0,62.400002
20161215111500,150.0,153.600006,51.200002,42,54.299999,0,64.800003,68.0,62.400002
20161215113000,150.0,153.600006,51.200002,42,54.299999,0,64.800003,68.0,62.400002
20161215114500,150.0,155.399994,51.799998,42,54.299999,0,64.800003,68.0,62.400002
20161215120000,150.0,153.600006,51.200002,42,53.5,0,64.900002,68.0,62.400002
20161215121500,150.0,153.600006,51.200002,42,54.700001,0,64.900002,68.0,62.400002
20161215123000,150.0,153.600006,51.200002,42,54.700001,0,64.900002,68.0,62.400002
20161215124500,150.0,153.600006,51.200002,42,53.599998,0,65.0,68.0,62.400002
20161215130000,150.0,156.0,52.0,42,55.0,0,65.0,68.0,62.400002
20161215131500,150.0,153.600006,51.200002,42,53.900002,0,65.0,68.0,62.400002
20161215133000,150.0,155.399994,51.799998,42,53.900002,0,65.0,68.0,62.400002
20161215134500,150.0,153.0,51.0,42,55.5,0,65.0,68.0,62.400002
20161215140000,150.0,150.600006,50.200002,42,54.299999,0,65.099998,68.0,62.400002
20161215141500,150.0,150.600006,50.200002,42,54.299999,0,65.099998,68.0,62.400002
20161215143000,150.0,150.600006,50.200002,42,54.299999,0,65.199997,68.0,62.400002
20161215144500,150.0,150.600006,50.200002,42,55.5,0,65.199997,68.0,62.400002
20161215150000,150.0,155.399994,51.799998,42,55.5,0,65.300003,68.0,62.400002
20161215151500,150.0,153.600006,51.200002,42,54.299999,0,65.199997,68.0,62.400002
20161215153000,150.0,153.600006,51.200002,42,53.5,0,65.300003,68.0,62.400002
20161215154500,150.0,153.600006,51.200002,42,54.400002,0,65.300003,68.0,62.400002
20161215160000,150.0,153.600006,51.200002,42,54.400002,0,65.300003,68.0,62.400002
20161215161500,150.0,153.600006,51.200002,42,54.400002,0,65.300003,68.0,62.400002
20161215163000,150.0,153.600006,51.200002,42,54.400002,0,65.199997,68.0,62.400002
20161215164500,150.0,153.600006,51.200002,42,54.400002,0,65.199997,68.0,62.400002
20161215170000,150.0,155.399994,51.799998,42,54.400002,0,65.300003,68.0,62.400002
20161215171500,150.0,155.399994,51.799998,42,53.200001,0,65.199997,68.0,62.400002
20161215173000,150.0,155.399994,51.799998,42,53.900002,0,65.199997,68.0,62.400002
20161215174500,150.0,155.399994,51.799998,42,53.900002,0,65.199997,68.0,62.400002
20161215180000,150.0,155.399994,51.799998,42,53.900002,0,65.199997,68.0,62.400002
20161215181500,150.0,155.399994,51.799998,42,53.900002,0,65.099998,68.0,62.400002
20161215183000,150.0,155.399994,51.799998,42,53.900002,0,65.199997,68.0,62.400002
20161215184500,150.0,155.399994,51.799998,42,53.099998,0,65.199997,68.0,62.400002
20161215190000,150.0,157.199997,52.399999,42,53.099998,0,65.099998,68.0,62.400002
20161215191500,150.0,155.399994,51.799998,42,54.599998,0,65.099998,68.0,62.400002
20161215193000,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215194500,150.0,155.399994,51.799998,42,54.299999,0,65.099998,68.0,62.400002
20161215200000,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215201500,150.0,155.399994,51.799998,42,54.299999,0,65.099998,68.0,62.400002
20161215203000,150.0,155.399994,51.799998,42,54.299999,0,65.099998,68.0,62.400002
20161215204500,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215210000,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215211500,150.0,155.399994,51.799998,42,53.5,0,65.099998,68.0,62.400002
20161215213000,150.0,155.399994,51.799998,42,54.299999,0,65.099998,68.0,62.400002
20161215214500,150.0,155.399994,51.799998,42,54.299999,0,65.099998,68.0,62.400002
20161215220000,150.0,155.399994,51.799998,42,53.099998,0,65.099998,68.0,62.400002
20161215221500,150.0,155.399994,51.799998,42,53.900002,0,65.099998,68.0,62.400002
20161215223000,150.0,155.399994,51.799998,42,53.900002,0,65.099998,68.0,62.400002
20161215224500,150.0,155.399994,51.799998,42,53.900002,0,65.099998,68.0,62.400002
20161215230000,150.0,155.399994,51.799998,42,53.900002,0,65.099998,68.0,62.400002
20161215231500,150.0,155.399994,51.799998,42,53.900002,0,65.0,68.0,62.400002
20161215233000,150.0,157.199997,52.399999,42,53.900002,0,65.099998,68.0,62.400002
20161215234500,150.0,157.199997,52.399999,42,53.900002,0,65.0,68.0,62.400002
20161216000000,150.0,157.199997,52.399999,42,53.900002,0,65.0,68.0,62.400002
20161216001500,150.0,157.199997,52.399999,42,53.900002,0,65.0,68.0,62.400002
20161216003000,150.0,157.199997,52.399999,42,53.900002,0,65.0,68.0,62.400002
20161216004500,150.0,157.199997,52.399999,42,53.900002,0,65.0,68.0,62.400002
20161216010000,150.0,157.199997,52.399999,42,53.900002,0,65.0,68.0,62.5
20161216011500,150.0,157.199997,52.399999,42,53.099998,0,65.0,68.0,62.5
20161216013000,150.0,157.199997,52.399999,42,53.099998,0,64.900002,68.0,62.5
20161216014500,150.0,157.199997,52.399999,42,52.299999,0,64.800003,68.0,62.5
20161216020000,150.0,155.399994,51.799998,42,52.299999,0,64.800003,68.0,62.5
20161216021500,150.0,155.399994,51.799998,42,52.299999,0,64.800003,68.0,62.5
20161216023000,150.0,157.800003,52.600001,42,52.299999,0,64.800003,68.0,62.5
20161216024500,150.0,157.800003,52.600001,42,52.299999,0,64.699997,68.0,62.5
20161216030000,150.0,157.800003,52.600001,42,52.299999,0,64.699997,68.0,62.5
20161216031500,150.0,156.0,52.0,42,53.5,0,64.699997,68.0,62.5
20161216033000,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,62.5
20161216034500,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,62.5
20161216040000,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,62.5
20161216041500,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,62.5
20161216043000,150.0,156.0,52.0,42,54.299999,0,64.800003,68.0,62.5
20161216044500,150.0,156.0,52.0,42,53.5,0,64.800003,68.0,62.5
20161216050000,150.0,156.0,52.0,42,53.5,0,64.900002,68.0,62.5
20161216051500,150.0,153.600006,51.200002,42,53.5,0,64.900002,68.0,62.5
20161216053000,150.0,153.600006,51.200002,42,53.5,0,64.900002,68.0,62.5
20161216054500,150.0,153.600006,51.200002,42,54.299999,0,64.900002,68.0,62.5
20161216060000,150.0,153.600006,51.200002,42,53.099998,0,64.900002,68.0,62.5
20161216061500,150.0,155.399994,51.799998,42,54.299999,0,64.900002,68.0,62.5
20161216063000,150.0,155.399994,51.799998,42,53.099998,0,64.900002,68.0,62.5
20161216064500,150.0,155.399994,51.799998,42,54.299999,0,65.0,68.0,62.5
20161216070000,150.0,155.399994,51.799998,42,53.5,0,64.900002,68.0,62.5
20161216071500,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.5
20161216073000,150.0,148.800003,49.600001,42,54.299999,0,65.0,68.0,62.5
20161216074500,150.0,153.0,51.0,42,53.5,0,65.0,68.0,62.5
20161216080000,150.0,153.0,51.0,42,53.5,0,65.0,68.0,62.5
20161216081500,150.0,157.199997,52.399999,42,53.5,0,65.0,68.0,62.5
20161216083000,150.0,155.399994,51.799998,42,53.5,0,65.0,68.0,62.5
20161216084500,150.0,151.199997,50.399999,42,53.5,0,65.099998,68.0,62.5
20161216090000,150.0,153.600006,51.200002,42,54.700001,0,65.099998,68.0,62.5
20161216091500,150.0,153.600006,51.200002,42,53.599998,0,65.199997,68.0,62.5
20161216093000,150.0,153.600006,51.200002,42,54.700001,0,65.300003,68.0,62.5
20161216094500,150.0,151.199997,50.399999,42,53.900002,0,65.300003,68.0,62.5
20161216100000,150.0,153.600006,51.200002,42,55.200001,0,65.400002,68.0,62.5
20161216101500,150.0,153.600006,51.200002,42,55.200001,0,65.599998,68.0,62.5
20161216103000,150.0,153.600006,51.200002,42,55.200001,0,65.699997,68.0,62.5
20161216104500,150.0,153.600006,51.200002,42,55.200001,0,65.800003,68.0,62.5
20161216110000,150.0,153.600006,51.200002,42,55.200001,0,65.800003,68.0,62.5
20161216111500,150.0,150.600006,50.200002,42,55.200001,0,66.0,68.0,62.5
20161216113000,150.0,150.600006,50.200002,42,55.200001,0,66.0,68.0,62.5
20161216114500,150.0,150.600006,50.200002,42,55.200001,0,66.099998,68.0,62.5
20161216120000,150.0,150.600006,50.200002,42,55.200001,0,66.099998,68.0,62.5
20161216121500,150.0,147.0,49.0,42,55.200001,0,66.099998,68.0,62.5
20161216123000,150.0,147.0,49.0,42,55.200001,0,66.099998,68.0,62.5
20161216124500,150.0,147.0,49.0,42,55.200001,0,66.199997,68.0,62.5
20161216130000,150.0,147.0,49.0,42,55.200001,0,66.300003,68.0,62.5
20161216131500,150.0,154.199997,51.399999,42,55.200001,0,66.300003,68.0,62.5
20161216133000,150.0,154.199997,51.399999,42,55.200001,0,66.300003,68.0,62.5
20161216134500,150.0,154.199997,51.399999,42,54.400002,0,66.199997,68.0,62.5
20161216140000,150.0,149.399994,49.799998,42,54.400002,0,66.199997,68.0,62.5
20161216141500,150.0,149.399994,49.799998,42,54.400002,0,66.199997,68.0,62.5
20161216143000,150.0,149.399994,49.799998,42,54.400002,0,66.199997,68.0,62.5
20161216144500,150.0,147.600006,49.200002,42,54.400002,0,66.199997,68.0,62.5
20161216150000,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,62.5
20161216151500,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,62.5
20161216153000,150.0,149.399994,49.799998,42,55.099998,0,66.300003,68.0,62.5
20161216154500,150.0,147.0,49.0,42,55.099998,0,66.300003,68.0,62.5
20161216160000,150.0,154.199997,51.399999,42,54.299999,0,66.300003,68.0,62.5
20161216161500,150.0,154.199997,51.399999,42,54.299999,0,66.300003,68.0,62.5
20161216163000,150.0,154.199997,51.399999,42,54.299999,0,66.300003,68.0,62.5
20161216164500,150.0,154.199997,51.399999,42,54.299999,0,66.300003,68.0,62.5
20161216170000,150.0,154.199997,51.399999,42,54.299999,0,66.300003,68.0,62.5
20161216171500,150.0,154.199997,51.399999,42,54.299999,0,66.199997,68.0,62.5
20161216173000,150.0,154.199997,51.399999,42,54.299999,0,66.199997,68.0,62.5
20161216174500,150.0,154.199997,51.399999,42,54.299999,0,66.199997,68.0,62.5
20161216180000,150.0,154.199997,51.399999,42,54.299999,0,66.199997,68.0,62.5
20161216181500,150.0,154.199997,51.399999,42,54.299999,0,66.199997,68.0,62.5
20161216183000,150.0,154.199997,51.399999,42,55.099998,0,66.199997,68.0,62.5
20161216184500,150.0,154.199997,51.399999,42,54.299999,0,66.199997,68.0,62.5
20161216190000,150.0,154.199997,51.399999,42,54.299999,0,66.099998,68.0,62.5
20161216191500,150.0,154.199997,51.399999,42,54.299999,0,66.099998,68.0,62.5
20161216193000,150.0,154.199997,51.399999,42,54.299999,0,66.099998,68.0,62.5
20161216194500,150.0,154.199997,51.399999,42,54.299999,0,66.099998,68.0,62.5
20161216200000,150.0,154.199997,51.399999,42,54.299999,0,66.099998,68.0,62.5
20161216201500,150.0,154.199997,51.399999,42,54.299999,0,66.099998,68.0,62.5
20161216203000,150.0,154.199997,51.399999,42,54.299999,0,66.099998,68.0,62.5
20161216204500,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,62.5
20161216210000,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,62.5
20161216211500,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,62.5
20161216213000,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,62.5
20161216214500,150.0,153.0,51.0,42,54.299999,0,66.099998,68.0,62.5
20161216220000,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,62.5
20161216221500,150.0,153.0,51.0,42,54.299999,0,66.099998,68.0,62.5
20161216223000,150.0,153.0,51.0,42,54.299999,0,66.099998,68.0,62.5
20161216224500,150.0,150.600006,50.200002,42,54.299999,0,66.0,68.0,62.5
20161216230000,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161216231500,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161216233000,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161216234500,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161217000000,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161217001500,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161217003000,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161217004500,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161217010000,150.0,150.600006,50.200002,42,54.299999,0,66.099998,68.0,62.5
20161217011500,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217013000,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217014500,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217020000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.5
20161217021500,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217023000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.5
20161217024500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.5
20161217030000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.5
20161217031500,150.0,150.600006,50.200002,42,54.299999,0,66.0,68.0,62.5
20161217033000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.5
20161217034500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,62.5
20161217040000,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217041500,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217043000,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217044500,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217050000,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217051500,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,62.5
20161217053000,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,62.5
20161217054500,150.0,149.399994,49.799998,42,54.299999,0,66.099998,68.0,62.5
20161217060000,150.0,149.399994,49.799998,42,54.299999,0,66.099998,68.0,62.5
20161217061500,150.0,149.399994,49.799998,42,54.299999,0,66.099998,68.0,62.5
20161217063000,150.0,149.399994,49.799998,42,54.299999,0,66.099998,68.0,62.5
20161217064500,150.0,149.399994,49.799998,42,54.299999,0,66.099998,68.0,62.5
20161217070000,150.0,149.399994,49.799998,42,54.299999,0,66.0,68.0,62.5
20161217071500,150.0,149.399994,49.799998,42,54.299999,0,66.099998,68.0,62.5
20161217073000,150.0,149.399994,49.799998,42,54.299999,0,66.099998,68.0,62.5
20161217074500,150.0,149.399994,49.799998,42,55.099998,0,66.099998,68.0,62.5
20161217080000,150.0,147.600006,49.200002,42,54.099998,0,66.099998,68.0,62.5
20161217081500,150.0,147.600006,49.200002,42,54.700001,0,66.099998,68.0,62.5
20161217083000,150.0,147.600006,49.200002,42,54.700001,0,66.0,68.0,62.5
20161217084500,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217090000,150.0,149.399994,49.799998,42,54.700001,0,66.0,68.0,62.5
20161217091500,150.0,149.399994,49.799998,42,54.700001,0,66.0,68.0,62.5
20161217093000,150.0,145.199997,48.399999,42,54.700001,0,66.0,68.0,62.5
20161217094500,150.0,147.0,49.0,42,54.700001,0,66.099998,68.0,62.5
20161217100000,150.0,147.0,49.0,42,54.700001,0,66.099998,68.0,62.5
20161217101500,150.0,147.0,49.0,42,54.700001,0,66.099998,68.0,62.5
20161217103000,150.0,148.800003,49.600001,42,54.700001,0,66.099998,68.0,62.5
20161217104500,150.0,147.0,49.0,42,54.700001,0,66.099998,68.0,62.5
20161217110000,150.0,145.199997,48.399999,42,54.700001,0,66.099998,68.0,62.5
20161217111500,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217113000,150.0,147.0,49.0,42,54.700001,0,66.099998,68.0,62.5
20161217114500,150.0,148.800003,49.600001,42,54.700001,0,66.0,68.0,62.5
20161217120000,150.0,150.600006,50.200002,42,54.700001,0,66.0,68.0,62.5
20161217121500,150.0,150.600006,50.200002,42,54.700001,0,66.099998,68.0,62.5
20161217123000,150.0,150.600006,50.200002,42,54.700001,0,66.099998,68.0,62.5
20161217124500,150.0,150.600006,50.200002,42,54.700001,0,66.099998,68.0,62.5
20161217130000,150.0,150.600006,50.200002,42,54.700001,0,66.099998,68.0,62.5
20161217131500,150.0,150.600006,50.200002,42,54.700001,0,66.099998,68.0,62.5
20161217133000,150.0,150.600006,50.200002,42,54.700001,0,66.099998,68.0,62.5
20161217134500,150.0,148.800003,49.600001,42,54.700001,0,66.199997,68.0,62.5
20161217140000,150.0,148.800003,49.600001,42,54.700001,0,66.199997,68.0,62.5
20161217141500,150.0,148.800003,49.600001,42,54.700001,0,66.199997,68.0,62.5
20161217143000,150.0,151.199997,50.399999,42,54.700001,0,66.199997,68.0,62.5
20161217144500,150.0,149.399994,49.799998,42,54.700001,0,66.199997,68.0,62.5
