PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217150000,150.0,149.399994,49.799998,42,54.700001,0,66.199997,68.0,62.5
20161217151500,150.0,149.399994,49.799998,42,54.700001,0,66.199997,68.0,62.5
20161217153000,150.0,149.399994,49.799998,42,54.700001,0,66.199997,68.0,62.5
20161217154500,150.0,149.399994,49.799998,42,54.700001,0,66.199997,68.0,62.5
20161217160000,150.0,149.399994,49.799998,42,54.700001,0,66.199997,68.0,62.5
20161217161500,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217163000,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217164500,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217170000,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217171500,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217173000,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217174500,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217180000,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217181500,150.0,149.399994,49.799998,42,54.700001,0,66.099998,68.0,62.5
20161217183000,150.0,149.399994,49.799998,42,54.700001,0,66.0,68.0,62.5
20161217184500,150.0,149.399994,49.799998,42,54.700001,0,66.0,68.0,62.5
20161217190000,150.0,149.399994,49.799998,42,54.700001,0,66.0,68.0,62.5
20161217191500,150.0,154.199997,51.399999,42,54.700001,0,66.0,68.0,62.5
20161217193000,150.0,154.199997,51.399999,42,54.700001,0,66.0,68.0,62.5
20161217194500,150.0,154.199997,51.399999,42,54.700001,0,65.900002,68.0,62.5
20161217200000,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,62.5
20161217201500,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,62.5
20161217203000,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,62.5
20161217204500,150.0,151.199997,50.399999,42,55.799999,0,65.900002,68.0,62.5
20161217210000,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,62.5
20161217211500,150.0,153.600006,51.200002,42,54.700001,0,65.900002,68.0,62.5
20161217213000,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,62.5
20161217214500,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,62.5
20161217220000,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,62.5
20161217221500,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,62.5
20161217223000,150.0,153.600006,51.200002,42,54.700001,0,65.900002,68.0,62.5
20161217224500,150.0,153.600006,51.200002,42,54.700001,0,65.900002,68.0,62.5
20161217230000,150.0,153.600006,51.200002,42,54.700001,0,65.900002,68.0,62.5
20161217231500,150.0,151.199997,50.399999,42,54.700001,0,65.900002,68.0,62.5
20161217233000,150.0,154.199997,51.399999,42,53.900002,0,65.900002,68.0,62.5
20161217234500,150.0,154.199997,51.399999,42,53.900002,0,65.900002,68.0,62.5
20161218000000,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,62.5
20161218001500,150.0,156.0,52.0,42,55.599998,0,66.0,68.0,62.5
20161218003000,150.0,156.0,52.0,42,54.700001,0,66.0,68.0,62.5
20161218004500,150.0,154.199997,51.399999,42,54.700001,0,65.900002,68.0,62.5
20161218010000,150.0,154.199997,51.399999,42,54.700001,0,65.900002,68.0,62.5
20161218011500,150.0,154.199997,51.399999,42,54.700001,0,65.900002,68.0,62.5
20161218013000,150.0,154.199997,51.399999,42,54.700001,0,66.0,68.0,62.5
20161218014500,150.0,154.199997,51.399999,42,54.700001,0,65.900002,68.0,62.5
20161218020000,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,62.5
20161218021500,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,62.5
20161218023000,150.0,157.199997,52.399999,42,54.700001,0,65.800003,68.0,62.5
20161218024500,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,62.5
20161218030000,150.0,154.199997,51.399999,42,53.900002,0,65.800003,68.0,62.5
20161218031500,150.0,156.0,52.0,42,54.700001,0,65.800003,68.0,62.5
20161218033000,150.0,153.600006,51.200002,42,54.700001,0,65.800003,68.0,62.5
20161218034500,150.0,153.600006,51.200002,42,55.900002,0,65.800003,68.0,62.5
20161218040000,150.0,155.399994,51.799998,42,54.700001,0,65.800003,68.0,62.5
20161218041500,150.0,155.399994,51.799998,42,54.700001,0,65.699997,68.0,62.5
20161218043000,150.0,155.399994,51.799998,42,54.700001,0,65.800003,68.0,62.5
20161218044500,150.0,155.399994,51.799998,42,53.900002,0,65.800003,68.0,62.5
20161218050000,150.0,155.399994,51.799998,42,53.900002,0,65.699997,68.0,62.5
20161218051500,150.0,153.600006,51.200002,42,53.900002,0,65.699997,68.0,62.5
20161218053000,150.0,153.600006,51.200002,42,53.900002,0,65.699997,68.0,62.5
20161218054500,150.0,155.399994,51.799998,42,53.900002,0,65.699997,68.0,62.5
20161218060000,150.0,155.399994,51.799998,42,54.5,0,65.699997,68.0,62.5
20161218061500,150.0,155.399994,51.799998,42,54.5,0,65.699997,68.0,62.5
20161218063000,150.0,155.399994,51.799998,42,54.5,0,65.699997,68.0,62.5
20161218064500,150.0,153.600006,51.200002,42,53.900002,0,65.599998,68.0,62.5
20161218070000,150.0,156.0,52.0,42,53.900002,0,65.599998,68.0,62.5
20161218071500,150.0,156.0,52.0,42,53.900002,0,65.599998,68.0,62.5
20161218073000,150.0,154.199997,51.399999,42,53.900002,0,65.5,68.0,62.5
20161218074500,150.0,154.199997,51.399999,42,53.900002,0,65.400002,68.0,62.5
20161218080000,150.0,154.199997,51.399999,42,53.099998,0,65.300003,68.0,62.5
20161218081500,150.0,154.199997,51.399999,42,54.299999,0,65.199997,68.0,62.5
20161218083000,150.0,156.0,52.0,42,53.099998,0,65.099998,68.0,62.5
20161218084500,150.0,156.0,52.0,42,53.099998,0,65.0,68.0,62.5
20161218090000,150.0,154.199997,51.399999,42,53.099998,0,65.0,68.0,62.5
20161218091500,150.0,157.199997,52.399999,42,53.099998,0,65.0,68.0,62.5
20161218093000,150.0,155.399994,51.799998,42,53.099998,0,64.800003,68.0,62.5
20161218094500,150.0,157.800003,52.600001,42,53.099998,0,64.800003,68.0,62.5
20161218100000,150.0,156.0,52.0,42,53.099998,0,64.800003,68.0,62.5
20161218101500,150.0,159.0,53.0,42,53.099998,0,64.800003,68.0,62.5
20161218103000,150.0,157.199997,52.399999,42,53.099998,0,64.699997,68.0,62.5
20161218104500,150.0,157.199997,52.399999,42,53.099998,0,64.800003,68.0,62.5
20161218110000,150.0,157.199997,52.399999,42,53.099998,0,64.699997,68.0,62.5
20161218111500,150.0,157.199997,52.399999,42,53.099998,0,64.800003,68.0,62.5
20161218113000,150.0,157.199997,52.399999,42,53.099998,0,64.699997,68.0,62.5
20161218114500,150.0,157.199997,52.399999,42,53.099998,0,64.699997,68.0,62.5
20161218120000,150.0,157.199997,52.399999,42,53.099998,0,64.699997,68.0,62.5
20161218121500,150.0,157.199997,52.399999,42,53.099998,0,64.599998,68.0,62.5
20161218123000,150.0,157.199997,52.399999,42,53.099998,0,64.599998,68.0,62.5
20161218124500,150.0,159.0,53.0,42,53.099998,0,64.5,68.0,62.5
20161218130000,150.0,159.0,53.0,42,51.900002,0,64.400002,68.0,62.5
20161218131500,150.0,157.199997,52.399999,42,51.900002,0,64.300003,68.0,62.5
20161218133000,150.0,157.199997,52.399999,42,51.900002,0,64.300003,68.0,62.5
20161218134500,150.0,157.199997,52.399999,42,51.0,0,64.199997,68.0,62.5
20161218140000,150.0,157.199997,52.399999,42,51.0,0,64.099998,68.0,62.5
20161218141500,150.0,155.399994,51.799998,42,51.0,0,64.099998,68.0,62.5
20161218143000,150.0,155.399994,51.799998,42,51.0,0,64.0,68.0,62.5
20161218144500,150.0,155.399994,51.799998,42,51.0,0,64.0,68.0,62.5
20161218150000,150.0,157.199997,52.399999,42,51.0,0,64.0,68.0,62.5
20161218151500,150.0,157.199997,52.399999,42,51.0,0,63.900002,68.0,62.5
20161218153000,150.0,157.199997,52.399999,42,51.0,0,63.799999,68.0,62.5
20161218154500,150.0,157.199997,52.399999,42,50.299999,0,63.799999,68.0,62.5
20161218160000,150.0,159.0,53.0,42,50.299999,0,63.700001,68.0,62.5
20161218161500,150.0,156.0,52.0,41,49.5,0,63.599998,68.0,62.5
20161218163000,150.0,156.0,52.0,41,49.5,0,63.5,68.0,62.5
20161218164500,150.0,156.0,52.0,41,49.5,0,63.400002,68.0,62.5
20161218170000,150.0,156.0,52.0,41,48.900002,0,63.299999,68.0,62.5
20161218171500,150.0,156.0,52.0,41,48.900002,0,63.099998,68.0,62.5
20161218173000,150.0,160.199997,53.399999,41,48.900002,0,63.099998,68.0,62.5
20161218174500,150.0,157.800003,52.600001,41,48.900002,0,63.0,68.0,62.5
20161218180000,150.0,157.800003,52.600001,41,48.900002,0,63.0,68.0,62.5
20161218181500,150.0,157.800003,52.600001,41,48.900002,0,62.900002,68.0,62.5
20161218183000,150.0,160.199997,53.399999,41,49.400002,0,62.900002,68.0,62.5
20161218184500,150.0,157.199997,52.399999,41,49.400002,0,62.900002,68.0,62.5
20161218190000,150.0,159.0,53.0,41,49.400002,0,62.900002,68.0,62.5
20161218191500,150.0,159.0,53.0,41,49.400002,0,62.799999,68.0,62.5
20161218193000,150.0,159.0,53.0,41,49.400002,0,62.799999,68.0,62.5
20161218194500,150.0,159.0,53.0,41,49.400002,0,62.799999,68.0,62.5
20161218200000,150.0,159.0,53.0,41,48.799999,0,62.700001,68.0,62.5
20161218201500,150.0,159.0,53.0,41,48.799999,0,62.599998,68.0,62.5
20161218203000,150.0,159.0,53.0,41,48.799999,0,62.5,68.0,62.5
20161218204500,150.0,159.0,53.0,41,48.299999,0,62.5,68.0,62.5
20161218210000,150.0,159.0,53.0,41,48.299999,0,62.400002,68.0,62.5
20161218211500,150.0,155.399994,51.799998,41,48.299999,0,62.400002,68.0,62.5
20161218213000,150.0,153.600006,51.200002,41,48.299999,0,62.400002,68.0,62.5
20161218214500,150.0,156.0,52.0,41,48.299999,0,62.299999,68.0,62.5
20161218220000,150.0,156.0,52.0,41,48.299999,100,62.200001,68.0,62.5
20161218221500,150.0,156.0,52.0,41,48.299999,100,62.200001,68.0,62.5
20161218223000,150.0,156.0,52.0,41,47.599998,100,62.099998,68.0,62.5
20161218224500,150.0,156.0,52.0,41,47.599998,100,62.200001,68.0,62.5
20161218230000,150.0,156.0,52.0,41,47.599998,100,62.099998,68.0,62.5
20161218231500,150.0,156.0,52.0,41,47.599998,100,62.0,68.0,62.5
20161218233000,150.0,156.0,52.0,41,50.700001,100,62.0,68.0,62.5
20161218234500,150.0,156.0,52.0,41,55.900002,100,62.200001,68.0,62.5
20161219000000,150.0,156.0,52.0,41,55.900002,100,62.299999,68.0,62.5
20161219001500,150.0,156.0,52.0,41,55.900002,100,62.400002,68.0,62.5
20161219003000,150.0,156.0,52.0,41,55.900002,100,62.400002,68.0,62.5
20161219004500,150.0,156.0,52.0,41,55.900002,100,62.5,68.0,62.5
20161219010000,150.0,156.0,52.0,41,55.900002,100,62.5,68.0,62.5
20161219011500,150.0,156.0,52.0,41,55.900002,100,62.599998,68.0,62.5
20161219013000,150.0,156.0,52.0,41,55.900002,100,62.599998,68.0,62.5
20161219014500,150.0,156.0,52.0,41,55.099998,100,62.5,68.0,62.5
20161219020000,150.0,156.0,52.0,41,54.299999,100,62.5,68.0,62.5
20161219021500,150.0,156.0,52.0,41,54.299999,100,62.5,68.0,62.5
20161219023000,150.0,156.0,52.0,41,54.299999,100,62.400002,68.0,62.5
20161219024500,150.0,156.0,52.0,41,54.299999,100,62.400002,68.0,62.5
20161219030000,150.0,156.0,52.0,41,54.299999,100,62.400002,68.0,62.5
20161219031500,150.0,156.0,52.0,41,54.299999,100,62.400002,68.0,62.5
20161219033000,150.0,156.0,52.0,41,54.299999,100,62.299999,68.0,62.5
20161219034500,150.0,156.0,52.0,41,54.299999,100,62.299999,68.0,62.5
20161219040000,150.0,156.0,52.0,41,54.299999,100,62.299999,68.0,62.5
20161219041500,150.0,156.0,52.0,41,54.299999,100,62.200001,68.0,62.5
20161219043000,150.0,156.0,52.0,41,57.5,100,62.299999,68.0,62.5
20161219044500,150.0,153.600006,51.200002,41,61.099998,100,62.599998,68.0,62.5
20161219050000,150.0,155.399994,51.799998,41,59.900002,100,62.700001,68.0,62.5
20161219051500,150.0,155.399994,51.799998,41,47.200001,100,62.400002,68.0,62.5
20161219053000,150.0,157.199997,52.399999,41,46.099998,100,62.099998,68.0,62.5
20161219054500,150.0,157.199997,52.399999,41,46.099998,100,62.0,68.0,62.5
20161219060000,150.0,157.199997,52.399999,41,58.799999,100,61.900002,68.0,62.5
20161219061500,150.0,157.199997,52.399999,41,60.299999,100,62.400002,68.0,62.5
20161219063000,150.0,157.199997,52.399999,41,61.599998,100,62.599998,68.0,62.5
20161219064500,150.0,157.199997,52.399999,41,61.599998,100,62.700001,68.0,62.5
20161219070000,150.0,154.199997,51.399999,41,46.799999,0,62.400002,68.0,62.5
20161219071500,150.0,156.0,52.0,41,46.099998,100,62.0,68.0,62.5
20161219073000,150.0,156.0,52.0,41,46.099998,100,61.900002,68.0,62.5
20161219074500,150.0,156.0,52.0,41,55.400002,100,61.900002,68.0,62.5
20161219080000,150.0,156.0,52.0,41,61.599998,100,62.400002,68.0,62.5
20161219081500,150.0,156.0,52.0,41,64.0,100,62.700001,68.0,62.5
20161219083000,150.0,154.199997,51.399999,41,47.599998,0,62.400002,68.0,62.5
20161219084500,150.0,154.199997,51.399999,41,46.900002,100,62.200001,68.0,62.5
20161219090000,150.0,154.199997,51.399999,41,46.400002,100,61.900002,68.0,62.5
20161219091500,150.0,154.199997,51.399999,41,50.200001,100,61.900002,68.0,62.5
20161219093000,150.0,156.0,52.0,41,63.599998,100,62.299999,68.0,62.5
20161219094500,150.0,153.600006,51.200002,41,62.099998,100,62.700001,68.0,62.5
20161219100000,150.0,156.0,52.0,41,49.5,0,62.5,68.0,62.5
20161219101500,150.0,156.0,52.0,41,49.5,0,62.400002,68.0,62.5
20161219103000,150.0,156.0,52.0,41,49.5,0,62.400002,68.0,62.5
20161219104500,150.0,154.199997,51.399999,41,49.5,0,62.299999,68.0,62.5
20161219110000,150.0,154.199997,51.399999,41,51.0,0,62.400002,68.0,62.5
20161219111500,150.0,154.199997,51.399999,41,51.0,0,62.5,68.0,62.5
20161219113000,150.0,154.199997,51.399999,41,51.799999,0,62.5,68.0,62.5
20161219114500,150.0,154.199997,51.399999,41,53.099998,0,62.599998,68.0,62.5
20161219120000,150.0,154.199997,51.399999,41,53.099998,0,62.799999,68.0,62.5
20161219121500,150.0,154.199997,51.399999,41,53.099998,0,63.0,68.0,62.5
20161219123000,150.0,151.199997,50.399999,41,53.900002,0,63.099998,68.0,62.5
20161219124500,150.0,151.199997,50.399999,41,53.900002,0,63.099998,68.0,62.5
20161219130000,150.0,153.0,51.0,41,53.900002,0,63.299999,68.0,62.5
20161219131500,150.0,151.199997,50.399999,41,54.700001,0,63.400002,68.0,62.5
20161219133000,150.0,153.0,51.0,41,53.900002,0,63.5,68.0,62.5
20161219134500,150.0,153.0,51.0,41,53.900002,0,63.5,68.0,62.5
20161219140000,150.0,156.0,52.0,41,53.900002,0,63.599998,68.0,62.5
20161219141500,150.0,153.600006,51.200002,41,53.900002,0,63.700001,68.0,62.5
20161219143000,150.0,153.600006,51.200002,41,53.900002,0,63.799999,68.0,62.5
20161219144500,150.0,153.600006,51.200002,41,53.900002,0,63.799999,68.0,62.5
20161219150000,150.0,153.600006,51.200002,41,53.900002,0,63.900002,68.0,62.5
20161219151500,150.0,153.600006,51.200002,41,53.900002,0,63.900002,68.0,62.5
20161219153000,150.0,153.600006,51.200002,41,53.900002,0,64.0,68.0,62.5
20161219154500,150.0,151.199997,50.399999,41,53.900002,0,64.0,68.0,62.5
20161219160000,150.0,153.0,51.0,41,53.900002,0,64.099998,68.0,62.5
20161219161500,150.0,150.600006,50.200002,41,53.900002,0,64.099998,68.0,62.5
20161219163000,150.0,153.0,51.0,41,53.900002,0,64.099998,68.0,62.5
20161219164500,150.0,153.0,51.0,41,53.900002,0,64.199997,68.0,62.5
20161219170000,150.0,153.0,51.0,41,53.900002,0,64.199997,68.0,62.5
20161219171500,150.0,153.0,51.0,41,53.099998,0,64.199997,68.0,62.5
20161219173000,150.0,153.0,51.0,41,52.299999,0,64.199997,68.0,62.5
20161219174500,150.0,153.0,51.0,41,52.299999,0,64.300003,68.0,62.5
20161219180000,150.0,153.0,51.0,41,51.099998,0,64.199997,68.0,62.5
20161219181500,150.0,153.0,51.0,41,51.099998,0,64.099998,68.0,62.5
20161219183000,150.0,153.0,51.0,41,51.099998,0,64.0,68.0,62.5
20161219184500,150.0,153.0,51.0,41,50.299999,0,63.900002,68.0,62.5
20161219190000,150.0,153.0,51.0,41,50.299999,0,63.799999,68.0,62.5
20161219191500,150.0,155.399994,51.799998,41,50.299999,0,63.700001,68.0,62.5
20161219193000,150.0,155.399994,51.799998,41,49.5,0,63.599998,68.0,62.5
20161219194500,150.0,155.399994,51.799998,41,49.5,0,63.5,68.0,62.5
20161219200000,150.0,155.399994,51.799998,41,49.5,0,63.400002,68.0,62.5
20161219201500,150.0,155.399994,51.799998,41,48.700001,0,63.299999,68.0,62.5
20161219203000,150.0,157.199997,52.399999,41,48.700001,0,63.200001,68.0,62.5
20161219204500,150.0,155.399994,51.799998,41,48.700001,0,63.099998,68.0,62.5
20161219210000,150.0,153.600006,51.200002,41,48.700001,0,63.099998,68.0,62.5
20161219211500,150.0,153.600006,51.200002,41,48.700001,0,63.0,68.0,62.5
20161219213000,150.0,153.600006,51.200002,41,48.700001,0,62.900002,68.0,62.5
20161219214500,150.0,153.600006,51.200002,41,48.700001,0,62.799999,68.0,62.5
20161219220000,150.0,153.600006,51.200002,41,48.700001,0,62.799999,68.0,62.5
20161219221500,150.0,153.600006,51.200002,41,47.900002,0,62.799999,68.0,62.5
20161219223000,150.0,155.399994,51.799998,41,47.900002,0,62.700001,68.0,62.5
20161219224500,150.0,153.600006,51.200002,41,47.900002,0,62.700001,68.0,62.5
20161219230000,150.0,153.600006,51.200002,41,47.900002,0,62.599998,68.0,62.5
20161219231500,150.0,153.600006,51.200002,41,47.900002,0,62.5,68.0,62.5
20161219233000,150.0,153.600006,51.200002,41,47.900002,0,62.5,68.0,62.5
20161219234500,150.0,153.600006,51.200002,41,47.200001,0,62.5,68.0,62.5
20161220000000,150.0,155.399994,51.799998,41,47.200001,0,62.400002,68.0,62.5
20161220001500,150.0,153.600006,51.200002,41,47.200001,0,62.299999,68.0,62.5
20161220003000,150.0,153.600006,51.200002,41,47.200001,100,62.200001,68.0,62.5
20161220004500,150.0,155.399994,51.799998,41,46.400002,100,62.099998,68.0,62.5
20161220010000,150.0,155.399994,51.799998,41,46.400002,100,62.099998,68.0,62.5
20161220011500,150.0,155.399994,51.799998,41,46.400002,100,62.0,68.0,62.5
20161220013000,150.0,155.399994,51.799998,41,52.200001,100,62.0,68.0,62.5
20161220014500,150.0,155.399994,51.799998,41,47.599998,0,62.099998,68.0,61.299999
20161220020000,150.0,155.399994,51.799998,41,46.400002,0,62.0,68.0,61.299999
20161220021500,150.0,155.399994,51.799998,41,46.400002,0,61.900002,68.0,61.299999
20161220023000,150.0,155.399994,51.799998,41,45.700001,0,61.799999,68.0,61.299999
20161220024500,150.0,155.399994,51.799998,41,45.700001,0,61.700001,68.0,61.299999
20161220030000,150.0,155.399994,51.799998,41,45.700001,0,61.700001,68.0,61.299999
20161220031500,150.0,155.399994,51.799998,41,45.700001,0,61.5,68.0,61.299999
20161220033000,150.0,155.399994,51.799998,41,44.900002,0,61.5,68.0,61.299999
20161220034500,150.0,155.399994,51.799998,41,44.900002,0,61.400002,68.0,61.299999
20161220040000,150.0,157.199997,52.399999,41,44.900002,0,61.299999,68.0,61.299999
20161220041500,150.0,155.399994,51.799998,41,44.200001,0,61.200001,68.0,61.299999
20161220043000,150.0,155.399994,51.799998,41,44.200001,0,61.099998,68.0,61.299999
20161220044500,150.0,155.399994,51.799998,41,44.200001,0,61.0,68.0,61.299999
20161220050000,150.0,157.199997,52.399999,41,44.200001,0,60.900002,68.0,61.299999
20161220051500,150.0,157.199997,52.399999,41,44.200001,0,60.799999,68.0,61.299999
20161220053000,150.0,155.399994,51.799998,41,44.200001,0,60.799999,68.0,61.299999
20161220054500,150.0,157.199997,52.399999,41,43.400002,100,60.700001,68.0,61.299999
20161220060000,150.0,157.199997,52.399999,41,43.400002,100,60.599998,68.0,61.299999
20161220061500,150.0,157.199997,52.399999,41,45.200001,100,60.200001,68.0,61.299999
20161220063000,150.0,157.199997,52.399999,41,77.800003,100,61.5,68.0,61.299999
20161220064500,150.0,157.199997,52.399999,41,44.900002,0,61.099998,68.0,61.299999
20161220070000,150.0,157.199997,52.399999,41,43.0,100,60.599998,68.0,61.299999
20161220071500,150.0,157.199997,52.399999,41,43.0,100,60.599998,68.0,61.299999
20161220073000,150.0,157.199997,52.399999,41,50.0,100,60.5,68.0,61.299999
20161220074500,150.0,157.199997,52.399999,41,59.900002,100,60.599998,68.0,61.299999
20161220080000,150.0,157.199997,52.399999,41,63.0,100,61.099998,68.0,61.299999
20161220081500,150.0,155.399994,51.799998,41,63.0,100,61.5,68.0,61.299999
20161220083000,150.0,155.399994,51.799998,41,47.900002,0,61.5,68.0,61.299999
20161220084500,150.0,155.399994,51.799998,41,47.099998,0,61.200001,68.0,61.299999
20161220090000,150.0,155.399994,51.799998,41,47.900002,0,61.099998,68.0,61.299999
20161220091500,150.0,151.199997,50.399999,41,47.900002,0,61.099998,68.0,61.299999
20161220093000,150.0,156.0,52.0,41,48.599998,0,61.200001,68.0,61.299999
20161220094500,150.0,148.800003,49.600001,41,49.400002,0,61.5,68.0,61.299999
20161220100000,150.0,150.600006,50.200002,41,49.400002,0,61.5,68.0,61.299999
20161220101500,150.0,153.600006,51.200002,41,51.400002,0,61.5,68.0,61.299999
20161220103000,150.0,153.600006,51.200002,41,52.599998,0,61.799999,68.0,61.299999
20161220104500,150.0,153.600006,51.200002,41,53.799999,0,61.900002,68.0,61.299999
20161220110000,150.0,153.600006,51.200002,41,53.799999,0,62.599998,68.0,61.299999
20161220111500,150.0,151.199997,50.399999,41,53.799999,0,62.799999,68.0,61.299999
20161220113000,150.0,151.199997,50.399999,41,53.799999,0,63.0,68.0,61.299999
20161220114500,150.0,151.199997,50.399999,41,53.799999,0,63.099998,68.0,61.299999
20161220120000,150.0,151.199997,50.399999,41,53.799999,0,63.299999,68.0,61.299999
20161220121500,150.0,147.600006,49.200002,41,53.799999,0,63.400002,68.0,61.299999
20161220123000,150.0,149.399994,49.799998,41,54.700001,0,63.5,68.0,61.299999
20161220124500,150.0,149.399994,49.799998,41,54.700001,0,63.599998,68.0,61.299999
20161220130000,150.0,147.600006,49.200002,41,54.0,0,63.799999,68.0,61.299999
20161220131500,150.0,147.600006,49.200002,41,55.5,0,63.900002,68.0,61.299999
20161220133000,150.0,147.600006,49.200002,41,54.700001,0,64.0,68.0,61.299999
20161220134500,150.0,147.600006,49.200002,41,54.700001,0,64.099998,68.0,61.299999
20161220140000,150.0,147.600006,49.200002,41,55.5,0,64.199997,68.0,61.299999
20161220141500,150.0,145.199997,48.399999,41,54.299999,0,64.199997,68.0,61.299999
20161220143000,150.0,147.600006,49.200002,41,54.299999,0,64.400002,68.0,61.299999
20161220144500,150.0,147.600006,49.200002,41,54.299999,0,64.400002,68.0,61.299999
20161220150000,150.0,147.600006,49.200002,41,54.299999,0,64.5,68.0,61.299999
20161220151500,150.0,147.600006,49.200002,41,54.299999,0,64.599998,68.0,61.299999
20161220153000,150.0,147.600006,49.200002,41,54.299999,0,64.699997,68.0,61.299999
20161220154500,150.0,147.600006,49.200002,41,55.099998,0,64.800003,68.0,61.299999
20161220160000,150.0,147.600006,49.200002,41,55.099998,0,64.800003,68.0,61.299999
20161220161500,150.0,147.600006,49.200002,41,54.299999,0,64.900002,68.0,61.299999
20161220163000,150.0,147.600006,49.200002,41,54.299999,0,64.800003,68.0,61.299999
20161220164500,150.0,147.600006,49.200002,41,54.299999,0,64.900002,68.0,61.299999
20161220170000,150.0,149.399994,49.799998,41,54.299999,0,64.900002,68.0,61.299999
20161220171500,150.0,149.399994,49.799998,41,54.299999,0,65.0,68.0,61.299999
20161220173000,150.0,149.399994,49.799998,41,54.299999,0,65.0,68.0,61.299999
20161220174500,150.0,151.199997,50.399999,41,54.299999,0,65.0,68.0,61.299999
20161220180000,150.0,153.0,51.0,41,54.299999,0,65.099998,68.0,61.299999
20161220181500,150.0,153.0,51.0,41,54.299999,0,65.099998,68.0,61.299999
20161220183000,150.0,153.0,51.0,41,54.299999,0,65.099998,68.0,61.299999
20161220184500,150.0,153.0,51.0,41,53.5,0,65.099998,68.0,61.299999
20161220190000,150.0,153.0,51.0,41,53.5,0,65.099998,68.0,61.299999
20161220191500,150.0,153.0,51.0,41,53.5,0,65.099998,68.0,61.299999
20161220193000,150.0,153.0,51.0,41,54.200001,0,65.099998,68.0,61.299999
20161220194500,150.0,150.600006,50.200002,41,54.200001,0,65.099998,68.0,61.299999
20161220200000,150.0,153.0,51.0,41,53.200001,0,65.099998,68.0,61.299999
20161220201500,150.0,151.199997,50.399999,41,54.299999,0,65.199997,68.0,61.299999
20161220203000,150.0,151.199997,50.399999,41,54.299999,0,65.099998,68.0,61.299999
20161220204500,150.0,151.199997,50.399999,41,54.299999,0,65.199997,68.0,61.299999
20161220210000,150.0,153.0,51.0,41,53.5,0,65.199997,68.0,61.299999
20161220211500,150.0,150.600006,50.200002,41,53.5,0,65.099998,68.0,61.299999
20161220213000,150.0,153.0,51.0,41,53.5,0,65.099998,68.0,61.299999
20161220214500,150.0,153.0,51.0,41,53.5,0,65.099998,68.0,61.299999
20161220220000,150.0,151.199997,50.399999,41,53.5,0,65.099998,68.0,61.299999
20161220221500,150.0,151.199997,50.399999,41,53.5,0,65.099998,68.0,61.299999
20161220223000,150.0,153.0,51.0,41,53.5,0,65.099998,68.0,61.299999
20161220224500,150.0,153.0,51.0,41,53.5,0,65.0,68.0,61.299999
20161220230000,150.0,153.0,51.0,41,52.700001,0,65.0,68.0,61.299999
20161220231500,150.0,151.199997,50.399999,41,52.700001,0,65.0,68.0,61.299999
20161220233000,150.0,151.199997,50.399999,41,52.700001,0,65.0,68.0,61.299999
20161220234500,150.0,153.0,51.0,41,52.700001,0,65.0,68.0,61.299999
20161221000000,150.0,153.0,51.0,41,52.700001,0,64.900002,68.0,61.299999
20161221001500,150.0,153.0,51.0,41,52.700001,0,64.900002,68.0,61.299999
20161221003000,150.0,153.0,51.0,41,52.700001,0,64.800003,68.0,61.299999
20161221004500,150.0,153.0,51.0,41,52.700001,0,64.800003,68.0,61.299999
20161221010000,150.0,151.199997,50.399999,41,52.700001,0,64.800003,68.0,61.299999
20161221011500,150.0,145.199997,48.399999,41,52.700001,0,64.800003,68.0,61.299999
20161221013000,150.0,148.800003,49.600001,41,52.0,0,64.800003,68.0,61.299999
20161221014500,150.0,150.600006,50.200002,41,52.0,0,64.800003,68.0,61.299999
20161221020000,150.0,148.800003,49.600001,41,51.099998,0,64.599998,68.0,61.299999
20161221021500,150.0,148.800003,49.600001,41,51.099998,0,64.599998,68.0,61.299999
20161221023000,150.0,148.800003,49.600001,41,51.799999,0,64.599998,68.0,61.299999
20161221024500,150.0,148.800003,49.600001,41,51.799999,0,64.599998,68.0,61.299999
20161221030000,150.0,148.800003,49.600001,41,51.799999,0,64.5,68.0,61.299999
20161221031500,150.0,148.800003,49.600001,41,51.799999,0,64.5,68.0,61.299999
20161221033000,150.0,148.800003,49.600001,41,53.099998,0,64.599998,68.0,61.299999
20161221034500,150.0,148.800003,49.600001,41,53.099998,0,64.699997,68.0,61.299999
20161221040000,150.0,148.800003,49.600001,41,53.900002,0,64.800003,68.0,61.299999
20161221041500,150.0,147.0,49.0,41,53.299999,0,64.800003,68.0,61.299999
20161221043000,150.0,147.0,49.0,41,53.299999,0,65.0,68.0,61.299999
20161221044500,150.0,145.199997,48.399999,41,53.299999,0,65.0,68.0,61.299999
20161221050000,150.0,145.199997,48.399999,41,53.299999,0,65.0,68.0,61.299999
20161221051500,150.0,145.199997,48.399999,41,53.299999,0,65.0,68.0,61.299999
20161221053000,150.0,147.0,49.0,41,54.299999,0,65.099998,68.0,61.299999
20161221054500,150.0,145.199997,48.399999,41,54.299999,0,65.099998,68.0,61.299999
20161221060000,150.0,147.600006,49.200002,41,54.299999,0,65.099998,68.0,61.299999
20161221061500,150.0,147.600006,49.200002,41,54.299999,0,65.199997,68.0,61.299999
20161221063000,150.0,147.600006,49.200002,41,53.700001,0,65.199997,68.0,61.299999
20161221064500,150.0,144.600006,48.200002,41,53.700001,0,65.199997,68.0,61.299999
20161221070000,150.0,148.800003,49.600001,41,53.700001,0,65.199997,68.0,61.299999
20161221071500,150.0,153.0,51.0,41,53.700001,0,65.199997,68.0,61.299999
20161221073000,150.0,145.199997,48.399999,41,53.700001,0,65.199997,68.0,61.299999
20161221074500,150.0,154.199997,51.399999,41,53.700001,0,65.199997,68.0,61.299999
20161221080000,150.0,154.199997,51.399999,41,54.700001,0,65.199997,68.0,61.299999
20161221081500,150.0,151.199997,50.399999,41,54.700001,0,65.199997,68.0,61.299999
20161221083000,150.0,153.0,51.0,41,53.900002,0,65.300003,68.0,61.299999
20161221084500,150.0,153.0,51.0,41,53.900002,0,65.300003,68.0,61.299999
20161221090000,150.0,153.0,51.0,41,53.900002,0,65.300003,68.0,61.299999
20161221091500,150.0,150.600006,50.200002,41,53.900002,0,65.300003,68.0,61.299999
20161221093000,150.0,150.600006,50.200002,41,54.700001,0,65.300003,68.0,61.299999
20161221094500,150.0,150.600006,50.200002,41,54.700001,0,65.5,68.0,61.299999
20161221100000,150.0,150.600006,50.200002,41,53.900002,0,65.5,68.0,61.299999
20161221101500,150.0,148.800003,49.600001,41,54.900002,0,65.599998,68.0,61.299999
20161221103000,150.0,148.800003,49.600001,41,54.900002,0,65.599998,68.0,61.299999
20161221104500,150.0,147.0,49.0,41,54.299999,0,65.599998,68.0,61.299999
20161221110000,150.0,148.800003,49.600001,41,54.299999,0,65.699997,68.0,61.299999
20161221111500,150.0,148.800003,49.600001,41,54.299999,0,65.800003,68.0,61.299999
20161221113000,150.0,148.800003,49.600001,41,54.299999,0,65.800003,68.0,61.299999
20161221114500,150.0,148.800003,49.600001,41,55.200001,0,65.800003,68.0,61.299999
20161221120000,150.0,148.800003,49.600001,41,55.200001,0,65.800003,68.0,61.299999
20161221121500,150.0,144.600006,48.200002,41,55.200001,0,65.800003,68.0,61.299999
20161221123000,150.0,151.199997,50.399999,41,54.299999,0,65.800003,68.0,61.299999
20161221124500,150.0,149.399994,49.799998,41,55.5,0,65.800003,68.0,61.299999
20161221130000,150.0,153.0,51.0,41,55.5,0,65.900002,68.0,61.299999
20161221131500,150.0,151.199997,50.399999,41,55.5,0,66.0,68.0,61.299999
20161221133000,150.0,151.199997,50.399999,41,55.5,0,66.099998,68.0,61.299999
20161221134500,150.0,145.199997,48.399999,41,54.700001,0,66.099998,68.0,61.299999
20161221140000,150.0,143.399994,47.799998,41,54.700001,0,66.199997,68.0,61.299999
20161221141500,150.0,143.399994,47.799998,41,55.299999,0,66.300003,68.0,61.299999
20161221143000,150.0,145.199997,48.399999,41,54.700001,0,66.400002,68.0,61.299999
20161221144500,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,61.299999
20161221150000,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,61.299999
20161221151500,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,61.299999
20161221153000,150.0,150.600006,50.200002,42,54.700001,0,66.5,68.0,61.299999
20161221154500,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,61.299999
20161221160000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,61.299999
20161221161500,150.0,150.600006,50.200002,42,54.700001,0,66.699997,68.0,61.299999
20161221163000,150.0,150.600006,50.200002,42,54.700001,0,66.699997,68.0,61.299999
20161221164500,150.0,150.600006,50.200002,42,54.700001,0,66.599998,68.0,61.299999
20161221170000,150.0,150.600006,50.200002,42,54.700001,0,66.599998,68.0,61.299999
20161221171500,150.0,150.600006,50.200002,42,54.700001,0,66.599998,68.0,61.299999
20161221173000,150.0,153.600006,51.200002,42,53.900002,0,66.400002,68.0,61.299999
20161221174500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,61.299999
20161221180000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,61.299999
20161221181500,150.0,156.0,52.0,42,54.700001,0,66.300003,68.0,61.299999
20161221183000,150.0,156.0,52.0,42,54.700001,0,66.300003,68.0,61.299999
20161221184500,150.0,156.0,52.0,42,53.900002,0,66.300003,68.0,61.299999
20161221190000,150.0,156.0,52.0,42,53.900002,0,66.300003,68.0,61.299999
20161221191500,150.0,156.0,52.0,42,53.900002,0,66.199997,68.0,61.299999
20161221193000,150.0,156.0,52.0,42,53.900002,0,66.199997,68.0,61.299999
20161221194500,150.0,153.600006,51.200002,42,53.900002,0,66.199997,68.0,61.299999
20161221200000,150.0,156.0,52.0,42,53.900002,0,66.199997,68.0,61.299999
20161221201500,150.0,156.0,52.0,42,53.900002,0,66.099998,68.0,61.299999
20161221203000,150.0,156.0,52.0,42,54.700001,0,66.199997,68.0,61.299999
20161221204500,150.0,156.0,52.0,42,54.700001,0,66.199997,68.0,61.299999
20161221210000,150.0,156.0,52.0,42,53.900002,0,66.099998,68.0,61.299999
20161221211500,150.0,156.0,52.0,42,53.900002,0,66.099998,68.0,61.299999
20161221213000,150.0,156.0,52.0,42,53.900002,0,66.099998,68.0,61.299999
20161221214500,150.0,153.600006,51.200002,42,54.5,0,66.099998,68.0,61.299999
20161221220000,150.0,153.600006,51.200002,42,54.5,0,66.099998,68.0,61.299999
20161221221500,150.0,153.600006,51.200002,42,54.5,0,66.199997,68.0,61.299999
20161221223000,150.0,153.600006,51.200002,42,54.5,0,66.099998,68.0,61.299999
20161221224500,150.0,153.600006,51.200002,42,54.5,0,66.099998,68.0,61.299999
20161221230000,150.0,151.199997,50.399999,42,54.5,0,66.199997,68.0,61.299999
20161221231500,150.0,153.0,51.0,42,53.900002,0,66.099998,68.0,61.299999
20161221233000,150.0,153.0,51.0,42,54.700001,0,66.099998,68.0,61.299999
20161221234500,150.0,151.199997,50.399999,42,54.700001,0,66.099998,68.0,61.299999
20161222000000,150.0,151.199997,50.399999,42,54.700001,0,66.099998,68.0,61.299999
20161222001500,150.0,151.199997,50.399999,42,54.700001,0,66.099998,68.0,61.299999
20161222003000,150.0,153.0,51.0,42,54.700001,0,66.099998,68.0,61.299999
20161222004500,150.0,150.600006,50.200002,42,54.700001,0,66.099998,68.0,61.299999
20161222010000,150.0,153.0,51.0,42,54.700001,0,66.099998,68.0,61.299999
20161222011500,150.0,151.199997,50.399999,42,54.700001,0,66.099998,68.0,61.299999
20161222013000,150.0,153.0,51.0,42,54.700001,0,66.099998,68.0,61.299999
20161222014500,150.0,151.199997,50.399999,42,54.700001,0,66.0,68.0,61.299999
20161222020000,150.0,151.199997,50.399999,42,54.700001,0,66.099998,68.0,61.299999
20161222021500,150.0,153.0,51.0,42,53.900002,0,66.099998,68.0,61.299999
20161222023000,150.0,151.199997,50.399999,42,54.700001,0,66.0,68.0,61.299999
20161222024500,150.0,151.199997,50.399999,42,54.700001,0,66.099998,68.0,61.299999
20161222030000,150.0,153.0,51.0,42,54.700001,0,66.0,68.0,61.299999
20161222031500,150.0,153.0,51.0,42,54.700001,0,66.099998,68.0,61.299999
20161222033000,150.0,153.0,51.0,42,54.700001,0,66.0,68.0,61.299999
20161222034500,150.0,151.199997,50.399999,42,54.700001,0,66.099998,68.0,61.299999
20161222040000,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,61.299999
20161222041500,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,61.299999
20161222043000,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,61.299999
20161222044500,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,61.299999
20161222050000,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,61.299999
20161222051500,150.0,153.600006,51.200002,42,53.900002,0,66.0,68.0,61.299999
20161222053000,150.0,153.600006,51.200002,42,53.900002,0,66.0,68.0,61.299999
20161222054500,150.0,153.600006,51.200002,42,53.900002,0,66.0,68.0,61.299999
20161222060000,150.0,153.600006,51.200002,42,54.700001,0,66.0,68.0,61.299999
20161222061500,150.0,151.199997,50.399999,42,53.900002,0,66.0,68.0,61.299999
20161222063000,150.0,153.0,51.0,42,54.700001,0,66.0,68.0,61.299999
20161222064500,150.0,153.0,51.0,42,54.700001,0,66.0,68.0,61.299999
20161222070000,150.0,153.0,51.0,42,54.700001,0,66.0,68.0,61.299999
20161222071500,150.0,153.0,51.0,42,53.900002,0,65.900002,68.0,61.299999
20161222073000,150.0,153.0,51.0,42,54.700001,0,66.0,68.0,61.299999
20161222074500,150.0,153.0,51.0,42,54.700001,0,66.0,68.0,61.299999
20161222080000,150.0,153.0,51.0,42,53.900002,0,65.900002,68.0,61.299999
20161222081500,150.0,153.0,51.0,42,54.700001,0,65.900002,68.0,61.299999
20161222083000,150.0,153.0,51.0,42,54.700001,0,66.0,68.0,61.299999
20161222084500,150.0,153.0,51.0,42,53.900002,0,65.900002,68.0,61.299999
20161222090000,150.0,153.0,51.0,42,55.099998,0,66.0,68.0,61.299999
20161222091500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161222093000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161222094500,150.0,153.0,51.0,42,54.299999,0,65.900002,68.0,61.299999
20161222100000,150.0,150.600006,50.200002,42,54.299999,0,66.0,68.0,61.299999
20161222101500,150.0,150.600006,50.200002,42,54.299999,0,66.0,68.0,61.299999
20161222103000,150.0,150.600006,50.200002,42,54.299999,0,66.0,68.0,61.299999
20161222104500,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222110000,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222111500,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222113000,150.0,147.600006,49.200002,42,54.299999,0,66.199997,68.0,61.299999
20161222114500,150.0,147.600006,49.200002,42,54.299999,0,66.199997,68.0,61.299999
20161222120000,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222121500,150.0,147.600006,49.200002,42,54.299999,0,66.199997,68.0,61.299999
20161222123000,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222124500,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222130000,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222131500,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222133000,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222134500,150.0,147.600006,49.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222140000,150.0,144.600006,48.200002,42,55.099998,0,66.099998,68.0,61.299999
20161222141500,150.0,149.399994,49.799998,42,55.099998,0,66.099998,68.0,61.299999
20161222143000,150.0,147.600006,49.200002,42,55.099998,0,66.199997,68.0,61.299999
20161222144500,150.0,147.600006,49.200002,42,55.099998,0,66.199997,68.0,61.299999
20161222150000,150.0,149.399994,49.799998,42,55.099998,0,66.199997,68.0,61.299999
20161222151500,150.0,151.199997,50.399999,42,55.099998,0,66.099998,68.0,61.299999
20161222153000,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222154500,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222160000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161222161500,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222163000,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222164500,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.299999
20161222170000,150.0,155.399994,51.799998,42,54.299999,0,66.099998,68.0,61.299999
20161222171500,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222173000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222174500,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222180000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222181500,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222183000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222184500,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222190000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222191500,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222193000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222194500,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222200000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222201500,150.0,155.399994,51.799998,42,54.299999,0,65.900002,68.0,61.299999
20161222203000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161222204500,150.0,155.399994,51.799998,42,54.299999,0,65.900002,68.0,61.299999
20161222210000,150.0,153.600006,51.200002,42,54.299999,0,65.900002,68.0,61.299999
20161222211500,150.0,153.600006,51.200002,42,54.299999,0,65.900002,68.0,61.299999
20161222213000,150.0,153.600006,51.200002,42,54.299999,0,65.900002,68.0,61.299999
20161222214500,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161222220000,150.0,153.600006,51.200002,42,54.299999,0,65.900002,68.0,61.299999
20161222221500,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161222223000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161222224500,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161222230000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161222231500,150.0,153.600006,51.200002,42,54.299999,0,65.900002,68.0,61.299999
20161222233000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161222234500,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223000000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223001500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161223003000,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161223004500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161223010000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223011500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223013000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223014500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223020000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223021500,150.0,153.0,51.0,42,54.299999,0,65.900002,68.0,61.299999
20161223023000,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,61.299999
20161223024500,150.0,154.199997,51.399999,42,54.299999,0,65.900002,68.0,61.299999
20161223030000,150.0,154.199997,51.399999,42,54.299999,0,65.800003,68.0,61.299999
20161223031500,150.0,154.199997,51.399999,42,54.299999,0,65.800003,68.0,61.299999
20161223033000,150.0,154.199997,51.399999,42,54.299999,0,65.900002,68.0,61.299999
20161223034500,150.0,154.199997,51.399999,42,54.299999,0,65.800003,68.0,61.299999
20161223040000,150.0,151.199997,50.399999,42,54.299999,0,65.800003,68.0,61.299999
20161223041500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223043000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223044500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223050000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223051500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223053000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223054500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223060000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223061500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223063000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223064500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223070000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223071500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223073000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223074500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223080000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223081500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223083000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161223084500,150.0,150.600006,50.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223090000,150.0,150.600006,50.200002,42,54.299999,0,65.900002,68.0,61.299999
20161223091500,150.0,153.0,51.0,42,55.099998,0,66.0,68.0,61.299999
20161223093000,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,61.299999
20161223094500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161223100000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20161223101500,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,61.299999
20161223103000,150.0,148.800003,49.600001,42,54.299999,0,66.0,68.0,61.299999
20161223104500,150.0,148.800003,49.600001,42,55.099998,0,66.0,68.0,61.299999
20161223110000,150.0,148.800003,49.600001,42,55.099998,0,66.0,68.0,61.299999
20161223111500,150.0,148.800003,49.600001,42,55.099998,0,66.0,68.0,61.299999
20161223113000,150.0,147.0,49.0,42,55.099998,0,66.099998,68.0,61.299999
20161223114500,150.0,147.0,49.0,42,55.099998,0,66.0,68.0,61.299999
20161223120000,150.0,147.0,49.0,42,55.099998,0,66.099998,68.0,61.299999
20161223121500,150.0,147.0,49.0,42,55.099998,0,66.099998,68.0,61.299999
20161223123000,150.0,147.0,49.0,42,55.099998,0,66.099998,68.0,61.299999
20161223124500,150.0,147.0,49.0,42,55.099998,0,66.199997,68.0,61.299999
20161223130000,150.0,151.199997,50.399999,42,55.099998,0,66.099998,68.0,61.299999
20161223131500,150.0,149.399994,49.799998,42,55.099998,0,66.099998,68.0,61.299999
20161223133000,150.0,149.399994,49.799998,42,55.099998,0,66.099998,68.0,61.299999
20161223134500,150.0,153.0,51.0,42,55.099998,0,66.099998,68.0,61.299999
20161223140000,150.0,151.199997,50.399999,42,55.099998,0,66.099998,68.0,61.299999
20161223141500,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,61.299999
20161223143000,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,61.299999
20161223144500,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,61.299999
20161223150000,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,61.299999
20161223151500,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,61.299999
20161223153000,150.0,153.0,51.0,42,55.099998,0,66.099998,68.0,61.299999
20161223154500,150.0,153.0,51.0,42,55.099998,0,66.099998,68.0,61.299999
20161223160000,150.0,153.0,51.0,42,55.099998,0,66.0,68.0,61.299999
20161223161500,150.0,155.399994,51.799998,42,55.099998,0,66.0,68.0,61.299999
20161223163000,150.0,153.600006,51.200002,42,55.099998,0,66.0,68.0,61.299999
20161223164500,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223170000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223171500,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.299999
20161223173000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223174500,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223180000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223181500,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223183000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223184500,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223190000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223191500,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20161223193000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161223194500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161223200000,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161223201500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161223203000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223204500,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223210000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223211500,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223213000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223214500,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223220000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223221500,150.0,151.199997,50.399999,42,54.299999,0,65.800003,68.0,61.299999
20161223223000,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161223224500,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161223230000,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161223231500,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161223233000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161223234500,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161224000000,150.0,153.600006,51.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224001500,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161224003000,150.0,151.199997,50.399999,42,54.299999,0,65.699997,68.0,61.299999
20161224004500,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161224010000,150.0,154.199997,51.399999,42,54.299999,0,65.800003,68.0,61.299999
20161224011500,150.0,147.0,49.0,42,54.299999,0,65.900002,68.0,61.299999
20161224013000,150.0,147.0,49.0,42,54.299999,0,65.800003,68.0,61.299999
20161224014500,150.0,145.199997,48.399999,42,54.299999,0,65.800003,68.0,61.299999
20161224020000,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224021500,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224023000,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224024500,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224030000,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224031500,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224033000,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224034500,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224040000,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224041500,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224043000,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224044500,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224050000,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
