PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224051500,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224053000,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224054500,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224060000,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224061500,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224063000,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224064500,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224070000,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224071500,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224073000,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224074500,150.0,147.600006,49.200002,42,54.299999,0,65.800003,68.0,61.299999
20161224080000,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224081500,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224083000,150.0,147.600006,49.200002,42,54.299999,0,65.900002,68.0,61.299999
20161224084500,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224090000,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224091500,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224093000,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224094500,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224100000,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224101500,150.0,147.600006,49.200002,42,54.299999,0,66.0,68.0,61.299999
20161224103000,150.0,147.600006,49.200002,42,55.099998,0,66.0,68.0,61.299999
20161224104500,150.0,147.600006,49.200002,42,55.099998,0,66.0,68.0,61.299999
20161224110000,150.0,147.600006,49.200002,42,55.099998,0,66.0,68.0,61.299999
20161224111500,150.0,147.600006,49.200002,42,55.099998,0,66.0,68.0,61.299999
20161224113000,150.0,147.600006,49.200002,42,55.099998,0,66.099998,68.0,61.299999
20161224114500,150.0,147.600006,49.200002,42,55.099998,0,66.099998,68.0,61.299999
20161224120000,150.0,145.199997,48.399999,42,55.099998,0,66.099998,68.0,61.299999
20161224121500,150.0,147.0,49.0,42,55.099998,0,66.199997,68.0,61.299999
20161224123000,150.0,145.199997,48.399999,42,55.099998,0,66.199997,68.0,61.299999
20161224124500,150.0,147.600006,49.200002,42,55.099998,0,66.199997,68.0,61.299999
20161224130000,150.0,147.600006,49.200002,42,55.099998,0,66.199997,68.0,61.299999
20161224131500,150.0,147.600006,49.200002,42,55.099998,0,66.199997,68.0,61.299999
20161224133000,150.0,147.600006,49.200002,42,55.099998,0,66.199997,68.0,61.299999
20161224134500,150.0,147.600006,49.200002,42,55.099998,0,66.199997,68.0,61.299999
20161224140000,150.0,147.600006,49.200002,42,55.099998,0,66.199997,68.0,61.299999
20161224141500,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,61.299999
20161224143000,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,61.299999
20161224144500,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,61.299999
20161224150000,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,61.299999
20161224151500,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,61.299999
20161224153000,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,61.299999
20161224154500,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,61.299999
20161224160000,150.0,147.600006,49.200002,42,55.099998,0,66.300003,68.0,61.299999
20161224161500,150.0,149.399994,49.799998,42,55.099998,0,66.199997,68.0,61.299999
20161224163000,150.0,149.399994,49.799998,42,55.099998,0,66.300003,68.0,61.299999
20161224164500,150.0,149.399994,49.799998,42,55.099998,0,66.300003,68.0,61.299999
20161224170000,150.0,149.399994,49.799998,42,55.099998,0,66.300003,68.0,61.299999
20161224171500,150.0,149.399994,49.799998,42,55.099998,0,66.300003,68.0,61.299999
20161224173000,150.0,149.399994,49.799998,42,55.099998,0,66.199997,68.0,61.299999
20161224174500,150.0,149.399994,49.799998,42,55.099998,0,66.300003,68.0,61.299999
20161224180000,150.0,149.399994,49.799998,42,55.099998,0,66.199997,68.0,61.299999
20161224181500,150.0,149.399994,49.799998,42,55.099998,0,66.199997,68.0,61.299999
20161224183000,150.0,149.399994,49.799998,42,54.299999,0,66.199997,68.0,61.299999
20161224184500,150.0,149.399994,49.799998,42,54.299999,0,66.199997,68.0,61.299999
20161224190000,150.0,149.399994,49.799998,42,54.299999,0,66.099998,68.0,61.299999
20161224191500,150.0,147.0,49.0,42,54.299999,0,66.099998,68.0,61.299999
20161224193000,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,61.299999
20161224194500,150.0,148.800003,49.600001,42,54.299999,0,66.199997,68.0,61.299999
20161224200000,150.0,148.800003,49.600001,42,54.299999,0,66.099998,68.0,61.299999
20161224201500,150.0,148.800003,49.600001,42,54.299999,0,66.199997,68.0,61.299999
20161224203000,150.0,148.800003,49.600001,42,54.299999,0,66.199997,68.0,61.299999
20161224204500,150.0,153.0,51.0,42,54.299999,0,66.199997,68.0,61.299999
20161224210000,150.0,153.0,51.0,42,54.299999,0,66.099998,68.0,61.299999
20161224211500,150.0,153.0,51.0,42,54.299999,0,66.099998,68.0,61.299999
20161224213000,150.0,153.0,51.0,42,54.299999,0,66.099998,68.0,61.299999
20161224214500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161224220000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161224221500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161224223000,150.0,153.0,51.0,42,54.299999,0,65.900002,68.0,61.299999
20161224224500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161224230000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161224231500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161224233000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161224234500,150.0,153.0,51.0,42,54.900002,0,66.0,68.0,61.299999
20161225000000,150.0,153.0,51.0,42,54.900002,0,66.099998,68.0,61.299999
20161225001500,150.0,153.0,51.0,42,54.900002,0,66.099998,68.0,61.299999
20161225003000,150.0,153.0,51.0,42,54.900002,0,66.099998,68.0,61.299999
20161225004500,150.0,151.199997,50.399999,42,54.900002,0,66.099998,68.0,61.299999
20161225010000,150.0,153.0,51.0,42,54.900002,0,66.199997,68.0,61.299999
20161225011500,150.0,153.0,51.0,42,54.900002,0,66.099998,68.0,61.299999
20161225013000,150.0,150.600006,50.200002,42,54.900002,0,66.099998,68.0,61.299999
20161225014500,150.0,153.600006,51.200002,42,54.900002,0,66.099998,68.0,61.299999
20161225020000,150.0,153.600006,51.200002,42,54.900002,0,66.099998,68.0,61.299999
20161225021500,150.0,150.600006,50.200002,42,54.900002,0,66.099998,68.0,61.299999
20161225023000,150.0,153.0,51.0,42,54.900002,0,66.099998,68.0,61.299999
20161225024500,150.0,151.199997,50.399999,42,54.900002,0,66.0,68.0,61.299999
20161225030000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161225031500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161225033000,150.0,153.0,51.0,42,54.299999,0,65.900002,68.0,61.299999
20161225034500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161225040000,150.0,153.0,51.0,42,54.299999,0,65.900002,68.0,61.299999
20161225041500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225043000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225044500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225050000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225051500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225053000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225054500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225060000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225061500,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,61.299999
20161225063000,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,61.299999
20161225064500,150.0,153.0,51.0,42,54.299999,0,65.699997,68.0,61.299999
20161225070000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225071500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225073000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225074500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225080000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225081500,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225083000,150.0,153.0,51.0,42,54.299999,0,65.800003,68.0,61.299999
20161225084500,150.0,151.199997,50.399999,42,54.299999,0,65.800003,68.0,61.299999
20161225090000,150.0,153.600006,51.200002,42,54.299999,0,65.900002,68.0,61.299999
20161225091500,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,61.299999
20161225093000,150.0,153.0,51.0,42,54.299999,0,65.900002,68.0,61.299999
20161225094500,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,61.299999
20161225100000,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,61.299999
20161225101500,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,61.299999
20161225103000,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,61.299999
20161225104500,150.0,153.0,51.0,42,55.099998,0,66.0,68.0,61.299999
20161225110000,150.0,153.0,51.0,42,55.099998,0,66.0,68.0,61.299999
20161225111500,150.0,150.600006,50.200002,42,55.099998,0,66.0,68.0,61.299999
20161225113000,150.0,150.600006,50.200002,42,55.099998,0,66.0,68.0,61.299999
20161225114500,150.0,147.0,49.0,42,55.099998,0,66.0,68.0,61.299999
20161225120000,150.0,145.199997,48.399999,42,55.099998,0,66.0,68.0,61.299999
20161225121500,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225123000,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225124500,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225130000,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225131500,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225133000,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225134500,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225140000,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225141500,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225143000,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225144500,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225150000,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225151500,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225153000,150.0,150.600006,50.200002,43,55.099998,0,66.099998,68.0,61.299999
20161225154500,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161225160000,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161225161500,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161225163000,150.0,153.0,51.0,43,55.099998,0,66.099998,68.0,61.299999
20161225164500,150.0,151.199997,50.399999,43,55.099998,0,66.099998,68.0,61.299999
20161225170000,150.0,151.199997,50.399999,43,55.099998,0,66.099998,68.0,61.299999
20161225171500,150.0,153.0,51.0,43,55.099998,0,66.099998,68.0,61.299999
20161225173000,150.0,153.0,51.0,43,55.099998,0,66.099998,68.0,61.299999
20161225174500,150.0,157.199997,52.399999,43,54.299999,0,66.0,68.0,61.299999
20161225180000,150.0,157.199997,52.399999,43,54.299999,0,65.900002,68.0,61.299999
20161225181500,150.0,157.199997,52.399999,43,54.299999,0,65.900002,68.0,61.299999
20161225183000,150.0,157.199997,52.399999,43,54.299999,0,65.800003,68.0,61.299999
20161225184500,150.0,157.199997,52.399999,43,54.299999,0,65.800003,68.0,61.299999
20161225190000,150.0,155.399994,51.799998,43,54.299999,0,65.800003,68.0,61.299999
20161225191500,150.0,157.199997,52.399999,43,54.299999,0,65.699997,68.0,61.299999
20161225193000,150.0,155.399994,51.799998,43,54.299999,0,65.699997,68.0,61.299999
20161225194500,150.0,157.199997,52.399999,43,54.299999,0,65.800003,68.0,61.299999
20161225200000,150.0,157.199997,52.399999,43,54.299999,0,65.800003,68.0,61.299999
20161225201500,150.0,155.399994,51.799998,43,54.299999,0,65.800003,68.0,61.299999
20161225203000,150.0,155.399994,51.799998,43,54.299999,0,65.800003,68.0,61.299999
20161225204500,150.0,153.0,51.0,43,54.299999,0,65.800003,68.0,61.299999
20161225210000,150.0,156.0,52.0,43,54.299999,0,65.800003,68.0,61.299999
20161225211500,150.0,156.0,52.0,43,54.299999,0,65.800003,68.0,61.299999
20161225213000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161225214500,150.0,156.0,52.0,43,54.299999,0,65.800003,68.0,61.299999
20161225220000,150.0,154.199997,51.399999,43,54.299999,0,65.699997,68.0,61.299999
20161225221500,150.0,154.199997,51.399999,43,54.299999,0,65.699997,68.0,61.299999
20161225223000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161225224500,150.0,154.199997,51.399999,43,54.299999,0,65.699997,68.0,61.299999
20161225230000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161225231500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161225233000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161225234500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161226000000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226001500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226003000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226004500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226010000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161226011500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161226013000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161226014500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226020000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161226021500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226023000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226024500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226030000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226031500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226033000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226034500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226040000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226041500,150.0,159.0,53.0,43,54.299999,0,65.599998,68.0,61.299999
20161226043000,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161226044500,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161226050000,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161226051500,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161226053000,150.0,155.399994,51.799998,43,54.299999,0,65.599998,68.0,61.299999
20161226054500,150.0,155.399994,51.799998,43,54.299999,0,65.599998,68.0,61.299999
20161226060000,150.0,155.399994,51.799998,43,54.299999,0,65.699997,68.0,61.299999
20161226061500,150.0,155.399994,51.799998,43,54.900002,0,65.699997,68.0,61.299999
20161226063000,150.0,155.399994,51.799998,43,54.900002,0,65.699997,68.0,61.299999
20161226064500,150.0,155.399994,51.799998,43,54.900002,0,65.699997,68.0,61.299999
20161226070000,150.0,155.399994,51.799998,43,54.900002,0,65.800003,68.0,61.299999
20161226071500,150.0,157.800003,52.600001,43,54.299999,0,65.699997,68.0,61.299999
20161226073000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226074500,150.0,157.800003,52.600001,43,54.299999,0,65.599998,68.0,61.299999
20161226080000,150.0,157.800003,52.600001,43,54.299999,0,65.599998,68.0,61.299999
20161226081500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226083000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226084500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226090000,150.0,159.0,53.0,43,54.299999,0,65.599998,68.0,61.299999
20161226091500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226093000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226094500,150.0,156.0,52.0,43,55.099998,0,65.599998,68.0,61.299999
20161226100000,150.0,156.0,52.0,43,55.099998,0,65.599998,68.0,61.299999
20161226101500,150.0,156.0,52.0,43,55.099998,0,65.699997,68.0,61.299999
20161226103000,150.0,156.0,52.0,43,55.099998,0,65.699997,68.0,61.299999
20161226104500,150.0,153.0,51.0,43,55.099998,0,65.699997,68.0,61.299999
20161226110000,150.0,148.800003,49.600001,43,55.099998,0,65.800003,68.0,61.299999
20161226111500,150.0,148.800003,49.600001,43,55.099998,0,65.800003,68.0,61.299999
20161226113000,150.0,150.600006,50.200002,43,55.099998,0,65.800003,68.0,61.299999
20161226114500,150.0,150.600006,50.200002,43,55.099998,0,65.800003,68.0,61.299999
20161226120000,150.0,150.600006,50.200002,43,55.099998,0,65.800003,68.0,61.299999
20161226121500,150.0,150.600006,50.200002,43,55.099998,0,65.800003,68.0,61.299999
20161226123000,150.0,150.600006,50.200002,43,55.099998,0,65.800003,68.0,61.299999
20161226124500,150.0,150.600006,50.200002,43,55.099998,0,65.900002,68.0,61.299999
20161226130000,150.0,150.600006,50.200002,43,55.099998,0,65.800003,68.0,61.299999
20161226131500,150.0,148.800003,49.600001,43,55.099998,0,65.800003,68.0,61.299999
20161226133000,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226134500,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226140000,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226141500,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226143000,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226144500,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226150000,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226151500,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226153000,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226154500,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226160000,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226161500,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226163000,150.0,150.600006,50.200002,43,55.099998,0,66.0,68.0,61.299999
20161226164500,150.0,153.600006,51.200002,43,54.400002,0,66.0,68.0,61.299999
20161226170000,150.0,151.199997,50.399999,43,54.400002,0,66.0,68.0,61.299999
20161226171500,150.0,151.199997,50.399999,43,54.400002,0,66.0,68.0,61.299999
20161226173000,150.0,151.199997,50.399999,43,54.400002,0,66.0,68.0,61.299999
20161226174500,150.0,151.199997,50.399999,43,54.400002,0,66.0,68.0,61.299999
20161226180000,150.0,149.399994,49.799998,43,56.299999,0,66.0,68.0,61.299999
20161226181500,150.0,149.399994,49.799998,43,55.200001,0,66.0,68.0,61.299999
20161226183000,150.0,151.199997,50.399999,43,54.299999,0,66.0,68.0,61.299999
20161226184500,150.0,151.199997,50.399999,43,54.299999,0,65.900002,68.0,61.299999
20161226190000,150.0,153.0,51.0,43,54.299999,0,65.800003,68.0,61.299999
20161226191500,150.0,151.199997,50.399999,43,54.299999,0,65.800003,68.0,61.299999
20161226193000,150.0,153.0,51.0,43,54.299999,0,65.800003,68.0,61.299999
20161226194500,150.0,151.199997,50.399999,43,54.299999,0,65.800003,68.0,61.299999
20161226200000,150.0,153.0,51.0,43,54.299999,0,65.800003,68.0,61.299999
20161226201500,150.0,151.199997,50.399999,43,54.299999,0,65.800003,68.0,61.299999
20161226203000,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,61.299999
20161226204500,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,61.299999
20161226210000,150.0,153.600006,51.200002,43,54.299999,0,65.699997,68.0,61.299999
20161226211500,150.0,155.399994,51.799998,43,54.299999,0,65.699997,68.0,61.299999
20161226213000,150.0,157.800003,52.600001,43,54.299999,0,65.699997,68.0,61.299999
20161226214500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161226220000,150.0,157.800003,52.600001,43,54.299999,0,65.599998,68.0,61.299999
20161226221500,150.0,157.800003,52.600001,43,54.299999,0,65.699997,68.0,61.299999
20161226223000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161226224500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226230000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226231500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226233000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161226234500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161227000000,150.0,159.0,53.0,43,54.299999,0,65.599998,68.0,61.299999
20161227001500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161227003000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161227004500,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161227010000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227011500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227013000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227014500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227020000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227021500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227023000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227024500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227030000,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227031500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227033000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161227034500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227040000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161227041500,150.0,156.0,52.0,43,54.299999,0,65.699997,68.0,61.299999
20161227043000,150.0,156.0,52.0,43,54.299999,0,65.599998,68.0,61.299999
20161227044500,150.0,157.800003,52.600001,43,54.299999,0,65.599998,68.0,61.299999
20161227050000,150.0,155.399994,51.799998,43,54.299999,0,65.599998,68.0,61.299999
20161227051500,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161227053000,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161227054500,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161227060000,150.0,149.399994,49.799998,43,54.299999,0,65.599998,68.0,61.299999
20161227061500,150.0,155.399994,51.799998,43,54.299999,0,65.599998,68.0,61.299999
20161227063000,150.0,155.399994,51.799998,43,54.299999,0,65.599998,68.0,61.299999
20161227064500,150.0,155.399994,51.799998,43,54.299999,0,65.599998,68.0,61.299999
20161227070000,150.0,155.399994,51.799998,43,54.299999,0,65.599998,68.0,61.299999
20161227071500,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161227073000,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161227074500,150.0,157.199997,52.399999,43,54.299999,0,65.599998,68.0,61.299999
20161227080000,150.0,160.199997,53.399999,43,54.299999,0,65.599998,68.0,61.299999
20161227081500,150.0,157.199997,52.399999,42,54.299999,0,65.599998,68.0,61.299999
20161227083000,150.0,148.800003,49.600001,42,54.299999,0,65.599998,68.0,61.299999
20161227084500,150.0,156.0,52.0,42,54.299999,0,65.599998,68.0,61.299999
20161227090000,150.0,156.0,52.0,42,54.299999,0,65.599998,68.0,61.299999
20161227091500,150.0,154.199997,51.399999,42,54.299999,0,65.599998,68.0,61.299999
20161227093000,150.0,154.199997,51.399999,42,54.299999,0,65.5,68.0,61.299999
20161227094500,150.0,154.199997,51.399999,42,54.299999,0,65.5,68.0,61.299999
20161227100000,150.0,154.199997,51.399999,42,54.299999,0,65.599998,68.0,61.299999
20161227101500,150.0,154.199997,51.399999,42,54.299999,0,65.599998,68.0,61.299999
20161227103000,150.0,154.199997,51.399999,42,54.299999,0,65.599998,68.0,61.299999
20161227104500,150.0,154.199997,51.399999,42,55.099998,0,65.599998,68.0,61.299999
20161227110000,150.0,154.199997,51.399999,42,55.099998,0,65.599998,68.0,61.299999
20161227111500,150.0,150.600006,50.200002,42,55.099998,0,65.599998,68.0,61.299999
20161227113000,150.0,147.0,49.0,42,55.099998,0,65.699997,68.0,61.299999
20161227114500,150.0,147.0,49.0,42,55.099998,0,65.699997,68.0,61.299999
20161227120000,150.0,148.800003,49.600001,42,55.099998,0,65.699997,68.0,61.299999
20161227121500,150.0,148.800003,49.600001,42,55.099998,0,65.699997,68.0,61.299999
20161227123000,150.0,148.800003,49.600001,42,55.099998,0,65.699997,68.0,61.299999
20161227124500,150.0,148.800003,49.600001,42,55.099998,0,65.699997,68.0,61.299999
20161227130000,150.0,148.800003,49.600001,42,55.099998,0,65.800003,68.0,61.299999
20161227131500,150.0,148.800003,49.600001,42,55.099998,0,65.800003,68.0,61.299999
20161227133000,150.0,148.800003,49.600001,42,55.099998,0,65.800003,68.0,61.299999
20161227134500,150.0,148.800003,49.600001,42,55.099998,0,65.800003,68.0,61.299999
20161227140000,150.0,148.800003,49.600001,42,55.099998,0,65.900002,68.0,61.299999
20161227141500,150.0,148.800003,49.600001,42,55.099998,0,66.0,68.0,61.299999
20161227143000,150.0,147.0,49.0,42,55.099998,0,66.0,68.0,61.299999
20161227144500,150.0,148.800003,49.600001,42,55.099998,0,66.0,68.0,61.299999
20161227150000,150.0,148.800003,49.600001,42,55.099998,0,66.0,68.0,61.299999
20161227151500,150.0,148.800003,49.600001,42,55.099998,0,66.099998,68.0,61.299999
20161227153000,150.0,148.800003,49.600001,42,55.099998,0,66.099998,68.0,61.299999
20161227154500,150.0,148.800003,49.600001,42,55.099998,0,66.099998,68.0,61.299999
20161227160000,150.0,148.800003,49.600001,42,55.099998,0,66.099998,68.0,61.299999
20161227161500,150.0,151.199997,50.399999,42,55.099998,0,66.099998,68.0,61.299999
20161227163000,150.0,153.0,51.0,42,55.099998,0,66.099998,68.0,61.299999
20161227164500,150.0,153.0,51.0,42,54.299999,0,66.099998,68.0,61.299999
20161227170000,150.0,153.0,51.0,42,54.299999,0,66.099998,68.0,61.299999
20161227171500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20161227173000,150.0,155.399994,51.799998,42,54.299999,0,66.0,68.0,61.299999
20161227174500,150.0,155.399994,51.799998,42,54.299999,0,65.900002,68.0,61.299999
20161227180000,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227181500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227183000,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227184500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227190000,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227191500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227193000,150.0,155.399994,51.799998,42,54.299999,0,65.699997,68.0,61.299999
20161227194500,150.0,157.199997,52.399999,42,54.299999,0,65.800003,68.0,61.299999
20161227200000,150.0,157.199997,52.399999,42,54.299999,0,65.699997,68.0,61.299999
20161227201500,150.0,157.199997,52.399999,42,54.299999,0,65.800003,68.0,61.299999
20161227203000,150.0,157.199997,52.399999,42,54.299999,0,65.800003,68.0,61.299999
20161227204500,150.0,157.199997,52.399999,42,54.299999,0,65.800003,68.0,61.299999
20161227210000,150.0,157.199997,52.399999,42,54.299999,0,65.800003,68.0,61.299999
20161227211500,150.0,157.199997,52.399999,42,54.299999,0,65.800003,68.0,61.299999
20161227213000,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227214500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227220000,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227221500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227223000,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227224500,150.0,155.399994,51.799998,42,54.299999,0,65.800003,68.0,61.299999
20161227230000,150.0,157.199997,52.399999,42,54.299999,0,65.800003,68.0,61.299999
20161227231500,150.0,157.199997,52.399999,42,54.299999,0,65.699997,68.0,61.299999
20161227233000,150.0,157.199997,52.399999,42,54.299999,0,65.699997,68.0,61.299999
20161227234500,150.0,157.199997,52.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228000000,150.0,157.199997,52.399999,42,54.299999,0,65.599998,68.0,61.299999
20161228001500,150.0,157.199997,52.399999,42,54.299999,0,65.599998,68.0,61.299999
20161228003000,150.0,155.399994,51.799998,42,54.299999,0,65.599998,68.0,61.299999
20161228004500,150.0,155.399994,51.799998,42,54.299999,0,65.599998,68.0,61.299999
20161228010000,150.0,155.399994,51.799998,42,54.299999,0,65.599998,68.0,61.299999
20161228011500,150.0,147.0,49.0,41,54.299999,0,65.599998,68.0,61.299999
20161228013000,150.0,147.0,49.0,41,54.299999,0,65.599998,68.0,61.299999
20161228014500,150.0,148.800003,49.600001,41,54.299999,0,65.699997,68.0,61.299999
20161228020000,150.0,148.800003,49.600001,41,54.299999,0,65.699997,68.0,61.299999
20161228021500,150.0,148.800003,49.600001,41,54.299999,0,65.599998,68.0,61.299999
20161228023000,150.0,145.199997,48.399999,41,54.299999,0,65.699997,68.0,61.299999
20161228024500,150.0,147.0,49.0,41,54.299999,0,65.699997,68.0,61.299999
20161228030000,150.0,147.0,49.0,41,54.299999,0,65.699997,68.0,61.299999
20161228031500,150.0,147.0,49.0,41,54.299999,0,65.699997,68.0,61.299999
20161228033000,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228034500,150.0,147.0,49.0,41,54.299999,0,65.699997,68.0,61.299999
20161228040000,150.0,148.800003,49.600001,41,54.299999,0,65.699997,68.0,61.299999
20161228041500,150.0,147.0,49.0,41,54.299999,0,65.699997,68.0,61.299999
20161228043000,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228044500,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228050000,150.0,147.0,49.0,41,54.299999,0,65.699997,68.0,61.299999
20161228051500,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228053000,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228054500,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228060000,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228061500,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228063000,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228064500,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228070000,150.0,147.0,49.0,41,54.299999,0,65.800003,68.0,61.299999
20161228071500,150.0,148.800003,49.600001,41,54.299999,0,65.800003,68.0,61.299999
20161228073000,150.0,148.800003,49.600001,41,54.299999,0,65.900002,68.0,61.299999
20161228074500,150.0,145.199997,48.399999,41,54.299999,0,65.900002,68.0,61.299999
20161228080000,150.0,145.199997,48.399999,41,54.299999,0,65.800003,68.0,61.299999
20161228081500,150.0,145.199997,48.399999,41,54.299999,0,65.800003,68.0,61.299999
20161228083000,150.0,145.199997,48.399999,41,54.299999,0,65.900002,68.0,61.299999
20161228084500,150.0,153.600006,51.200002,41,54.299999,0,65.800003,68.0,61.299999
20161228090000,150.0,153.600006,51.200002,41,54.299999,0,65.800003,68.0,61.299999
20161228091500,150.0,153.600006,51.200002,41,55.599998,0,65.699997,68.0,61.299999
20161228093000,150.0,153.600006,51.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228094500,150.0,151.199997,50.399999,41,54.700001,0,65.699997,68.0,61.299999
20161228100000,150.0,153.0,51.0,41,54.700001,0,65.699997,68.0,61.299999
20161228101500,150.0,151.199997,50.399999,41,54.700001,0,65.800003,68.0,61.299999
20161228103000,150.0,153.0,51.0,41,54.700001,0,65.800003,68.0,61.299999
20161228104500,150.0,153.0,51.0,41,54.700001,0,65.800003,68.0,61.299999
20161228110000,150.0,150.600006,50.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228111500,150.0,150.600006,50.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228113000,150.0,150.600006,50.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228114500,150.0,150.600006,50.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228120000,150.0,150.600006,50.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228121500,150.0,150.600006,50.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228123000,150.0,150.600006,50.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228124500,150.0,144.600006,48.200002,41,54.700001,0,65.800003,68.0,61.299999
20161228130000,150.0,144.600006,48.200002,42,54.700001,0,65.900002,68.0,61.299999
20161228131500,150.0,154.199997,51.399999,42,54.700001,0,65.900002,68.0,61.299999
20161228133000,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,61.299999
20161228134500,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,61.299999
20161228140000,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,61.299999
20161228141500,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,61.299999
20161228143000,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,61.299999
20161228144500,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,61.299999
20161228150000,150.0,154.199997,51.399999,42,54.700001,0,65.900002,68.0,61.299999
20161228151500,150.0,154.199997,51.399999,42,54.700001,0,65.900002,68.0,61.299999
20161228153000,150.0,147.600006,49.200002,42,54.700001,0,65.900002,68.0,61.299999
20161228154500,150.0,147.600006,49.200002,42,54.700001,0,65.900002,68.0,61.299999
20161228160000,150.0,145.199997,48.399999,42,54.700001,0,65.900002,68.0,61.299999
20161228161500,150.0,147.0,49.0,42,54.700001,0,65.900002,68.0,61.299999
20161228163000,150.0,145.199997,48.399999,42,54.700001,0,66.0,68.0,61.299999
20161228164500,150.0,147.600006,49.200002,42,54.700001,0,66.0,68.0,61.299999
20161228170000,150.0,147.600006,49.200002,42,54.700001,0,66.0,68.0,61.299999
20161228171500,150.0,145.199997,48.399999,42,54.700001,0,66.0,68.0,61.299999
20161228173000,150.0,147.0,49.0,42,54.700001,0,66.0,68.0,61.299999
20161228174500,150.0,148.800003,49.600001,42,54.700001,0,66.0,68.0,61.299999
20161228180000,150.0,148.800003,49.600001,42,53.900002,0,65.900002,68.0,61.299999
20161228181500,150.0,147.0,49.0,42,53.900002,0,65.900002,68.0,61.299999
20161228183000,150.0,150.600006,50.200002,42,53.900002,0,65.900002,68.0,61.299999
20161228184500,150.0,150.600006,50.200002,42,54.599998,0,65.900002,68.0,61.299999
20161228190000,150.0,154.199997,51.399999,42,54.0,0,65.800003,68.0,61.299999
20161228191500,150.0,154.199997,51.399999,42,54.0,0,65.800003,68.0,61.299999
20161228193000,150.0,154.199997,51.399999,42,54.0,0,65.800003,68.0,61.299999
20161228194500,150.0,154.199997,51.399999,42,54.700001,0,65.800003,68.0,61.299999
20161228200000,150.0,154.199997,51.399999,42,53.900002,0,65.699997,68.0,61.299999
20161228201500,150.0,154.199997,51.399999,42,54.700001,0,65.699997,68.0,61.299999
20161228203000,150.0,154.199997,51.399999,42,56.0,0,65.699997,68.0,61.299999
20161228204500,150.0,154.199997,51.399999,42,54.299999,0,65.800003,68.0,61.299999
20161228210000,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228211500,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228213000,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228214500,150.0,154.199997,51.399999,42,54.299999,0,65.800003,68.0,61.299999
20161228220000,150.0,154.199997,51.399999,42,54.299999,0,65.800003,68.0,61.299999
20161228221500,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228223000,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228224500,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228230000,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228231500,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161228233000,150.0,154.199997,51.399999,42,54.299999,0,65.599998,68.0,61.299999
20161228234500,150.0,154.199997,51.399999,42,54.299999,0,65.599998,68.0,61.299999
20161229000000,150.0,154.199997,51.399999,42,54.299999,0,65.599998,68.0,61.299999
20161229001500,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161229003000,150.0,154.199997,51.399999,42,56.400002,0,65.699997,68.0,61.299999
20161229004500,150.0,150.600006,50.200002,42,54.400002,0,65.699997,68.0,61.299999
20161229010000,150.0,150.600006,50.200002,42,54.400002,0,65.599998,68.0,61.299999
20161229011500,150.0,153.0,51.0,42,54.400002,0,65.699997,68.0,61.299999
20161229013000,150.0,153.0,51.0,42,54.400002,0,65.699997,68.0,61.299999
20161229014500,150.0,153.0,51.0,42,54.400002,0,65.699997,68.0,61.299999
20161229020000,150.0,151.199997,50.399999,42,54.400002,0,65.599998,68.0,61.299999
20161229021500,150.0,154.199997,51.399999,42,54.400002,0,65.699997,68.0,61.299999
20161229023000,150.0,154.199997,51.399999,42,54.400002,0,65.699997,68.0,61.299999
20161229024500,150.0,154.199997,51.399999,42,54.400002,0,65.699997,68.0,61.299999
20161229030000,150.0,154.199997,51.399999,42,55.099998,0,65.699997,68.0,61.299999
20161229031500,150.0,154.199997,51.399999,42,54.299999,0,65.699997,68.0,61.299999
20161229033000,150.0,154.199997,51.399999,42,54.299999,0,65.800003,68.0,61.299999
20161229034500,150.0,151.199997,50.399999,42,54.299999,0,65.800003,68.0,61.299999
20161229040000,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161229041500,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161229043000,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161229044500,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,61.299999
20161229050000,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,61.299999
20161229051500,150.0,153.600006,51.200002,42,55.200001,0,65.599998,68.0,61.299999
20161229053000,150.0,153.600006,51.200002,42,55.200001,0,65.699997,68.0,61.299999
20161229054500,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,61.299999
20161229060000,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,61.299999
20161229061500,150.0,153.600006,51.200002,42,55.400002,0,65.699997,68.0,61.299999
20161229063000,150.0,153.600006,51.200002,42,54.299999,0,65.699997,68.0,61.299999
20161229064500,150.0,151.199997,50.399999,42,54.299999,0,65.599998,68.0,61.299999
20161229070000,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,61.299999
20161229071500,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,61.299999
20161229073000,150.0,145.199997,48.399999,42,54.299999,0,65.599998,68.0,61.299999
20161229074500,150.0,147.0,49.0,42,54.299999,0,65.599998,68.0,61.299999
20161229080000,150.0,145.199997,48.399999,42,55.099998,0,65.699997,68.0,61.299999
20161229081500,150.0,153.600006,51.200002,42,55.099998,0,65.699997,68.0,61.299999
20161229083000,150.0,153.600006,51.200002,42,54.299999,0,65.599998,68.0,61.299999
20161229084500,150.0,150.600006,50.200002,42,55.099998,0,65.699997,68.0,61.299999
20161229090000,150.0,150.600006,50.200002,42,55.099998,0,65.699997,68.0,61.299999
20161229091500,150.0,150.600006,50.200002,42,54.0,0,65.800003,68.0,61.299999
20161229093000,150.0,150.600006,50.200002,42,54.0,0,65.699997,68.0,61.299999
20161229094500,150.0,150.600006,50.200002,42,54.0,0,65.800003,68.0,61.299999
20161229100000,150.0,150.600006,50.200002,42,54.700001,0,65.800003,68.0,61.299999
20161229101500,150.0,150.600006,50.200002,42,54.700001,0,65.800003,68.0,61.299999
20161229103000,150.0,153.0,51.0,42,54.700001,0,65.800003,68.0,61.299999
20161229104500,150.0,153.0,51.0,42,55.5,0,65.699997,68.0,61.299999
20161229110000,150.0,153.0,51.0,42,54.799999,0,65.599998,68.0,61.299999
20161229111500,150.0,151.199997,50.399999,42,53.900002,0,65.599998,68.0,61.299999
20161229113000,150.0,151.199997,50.399999,42,54.700001,0,65.400002,68.0,61.299999
20161229114500,150.0,154.199997,51.399999,42,55.5,0,65.300003,68.0,61.299999
20161229120000,150.0,150.600006,50.200002,42,54.299999,0,65.300003,68.0,61.299999
20161229121500,150.0,150.600006,50.200002,42,55.5,0,65.300003,68.0,61.299999
20161229123000,150.0,153.600006,51.200002,42,54.700001,0,65.300003,68.0,61.299999
20161229124500,150.0,151.199997,50.399999,42,53.900002,0,65.099998,68.0,61.299999
20161229130000,150.0,153.0,51.0,42,55.5,0,65.099998,68.0,61.299999
20161229131500,150.0,153.0,51.0,42,54.299999,0,65.099998,68.0,61.299999
20161229133000,150.0,151.199997,50.399999,42,53.599998,0,65.0,68.0,61.299999
20161229134500,150.0,153.600006,51.200002,42,55.5,0,64.900002,68.0,61.299999
20161229140000,150.0,153.600006,51.200002,42,53.5,0,64.800003,68.0,61.299999
20161229141500,150.0,151.199997,50.399999,42,55.400002,0,64.800003,68.0,61.299999
20161229143000,150.0,153.600006,51.200002,42,54.299999,0,64.800003,68.0,61.299999
20161229144500,150.0,151.199997,50.399999,42,54.299999,0,64.800003,68.0,61.299999
20161229150000,150.0,153.600006,51.200002,42,55.5,0,64.800003,68.0,61.299999
20161229151500,150.0,153.600006,51.200002,42,53.5,0,64.800003,68.0,61.299999
20161229153000,150.0,150.600006,50.200002,42,53.5,0,64.800003,68.0,61.299999
20161229154500,150.0,153.600006,51.200002,42,55.099998,0,64.800003,68.0,61.299999
20161229160000,150.0,151.199997,50.399999,42,53.900002,0,64.800003,68.0,61.299999
20161229161500,150.0,151.199997,50.399999,42,53.900002,0,64.800003,68.0,61.299999
20161229163000,150.0,151.199997,50.399999,42,55.099998,0,64.800003,68.0,61.299999
20161229164500,150.0,153.0,51.0,42,55.099998,0,64.699997,68.0,61.299999
20161229170000,150.0,153.0,51.0,42,53.599998,0,64.800003,68.0,61.299999
20161229171500,150.0,153.0,51.0,42,53.599998,0,64.699997,68.0,61.299999
20161229173000,150.0,155.399994,51.799998,42,53.599998,0,64.699997,68.0,61.299999
20161229174500,150.0,155.399994,51.799998,42,53.599998,0,64.699997,68.0,61.299999
20161229180000,150.0,155.399994,51.799998,42,53.599998,0,64.599998,68.0,61.299999
20161229181500,150.0,157.199997,52.399999,42,53.599998,0,64.599998,68.0,61.299999
20161229183000,150.0,157.199997,52.399999,42,54.299999,0,64.599998,68.0,61.299999
20161229184500,150.0,155.399994,51.799998,42,54.299999,0,64.5,68.0,61.299999
20161229190000,150.0,155.399994,51.799998,42,53.099998,0,64.5,68.0,61.299999
20161229191500,150.0,157.800003,52.600001,42,54.599998,0,64.599998,68.0,61.299999
20161229193000,150.0,155.399994,51.799998,42,53.5,0,64.5,68.0,61.299999
20161229194500,150.0,155.399994,51.799998,42,54.299999,0,64.5,68.0,61.299999
20161229200000,150.0,155.399994,51.799998,42,53.099998,0,64.5,68.0,61.299999
20161229201500,150.0,155.399994,51.799998,42,54.700001,0,64.5,68.0,61.299999
20161229203000,150.0,155.399994,51.799998,42,53.5,0,64.5,68.0,61.299999
20161229204500,150.0,155.399994,51.799998,42,53.5,0,64.5,68.0,61.299999
20161229210000,150.0,155.399994,51.799998,42,54.700001,0,64.5,68.0,61.299999
20161229211500,150.0,155.399994,51.799998,42,53.5,0,64.5,68.0,61.299999
20161229213000,150.0,157.199997,52.399999,42,52.700001,0,64.400002,68.0,61.299999
20161229214500,150.0,155.399994,51.799998,42,52.700001,0,64.400002,68.0,61.299999
20161229220000,150.0,155.399994,51.799998,42,52.700001,0,64.400002,68.0,61.299999
20161229221500,150.0,155.399994,51.799998,42,52.700001,0,64.400002,68.0,61.299999
20161229223000,150.0,155.399994,51.799998,42,52.700001,0,64.400002,68.0,61.299999
20161229224500,150.0,157.199997,52.399999,42,54.299999,0,64.400002,68.0,61.299999
20161229230000,150.0,155.399994,51.799998,42,54.299999,0,64.400002,68.0,61.299999
20161229231500,150.0,155.399994,51.799998,42,53.099998,0,64.400002,68.0,61.299999
20161229233000,150.0,155.399994,51.799998,42,54.299999,0,64.400002,68.0,61.299999
20161229234500,150.0,155.399994,51.799998,42,54.299999,0,64.400002,68.0,61.299999
20161230000000,150.0,155.399994,51.799998,42,54.299999,0,64.400002,68.0,61.299999
20161230001500,150.0,155.399994,51.799998,42,53.5,0,64.5,68.0,61.299999
20161230003000,150.0,155.399994,51.799998,42,54.299999,0,64.5,68.0,61.299999
20161230004500,150.0,155.399994,51.799998,42,54.299999,0,64.5,68.0,61.299999
20161230010000,150.0,155.399994,51.799998,42,54.299999,0,64.5,68.0,61.299999
20161230011500,150.0,155.399994,51.799998,42,54.299999,0,64.5,68.0,61.299999
20161230013000,150.0,155.399994,51.799998,42,54.299999,0,64.5,68.0,61.299999
20161230014500,150.0,155.399994,51.799998,42,53.5,0,64.5,68.0,61.299999
20161230020000,150.0,155.399994,51.799998,42,53.5,0,64.5,68.0,61.299999
20161230021500,150.0,155.399994,51.799998,42,53.5,0,64.400002,68.0,61.299999
20161230023000,150.0,157.199997,52.399999,42,52.700001,0,64.400002,68.0,61.299999
20161230024500,150.0,157.199997,52.399999,42,52.700001,0,64.400002,68.0,61.299999
20161230030000,150.0,157.199997,52.399999,42,51.900002,0,64.300003,68.0,61.299999
20161230031500,150.0,157.199997,52.399999,42,51.900002,0,64.300003,68.0,61.299999
20161230033000,150.0,157.199997,52.399999,42,51.900002,0,64.199997,68.0,61.299999
20161230034500,150.0,157.199997,52.399999,42,51.900002,0,64.199997,68.0,61.299999
20161230040000,150.0,159.0,53.0,42,51.900002,0,64.199997,68.0,61.299999
20161230041500,150.0,159.0,53.0,42,51.900002,0,64.199997,68.0,61.299999
20161230043000,150.0,157.199997,52.399999,42,51.900002,0,64.099998,68.0,61.299999
20161230044500,150.0,157.199997,52.399999,42,52.599998,0,64.099998,68.0,61.299999
20161230050000,150.0,157.199997,52.399999,42,52.599998,0,64.199997,68.0,61.299999
20161230051500,150.0,157.199997,52.399999,42,52.599998,0,64.099998,68.0,61.299999
20161230053000,150.0,157.199997,52.399999,42,52.599998,0,64.099998,68.0,61.299999
20161230054500,150.0,157.199997,52.399999,42,52.599998,0,64.099998,68.0,61.299999
20161230060000,150.0,157.199997,52.399999,42,52.599998,0,64.099998,68.0,61.299999
20161230061500,150.0,157.199997,52.399999,42,52.599998,0,64.099998,68.0,61.299999
20161230063000,150.0,157.199997,52.399999,42,51.900002,0,64.099998,68.0,61.299999
20161230064500,150.0,157.199997,52.399999,42,51.900002,0,64.099998,68.0,61.299999
20161230070000,150.0,159.0,53.0,42,51.900002,0,64.0,68.0,61.299999
20161230071500,150.0,159.0,53.0,42,51.900002,0,64.0,68.0,61.299999
20161230073000,150.0,157.199997,52.399999,42,51.900002,0,63.900002,68.0,61.299999
20161230074500,150.0,157.199997,52.399999,42,51.900002,0,64.0,68.0,61.299999
20161230080000,150.0,157.199997,52.399999,42,52.599998,0,64.0,68.0,61.299999
20161230081500,150.0,157.199997,52.399999,42,52.599998,0,64.0,68.0,61.299999
20161230083000,150.0,150.600006,50.200002,42,53.900002,0,64.099998,68.0,61.299999
20161230084500,150.0,155.399994,51.799998,42,53.900002,0,64.199997,68.0,61.299999
20161230090000,150.0,155.399994,51.799998,42,53.900002,0,64.199997,68.0,61.299999
20161230091500,150.0,155.399994,51.799998,42,53.900002,0,64.300003,68.0,61.299999
20161230093000,150.0,155.399994,51.799998,42,53.900002,0,64.300003,68.0,61.299999
20161230094500,150.0,155.399994,51.799998,42,53.900002,0,64.300003,68.0,61.299999
20161230100000,150.0,155.399994,51.799998,42,55.099998,0,64.400002,68.0,61.299999
20161230101500,150.0,157.199997,52.399999,42,55.099998,0,64.400002,68.0,61.299999
20161230103000,150.0,157.199997,52.399999,42,53.900002,0,64.400002,68.0,61.299999
20161230104500,150.0,155.399994,51.799998,42,53.900002,0,64.400002,68.0,61.299999
20161230110000,150.0,148.800003,49.600001,42,54.799999,0,64.5,68.0,61.299999
20161230111500,150.0,153.600006,51.200002,42,53.900002,0,64.5,68.0,61.299999
20161230113000,150.0,153.600006,51.200002,42,55.099998,0,64.5,68.0,61.299999
20161230114500,150.0,153.600006,51.200002,42,53.900002,0,64.599998,68.0,61.299999
20161230120000,150.0,153.600006,51.200002,42,55.099998,0,64.599998,68.0,61.299999
20161230121500,150.0,153.600006,51.200002,42,53.900002,0,64.599998,68.0,61.299999
20161230123000,150.0,151.199997,50.399999,42,54.700001,0,64.599998,68.0,61.299999
20161230124500,150.0,153.600006,51.200002,42,53.900002,0,64.699997,68.0,61.299999
20161230130000,150.0,153.600006,51.200002,42,54.700001,0,64.699997,68.0,61.299999
20161230131500,150.0,155.399994,51.799998,42,54.700001,0,64.800003,68.0,61.299999
20161230133000,150.0,153.600006,51.200002,42,54.700001,0,64.800003,68.0,61.299999
20161230134500,150.0,156.0,52.0,42,54.700001,0,64.800003,68.0,61.299999
20161230140000,150.0,153.600006,51.200002,42,54.099998,0,64.800003,68.0,61.299999
20161230141500,150.0,153.600006,51.200002,42,52.700001,0,64.800003,68.0,61.299999
