PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105211500,150.0,154.199997,51.399999,43,53.900002,0,66.099998,68.0,61.299999
20170105213000,150.0,154.199997,51.399999,43,53.900002,0,66.099998,68.0,61.299999
20170105214500,150.0,154.199997,51.399999,43,53.900002,0,66.0,68.0,61.299999
20170105220000,150.0,154.199997,51.399999,43,53.900002,0,66.0,68.0,61.299999
20170105221500,150.0,156.0,52.0,43,53.900002,0,66.0,68.0,61.299999
20170105223000,150.0,154.199997,51.399999,43,53.900002,0,65.900002,68.0,61.299999
20170105224500,150.0,156.0,52.0,43,53.900002,0,66.0,68.0,61.299999
20170105230000,150.0,156.0,52.0,43,53.900002,0,66.0,68.0,61.299999
20170105231500,150.0,156.0,52.0,43,54.700001,0,65.900002,68.0,61.299999
20170105233000,150.0,154.199997,51.399999,43,53.900002,0,65.900002,68.0,61.299999
20170105234500,150.0,156.0,52.0,43,53.900002,0,65.900002,68.0,61.299999
20170106000000,150.0,154.199997,51.399999,43,54.599998,0,65.800003,68.0,61.299999
20170106001500,150.0,156.0,52.0,43,53.5,0,65.800003,68.0,61.299999
20170106003000,150.0,156.0,52.0,43,54.700001,0,65.800003,68.0,61.299999
20170106004500,150.0,156.0,52.0,43,53.900002,0,65.800003,68.0,61.299999
20170106010000,150.0,156.0,52.0,43,53.900002,0,65.699997,68.0,61.299999
20170106011500,150.0,154.199997,51.399999,43,54.700001,0,65.800003,68.0,61.299999
20170106013000,150.0,154.199997,51.399999,43,53.299999,0,65.699997,68.0,61.299999
20170106014500,150.0,154.199997,51.399999,43,53.900002,0,65.599998,68.0,61.299999
20170106020000,150.0,156.0,52.0,43,54.5,0,65.599998,68.0,61.299999
20170106021500,150.0,156.0,52.0,43,53.099998,0,65.599998,68.0,61.299999
20170106023000,150.0,154.199997,51.399999,43,53.099998,0,65.599998,68.0,61.299999
20170106024500,150.0,154.199997,51.399999,43,53.900002,0,65.5,68.0,61.299999
20170106030000,150.0,157.199997,52.399999,43,53.900002,0,65.5,68.0,61.900002
20170106031500,150.0,155.399994,51.799998,43,53.900002,0,65.5,68.0,61.299999
20170106033000,150.0,155.399994,51.799998,43,53.900002,0,65.5,68.0,61.299999
20170106034500,150.0,157.199997,52.399999,43,53.900002,0,65.5,68.0,61.299999
20170106040000,150.0,155.399994,51.799998,43,53.900002,0,65.400002,68.0,61.299999
20170106041500,150.0,155.399994,51.799998,43,53.900002,0,65.400002,68.0,61.299999
20170106043000,150.0,157.800003,52.600001,43,53.900002,0,65.400002,68.0,61.299999
20170106044500,150.0,156.0,52.0,43,53.900002,0,65.300003,68.0,61.299999
20170106050000,150.0,156.0,52.0,43,53.900002,0,65.300003,68.0,61.299999
20170106051500,150.0,156.0,52.0,43,53.900002,0,65.300003,68.0,61.299999
20170106053000,150.0,156.0,52.0,43,53.200001,0,65.199997,68.0,61.299999
20170106054500,150.0,156.0,52.0,43,53.200001,0,65.199997,68.0,61.299999
20170106060000,150.0,156.0,52.0,43,53.200001,0,65.199997,68.0,61.299999
20170106061500,150.0,156.0,52.0,43,53.200001,0,65.099998,68.0,61.299999
20170106063000,150.0,157.800003,52.600001,43,52.299999,0,65.0,68.0,61.299999
20170106064500,150.0,157.800003,52.600001,43,52.299999,0,64.900002,68.0,61.299999
20170106070000,150.0,157.800003,52.600001,43,52.299999,0,64.800003,68.0,61.299999
20170106071500,150.0,157.800003,52.600001,43,51.5,0,64.800003,68.0,61.299999
20170106073000,150.0,157.800003,52.600001,43,50.700001,0,64.599998,68.0,61.299999
20170106074500,150.0,157.800003,52.600001,43,50.700001,0,64.5,68.0,61.299999
20170106080000,150.0,157.800003,52.600001,43,50.700001,0,64.400002,68.0,61.299999
20170106081500,150.0,157.800003,52.600001,43,50.700001,0,64.400002,68.0,61.299999
20170106083000,150.0,153.600006,51.200002,43,50.700001,0,64.300003,68.0,61.299999
20170106084500,150.0,159.0,53.0,43,49.900002,0,64.199997,68.0,61.299999
20170106090000,150.0,159.0,53.0,43,49.400002,0,64.099998,68.0,61.299999
20170106091500,150.0,159.0,53.0,43,49.400002,0,64.0,68.0,61.299999
20170106093000,150.0,157.199997,52.399999,42,48.700001,0,63.799999,68.0,61.299999
20170106094500,150.0,157.199997,52.399999,42,48.700001,0,63.700001,68.0,61.299999
20170106100000,150.0,157.199997,52.399999,42,48.700001,0,63.599998,68.0,61.299999
20170106101500,150.0,157.199997,52.399999,42,48.700001,0,63.599998,68.0,61.299999
20170106103000,150.0,154.199997,51.399999,42,48.700001,0,63.5,68.0,61.299999
20170106104500,150.0,157.199997,52.399999,42,48.700001,0,63.5,68.0,61.299999
20170106110000,150.0,157.199997,52.399999,42,48.700001,0,63.400002,68.0,61.299999
20170106111500,150.0,157.199997,52.399999,42,48.700001,0,63.299999,68.0,61.299999
20170106113000,150.0,157.199997,52.399999,42,48.700001,0,63.299999,68.0,61.299999
20170106114500,150.0,157.199997,52.399999,42,48.700001,0,63.200001,68.0,61.299999
20170106120000,150.0,157.199997,52.399999,42,47.900002,0,63.099998,68.0,61.299999
20170106121500,150.0,155.399994,51.799998,42,47.900002,0,63.099998,68.0,61.299999
20170106123000,150.0,155.399994,51.799998,42,48.700001,0,63.099998,68.0,61.299999
20170106124500,150.0,157.199997,52.399999,42,48.700001,0,63.099998,68.0,61.299999
20170106130000,150.0,153.600006,51.200002,42,48.700001,0,63.0,68.0,61.299999
20170106131500,150.0,155.399994,51.799998,42,48.700001,0,63.0,68.0,61.299999
20170106133000,150.0,155.399994,51.799998,42,48.700001,0,63.0,68.0,61.299999
20170106134500,150.0,153.0,51.0,42,48.700001,0,63.0,68.0,61.299999
20170106140000,150.0,153.0,51.0,42,48.700001,0,63.0,68.0,61.299999
20170106141500,150.0,153.0,51.0,42,48.700001,0,63.0,68.0,61.299999
20170106143000,150.0,153.0,51.0,42,47.900002,0,62.900002,68.0,61.299999
20170106144500,150.0,153.0,51.0,42,47.900002,0,62.799999,68.0,61.299999
20170106150000,150.0,153.0,51.0,42,47.900002,0,62.900002,68.0,61.299999
20170106151500,150.0,155.399994,51.799998,42,47.200001,0,62.700001,68.0,61.299999
20170106153000,150.0,155.399994,51.799998,42,47.200001,0,62.700001,68.0,61.299999
20170106154500,150.0,157.199997,52.399999,42,47.200001,0,62.599998,68.0,61.299999
20170106160000,150.0,157.199997,52.399999,42,47.200001,0,62.5,68.0,61.299999
20170106161500,150.0,160.199997,53.399999,42,46.400002,0,62.400002,68.0,61.299999
20170106163000,150.0,160.199997,53.399999,41,46.400002,0,62.299999,68.0,61.299999
20170106164500,150.0,157.800003,52.600001,41,46.400002,0,62.200001,68.0,61.299999
20170106170000,150.0,157.800003,52.600001,41,46.400002,0,62.200001,68.0,61.299999
20170106171500,150.0,157.800003,52.600001,41,46.400002,0,62.200001,68.0,61.299999
20170106173000,150.0,157.800003,52.600001,41,45.299999,0,62.0,68.0,61.299999
20170106174500,150.0,154.199997,51.399999,41,45.299999,0,61.900002,68.0,61.299999
20170106180000,150.0,154.199997,51.399999,41,45.299999,0,61.900002,68.0,61.299999
20170106181500,150.0,156.0,52.0,41,45.299999,0,61.799999,68.0,61.299999
20170106183000,150.0,156.0,52.0,41,45.299999,0,61.700001,68.0,61.299999
20170106184500,150.0,159.0,53.0,41,45.299999,0,61.700001,68.0,61.299999
20170106190000,150.0,156.0,52.0,41,45.299999,0,61.599998,68.0,61.299999
20170106191500,150.0,157.800003,52.600001,41,45.299999,0,61.599998,68.0,61.299999
20170106193000,150.0,157.800003,52.600001,41,45.299999,0,61.5,68.0,61.299999
20170106194500,150.0,156.0,52.0,41,45.299999,0,61.400002,68.0,61.299999
20170106200000,150.0,159.0,53.0,41,45.299999,0,61.400002,68.0,61.299999
20170106201500,150.0,159.0,53.0,41,45.299999,0,61.299999,68.0,61.299999
20170106203000,150.0,159.0,53.0,41,44.5,0,61.099998,68.0,61.299999
20170106204500,150.0,159.0,53.0,41,43.799999,0,61.0,68.0,61.299999
20170106210000,150.0,159.0,53.0,41,43.799999,0,60.900002,68.0,61.299999
20170106211500,150.0,159.0,53.0,41,43.799999,100,60.799999,68.0,61.299999
20170106213000,150.0,154.199997,51.399999,40,42.700001,100,60.599998,68.0,61.299999
20170106214500,150.0,156.0,52.0,40,42.700001,100,60.200001,68.0,61.299999
20170106220000,150.0,154.199997,51.399999,40,79.099998,100,61.0,68.0,61.299999
20170106221500,150.0,156.0,52.0,40,48.099998,0,61.5,68.0,61.299999
20170106223000,150.0,156.0,52.0,40,43.0,100,60.599998,68.0,61.299999
20170106224500,150.0,156.0,52.0,40,41.900002,100,60.599998,68.0,61.299999
20170106230000,150.0,156.0,52.0,40,57.799999,100,60.5,68.0,61.299999
20170106231500,150.0,156.0,52.0,40,58.400002,100,61.0,68.0,61.299999
20170106233000,150.0,156.0,52.0,40,59.099998,100,61.0,68.0,61.299999
20170106234500,150.0,156.0,52.0,40,57.900002,100,61.0,68.0,61.299999
20170107000000,150.0,156.0,52.0,40,56.0,100,61.0,68.0,61.299999
20170107001500,150.0,156.0,52.0,40,56.799999,100,61.099998,68.0,61.299999
20170107003000,150.0,156.0,52.0,40,58.0,100,61.099998,68.0,61.299999
20170107004500,150.0,156.0,52.0,40,58.0,100,61.099998,68.0,61.299999
20170107010000,150.0,156.0,52.0,40,55.900002,100,61.099998,68.0,61.299999
20170107011500,150.0,144.600006,48.200002,40,55.900002,100,61.099998,68.0,61.299999
20170107013000,150.0,148.800003,49.600001,40,57.0,100,61.099998,68.0,61.299999
20170107014500,150.0,148.800003,49.600001,40,57.599998,100,61.099998,68.0,61.299999
20170107020000,150.0,148.800003,49.600001,40,56.5,100,61.099998,68.0,61.299999
20170107021500,150.0,148.800003,49.600001,40,54.700001,100,61.099998,68.0,61.299999
20170107023000,150.0,150.600006,50.200002,40,54.700001,100,61.099998,68.0,61.299999
20170107024500,150.0,148.800003,49.600001,40,56.400002,100,61.0,68.0,61.299999
20170107030000,150.0,148.800003,49.600001,40,55.700001,100,60.700001,68.0,61.299999
20170107031500,150.0,148.800003,49.600001,40,72.099998,100,61.0,68.0,61.299999
20170107033000,150.0,148.800003,49.600001,40,69.099998,100,61.5,68.0,61.299999
20170107034500,150.0,148.800003,49.600001,40,47.0,0,61.5,68.0,61.299999
20170107040000,150.0,148.800003,49.600001,40,37.700001,100,60.599998,68.0,61.299999
20170107041500,150.0,148.800003,49.600001,40,51.0,100,59.799999,68.0,61.299999
20170107043000,150.0,148.800003,49.600001,40,38.099998,100,59.700001,68.0,61.299999
20170107044500,150.0,150.600006,50.200002,40,37.700001,100,59.200001,68.0,61.299999
20170107050000,150.0,150.600006,50.200002,40,37.700001,100,58.799999,68.0,61.299999
20170107051500,150.0,150.600006,50.200002,40,37.700001,100,58.299999,68.0,61.299999
20170107053000,150.0,150.600006,50.200002,40,37.0,100,58.0,68.0,61.299999
20170107054500,150.0,148.800003,49.600001,40,37.0,100,57.900002,68.0,61.299999
20170107060000,150.0,148.800003,49.600001,40,37.0,100,57.700001,68.0,61.299999
20170107061500,150.0,148.800003,49.600001,40,37.0,100,57.400002,68.0,61.299999
20170107063000,150.0,148.800003,49.600001,40,37.0,100,57.299999,68.0,61.299999
20170107064500,150.0,148.800003,49.600001,40,37.0,100,56.900002,68.0,61.299999
20170107070000,150.0,148.800003,49.600001,40,37.0,100,56.900002,68.0,61.799999
20170107071500,150.0,148.800003,49.600001,40,37.0,100,56.599998,68.0,61.799999
20170107073000,150.0,148.800003,49.600001,40,37.0,100,56.5,68.0,61.799999
20170107074500,150.0,148.800003,49.600001,40,37.0,100,56.5,68.0,61.799999
20170107080000,150.0,148.800003,49.600001,40,38.0,100,56.5,68.0,61.299999
20170107081500,150.0,148.800003,49.600001,40,38.0,100,56.400002,68.0,61.299999
20170107083000,150.0,148.800003,49.600001,40,38.400002,100,56.400002,68.0,61.299999
20170107084500,150.0,148.800003,49.600001,40,38.900002,100,56.200001,68.0,61.299999
20170107090000,150.0,148.800003,49.600001,40,38.900002,100,56.299999,68.0,61.299999
20170107091500,150.0,148.800003,49.600001,40,38.900002,100,56.200001,68.0,61.299999
20170107093000,150.0,148.800003,49.600001,40,39.900002,100,56.400002,68.0,61.299999
20170107094500,150.0,147.0,49.0,40,40.700001,100,56.400002,68.0,61.299999
20170107100000,150.0,147.0,49.0,40,40.700001,100,56.400002,68.0,61.299999
20170107101500,150.0,147.0,49.0,40,41.400002,100,56.400002,68.0,61.299999
20170107103000,150.0,147.0,49.0,40,42.299999,100,56.400002,68.0,61.900002
20170107104500,150.0,147.0,49.0,40,43.0,100,56.900002,68.0,61.299999
20170107110000,150.0,147.0,49.0,40,43.0,100,56.900002,68.0,61.299999
20170107111500,150.0,144.600006,48.200002,40,43.700001,100,56.900002,68.0,61.299999
20170107113000,150.0,147.0,49.0,40,44.200001,100,57.0,68.0,61.299999
20170107114500,150.0,145.199997,48.399999,40,44.200001,100,57.299999,68.0,61.299999
20170107120000,150.0,147.0,49.0,40,44.799999,100,57.299999,68.0,61.299999
20170107121500,150.0,145.199997,48.399999,40,45.599998,100,57.400002,68.0,61.299999
20170107123000,150.0,145.199997,48.399999,40,45.599998,100,57.799999,68.0,61.299999
20170107124500,150.0,145.199997,48.399999,40,46.400002,100,57.799999,68.0,61.299999
20170107130000,150.0,145.199997,48.399999,40,46.400002,100,57.900002,68.0,61.299999
20170107131500,150.0,143.399994,47.799998,40,47.5,100,58.200001,68.0,61.299999
20170107133000,150.0,143.399994,47.799998,40,47.5,100,58.200001,68.0,61.299999
20170107134500,150.0,143.399994,47.799998,40,47.5,100,58.400002,68.0,61.299999
20170107140000,150.0,145.199997,48.399999,40,48.200001,100,58.700001,68.0,61.299999
20170107141500,150.0,143.399994,47.799998,40,48.200001,100,58.700001,68.0,61.299999
20170107143000,150.0,145.199997,48.399999,40,48.200001,100,58.799999,68.0,61.299999
20170107144500,150.0,145.199997,48.399999,40,48.200001,100,59.200001,68.0,61.299999
20170107150000,150.0,145.199997,48.399999,40,48.200001,100,59.200001,68.0,61.299999
20170107151500,150.0,143.399994,47.799998,40,48.200001,100,59.200001,68.0,61.299999
20170107153000,150.0,143.399994,47.799998,40,48.200001,100,59.200001,68.0,61.299999
20170107154500,150.0,143.399994,47.799998,40,48.200001,100,59.599998,68.0,61.299999
20170107160000,150.0,143.399994,47.799998,40,48.200001,100,59.599998,68.0,61.299999
20170107161500,150.0,145.199997,48.399999,40,47.599998,100,59.599998,68.0,61.299999
20170107163000,150.0,142.800003,47.600001,40,47.599998,100,59.599998,68.0,61.299999
20170107164500,150.0,144.600006,48.200002,40,46.900002,100,59.599998,68.0,61.299999
20170107170000,150.0,144.600006,48.200002,40,46.400002,100,59.599998,68.0,61.299999
20170107171500,150.0,144.600006,48.200002,40,45.700001,100,59.599998,68.0,61.299999
20170107173000,150.0,144.600006,48.200002,40,44.900002,100,59.599998,68.0,61.299999
20170107174500,150.0,144.600006,48.200002,40,44.900002,100,59.400002,68.0,61.299999
20170107180000,150.0,144.600006,48.200002,40,44.900002,100,59.200001,68.0,61.5
20170107181500,150.0,144.600006,48.200002,40,44.200001,100,59.200001,68.0,61.299999
20170107183000,150.0,147.600006,49.200002,40,44.200001,100,59.200001,68.0,61.299999
20170107184500,150.0,147.600006,49.200002,40,43.400002,100,59.200001,68.0,61.299999
20170107190000,150.0,147.600006,49.200002,40,43.400002,100,59.200001,68.0,61.299999
20170107191500,150.0,144.600006,48.200002,40,43.400002,100,59.099998,68.0,61.299999
20170107193000,150.0,147.600006,49.200002,40,43.400002,100,58.799999,68.0,61.299999
20170107194500,150.0,147.600006,49.200002,40,43.400002,100,58.799999,68.0,61.299999
20170107200000,150.0,147.600006,49.200002,40,42.700001,100,58.799999,68.0,61.299999
20170107201500,150.0,147.600006,49.200002,40,42.700001,100,58.799999,68.0,61.299999
20170107203000,150.0,147.600006,49.200002,40,42.700001,100,58.700001,68.0,61.299999
20170107204500,150.0,147.600006,49.200002,40,42.700001,100,58.400002,68.0,61.299999
20170107210000,150.0,144.600006,48.200002,40,42.700001,100,58.299999,68.0,61.299999
20170107211500,150.0,147.0,49.0,40,42.700001,100,58.299999,68.0,61.299999
20170107213000,150.0,147.0,49.0,40,42.700001,100,58.299999,68.0,61.299999
20170107214500,150.0,147.0,49.0,40,42.700001,100,58.299999,68.0,61.299999
20170107220000,150.0,147.0,49.0,40,42.700001,100,58.299999,68.0,61.299999
20170107221500,150.0,147.0,49.0,40,42.200001,100,58.299999,68.0,61.299999
20170107223000,150.0,147.0,49.0,40,42.200001,100,58.299999,68.0,61.299999
20170107224500,150.0,147.0,49.0,40,42.200001,100,58.200001,68.0,61.299999
20170107230000,150.0,147.0,49.0,40,42.200001,100,57.900002,68.0,61.299999
20170107231500,150.0,147.0,49.0,40,42.200001,100,57.900002,68.0,61.299999
20170107233000,150.0,147.0,49.0,40,42.200001,100,57.900002,68.0,61.299999
20170107234500,150.0,147.0,49.0,40,42.200001,100,57.900002,68.0,61.299999
20170108000000,150.0,147.0,49.0,40,42.200001,100,57.900002,68.0,61.299999
20170108001500,150.0,147.0,49.0,40,41.5,100,57.900002,68.0,61.299999
20170108003000,150.0,147.0,49.0,40,41.5,100,57.900002,68.0,61.299999
20170108004500,150.0,147.0,49.0,40,41.5,100,57.900002,68.0,61.299999
20170108010000,150.0,147.0,49.0,40,40.799999,100,57.700001,68.0,61.299999
20170108011500,150.0,147.0,49.0,40,40.799999,100,57.400002,68.0,61.299999
20170108013000,150.0,148.800003,49.600001,40,40.0,100,57.400002,68.0,61.299999
20170108014500,150.0,148.800003,49.600001,40,40.0,100,57.400002,68.0,61.299999
20170108020000,150.0,148.800003,49.600001,40,40.0,100,57.299999,68.0,61.299999
20170108021500,150.0,147.0,49.0,40,40.0,100,57.200001,68.0,61.299999
20170108023000,150.0,147.0,49.0,40,40.0,100,57.0,68.0,61.299999
20170108024500,150.0,147.0,49.0,40,40.0,100,56.900002,68.0,61.299999
20170108030000,150.0,147.0,49.0,40,40.0,100,56.900002,68.0,61.299999
20170108031500,150.0,148.800003,49.600001,40,40.0,100,56.900002,68.0,61.299999
20170108033000,150.0,148.800003,49.600001,40,40.0,100,56.900002,68.0,61.299999
20170108034500,150.0,148.800003,49.600001,40,40.0,100,56.900002,68.0,61.299999
20170108040000,150.0,148.800003,49.600001,40,40.0,100,56.900002,68.0,61.299999
20170108041500,150.0,147.0,49.0,40,39.599998,100,56.900002,68.0,61.299999
20170108043000,150.0,147.0,49.0,40,39.599998,100,56.900002,68.0,61.299999
20170108044500,150.0,147.0,49.0,40,39.599998,100,56.599998,68.0,61.299999
20170108050000,150.0,148.800003,49.600001,40,39.599998,100,56.5,68.0,61.299999
20170108051500,150.0,148.800003,49.600001,40,39.599998,100,56.5,68.0,61.299999
20170108053000,150.0,148.800003,49.600001,40,39.599998,100,56.5,68.0,61.299999
20170108054500,150.0,148.800003,49.600001,40,38.900002,100,56.5,68.0,61.299999
20170108060000,150.0,148.800003,49.600001,40,38.900002,100,56.5,68.0,61.299999
20170108061500,150.0,148.800003,49.600001,40,39.299999,100,56.400002,68.0,61.299999
20170108063000,150.0,148.800003,49.600001,40,39.299999,100,56.400002,68.0,61.299999
20170108064500,150.0,148.800003,49.600001,40,39.299999,100,56.299999,68.0,61.299999
20170108070000,150.0,148.800003,49.600001,40,39.299999,100,56.400002,68.0,61.299999
20170108071500,150.0,148.800003,49.600001,40,39.299999,100,56.0,68.0,61.299999
20170108073000,150.0,148.800003,49.600001,40,39.299999,100,56.0,68.0,61.299999
20170108074500,150.0,147.0,49.0,40,39.900002,100,56.0,68.0,61.299999
20170108080000,150.0,147.0,49.0,40,40.700001,100,56.0,68.0,61.299999
20170108081500,150.0,147.0,49.0,40,41.400002,100,56.299999,68.0,61.299999
20170108083000,150.0,147.0,49.0,40,41.900002,100,56.400002,68.0,61.299999
20170108084500,150.0,144.600006,48.200002,40,43.0,100,56.400002,68.0,61.299999
20170108090000,150.0,144.600006,48.200002,40,44.099998,100,56.5,68.0,61.299999
20170108091500,150.0,144.600006,48.200002,40,44.099998,100,56.900002,68.0,61.299999
20170108093000,150.0,144.600006,48.200002,40,45.599998,100,56.900002,68.0,61.299999
20170108094500,150.0,144.600006,48.200002,40,46.400002,100,57.099998,68.0,61.299999
20170108100000,150.0,144.600006,48.200002,40,47.900002,100,57.299999,68.0,61.299999
20170108101500,150.0,144.600006,48.200002,40,48.599998,100,57.700001,68.0,61.299999
20170108103000,150.0,144.600006,48.200002,40,49.400002,100,57.799999,68.0,61.299999
20170108104500,150.0,141.600006,47.200002,40,50.200001,100,58.200001,68.0,61.299999
20170108110000,150.0,141.600006,47.200002,40,50.200001,100,58.299999,68.0,61.299999
20170108111500,150.0,141.600006,47.200002,40,50.900002,100,58.700001,68.0,61.299999
20170108113000,150.0,141.600006,47.200002,40,51.799999,100,58.799999,68.0,61.299999
20170108114500,150.0,141.600006,47.200002,40,51.799999,100,59.200001,68.0,61.299999
20170108120000,150.0,141.600006,47.200002,40,52.599998,100,59.299999,68.0,61.299999
20170108121500,150.0,143.399994,47.799998,40,52.599998,100,59.599998,68.0,61.299999
20170108123000,150.0,143.399994,47.799998,40,53.5,100,59.700001,68.0,61.299999
20170108124500,150.0,143.399994,47.799998,40,53.5,100,60.099998,68.0,61.299999
20170108130000,150.0,143.399994,47.799998,40,54.299999,100,60.299999,68.0,62.400002
20170108131500,150.0,143.399994,47.799998,40,54.299999,100,60.5,68.0,62.400002
20170108133000,150.0,143.399994,47.799998,40,54.299999,100,60.599998,68.0,62.400002
20170108134500,150.0,143.399994,47.799998,40,54.299999,100,61.0,68.0,62.400002
20170108140000,150.0,143.399994,47.799998,40,54.299999,100,61.0,68.0,61.900002
20170108141500,150.0,143.399994,47.799998,40,54.299999,100,61.200001,68.0,61.900002
20170108143000,150.0,143.399994,47.799998,40,53.5,100,61.5,68.0,61.900002
20170108144500,150.0,143.399994,47.799998,40,53.5,100,61.5,68.0,61.900002
20170108150000,150.0,143.399994,47.799998,40,54.700001,100,61.599998,68.0,61.900002
20170108151500,150.0,143.399994,47.799998,40,53.900002,100,61.900002,68.0,61.900002
20170108153000,150.0,143.399994,47.799998,40,54.700001,100,61.900002,68.0,61.900002
20170108154500,150.0,143.399994,47.799998,40,54.700001,0,62.5,68.0,61.900002
20170108160000,150.0,143.399994,47.799998,40,53.5,0,62.599998,68.0,61.900002
20170108161500,150.0,141.600006,47.200002,40,53.5,0,62.700001,68.0,61.799999
20170108163000,150.0,141.600006,47.200002,40,54.700001,0,62.799999,68.0,61.799999
20170108164500,150.0,141.600006,47.200002,40,54.700001,0,62.900002,68.0,61.799999
20170108170000,150.0,141.600006,47.200002,40,53.5,0,63.0,68.0,61.799999
20170108171500,150.0,141.600006,47.200002,40,53.5,0,63.099998,68.0,61.799999
20170108173000,150.0,141.600006,47.200002,40,53.5,0,63.099998,68.0,61.799999
20170108174500,150.0,143.399994,47.799998,40,52.299999,0,63.099998,68.0,61.799999
20170108180000,150.0,143.399994,47.799998,40,51.5,0,63.099998,68.0,61.799999
20170108181500,150.0,143.399994,47.799998,40,51.5,0,63.099998,68.0,61.700001
20170108183000,150.0,143.399994,47.799998,40,50.299999,0,63.0,68.0,61.799999
20170108184500,150.0,143.399994,47.799998,40,49.099998,0,62.900002,68.0,61.799999
20170108190000,150.0,143.399994,47.799998,40,49.099998,0,62.799999,68.0,61.599998
20170108191500,150.0,143.399994,47.799998,40,47.599998,0,62.700001,68.0,61.400002
20170108193000,150.0,143.399994,47.799998,40,48.200001,0,62.599998,68.0,61.400002
20170108194500,150.0,143.399994,47.799998,40,49.099998,0,62.599998,68.0,61.299999
20170108200000,150.0,143.399994,47.799998,40,49.799999,0,62.599998,68.0,61.299999
20170108201500,150.0,143.399994,47.799998,40,49.799999,0,62.599998,68.0,61.799999
20170108203000,150.0,143.399994,47.799998,40,49.799999,0,62.599998,68.0,61.799999
20170108204500,150.0,143.399994,47.799998,40,49.799999,0,62.599998,68.0,61.799999
20170108210000,150.0,143.399994,47.799998,40,49.799999,0,62.599998,68.0,61.799999
20170108211500,150.0,143.399994,47.799998,40,49.299999,0,62.599998,68.0,61.299999
20170108213000,150.0,141.600006,47.200002,40,49.299999,0,62.5,68.0,61.299999
20170108214500,150.0,141.600006,47.200002,40,49.299999,0,62.599998,68.0,61.299999
20170108220000,150.0,141.600006,47.200002,40,49.799999,0,62.599998,68.0,61.299999
20170108221500,150.0,141.600006,47.200002,40,49.799999,0,62.599998,68.0,61.299999
20170108223000,150.0,141.600006,47.200002,40,50.299999,0,62.599998,68.0,61.299999
20170108224500,150.0,141.600006,47.200002,40,50.299999,0,62.599998,68.0,61.299999
20170108230000,150.0,141.600006,47.200002,40,49.5,0,62.599998,68.0,61.299999
20170108231500,150.0,141.600006,47.200002,40,49.5,0,62.599998,68.0,61.299999
20170108233000,150.0,141.600006,47.200002,40,49.5,0,62.599998,68.0,61.299999
20170108234500,150.0,141.600006,47.200002,40,49.5,0,62.599998,68.0,61.299999
20170109000000,150.0,141.600006,47.200002,40,49.5,0,62.599998,68.0,61.299999
20170109001500,150.0,141.600006,47.200002,40,49.5,0,62.5,68.0,61.299999
20170109003000,150.0,141.600006,47.200002,40,49.0,0,62.5,68.0,61.299999
20170109004500,150.0,141.600006,47.200002,40,49.0,0,62.5,68.0,61.299999
20170109010000,150.0,143.399994,47.799998,40,47.900002,0,62.400002,68.0,61.299999
20170109011500,150.0,143.399994,47.799998,40,47.900002,0,62.400002,68.0,61.299999
20170109013000,150.0,141.600006,47.200002,40,47.900002,0,62.299999,68.0,61.299999
20170109014500,150.0,141.600006,47.200002,40,49.0,0,62.299999,68.0,61.299999
20170109020000,150.0,143.399994,47.799998,40,49.0,0,62.400002,68.0,61.299999
20170109021500,150.0,143.399994,47.799998,40,49.0,0,62.299999,68.0,61.299999
20170109023000,150.0,143.399994,47.799998,40,49.0,0,62.400002,68.0,61.299999
20170109024500,150.0,143.399994,47.799998,40,49.0,0,62.299999,68.0,61.299999
20170109030000,150.0,143.399994,47.799998,40,49.0,0,62.400002,68.0,61.299999
20170109031500,150.0,143.399994,47.799998,40,49.0,0,62.299999,68.0,61.299999
20170109033000,150.0,143.399994,47.799998,40,49.0,0,62.400002,68.0,61.299999
20170109034500,150.0,143.399994,47.799998,40,49.0,0,62.400002,68.0,61.299999
20170109040000,150.0,141.600006,47.200002,40,49.799999,0,62.400002,68.0,61.299999
20170109041500,150.0,141.600006,47.200002,40,49.799999,0,62.400002,68.0,61.299999
20170109043000,150.0,141.600006,47.200002,40,49.799999,0,62.5,68.0,61.299999
20170109044500,150.0,143.399994,47.799998,40,49.799999,0,62.5,68.0,61.299999
20170109050000,150.0,143.399994,47.799998,40,49.799999,0,62.5,68.0,61.299999
20170109051500,150.0,143.399994,47.799998,40,49.099998,0,62.5,68.0,61.299999
20170109053000,150.0,143.399994,47.799998,40,49.099998,0,62.5,68.0,61.299999
20170109054500,150.0,143.399994,47.799998,40,49.099998,0,62.5,68.0,61.299999
20170109060000,150.0,143.399994,47.799998,40,49.099998,0,62.5,68.0,61.299999
20170109061500,150.0,143.399994,47.799998,40,48.299999,0,62.400002,68.0,61.299999
20170109063000,150.0,143.399994,47.799998,40,48.299999,0,62.400002,68.0,61.299999
20170109064500,150.0,143.399994,47.799998,40,48.299999,0,62.400002,68.0,61.299999
20170109070000,150.0,143.399994,47.799998,40,48.299999,0,62.400002,68.0,61.299999
20170109071500,150.0,143.399994,47.799998,40,48.299999,0,62.400002,68.0,61.299999
20170109073000,150.0,143.399994,47.799998,40,49.099998,0,62.400002,68.0,61.299999
20170109074500,150.0,141.600006,47.200002,40,50.099998,0,62.400002,68.0,61.299999
20170109080000,150.0,141.600006,47.200002,40,51.0,0,62.5,68.0,61.299999
20170109081500,150.0,141.600006,47.200002,40,51.799999,0,62.599998,68.0,61.299999
20170109083000,150.0,139.199997,46.399999,40,52.599998,0,62.799999,68.0,61.299999
20170109084500,150.0,141.0,47.0,40,53.299999,0,63.099998,68.0,61.299999
20170109090000,150.0,139.199997,46.399999,40,53.900002,0,63.200001,68.0,61.299999
20170109091500,150.0,139.199997,46.399999,40,53.900002,0,63.400002,68.0,61.299999
20170109093000,150.0,139.199997,46.399999,40,53.900002,0,63.5,68.0,61.299999
20170109094500,150.0,142.800003,47.600001,41,54.700001,0,63.599998,68.0,61.299999
20170109100000,150.0,142.800003,47.600001,41,53.900002,0,63.799999,68.0,61.299999
20170109101500,150.0,141.0,47.0,41,53.900002,0,63.900002,68.0,61.299999
20170109103000,150.0,141.0,47.0,41,53.900002,0,64.099998,68.0,61.299999
20170109104500,150.0,141.0,47.0,41,54.700001,0,64.199997,68.0,61.299999
20170109110000,150.0,141.0,47.0,41,53.5,0,64.300003,68.0,61.299999
20170109111500,150.0,141.0,47.0,41,54.299999,0,64.400002,68.0,61.299999
20170109113000,150.0,139.199997,46.399999,41,53.099998,0,64.5,68.0,61.299999
20170109114500,150.0,143.399994,47.799998,41,55.0,0,64.599998,68.0,61.299999
20170109120000,150.0,141.600006,47.200002,41,53.799999,0,64.699997,68.0,61.299999
20170109121500,150.0,141.600006,47.200002,41,53.799999,0,64.900002,68.0,61.299999
20170109123000,150.0,141.600006,47.200002,41,55.099998,0,65.0,68.0,61.299999
20170109124500,150.0,141.600006,47.200002,41,53.900002,0,65.099998,68.0,61.299999
20170109130000,150.0,141.600006,47.200002,41,53.900002,0,65.199997,68.0,61.299999
20170109131500,150.0,139.199997,46.399999,41,54.700001,0,65.300003,68.0,61.299999
20170109133000,150.0,141.0,47.0,41,54.700001,0,65.5,68.0,61.299999
20170109134500,150.0,141.0,47.0,41,54.700001,0,65.5,68.0,61.299999
20170109140000,150.0,142.800003,47.600001,41,54.700001,0,65.599998,68.0,61.299999
20170109141500,150.0,139.199997,46.399999,41,54.700001,0,65.699997,68.0,61.299999
20170109143000,150.0,147.0,49.0,42,54.700001,0,65.699997,68.0,61.299999
20170109144500,150.0,147.0,49.0,42,54.700001,0,65.800003,68.0,61.299999
20170109150000,150.0,147.0,49.0,42,54.700001,0,65.800003,68.0,61.299999
20170109151500,150.0,144.600006,48.200002,42,54.700001,0,65.900002,68.0,61.299999
20170109153000,150.0,147.0,49.0,42,54.700001,0,66.0,68.0,61.299999
20170109154500,150.0,147.0,49.0,42,54.700001,0,66.0,68.0,61.299999
20170109160000,150.0,147.0,49.0,42,54.700001,0,66.0,68.0,61.799999
20170109161500,150.0,147.0,49.0,42,54.700001,0,66.099998,68.0,61.799999
20170109163000,150.0,147.0,49.0,42,54.700001,0,66.099998,68.0,61.299999
20170109164500,150.0,148.800003,49.600001,42,54.700001,0,66.199997,68.0,61.299999
20170109170000,150.0,153.600006,51.200002,42,54.700001,0,66.099998,68.0,61.299999
20170109171500,150.0,153.600006,51.200002,42,54.700001,0,66.099998,68.0,61.299999
20170109173000,150.0,153.600006,51.200002,42,53.900002,0,66.199997,68.0,61.299999
20170109174500,150.0,153.600006,51.200002,42,53.900002,0,66.099998,68.0,61.299999
20170109180000,150.0,153.600006,51.200002,42,55.099998,0,66.099998,68.0,61.299999
20170109181500,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.299999
20170109183000,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.299999
20170109184500,150.0,153.600006,51.200002,42,54.299999,0,66.099998,68.0,61.799999
20170109190000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20170109191500,150.0,150.600006,50.200002,42,54.299999,0,66.0,68.0,61.299999
20170109193000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20170109194500,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20170109200000,150.0,153.600006,51.200002,42,54.299999,0,66.0,68.0,61.299999
20170109201500,150.0,150.600006,50.200002,42,54.299999,0,66.0,68.0,61.299999
20170109203000,150.0,150.600006,50.200002,42,54.299999,0,66.0,68.0,61.799999
20170109204500,150.0,153.0,51.0,42,54.299999,0,65.900002,68.0,61.799999
20170109210000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.799999
20170109211500,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,61.799999
20170109213000,150.0,153.0,51.0,42,54.299999,0,65.900002,68.0,61.799999
20170109214500,150.0,151.199997,50.399999,42,54.900002,0,65.900002,68.0,61.799999
20170109220000,150.0,153.0,51.0,42,53.900002,0,65.900002,68.0,61.299999
20170109221500,150.0,153.0,51.0,42,55.099998,0,65.900002,68.0,61.299999
20170109223000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20170109224500,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20170109230000,150.0,153.0,51.0,42,54.900002,0,66.0,68.0,61.299999
20170109231500,150.0,153.0,51.0,42,53.900002,0,65.900002,68.0,61.299999
20170109233000,150.0,153.0,51.0,42,55.099998,0,66.0,68.0,61.299999
20170109234500,150.0,151.199997,50.399999,42,54.299999,0,65.900002,68.0,61.299999
20170110000000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110001500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110003000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110004500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110010000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20170110011500,150.0,149.399994,49.799998,42,54.299999,0,66.0,68.0,61.299999
20170110013000,150.0,149.399994,49.799998,42,54.299999,0,66.0,68.0,61.299999
20170110014500,150.0,149.399994,49.799998,42,55.099998,0,66.0,68.0,61.299999
20170110020000,150.0,151.199997,50.399999,42,55.099998,0,66.0,68.0,61.299999
20170110021500,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,61.299999
20170110023000,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,61.299999
20170110024500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110030000,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,61.299999
20170110031500,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,61.299999
20170110033000,150.0,153.0,51.0,42,54.299999,0,66.0,68.0,61.299999
20170110034500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110040000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110041500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110043000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110044500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110050000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110051500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.799999
20170110053000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110054500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.299999
20170110060000,150.0,149.399994,49.799998,42,54.299999,0,66.0,68.0,61.299999
20170110061500,150.0,149.399994,49.799998,42,54.299999,0,66.0,68.0,61.299999
20170110063000,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,61.299999
20170110064500,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.799999
20170110070000,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,61.799999
20170110071500,150.0,145.199997,48.399999,42,54.299999,0,66.0,68.0,61.799999
20170110073000,150.0,147.0,49.0,42,54.299999,0,66.099998,68.0,61.799999
20170110074500,150.0,151.199997,50.399999,42,54.299999,0,66.099998,68.0,61.799999
20170110080000,150.0,151.199997,50.399999,42,54.299999,0,66.0,68.0,61.700001
20170110081500,150.0,149.399994,49.799998,42,54.299999,0,66.0,68.0,61.599998
20170110083000,150.0,154.199997,51.399999,43,54.299999,0,66.099998,68.0,61.299999
20170110084500,150.0,151.199997,50.399999,43,54.299999,0,66.0,68.0,61.299999
20170110090000,150.0,153.600006,51.200002,43,54.299999,0,66.099998,68.0,61.299999
20170110091500,150.0,150.600006,50.200002,43,54.299999,0,66.099998,68.0,61.299999
20170110093000,150.0,150.600006,50.200002,43,54.299999,0,66.099998,68.0,61.299999
20170110094500,150.0,148.800003,49.600001,43,54.299999,0,66.099998,68.0,61.299999
20170110100000,150.0,153.600006,51.200002,43,55.099998,0,66.099998,68.0,61.299999
20170110101500,150.0,153.600006,51.200002,43,55.099998,0,66.099998,68.0,61.299999
20170110103000,150.0,153.600006,51.200002,43,54.299999,0,66.199997,68.0,61.299999
20170110104500,150.0,153.600006,51.200002,43,54.299999,0,66.199997,68.0,61.299999
20170110110000,150.0,153.600006,51.200002,43,55.099998,0,66.199997,68.0,61.299999
20170110111500,150.0,153.600006,51.200002,43,55.099998,0,66.199997,68.0,61.299999
20170110113000,150.0,153.600006,51.200002,43,55.099998,0,66.199997,68.0,61.299999
20170110114500,150.0,153.600006,51.200002,43,55.099998,0,66.199997,68.0,61.5
20170110120000,150.0,149.399994,49.799998,43,55.099998,0,66.199997,68.0,61.299999
20170110121500,150.0,151.199997,50.399999,43,55.099998,0,66.300003,68.0,61.299999
20170110123000,150.0,148.800003,49.600001,43,55.099998,0,66.300003,68.0,61.299999
20170110124500,150.0,148.800003,49.600001,43,55.099998,0,66.300003,68.0,61.299999
20170110130000,150.0,150.600006,50.200002,43,55.099998,0,66.400002,68.0,61.299999
20170110131500,150.0,150.600006,50.200002,43,55.099998,0,66.400002,68.0,61.299999
20170110133000,150.0,150.600006,50.200002,43,54.299999,0,66.400002,68.0,61.299999
20170110134500,150.0,150.600006,50.200002,43,55.099998,0,66.300003,68.0,61.299999
20170110140000,150.0,148.800003,49.600001,43,55.099998,0,66.300003,68.0,61.400002
20170110141500,150.0,151.199997,50.399999,43,55.099998,0,66.300003,68.0,61.299999
20170110143000,150.0,151.199997,50.399999,43,55.099998,0,66.199997,68.0,61.299999
20170110144500,150.0,151.199997,50.399999,43,55.099998,0,66.199997,68.0,61.299999
20170110150000,150.0,149.399994,49.799998,43,55.099998,0,66.300003,68.0,61.299999
20170110151500,150.0,151.199997,50.399999,43,55.099998,0,66.300003,68.0,61.299999
20170110153000,150.0,151.199997,50.399999,43,55.099998,0,66.199997,68.0,61.299999
20170110154500,150.0,153.0,51.0,43,55.099998,0,66.199997,68.0,61.299999
20170110160000,150.0,153.0,51.0,43,55.099998,0,66.300003,68.0,61.299999
20170110161500,150.0,153.0,51.0,43,54.400002,0,66.199997,68.0,61.299999
20170110163000,150.0,153.0,51.0,43,54.400002,0,66.199997,68.0,61.299999
20170110164500,150.0,153.0,51.0,43,54.400002,0,66.199997,68.0,61.299999
20170110170000,150.0,153.0,51.0,43,54.400002,0,66.199997,68.0,61.299999
20170110171500,150.0,155.399994,51.799998,43,54.400002,0,66.199997,68.0,61.299999
20170110173000,150.0,155.399994,51.799998,43,54.400002,0,66.199997,68.0,61.299999
20170110174500,150.0,155.399994,51.799998,43,54.400002,0,66.099998,68.0,61.299999
20170110180000,150.0,155.399994,51.799998,43,54.400002,0,66.099998,68.0,61.299999
20170110181500,150.0,155.399994,51.799998,43,54.400002,0,66.099998,68.0,61.299999
20170110183000,150.0,155.399994,51.799998,43,54.400002,0,66.0,68.0,61.299999
20170110184500,150.0,155.399994,51.799998,43,54.400002,0,66.0,68.0,61.299999
20170110190000,150.0,155.399994,51.799998,43,54.400002,0,66.099998,68.0,61.299999
20170110191500,150.0,157.800003,52.600001,43,54.400002,0,66.0,68.0,61.299999
20170110193000,150.0,156.0,52.0,43,54.400002,0,66.0,68.0,61.299999
20170110194500,150.0,156.0,52.0,43,54.400002,0,65.900002,68.0,61.299999
20170110200000,150.0,156.0,52.0,43,54.400002,0,66.0,68.0,61.299999
20170110201500,150.0,156.0,52.0,43,54.400002,0,66.0,68.0,61.299999
20170110203000,150.0,156.0,52.0,43,54.400002,0,65.900002,68.0,61.299999
20170110204500,150.0,153.600006,51.200002,43,54.400002,0,65.800003,68.0,61.299999
20170110210000,150.0,155.399994,51.799998,43,54.400002,0,65.900002,68.0,61.299999
20170110211500,150.0,155.399994,51.799998,43,54.400002,0,66.0,68.0,61.299999
20170110213000,150.0,153.600006,51.200002,43,54.400002,0,65.800003,68.0,61.299999
20170110214500,150.0,153.600006,51.200002,43,54.400002,0,65.900002,68.0,61.299999
20170110220000,150.0,155.399994,51.799998,43,54.400002,0,66.0,68.0,61.299999
20170110221500,150.0,153.600006,51.200002,43,54.400002,0,65.900002,68.0,61.299999
20170110223000,150.0,153.600006,51.200002,43,54.400002,0,65.900002,68.0,61.299999
20170110224500,150.0,155.399994,51.799998,43,54.400002,0,66.0,68.0,61.299999
20170110230000,150.0,153.600006,51.200002,43,54.400002,0,65.900002,68.0,61.299999
20170110231500,150.0,153.600006,51.200002,43,54.400002,0,65.900002,68.0,61.299999
20170110233000,150.0,153.600006,51.200002,43,54.400002,0,65.900002,68.0,61.299999
20170110234500,150.0,153.600006,51.200002,43,54.400002,0,65.900002,68.0,61.299999
20170111000000,150.0,153.600006,51.200002,43,54.400002,0,65.900002,68.0,61.299999
20170111001500,150.0,156.0,52.0,43,54.400002,0,65.900002,68.0,61.299999
20170111003000,150.0,154.199997,51.399999,43,54.400002,0,65.800003,68.0,61.299999
20170111004500,150.0,154.199997,51.399999,43,54.400002,0,65.900002,68.0,61.299999
20170111010000,150.0,154.199997,51.399999,43,54.400002,0,65.900002,68.0,61.299999
20170111011500,150.0,144.600006,48.200002,42,54.400002,0,66.0,68.0,61.299999
20170111013000,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111014500,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111020000,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111021500,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111023000,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111024500,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111030000,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111031500,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111033000,150.0,149.399994,49.799998,43,54.400002,0,66.0,68.0,61.299999
20170111034500,150.0,147.600006,49.200002,43,54.400002,0,66.0,68.0,61.299999
20170111040000,150.0,147.600006,49.200002,43,54.400002,0,66.0,68.0,61.299999
20170111041500,150.0,147.600006,49.200002,43,54.400002,0,66.0,68.0,61.299999
20170111044500,150.0,181.199997,60.399999,36,53.5,0,65.800003,68.0,61.299999
20170111050000,150.0,147.600006,49.200002,34,54.900002,0,65.800003,68.0,61.299999
20170111051500,150.0,157.199997,52.399999,45,54.299999,0,66.0,68.0,61.299999
20170111053000,150.0,155.399994,51.799998,45,54.299999,0,65.800003,68.0,61.299999
20170111054500,150.0,157.199997,52.399999,45,54.299999,0,65.800003,68.0,61.299999
20170111060000,150.0,157.199997,52.399999,45,54.299999,0,65.800003,68.0,61.299999
20170111061500,150.0,157.199997,52.399999,45,54.299999,0,65.699997,68.0,61.299999
20170111063000,150.0,155.399994,51.799998,45,54.299999,0,65.699997,68.0,61.299999
20170111064500,150.0,155.399994,51.799998,45,54.299999,0,65.699997,68.0,61.299999
20170111070000,150.0,155.399994,51.799998,45,54.299999,0,65.599998,68.0,61.299999
20170111071500,150.0,155.399994,51.799998,45,54.299999,0,65.599998,68.0,61.299999
20170111073000,150.0,157.199997,52.399999,45,54.299999,0,65.599998,68.0,61.299999
20170111074500,150.0,157.199997,52.399999,45,54.299999,0,65.599998,68.0,61.299999
20170111080000,150.0,155.399994,51.799998,45,54.299999,0,65.599998,68.0,61.299999
20170111081500,150.0,155.399994,51.799998,45,54.299999,0,65.5,68.0,61.299999
20170111083000,150.0,153.600006,51.200002,45,54.299999,0,65.599998,68.0,61.299999
20170111084500,150.0,155.399994,51.799998,45,54.299999,0,65.599998,68.0,61.299999
20170111090000,150.0,155.399994,51.799998,45,54.299999,0,65.599998,68.0,61.299999
20170111091500,150.0,155.399994,51.799998,45,54.299999,0,65.599998,68.0,61.299999
20170111093000,150.0,157.800003,52.600001,45,54.299999,0,65.599998,68.0,61.299999
20170111094500,150.0,151.199997,50.399999,45,54.299999,0,65.599998,68.0,61.299999
20170111100000,150.0,156.0,52.0,44,54.299999,0,65.599998,68.0,61.299999
20170111101500,150.0,157.800003,52.600001,44,54.299999,0,65.5,68.0,61.299999
20170111103000,150.0,157.800003,52.600001,44,54.299999,0,65.5,68.0,61.299999
20170111104500,150.0,157.800003,52.600001,44,54.299999,0,65.5,68.0,61.299999
20170111110000,150.0,156.0,52.0,44,54.299999,0,65.5,68.0,61.299999
20170111111500,150.0,156.0,52.0,44,55.099998,0,65.599998,68.0,61.299999
20170111113000,150.0,156.0,52.0,44,54.299999,0,65.599998,68.0,61.299999
20170111114500,150.0,157.800003,52.600001,44,54.299999,0,65.599998,68.0,61.299999
20170111120000,150.0,155.399994,51.799998,44,54.299999,0,65.699997,68.0,61.299999
20170111121500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170111123000,150.0,151.199997,50.399999,44,55.599998,0,65.699997,68.0,61.299999
20170111124500,150.0,151.199997,50.399999,44,55.599998,0,65.800003,68.0,61.299999
20170111130000,150.0,149.399994,49.799998,44,54.700001,0,65.699997,68.0,61.299999
20170111131500,150.0,149.399994,49.799998,44,54.700001,0,65.800003,68.0,61.299999
20170111133000,150.0,144.600006,48.200002,44,54.700001,0,65.800003,68.0,61.299999
20170111134500,150.0,156.0,52.0,44,54.700001,0,65.800003,68.0,61.299999
20170111140000,150.0,156.0,52.0,44,54.700001,0,65.800003,68.0,61.299999
20170111141500,150.0,156.0,52.0,44,54.700001,0,65.699997,68.0,61.299999
20170111143000,150.0,156.0,52.0,44,54.700001,0,65.800003,68.0,61.299999
20170111144500,150.0,156.0,52.0,44,54.700001,0,65.800003,68.0,61.299999
20170111150000,150.0,156.0,52.0,44,54.700001,0,65.800003,68.0,61.299999
20170111151500,150.0,154.199997,51.399999,44,54.700001,0,65.800003,68.0,61.299999
20170111153000,150.0,154.199997,51.399999,44,54.700001,0,65.699997,68.0,61.299999
20170111154500,150.0,154.199997,51.399999,44,54.700001,0,65.800003,68.0,61.299999
20170111160000,150.0,157.199997,52.399999,44,54.700001,0,65.699997,68.0,61.299999
20170111161500,150.0,157.199997,52.399999,44,54.700001,0,65.800003,68.0,61.299999
20170111163000,150.0,157.199997,52.399999,44,54.700001,0,65.699997,68.0,61.299999
20170111164500,150.0,157.199997,52.399999,44,54.700001,0,65.800003,68.0,61.299999
20170111170000,150.0,157.199997,52.399999,44,54.700001,0,65.800003,68.0,61.299999
20170111171500,150.0,157.199997,52.399999,44,54.700001,0,65.800003,68.0,61.299999
20170111173000,150.0,155.399994,51.799998,44,54.700001,0,65.800003,68.0,61.299999
20170111174500,150.0,159.0,53.0,44,54.700001,0,65.800003,68.0,61.299999
20170111180000,150.0,159.0,53.0,44,54.700001,0,65.800003,68.0,61.299999
20170111181500,150.0,157.199997,52.399999,44,54.700001,0,65.699997,68.0,61.299999
20170111183000,150.0,157.199997,52.399999,44,54.700001,0,65.599998,68.0,61.299999
20170111184500,150.0,157.199997,52.399999,44,54.700001,0,65.699997,68.0,61.299999
20170111190000,150.0,157.199997,52.399999,44,54.700001,0,65.599998,68.0,61.299999
20170111191500,150.0,159.0,53.0,44,54.700001,0,65.599998,68.0,61.299999
20170111193000,150.0,154.199997,51.399999,43,54.700001,0,65.599998,68.0,61.299999
20170111194500,150.0,154.199997,51.399999,43,54.700001,0,65.599998,68.0,61.299999
20170111200000,150.0,154.199997,51.399999,43,54.099998,0,65.599998,68.0,61.299999
20170111201500,150.0,154.199997,51.399999,43,54.099998,0,65.599998,68.0,61.299999
20170111203000,150.0,156.0,52.0,43,54.700001,0,65.599998,68.0,61.299999
20170111204500,150.0,156.0,52.0,43,54.700001,0,65.599998,68.0,61.299999
20170111210000,150.0,154.199997,51.399999,43,54.700001,0,65.599998,68.0,61.299999
20170111211500,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170111213000,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170111214500,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170111220000,150.0,154.199997,51.399999,43,54.0,0,65.5,68.0,61.299999
20170111221500,150.0,154.199997,51.399999,43,54.0,0,65.5,68.0,61.299999
20170111223000,150.0,154.199997,51.399999,43,54.0,0,65.5,68.0,61.299999
20170111224500,150.0,151.199997,50.399999,43,54.700001,0,65.5,68.0,61.299999
20170111230000,150.0,155.399994,51.799998,43,54.700001,0,65.5,68.0,61.299999
20170111231500,150.0,155.399994,51.799998,43,54.700001,0,65.5,68.0,61.299999
20170111233000,150.0,153.600006,51.200002,43,54.700001,0,65.5,68.0,61.299999
20170111234500,150.0,155.399994,51.799998,43,54.700001,0,65.599998,68.0,61.299999
20170112000000,150.0,155.399994,51.799998,43,54.700001,0,65.599998,68.0,61.299999
20170112001500,150.0,153.600006,51.200002,43,54.700001,0,65.599998,68.0,61.299999
20170112003000,150.0,155.399994,51.799998,43,54.700001,0,65.599998,68.0,61.299999
20170112004500,150.0,155.399994,51.799998,43,54.700001,0,65.599998,68.0,61.299999
20170112010000,150.0,155.399994,51.799998,43,54.700001,0,65.599998,68.0,61.299999
20170112011500,150.0,153.600006,51.200002,43,53.900002,0,65.5,68.0,61.299999
20170112013000,150.0,155.399994,51.799998,43,53.900002,0,65.5,68.0,61.299999
20170112014500,150.0,153.600006,51.200002,43,53.900002,0,65.5,68.0,61.299999
20170112020000,150.0,153.600006,51.200002,43,53.900002,0,65.5,68.0,61.299999
20170112021500,150.0,153.600006,51.200002,43,53.900002,0,65.5,68.0,61.299999
20170112023000,150.0,153.600006,51.200002,43,53.900002,0,65.5,68.0,61.299999
20170112024500,150.0,156.0,52.0,43,53.900002,0,65.400002,68.0,61.299999
20170112030000,150.0,154.199997,51.399999,43,53.900002,0,65.5,68.0,61.299999
20170112031500,150.0,154.199997,51.399999,43,53.900002,0,65.5,68.0,61.299999
20170112033000,150.0,154.199997,51.399999,43,53.900002,0,65.5,68.0,61.299999
20170112034500,150.0,154.199997,51.399999,43,53.900002,0,65.5,68.0,61.299999
20170112040000,150.0,154.199997,51.399999,43,53.900002,0,65.5,68.0,61.299999
20170112041500,150.0,154.199997,51.399999,43,53.900002,0,65.400002,68.0,61.299999
20170112043000,150.0,154.199997,51.399999,43,53.900002,0,65.400002,68.0,61.299999
20170112044500,150.0,154.199997,51.399999,43,53.900002,0,65.400002,68.0,61.299999
20170112050000,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170112051500,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170112053000,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170112054500,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170112060000,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170112061500,150.0,154.199997,51.399999,43,54.700001,0,65.5,68.0,61.299999
20170112063000,150.0,156.0,52.0,43,53.900002,0,65.400002,68.0,61.299999
20170112064500,150.0,156.0,52.0,43,53.900002,0,65.400002,68.0,61.299999
