PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118150000,150.0,147.0,49.0,44,55.099998,0,65.900002,68.0,61.299999
20170118151500,150.0,147.0,49.0,44,55.099998,0,65.900002,68.0,61.299999
20170118153000,150.0,147.0,49.0,44,55.099998,0,65.900002,68.0,61.299999
20170118154500,150.0,147.0,49.0,44,55.099998,0,65.900002,68.0,61.299999
20170118160000,150.0,148.800003,49.600001,44,55.099998,0,65.900002,68.0,61.299999
20170118161500,150.0,148.800003,49.600001,44,55.099998,0,65.900002,68.0,61.299999
20170118163000,150.0,143.399994,47.799998,44,55.099998,0,66.0,68.0,61.299999
20170118164500,150.0,145.199997,48.399999,44,55.099998,0,65.900002,68.0,61.299999
20170118170000,150.0,147.0,49.0,44,55.099998,0,66.0,68.0,61.299999
20170118171500,150.0,148.800003,49.600001,44,55.099998,0,66.0,68.0,61.299999
20170118173000,150.0,153.600006,51.200002,44,55.099998,0,66.0,68.0,61.299999
20170118174500,150.0,157.199997,52.399999,44,54.299999,0,65.900002,68.0,61.299999
20170118180000,150.0,157.199997,52.399999,44,54.299999,0,65.800003,68.0,61.299999
20170118181500,150.0,153.600006,51.200002,44,54.299999,0,65.800003,68.0,61.299999
20170118183000,150.0,153.600006,51.200002,44,54.299999,0,65.800003,68.0,61.299999
20170118184500,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170118190000,150.0,156.0,52.0,44,54.299999,0,65.699997,68.0,61.299999
20170118191500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118193000,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170118194500,150.0,155.399994,51.799998,44,54.299999,0,65.699997,68.0,61.299999
20170118200000,150.0,153.600006,51.200002,44,55.099998,0,65.699997,68.0,61.299999
20170118201500,150.0,157.199997,52.399999,44,55.099998,0,65.699997,68.0,61.299999
20170118203000,150.0,155.399994,51.799998,44,55.099998,0,65.699997,68.0,61.299999
20170118204500,150.0,153.600006,51.200002,44,55.099998,0,65.699997,68.0,61.299999
20170118210000,150.0,153.600006,51.200002,44,55.099998,0,65.599998,68.0,61.299999
20170118211500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118213000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118214500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118220000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118221500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118223000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118224500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118230000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170118231500,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170118233000,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170118234500,150.0,153.600006,51.200002,44,55.099998,0,65.800003,68.0,61.299999
20170119000000,150.0,153.600006,51.200002,44,55.099998,0,65.800003,68.0,61.299999
20170119001500,150.0,153.600006,51.200002,44,55.099998,0,65.800003,68.0,61.299999
20170119003000,150.0,153.600006,51.200002,44,55.099998,0,65.699997,68.0,61.299999
20170119004500,150.0,153.600006,51.200002,44,55.099998,0,65.699997,68.0,61.299999
20170119010000,150.0,153.600006,51.200002,44,55.099998,0,65.699997,68.0,61.299999
20170119011500,150.0,150.600006,50.200002,44,55.099998,0,65.699997,68.0,61.299999
20170119013000,150.0,153.600006,51.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119014500,150.0,153.600006,51.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119020000,150.0,153.600006,51.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119021500,150.0,153.600006,51.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119023000,150.0,153.600006,51.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119024500,150.0,153.600006,51.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119030000,150.0,153.600006,51.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119031500,150.0,150.600006,50.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119033000,150.0,150.600006,50.200002,44,55.099998,0,65.699997,68.0,61.299999
20170119034500,150.0,150.600006,50.200002,44,55.099998,0,65.599998,68.0,61.299999
20170119040000,150.0,148.800003,49.600001,44,55.099998,0,65.699997,68.0,61.299999
20170119041500,150.0,148.800003,49.600001,44,55.099998,0,65.699997,68.0,61.299999
20170119043000,150.0,150.600006,50.200002,44,55.099998,0,65.699997,68.0,61.299999
20170119044500,150.0,153.0,51.0,44,54.299999,0,65.699997,68.0,61.299999
20170119050000,150.0,157.800003,52.600001,44,54.299999,0,65.599998,68.0,61.299999
20170119051500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119053000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119054500,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170119060000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170119061500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119063000,150.0,151.199997,50.399999,44,54.299999,0,65.599998,68.0,61.299999
20170119064500,150.0,153.0,51.0,44,54.299999,0,65.599998,68.0,61.299999
20170119070000,150.0,153.0,51.0,44,54.299999,0,65.5,68.0,61.299999
20170119071500,150.0,153.0,51.0,44,54.299999,0,65.5,68.0,61.299999
20170119073000,150.0,153.0,51.0,44,54.299999,0,65.599998,68.0,61.299999
20170119074500,150.0,153.0,51.0,44,54.299999,0,65.599998,68.0,61.299999
20170119080000,150.0,153.0,51.0,44,54.299999,0,65.599998,68.0,61.299999
20170119081500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170119083000,150.0,153.0,51.0,44,54.299999,0,65.599998,68.0,61.299999
20170119084500,150.0,153.0,51.0,44,54.299999,0,65.599998,68.0,61.299999
20170119090000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170119091500,150.0,147.600006,49.200002,44,54.299999,0,65.800003,68.0,61.299999
20170119093000,150.0,147.600006,49.200002,44,55.099998,0,65.699997,68.0,61.299999
20170119094500,150.0,147.600006,49.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119100000,150.0,147.600006,49.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119101500,150.0,156.0,52.0,44,54.299999,0,65.699997,68.0,61.299999
20170119103000,150.0,148.800003,49.600001,44,54.299999,0,65.699997,68.0,61.299999
20170119104500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170119110000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170119111500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119113000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119114500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119120000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170119121500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119123000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119124500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119130000,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119131500,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119133000,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119134500,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119140000,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119141500,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119143000,150.0,153.0,51.0,44,54.299999,0,65.699997,68.0,61.299999
20170119144500,150.0,153.0,51.0,44,54.299999,0,65.699997,68.0,61.299999
20170119150000,150.0,151.199997,50.399999,44,54.299999,0,65.699997,68.0,61.299999
20170119151500,150.0,148.800003,49.600001,44,54.299999,0,65.699997,68.0,61.299999
20170119153000,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119154500,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119160000,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170119161500,150.0,153.0,51.0,44,54.299999,0,65.699997,68.0,61.299999
20170119163000,150.0,153.0,51.0,44,54.299999,0,65.699997,68.0,61.299999
20170119164500,150.0,155.399994,51.799998,44,54.299999,0,65.699997,68.0,61.299999
20170119170000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170119171500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170119173000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119174500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170119180000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119181500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119183000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119184500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119190000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170119191500,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170119193000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119194500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119200000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170119201500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119203000,150.0,153.600006,51.200002,44,54.299999,0,65.400002,68.0,61.299999
20170119204500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119210000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119211500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119213000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119214500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119220000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119221500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119223000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170119224500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170119230000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119231500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119233000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170119234500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170120000000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170120001500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120003000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120004500,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120010000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120011500,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120013000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120014500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120020000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120021500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120023000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120024500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170120030000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120031500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120033000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120034500,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120040000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120041500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120043000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120044500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120050000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120051500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120053000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120054500,150.0,155.399994,51.799998,44,54.299999,0,65.400002,68.0,61.299999
20170120060000,150.0,155.399994,51.799998,44,54.299999,0,65.400002,68.0,61.299999
20170120061500,150.0,155.399994,51.799998,44,54.299999,0,65.400002,68.0,61.299999
20170120063000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120064500,150.0,155.399994,51.799998,44,54.299999,0,65.400002,68.0,61.299999
20170120070000,150.0,155.399994,51.799998,44,54.299999,0,65.400002,68.0,61.299999
20170120071500,150.0,155.399994,51.799998,44,54.299999,0,65.400002,68.0,61.299999
20170120073000,150.0,155.399994,51.799998,44,54.299999,0,65.300003,68.0,61.299999
20170120074500,150.0,155.399994,51.799998,44,54.299999,0,65.300003,68.0,61.299999
20170120080000,150.0,153.600006,51.200002,44,54.299999,0,65.300003,68.0,61.299999
20170120081500,150.0,153.600006,51.200002,44,54.299999,0,65.400002,68.0,61.299999
20170120083000,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120084500,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120090000,150.0,151.199997,50.399999,44,54.299999,0,65.5,68.0,61.299999
20170120091500,150.0,154.199997,51.399999,44,54.299999,0,65.5,68.0,61.299999
20170120093000,150.0,154.199997,51.399999,44,54.299999,0,65.5,68.0,61.299999
20170120094500,150.0,154.199997,51.399999,44,54.299999,0,65.599998,68.0,61.299999
20170120100000,150.0,151.199997,50.399999,44,54.299999,0,65.599998,68.0,61.299999
20170120101500,150.0,153.0,51.0,44,54.299999,0,65.5,68.0,61.299999
20170120103000,150.0,149.399994,49.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120104500,150.0,149.399994,49.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120110000,150.0,147.0,49.0,44,55.099998,0,65.599998,68.0,61.299999
20170120111500,150.0,144.600006,48.200002,44,55.099998,0,65.699997,68.0,61.299999
20170120113000,150.0,147.600006,49.200002,44,55.099998,0,65.699997,68.0,61.299999
20170120114500,150.0,145.199997,48.399999,44,55.099998,0,65.699997,68.0,61.299999
20170120120000,150.0,145.199997,48.399999,44,55.099998,0,65.800003,68.0,61.299999
20170120121500,150.0,147.0,49.0,44,55.099998,0,65.800003,68.0,61.299999
20170120123000,150.0,144.600006,48.200002,44,55.099998,0,65.800003,68.0,61.299999
20170120124500,150.0,147.0,49.0,44,55.099998,0,65.900002,68.0,61.299999
20170120130000,150.0,149.399994,49.799998,44,55.099998,0,65.800003,68.0,61.299999
20170120131500,150.0,149.399994,49.799998,44,55.099998,0,65.800003,68.0,61.299999
20170120133000,150.0,149.399994,49.799998,44,55.099998,0,65.800003,68.0,61.299999
20170120134500,150.0,149.399994,49.799998,44,55.099998,0,65.900002,68.0,61.299999
20170120140000,150.0,149.399994,49.799998,44,55.099998,0,65.900002,68.0,61.299999
20170120141500,150.0,147.600006,49.200002,44,55.099998,0,65.900002,68.0,61.299999
20170120143000,150.0,147.600006,49.200002,44,55.099998,0,66.0,68.0,61.299999
20170120144500,150.0,147.600006,49.200002,44,55.099998,0,66.0,68.0,61.299999
20170120150000,150.0,145.199997,48.399999,44,55.099998,0,66.0,68.0,61.299999
20170120151500,150.0,147.600006,49.200002,44,55.099998,0,66.099998,68.0,61.299999
20170120153000,150.0,147.600006,49.200002,44,55.099998,0,66.0,68.0,61.299999
20170120154500,150.0,147.600006,49.200002,44,55.099998,0,66.0,68.0,61.299999
20170120160000,150.0,147.600006,49.200002,44,55.099998,0,66.0,68.0,61.299999
20170120161500,150.0,147.600006,49.200002,44,55.099998,0,66.0,68.0,61.299999
20170120163000,150.0,147.600006,49.200002,44,54.299999,0,65.900002,68.0,61.299999
20170120164500,150.0,147.600006,49.200002,44,54.299999,0,66.0,68.0,61.299999
20170120170000,150.0,147.600006,49.200002,44,54.299999,0,65.900002,68.0,61.299999
20170120171500,150.0,151.199997,50.399999,44,54.299999,0,65.900002,68.0,61.299999
20170120173000,150.0,153.600006,51.200002,44,54.299999,0,65.900002,68.0,61.299999
20170120174500,150.0,153.600006,51.200002,44,54.299999,0,65.800003,68.0,61.299999
20170120180000,150.0,156.0,52.0,44,54.299999,0,65.800003,68.0,61.299999
20170120181500,150.0,156.0,52.0,44,54.299999,0,65.800003,68.0,61.299999
20170120183000,150.0,154.199997,51.399999,44,54.299999,0,65.699997,68.0,61.299999
20170120184500,150.0,156.0,52.0,44,54.299999,0,65.800003,68.0,61.299999
20170120190000,150.0,156.0,52.0,44,54.299999,0,65.800003,68.0,61.299999
20170120191500,150.0,156.0,52.0,44,54.299999,0,65.699997,68.0,61.299999
20170120193000,150.0,156.0,52.0,44,54.299999,0,65.699997,68.0,61.299999
20170120194500,150.0,156.0,52.0,44,54.299999,0,65.699997,68.0,61.299999
20170120200000,150.0,154.199997,51.399999,44,54.299999,0,65.699997,68.0,61.299999
20170120201500,150.0,157.199997,52.399999,44,54.299999,0,65.699997,68.0,61.299999
20170120203000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170120204500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120210000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170120211500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120213000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120214500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170120220000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170120221500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170120223000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170120224500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170120230000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170120231500,150.0,153.600006,51.200002,44,54.299999,0,65.5,68.0,61.299999
20170120233000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170120234500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170121000000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170121001500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170121003000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121004500,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170121010000,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121011500,150.0,148.800003,49.600001,44,54.299999,0,65.699997,68.0,61.299999
20170121013000,150.0,148.800003,49.600001,44,54.299999,0,65.800003,68.0,61.299999
20170121014500,150.0,148.800003,49.600001,44,54.299999,0,65.800003,68.0,61.299999
20170121020000,150.0,150.600006,50.200002,44,54.299999,0,65.800003,68.0,61.299999
20170121021500,150.0,148.800003,49.600001,44,54.299999,0,65.800003,68.0,61.299999
20170121023000,150.0,154.199997,51.399999,44,54.299999,0,65.800003,68.0,61.299999
20170121024500,150.0,151.199997,50.399999,44,54.299999,0,65.699997,68.0,61.299999
20170121030000,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121031500,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121033000,150.0,151.199997,50.399999,44,54.299999,0,65.699997,68.0,61.299999
20170121034500,150.0,153.0,51.0,44,54.299999,0,65.699997,68.0,61.299999
20170121040000,150.0,151.199997,50.399999,44,54.299999,0,65.699997,68.0,61.299999
20170121041500,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121043000,150.0,153.600006,51.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121044500,150.0,148.800003,49.600001,44,54.299999,0,65.699997,68.0,61.299999
20170121050000,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121051500,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121053000,150.0,148.800003,49.600001,44,54.299999,0,65.699997,68.0,61.299999
20170121054500,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121060000,150.0,150.600006,50.200002,44,54.299999,0,65.599998,68.0,61.299999
20170121061500,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121063000,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121064500,150.0,150.600006,50.200002,44,54.299999,0,65.800003,68.0,61.299999
20170121070000,150.0,150.600006,50.200002,44,54.299999,0,65.699997,68.0,61.299999
20170121071500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121073000,150.0,155.399994,51.799998,44,54.299999,0,65.699997,68.0,61.299999
20170121074500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121080000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170121081500,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170121083000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170121084500,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170121090000,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121091500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121093000,150.0,159.0,53.0,44,54.299999,0,65.5,68.0,61.299999
20170121094500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121100000,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121101500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121103000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170121104500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121110000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121111500,150.0,155.399994,51.799998,44,54.299999,0,65.699997,68.0,61.299999
20170121113000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121114500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121120000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170121121500,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170121123000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121124500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121130000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170121131500,150.0,149.399994,49.799998,44,54.299999,0,65.599998,68.0,61.299999
20170121133000,150.0,149.399994,49.799998,44,54.299999,0,65.699997,68.0,61.299999
20170121134500,150.0,149.399994,49.799998,44,54.299999,0,65.699997,68.0,61.299999
20170121140000,150.0,149.399994,49.799998,44,55.099998,0,65.699997,68.0,61.299999
20170121141500,150.0,149.399994,49.799998,44,55.099998,0,65.699997,68.0,61.299999
20170121143000,150.0,149.399994,49.799998,44,55.099998,0,65.699997,68.0,61.299999
20170121144500,150.0,149.399994,49.799998,44,55.099998,0,65.800003,68.0,61.299999
20170121150000,150.0,149.399994,49.799998,44,55.099998,0,65.800003,68.0,61.299999
20170121151500,150.0,149.399994,49.799998,44,54.299999,0,65.800003,68.0,61.299999
20170121153000,150.0,153.0,51.0,44,54.299999,0,65.699997,68.0,61.299999
20170121154500,150.0,153.0,51.0,44,54.299999,0,65.800003,68.0,61.299999
20170121160000,150.0,153.0,51.0,44,55.099998,0,65.699997,68.0,61.299999
20170121161500,150.0,153.0,51.0,44,55.099998,0,65.699997,68.0,61.299999
20170121163000,150.0,151.199997,50.399999,44,54.299999,0,65.699997,68.0,61.299999
20170121164500,150.0,151.199997,50.399999,44,54.299999,0,65.599998,68.0,61.299999
20170121170000,150.0,151.199997,50.399999,44,54.299999,0,65.699997,68.0,61.299999
20170121171500,150.0,148.800003,49.600001,44,54.299999,0,65.599998,68.0,61.299999
20170121173000,150.0,148.800003,49.600001,44,54.299999,0,65.599998,68.0,61.299999
20170121174500,150.0,148.800003,49.600001,44,54.299999,0,65.599998,68.0,61.299999
20170121180000,150.0,148.800003,49.600001,44,54.299999,0,65.599998,68.0,61.299999
20170121181500,150.0,150.600006,50.200002,44,54.299999,0,65.599998,68.0,61.299999
20170121183000,150.0,150.600006,50.200002,44,54.299999,0,65.599998,68.0,61.299999
20170121184500,150.0,153.0,51.0,44,54.299999,0,65.599998,68.0,61.299999
20170121190000,150.0,156.0,52.0,44,54.299999,0,65.599998,68.0,61.299999
20170121191500,150.0,156.0,52.0,44,54.299999,0,65.599998,68.0,61.299999
20170121193000,150.0,157.800003,52.600001,44,54.299999,0,65.599998,68.0,61.299999
20170121194500,150.0,157.800003,52.600001,44,54.299999,0,65.599998,68.0,61.299999
20170121200000,150.0,157.800003,52.600001,44,54.299999,0,65.599998,68.0,61.299999
20170121201500,150.0,156.0,52.0,44,54.299999,0,65.599998,68.0,61.299999
20170121203000,150.0,156.0,52.0,44,54.299999,0,65.599998,68.0,61.299999
20170121204500,150.0,157.800003,52.600001,44,54.299999,0,65.5,68.0,61.299999
20170121210000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170121211500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170121213000,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121214500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121220000,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121221500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170121223000,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170121224500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170121230000,150.0,159.0,53.0,44,54.299999,0,65.5,68.0,61.299999
20170121231500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121233000,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170121234500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170122000000,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170122001500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170122003000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170122004500,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170122010000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170122011500,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170122013000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170122014500,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170122020000,150.0,155.399994,51.799998,44,54.299999,0,65.599998,68.0,61.299999
20170122021500,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170122023000,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170122024500,150.0,159.0,53.0,44,54.299999,0,65.599998,68.0,61.299999
20170122030000,150.0,159.0,53.0,44,54.299999,0,65.5,68.0,61.299999
20170122031500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170122033000,150.0,159.0,53.0,44,54.299999,0,65.5,68.0,61.299999
20170122034500,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170122040000,150.0,157.199997,52.399999,44,54.299999,0,65.5,68.0,61.299999
20170122041500,150.0,157.199997,52.399999,44,54.299999,0,65.599998,68.0,61.299999
20170122043000,150.0,153.600006,51.200002,44,54.299999,0,65.599998,68.0,61.299999
20170122044500,150.0,155.399994,51.799998,44,54.299999,0,65.5,68.0,61.299999
20170122050000,150.0,157.800003,52.600001,44,54.299999,0,65.599998,68.0,61.299999
20170122051500,150.0,157.800003,52.600001,44,54.299999,0,65.599998,68.0,61.299999
20170122053000,150.0,157.800003,52.600001,44,54.299999,0,65.5,68.0,61.299999
20170122054500,150.0,160.199997,53.399999,44,54.299999,0,65.5,68.0,61.299999
20170122060000,150.0,157.800003,52.600001,44,54.299999,0,65.5,68.0,61.299999
20170122061500,150.0,157.800003,52.600001,44,54.299999,0,65.5,68.0,61.299999
20170122063000,150.0,157.800003,52.600001,43,54.299999,0,65.400002,68.0,61.299999
20170122064500,150.0,155.399994,51.799998,43,54.299999,0,65.400002,68.0,61.299999
20170122070000,150.0,155.399994,51.799998,43,54.299999,0,65.400002,68.0,61.299999
20170122071500,150.0,155.399994,51.799998,43,54.299999,0,65.300003,68.0,61.299999
20170122073000,150.0,155.399994,51.799998,43,54.299999,0,65.300003,68.0,61.299999
20170122074500,150.0,153.600006,51.200002,43,54.299999,0,65.300003,68.0,61.299999
20170122080000,150.0,155.399994,51.799998,43,54.299999,0,65.300003,68.0,61.299999
20170122081500,150.0,155.399994,51.799998,43,54.299999,0,65.300003,68.0,61.299999
20170122083000,150.0,153.600006,51.200002,43,54.299999,0,65.300003,68.0,61.299999
20170122084500,150.0,153.600006,51.200002,43,54.299999,0,65.300003,68.0,61.299999
20170122090000,150.0,155.399994,51.799998,43,54.299999,0,65.400002,68.0,61.299999
20170122091500,150.0,155.399994,51.799998,43,54.299999,0,65.400002,68.0,61.299999
20170122093000,150.0,155.399994,51.799998,43,54.299999,0,65.300003,68.0,61.299999
20170122094500,150.0,150.600006,50.200002,43,54.299999,0,65.300003,68.0,61.299999
20170122100000,150.0,153.600006,51.200002,43,54.299999,0,65.300003,68.0,61.299999
20170122101500,150.0,150.600006,50.200002,43,54.299999,0,65.199997,68.0,61.299999
20170122103000,150.0,153.0,51.0,43,54.299999,0,65.099998,68.0,61.299999
20170122104500,150.0,153.0,51.0,43,55.5,0,65.099998,68.0,61.299999
20170122110000,150.0,153.0,51.0,43,54.299999,0,65.099998,68.0,61.299999
20170122111500,150.0,151.199997,50.399999,43,54.299999,0,65.099998,68.0,61.299999
20170122113000,150.0,151.199997,50.399999,43,55.5,0,65.099998,68.0,61.299999
20170122114500,150.0,155.399994,51.799998,43,54.299999,0,65.099998,68.0,61.299999
20170122120000,150.0,151.199997,50.399999,43,54.299999,0,65.099998,68.0,61.299999
20170122121500,150.0,153.0,51.0,43,55.5,0,65.099998,68.0,61.299999
20170122123000,150.0,153.0,51.0,43,54.5,0,65.099998,68.0,61.299999
20170122124500,150.0,149.399994,49.799998,43,54.5,0,65.099998,68.0,61.299999
20170122130000,150.0,153.600006,51.200002,43,55.5,0,65.099998,68.0,61.299999
20170122131500,150.0,153.600006,51.200002,43,54.900002,0,65.199997,68.0,61.299999
20170122133000,150.0,150.600006,50.200002,43,53.900002,0,65.199997,68.0,61.299999
20170122134500,150.0,150.600006,50.200002,43,54.599998,0,65.199997,68.0,61.299999
20170122140000,150.0,150.600006,50.200002,43,55.599998,0,65.199997,68.0,61.299999
20170122141500,150.0,150.600006,50.200002,43,54.400002,0,65.199997,68.0,61.299999
20170122143000,150.0,150.600006,50.200002,43,54.400002,0,65.199997,68.0,61.299999
20170122144500,150.0,153.0,51.0,43,55.900002,0,65.300003,68.0,61.299999
20170122150000,150.0,153.0,51.0,43,55.200001,0,65.199997,68.0,61.299999
20170122151500,150.0,153.0,51.0,43,54.299999,0,65.300003,68.0,61.299999
20170122153000,150.0,151.199997,50.399999,43,54.299999,0,65.300003,68.0,61.299999
20170122154500,150.0,154.199997,51.399999,43,55.5,0,65.300003,68.0,61.299999
20170122160000,150.0,151.199997,50.399999,43,54.700001,0,65.300003,68.0,61.299999
20170122161500,150.0,153.600006,51.200002,43,53.900002,0,65.400002,68.0,61.299999
20170122163000,150.0,148.800003,49.600001,43,53.900002,0,65.400002,68.0,61.299999
20170122164500,150.0,151.199997,50.399999,43,54.599998,0,65.400002,68.0,61.299999
20170122170000,150.0,151.199997,50.399999,43,54.599998,0,65.400002,68.0,61.299999
20170122171500,150.0,153.0,51.0,43,54.599998,0,65.400002,68.0,61.299999
20170122173000,150.0,153.0,51.0,43,54.599998,0,65.400002,68.0,61.799999
20170122174500,150.0,153.0,51.0,43,54.599998,0,65.400002,68.0,61.299999
20170122180000,150.0,150.600006,50.200002,43,54.599998,0,65.400002,68.0,61.299999
20170122181500,150.0,150.600006,50.200002,43,54.599998,0,65.400002,68.0,61.299999
20170122183000,150.0,150.600006,50.200002,43,53.900002,0,65.400002,68.0,61.299999
20170122184500,150.0,148.800003,49.600001,43,53.900002,0,65.5,68.0,61.299999
20170122190000,150.0,153.0,51.0,43,53.900002,0,65.5,68.0,61.299999
20170122191500,150.0,151.199997,50.399999,43,55.200001,0,65.5,68.0,61.299999
20170122193000,150.0,151.199997,50.399999,43,55.200001,0,65.599998,68.0,61.299999
20170122194500,150.0,151.199997,50.399999,43,53.900002,0,65.599998,68.0,61.299999
20170122200000,150.0,153.600006,51.200002,43,53.900002,0,65.599998,68.0,61.299999
20170122201500,150.0,153.600006,51.200002,43,55.099998,0,65.599998,68.0,61.299999
20170122203000,150.0,153.600006,51.200002,43,55.099998,0,65.599998,68.0,61.299999
20170122204500,150.0,151.199997,50.399999,43,54.0,0,65.599998,68.0,61.299999
20170122210000,150.0,153.0,51.0,43,55.200001,0,65.599998,68.0,61.299999
20170122211500,150.0,153.0,51.0,43,53.900002,0,65.599998,68.0,61.299999
20170122213000,150.0,153.0,51.0,43,54.700001,0,65.599998,68.0,61.299999
20170122214500,150.0,150.600006,50.200002,43,54.700001,0,65.599998,68.0,61.299999
20170122220000,150.0,150.600006,50.200002,43,54.700001,0,65.599998,68.0,61.299999
20170122221500,150.0,153.0,51.0,43,54.700001,0,65.699997,68.0,61.299999
20170122223000,150.0,151.199997,50.399999,43,54.700001,0,65.599998,68.0,61.299999
20170122224500,150.0,154.199997,51.399999,43,54.700001,0,65.599998,68.0,61.299999
20170122230000,150.0,154.199997,51.399999,43,54.700001,0,65.699997,68.0,61.299999
20170122231500,150.0,154.199997,51.399999,43,54.700001,0,65.699997,68.0,61.299999
20170122233000,150.0,151.199997,50.399999,43,54.700001,0,65.699997,68.0,61.299999
20170122234500,150.0,155.399994,51.799998,43,53.900002,0,65.599998,68.0,61.299999
20170123000000,150.0,155.399994,51.799998,43,55.099998,0,65.599998,68.0,61.299999
20170123001500,150.0,153.0,51.0,43,53.900002,0,65.599998,68.0,61.299999
20170123003000,150.0,153.0,51.0,43,53.900002,0,65.599998,68.0,61.299999
20170123004500,150.0,147.600006,49.200002,43,53.900002,0,65.5,68.0,61.299999
20170123010000,150.0,150.600006,50.200002,43,53.900002,0,65.5,68.0,61.299999
20170123011500,150.0,150.600006,50.200002,43,54.700001,0,65.5,68.0,61.299999
20170123013000,150.0,155.399994,51.799998,43,53.900002,0,65.5,68.0,61.299999
20170123014500,150.0,150.600006,50.200002,43,53.900002,0,65.400002,68.0,61.299999
20170123020000,150.0,153.600006,51.200002,43,53.900002,0,65.400002,68.0,61.299999
20170123021500,150.0,153.600006,51.200002,43,53.900002,0,65.300003,68.0,61.299999
20170123023000,150.0,153.600006,51.200002,43,54.700001,0,65.300003,68.0,61.299999
20170123024500,150.0,153.600006,51.200002,43,53.900002,0,65.300003,68.0,61.299999
20170123030000,150.0,153.600006,51.200002,43,53.900002,0,65.300003,68.0,61.299999
20170123031500,150.0,153.600006,51.200002,43,53.900002,0,65.300003,68.0,61.299999
20170123033000,150.0,155.399994,51.799998,43,54.700001,0,65.199997,68.0,61.299999
20170123034500,150.0,155.399994,51.799998,43,53.5,0,65.199997,68.0,61.299999
20170123040000,150.0,153.600006,51.200002,43,53.5,0,65.099998,68.0,61.299999
20170123041500,150.0,153.600006,51.200002,43,54.200001,0,65.099998,68.0,61.299999
20170123043000,150.0,153.600006,51.200002,43,54.200001,0,65.099998,68.0,61.299999
20170123044500,150.0,153.600006,51.200002,43,54.200001,0,65.099998,68.0,61.299999
20170123050000,150.0,153.600006,51.200002,43,54.200001,0,65.099998,68.0,61.299999
20170123051500,150.0,155.399994,51.799998,43,53.5,0,65.099998,68.0,61.299999
20170123053000,150.0,155.399994,51.799998,43,53.5,0,65.099998,68.0,61.299999
20170123054500,150.0,155.399994,51.799998,43,54.299999,0,65.099998,68.0,61.299999
20170123060000,150.0,155.399994,51.799998,43,54.299999,0,65.099998,68.0,61.299999
20170123061500,150.0,155.399994,51.799998,43,54.299999,0,65.0,68.0,61.299999
20170123063000,150.0,155.399994,51.799998,43,54.299999,0,65.099998,68.0,61.299999
20170123064500,150.0,155.399994,51.799998,43,53.5,0,65.099998,68.0,61.299999
20170123070000,150.0,155.399994,51.799998,43,54.299999,0,65.099998,68.0,61.299999
20170123071500,150.0,155.399994,51.799998,43,54.299999,0,65.099998,68.0,61.299999
20170123073000,150.0,153.600006,51.200002,43,54.299999,0,65.099998,68.0,61.299999
20170123074500,150.0,156.0,52.0,43,54.299999,0,65.099998,68.0,61.299999
20170123080000,150.0,156.0,52.0,43,54.299999,0,65.0,68.0,61.299999
20170123081500,150.0,154.199997,51.399999,43,53.5,0,65.0,68.0,61.299999
20170123083000,150.0,154.199997,51.399999,43,53.5,0,65.0,68.0,61.299999
20170123084500,150.0,154.199997,51.399999,43,54.700001,0,65.099998,68.0,61.299999
20170123090000,150.0,154.199997,51.399999,43,53.5,0,65.099998,68.0,61.299999
20170123091500,150.0,154.199997,51.399999,43,54.400002,0,65.099998,68.0,61.299999
20170123093000,150.0,150.600006,50.200002,43,54.400002,0,65.0,68.0,61.299999
20170123094500,150.0,150.600006,50.200002,43,53.799999,0,65.099998,68.0,61.299999
20170123100000,150.0,150.600006,50.200002,43,53.799999,0,65.099998,68.0,61.299999
20170123101500,150.0,150.600006,50.200002,43,54.700001,0,65.099998,68.0,61.299999
20170123103000,150.0,150.600006,50.200002,43,54.700001,0,65.099998,68.0,61.299999
20170123104500,150.0,154.199997,51.399999,43,55.5,0,65.199997,68.0,61.299999
20170123110000,150.0,154.199997,51.399999,43,55.5,0,65.199997,68.0,61.299999
20170123111500,150.0,154.199997,51.399999,43,55.5,0,65.300003,68.0,61.299999
20170123113000,150.0,150.600006,50.200002,43,55.5,0,65.300003,68.0,61.299999
20170123114500,150.0,150.600006,50.200002,43,55.5,0,65.400002,68.0,61.299999
20170123120000,150.0,148.800003,49.600001,43,55.5,0,65.400002,68.0,61.299999
20170123121500,150.0,148.800003,49.600001,43,54.299999,0,65.5,68.0,61.299999
20170123123000,150.0,148.800003,49.600001,43,54.299999,0,65.5,68.0,61.299999
20170123124500,150.0,148.800003,49.600001,43,54.299999,0,65.5,68.0,61.299999
20170123130000,150.0,147.0,49.0,43,54.299999,0,65.599998,68.0,61.299999
20170123131500,150.0,148.800003,49.600001,43,54.299999,0,65.599998,68.0,61.299999
20170123133000,150.0,148.800003,49.600001,43,54.299999,0,65.599998,68.0,61.299999
20170123134500,150.0,148.800003,49.600001,43,55.099998,0,65.699997,68.0,61.299999
20170123140000,150.0,153.0,51.0,43,55.099998,0,65.699997,68.0,61.299999
20170123141500,150.0,151.199997,50.399999,43,55.099998,0,65.800003,68.0,61.299999
20170123143000,150.0,151.199997,50.399999,43,55.099998,0,65.800003,68.0,61.299999
20170123144500,150.0,153.600006,51.200002,43,55.099998,0,65.900002,68.0,61.299999
20170123150000,150.0,150.600006,50.200002,43,55.099998,0,65.800003,68.0,61.299999
20170123151500,150.0,153.0,51.0,43,55.099998,0,65.800003,68.0,61.299999
20170123153000,150.0,153.0,51.0,43,54.299999,0,65.800003,68.0,61.299999
20170123154500,150.0,151.199997,50.399999,43,54.299999,0,65.800003,68.0,61.299999
20170123160000,150.0,151.199997,50.399999,43,55.299999,0,65.800003,68.0,61.299999
20170123161500,150.0,151.199997,50.399999,43,55.299999,0,65.800003,68.0,61.299999
20170123163000,150.0,155.399994,51.799998,43,55.299999,0,65.800003,68.0,61.299999
20170123164500,150.0,155.399994,51.799998,43,55.299999,0,65.800003,68.0,61.299999
20170123170000,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,61.299999
20170123171500,150.0,153.600006,51.200002,43,54.299999,0,65.699997,68.0,61.299999
20170123173000,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,61.299999
20170123174500,150.0,153.600006,51.200002,43,54.299999,0,65.800003,68.0,61.299999
20170123180000,150.0,153.600006,51.200002,43,54.299999,0,65.699997,68.0,61.299999
20170123181500,150.0,153.600006,51.200002,43,53.5,0,65.599998,68.0,61.299999
20170123183000,150.0,153.600006,51.200002,43,53.5,0,65.599998,68.0,61.299999
20170123184500,150.0,153.600006,51.200002,43,53.5,0,65.5,68.0,61.299999
20170123190000,150.0,153.600006,51.200002,43,53.5,0,65.5,68.0,61.299999
20170123191500,150.0,153.600006,51.200002,43,52.700001,0,65.300003,68.0,61.299999
20170123193000,150.0,153.600006,51.200002,43,52.700001,0,65.300003,68.0,61.299999
20170123194500,150.0,156.0,52.0,43,52.700001,0,65.199997,68.0,61.299999
20170123200000,150.0,153.600006,51.200002,43,52.700001,0,65.199997,68.0,61.299999
20170123201500,150.0,153.600006,51.200002,43,51.5,0,65.099998,68.0,61.299999
20170123203000,150.0,155.399994,51.799998,43,51.5,0,65.0,68.0,61.299999
20170123204500,150.0,155.399994,51.799998,43,51.5,0,64.900002,68.0,61.299999
20170123210000,150.0,155.399994,51.799998,43,51.5,0,64.900002,68.0,61.299999
20170123211500,150.0,155.399994,51.799998,43,51.5,0,64.800003,68.0,61.299999
20170123213000,150.0,155.399994,51.799998,43,51.5,0,64.699997,68.0,61.299999
20170123214500,150.0,155.399994,51.799998,43,51.5,0,64.699997,68.0,61.299999
20170123220000,150.0,155.399994,51.799998,43,51.5,0,64.699997,68.0,61.299999
20170123221500,150.0,155.399994,51.799998,43,51.5,0,64.699997,68.0,61.299999
20170123223000,150.0,155.399994,51.799998,43,51.5,0,64.599998,68.0,61.299999
20170123224500,150.0,155.399994,51.799998,43,51.5,0,64.699997,68.0,61.299999
20170123230000,150.0,155.399994,51.799998,43,51.5,0,64.599998,68.0,61.299999
20170123231500,150.0,155.399994,51.799998,43,50.700001,0,64.599998,68.0,61.299999
20170123233000,150.0,155.399994,51.799998,43,50.700001,0,64.5,68.0,61.299999
20170123234500,150.0,155.399994,51.799998,43,50.700001,0,64.400002,68.0,61.299999
20170124000000,150.0,157.199997,52.399999,43,50.700001,0,64.400002,68.0,61.299999
20170124001500,150.0,157.199997,52.399999,43,50.700001,0,64.400002,68.0,61.299999
20170124003000,150.0,155.399994,51.799998,43,51.400002,0,64.400002,68.0,61.299999
20170124004500,150.0,155.399994,51.799998,43,51.400002,0,64.400002,68.0,61.299999
20170124010000,150.0,155.399994,51.799998,43,51.400002,0,64.400002,68.0,61.299999
20170124011500,150.0,155.399994,51.799998,43,50.700001,0,64.400002,68.0,61.299999
20170124013000,150.0,155.399994,51.799998,43,50.700001,0,64.300003,68.0,61.299999
20170124014500,150.0,155.399994,51.799998,43,50.700001,0,64.199997,68.0,61.299999
20170124020000,150.0,155.399994,51.799998,43,50.700001,0,64.199997,68.0,61.299999
20170124021500,150.0,157.199997,52.399999,43,49.900002,0,64.099998,68.0,61.299999
20170124023000,150.0,157.199997,52.399999,43,49.900002,0,64.0,68.0,61.299999
20170124024500,150.0,157.199997,52.399999,43,49.900002,0,64.0,68.0,61.299999
20170124030000,150.0,157.199997,52.399999,43,49.900002,0,63.900002,68.0,61.299999
20170124031500,150.0,155.399994,51.799998,43,49.900002,0,63.900002,68.0,61.299999
20170124033000,150.0,155.399994,51.799998,43,49.099998,0,63.799999,68.0,61.299999
20170124034500,150.0,155.399994,51.799998,43,49.099998,0,63.700001,68.0,61.299999
20170124040000,150.0,155.399994,51.799998,43,49.799999,0,63.799999,68.0,61.299999
20170124041500,150.0,155.399994,51.799998,43,49.099998,0,63.700001,68.0,61.299999
20170124043000,150.0,155.399994,51.799998,43,49.099998,0,63.599998,68.0,61.299999
20170124044500,150.0,157.800003,52.600001,43,49.099998,0,63.5,68.0,61.299999
20170124050000,150.0,156.0,52.0,43,49.099998,0,63.5,68.0,61.299999
20170124051500,150.0,157.800003,52.600001,43,48.299999,0,63.400002,68.0,61.299999
20170124053000,150.0,160.199997,53.399999,43,48.299999,0,63.299999,68.0,61.299999
20170124054500,150.0,156.0,52.0,42,48.299999,0,63.299999,68.0,61.299999
20170124060000,150.0,154.199997,51.399999,42,48.299999,0,63.200001,68.0,61.299999
20170124061500,150.0,154.199997,51.399999,42,48.299999,0,63.200001,68.0,61.299999
20170124063000,150.0,157.199997,52.399999,42,48.299999,0,63.200001,68.0,61.299999
20170124064500,150.0,154.199997,51.399999,42,48.299999,0,63.099998,68.0,61.299999
20170124070000,150.0,157.199997,52.399999,42,48.299999,0,63.099998,68.0,61.299999
20170124071500,150.0,157.199997,52.399999,42,48.299999,0,63.099998,68.0,61.299999
20170124073000,150.0,155.399994,51.799998,42,49.0,0,63.099998,68.0,61.299999
20170124074500,150.0,155.399994,51.799998,42,49.0,0,63.099998,68.0,61.299999
20170124080000,150.0,153.600006,51.200002,42,50.599998,0,63.200001,68.0,61.299999
20170124081500,150.0,153.600006,51.200002,42,50.599998,0,63.299999,68.0,61.299999
20170124083000,150.0,153.600006,51.200002,42,52.200001,0,63.5,68.0,61.299999
20170124084500,150.0,151.199997,50.399999,42,52.200001,0,63.700001,68.0,61.299999
20170124090000,150.0,151.199997,50.399999,42,53.099998,0,63.799999,68.0,61.299999
20170124091500,150.0,149.399994,49.799998,42,54.700001,0,64.099998,68.0,61.299999
20170124093000,150.0,149.399994,49.799998,42,53.900002,0,64.199997,68.0,61.299999
20170124094500,150.0,147.0,49.0,42,54.700001,0,64.300003,68.0,61.299999
20170124100000,150.0,145.199997,48.399999,42,54.700001,0,64.5,68.0,61.299999
20170124101500,150.0,145.199997,48.399999,42,54.700001,0,64.599998,68.0,61.299999
20170124103000,150.0,145.199997,48.399999,42,54.700001,0,64.699997,68.0,61.299999
20170124104500,150.0,145.199997,48.399999,42,54.700001,0,64.699997,68.0,61.299999
20170124110000,150.0,143.399994,47.799998,42,54.700001,0,64.800003,68.0,61.299999
20170124111500,150.0,143.399994,47.799998,42,54.700001,0,64.800003,68.0,61.299999
20170124113000,150.0,143.399994,47.799998,42,54.700001,0,64.800003,68.0,61.299999
20170124114500,150.0,143.399994,47.799998,42,54.700001,0,64.900002,68.0,61.299999
20170124120000,150.0,143.399994,47.799998,42,54.700001,0,65.0,68.0,61.299999
20170124121500,150.0,143.399994,47.799998,42,54.700001,0,65.0,68.0,61.299999
20170124123000,150.0,145.199997,48.399999,42,54.700001,0,65.0,68.0,61.299999
20170124124500,150.0,147.600006,49.200002,42,54.700001,0,64.900002,68.0,61.299999
20170124130000,150.0,149.399994,49.799998,42,54.700001,0,65.0,68.0,61.299999
20170124131500,150.0,147.600006,49.200002,42,54.700001,0,65.099998,68.0,61.299999
20170124133000,150.0,150.600006,50.200002,42,55.5,0,65.199997,68.0,61.299999
20170124134500,150.0,150.600006,50.200002,42,54.700001,0,65.300003,68.0,61.299999
20170124140000,150.0,148.800003,49.600001,42,54.700001,0,65.400002,68.0,61.299999
20170124141500,150.0,148.800003,49.600001,42,54.700001,0,65.5,68.0,61.299999
20170124143000,150.0,144.600006,48.200002,42,54.700001,0,65.599998,68.0,61.299999
20170124144500,150.0,141.600006,47.200002,42,54.700001,0,65.699997,68.0,61.299999
20170124150000,150.0,144.600006,48.200002,42,55.5,0,65.800003,68.0,61.299999
20170124151500,150.0,144.600006,48.200002,42,55.5,0,65.900002,68.0,61.299999
20170124153000,150.0,142.800003,47.600001,42,54.700001,0,66.0,68.0,61.299999
20170124154500,150.0,144.600006,48.200002,42,54.700001,0,66.0,68.0,61.299999
20170124160000,150.0,144.600006,48.200002,42,54.700001,0,66.0,68.0,61.299999
20170124161500,150.0,147.600006,49.200002,44,54.700001,0,66.099998,68.0,61.299999
20170124163000,150.0,149.399994,49.799998,44,54.700001,0,66.099998,68.0,61.299999
20170124164500,150.0,149.399994,49.799998,44,54.700001,0,66.0,68.0,61.299999
20170124170000,150.0,151.199997,50.399999,44,54.700001,0,66.099998,68.0,61.299999
20170124171500,150.0,151.199997,50.399999,44,54.700001,0,66.0,68.0,61.299999
20170124173000,150.0,155.399994,51.799998,44,54.700001,0,66.0,68.0,61.299999
20170124174500,150.0,155.399994,51.799998,44,54.700001,0,66.0,68.0,61.299999
20170124180000,150.0,155.399994,51.799998,44,54.700001,0,66.0,68.0,61.299999
20170124181500,150.0,155.399994,51.799998,44,54.700001,0,66.0,68.0,61.299999
20170124183000,150.0,157.199997,52.399999,44,54.700001,0,65.900002,68.0,61.299999
20170124184500,150.0,157.199997,52.399999,44,54.0,0,65.800003,68.0,61.299999
20170124190000,150.0,157.199997,52.399999,44,54.0,0,65.800003,68.0,61.299999
20170124191500,150.0,157.199997,52.399999,44,54.0,0,65.699997,68.0,61.299999
20170124193000,150.0,157.199997,52.399999,44,54.0,0,65.699997,68.0,61.299999
20170124194500,150.0,155.399994,51.799998,44,54.700001,0,65.699997,68.0,61.299999
20170124200000,150.0,157.199997,52.399999,44,53.900002,0,65.699997,68.0,61.299999
20170124201500,150.0,155.399994,51.799998,44,54.700001,0,65.699997,68.0,61.299999
20170124203000,150.0,155.399994,51.799998,44,54.700001,0,65.699997,68.0,61.299999
20170124204500,150.0,155.399994,51.799998,44,54.700001,0,65.699997,68.0,61.299999
20170124210000,150.0,155.399994,51.799998,44,54.700001,0,65.699997,68.0,61.299999
20170124211500,150.0,155.399994,51.799998,44,54.700001,0,65.800003,68.0,61.299999
20170124213000,150.0,155.399994,51.799998,44,54.700001,0,65.800003,68.0,61.299999
20170124214500,150.0,155.399994,51.799998,44,53.900002,0,65.800003,68.0,61.299999
20170124220000,150.0,153.600006,51.200002,44,53.900002,0,65.800003,68.0,61.299999
