PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124221500,150.0,153.600006,51.200002,44,54.700001,0,65.800003,68.0,61.299999
20170124223000,150.0,153.600006,51.200002,44,54.700001,0,65.800003,68.0,61.299999
20170124224500,150.0,153.600006,51.200002,44,54.700001,0,65.800003,68.0,61.299999
20170124230000,150.0,153.600006,51.200002,44,54.700001,0,65.800003,68.0,61.299999
20170124231500,150.0,153.600006,51.200002,44,54.700001,0,65.900002,68.0,61.299999
20170124233000,150.0,153.600006,51.200002,44,54.700001,0,65.800003,68.0,61.299999
20170124234500,150.0,151.199997,50.399999,44,54.700001,0,65.800003,68.0,61.299999
20170125000000,150.0,153.0,51.0,44,54.700001,0,65.800003,68.0,61.299999
20170125001500,150.0,151.199997,50.399999,44,54.700001,0,65.800003,68.0,61.299999
20170125003000,150.0,151.199997,50.399999,44,54.700001,0,65.800003,68.0,61.299999
20170125004500,150.0,153.600006,51.200002,44,54.700001,0,65.900002,68.0,61.299999
20170125010000,150.0,149.399994,49.799998,44,54.700001,0,65.800003,68.0,61.299999
20170125011500,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125013000,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125014500,150.0,147.0,49.0,43,54.700001,0,65.900002,68.0,61.299999
20170125020000,150.0,145.199997,48.399999,43,54.700001,0,65.900002,68.0,61.299999
20170125021500,150.0,145.199997,48.399999,43,54.700001,0,65.900002,68.0,61.299999
20170125023000,150.0,147.0,49.0,43,54.700001,0,65.800003,68.0,61.299999
20170125024500,150.0,147.0,49.0,43,54.700001,0,65.800003,68.0,61.299999
20170125030000,150.0,147.0,49.0,43,54.700001,0,65.800003,68.0,61.299999
20170125031500,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125033000,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125034500,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125040000,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125041500,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125043000,150.0,147.600006,49.200002,43,54.700001,0,65.800003,68.0,61.299999
20170125044500,150.0,147.600006,49.200002,43,54.700001,0,65.800003,68.0,61.299999
20170125050000,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125051500,150.0,145.199997,48.399999,43,54.700001,0,65.900002,68.0,61.299999
20170125053000,150.0,147.0,49.0,43,54.700001,0,65.900002,68.0,61.299999
20170125054500,150.0,145.199997,48.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125060000,150.0,153.600006,51.200002,43,54.700001,0,65.800003,68.0,61.299999
20170125061500,150.0,155.399994,51.799998,43,53.900002,0,65.800003,68.0,61.299999
20170125063000,150.0,155.399994,51.799998,43,53.900002,0,65.699997,68.0,61.299999
20170125064500,150.0,155.399994,51.799998,43,53.900002,0,65.699997,68.0,61.299999
20170125070000,150.0,155.399994,51.799998,43,53.900002,0,65.599998,68.0,61.299999
20170125071500,150.0,155.399994,51.799998,43,54.700001,0,65.699997,68.0,61.299999
20170125073000,150.0,155.399994,51.799998,43,54.700001,0,65.699997,68.0,61.299999
20170125074500,150.0,153.600006,51.200002,43,54.700001,0,65.699997,68.0,61.299999
20170125080000,150.0,153.600006,51.200002,43,54.700001,0,65.699997,68.0,61.299999
20170125081500,150.0,151.199997,50.399999,43,54.700001,0,65.699997,68.0,61.299999
20170125083000,150.0,153.0,51.0,43,54.700001,0,65.699997,68.0,61.299999
20170125084500,150.0,151.199997,50.399999,43,54.700001,0,65.699997,68.0,61.299999
20170125090000,150.0,151.199997,50.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125091500,150.0,154.199997,51.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125093000,150.0,151.199997,50.399999,43,54.700001,0,65.900002,68.0,61.299999
20170125094500,150.0,149.399994,49.799998,43,54.700001,0,65.900002,68.0,61.299999
20170125100000,150.0,153.0,51.0,43,54.700001,0,65.900002,68.0,61.299999
20170125101500,150.0,147.600006,49.200002,43,54.700001,0,65.900002,68.0,61.299999
20170125103000,150.0,151.199997,50.399999,43,54.700001,0,65.800003,68.0,61.299999
20170125104500,150.0,153.600006,51.200002,43,54.700001,0,65.900002,68.0,61.299999
20170125110000,150.0,153.600006,51.200002,43,54.700001,0,65.900002,68.0,61.299999
20170125111500,150.0,148.800003,49.600001,43,54.700001,0,65.900002,68.0,61.299999
20170125113000,150.0,145.199997,48.399999,43,54.700001,0,65.900002,68.0,61.299999
20170125114500,150.0,145.199997,48.399999,43,54.700001,0,65.900002,68.0,61.299999
20170125120000,150.0,145.199997,48.399999,43,54.700001,0,66.0,68.0,61.299999
20170125121500,150.0,147.0,49.0,43,54.700001,0,66.0,68.0,61.299999
20170125123000,150.0,147.0,49.0,44,54.700001,0,66.0,68.0,61.299999
20170125124500,150.0,149.399994,49.799998,44,54.700001,0,66.0,68.0,61.299999
20170125130000,150.0,144.600006,48.200002,44,54.700001,0,66.0,68.0,61.299999
20170125131500,150.0,147.0,49.0,44,54.700001,0,66.0,68.0,61.299999
20170125133000,150.0,147.0,49.0,44,54.700001,0,66.0,68.0,61.299999
20170125134500,150.0,147.0,49.0,44,54.700001,0,66.0,68.0,61.299999
20170125140000,150.0,148.800003,49.600001,44,54.700001,0,66.0,68.0,61.299999
20170125141500,150.0,148.800003,49.600001,44,54.700001,0,66.0,68.0,61.299999
20170125143000,150.0,147.0,49.0,44,54.700001,0,66.0,68.0,61.299999
20170125144500,150.0,148.800003,49.600001,44,54.700001,0,66.0,68.0,61.299999
20170125150000,150.0,148.800003,49.600001,44,54.700001,0,66.099998,68.0,61.299999
20170125151500,150.0,148.800003,49.600001,44,54.700001,0,66.099998,68.0,61.299999
20170125153000,150.0,147.0,49.0,44,54.700001,0,66.099998,68.0,61.299999
20170125154500,150.0,147.0,49.0,44,54.700001,0,66.099998,68.0,61.299999
20170125160000,150.0,148.800003,49.600001,44,54.700001,0,66.099998,68.0,61.299999
20170125161500,150.0,148.800003,49.600001,44,54.700001,0,66.099998,68.0,61.299999
20170125163000,150.0,148.800003,49.600001,44,54.700001,0,66.0,68.0,61.299999
20170125164500,150.0,148.800003,49.600001,44,54.700001,0,66.0,68.0,61.299999
20170125170000,150.0,148.800003,49.600001,44,54.700001,0,66.0,68.0,61.299999
20170125171500,150.0,150.600006,50.200002,44,54.700001,0,66.0,68.0,61.299999
20170125173000,150.0,150.600006,50.200002,44,54.700001,0,66.0,68.0,61.299999
20170125174500,150.0,150.600006,50.200002,44,54.700001,0,65.900002,68.0,61.299999
20170125180000,150.0,150.600006,50.200002,44,54.700001,0,66.0,68.0,61.299999
20170125181500,150.0,150.600006,50.200002,44,54.700001,0,65.900002,68.0,61.299999
20170125183000,150.0,150.600006,50.200002,44,54.700001,0,66.0,68.0,61.299999
20170125184500,150.0,150.600006,50.200002,44,53.900002,0,65.900002,68.0,61.299999
20170125190000,150.0,150.600006,50.200002,44,54.700001,0,65.800003,68.0,61.299999
20170125191500,150.0,153.600006,51.200002,44,54.700001,0,65.800003,68.0,61.299999
20170125193000,150.0,156.0,52.0,44,54.700001,0,65.800003,68.0,61.299999
20170125194500,150.0,156.0,52.0,44,54.700001,0,65.699997,68.0,61.299999
20170125200000,150.0,154.199997,51.399999,44,54.700001,0,65.800003,68.0,61.299999
20170125201500,150.0,154.199997,51.399999,44,54.700001,0,65.699997,68.0,61.299999
20170125203000,150.0,154.199997,51.399999,44,53.900002,0,65.699997,68.0,61.299999
20170125204500,150.0,156.0,52.0,44,53.900002,0,65.699997,68.0,61.299999
20170125210000,150.0,154.199997,51.399999,44,54.700001,0,65.699997,68.0,61.299999
20170125211500,150.0,154.199997,51.399999,44,54.0,0,65.599998,68.0,61.299999
20170125213000,150.0,156.0,52.0,44,54.0,0,65.699997,68.0,61.299999
20170125214500,150.0,156.0,52.0,44,54.0,0,65.599998,68.0,61.299999
20170125220000,150.0,156.0,52.0,44,54.0,0,65.599998,68.0,61.299999
20170125221500,150.0,159.0,53.0,44,54.0,0,65.599998,68.0,61.299999
20170125223000,150.0,155.399994,51.799998,44,54.0,0,65.599998,68.0,61.299999
20170125224500,150.0,155.399994,51.799998,44,54.0,0,65.599998,68.0,61.299999
20170125230000,150.0,155.399994,51.799998,44,54.700001,0,65.599998,68.0,61.299999
20170125231500,150.0,157.199997,52.399999,44,54.700001,0,65.599998,68.0,61.299999
20170125233000,150.0,157.199997,52.399999,44,53.900002,0,65.5,68.0,61.299999
20170125234500,150.0,157.199997,52.399999,44,53.900002,0,65.5,68.0,61.299999
20170126000000,150.0,157.199997,52.399999,44,53.900002,0,65.400002,68.0,61.299999
20170126001500,150.0,157.199997,52.399999,44,53.900002,0,65.300003,68.0,61.299999
20170126003000,150.0,157.199997,52.399999,44,53.900002,0,65.300003,68.0,61.299999
20170126004500,150.0,157.199997,52.399999,44,53.900002,0,65.199997,68.0,61.299999
20170126010000,150.0,157.199997,52.399999,44,53.900002,0,65.199997,68.0,61.299999
20170126011500,150.0,157.199997,52.399999,44,53.900002,0,65.199997,68.0,61.299999
20170126013000,150.0,157.199997,52.399999,44,53.900002,0,65.099998,68.0,61.299999
20170126014500,150.0,157.199997,52.399999,44,53.900002,0,65.099998,68.0,61.299999
20170126020000,150.0,157.199997,52.399999,44,53.900002,0,65.0,68.0,61.299999
20170126021500,150.0,157.199997,52.399999,44,53.900002,0,64.900002,68.0,61.299999
20170126023000,150.0,157.199997,52.399999,44,53.900002,0,64.800003,68.0,61.299999
20170126024500,150.0,157.199997,52.399999,44,53.900002,0,64.800003,68.0,61.299999
20170126030000,150.0,157.199997,52.399999,44,53.900002,0,64.800003,68.0,61.299999
20170126031500,150.0,157.199997,52.399999,44,53.099998,0,64.699997,68.0,61.299999
20170126033000,150.0,157.199997,52.399999,44,53.099998,0,64.599998,68.0,61.299999
20170126034500,150.0,159.0,53.0,44,52.299999,0,64.5,68.0,61.299999
20170126040000,150.0,159.0,53.0,43,52.299999,0,64.400002,68.0,61.299999
20170126041500,150.0,159.0,53.0,43,51.5,0,64.300003,68.0,61.299999
20170126043000,150.0,157.199997,52.399999,43,51.5,0,64.199997,68.0,61.299999
20170126044500,150.0,157.199997,52.399999,43,51.5,0,64.199997,68.0,61.299999
20170126050000,150.0,157.199997,52.399999,43,51.5,0,64.199997,68.0,61.299999
20170126051500,150.0,157.199997,52.399999,43,51.5,0,64.099998,68.0,61.299999
20170126053000,150.0,157.199997,52.399999,43,51.5,0,64.0,68.0,61.299999
20170126054500,150.0,157.199997,52.399999,43,51.5,0,64.0,68.0,61.299999
20170126060000,150.0,157.199997,52.399999,43,50.700001,0,63.900002,68.0,61.299999
20170126061500,150.0,154.199997,51.399999,43,51.400002,0,63.799999,68.0,61.299999
20170126063000,150.0,154.199997,51.399999,43,51.400002,0,63.799999,68.0,61.299999
20170126064500,150.0,156.0,52.0,43,51.400002,0,63.799999,68.0,61.299999
20170126070000,150.0,156.0,52.0,43,50.700001,0,63.700001,68.0,61.299999
20170126071500,150.0,156.0,52.0,43,50.700001,0,63.599998,68.0,61.299999
20170126073000,150.0,156.0,52.0,43,50.700001,0,63.599998,68.0,61.299999
20170126074500,150.0,154.199997,51.399999,43,50.700001,0,63.5,68.0,61.299999
20170126080000,150.0,154.199997,51.399999,43,50.700001,0,63.5,68.0,61.299999
20170126081500,150.0,154.199997,51.399999,43,50.700001,0,63.5,68.0,61.299999
20170126083000,150.0,154.199997,51.399999,43,50.700001,0,63.5,68.0,61.299999
20170126084500,150.0,154.199997,51.399999,43,51.599998,0,63.5,68.0,61.299999
20170126090000,150.0,154.199997,51.399999,43,51.599998,0,63.5,68.0,61.299999
20170126091500,150.0,154.199997,51.399999,43,51.599998,0,63.5,68.0,61.299999
20170126093000,150.0,154.199997,51.399999,43,51.599998,0,63.5,68.0,61.299999
20170126094500,150.0,154.199997,51.399999,43,51.599998,0,63.599998,68.0,61.299999
20170126100000,150.0,154.199997,51.399999,43,51.599998,0,63.599998,68.0,61.299999
20170126101500,150.0,156.0,52.0,43,53.099998,0,63.700001,68.0,61.299999
20170126103000,150.0,154.199997,51.399999,43,53.900002,0,63.799999,68.0,61.299999
20170126104500,150.0,154.199997,51.399999,43,53.900002,0,63.799999,68.0,61.299999
20170126110000,150.0,154.199997,51.399999,43,53.900002,0,63.900002,68.0,61.299999
20170126111500,150.0,154.199997,51.399999,43,53.900002,0,64.0,68.0,61.299999
20170126113000,150.0,154.199997,51.399999,43,53.900002,0,64.099998,68.0,61.299999
20170126114500,150.0,154.199997,51.399999,43,53.900002,0,64.099998,68.0,61.299999
20170126120000,150.0,154.199997,51.399999,43,53.900002,0,64.099998,68.0,61.299999
20170126121500,150.0,154.199997,51.399999,43,53.900002,0,64.199997,68.0,61.299999
20170126123000,150.0,154.199997,51.399999,43,53.900002,0,64.199997,68.0,61.299999
20170126124500,150.0,154.199997,51.399999,43,53.900002,0,64.199997,68.0,61.299999
20170126130000,150.0,154.199997,51.399999,43,53.900002,0,64.199997,68.0,61.299999
20170126131500,150.0,154.199997,51.399999,43,53.900002,0,64.199997,68.0,61.299999
20170126133000,150.0,154.199997,51.399999,43,53.900002,0,64.300003,68.0,61.299999
20170126134500,150.0,154.199997,51.399999,43,53.900002,0,64.300003,68.0,61.299999
20170126140000,150.0,154.199997,51.399999,43,53.900002,0,64.400002,68.0,61.299999
20170126141500,150.0,151.199997,50.399999,43,53.900002,0,64.400002,68.0,61.299999
20170126143000,150.0,151.199997,50.399999,43,54.700001,0,64.599998,68.0,61.299999
20170126144500,150.0,151.199997,50.399999,43,54.700001,0,64.599998,68.0,61.299999
20170126150000,150.0,148.800003,49.600001,43,54.700001,0,64.699997,68.0,61.299999
20170126151500,150.0,148.800003,49.600001,43,54.700001,0,64.699997,68.0,61.299999
20170126153000,150.0,148.800003,49.600001,43,54.700001,0,64.699997,68.0,61.299999
20170126154500,150.0,148.800003,49.600001,43,54.700001,0,64.800003,68.0,61.299999
20170126160000,150.0,148.800003,49.600001,43,53.900002,0,64.800003,68.0,61.299999
20170126161500,150.0,148.800003,49.600001,43,53.900002,0,64.800003,68.0,61.299999
20170126163000,150.0,151.199997,50.399999,43,53.900002,0,64.699997,68.0,61.299999
20170126164500,150.0,153.0,51.0,43,53.900002,0,64.800003,68.0,61.299999
20170126170000,150.0,151.199997,50.399999,43,53.099998,0,64.699997,68.0,61.299999
20170126171500,150.0,155.399994,51.799998,43,53.099998,0,64.599998,68.0,61.299999
20170126173000,150.0,155.399994,51.799998,43,53.099998,0,64.599998,68.0,61.299999
20170126174500,150.0,155.399994,51.799998,43,52.299999,0,64.599998,68.0,61.299999
20170126180000,150.0,155.399994,51.799998,43,52.299999,0,64.400002,68.0,61.299999
20170126181500,150.0,155.399994,51.799998,43,52.299999,0,64.400002,68.0,61.299999
20170126183000,150.0,155.399994,51.799998,43,52.299999,0,64.300003,68.0,61.299999
20170126184500,150.0,155.399994,51.799998,43,52.299999,0,64.199997,68.0,61.299999
20170126190000,150.0,155.399994,51.799998,43,51.5,0,64.199997,68.0,61.299999
20170126191500,150.0,155.399994,51.799998,43,51.5,0,64.099998,68.0,61.299999
20170126193000,150.0,155.399994,51.799998,43,51.5,0,64.099998,68.0,61.299999
20170126194500,150.0,155.399994,51.799998,43,51.5,0,64.099998,68.0,61.299999
20170126200000,150.0,155.399994,51.799998,43,51.5,0,64.0,68.0,61.299999
20170126201500,150.0,155.399994,51.799998,43,50.700001,0,64.0,68.0,61.299999
20170126203000,150.0,155.399994,51.799998,43,50.700001,0,63.799999,68.0,61.299999
20170126204500,150.0,155.399994,51.799998,43,50.700001,0,63.799999,68.0,61.299999
20170126210000,150.0,155.399994,51.799998,43,49.900002,0,63.799999,68.0,61.299999
20170126211500,150.0,155.399994,51.799998,43,49.900002,0,63.700001,68.0,61.299999
20170126213000,150.0,155.399994,51.799998,43,49.099998,0,63.599998,68.0,61.299999
20170126214500,150.0,155.399994,51.799998,43,49.099998,0,63.5,68.0,61.299999
20170126220000,150.0,157.199997,52.399999,43,49.099998,0,63.5,68.0,61.299999
20170126221500,150.0,157.199997,52.399999,43,49.099998,0,63.400002,68.0,61.299999
20170126223000,150.0,157.199997,52.399999,43,48.299999,0,63.299999,68.0,61.299999
20170126224500,150.0,157.199997,52.399999,43,48.299999,0,63.299999,68.0,61.299999
20170126230000,150.0,157.199997,52.399999,43,48.299999,0,63.200001,68.0,61.299999
20170126231500,150.0,157.199997,52.399999,43,48.299999,0,63.099998,68.0,61.299999
20170126233000,150.0,159.0,53.0,43,48.299999,0,63.099998,68.0,61.299999
20170126234500,150.0,157.199997,52.399999,43,48.299999,0,63.0,68.0,61.299999
20170127000000,150.0,159.0,53.0,43,48.299999,0,62.900002,68.0,61.299999
20170127001500,150.0,159.0,53.0,43,48.299999,0,62.900002,68.0,61.299999
20170127003000,150.0,159.0,53.0,43,48.299999,0,62.799999,68.0,61.299999
20170127004500,150.0,157.199997,52.399999,43,48.299999,0,62.799999,68.0,61.299999
20170127010000,150.0,159.0,53.0,43,48.299999,0,62.700001,68.0,61.299999
20170127011500,150.0,159.0,53.0,43,48.299999,0,62.700001,68.0,61.299999
20170127013000,150.0,159.0,53.0,43,48.299999,0,62.700001,68.0,61.299999
20170127014500,150.0,159.0,53.0,43,48.299999,0,62.599998,68.0,61.299999
20170127020000,150.0,159.0,53.0,42,47.599998,0,62.5,68.0,61.299999
20170127021500,150.0,156.0,52.0,42,47.599998,0,62.400002,68.0,61.299999
20170127023000,150.0,154.199997,51.399999,42,47.599998,0,62.5,68.0,61.299999
20170127024500,150.0,154.199997,51.399999,42,48.200001,0,62.5,68.0,61.299999
20170127030000,150.0,154.199997,51.399999,42,48.200001,0,62.5,68.0,61.299999
20170127031500,150.0,154.199997,51.399999,42,48.200001,0,62.5,68.0,61.299999
20170127033000,150.0,154.199997,51.399999,42,48.200001,0,62.400002,68.0,61.299999
20170127034500,150.0,154.199997,51.399999,42,48.200001,0,62.400002,68.0,61.299999
20170127040000,150.0,154.199997,51.399999,42,48.200001,0,62.400002,68.0,61.299999
20170127041500,150.0,154.199997,51.399999,42,48.200001,0,62.400002,68.0,61.299999
20170127043000,150.0,156.0,52.0,42,48.200001,0,62.299999,68.0,61.299999
20170127044500,150.0,156.0,52.0,42,48.200001,0,62.299999,68.0,61.299999
20170127050000,150.0,156.0,52.0,42,48.200001,0,62.299999,68.0,61.299999
20170127051500,150.0,156.0,52.0,42,48.200001,0,62.200001,68.0,61.299999
20170127053000,150.0,156.0,52.0,42,48.200001,0,62.200001,68.0,61.299999
20170127054500,150.0,154.199997,51.399999,42,48.200001,0,62.200001,68.0,61.299999
20170127060000,150.0,156.0,52.0,42,48.200001,0,62.099998,68.0,61.299999
20170127061500,150.0,156.0,52.0,42,47.599998,0,62.099998,68.0,61.299999
20170127063000,150.0,156.0,52.0,42,47.599998,0,62.0,68.0,61.299999
20170127064500,150.0,156.0,52.0,42,47.599998,0,62.0,68.0,61.299999
20170127070000,150.0,156.0,52.0,42,47.599998,0,62.0,68.0,61.299999
20170127071500,150.0,156.0,52.0,42,47.599998,0,61.900002,68.0,61.299999
20170127073000,150.0,157.800003,52.600001,42,47.599998,0,61.900002,68.0,61.299999
20170127074500,150.0,157.800003,52.600001,42,47.599998,0,61.799999,68.0,61.299999
20170127080000,150.0,155.399994,51.799998,42,47.599998,0,61.900002,68.0,61.299999
20170127081500,150.0,155.399994,51.799998,42,48.599998,0,61.900002,68.0,61.299999
20170127083000,150.0,155.399994,51.799998,42,48.599998,0,61.900002,68.0,61.299999
20170127084500,150.0,153.600006,51.200002,42,49.099998,0,61.900002,68.0,61.299999
20170127090000,150.0,153.600006,51.200002,42,49.799999,0,62.0,68.0,61.299999
20170127091500,150.0,153.600006,51.200002,42,49.799999,0,62.0,68.0,61.299999
20170127093000,150.0,153.600006,51.200002,42,49.799999,0,62.099998,68.0,61.299999
20170127094500,150.0,153.600006,51.200002,42,49.799999,0,62.200001,68.0,61.299999
20170127100000,150.0,155.399994,51.799998,42,49.799999,0,62.200001,68.0,61.299999
20170127101500,150.0,153.600006,51.200002,42,50.599998,0,62.299999,68.0,61.299999
20170127103000,150.0,153.600006,51.200002,42,51.200001,0,62.5,68.0,61.299999
20170127104500,150.0,156.0,52.0,42,51.200001,0,62.5,68.0,61.299999
20170127110000,150.0,154.199997,51.399999,42,51.200001,0,62.599998,68.0,61.299999
20170127111500,150.0,142.800003,47.600001,35,52.299999,0,62.799999,68.0,61.299999
20170127113000,150.0,144.600006,48.200002,36,52.299999,0,62.900002,68.0,61.299999
20170127114500,150.0,144.600006,48.200002,36,52.299999,0,63.0,68.0,61.299999
20170127120000,150.0,144.600006,48.200002,36,52.299999,0,63.099998,68.0,61.299999
20170127121500,150.0,144.600006,48.200002,36,52.299999,0,63.200001,68.0,61.299999
20170127123000,150.0,142.800003,47.600001,36,52.299999,0,63.299999,68.0,61.299999
20170127124500,150.0,142.800003,47.600001,36,52.299999,0,63.299999,68.0,61.299999
20170127130000,150.0,139.199997,46.399999,36,52.299999,0,63.400002,68.0,61.299999
20170127131500,150.0,141.0,47.0,36,52.299999,0,63.5,68.0,61.299999
20170127133000,150.0,143.399994,47.799998,36,53.099998,0,63.599998,68.0,61.299999
20170127134500,150.0,143.399994,47.799998,36,53.099998,0,63.700001,68.0,61.299999
20170127140000,150.0,143.399994,47.799998,36,53.099998,0,63.799999,68.0,61.299999
20170127141500,150.0,143.399994,47.799998,36,53.099998,0,63.799999,68.0,61.299999
20170127143000,150.0,143.399994,47.799998,36,53.099998,0,63.799999,68.0,61.299999
20170127144500,150.0,141.600006,47.200002,36,52.299999,0,63.799999,68.0,61.299999
20170127150000,150.0,144.600006,48.200002,36,52.299999,0,63.799999,68.0,61.299999
20170127151500,150.0,144.600006,48.200002,36,52.299999,0,63.799999,68.0,61.299999
20170127153000,150.0,144.600006,48.200002,36,52.299999,0,64.0,68.0,61.299999
20170127154500,150.0,148.800003,49.600001,36,52.299999,0,63.900002,68.0,61.299999
20170127160000,150.0,141.0,47.0,36,52.299999,0,63.900002,68.0,61.299999
20170127161500,150.0,147.0,49.0,36,52.299999,0,63.900002,68.0,61.299999
20170127163000,150.0,149.399994,49.799998,36,52.299999,0,63.900002,68.0,61.299999
20170127164500,150.0,149.399994,49.799998,36,51.5,0,63.799999,68.0,61.299999
20170127170000,150.0,151.199997,50.399999,36,51.5,0,63.799999,68.0,61.299999
20170127171500,150.0,148.800003,49.600001,36,51.5,0,63.700001,68.0,61.299999
20170127173000,150.0,148.800003,49.600001,36,50.799999,0,63.700001,68.0,61.299999
20170127174500,150.0,148.800003,49.600001,36,50.799999,0,63.599998,68.0,61.299999
20170127180000,150.0,151.199997,50.399999,36,50.799999,0,63.599998,68.0,61.299999
20170127181500,150.0,148.800003,49.600001,36,50.799999,0,63.5,68.0,61.299999
20170127183000,150.0,148.800003,49.600001,36,50.799999,0,63.400002,68.0,61.299999
20170127184500,150.0,148.800003,49.600001,36,50.799999,0,63.5,68.0,61.299999
20170127190000,150.0,150.600006,50.200002,36,50.799999,0,63.400002,68.0,61.299999
20170127191500,150.0,150.600006,50.200002,36,49.900002,0,63.299999,68.0,61.299999
20170127193000,150.0,150.600006,50.200002,36,49.900002,0,63.200001,68.0,61.299999
20170127194500,150.0,150.600006,50.200002,36,49.900002,0,63.299999,68.0,61.299999
20170127200000,150.0,150.600006,50.200002,36,49.900002,0,63.299999,68.0,61.299999
20170127201500,150.0,150.600006,50.200002,36,49.900002,0,63.299999,68.0,61.299999
20170127203000,150.0,150.600006,50.200002,36,49.900002,0,63.299999,68.0,61.299999
20170127204500,150.0,150.600006,50.200002,36,49.099998,0,63.299999,68.0,61.299999
20170127210000,150.0,150.600006,50.200002,36,49.099998,0,63.299999,68.0,61.299999
20170127211500,150.0,150.600006,50.200002,36,49.099998,0,63.299999,68.0,61.299999
20170127213000,150.0,150.600006,50.200002,36,49.099998,0,63.299999,68.0,61.299999
20170127214500,150.0,150.600006,50.200002,36,49.099998,0,63.299999,68.0,61.299999
20170127220000,150.0,147.600006,49.200002,36,49.099998,0,63.299999,68.0,61.299999
20170127221500,150.0,150.600006,50.200002,36,49.099998,0,63.200001,68.0,61.299999
20170127223000,150.0,150.600006,50.200002,36,49.099998,0,63.200001,68.0,61.299999
20170127224500,150.0,150.600006,50.200002,36,49.099998,0,63.200001,68.0,61.299999
20170127230000,150.0,150.600006,50.200002,36,49.099998,0,63.200001,68.0,61.299999
20170127231500,150.0,150.600006,50.200002,36,49.099998,0,63.200001,68.0,61.299999
20170127233000,150.0,150.600006,50.200002,36,49.099998,0,63.099998,68.0,61.299999
20170127234500,150.0,150.600006,50.200002,36,49.099998,0,63.099998,68.0,61.299999
20170128000000,150.0,150.600006,50.200002,36,49.099998,0,63.200001,68.0,61.299999
20170128001500,150.0,148.800003,49.600001,36,49.099998,0,63.200001,68.0,61.299999
20170128003000,150.0,148.800003,49.600001,36,49.099998,0,63.200001,68.0,61.299999
20170128004500,150.0,150.600006,50.200002,36,49.099998,0,63.099998,68.0,61.299999
20170128010000,150.0,150.600006,50.200002,36,49.099998,0,63.099998,68.0,61.299999
20170128011500,150.0,147.0,49.0,37,47.900002,0,63.0,68.0,61.299999
20170128013000,150.0,149.399994,49.799998,37,47.900002,0,63.0,68.0,61.299999
20170128014500,150.0,149.399994,49.799998,37,47.900002,0,62.900002,68.0,61.299999
20170128020000,150.0,149.399994,49.799998,37,47.900002,0,62.799999,68.0,61.299999
20170128021500,150.0,149.399994,49.799998,37,47.900002,0,62.799999,68.0,61.299999
20170128023000,150.0,149.399994,49.799998,37,47.900002,0,62.799999,68.0,61.299999
20170128024500,150.0,149.399994,49.799998,37,47.900002,0,62.900002,68.0,61.299999
20170128030000,150.0,149.399994,49.799998,37,47.900002,0,62.799999,68.0,61.299999
20170128031500,150.0,149.399994,49.799998,37,47.900002,0,62.799999,68.0,61.299999
20170128033000,150.0,147.600006,49.200002,37,48.599998,0,62.799999,68.0,61.299999
20170128034500,150.0,150.600006,50.200002,37,48.599998,0,62.799999,68.0,61.299999
20170128040000,150.0,148.800003,49.600001,37,47.900002,0,62.799999,68.0,61.299999
20170128041500,150.0,150.600006,50.200002,37,47.900002,0,62.799999,68.0,61.299999
20170128043000,150.0,148.800003,49.600001,37,47.900002,0,62.700001,68.0,61.299999
20170128044500,150.0,148.800003,49.600001,37,47.900002,0,62.900002,68.0,61.299999
20170128050000,150.0,148.800003,49.600001,37,47.900002,0,62.799999,68.0,61.299999
20170128051500,150.0,150.600006,50.200002,37,47.900002,0,62.700001,68.0,61.299999
20170128053000,150.0,150.600006,50.200002,37,47.900002,0,62.700001,68.0,61.299999
20170128054500,150.0,150.600006,50.200002,37,47.900002,0,62.700001,68.0,61.299999
20170128060000,150.0,150.600006,50.200002,37,47.900002,0,62.700001,68.0,61.299999
20170128061500,150.0,150.600006,50.200002,37,47.900002,0,62.599998,68.0,61.299999
20170128063000,150.0,150.600006,50.200002,37,47.900002,0,62.700001,68.0,61.299999
20170128064500,150.0,150.600006,50.200002,37,47.900002,0,62.700001,68.0,61.299999
20170128070000,150.0,148.800003,49.600001,37,47.900002,0,62.599998,68.0,61.299999
20170128071500,150.0,148.800003,49.600001,37,47.900002,0,62.599998,68.0,61.299999
20170128073000,150.0,150.600006,50.200002,37,47.900002,0,62.700001,68.0,61.299999
20170128074500,150.0,150.600006,50.200002,37,47.900002,0,62.599998,68.0,61.299999
20170128080000,150.0,150.600006,50.200002,37,48.5,0,62.700001,68.0,61.299999
20170128081500,150.0,150.600006,50.200002,37,48.5,0,62.599998,68.0,61.299999
20170128083000,150.0,150.600006,50.200002,37,48.5,0,62.599998,68.0,61.299999
20170128084500,150.0,148.800003,49.600001,37,49.0,0,62.700001,68.0,61.299999
20170128090000,150.0,148.800003,49.600001,37,49.0,0,62.700001,68.0,61.299999
20170128091500,150.0,148.800003,49.600001,37,49.0,0,62.700001,68.0,61.299999
20170128093000,150.0,148.800003,49.600001,37,49.0,0,62.700001,68.0,61.299999
20170128094500,150.0,148.800003,49.600001,37,49.0,0,62.799999,68.0,61.299999
20170128100000,150.0,148.800003,49.600001,37,49.0,0,62.799999,68.0,61.299999
20170128101500,150.0,148.800003,49.600001,37,49.799999,0,62.799999,68.0,61.299999
20170128103000,150.0,148.800003,49.600001,37,49.799999,0,62.900002,68.0,61.299999
20170128104500,150.0,148.800003,49.600001,37,49.799999,0,62.900002,68.0,61.299999
20170128110000,150.0,148.800003,49.600001,37,50.599998,0,63.0,68.0,61.299999
20170128111500,150.0,148.800003,49.600001,37,50.599998,0,63.0,68.0,61.299999
20170128113000,150.0,150.600006,50.200002,37,51.400002,0,63.099998,68.0,61.299999
20170128114500,150.0,147.600006,49.200002,37,52.200001,0,63.200001,68.0,61.299999
20170128120000,150.0,147.600006,49.200002,37,52.200001,0,63.200001,68.0,61.299999
20170128121500,150.0,149.399994,49.799998,37,52.200001,0,63.200001,68.0,61.299999
20170128123000,150.0,149.399994,49.799998,37,52.200001,0,63.200001,68.0,61.299999
20170128124500,150.0,147.600006,49.200002,37,52.200001,0,63.299999,68.0,61.299999
20170128130000,150.0,147.600006,49.200002,37,53.099998,0,63.299999,68.0,61.299999
20170128131500,150.0,147.600006,49.200002,37,53.099998,0,63.400002,68.0,61.299999
20170128133000,150.0,149.399994,49.799998,37,53.099998,0,63.5,68.0,61.299999
20170128134500,150.0,149.399994,49.799998,37,53.099998,0,63.5,68.0,61.299999
20170128140000,150.0,149.399994,49.799998,37,53.099998,0,63.5,68.0,61.299999
20170128141500,150.0,147.600006,49.200002,37,53.099998,0,63.5,68.0,61.299999
20170128143000,150.0,149.399994,49.799998,37,53.099998,0,63.599998,68.0,61.299999
20170128144500,150.0,147.600006,49.200002,37,53.099998,0,63.599998,68.0,61.299999
20170128150000,150.0,147.600006,49.200002,37,53.099998,0,63.599998,68.0,61.299999
20170128151500,150.0,147.600006,49.200002,37,53.099998,0,63.700001,68.0,61.299999
20170128153000,150.0,147.600006,49.200002,37,53.099998,0,63.700001,68.0,61.299999
20170128154500,150.0,147.600006,49.200002,37,53.099998,0,63.799999,68.0,61.299999
20170128160000,150.0,149.399994,49.799998,37,52.400002,0,63.799999,68.0,61.299999
20170128161500,150.0,147.600006,49.200002,37,52.400002,0,63.799999,68.0,61.299999
20170128163000,150.0,147.600006,49.200002,37,52.400002,0,63.799999,68.0,61.299999
20170128164500,150.0,147.600006,49.200002,37,52.400002,0,63.799999,68.0,61.299999
20170128170000,150.0,147.600006,49.200002,37,52.400002,0,63.799999,68.0,61.299999
20170128171500,150.0,147.600006,49.200002,37,52.400002,0,63.900002,68.0,61.299999
20170128173000,150.0,147.600006,49.200002,37,52.400002,0,63.900002,68.0,61.299999
20170128174500,150.0,149.399994,49.799998,37,51.299999,0,63.799999,68.0,61.299999
20170128180000,150.0,149.399994,49.799998,37,51.299999,0,63.799999,68.0,61.299999
20170128181500,150.0,149.399994,49.799998,37,51.299999,0,63.799999,68.0,61.299999
20170128183000,150.0,149.399994,49.799998,37,51.299999,0,63.799999,68.0,61.299999
20170128184500,150.0,149.399994,49.799998,37,51.299999,0,63.700001,68.0,61.299999
20170128190000,150.0,149.399994,49.799998,37,51.299999,0,63.700001,68.0,61.299999
20170128191500,150.0,149.399994,49.799998,37,50.599998,0,63.599998,68.0,61.299999
20170128193000,150.0,149.399994,49.799998,37,50.599998,0,63.599998,68.0,61.299999
20170128194500,150.0,149.399994,49.799998,37,50.599998,0,63.599998,68.0,61.299999
20170128200000,150.0,149.399994,49.799998,37,49.900002,0,63.599998,68.0,61.299999
20170128201500,150.0,153.0,51.0,37,49.900002,0,63.5,68.0,61.299999
20170128203000,150.0,149.399994,49.799998,37,49.900002,0,63.5,68.0,61.299999
20170128204500,150.0,151.199997,50.399999,37,49.900002,0,63.400002,68.0,61.299999
20170128210000,150.0,149.399994,49.799998,37,49.900002,0,63.5,68.0,61.299999
20170128211500,150.0,151.199997,50.399999,37,49.900002,0,63.400002,68.0,61.299999
20170128213000,150.0,151.199997,50.399999,37,49.299999,0,63.299999,68.0,61.299999
20170128214500,150.0,151.199997,50.399999,37,49.299999,0,63.299999,68.0,61.299999
20170128220000,150.0,149.399994,49.799998,37,49.299999,0,63.299999,68.0,61.299999
20170128221500,150.0,151.199997,50.399999,37,48.700001,0,63.299999,68.0,61.299999
20170128223000,150.0,153.0,51.0,37,48.700001,0,63.099998,68.0,61.299999
20170128224500,150.0,153.0,51.0,37,48.700001,0,63.099998,68.0,61.299999
20170128230000,150.0,151.199997,50.399999,37,48.700001,0,63.099998,68.0,61.299999
20170128231500,150.0,153.0,51.0,37,48.700001,0,63.099998,68.0,61.299999
20170128233000,150.0,150.600006,50.200002,37,48.700001,0,63.0,68.0,61.299999
20170128234500,150.0,150.600006,50.200002,37,48.700001,0,63.0,68.0,61.299999
20170129000000,150.0,150.600006,50.200002,37,48.700001,0,63.0,68.0,61.299999
20170129001500,150.0,153.0,51.0,37,48.700001,0,62.900002,68.0,61.299999
20170129003000,150.0,150.600006,50.200002,37,48.700001,0,63.0,68.0,61.299999
20170129004500,150.0,150.600006,50.200002,37,48.700001,0,62.900002,68.0,61.299999
20170129010000,150.0,150.600006,50.200002,37,48.700001,0,62.900002,68.0,61.299999
20170129011500,150.0,150.600006,50.200002,37,48.700001,0,62.799999,68.0,61.299999
20170129013000,150.0,150.600006,50.200002,37,48.700001,0,62.799999,68.0,61.299999
20170129014500,150.0,153.0,51.0,37,48.700001,0,62.799999,68.0,61.299999
20170129020000,150.0,151.199997,50.399999,37,47.900002,0,62.700001,68.0,61.299999
20170129021500,150.0,151.199997,50.399999,37,47.900002,0,62.599998,68.0,61.299999
20170129023000,150.0,151.199997,50.399999,37,47.900002,0,62.599998,68.0,61.299999
20170129024500,150.0,153.0,51.0,37,47.900002,0,62.599998,68.0,61.299999
20170129030000,150.0,153.0,51.0,37,47.900002,0,62.5,68.0,61.299999
20170129031500,150.0,153.0,51.0,37,47.900002,0,62.400002,68.0,61.299999
20170129033000,150.0,151.199997,50.399999,37,47.900002,0,62.400002,68.0,61.299999
20170129034500,150.0,153.600006,51.200002,37,47.200001,0,62.299999,68.0,61.299999
20170129040000,150.0,153.600006,51.200002,37,47.200001,0,62.299999,68.0,61.299999
20170129041500,150.0,153.600006,51.200002,37,47.200001,0,62.200001,68.0,61.299999
20170129043000,150.0,155.399994,51.799998,37,47.200001,0,62.099998,68.0,61.299999
20170129044500,150.0,153.600006,51.200002,37,47.200001,0,62.0,68.0,61.299999
20170129050000,150.0,153.600006,51.200002,37,46.400002,0,62.0,68.0,61.299999
20170129051500,150.0,153.600006,51.200002,37,46.400002,0,61.900002,68.0,61.299999
20170129053000,150.0,156.0,52.0,37,46.400002,0,61.900002,68.0,61.299999
20170129054500,150.0,154.199997,51.399999,37,46.400002,0,61.799999,68.0,61.299999
20170129060000,150.0,154.199997,51.399999,37,46.400002,0,61.700001,68.0,61.299999
20170129061500,150.0,156.0,52.0,37,46.400002,0,61.700001,68.0,61.299999
20170129063000,150.0,156.0,52.0,37,46.400002,0,61.599998,68.0,61.299999
20170129064500,150.0,156.0,52.0,37,46.400002,0,61.599998,68.0,61.299999
20170129070000,150.0,154.199997,51.399999,37,46.400002,0,61.5,68.0,61.299999
20170129071500,150.0,154.199997,51.399999,37,46.400002,0,61.5,68.0,61.299999
20170129073000,150.0,154.199997,51.399999,37,47.200001,0,61.5,68.0,61.299999
20170129074500,150.0,154.199997,51.399999,37,47.900002,0,61.5,68.0,61.299999
20170129080000,150.0,154.199997,51.399999,37,48.599998,0,61.599998,68.0,61.299999
20170129081500,150.0,154.199997,51.399999,37,49.400002,0,61.700001,68.0,61.299999
20170129083000,150.0,154.199997,51.399999,37,50.200001,0,61.799999,68.0,61.299999
20170129084500,150.0,154.199997,51.399999,37,51.0,0,62.0,68.0,61.299999
20170129090000,150.0,154.199997,51.399999,37,51.0,0,62.099998,68.0,61.299999
20170129091500,150.0,149.399994,49.799998,37,52.200001,0,62.200001,68.0,61.299999
20170129093000,150.0,151.199997,50.399999,37,52.200001,0,62.400002,68.0,61.299999
20170129094500,150.0,153.0,51.0,37,52.200001,0,62.5,68.0,61.299999
20170129100000,150.0,150.600006,50.200002,37,53.099998,0,62.700001,68.0,61.299999
20170129101500,150.0,150.600006,50.200002,37,53.099998,0,62.799999,68.0,61.299999
20170129103000,150.0,150.600006,50.200002,37,53.900002,0,62.900002,68.0,61.299999
20170129104500,150.0,148.800003,49.600001,37,53.900002,0,63.099998,68.0,61.299999
20170129110000,150.0,150.600006,50.200002,37,54.700001,0,63.200001,68.0,61.299999
20170129111500,150.0,150.600006,50.200002,37,54.700001,0,63.299999,68.0,61.299999
20170129113000,150.0,148.800003,49.600001,37,54.700001,0,63.5,68.0,61.299999
20170129114500,150.0,148.800003,49.600001,37,54.700001,0,63.5,68.0,61.299999
20170129120000,150.0,148.800003,49.600001,37,54.700001,0,63.599998,68.0,61.299999
20170129121500,150.0,150.600006,50.200002,37,54.700001,0,63.599998,68.0,61.299999
20170129123000,150.0,150.600006,50.200002,37,54.700001,0,63.700001,68.0,61.299999
20170129124500,150.0,150.600006,50.200002,37,54.700001,0,63.799999,68.0,61.299999
20170129130000,150.0,150.600006,50.200002,37,54.700001,0,63.900002,68.0,61.299999
20170129131500,150.0,150.600006,50.200002,37,54.700001,0,64.0,68.0,61.299999
20170129133000,150.0,150.600006,50.200002,37,54.700001,0,64.099998,68.0,61.299999
20170129134500,150.0,150.600006,50.200002,37,54.700001,0,64.099998,68.0,61.299999
20170129140000,150.0,150.600006,50.200002,37,54.700001,0,64.099998,68.0,61.299999
20170129141500,150.0,148.800003,49.600001,37,54.700001,0,64.199997,68.0,61.299999
20170129143000,150.0,148.800003,49.600001,37,54.700001,0,64.400002,68.0,61.299999
20170129144500,150.0,147.0,49.0,37,54.700001,0,64.400002,68.0,61.299999
20170129150000,150.0,150.600006,50.200002,37,55.5,0,64.5,68.0,61.299999
20170129151500,150.0,150.600006,50.200002,37,54.299999,0,64.599998,68.0,61.299999
20170129153000,150.0,150.600006,50.200002,37,54.299999,0,64.599998,68.0,61.299999
20170129154500,150.0,153.600006,51.200002,37,55.5,0,64.699997,68.0,61.299999
20170129160000,150.0,151.199997,50.399999,37,54.700001,0,64.800003,68.0,61.299999
20170129161500,150.0,154.199997,51.399999,37,54.700001,0,64.800003,68.0,61.299999
20170129163000,150.0,154.199997,51.399999,37,54.700001,0,64.800003,68.0,61.299999
20170129164500,150.0,154.199997,51.399999,37,54.700001,0,64.800003,68.0,61.299999
20170129170000,150.0,154.199997,51.399999,37,54.700001,0,64.900002,68.0,61.299999
20170129171500,150.0,154.199997,51.399999,37,54.700001,0,64.900002,68.0,61.299999
20170129173000,150.0,154.199997,51.399999,37,53.900002,0,64.900002,68.0,61.299999
20170129174500,150.0,154.199997,51.399999,37,53.900002,0,64.900002,68.0,61.299999
20170129180000,150.0,156.0,52.0,37,53.099998,0,64.800003,68.0,61.299999
20170129181500,150.0,156.0,52.0,37,53.099998,0,64.800003,68.0,61.299999
20170129183000,150.0,153.600006,51.200002,37,53.099998,0,64.699997,68.0,61.299999
20170129184500,150.0,155.399994,51.799998,37,52.299999,0,64.599998,68.0,61.299999
20170129190000,150.0,155.399994,51.799998,37,52.299999,0,64.599998,68.0,61.299999
20170129191500,150.0,155.399994,51.799998,37,51.5,0,64.5,68.0,61.299999
20170129193000,150.0,155.399994,51.799998,37,51.5,0,64.400002,68.0,61.299999
20170129194500,150.0,155.399994,51.799998,37,51.5,0,64.300003,68.0,61.299999
20170129200000,150.0,155.399994,51.799998,37,50.700001,0,64.199997,68.0,61.299999
20170129201500,150.0,157.199997,52.399999,37,50.700001,0,64.099998,68.0,61.299999
20170129203000,150.0,157.199997,52.399999,37,49.900002,0,64.099998,68.0,61.299999
20170129204500,150.0,154.199997,51.399999,37,49.900002,0,64.0,68.0,61.299999
20170129210000,150.0,154.199997,51.399999,37,49.900002,0,63.900002,68.0,61.299999
20170129211500,150.0,154.199997,51.399999,37,49.900002,0,63.799999,68.0,61.299999
20170129213000,150.0,156.0,52.0,37,49.900002,0,63.799999,68.0,61.299999
20170129214500,150.0,156.0,52.0,37,49.900002,0,63.700001,68.0,61.299999
20170129220000,150.0,156.0,52.0,37,49.900002,0,63.599998,68.0,61.299999
20170129221500,150.0,156.0,52.0,37,49.900002,0,63.599998,68.0,61.299999
20170129223000,150.0,156.0,52.0,37,49.900002,0,63.5,68.0,61.299999
20170129224500,150.0,154.199997,51.399999,37,49.099998,0,63.5,68.0,61.299999
20170129230000,150.0,154.199997,51.399999,37,49.099998,0,63.5,68.0,61.299999
20170129231500,150.0,154.199997,51.399999,37,49.099998,0,63.5,68.0,61.299999
20170129233000,150.0,154.199997,51.399999,37,49.099998,0,63.400002,68.0,61.299999
20170129234500,150.0,154.199997,51.399999,37,49.099998,0,63.400002,68.0,61.299999
20170130000000,150.0,154.199997,51.399999,37,49.099998,0,63.299999,68.0,61.299999
20170130001500,150.0,154.199997,51.399999,37,49.099998,0,63.299999,68.0,61.299999
20170130003000,150.0,156.0,52.0,37,49.099998,0,63.200001,68.0,61.299999
20170130004500,150.0,156.0,52.0,37,48.599998,0,63.099998,68.0,61.299999
20170130010000,150.0,154.199997,51.399999,37,48.599998,0,63.099998,68.0,61.299999
20170130011500,150.0,154.199997,51.399999,37,48.599998,0,63.099998,68.0,61.299999
20170130013000,150.0,154.199997,51.399999,37,48.599998,0,63.099998,68.0,61.299999
20170130014500,150.0,154.199997,51.399999,37,47.900002,0,63.0,68.0,61.299999
20170130020000,150.0,156.0,52.0,37,47.900002,0,63.0,68.0,61.299999
20170130021500,150.0,156.0,52.0,37,47.900002,0,62.900002,68.0,61.299999
20170130023000,150.0,154.199997,51.399999,37,47.900002,0,62.799999,68.0,61.299999
20170130024500,150.0,156.0,52.0,37,47.900002,0,62.700001,68.0,61.299999
20170130030000,150.0,156.0,52.0,37,46.799999,0,62.700001,68.0,61.299999
20170130031500,150.0,157.800003,52.600001,37,46.799999,0,62.599998,68.0,61.299999
20170130033000,150.0,156.0,52.0,37,46.799999,0,62.5,68.0,61.299999
20170130034500,150.0,157.800003,52.600001,37,46.799999,0,62.400002,68.0,61.400002
20170130040000,150.0,157.800003,52.600001,37,46.799999,0,62.400002,68.0,61.299999
20170130041500,150.0,157.800003,52.600001,37,46.799999,0,62.299999,68.0,61.299999
20170130043000,150.0,156.0,52.0,37,46.799999,0,62.299999,68.0,61.299999
20170130044500,150.0,156.0,52.0,37,46.799999,0,62.200001,68.0,61.299999
20170130050000,150.0,156.0,52.0,37,46.799999,0,62.200001,68.0,61.299999
20170130051500,150.0,156.0,52.0,37,46.799999,0,62.200001,68.0,61.299999
20170130053000,150.0,156.0,52.0,37,46.799999,0,62.099998,68.0,61.299999
20170130054500,150.0,157.800003,52.600001,37,46.799999,0,62.0,68.0,61.299999
20170130060000,150.0,156.0,52.0,37,46.799999,0,62.0,68.0,61.299999
20170130061500,150.0,156.0,52.0,37,46.799999,0,62.0,68.0,61.299999
20170130063000,150.0,156.0,52.0,37,46.799999,0,62.0,68.0,61.299999
20170130064500,150.0,156.0,52.0,37,46.799999,0,62.0,68.0,61.299999
20170130070000,150.0,156.0,52.0,37,46.799999,0,62.0,68.0,61.299999
20170130071500,150.0,156.0,52.0,37,46.299999,0,62.0,68.0,61.299999
20170130073000,150.0,156.0,52.0,37,46.299999,0,62.0,68.0,61.299999
20170130074500,150.0,156.0,52.0,37,47.900002,0,62.099998,68.0,61.299999
20170130080000,150.0,156.0,52.0,37,49.0,0,62.099998,68.0,61.299999
20170130081500,150.0,156.0,52.0,37,50.200001,0,62.400002,68.0,61.299999
20170130083000,150.0,154.199997,51.399999,37,51.0,0,62.599998,68.0,61.299999
20170130084500,150.0,156.0,52.0,37,51.799999,0,62.799999,68.0,61.299999
20170130090000,150.0,153.600006,51.200002,37,52.599998,0,63.099998,68.0,61.299999
20170130091500,150.0,147.600006,49.200002,37,53.900002,0,63.400002,68.0,61.299999
20170130093000,150.0,147.600006,49.200002,37,54.700001,0,63.799999,68.0,61.299999
20170130094500,150.0,145.199997,48.399999,37,54.700001,0,64.0,68.0,61.299999
20170130100000,150.0,147.600006,49.200002,37,54.700001,0,64.199997,68.0,61.299999
20170130101500,150.0,147.600006,49.200002,37,54.700001,0,64.400002,68.0,61.299999
20170130103000,150.0,151.199997,50.399999,37,54.0,0,64.5,68.0,61.299999
20170130104500,150.0,153.600006,51.200002,37,55.099998,0,64.599998,68.0,61.299999
20170130110000,150.0,155.399994,51.799998,37,55.099998,0,64.599998,68.0,61.299999
20170130111500,150.0,153.0,51.0,37,54.0,0,64.699997,68.0,61.299999
20170130113000,150.0,153.0,51.0,37,55.099998,0,64.699997,68.0,61.299999
20170130114500,150.0,153.0,51.0,37,54.299999,0,64.800003,68.0,61.299999
20170130120000,150.0,151.199997,50.399999,37,55.099998,0,64.800003,68.0,61.299999
20170130121500,150.0,151.199997,50.399999,37,54.299999,0,64.900002,68.0,61.299999
20170130123000,150.0,153.0,51.0,37,55.099998,0,65.0,68.0,61.299999
20170130124500,150.0,155.399994,51.799998,37,54.299999,0,65.099998,68.0,61.299999
20170130130000,150.0,153.0,51.0,37,55.299999,0,65.099998,68.0,61.299999
20170130131500,150.0,153.0,51.0,37,54.700001,0,65.099998,68.0,61.299999
20170130133000,150.0,151.199997,50.399999,37,54.700001,0,65.300003,68.0,61.299999
20170130134500,150.0,153.600006,51.200002,37,54.700001,0,65.300003,68.0,61.299999
20170130140000,150.0,151.199997,50.399999,37,54.700001,0,65.300003,68.0,61.299999
20170130141500,150.0,148.800003,49.600001,37,55.5,0,65.300003,68.0,61.299999
20170130143000,150.0,147.0,49.0,37,55.5,0,65.400002,68.0,61.299999
20170130144500,150.0,147.0,49.0,37,55.5,0,65.400002,68.0,61.299999
20170130150000,150.0,147.0,49.0,37,55.5,0,65.5,68.0,61.299999
20170130151500,150.0,147.0,49.0,37,55.5,0,65.400002,68.0,61.299999
20170130153000,150.0,144.600006,48.200002,37,55.5,0,65.400002,68.0,61.299999
20170130154500,150.0,147.600006,49.200002,37,54.700001,0,65.5,68.0,61.299999
20170130160000,150.0,145.199997,48.399999,37,54.700001,0,65.599998,68.0,61.299999
20170130161500,150.0,147.0,49.0,37,54.700001,0,65.599998,68.0,61.299999
20170130163000,150.0,147.0,49.0,37,54.700001,0,65.699997,68.0,61.299999
20170130164500,150.0,147.0,49.0,37,54.700001,0,65.699997,68.0,61.299999
20170130170000,150.0,147.0,49.0,37,54.700001,0,65.800003,68.0,61.299999
20170130171500,150.0,147.0,49.0,37,54.700001,0,65.900002,68.0,61.299999
20170130173000,150.0,147.0,49.0,37,54.700001,0,65.800003,68.0,61.299999
20170130174500,150.0,148.800003,49.600001,37,54.700001,0,65.800003,68.0,61.299999
20170130180000,150.0,148.800003,49.600001,37,54.700001,0,66.0,68.0,61.299999
20170130181500,150.0,150.600006,50.200002,37,54.700001,0,66.0,68.0,61.299999
20170130183000,150.0,148.800003,49.600001,37,54.700001,0,66.0,68.0,61.299999
20170130184500,150.0,148.800003,49.600001,37,54.700001,0,66.0,68.0,61.299999
20170130190000,150.0,151.199997,50.399999,37,53.900002,0,66.0,68.0,61.299999
20170130191500,150.0,153.0,51.0,37,53.900002,0,66.0,68.0,61.299999
20170130193000,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130194500,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130200000,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130201500,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130203000,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130204500,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130210000,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130211500,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130213000,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130214500,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130220000,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130221500,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130223000,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130224500,150.0,153.0,51.0,37,53.900002,0,66.099998,68.0,61.299999
20170130230000,150.0,153.0,51.0,37,53.900002,0,66.0,68.0,61.299999
20170130231500,150.0,153.0,51.0,37,53.900002,0,66.0,68.0,61.299999
20170130233000,150.0,153.0,51.0,37,53.900002,0,66.0,68.0,61.299999
20170130234500,150.0,153.0,51.0,37,53.900002,0,66.0,68.0,61.299999
20170131000000,150.0,153.0,51.0,37,53.900002,0,65.900002,68.0,61.299999
20170131001500,150.0,153.0,51.0,37,53.900002,0,65.900002,68.0,61.299999
20170131003000,150.0,153.0,51.0,37,53.900002,0,65.900002,68.0,61.299999
20170131004500,150.0,155.399994,51.799998,37,53.900002,0,65.900002,68.0,61.299999
20170131010000,150.0,153.600006,51.200002,37,53.900002,0,65.800003,68.0,61.299999
20170131011500,150.0,153.600006,51.200002,37,53.900002,0,65.800003,68.0,61.299999
20170131013000,150.0,153.600006,51.200002,37,53.900002,0,65.800003,68.0,61.299999
20170131014500,150.0,153.600006,51.200002,37,53.900002,0,65.800003,68.0,61.299999
20170131020000,150.0,153.600006,51.200002,37,53.900002,0,65.699997,68.0,61.299999
20170131021500,150.0,153.600006,51.200002,37,53.900002,0,65.699997,68.0,61.299999
20170131023000,150.0,155.399994,51.799998,37,53.900002,0,65.800003,68.0,61.299999
20170131024500,150.0,155.399994,51.799998,37,53.900002,0,65.699997,68.0,61.299999
20170131030000,150.0,153.600006,51.200002,37,53.900002,0,65.699997,68.0,61.299999
20170131031500,150.0,153.600006,51.200002,37,53.900002,0,65.699997,68.0,61.299999
20170131033000,150.0,153.600006,51.200002,37,53.900002,0,65.699997,68.0,61.299999
20170131034500,150.0,153.600006,51.200002,37,53.900002,0,65.699997,68.0,61.299999
20170131040000,150.0,153.600006,51.200002,37,53.900002,0,65.699997,68.0,61.299999
20170131041500,150.0,155.399994,51.799998,37,53.900002,0,65.599998,68.0,61.299999
20170131043000,150.0,155.399994,51.799998,37,53.900002,0,65.599998,68.0,61.299999
20170131044500,150.0,155.399994,51.799998,37,53.900002,0,65.599998,68.0,61.299999
20170131050000,150.0,155.399994,51.799998,37,53.099998,0,65.5,68.0,61.299999
