PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,504.0,546.0,31.7073,42,55.2,0,69.7,71.4,69.4
20160101001500,504.0,516.6,30.0,42,55.2,0,69.7,71.4,69.4
20160101003000,504.0,558.6,32.439,42,55.2,0,69.7,71.4,69.4
20160101004500,504.0,529.2,30.7317,42,55.2,0,69.6,71.4,69.4
20160101010000,504.0,558.6,32.439,42,55.2,0,69.7,71.4,69.4
20160101011500,504.0,529.2,30.7317,42,55.2,0,69.7,71.4,69.4
20160101013000,504.0,529.2,30.7317,42,55.2,0,69.7,71.4,69.4
20160101014500,504.0,558.6,32.439,42,55.2,0,69.7,71.4,69.4
20160101020000,504.0,546.0,31.7073,42,55.2,0,69.7,71.4,69.4
20160101021500,504.0,546.0,31.7073,42,55.2,0,69.8,71.4,69.4
20160101023000,504.0,499.8,29.0244,42,55.2,0,69.8,71.4,69.4
20160101024500,504.0,516.6,30.0,42,55.2,0,69.8,71.4,69.4
20160101030000,504.0,516.6,30.0,42,55.2,0,69.8,71.4,69.4
20160101031500,504.0,516.6,30.0,41,55.2,0,69.8,71.4,69.4
20160101033000,504.0,483.0,28.0488,41,55.2,0,69.8,71.4,69.4
20160101034500,504.0,483.0,28.0488,41,54.3,0,69.7,71.4,69.4
20160101040000,504.0,529.2,30.7317,41,55.1,0,69.7,71.4,69.4
20160101041500,504.0,583.8,33.9024,41,55.1,0,69.7,71.4,69.4
20160101043000,504.0,516.6,30.0,41,55.1,0,69.8,71.4,69.4
20160101044500,504.0,529.2,30.7317,41,55.1,0,69.8,71.4,69.4
20160101050000,504.0,529.2,30.7317,41,54.3,0,69.8,71.4,69.4
20160101051500,504.0,516.6,30.0,41,55.3,0,69.8,71.4,69.4
20160101053000,504.0,529.2,30.7317,41,54.4,0,69.7,71.4,69.4
20160101054500,504.0,483.0,28.0488,41,54.4,0,69.7,71.4,69.4
20160101060000,504.0,516.6,30.0,41,55.1,0,69.6,71.4,69.4
20160101061500,504.0,499.8,29.0244,41,55.1,0,69.6,71.4,69.4
20160101063000,504.0,516.6,30.0,41,55.1,0,69.6,71.4,69.4
20160101064500,504.0,546.0,31.7073,41,55.1,0,69.6,71.4,69.4
20160101070000,504.0,516.6,30.0,41,54.3,0,69.6,71.4,69.4
20160101071500,504.0,546.0,31.7073,41,54.3,0,69.5,71.4,69.4
20160101073000,504.0,546.0,31.7073,41,54.3,0,69.5,71.4,69.4
20160101074500,504.0,529.2,30.7317,41,54.3,0,69.5,71.4,69.4
20160101080000,504.0,529.2,30.7317,41,54.9,0,69.4,71.4,69.4
20160101081500,504.0,546.0,31.7073,41,54.9,0,69.4,71.4,69.4
20160101083000,504.0,529.2,30.7317,41,54.9,0,69.4,71.4,69.4
20160101084500,504.0,583.8,33.9024,41,54.9,0,69.4,71.4,69.4
20160101090000,504.0,499.8,29.0244,41,54.9,0,69.4,71.4,69.4
20160101091500,504.0,546.0,31.7073,41,54.9,0,69.4,71.4,69.4
20160101093000,504.0,516.6,30.0,41,54.9,0,69.4,71.4,69.4
20160101094500,504.0,499.8,29.0244,41,54.3,0,69.3,71.4,69.4
20160101100000,504.0,516.6,30.0,41,55.1,0,69.3,71.4,69.4
20160101101500,504.0,516.6,30.0,41,54.4,0,69.3,71.4,69.4
20160101103000,504.0,516.6,30.0,41,54.4,0,69.3,71.4,69.4
20160101104500,504.0,516.6,30.0,41,54.4,0,69.3,71.4,69.4
20160101110000,504.0,499.8,29.0244,41,55.1,0,69.3,71.4,69.4
20160101111500,504.0,529.2,30.7317,41,55.1,0,69.3,71.4,69.4
20160101113000,504.0,516.6,30.0,41,55.1,0,69.3,71.4,69.4
20160101114500,504.0,529.2,30.7317,41,55.1,0,69.3,71.4,69.4
20160101120000,504.0,499.8,29.0244,41,55.1,0,69.3,71.4,69.4
20160101121500,504.0,466.2,27.0732,40,55.1,0,69.3,71.4,69.4
20160101123000,504.0,516.6,30.0,40,55.1,0,69.4,71.4,69.4
20160101124500,504.0,483.0,28.0488,40,55.1,0,69.4,71.4,69.4
20160101130000,504.0,453.6,26.3415,40,55.1,0,69.4,71.4,69.4
20160101131500,504.0,499.8,29.0244,40,55.1,0,69.4,71.4,69.4
20160101133000,504.0,466.2,27.0732,40,55.1,0,69.4,71.4,69.4
20160101134500,504.0,529.2,30.7317,40,55.1,0,69.5,71.4,69.4
20160101140000,504.0,466.2,27.0732,40,55.1,0,69.5,71.4,69.4
20160101141500,504.0,466.2,27.0732,40,55.1,0,69.5,71.4,69.4
20160101143000,504.0,466.2,27.0732,40,55.1,0,69.5,71.4,69.4
20160101144500,504.0,529.2,30.7317,40,55.1,0,69.6,71.4,69.4
20160101150000,504.0,516.6,30.0,40,55.1,0,69.6,71.4,69.4
20160101151500,504.0,499.8,29.0244,40,55.1,0,69.6,71.4,69.4
20160101153000,504.0,483.0,28.0488,40,55.1,0,69.6,71.4,69.4
20160101154500,504.0,466.2,27.0732,40,55.1,0,69.6,71.4,69.4
20160101160000,504.0,432.6,25.122,40,55.1,0,69.6,71.4,69.4
20160101161500,504.0,516.6,30.0,40,55.1,0,69.6,71.4,69.4
20160101163000,504.0,499.8,29.0244,40,55.1,0,69.6,71.4,69.4
20160101164500,504.0,466.2,27.0732,40,54.3,0,69.6,71.4,69.4
20160101170000,504.0,466.2,27.0732,40,54.3,0,69.6,71.4,69.4
20160101171500,504.0,499.8,29.0244,40,54.3,0,69.6,71.4,69.4
20160101173000,504.0,516.6,30.0,40,54.3,0,69.6,71.4,69.4
20160101174500,504.0,483.0,28.0488,40,54.3,0,69.7,71.4,69.4
20160101180000,504.0,516.6,30.0,41,54.3,0,69.6,71.4,69.4
20160101181500,504.0,483.0,28.0488,41,54.3,0,69.6,71.4,69.4
20160101183000,504.0,499.8,29.0244,41,54.3,0,69.6,71.4,69.4
20160101184500,504.0,466.2,27.0732,41,54.3,0,69.5,71.4,69.4
20160101190000,504.0,483.0,28.0488,41,54.3,0,69.5,71.4,69.4
20160101191500,504.0,516.6,30.0,41,54.3,0,69.5,71.4,69.4
20160101193000,504.0,516.6,30.0,41,55.1,0,69.5,71.4,69.4
20160101194500,504.0,499.8,29.0244,41,55.1,0,69.5,71.4,69.4
20160101200000,504.0,516.6,30.0,41,55.1,0,69.5,71.4,69.4
20160101201500,504.0,546.0,31.7073,41,55.1,0,69.4,71.4,69.4
20160101203000,504.0,546.0,31.7073,41,55.1,0,69.4,71.4,69.4
20160101204500,504.0,499.8,29.0244,41,55.1,0,69.4,71.4,69.4
20160101210000,504.0,516.6,30.0,41,55.1,0,69.4,71.4,69.4
20160101211500,504.0,516.6,30.0,41,55.1,0,69.4,71.4,69.4
20160101213000,504.0,546.0,31.7073,41,55.1,0,69.3,71.4,69.4
20160101214500,504.0,529.2,30.7317,41,54.4,0,69.3,71.4,69.4
20160101220000,504.0,516.6,30.0,41,54.4,0,69.3,71.4,69.4
20160101221500,504.0,516.6,30.0,41,54.4,0,69.3,71.4,69.4
20160101223000,504.0,516.6,30.0,41,54.4,0,69.2,71.4,69.4
20160101224500,504.0,546.0,31.7073,41,54.4,0,69.2,71.4,69.4
20160101230000,504.0,516.6,30.0,41,54.4,0,69.2,71.4,69.4
20160101231500,504.0,499.8,29.0244,41,54.4,100,69.1,71.4,69.4
20160101233000,504.0,516.6,30.0,41,54.4,100,69.1,71.4,69.4
20160101234500,504.0,529.2,30.7317,41,55.1,100,69.2,71.4,69.4
20160102000000,504.0,483.0,28.0488,41,55.1,0,69.2,71.4,69.4
20160102001500,504.0,499.8,29.0244,41,55.1,100,69.1,71.4,69.4
20160102003000,504.0,516.6,30.0,41,54.3,100,69.1,71.4,69.4
20160102004500,504.0,516.6,30.0,41,54.3,100,69.1,71.4,69.4
20160102010000,504.0,499.8,29.0244,41,55.1,0,69.2,71.4,69.4
20160102011500,504.0,453.6,26.3415,38,55.1,0,69.4,71.3,69.3
20160102013000,504.0,466.2,27.0732,39,55.1,0,69.4,71.3,69.3
20160102014500,504.0,466.2,27.0732,39,54.3,0,69.4,71.3,69.3
20160102020000,504.0,483.0,28.0488,39,55.5,0,69.4,71.3,69.3
20160102021500,504.0,453.6,26.3415,39,54.3,0,69.5,71.3,69.3
20160102023000,504.0,483.0,28.0488,39,55.5,0,69.5,71.3,69.3
20160102024500,504.0,483.0,28.0488,39,54.4,0,69.5,71.3,69.3
20160102030000,504.0,453.6,26.3415,39,55.5,0,69.5,71.3,69.3
20160102031500,504.0,466.2,27.0732,39,54.3,0,69.5,71.3,69.3
20160102033000,504.0,453.6,26.3415,39,55.1,0,69.5,71.3,69.3
20160102034500,504.0,483.0,28.0488,39,55.1,0,69.5,71.3,69.3
20160102040000,504.0,453.6,26.3415,39,54.3,0,69.5,71.3,69.3
20160102041500,504.0,499.8,29.0244,39,55.1,0,69.5,71.3,69.3
20160102043000,504.0,516.6,30.0,39,55.1,0,69.4,71.3,69.3
20160102044500,504.0,529.2,30.7317,39,55.1,0,69.4,71.3,69.3
20160102050000,504.0,529.2,30.7317,39,54.3,0,69.4,71.3,69.3
20160102051500,504.0,529.2,30.7317,39,54.3,0,69.4,71.3,69.3
20160102053000,504.0,499.8,29.0244,39,54.3,0,69.4,71.3,69.3
20160102054500,504.0,546.0,31.7073,39,54.3,0,69.4,71.3,69.3
20160102060000,504.0,499.8,29.0244,39,54.3,0,69.4,71.3,69.3
20160102061500,504.0,499.8,29.0244,39,55.1,0,69.4,71.3,69.3
20160102063000,504.0,466.2,27.0732,39,55.1,0,69.4,71.3,69.3
20160102064500,504.0,499.8,29.0244,39,55.1,0,69.3,71.3,69.3
20160102070000,504.0,499.8,29.0244,39,54.3,0,69.3,71.3,69.3
20160102071500,504.0,499.8,29.0244,39,54.3,0,69.3,71.3,69.3
20160102073000,504.0,499.8,29.0244,39,54.3,0,69.3,71.3,69.3
20160102074500,504.0,516.6,30.0,39,55.1,0,69.3,71.3,69.3
20160102080000,504.0,516.6,30.0,39,55.1,0,69.3,71.3,69.3
20160102081500,504.0,516.6,30.0,39,55.1,0,69.3,71.3,69.3
20160102083000,504.0,483.0,28.0488,39,55.1,0,69.3,71.3,69.3
20160102084500,504.0,516.6,30.0,39,55.1,0,69.3,71.3,69.3
20160102090000,504.0,516.6,30.0,39,55.1,0,69.3,71.3,69.3
20160102091500,504.0,558.6,32.439,39,55.1,0,69.2,71.3,69.3
20160102093000,504.0,499.8,29.0244,39,55.1,0,69.2,71.3,69.3
20160102094500,504.0,546.0,31.7073,39,55.1,0,69.2,71.3,69.3
20160102100000,504.0,546.0,31.7073,39,55.1,0,69.2,71.3,69.3
20160102101500,504.0,516.6,30.0,39,55.1,0,69.2,71.3,69.3
20160102103000,504.0,499.8,29.0244,39,55.1,0,69.3,71.3,69.3
20160102104500,504.0,499.8,29.0244,39,55.1,0,69.2,71.3,69.3
20160102110000,504.0,499.8,29.0244,39,55.1,0,69.3,71.3,69.3
20160102111500,504.0,499.8,29.0244,39,55.1,0,69.3,71.3,69.3
20160102113000,504.0,529.2,30.7317,39,55.1,0,69.3,71.3,69.3
20160102114500,504.0,516.6,30.0,39,55.1,0,69.3,71.3,69.3
20160102120000,504.0,546.0,31.7073,39,55.1,0,69.3,71.3,69.3
20160102121500,504.0,558.6,32.439,39,55.1,0,69.4,71.3,69.3
20160102123000,504.0,499.8,29.0244,39,55.1,0,69.4,71.3,69.3
20160102124500,504.0,483.0,28.0488,39,55.1,0,69.4,71.3,69.3
20160102130000,504.0,558.6,32.439,39,55.1,0,69.4,71.3,69.3
20160102131500,504.0,499.8,29.0244,39,55.1,0,69.4,71.3,69.3
20160102133000,504.0,483.0,28.0488,39,55.1,0,69.5,71.3,69.3
20160102134500,504.0,483.0,28.0488,39,55.1,0,69.5,71.3,69.3
20160102140000,504.0,499.8,29.0244,39,55.1,0,69.5,71.3,69.3
20160102141500,504.0,466.2,27.0732,39,55.1,0,69.5,71.3,69.3
20160102143000,504.0,529.2,30.7317,39,55.1,0,69.6,71.3,69.3
20160102144500,504.0,558.6,32.439,39,55.1,0,69.7,71.3,69.3
20160102150000,504.0,516.6,30.0,39,55.1,0,69.7,71.3,69.3
20160102151500,504.0,499.8,29.0244,39,55.1,0,69.6,71.3,69.3
20160102153000,504.0,483.0,28.0488,39,55.1,0,69.7,71.3,69.3
20160102154500,504.0,499.8,29.0244,39,55.1,0,69.8,71.3,69.3
20160102160000,504.0,483.0,28.0488,39,55.1,0,69.8,71.3,69.3
20160102161500,504.0,516.6,30.0,39,55.1,0,69.8,71.3,69.3
20160102163000,504.0,483.0,28.0488,39,55.1,0,69.8,71.3,69.3
20160102164500,504.0,516.6,30.0,39,55.1,0,69.8,71.3,69.3
20160102170000,504.0,499.8,29.0244,39,55.1,0,69.9,71.3,69.3
20160102171500,504.0,483.0,28.0488,39,55.1,0,69.9,71.3,69.3
20160102173000,504.0,516.6,30.0,39,55.1,0,69.9,71.3,69.3
20160102174500,504.0,499.8,29.0244,39,55.1,0,69.9,71.3,69.3
20160102180000,504.0,483.0,28.0488,39,55.1,0,69.9,71.3,69.3
20160102181500,504.0,499.8,29.0244,39,55.1,0,69.9,71.3,69.3
20160102183000,504.0,499.8,29.0244,39,55.1,0,69.9,71.3,69.3
20160102184500,504.0,483.0,28.0488,39,55.1,0,69.9,71.3,69.3
20160102190000,504.0,483.0,28.0488,39,55.1,0,69.9,71.3,69.3
20160102191500,504.0,483.0,28.0488,39,55.1,0,69.9,71.3,69.3
20160102193000,504.0,516.6,30.0,39,55.1,0,69.9,71.3,69.3
20160102194500,504.0,499.8,29.0244,39,55.1,0,69.9,71.3,69.3
20160102200000,504.0,529.2,30.7317,39,55.1,0,69.9,71.3,69.3
20160102201500,504.0,499.8,29.0244,39,54.3,0,69.9,71.3,69.3
20160102203000,504.0,516.6,30.0,39,54.3,0,69.9,71.3,69.3
20160102204500,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160102210000,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160102211500,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160102213000,504.0,529.2,30.7317,39,55.2,0,69.8,71.3,69.3
20160102214500,504.0,483.0,28.0488,39,55.2,0,69.8,71.3,69.3
20160102220000,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160102221500,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160102223000,504.0,546.0,31.7073,39,55.2,0,69.8,71.3,69.3
20160102224500,504.0,529.2,30.7317,39,54.4,0,69.8,71.3,69.3
20160102230000,504.0,529.2,30.7317,39,55.2,0,69.9,71.3,69.3
20160102231500,504.0,516.6,30.0,39,55.2,0,70.0,71.3,69.3
20160102233000,504.0,529.2,30.7317,39,55.2,0,69.9,71.3,69.3
20160102234500,504.0,483.0,28.0488,39,55.2,0,69.9,71.3,69.3
20160103000000,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160103001500,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160103003000,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160103004500,504.0,499.8,29.0244,39,55.2,0,69.8,71.3,69.3
20160103010000,504.0,529.2,30.7317,39,55.2,0,69.9,71.3,69.3
20160103011500,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160103013000,504.0,516.6,30.0,39,55.2,0,69.9,71.3,69.3
20160103014500,504.0,516.6,30.0,39,55.2,0,69.9,71.3,69.3
20160103020000,504.0,483.0,28.0488,39,55.2,0,69.9,71.3,69.3
20160103021500,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160103023000,504.0,499.8,29.0244,39,55.2,0,69.9,71.3,69.3
20160103024500,504.0,483.0,28.0488,39,55.2,0,69.8,71.3,69.3
20160103030000,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160103031500,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160103033000,504.0,483.0,28.0488,39,55.2,0,69.8,71.3,69.3
20160103034500,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160103040000,504.0,529.2,30.7317,39,55.2,0,69.8,71.3,69.3
20160103041500,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160103043000,504.0,516.6,30.0,39,55.2,0,69.7,71.3,69.3
20160103044500,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160103050000,504.0,499.8,29.0244,39,55.2,0,69.8,71.3,69.3
20160103051500,504.0,499.8,29.0244,39,55.2,0,69.7,71.3,69.3
20160103053000,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160103054500,504.0,483.0,28.0488,39,55.2,0,69.6,71.3,69.3
20160103060000,504.0,483.0,28.0488,39,54.3,0,69.7,71.3,69.3
20160103061500,504.0,516.6,30.0,39,55.1,0,69.7,71.3,69.3
20160103063000,504.0,499.8,29.0244,39,55.1,0,69.8,71.3,69.3
20160103064500,504.0,516.6,30.0,39,55.1,0,69.6,71.3,69.3
20160103070000,504.0,516.6,30.0,39,55.1,0,69.6,71.3,69.3
20160103071500,504.0,529.2,30.7317,39,55.1,0,69.7,71.3,69.3
20160103073000,504.0,546.0,31.7073,39,55.1,0,69.6,71.3,69.3
20160103074500,504.0,499.8,29.0244,39,55.1,0,69.6,71.3,69.3
20160103080000,504.0,529.2,30.7317,39,55.1,0,69.6,71.3,69.3
20160103081500,504.0,483.0,28.0488,39,55.1,0,69.6,71.3,69.3
20160103083000,504.0,499.8,29.0244,39,55.1,0,69.6,71.3,69.3
20160103084500,504.0,499.8,29.0244,39,55.1,0,69.7,71.3,69.3
20160103090000,504.0,516.6,30.0,39,55.1,0,69.6,71.3,69.3
20160103091500,504.0,483.0,28.0488,39,55.1,0,69.6,71.3,69.3
20160103093000,504.0,483.0,28.0488,39,55.1,0,69.7,71.3,69.3
20160103094500,504.0,499.8,29.0244,39,55.1,0,69.7,71.3,69.3
20160103100000,504.0,499.8,29.0244,39,55.1,0,69.7,71.3,69.3
20160103101500,504.0,466.2,27.0732,39,55.1,0,69.8,71.3,69.3
20160103103000,504.0,483.0,28.0488,39,55.1,0,69.7,71.3,69.3
20160103104500,504.0,466.2,27.0732,39,55.1,0,69.8,71.3,69.3
20160103110000,504.0,466.2,27.0732,39,55.1,0,69.8,71.3,69.3
20160103111500,504.0,516.6,30.0,39,55.1,0,69.8,71.3,69.3
20160103113000,504.0,516.6,30.0,39,55.1,0,69.9,71.3,69.3
20160103114500,504.0,529.2,30.7317,39,55.1,0,69.9,71.3,69.3
20160103120000,504.0,499.8,29.0244,39,55.1,0,69.9,71.3,69.3
20160103121500,504.0,499.8,29.0244,39,55.1,0,70.0,71.3,69.3
20160103123000,504.0,529.2,30.7317,39,55.1,0,70.0,71.3,69.3
20160103124500,504.0,516.6,30.0,39,55.1,0,70.1,71.3,69.3
20160103130000,504.0,499.8,29.0244,39,55.1,0,70.1,71.3,69.3
20160103131500,504.0,499.8,29.0244,39,55.1,0,70.2,71.3,69.3
20160103133000,504.0,516.6,30.0,39,55.9,0,70.3,71.3,69.3
20160103134500,504.0,499.8,29.0244,39,55.9,0,70.3,71.3,69.3
20160103140000,504.0,499.8,29.0244,39,55.9,0,70.4,71.3,69.3
20160103141500,504.0,516.6,30.0,39,55.9,0,70.5,71.3,69.3
20160103143000,504.0,529.2,30.7317,39,55.9,0,70.6,71.3,69.3
20160103144500,504.0,516.6,30.0,39,55.9,0,70.7,71.3,69.3
20160103150000,504.0,516.6,30.0,39,55.2,0,70.8,71.3,69.3
20160103151500,504.0,499.8,29.0244,39,55.9,0,70.8,71.3,69.3
20160103153000,504.0,499.8,29.0244,39,55.9,0,70.9,71.3,69.3
20160103154500,504.0,453.6,26.3415,39,55.9,0,70.8,71.3,69.3
20160103160000,504.0,499.8,29.0244,39,55.9,0,70.9,71.3,69.3
20160103161500,504.0,466.2,27.0732,39,55.9,0,70.9,71.3,69.3
20160103163000,504.0,499.8,29.0244,40,55.9,0,70.9,71.3,69.3
20160103164500,504.0,499.8,29.0244,40,55.9,0,70.9,71.3,69.3
20160103170000,504.0,499.8,29.0244,40,55.9,0,70.9,71.3,69.3
20160103171500,504.0,499.8,29.0244,40,55.2,0,70.9,71.3,69.3
20160103173000,504.0,516.6,30.0,40,55.2,0,70.9,71.3,69.3
20160103174500,504.0,499.8,29.0244,40,55.2,0,70.9,71.3,69.3
20160103180000,504.0,483.0,28.0488,40,55.2,0,70.9,71.3,69.3
20160103181500,504.0,529.2,30.7317,40,55.2,0,70.9,71.3,69.3
20160103183000,504.0,516.6,30.0,40,55.2,0,70.9,71.3,69.3
20160103184500,504.0,529.2,30.7317,40,55.2,0,70.7,71.3,69.3
20160103190000,504.0,516.6,30.0,40,55.2,0,70.7,71.3,69.3
20160103191500,504.0,529.2,30.7317,40,55.2,0,70.6,71.3,69.3
20160103193000,504.0,499.8,29.0244,40,55.2,0,70.6,71.3,69.3
20160103194500,504.0,529.2,30.7317,40,55.2,0,70.5,71.3,69.3
20160103200000,504.0,499.8,29.0244,40,55.2,0,70.4,71.3,69.3
20160103201500,504.0,499.8,29.0244,40,55.2,0,70.3,71.3,69.3
20160103203000,504.0,499.8,29.0244,40,55.2,0,70.3,71.3,69.3
20160103204500,504.0,529.2,30.7317,40,54.3,0,70.2,71.3,69.3
20160103210000,504.0,529.2,30.7317,40,54.3,0,70.1,71.3,69.3
20160103211500,504.0,529.2,30.7317,40,54.3,0,70.1,71.3,69.3
20160103213000,504.0,546.0,31.7073,40,54.3,0,70.0,71.3,69.3
20160103214500,504.0,546.0,31.7073,40,55.1,0,70.0,71.3,69.3
20160103220000,504.0,558.6,32.439,40,55.1,0,69.9,71.3,69.3
20160103221500,504.0,499.8,29.0244,39,55.1,0,69.9,71.3,69.3
20160103223000,504.0,529.2,30.7317,39,55.1,0,69.8,71.3,69.3
20160103224500,504.0,516.6,30.0,39,54.3,0,69.8,71.3,69.3
20160103230000,504.0,516.6,30.0,39,54.3,0,69.8,71.3,69.3
20160103231500,504.0,499.8,29.0244,39,55.1,0,69.8,71.3,69.3
20160103233000,504.0,499.8,29.0244,39,54.3,0,69.8,71.3,69.3
20160103234500,504.0,499.8,29.0244,39,55.1,0,69.7,71.3,69.3
20160104000000,504.0,499.8,29.0244,39,55.1,0,69.6,71.3,69.3
20160104001500,504.0,516.6,30.0,39,54.3,0,69.6,71.3,69.3
20160104003000,504.0,499.8,29.0244,39,55.2,0,69.6,71.3,69.3
20160104004500,504.0,499.8,29.0244,39,54.3,0,69.6,71.3,69.3
20160104010000,504.0,499.8,29.0244,39,54.3,0,69.6,71.3,69.3
20160104011500,504.0,483.0,28.0488,39,55.1,0,69.5,71.3,69.3
20160104013000,504.0,499.8,29.0244,39,54.3,0,69.6,71.3,69.3
20160104014500,504.0,499.8,29.0244,39,55.0,0,69.6,71.3,69.3
20160104020000,504.0,529.2,30.7317,39,55.0,0,69.6,71.3,69.3
20160104021500,504.0,499.8,29.0244,39,54.3,0,69.5,71.3,69.3
20160104023000,504.0,529.2,30.7317,39,55.1,0,69.5,71.3,69.3
20160104024500,504.0,516.6,30.0,39,55.1,0,69.5,71.3,69.3
20160104030000,504.0,499.8,29.0244,39,54.3,0,69.4,71.3,69.3
20160104031500,504.0,499.8,29.0244,39,55.1,0,69.4,71.3,69.3
20160104033000,504.0,499.8,29.0244,39,54.4,0,69.4,71.3,69.3
20160104034500,504.0,499.8,29.0244,39,54.4,0,69.4,71.3,69.3
20160104040000,504.0,516.6,30.0,39,55.2,0,69.4,71.3,69.3
20160104041500,504.0,499.8,29.0244,39,54.3,0,69.3,71.3,69.3
20160104043000,504.0,516.6,30.0,39,54.9,0,69.3,71.3,69.3
20160104044500,504.0,499.8,29.0244,39,54.9,0,69.4,71.3,69.3
20160104050000,504.0,516.6,30.0,39,53.9,0,69.3,71.3,69.3
20160104051500,504.0,483.0,28.0488,39,55.1,0,69.3,71.3,69.3
20160104053000,504.0,516.6,30.0,39,55.1,0,69.4,71.3,69.3
20160104054500,504.0,516.6,30.0,39,53.9,0,69.3,71.3,69.3
20160104060000,504.0,567.0,32.9268,39,55.1,0,69.3,71.3,69.3
20160104061500,504.0,529.2,30.7317,39,54.3,0,69.3,71.3,69.3
20160104063000,504.0,499.8,29.0244,39,55.1,0,69.3,71.3,69.3
20160104064500,504.0,516.6,30.0,39,55.1,0,69.4,71.3,69.3
20160104070000,504.0,516.6,30.0,39,54.3,0,69.4,71.3,69.3
20160104071500,504.0,499.8,29.0244,39,55.1,0,69.3,71.3,69.3
20160104073000,504.0,499.8,29.0244,39,54.3,0,69.3,71.3,69.3
20160104074500,504.0,516.6,30.0,39,54.3,0,69.3,71.3,69.3
20160104080000,504.0,529.2,30.7317,39,54.3,0,69.3,71.3,69.3
20160104081500,504.0,516.6,30.0,39,85.5,100,69.7,73.5,71.5
20160104083000,504.0,546.0,31.7073,39,91.1,100,70.3,73.2,71.2
20160104084500,504.0,499.8,29.0244,39,91.1,100,70.6,73.2,71.2
20160104090000,504.0,466.2,27.0732,39,89.7,100,71.0,73.2,71.2
20160104091500,504.0,483.0,28.0488,39,92.9,100,71.4,73.2,71.2
20160104093000,504.0,499.8,29.0244,39,76.0,0,71.6,73.2,71.2
20160104094500,504.0,483.0,28.0488,39,57.5,0,71.2,73.2,71.2
20160104100000,504.0,546.0,31.7073,41,55.6,0,71.0,73.1,71.1
20160104101500,504.0,546.0,31.7073,41,55.6,0,71.1,73.1,71.1
20160104103000,504.0,529.2,30.7317,41,55.6,0,71.0,73.1,71.1
20160104104500,504.0,529.2,30.7317,41,55.6,0,71.1,73.1,71.1
20160104110000,504.0,546.0,31.7073,41,55.6,0,70.9,72.8,70.8
20160104111500,504.0,546.0,31.7073,41,55.6,0,70.7,72.8,70.8
20160104113000,504.0,583.8,33.9024,40,55.6,0,71.0,72.8,70.8
20160104114500,504.0,529.2,30.7317,40,55.6,0,71.1,72.8,70.8
20160104120000,504.0,529.2,30.7317,40,55.6,0,71.1,73.1,71.1
20160104121500,504.0,529.2,30.7317,40,55.6,0,71.3,73.1,71.1
20160104123000,504.0,499.8,29.0244,40,56.3,0,71.4,73.2,71.2
20160104124500,504.0,529.2,30.7317,40,56.3,0,71.6,73.2,71.2
20160104130000,504.0,516.6,30.0,40,56.3,0,71.7,73.2,71.2
20160104131500,504.0,516.6,30.0,40,56.3,0,71.9,73.3,71.3
20160104133000,504.0,546.0,31.7073,40,56.3,0,72.0,73.2,71.2
20160104134500,504.0,516.6,30.0,40,56.3,0,72.2,73.2,71.2
20160104140000,504.0,1327.2,77.0732,58,56.3,0,72.3,71.4,69.4
20160104141500,504.0,1066.8,61.9512,52,56.3,0,71.4,71.4,69.4
20160104143000,504.0,1041.6,60.4878,52,56.3,0,71.3,71.4,69.4
20160104144500,504.0,1066.8,61.9512,52,56.3,0,71.2,71.4,69.4
20160104150000,504.0,949.2,55.122,50,56.3,0,71.0,71.4,69.4
20160104151500,504.0,806.4,46.8293,47,56.3,0,70.9,71.4,69.4
20160104153000,504.0,546.0,31.7073,41,56.3,0,70.8,71.4,69.4
20160104154500,504.0,529.2,30.7317,41,56.3,0,70.6,71.4,69.4
20160104160000,504.0,499.8,29.0244,39,55.6,0,70.5,71.4,69.4
20160104161500,504.0,516.6,30.0,39,55.6,0,70.4,71.4,69.4
20160104163000,504.0,516.6,30.0,39,55.6,0,70.3,71.4,69.4
20160104164500,504.0,483.0,28.0488,39,55.6,0,70.3,71.4,69.4
20160104170000,504.0,499.8,29.0244,39,55.6,0,70.3,71.4,69.4
20160104171500,504.0,499.8,29.0244,39,55.6,0,70.2,71.4,69.4
20160104173000,504.0,516.6,30.0,39,55.6,0,70.2,71.4,69.4
20160104174500,504.0,529.2,30.7317,39,55.6,0,70.3,71.4,69.4
20160104180000,504.0,516.6,30.0,39,55.6,0,70.2,71.4,69.4
20160104181500,504.0,558.6,32.439,39,55.6,0,69.9,71.4,69.4
20160104183000,504.0,499.8,29.0244,39,55.6,0,69.6,71.4,69.4
20160104184500,504.0,529.2,30.7317,39,55.6,0,69.6,71.4,69.4
20160104190000,504.0,567.0,32.9268,39,55.6,0,69.8,71.4,69.4
20160104191500,504.0,516.6,30.0,39,55.6,0,69.8,71.4,69.4
20160104193000,504.0,529.2,30.7317,39,55.6,0,69.8,71.4,69.4
20160104194500,504.0,529.2,30.7317,39,54.7,0,69.8,71.4,69.4
20160104200000,504.0,516.6,30.0,39,55.5,0,69.6,71.4,69.4
20160104201500,504.0,516.6,30.0,39,55.5,0,69.3,71.4,69.4
20160104203000,504.0,529.2,30.7317,39,54.7,0,69.3,71.4,69.4
20160104204500,504.0,546.0,31.7073,39,55.5,0,69.4,71.4,69.4
20160104210000,504.0,529.2,30.7317,39,55.5,0,69.3,71.4,69.4
20160104211500,504.0,529.2,30.7317,39,55.5,0,69.4,71.4,69.4
20160104213000,504.0,567.0,32.9268,39,55.5,0,69.4,71.4,69.4
20160104214500,504.0,516.6,30.0,39,55.5,0,69.4,71.4,69.4
20160104220000,504.0,546.0,31.7073,39,55.5,0,69.4,71.4,69.4
20160104221500,504.0,499.8,29.0244,39,55.5,100,69.1,71.4,69.4
20160104223000,504.0,529.2,30.7317,39,55.5,100,68.9,71.4,69.4
20160104224500,504.0,499.8,29.0244,39,55.5,100,69.0,71.4,69.4
20160104230000,504.0,558.6,32.439,39,55.5,100,68.9,71.4,69.4
20160104231500,504.0,583.8,33.9024,39,55.5,100,69.0,71.4,69.4
20160104233000,504.0,558.6,32.439,39,57.1,100,69.1,71.4,69.4
20160104234500,504.0,546.0,31.7073,39,58.3,100,69.1,71.4,69.4
20160105000000,504.0,529.2,30.7317,39,58.3,100,69.1,71.4,69.4
20160105001500,504.0,529.2,30.7317,39,58.3,100,69.2,71.4,69.4
20160105003000,504.0,529.2,30.7317,39,58.3,100,69.2,71.4,69.4
20160105004500,504.0,558.6,32.439,39,57.2,100,69.2,71.4,69.4
20160105010000,504.0,516.6,30.0,39,57.9,100,69.3,71.4,69.4
20160105011500,504.0,516.6,30.0,39,57.9,100,69.3,71.4,69.4
20160105013000,504.0,499.8,29.0244,39,57.9,100,69.3,71.4,69.4
20160105014500,504.0,516.6,30.0,39,57.2,100,69.2,71.4,69.4
20160105020000,504.0,583.8,33.9024,39,57.2,100,69.3,71.4,69.4
20160105021500,504.0,516.6,30.0,39,57.2,100,69.3,71.4,69.4
20160105023000,504.0,499.8,29.0244,39,57.2,100,69.2,71.4,69.4
20160105024500,504.0,529.2,30.7317,39,57.2,100,69.3,71.4,69.4
20160105030000,504.0,516.6,30.0,39,57.2,100,69.3,71.4,69.4
20160105031500,504.0,529.2,30.7317,39,57.2,100,69.3,71.4,69.4
20160105033000,504.0,499.8,29.0244,39,57.2,100,69.0,71.4,69.4
20160105034500,504.0,483.0,28.0488,39,81.5,100,68.9,71.4,69.4
20160105040000,504.0,483.0,28.0488,39,83.7,100,69.2,71.4,69.4
20160105041500,504.0,516.6,30.0,39,83.7,100,69.7,71.4,69.4
20160105043000,504.0,499.8,29.0244,39,56.4,0,69.4,71.4,69.4
20160105044500,504.0,483.0,28.0488,39,55.8,0,69.3,71.4,69.4
20160105050000,504.0,499.8,29.0244,39,54.3,100,69.1,71.4,69.4
20160105051500,504.0,499.8,29.0244,39,55.1,0,69.2,71.4,69.4
20160105053000,504.0,499.8,29.0244,39,55.1,0,69.2,71.4,69.4
20160105054500,504.0,483.0,28.0488,39,54.3,0,69.2,71.4,69.4
20160105060000,504.0,466.2,27.0732,39,54.3,0,69.2,71.4,69.4
20160105061500,504.0,483.0,28.0488,39,55.2,100,68.9,71.4,69.4
20160105063000,504.0,499.8,29.0244,39,55.2,100,68.8,71.4,69.4
20160105064500,504.0,499.8,29.0244,39,64.4,100,68.7,71.4,69.4
20160105070000,504.0,483.0,28.0488,39,71.0,100,69.1,71.4,69.4
20160105071500,504.0,499.8,29.0244,39,71.0,100,69.1,71.4,69.4
20160105073000,504.0,483.0,28.0488,39,69.7,100,69.3,71.4,69.4
20160105074500,504.0,483.0,28.0488,39,69.7,100,69.3,71.4,69.4
20160105080000,504.0,499.8,29.0244,39,71.5,100,69.4,71.4,69.4
20160105081500,504.0,483.0,28.0488,39,70.6,100,69.5,71.4,69.4
20160105083000,504.0,466.2,27.0732,39,67.8,0,69.7,71.4,69.4
20160105084500,504.0,499.8,29.0244,39,56.4,0,69.7,71.4,69.4
20160105090000,504.0,466.2,27.0732,39,55.1,0,69.8,71.4,69.4
20160105091500,504.0,483.0,28.0488,39,55.1,0,69.8,71.4,69.4
20160105093000,504.0,499.8,29.0244,39,55.1,0,69.7,71.4,69.4
20160105094500,504.0,466.2,27.0732,39,55.1,0,69.7,71.4,69.4
20160105100000,504.0,483.0,28.0488,39,55.9,0,69.7,71.4,69.4
20160105101500,504.0,499.8,29.0244,39,54.7,0,69.7,71.4,69.4
20160105103000,504.0,499.8,29.0244,39,55.6,0,70.0,71.4,69.4
20160105104500,504.0,516.6,30.0,39,55.6,0,70.3,71.4,69.4
20160105110000,504.0,483.0,28.0488,39,55.6,0,70.5,71.4,69.4
20160105111500,504.0,516.6,30.0,39,55.6,0,70.5,71.4,69.4
20160105113000,504.0,516.6,30.0,39,55.6,0,70.3,71.4,69.4
20160105114500,504.0,516.6,30.0,39,55.6,0,70.0,71.4,69.4
20160105120000,504.0,499.8,29.0244,39,55.6,0,69.8,71.4,69.4
20160105121500,504.0,546.0,31.7073,39,55.6,0,69.8,71.4,69.4
20160105123000,504.0,516.6,30.0,39,55.6,0,70.0,71.4,69.4
20160105124500,504.0,546.0,31.7073,39,55.6,0,70.2,71.4,69.4
20160105130000,504.0,483.0,28.0488,39,55.6,0,70.4,71.4,69.4
20160105131500,504.0,466.2,27.0732,39,55.6,0,70.5,71.4,69.4
20160105133000,504.0,516.6,30.0,39,55.6,0,70.4,71.4,69.4
20160105134500,504.0,546.0,31.7073,39,55.6,0,70.4,71.4,69.4
20160105140000,504.0,499.8,29.0244,39,55.6,0,70.4,71.4,69.4
20160105141500,504.0,499.8,29.0244,40,55.6,0,70.6,71.4,69.4
20160105143000,504.0,516.6,30.0,40,55.6,0,70.7,71.4,69.4
20160105144500,504.0,529.2,30.7317,40,55.6,0,70.8,71.4,69.4
20160105150000,504.0,558.6,32.439,40,55.6,0,70.8,71.4,69.4
20160105151500,504.0,516.6,30.0,40,55.6,0,70.6,71.4,69.4
20160105153000,504.0,516.6,30.0,40,55.6,0,70.5,71.4,69.4
20160105154500,504.0,567.0,32.9268,39,55.6,0,70.5,71.4,69.4
20160105160000,504.0,567.0,32.9268,39,55.6,0,70.4,71.4,69.4
20160105161500,504.0,546.0,31.7073,39,55.6,0,70.5,71.4,69.4
20160105163000,504.0,516.6,30.0,39,55.6,0,70.4,71.4,69.4
20160105164500,504.0,529.2,30.7317,39,55.6,0,70.4,71.4,69.4
20160105170000,504.0,516.6,30.0,39,55.6,0,70.3,71.4,69.4
20160105171500,504.0,516.6,30.0,39,55.6,0,70.1,71.4,69.4
20160105173000,504.0,529.2,30.7317,39,55.6,0,70.0,71.4,69.4
20160105174500,504.0,516.6,30.0,39,55.6,0,69.9,71.4,69.4
20160105180000,504.0,516.6,30.0,39,55.6,0,69.9,71.4,69.4
20160105181500,504.0,516.6,30.0,39,54.7,0,69.8,71.4,69.4
20160105183000,504.0,529.2,30.7317,39,55.5,0,69.8,71.4,69.4
20160105184500,504.0,499.8,29.0244,39,54.7,0,69.8,71.4,69.4
20160105190000,504.0,516.6,30.0,39,54.7,0,69.8,71.4,69.4
20160105191500,504.0,516.6,30.0,39,54.7,0,69.7,71.4,69.4
20160105193000,504.0,546.0,31.7073,39,54.7,0,69.5,71.4,69.4
20160105194500,504.0,483.0,28.0488,39,54.7,0,69.2,71.4,69.4
20160105200000,504.0,529.2,30.7317,39,54.7,0,69.4,71.4,69.4
20160105201500,504.0,499.8,29.0244,39,54.7,0,69.6,71.4,69.4
20160105203000,504.0,529.2,30.7317,39,54.7,0,69.5,71.4,69.4
20160105204500,504.0,529.2,30.7317,39,54.7,0,69.4,71.4,69.4
20160105210000,504.0,483.0,28.0488,39,54.7,0,69.4,71.4,69.4
20160105211500,504.0,499.8,29.0244,39,54.7,0,69.4,71.4,69.4
20160105213000,504.0,529.2,30.7317,39,54.7,0,69.4,71.4,69.4
20160105214500,504.0,529.2,30.7317,39,55.5,0,69.4,71.4,69.4
20160105220000,504.0,499.8,29.0244,39,55.5,0,69.4,71.4,69.4
20160105221500,504.0,529.2,30.7317,39,54.7,0,69.4,71.4,69.4
20160105223000,504.0,529.2,30.7317,39,54.7,0,69.4,71.4,69.4
20160105224500,504.0,516.6,30.0,39,54.7,0,69.3,71.4,69.4
20160105230000,504.0,546.0,31.7073,39,54.7,0,69.4,71.4,69.4
20160105231500,504.0,516.6,30.0,39,54.7,0,69.4,71.4,69.4
20160105233000,504.0,558.6,32.439,39,55.5,0,69.3,71.4,69.4
20160105234500,504.0,516.6,30.0,39,55.5,0,69.4,71.4,69.4
20160106000000,504.0,466.2,27.0732,39,55.5,0,69.3,71.4,69.4
20160106001500,504.0,483.0,28.0488,39,54.7,0,69.4,71.4,69.4
20160106003000,504.0,483.0,28.0488,39,54.7,0,69.3,71.4,69.4
20160106004500,504.0,499.8,29.0244,39,54.7,0,69.4,71.4,69.4
20160106010000,504.0,516.6,30.0,39,54.7,0,69.4,71.4,69.4
20160106011500,504.0,453.6,26.3415,37,54.7,0,69.6,71.3,69.3
20160106013000,504.0,483.0,28.0488,38,54.7,0,69.1,71.3,69.3
20160106014500,504.0,483.0,28.0488,38,54.7,100,69.1,71.3,69.3
20160106020000,504.0,466.2,27.0732,38,54.7,0,69.2,71.3,69.3
20160106021500,504.0,499.8,29.0244,38,54.7,0,69.2,71.3,69.3
20160106023000,504.0,466.2,27.0732,38,55.5,0,69.3,71.3,69.3
20160106024500,504.0,466.2,27.0732,38,54.7,0,69.3,71.3,69.3
20160106030000,504.0,483.0,28.0488,38,55.9,0,69.3,71.3,69.3
20160106031500,504.0,466.2,27.0732,38,54.7,0,69.3,71.3,69.3
20160106033000,504.0,483.0,28.0488,38,55.6,0,69.4,71.3,69.3
20160106034500,504.0,516.6,30.0,38,54.7,0,69.3,71.3,69.3
20160106040000,504.0,558.6,32.439,38,55.5,0,69.4,71.3,69.3
20160106041500,504.0,499.8,29.0244,38,54.7,0,69.4,71.3,69.3
20160106044500,504.0,621.6,36.0976,34,55.1,0,69.2,71.3,69.3
20160106050000,504.0,432.6,25.122,37,55.1,0,69.3,71.3,69.3
20160106051500,504.0,466.2,27.0732,37,55.1,100,69.1,71.3,69.3
20160106053000,504.0,483.0,28.0488,37,55.1,100,68.9,71.3,69.3
20160106054500,504.0,466.2,27.0732,37,55.1,100,69.0,71.3,69.3
20160106060000,504.0,483.0,28.0488,37,55.9,100,69.0,71.3,69.3
20160106061500,504.0,453.6,26.3415,37,54.7,100,69.1,71.3,69.3
20160106063000,504.0,499.8,29.0244,37,55.9,100,69.0,71.3,69.3
20160106064500,504.0,466.2,27.0732,37,54.7,100,69.1,71.3,69.3
20160106070000,504.0,483.0,28.0488,37,55.9,100,69.1,71.3,69.3
20160106071500,504.0,466.2,27.0732,37,54.7,100,69.1,71.3,69.3
20160106073000,504.0,483.0,28.0488,37,55.9,100,69.1,71.3,69.3
20160106074500,504.0,453.6,26.3415,37,54.7,100,69.1,71.3,69.3
20160106080000,504.0,483.0,28.0488,37,55.5,100,69.1,71.3,69.3
20160106081500,504.0,466.2,27.0732,37,55.5,100,69.2,71.3,69.3
20160106083000,504.0,483.0,28.0488,37,55.5,100,69.3,71.3,69.3
20160106084500,504.0,499.8,29.0244,37,54.7,100,69.4,71.3,69.3
20160106090000,504.0,466.2,27.0732,38,55.7,0,69.8,71.3,69.3
20160106091500,504.0,516.6,30.0,39,55.7,0,70.1,71.3,69.3
20160106093000,504.0,529.2,30.7317,39,55.7,0,70.2,71.3,69.3
20160106094500,504.0,529.2,30.7317,41,55.1,0,70.4,71.2,69.2
20160106100000,504.0,558.6,32.439,41,56.0,0,70.6,71.1,69.1
20160106101500,504.0,546.0,31.7073,41,56.0,0,70.8,71.2,69.2
20160106103000,504.0,558.6,32.439,40,55.2,0,70.6,71.1,69.1
20160106104500,504.0,529.2,30.7317,39,55.9,0,70.6,71.0,69.0
20160106110000,504.0,529.2,30.7317,39,55.9,0,70.6,71.0,69.0
20160106111500,504.0,546.0,31.7073,39,55.9,0,70.5,70.9,68.9
20160106113000,504.0,558.6,32.439,39,55.9,0,70.6,70.9,68.9
20160106114500,504.0,558.6,32.439,41,55.9,0,70.6,70.9,68.9
20160106120000,504.0,558.6,32.439,41,55.9,0,70.5,70.9,68.9
20160106121500,504.0,546.0,31.7073,40,55.9,0,70.5,70.9,68.9
20160106123000,504.0,558.6,32.439,39,55.9,0,70.5,70.9,68.9
20160106124500,504.0,546.0,31.7073,39,55.9,0,70.3,70.9,68.9
20160106130000,504.0,546.0,31.7073,39,55.9,0,70.2,70.9,68.9
20160106131500,504.0,529.2,30.7317,39,55.9,0,70.3,70.9,68.9
20160106133000,504.0,546.0,31.7073,39,55.9,0,70.5,70.9,68.9
20160106134500,504.0,516.6,30.0,39,55.9,0,70.7,70.9,68.9
20160106140000,504.0,567.0,32.9268,40,55.9,0,70.7,70.9,68.9
20160106141500,504.0,558.6,32.439,40,55.9,0,71.0,70.9,68.9
20160106143000,504.0,567.0,32.9268,41,55.9,0,70.9,70.9,68.9
20160106144500,504.0,558.6,32.439,41,55.9,0,70.9,70.9,68.9
20160106150000,504.0,567.0,32.9268,41,55.9,0,70.7,70.9,68.9
20160106151500,504.0,558.6,32.439,41,55.9,0,70.7,70.9,68.9
20160106153000,504.0,558.6,32.439,41,55.9,0,70.6,70.9,68.9
20160106154500,504.0,583.8,33.9024,41,55.9,0,70.9,70.9,68.9
20160106160000,504.0,546.0,31.7073,41,55.9,0,70.8,70.9,68.9
20160106161500,504.0,558.6,32.439,41,55.9,0,70.9,70.9,68.9
20160106163000,504.0,529.2,30.7317,41,55.9,0,70.8,70.9,68.9
20160106164500,504.0,558.6,32.439,41,55.9,0,70.6,70.9,68.9
20160106170000,504.0,529.2,30.7317,39,55.9,0,70.4,70.9,68.9
20160106171500,504.0,529.2,30.7317,39,55.2,0,70.4,70.9,68.9
20160106173000,504.0,516.6,30.0,39,55.2,0,70.2,70.9,68.9
20160106174500,504.0,529.2,30.7317,39,55.2,0,70.1,70.9,68.9
20160106180000,504.0,529.2,30.7317,39,55.2,0,69.9,70.9,68.9
20160106181500,504.0,516.6,30.0,39,55.2,0,70.0,70.9,68.9
20160106183000,504.0,558.6,32.439,39,55.2,0,69.9,70.9,68.9
20160106184500,504.0,516.6,30.0,39,55.2,0,69.8,70.9,68.9
20160106190000,504.0,529.2,30.7317,39,55.2,0,69.7,70.9,68.9
20160106191500,504.0,499.8,29.0244,39,55.2,0,69.5,70.9,68.9
20160106193000,504.0,529.2,30.7317,39,55.2,0,69.5,70.9,68.9
20160106194500,504.0,516.6,30.0,39,55.2,0,69.4,70.9,68.9
20160106200000,504.0,546.0,31.7073,39,55.2,0,69.5,70.9,68.9
20160106201500,504.0,516.6,30.0,39,55.2,0,69.5,70.9,68.9
20160106203000,504.0,499.8,29.0244,39,55.2,0,69.6,70.9,68.9
20160106204500,504.0,567.0,32.9268,39,55.2,0,69.5,70.9,68.9
20160106210000,504.0,558.6,32.439,39,55.2,0,69.5,70.9,68.9
20160106211500,504.0,546.0,31.7073,39,55.2,0,69.5,70.9,68.9
20160106213000,504.0,529.2,30.7317,39,55.2,0,69.6,70.9,68.9
20160106214500,504.0,499.8,29.0244,39,55.2,0,69.6,70.9,68.9
20160106220000,504.0,546.0,31.7073,39,55.2,0,69.5,70.9,68.9
20160106221500,504.0,558.6,32.439,39,55.2,0,69.4,70.9,68.9
20160106223000,504.0,516.6,30.0,39,55.2,0,69.4,70.9,68.9
20160106224500,504.0,529.2,30.7317,39,55.2,0,69.4,70.9,68.9
20160106230000,504.0,546.0,31.7073,39,55.2,0,69.4,70.9,68.9
20160106231500,504.0,558.6,32.439,38,55.2,0,69.4,70.9,68.9
20160106233000,504.0,558.6,32.439,38,55.2,0,69.4,70.9,68.9
20160106234500,504.0,546.0,31.7073,38,55.2,0,69.3,70.9,68.9
20160107000000,504.0,483.0,28.0488,38,55.2,0,69.3,70.9,68.9
20160107001500,504.0,516.6,30.0,38,55.2,0,69.3,70.9,68.9
20160107003000,504.0,466.2,27.0732,38,55.2,0,69.3,70.9,68.9
20160107004500,504.0,546.0,31.7073,38,55.2,0,69.3,70.9,68.9
20160107010000,504.0,516.6,30.0,38,55.2,0,69.3,70.9,68.9
20160107011500,504.0,516.6,30.0,38,55.2,0,69.3,70.9,68.9
20160107013000,504.0,516.6,30.0,38,55.2,0,69.3,70.9,68.9
20160107014500,504.0,546.0,31.7073,38,55.2,0,69.3,70.9,68.9
20160107020000,504.0,546.0,31.7073,38,55.2,0,69.3,70.9,68.9
20160107021500,504.0,546.0,31.7073,38,55.2,0,69.3,70.9,68.9
20160107023000,504.0,516.6,30.0,38,55.2,0,69.3,70.9,68.9
20160107024500,504.0,558.6,32.439,38,55.2,0,69.3,70.9,68.9
20160107030000,504.0,516.6,30.0,38,55.2,0,69.3,70.9,68.9
20160107031500,504.0,516.6,30.0,38,55.2,0,69.3,70.9,68.9
20160107033000,504.0,558.6,32.439,38,55.2,0,69.3,70.9,68.9
20160107034500,504.0,483.0,28.0488,38,55.2,0,69.3,70.9,68.9
20160107040000,504.0,529.2,30.7317,38,55.2,0,69.3,70.9,68.9
20160107041500,504.0,558.6,32.439,38,55.2,0,69.3,70.9,68.9
20160107043000,504.0,516.6,30.0,38,55.2,0,69.4,70.9,68.9
20160107044500,504.0,529.2,30.7317,38,55.2,0,69.3,70.9,68.9
20160107050000,504.0,529.2,30.7317,38,55.2,0,69.3,70.9,68.9
20160107051500,504.0,499.8,29.0244,38,55.2,0,69.3,70.9,68.9
20160107053000,504.0,499.8,29.0244,38,55.2,0,69.3,70.9,68.9
20160107054500,504.0,516.6,30.0,38,55.2,0,69.4,70.9,68.9
20160107060000,504.0,483.0,28.0488,38,55.2,0,69.4,70.9,68.9
20160107061500,504.0,483.0,28.0488,38,55.2,0,69.4,70.9,68.9
20160107063000,504.0,499.8,29.0244,38,55.2,0,69.5,70.9,68.9
20160107064500,504.0,546.0,31.7073,38,55.2,0,69.6,70.9,68.9
20160107070000,504.0,516.6,30.0,38,55.2,0,69.6,70.9,68.9
20160107071500,504.0,546.0,31.7073,38,55.2,0,69.7,70.9,68.9
20160107073000,504.0,529.2,30.7317,38,55.2,0,69.5,70.9,68.9
20160107074500,504.0,516.6,30.0,38,55.2,0,69.4,70.9,68.9
20160107080000,504.0,558.6,32.439,38,55.2,0,69.5,70.9,68.9
20160107081500,504.0,529.2,30.7317,38,55.2,0,69.5,70.9,68.9
20160107083000,504.0,516.6,30.0,38,55.2,0,69.6,70.9,68.9
20160107084500,504.0,529.2,30.7317,38,55.2,0,69.7,70.9,68.9
20160107090000,504.0,499.8,29.0244,38,55.2,0,69.9,70.9,68.9
20160107091500,504.0,499.8,29.0244,38,55.2,0,69.9,70.9,68.9
20160107093000,504.0,546.0,31.7073,38,55.2,0,69.9,70.9,68.9
20160107094500,504.0,655.2,38.0488,78,58.4,0,70.4,70.9,68.9
20160107100000,504.0,814.8,47.3171,40,54.7,0,69.6,70.9,68.9
20160107101500,504.0,655.2,38.0488,35,54.7,0,70.0,70.9,68.9
20160107103000,504.0,546.0,31.7073,32,54.7,0,70.1,70.9,68.9
20160107104500,504.0,499.8,29.0244,32,54.7,0,70.2,70.9,68.9
20160107110000,504.0,499.8,29.0244,32,54.7,0,70.3,70.9,68.9
20160107111500,504.0,529.2,30.7317,32,55.5,0,70.4,70.9,68.9
20160107113000,504.0,529.2,30.7317,32,55.5,0,70.4,70.9,68.9
20160107114500,504.0,529.2,30.7317,32,55.5,0,70.3,70.9,68.9
20160107120000,504.0,546.0,31.7073,32,55.5,0,70.0,70.9,68.9
20160107121500,504.0,516.6,30.0,32,55.5,0,70.0,70.9,68.9
20160107123000,504.0,516.6,30.0,32,55.5,0,70.0,70.9,68.9
20160107124500,504.0,499.8,29.0244,32,55.5,0,70.1,70.9,68.9
20160107130000,504.0,529.2,30.7317,32,55.5,0,70.3,70.9,68.9
20160107131500,504.0,499.8,29.0244,32,55.5,0,70.4,70.9,68.9
20160107133000,504.0,499.8,29.0244,32,55.5,0,70.5,70.9,68.9
20160107134500,504.0,499.8,29.0244,32,55.5,0,70.6,70.9,68.9
20160107140000,504.0,529.2,30.7317,33,55.5,0,70.7,70.9,68.9
20160107141500,504.0,529.2,30.7317,33,55.5,0,70.5,70.9,68.9
20160107143000,504.0,546.0,31.7073,33,55.5,0,70.4,70.9,68.9
20160107144500,504.0,529.2,30.7317,33,55.5,0,70.5,70.9,68.9
20160107150000,504.0,516.6,30.0,33,55.5,0,70.6,70.9,68.9
20160107151500,504.0,529.2,30.7317,33,55.5,0,70.7,70.9,68.9
20160107153000,504.0,529.2,30.7317,33,55.5,0,70.8,70.9,68.9
20160107154500,504.0,546.0,31.7073,33,55.5,0,70.7,70.9,68.9
20160107160000,504.0,529.2,30.7317,33,55.5,0,70.7,70.9,68.9
20160107161500,504.0,546.0,31.7073,33,55.5,0,70.4,70.9,68.9
20160107163000,504.0,567.0,32.9268,33,55.5,0,70.4,70.9,68.9
20160107164500,504.0,516.6,30.0,33,55.5,0,70.2,70.9,68.9
20160107170000,504.0,529.2,30.7317,32,55.5,0,70.0,70.9,68.9
20160107171500,504.0,499.8,29.0244,32,55.5,0,69.9,70.9,68.9
20160107173000,504.0,516.6,30.0,32,55.5,0,69.8,70.9,68.9
20160107174500,504.0,529.2,30.7317,32,55.5,0,69.8,70.9,68.9
20160107180000,504.0,516.6,30.0,32,55.5,0,69.7,70.9,68.9
20160107181500,504.0,529.2,30.7317,32,55.5,0,69.8,70.9,68.9
20160107183000,504.0,529.2,30.7317,32,55.5,0,69.8,70.9,68.9
20160107184500,504.0,529.2,30.7317,32,55.5,0,69.7,70.9,68.9
20160107190000,504.0,529.2,30.7317,32,55.5,0,69.7,70.9,68.9
20160107191500,504.0,499.8,29.0244,32,55.5,0,69.7,70.9,68.9
20160107193000,504.0,516.6,30.0,32,55.5,0,69.7,70.9,68.9
20160107194500,504.0,516.6,30.0,32,55.5,0,69.4,70.9,68.9
20160107200000,504.0,516.6,30.0,32,55.5,0,69.2,70.9,68.9
20160107201500,504.0,516.6,30.0,32,55.5,0,69.3,70.9,68.9
20160107203000,504.0,516.6,30.0,32,55.5,0,69.3,70.9,68.9
20160107204500,504.0,529.2,30.7317,32,55.5,0,69.3,70.9,68.9
20160107210000,504.0,466.2,27.0732,32,55.5,0,69.3,70.9,68.9
20160107211500,504.0,483.0,28.0488,32,55.5,0,69.4,70.9,68.9
20160107213000,504.0,499.8,29.0244,32,55.5,0,69.4,70.9,68.9
20160107214500,504.0,516.6,30.0,32,55.5,0,69.4,70.9,68.9
20160107220000,504.0,546.0,31.7073,32,55.5,0,69.4,70.9,68.9
20160107221500,504.0,516.6,30.0,32,55.5,0,69.4,70.9,68.9
20160107223000,504.0,529.2,30.7317,32,55.5,0,69.4,70.9,68.9
20160107224500,504.0,516.6,30.0,32,55.5,0,69.4,70.9,68.9
20160107230000,504.0,499.8,29.0244,32,55.5,0,69.4,70.9,68.9
20160107231500,504.0,516.6,30.0,32,55.5,0,69.4,70.9,68.9
20160107233000,504.0,516.6,30.0,32,54.8,0,69.3,70.9,68.9
20160107234500,504.0,499.8,29.0244,32,54.8,0,69.1,70.9,68.9
20160108000000,504.0,529.2,30.7317,32,54.8,0,69.0,70.9,68.9
20160108001500,504.0,516.6,30.0,32,54.8,0,68.8,70.9,68.9
20160108003000,504.0,483.0,28.0488,32,54.8,100,68.6,70.9,68.9
20160108004500,504.0,483.0,28.0488,32,54.8,100,68.6,70.9,68.9
20160108010000,504.0,516.6,30.0,32,54.8,100,68.4,70.9,68.9
20160108011500,504.0,499.8,29.0244,32,54.8,100,68.3,70.9,68.9
20160108013000,504.0,529.2,30.7317,32,56.0,100,68.1,70.9,68.9
20160108014500,504.0,516.6,30.0,32,56.0,100,67.9,70.9,68.9
20160108020000,504.0,499.8,29.0244,32,56.0,100,67.8,70.9,68.9
20160108021500,504.0,546.0,31.7073,32,56.0,100,67.7,70.9,68.9
20160108023000,504.0,499.8,29.0244,32,56.0,100,67.5,70.9,68.9
20160108024500,504.0,529.2,30.7317,32,56.0,100,67.5,70.9,68.9
20160108030000,504.0,516.6,30.0,32,56.0,100,67.4,70.9,68.9
20160108031500,504.0,516.6,30.0,32,56.0,100,67.2,70.9,68.9
20160108033000,504.0,499.8,29.0244,32,56.0,100,67.1,70.9,68.9
20160108034500,504.0,516.6,30.0,32,56.0,100,67.0,70.9,68.9
20160108040000,504.0,546.0,31.7073,32,56.0,100,66.9,70.9,68.9
20160108041500,504.0,529.2,30.7317,32,56.0,100,66.9,70.9,68.9
20160108043000,504.0,546.0,31.7073,32,56.0,100,66.8,70.9,68.9
20160108044500,504.0,516.6,30.0,32,56.0,100,66.8,70.9,68.9
20160108050000,504.0,516.6,30.0,32,56.0,100,66.8,70.9,68.9
20160108051500,504.0,516.6,30.0,32,56.0,100,66.6,70.9,68.9
20160108053000,504.0,529.2,30.7317,32,56.0,100,66.6,70.9,68.9
20160108054500,504.0,516.6,30.0,32,56.0,100,66.6,70.9,68.9
20160108060000,504.0,516.6,30.0,32,56.0,100,66.7,70.9,68.9
20160108061500,504.0,516.6,30.0,32,64.8,100,66.7,70.9,68.9
20160108063000,504.0,546.0,31.7073,32,94.9,100,66.9,70.9,68.9
20160108064500,504.0,499.8,29.0244,32,97.8,100,67.4,70.9,68.9
20160108070000,504.0,529.2,30.7317,32,100.2,100,68.0,70.9,68.9
20160108071500,504.0,483.0,28.0488,32,96.6,100,68.2,70.9,68.9
20160108073000,504.0,483.0,28.0488,32,100.2,100,68.5,70.9,68.9
20160108074500,504.0,483.0,28.0488,32,98.4,100,68.8,70.9,68.9
20160108080000,504.0,516.6,30.0,32,98.4,100,69.0,70.9,68.9
20160108081500,504.0,466.2,27.0732,32,69.8,0,69.3,70.9,68.9
20160108083000,504.0,466.2,27.0732,32,57.2,0,69.3,70.9,68.9
20160108084500,504.0,466.2,27.0732,32,56.0,0,69.3,70.9,68.9
20160108090000,504.0,483.0,28.0488,32,56.0,0,69.5,70.9,68.9
20160108091500,504.0,499.8,29.0244,32,56.0,0,69.8,70.9,68.9
20160108093000,504.0,499.8,29.0244,32,56.0,0,69.9,70.9,68.9
20160108094500,504.0,483.0,28.0488,32,56.0,0,70.0,70.9,68.9
20160108100000,504.0,516.6,30.0,32,56.0,0,69.9,70.9,68.9
20160108101500,504.0,546.0,31.7073,32,56.0,0,69.8,70.9,68.9
20160108103000,504.0,529.2,30.7317,32,56.0,0,69.8,70.9,68.9
20160108104500,504.0,499.8,29.0244,32,56.0,0,70.1,70.9,68.9
20160108110000,504.0,483.0,28.0488,32,56.0,0,70.2,70.9,68.9
20160108111500,504.0,516.6,30.0,32,56.0,0,70.3,70.9,68.9
20160108113000,504.0,516.6,30.0,32,56.0,0,70.3,70.9,68.9
20160108114500,504.0,529.2,30.7317,32,56.0,0,70.3,70.9,68.9
20160108120000,504.0,499.8,29.0244,32,56.0,0,70.0,70.9,68.9
20160108121500,504.0,483.0,28.0488,32,56.0,0,69.8,70.9,68.9
20160108123000,504.0,516.6,30.0,32,56.0,0,69.8,70.9,68.9
20160108124500,504.0,466.2,27.0732,32,56.0,0,69.9,70.9,68.9
20160108130000,504.0,499.8,29.0244,32,56.0,0,70.1,70.9,68.9
20160108131500,504.0,546.0,31.7073,32,56.0,0,70.4,70.9,68.9
20160108133000,504.0,516.6,30.0,32,56.0,0,70.5,70.9,68.9
20160108134500,504.0,483.0,28.0488,32,56.0,0,70.2,70.9,68.9
20160108140000,504.0,499.8,29.0244,32,56.0,0,70.0,70.9,68.9
20160108141500,504.0,516.6,30.0,32,56.0,0,70.0,70.9,68.9
20160108143000,504.0,499.8,29.0244,32,56.0,0,70.0,70.9,68.9
20160108144500,504.0,466.2,27.0732,32,56.0,0,70.3,70.9,68.9
20160108150000,504.0,499.8,29.0244,32,56.0,0,70.4,70.9,68.9
20160108151500,504.0,499.8,29.0244,32,56.0,0,70.4,70.9,68.9
20160108153000,504.0,483.0,28.0488,32,56.0,0,70.5,70.9,68.9
20160108154500,504.0,499.8,29.0244,32,56.0,0,70.4,70.9,68.9
20160108160000,504.0,499.8,29.0244,32,61.9,100,70.2,74.2,72.2
20160108161500,504.0,546.0,31.7073,32,98.4,100,70.4,74.3,72.3
20160108163000,504.0,516.6,30.0,32,99.6,100,70.7,74.3,72.3
20160108164500,504.0,499.8,29.0244,32,99.6,100,71.0,74.3,72.3
20160108170000,504.0,529.2,30.7317,32,94.8,100,71.2,74.3,72.3
20160108171500,504.0,546.0,31.7073,32,92.4,100,71.2,74.3,72.3
20160108173000,504.0,499.8,29.0244,32,99.0,100,71.3,74.3,72.3
20160108174500,504.0,546.0,31.7073,32,97.5,100,70.7,74.3,72.3
20160108180000,504.0,567.0,32.9268,32,93.0,100,70.5,74.3,72.3
20160108181500,504.0,499.8,29.0244,32,94.1,100,70.6,74.3,72.3
20160108183000,504.0,516.6,30.0,32,96.4,100,70.8,74.3,72.3
20160108184500,504.0,499.8,29.0244,32,96.4,100,71.0,74.3,72.3
20160108190000,504.0,546.0,31.7073,32,97.9,100,71.2,74.3,72.3
20160108191500,504.0,558.6,32.439,32,99.6,100,71.4,74.3,72.3
20160108193000,504.0,529.2,30.7317,32,99.6,100,71.4,74.3,72.3
20160108194500,504.0,516.6,30.0,32,99.6,100,71.4,74.3,72.3
20160108200000,504.0,516.6,30.0,32,96.6,100,71.2,74.3,72.3
20160108201500,504.0,529.2,30.7317,32,91.8,100,70.7,74.3,72.3
20160108203000,504.0,529.2,30.7317,32,98.3,100,70.7,74.3,72.3
20160108204500,504.0,516.6,30.0,32,100.2,100,70.9,74.3,72.3
20160108210000,504.0,516.6,30.0,32,100.2,100,71.1,74.3,72.3
20160108211500,504.0,558.6,32.439,32,98.0,100,71.3,74.3,72.3
20160108213000,504.0,529.2,30.7317,32,99.2,100,71.6,74.3,72.3
20160108214500,504.0,529.2,30.7317,32,100.9,100,71.7,74.3,72.3
20160108220000,504.0,516.6,30.0,32,96.0,100,71.0,74.3,72.3
20160108221500,504.0,466.2,27.0732,32,93.0,100,70.6,74.3,72.3
20160108223000,504.0,499.8,29.0244,32,93.0,100,70.8,74.3,72.3
20160108224500,504.0,529.2,30.7317,32,95.9,100,71.0,74.3,72.3
20160108230000,504.0,546.0,31.7073,32,97.7,100,71.3,74.3,72.3
20160108231500,504.0,558.6,32.439,32,97.7,100,71.5,74.3,72.3
20160108233000,504.0,483.0,28.0488,32,97.7,100,71.7,74.3,72.3
20160108234500,504.0,546.0,31.7073,32,94.7,100,71.2,74.3,72.3
20160109000000,504.0,516.6,30.0,32,93.4,100,70.8,74.3,72.3
20160109001500,504.0,529.2,30.7317,32,93.4,100,70.9,74.3,72.3
20160109003000,504.0,529.2,30.7317,32,93.4,100,71.0,74.3,72.3
20160109004500,504.0,483.0,28.0488,32,93.4,100,71.2,74.3,72.3
20160109010000,504.0,516.6,30.0,32,93.4,100,71.5,74.3,72.3
20160109011500,504.0,483.0,28.0488,38,67.3,100,71.6,74.3,72.3
20160109013000,504.0,466.2,27.0732,38,83.1,100,71.2,74.3,72.3
20160109014500,504.0,466.2,27.0732,38,90.5,100,71.0,74.3,72.3
20160109020000,504.0,516.6,30.0,38,97.2,100,71.0,74.3,72.3
20160109021500,504.0,529.2,30.7317,38,100.2,100,71.0,74.3,72.3
20160109023000,504.0,546.0,31.7073,39,94.6,100,71.2,74.3,72.3
20160109024500,504.0,516.6,30.0,39,94.6,100,71.4,74.3,72.3
20160109030000,504.0,516.6,30.0,39,100.2,100,71.5,74.3,72.3
20160109031500,504.0,546.0,31.7073,39,100.2,100,71.6,74.3,72.3
20160109033000,504.0,516.6,30.0,39,98.4,100,71.5,74.3,72.3
20160109034500,504.0,546.0,31.7073,39,96.5,100,70.9,74.3,72.3
20160109040000,504.0,499.8,29.0244,39,92.6,100,70.8,74.3,72.3
20160109041500,504.0,516.6,30.0,39,92.6,100,71.0,74.3,72.3
20160109043000,504.0,529.2,30.7317,39,97.1,100,71.2,74.2,72.2
20160109044500,504.0,516.6,30.0,39,101.0,100,71.5,74.3,72.3
20160109050000,504.0,516.6,30.0,39,99.6,100,71.7,74.3,72.3
20160109051500,504.0,516.6,30.0,39,96.9,100,71.7,74.3,72.3
20160109053000,504.0,529.2,30.7317,39,93.9,100,71.1,74.3,72.3
20160109054500,504.0,516.6,30.0,39,101.9,100,70.9,74.2,72.2
20160109060000,504.0,529.2,30.7317,39,99.4,100,71.1,74.3,72.3
20160109061500,504.0,529.2,30.7317,39,94.2,100,71.2,74.3,72.3
20160109063000,504.0,558.6,32.439,39,94.2,100,71.5,74.3,72.3
20160109064500,504.0,516.6,30.0,39,97.1,100,71.7,74.3,72.3
20160109070000,504.0,483.0,28.0488,39,93.3,100,71.9,74.2,72.2
20160109071500,504.0,516.6,30.0,39,96.8,100,71.7,74.3,72.3
20160109073000,504.0,499.8,29.0244,39,92.3,100,71.1,74.3,72.3
20160109074500,504.0,516.6,30.0,39,99.6,100,70.9,74.2,72.2
20160109080000,504.0,529.2,30.7317,39,97.2,100,71.1,74.3,72.3
20160109081500,504.0,558.6,32.439,39,97.2,100,71.3,74.2,72.2
20160109083000,504.0,516.6,30.0,39,99.6,100,71.6,74.3,72.3
20160109084500,504.0,516.6,30.0,39,99.6,100,71.8,74.3,72.3
20160109090000,504.0,499.8,29.0244,39,96.7,100,71.9,74.2,72.2
20160109091500,504.0,499.8,29.0244,39,92.6,100,71.2,74.3,72.3
