PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109093000,504.0,558.6,32.439,39,99.7,100,70.9,74.2,72.2
20160109094500,504.0,546.0,31.7073,39,91.7,100,71.1,74.2,72.2
20160109100000,504.0,499.8,29.0244,39,99.5,100,71.3,74.2,72.2
20160109101500,504.0,567.0,32.9268,39,94.2,100,71.5,74.2,72.2
20160109103000,504.0,516.6,30.0,38,96.6,100,71.7,74.3,72.3
20160109104500,504.0,529.2,30.7317,38,100.2,100,71.9,74.3,72.3
20160109110000,504.0,516.6,30.0,38,95.4,100,71.6,74.2,72.2
20160109111500,504.0,529.2,30.7317,38,95.4,100,71.5,74.3,72.3
20160109113000,504.0,499.8,29.0244,38,98.1,100,71.5,74.2,72.2
20160109114500,504.0,499.8,29.0244,38,92.4,100,71.6,74.3,72.3
20160109120000,504.0,546.0,31.7073,38,100.0,100,71.7,74.3,72.3
20160109121500,504.0,558.6,32.439,38,93.0,100,71.8,74.3,72.3
20160109123000,504.0,546.0,31.7073,38,100.2,100,71.9,74.3,72.3
20160109124500,504.0,516.6,30.0,38,97.8,100,71.9,74.2,72.2
20160109130000,504.0,516.6,30.0,38,92.4,100,71.7,74.3,72.3
20160109131500,504.0,516.6,30.0,38,92.4,100,71.5,74.2,72.2
20160109133000,504.0,499.8,29.0244,38,94.8,100,71.3,74.2,72.2
20160109134500,504.0,499.8,29.0244,38,96.0,100,71.5,74.2,72.2
20160109140000,504.0,529.2,30.7317,38,89.9,100,71.6,74.3,72.3
20160109141500,504.0,483.0,28.0488,38,85.6,100,71.6,74.2,72.2
20160109143000,504.0,516.6,30.0,38,98.8,100,71.7,74.3,72.3
20160109144500,504.0,483.0,28.0488,38,93.6,100,71.9,74.3,72.3
20160109150000,504.0,516.6,30.0,38,98.7,100,71.9,74.3,72.3
20160109151500,504.0,499.8,29.0244,38,94.3,100,71.4,74.3,72.3
20160109153000,504.0,516.6,30.0,38,96.6,100,71.1,74.3,72.3
20160109154500,504.0,499.8,29.0244,38,96.6,100,71.4,74.3,72.3
20160109160000,504.0,483.0,28.0488,38,94.7,100,71.5,74.3,72.3
20160109161500,504.0,529.2,30.7317,38,97.8,100,71.5,74.3,72.3
20160109163000,504.0,516.6,30.0,38,92.8,100,71.6,74.3,72.3
20160109164500,504.0,546.0,31.7073,38,99.5,100,71.6,74.3,72.3
20160109170000,504.0,516.6,30.0,38,92.1,100,71.7,74.3,72.3
20160109171500,504.0,529.2,30.7317,38,97.1,100,71.7,74.3,72.3
20160109173000,504.0,516.6,30.0,38,99.1,100,71.3,74.3,72.3
20160109174500,504.0,529.2,30.7317,38,93.6,100,71.1,74.3,72.3
20160109180000,504.0,516.6,30.0,38,97.1,100,71.4,74.3,72.3
20160109181500,504.0,516.6,30.0,38,95.5,100,71.4,74.3,72.3
20160109183000,504.0,499.8,29.0244,38,92.3,100,71.5,74.3,72.3
20160109184500,504.0,499.8,29.0244,38,92.3,100,71.5,74.3,72.3
20160109190000,504.0,529.2,30.7317,38,97.2,100,71.6,74.3,72.3
20160109191500,504.0,516.6,30.0,38,97.2,100,71.6,74.3,72.3
20160109193000,504.0,499.8,29.0244,38,91.6,100,71.6,74.3,72.3
20160109194500,504.0,483.0,28.0488,38,91.6,100,71.6,74.3,72.3
20160109200000,504.0,529.2,30.7317,38,94.7,100,71.5,74.3,72.3
20160109201500,504.0,546.0,31.7073,38,92.6,100,71.0,74.3,72.3
20160109203000,504.0,529.2,30.7317,38,92.6,100,70.9,74.3,72.3
20160109204500,504.0,516.6,30.0,38,92.6,100,71.0,74.3,72.3
20160109210000,504.0,516.6,30.0,38,99.2,100,71.2,74.3,72.3
20160109211500,504.0,529.2,30.7317,38,99.2,100,71.3,74.3,72.3
20160109213000,504.0,529.2,30.7317,38,97.6,100,71.4,74.3,72.3
20160109214500,504.0,529.2,30.7317,38,96.2,100,71.5,74.3,72.3
20160109220000,504.0,529.2,30.7317,38,98.5,100,71.4,74.3,72.3
20160109221500,504.0,516.6,30.0,38,99.7,100,70.9,74.3,72.3
20160109223000,504.0,499.8,29.0244,38,99.7,100,70.9,74.3,72.3
20160109224500,504.0,499.8,29.0244,38,99.7,100,70.9,74.3,72.3
20160109230000,504.0,529.2,30.7317,38,97.9,100,71.0,74.3,72.3
20160109231500,504.0,516.6,30.0,38,99.6,100,71.2,74.3,72.3
20160109233000,504.0,558.6,32.439,38,92.3,100,71.2,74.3,72.3
20160109234500,504.0,546.0,31.7073,38,100.3,100,71.3,74.3,72.3
20160110000000,504.0,546.0,31.7073,38,101.9,100,71.3,74.3,72.3
20160110001500,504.0,558.6,32.439,38,99.6,100,70.8,74.3,72.3
20160110003000,504.0,529.2,30.7317,37,91.1,100,70.6,74.3,72.3
20160110004500,504.0,529.2,30.7317,37,97.8,100,70.8,74.3,72.3
20160110010000,504.0,529.2,30.7317,37,94.2,100,70.9,74.3,72.3
20160110011500,504.0,529.2,30.7317,37,96.6,100,71.0,74.3,72.3
20160110013000,504.0,516.6,30.0,37,102.7,100,71.0,74.3,72.3
20160110014500,504.0,529.2,30.7317,37,98.4,100,71.0,74.3,72.3
20160110020000,504.0,529.2,30.7317,37,100.0,100,71.1,74.3,72.3
20160110021500,504.0,483.0,28.0488,37,102.7,100,71.0,74.3,72.3
20160110023000,504.0,529.2,30.7317,37,98.0,100,70.5,74.3,72.3
20160110024500,504.0,546.0,31.7073,37,94.2,100,70.6,74.3,72.3
20160110030000,504.0,546.0,31.7073,37,93.0,100,70.6,74.3,72.3
20160110031500,504.0,516.6,30.0,37,96.4,100,70.8,74.3,72.3
20160110033000,504.0,499.8,29.0244,37,96.4,100,70.9,74.3,72.3
20160110034500,504.0,546.0,31.7073,37,97.8,100,70.9,74.3,72.3
20160110040000,504.0,567.0,32.9268,37,95.5,100,71.0,74.3,72.3
20160110041500,504.0,499.8,29.0244,37,97.8,100,71.0,74.3,72.3
20160110043000,504.0,529.2,30.7317,37,95.3,100,70.9,74.3,72.3
20160110044500,504.0,546.0,31.7073,37,97.2,100,70.4,74.3,72.3
20160110050000,504.0,567.0,32.9268,37,98.4,100,70.5,74.3,72.3
20160110051500,504.0,558.6,32.439,37,99.6,100,70.6,74.3,72.3
20160110053000,504.0,516.6,30.0,37,99.6,100,70.7,74.3,72.3
20160110054500,504.0,499.8,29.0244,37,99.6,100,70.8,74.3,72.3
20160110060000,504.0,529.2,30.7317,37,99.6,100,70.9,74.3,72.3
20160110061500,504.0,516.6,30.0,37,97.1,100,71.0,74.3,72.3
20160110063000,504.0,546.0,31.7073,37,94.7,100,71.0,74.3,72.3
20160110064500,504.0,546.0,31.7073,37,96.4,100,71.0,74.3,72.3
20160110070000,504.0,546.0,31.7073,37,97.8,100,70.4,74.3,72.3
20160110071500,504.0,499.8,29.0244,37,97.8,100,70.4,74.3,72.3
20160110073000,504.0,529.2,30.7317,37,95.3,100,70.6,74.3,72.3
20160110074500,504.0,529.2,30.7317,37,99.0,100,70.7,74.3,72.3
20160110080000,504.0,529.2,30.7317,37,97.6,100,70.7,74.3,72.3
20160110081500,504.0,516.6,30.0,37,92.9,100,70.8,74.3,72.3
20160110083000,504.0,529.2,30.7317,37,97.2,100,70.9,74.3,72.3
20160110084500,504.0,499.8,29.0244,37,93.6,100,70.9,74.3,72.3
20160110090000,504.0,546.0,31.7073,37,94.8,100,71.0,74.3,72.3
20160110091500,504.0,516.6,30.0,37,96.1,100,70.8,74.3,72.3
20160110093000,504.0,529.2,30.7317,37,97.8,100,70.3,74.3,72.3
20160110094500,504.0,516.6,30.0,37,93.5,100,70.4,74.3,72.3
20160110100000,504.0,499.8,29.0244,37,95.4,100,70.5,74.3,72.3
20160110101500,504.0,558.6,32.439,37,95.4,100,70.6,74.3,72.3
20160110103000,504.0,499.8,29.0244,37,99.8,100,70.7,74.3,72.3
20160110104500,504.0,483.0,28.0488,37,99.8,100,70.8,74.3,72.3
20160110110000,504.0,499.8,29.0244,37,99.8,100,70.9,74.3,72.3
20160110111500,504.0,546.0,31.7073,37,97.2,100,70.9,74.3,72.3
20160110113000,504.0,529.2,30.7317,37,95.1,100,70.9,74.3,72.3
20160110114500,504.0,529.2,30.7317,37,95.1,100,70.5,74.3,72.3
20160110120000,504.0,483.0,28.0488,37,99.2,100,70.5,74.3,72.3
20160110121500,504.0,466.2,27.0732,37,96.6,100,70.6,74.3,72.3
20160110123000,504.0,499.8,29.0244,37,99.6,100,70.8,74.3,72.3
20160110124500,504.0,499.8,29.0244,37,96.1,100,71.0,74.3,72.3
20160110130000,504.0,529.2,30.7317,37,101.9,100,71.1,74.3,72.3
20160110131500,504.0,516.6,30.0,37,103.5,100,71.2,74.3,72.3
20160110133000,504.0,499.8,29.0244,37,99.6,100,70.8,74.3,72.3
20160110134500,504.0,529.2,30.7317,37,101.0,100,70.5,74.3,72.3
20160110140000,504.0,499.8,29.0244,37,101.0,100,70.7,74.3,72.3
20160110141500,504.0,516.6,30.0,37,102.7,100,70.9,74.3,72.3
20160110143000,504.0,516.6,30.0,37,95.8,100,71.1,74.3,72.3
20160110144500,504.0,529.2,30.7317,37,97.9,100,71.3,74.3,72.3
20160110150000,504.0,499.8,29.0244,37,102.7,100,71.4,74.3,72.3
20160110151500,504.0,499.8,29.0244,37,94.7,100,70.8,74.3,72.3
20160110153000,504.0,516.6,30.0,37,94.7,100,70.6,74.3,72.3
20160110154500,504.0,499.8,29.0244,37,93.6,100,70.9,74.3,72.3
20160110160000,504.0,516.6,30.0,37,102.9,100,71.0,74.3,72.3
20160110161500,504.0,483.0,28.0488,37,97.1,100,71.4,74.3,72.3
20160110163000,504.0,483.0,28.0488,37,92.8,100,71.5,74.3,72.3
20160110164500,504.0,516.6,30.0,37,98.4,100,71.7,74.3,72.3
20160110170000,504.0,529.2,30.7317,37,101.0,100,71.3,74.3,72.3
20160110171500,504.0,466.2,27.0732,37,101.0,100,70.9,74.3,72.3
20160110173000,504.0,516.6,30.0,37,101.0,100,70.9,74.3,72.3
20160110174500,504.0,483.0,28.0488,37,97.2,100,71.0,74.3,72.3
20160110180000,504.0,483.0,28.0488,37,94.9,100,71.2,74.3,72.3
20160110181500,504.0,516.6,30.0,37,101.0,100,71.4,74.3,72.3
20160110183000,504.0,529.2,30.7317,37,102.7,100,71.5,74.3,72.3
20160110184500,504.0,499.8,29.0244,37,97.2,100,71.4,74.3,72.3
20160110190000,504.0,499.8,29.0244,37,101.0,100,71.0,74.3,72.3
20160110191500,504.0,499.8,29.0244,37,94.1,100,70.7,74.3,72.3
20160110193000,504.0,499.8,29.0244,37,103.3,100,70.9,74.3,72.3
20160110194500,504.0,483.0,28.0488,37,94.2,100,71.0,74.3,72.3
20160110200000,504.0,516.6,30.0,37,101.0,100,71.1,74.3,72.3
20160110201500,504.0,546.0,31.7073,37,101.0,100,71.2,74.3,72.3
20160110203000,504.0,516.6,30.0,37,101.0,100,71.3,74.3,72.3
20160110204500,504.0,546.0,31.7073,37,99.6,100,71.3,74.3,72.3
20160110210000,504.0,499.8,29.0244,37,99.6,100,71.3,74.3,72.3
20160110211500,504.0,529.2,30.7317,37,101.9,100,70.8,74.3,72.3
20160110213000,504.0,529.2,30.7317,37,101.9,100,70.6,74.3,72.3
20160110214500,504.0,546.0,31.7073,37,101.9,100,70.7,74.3,72.3
20160110220000,504.0,516.6,30.0,37,101.9,100,70.9,74.3,72.3
20160110221500,504.0,546.0,31.7073,37,100.4,100,70.9,74.3,72.3
20160110223000,504.0,466.2,27.0732,37,100.4,100,71.0,74.3,72.3
20160110224500,504.0,516.6,30.0,37,100.4,100,71.0,74.3,72.3
20160110230000,504.0,516.6,30.0,37,100.4,100,71.1,74.3,72.3
20160110231500,504.0,546.0,31.7073,37,99.0,100,71.1,74.3,72.3
20160110233000,504.0,546.0,31.7073,37,94.7,100,71.2,74.3,72.3
20160110234500,504.0,529.2,30.7317,37,96.6,100,71.2,74.3,72.3
20160111000000,504.0,529.2,30.7317,37,96.6,100,70.5,74.3,72.3
20160111001500,504.0,529.2,30.7317,37,101.1,100,70.5,74.3,72.3
20160111003000,504.0,529.2,30.7317,37,103.2,100,70.6,74.3,72.3
20160111004500,504.0,499.8,29.0244,37,101.9,100,70.8,74.3,72.3
20160111010000,504.0,499.8,29.0244,37,101.9,100,70.8,74.3,72.3
20160111011500,504.0,529.2,30.7317,37,101.9,100,70.9,74.3,72.3
20160111013000,504.0,499.8,29.0244,37,100.2,100,70.9,74.3,72.3
20160111014500,504.0,529.2,30.7317,37,100.2,100,71.0,74.3,72.3
20160111020000,504.0,516.6,30.0,37,96.4,100,71.0,74.3,72.3
20160111021500,504.0,483.0,28.0488,37,94.1,100,71.1,74.3,72.3
20160111023000,504.0,516.6,30.0,37,93.0,100,71.1,74.3,72.3
20160111024500,504.0,516.6,30.0,37,94.2,100,71.1,74.3,72.3
20160111030000,504.0,546.0,31.7073,37,97.3,100,70.5,74.3,72.3
20160111031500,504.0,516.6,30.0,37,101.9,100,70.4,74.3,72.3
20160111033000,504.0,499.8,29.0244,37,100.6,100,70.5,74.3,72.3
20160111034500,504.0,499.8,29.0244,37,100.6,100,70.7,74.3,72.3
20160111040000,504.0,499.8,29.0244,37,100.6,100,70.8,74.3,72.3
20160111041500,504.0,483.0,28.0488,37,100.6,100,70.9,74.3,72.3
20160111043000,504.0,516.6,30.0,37,100.6,100,70.9,74.3,72.3
20160111044500,504.0,466.2,27.0732,37,102.9,100,71.0,74.3,72.3
20160111050000,504.0,499.8,29.0244,37,101.3,100,71.0,74.3,72.3
20160111051500,504.0,516.6,30.0,37,99.6,100,71.0,74.3,72.3
20160111053000,504.0,483.0,28.0488,37,98.5,100,70.9,74.3,72.3
20160111054500,504.0,499.8,29.0244,37,102.7,100,70.4,74.3,72.3
20160111060000,504.0,546.0,31.7073,37,99.0,100,70.4,74.3,72.3
20160111061500,504.0,483.0,28.0488,37,101.9,100,70.5,74.3,72.3
20160111063000,504.0,483.0,28.0488,37,97.8,100,70.6,74.3,72.3
20160111064500,504.0,466.2,27.0732,37,101.9,100,70.7,74.3,72.3
20160111070000,504.0,499.8,29.0244,37,99.0,100,70.7,74.3,72.3
20160111071500,504.0,466.2,27.0732,37,101.9,100,70.7,74.3,72.3
20160111073000,504.0,483.0,28.0488,37,99.0,100,70.7,74.3,72.3
20160111074500,504.0,499.8,29.0244,37,96.1,100,70.7,74.3,72.3
20160111080000,504.0,453.6,26.3415,37,101.0,100,70.7,74.3,72.3
20160111081500,504.0,483.0,28.0488,37,101.0,100,70.9,74.3,72.3
20160111083000,504.0,499.8,29.0244,37,101.0,100,71.0,74.3,72.3
20160111084500,504.0,466.2,27.0732,37,101.0,100,71.3,74.3,72.3
20160111090000,504.0,466.2,27.0732,37,99.0,100,71.5,74.3,72.3
20160111091500,504.0,483.0,28.0488,37,99.0,100,71.4,74.3,72.3
20160111093000,504.0,499.8,29.0244,37,102.7,100,71.0,74.3,72.3
20160111094500,504.0,453.6,26.3415,37,102.7,100,71.3,74.3,72.3
20160111100000,504.0,466.2,27.0732,37,104.3,100,71.4,74.3,72.3
20160111101500,504.0,466.2,27.0732,37,104.3,100,71.7,74.3,72.3
20160111103000,504.0,453.6,26.3415,37,104.3,100,72.0,74.3,72.3
20160111104500,504.0,453.6,26.3415,37,100.3,100,72.1,74.3,72.3
20160111110000,504.0,483.0,28.0488,37,100.3,100,71.4,74.3,72.3
20160111111500,504.0,483.0,28.0488,37,94.2,100,71.4,74.3,72.3
20160111113000,504.0,483.0,28.0488,37,103.5,100,71.5,74.3,72.3
20160111114500,504.0,483.0,28.0488,37,99.6,100,71.7,74.3,72.3
20160111120000,504.0,529.2,30.7317,37,102.8,100,71.9,74.3,72.3
20160111121500,504.0,529.2,30.7317,37,99.6,100,71.9,74.3,72.3
20160111123000,504.0,483.0,28.0488,37,95.6,100,71.7,74.3,72.3
20160111124500,504.0,516.6,30.0,37,100.3,100,71.4,74.3,72.3
20160111130000,504.0,499.8,29.0244,37,94.4,100,71.3,70.9,68.9
20160111131500,504.0,583.8,33.9024,37,94.4,100,71.5,70.9,68.9
20160111133000,504.0,1722.0,100.0,65,58.8,0,71.7,70.9,68.9
20160111134500,504.0,1239.0,71.9512,55,55.9,0,70.3,70.9,68.9
20160111140000,504.0,823.2,47.8049,47,55.9,0,69.9,70.9,68.9
20160111141500,504.0,823.2,47.8049,47,55.9,0,70.3,70.9,68.9
20160111143000,504.0,596.4,34.6341,41,55.9,0,70.3,70.9,68.9
20160111144500,504.0,546.0,31.7073,39,55.9,0,70.4,70.9,68.9
20160111150000,504.0,546.0,31.7073,39,55.9,0,70.4,70.9,68.9
20160111151500,504.0,529.2,30.7317,39,55.9,0,70.6,70.9,68.9
20160111153000,504.0,516.6,30.0,39,55.9,0,70.6,70.9,68.9
20160111154500,504.0,546.0,31.7073,39,55.9,0,70.7,70.9,68.9
20160111160000,504.0,499.8,29.0244,39,55.9,0,70.5,70.9,68.9
20160111161500,504.0,483.0,28.0488,39,55.9,0,70.5,70.9,68.9
20160111163000,504.0,529.2,30.7317,39,55.2,0,70.6,70.9,68.9
20160111164500,504.0,516.6,30.0,39,55.2,0,70.4,70.9,68.9
20160111170000,504.0,516.6,30.0,38,55.8,0,70.3,70.9,68.9
20160111171500,504.0,516.6,30.0,38,55.8,0,70.0,70.9,68.9
20160111173000,504.0,516.6,30.0,38,55.8,0,70.0,70.9,68.9
20160111174500,504.0,516.6,30.0,38,55.8,0,69.8,70.9,68.9
20160111180000,504.0,529.2,30.7317,38,55.2,0,69.7,70.9,68.9
20160111181500,504.0,499.8,29.0244,38,55.8,0,69.5,70.9,68.9
20160111183000,504.0,529.2,30.7317,38,55.2,0,69.3,70.9,68.9
20160111184500,504.0,546.0,31.7073,38,55.2,0,69.3,70.9,68.9
20160111190000,504.0,546.0,31.7073,38,55.2,0,69.5,70.9,68.9
20160111191500,504.0,546.0,31.7073,38,55.2,0,69.7,70.9,68.9
20160111193000,504.0,516.6,30.0,38,55.2,0,69.8,70.9,68.9
20160111194500,504.0,583.8,33.9024,38,55.2,0,69.9,70.9,68.9
20160111200000,504.0,529.2,30.7317,38,55.2,0,69.7,70.9,68.9
20160111201500,504.0,529.2,30.7317,38,55.2,0,69.5,70.9,68.9
20160111203000,504.0,529.2,30.7317,38,55.2,0,69.4,70.9,68.9
20160111204500,504.0,529.2,30.7317,38,55.2,0,69.4,70.9,68.9
20160111210000,504.0,529.2,30.7317,38,55.2,0,69.6,70.9,68.9
20160111211500,504.0,529.2,30.7317,38,55.2,0,69.8,70.9,68.9
20160111213000,504.0,546.0,31.7073,38,55.2,0,69.8,70.9,68.9
20160111214500,504.0,558.6,32.439,38,55.2,0,69.8,70.9,68.9
20160111220000,504.0,499.8,29.0244,38,55.2,0,69.6,70.9,68.9
20160111221500,504.0,516.6,30.0,38,55.2,0,69.3,70.9,68.9
20160111223000,504.0,529.2,30.7317,38,55.2,0,69.3,70.9,68.9
20160111224500,504.0,516.6,30.0,38,55.2,0,69.5,70.9,68.9
20160111230000,504.0,499.8,29.0244,38,55.2,0,69.6,70.9,68.9
20160111231500,504.0,499.8,29.0244,38,55.2,0,69.6,70.9,68.9
20160111233000,504.0,516.6,30.0,38,55.2,0,69.7,70.9,68.9
20160111234500,504.0,529.2,30.7317,38,55.2,0,69.7,70.9,68.9
20160112000000,504.0,558.6,32.439,38,55.2,0,69.4,70.9,68.9
20160112001500,504.0,558.6,32.439,38,55.2,0,69.1,70.9,68.9
20160112003000,504.0,546.0,31.7073,38,55.2,0,69.2,70.9,68.9
20160112004500,504.0,529.2,30.7317,38,55.2,0,69.3,70.9,68.9
20160112010000,504.0,516.6,30.0,38,55.2,0,69.5,70.9,68.9
20160112011500,504.0,516.6,30.0,38,55.2,0,69.5,70.9,68.9
20160112013000,504.0,529.2,30.7317,38,55.2,0,69.6,70.9,68.9
20160112014500,504.0,529.2,30.7317,38,55.2,0,69.8,70.9,68.9
20160112020000,504.0,546.0,31.7073,38,55.2,0,69.6,70.9,68.9
20160112021500,504.0,567.0,32.9268,38,55.2,0,69.3,70.9,68.9
20160112023000,504.0,529.2,30.7317,38,55.2,0,69.4,70.9,68.9
20160112024500,504.0,529.2,30.7317,38,55.2,0,69.4,70.9,68.9
20160112030000,504.0,546.0,31.7073,38,55.2,0,69.5,70.9,68.9
20160112031500,504.0,546.0,31.7073,38,55.2,0,69.6,70.9,68.9
20160112033000,504.0,546.0,31.7073,38,55.2,0,69.7,70.9,68.9
20160112034500,504.0,529.2,30.7317,38,55.2,0,69.8,70.9,68.9
20160112040000,504.0,516.6,30.0,38,55.2,0,69.4,70.9,68.9
20160112041500,504.0,516.6,30.0,38,55.2,0,69.2,70.9,68.9
20160112043000,504.0,516.6,30.0,38,55.2,0,69.1,70.9,68.9
20160112044500,504.0,567.0,32.9268,38,55.2,0,69.3,70.9,68.9
20160112050000,504.0,529.2,30.7317,38,55.2,0,69.3,70.9,68.9
20160112051500,504.0,516.6,30.0,38,55.2,0,69.4,70.9,68.9
20160112053000,504.0,529.2,30.7317,38,55.2,0,69.4,70.9,68.9
20160112054500,504.0,529.2,30.7317,38,54.4,0,69.4,70.9,68.9
20160112060000,504.0,516.6,30.0,38,54.4,0,69.5,70.9,68.9
20160112061500,504.0,499.8,29.0244,38,55.2,0,69.3,70.9,68.9
20160112063000,504.0,516.6,30.0,38,55.2,0,69.0,70.9,68.9
20160112064500,504.0,567.0,32.9268,38,54.3,0,69.0,70.9,68.9
20160112070000,504.0,516.6,30.0,38,55.1,0,69.1,70.9,68.9
20160112071500,504.0,558.6,32.439,38,55.1,0,69.2,70.9,68.9
20160112073000,504.0,529.2,30.7317,38,54.5,0,69.1,70.9,68.9
20160112074500,504.0,529.2,30.7317,38,55.1,0,69.0,70.9,68.9
20160112080000,504.0,499.8,29.0244,38,55.1,0,68.9,70.9,68.9
20160112081500,504.0,516.6,30.0,38,54.4,0,69.0,70.9,68.9
20160112083000,504.0,499.8,29.0244,38,55.9,0,69.2,70.9,68.9
20160112084500,504.0,466.2,27.0732,38,55.1,0,69.4,70.9,68.9
20160112090000,504.0,499.8,29.0244,38,55.1,0,69.6,70.9,68.9
20160112091500,504.0,483.0,28.0488,38,55.9,0,69.9,70.9,68.9
20160112093000,504.0,516.6,30.0,38,55.9,0,69.7,70.9,68.9
20160112094500,504.0,499.8,29.0244,38,55.2,0,70.0,70.9,68.9
20160112100000,504.0,499.8,29.0244,39,55.2,0,70.3,70.9,68.9
20160112101500,504.0,499.8,29.0244,39,55.2,0,70.3,70.9,68.9
20160112103000,504.0,516.6,30.0,39,56.0,0,70.3,70.9,68.9
20160112104500,504.0,546.0,31.7073,40,56.0,0,70.6,70.9,68.9
20160112110000,504.0,583.8,33.9024,41,56.0,0,70.6,70.9,68.9
20160112111500,504.0,558.6,32.439,39,56.0,0,70.4,70.9,68.9
20160112113000,504.0,529.2,30.7317,39,56.0,0,70.4,70.9,68.9
20160112114500,504.0,546.0,31.7073,39,56.0,0,70.5,70.9,68.9
20160112120000,504.0,546.0,31.7073,39,56.0,0,70.6,70.9,68.9
20160112121500,504.0,529.2,30.7317,39,56.0,0,70.9,70.9,68.9
20160112123000,504.0,529.2,30.7317,39,56.0,0,71.0,70.9,68.9
20160112124500,504.0,516.6,30.0,39,56.0,0,71.1,70.9,68.9
20160112130000,504.0,567.0,32.9268,40,56.0,0,71.2,70.9,68.9
20160112131500,504.0,747.6,43.4146,45,56.0,0,71.4,70.9,68.9
20160112133000,504.0,764.4,44.3902,46,56.0,0,71.2,70.9,68.9
20160112134500,504.0,764.4,44.3902,46,56.0,0,71.2,70.9,68.9
20160112140000,504.0,848.4,49.2683,48,56.0,0,71.2,70.9,68.9
20160112141500,504.0,869.4,50.4878,49,56.0,0,71.2,70.9,68.9
20160112143000,504.0,890.4,51.7073,49,56.0,0,71.2,70.9,68.9
20160112144500,504.0,911.4,52.9268,49,56.0,0,71.1,70.9,68.9
20160112150000,504.0,911.4,52.9268,49,56.0,0,71.1,70.9,68.9
20160112151500,504.0,911.4,52.9268,49,56.0,0,71.1,70.9,68.9
20160112153000,504.0,957.6,55.6098,50,56.0,0,71.1,70.9,68.9
20160112154500,504.0,974.4,56.5854,50,56.0,0,71.0,70.9,68.9
20160112160000,504.0,999.6,58.0488,50,56.0,0,71.0,70.9,68.9
20160112161500,504.0,982.8,57.0732,50,56.0,0,70.9,70.9,68.9
20160112163000,504.0,869.4,50.4878,47,56.0,0,70.4,70.9,68.9
20160112164500,504.0,747.6,43.4146,46,56.0,0,70.4,70.9,68.9
20160112170000,504.0,714.0,41.4634,45,55.2,0,70.5,70.9,68.9
20160112171500,504.0,646.8,37.561,43,55.9,0,70.5,70.9,68.9
20160112173000,504.0,621.6,36.0976,42,55.9,0,70.7,70.9,68.9
20160112174500,504.0,583.8,33.9024,41,55.2,0,70.7,70.9,68.9
20160112180000,504.0,583.8,33.9024,41,55.2,0,70.7,70.9,68.9
20160112181500,504.0,596.4,34.6341,41,55.2,0,70.7,70.9,68.9
20160112183000,504.0,596.4,34.6341,41,55.2,0,70.7,70.9,68.9
20160112184500,504.0,567.0,32.9268,40,55.2,0,70.5,70.9,68.9
20160112190000,504.0,558.6,32.439,39,55.2,0,70.4,70.9,68.9
20160112191500,504.0,558.6,32.439,39,55.2,0,70.5,70.9,68.9
20160112193000,504.0,546.0,31.7073,39,55.2,0,70.6,70.9,68.9
20160112194500,504.0,567.0,32.9268,39,55.2,0,70.7,70.9,68.9
20160112200000,504.0,529.2,30.7317,39,55.2,0,70.7,70.9,68.9
20160112201500,504.0,558.6,32.439,39,55.2,0,70.7,70.9,68.9
20160112203000,504.0,529.2,30.7317,39,55.2,0,70.7,70.9,68.9
20160112204500,504.0,529.2,30.7317,39,55.2,0,70.6,70.9,68.9
20160112210000,504.0,558.6,32.439,39,55.2,0,70.5,70.9,68.9
20160112211500,504.0,558.6,32.439,39,55.2,0,70.4,70.9,68.9
20160112213000,504.0,499.8,29.0244,39,55.2,0,70.3,70.9,68.9
20160112214500,504.0,567.0,32.9268,38,55.2,0,70.3,70.9,68.9
20160112220000,504.0,558.6,32.439,38,55.2,0,70.0,70.9,68.9
20160112221500,504.0,516.6,30.0,38,55.2,0,69.9,70.9,68.9
20160112223000,504.0,546.0,31.7073,38,55.2,0,69.7,70.9,68.9
20160112224500,504.0,499.8,29.0244,38,55.2,0,69.8,70.9,68.9
20160112230000,504.0,529.2,30.7317,38,55.2,0,69.7,70.9,68.9
20160112231500,504.0,596.4,34.6341,38,55.2,0,69.6,70.9,68.9
20160112233000,504.0,567.0,32.9268,38,55.2,0,69.5,70.9,68.9
20160112234500,504.0,499.8,29.0244,38,54.3,0,69.3,70.9,68.9
20160113000000,504.0,499.8,29.0244,38,55.1,0,68.9,70.9,68.9
20160113001500,504.0,516.6,30.0,38,55.1,0,68.7,70.9,68.9
20160113003000,504.0,516.6,30.0,38,54.3,100,68.5,70.9,68.9
20160113004500,504.0,529.2,30.7317,38,54.3,100,68.3,70.9,68.9
20160113010000,504.0,516.6,30.0,38,57.5,100,68.0,70.9,68.9
20160113011500,504.0,453.6,26.3415,37,55.2,100,68.1,70.9,68.9
20160113013000,504.0,466.2,27.0732,38,67.1,100,67.8,70.9,68.9
20160113014500,504.0,466.2,27.0732,38,81.1,100,68.0,70.9,68.9
20160113020000,504.0,453.6,26.3415,38,81.1,100,68.2,70.9,68.9
20160113021500,504.0,466.2,27.0732,38,69.7,100,68.1,70.9,68.9
20160113023000,504.0,453.6,26.3415,38,62.8,100,68.0,70.9,68.9
20160113024500,504.0,453.6,26.3415,38,59.2,100,67.8,70.9,68.9
20160113030000,504.0,466.2,27.0732,38,57.5,100,67.5,70.9,68.9
20160113031500,504.0,483.0,28.0488,38,56.4,100,67.3,70.9,68.9
20160113033000,504.0,483.0,28.0488,38,55.5,100,67.1,70.9,68.9
20160113034500,504.0,466.2,27.0732,38,54.7,100,66.8,70.9,68.9
20160113040000,504.0,466.2,27.0732,38,55.4,100,66.5,70.9,68.9
20160113041500,504.0,483.0,28.0488,38,54.7,100,66.3,70.9,68.9
20160113043000,504.0,466.2,27.0732,38,54.7,100,66.2,70.9,68.9
20160113044500,504.0,516.6,30.0,38,54.7,100,66.0,70.9,68.9
20160113050000,504.0,453.6,26.3415,38,54.7,100,65.8,70.9,68.9
20160113051500,504.0,483.0,28.0488,38,54.7,100,65.6,70.9,68.9
20160113053000,504.0,466.2,27.0732,38,54.7,100,65.4,70.9,68.9
20160113054500,504.0,466.2,27.0732,38,86.8,100,65.4,70.9,68.9
20160113060000,504.0,483.0,28.0488,38,97.2,100,65.9,70.9,68.9
20160113061500,504.0,466.2,27.0732,38,97.2,100,66.4,70.9,68.9
20160113063000,504.0,466.2,27.0732,38,98.5,100,66.8,70.9,68.9
20160113064500,504.0,466.2,27.0732,38,98.5,100,67.3,70.9,68.9
20160113070000,504.0,483.0,28.0488,38,98.5,100,67.6,70.9,68.9
20160113071500,504.0,453.6,26.3415,38,98.5,100,67.8,70.9,68.9
20160113073000,504.0,453.6,26.3415,38,98.5,100,67.9,70.9,68.9
20160113074500,504.0,466.2,27.0732,38,101.0,100,68.1,70.9,68.9
20160113080000,504.0,466.2,27.0732,38,93.0,100,68.3,70.9,68.9
20160113081500,504.0,466.2,27.0732,38,99.6,100,68.6,70.9,68.9
20160113083000,504.0,483.0,28.0488,38,97.8,100,68.8,70.9,68.9
20160113084500,504.0,432.6,25.122,38,73.0,0,69.3,70.9,68.9
20160113090000,504.0,453.6,26.3415,38,57.1,0,69.4,70.9,68.9
20160113091500,504.0,483.0,28.0488,38,55.5,0,69.6,70.9,68.9
20160113093000,504.0,483.0,28.0488,39,55.5,0,69.8,70.9,68.9
20160113094500,504.0,499.8,29.0244,39,55.5,0,69.9,70.9,68.9
20160113100000,504.0,466.2,27.0732,39,56.3,0,70.2,70.9,68.9
20160113101500,504.0,567.0,32.9268,41,56.3,0,70.5,70.9,68.9
20160113103000,504.0,546.0,31.7073,41,55.6,0,70.6,70.9,68.9
20160113104500,504.0,567.0,32.9268,41,55.6,0,70.3,70.9,68.9
20160113110000,504.0,546.0,31.7073,41,55.6,0,70.4,70.9,68.9
20160113111500,504.0,546.0,31.7073,41,55.6,0,70.5,70.9,68.9
20160113113000,504.0,529.2,30.7317,40,55.6,0,70.6,70.9,68.9
20160113114500,504.0,558.6,32.439,40,56.3,0,70.9,70.9,68.9
20160113120000,504.0,558.6,32.439,40,56.3,0,70.9,70.9,68.9
20160113121500,504.0,558.6,32.439,40,56.3,0,70.9,70.9,68.9
20160113123000,504.0,529.2,30.7317,40,56.3,0,71.1,70.9,68.9
20160113124500,504.0,546.0,31.7073,40,55.6,0,71.2,70.9,68.9
20160113130000,504.0,621.6,36.0976,43,55.6,0,71.4,70.9,68.9
20160113131500,504.0,672.0,39.0244,43,55.6,0,71.0,70.9,68.9
20160113133000,504.0,646.8,37.561,43,55.6,0,71.2,70.9,68.9
20160113134500,504.0,714.0,41.4634,44,56.3,0,71.1,70.9,68.9
20160113140000,504.0,705.6,40.9756,45,56.3,0,71.1,70.9,68.9
20160113141500,504.0,903.0,52.439,49,56.3,0,71.4,70.9,68.9
20160113143000,504.0,982.8,57.0732,50,55.6,0,71.2,70.9,68.9
20160113144500,504.0,1008.0,58.5366,51,55.6,0,71.1,70.9,68.9
20160113150000,504.0,991.2,57.561,51,55.6,0,71.1,70.9,68.9
20160113151500,504.0,991.2,57.561,51,55.6,0,70.7,70.9,68.9
20160113153000,504.0,991.2,57.561,51,55.6,0,70.8,70.9,68.9
20160113154500,504.0,991.2,57.561,51,55.6,0,71.0,70.9,68.9
20160113160000,504.0,1012.2,58.7805,51,55.6,0,70.8,70.9,68.9
20160113161500,504.0,974.4,56.5854,50,55.6,0,70.6,70.9,68.9
20160113163000,504.0,957.6,55.6098,50,55.6,0,70.7,70.9,68.9
20160113164500,504.0,970.2,56.3415,50,55.6,0,70.8,70.9,68.9
20160113170000,504.0,835.8,48.5366,47,55.6,0,70.6,70.9,68.9
20160113171500,504.0,730.8,42.439,45,55.6,0,70.5,70.9,68.9
20160113173000,504.0,680.4,39.5122,43,55.6,0,70.5,70.9,68.9
20160113174500,504.0,613.2,35.6098,42,55.6,0,70.5,70.9,68.9
20160113180000,504.0,613.2,35.6098,42,55.6,0,70.6,70.9,68.9
20160113181500,504.0,546.0,31.7073,41,55.6,0,70.5,70.9,68.9
20160113183000,504.0,583.8,33.9024,41,55.6,0,70.6,70.9,68.9
20160113184500,504.0,558.6,32.439,40,55.6,0,70.7,70.9,68.9
20160113190000,504.0,499.8,29.0244,40,55.6,0,70.8,70.9,68.9
20160113191500,504.0,516.6,30.0,40,55.6,0,70.8,70.9,68.9
20160113193000,504.0,483.0,28.0488,40,54.8,0,70.7,70.9,68.9
20160113194500,504.0,529.2,30.7317,40,54.8,0,70.8,70.9,68.9
20160113200000,504.0,483.0,28.0488,40,55.5,0,70.7,70.9,68.9
20160113201500,504.0,546.0,31.7073,40,55.5,0,70.7,70.9,68.9
20160113203000,504.0,499.8,29.0244,40,54.7,0,70.6,70.9,68.9
20160113204500,504.0,499.8,29.0244,40,55.4,0,70.7,70.9,68.9
20160113210000,504.0,516.6,30.0,40,55.4,0,70.6,70.9,68.9
20160113211500,504.0,546.0,31.7073,40,54.7,0,70.5,70.9,68.9
20160113213000,504.0,516.6,30.0,40,54.7,0,70.5,70.9,68.9
20160113214500,504.0,516.6,30.0,40,54.7,0,70.5,70.9,68.9
20160113220000,504.0,558.6,32.439,40,55.5,0,70.4,70.9,68.9
20160113221500,504.0,516.6,30.0,40,55.5,0,70.4,70.9,68.9
20160113223000,504.0,516.6,30.0,40,55.5,0,70.3,70.9,68.9
20160113224500,504.0,546.0,31.7073,40,55.5,0,70.3,70.9,68.9
20160113230000,504.0,546.0,31.7073,40,55.5,0,70.3,70.9,68.9
20160113231500,504.0,529.2,30.7317,40,55.5,0,70.2,70.9,68.9
20160113233000,504.0,516.6,30.0,40,55.5,0,70.2,70.9,68.9
20160113234500,504.0,529.2,30.7317,39,54.7,0,70.1,70.9,68.9
20160114000000,504.0,529.2,30.7317,39,55.3,0,70.2,70.9,68.9
20160114001500,504.0,499.8,29.0244,39,54.7,0,70.0,70.9,68.9
20160114003000,504.0,546.0,31.7073,39,54.7,0,70.1,70.9,68.9
20160114004500,504.0,546.0,31.7073,39,54.7,0,70.0,70.9,68.9
20160114010000,504.0,483.0,28.0488,39,54.7,0,70.0,70.9,68.9
20160114011500,504.0,567.0,32.9268,39,54.7,0,69.9,70.9,68.9
20160114013000,504.0,529.2,30.7317,39,54.7,0,70.0,70.9,68.9
20160114014500,504.0,499.8,29.0244,39,54.7,0,69.9,70.9,68.9
20160114020000,504.0,567.0,32.9268,39,55.5,0,69.9,70.9,68.9
20160114021500,504.0,529.2,30.7317,38,55.5,0,69.9,70.9,68.9
20160114023000,504.0,546.0,31.7073,38,54.7,0,70.0,70.9,68.9
20160114024500,504.0,483.0,28.0488,38,54.7,0,69.9,70.9,68.9
20160114030000,504.0,529.2,30.7317,38,54.7,0,69.9,70.9,68.9
20160114031500,504.0,516.6,30.0,38,54.7,0,69.8,70.9,68.9
20160114033000,504.0,558.6,32.439,38,54.7,0,69.8,70.9,68.9
20160114034500,504.0,516.6,30.0,38,54.7,0,69.8,70.9,68.9
20160114040000,504.0,499.8,29.0244,38,54.7,0,69.8,70.9,68.9
20160114041500,504.0,483.0,28.0488,38,54.7,0,69.8,70.9,68.9
20160114043000,504.0,546.0,31.7073,38,54.7,0,69.8,70.9,68.9
20160114044500,504.0,499.8,29.0244,38,55.5,0,69.8,70.9,68.9
20160114050000,504.0,483.0,28.0488,38,54.7,0,69.8,70.9,68.9
20160114051500,504.0,499.8,29.0244,39,55.6,0,69.8,70.9,68.9
20160114053000,504.0,483.0,28.0488,39,54.7,0,69.8,70.9,68.9
20160114054500,504.0,499.8,29.0244,39,55.6,0,69.7,70.9,68.9
20160114060000,504.0,483.0,28.0488,39,54.7,0,69.7,70.9,68.9
20160114061500,504.0,483.0,28.0488,39,55.6,0,69.8,70.9,68.9
20160114063000,504.0,499.8,29.0244,39,54.7,0,69.8,70.9,68.9
20160114064500,504.0,483.0,28.0488,39,55.6,0,69.6,70.9,68.9
20160114070000,504.0,483.0,28.0488,39,55.0,0,69.7,70.9,68.9
20160114071500,504.0,483.0,28.0488,39,55.6,0,69.7,70.9,68.9
20160114073000,504.0,466.2,27.0732,39,54.7,0,69.8,70.9,68.9
20160114074500,504.0,499.8,29.0244,39,55.9,0,69.8,70.9,68.9
20160114080000,504.0,466.2,27.0732,39,54.7,0,69.9,70.9,68.9
20160114081500,504.0,483.0,28.0488,39,55.6,0,70.1,70.9,68.9
20160114083000,504.0,466.2,27.0732,40,54.7,0,70.3,70.9,68.9
20160114084500,504.0,516.6,30.0,40,54.7,0,70.5,70.9,68.9
20160114090000,504.0,483.0,28.0488,40,55.5,0,70.6,70.9,68.9
20160114091500,504.0,546.0,31.7073,41,55.5,0,70.6,70.9,68.9
20160114093000,504.0,546.0,31.7073,41,55.5,0,70.6,70.9,68.9
20160114094500,504.0,546.0,31.7073,41,55.5,0,70.6,70.9,68.9
20160114100000,504.0,499.8,29.0244,40,55.5,0,70.7,70.9,68.9
20160114101500,504.0,529.2,30.7317,40,55.5,0,70.9,70.9,68.9
20160114103000,504.0,499.8,29.0244,40,55.5,0,70.9,70.9,68.9
20160114104500,504.0,546.0,31.7073,40,55.5,0,71.2,70.9,68.9
20160114110000,504.0,567.0,32.9268,42,55.5,0,71.2,70.9,68.9
20160114111500,504.0,747.6,43.4146,46,55.5,0,71.4,70.9,68.9
20160114113000,504.0,823.2,47.8049,47,55.5,0,71.3,70.9,68.9
20160114114500,504.0,911.4,52.9268,50,55.5,0,71.2,70.9,68.9
20160114120000,504.0,911.4,52.9268,50,55.5,0,70.7,70.9,68.9
20160114121500,504.0,911.4,52.9268,50,55.5,0,70.8,70.9,68.9
20160114123000,504.0,911.4,52.9268,50,55.5,0,70.9,70.9,68.9
20160114124500,504.0,936.6,54.3902,50,55.5,0,70.9,70.9,68.9
20160114130000,504.0,848.4,49.2683,48,55.5,0,70.8,70.9,68.9
20160114131500,504.0,848.4,49.2683,48,55.5,0,71.0,70.9,68.9
20160114133000,504.0,835.8,48.5366,48,55.5,0,71.1,70.9,68.9
20160114134500,504.0,890.4,51.7073,50,55.5,0,71.2,70.9,68.9
20160114140000,504.0,903.0,52.439,50,55.5,0,71.2,70.9,68.9
20160114141500,504.0,991.2,57.561,52,55.5,0,71.1,70.9,68.9
20160114143000,504.0,1012.2,58.7805,52,54.7,0,70.9,70.9,68.9
20160114144500,504.0,1012.2,58.7805,52,54.7,0,71.0,70.9,68.9
20160114150000,504.0,1012.2,58.7805,52,54.7,0,71.0,70.9,68.9
20160114151500,504.0,1012.2,58.7805,52,54.7,0,71.2,70.9,68.9
20160114153000,504.0,1083.6,62.9268,53,54.7,0,71.0,70.9,68.9
20160114154500,504.0,1100.4,63.9024,53,54.7,0,70.9,70.9,68.9
20160114160000,504.0,1079.4,62.6829,53,55.5,0,70.9,70.9,68.9
20160114161500,504.0,1079.4,62.6829,53,55.5,0,70.7,70.9,68.9
20160114163000,504.0,974.4,56.5854,51,55.5,0,70.3,70.9,68.9
20160114164500,504.0,856.8,49.7561,48,55.5,0,70.5,70.9,68.9
20160114170000,504.0,777.0,45.122,47,55.5,0,70.5,70.8,68.8
20160114171500,504.0,764.4,44.3902,46,55.5,0,70.4,70.8,68.8
20160114173000,504.0,621.6,36.0976,43,55.5,0,70.3,70.8,68.8
20160114174500,504.0,583.8,33.9024,42,55.5,0,70.5,70.8,68.8
20160114180000,504.0,583.8,33.9024,42,55.5,0,70.4,70.8,68.8
20160114181500,504.0,546.0,31.7073,41,55.5,0,70.6,70.8,68.8
20160114183000,504.0,558.6,32.439,41,55.5,0,70.6,70.8,68.8
20160114184500,504.0,546.0,31.7073,41,55.5,0,70.6,70.8,68.8
20160114190000,504.0,529.2,30.7317,40,55.5,0,70.5,70.8,68.8
20160114191500,504.0,567.0,32.9268,40,55.5,0,70.6,70.8,68.8
20160114193000,504.0,529.2,30.7317,40,55.5,0,70.6,70.8,68.8
20160114194500,504.0,516.6,30.0,40,55.5,0,70.6,70.8,68.8
20160114200000,504.0,558.6,32.439,40,55.5,0,70.7,70.8,68.8
20160114201500,504.0,516.6,30.0,40,55.5,0,70.6,70.8,68.8
20160114203000,504.0,483.0,28.0488,40,55.5,0,70.6,70.8,68.8
20160114204500,504.0,529.2,30.7317,40,55.5,0,70.6,70.8,68.8
20160114210000,504.0,529.2,30.7317,40,55.5,0,70.6,70.8,68.8
20160114211500,504.0,516.6,30.0,40,55.5,0,70.5,70.8,68.8
20160114213000,504.0,546.0,31.7073,40,55.5,0,70.5,70.8,68.8
20160114214500,504.0,499.8,29.0244,40,55.5,0,70.5,70.8,68.8
20160114220000,504.0,516.6,30.0,40,55.5,0,70.5,70.8,68.8
20160114221500,504.0,546.0,31.7073,40,55.5,0,70.5,70.8,68.8
20160114223000,504.0,546.0,31.7073,40,55.5,0,70.5,70.8,68.8
20160114224500,504.0,516.6,30.0,40,55.5,0,70.4,70.8,68.8
20160114230000,504.0,483.0,28.0488,40,55.5,0,70.4,70.8,68.8
20160114231500,504.0,558.6,32.439,40,55.5,0,70.4,70.8,68.8
20160114233000,504.0,567.0,32.9268,40,55.5,0,70.4,70.8,68.8
20160114234500,504.0,558.6,32.439,40,55.5,0,70.4,70.8,68.8
20160115000000,504.0,546.0,31.7073,40,55.5,0,70.4,70.8,68.8
20160115001500,504.0,516.6,30.0,40,55.5,0,70.4,70.8,68.8
20160115003000,504.0,483.0,28.0488,40,55.5,0,70.4,70.8,68.8
20160115004500,504.0,558.6,32.439,40,55.5,0,70.5,70.8,68.8
20160115010000,504.0,516.6,30.0,40,55.5,0,70.5,70.8,68.8
20160115011500,504.0,558.6,32.439,40,55.5,0,70.4,70.8,68.8
20160115013000,504.0,516.6,30.0,40,55.5,0,70.4,70.8,68.8
20160115014500,504.0,483.0,28.0488,39,55.5,0,70.3,70.8,68.8
20160115020000,504.0,529.2,30.7317,39,55.5,0,70.3,70.8,68.8
20160115021500,504.0,516.6,30.0,39,55.5,0,70.4,70.8,68.8
20160115023000,504.0,483.0,28.0488,39,55.5,0,70.4,70.8,68.8
20160115024500,504.0,516.6,30.0,39,55.5,0,70.4,70.8,68.8
20160115030000,504.0,499.8,29.0244,39,55.5,0,70.3,70.8,68.8
20160115031500,504.0,499.8,29.0244,39,55.5,0,70.4,70.8,68.8
20160115033000,504.0,516.6,30.0,39,55.5,0,70.3,70.8,68.8
20160115034500,504.0,483.0,28.0488,39,54.9,0,70.3,70.8,68.8
20160115040000,504.0,483.0,28.0488,39,54.9,0,70.3,70.8,68.8
20160115041500,504.0,516.6,30.0,39,54.9,0,70.3,70.8,68.8
20160115043000,504.0,499.8,29.0244,39,54.9,0,70.3,70.8,68.8
20160115044500,504.0,483.0,28.0488,39,54.9,0,70.3,70.8,68.8
20160115050000,504.0,529.2,30.7317,39,54.9,0,70.1,70.8,68.8
20160115051500,504.0,499.8,29.0244,39,54.9,0,70.2,70.8,68.8
20160115053000,504.0,499.8,29.0244,39,54.9,0,70.1,70.8,68.8
20160115054500,504.0,529.2,30.7317,39,54.9,0,70.2,70.8,68.8
20160115060000,504.0,483.0,28.0488,39,54.9,0,70.2,70.8,68.8
20160115061500,504.0,516.6,30.0,39,54.9,0,70.3,70.8,68.8
20160115063000,504.0,529.2,30.7317,39,54.9,0,70.2,70.8,68.8
20160115064500,504.0,499.8,29.0244,39,54.9,0,70.2,70.8,68.8
20160115070000,504.0,516.6,30.0,39,55.6,0,70.3,70.8,68.8
20160115071500,504.0,529.2,30.7317,39,55.6,0,70.4,70.8,68.8
20160115073000,504.0,516.6,30.0,39,55.6,0,70.4,70.8,68.8
20160115074500,504.0,499.8,29.0244,39,54.8,0,70.3,70.8,68.8
20160115080000,504.0,499.8,29.0244,40,54.8,0,70.4,70.8,68.8
20160115081500,504.0,546.0,31.7073,40,55.5,0,70.5,70.8,68.8
20160115083000,504.0,546.0,31.7073,40,55.5,0,70.7,70.8,68.8
20160115084500,504.0,516.6,30.0,40,55.5,0,70.9,70.8,68.8
20160115090000,504.0,516.6,30.0,40,55.5,0,71.0,70.8,68.8
20160115091500,504.0,646.8,37.561,44,55.5,0,71.1,70.7,68.7
20160115093000,504.0,730.8,42.439,45,55.5,0,71.0,70.7,68.7
20160115094500,504.0,806.4,46.8293,47,55.5,0,71.0,70.7,68.7
20160115100000,504.0,957.6,55.6098,51,55.5,0,71.0,70.6,68.6
20160115101500,504.0,999.6,58.0488,52,55.5,0,70.8,70.6,68.6
20160115103000,504.0,999.6,58.0488,52,54.7,0,70.6,70.5,68.5
20160115104500,504.0,1012.2,58.7805,52,55.5,0,70.6,70.5,68.5
20160115110000,504.0,1012.2,58.7805,52,56.3,0,70.6,70.6,68.6
20160115111500,504.0,1024.8,59.5122,52,56.3,0,70.7,70.6,68.6
20160115113000,504.0,1066.8,61.9512,52,56.3,0,70.6,70.5,68.5
20160115114500,504.0,1037.4,60.2439,52,54.9,0,70.5,70.6,68.6
20160115120000,504.0,1037.4,60.2439,52,54.9,0,70.7,70.5,68.5
20160115121500,504.0,1024.8,59.5122,52,56.0,0,70.6,70.5,68.5
20160115123000,504.0,1041.6,60.4878,52,56.0,0,70.5,70.5,68.5
20160115124500,504.0,1024.8,59.5122,52,54.7,0,70.6,70.6,68.6
20160115130000,504.0,1050.0,60.9756,52,54.7,0,70.6,70.5,68.5
20160115131500,504.0,1150.8,66.8293,55,56.4,0,70.9,70.5,68.5
20160115133000,504.0,1163.4,67.561,55,56.4,0,70.7,70.5,68.5
20160115134500,504.0,1129.8,65.6098,54,56.4,0,70.9,70.6,68.6
20160115140000,504.0,1129.8,65.6098,54,54.7,0,70.7,70.5,68.5
20160115141500,504.0,1146.6,66.5854,54,54.7,0,70.7,70.6,68.6
20160115143000,504.0,1113.0,64.6341,54,55.9,0,70.7,70.5,68.5
20160115144500,504.0,1167.6,67.8049,55,55.9,0,70.7,70.5,68.5
20160115150000,504.0,1184.4,68.7805,55,54.4,0,70.5,70.6,68.6
20160115151500,504.0,1184.4,68.7805,54,55.1,0,70.3,70.5,68.5
20160115153000,504.0,1129.8,65.6098,54,55.9,0,70.4,70.5,68.5
20160115154500,504.0,1113.0,64.6341,53,55.2,0,70.3,70.6,68.6
20160115160000,504.0,949.2,55.122,50,55.2,0,70.4,70.6,68.6
20160115161500,504.0,949.2,55.122,50,55.2,0,70.4,70.6,68.6
20160115163000,504.0,919.8,53.4146,50,55.2,0,70.3,70.6,68.6
20160115164500,504.0,793.8,46.0976,47,55.2,0,70.3,70.7,68.7
20160115170000,504.0,730.8,42.439,46,55.2,0,70.4,70.7,68.7
20160115171500,504.0,730.8,42.439,45,55.2,0,70.6,70.8,68.8
20160115173000,504.0,722.4,41.9512,45,55.2,0,70.6,70.7,68.7
20160115174500,504.0,730.8,42.439,45,55.2,0,70.5,70.7,68.7
20160115180000,504.0,722.4,41.9512,45,55.2,0,70.5,70.8,68.8
20160115181500,504.0,714.0,41.4634,45,55.2,0,70.5,70.8,68.8
20160115183000,504.0,714.0,41.4634,45,55.2,0,70.5,70.8,68.8
20160115184500,504.0,714.0,41.4634,45,55.2,0,70.4,70.8,68.8
20160115190000,504.0,714.0,41.4634,45,55.2,0,70.4,70.8,68.8
20160115191500,504.0,693.0,40.2439,45,55.2,0,70.5,70.7,68.7
20160115193000,504.0,672.0,39.0244,45,55.2,0,70.4,70.7,68.7
20160115194500,504.0,680.4,39.5122,44,55.2,0,70.5,70.7,68.7
20160115200000,504.0,621.6,36.0976,44,55.2,0,70.4,70.7,68.7
20160115201500,504.0,634.2,36.8293,43,55.2,0,70.6,70.6,68.6
20160115203000,504.0,613.2,35.6098,43,55.2,0,70.5,70.8,68.8
20160115204500,504.0,613.2,35.6098,43,55.2,0,70.5,70.7,68.7
20160115210000,504.0,613.2,35.6098,43,55.2,0,70.5,70.8,68.8
20160115211500,504.0,583.8,33.9024,43,55.2,0,70.4,70.7,68.7
20160115213000,504.0,621.6,36.0976,43,55.2,0,70.4,70.6,68.6
20160115214500,504.0,567.0,32.9268,42,55.2,0,70.4,70.7,68.7
20160115220000,504.0,546.0,31.7073,41,55.2,0,70.4,70.7,68.7
20160115221500,504.0,516.6,30.0,41,55.2,0,70.4,70.7,68.7
20160115223000,504.0,558.6,32.439,42,55.2,0,70.4,70.7,68.7
20160115224500,504.0,583.8,33.9024,42,55.2,0,70.4,70.7,68.7
20160115230000,504.0,546.0,31.7073,41,55.2,0,70.3,70.7,68.7
20160115231500,504.0,567.0,32.9268,42,55.2,0,70.3,70.7,68.7
20160115233000,504.0,546.0,31.7073,41,55.2,0,70.3,70.6,68.6
20160115234500,504.0,516.6,30.0,40,55.2,0,70.3,70.7,68.7
20160116000000,504.0,499.8,29.0244,40,55.2,0,70.4,70.7,68.7
20160116001500,504.0,567.0,32.9268,41,55.2,0,70.3,70.7,68.7
20160116003000,504.0,558.6,32.439,41,55.2,0,70.3,70.8,68.8
20160116004500,504.0,529.2,30.7317,41,55.2,0,70.2,70.7,68.7
20160116010000,504.0,558.6,32.439,41,55.2,0,70.1,70.8,68.8
20160116011500,504.0,516.6,30.0,38,55.9,0,70.5,70.8,68.8
20160116013000,504.0,483.0,28.0488,38,55.9,0,70.3,70.8,68.8
20160116014500,504.0,516.6,30.0,38,55.2,0,70.3,70.8,68.8
20160116020000,504.0,529.2,30.7317,38,55.2,0,70.2,70.8,68.8
20160116021500,504.0,516.6,30.0,38,55.2,0,70.2,70.8,68.8
20160116023000,504.0,529.2,30.7317,38,55.2,0,70.1,70.8,68.8
20160116024500,504.0,529.2,30.7317,38,55.2,0,70.1,70.8,68.8
20160116030000,504.0,546.0,31.7073,38,55.2,0,70.1,70.8,68.8
20160116031500,504.0,516.6,30.0,38,55.2,0,70.1,70.8,68.8
20160116033000,504.0,499.8,29.0244,38,55.2,0,70.0,70.8,68.8
20160116034500,504.0,516.6,30.0,38,55.2,0,70.1,70.8,68.8
20160116040000,504.0,546.0,31.7073,38,55.2,0,70.0,70.8,68.8
20160116041500,504.0,516.6,30.0,38,54.3,0,70.0,70.8,68.8
20160116043000,504.0,567.0,32.9268,38,54.3,0,70.0,70.8,68.8
20160116044500,504.0,558.6,32.439,38,55.1,0,70.0,70.8,68.8
20160116050000,504.0,558.6,32.439,38,55.1,0,70.0,70.8,68.8
20160116051500,504.0,558.6,32.439,38,55.1,0,69.9,70.8,68.8
20160116053000,504.0,529.2,30.7317,38,55.1,0,69.9,70.8,68.8
20160116054500,504.0,558.6,32.439,38,55.1,0,69.9,70.8,68.8
20160116060000,504.0,529.2,30.7317,38,54.3,0,69.9,70.8,68.8
20160116061500,504.0,516.6,30.0,38,54.3,0,69.9,70.8,68.8
20160116063000,504.0,499.8,29.0244,38,55.5,0,69.8,70.8,68.8
20160116064500,504.0,529.2,30.7317,38,54.3,0,69.8,70.8,68.8
20160116070000,504.0,529.2,30.7317,38,54.3,0,69.8,70.8,68.8
20160116071500,504.0,516.6,30.0,38,55.1,0,69.7,70.8,68.8
20160116073000,504.0,529.2,30.7317,38,55.1,0,69.7,70.8,68.8
20160116074500,504.0,558.6,32.439,38,54.3,0,69.7,70.8,68.8
20160116080000,504.0,546.0,31.7073,38,55.5,0,69.6,70.8,68.8
20160116081500,504.0,546.0,31.7073,38,55.5,0,69.6,70.8,68.8
20160116083000,504.0,567.0,32.9268,38,55.5,0,69.7,70.8,68.8
20160116084500,504.0,546.0,31.7073,38,55.5,0,69.7,70.8,68.8
20160116090000,504.0,516.6,30.0,38,55.5,0,69.8,70.8,68.8
20160116091500,504.0,499.8,29.0244,38,55.5,0,69.8,70.8,68.8
20160116093000,504.0,529.2,30.7317,38,55.5,0,69.9,70.8,68.8
20160116094500,504.0,558.6,32.439,38,55.5,0,70.0,70.8,68.8
20160116100000,504.0,529.2,30.7317,38,55.5,0,70.0,70.8,68.8
20160116101500,504.0,529.2,30.7317,38,55.5,0,70.1,70.8,68.8
20160116103000,504.0,529.2,30.7317,38,55.5,0,70.3,70.8,68.8
20160116104500,504.0,483.0,28.0488,38,55.5,0,70.3,70.8,68.8
20160116110000,504.0,546.0,31.7073,38,55.5,0,70.4,70.8,68.8
20160116111500,504.0,516.6,30.0,38,55.5,0,70.4,70.8,68.8
20160116113000,504.0,483.0,28.0488,38,55.5,0,70.5,70.8,68.8
20160116114500,504.0,516.6,30.0,38,55.5,0,70.6,70.8,68.8
20160116120000,504.0,466.2,27.0732,38,55.5,0,70.7,70.8,68.8
20160116121500,504.0,499.8,29.0244,38,55.5,0,70.7,70.8,68.8
20160116123000,504.0,466.2,27.0732,38,55.5,0,70.9,70.8,68.8
20160116124500,504.0,516.6,30.0,38,55.5,0,71.0,70.8,68.8
20160116130000,504.0,516.6,30.0,40,55.5,0,71.0,70.8,68.8
20160116131500,504.0,529.2,30.7317,40,55.5,0,71.0,70.8,68.8
20160116133000,504.0,529.2,30.7317,40,55.5,0,71.1,70.8,68.8
20160116134500,504.0,596.4,34.6341,41,55.5,0,71.0,70.8,68.8
20160116140000,504.0,583.8,33.9024,41,55.5,0,71.1,70.8,68.8
20160116141500,504.0,596.4,34.6341,41,55.5,0,71.0,70.8,68.8
20160116143000,504.0,596.4,34.6341,41,55.5,0,71.1,70.8,68.8
20160116144500,504.0,621.6,36.0976,42,55.5,0,71.1,70.8,68.8
20160116150000,504.0,621.6,36.0976,42,55.5,0,70.7,70.8,68.8
20160116151500,504.0,558.6,32.439,40,55.5,0,70.2,70.8,68.8
20160116153000,504.0,516.6,30.0,39,55.5,0,70.1,70.8,68.8
20160116154500,504.0,567.0,32.9268,39,55.5,0,70.5,70.8,68.8
20160116160000,504.0,567.0,32.9268,42,55.5,0,70.6,70.8,68.8
20160116161500,504.0,613.2,35.6098,42,55.5,0,70.8,70.8,68.8
20160116163000,504.0,583.8,33.9024,42,55.5,0,70.8,70.8,68.8
20160116164500,504.0,596.4,34.6341,42,55.5,0,70.9,70.8,68.8
20160116170000,504.0,596.4,34.6341,42,55.5,0,70.9,70.8,68.8
20160116171500,504.0,596.4,34.6341,42,55.5,0,70.9,70.8,68.8
20160116173000,504.0,583.8,33.9024,42,55.5,0,70.9,70.8,68.8
20160116174500,504.0,567.0,32.9268,42,55.5,0,71.0,70.8,68.8
20160116180000,504.0,583.8,33.9024,42,55.5,0,70.9,70.8,68.8
20160116181500,504.0,596.4,34.6341,42,55.5,0,70.9,70.8,68.8
20160116183000,504.0,596.4,34.6341,42,55.5,0,70.9,70.8,68.8
20160116184500,504.0,567.0,32.9268,42,55.5,0,70.9,70.8,68.8
20160116190000,504.0,596.4,34.6341,42,55.5,0,70.8,70.8,68.8
20160116191500,504.0,596.4,34.6341,42,54.7,0,70.7,70.8,68.8
20160116193000,504.0,621.6,36.0976,42,55.5,0,70.7,70.8,68.8
20160116194500,504.0,634.2,36.8293,42,55.5,0,70.7,70.8,68.8
20160116200000,504.0,613.2,35.6098,42,55.5,0,70.6,70.8,68.8
20160116201500,504.0,634.2,36.8293,42,54.7,0,70.5,70.8,68.8
20160116203000,504.0,583.8,33.9024,42,55.5,0,70.5,70.8,68.8
20160116204500,504.0,558.6,32.439,41,55.5,0,70.5,70.8,68.8
20160116210000,504.0,558.6,32.439,40,55.5,0,70.5,70.8,68.8
20160116211500,504.0,529.2,30.7317,39,54.7,0,70.6,70.8,68.8
20160116213000,504.0,529.2,30.7317,39,54.7,0,70.5,70.8,68.8
20160116214500,504.0,558.6,32.439,39,54.7,0,70.4,70.8,68.8
20160116220000,504.0,558.6,32.439,39,54.7,0,70.3,70.8,68.8
20160116221500,504.0,529.2,30.7317,39,54.7,0,70.4,70.8,68.8
20160116223000,504.0,546.0,31.7073,39,54.7,0,70.4,70.8,68.8
20160116224500,504.0,516.6,30.0,39,55.5,0,70.4,70.8,68.8
20160116230000,504.0,558.6,32.439,39,54.7,0,70.4,70.8,68.8
20160116231500,504.0,546.0,31.7073,39,54.7,0,70.4,70.8,68.8
20160116233000,504.0,529.2,30.7317,39,54.7,0,70.4,70.8,68.8
20160116234500,504.0,516.6,30.0,39,54.7,0,70.4,70.8,68.8
20160117000000,504.0,546.0,31.7073,39,54.7,0,70.3,70.8,68.8
20160117001500,504.0,529.2,30.7317,39,54.7,0,70.4,70.8,68.8
20160117003000,504.0,558.6,32.439,39,54.7,0,70.3,70.8,68.8
20160117004500,504.0,516.6,30.0,39,54.7,0,70.3,70.8,68.8
20160117010000,504.0,529.2,30.7317,39,54.7,0,70.3,70.8,68.8
20160117011500,504.0,499.8,29.0244,38,54.7,0,70.3,70.8,68.8
20160117013000,504.0,529.2,30.7317,38,54.7,0,70.2,70.8,68.8
20160117014500,504.0,499.8,29.0244,38,54.7,0,70.2,70.8,68.8
20160117020000,504.0,499.8,29.0244,38,54.7,0,70.2,70.8,68.8
20160117021500,504.0,558.6,32.439,38,54.7,0,70.1,70.8,68.8
20160117023000,504.0,529.2,30.7317,38,54.7,0,70.1,70.8,68.8
20160117024500,504.0,546.0,31.7073,38,54.7,0,70.1,70.8,68.8
20160117030000,504.0,516.6,30.0,38,54.7,0,70.0,70.8,68.8
20160117031500,504.0,558.6,32.439,38,54.7,0,70.0,70.8,68.8
20160117033000,504.0,546.0,31.7073,38,54.7,0,69.9,70.8,68.8
20160117034500,504.0,546.0,31.7073,38,54.7,0,69.9,70.8,68.8
20160117040000,504.0,546.0,31.7073,38,54.7,0,69.9,70.8,68.8
20160117041500,504.0,546.0,31.7073,38,54.7,0,69.9,70.8,68.8
20160117043000,504.0,516.6,30.0,38,54.7,0,69.8,70.8,68.8
20160117044500,504.0,558.6,32.439,38,54.7,0,69.8,70.8,68.8
20160117050000,504.0,529.2,30.7317,38,54.7,0,69.6,70.8,68.8
20160117051500,504.0,529.2,30.7317,38,54.7,0,69.6,70.8,68.8
20160117053000,504.0,546.0,31.7073,38,54.7,0,69.5,70.8,68.8
20160117054500,504.0,529.2,30.7317,38,54.7,0,69.6,70.8,68.8
20160117060000,504.0,499.8,29.0244,38,54.7,0,69.5,70.8,68.8
20160117061500,504.0,529.2,30.7317,38,54.7,0,69.5,70.8,68.8
20160117063000,504.0,558.6,32.439,38,54.7,0,69.5,70.8,68.8
20160117064500,504.0,516.6,30.0,38,54.7,0,69.5,70.8,68.8
20160117070000,504.0,516.6,30.0,38,54.7,0,69.5,70.8,68.8
20160117071500,504.0,516.6,30.0,38,54.7,0,69.4,70.8,68.8
20160117073000,504.0,499.8,29.0244,38,54.7,0,69.5,70.8,68.8
20160117074500,504.0,499.8,29.0244,38,54.7,0,69.5,70.8,68.8
20160117080000,504.0,499.8,29.0244,38,55.5,0,69.4,70.8,68.8
20160117081500,504.0,483.0,28.0488,38,54.4,0,69.4,70.8,68.8
20160117083000,504.0,483.0,28.0488,38,54.4,0,69.5,70.8,68.8
20160117084500,504.0,483.0,28.0488,38,55.1,0,69.5,70.8,68.8
20160117090000,504.0,499.8,29.0244,38,55.1,0,69.5,70.8,68.8
20160117091500,504.0,499.8,29.0244,38,55.1,0,69.5,70.8,68.8
20160117093000,504.0,516.6,30.0,38,55.1,0,69.6,70.8,68.8
20160117094500,504.0,499.8,29.0244,38,55.1,0,69.5,70.8,68.8
20160117100000,504.0,499.8,29.0244,38,55.1,0,69.6,70.8,68.8
20160117101500,504.0,499.8,29.0244,38,55.1,0,69.6,70.8,68.8
20160117103000,504.0,529.2,30.7317,38,55.1,0,69.7,70.8,68.8
20160117104500,504.0,499.8,29.0244,38,55.1,0,69.7,70.8,68.8
20160117110000,504.0,516.6,30.0,38,55.1,0,69.8,70.8,68.8
20160117111500,504.0,529.2,30.7317,38,55.1,0,69.8,70.8,68.8
20160117113000,504.0,529.2,30.7317,38,55.1,0,69.9,70.8,68.8
20160117114500,504.0,529.2,30.7317,38,55.1,0,69.9,70.8,68.8
20160117120000,504.0,499.8,29.0244,38,55.1,0,70.0,70.8,68.8
20160117121500,504.0,529.2,30.7317,38,55.1,0,70.1,70.8,68.8
20160117123000,504.0,516.6,30.0,38,55.9,0,70.1,70.8,68.8
20160117124500,504.0,529.2,30.7317,38,55.9,0,70.3,70.8,68.8
20160117130000,504.0,529.2,30.7317,38,55.9,0,70.3,70.8,68.8
20160117131500,504.0,499.8,29.0244,38,55.9,0,70.5,70.8,68.8
20160117133000,504.0,516.6,30.0,40,55.9,0,70.6,70.8,68.8
20160117134500,504.0,583.8,33.9024,41,55.9,0,70.5,70.8,68.8
20160117140000,504.0,567.0,32.9268,41,55.9,0,70.6,70.8,68.8
20160117141500,504.0,546.0,31.7073,41,55.9,0,70.6,70.8,68.8
20160117143000,504.0,596.4,34.6341,41,55.2,0,70.6,70.8,68.8
20160117144500,504.0,558.6,32.439,41,55.2,0,70.5,70.8,68.8
20160117150000,504.0,529.2,30.7317,41,55.2,0,70.6,70.8,68.8
20160117151500,504.0,546.0,31.7073,41,55.2,0,70.6,70.8,68.8
20160117153000,504.0,546.0,31.7073,41,55.2,0,70.7,70.8,68.8
20160117154500,504.0,558.6,32.439,41,55.9,0,70.7,70.8,68.8
20160117160000,504.0,558.6,32.439,41,55.9,0,70.7,70.8,68.8
20160117161500,504.0,558.6,32.439,41,55.2,0,70.6,70.8,68.8
20160117163000,504.0,546.0,31.7073,41,55.2,0,70.7,70.8,68.8
