PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117164500,504.0,567.0,32.9268,41,55.2,0,70.7,70.8,68.8
20160117170000,504.0,567.0,32.9268,41,55.2,0,70.7,70.8,68.8
20160117171500,504.0,558.6,32.439,41,55.2,0,70.7,70.8,68.8
20160117173000,504.0,529.2,30.7317,41,55.2,0,70.7,70.8,68.8
20160117174500,504.0,558.6,32.439,41,55.2,0,70.8,70.8,68.8
20160117180000,504.0,546.0,31.7073,41,55.2,0,70.8,70.8,68.8
20160117181500,504.0,558.6,32.439,41,55.2,0,70.8,70.8,68.8
20160117183000,504.0,567.0,32.9268,41,55.2,0,70.7,70.8,68.8
20160117184500,504.0,558.6,32.439,41,55.2,0,70.7,70.8,68.8
20160117190000,504.0,583.8,33.9024,41,55.2,0,70.6,70.8,68.8
20160117191500,504.0,567.0,32.9268,41,55.2,0,70.6,70.8,68.8
20160117193000,504.0,558.6,32.439,41,55.2,0,70.5,70.8,68.8
20160117194500,504.0,516.6,30.0,39,54.3,0,70.5,70.8,68.8
20160117200000,504.0,558.6,32.439,39,55.1,0,70.5,70.8,68.8
20160117201500,504.0,529.2,30.7317,38,55.1,0,70.5,70.8,68.8
20160117203000,504.0,546.0,31.7073,38,55.1,0,70.4,70.8,68.8
20160117204500,504.0,529.2,30.7317,38,55.1,0,70.4,70.8,68.8
20160117210000,504.0,516.6,30.0,38,54.3,0,70.4,70.8,68.8
20160117211500,504.0,529.2,30.7317,38,54.3,0,70.3,70.8,68.8
20160117213000,504.0,558.6,32.439,38,54.3,0,70.3,70.8,68.8
20160117214500,504.0,516.6,30.0,38,55.1,0,70.2,70.8,68.8
20160117220000,504.0,529.2,30.7317,38,55.1,0,70.3,70.8,68.8
20160117221500,504.0,546.0,31.7073,38,55.1,0,70.2,70.8,68.8
20160117223000,504.0,558.6,32.439,38,55.1,0,70.1,70.8,68.8
20160117224500,504.0,558.6,32.439,38,55.1,0,70.2,70.8,68.8
20160117230000,504.0,546.0,31.7073,38,55.1,0,70.1,70.8,68.8
20160117231500,504.0,546.0,31.7073,38,55.1,0,70.0,70.8,68.8
20160117233000,504.0,529.2,30.7317,38,55.1,0,70.1,70.8,68.8
20160117234500,504.0,499.8,29.0244,38,54.3,0,70.0,70.8,68.8
20160118000000,504.0,546.0,31.7073,38,54.3,0,70.0,70.8,68.8
20160118001500,504.0,529.2,30.7317,38,55.1,0,70.0,70.8,68.8
20160118003000,504.0,529.2,30.7317,38,55.1,0,69.9,70.8,68.8
20160118004500,504.0,546.0,31.7073,38,54.3,0,69.9,70.8,68.8
20160118010000,504.0,516.6,30.0,38,55.1,0,69.9,70.8,68.8
20160118011500,504.0,499.8,29.0244,38,54.3,0,69.8,70.8,68.8
20160118013000,504.0,546.0,31.7073,38,54.3,0,69.8,70.8,68.8
20160118014500,504.0,558.6,32.439,38,54.3,0,69.8,70.8,68.8
20160118020000,504.0,529.2,30.7317,38,54.3,0,69.8,70.8,68.8
20160118021500,504.0,516.6,30.0,37,54.3,0,69.8,70.8,68.8
20160118023000,504.0,529.2,30.7317,37,54.3,0,69.7,70.8,68.8
20160118024500,504.0,529.2,30.7317,37,55.1,0,69.8,70.8,68.8
20160118030000,504.0,546.0,31.7073,37,54.3,0,69.6,70.8,68.8
20160118031500,504.0,516.6,30.0,37,54.3,0,69.7,70.8,68.8
20160118033000,504.0,546.0,31.7073,37,54.3,0,69.6,70.8,68.8
20160118034500,504.0,546.0,31.7073,37,54.3,0,69.6,70.8,68.8
20160118040000,504.0,546.0,31.7073,37,54.3,0,69.6,70.8,68.8
20160118041500,504.0,546.0,31.7073,37,54.3,0,69.5,70.8,68.8
20160118043000,504.0,516.6,30.0,37,55.0,0,69.5,70.8,68.8
20160118044500,504.0,529.2,30.7317,37,54.3,0,69.5,70.8,68.8
20160118050000,504.0,483.0,28.0488,37,54.3,0,69.4,70.8,68.8
20160118051500,504.0,516.6,30.0,37,54.3,0,69.5,70.8,68.8
20160118053000,504.0,546.0,31.7073,37,54.3,0,69.3,70.8,68.8
20160118054500,504.0,516.6,30.0,37,55.1,0,69.4,70.8,68.8
20160118060000,504.0,483.0,28.0488,37,54.3,0,69.5,70.8,68.8
20160118061500,504.0,499.8,29.0244,37,54.3,0,69.3,70.8,68.8
20160118063000,504.0,499.8,29.0244,37,54.3,0,69.3,70.8,68.8
20160118064500,504.0,483.0,28.0488,37,55.1,0,69.3,70.8,68.8
20160118070000,504.0,529.2,30.7317,37,55.1,0,69.3,70.8,68.8
20160118071500,504.0,499.8,29.0244,37,53.9,0,69.3,70.8,68.8
20160118073000,504.0,529.2,30.7317,37,53.9,0,69.3,70.8,68.8
20160118074500,504.0,483.0,28.0488,37,55.1,0,69.2,70.8,68.8
20160118080000,504.0,516.6,30.0,37,55.1,0,69.4,70.8,68.8
20160118081500,504.0,499.8,29.0244,37,54.3,0,69.5,70.8,68.8
20160118083000,504.0,516.6,30.0,37,55.4,0,69.7,70.8,68.8
20160118084500,504.0,483.0,28.0488,37,54.3,0,69.9,70.8,68.8
20160118090000,504.0,466.2,27.0732,37,55.5,0,70.1,70.8,68.8
20160118091500,504.0,483.0,28.0488,37,55.5,0,70.3,70.8,68.8
20160118093000,504.0,483.0,28.0488,38,54.7,0,70.5,70.8,68.8
20160118094500,504.0,516.6,30.0,40,55.5,0,70.6,70.8,68.8
20160118100000,504.0,529.2,30.7317,40,55.5,0,70.6,70.8,68.8
20160118101500,504.0,558.6,32.439,41,55.5,0,70.5,70.8,68.8
20160118103000,504.0,558.6,32.439,41,55.5,0,70.7,70.8,68.8
20160118104500,504.0,567.0,32.9268,41,55.5,0,70.9,70.8,68.8
20160118110000,504.0,529.2,30.7317,41,55.5,0,70.9,70.8,68.8
20160118111500,504.0,558.6,32.439,41,55.5,0,71.0,70.8,68.8
20160118113000,504.0,705.6,40.9756,44,55.5,0,71.2,70.8,68.8
20160118114500,504.0,777.0,45.122,46,55.5,0,71.1,70.8,68.8
20160118120000,504.0,840.0,48.7805,48,55.5,0,71.0,70.8,68.8
20160118121500,504.0,840.0,48.7805,48,55.5,0,71.0,70.8,68.8
20160118123000,504.0,823.2,47.8049,48,55.5,0,71.0,70.8,68.8
20160118124500,504.0,835.8,48.5366,48,55.5,0,71.0,70.8,68.8
20160118130000,504.0,835.8,48.5366,48,55.5,0,71.0,70.8,68.8
20160118131500,504.0,911.4,52.9268,49,55.5,0,71.0,70.8,68.8
20160118133000,504.0,911.4,52.9268,49,55.5,0,70.7,70.8,68.8
20160118134500,504.0,936.6,54.3902,49,55.5,0,70.6,70.8,68.8
20160118140000,504.0,919.8,53.4146,49,55.5,0,70.5,70.8,68.8
20160118141500,504.0,903.0,52.439,48,55.5,0,70.7,70.8,68.8
20160118143000,504.0,903.0,52.439,48,55.5,0,70.7,70.8,68.8
20160118144500,504.0,890.4,51.7073,48,55.5,0,70.9,70.8,68.8
20160118150000,504.0,890.4,51.7073,48,55.5,0,70.9,70.8,68.8
20160118151500,504.0,991.2,57.561,50,55.5,0,71.3,70.8,68.8
20160118153000,504.0,1066.8,61.9512,52,55.5,0,70.6,70.8,68.8
20160118154500,504.0,848.4,49.2683,48,55.5,0,70.4,70.8,68.8
20160118160000,504.0,877.8,50.9756,48,55.5,0,70.6,70.8,68.8
20160118161500,504.0,890.4,51.7073,48,55.5,0,70.6,70.8,68.8
20160118163000,504.0,890.4,51.7073,48,55.5,0,70.6,70.8,68.8
20160118164500,504.0,877.8,50.9756,48,54.7,0,70.5,70.8,68.8
20160118170000,504.0,848.4,49.2683,47,54.7,0,70.5,70.8,68.8
20160118171500,504.0,714.0,41.4634,45,54.7,0,70.4,70.8,68.8
20160118173000,504.0,596.4,34.6341,41,54.7,0,70.3,70.8,68.8
20160118174500,504.0,546.0,31.7073,40,54.7,0,70.3,70.8,68.8
20160118180000,504.0,529.2,30.7317,39,54.7,0,70.4,70.8,68.8
20160118181500,504.0,499.8,29.0244,39,54.7,0,70.4,70.8,68.8
20160118183000,504.0,529.2,30.7317,39,54.7,0,70.4,70.8,68.8
20160118184500,504.0,516.6,30.0,39,54.7,0,70.3,70.8,68.8
20160118190000,504.0,516.6,30.0,39,54.7,0,70.3,70.8,68.8
20160118191500,504.0,546.0,31.7073,39,54.7,0,70.3,70.8,68.8
20160118193000,504.0,529.2,30.7317,39,54.7,0,70.3,70.8,68.8
20160118194500,504.0,529.2,30.7317,39,54.7,0,70.3,70.8,68.8
20160118200000,504.0,516.6,30.0,39,54.7,0,70.3,70.8,68.8
20160118201500,504.0,529.2,30.7317,39,54.7,0,70.2,70.8,68.8
20160118203000,504.0,546.0,31.7073,39,54.7,0,70.2,70.8,68.8
20160118204500,504.0,516.6,30.0,39,54.7,0,70.2,70.8,68.8
20160118210000,504.0,529.2,30.7317,39,54.7,0,70.2,70.8,68.8
20160118211500,504.0,499.8,29.0244,39,54.7,0,70.2,70.8,68.8
20160118213000,504.0,516.6,30.0,39,54.7,0,70.1,70.8,68.8
20160118214500,504.0,529.2,30.7317,39,54.7,0,70.1,70.8,68.8
20160118220000,504.0,546.0,31.7073,39,54.7,0,70.1,70.8,68.8
20160118221500,504.0,567.0,32.9268,38,54.7,0,70.0,70.8,68.8
20160118223000,504.0,558.6,32.439,38,54.7,0,70.1,70.8,68.8
20160118224500,504.0,499.8,29.0244,38,54.7,0,70.0,70.8,68.8
20160118230000,504.0,558.6,32.439,38,54.7,0,69.9,70.8,68.8
20160118231500,504.0,499.8,29.0244,38,54.7,0,69.9,70.8,68.8
20160118233000,504.0,529.2,30.7317,38,54.7,0,70.0,70.8,68.8
20160118234500,504.0,546.0,31.7073,38,54.7,0,69.9,70.8,68.8
20160119000000,504.0,529.2,30.7317,38,54.7,0,69.8,70.8,68.8
20160119001500,504.0,546.0,31.7073,38,54.7,0,69.9,70.8,68.8
20160119003000,504.0,558.6,32.439,38,54.7,0,69.9,70.8,68.8
20160119004500,504.0,546.0,31.7073,38,54.7,0,69.9,70.8,68.8
20160119010000,504.0,546.0,31.7073,38,54.7,0,69.8,70.8,68.8
20160119011500,504.0,546.0,31.7073,38,54.7,0,69.8,70.8,68.8
20160119013000,504.0,558.6,32.439,38,54.7,0,69.6,70.8,68.8
20160119014500,504.0,546.0,31.7073,38,54.7,0,69.7,70.8,68.8
20160119020000,504.0,546.0,31.7073,38,54.7,0,69.6,70.8,68.8
20160119021500,504.0,529.2,30.7317,38,54.7,0,69.5,70.8,68.8
20160119023000,504.0,529.2,30.7317,38,53.9,0,69.5,70.8,68.8
20160119024500,504.0,558.6,32.439,38,54.7,0,69.5,70.8,68.8
20160119030000,504.0,529.2,30.7317,38,54.7,0,69.5,70.8,68.8
20160119031500,504.0,516.6,30.0,38,54.7,0,69.5,70.8,68.8
20160119033000,504.0,558.6,32.439,38,54.7,0,69.4,70.8,68.8
20160119034500,504.0,516.6,30.0,37,53.9,0,69.4,70.8,68.8
20160119040000,504.0,529.2,30.7317,37,55.1,0,69.4,70.8,68.8
20160119041500,504.0,516.6,30.0,37,54.3,0,69.4,70.8,68.8
20160119043000,504.0,546.0,31.7073,37,54.3,0,69.4,70.8,68.8
20160119044500,504.0,529.2,30.7317,37,54.3,0,69.3,70.8,68.8
20160119050000,504.0,516.6,30.0,37,54.3,0,69.3,70.8,68.8
20160119051500,504.0,546.0,31.7073,37,54.3,0,69.3,70.8,68.8
20160119053000,504.0,516.6,30.0,37,55.1,0,69.3,70.8,68.8
20160119054500,504.0,516.6,30.0,37,53.9,0,69.3,70.8,68.8
20160119060000,504.0,529.2,30.7317,37,54.9,0,69.3,70.8,68.8
20160119061500,504.0,516.6,30.0,37,53.9,0,69.3,70.8,68.8
20160119063000,504.0,516.6,30.0,37,54.9,0,69.3,70.8,68.8
20160119064500,504.0,483.0,28.0488,37,54.3,0,69.5,70.8,68.8
20160119070000,504.0,516.6,30.0,37,54.3,0,69.5,70.8,68.8
20160119071500,504.0,516.6,30.0,37,54.3,0,69.6,70.8,68.8
20160119073000,504.0,516.6,30.0,37,55.1,0,69.5,70.8,68.8
20160119074500,504.0,516.6,30.0,37,54.3,0,69.3,70.8,68.8
20160119080000,504.0,529.2,30.7317,37,55.1,0,69.4,70.8,68.8
20160119081500,504.0,516.6,30.0,37,54.3,0,69.4,70.8,68.8
20160119083000,504.0,466.2,27.0732,37,55.5,0,69.6,70.8,68.8
20160119084500,504.0,483.0,28.0488,37,55.5,0,69.7,70.8,68.8
20160119090000,504.0,483.0,28.0488,37,54.7,0,70.0,70.8,68.8
20160119091500,504.0,499.8,29.0244,38,54.7,0,70.3,70.8,68.8
20160119093000,504.0,483.0,28.0488,38,54.7,0,70.5,70.8,68.8
20160119094500,504.0,567.0,32.9268,41,55.6,0,70.8,70.8,68.8
20160119100000,504.0,546.0,31.7073,41,55.6,0,70.8,70.7,68.7
20160119101500,504.0,583.8,33.9024,41,55.6,0,70.9,70.8,68.8
20160119103000,504.0,558.6,32.439,41,55.6,0,70.8,70.8,68.8
20160119104500,504.0,558.6,32.439,41,55.6,0,71.0,70.7,68.7
20160119110000,504.0,714.0,41.4634,45,55.6,0,71.1,70.8,68.8
20160119111500,504.0,793.8,46.0976,47,55.6,0,71.0,70.7,68.7
20160119113000,504.0,949.2,55.122,50,55.6,0,71.0,70.6,68.6
20160119114500,504.0,877.8,50.9756,49,55.6,0,71.0,70.6,68.6
20160119120000,504.0,1024.8,59.5122,52,55.6,0,71.0,70.5,68.5
20160119121500,504.0,1071.0,62.1951,53,54.7,0,70.8,70.5,68.5
20160119123000,504.0,1100.4,63.9024,53,54.7,0,70.5,70.5,68.5
20160119124500,504.0,1079.4,62.6829,53,54.7,0,70.3,70.4,68.4
20160119130000,504.0,1012.2,58.7805,51,55.5,0,70.0,70.4,68.4
20160119131500,504.0,970.2,56.3415,50,55.5,0,70.4,70.4,68.4
20160119133000,504.0,991.2,57.561,51,55.5,0,70.6,70.4,68.4
20160119134500,504.0,1079.4,62.6829,53,55.5,0,70.6,70.4,68.4
20160119140000,504.0,1079.4,62.6829,53,55.5,0,70.6,70.4,68.4
20160119141500,504.0,1129.8,65.6098,54,55.5,0,70.7,70.4,68.4
20160119143000,504.0,1264.2,73.4146,56,55.5,0,70.8,70.4,68.4
20160119144500,504.0,1083.6,62.9268,53,55.5,0,69.8,70.4,68.4
20160119150000,504.0,903.0,52.439,49,55.5,0,69.9,70.4,68.4
20160119151500,504.0,869.4,50.4878,48,55.5,0,70.0,70.4,68.4
20160119153000,504.0,730.8,42.439,45,55.5,0,70.0,70.4,68.4
20160119154500,504.0,646.8,37.561,43,55.5,0,70.0,70.4,68.4
20160119160000,504.0,613.2,35.6098,42,55.5,0,70.1,70.4,68.4
20160119161500,504.0,567.0,32.9268,40,55.5,0,70.2,70.4,68.4
20160119163000,504.0,529.2,30.7317,40,55.5,0,70.4,70.4,68.4
20160119164500,504.0,529.2,30.7317,40,55.5,0,70.5,70.4,68.4
20160119170000,504.0,516.6,30.0,40,55.5,0,70.5,70.4,68.4
20160119171500,504.0,516.6,30.0,40,55.5,0,70.6,70.4,68.4
20160119173000,504.0,529.2,30.7317,41,55.5,0,70.7,70.4,68.4
20160119174500,504.0,558.6,32.439,41,55.5,0,70.3,70.4,68.4
20160119180000,504.0,529.2,30.7317,41,55.5,0,70.1,70.4,68.4
20160119181500,504.0,558.6,32.439,40,55.5,0,70.1,70.4,68.4
20160119183000,504.0,516.6,30.0,40,55.5,0,70.2,70.4,68.4
20160119184500,504.0,546.0,31.7073,40,55.5,0,70.2,70.4,68.4
20160119190000,504.0,516.6,30.0,40,55.5,0,70.3,70.4,68.4
20160119191500,504.0,546.0,31.7073,40,55.5,0,70.4,70.4,68.4
20160119193000,504.0,516.6,30.0,40,55.5,0,70.4,70.4,68.4
20160119194500,504.0,499.8,29.0244,40,55.5,0,70.4,70.4,68.4
20160119200000,504.0,567.0,32.9268,40,55.5,0,70.1,70.4,68.4
20160119201500,504.0,516.6,30.0,40,55.5,0,69.9,70.4,68.4
20160119203000,504.0,516.6,30.0,40,55.5,0,69.9,70.4,68.4
20160119204500,504.0,567.0,32.9268,40,55.5,0,69.9,70.4,68.4
20160119210000,504.0,558.6,32.439,40,54.7,0,69.9,70.4,68.4
20160119211500,504.0,516.6,30.0,40,55.5,0,70.0,70.4,68.4
20160119213000,504.0,583.8,33.9024,40,55.5,0,70.1,70.4,68.4
20160119214500,504.0,546.0,31.7073,40,55.5,0,70.2,70.4,68.4
20160119220000,504.0,546.0,31.7073,40,55.5,0,70.2,70.4,68.4
20160119221500,504.0,567.0,32.9268,40,55.5,0,69.9,70.4,68.4
20160119223000,504.0,583.8,33.9024,40,54.9,0,69.5,70.4,68.4
20160119224500,504.0,499.8,29.0244,40,54.9,0,69.7,70.4,68.4
20160119230000,504.0,546.0,31.7073,40,54.9,0,69.7,70.4,68.4
20160119231500,504.0,529.2,30.7317,39,54.9,0,69.8,70.4,68.4
20160119233000,504.0,516.6,30.0,39,54.9,0,69.9,70.4,68.4
20160119234500,504.0,516.6,30.0,39,54.9,0,70.0,70.4,68.4
20160120000000,504.0,558.6,32.439,39,54.9,0,70.0,70.4,68.4
20160120001500,504.0,546.0,31.7073,39,54.9,0,70.1,70.4,68.4
20160120003000,504.0,529.2,30.7317,39,54.9,0,70.1,70.4,68.4
20160120004500,504.0,499.8,29.0244,39,54.9,0,69.8,70.4,68.4
20160120010000,504.0,558.6,32.439,39,54.9,0,69.7,70.4,68.4
20160120011500,504.0,483.0,28.0488,37,54.9,0,69.9,70.4,68.4
20160120013000,504.0,499.8,29.0244,37,55.5,0,69.8,70.4,68.4
20160120014500,504.0,529.2,30.7317,37,55.5,0,69.8,70.4,68.4
20160120020000,504.0,529.2,30.7317,37,55.5,0,69.9,70.4,68.4
20160120021500,504.0,529.2,30.7317,37,55.5,0,69.9,70.4,68.4
20160120023000,504.0,483.0,28.0488,37,54.7,0,70.0,70.4,68.4
20160120024500,504.0,529.2,30.7317,37,55.5,0,70.1,70.4,68.4
20160120030000,504.0,483.0,28.0488,37,55.5,0,70.1,70.4,68.4
20160120031500,504.0,499.8,29.0244,37,54.7,0,69.9,70.4,68.4
20160120033000,504.0,516.6,30.0,37,54.7,0,69.6,70.4,68.4
20160120034500,504.0,499.8,29.0244,37,55.5,0,69.8,70.4,68.4
20160120040000,504.0,499.8,29.0244,37,54.7,0,69.7,70.4,68.4
20160120041500,504.0,516.6,30.0,37,55.5,0,69.7,70.4,68.4
20160120043000,504.0,529.2,30.7317,37,55.5,0,69.9,70.4,68.4
20160120044500,504.0,516.6,30.0,37,55.5,0,70.0,70.4,68.4
20160120050000,504.0,516.6,30.0,37,55.5,0,70.1,70.4,68.4
20160120051500,504.0,546.0,31.7073,37,55.5,0,70.1,70.4,68.4
20160120053000,504.0,546.0,31.7073,39,55.5,0,69.9,70.4,68.4
20160120054500,504.0,546.0,31.7073,39,54.7,0,69.5,70.4,68.4
20160120060000,504.0,546.0,31.7073,39,54.7,0,69.6,70.4,68.4
20160120061500,504.0,529.2,30.7317,39,54.7,0,69.6,70.4,68.4
20160120063000,504.0,567.0,32.9268,39,54.7,0,69.8,70.4,68.4
20160120064500,504.0,583.8,33.9024,39,54.7,0,69.8,70.4,68.4
20160120070000,504.0,529.2,30.7317,39,54.7,0,69.8,70.4,68.4
20160120071500,504.0,516.6,30.0,38,54.7,0,69.8,70.4,68.4
20160120073000,504.0,516.6,30.0,38,54.7,0,69.8,70.4,68.4
20160120074500,504.0,516.6,30.0,38,54.7,0,69.8,70.4,68.4
20160120080000,504.0,558.6,32.439,38,54.7,0,69.9,70.4,68.4
20160120081500,504.0,516.6,30.0,37,55.5,0,70.0,70.4,68.4
20160120083000,504.0,529.2,30.7317,37,55.5,0,70.3,70.4,68.4
20160120084500,504.0,529.2,30.7317,37,54.7,0,70.4,70.4,68.4
20160120090000,504.0,516.6,30.0,37,55.5,0,70.5,70.4,68.4
20160120091500,504.0,596.4,34.6341,42,55.5,0,70.7,70.4,68.4
20160120093000,504.0,705.6,40.9756,44,55.5,0,70.7,70.4,68.4
20160120094500,504.0,672.0,39.0244,44,55.5,0,70.5,70.4,68.4
20160120100000,504.0,680.4,39.5122,44,55.5,0,70.3,70.4,68.4
20160120101500,504.0,693.0,40.2439,44,55.5,0,70.5,70.4,68.4
20160120103000,504.0,672.0,39.0244,44,55.5,0,70.6,70.4,68.4
20160120104500,504.0,558.6,32.439,40,79.6,100,70.8,73.9,71.9
20160120110000,504.0,529.2,30.7317,39,90.6,100,71.3,73.9,71.9
20160120111500,504.0,529.2,30.7317,39,85.6,100,71.8,73.9,71.9
20160120113000,504.0,529.2,30.7317,39,83.2,100,71.6,73.9,71.9
20160120114500,504.0,516.6,30.0,39,85.6,100,71.3,73.9,71.9
20160120120000,504.0,516.6,30.0,39,95.3,100,71.3,73.9,71.9
20160120121500,504.0,499.8,29.0244,38,90.5,100,71.6,73.9,71.9
20160120123000,504.0,516.6,30.0,38,89.2,100,71.7,73.9,71.9
20160120124500,504.0,516.6,30.0,38,97.2,100,72.0,73.9,71.9
20160120130000,504.0,499.8,29.0244,38,66.3,0,72.1,73.9,71.9
20160120131500,504.0,529.2,30.7317,38,57.6,0,71.9,73.9,71.9
20160120133000,504.0,529.2,30.7317,38,56.4,100,71.5,73.9,71.9
20160120134500,504.0,529.2,30.7317,38,56.4,100,71.2,73.9,71.9
20160120140000,504.0,529.2,30.7317,38,74.8,100,71.3,73.9,71.9
20160120141500,504.0,529.2,30.7317,38,77.8,100,71.7,73.9,71.9
20160120143000,504.0,499.8,29.0244,38,78.7,100,71.9,73.9,71.9
20160120144500,504.0,483.0,28.0488,38,76.3,100,72.1,73.9,71.9
20160120150000,504.0,546.0,31.7073,38,67.4,0,72.2,73.9,71.9
20160120151500,504.0,529.2,30.7317,38,57.7,0,71.9,73.9,71.9
20160120153000,504.0,529.2,30.7317,38,56.4,0,71.7,73.9,71.9
20160120154500,504.0,558.6,32.439,38,56.4,100,71.3,73.9,71.9
20160120160000,504.0,529.2,30.7317,38,57.1,100,71.2,73.9,71.9
20160120161500,504.0,529.2,30.7317,38,57.1,100,71.5,73.9,71.9
20160120163000,504.0,546.0,31.7073,38,59.5,100,71.5,73.9,71.9
20160120164500,504.0,483.0,28.0488,38,67.4,100,71.5,73.9,71.9
20160120170000,504.0,546.0,31.7073,38,72.4,100,71.6,73.9,71.9
20160120171500,504.0,516.6,30.0,38,74.0,100,71.7,73.9,71.9
20160120173000,504.0,516.6,30.0,38,74.0,100,71.7,73.9,71.9
20160120174500,504.0,529.2,30.7317,38,74.0,100,71.7,73.9,71.9
20160120180000,504.0,558.6,32.439,38,74.0,100,71.6,73.9,71.9
20160120181500,504.0,529.2,30.7317,38,76.4,100,71.6,73.9,71.9
20160120183000,504.0,558.6,32.439,38,78.3,100,71.6,73.9,71.9
20160120184500,504.0,567.0,32.9268,38,81.5,100,71.6,73.9,71.9
20160120190000,504.0,499.8,29.0244,38,83.8,100,71.5,73.9,71.9
20160120191500,504.0,499.8,29.0244,38,81.9,100,71.5,73.9,71.9
20160120193000,504.0,567.0,32.9268,38,83.8,100,71.5,73.9,71.9
20160120194500,504.0,483.0,28.0488,38,86.2,100,71.6,73.9,71.9
20160120200000,504.0,546.0,31.7073,38,89.8,100,71.5,73.9,71.9
20160120201500,504.0,516.6,30.0,38,87.8,100,71.6,73.9,71.9
20160120203000,504.0,516.6,30.0,38,85.9,100,71.7,73.9,71.9
20160120204500,504.0,499.8,29.0244,38,85.0,100,71.7,73.9,71.9
20160120210000,504.0,516.6,30.0,38,86.9,100,71.7,73.9,71.9
20160120211500,504.0,516.6,30.0,38,89.3,100,71.8,73.9,71.9
20160120213000,504.0,546.0,31.7073,38,89.3,100,71.7,73.9,71.9
20160120214500,504.0,529.2,30.7317,38,86.1,100,71.7,73.9,71.9
20160120220000,504.0,499.8,29.0244,38,85.0,100,71.7,73.9,71.9
20160120221500,504.0,529.2,30.7317,38,90.4,100,71.7,73.9,71.9
20160120223000,504.0,499.8,29.0244,38,87.2,100,71.7,73.9,71.9
20160120224500,504.0,529.2,30.7317,38,85.0,100,71.7,73.9,71.9
20160120230000,504.0,529.2,30.7317,38,89.9,100,71.8,73.9,71.9
20160120231500,504.0,499.8,29.0244,38,82.6,100,71.8,73.9,71.9
20160120233000,504.0,516.6,30.0,38,79.7,100,71.6,73.9,71.9
20160120234500,504.0,516.6,30.0,38,89.2,100,71.7,73.9,71.9
20160121000000,504.0,499.8,29.0244,38,85.0,100,71.8,73.9,71.9
20160121001500,504.0,499.8,29.0244,38,88.7,100,71.9,73.9,71.9
20160121003000,504.0,558.6,32.439,38,84.4,100,71.9,73.9,71.9
20160121004500,504.0,529.2,30.7317,38,86.2,100,72.0,73.9,71.9
20160121010000,504.0,546.0,31.7073,38,89.3,100,72.0,73.9,71.9
20160121011500,504.0,516.6,30.0,38,90.4,100,72.0,73.9,71.9
20160121013000,504.0,483.0,28.0488,38,87.4,100,71.9,73.9,71.9
20160121014500,504.0,499.8,29.0244,38,87.4,100,71.3,73.9,71.9
20160121020000,504.0,546.0,31.7073,38,93.0,100,71.2,73.9,71.9
20160121021500,504.0,499.8,29.0244,38,88.1,100,71.4,73.9,71.9
20160121023000,504.0,529.2,30.7317,38,91.4,100,71.4,73.9,71.9
20160121024500,504.0,529.2,30.7317,38,91.4,100,71.8,73.9,71.9
20160121030000,504.0,546.0,31.7073,38,88.8,100,71.8,73.9,71.9
20160121031500,504.0,529.2,30.7317,38,91.7,100,71.8,73.9,71.9
20160121033000,504.0,529.2,30.7317,38,86.2,100,71.8,73.9,71.9
20160121034500,504.0,516.6,30.0,38,96.6,100,71.9,73.9,71.9
20160121040000,504.0,499.8,29.0244,38,89.3,100,72.0,73.9,71.9
20160121041500,504.0,499.8,29.0244,38,89.3,0,72.1,73.9,71.9
20160121043000,504.0,516.6,30.0,38,57.6,100,71.2,73.9,71.9
20160121044500,504.0,529.2,30.7317,38,65.7,100,70.8,73.9,71.9
20160121050000,504.0,483.0,28.0488,38,82.0,100,70.9,73.9,71.9
20160121051500,504.0,567.0,32.9268,38,81.1,100,71.1,73.9,71.9
20160121053000,504.0,567.0,32.9268,38,84.5,100,71.2,73.9,71.9
20160121054500,504.0,558.6,32.439,38,82.6,100,71.4,73.9,71.9
20160121060000,504.0,567.0,32.9268,38,85.6,100,71.5,73.9,71.9
20160121061500,504.0,558.6,32.439,38,88.1,100,71.5,73.9,71.9
20160121063000,504.0,529.2,30.7317,38,93.3,100,71.6,73.9,71.9
20160121064500,504.0,546.0,31.7073,38,90.5,100,71.9,73.9,71.9
20160121070000,504.0,499.8,29.0244,38,86.2,100,72.0,73.9,71.9
20160121071500,504.0,516.6,30.0,38,86.2,100,72.0,73.9,71.9
20160121073000,504.0,558.6,32.439,38,89.1,100,71.7,73.9,71.9
20160121074500,504.0,516.6,30.0,38,97.8,100,71.9,73.9,71.9
20160121080000,504.0,546.0,31.7073,38,85.6,100,71.9,73.9,71.9
20160121081500,504.0,516.6,30.0,38,85.6,100,71.9,73.9,71.9
20160121083000,504.0,516.6,30.0,38,82.7,0,72.3,73.9,71.9
20160121084500,504.0,483.0,28.0488,38,57.2,0,72.1,73.9,71.9
20160121090000,504.0,516.6,30.0,38,56.4,0,71.9,73.9,71.9
20160121091500,504.0,499.8,29.0244,38,56.4,0,71.9,73.9,71.9
20160121093000,504.0,529.2,30.7317,38,56.4,0,71.9,73.9,71.9
20160121094500,504.0,558.6,32.439,38,56.4,100,71.5,73.9,71.9
20160121100000,504.0,1587.6,92.1951,62,55.6,0,70.9,71.4,69.4
20160121101500,504.0,1008.0,58.5366,51,55.6,0,70.4,71.4,69.4
20160121103000,504.0,869.4,50.4878,48,55.6,0,70.7,71.4,69.4
20160121104500,504.0,848.4,49.2683,48,57.1,0,71.0,71.4,69.4
20160121110000,504.0,793.8,46.0976,46,57.1,0,71.1,71.4,69.4
20160121111500,504.0,806.4,46.8293,46,55.9,0,71.1,71.4,69.4
20160121113000,504.0,583.8,33.9024,41,55.9,0,70.7,71.4,69.4
20160121114500,504.0,546.0,31.7073,40,55.9,0,70.7,71.4,69.4
20160121120000,504.0,529.2,30.7317,40,56.7,0,70.9,71.4,69.4
20160121121500,504.0,583.8,33.9024,41,56.7,0,71.1,71.4,69.4
20160121123000,504.0,583.8,33.9024,41,56.0,0,71.2,71.4,69.4
20160121124500,504.0,567.0,32.9268,41,56.0,0,71.2,71.4,69.4
20160121130000,504.0,567.0,32.9268,41,56.0,0,71.5,71.4,69.4
20160121131500,504.0,596.4,34.6341,42,56.8,0,71.5,71.4,69.4
20160121133000,504.0,596.4,34.6341,42,56.8,0,71.3,71.4,69.4
20160121134500,504.0,613.2,35.6098,42,56.0,0,71.0,71.4,69.4
20160121140000,504.0,546.0,31.7073,41,56.0,0,71.0,71.4,69.4
20160121141500,504.0,567.0,32.9268,41,56.0,0,71.1,71.4,69.4
20160121143000,504.0,583.8,33.9024,41,56.8,0,71.2,71.4,69.4
20160121144500,504.0,596.4,34.6341,41,56.8,0,71.4,71.4,69.4
20160121150000,504.0,613.2,35.6098,41,55.6,0,71.2,71.4,69.4
20160121151500,504.0,596.4,34.6341,41,55.6,0,71.1,71.4,69.4
20160121153000,504.0,558.6,32.439,41,55.6,0,71.2,71.4,69.4
20160121154500,504.0,567.0,32.9268,41,56.4,0,71.2,71.4,69.4
20160121160000,504.0,583.8,33.9024,41,56.4,0,71.3,71.4,69.4
20160121161500,504.0,546.0,31.7073,41,55.6,0,71.1,71.4,69.4
20160121163000,504.0,558.6,32.439,40,55.6,0,71.1,71.4,69.4
20160121164500,504.0,558.6,32.439,40,55.6,0,71.0,71.4,69.4
20160121170000,504.0,558.6,32.439,40,56.3,0,70.9,71.4,69.4
20160121171500,504.0,558.6,32.439,40,56.3,0,70.6,71.4,69.4
20160121173000,504.0,529.2,30.7317,39,55.6,0,70.4,71.4,69.4
20160121174500,504.0,516.6,30.0,39,55.6,0,70.1,71.4,69.4
20160121180000,504.0,516.6,30.0,39,55.6,0,70.3,71.4,69.4
20160121181500,504.0,558.6,32.439,39,55.6,0,70.2,71.4,69.4
20160121183000,504.0,529.2,30.7317,39,55.6,0,70.2,71.4,69.4
20160121184500,504.0,529.2,30.7317,39,55.6,0,70.2,71.4,69.4
20160121190000,504.0,529.2,30.7317,39,55.6,0,70.3,71.4,69.4
20160121191500,504.0,558.6,32.439,39,55.6,0,70.2,71.4,69.4
20160121193000,504.0,516.6,30.0,39,55.6,0,70.4,71.4,69.4
20160121194500,504.0,546.0,31.7073,39,55.6,0,70.5,71.4,69.4
20160121200000,504.0,516.6,30.0,39,55.6,0,70.4,71.4,69.4
20160121201500,504.0,483.0,28.0488,39,55.6,0,70.1,71.4,69.4
20160121203000,504.0,499.8,29.0244,39,55.6,0,69.8,71.4,69.4
20160121204500,504.0,516.6,30.0,39,55.6,0,69.8,71.4,69.4
20160121210000,504.0,546.0,31.7073,39,55.6,0,69.9,71.4,69.4
20160121211500,504.0,516.6,30.0,39,55.6,0,70.2,71.4,69.4
20160121213000,504.0,516.6,30.0,39,55.6,0,70.1,71.4,69.4
20160121214500,504.0,529.2,30.7317,39,55.6,0,70.1,71.4,69.4
20160121220000,504.0,529.2,30.7317,39,55.6,0,70.1,71.4,69.4
20160121221500,504.0,516.6,30.0,39,55.6,0,70.1,71.4,69.4
20160121223000,504.0,529.2,30.7317,39,55.6,0,70.0,71.4,69.4
20160121224500,504.0,516.6,30.0,39,55.6,0,70.0,71.4,69.4
20160121230000,504.0,529.2,30.7317,39,55.6,0,70.0,71.4,69.4
20160121231500,504.0,546.0,31.7073,39,55.6,0,70.0,71.4,69.4
20160121233000,504.0,529.2,30.7317,39,55.6,0,69.9,71.4,69.4
20160121234500,504.0,546.0,31.7073,39,55.6,0,70.0,71.4,69.4
20160122000000,504.0,529.2,30.7317,39,55.6,0,69.8,71.4,69.4
20160122001500,504.0,558.6,32.439,39,55.6,0,69.7,71.4,69.4
20160122003000,504.0,529.2,30.7317,39,55.6,0,69.6,71.4,69.4
20160122004500,504.0,567.0,32.9268,38,54.7,0,69.7,71.4,69.4
20160122010000,504.0,546.0,31.7073,38,55.6,0,69.6,71.4,69.4
20160122011500,504.0,558.6,32.439,38,55.6,0,69.5,71.4,69.4
20160122013000,504.0,529.2,30.7317,38,54.7,0,69.3,71.4,69.4
20160122014500,504.0,516.6,30.0,38,55.5,0,69.3,71.4,69.4
20160122020000,504.0,499.8,29.0244,38,54.7,0,69.3,71.4,69.4
20160122021500,504.0,499.8,29.0244,38,55.9,0,69.2,71.4,69.4
20160122023000,504.0,499.8,29.0244,38,54.7,0,69.2,71.4,69.4
20160122024500,504.0,499.8,29.0244,38,55.9,100,69.1,71.4,69.4
20160122030000,504.0,483.0,28.0488,38,54.3,0,69.3,71.4,69.4
20160122031500,504.0,499.8,29.0244,38,55.1,0,69.2,71.4,69.4
20160122033000,504.0,499.8,29.0244,38,55.1,100,69.1,71.4,69.4
20160122034500,504.0,499.8,29.0244,38,55.1,100,69.1,71.4,69.4
20160122040000,504.0,516.6,30.0,38,55.9,100,68.9,71.4,69.4
20160122041500,504.0,516.6,30.0,38,55.2,100,68.9,71.4,69.4
20160122043000,504.0,483.0,28.0488,38,58.8,100,68.8,71.4,69.4
20160122044500,504.0,499.8,29.0244,38,72.1,100,68.9,71.4,69.4
20160122050000,504.0,483.0,28.0488,38,74.0,100,69.1,71.4,69.4
20160122051500,504.0,499.8,29.0244,38,76.8,100,69.1,71.4,69.4
20160122053000,504.0,516.6,30.0,38,76.8,100,69.3,71.4,69.4
20160122054500,504.0,499.8,29.0244,38,74.4,100,69.3,71.4,69.4
20160122060000,504.0,516.6,30.0,38,75.3,100,69.3,71.4,69.4
20160122061500,504.0,516.6,30.0,38,73.5,100,69.3,71.4,69.4
20160122063000,504.0,499.8,29.0244,38,75.2,100,69.4,71.4,69.4
20160122064500,504.0,499.8,29.0244,38,75.2,100,69.5,71.4,69.4
20160122070000,504.0,516.6,30.0,38,75.2,100,69.5,71.4,69.4
20160122071500,504.0,483.0,28.0488,38,77.6,100,69.6,71.4,69.4
20160122073000,504.0,499.8,29.0244,38,75.8,100,69.4,71.4,69.4
20160122074500,504.0,499.8,29.0244,38,75.8,100,69.4,71.4,69.4
20160122080000,504.0,499.8,29.0244,38,73.9,100,69.3,71.4,69.4
20160122081500,504.0,516.6,30.0,38,76.3,100,69.4,71.4,69.4
20160122083000,504.0,466.2,27.0732,38,74.0,100,69.6,71.4,69.4
20160122084500,504.0,483.0,28.0488,38,74.9,100,69.6,71.4,69.4
20160122090000,504.0,499.8,29.0244,38,58.4,0,69.6,71.4,69.4
20160122091500,504.0,483.0,28.0488,38,55.2,0,69.5,71.4,69.4
20160122093000,504.0,483.0,28.0488,38,55.9,0,69.5,71.4,69.4
20160122094500,504.0,483.0,28.0488,38,54.7,0,69.4,71.4,69.4
20160122100000,504.0,499.8,29.0244,38,54.7,0,69.3,71.4,69.4
20160122101500,504.0,483.0,28.0488,38,55.6,0,69.4,71.4,69.4
20160122103000,504.0,516.6,30.0,38,54.7,0,69.4,71.4,69.4
20160122104500,504.0,499.8,29.0244,38,54.7,0,69.3,71.4,69.4
20160122110000,504.0,499.8,29.0244,38,55.6,100,69.1,71.4,69.4
20160122111500,504.0,499.8,29.0244,38,54.3,100,69.1,71.4,69.4
20160122113000,504.0,483.0,28.0488,38,54.3,100,69.0,71.4,69.4
20160122114500,504.0,483.0,28.0488,38,55.5,100,69.0,71.4,69.4
20160122120000,504.0,466.2,27.0732,38,55.5,100,68.9,71.4,69.4
20160122121500,504.0,483.0,28.0488,38,55.5,100,69.0,71.4,69.4
20160122123000,504.0,483.0,28.0488,38,57.1,100,68.9,71.4,69.4
20160122124500,504.0,483.0,28.0488,38,66.7,100,68.9,71.4,69.4
20160122130000,504.0,499.8,29.0244,38,71.6,100,69.1,71.4,69.4
20160122131500,504.0,499.8,29.0244,38,71.6,100,69.3,71.4,69.4
20160122133000,504.0,499.8,29.0244,38,72.4,100,69.4,71.4,69.4
20160122134500,504.0,516.6,30.0,38,69.2,100,69.4,71.4,69.4
20160122140000,504.0,483.0,28.0488,38,70.1,100,69.5,71.4,69.4
20160122141500,504.0,499.8,29.0244,38,84.3,100,69.6,74.4,72.4
20160122143000,504.0,546.0,31.7073,38,85.6,100,69.8,74.4,72.4
20160122144500,504.0,516.6,30.0,38,85.6,100,69.9,74.4,72.4
20160122150000,504.0,516.6,30.0,38,85.6,100,70.0,74.4,72.4
20160122151500,504.0,499.8,29.0244,38,89.6,100,70.0,74.4,72.4
20160122153000,504.0,483.0,28.0488,38,89.6,100,70.0,74.4,72.4
20160122154500,504.0,483.0,28.0488,38,89.6,100,70.1,74.4,72.4
20160122160000,504.0,499.8,29.0244,38,86.8,100,70.4,74.4,72.4
20160122161500,504.0,483.0,28.0488,38,85.6,100,70.5,74.4,72.4
20160122163000,504.0,483.0,28.0488,38,85.6,100,70.6,74.5,72.5
20160122164500,504.0,483.0,28.0488,38,85.6,100,70.5,74.4,72.4
20160122170000,504.0,499.8,29.0244,38,89.2,100,70.5,74.4,72.4
20160122171500,504.0,516.6,30.0,38,89.2,100,70.5,74.4,72.4
20160122173000,504.0,499.8,29.0244,38,89.2,100,70.5,74.4,72.4
20160122174500,504.0,483.0,28.0488,38,89.2,100,70.5,74.3,72.3
20160122180000,504.0,516.6,30.0,38,86.2,100,70.5,74.3,72.3
20160122181500,504.0,483.0,28.0488,38,84.1,100,70.5,74.4,72.4
20160122183000,504.0,483.0,28.0488,38,89.8,100,70.5,74.4,72.4
20160122184500,504.0,483.0,28.0488,38,85.6,100,70.5,74.4,72.4
20160122190000,504.0,483.0,28.0488,38,88.1,100,70.5,74.4,72.4
20160122191500,504.0,499.8,29.0244,38,88.1,100,70.5,74.3,72.3
20160122193000,504.0,516.6,30.0,38,88.1,100,70.5,74.4,72.4
20160122194500,504.0,483.0,28.0488,38,88.1,100,70.5,74.4,72.4
20160122200000,504.0,499.8,29.0244,38,84.7,100,70.5,74.4,72.4
20160122201500,504.0,483.0,28.0488,38,84.7,100,70.6,74.4,72.4
20160122203000,504.0,483.0,28.0488,38,89.8,100,70.6,74.3,72.3
20160122204500,504.0,529.2,30.7317,38,98.4,100,70.7,74.3,72.3
20160122210000,504.0,516.6,30.0,38,99.7,100,70.8,74.3,72.3
20160122211500,504.0,483.0,28.0488,38,92.4,100,70.9,74.4,72.4
20160122213000,504.0,483.0,28.0488,38,101.9,100,71.0,74.4,72.4
20160122214500,504.0,499.8,29.0244,38,98.5,100,71.1,74.3,72.3
20160122220000,504.0,483.0,28.0488,38,91.7,100,71.2,74.4,72.4
20160122221500,504.0,516.6,30.0,38,101.0,100,71.3,74.3,72.3
20160122223000,504.0,499.8,29.0244,38,98.1,100,71.3,74.3,72.3
20160122224500,504.0,499.8,29.0244,38,99.7,100,71.4,74.3,72.3
20160122230000,504.0,453.6,26.3415,38,91.7,100,71.5,74.3,72.3
20160122231500,504.0,499.8,29.0244,38,101.0,100,71.6,74.3,72.3
20160122233000,504.0,499.8,29.0244,38,92.9,100,71.6,74.3,72.3
20160122234500,504.0,483.0,28.0488,38,99.6,100,71.7,74.3,72.3
20160123000000,504.0,483.0,28.0488,38,97.8,100,71.7,74.3,72.3
20160123001500,504.0,516.6,30.0,38,101.3,100,71.8,74.3,72.3
20160123003000,504.0,483.0,28.0488,38,99.1,100,71.9,74.3,72.3
20160123004500,504.0,483.0,28.0488,38,88.1,100,71.9,74.3,72.3
20160123010000,504.0,483.0,28.0488,38,83.8,100,71.7,74.4,72.4
20160123011500,504.0,466.2,27.0732,39,62.0,100,71.6,74.3,72.3
20160123013000,504.0,466.2,27.0732,39,75.9,100,71.1,74.3,72.3
20160123014500,504.0,466.2,27.0732,39,84.3,100,71.1,74.3,72.3
20160123020000,504.0,499.8,29.0244,39,87.4,100,71.1,74.3,72.3
20160123021500,504.0,499.8,29.0244,39,87.4,100,71.0,74.3,72.3
20160123023000,504.0,499.8,29.0244,39,85.6,100,71.0,74.3,72.3
20160123024500,504.0,483.0,28.0488,39,82.5,100,71.0,74.4,72.4
20160123030000,504.0,516.6,30.0,39,83.8,100,71.0,74.3,72.3
20160123031500,504.0,483.0,28.0488,39,86.2,100,71.0,74.4,72.4
20160123033000,504.0,483.0,28.0488,39,89.3,100,70.9,74.3,72.3
20160123034500,504.0,516.6,30.0,39,88.0,100,70.9,74.3,72.3
20160123040000,504.0,466.2,27.0732,39,86.1,100,70.9,74.3,72.3
20160123041500,504.0,499.8,29.0244,39,84.2,100,70.9,74.4,72.4
20160123043000,504.0,499.8,29.0244,39,82.5,100,70.9,74.3,72.3
20160123044500,504.0,483.0,28.0488,39,82.5,100,70.8,74.3,72.3
20160123050000,504.0,499.8,29.0244,39,88.6,100,70.8,74.3,72.3
20160123051500,504.0,483.0,28.0488,39,83.8,100,70.8,74.4,72.4
20160123053000,504.0,516.6,30.0,39,87.4,100,70.9,74.3,72.3
20160123054500,504.0,466.2,27.0732,39,87.4,100,70.9,74.3,72.3
20160123060000,504.0,483.0,28.0488,39,86.2,100,70.9,74.3,72.3
20160123061500,504.0,483.0,28.0488,39,88.6,100,70.9,74.3,72.3
20160123063000,504.0,499.8,29.0244,39,89.9,100,70.9,74.3,72.3
20160123064500,504.0,483.0,28.0488,39,82.6,100,70.9,74.3,72.3
20160123070000,504.0,499.8,29.0244,39,84.4,100,70.8,74.3,72.3
20160123071500,504.0,466.2,27.0732,39,88.6,100,70.8,74.3,72.3
20160123073000,504.0,499.8,29.0244,39,87.5,100,70.7,74.3,72.3
20160123074500,504.0,483.0,28.0488,39,88.6,100,70.7,74.3,72.3
20160123080000,504.0,483.0,28.0488,39,88.6,100,70.7,74.3,72.3
20160123081500,504.0,483.0,28.0488,39,83.7,100,70.6,74.3,72.3
20160123083000,504.0,483.0,28.0488,39,82.6,100,70.6,74.3,72.3
20160123084500,504.0,466.2,27.0732,39,84.3,100,70.6,74.3,72.3
20160123090000,504.0,483.0,28.0488,39,83.2,100,70.6,74.3,72.3
20160123091500,504.0,483.0,28.0488,39,85.6,100,70.6,74.4,72.4
20160123093000,504.0,499.8,29.0244,39,87.5,100,70.6,74.3,72.3
20160123094500,504.0,483.0,28.0488,39,88.6,100,70.6,74.3,72.3
20160123100000,504.0,466.2,27.0732,39,90.4,100,70.6,74.3,72.3
20160123101500,504.0,516.6,30.0,39,85.6,100,70.7,74.3,72.3
20160123103000,504.0,466.2,27.0732,39,82.6,100,70.7,74.3,72.3
20160123104500,504.0,466.2,27.0732,39,84.2,100,70.9,74.3,72.3
20160123110000,504.0,483.0,28.0488,39,86.8,100,70.9,74.3,72.3
20160123111500,504.0,466.2,27.0732,39,84.7,100,71.0,74.3,72.3
20160123113000,504.0,483.0,28.0488,39,89.0,100,71.1,74.3,72.3
20160123114500,504.0,453.6,26.3415,39,89.0,100,71.1,74.3,72.3
20160123120000,504.0,483.0,28.0488,39,85.6,100,71.1,74.3,72.3
20160123121500,504.0,466.2,27.0732,39,83.7,100,71.2,74.3,72.3
20160123123000,504.0,453.6,26.3415,39,83.7,100,71.2,74.3,72.3
20160123124500,504.0,453.6,26.3415,39,83.7,100,71.2,74.3,72.3
20160123130000,504.0,466.2,27.0732,39,83.7,100,71.3,74.3,72.3
20160123131500,504.0,483.0,28.0488,39,85.7,100,71.4,74.3,72.3
20160123133000,504.0,499.8,29.0244,39,88.8,100,71.4,74.3,72.3
20160123134500,504.0,499.8,29.0244,39,88.8,100,71.4,74.3,72.3
20160123140000,504.0,529.2,30.7317,39,88.8,100,71.4,74.3,72.3
20160123141500,504.0,499.8,29.0244,39,86.8,100,71.4,74.3,72.3
20160123143000,504.0,529.2,30.7317,39,85.0,100,71.4,74.3,72.3
20160123144500,504.0,466.2,27.0732,39,85.0,100,71.4,74.3,72.3
20160123150000,504.0,529.2,30.7317,39,86.2,100,71.5,74.3,72.3
20160123151500,504.0,516.6,30.0,39,87.9,100,71.5,74.3,72.3
20160123153000,504.0,483.0,28.0488,39,90.4,100,71.6,74.3,72.3
20160123154500,504.0,499.8,29.0244,39,90.4,100,71.6,74.3,72.3
20160123160000,504.0,499.8,29.0244,39,88.5,100,71.7,74.3,72.3
20160123161500,504.0,499.8,29.0244,39,84.3,100,71.7,74.3,72.3
20160123163000,504.0,516.6,30.0,39,84.3,100,71.8,74.3,72.3
20160123164500,504.0,483.0,28.0488,39,84.3,100,71.8,74.3,72.3
20160123170000,504.0,499.8,29.0244,39,85.6,100,71.9,74.3,72.3
20160123171500,504.0,499.8,29.0244,39,88.7,100,71.9,74.3,72.3
20160123173000,504.0,483.0,28.0488,39,91.1,100,71.9,74.3,72.3
20160123174500,504.0,483.0,28.0488,39,89.8,100,71.9,74.3,72.3
20160123180000,504.0,529.2,30.7317,39,86.2,100,71.9,74.3,72.3
20160123181500,504.0,499.8,29.0244,39,82.1,100,71.9,74.3,72.3
20160123183000,504.0,483.0,28.0488,39,83.2,100,71.9,74.3,72.3
20160123184500,504.0,516.6,30.0,39,83.2,100,71.9,74.3,72.3
20160123190000,504.0,516.6,30.0,39,83.2,100,71.9,74.3,72.3
20160123191500,504.0,529.2,30.7317,39,86.9,100,71.9,74.3,72.3
20160123193000,504.0,466.2,27.0732,39,88.6,100,71.9,74.3,72.3
20160123194500,504.0,483.0,28.0488,39,87.4,100,71.9,74.3,72.3
20160123200000,504.0,483.0,28.0488,39,84.2,100,71.9,74.3,72.3
20160123201500,504.0,529.2,30.7317,39,88.0,100,71.8,74.3,72.3
20160123203000,504.0,483.0,28.0488,39,82.1,100,71.8,74.3,72.3
20160123204500,504.0,499.8,29.0244,39,83.2,100,71.8,74.3,72.3
20160123210000,504.0,483.0,28.0488,39,83.2,100,71.8,74.3,72.3
20160123211500,504.0,499.8,29.0244,39,85.2,100,71.7,74.3,72.3
20160123213000,504.0,499.8,29.0244,39,87.5,100,71.7,74.3,72.3
20160123214500,504.0,499.8,29.0244,39,89.3,100,71.7,74.3,72.3
20160123220000,504.0,483.0,28.0488,39,86.2,100,71.7,74.3,72.3
20160123221500,504.0,516.6,30.0,39,82.0,100,71.7,74.3,72.3
20160123223000,504.0,483.0,28.0488,39,85.6,100,71.6,74.3,72.3
20160123224500,504.0,499.8,29.0244,39,83.2,100,71.6,74.3,72.3
20160123230000,504.0,483.0,28.0488,39,83.2,100,71.6,74.3,72.3
20160123231500,504.0,499.8,29.0244,39,85.0,100,71.5,74.3,72.3
20160123233000,504.0,499.8,29.0244,39,88.6,100,71.5,74.3,72.3
20160123234500,504.0,483.0,28.0488,39,88.6,100,71.5,74.3,72.3
20160124000000,504.0,499.8,29.0244,39,85.6,100,71.5,74.3,72.3
20160124001500,504.0,483.0,28.0488,39,83.7,100,71.5,74.3,72.3
20160124003000,504.0,499.8,29.0244,39,82.2,100,71.5,74.3,72.3
20160124004500,504.0,499.8,29.0244,39,86.2,100,71.5,74.3,72.3
20160124010000,504.0,499.8,29.0244,39,88.6,100,71.4,74.3,72.3
20160124011500,504.0,499.8,29.0244,39,87.4,100,71.4,74.3,72.3
20160124013000,504.0,499.8,29.0244,39,87.4,100,71.4,74.3,72.3
20160124014500,504.0,499.8,29.0244,39,87.4,100,71.4,74.3,72.3
20160124020000,504.0,499.8,29.0244,39,87.4,100,71.4,74.3,72.3
20160124021500,504.0,499.8,29.0244,39,84.2,100,71.3,74.3,72.3
20160124023000,504.0,499.8,29.0244,39,88.6,100,71.3,74.3,72.3
20160124024500,504.0,483.0,28.0488,39,83.7,100,71.3,74.3,72.3
20160124030000,504.0,483.0,28.0488,39,83.7,100,71.3,74.3,72.3
20160124031500,504.0,499.8,29.0244,39,83.7,100,71.2,74.3,72.3
20160124033000,504.0,499.8,29.0244,39,89.5,100,71.3,74.3,72.3
20160124034500,504.0,499.8,29.0244,39,86.7,100,71.2,74.3,72.3
20160124040000,504.0,529.2,30.7317,39,85.2,100,71.2,74.3,72.3
20160124041500,504.0,499.8,29.0244,39,81.5,100,71.2,74.3,72.3
20160124043000,504.0,483.0,28.0488,39,81.5,100,71.2,74.3,72.3
20160124044500,504.0,499.8,29.0244,39,83.1,100,71.2,74.3,72.3
20160124050000,504.0,499.8,29.0244,39,83.1,100,71.1,74.3,72.3
20160124051500,504.0,516.6,30.0,39,86.3,100,71.1,74.3,72.3
20160124053000,504.0,499.8,29.0244,39,87.4,100,71.1,74.3,72.3
20160124054500,504.0,499.8,29.0244,39,85.6,100,71.1,74.3,72.3
20160124060000,504.0,529.2,30.7317,39,87.4,100,71.0,74.3,72.3
20160124061500,504.0,499.8,29.0244,39,87.4,100,71.0,74.3,72.3
20160124063000,504.0,516.6,30.0,39,86.3,100,71.0,74.3,72.3
20160124064500,504.0,499.8,29.0244,39,84.3,100,71.0,74.3,72.3
20160124070000,504.0,516.6,30.0,39,83.1,100,71.0,74.3,72.3
20160124071500,504.0,499.8,29.0244,39,83.1,100,71.0,74.3,72.3
20160124073000,504.0,499.8,29.0244,39,86.9,100,71.0,74.3,72.3
20160124074500,504.0,499.8,29.0244,39,89.8,100,70.9,74.3,72.3
20160124080000,504.0,516.6,30.0,39,84.9,100,70.9,74.3,72.3
20160124081500,504.0,516.6,30.0,39,83.7,100,70.9,74.3,72.3
20160124083000,504.0,499.8,29.0244,39,82.6,100,70.9,74.3,72.3
20160124084500,504.0,516.6,30.0,39,83.8,100,70.9,74.3,72.3
20160124090000,504.0,483.0,28.0488,39,82.5,100,71.0,74.3,72.3
20160124091500,504.0,499.8,29.0244,39,85.9,100,71.0,74.3,72.3
20160124093000,504.0,499.8,29.0244,39,87.4,100,71.0,74.3,72.3
20160124094500,504.0,499.8,29.0244,39,89.8,100,71.0,74.3,72.3
20160124100000,504.0,499.8,29.0244,39,83.7,100,71.0,74.3,72.3
20160124101500,504.0,499.8,29.0244,39,86.0,100,71.0,74.3,72.3
20160124103000,504.0,483.0,28.0488,39,81.6,100,71.0,74.3,72.3
20160124104500,504.0,483.0,28.0488,39,84.3,100,71.0,74.3,72.3
20160124110000,504.0,499.8,29.0244,39,84.3,100,71.1,74.3,72.3
20160124111500,504.0,483.0,28.0488,39,84.3,100,71.1,74.3,72.3
20160124113000,504.0,483.0,28.0488,39,88.7,100,71.2,74.3,72.3
20160124114500,504.0,499.8,29.0244,39,88.7,100,71.2,74.3,72.3
20160124120000,504.0,499.8,29.0244,39,86.2,100,71.2,74.3,72.3
20160124121500,504.0,516.6,30.0,39,84.1,100,71.3,74.3,72.3
20160124123000,504.0,466.2,27.0732,39,82.6,100,71.4,74.3,72.3
20160124124500,504.0,499.8,29.0244,39,84.9,100,71.4,74.3,72.3
20160124130000,504.0,516.6,30.0,39,86.2,100,71.5,74.3,72.3
20160124131500,504.0,466.2,27.0732,39,88.2,100,71.6,74.3,72.3
20160124133000,504.0,483.0,28.0488,39,92.4,100,71.8,74.3,72.3
20160124134500,504.0,558.6,32.439,39,84.4,100,71.9,74.3,72.3
20160124140000,504.0,483.0,28.0488,39,84.4,100,72.0,74.3,72.3
20160124141500,504.0,499.8,29.0244,39,88.1,100,72.1,74.3,72.3
20160124143000,504.0,516.6,30.0,39,90.6,100,72.2,74.3,72.3
20160124144500,504.0,499.8,29.0244,39,90.6,100,72.2,74.3,72.3
20160124150000,504.0,483.0,28.0488,39,87.4,100,72.3,74.3,72.3
20160124151500,504.0,483.0,28.0488,39,85.0,100,72.4,74.3,72.3
20160124153000,504.0,516.6,30.0,39,87.5,100,72.4,74.3,72.3
20160124154500,504.0,499.8,29.0244,39,91.7,100,72.5,74.3,72.3
20160124160000,504.0,483.0,28.0488,39,86.8,100,72.5,74.3,72.3
20160124161500,504.0,499.8,29.0244,39,60.8,0,72.5,74.3,72.3
20160124163000,504.0,558.6,32.439,39,56.4,0,72.1,74.3,72.3
20160124164500,504.0,499.8,29.0244,39,56.4,100,71.9,74.3,72.3
20160124170000,504.0,483.0,28.0488,39,56.4,100,71.7,74.3,72.3
20160124171500,504.0,499.8,29.0244,39,59.5,100,71.5,74.3,72.3
20160124173000,504.0,483.0,28.0488,39,75.9,100,71.7,74.3,72.3
20160124174500,504.0,516.6,30.0,39,77.9,100,71.9,74.3,72.3
20160124180000,504.0,558.6,32.439,39,79.6,100,72.0,74.3,72.3
20160124181500,504.0,483.0,28.0488,39,78.7,100,72.0,74.3,72.3
20160124183000,504.0,516.6,30.0,39,78.7,100,72.1,74.3,72.3
20160124184500,504.0,516.6,30.0,39,77.8,100,72.2,74.3,72.3
20160124190000,504.0,499.8,29.0244,39,79.6,100,72.3,74.3,72.3
20160124191500,504.0,483.0,28.0488,39,76.4,100,72.3,74.3,72.3
20160124193000,504.0,483.0,28.0488,39,76.4,100,72.3,74.3,72.3
20160124194500,504.0,483.0,28.0488,39,77.6,100,72.3,74.3,72.3
20160124200000,504.0,516.6,30.0,39,78.7,100,72.3,74.3,72.3
20160124201500,504.0,483.0,28.0488,39,80.0,100,72.3,74.3,72.3
20160124203000,504.0,516.6,30.0,39,75.4,100,72.3,74.3,72.3
20160124204500,504.0,516.6,30.0,39,75.4,100,72.3,74.3,72.3
20160124210000,504.0,483.0,28.0488,39,76.4,100,72.3,74.3,72.3
20160124211500,504.0,529.2,30.7317,39,76.4,100,72.3,74.3,72.3
20160124213000,504.0,499.8,29.0244,39,78.2,100,72.2,74.3,72.3
20160124214500,504.0,483.0,28.0488,39,78.2,100,72.2,74.3,72.3
20160124220000,504.0,499.8,29.0244,39,78.2,100,72.1,74.3,72.3
20160124221500,504.0,499.8,29.0244,39,76.6,100,72.1,74.3,72.3
20160124223000,504.0,516.6,30.0,39,74.9,100,72.1,74.3,72.3
20160124224500,504.0,516.6,30.0,39,74.9,100,72.0,74.3,72.3
20160124230000,504.0,499.8,29.0244,39,76.4,100,72.0,74.3,72.3
20160124231500,504.0,529.2,30.7317,39,76.4,100,72.0,74.3,72.3
20160124233000,504.0,516.6,30.0,39,78.8,100,71.9,74.3,72.3
20160124234500,504.0,499.8,29.0244,39,80.1,100,71.9,74.3,72.3
20160125000000,504.0,499.8,29.0244,39,81.1,100,72.0,74.3,72.3
20160125001500,504.0,483.0,28.0488,39,81.1,100,72.0,74.3,72.3
20160125003000,504.0,483.0,28.0488,39,78.7,100,72.0,74.3,72.3
20160125004500,504.0,499.8,29.0244,39,78.7,100,72.0,74.3,72.3
20160125010000,504.0,466.2,27.0732,39,81.5,100,72.0,74.3,72.3
20160125011500,504.0,466.2,27.0732,39,81.5,100,72.0,74.3,72.3
20160125013000,504.0,483.0,28.0488,39,82.6,100,72.1,74.3,72.3
20160125014500,504.0,499.8,29.0244,39,85.6,100,72.1,74.3,72.3
20160125020000,504.0,466.2,27.0732,39,85.6,100,72.1,74.3,72.3
20160125021500,504.0,483.0,28.0488,39,83.1,100,72.1,74.3,72.3
20160125023000,504.0,499.8,29.0244,39,81.5,100,72.2,74.3,72.3
20160125024500,504.0,483.0,28.0488,39,81.5,100,72.2,74.3,72.3
20160125030000,504.0,483.0,28.0488,39,81.5,100,72.2,74.3,72.3
20160125031500,504.0,466.2,27.0732,39,81.5,100,72.3,74.3,72.3
20160125033000,504.0,466.2,27.0732,39,88.6,100,72.3,74.3,72.3
20160125034500,504.0,466.2,27.0732,39,82.4,100,72.3,74.3,72.3
20160125040000,504.0,466.2,27.0732,39,81.1,100,72.4,74.3,72.3
20160125041500,504.0,499.8,29.0244,39,82.6,100,72.4,74.3,72.3
20160125043000,504.0,499.8,29.0244,39,85.6,100,72.4,74.3,72.3
20160125044500,504.0,499.8,29.0244,39,85.6,100,72.4,74.3,72.3
20160125050000,504.0,516.6,30.0,39,82.5,100,72.5,74.3,72.3
20160125051500,504.0,466.2,27.0732,39,82.5,100,72.5,74.3,72.3
20160125053000,504.0,483.0,28.0488,39,85.0,100,72.5,74.3,72.3
20160125054500,504.0,453.6,26.3415,39,57.6,100,72.3,74.3,72.3
20160125060000,504.0,516.6,30.0,39,56.3,100,72.0,74.3,72.3
20160125061500,504.0,483.0,28.0488,39,56.3,100,71.7,74.3,72.3
20160125063000,504.0,499.8,29.0244,39,56.3,100,71.6,74.3,72.3
20160125064500,504.0,499.8,29.0244,39,77.7,100,71.7,74.3,72.3
20160125070000,504.0,483.0,28.0488,39,84.3,100,71.9,74.3,72.3
20160125071500,504.0,499.8,29.0244,39,77.3,100,72.0,74.3,72.3
20160125073000,504.0,529.2,30.7317,39,79.2,100,72.0,74.3,72.3
20160125074500,504.0,499.8,29.0244,39,77.2,100,72.1,74.3,72.3
20160125080000,504.0,546.0,31.7073,39,78.2,100,72.2,74.3,72.3
20160125081500,504.0,499.8,29.0244,39,78.2,100,72.3,74.3,72.3
20160125083000,504.0,499.8,29.0244,39,79.7,100,72.5,74.3,72.3
20160125084500,504.0,483.0,28.0488,39,59.0,0,72.5,74.3,72.3
20160125090000,504.0,483.0,28.0488,39,56.4,0,72.3,74.3,72.3
20160125091500,504.0,499.8,29.0244,39,56.4,0,72.4,74.3,72.3
20160125093000,504.0,516.6,30.0,40,56.4,0,72.4,74.3,72.3
20160125094500,504.0,499.8,29.0244,40,56.4,0,72.3,74.3,72.3
20160125100000,504.0,546.0,31.7073,40,56.4,0,72.4,74.3,72.3
20160125101500,504.0,529.2,30.7317,40,56.4,0,72.4,74.3,72.3
20160125103000,504.0,529.2,30.7317,40,56.4,0,72.3,74.3,72.3
20160125104500,504.0,529.2,30.7317,40,56.4,0,72.4,74.3,72.3
20160125110000,504.0,558.6,32.439,40,56.4,0,72.3,74.3,72.3
20160125111500,504.0,499.8,29.0244,40,56.4,0,72.2,74.3,72.3
20160125113000,504.0,499.8,29.0244,40,56.4,0,72.3,74.3,72.3
20160125114500,504.0,499.8,29.0244,40,56.4,0,72.2,74.3,72.3
20160125120000,504.0,499.8,29.0244,40,56.4,0,72.3,74.3,72.3
20160125121500,504.0,499.8,29.0244,40,56.4,0,72.5,74.3,72.3
20160125123000,504.0,516.6,30.0,40,56.4,0,72.5,74.3,72.3
20160125124500,504.0,483.0,28.0488,40,56.4,0,72.4,74.3,72.3
20160125130000,504.0,1402.8,81.4634,59,56.4,0,71.4,70.9,68.9
20160125131500,504.0,1318.8,76.5854,58,54.7,0,71.0,70.9,68.9
20160125133000,504.0,1352.4,78.5366,58,54.7,0,71.3,70.9,68.9
20160125134500,504.0,1331.4,77.3171,58,55.6,0,70.6,70.9,68.9
20160125140000,504.0,1264.2,73.4146,56,55.6,0,70.6,70.9,68.9
20160125141500,504.0,1230.6,71.4634,55,55.6,0,70.6,70.9,68.9
20160125143000,504.0,1201.2,69.7561,55,54.8,0,70.6,70.9,68.9
20160125144500,504.0,546.0,31.7073,41,70.5,100,70.9,73.5,71.5
20160125150000,504.0,546.0,31.7073,41,73.4,100,71.2,73.5,71.5
20160125151500,504.0,516.6,30.0,40,72.5,100,71.5,73.5,71.5
20160125153000,504.0,529.2,30.7317,40,59.6,0,71.9,73.5,71.5
20160125154500,504.0,499.8,29.0244,40,81.1,100,72.3,75.3,73.3
20160125160000,504.0,516.6,30.0,40,86.9,100,72.5,75.3,73.3
20160125161500,504.0,529.2,30.7317,40,92.9,100,72.7,75.3,73.3
20160125163000,504.0,483.0,28.0488,40,92.9,100,72.7,75.3,73.3
20160125164500,504.0,499.8,29.0244,40,89.2,100,72.6,75.3,73.3
20160125170000,504.0,546.0,31.7073,40,99.6,100,72.4,75.3,73.3
20160125171500,504.0,558.6,32.439,40,91.7,100,72.3,75.3,73.3
20160125173000,504.0,516.6,30.0,40,88.7,100,72.4,75.3,73.3
20160125174500,504.0,499.8,29.0244,40,85.6,100,72.3,75.3,73.3
20160125180000,504.0,529.2,30.7317,40,88.5,100,72.4,75.3,73.3
20160125181500,504.0,499.8,29.0244,40,87.5,100,72.4,75.3,73.3
20160125183000,504.0,499.8,29.0244,40,92.5,100,72.4,75.3,73.3
20160125184500,504.0,516.6,30.0,40,87.4,100,72.5,75.3,73.3
20160125190000,504.0,546.0,31.7073,40,87.4,100,72.4,75.3,73.3
20160125191500,504.0,529.2,30.7317,40,85.6,100,72.4,75.3,73.3
20160125193000,504.0,529.2,30.7317,40,88.5,100,72.4,75.3,73.3
20160125194500,504.0,529.2,30.7317,39,92.6,100,72.4,75.3,73.3
20160125200000,504.0,529.2,30.7317,39,87.8,100,72.3,75.3,73.3
20160125201500,504.0,516.6,30.0,39,86.2,100,72.3,75.3,73.3
20160125203000,504.0,516.6,30.0,39,86.2,100,72.2,75.3,73.3
20160125204500,504.0,483.0,28.0488,39,88.9,100,72.2,75.3,73.3
20160125210000,504.0,483.0,28.0488,39,88.9,100,72.2,75.3,73.3
20160125211500,504.0,499.8,29.0244,39,86.2,100,72.3,75.3,73.3
20160125213000,504.0,516.6,30.0,39,87.5,100,72.3,75.3,73.3
20160125214500,504.0,529.2,30.7317,39,91.7,100,72.3,75.3,73.3
20160125220000,504.0,466.2,27.0732,39,87.3,100,72.4,75.3,73.3
20160125221500,504.0,516.6,30.0,39,87.3,100,72.3,75.3,73.3
20160125223000,504.0,483.0,28.0488,39,87.3,100,72.4,75.3,73.3
20160125224500,504.0,483.0,28.0488,39,92.4,100,72.3,75.3,73.3
