PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125230000,504.0,516.6,30.0,39,92.4,100,72.4,75.3,73.3
20160125231500,504.0,529.2,30.7317,39,85.6,100,72.3,75.3,73.3
20160125233000,504.0,453.6,26.3415,39,86.9,100,72.4,75.3,73.3
20160125234500,504.0,466.2,27.0732,39,92.0,100,72.4,75.3,73.3
20160126000000,504.0,499.8,29.0244,39,96.6,100,72.4,75.3,73.3
20160126001500,504.0,483.0,28.0488,39,100.2,100,72.6,75.3,73.3
20160126003000,504.0,466.2,27.0732,39,93.1,100,72.2,75.3,73.3
20160126004500,504.0,516.6,30.0,39,94.8,100,71.8,75.3,73.3
20160126010000,504.0,483.0,28.0488,39,100.2,100,71.9,75.3,73.3
20160126011500,504.0,466.2,27.0732,39,94.1,100,72.0,75.3,73.3
20160126013000,504.0,483.0,28.0488,39,94.1,100,72.3,75.3,73.3
20160126014500,504.0,483.0,28.0488,39,100.2,100,72.4,75.3,73.3
20160126020000,504.0,453.6,26.3415,39,92.9,100,72.5,75.3,73.3
20160126021500,504.0,516.6,30.0,39,94.8,100,72.6,75.3,73.3
20160126023000,504.0,466.2,27.0732,39,99.6,100,72.3,75.3,73.3
20160126024500,504.0,453.6,26.3415,39,92.7,100,71.9,75.3,73.3
20160126030000,504.0,499.8,29.0244,39,97.2,100,71.9,75.3,73.3
20160126031500,504.0,466.2,27.0732,39,98.4,100,72.0,75.3,73.3
20160126033000,504.0,453.6,26.3415,39,92.4,100,72.2,75.3,73.3
20160126034500,504.0,516.6,30.0,39,99.9,100,72.3,75.3,73.3
20160126040000,504.0,483.0,28.0488,39,94.7,100,72.4,75.3,73.3
20160126041500,504.0,499.8,29.0244,39,94.7,100,72.5,75.3,73.3
20160126043000,504.0,453.6,26.3415,39,99.6,100,72.5,75.3,73.3
20160126044500,504.0,466.2,27.0732,39,92.9,100,72.1,75.3,73.3
20160126050000,504.0,529.2,30.7317,39,95.6,100,71.8,75.3,73.3
20160126051500,504.0,483.0,28.0488,39,99.0,100,71.9,75.3,73.3
20160126053000,504.0,483.0,28.0488,39,92.4,100,72.0,75.3,73.3
20160126054500,504.0,499.8,29.0244,39,99.7,100,72.3,75.3,73.3
20160126060000,504.0,499.8,29.0244,39,96.8,100,72.4,75.3,73.3
20160126061500,504.0,499.8,29.0244,39,92.4,100,72.4,75.3,73.3
20160126063000,504.0,499.8,29.0244,40,99.6,100,72.5,75.3,73.3
20160126064500,504.0,483.0,28.0488,40,91.2,100,72.2,75.3,73.3
20160126070000,504.0,499.8,29.0244,40,99.3,100,71.9,75.3,73.3
20160126071500,504.0,466.2,27.0732,40,95.4,100,72.1,75.3,73.3
20160126073000,504.0,516.6,30.0,40,97.8,100,72.3,75.3,73.3
20160126074500,504.0,483.0,28.0488,40,92.4,100,72.4,75.3,73.3
20160126080000,504.0,483.0,28.0488,40,98.6,100,72.4,75.3,73.3
20160126081500,504.0,1537.2,89.2683,62,56.0,0,71.6,71.8,69.8
20160126083000,504.0,919.8,53.4146,49,56.0,0,71.0,71.8,69.8
20160126084500,504.0,672.0,39.0244,44,56.0,0,71.0,71.8,69.8
20160126090000,504.0,567.0,32.9268,41,56.0,0,71.0,71.8,69.8
20160126091500,504.0,1533.0,89.0244,62,54.7,0,70.6,69.9,67.9
20160126093000,504.0,1360.8,79.0244,58,54.7,0,70.1,69.9,67.9
20160126094500,504.0,1381.8,80.2439,59,55.5,0,69.6,69.9,67.9
20160126100000,504.0,1024.8,59.5122,52,54.7,0,69.2,69.9,67.9
20160126101500,504.0,1071.0,62.1951,53,54.7,0,69.7,69.9,67.9
20160126103000,504.0,1092.0,63.4146,53,56.4,0,69.8,69.9,67.9
20160126104500,504.0,1050.0,60.9756,52,55.6,0,69.7,69.9,67.9
20160126110000,504.0,890.4,51.7073,49,55.6,0,69.5,69.9,67.9
20160126111500,504.0,890.4,51.7073,49,55.6,0,69.6,69.9,67.9
20160126113000,504.0,785.4,45.6098,47,55.6,0,69.6,69.9,67.9
20160126114500,504.0,814.8,47.3171,47,55.6,0,70.2,69.9,67.9
20160126120000,504.0,945.0,54.878,50,55.6,0,70.3,69.9,67.9
20160126121500,504.0,945.0,54.878,50,55.6,0,70.2,69.9,67.9
20160126123000,504.0,974.4,56.5854,50,55.6,0,69.9,69.9,67.9
20160126124500,504.0,974.4,56.5854,50,55.6,0,69.6,69.9,67.9
20160126130000,504.0,835.8,48.5366,48,55.6,0,69.6,69.9,67.9
20160126131500,504.0,785.4,45.6098,47,55.6,0,69.8,69.9,67.9
20160126133000,504.0,785.4,45.6098,47,55.6,0,70.0,69.9,67.9
20160126134500,504.0,806.4,46.8293,47,55.6,0,70.2,69.9,67.9
20160126140000,504.0,869.4,50.4878,49,55.6,0,70.3,69.9,67.9
20160126141500,504.0,1041.6,60.4878,52,55.6,0,70.2,69.9,67.9
20160126143000,504.0,1041.6,60.4878,52,55.6,0,69.8,69.9,67.9
20160126144500,504.0,970.2,56.3415,51,55.6,0,69.5,69.9,67.9
20160126150000,504.0,945.0,54.878,50,55.6,0,69.7,69.9,67.9
20160126151500,504.0,970.2,56.3415,50,55.6,0,69.9,69.9,67.9
20160126153000,504.0,949.2,55.122,50,55.6,0,69.9,69.9,67.9
20160126154500,504.0,982.8,57.0732,50,55.6,0,70.0,69.9,67.9
20160126160000,504.0,936.6,54.3902,50,55.6,0,70.1,69.9,67.9
20160126161500,504.0,970.2,56.3415,51,55.6,0,70.3,69.9,67.9
20160126163000,504.0,982.8,57.0732,51,54.7,0,69.6,69.9,67.9
20160126164500,504.0,730.8,42.439,46,54.7,0,69.3,69.9,67.9
20160126170000,504.0,483.0,28.0488,40,54.7,0,69.3,69.9,67.9
20160126171500,504.0,499.8,29.0244,39,55.5,0,69.4,69.9,67.9
20160126173000,504.0,558.6,32.439,39,55.5,0,69.5,69.9,67.9
20160126174500,504.0,516.6,30.0,39,55.5,0,69.6,69.9,67.9
20160126180000,504.0,529.2,30.7317,39,55.5,0,69.7,69.9,67.9
20160126181500,504.0,466.2,27.0732,39,55.5,0,69.7,69.9,67.9
20160126183000,504.0,529.2,30.7317,39,55.5,0,69.8,69.9,67.9
20160126184500,504.0,529.2,30.7317,40,54.7,0,69.7,69.9,67.9
20160126190000,504.0,516.6,30.0,40,54.7,0,69.6,69.9,67.9
20160126191500,504.0,516.6,30.0,40,54.7,0,69.2,69.9,67.9
20160126193000,504.0,546.0,31.7073,40,54.7,0,69.2,69.9,67.9
20160126194500,504.0,516.6,30.0,40,54.7,0,69.1,69.9,67.9
20160126200000,504.0,499.8,29.0244,40,54.7,0,69.1,69.9,67.9
20160126201500,504.0,516.6,30.0,40,55.5,0,69.2,69.9,67.9
20160126203000,504.0,483.0,28.0488,40,55.5,0,69.2,69.9,67.9
20160126204500,504.0,516.6,30.0,40,54.7,0,69.3,69.9,67.9
20160126210000,504.0,546.0,31.7073,40,54.7,0,69.3,69.9,67.9
20160126211500,504.0,516.6,30.0,40,55.6,0,69.3,69.9,67.9
20160126213000,504.0,499.8,29.0244,40,54.7,0,69.1,69.9,67.9
20160126214500,504.0,516.6,30.0,40,55.6,0,69.2,69.9,67.9
20160126220000,504.0,499.8,29.0244,40,54.4,0,69.2,69.9,67.9
20160126221500,504.0,516.6,30.0,40,55.5,0,69.3,69.9,67.9
20160126223000,504.0,499.8,29.0244,40,54.7,0,69.2,69.9,67.9
20160126224500,504.0,529.2,30.7317,40,54.7,0,69.2,69.9,67.9
20160126230000,504.0,499.8,29.0244,40,54.7,0,69.2,69.9,67.9
20160126231500,504.0,546.0,31.7073,40,54.7,0,69.1,69.9,67.9
20160126233000,504.0,499.8,29.0244,40,54.7,0,69.1,69.9,67.9
20160126234500,504.0,516.6,30.0,40,54.7,0,69.1,69.9,67.9
20160127000000,504.0,466.2,27.0732,40,54.7,0,69.1,69.9,67.9
20160127001500,504.0,516.6,30.0,40,54.7,0,69.0,69.9,67.9
20160127003000,504.0,529.2,30.7317,40,54.7,0,69.0,69.9,67.9
20160127004500,504.0,546.0,31.7073,40,54.7,0,69.0,69.9,67.9
20160127010000,504.0,546.0,31.7073,40,55.5,0,68.9,69.9,67.9
20160127011500,504.0,466.2,27.0732,38,54.3,0,69.1,69.9,67.9
20160127013000,504.0,483.0,28.0488,38,54.3,0,68.9,69.9,67.9
20160127014500,504.0,466.2,27.0732,38,55.5,0,68.6,69.9,67.9
20160127020000,504.0,483.0,28.0488,38,54.9,0,68.6,69.9,67.9
20160127021500,504.0,483.0,28.0488,39,54.9,0,68.7,69.9,67.9
20160127023000,504.0,483.0,28.0488,39,55.6,0,68.5,69.9,67.9
20160127024500,504.0,483.0,28.0488,39,55.0,0,68.4,69.9,67.9
20160127030000,504.0,499.8,29.0244,39,54.3,0,68.3,69.9,67.9
20160127031500,504.0,466.2,27.0732,39,54.9,0,68.3,69.9,67.9
20160127033000,504.0,516.6,30.0,39,55.5,0,68.3,69.9,67.9
20160127034500,504.0,466.2,27.0732,39,54.6,0,68.4,69.9,67.9
20160127040000,504.0,483.0,28.0488,39,54.6,0,68.4,69.9,67.9
20160127041500,504.0,483.0,28.0488,39,55.2,0,68.5,69.9,67.9
20160127043000,504.0,466.2,27.0732,39,54.3,0,68.6,69.9,67.9
20160127044500,504.0,466.2,27.0732,39,55.5,0,68.6,69.9,67.9
20160127050000,504.0,499.8,29.0244,39,54.8,0,68.6,69.9,67.9
20160127051500,504.0,499.8,29.0244,39,54.8,0,68.6,69.9,67.9
20160127053000,504.0,483.0,28.0488,39,55.6,0,68.6,69.9,67.9
20160127054500,504.0,466.2,27.0732,39,54.3,0,68.6,69.9,67.9
20160127060000,504.0,483.0,28.0488,39,55.5,0,68.6,69.9,67.9
20160127061500,504.0,529.2,30.7317,39,54.3,0,68.7,69.9,67.9
20160127063000,504.0,483.0,28.0488,39,55.5,0,68.8,69.9,67.9
20160127064500,504.0,516.6,30.0,39,54.3,0,69.0,69.9,67.9
20160127070000,504.0,499.8,29.0244,39,55.5,0,69.3,69.9,67.9
20160127071500,504.0,483.0,28.0488,39,54.3,0,69.2,69.9,67.9
20160127073000,504.0,516.6,30.0,39,55.5,0,68.9,69.9,67.9
20160127074500,504.0,516.6,30.0,39,54.7,0,68.9,69.9,67.9
20160127080000,504.0,499.8,29.0244,39,54.7,0,68.6,69.9,67.9
20160127081500,504.0,499.8,29.0244,39,55.6,0,68.7,69.9,67.9
20160127083000,504.0,529.2,30.7317,39,54.3,0,68.8,69.9,67.9
20160127084500,504.0,516.6,30.0,39,55.4,0,69.1,69.9,67.9
20160127090000,504.0,499.8,29.0244,39,55.4,0,69.2,69.9,67.9
20160127091500,504.0,499.8,29.0244,39,55.4,0,69.4,69.9,67.9
20160127093000,504.0,546.0,31.7073,40,55.4,0,69.5,69.9,67.9
20160127094500,504.0,516.6,30.0,40,54.7,0,69.6,69.9,67.9
20160127100000,504.0,516.6,30.0,40,55.6,0,69.6,69.9,67.9
20160127101500,504.0,529.2,30.7317,40,54.8,0,69.7,69.9,67.9
20160127103000,504.0,516.6,30.0,40,54.8,0,69.8,69.9,67.9
20160127104500,504.0,499.8,29.0244,40,54.8,0,69.8,69.9,67.9
20160127110000,504.0,529.2,30.7317,40,54.8,0,70.1,69.9,67.9
20160127111500,504.0,621.6,36.0976,43,54.8,0,70.2,69.9,67.9
20160127113000,504.0,634.2,36.8293,43,55.9,0,70.1,69.9,67.9
20160127114500,504.0,621.6,36.0976,43,55.3,0,70.0,69.9,67.9
20160127120000,504.0,634.2,36.8293,43,54.7,0,70.0,69.9,67.9
20160127121500,504.0,613.2,35.6098,43,54.7,0,69.9,69.9,67.9
20160127123000,504.0,613.2,35.6098,43,54.7,0,70.1,69.9,67.9
20160127124500,504.0,621.6,36.0976,43,54.7,0,70.1,69.9,67.9
20160127130000,504.0,621.6,36.0976,43,55.6,0,70.2,69.9,67.9
20160127131500,504.0,655.2,38.0488,43,55.6,0,69.7,69.9,67.9
20160127133000,504.0,567.0,32.9268,40,55.6,0,69.6,69.9,67.9
20160127134500,504.0,567.0,32.9268,40,55.6,0,69.7,69.9,67.9
20160127140000,504.0,546.0,31.7073,40,55.6,0,69.8,69.9,67.9
20160127141500,504.0,583.8,33.9024,41,55.6,0,70.2,69.9,67.9
20160127143000,504.0,680.4,39.5122,44,55.6,0,70.3,69.9,67.9
20160127144500,504.0,848.4,49.2683,48,55.6,0,70.3,69.9,67.9
20160127150000,504.0,869.4,50.4878,48,55.6,0,70.0,69.9,67.9
20160127151500,504.0,722.4,41.9512,45,55.6,0,69.4,69.9,67.9
20160127153000,504.0,567.0,32.9268,41,55.6,0,69.5,69.9,67.9
20160127154500,504.0,613.2,35.6098,41,55.6,0,69.9,69.9,67.9
20160127160000,504.0,583.8,33.9024,42,55.6,0,70.0,69.9,67.9
20160127161500,504.0,596.4,34.6341,42,55.6,0,70.0,69.9,67.9
20160127163000,504.0,583.8,33.9024,42,55.6,0,70.1,69.9,67.9
20160127164500,504.0,621.6,36.0976,42,55.6,0,70.2,69.9,67.9
20160127170000,504.0,705.6,40.9756,44,55.6,0,69.9,69.9,67.9
20160127171500,504.0,558.6,32.439,41,55.6,0,69.3,69.9,67.9
20160127173000,504.0,529.2,30.7317,39,54.7,0,69.2,69.9,67.9
20160127174500,504.0,516.6,30.0,39,54.7,0,69.4,69.9,67.9
20160127180000,504.0,567.0,32.9268,40,54.7,0,69.6,69.9,67.9
20160127181500,504.0,596.4,34.6341,42,54.7,0,69.8,69.9,67.9
20160127183000,504.0,596.4,34.6341,42,54.7,0,69.7,69.9,67.9
20160127184500,504.0,596.4,34.6341,42,54.7,0,69.6,69.9,67.9
20160127190000,504.0,596.4,34.6341,42,54.7,0,69.6,69.9,67.9
20160127191500,504.0,613.2,35.6098,42,54.7,0,69.6,69.9,67.9
20160127193000,504.0,583.8,33.9024,41,55.5,0,69.6,69.9,67.9
20160127194500,504.0,567.0,32.9268,40,54.3,0,69.6,69.9,67.9
20160127200000,504.0,567.0,32.9268,40,54.3,0,69.6,69.9,67.9
20160127201500,504.0,558.6,32.439,40,55.5,0,69.6,69.9,67.9
20160127203000,504.0,558.6,32.439,40,55.5,0,69.6,69.9,67.9
20160127204500,504.0,567.0,32.9268,40,55.5,0,69.6,69.9,67.9
20160127210000,504.0,516.6,30.0,40,54.7,0,69.6,69.9,67.9
20160127211500,504.0,529.2,30.7317,40,54.7,0,69.6,69.9,67.9
20160127213000,504.0,516.6,30.0,40,54.7,0,69.6,69.9,67.9
20160127214500,504.0,529.2,30.7317,40,54.7,0,69.6,69.9,67.9
20160127220000,504.0,583.8,33.9024,40,54.7,0,69.6,69.9,67.9
20160127221500,504.0,529.2,30.7317,40,54.7,0,69.6,69.9,67.9
20160127223000,504.0,529.2,30.7317,39,55.5,0,69.6,69.9,67.9
20160127224500,504.0,516.6,30.0,39,54.7,0,69.6,69.9,67.9
20160127230000,504.0,499.8,29.0244,39,54.7,0,69.5,69.9,67.9
20160127231500,504.0,529.2,30.7317,39,54.7,0,69.6,69.9,67.9
20160127233000,504.0,516.6,30.0,39,54.7,0,69.5,69.9,67.9
20160127234500,504.0,529.2,30.7317,39,54.7,0,69.5,69.9,67.9
20160128000000,504.0,483.0,28.0488,39,54.7,0,69.5,69.9,67.9
20160128001500,504.0,546.0,31.7073,39,54.7,0,69.5,69.9,67.9
20160128003000,504.0,529.2,30.7317,39,54.7,0,69.5,69.9,67.9
20160128004500,504.0,529.2,30.7317,39,54.7,0,69.5,69.9,67.9
20160128010000,504.0,529.2,30.7317,39,55.5,0,69.5,69.9,67.9
20160128011500,504.0,529.2,30.7317,39,55.5,0,69.4,69.9,67.9
20160128013000,504.0,516.6,30.0,39,54.4,0,69.4,69.9,67.9
20160128014500,504.0,516.6,30.0,39,54.4,0,69.4,69.9,67.9
20160128020000,504.0,529.2,30.7317,39,54.4,0,69.4,69.9,67.9
20160128021500,504.0,499.8,29.0244,39,55.2,0,69.4,69.9,67.9
20160128023000,504.0,499.8,29.0244,39,55.2,0,69.4,69.9,67.9
20160128024500,504.0,558.6,32.439,39,54.5,0,69.4,69.9,67.9
20160128030000,504.0,529.2,30.7317,39,54.5,0,69.4,69.9,67.9
20160128031500,504.0,516.6,30.0,39,55.5,0,69.4,69.9,67.9
20160128033000,504.0,483.0,28.0488,39,54.5,0,69.4,69.9,67.9
20160128034500,504.0,529.2,30.7317,39,54.5,0,69.4,69.9,67.9
20160128040000,504.0,499.8,29.0244,39,55.5,0,69.4,69.9,67.9
20160128041500,504.0,499.8,29.0244,39,54.3,0,69.4,69.9,67.9
20160128043000,504.0,499.8,29.0244,39,54.3,0,69.4,69.9,67.9
20160128044500,504.0,483.0,28.0488,39,55.1,0,69.4,69.9,67.9
20160128050000,504.0,483.0,28.0488,39,54.3,0,69.4,69.9,67.9
20160128051500,504.0,516.6,30.0,39,55.2,0,69.4,69.9,67.9
20160128053000,504.0,499.8,29.0244,39,54.3,0,69.4,69.9,67.9
20160128054500,504.0,483.0,28.0488,39,55.1,0,69.5,69.9,67.9
20160128060000,504.0,516.6,30.0,39,54.3,0,69.4,69.9,67.9
20160128061500,504.0,483.0,28.0488,39,54.3,0,69.5,69.9,67.9
20160128063000,504.0,466.2,27.0732,39,55.1,0,69.4,69.9,67.9
20160128064500,504.0,483.0,28.0488,39,54.2,0,69.6,69.9,67.9
20160128070000,504.0,499.8,29.0244,39,55.1,0,69.4,69.9,67.9
20160128071500,504.0,483.0,28.0488,39,54.3,0,69.4,69.9,67.9
20160128073000,504.0,499.8,29.0244,39,54.3,0,69.3,69.9,67.9
20160128074500,504.0,483.0,28.0488,39,54.3,0,69.1,69.9,67.9
20160128080000,504.0,466.2,27.0732,39,55.1,0,69.1,69.9,67.9
20160128081500,504.0,483.0,28.0488,39,55.1,0,69.1,69.9,67.9
20160128083000,504.0,499.8,29.0244,39,54.3,0,69.3,69.9,67.9
20160128084500,504.0,483.0,28.0488,39,55.2,0,69.5,69.9,67.9
20160128090000,504.0,483.0,28.0488,40,55.2,0,69.5,69.9,67.9
20160128091500,504.0,546.0,31.7073,41,54.3,0,69.9,69.9,67.9
20160128093000,504.0,558.6,32.439,41,55.6,0,69.9,69.9,67.9
20160128094500,504.0,621.6,36.0976,43,55.6,0,70.1,69.9,67.9
20160128100000,504.0,747.6,43.4146,46,54.3,0,70.0,69.9,67.9
20160128101500,504.0,764.4,44.3902,46,54.3,0,69.7,69.9,67.9
20160128103000,504.0,634.2,36.8293,43,55.6,0,69.6,69.9,67.9
20160128104500,504.0,621.6,36.0976,43,55.6,0,69.6,69.9,67.9
20160128110000,504.0,583.8,33.9024,42,55.6,0,69.7,69.9,67.9
20160128111500,504.0,567.0,32.9268,42,55.6,0,69.9,69.9,67.9
20160128113000,504.0,583.8,33.9024,42,55.6,0,70.0,69.9,67.9
20160128114500,504.0,655.2,38.0488,44,55.6,0,70.3,69.9,67.9
20160128120000,504.0,823.2,47.8049,47,55.6,0,69.9,69.9,67.9
20160128121500,504.0,722.4,41.9512,45,55.6,0,69.6,69.9,67.9
20160128123000,504.0,722.4,41.9512,45,55.6,0,69.8,69.9,67.9
20160128124500,504.0,705.6,40.9756,45,55.6,0,69.8,69.9,67.9
20160128130000,504.0,680.4,39.5122,45,55.6,0,69.8,69.9,67.9
20160128131500,504.0,693.0,40.2439,45,55.6,0,69.9,69.9,67.9
20160128133000,504.0,693.0,40.2439,45,55.6,0,70.1,69.9,67.9
20160128134500,504.0,869.4,50.4878,49,54.9,0,70.3,69.9,67.9
20160128140000,504.0,903.0,52.439,50,54.9,0,69.9,69.9,67.9
20160128141500,504.0,886.2,51.4634,49,55.6,0,69.6,69.9,67.9
20160128143000,504.0,764.4,44.3902,47,55.6,0,69.6,69.9,67.9
20160128144500,504.0,693.0,40.2439,45,55.6,0,69.6,69.9,67.9
20160128150000,504.0,693.0,40.2439,45,55.6,0,69.9,69.9,67.9
20160128151500,504.0,693.0,40.2439,45,55.6,0,69.9,69.9,67.9
20160128153000,504.0,705.6,40.9756,45,55.6,0,70.0,69.9,67.9
20160128154500,504.0,672.0,39.0244,45,55.6,0,70.0,69.9,67.9
20160128160000,504.0,705.6,40.9756,45,55.6,0,69.9,69.9,67.9
20160128161500,504.0,693.0,40.2439,45,55.6,0,69.8,69.9,67.9
20160128163000,504.0,680.4,39.5122,45,55.6,0,69.7,69.9,67.9
20160128164500,504.0,529.2,30.7317,40,91.4,100,70.1,73.5,71.5
20160128170000,504.0,516.6,30.0,40,91.4,100,70.4,73.5,71.5
20160128171500,504.0,516.6,30.0,40,85.6,100,70.6,73.5,71.5
20160128173000,504.0,546.0,31.7073,40,91.1,100,70.7,73.5,71.5
20160128174500,504.0,567.0,32.9268,40,91.1,100,70.9,73.5,71.5
20160128180000,504.0,499.8,29.0244,39,84.4,100,70.9,73.5,71.5
20160128181500,504.0,499.8,29.0244,39,89.4,100,71.0,73.5,71.5
20160128183000,504.0,516.6,30.0,39,91.1,100,71.1,73.5,71.5
20160128184500,504.0,516.6,30.0,39,89.2,100,71.2,73.5,71.5
20160128190000,504.0,583.8,33.9024,39,86.1,100,71.2,73.5,71.5
20160128191500,504.0,499.8,29.0244,39,83.2,100,71.2,73.5,71.5
20160128193000,504.0,516.6,30.0,39,84.4,100,71.3,73.5,71.5
20160128194500,504.0,558.6,32.439,39,84.4,100,71.3,73.5,71.5
20160128200000,504.0,546.0,31.7073,39,84.4,100,71.4,73.5,71.5
20160128201500,504.0,529.2,30.7317,39,87.8,100,71.4,73.5,71.5
20160128203000,504.0,516.6,30.0,39,89.2,100,71.4,73.5,71.5
20160128204500,504.0,529.2,30.7317,39,88.0,100,71.4,73.5,71.5
20160128210000,504.0,483.0,28.0488,39,85.7,100,71.4,73.5,71.5
20160128211500,504.0,499.8,29.0244,39,83.7,100,71.4,73.5,71.5
20160128213000,504.0,529.2,30.7317,39,83.7,100,71.5,73.5,71.5
20160128214500,504.0,516.6,30.0,39,83.7,100,71.5,73.5,71.5
20160128220000,504.0,516.6,30.0,39,83.7,100,71.5,73.5,71.5
20160128221500,504.0,499.8,29.0244,39,86.9,100,71.5,73.5,71.5
20160128223000,504.0,483.0,28.0488,39,88.7,100,71.5,73.5,71.5
20160128224500,504.0,529.2,30.7317,39,87.7,100,71.5,73.5,71.5
20160128230000,504.0,499.8,29.0244,39,83.9,100,71.5,73.5,71.5
20160128231500,504.0,516.6,30.0,39,81.6,100,71.5,73.5,71.5
20160128233000,504.0,483.0,28.0488,39,86.8,100,71.5,73.5,71.5
20160128234500,504.0,499.8,29.0244,39,85.6,100,71.4,73.5,71.5
20160129000000,504.0,483.0,28.0488,39,83.2,100,71.4,73.5,71.5
20160129001500,504.0,483.0,28.0488,39,88.1,100,71.4,73.5,71.5
20160129003000,504.0,483.0,28.0488,39,91.1,100,71.5,73.5,71.5
20160129004500,504.0,466.2,27.0732,39,88.6,100,71.5,73.5,71.5
20160129010000,504.0,483.0,28.0488,39,83.9,100,71.5,73.5,71.5
20160129011500,504.0,483.0,28.0488,39,89.2,100,71.5,73.5,71.5
20160129013000,504.0,483.0,28.0488,39,83.3,100,71.6,73.5,71.5
20160129014500,504.0,483.0,28.0488,39,83.3,100,71.4,73.5,71.5
20160129020000,504.0,483.0,28.0488,39,84.4,100,71.5,73.5,71.5
20160129021500,504.0,466.2,27.0732,39,84.4,100,71.5,73.5,71.5
20160129023000,504.0,483.0,28.0488,39,89.3,100,71.7,73.5,71.5
20160129024500,504.0,483.0,28.0488,39,89.3,100,71.7,73.5,71.5
20160129030000,504.0,453.6,26.3415,39,56.4,0,71.5,73.5,71.5
20160129031500,504.0,499.8,29.0244,39,56.4,0,71.1,73.4,71.4
20160129033000,504.0,466.2,27.0732,39,54.7,100,70.7,73.4,71.4
20160129034500,504.0,466.2,27.0732,39,63.5,100,70.5,73.4,71.4
20160129040000,504.0,499.8,29.0244,39,78.3,100,70.7,73.3,71.3
20160129041500,504.0,466.2,27.0732,39,79.7,100,70.9,73.3,71.3
20160129043000,504.0,499.8,29.0244,39,79.7,100,70.9,73.3,71.3
20160129044500,504.0,483.0,28.0488,39,81.5,100,71.0,73.3,71.3
20160129050000,504.0,466.2,27.0732,39,81.5,100,71.0,73.3,71.3
20160129051500,504.0,483.0,28.0488,39,88.0,100,71.0,73.4,71.4
20160129053000,504.0,466.2,27.0732,39,86.8,100,71.0,73.3,71.3
20160129054500,504.0,499.8,29.0244,39,81.2,100,71.0,73.3,71.3
20160129060000,504.0,466.2,27.0732,39,77.8,100,71.1,73.3,71.3
20160129061500,504.0,483.0,28.0488,39,78.7,100,71.0,73.2,71.2
20160129063000,504.0,499.8,29.0244,39,78.7,100,71.1,73.2,71.2
20160129064500,504.0,483.0,28.0488,39,81.2,100,71.1,73.3,71.3
20160129070000,504.0,466.2,27.0732,39,81.2,100,71.2,73.2,71.2
20160129071500,504.0,483.0,28.0488,39,81.2,100,71.3,73.2,71.2
20160129073000,504.0,483.0,28.0488,39,80.2,100,71.3,73.2,71.2
20160129074500,504.0,483.0,28.0488,39,77.7,100,71.2,73.2,71.2
20160129080000,504.0,499.8,29.0244,39,79.1,100,71.2,73.2,71.2
20160129081500,504.0,483.0,28.0488,39,84.4,100,71.2,73.2,71.2
20160129083000,504.0,483.0,28.0488,39,89.2,100,71.4,73.2,71.2
20160129084500,504.0,499.8,29.0244,40,58.4,0,71.4,73.2,71.2
20160129090000,504.0,483.0,28.0488,40,55.2,0,71.2,73.2,71.2
20160129091500,504.0,499.8,29.0244,40,56.0,0,71.1,73.2,71.2
20160129093000,504.0,499.8,29.0244,40,56.0,100,70.7,73.2,71.2
20160129094500,504.0,483.0,28.0488,40,57.0,100,70.6,73.2,71.2
20160129100000,504.0,483.0,28.0488,40,57.0,100,70.8,73.2,71.2
20160129101500,504.0,483.0,28.0488,40,57.0,100,71.1,73.2,71.2
20160129103000,504.0,499.8,29.0244,40,57.6,100,71.2,73.2,71.2
20160129104500,504.0,466.2,27.0732,40,57.6,100,71.2,73.2,71.2
20160129110000,504.0,516.6,30.0,40,58.4,100,71.0,73.2,71.2
20160129111500,504.0,529.2,30.7317,40,58.4,100,70.9,73.2,71.2
20160129113000,504.0,499.8,29.0244,40,62.8,100,70.9,73.2,71.2
20160129114500,504.0,483.0,28.0488,40,67.7,100,71.0,73.2,71.2
20160129120000,504.0,558.6,32.439,40,69.7,100,71.1,73.2,71.2
20160129121500,504.0,516.6,30.0,40,69.7,100,71.2,73.2,71.2
20160129123000,504.0,516.6,30.0,40,68.7,100,71.3,73.2,71.2
20160129124500,504.0,499.8,29.0244,40,68.7,100,71.4,73.2,71.2
20160129130000,504.0,546.0,31.7073,40,58.4,0,71.2,73.2,71.2
20160129131500,504.0,499.8,29.0244,40,57.1,0,71.0,73.2,71.2
20160129133000,504.0,516.6,30.0,40,56.3,100,70.8,73.2,71.2
20160129134500,504.0,529.2,30.7317,40,56.3,100,70.7,73.2,71.2
20160129140000,504.0,529.2,30.7317,40,56.3,100,70.8,73.2,71.2
20160129141500,504.0,516.6,30.0,40,57.1,100,71.0,73.2,71.2
20160129143000,504.0,516.6,30.0,40,57.1,100,71.1,73.2,71.2
20160129144500,504.0,499.8,29.0244,40,57.1,100,71.1,73.2,71.2
20160129150000,504.0,516.6,30.0,40,57.1,100,71.2,73.2,71.2
20160129151500,504.0,583.8,33.9024,40,57.1,100,70.9,73.2,71.2
20160129153000,504.0,558.6,32.439,40,57.1,100,70.8,73.2,71.2
20160129154500,504.0,583.8,33.9024,40,57.9,100,70.7,73.2,71.2
20160129160000,504.0,499.8,29.0244,40,68.1,100,70.7,73.2,71.2
20160129161500,504.0,546.0,31.7073,40,68.1,100,70.9,73.2,71.2
20160129163000,504.0,546.0,31.7073,40,69.2,100,70.9,73.2,71.2
20160129164500,504.0,546.0,31.7073,40,69.2,100,71.0,73.2,71.2
20160129170000,504.0,529.2,30.7317,40,69.2,100,71.0,73.2,71.2
20160129171500,504.0,546.0,31.7073,40,67.7,100,71.0,73.2,71.2
20160129173000,504.0,529.2,30.7317,40,69.2,100,71.0,73.2,71.2
20160129174500,504.0,516.6,30.0,40,69.2,100,71.0,73.2,71.2
20160129180000,504.0,529.2,30.7317,40,69.2,100,71.0,73.2,71.2
20160129181500,504.0,516.6,30.0,40,74.4,100,70.8,73.2,71.2
20160129183000,504.0,529.2,30.7317,40,78.2,100,70.7,73.2,71.2
20160129184500,504.0,558.6,32.439,40,79.7,100,70.9,73.2,71.2
20160129190000,504.0,499.8,29.0244,40,82.5,100,71.1,73.2,71.2
20160129191500,504.0,529.2,30.7317,40,78.3,100,71.2,73.2,71.2
20160129193000,504.0,516.6,30.0,40,79.7,100,71.4,73.2,71.2
20160129194500,504.0,516.6,30.0,40,80.6,100,71.4,73.2,71.2
20160129200000,504.0,546.0,31.7073,40,80.6,100,71.4,73.2,71.2
20160129201500,504.0,516.6,30.0,40,77.9,100,71.4,73.2,71.2
20160129203000,504.0,546.0,31.7073,39,79.2,100,71.4,73.2,71.2
20160129204500,504.0,546.0,31.7073,39,82.5,100,71.3,73.2,71.2
20160129210000,504.0,516.6,30.0,39,80.1,100,71.3,73.2,71.2
20160129211500,504.0,499.8,29.0244,39,78.3,100,71.2,73.2,71.2
20160129213000,504.0,499.8,29.0244,39,81.1,100,71.3,73.2,71.2
20160129214500,504.0,558.6,32.439,39,81.1,100,71.2,73.2,71.2
20160129220000,504.0,499.8,29.0244,39,77.3,100,71.2,73.2,71.2
20160129221500,504.0,516.6,30.0,39,79.2,100,71.2,73.2,71.2
20160129223000,504.0,499.8,29.0244,39,81.6,100,71.2,73.2,71.2
20160129224500,504.0,483.0,28.0488,39,77.3,100,71.2,73.2,71.2
20160129230000,504.0,516.6,30.0,39,78.7,100,71.2,73.2,71.2
20160129231500,504.0,499.8,29.0244,39,80.6,100,71.2,73.2,71.2
20160129233000,504.0,516.6,30.0,39,79.1,100,71.0,73.2,71.2
20160129234500,504.0,516.6,30.0,39,77.8,100,71.0,73.2,71.2
20160130000000,504.0,546.0,31.7073,39,76.8,100,71.0,73.2,71.2
20160130001500,504.0,499.8,29.0244,39,77.8,100,71.0,73.2,71.2
20160130003000,504.0,516.6,30.0,39,78.7,100,70.9,73.2,71.2
20160130004500,504.0,529.2,30.7317,39,78.7,100,70.9,73.2,71.2
20160130010000,504.0,516.6,30.0,39,80.2,100,70.9,73.2,71.2
20160130011500,504.0,432.6,25.122,37,60.8,100,70.9,73.2,71.2
20160130013000,504.0,415.8,24.1463,37,55.9,100,70.6,73.2,71.2
20160130014500,504.0,466.2,27.0732,37,59.5,100,70.4,73.2,71.2
20160130020000,504.0,453.6,26.3415,37,78.7,100,70.6,73.2,71.2
20160130021500,504.0,483.0,28.0488,37,82.0,100,70.6,73.2,71.2
20160130023000,504.0,466.2,27.0732,37,80.2,100,70.7,73.2,71.2
20160130024500,504.0,466.2,27.0732,38,80.2,100,70.7,73.2,71.2
20160130030000,504.0,453.6,26.3415,38,81.2,100,70.7,73.2,71.2
20160130031500,504.0,466.2,27.0732,38,85.7,100,70.8,73.2,71.2
20160130033000,504.0,453.6,26.3415,38,88.0,100,70.8,73.2,71.2
20160130034500,504.0,453.6,26.3415,38,85.6,100,70.9,73.2,71.2
20160130040000,504.0,466.2,27.0732,38,84.3,100,70.9,73.2,71.2
20160130041500,504.0,483.0,28.0488,38,81.1,100,71.0,73.2,71.2
20160130043000,504.0,466.2,27.0732,38,82.6,100,71.0,73.2,71.2
20160130044500,504.0,466.2,27.0732,38,82.6,100,71.0,73.2,71.2
20160130050000,504.0,453.6,26.3415,38,82.6,100,71.1,73.2,71.2
20160130051500,504.0,432.6,25.122,38,88.1,100,71.1,73.2,71.2
20160130053000,504.0,466.2,27.0732,38,88.1,100,71.2,73.2,71.2
20160130054500,504.0,453.6,26.3415,38,90.4,100,71.2,73.2,71.2
20160130060000,504.0,453.6,26.3415,38,84.4,100,71.4,73.2,71.2
20160130061500,504.0,483.0,28.0488,38,91.1,100,71.4,73.2,71.2
20160130063000,504.0,483.0,28.0488,38,88.0,100,71.4,73.2,71.2
20160130064500,504.0,466.2,27.0732,38,66.0,0,71.4,73.2,71.2
20160130070000,504.0,499.8,29.0244,38,57.2,0,71.2,73.2,71.2
20160130071500,504.0,466.2,27.0732,38,56.1,0,71.0,73.2,71.2
20160130073000,504.0,546.0,31.7073,38,56.1,100,70.8,73.2,71.2
20160130074500,504.0,529.2,30.7317,38,56.1,100,70.7,73.2,71.2
20160130080000,504.0,483.0,28.0488,38,56.7,100,70.6,73.2,71.2
20160130081500,504.0,516.6,30.0,38,61.5,100,70.6,73.2,71.2
20160130083000,504.0,516.6,30.0,38,75.6,100,70.7,73.2,71.2
20160130084500,504.0,499.8,29.0244,38,75.6,100,70.9,73.2,71.2
20160130090000,504.0,516.6,30.0,38,75.6,100,71.0,73.2,71.2
20160130091500,504.0,483.0,28.0488,38,77.3,100,71.1,73.2,71.2
20160130093000,504.0,499.8,29.0244,38,78.7,100,71.2,73.2,71.2
20160130094500,504.0,466.2,27.0732,38,75.8,100,71.4,73.2,71.2
20160130100000,504.0,516.6,30.0,38,58.4,100,71.3,73.2,71.2
20160130101500,504.0,483.0,28.0488,38,56.4,100,71.1,73.2,71.2
20160130103000,504.0,483.0,28.0488,38,56.4,100,71.0,73.2,71.2
20160130104500,504.0,529.2,30.7317,38,56.4,100,70.7,73.2,71.2
20160130110000,504.0,483.0,28.0488,38,59.1,100,70.4,73.2,71.2
20160130111500,504.0,499.8,29.0244,38,74.0,100,70.6,73.2,71.2
20160130113000,504.0,483.0,28.0488,38,74.0,100,70.9,73.2,71.2
20160130114500,504.0,499.8,29.0244,38,74.9,100,71.2,73.2,71.2
20160130120000,504.0,516.6,30.0,38,76.8,100,71.4,73.2,71.2
20160130121500,504.0,483.0,28.0488,38,58.8,0,71.2,73.2,71.2
20160130123000,504.0,499.8,29.0244,38,57.2,100,70.7,73.2,71.2
20160130124500,504.0,483.0,28.0488,38,57.2,100,70.5,73.2,71.2
20160130130000,504.0,466.2,27.0732,38,72.4,100,70.4,73.2,71.2
20160130131500,504.0,483.0,28.0488,38,77.3,100,70.8,73.2,71.2
20160130133000,504.0,453.6,26.3415,38,77.3,100,71.0,73.2,71.2
20160130134500,504.0,529.2,30.7317,38,77.3,100,71.2,73.2,71.2
20160130140000,504.0,529.2,30.7317,38,79.6,100,71.4,73.2,71.2
20160130141500,504.0,466.2,27.0732,38,62.5,0,71.4,73.2,71.2
20160130143000,504.0,483.0,28.0488,38,57.2,0,71.1,73.2,71.2
20160130144500,504.0,546.0,31.7073,38,57.2,100,70.9,73.2,71.2
20160130150000,504.0,499.8,29.0244,38,57.2,100,70.6,73.2,71.2
20160130151500,504.0,483.0,28.0488,38,62.5,100,70.4,73.2,71.2
20160130153000,504.0,483.0,28.0488,38,77.3,100,70.8,73.2,71.2
20160130154500,504.0,529.2,30.7317,38,78.7,100,71.0,73.2,71.2
20160130160000,504.0,499.8,29.0244,38,79.6,100,71.2,73.2,71.2
20160130161500,504.0,453.6,26.3415,38,76.8,100,71.4,73.2,71.2
20160130163000,504.0,499.8,29.0244,38,66.4,0,71.5,73.2,71.2
20160130164500,504.0,499.8,29.0244,38,57.2,0,71.1,73.2,71.2
20160130170000,504.0,483.0,28.0488,38,56.4,100,70.9,73.2,71.2
20160130171500,504.0,466.2,27.0732,38,56.4,100,70.6,73.2,71.2
20160130173000,504.0,483.0,28.0488,38,56.4,100,70.4,73.2,71.2
20160130174500,504.0,499.8,29.0244,38,77.7,100,70.5,73.2,71.2
20160130180000,504.0,516.6,30.0,38,80.1,100,70.8,73.2,71.2
20160130181500,504.0,516.6,30.0,38,78.3,100,71.0,73.2,71.2
20160130183000,504.0,499.8,29.0244,38,78.3,100,71.2,73.2,71.2
20160130184500,504.0,499.8,29.0244,38,79.2,100,71.4,73.2,71.2
20160130190000,504.0,529.2,30.7317,38,63.0,100,71.4,73.2,71.2
20160130191500,504.0,516.6,30.0,38,56.8,100,71.1,73.2,71.2
20160130193000,504.0,499.8,29.0244,38,56.0,100,70.9,73.2,71.2
20160130194500,504.0,546.0,31.7073,38,56.0,100,70.8,73.2,71.2
20160130200000,504.0,516.6,30.0,38,56.7,100,70.6,73.2,71.2
20160130201500,504.0,466.2,27.0732,38,59.1,100,70.6,73.2,71.2
20160130203000,504.0,516.6,30.0,38,66.2,100,70.9,73.2,71.2
20160130204500,504.0,483.0,28.0488,38,66.2,100,71.0,73.2,71.2
20160130210000,504.0,516.6,30.0,38,66.2,100,70.9,73.2,71.2
20160130211500,504.0,483.0,28.0488,38,66.2,100,71.0,73.2,71.2
20160130213000,504.0,466.2,27.0732,38,67.2,100,71.1,73.2,71.2
20160130214500,504.0,516.6,30.0,38,67.2,100,71.2,73.2,71.2
20160130220000,504.0,483.0,28.0488,38,67.2,100,71.2,73.2,71.2
20160130221500,504.0,483.0,28.0488,38,67.2,100,71.2,73.2,71.2
20160130223000,504.0,529.2,30.7317,38,72.4,100,70.7,73.2,71.2
20160130224500,504.0,499.8,29.0244,38,84.4,100,70.7,73.2,71.2
20160130230000,504.0,499.8,29.0244,38,87.4,100,70.9,73.2,71.2
20160130231500,504.0,483.0,28.0488,38,83.3,100,71.2,73.2,71.2
20160130233000,504.0,466.2,27.0732,38,88.0,100,71.4,73.2,71.2
20160130234500,504.0,453.6,26.3415,38,58.8,0,71.4,73.2,71.2
20160131000000,504.0,499.8,29.0244,38,56.8,0,71.2,73.2,71.2
20160131001500,504.0,516.6,30.0,38,56.8,0,71.0,73.2,71.2
20160131003000,504.0,546.0,31.7073,38,56.0,100,70.7,73.2,71.2
20160131004500,504.0,499.8,29.0244,38,57.1,100,70.3,73.2,71.2
20160131010000,504.0,516.6,30.0,38,74.8,100,70.5,73.2,71.2
20160131011500,504.0,516.6,30.0,38,82.6,100,71.0,73.2,71.2
20160131013000,504.0,483.0,28.0488,38,80.6,100,71.1,73.2,71.2
20160131014500,504.0,483.0,28.0488,38,77.3,100,71.2,73.2,71.2
20160131020000,504.0,499.8,29.0244,38,78.3,100,71.4,73.2,71.2
20160131021500,504.0,483.0,28.0488,38,59.6,0,71.5,73.2,71.2
20160131023000,504.0,483.0,28.0488,38,56.8,0,71.1,73.2,71.2
20160131024500,504.0,499.8,29.0244,38,56.8,100,70.6,73.2,71.2
20160131030000,504.0,483.0,28.0488,38,59.1,100,70.3,73.2,71.2
20160131031500,504.0,483.0,28.0488,38,76.8,100,70.6,73.2,71.2
20160131033000,504.0,483.0,28.0488,38,75.9,100,71.0,73.2,71.2
20160131034500,504.0,499.8,29.0244,38,78.2,100,71.2,73.2,71.2
20160131040000,504.0,483.0,28.0488,38,69.2,0,71.6,73.2,71.2
20160131041500,504.0,483.0,28.0488,38,57.6,0,71.2,73.2,71.2
20160131043000,504.0,499.8,29.0244,38,56.4,0,71.0,73.2,71.2
20160131044500,504.0,483.0,28.0488,38,56.4,100,70.9,73.2,71.2
20160131050000,504.0,483.0,28.0488,38,56.4,100,70.8,73.2,71.2
20160131051500,504.0,516.6,30.0,38,56.4,100,70.8,73.2,71.2
20160131053000,504.0,529.2,30.7317,38,56.4,100,70.4,73.2,71.2
20160131054500,504.0,453.6,26.3415,38,80.1,100,70.4,73.2,71.2
20160131060000,504.0,466.2,27.0732,38,79.1,100,70.5,73.2,71.2
20160131061500,504.0,483.0,28.0488,38,79.1,100,70.8,73.2,71.2
20160131063000,504.0,516.6,30.0,38,79.1,100,71.0,73.2,71.2
20160131064500,504.0,499.8,29.0244,38,88.6,100,71.4,73.2,71.2
20160131070000,504.0,499.8,29.0244,38,58.2,0,71.4,73.2,71.2
20160131071500,504.0,499.8,29.0244,38,56.4,0,71.0,73.2,71.2
20160131073000,504.0,558.6,32.439,38,56.4,100,70.7,73.2,71.2
20160131074500,504.0,499.8,29.0244,38,58.3,100,70.4,73.2,71.2
20160131080000,504.0,516.6,30.0,38,78.3,100,70.4,73.2,71.2
20160131081500,504.0,453.6,26.3415,38,81.1,100,70.7,73.2,71.2
20160131083000,504.0,466.2,27.0732,38,81.1,100,70.9,73.2,71.2
20160131084500,504.0,483.0,28.0488,38,78.7,100,71.1,73.2,71.2
20160131090000,504.0,466.2,27.0732,38,79.6,100,71.2,73.2,71.2
20160131091500,504.0,466.2,27.0732,38,81.1,100,71.4,73.2,71.2
20160131093000,504.0,483.0,28.0488,38,81.1,100,71.4,73.2,71.2
20160131094500,504.0,529.2,30.7317,38,58.8,0,71.4,73.2,71.2
20160131100000,504.0,499.8,29.0244,38,57.2,100,70.9,73.2,71.2
20160131101500,504.0,466.2,27.0732,38,57.2,100,70.6,73.2,71.2
20160131103000,504.0,483.0,28.0488,38,69.5,100,70.4,73.2,71.2
20160131104500,504.0,499.8,29.0244,38,77.7,100,70.9,73.2,71.2
20160131110000,504.0,483.0,28.0488,38,77.7,100,71.2,73.2,71.2
20160131111500,504.0,529.2,30.7317,38,79.6,100,71.4,73.2,71.2
20160131113000,504.0,499.8,29.0244,38,59.6,0,71.4,73.2,71.2
20160131114500,504.0,516.6,30.0,38,58.8,100,70.9,73.2,71.2
20160131120000,504.0,483.0,28.0488,38,58.8,100,70.6,73.2,71.2
20160131121500,504.0,499.8,29.0244,38,59.5,100,70.5,73.2,71.2
20160131123000,504.0,516.6,30.0,38,73.4,100,70.9,73.2,71.2
20160131124500,504.0,499.8,29.0244,38,73.4,100,71.2,73.2,71.2
20160131130000,504.0,499.8,29.0244,38,74.4,100,71.4,73.2,71.2
20160131131500,504.0,483.0,28.0488,38,60.4,0,71.4,73.2,71.2
20160131133000,504.0,483.0,28.0488,38,59.2,0,71.1,73.2,71.2
20160131134500,504.0,529.2,30.7317,38,59.2,100,70.9,73.2,71.2
20160131140000,504.0,483.0,28.0488,38,59.2,100,70.9,73.2,71.2
20160131141500,504.0,453.6,26.3415,38,59.2,100,70.8,73.2,71.2
20160131143000,504.0,529.2,30.7317,38,59.2,100,70.7,73.2,71.2
20160131144500,504.0,516.6,30.0,38,59.9,100,70.7,73.2,71.2
20160131150000,504.0,499.8,29.0244,38,59.9,100,70.9,73.2,71.2
20160131151500,504.0,483.0,28.0488,38,59.9,100,70.9,73.2,71.2
20160131153000,504.0,516.6,30.0,38,59.9,100,70.9,73.2,71.2
20160131154500,504.0,529.2,30.7317,38,59.9,100,70.9,73.2,71.2
20160131160000,504.0,483.0,28.0488,38,61.9,100,70.8,73.2,71.2
20160131161500,504.0,483.0,28.0488,38,74.4,100,70.9,73.2,71.2
20160131163000,504.0,453.6,26.3415,38,74.4,100,70.9,73.2,71.2
20160131164500,504.0,529.2,30.7317,38,74.4,100,71.0,73.2,71.2
20160131170000,504.0,546.0,31.7073,38,74.4,100,71.2,73.2,71.2
20160131171500,504.0,466.2,27.0732,38,74.4,100,71.4,73.2,71.2
20160131173000,504.0,499.8,29.0244,38,61.2,0,71.4,73.2,71.2
20160131174500,504.0,529.2,30.7317,38,58.8,0,71.2,73.2,71.2
20160131180000,504.0,499.8,29.0244,38,58.8,0,71.1,73.2,71.2
20160131181500,504.0,466.2,27.0732,38,58.0,100,70.9,73.2,71.2
20160131183000,504.0,466.2,27.0732,38,58.0,100,70.7,73.2,71.2
20160131184500,504.0,499.8,29.0244,38,58.0,100,70.5,73.2,71.2
20160131190000,504.0,499.8,29.0244,38,75.3,100,70.5,73.2,71.2
20160131191500,504.0,466.2,27.0732,38,79.6,100,70.9,73.2,71.2
20160131193000,504.0,483.0,28.0488,38,77.7,100,71.0,73.2,71.2
20160131194500,504.0,466.2,27.0732,38,75.9,100,71.2,73.2,71.2
20160131200000,504.0,466.2,27.0732,38,75.9,100,71.3,73.2,71.2
20160131201500,504.0,483.0,28.0488,38,78.7,100,71.4,73.2,71.2
20160131203000,504.0,432.6,25.122,38,78.7,100,71.4,73.2,71.2
20160131204500,504.0,499.8,29.0244,38,62.9,0,71.5,73.2,71.2
20160131210000,504.0,466.2,27.0732,38,57.2,0,71.0,73.2,71.2
20160131211500,504.0,516.6,30.0,38,56.4,100,70.8,73.2,71.2
20160131213000,504.0,499.8,29.0244,38,56.4,100,70.5,73.2,71.2
20160131214500,504.0,529.2,30.7317,38,59.9,100,70.5,73.2,71.2
20160131220000,504.0,466.2,27.0732,38,72.0,100,70.8,73.2,71.2
20160131221500,504.0,483.0,28.0488,38,73.5,100,70.9,73.2,71.2
20160131223000,504.0,516.6,30.0,38,76.0,100,71.0,73.2,71.2
20160131224500,504.0,516.6,30.0,38,72.9,100,71.1,73.2,71.2
20160131230000,504.0,529.2,30.7317,38,74.3,100,71.2,73.2,71.2
20160131231500,504.0,529.2,30.7317,38,72.5,100,71.2,73.2,71.2
20160131233000,504.0,516.6,30.0,38,74.0,100,71.3,73.2,71.2
20160131234500,504.0,453.6,26.3415,38,75.9,100,71.4,73.2,71.2
20160201000000,504.0,529.2,30.7317,38,74.4,100,71.4,73.2,71.2
20160201001500,504.0,499.8,29.0244,38,73.4,100,71.4,73.2,71.2
20160201003000,504.0,529.2,30.7317,38,75.3,100,71.4,73.2,71.2
20160201004500,504.0,499.8,29.0244,38,72.9,100,71.4,73.2,71.2
20160201010000,504.0,499.8,29.0244,38,65.8,0,71.4,73.2,71.2
20160201011500,504.0,516.6,30.0,38,56.8,0,71.1,73.2,71.2
20160201013000,504.0,499.8,29.0244,38,56.0,100,70.9,73.2,71.2
20160201014500,504.0,529.2,30.7317,38,56.0,100,70.8,73.2,71.2
20160201020000,504.0,499.8,29.0244,38,56.0,100,70.7,73.2,71.2
20160201021500,504.0,499.8,29.0244,38,56.6,100,70.6,73.2,71.2
20160201023000,504.0,529.2,30.7317,38,62.3,100,70.6,73.2,71.2
20160201024500,504.0,546.0,31.7073,38,74.0,100,70.9,73.2,71.2
20160201030000,504.0,546.0,31.7073,38,75.3,100,71.1,73.2,71.2
20160201031500,504.0,499.8,29.0244,38,73.1,100,71.1,73.2,71.2
20160201033000,504.0,499.8,29.0244,38,73.1,100,71.2,73.2,71.2
20160201034500,504.0,529.2,30.7317,38,76.4,100,71.4,73.2,71.2
20160201040000,504.0,483.0,28.0488,38,57.6,100,70.9,73.2,71.2
20160201041500,504.0,466.2,27.0732,38,56.4,100,70.7,73.2,71.2
20160201043000,504.0,529.2,30.7317,38,58.4,100,70.3,73.2,71.2
20160201044500,504.0,529.2,30.7317,38,74.9,100,70.7,73.2,71.2
20160201050000,504.0,466.2,27.0732,38,77.7,100,70.9,73.2,71.2
20160201051500,504.0,483.0,28.0488,38,74.8,100,71.0,73.2,71.2
20160201053000,504.0,499.8,29.0244,38,76.4,100,71.3,73.2,71.2
20160201054500,504.0,499.8,29.0244,38,70.6,0,71.5,73.2,71.2
20160201060000,504.0,529.2,30.7317,38,57.6,0,71.2,73.2,71.2
20160201061500,504.0,499.8,29.0244,38,56.0,100,70.9,73.2,71.2
20160201063000,504.0,499.8,29.0244,38,56.7,100,70.5,73.2,71.2
20160201064500,504.0,499.8,29.0244,38,72.4,100,70.4,73.2,71.2
20160201070000,504.0,483.0,28.0488,38,84.3,100,70.7,73.2,71.2
20160201071500,504.0,499.8,29.0244,38,80.2,100,71.0,73.2,71.2
20160201073000,504.0,499.8,29.0244,38,78.3,100,71.1,73.2,71.2
20160201074500,504.0,499.8,29.0244,38,79.7,100,71.2,73.2,71.2
20160201080000,504.0,499.8,29.0244,38,82.0,100,71.3,73.2,71.2
20160201081500,504.0,499.8,29.0244,38,80.1,100,71.4,73.2,71.2
20160201083000,504.0,483.0,28.0488,38,58.8,0,71.4,73.2,71.2
20160201084500,504.0,516.6,30.0,38,56.8,0,71.4,73.2,71.2
20160201090000,504.0,499.8,29.0244,38,56.8,0,71.3,73.2,71.2
20160201091500,504.0,499.8,29.0244,38,56.8,0,71.1,73.2,71.2
20160201093000,504.0,499.8,29.0244,38,56.8,0,71.1,73.2,71.2
20160201094500,504.0,529.2,30.7317,38,56.8,0,71.2,73.2,71.2
20160201100000,504.0,483.0,28.0488,38,56.8,0,71.1,73.2,71.2
20160201101500,504.0,499.8,29.0244,38,56.0,0,71.5,73.2,71.2
20160201103000,504.0,991.2,57.561,51,56.0,0,71.4,72.2,70.2
20160201104500,504.0,546.0,31.7073,40,56.0,0,71.1,72.2,70.2
20160201110000,504.0,558.6,32.439,40,56.0,0,71.4,72.2,70.2
20160201111500,504.0,529.2,30.7317,39,56.0,0,71.2,72.2,70.2
20160201113000,504.0,499.8,29.0244,39,56.0,0,71.1,72.2,70.2
20160201114500,504.0,483.0,28.0488,39,56.0,0,70.9,72.2,70.2
20160201120000,504.0,483.0,28.0488,39,56.0,0,70.9,72.2,70.2
20160201121500,504.0,558.6,32.439,39,56.0,0,70.9,72.2,70.2
20160201123000,504.0,546.0,31.7073,39,56.0,0,71.0,72.2,70.2
20160201124500,504.0,529.2,30.7317,39,56.0,0,71.0,72.2,70.2
20160201130000,504.0,516.6,30.0,39,56.0,0,71.2,72.2,70.2
20160201131500,504.0,499.8,29.0244,39,56.0,0,71.0,72.2,70.2
20160201133000,504.0,466.2,27.0732,39,56.0,0,71.0,72.2,70.2
20160201134500,504.0,529.2,30.7317,39,56.0,0,71.0,72.2,70.2
20160201140000,504.0,529.2,30.7317,39,56.0,0,71.2,72.2,70.2
20160201141500,504.0,546.0,31.7073,39,56.0,0,71.1,72.2,70.2
20160201143000,504.0,529.2,30.7317,39,56.0,0,71.1,72.2,70.2
20160201144500,504.0,499.8,29.0244,39,56.0,0,71.2,72.2,70.2
20160201150000,504.0,483.0,28.0488,39,56.0,0,71.4,72.2,70.2
20160201151500,504.0,499.8,29.0244,39,56.0,0,71.6,72.2,70.2
20160201153000,504.0,546.0,31.7073,39,56.0,0,71.5,72.2,70.2
20160201154500,504.0,499.8,29.0244,39,56.0,0,71.2,72.2,70.2
20160201160000,504.0,516.6,30.0,39,56.0,0,71.1,72.2,70.2
20160201161500,504.0,529.2,30.7317,39,56.0,0,71.1,72.2,70.2
20160201163000,504.0,546.0,31.7073,39,56.0,0,71.2,72.2,70.2
20160201164500,504.0,529.2,30.7317,39,56.0,0,71.2,72.2,70.2
20160201170000,504.0,529.2,30.7317,39,56.0,0,71.1,72.2,70.2
20160201171500,504.0,529.2,30.7317,39,56.0,0,71.0,72.2,70.2
20160201173000,504.0,546.0,31.7073,39,56.0,0,70.8,72.2,70.2
20160201174500,504.0,546.0,31.7073,39,56.0,0,70.6,72.2,70.2
20160201180000,504.0,529.2,30.7317,39,56.0,0,70.6,72.2,70.2
20160201181500,504.0,546.0,31.7073,39,56.0,0,70.5,72.2,70.2
20160201183000,504.0,516.6,30.0,39,56.0,0,70.3,72.2,70.2
20160201184500,504.0,529.2,30.7317,39,56.0,0,70.3,72.2,70.2
20160201190000,504.0,546.0,31.7073,39,56.0,0,70.2,72.2,70.2
20160201191500,504.0,546.0,31.7073,39,56.0,0,70.2,72.2,70.2
20160201193000,504.0,529.2,30.7317,39,56.0,0,70.1,72.2,70.2
20160201194500,504.0,546.0,31.7073,39,56.0,0,70.2,72.2,70.2
20160201200000,504.0,529.2,30.7317,39,56.0,0,70.0,72.2,70.2
20160201201500,504.0,516.6,30.0,39,56.0,0,70.1,72.2,70.2
20160201203000,504.0,546.0,31.7073,39,56.0,0,70.0,72.2,70.2
20160201204500,504.0,529.2,30.7317,38,56.0,0,70.0,72.2,70.2
20160201210000,504.0,499.8,29.0244,38,56.0,0,70.1,72.2,70.2
20160201211500,504.0,516.6,30.0,38,56.0,0,70.0,72.2,70.2
20160201213000,504.0,516.6,30.0,38,56.0,0,70.0,72.2,70.2
20160201214500,504.0,499.8,29.0244,38,56.0,0,70.0,72.2,70.2
20160201220000,504.0,516.6,30.0,38,56.0,0,70.0,72.2,70.2
20160201221500,504.0,516.6,30.0,38,56.0,0,70.0,72.2,70.2
20160201223000,504.0,499.8,29.0244,38,56.0,0,70.0,72.2,70.2
20160201224500,504.0,529.2,30.7317,38,56.0,0,70.0,72.2,70.2
20160201230000,504.0,516.6,30.0,38,56.0,0,70.1,72.2,70.2
20160201231500,504.0,516.6,30.0,38,56.0,0,70.2,72.2,70.2
20160201233000,504.0,516.6,30.0,38,56.0,0,70.1,72.2,70.2
20160201234500,504.0,546.0,31.7073,38,56.0,100,69.8,72.2,70.2
20160202000000,504.0,499.8,29.0244,38,56.0,100,69.6,72.2,70.2
20160202001500,504.0,546.0,31.7073,38,56.7,100,69.7,72.2,70.2
20160202003000,504.0,516.6,30.0,38,56.7,100,69.8,72.2,70.2
20160202004500,504.0,546.0,31.7073,38,56.7,100,70.2,72.2,70.2
20160202010000,504.0,516.6,30.0,38,56.7,100,70.3,72.2,70.2
20160202011500,504.0,516.6,30.0,38,56.7,100,70.2,72.2,70.2
20160202013000,504.0,546.0,31.7073,38,56.7,100,69.7,72.2,70.2
20160202014500,504.0,529.2,30.7317,38,71.4,100,69.9,72.2,70.2
20160202020000,504.0,483.0,28.0488,38,70.5,100,70.1,72.2,70.2
20160202021500,504.0,466.2,27.0732,38,71.5,100,70.4,72.2,70.2
20160202023000,504.0,558.6,32.439,38,64.6,100,70.4,72.2,70.2
20160202024500,504.0,546.0,31.7073,38,57.2,100,70.3,72.2,70.2
20160202030000,504.0,499.8,29.0244,38,56.4,100,70.4,72.2,70.2
20160202031500,504.0,499.8,29.0244,38,56.4,100,70.4,72.2,70.2
20160202033000,504.0,529.2,30.7317,38,56.4,100,70.0,72.2,70.2
20160202034500,504.0,499.8,29.0244,38,56.4,100,69.9,72.2,70.2
20160202040000,504.0,516.6,30.0,38,56.4,100,69.7,72.2,70.2
20160202041500,504.0,529.2,30.7317,38,57.1,100,69.8,72.2,70.2
20160202043000,504.0,529.2,30.7317,38,57.1,100,70.1,72.2,70.2
20160202044500,504.0,499.8,29.0244,38,57.1,100,70.0,72.2,70.2
20160202050000,504.0,516.6,30.0,38,57.1,100,70.1,72.2,70.2
20160202051500,504.0,499.8,29.0244,38,57.1,100,70.2,72.2,70.2
20160202053000,504.0,499.8,29.0244,38,57.1,100,70.1,72.2,70.2
20160202054500,504.0,546.0,31.7073,38,57.1,100,70.0,72.2,70.2
20160202060000,504.0,516.6,30.0,38,56.4,100,70.0,72.2,70.2
20160202061500,504.0,529.2,30.7317,38,56.4,100,70.0,72.2,70.2
20160202063000,504.0,516.6,30.0,38,56.4,100,70.0,72.2,70.2
20160202064500,504.0,529.2,30.7317,38,56.4,100,70.1,72.2,70.2
20160202070000,504.0,483.0,28.0488,38,56.4,100,70.2,72.2,70.2
20160202071500,504.0,499.8,29.0244,38,57.0,100,70.1,72.2,70.2
20160202073000,504.0,483.0,28.0488,38,57.0,100,70.1,72.2,70.2
20160202074500,504.0,499.8,29.0244,38,57.0,100,70.1,72.2,70.2
20160202080000,504.0,546.0,31.7073,38,57.0,100,70.3,72.2,70.2
20160202081500,504.0,516.6,30.0,38,57.0,100,70.3,72.2,70.2
20160202083000,504.0,499.8,29.0244,38,57.0,100,70.2,72.2,70.2
20160202084500,504.0,499.8,29.0244,38,57.0,100,70.2,72.2,70.2
20160202090000,504.0,529.2,30.7317,38,57.0,100,70.5,72.2,70.2
20160202091500,504.0,483.0,28.0488,39,56.3,0,70.7,72.2,70.2
20160202093000,504.0,516.6,30.0,39,56.3,0,70.8,72.2,70.2
20160202094500,504.0,516.6,30.0,39,56.3,0,70.9,72.2,70.2
20160202100000,504.0,466.2,27.0732,39,56.3,0,71.2,72.2,70.2
20160202101500,504.0,529.2,30.7317,39,56.3,0,71.0,72.2,70.2
20160202103000,504.0,516.6,30.0,39,56.3,0,70.9,72.2,70.2
20160202104500,504.0,453.6,26.3415,39,56.3,0,70.9,72.2,70.2
20160202110000,504.0,529.2,30.7317,39,56.3,0,71.0,72.2,70.2
20160202111500,504.0,516.6,30.0,39,56.3,0,71.2,72.2,70.2
20160202113000,504.0,546.0,31.7073,39,56.3,0,71.2,72.2,70.2
20160202114500,504.0,466.2,27.0732,39,56.3,0,71.3,72.2,70.2
20160202120000,504.0,516.6,30.0,39,56.3,0,71.2,72.2,70.2
20160202121500,504.0,499.8,29.0244,39,56.3,0,71.4,72.2,70.2
20160202123000,504.0,483.0,28.0488,39,56.3,0,71.2,72.2,70.2
20160202124500,504.0,466.2,27.0732,39,56.3,0,71.0,72.2,70.2
20160202130000,504.0,516.6,30.0,39,56.3,0,70.9,72.2,70.2
20160202131500,504.0,499.8,29.0244,39,56.3,0,70.9,72.2,70.2
20160202133000,504.0,516.6,30.0,39,56.3,0,71.1,72.2,70.2
20160202134500,504.0,516.6,30.0,40,56.3,0,71.2,72.2,70.2
20160202140000,504.0,483.0,28.0488,40,56.3,0,71.3,72.2,70.2
20160202141500,504.0,483.0,28.0488,40,56.3,0,71.5,72.2,70.2
20160202143000,504.0,529.2,30.7317,40,56.3,0,71.5,72.2,70.2
20160202144500,504.0,529.2,30.7317,40,56.3,0,71.4,72.2,70.2
20160202150000,504.0,529.2,30.7317,40,56.3,0,71.3,72.2,70.2
20160202151500,504.0,529.2,30.7317,40,56.3,0,71.1,72.2,70.2
20160202153000,504.0,529.2,30.7317,40,56.3,0,71.1,72.2,70.2
20160202154500,504.0,529.2,30.7317,40,56.3,0,70.9,72.2,70.2
20160202160000,504.0,529.2,30.7317,40,56.3,0,71.1,72.2,70.2
20160202161500,504.0,546.0,31.7073,40,56.3,0,71.1,72.2,70.2
20160202163000,504.0,529.2,30.7317,40,56.3,0,71.2,72.2,70.2
20160202164500,504.0,516.6,30.0,40,55.7,0,71.0,72.2,70.2
20160202170000,504.0,529.2,30.7317,40,55.7,0,70.9,72.2,70.2
20160202171500,504.0,546.0,31.7073,40,55.7,0,71.2,72.2,70.2
20160202173000,504.0,516.6,30.0,40,55.7,0,70.8,72.2,70.2
20160202174500,504.0,499.8,29.0244,40,55.7,0,70.6,72.2,70.2
20160202180000,504.0,483.0,28.0488,39,55.7,0,70.3,72.2,70.2
20160202181500,504.0,529.2,30.7317,39,55.7,0,70.4,72.2,70.2
20160202183000,504.0,516.6,30.0,39,55.7,0,70.5,72.2,70.2
20160202184500,504.0,546.0,31.7073,39,55.7,0,70.5,72.2,70.2
20160202190000,504.0,529.2,30.7317,39,55.7,0,70.5,72.2,70.2
20160202191500,504.0,558.6,32.439,39,55.7,0,70.5,72.2,70.2
20160202193000,504.0,529.2,30.7317,39,55.7,0,70.5,72.2,70.2
20160202194500,504.0,529.2,30.7317,39,55.7,0,70.5,72.2,70.2
20160202200000,504.0,516.6,30.0,39,55.7,0,70.5,72.2,70.2
20160202201500,504.0,529.2,30.7317,39,55.7,0,70.4,72.2,70.2
20160202203000,504.0,529.2,30.7317,39,55.7,0,70.4,72.2,70.2
20160202204500,504.0,499.8,29.0244,39,55.7,0,70.2,72.2,70.2
20160202210000,504.0,529.2,30.7317,39,55.7,100,69.9,72.2,70.2
20160202211500,504.0,558.6,32.439,39,55.7,0,70.0,72.2,70.2
20160202213000,504.0,516.6,30.0,39,55.7,0,70.0,72.2,70.2
20160202214500,504.0,529.2,30.7317,39,55.7,0,70.1,72.2,70.2
20160202220000,504.0,516.6,30.0,39,55.7,0,70.1,72.2,70.2
20160202221500,504.0,546.0,31.7073,39,55.7,0,70.2,72.2,70.2
20160202223000,504.0,499.8,29.0244,39,55.7,0,70.2,72.2,70.2
20160202224500,504.0,546.0,31.7073,39,55.7,0,70.2,72.2,70.2
20160202230000,504.0,516.6,30.0,39,55.7,0,70.2,72.2,70.2
20160202231500,504.0,529.2,30.7317,39,55.7,0,70.1,72.2,70.2
20160202233000,504.0,546.0,31.7073,39,55.7,100,70.0,72.2,70.2
20160202234500,504.0,483.0,28.0488,39,55.7,100,69.9,72.2,70.2
20160203000000,504.0,558.6,32.439,39,55.7,100,69.9,72.2,70.2
20160203001500,504.0,567.0,32.9268,39,55.7,100,69.8,72.2,70.2
20160203003000,504.0,516.6,30.0,38,55.1,100,69.8,72.2,70.2
20160203004500,504.0,558.6,32.439,38,55.1,100,69.8,72.2,70.2
20160203010000,504.0,546.0,31.7073,38,55.9,100,69.8,72.2,70.2
20160203011500,504.0,483.0,28.0488,38,56.7,100,70.0,72.3,70.3
20160203013000,504.0,499.8,29.0244,38,55.9,100,69.8,72.3,70.3
20160203014500,504.0,499.8,29.0244,38,57.9,100,69.5,72.3,70.3
20160203020000,504.0,499.8,29.0244,38,74.8,100,69.9,72.3,70.3
20160203021500,504.0,499.8,29.0244,38,71.6,100,70.1,72.3,70.3
20160203023000,504.0,499.8,29.0244,38,75.3,100,70.5,72.3,70.3
20160203024500,504.0,466.2,27.0732,38,57.2,0,70.4,72.3,70.3
20160203030000,504.0,499.8,29.0244,38,56.0,0,70.3,72.3,70.3
20160203031500,504.0,499.8,29.0244,38,56.0,0,70.1,72.3,70.3
20160203033000,504.0,483.0,28.0488,38,56.0,0,70.1,72.3,70.3
20160203034500,504.0,516.6,30.0,38,56.0,0,70.2,72.3,70.3
20160203040000,504.0,529.2,30.7317,38,56.0,0,70.1,72.3,70.3
20160203041500,504.0,516.6,30.0,38,56.0,0,70.2,72.3,70.3
20160203043000,504.0,483.0,28.0488,38,56.0,100,69.9,72.3,70.3
20160203044500,504.0,529.2,30.7317,38,56.0,100,69.5,72.3,70.3
20160203050000,504.0,499.8,29.0244,38,64.4,100,69.7,72.3,70.3
