PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203051500,504.0,529.2,30.7317,38,69.7,100,70.1,72.3,70.3
20160203053000,504.0,558.6,32.439,38,70.6,100,70.3,72.3,70.3
20160203054500,504.0,499.8,29.0244,38,70.6,100,70.5,72.3,70.3
20160203060000,504.0,516.6,30.0,38,57.2,100,70.4,72.3,70.3
20160203061500,504.0,499.8,29.0244,38,55.6,100,70.1,72.3,70.3
20160203063000,504.0,546.0,31.7073,38,55.6,100,70.0,72.3,70.3
20160203064500,504.0,516.6,30.0,38,55.6,100,70.0,72.3,70.3
20160203070000,504.0,516.6,30.0,38,55.6,100,70.0,72.3,70.3
20160203071500,504.0,529.2,30.7317,38,55.6,100,69.9,72.3,70.3
20160203073000,504.0,529.2,30.7317,38,55.6,100,70.0,72.3,70.3
20160203074500,504.0,499.8,29.0244,38,55.6,100,69.8,72.3,70.3
20160203080000,504.0,516.6,30.0,38,57.1,100,69.8,72.3,70.3
20160203081500,504.0,529.2,30.7317,38,66.7,100,70.0,72.3,70.3
20160203083000,504.0,529.2,30.7317,38,66.7,100,70.3,72.3,70.3
20160203084500,504.0,516.6,30.0,38,66.7,100,70.5,72.3,70.3
20160203090000,504.0,516.6,30.0,38,57.6,0,70.6,72.3,70.3
20160203091500,504.0,499.8,29.0244,38,56.0,0,70.7,72.3,70.3
20160203093000,504.0,499.8,29.0244,38,55.2,0,70.8,72.3,70.3
20160203094500,504.0,516.6,30.0,38,55.9,0,70.9,72.3,70.3
20160203100000,504.0,483.0,28.0488,38,55.9,0,70.7,72.3,70.3
20160203101500,504.0,483.0,28.0488,38,55.9,0,70.8,72.3,70.3
20160203103000,504.0,516.6,30.0,38,55.9,0,70.9,72.3,70.3
20160203104500,504.0,483.0,28.0488,38,55.9,0,70.8,72.3,70.3
20160203110000,504.0,466.2,27.0732,38,55.2,0,71.0,72.3,70.3
20160203111500,504.0,499.8,29.0244,38,55.2,0,70.8,72.3,70.3
20160203113000,504.0,499.8,29.0244,38,56.3,0,70.7,72.3,70.3
20160203114500,504.0,499.8,29.0244,38,55.2,0,70.9,72.3,70.3
20160203120000,504.0,499.8,29.0244,38,55.2,0,70.8,72.3,70.3
20160203121500,504.0,499.8,29.0244,38,56.3,0,70.8,72.3,70.3
20160203123000,504.0,499.8,29.0244,38,55.2,0,70.8,72.3,70.3
20160203124500,504.0,499.8,29.0244,38,55.2,0,70.8,72.3,70.3
20160203130000,504.0,499.8,29.0244,38,55.2,0,70.9,72.3,70.3
20160203131500,504.0,529.2,30.7317,38,55.2,0,71.0,72.3,70.3
20160203133000,504.0,516.6,30.0,38,56.0,0,71.1,72.3,70.3
20160203134500,504.0,499.8,29.0244,38,56.0,0,70.9,72.3,70.3
20160203140000,504.0,529.2,30.7317,38,56.0,0,70.6,72.3,70.3
20160203141500,504.0,483.0,28.0488,38,55.2,0,70.8,72.3,70.3
20160203143000,504.0,483.0,28.0488,38,56.0,0,70.8,72.3,70.3
20160203144500,504.0,483.0,28.0488,38,55.2,0,70.8,72.3,70.3
20160203150000,504.0,516.6,30.0,38,56.3,0,70.9,72.3,70.3
20160203151500,504.0,516.6,30.0,38,55.5,0,70.8,72.3,70.3
20160203153000,504.0,499.8,29.0244,38,55.5,0,70.6,72.3,70.3
20160203154500,504.0,483.0,28.0488,38,56.3,0,70.6,72.3,70.3
20160203160000,504.0,483.0,28.0488,38,55.5,0,70.5,72.3,70.3
20160203161500,504.0,529.2,30.7317,38,55.5,0,70.4,72.3,70.3
20160203163000,504.0,529.2,30.7317,38,55.5,0,70.4,72.3,70.3
20160203164500,504.0,466.2,27.0732,38,55.5,0,70.5,72.3,70.3
20160203170000,504.0,483.0,28.0488,38,54.7,0,70.3,72.3,70.3
20160203171500,504.0,483.0,28.0488,38,55.9,0,70.3,72.3,70.3
20160203173000,504.0,499.8,29.0244,38,54.7,0,70.1,72.3,70.3
20160203174500,504.0,529.2,30.7317,38,56.0,100,70.0,72.3,70.3
20160203180000,504.0,499.8,29.0244,38,54.7,100,69.9,72.3,70.3
20160203181500,504.0,546.0,31.7073,38,56.0,100,69.9,72.3,70.3
20160203183000,504.0,499.8,29.0244,38,56.0,100,69.8,72.3,70.3
20160203184500,504.0,529.2,30.7317,38,58.0,100,69.8,72.3,70.3
20160203190000,504.0,529.2,30.7317,38,64.0,100,69.8,72.3,70.3
20160203191500,504.0,529.2,30.7317,38,72.0,100,70.0,72.3,70.3
20160203193000,504.0,529.2,30.7317,38,72.0,100,70.1,72.3,70.3
20160203194500,504.0,529.2,30.7317,38,72.0,100,70.2,72.3,70.3
20160203200000,504.0,529.2,30.7317,38,71.0,100,70.3,72.3,70.3
20160203201500,504.0,529.2,30.7317,38,71.0,100,70.3,72.3,70.3
20160203203000,504.0,546.0,31.7073,38,70.1,100,70.3,72.3,70.3
20160203204500,504.0,529.2,30.7317,38,72.9,100,70.4,72.3,70.3
20160203210000,504.0,516.6,30.0,38,62.8,0,70.6,72.3,70.3
20160203211500,504.0,529.2,30.7317,38,55.6,0,70.1,72.3,70.3
20160203213000,504.0,516.6,30.0,38,55.6,100,70.0,72.3,70.3
20160203214500,504.0,516.6,30.0,38,55.6,100,69.9,72.3,70.3
20160203220000,504.0,546.0,31.7073,38,54.9,100,69.8,72.3,70.3
20160203221500,504.0,516.6,30.0,38,54.9,100,69.8,72.3,70.3
20160203223000,504.0,516.6,30.0,38,63.2,100,69.8,72.3,70.3
20160203224500,504.0,516.6,30.0,38,72.0,100,69.8,72.3,70.3
20160203230000,504.0,516.6,30.0,38,75.9,100,69.9,72.3,70.3
20160203231500,504.0,546.0,31.7073,38,75.9,100,69.9,72.3,70.3
20160203233000,504.0,558.6,32.439,38,75.9,100,70.0,72.3,70.3
20160203234500,504.0,516.6,30.0,38,80.0,100,69.9,72.3,70.3
20160204000000,504.0,499.8,29.0244,38,80.0,100,70.0,72.3,70.3
20160204001500,504.0,483.0,28.0488,38,81.1,100,70.0,72.3,70.3
20160204003000,504.0,499.8,29.0244,38,83.1,100,70.1,72.3,70.3
20160204004500,504.0,516.6,30.0,38,87.4,100,70.4,72.3,70.3
20160204010000,504.0,466.2,27.0732,38,80.6,100,70.4,72.3,70.3
20160204011500,504.0,483.0,28.0488,38,77.8,100,70.3,72.3,70.3
20160204013000,504.0,499.8,29.0244,38,77.8,100,70.2,72.3,70.3
20160204014500,504.0,483.0,28.0488,38,76.8,100,70.2,72.3,70.3
20160204020000,504.0,499.8,29.0244,38,78.3,100,70.2,72.3,70.3
20160204021500,504.0,516.6,30.0,38,80.5,100,70.2,72.3,70.3
20160204023000,504.0,529.2,30.7317,38,80.5,100,70.1,72.3,70.3
20160204024500,504.0,483.0,28.0488,38,77.2,100,70.1,72.3,70.3
20160204030000,504.0,516.6,30.0,38,80.8,100,70.1,72.3,70.3
20160204031500,504.0,483.0,28.0488,38,85.6,100,70.4,72.3,70.3
20160204033000,504.0,499.8,29.0244,38,82.9,100,70.5,72.3,70.3
20160204034500,504.0,466.2,27.0732,38,80.1,100,70.3,72.3,70.3
20160204040000,504.0,466.2,27.0732,38,76.2,100,70.3,72.3,70.3
20160204041500,504.0,499.8,29.0244,38,76.2,100,70.2,72.3,70.3
20160204043000,504.0,499.8,29.0244,38,77.8,100,70.1,72.3,70.3
20160204044500,504.0,483.0,28.0488,38,77.8,100,70.1,72.3,70.3
20160204050000,504.0,483.0,28.0488,38,77.0,100,70.1,72.3,70.3
20160204051500,504.0,499.8,29.0244,38,81.1,100,70.1,72.3,70.3
20160204053000,504.0,529.2,30.7317,38,85.6,100,70.3,72.3,70.3
20160204054500,504.0,483.0,28.0488,38,85.6,100,70.4,72.3,70.3
20160204060000,504.0,499.8,29.0244,38,80.2,100,70.4,72.3,70.3
20160204061500,504.0,483.0,28.0488,38,76.8,100,70.3,72.3,70.3
20160204063000,504.0,466.2,27.0732,38,76.8,100,70.3,72.3,70.3
20160204064500,504.0,529.2,30.7317,38,76.8,100,70.3,72.3,70.3
20160204070000,504.0,483.0,28.0488,38,78.3,100,70.1,72.3,70.3
20160204071500,504.0,499.8,29.0244,38,80.2,100,70.0,72.3,70.3
20160204073000,504.0,499.8,29.0244,38,80.2,100,69.9,72.3,70.3
20160204074500,504.0,516.6,30.0,38,81.1,100,69.9,72.3,70.3
20160204080000,504.0,499.8,29.0244,38,79.9,100,69.9,72.3,70.3
20160204081500,504.0,483.0,28.0488,38,79.9,100,69.9,72.3,70.3
20160204083000,504.0,516.6,30.0,38,79.9,100,70.1,72.3,70.3
20160204084500,504.0,499.8,29.0244,38,79.9,100,70.4,72.3,70.3
20160204090000,504.0,499.8,29.0244,38,82.4,100,70.5,72.3,70.3
20160204091500,504.0,499.8,29.0244,38,63.3,0,70.6,72.3,70.3
20160204093000,504.0,499.8,29.0244,38,56.3,0,70.6,72.3,70.3
20160204094500,504.0,499.8,29.0244,38,55.2,0,70.5,72.3,70.3
20160204100000,504.0,499.8,29.0244,38,55.2,0,70.5,72.3,70.3
20160204101500,504.0,546.0,31.7073,38,56.0,0,70.5,72.3,70.3
20160204103000,504.0,516.6,30.0,38,56.0,0,70.6,72.3,70.3
20160204104500,504.0,499.8,29.0244,38,56.0,0,70.5,72.3,70.3
20160204110000,504.0,483.0,28.0488,38,55.1,0,70.6,72.3,70.3
20160204111500,504.0,483.0,28.0488,38,55.1,0,70.6,72.3,70.3
20160204113000,504.0,483.0,28.0488,38,55.1,0,70.7,72.3,70.3
20160204114500,504.0,516.6,30.0,38,55.1,0,70.8,72.3,70.3
20160204120000,504.0,483.0,28.0488,38,55.1,0,70.5,72.3,70.3
20160204121500,504.0,516.6,30.0,38,55.1,0,70.3,72.3,70.3
20160204123000,504.0,499.8,29.0244,38,55.1,0,70.1,72.3,70.3
20160204124500,504.0,529.2,30.7317,38,55.1,100,70.0,72.3,70.3
20160204130000,504.0,516.6,30.0,38,55.9,0,70.3,72.3,70.3
20160204131500,504.0,546.0,31.7073,38,55.2,0,70.4,72.3,70.3
20160204133000,504.0,499.8,29.0244,38,55.2,0,70.6,72.3,70.3
20160204134500,504.0,529.2,30.7317,38,55.2,0,70.7,72.3,70.3
20160204140000,504.0,558.6,32.439,38,55.2,0,70.7,72.3,70.3
20160204141500,504.0,546.0,31.7073,38,55.2,0,70.4,72.3,70.3
20160204143000,504.0,516.6,30.0,38,55.2,0,70.4,72.3,70.3
20160204144500,504.0,1024.8,59.5122,51,55.2,0,69.6,70.4,68.4
20160204150000,504.0,903.0,52.439,48,55.2,0,69.6,70.4,68.4
20160204151500,504.0,848.4,49.2683,47,55.2,0,69.9,70.4,68.4
20160204153000,504.0,777.0,45.122,46,55.2,0,70.0,70.4,68.4
20160204154500,504.0,680.4,39.5122,43,55.2,0,70.0,70.4,68.4
20160204160000,504.0,680.4,39.5122,43,55.2,0,70.1,70.4,68.4
20160204161500,504.0,596.4,34.6341,41,55.2,0,70.0,70.4,68.4
20160204163000,504.0,558.6,32.439,40,55.2,0,70.0,70.4,68.4
20160204164500,504.0,546.0,31.7073,40,55.2,0,70.0,70.4,68.4
20160204170000,504.0,567.0,32.9268,40,55.2,0,70.0,70.4,68.4
20160204171500,504.0,499.8,29.0244,39,55.2,0,70.0,70.4,68.4
20160204173000,504.0,558.6,32.439,39,55.2,0,69.9,70.4,68.4
20160204174500,504.0,529.2,30.7317,39,55.2,0,69.8,70.4,68.4
20160204180000,504.0,499.8,29.0244,39,55.2,0,69.6,70.4,68.4
20160204181500,504.0,558.6,32.439,39,55.2,0,69.6,70.4,68.4
20160204183000,504.0,558.6,32.439,39,55.2,0,69.5,70.4,68.4
20160204184500,504.0,529.2,30.7317,39,55.2,0,69.4,70.4,68.4
20160204190000,504.0,529.2,30.7317,38,55.2,0,69.3,70.4,68.4
20160204191500,504.0,516.6,30.0,38,55.2,0,69.3,70.4,68.4
20160204193000,504.0,529.2,30.7317,38,55.2,0,69.2,70.4,68.4
20160204194500,504.0,516.6,30.0,38,55.2,0,69.3,70.4,68.4
20160204200000,504.0,529.2,30.7317,38,55.2,0,69.1,70.4,68.4
20160204201500,504.0,516.6,30.0,38,55.2,0,69.1,70.4,68.4
20160204203000,504.0,529.2,30.7317,38,54.3,0,69.1,70.4,68.4
20160204204500,504.0,546.0,31.7073,38,54.3,0,69.1,70.4,68.4
20160204210000,504.0,546.0,31.7073,38,54.3,0,69.1,70.4,68.4
20160204211500,504.0,529.2,30.7317,38,55.2,0,69.0,70.4,68.4
20160204213000,504.0,546.0,31.7073,38,55.2,0,68.9,70.4,68.4
20160204214500,504.0,483.0,28.0488,38,54.3,0,68.9,70.4,68.4
20160204220000,504.0,516.6,30.0,38,54.3,0,68.9,70.4,68.4
20160204221500,504.0,516.6,30.0,38,54.3,0,68.8,70.4,68.4
20160204223000,504.0,516.6,30.0,38,54.3,0,68.8,70.4,68.4
20160204224500,504.0,516.6,30.0,38,54.3,0,68.8,70.4,68.4
20160204230000,504.0,483.0,28.0488,38,55.2,0,68.7,70.4,68.4
20160204231500,504.0,516.6,30.0,38,53.9,0,68.6,70.4,68.4
20160204233000,504.0,499.8,29.0244,38,55.5,0,68.6,70.4,68.4
20160204234500,504.0,516.6,30.0,38,54.3,0,68.6,70.4,68.4
20160205000000,504.0,499.8,29.0244,38,54.3,0,68.6,70.4,68.4
20160205001500,504.0,516.6,30.0,38,55.2,0,68.6,70.4,68.4
20160205003000,504.0,499.8,29.0244,38,54.3,0,68.4,70.4,68.4
20160205004500,504.0,516.6,30.0,38,54.3,0,68.5,70.4,68.4
20160205010000,504.0,499.8,29.0244,38,54.3,0,68.4,70.4,68.4
20160205011500,504.0,529.2,30.7317,38,55.1,0,68.4,70.4,68.4
20160205013000,504.0,516.6,30.0,38,54.3,0,68.3,70.4,68.4
20160205014500,504.0,516.6,30.0,38,54.3,0,68.3,70.4,68.4
20160205020000,504.0,499.8,29.0244,38,54.3,0,68.3,70.4,68.4
20160205021500,504.0,499.8,29.0244,38,54.3,0,68.2,70.4,68.4
20160205023000,504.0,529.2,30.7317,38,55.1,0,68.3,70.4,68.4
20160205024500,504.0,483.0,28.0488,38,55.1,100,68.1,70.4,68.4
20160205030000,504.0,499.8,29.0244,38,54.3,100,68.1,70.4,68.4
20160205031500,504.0,499.8,29.0244,38,54.3,100,68.1,70.4,68.4
20160205033000,504.0,499.8,29.0244,38,54.3,100,68.3,70.4,68.4
20160205034500,504.0,529.2,30.7317,38,54.3,100,68.3,70.4,68.4
20160205040000,504.0,516.6,30.0,38,54.3,100,68.2,70.4,68.4
20160205041500,504.0,499.8,29.0244,38,54.3,100,68.2,70.4,68.4
20160205043000,504.0,499.8,29.0244,38,54.3,100,68.1,70.4,68.4
20160205044500,504.0,516.6,30.0,38,54.3,100,68.0,70.4,68.4
20160205050000,504.0,483.0,28.0488,38,54.3,100,68.1,70.4,68.4
20160205051500,504.0,483.0,28.0488,38,54.3,100,68.0,70.4,68.4
20160205053000,504.0,499.8,29.0244,38,54.3,100,67.9,70.4,68.4
20160205054500,504.0,516.6,30.0,38,55.1,100,67.9,70.4,68.4
20160205060000,504.0,516.6,30.0,38,58.7,100,68.0,70.4,68.4
20160205061500,504.0,499.8,29.0244,38,59.6,100,68.1,70.4,68.4
20160205063000,504.0,516.6,30.0,38,59.6,100,68.2,70.4,68.4
20160205064500,504.0,516.6,30.0,38,59.6,100,68.3,70.4,68.4
20160205070000,504.0,499.8,29.0244,38,59.6,100,68.3,70.4,68.4
20160205071500,504.0,499.8,29.0244,38,59.6,100,68.2,70.4,68.4
20160205073000,504.0,516.6,30.0,38,59.6,100,68.1,70.4,68.4
20160205074500,504.0,516.6,30.0,38,69.5,100,68.0,70.4,68.4
20160205080000,504.0,529.2,30.7317,38,73.0,100,68.1,70.4,68.4
20160205081500,504.0,546.0,31.7073,38,73.0,100,68.3,70.4,68.4
20160205083000,504.0,516.6,30.0,38,74.4,100,68.4,70.4,68.4
20160205084500,504.0,516.6,30.0,38,74.4,100,68.6,70.4,68.4
20160205090000,504.0,499.8,29.0244,38,56.8,0,68.8,70.4,68.4
20160205091500,504.0,483.0,28.0488,38,55.1,0,68.8,70.4,68.4
20160205093000,504.0,483.0,28.0488,38,55.1,0,68.8,70.4,68.4
20160205094500,504.0,483.0,28.0488,38,55.1,0,68.8,70.4,68.4
20160205100000,504.0,529.2,30.7317,38,55.1,0,68.8,70.4,68.4
20160205101500,504.0,499.8,29.0244,38,55.9,0,68.9,70.4,68.4
20160205103000,504.0,516.6,30.0,38,54.8,0,68.9,70.4,68.4
20160205104500,504.0,499.8,29.0244,38,54.8,0,69.0,70.4,68.4
20160205110000,504.0,483.0,28.0488,38,56.3,0,69.1,70.4,68.4
20160205111500,504.0,466.2,27.0732,38,55.5,0,69.2,70.4,68.4
20160205113000,504.0,483.0,28.0488,38,55.5,0,69.2,70.4,68.4
20160205114500,504.0,483.0,28.0488,38,55.5,0,69.3,70.4,68.4
20160205120000,504.0,499.8,29.0244,38,55.5,0,69.3,70.4,68.4
20160205121500,504.0,483.0,28.0488,38,56.3,0,69.3,70.4,68.4
20160205123000,504.0,483.0,28.0488,38,56.3,0,69.2,70.4,68.4
20160205124500,504.0,529.2,30.7317,38,56.3,0,69.2,70.4,68.4
20160205130000,504.0,529.2,30.7317,38,55.2,0,69.3,70.4,68.4
20160205131500,504.0,516.6,30.0,38,55.2,0,69.3,70.4,68.4
20160205133000,504.0,546.0,31.7073,38,55.2,0,69.4,70.4,68.4
20160205134500,504.0,466.2,27.0732,38,55.2,0,69.6,70.4,68.4
20160205140000,504.0,655.2,38.0488,43,56.0,0,69.4,69.9,67.9
20160205141500,504.0,546.0,31.7073,40,56.0,0,69.3,69.9,67.9
20160205143000,504.0,567.0,32.9268,39,56.0,0,69.4,69.9,67.9
20160205144500,504.0,516.6,30.0,39,56.0,0,69.5,69.9,67.9
20160205150000,504.0,529.2,30.7317,39,56.0,0,69.6,69.9,67.9
20160205151500,504.0,558.6,32.439,38,56.0,0,69.6,69.9,67.9
20160205153000,504.0,546.0,31.7073,38,56.0,0,69.7,69.9,67.9
20160205154500,504.0,546.0,31.7073,38,56.0,0,69.6,69.9,67.9
20160205160000,504.0,499.8,29.0244,38,56.0,0,69.5,69.9,67.9
20160205161500,504.0,516.6,30.0,38,56.0,0,69.5,69.9,67.9
20160205163000,504.0,499.8,29.0244,38,56.0,0,69.4,69.9,67.9
20160205164500,504.0,516.6,30.0,38,56.0,0,69.4,69.9,67.9
20160205170000,504.0,499.8,29.0244,38,56.0,0,69.3,69.9,67.9
20160205171500,504.0,558.6,32.439,38,56.0,0,69.3,69.9,67.9
20160205173000,504.0,529.2,30.7317,38,56.0,0,69.2,69.9,67.9
20160205174500,504.0,529.2,30.7317,38,56.0,0,69.1,69.9,67.9
20160205180000,504.0,516.6,30.0,38,54.7,0,69.1,69.9,67.9
20160205181500,504.0,499.8,29.0244,38,54.7,0,69.0,69.9,67.9
20160205183000,504.0,516.6,30.0,38,54.7,0,69.0,69.9,67.9
20160205184500,504.0,546.0,31.7073,38,55.5,0,68.9,69.9,67.9
20160205190000,504.0,529.2,30.7317,38,55.5,0,68.9,69.9,67.9
20160205191500,504.0,499.8,29.0244,38,54.7,0,68.9,69.9,67.9
20160205193000,504.0,546.0,31.7073,38,54.7,0,68.9,69.9,67.9
20160205194500,504.0,516.6,30.0,38,54.7,0,68.9,69.9,67.9
20160205200000,504.0,516.6,30.0,38,54.7,0,68.8,69.9,67.9
20160205201500,504.0,546.0,31.7073,38,54.7,0,68.9,69.9,67.9
20160205203000,504.0,516.6,30.0,38,54.7,0,68.9,69.9,67.9
20160205204500,504.0,529.2,30.7317,38,54.7,0,68.9,69.9,67.9
20160205210000,504.0,558.6,32.439,38,54.7,0,68.9,69.9,67.9
20160205211500,504.0,558.6,32.439,38,54.7,0,68.8,69.9,67.9
20160205213000,504.0,516.6,30.0,38,54.7,0,68.8,69.9,67.9
20160205214500,504.0,529.2,30.7317,37,54.7,0,68.7,69.9,67.9
20160205220000,504.0,546.0,31.7073,37,54.7,0,68.7,69.9,67.9
20160205221500,504.0,558.6,32.439,37,54.7,0,68.6,69.9,67.9
20160205223000,504.0,529.2,30.7317,37,54.7,0,68.6,69.9,67.9
20160205224500,504.0,558.6,32.439,37,54.7,0,68.6,69.9,67.9
20160205230000,504.0,499.8,29.0244,37,54.7,0,68.5,69.9,67.9
20160205231500,504.0,499.8,29.0244,37,54.7,0,68.5,69.9,67.9
20160205233000,504.0,466.2,27.0732,37,54.7,0,68.4,69.9,67.9
20160205234500,504.0,516.6,30.0,37,54.7,0,68.4,69.9,67.9
20160206000000,504.0,499.8,29.0244,37,54.7,0,68.3,69.9,67.9
20160206001500,504.0,499.8,29.0244,37,54.7,0,68.3,69.9,67.9
20160206003000,504.0,483.0,28.0488,37,54.7,0,68.2,69.9,67.9
20160206004500,504.0,483.0,28.0488,37,54.7,0,68.2,69.9,67.9
20160206010000,504.0,499.8,29.0244,37,53.9,0,68.1,69.9,67.9
20160206011500,504.0,466.2,27.0732,37,53.9,0,68.3,69.9,67.9
20160206013000,504.0,466.2,27.0732,37,53.9,0,68.1,69.9,67.9
20160206014500,504.0,466.2,27.0732,37,53.9,0,68.0,69.9,67.9
20160206020000,504.0,466.2,27.0732,37,53.9,0,67.9,69.9,67.9
20160206021500,504.0,466.2,27.0732,37,53.9,0,67.9,69.9,67.9
20160206023000,504.0,466.2,27.0732,37,53.9,0,67.9,69.9,67.9
20160206024500,504.0,466.2,27.0732,37,53.9,0,67.8,69.9,67.9
20160206030000,504.0,466.2,27.0732,37,54.7,0,67.8,69.9,67.9
20160206031500,504.0,483.0,28.0488,37,54.7,0,67.7,69.9,67.9
20160206033000,504.0,453.6,26.3415,37,54.7,0,67.7,69.9,67.9
20160206034500,504.0,453.6,26.3415,37,53.9,100,67.6,69.9,67.9
20160206040000,504.0,466.2,27.0732,37,53.9,100,67.7,69.9,67.9
20160206041500,504.0,466.2,27.0732,37,54.7,100,67.6,69.9,67.9
20160206043000,504.0,483.0,28.0488,37,53.9,100,67.6,69.9,67.9
20160206044500,504.0,466.2,27.0732,37,53.9,100,67.5,69.9,67.9
20160206050000,504.0,466.2,27.0732,37,54.7,100,67.5,69.9,67.9
20160206051500,504.0,466.2,27.0732,37,55.5,100,67.4,69.9,67.9
20160206053000,504.0,499.8,29.0244,37,56.3,100,67.4,69.9,67.9
20160206054500,504.0,499.8,29.0244,37,65.3,100,67.5,69.9,67.9
20160206060000,504.0,483.0,28.0488,37,71.0,100,67.6,69.9,67.9
20160206061500,504.0,466.2,27.0732,37,71.0,100,67.8,69.9,67.9
20160206063000,504.0,466.2,27.0732,37,72.4,100,67.8,69.9,67.9
20160206064500,504.0,466.2,27.0732,37,70.1,100,67.9,69.9,67.9
20160206070000,504.0,466.2,27.0732,37,70.1,100,68.0,69.9,67.9
20160206071500,504.0,483.0,28.0488,37,72.0,100,68.0,69.9,67.9
20160206073000,504.0,483.0,28.0488,37,72.0,100,68.1,69.9,67.9
20160206074500,504.0,499.8,29.0244,37,69.2,100,68.1,69.9,67.9
20160206080000,504.0,453.6,26.3415,37,55.9,0,68.1,69.9,67.9
20160206081500,504.0,453.6,26.3415,37,55.9,0,68.0,69.9,67.9
20160206083000,504.0,466.2,27.0732,37,55.9,0,67.9,69.9,67.9
20160206084500,504.0,466.2,27.0732,37,54.7,0,67.9,69.9,67.9
20160206090000,504.0,499.8,29.0244,37,54.7,0,67.8,69.9,67.9
20160206091500,504.0,466.2,27.0732,37,54.7,0,67.8,69.9,67.9
20160206093000,504.0,466.2,27.0732,37,55.5,0,67.8,69.9,67.9
20160206094500,504.0,466.2,27.0732,37,54.6,0,67.7,69.9,67.9
20160206100000,504.0,499.8,29.0244,37,55.9,0,67.7,69.9,67.9
20160206101500,504.0,453.6,26.3415,37,54.7,0,67.7,69.9,67.9
20160206103000,504.0,453.6,26.3415,37,55.9,0,67.7,69.9,67.9
20160206104500,504.0,483.0,28.0488,37,54.7,100,67.7,69.9,67.9
20160206110000,504.0,466.2,27.0732,37,56.1,0,67.8,69.9,67.9
20160206111500,504.0,466.2,27.0732,37,55.1,0,67.8,69.9,67.9
20160206113000,504.0,466.2,27.0732,37,55.1,0,67.8,69.9,67.9
20160206114500,504.0,466.2,27.0732,37,56.3,0,67.8,69.9,67.9
20160206120000,504.0,453.6,26.3415,37,56.3,0,67.9,69.9,67.9
20160206121500,504.0,483.0,28.0488,37,55.5,0,68.0,69.9,67.9
20160206123000,504.0,483.0,28.0488,37,55.5,0,68.1,69.9,67.9
20160206124500,504.0,499.8,29.0244,37,55.5,0,68.0,69.9,67.9
20160206130000,504.0,529.2,30.7317,37,55.5,0,68.0,69.9,67.9
20160206131500,504.0,483.0,28.0488,37,55.5,0,67.9,69.9,67.9
20160206133000,504.0,466.2,27.0732,37,55.5,0,68.0,69.9,67.9
20160206134500,504.0,516.6,30.0,37,55.5,0,68.1,69.9,67.9
20160206140000,504.0,466.2,27.0732,37,55.5,0,68.1,69.9,67.9
20160206141500,504.0,499.8,29.0244,37,55.5,0,68.1,69.9,67.9
20160206143000,504.0,483.0,28.0488,37,55.5,0,68.1,69.9,67.9
20160206144500,504.0,499.8,29.0244,37,55.5,0,68.1,69.9,67.9
20160206150000,504.0,499.8,29.0244,37,55.5,0,68.1,69.9,67.9
20160206151500,504.0,529.2,30.7317,37,55.5,0,68.1,69.9,67.9
20160206153000,504.0,499.8,29.0244,37,55.5,0,68.1,69.9,67.9
20160206154500,504.0,529.2,30.7317,37,56.3,0,68.1,69.9,67.9
20160206160000,504.0,529.2,30.7317,37,56.3,0,68.1,69.9,67.9
20160206161500,504.0,516.6,30.0,37,56.3,0,68.1,69.9,67.9
20160206163000,504.0,529.2,30.7317,38,55.6,0,68.0,69.9,67.9
20160206164500,504.0,483.0,28.0488,38,55.6,0,68.0,69.9,67.9
20160206170000,504.0,516.6,30.0,38,55.6,0,68.1,69.9,67.9
20160206171500,504.0,499.8,29.0244,38,55.6,0,68.0,69.9,67.9
20160206173000,504.0,546.0,31.7073,38,54.7,0,68.1,69.9,67.9
20160206174500,504.0,483.0,28.0488,38,54.7,0,68.1,69.9,67.9
20160206180000,504.0,483.0,28.0488,38,54.7,0,68.2,69.9,67.9
20160206181500,504.0,546.0,31.7073,38,54.7,0,68.2,69.9,67.9
20160206183000,504.0,499.8,29.0244,38,54.7,0,68.2,69.9,67.9
20160206184500,504.0,516.6,30.0,38,54.7,0,68.2,69.9,67.9
20160206190000,504.0,466.2,27.0732,38,54.7,0,68.3,69.9,67.9
20160206191500,504.0,499.8,29.0244,38,54.7,0,68.3,69.9,67.9
20160206193000,504.0,499.8,29.0244,38,55.5,0,68.4,69.9,67.9
20160206194500,504.0,516.6,30.0,38,55.5,0,68.3,69.9,67.9
20160206200000,504.0,483.0,28.0488,38,54.7,0,68.3,69.9,67.9
20160206201500,504.0,499.8,29.0244,38,54.7,0,68.3,69.9,67.9
20160206203000,504.0,499.8,29.0244,38,55.5,0,68.3,69.9,67.9
20160206204500,504.0,499.8,29.0244,38,55.5,0,68.3,69.9,67.9
20160206210000,504.0,529.2,30.7317,38,54.3,0,68.3,69.9,67.9
20160206211500,504.0,499.8,29.0244,38,55.2,0,68.3,69.9,67.9
20160206213000,504.0,516.6,30.0,38,55.2,0,68.2,69.9,67.9
20160206214500,504.0,546.0,31.7073,38,55.2,0,68.1,69.9,67.9
20160206220000,504.0,499.8,29.0244,38,55.2,0,68.1,69.9,67.9
20160206221500,504.0,529.2,30.7317,38,55.2,0,68.1,69.9,67.9
20160206223000,504.0,516.6,30.0,38,54.3,0,68.0,69.9,67.9
20160206224500,504.0,499.8,29.0244,38,55.1,0,68.0,69.9,67.9
20160206230000,504.0,499.8,29.0244,38,55.1,0,67.8,69.9,67.9
20160206231500,504.0,499.8,29.0244,38,54.3,0,67.8,69.9,67.9
20160206233000,504.0,483.0,28.0488,38,54.3,0,67.8,69.9,67.9
20160206234500,504.0,499.8,29.0244,38,54.3,0,67.8,69.9,67.9
20160207000000,504.0,483.0,28.0488,38,55.1,0,67.8,69.9,67.9
20160207001500,504.0,499.8,29.0244,38,55.1,0,67.7,69.9,67.9
20160207003000,504.0,499.8,29.0244,38,54.3,0,67.7,69.9,67.9
20160207004500,504.0,516.6,30.0,38,54.3,100,67.6,69.9,67.9
20160207010000,504.0,499.8,29.0244,38,54.3,100,67.6,69.9,67.9
20160207011500,504.0,499.8,29.0244,38,54.3,100,67.6,69.9,67.9
20160207013000,504.0,483.0,28.0488,38,54.3,100,67.6,69.9,67.9
20160207014500,504.0,483.0,28.0488,38,55.1,100,67.6,69.9,67.9
20160207020000,504.0,516.6,30.0,38,55.1,100,67.6,69.9,67.9
20160207021500,504.0,483.0,28.0488,38,54.3,100,67.5,69.9,67.9
20160207023000,504.0,483.0,28.0488,38,54.3,100,67.5,69.9,67.9
20160207024500,504.0,499.8,29.0244,38,54.3,100,67.4,69.9,67.9
20160207030000,504.0,499.8,29.0244,38,55.6,100,67.4,69.9,67.9
20160207031500,504.0,483.0,28.0488,38,65.3,100,67.5,69.9,67.9
20160207033000,504.0,483.0,28.0488,38,68.7,100,67.6,69.9,67.9
20160207034500,504.0,516.6,30.0,38,68.7,100,67.8,69.9,67.9
20160207040000,504.0,499.8,29.0244,38,68.7,100,67.8,69.9,67.9
20160207041500,504.0,483.0,28.0488,38,69.7,100,67.9,69.9,67.9
20160207043000,504.0,499.8,29.0244,38,70.6,100,68.0,69.9,67.9
20160207044500,504.0,483.0,28.0488,38,70.6,100,68.0,69.9,67.9
20160207050000,504.0,483.0,28.0488,38,70.6,100,68.1,69.9,67.9
20160207051500,504.0,483.0,28.0488,38,70.6,100,68.1,69.9,67.9
20160207053000,504.0,483.0,28.0488,38,70.6,100,68.1,69.9,67.9
20160207054500,504.0,499.8,29.0244,38,58.4,100,68.1,69.9,67.9
20160207060000,504.0,499.8,29.0244,38,54.7,100,68.0,69.9,67.9
20160207061500,504.0,499.8,29.0244,38,53.9,100,67.8,69.9,67.9
20160207063000,504.0,499.8,29.0244,38,55.1,100,67.8,69.9,67.9
20160207064500,504.0,499.8,29.0244,38,54.2,100,67.6,69.9,67.9
20160207070000,504.0,499.8,29.0244,38,54.2,100,67.5,69.9,67.9
20160207071500,504.0,499.8,29.0244,38,54.2,100,67.4,69.9,67.9
20160207073000,504.0,499.8,29.0244,38,54.2,100,67.3,69.9,67.9
20160207074500,504.0,529.2,30.7317,38,62.4,100,67.3,69.9,67.9
20160207080000,504.0,499.8,29.0244,38,73.5,100,67.5,69.9,67.9
20160207081500,504.0,499.8,29.0244,38,73.5,100,67.7,69.9,67.9
20160207083000,504.0,499.8,29.0244,38,75.3,100,67.9,69.9,67.9
20160207084500,504.0,483.0,28.0488,38,75.3,100,68.0,69.9,67.9
20160207090000,504.0,516.6,30.0,38,76.4,100,68.1,69.9,67.9
20160207091500,504.0,483.0,28.0488,38,55.8,0,68.1,69.9,67.9
20160207093000,504.0,499.8,29.0244,38,55.8,0,68.1,69.9,67.9
20160207094500,504.0,483.0,28.0488,38,55.8,0,68.1,69.9,67.9
20160207100000,504.0,499.8,29.0244,38,54.7,0,68.0,69.9,67.9
20160207101500,504.0,499.8,29.0244,38,56.3,0,67.9,69.9,67.9
20160207103000,504.0,483.0,28.0488,38,55.2,0,67.9,69.9,67.9
20160207104500,504.0,499.8,29.0244,38,55.2,0,67.8,69.9,67.9
20160207110000,504.0,483.0,28.0488,38,56.3,0,67.8,69.9,67.9
20160207111500,504.0,466.2,27.0732,38,55.5,0,67.7,69.9,67.9
20160207113000,504.0,483.0,28.0488,38,55.5,0,67.7,69.9,67.9
20160207114500,504.0,516.6,30.0,38,55.5,0,67.8,69.9,67.9
20160207120000,504.0,516.6,30.0,38,55.5,0,67.8,69.9,67.9
20160207121500,504.0,529.2,30.7317,38,55.5,0,67.8,69.9,67.9
20160207123000,504.0,516.6,30.0,38,55.5,0,67.8,69.9,67.9
20160207124500,504.0,483.0,28.0488,38,56.3,0,67.8,69.9,67.9
20160207130000,504.0,516.6,30.0,38,56.3,0,67.8,69.9,67.9
20160207131500,504.0,483.0,28.0488,38,55.6,0,67.8,69.9,67.9
20160207133000,504.0,529.2,30.7317,38,55.6,0,67.8,69.9,67.9
20160207134500,504.0,516.6,30.0,38,56.3,0,67.8,69.9,67.9
20160207140000,504.0,483.0,28.0488,38,55.7,0,67.8,69.9,67.9
20160207141500,504.0,483.0,28.0488,38,55.7,0,67.9,69.9,67.9
20160207143000,504.0,516.6,30.0,38,56.3,0,67.9,69.9,67.9
20160207144500,504.0,516.6,30.0,38,56.3,0,67.9,69.9,67.9
20160207150000,504.0,516.6,30.0,38,55.2,0,68.0,69.9,67.9
20160207151500,504.0,483.0,28.0488,38,56.0,0,68.0,69.9,67.9
20160207153000,504.0,466.2,27.0732,38,56.0,0,68.1,69.9,67.9
20160207154500,504.0,483.0,28.0488,38,55.3,0,68.1,69.9,67.9
20160207160000,504.0,466.2,27.0732,38,55.3,0,68.1,69.9,67.9
20160207161500,504.0,499.8,29.0244,38,56.0,0,68.1,69.9,67.9
20160207163000,504.0,499.8,29.0244,38,55.2,0,68.2,69.9,67.9
20160207164500,504.0,483.0,28.0488,38,55.2,0,68.2,69.9,67.9
20160207170000,504.0,529.2,30.7317,38,56.0,0,68.2,69.9,67.9
20160207171500,504.0,516.6,30.0,38,55.2,0,68.3,69.9,67.9
20160207173000,504.0,466.2,27.0732,38,55.2,0,68.3,69.9,67.9
20160207174500,504.0,529.2,30.7317,38,55.2,0,68.3,69.9,67.9
20160207180000,504.0,499.8,29.0244,38,55.9,0,68.4,69.9,67.9
20160207181500,504.0,483.0,28.0488,38,55.9,0,68.4,69.9,67.9
20160207183000,504.0,483.0,28.0488,38,55.2,0,68.5,69.9,67.9
20160207184500,504.0,483.0,28.0488,38,55.2,0,68.5,69.9,67.9
20160207190000,504.0,516.6,30.0,38,55.2,0,68.5,69.9,67.9
20160207191500,504.0,499.8,29.0244,38,55.2,0,68.5,69.9,67.9
20160207193000,504.0,499.8,29.0244,38,54.6,0,68.5,69.9,67.9
20160207194500,504.0,483.0,28.0488,38,54.6,0,68.4,69.9,67.9
20160207200000,504.0,529.2,30.7317,38,54.6,0,68.4,69.9,67.9
20160207201500,504.0,499.8,29.0244,38,54.6,0,68.4,69.9,67.9
20160207203000,504.0,499.8,29.0244,38,55.2,0,68.4,69.9,67.9
20160207204500,504.0,516.6,30.0,38,55.2,0,68.4,69.9,67.9
20160207210000,504.0,499.8,29.0244,38,55.2,0,68.4,69.9,67.9
20160207211500,504.0,516.6,30.0,38,55.2,0,68.4,69.9,67.9
20160207213000,504.0,529.2,30.7317,38,55.2,0,68.4,69.9,67.9
20160207214500,504.0,546.0,31.7073,38,54.3,0,68.3,69.9,67.9
20160207220000,504.0,499.8,29.0244,38,55.3,0,68.3,69.9,67.9
20160207221500,504.0,483.0,28.0488,38,54.3,0,68.3,69.9,67.9
20160207223000,504.0,483.0,28.0488,38,55.1,0,68.2,69.9,67.9
20160207224500,504.0,483.0,28.0488,38,55.1,0,68.1,69.9,67.9
20160207230000,504.0,499.8,29.0244,38,54.0,0,68.0,69.9,67.9
20160207231500,504.0,483.0,28.0488,38,54.0,0,68.0,69.9,67.9
20160207233000,504.0,499.8,29.0244,38,55.1,0,67.9,69.9,67.9
20160207234500,504.0,483.0,28.0488,38,55.1,0,67.9,69.9,67.9
20160208000000,504.0,483.0,28.0488,38,54.3,0,67.8,69.9,67.9
20160208001500,504.0,499.8,29.0244,38,54.3,0,67.8,69.9,67.9
20160208003000,504.0,499.8,29.0244,38,54.3,0,67.7,69.9,67.9
20160208004500,504.0,499.8,29.0244,38,54.3,0,67.7,69.9,67.9
20160208010000,504.0,483.0,28.0488,38,54.3,100,67.6,69.9,67.9
20160208011500,504.0,483.0,28.0488,38,55.1,100,67.6,69.9,67.9
20160208013000,504.0,499.8,29.0244,38,55.1,100,67.6,69.9,67.9
20160208014500,504.0,499.8,29.0244,38,55.1,100,67.6,69.9,67.9
20160208020000,504.0,499.8,29.0244,38,55.1,100,67.5,69.9,67.9
20160208021500,504.0,499.8,29.0244,38,55.1,100,67.4,69.9,67.9
20160208023000,504.0,499.8,29.0244,38,55.1,100,67.4,69.9,67.9
20160208024500,504.0,499.8,29.0244,38,57.5,100,67.4,69.9,67.9
20160208030000,504.0,516.6,30.0,38,64.9,100,67.5,69.9,67.9
20160208031500,504.0,483.0,28.0488,38,69.7,100,67.6,69.9,67.9
20160208033000,504.0,483.0,28.0488,38,70.6,100,67.8,69.9,67.9
20160208034500,504.0,499.8,29.0244,38,70.6,100,67.9,69.9,67.9
20160208040000,504.0,483.0,28.0488,38,70.6,100,67.9,69.9,67.9
20160208041500,504.0,499.8,29.0244,38,70.6,100,68.0,69.9,67.9
20160208043000,504.0,483.0,28.0488,38,70.6,100,68.1,69.9,67.9
20160208044500,504.0,483.0,28.0488,38,69.1,100,68.1,69.9,67.9
20160208050000,504.0,483.0,28.0488,38,58.8,0,68.1,69.9,67.9
20160208051500,504.0,483.0,28.0488,38,55.9,0,68.0,69.9,67.9
20160208053000,504.0,499.8,29.0244,38,55.9,0,68.0,69.9,67.9
20160208054500,504.0,483.0,28.0488,38,54.7,0,67.8,69.9,67.9
20160208060000,504.0,483.0,28.0488,38,54.7,0,67.8,69.9,67.9
20160208061500,504.0,466.2,27.0732,38,54.7,0,67.8,69.9,67.9
20160208063000,504.0,466.2,27.0732,38,55.3,0,67.7,69.9,67.9
20160208064500,504.0,483.0,28.0488,38,55.3,0,67.8,69.9,67.9
20160208070000,504.0,499.8,29.0244,38,54.7,0,67.7,69.9,67.9
20160208071500,504.0,483.0,28.0488,38,54.0,0,67.7,69.9,67.9
20160208073000,504.0,499.8,29.0244,38,54.6,0,67.7,69.9,67.9
20160208074500,504.0,483.0,28.0488,38,55.5,100,67.6,69.9,67.9
20160208080000,504.0,483.0,28.0488,38,54.7,100,67.6,69.9,67.9
20160208081500,504.0,483.0,28.0488,38,54.7,0,67.8,69.9,67.9
20160208083000,504.0,499.8,29.0244,38,55.5,0,67.9,69.9,67.9
20160208084500,504.0,499.8,29.0244,38,54.3,0,68.2,69.9,67.9
20160208090000,504.0,483.0,28.0488,38,55.5,0,68.4,69.9,67.9
20160208091500,504.0,483.0,28.0488,38,54.7,0,68.5,69.9,67.9
20160208093000,504.0,499.8,29.0244,38,55.9,0,68.5,69.9,67.9
20160208094500,504.0,499.8,29.0244,38,54.7,0,68.6,69.9,67.9
20160208100000,504.0,483.0,28.0488,38,55.6,0,68.6,69.9,67.9
20160208101500,504.0,516.6,30.0,38,55.6,0,68.9,69.9,67.9
20160208103000,504.0,499.8,29.0244,38,55.6,0,69.1,69.9,67.9
20160208104500,504.0,483.0,28.0488,38,54.7,0,69.1,69.9,67.9
20160208110000,504.0,483.0,28.0488,38,54.7,0,68.9,69.9,67.9
20160208111500,504.0,483.0,28.0488,38,56.0,0,68.9,69.9,67.9
20160208113000,504.0,483.0,28.0488,38,56.0,0,69.1,69.9,67.9
20160208114500,504.0,483.0,28.0488,38,56.0,0,69.1,69.9,67.9
20160208120000,504.0,499.8,29.0244,38,56.0,0,69.3,69.9,67.9
20160208121500,504.0,516.6,30.0,38,56.0,0,69.4,69.9,67.9
20160208123000,504.0,466.2,27.0732,38,55.2,0,69.4,69.9,67.9
20160208124500,504.0,499.8,29.0244,38,55.9,0,69.2,69.9,67.9
20160208130000,504.0,516.6,30.0,38,55.9,0,69.0,69.9,67.9
20160208131500,504.0,529.2,30.7317,38,55.9,0,69.1,69.9,67.9
20160208133000,504.0,483.0,28.0488,38,55.9,0,69.2,69.9,67.9
20160208134500,504.0,516.6,30.0,39,55.9,0,69.3,69.9,67.9
20160208140000,504.0,558.6,32.439,39,55.9,0,69.3,69.9,67.9
20160208141500,504.0,499.8,29.0244,39,55.9,0,69.4,69.9,67.9
20160208143000,504.0,499.8,29.0244,39,55.9,0,69.4,69.9,67.9
20160208144500,504.0,546.0,31.7073,39,55.9,0,69.3,69.9,67.9
20160208150000,504.0,516.6,30.0,39,55.2,0,69.4,69.9,67.9
20160208151500,504.0,516.6,30.0,39,55.2,0,69.5,69.9,67.9
20160208153000,504.0,516.6,30.0,39,56.3,0,69.2,69.9,67.9
20160208154500,504.0,516.6,30.0,39,55.6,0,68.9,69.9,67.9
20160208160000,504.0,558.6,32.439,39,55.6,0,68.9,69.9,67.9
20160208161500,504.0,529.2,30.7317,39,55.6,0,68.9,69.9,67.9
20160208163000,504.0,499.8,29.0244,39,55.6,0,68.9,69.9,67.9
20160208164500,504.0,516.6,30.0,39,55.6,0,68.9,69.9,67.9
20160208170000,504.0,516.6,30.0,39,55.6,0,68.8,69.9,67.9
20160208171500,504.0,529.2,30.7317,39,55.6,0,68.8,69.9,67.9
20160208173000,504.0,529.2,30.7317,39,55.6,0,68.4,69.9,67.9
20160208174500,504.0,529.2,30.7317,39,54.7,0,68.3,69.9,67.9
20160208180000,504.0,529.2,30.7317,39,54.7,0,68.3,69.9,67.9
20160208181500,504.0,499.8,29.0244,39,55.3,0,68.4,69.9,67.9
20160208183000,504.0,529.2,30.7317,39,55.3,0,68.4,69.9,67.9
20160208184500,504.0,516.6,30.0,39,55.3,0,68.4,69.9,67.9
20160208190000,504.0,529.2,30.7317,39,55.3,0,68.5,69.9,67.9
20160208191500,504.0,499.8,29.0244,39,55.3,0,68.5,69.9,67.9
20160208193000,504.0,516.6,30.0,39,55.3,0,68.3,69.9,67.9
20160208194500,504.0,529.2,30.7317,39,55.3,0,68.0,69.9,67.9
20160208200000,504.0,558.6,32.439,39,55.3,0,68.1,69.9,67.9
20160208201500,504.0,529.2,30.7317,39,55.3,0,68.2,69.9,67.9
20160208203000,504.0,558.6,32.439,39,55.3,0,68.3,69.9,67.9
20160208204500,504.0,516.6,30.0,39,55.3,0,68.4,69.9,67.9
20160208210000,504.0,529.2,30.7317,39,55.3,0,68.5,69.9,67.9
20160208211500,504.0,529.2,30.7317,39,55.3,0,68.3,69.9,67.9
20160208213000,504.0,516.6,30.0,39,54.7,0,68.0,69.9,67.9
20160208214500,504.0,516.6,30.0,39,54.7,0,68.0,69.9,67.9
20160208220000,504.0,529.2,30.7317,39,54.7,0,68.0,69.9,67.9
20160208221500,504.0,546.0,31.7073,39,54.7,0,68.2,69.9,67.9
20160208223000,504.0,558.6,32.439,39,55.5,0,68.3,69.9,67.9
20160208224500,504.0,516.6,30.0,39,54.5,0,68.3,69.9,67.9
20160208230000,504.0,499.8,29.0244,39,54.5,0,68.4,69.9,67.9
20160208231500,504.0,516.6,30.0,39,54.5,0,68.2,69.9,67.9
20160208233000,504.0,529.2,30.7317,39,55.5,0,67.8,69.9,67.9
20160208234500,504.0,529.2,30.7317,39,55.5,0,67.9,69.9,67.9
20160209000000,504.0,529.2,30.7317,39,54.3,0,67.9,69.9,67.9
20160209001500,504.0,546.0,31.7073,39,54.3,0,68.0,69.9,67.9
20160209003000,504.0,529.2,30.7317,39,55.2,0,68.1,69.9,67.9
20160209004500,504.0,558.6,32.439,39,55.2,0,68.1,69.9,67.9
20160209010000,504.0,516.6,30.0,39,54.3,0,68.1,69.9,67.9
20160209011500,504.0,529.2,30.7317,39,54.3,0,68.3,69.9,67.9
20160209013000,504.0,546.0,31.7073,39,55.2,0,67.9,69.9,67.9
20160209014500,504.0,546.0,31.7073,39,55.2,100,67.7,69.9,67.9
20160209020000,504.0,529.2,30.7317,39,54.3,0,67.8,69.9,67.9
20160209021500,504.0,567.0,32.9268,39,54.3,0,67.9,69.9,67.9
20160209023000,504.0,529.2,30.7317,39,55.1,0,67.9,69.9,67.9
20160209024500,504.0,516.6,30.0,39,54.3,0,68.0,69.9,67.9
20160209030000,504.0,516.6,30.0,39,54.3,0,68.0,69.9,67.9
20160209031500,504.0,529.2,30.7317,39,54.3,0,68.2,69.9,67.9
20160209033000,504.0,546.0,31.7073,39,54.3,0,68.2,69.9,67.9
20160209034500,504.0,546.0,31.7073,39,54.3,0,67.9,69.9,67.9
20160209040000,504.0,529.2,30.7317,39,54.3,0,67.8,69.9,67.9
20160209041500,504.0,546.0,31.7073,39,54.3,0,67.8,69.9,67.9
20160209043000,504.0,529.2,30.7317,39,55.1,0,67.9,69.9,67.9
20160209044500,504.0,529.2,30.7317,39,53.9,0,67.9,69.9,67.9
20160209050000,504.0,516.6,30.0,39,55.1,0,68.1,69.9,67.9
20160209051500,504.0,516.6,30.0,39,54.3,0,68.1,69.9,67.9
20160209053000,504.0,516.6,30.0,39,54.3,0,68.1,69.9,67.9
20160209054500,504.0,516.6,30.0,39,55.2,0,67.9,69.9,67.9
20160209060000,504.0,529.2,30.7317,39,53.9,100,67.6,69.9,67.9
20160209061500,504.0,499.8,29.0244,39,53.9,0,67.7,69.9,67.9
20160209063000,504.0,516.6,30.0,39,55.1,0,67.8,69.9,67.9
20160209064500,504.0,516.6,30.0,39,55.1,0,67.9,69.9,67.9
20160209070000,504.0,499.8,29.0244,39,53.9,0,68.0,69.9,67.9
20160209071500,504.0,499.8,29.0244,39,54.6,0,68.0,69.9,67.9
20160209073000,504.0,529.2,30.7317,39,54.6,0,68.1,69.9,67.9
20160209074500,504.0,516.6,30.0,39,54.0,0,67.9,69.9,67.9
20160209080000,504.0,516.6,30.0,39,54.7,0,67.6,69.9,67.9
20160209081500,504.0,499.8,29.0244,39,54.7,100,67.6,69.9,67.9
20160209083000,504.0,516.6,30.0,39,54.1,0,67.7,69.9,67.9
20160209084500,504.0,516.6,30.0,39,55.5,0,67.9,69.9,67.9
20160209090000,504.0,483.0,28.0488,39,54.3,0,68.3,69.9,67.9
20160209091500,504.0,529.2,30.7317,39,55.2,0,68.5,69.9,67.9
20160209093000,504.0,516.6,30.0,39,55.2,0,68.7,69.9,67.9
20160209094500,504.0,499.8,29.0244,39,55.2,0,68.5,69.9,67.9
20160209100000,504.0,499.8,29.0244,39,55.2,0,68.4,69.9,67.9
20160209101500,504.0,529.2,30.7317,39,55.2,0,68.6,69.9,67.9
20160209103000,504.0,499.8,29.0244,39,55.2,0,68.9,69.9,67.9
20160209104500,504.0,516.6,30.0,39,55.2,0,69.1,69.9,67.9
20160209110000,504.0,516.6,30.0,39,55.2,0,69.1,69.9,67.9
20160209111500,504.0,516.6,30.0,39,55.2,0,69.3,69.9,67.9
20160209113000,504.0,516.6,30.0,39,55.2,0,69.0,69.9,67.9
20160209114500,504.0,546.0,31.7073,39,55.2,0,68.8,69.9,67.9
20160209120000,504.0,516.6,30.0,39,56.1,0,68.8,69.9,67.9
20160209121500,504.0,529.2,30.7317,39,56.1,0,68.8,69.9,67.9
20160209123000,504.0,529.2,30.7317,39,55.2,0,68.9,69.9,67.9
20160209124500,504.0,529.2,30.7317,39,55.2,0,68.9,69.9,67.9
20160209130000,504.0,516.6,30.0,39,55.2,0,69.0,69.9,67.9
20160209131500,504.0,516.6,30.0,39,93.5,100,69.1,75.3,73.3
20160209133000,504.0,516.6,30.0,39,92.4,100,69.2,75.3,73.3
20160209134500,504.0,558.6,32.439,39,99.0,100,69.3,75.3,73.3
20160209140000,504.0,546.0,31.7073,39,100.2,100,69.7,75.3,73.3
20160209141500,504.0,516.6,30.0,39,93.3,100,70.0,75.3,73.3
20160209143000,504.0,516.6,30.0,39,101.9,100,70.3,75.3,73.3
20160209144500,504.0,483.0,28.0488,39,93.5,100,70.5,75.3,73.3
20160209150000,504.0,499.8,29.0244,39,99.6,100,70.7,75.3,73.3
20160209151500,504.0,516.6,30.0,39,91.3,100,70.4,75.3,73.3
20160209153000,504.0,516.6,30.0,39,101.0,100,70.3,75.3,73.3
20160209154500,504.0,529.2,30.7317,39,92.6,100,70.3,75.3,73.3
20160209160000,504.0,483.0,28.0488,39,101.1,100,70.5,75.3,73.3
20160209161500,504.0,499.8,29.0244,39,93.6,100,70.7,75.3,73.3
20160209163000,504.0,516.6,30.0,39,100.3,100,70.9,75.3,73.3
20160209164500,504.0,529.2,30.7317,39,95.3,100,71.0,75.3,73.3
20160209170000,504.0,516.6,30.0,39,95.3,100,70.9,75.3,73.3
20160209171500,504.0,516.6,30.0,39,98.4,100,70.6,75.3,73.3
20160209173000,504.0,516.6,30.0,39,94.2,100,70.5,75.3,73.3
20160209174500,504.0,529.2,30.7317,39,101.0,100,70.6,75.3,73.3
20160209180000,504.0,499.8,29.0244,39,94.3,100,70.7,75.3,73.3
20160209181500,504.0,516.6,30.0,39,92.2,100,70.8,75.3,73.3
20160209183000,504.0,529.2,30.7317,39,92.2,100,70.9,75.3,73.3
20160209184500,504.0,483.0,28.0488,39,92.2,100,71.0,75.3,73.3
20160209190000,504.0,516.6,30.0,39,92.2,100,71.0,75.3,73.3
20160209191500,504.0,546.0,31.7073,39,92.2,100,70.6,75.3,73.3
20160209193000,504.0,516.6,30.0,39,92.2,100,70.4,75.3,73.3
20160209194500,504.0,499.8,29.0244,39,99.6,100,70.5,75.3,73.3
20160209200000,504.0,546.0,31.7073,39,99.6,100,70.7,75.3,73.3
20160209201500,504.0,516.6,30.0,39,99.6,100,70.8,75.3,73.3
20160209203000,504.0,529.2,30.7317,39,98.4,100,70.9,75.3,73.3
20160209204500,504.0,516.6,30.0,39,95.6,100,70.9,75.3,73.3
20160209210000,504.0,499.8,29.0244,39,91.7,100,71.0,75.3,73.3
20160209211500,504.0,529.2,30.7317,39,98.0,100,70.5,75.3,73.3
20160209213000,504.0,483.0,28.0488,39,99.7,100,70.4,75.3,73.3
20160209214500,504.0,558.6,32.439,39,91.7,100,70.5,75.3,73.3
20160209220000,504.0,516.6,30.0,39,93.7,100,70.7,75.3,73.3
20160209221500,504.0,483.0,28.0488,39,97.2,100,70.9,75.3,73.3
20160209223000,504.0,499.8,29.0244,39,101.0,100,71.0,75.3,73.3
20160209224500,504.0,499.8,29.0244,39,97.8,100,71.1,75.3,73.3
20160209230000,504.0,499.8,29.0244,39,97.8,100,70.7,75.3,73.3
20160209231500,504.0,516.6,30.0,39,93.5,100,70.4,75.3,73.3
20160209233000,504.0,499.8,29.0244,39,92.4,100,70.5,75.3,73.3
20160209234500,504.0,499.8,29.0244,39,92.4,100,70.6,75.3,73.3
20160210000000,504.0,529.2,30.7317,39,92.4,100,70.8,75.3,73.3
20160210001500,504.0,529.2,30.7317,39,93.4,100,70.9,75.3,73.3
20160210003000,504.0,546.0,31.7073,39,100.2,100,71.0,75.3,73.3
20160210004500,504.0,499.8,29.0244,39,100.2,100,71.0,75.3,73.3
20160210010000,504.0,516.6,30.0,39,99.0,100,70.5,75.3,73.3
20160210011500,504.0,453.6,26.3415,37,93.0,100,70.6,75.3,73.3
20160210013000,504.0,466.2,27.0732,38,94.8,100,70.5,75.3,73.3
20160210014500,504.0,483.0,28.0488,38,94.8,100,70.6,75.3,73.3
20160210020000,504.0,453.6,26.3415,38,92.3,100,70.7,75.3,73.3
20160210021500,504.0,483.0,28.0488,38,101.1,100,70.9,75.3,73.3
20160210023000,504.0,466.2,27.0732,38,99.0,100,71.0,75.3,73.3
20160210024500,504.0,466.2,27.0732,38,96.6,100,70.9,75.3,73.3
20160210030000,504.0,466.2,27.0732,38,101.0,100,70.4,75.3,73.3
20160210031500,504.0,466.2,27.0732,38,99.6,100,70.3,75.3,73.3
20160210033000,504.0,483.0,28.0488,38,92.4,100,70.5,75.3,73.3
20160210034500,504.0,516.6,30.0,38,93.7,100,70.6,75.3,73.3
20160210040000,504.0,466.2,27.0732,38,101.0,100,70.8,75.3,73.3
20160210041500,504.0,499.8,29.0244,38,98.4,100,70.9,75.3,73.3
20160210043000,504.0,499.8,29.0244,38,100.9,100,71.0,75.3,73.3
20160210044500,504.0,499.8,29.0244,38,98.5,100,70.5,75.3,73.3
20160210050000,504.0,516.6,30.0,38,94.8,100,70.2,75.3,73.3
20160210051500,504.0,466.2,27.0732,38,99.7,100,70.4,75.3,73.3
20160210053000,504.0,516.6,30.0,38,99.7,100,70.5,75.3,73.3
20160210054500,504.0,529.2,30.7317,38,92.3,100,70.6,75.3,73.3
20160210060000,504.0,516.6,30.0,38,92.3,100,70.7,75.3,73.3
20160210061500,504.0,499.8,29.0244,38,100.5,100,70.9,75.3,73.3
20160210063000,504.0,546.0,31.7073,38,97.8,100,70.9,75.3,73.3
20160210064500,504.0,516.6,30.0,38,94.5,100,70.3,75.3,73.3
20160210070000,504.0,499.8,29.0244,38,96.6,100,70.3,75.3,73.3
20160210071500,504.0,529.2,30.7317,38,98.4,100,70.3,75.3,73.3
20160210073000,504.0,483.0,28.0488,38,98.4,100,70.5,75.3,73.3
20160210074500,504.0,483.0,28.0488,38,98.4,100,70.6,75.3,73.3
20160210080000,504.0,516.6,30.0,38,89.9,100,70.7,75.3,73.3
20160210081500,504.0,499.8,29.0244,38,95.4,100,70.7,75.3,73.3
20160210083000,504.0,483.0,28.0488,38,86.0,100,70.9,75.3,73.3
20160210084500,504.0,483.0,28.0488,38,97.8,100,71.2,75.3,73.3
20160210090000,504.0,483.0,28.0488,38,100.2,100,71.0,75.3,73.3
20160210091500,504.0,499.8,29.0244,38,92.4,100,70.9,75.3,73.3
20160210093000,504.0,466.2,27.0732,38,99.1,100,70.9,75.3,73.3
20160210094500,504.0,499.8,29.0244,38,93.5,100,71.0,75.3,73.3
20160210100000,504.0,466.2,27.0732,38,99.7,100,71.2,75.3,73.3
20160210101500,504.0,483.0,28.0488,38,96.5,100,71.5,75.3,73.3
20160210103000,504.0,483.0,28.0488,38,96.5,100,71.6,75.3,73.3
20160210104500,504.0,453.6,26.3415,38,98.4,100,71.6,75.3,73.3
20160210110000,504.0,499.8,29.0244,38,96.0,100,71.6,75.3,73.3
20160210111500,504.0,516.6,30.0,38,97.9,100,71.4,75.3,73.3
20160210113000,504.0,499.8,29.0244,38,88.5,100,71.5,75.3,73.3
20160210114500,504.0,529.2,30.7317,38,95.9,100,71.6,75.3,73.3
20160210120000,504.0,483.0,28.0488,38,101.0,100,71.7,75.3,73.3
20160210121500,504.0,516.6,30.0,38,94.7,100,71.8,75.3,73.3
20160210123000,504.0,499.8,29.0244,38,86.2,100,71.8,75.3,73.3
20160210124500,504.0,516.6,30.0,38,83.8,100,71.5,75.3,73.3
20160210130000,504.0,499.8,29.0244,38,93.5,100,71.3,75.3,73.3
20160210131500,504.0,499.8,29.0244,38,100.5,100,71.2,75.3,73.3
20160210133000,504.0,529.2,30.7317,38,83.2,100,71.4,75.3,73.3
20160210134500,504.0,499.8,29.0244,38,92.9,100,71.5,75.3,73.3
20160210140000,504.0,529.2,30.7317,38,92.9,100,71.7,75.3,73.3
20160210141500,504.0,499.8,29.0244,38,92.9,100,71.9,75.3,73.3
20160210143000,504.0,529.2,30.7317,38,97.8,100,71.9,75.3,73.3
20160210144500,504.0,516.6,30.0,38,89.9,100,71.7,75.3,73.3
20160210150000,504.0,483.0,28.0488,38,97.8,100,71.6,75.3,73.3
20160210151500,504.0,499.8,29.0244,38,94.4,100,71.5,75.3,73.3
20160210153000,504.0,529.2,30.7317,38,89.9,100,71.7,75.3,73.3
20160210154500,504.0,499.8,29.0244,38,93.6,100,71.9,75.3,73.3
20160210160000,504.0,499.8,29.0244,38,99.0,100,71.9,75.3,73.3
20160210161500,504.0,529.2,30.7317,38,95.3,100,71.7,75.3,73.3
20160210163000,504.0,529.2,30.7317,38,89.9,100,71.5,75.3,73.3
20160210164500,504.0,516.6,30.0,38,92.8,100,71.1,75.3,73.3
20160210170000,504.0,546.0,31.7073,38,97.3,100,70.9,75.3,73.3
20160210171500,504.0,529.2,30.7317,38,95.9,100,71.2,75.3,73.3
20160210173000,504.0,529.2,30.7317,38,90.6,100,71.3,75.3,73.3
20160210174500,504.0,546.0,31.7073,38,92.2,100,71.4,75.3,73.3
20160210180000,504.0,529.2,30.7317,38,97.8,100,71.3,75.3,73.3
20160210181500,504.0,499.8,29.0244,38,94.7,100,71.4,75.3,73.3
20160210183000,504.0,516.6,30.0,38,88.7,100,71.4,75.3,73.3
20160210184500,504.0,516.6,30.0,38,94.2,100,71.4,75.3,73.3
20160210190000,504.0,529.2,30.7317,38,96.6,100,71.4,75.3,73.3
20160210191500,504.0,546.0,31.7073,38,89.9,100,71.4,75.3,73.3
20160210193000,504.0,558.6,32.439,38,98.2,100,71.4,75.3,73.3
20160210194500,504.0,529.2,30.7317,38,93.0,100,71.5,75.3,73.3
20160210200000,504.0,558.6,32.439,38,95.2,100,71.3,75.3,73.3
20160210201500,504.0,516.6,30.0,38,93.9,100,71.4,75.3,73.3
20160210203000,504.0,516.6,30.0,38,93.9,100,71.3,75.3,73.3
20160210204500,504.0,546.0,31.7073,38,99.0,100,71.4,75.3,73.3
20160210210000,504.0,546.0,31.7073,38,92.4,100,71.4,75.3,73.3
20160210211500,504.0,546.0,31.7073,38,89.3,100,71.4,75.3,73.3
20160210213000,504.0,516.6,30.0,38,89.3,100,71.4,75.3,73.3
20160210214500,504.0,483.0,28.0488,38,90.4,100,71.5,75.3,73.3
20160210220000,504.0,483.0,28.0488,38,90.4,100,71.5,75.3,73.3
20160210221500,504.0,499.8,29.0244,38,90.4,100,71.5,75.3,73.3
20160210223000,504.0,529.2,30.7317,38,90.4,100,71.5,75.3,73.3
20160210224500,504.0,546.0,31.7073,38,93.6,100,71.5,75.3,73.3
20160210230000,504.0,529.2,30.7317,38,93.6,100,71.4,75.3,73.3
20160210231500,504.0,529.2,30.7317,38,91.3,100,71.5,75.3,73.3
20160210233000,504.0,499.8,29.0244,38,91.3,100,71.5,75.3,73.3
20160210234500,504.0,529.2,30.7317,38,91.3,100,71.5,75.3,73.3
20160211000000,504.0,546.0,31.7073,38,91.3,100,71.4,75.3,73.3
20160211001500,504.0,483.0,28.0488,38,91.3,100,71.5,75.3,73.3
20160211003000,504.0,529.2,30.7317,38,89.3,100,71.5,75.3,73.3
20160211004500,504.0,499.8,29.0244,38,89.3,100,71.5,75.3,73.3
20160211010000,504.0,529.2,30.7317,38,92.3,100,71.5,75.3,73.3
20160211011500,504.0,483.0,28.0488,38,93.9,100,71.5,75.3,73.3
20160211013000,504.0,499.8,29.0244,38,97.8,100,71.5,75.3,73.3
20160211014500,504.0,499.8,29.0244,38,97.8,100,71.5,75.3,73.3
20160211020000,504.0,483.0,28.0488,38,97.8,100,71.5,75.3,73.3
20160211021500,504.0,499.8,29.0244,38,97.8,100,71.6,75.3,73.3
20160211023000,504.0,516.6,30.0,38,97.8,100,71.6,75.3,73.3
20160211024500,504.0,516.6,30.0,38,89.9,100,71.6,75.3,73.3
20160211030000,504.0,516.6,30.0,38,97.8,100,71.6,75.3,73.3
20160211031500,504.0,529.2,30.7317,38,97.8,100,71.7,75.3,73.3
20160211033000,504.0,483.0,28.0488,38,96.0,100,71.7,75.3,73.3
20160211034500,504.0,516.6,30.0,38,96.0,100,71.7,75.3,73.3
20160211040000,504.0,483.0,28.0488,38,91.8,100,71.6,75.2,73.2
20160211041500,504.0,516.6,30.0,38,97.1,100,71.7,75.2,73.2
20160211043000,504.0,466.2,27.0732,38,89.9,100,71.7,75.2,73.2
20160211044500,504.0,499.8,29.0244,38,97.2,100,71.6,75.2,73.2
20160211050000,504.0,483.0,28.0488,38,93.6,100,71.6,75.2,73.2
20160211051500,504.0,483.0,28.0488,38,90.5,100,71.7,75.1,73.1
20160211053000,504.0,499.8,29.0244,38,90.5,100,71.7,75.1,73.1
20160211054500,504.0,529.2,30.7317,38,92.3,100,71.1,75.0,73.0
20160211060000,504.0,529.2,30.7317,38,97.8,100,71.0,75.1,73.1
20160211061500,504.0,483.0,28.0488,38,97.8,100,71.2,75.0,73.0
20160211063000,504.0,546.0,31.7073,38,90.5,100,71.3,75.0,73.0
20160211064500,504.0,546.0,31.7073,38,94.2,100,71.5,75.0,73.0
20160211070000,504.0,529.2,30.7317,38,98.4,100,71.6,75.0,73.0
20160211071500,504.0,516.6,30.0,38,89.3,100,71.6,75.0,73.0
20160211073000,504.0,483.0,28.0488,38,95.9,100,71.5,75.0,73.0
20160211074500,504.0,546.0,31.7073,38,90.0,100,71.1,75.0,73.0
20160211080000,504.0,483.0,28.0488,38,96.6,100,71.0,75.0,73.0
20160211081500,504.0,529.2,30.7317,38,96.6,100,71.1,75.0,73.0
20160211083000,504.0,529.2,30.7317,38,94.6,100,71.3,75.0,73.0
20160211084500,504.0,483.0,28.0488,38,89.8,100,71.6,75.0,73.0
20160211090000,504.0,483.0,28.0488,38,91.7,100,72.0,73.4,71.4
20160211091500,504.0,567.0,32.9268,41,56.4,0,71.6,73.4,71.4
20160211093000,504.0,558.6,32.439,40,56.4,0,71.4,73.3,71.3
20160211094500,504.0,516.6,30.0,40,56.4,0,71.3,73.2,71.2
20160211100000,504.0,516.6,30.0,40,56.4,0,71.4,73.2,71.2
20160211101500,504.0,516.6,30.0,40,56.4,0,71.3,73.2,71.2
20160211103000,504.0,516.6,30.0,40,56.4,0,71.4,73.2,71.2
20160211104500,504.0,499.8,29.0244,40,56.4,0,71.5,73.2,71.2
20160211110000,504.0,516.6,30.0,40,56.4,0,71.6,73.2,71.2
20160211111500,504.0,516.6,30.0,40,56.4,0,71.4,73.2,71.2
20160211113000,504.0,516.6,30.0,40,56.4,0,71.4,73.2,71.2
20160211114500,504.0,529.2,30.7317,40,56.4,0,71.2,73.2,71.2
20160211120000,504.0,529.2,30.7317,40,56.4,0,71.3,73.2,71.2
20160211121500,504.0,516.6,30.0,40,56.4,0,71.4,73.2,71.2
