PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211123000,504.0,546.0,31.7073,40,56.4,0,71.5,73.2,71.2
20160211124500,504.0,499.8,29.0244,40,56.4,0,71.4,73.2,71.2
20160211130000,504.0,516.6,30.0,40,56.4,0,71.2,73.2,71.2
20160211131500,504.0,499.8,29.0244,40,56.4,0,71.2,73.2,71.2
20160211133000,504.0,516.6,30.0,40,56.4,0,71.2,73.2,71.2
20160211134500,504.0,499.8,29.0244,40,56.4,0,71.1,73.2,71.2
20160211140000,504.0,499.8,29.0244,40,56.4,0,71.3,73.2,71.2
20160211141500,504.0,499.8,29.0244,40,56.4,0,71.5,73.2,71.2
20160211143000,504.0,499.8,29.0244,40,56.4,0,71.5,73.2,71.2
20160211144500,504.0,483.0,28.0488,40,55.6,0,71.4,73.2,71.2
20160211150000,504.0,516.6,30.0,40,55.6,0,71.3,73.2,71.2
20160211151500,504.0,516.6,30.0,40,55.6,0,71.4,73.2,71.2
20160211153000,504.0,558.6,32.439,40,55.6,0,71.3,73.2,71.2
20160211154500,504.0,483.0,28.0488,40,55.6,0,71.4,73.2,71.2
20160211160000,504.0,516.6,30.0,40,55.6,0,71.4,73.2,71.2
20160211161500,504.0,546.0,31.7073,40,55.6,0,71.4,73.2,71.2
20160211163000,504.0,516.6,30.0,40,55.6,0,71.4,73.2,71.2
20160211164500,504.0,529.2,30.7317,40,55.6,0,71.1,73.2,71.2
20160211170000,504.0,529.2,30.7317,40,55.6,0,71.0,73.2,71.2
20160211171500,504.0,516.6,30.0,40,55.6,100,70.8,73.2,71.2
20160211173000,504.0,499.8,29.0244,40,56.3,100,70.6,73.2,71.2
20160211174500,504.0,567.0,32.9268,40,56.3,100,70.6,73.2,71.2
20160211180000,504.0,516.6,30.0,40,67.7,100,70.7,73.2,71.2
20160211181500,504.0,516.6,30.0,40,74.9,100,70.9,73.2,71.2
20160211183000,504.0,529.2,30.7317,40,74.9,100,71.0,73.2,71.2
20160211184500,504.0,529.2,30.7317,40,76.8,100,70.7,73.2,71.2
20160211190000,504.0,499.8,29.0244,40,81.5,100,70.5,73.2,71.2
20160211191500,504.0,546.0,31.7073,40,83.3,100,70.4,73.2,71.2
20160211193000,504.0,529.2,30.7317,40,88.1,100,70.8,73.2,71.2
20160211194500,504.0,529.2,30.7317,40,91.4,100,70.9,73.2,71.2
20160211200000,504.0,516.6,30.0,39,89.2,100,71.0,73.2,71.2
20160211201500,504.0,516.6,30.0,39,86.1,100,71.1,73.2,71.2
20160211203000,504.0,567.0,32.9268,39,84.4,100,71.1,73.2,71.2
20160211204500,504.0,546.0,31.7073,39,84.4,100,71.2,73.2,71.2
20160211210000,504.0,499.8,29.0244,39,85.6,100,71.2,73.2,71.2
20160211211500,504.0,516.6,30.0,39,87.5,100,71.3,73.2,71.2
20160211213000,504.0,516.6,30.0,39,90.7,100,71.3,73.2,71.2
20160211214500,504.0,516.6,30.0,39,90.7,100,71.2,73.2,71.2
20160211220000,504.0,529.2,30.7317,39,86.3,100,71.3,73.2,71.2
20160211221500,504.0,516.6,30.0,39,84.4,100,71.2,73.2,71.2
20160211223000,504.0,516.6,30.0,39,87.5,100,71.2,73.2,71.2
20160211224500,504.0,558.6,32.439,39,91.7,100,71.2,73.2,71.2
20160211230000,504.0,499.8,29.0244,39,89.2,100,71.2,73.2,71.2
20160211231500,504.0,529.2,30.7317,39,85.5,100,71.2,73.2,71.2
20160211233000,504.0,516.6,30.0,39,85.5,100,71.2,73.2,71.2
20160211234500,504.0,529.2,30.7317,39,89.5,100,71.3,73.2,71.2
20160212000000,504.0,499.8,29.0244,39,91.7,100,71.3,73.2,71.2
20160212001500,504.0,529.2,30.7317,39,86.9,100,71.4,73.2,71.2
20160212003000,504.0,529.2,30.7317,39,85.0,100,71.4,73.2,71.2
20160212004500,504.0,516.6,30.0,39,89.9,100,71.4,73.2,71.2
20160212010000,504.0,546.0,31.7073,39,89.9,100,71.4,73.2,71.2
20160212011500,504.0,499.8,29.0244,39,86.1,100,71.4,73.2,71.2
20160212013000,504.0,516.6,30.0,39,85.0,100,71.4,73.2,71.2
20160212014500,504.0,516.6,30.0,39,89.9,100,71.4,73.2,71.2
20160212020000,504.0,483.0,28.0488,39,91.1,100,71.4,73.2,71.2
20160212021500,504.0,516.6,30.0,39,86.2,100,71.4,73.2,71.2
20160212023000,504.0,499.8,29.0244,39,75.2,0,71.4,73.2,71.2
20160212024500,504.0,529.2,30.7317,39,56.8,0,71.4,73.2,71.2
20160212030000,504.0,483.0,28.0488,39,56.0,0,71.1,73.2,71.2
20160212031500,504.0,546.0,31.7073,39,56.0,0,71.0,73.2,71.2
20160212033000,504.0,499.8,29.0244,39,56.0,100,70.8,73.2,71.2
20160212034500,504.0,546.0,31.7073,39,56.0,100,70.7,73.2,71.2
20160212040000,504.0,529.2,30.7317,39,56.7,100,70.7,73.2,71.2
20160212041500,504.0,499.8,29.0244,39,62.4,100,70.6,73.2,71.2
20160212043000,504.0,516.6,30.0,39,78.7,100,70.7,73.2,71.2
20160212044500,504.0,516.6,30.0,39,80.6,100,70.8,73.2,71.2
20160212050000,504.0,529.2,30.7317,39,78.3,100,70.9,73.2,71.2
20160212051500,504.0,516.6,30.0,39,82.1,100,70.9,73.2,71.2
20160212053000,504.0,516.6,30.0,39,82.1,100,70.9,73.2,71.2
20160212054500,504.0,516.6,30.0,39,79.2,100,71.0,73.2,71.2
20160212060000,504.0,529.2,30.7317,39,83.2,100,71.0,73.2,71.2
20160212061500,504.0,516.6,30.0,39,80.5,100,71.1,73.2,71.2
20160212063000,504.0,529.2,30.7317,39,80.5,100,71.1,73.2,71.2
20160212064500,504.0,516.6,30.0,39,80.5,100,71.1,73.2,71.2
20160212070000,504.0,516.6,30.0,39,80.5,100,71.1,73.2,71.2
20160212071500,504.0,499.8,29.0244,39,82.0,100,71.1,73.2,71.2
20160212073000,504.0,529.2,30.7317,39,79.2,100,71.1,73.2,71.2
20160212074500,504.0,499.8,29.0244,39,83.5,100,71.1,73.2,71.2
20160212080000,504.0,529.2,30.7317,39,78.8,100,71.1,73.2,71.2
20160212081500,504.0,558.6,32.439,39,79.8,100,71.3,73.2,71.2
20160212083000,504.0,516.6,30.0,39,83.5,100,71.5,73.2,71.2
20160212084500,504.0,499.8,29.0244,39,57.6,0,71.4,73.2,71.2
20160212090000,504.0,546.0,31.7073,39,56.8,0,71.1,73.2,71.2
20160212091500,504.0,529.2,30.7317,39,56.0,0,71.1,73.2,71.2
20160212093000,504.0,529.2,30.7317,39,56.0,0,71.2,73.2,71.2
20160212094500,504.0,516.6,30.0,39,56.0,0,71.2,73.2,71.2
20160212100000,504.0,516.6,30.0,39,56.0,0,71.4,73.2,71.2
20160212101500,504.0,529.2,30.7317,39,56.0,0,71.5,73.2,71.2
20160212103000,504.0,516.6,30.0,39,56.0,0,71.5,73.2,71.2
20160212104500,504.0,516.6,30.0,39,56.0,0,71.3,73.2,71.2
20160212110000,504.0,499.8,29.0244,39,56.0,0,71.1,73.2,71.2
20160212111500,504.0,546.0,31.7073,39,56.0,0,71.0,73.2,71.2
20160212113000,504.0,567.0,32.9268,40,56.0,0,71.1,73.2,71.2
20160212114500,504.0,516.6,30.0,40,56.0,0,71.3,73.2,71.2
20160212120000,504.0,529.2,30.7317,40,56.0,0,71.1,73.2,71.2
20160212121500,504.0,516.6,30.0,40,56.0,0,71.1,73.2,71.2
20160212123000,504.0,529.2,30.7317,40,56.0,0,71.0,73.2,71.2
20160212124500,504.0,546.0,31.7073,40,56.0,100,70.9,73.2,71.2
20160212130000,504.0,499.8,29.0244,40,56.0,100,70.7,73.2,71.2
20160212131500,504.0,499.8,29.0244,40,57.1,100,70.6,73.2,71.2
20160212133000,504.0,499.8,29.0244,40,58.7,100,70.8,73.2,71.2
20160212134500,504.0,516.6,30.0,40,59.9,100,70.8,73.2,71.2
20160212140000,504.0,529.2,30.7317,40,59.9,100,71.0,73.2,71.2
20160212141500,504.0,558.6,32.439,40,67.7,100,70.8,73.2,71.2
20160212143000,504.0,483.0,28.0488,40,71.0,100,70.9,73.2,71.2
20160212144500,504.0,516.6,30.0,40,71.0,100,71.0,73.2,71.2
20160212150000,504.0,499.8,29.0244,40,71.0,100,71.0,73.2,71.2
20160212151500,504.0,516.6,30.0,40,71.0,100,71.3,73.2,71.2
20160212153000,504.0,516.6,30.0,40,71.0,100,71.4,73.2,71.2
20160212154500,504.0,529.2,30.7317,40,61.2,0,71.4,73.2,71.2
20160212160000,504.0,567.0,32.9268,40,56.8,0,71.1,73.2,71.2
20160212161500,504.0,529.2,30.7317,40,56.8,100,70.8,73.2,71.2
20160212163000,504.0,546.0,31.7073,40,56.8,100,70.6,73.2,71.2
20160212164500,504.0,516.6,30.0,40,61.9,100,70.4,73.2,71.2
20160212170000,504.0,558.6,32.439,40,78.7,100,70.5,73.2,71.2
20160212171500,504.0,516.6,30.0,40,81.5,100,70.7,73.2,71.2
20160212173000,504.0,516.6,30.0,40,83.8,100,70.9,73.2,71.2
20160212174500,504.0,516.6,30.0,40,84.9,100,70.9,73.2,71.2
20160212180000,504.0,558.6,32.439,40,84.9,100,70.7,73.2,71.2
20160212181500,504.0,546.0,31.7073,40,86.7,100,70.6,73.2,71.2
20160212183000,504.0,546.0,31.7073,40,86.7,100,70.5,73.2,71.2
20160212184500,504.0,529.2,30.7317,40,90.0,100,70.7,73.2,71.2
20160212190000,504.0,499.8,29.0244,40,94.2,100,70.9,73.2,71.2
20160212191500,504.0,529.2,30.7317,40,95.3,100,71.0,73.2,71.2
20160212193000,504.0,567.0,32.9268,39,91.7,100,71.0,73.2,71.2
20160212194500,504.0,546.0,31.7073,39,87.5,100,71.1,73.2,71.2
20160212200000,504.0,516.6,30.0,39,89.8,100,70.9,73.2,71.2
20160212201500,504.0,516.6,30.0,39,93.0,100,70.8,73.2,71.2
20160212203000,504.0,516.6,30.0,39,96.6,100,70.6,73.2,71.2
20160212204500,504.0,499.8,29.0244,39,95.3,100,70.9,73.2,71.2
20160212210000,504.0,499.8,29.0244,39,89.8,100,70.9,73.2,71.2
20160212211500,504.0,529.2,30.7317,39,88.7,100,71.1,73.2,71.2
20160212213000,504.0,483.0,28.0488,39,95.4,100,71.2,73.2,71.2
20160212214500,504.0,499.8,29.0244,39,96.4,100,71.2,73.2,71.2
20160212220000,504.0,529.2,30.7317,39,90.4,100,71.4,73.2,71.2
20160212221500,504.0,499.8,29.0244,39,89.1,100,71.4,73.2,71.2
20160212223000,504.0,516.6,30.0,39,59.2,0,71.5,73.2,71.2
20160212224500,504.0,499.8,29.0244,39,56.4,0,71.2,73.2,71.2
20160212230000,504.0,499.8,29.0244,39,56.4,100,70.9,73.2,71.2
20160212231500,504.0,499.8,29.0244,39,56.4,100,70.7,73.2,71.2
20160212233000,504.0,516.6,30.0,39,56.4,100,70.6,73.2,71.2
20160212234500,504.0,516.6,30.0,39,78.5,100,70.5,73.2,71.2
20160213000000,504.0,516.6,30.0,39,81.5,100,70.6,73.2,71.2
20160213001500,504.0,516.6,30.0,39,81.5,100,70.8,73.2,71.2
20160213003000,504.0,483.0,28.0488,39,86.2,100,70.9,73.2,71.2
20160213004500,504.0,516.6,30.0,39,81.5,100,70.9,73.2,71.2
20160213010000,504.0,483.0,28.0488,39,81.5,100,71.0,73.2,71.2
20160213011500,504.0,483.0,28.0488,38,60.4,100,70.9,73.2,71.2
20160213013000,504.0,483.0,28.0488,38,56.8,100,70.4,73.2,71.2
20160213014500,504.0,483.0,28.0488,38,71.8,100,70.4,73.2,71.2
20160213020000,504.0,499.8,29.0244,38,81.1,100,70.4,73.2,71.2
20160213021500,504.0,466.2,27.0732,38,89.8,100,70.4,73.2,71.2
20160213023000,504.0,483.0,28.0488,38,92.9,100,70.6,73.2,71.2
20160213024500,504.0,516.6,30.0,38,94.7,100,70.7,73.2,71.2
20160213030000,504.0,499.8,29.0244,38,87.5,100,70.8,73.2,71.2
20160213031500,504.0,499.8,29.0244,38,96.6,100,70.7,73.2,71.2
20160213033000,504.0,466.2,27.0732,38,89.9,100,70.5,73.2,71.2
20160213034500,504.0,516.6,30.0,38,97.2,100,70.4,73.2,71.2
20160213040000,504.0,529.2,30.7317,38,97.2,100,70.5,73.2,71.2
20160213041500,504.0,499.8,29.0244,38,94.2,100,70.6,73.2,71.2
20160213043000,504.0,499.8,29.0244,38,91.7,100,70.7,73.2,71.2
20160213044500,504.0,483.0,28.0488,38,90.5,100,70.8,73.2,71.2
20160213050000,504.0,483.0,28.0488,38,97.8,100,70.8,73.2,71.2
20160213051500,504.0,499.8,29.0244,38,97.8,100,70.9,73.2,71.2
20160213053000,504.0,483.0,28.0488,38,97.8,100,70.9,73.2,71.2
20160213054500,504.0,516.6,30.0,38,91.7,100,70.4,73.2,71.2
20160213060000,504.0,516.6,30.0,38,91.7,100,70.2,73.2,71.2
20160213061500,504.0,499.8,29.0244,38,91.7,100,70.3,73.2,71.2
20160213063000,504.0,499.8,29.0244,38,96.0,100,70.4,73.2,71.2
20160213064500,504.0,499.8,29.0244,38,97.8,100,70.5,73.2,71.2
20160213070000,504.0,499.8,29.0244,38,92.4,100,70.5,73.2,71.2
20160213071500,504.0,516.6,30.0,38,92.4,100,70.5,73.2,71.2
20160213073000,504.0,516.6,30.0,38,94.9,100,70.6,73.2,71.2
20160213074500,504.0,499.8,29.0244,38,97.3,100,70.6,73.2,71.2
20160213080000,504.0,483.0,28.0488,38,99.6,100,70.7,73.2,71.2
20160213081500,504.0,516.6,30.0,38,97.8,100,70.7,73.2,71.2
20160213083000,504.0,516.6,30.0,38,97.8,100,70.4,73.2,71.2
20160213084500,504.0,546.0,31.7073,38,97.8,100,70.1,73.2,71.2
20160213090000,504.0,483.0,28.0488,38,97.8,100,70.3,73.2,71.2
20160213091500,504.0,529.2,30.7317,38,97.8,100,70.4,73.2,71.2
20160213093000,504.0,483.0,28.0488,38,97.8,100,70.6,73.2,71.2
20160213094500,504.0,499.8,29.0244,38,96.7,100,70.7,73.2,71.2
20160213100000,504.0,529.2,30.7317,38,96.7,100,70.9,73.2,71.2
20160213101500,504.0,499.8,29.0244,38,95.4,100,70.5,73.2,71.2
20160213103000,504.0,499.8,29.0244,38,93.6,100,70.3,73.2,71.2
20160213104500,504.0,499.8,29.0244,38,91.2,100,70.3,73.2,71.2
20160213110000,504.0,529.2,30.7317,38,93.6,100,70.5,73.2,71.2
20160213111500,504.0,499.8,29.0244,38,93.6,100,70.7,73.2,71.2
20160213113000,504.0,466.2,27.0732,38,90.5,100,70.8,73.2,71.2
20160213114500,504.0,499.8,29.0244,38,97.8,100,70.9,73.2,71.2
20160213120000,504.0,466.2,27.0732,38,93.0,100,70.7,73.2,71.2
20160213121500,504.0,529.2,30.7317,38,98.4,100,70.5,73.2,71.2
20160213123000,504.0,529.2,30.7317,38,98.4,100,70.4,73.2,71.2
20160213124500,504.0,516.6,30.0,38,98.4,100,70.6,73.2,71.2
20160213130000,504.0,516.6,30.0,38,98.4,100,70.8,73.2,71.2
20160213131500,504.0,499.8,29.0244,38,98.4,100,70.9,73.2,71.2
20160213133000,504.0,483.0,28.0488,38,90.5,100,71.0,73.2,71.2
20160213134500,504.0,516.6,30.0,38,95.9,100,70.9,73.2,71.2
20160213140000,504.0,483.0,28.0488,38,99.1,100,70.7,73.2,71.2
20160213141500,504.0,483.0,28.0488,38,92.6,100,70.6,73.2,71.2
20160213143000,504.0,529.2,30.7317,38,94.2,100,70.5,73.2,71.2
20160213144500,504.0,529.2,30.7317,38,97.2,100,70.7,73.2,71.2
20160213150000,504.0,483.0,28.0488,38,89.3,100,70.9,73.2,71.2
20160213151500,504.0,529.2,30.7317,38,95.5,100,71.0,73.2,71.2
20160213153000,504.0,516.6,30.0,38,98.4,100,71.1,73.2,71.2
20160213154500,504.0,499.8,29.0244,38,92.5,100,70.9,73.2,71.2
20160213160000,504.0,529.2,30.7317,38,92.5,100,70.8,73.2,71.2
20160213161500,504.0,516.6,30.0,38,98.4,100,70.7,73.2,71.2
20160213163000,504.0,516.6,30.0,38,94.2,100,70.6,73.2,71.2
20160213164500,504.0,516.6,30.0,38,89.9,100,70.9,73.2,71.2
20160213170000,504.0,499.8,29.0244,38,96.3,100,71.0,73.2,71.2
20160213171500,504.0,483.0,28.0488,38,96.3,100,71.1,73.2,71.2
20160213173000,504.0,516.6,30.0,38,90.4,100,71.1,73.2,71.2
20160213174500,504.0,529.2,30.7317,38,90.4,100,70.9,73.2,71.2
20160213180000,504.0,529.2,30.7317,38,98.1,100,70.8,73.2,71.2
20160213181500,504.0,483.0,28.0488,38,94.1,100,70.7,73.2,71.2
20160213183000,504.0,499.8,29.0244,38,89.9,100,70.8,73.2,71.2
20160213184500,504.0,499.8,29.0244,38,99.0,100,70.9,73.2,71.2
20160213190000,504.0,516.6,30.0,38,94.1,100,71.0,73.2,71.2
20160213191500,504.0,529.2,30.7317,38,89.9,100,71.0,73.2,71.2
20160213193000,504.0,483.0,28.0488,38,96.2,100,71.1,73.2,71.2
20160213194500,504.0,499.8,29.0244,38,97.2,100,71.1,73.2,71.2
20160213200000,504.0,483.0,28.0488,38,89.9,100,71.1,73.2,71.2
20160213201500,504.0,483.0,28.0488,38,89.9,100,71.2,73.2,71.2
20160213203000,504.0,483.0,28.0488,38,98.4,100,71.1,73.2,71.2
20160213204500,504.0,499.8,29.0244,38,98.4,100,71.0,73.2,71.2
20160213210000,504.0,499.8,29.0244,38,88.8,100,71.0,73.2,71.2
20160213211500,504.0,546.0,31.7073,38,93.5,100,71.0,73.2,71.2
20160213213000,504.0,499.8,29.0244,38,97.2,100,71.0,73.2,71.2
20160213214500,504.0,499.8,29.0244,38,97.2,100,71.0,73.2,71.2
20160213220000,504.0,529.2,30.7317,38,98.4,100,71.0,73.2,71.2
20160213221500,504.0,499.8,29.0244,38,91.1,100,71.0,73.2,71.2
20160213223000,504.0,529.2,30.7317,38,97.2,100,71.0,73.2,71.2
20160213224500,504.0,546.0,31.7073,38,97.2,100,71.0,73.2,71.2
20160213230000,504.0,499.8,29.0244,38,97.2,100,71.0,73.2,71.2
20160213231500,504.0,499.8,29.0244,38,97.2,100,71.1,73.2,71.2
20160213233000,504.0,499.8,29.0244,38,97.2,100,71.0,73.2,71.2
20160213234500,504.0,516.6,30.0,38,97.2,100,71.1,73.2,71.2
20160214000000,504.0,483.0,28.0488,38,94.7,100,71.0,73.2,71.2
20160214001500,504.0,529.2,30.7317,38,93.3,100,71.0,73.2,71.2
20160214003000,504.0,483.0,28.0488,38,93.3,100,71.0,73.2,71.2
20160214004500,504.0,499.8,29.0244,38,90.4,100,71.1,73.2,71.2
20160214010000,504.0,483.0,28.0488,38,88.7,100,71.1,73.2,71.2
20160214011500,504.0,483.0,28.0488,38,88.7,100,71.0,73.2,71.2
20160214013000,504.0,483.0,28.0488,38,88.7,100,71.1,73.2,71.2
20160214014500,504.0,483.0,28.0488,38,90.5,100,71.1,73.2,71.2
20160214020000,504.0,546.0,31.7073,38,93.0,100,71.1,73.2,71.2
20160214021500,504.0,499.8,29.0244,38,95.1,100,71.1,73.2,71.2
20160214023000,504.0,516.6,30.0,38,95.1,100,71.1,73.2,71.2
20160214024500,504.0,499.8,29.0244,38,96.2,100,71.1,73.2,71.2
20160214030000,504.0,483.0,28.0488,38,96.2,100,71.1,73.2,71.2
20160214031500,504.0,499.8,29.0244,38,93.7,100,71.1,73.2,71.2
20160214033000,504.0,483.0,28.0488,38,95.8,100,71.1,73.2,71.2
20160214034500,504.0,483.0,28.0488,38,98.5,100,71.1,73.2,71.2
20160214040000,504.0,516.6,30.0,38,97.2,100,71.1,73.2,71.2
20160214041500,504.0,483.0,28.0488,38,97.2,100,71.1,73.2,71.2
20160214043000,504.0,483.0,28.0488,38,97.2,100,71.1,73.2,71.2
20160214044500,504.0,466.2,27.0732,38,97.2,100,71.1,73.2,71.2
20160214050000,504.0,499.8,29.0244,38,97.2,100,71.1,73.2,71.2
20160214051500,504.0,466.2,27.0732,38,97.2,100,71.0,73.2,71.2
20160214053000,504.0,466.2,27.0732,38,97.2,100,71.0,73.2,71.2
20160214054500,504.0,483.0,28.0488,38,97.2,100,71.0,73.2,71.2
20160214060000,504.0,483.0,28.0488,38,97.2,100,71.0,73.2,71.2
20160214061500,504.0,499.8,29.0244,38,97.2,100,71.0,73.2,71.2
20160214063000,504.0,483.0,28.0488,38,94.7,100,71.0,73.2,71.2
20160214064500,504.0,466.2,27.0732,38,91.6,100,71.0,73.2,71.2
20160214070000,504.0,483.0,28.0488,38,89.3,100,71.0,73.2,71.2
20160214071500,504.0,483.0,28.0488,38,98.7,100,71.0,73.2,71.2
20160214073000,504.0,466.2,27.0732,38,98.7,100,71.0,73.2,71.2
20160214074500,504.0,453.6,26.3415,38,97.2,100,71.0,73.2,71.2
20160214080000,504.0,466.2,27.0732,38,95.9,100,71.0,73.2,71.2
20160214081500,504.0,516.6,30.0,38,95.9,100,71.1,73.2,71.2
20160214083000,504.0,466.2,27.0732,38,89.2,100,71.1,73.2,71.2
20160214084500,504.0,466.2,27.0732,38,89.2,100,71.2,73.2,71.2
20160214090000,504.0,466.2,27.0732,38,89.2,100,71.2,73.2,71.2
20160214091500,504.0,466.2,27.0732,38,90.3,100,70.9,73.2,71.2
20160214093000,504.0,499.8,29.0244,38,91.6,100,70.7,73.2,71.2
20160214094500,504.0,516.6,30.0,38,97.2,100,70.9,73.2,71.2
20160214100000,504.0,546.0,31.7073,38,99.0,100,71.0,73.2,71.2
20160214101500,504.0,529.2,30.7317,38,94.2,100,71.2,73.2,71.2
20160214103000,504.0,529.2,30.7317,38,97.2,100,71.4,73.2,71.2
20160214104500,504.0,499.8,29.0244,38,81.0,0,71.5,73.2,71.2
20160214110000,504.0,516.6,30.0,38,58.4,0,71.1,73.2,71.2
20160214111500,504.0,529.2,30.7317,38,56.3,100,70.7,73.2,71.2
20160214113000,504.0,529.2,30.7317,38,56.3,100,70.5,73.2,71.2
20160214114500,504.0,499.8,29.0244,38,62.8,100,70.5,73.2,71.2
20160214120000,504.0,516.6,30.0,38,76.8,100,70.8,73.2,71.2
20160214121500,504.0,499.8,29.0244,38,81.2,100,71.0,73.2,71.2
20160214123000,504.0,529.2,30.7317,38,79.6,100,71.0,73.2,71.2
20160214124500,504.0,516.6,30.0,38,78.3,100,71.0,73.2,71.2
20160214130000,504.0,466.2,27.0732,38,81.7,100,70.8,73.2,71.2
20160214131500,504.0,529.2,30.7317,38,86.9,100,70.6,73.2,71.2
20160214133000,504.0,483.0,28.0488,38,89.2,100,70.6,73.2,71.2
20160214134500,504.0,516.6,30.0,38,84.9,100,70.9,73.2,71.2
20160214140000,504.0,499.8,29.0244,38,84.9,100,71.1,73.2,71.2
20160214141500,504.0,516.6,30.0,38,89.9,100,71.3,73.2,71.2
20160214143000,504.0,499.8,29.0244,38,89.9,100,71.4,73.2,71.2
20160214144500,504.0,483.0,28.0488,38,85.4,100,71.2,73.2,71.2
20160214150000,504.0,529.2,30.7317,38,85.4,100,71.1,73.2,71.2
20160214151500,504.0,546.0,31.7073,38,90.5,100,71.1,73.2,71.2
20160214153000,504.0,483.0,28.0488,38,90.5,100,71.0,73.2,71.2
20160214154500,504.0,466.2,27.0732,38,84.9,100,71.1,73.2,71.2
20160214160000,504.0,516.6,30.0,38,84.9,100,71.3,73.2,71.2
20160214161500,504.0,466.2,27.0732,38,89.3,100,71.4,73.2,71.2
20160214163000,504.0,466.2,27.0732,38,89.3,100,71.2,73.2,71.2
20160214164500,504.0,483.0,28.0488,38,85.5,100,71.0,73.2,71.2
20160214170000,504.0,516.6,30.0,38,84.4,100,70.9,73.2,71.2
20160214171500,504.0,516.6,30.0,38,89.3,100,70.9,73.2,71.2
20160214173000,504.0,466.2,27.0732,38,91.1,100,71.0,73.2,71.2
20160214174500,504.0,483.0,28.0488,38,85.6,100,71.1,73.2,71.2
20160214180000,504.0,516.6,30.0,38,88.1,100,71.3,73.2,71.2
20160214181500,504.0,516.6,30.0,38,92.3,100,71.3,73.2,71.2
20160214183000,504.0,499.8,29.0244,38,88.0,100,71.0,73.2,71.2
20160214184500,504.0,483.0,28.0488,38,85.0,100,70.9,73.2,71.2
20160214190000,504.0,483.0,28.0488,38,91.5,100,70.8,73.2,71.2
20160214191500,504.0,466.2,27.0732,38,95.3,100,70.9,73.2,71.2
20160214193000,504.0,516.6,30.0,38,91.5,100,71.0,73.2,71.2
20160214194500,504.0,466.2,27.0732,38,88.2,100,71.1,73.2,71.2
20160214200000,504.0,529.2,30.7317,38,94.2,100,71.2,73.2,71.2
20160214201500,504.0,499.8,29.0244,38,95.3,100,71.2,73.2,71.2
20160214203000,504.0,483.0,28.0488,38,91.1,100,71.2,73.2,71.2
20160214204500,504.0,529.2,30.7317,38,88.7,100,71.0,73.2,71.2
20160214210000,504.0,483.0,28.0488,38,93.5,100,70.8,73.2,71.2
20160214211500,504.0,466.2,27.0732,38,95.5,100,70.7,73.2,71.2
20160214213000,504.0,483.0,28.0488,38,88.2,100,70.9,73.2,71.2
20160214214500,504.0,516.6,30.0,38,94.7,100,71.0,73.2,71.2
20160214220000,504.0,453.6,26.3415,38,95.9,100,71.1,73.2,71.2
20160214221500,504.0,516.6,30.0,38,88.9,100,71.2,73.2,71.2
20160214223000,504.0,516.6,30.0,38,92.4,100,71.3,73.2,71.2
20160214224500,504.0,483.0,28.0488,38,97.2,100,71.2,73.2,71.2
20160214230000,504.0,483.0,28.0488,38,92.8,100,71.0,73.2,71.2
20160214231500,504.0,499.8,29.0244,38,89.9,100,70.7,73.2,71.2
20160214233000,504.0,499.8,29.0244,38,96.8,100,70.9,73.2,71.2
20160214234500,504.0,516.6,30.0,38,96.8,100,71.0,73.2,71.2
20160215000000,504.0,483.0,28.0488,38,89.3,100,71.1,73.2,71.2
20160215001500,504.0,516.6,30.0,38,94.9,100,71.2,73.2,71.2
20160215003000,504.0,483.0,28.0488,38,96.6,100,71.3,73.2,71.2
20160215004500,504.0,466.2,27.0732,38,89.3,100,71.4,73.2,71.2
20160215010000,504.0,483.0,28.0488,38,96.6,100,71.1,73.2,71.2
20160215011500,504.0,499.8,29.0244,38,95.3,100,70.9,73.2,71.2
20160215013000,504.0,483.0,28.0488,38,89.3,100,70.8,73.2,71.2
20160215014500,504.0,466.2,27.0732,38,91.4,100,71.0,73.2,71.2
20160215020000,504.0,483.0,28.0488,38,97.8,100,71.0,73.2,71.2
20160215021500,504.0,453.6,26.3415,38,92.8,100,71.2,73.2,71.2
20160215023000,504.0,516.6,30.0,38,90.5,100,71.2,73.2,71.2
20160215024500,504.0,483.0,28.0488,38,97.8,100,71.3,73.2,71.2
20160215030000,504.0,483.0,28.0488,38,90.6,100,71.3,73.2,71.2
20160215031500,504.0,499.8,29.0244,38,92.4,100,71.0,73.2,71.2
20160215033000,504.0,466.2,27.0732,38,97.8,100,70.8,73.2,71.2
20160215034500,504.0,466.2,27.0732,38,91.7,100,70.9,73.2,71.2
20160215040000,504.0,453.6,26.3415,38,91.7,100,71.0,73.2,71.2
20160215041500,504.0,483.0,28.0488,38,98.4,100,71.1,73.2,71.2
20160215043000,504.0,516.6,30.0,38,93.5,100,71.2,73.2,71.2
20160215044500,504.0,466.2,27.0732,38,89.9,100,71.3,73.2,71.2
20160215050000,504.0,466.2,27.0732,38,97.8,100,71.3,73.2,71.2
20160215051500,504.0,483.0,28.0488,38,94.8,100,71.2,73.2,71.2
20160215053000,504.0,483.0,28.0488,38,89.3,100,71.0,73.2,71.2
20160215054500,504.0,499.8,29.0244,38,94.8,100,70.7,73.2,71.2
20160215060000,504.0,499.8,29.0244,38,96.6,100,70.9,73.2,71.2
20160215061500,504.0,432.6,25.122,38,89.5,100,71.0,73.2,71.2
20160215063000,504.0,483.0,28.0488,38,95.4,100,71.1,73.2,71.2
20160215064500,504.0,483.0,28.0488,38,97.8,100,71.3,73.2,71.2
20160215070000,504.0,516.6,30.0,38,76.3,0,71.4,73.2,71.2
20160215071500,504.0,483.0,28.0488,38,57.6,0,71.3,73.2,71.2
20160215073000,504.0,529.2,30.7317,38,56.4,0,70.9,73.1,71.1
20160215074500,504.0,546.0,31.7073,38,56.4,100,70.5,73.1,71.1
20160215080000,504.0,567.0,32.9268,38,60.7,100,70.4,73.1,71.1
20160215081500,504.0,529.2,30.7317,38,78.3,100,70.6,73.0,71.0
20160215083000,504.0,483.0,28.0488,38,80.2,100,70.8,73.0,71.0
20160215084500,504.0,499.8,29.0244,38,73.2,100,71.1,72.9,70.9
20160215090000,504.0,499.8,29.0244,38,57.6,0,71.1,72.8,70.8
20160215091500,504.0,558.6,32.439,38,56.8,0,71.2,72.8,70.8
20160215093000,504.0,516.6,30.0,38,56.8,0,71.0,72.8,70.8
20160215094500,504.0,516.6,30.0,38,56.0,0,70.9,72.8,70.8
20160215100000,504.0,558.6,32.439,38,56.0,0,70.9,72.8,70.8
20160215101500,504.0,499.8,29.0244,38,56.0,0,71.0,72.8,70.8
20160215103000,504.0,529.2,30.7317,38,56.0,0,71.2,72.8,70.8
20160215104500,504.0,483.0,28.0488,38,56.0,0,71.3,72.8,70.8
20160215110000,504.0,529.2,30.7317,38,56.0,0,71.2,72.8,70.8
20160215111500,504.0,499.8,29.0244,38,56.0,0,71.0,72.8,70.8
20160215113000,504.0,546.0,31.7073,38,56.0,0,71.1,72.8,70.8
20160215114500,504.0,483.0,28.0488,38,56.0,0,70.8,72.8,70.8
20160215120000,504.0,483.0,28.0488,38,56.0,0,70.7,72.8,70.8
20160215121500,504.0,546.0,31.7073,38,56.0,0,70.9,72.8,70.8
20160215123000,504.0,466.2,27.0732,38,56.0,0,70.9,72.8,70.8
20160215124500,504.0,499.8,29.0244,38,56.0,0,70.9,72.8,70.8
20160215130000,504.0,499.8,29.0244,38,56.0,0,70.8,72.8,70.8
20160215131500,504.0,499.8,29.0244,38,56.0,0,70.8,72.8,70.8
20160215133000,504.0,483.0,28.0488,38,56.0,0,71.0,72.8,70.8
20160215134500,504.0,1024.8,59.5122,52,56.0,0,70.4,71.3,69.3
20160215140000,504.0,680.4,39.5122,44,56.0,0,70.4,71.3,69.3
20160215141500,504.0,546.0,31.7073,40,56.0,0,70.6,71.3,69.3
20160215143000,504.0,516.6,30.0,40,56.0,0,70.6,71.3,69.3
20160215144500,504.0,529.2,30.7317,40,56.0,0,70.7,71.3,69.3
20160215150000,504.0,499.8,29.0244,39,56.7,0,70.7,71.3,69.3
20160215151500,504.0,516.6,30.0,39,56.7,0,70.6,71.3,69.3
20160215153000,504.0,499.8,29.0244,39,56.7,0,70.5,71.3,69.3
20160215154500,504.0,499.8,29.0244,39,56.0,0,70.4,71.3,69.3
20160215160000,504.0,499.8,29.0244,39,56.0,0,70.4,71.3,69.3
20160215161500,504.0,516.6,30.0,39,56.0,0,70.4,71.3,69.3
20160215163000,504.0,516.6,30.0,39,56.0,0,70.3,71.3,69.3
20160215164500,504.0,529.2,30.7317,39,56.0,0,70.4,71.3,69.3
20160215170000,504.0,529.2,30.7317,39,56.0,0,70.4,71.3,69.3
20160215171500,504.0,546.0,31.7073,39,56.0,0,70.3,71.3,69.3
20160215173000,504.0,529.2,30.7317,39,56.0,0,70.1,71.3,69.3
20160215174500,504.0,546.0,31.7073,39,56.0,0,69.9,71.3,69.3
20160215180000,504.0,529.2,30.7317,39,56.0,0,69.9,71.3,69.3
20160215181500,504.0,546.0,31.7073,39,55.2,0,69.7,71.3,69.3
20160215183000,504.0,546.0,31.7073,39,55.2,0,69.8,71.3,69.3
20160215184500,504.0,546.0,31.7073,39,55.9,0,69.9,71.3,69.3
20160215190000,504.0,529.2,30.7317,39,55.9,0,69.9,71.3,69.3
20160215191500,504.0,558.6,32.439,39,55.2,0,69.8,71.3,69.3
20160215193000,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160215194500,504.0,516.6,30.0,39,55.2,0,69.8,71.3,69.3
20160215200000,504.0,558.6,32.439,39,55.2,0,69.8,71.3,69.3
20160215201500,504.0,546.0,31.7073,39,55.2,0,69.8,71.3,69.3
20160215203000,504.0,516.6,30.0,39,55.2,0,69.7,71.3,69.3
20160215204500,504.0,546.0,31.7073,39,55.2,0,69.8,71.3,69.3
20160215210000,504.0,529.2,30.7317,39,55.2,0,69.7,71.3,69.3
20160215211500,504.0,529.2,30.7317,39,55.2,0,69.6,71.3,69.3
20160215213000,504.0,499.8,29.0244,39,55.2,0,69.6,71.3,69.3
20160215214500,504.0,558.6,32.439,39,55.2,0,69.5,71.3,69.3
20160215220000,504.0,546.0,31.7073,39,55.2,0,69.4,71.3,69.3
20160215221500,504.0,558.6,32.439,38,55.2,0,69.5,71.3,69.3
20160215223000,504.0,516.6,30.0,38,55.2,0,69.4,71.3,69.3
20160215224500,504.0,529.2,30.7317,38,55.2,0,69.4,71.3,69.3
20160215230000,504.0,499.8,29.0244,38,55.2,0,69.4,71.3,69.3
20160215231500,504.0,516.6,30.0,38,55.2,0,69.4,71.3,69.3
20160215233000,504.0,499.8,29.0244,38,55.2,0,69.4,71.3,69.3
20160215234500,504.0,483.0,28.0488,38,55.2,0,69.4,71.3,69.3
20160216000000,504.0,499.8,29.0244,38,55.2,0,69.4,71.3,69.3
20160216001500,504.0,529.2,30.7317,38,55.2,0,69.3,71.3,69.3
20160216003000,504.0,529.2,30.7317,38,55.2,0,69.4,71.3,69.3
20160216004500,504.0,516.6,30.0,38,55.2,0,69.4,71.3,69.3
20160216010000,504.0,516.6,30.0,38,55.2,0,69.4,71.3,69.3
20160216011500,504.0,499.8,29.0244,38,55.2,0,69.3,71.3,69.3
20160216013000,504.0,546.0,31.7073,38,55.2,0,69.4,71.3,69.3
20160216014500,504.0,516.6,30.0,38,55.2,0,69.4,71.3,69.3
20160216020000,504.0,529.2,30.7317,38,55.2,0,69.4,71.3,69.3
20160216021500,504.0,516.6,30.0,38,55.2,0,69.3,71.3,69.3
20160216023000,504.0,546.0,31.7073,38,55.2,0,69.3,71.3,69.3
20160216024500,504.0,529.2,30.7317,38,55.2,0,69.3,71.3,69.3
20160216030000,504.0,529.2,30.7317,38,55.2,0,69.3,71.3,69.3
20160216031500,504.0,516.6,30.0,38,55.2,0,69.3,71.3,69.3
20160216033000,504.0,529.2,30.7317,38,55.2,0,69.2,71.3,69.3
20160216034500,504.0,558.6,32.439,38,55.2,0,69.2,71.3,69.3
20160216040000,504.0,516.6,30.0,38,55.2,0,69.2,71.3,69.3
20160216041500,504.0,529.2,30.7317,38,55.2,0,69.2,71.3,69.3
20160216043000,504.0,529.2,30.7317,38,55.2,0,69.1,71.3,69.3
20160216044500,504.0,583.8,33.9024,38,55.2,0,69.1,71.3,69.3
20160216050000,504.0,546.0,31.7073,38,55.2,0,69.1,71.3,69.3
20160216051500,504.0,558.6,32.439,38,55.2,0,69.1,71.3,69.3
20160216053000,504.0,529.2,30.7317,38,55.2,0,69.1,71.3,69.3
20160216054500,504.0,567.0,32.9268,38,55.2,0,69.1,71.3,69.3
20160216060000,504.0,529.2,30.7317,38,55.2,0,69.1,71.3,69.3
20160216061500,504.0,558.6,32.439,38,54.3,100,69.1,71.3,69.3
20160216063000,504.0,558.6,32.439,38,54.3,0,69.1,71.3,69.3
20160216064500,504.0,516.6,30.0,38,55.5,0,69.1,71.3,69.3
20160216070000,504.0,567.0,32.9268,38,54.7,100,68.9,71.3,69.3
20160216071500,504.0,529.2,30.7317,38,54.7,100,68.8,71.3,69.3
20160216073000,504.0,516.6,30.0,38,56.2,100,68.7,71.3,69.3
20160216074500,504.0,483.0,28.0488,38,64.0,100,68.7,71.3,69.3
20160216080000,504.0,483.0,28.0488,38,71.5,100,69.0,71.3,69.3
20160216081500,504.0,483.0,28.0488,38,69.7,100,69.3,71.3,69.3
20160216083000,504.0,466.2,27.0732,38,71.1,100,69.4,71.3,69.3
20160216084500,504.0,483.0,28.0488,38,71.1,100,69.4,71.3,69.3
20160216090000,504.0,466.2,27.0732,38,70.1,100,69.5,71.3,69.3
20160216091500,504.0,466.2,27.0732,38,57.6,0,69.7,71.3,69.3
20160216093000,504.0,466.2,27.0732,38,56.0,0,69.8,71.3,69.3
20160216094500,504.0,516.6,30.0,38,56.0,0,69.9,71.3,69.3
20160216100000,504.0,466.2,27.0732,38,56.0,0,70.1,71.3,69.3
20160216101500,504.0,466.2,27.0732,38,56.0,0,70.1,71.3,69.3
20160216103000,504.0,453.6,26.3415,38,56.0,0,70.0,71.3,69.3
20160216104500,504.0,483.0,28.0488,38,56.0,0,69.9,71.3,69.3
20160216110000,504.0,483.0,28.0488,38,56.0,0,70.0,71.3,69.3
20160216111500,504.0,466.2,27.0732,38,56.0,0,70.2,71.3,69.3
20160216113000,504.0,483.0,28.0488,38,56.0,0,70.1,71.3,69.3
20160216114500,504.0,499.8,29.0244,38,56.0,0,70.3,71.3,69.3
20160216120000,504.0,466.2,27.0732,39,56.0,0,70.3,71.3,69.3
20160216121500,504.0,499.8,29.0244,39,56.0,0,70.1,71.3,69.3
20160216123000,504.0,529.2,30.7317,39,56.0,0,70.0,71.3,69.3
20160216124500,504.0,516.6,30.0,39,56.0,0,70.0,71.3,69.3
20160216130000,504.0,499.8,29.0244,39,56.0,0,70.0,71.3,69.3
20160216131500,504.0,516.6,30.0,39,56.0,0,70.2,71.3,69.3
20160216133000,504.0,558.6,32.439,39,56.0,0,70.3,71.3,69.3
20160216134500,504.0,546.0,31.7073,39,56.0,0,70.4,71.3,69.3
20160216140000,504.0,529.2,30.7317,39,56.7,0,70.3,71.3,69.3
20160216141500,504.0,483.0,28.0488,39,56.7,0,70.3,71.3,69.3
20160216143000,504.0,546.0,31.7073,39,56.7,0,70.3,71.3,69.3
20160216144500,504.0,529.2,30.7317,39,56.7,0,70.3,71.3,69.3
20160216150000,504.0,499.8,29.0244,39,56.7,0,70.5,71.3,69.3
20160216151500,504.0,546.0,31.7073,39,56.7,0,70.6,71.3,69.3
20160216153000,504.0,499.8,29.0244,39,56.7,0,70.7,71.3,69.3
20160216154500,504.0,483.0,28.0488,39,56.7,0,70.6,71.3,69.3
20160216160000,504.0,499.8,29.0244,39,56.0,0,70.5,71.3,69.3
20160216161500,504.0,529.2,30.7317,39,56.0,0,70.4,71.3,69.3
20160216163000,504.0,558.6,32.439,39,56.7,0,70.3,71.3,69.3
20160216164500,504.0,483.0,28.0488,39,55.9,0,70.0,71.3,69.3
20160216170000,504.0,483.0,28.0488,39,55.9,0,69.8,71.3,69.3
20160216171500,504.0,499.8,29.0244,39,55.9,0,69.8,71.3,69.3
20160216173000,504.0,529.2,30.7317,39,55.9,0,69.6,71.3,69.3
20160216174500,504.0,529.2,30.7317,39,55.9,0,69.5,71.3,69.3
20160216180000,504.0,516.6,30.0,39,55.9,0,69.5,71.3,69.3
20160216181500,504.0,529.2,30.7317,39,55.9,0,69.4,71.3,69.3
20160216183000,504.0,558.6,32.439,39,55.9,0,69.3,71.3,69.3
20160216184500,504.0,546.0,31.7073,39,55.3,100,69.0,71.3,69.3
20160216190000,504.0,516.6,30.0,39,55.9,100,68.9,71.3,69.3
20160216191500,504.0,546.0,31.7073,39,55.9,100,68.8,71.3,69.3
20160216193000,504.0,499.8,29.0244,39,56.8,100,68.8,71.3,69.3
20160216194500,504.0,546.0,31.7073,39,56.8,100,68.8,71.3,69.3
20160216200000,504.0,499.8,29.0244,39,58.3,100,68.9,71.3,69.3
20160216201500,504.0,516.6,30.0,39,61.9,100,69.0,71.3,69.3
20160216203000,504.0,499.8,29.0244,39,62.8,100,69.1,71.3,69.3
20160216204500,504.0,516.6,30.0,39,62.8,100,69.3,71.3,69.3
20160216210000,504.0,516.6,30.0,39,62.8,100,69.3,71.3,69.3
20160216211500,504.0,529.2,30.7317,39,62.8,100,69.4,71.3,69.3
20160216213000,504.0,546.0,31.7073,39,62.8,100,69.4,71.3,69.3
20160216214500,504.0,546.0,31.7073,39,62.8,100,69.4,71.3,69.3
20160216220000,504.0,546.0,31.7073,39,62.8,100,69.4,71.3,69.3
20160216221500,504.0,499.8,29.0244,39,62.8,100,69.4,71.3,69.3
20160216223000,504.0,546.0,31.7073,39,62.8,100,69.4,71.3,69.3
20160216224500,504.0,558.6,32.439,39,62.8,100,69.4,71.3,69.3
20160216230000,504.0,546.0,31.7073,39,62.8,100,69.4,71.3,69.3
20160216231500,504.0,483.0,28.0488,39,62.0,100,69.4,71.3,69.3
20160216233000,504.0,529.2,30.7317,39,62.8,100,69.4,71.3,69.3
20160216234500,504.0,516.6,30.0,39,62.8,100,69.4,71.3,69.3
20160217000000,504.0,516.6,30.0,39,62.8,100,69.4,71.3,69.3
20160217001500,504.0,516.6,30.0,39,62.0,100,69.4,71.3,69.3
20160217003000,504.0,529.2,30.7317,39,62.8,100,69.5,71.3,69.3
20160217004500,504.0,516.6,30.0,39,62.8,100,69.4,71.3,69.3
20160217010000,504.0,583.8,33.9024,39,62.0,100,69.4,71.3,69.3
20160217011500,504.0,483.0,28.0488,39,58.0,0,69.6,71.3,69.3
20160217013000,504.0,483.0,28.0488,39,56.3,0,69.2,71.3,69.3
20160217014500,504.0,483.0,28.0488,39,55.3,100,69.0,71.3,69.3
20160217020000,504.0,483.0,28.0488,39,55.3,100,69.1,71.3,69.3
20160217021500,504.0,483.0,28.0488,39,55.3,100,68.9,71.3,69.3
20160217023000,504.0,499.8,29.0244,39,55.3,100,68.9,71.3,69.3
20160217024500,504.0,499.8,29.0244,39,55.9,100,68.9,71.3,69.3
20160217030000,504.0,483.0,28.0488,39,55.9,100,69.0,71.3,69.3
20160217031500,504.0,483.0,28.0488,39,55.9,100,69.1,71.3,69.3
20160217033000,504.0,483.0,28.0488,39,56.7,100,68.9,71.3,69.3
20160217034500,504.0,483.0,28.0488,39,59.5,100,68.8,71.3,69.3
20160217040000,504.0,529.2,30.7317,39,67.7,100,68.9,71.3,69.3
20160217041500,504.0,516.6,30.0,39,73.9,100,69.1,71.3,69.3
20160217043000,504.0,499.8,29.0244,39,75.3,100,69.3,71.3,69.3
20160217044500,504.0,483.0,28.0488,9,71.8,0,69.4,71.3,69.3
20160217050000,504.0,466.2,27.0732,38,67.3,0,69.4,71.3,69.3
20160217051500,504.0,466.2,27.0732,39,55.9,0,69.1,71.3,69.3
20160217053000,504.0,499.8,29.0244,39,55.9,100,68.7,71.3,69.3
20160217054500,504.0,466.2,27.0732,39,55.9,100,68.6,71.3,69.3
20160217060000,504.0,483.0,28.0488,39,76.8,100,68.7,71.3,69.3
20160217061500,504.0,483.0,28.0488,39,78.7,100,68.9,71.3,69.3
20160217063000,504.0,453.6,26.3415,39,78.7,100,69.3,71.3,69.3
20160217064500,504.0,483.0,28.0488,39,78.7,100,69.5,71.3,69.3
20160217070000,504.0,466.2,27.0732,39,57.5,100,69.3,71.3,69.3
20160217071500,504.0,466.2,27.0732,39,54.7,100,68.9,71.3,69.3
20160217073000,504.0,483.0,28.0488,39,55.6,100,68.6,71.3,69.3
20160217074500,504.0,483.0,28.0488,39,59.9,100,68.6,71.3,69.3
20160217080000,504.0,483.0,28.0488,39,80.6,100,68.7,71.3,69.3
20160217081500,504.0,483.0,28.0488,39,82.1,100,69.1,71.3,69.3
20160217083000,504.0,466.2,27.0732,39,82.1,100,69.4,71.3,69.3
20160217084500,504.0,483.0,28.0488,39,60.8,0,69.7,71.3,69.3
20160217090000,504.0,483.0,28.0488,39,56.4,0,69.7,71.3,69.3
20160217091500,504.0,483.0,28.0488,39,56.4,0,69.6,71.3,69.3
20160217093000,504.0,483.0,28.0488,39,56.4,0,69.4,71.3,69.3
20160217094500,504.0,483.0,28.0488,39,57.0,100,69.4,72.2,70.2
20160217100000,504.0,483.0,28.0488,39,57.0,100,69.6,72.2,70.2
20160217101500,504.0,499.8,29.0244,39,58.4,100,69.9,72.2,70.2
20160217103000,504.0,516.6,30.0,39,58.4,100,69.9,72.2,70.2
20160217104500,504.0,529.2,30.7317,39,59.1,100,70.1,72.2,70.2
20160217110000,504.0,516.6,30.0,39,57.9,100,70.0,72.2,70.2
20160217111500,504.0,499.8,29.0244,39,58.7,100,69.9,72.2,70.2
20160217113000,504.0,546.0,31.7073,39,59.6,100,69.9,72.2,70.2
20160217114500,504.0,483.0,28.0488,39,63.6,100,69.9,72.2,70.2
20160217120000,504.0,499.8,29.0244,39,62.8,100,70.0,72.2,70.2
20160217121500,504.0,546.0,31.7073,39,63.6,100,70.1,72.2,70.2
20160217123000,504.0,483.0,28.0488,39,62.8,100,70.1,72.2,70.2
20160217124500,504.0,516.6,30.0,39,62.8,100,70.0,72.2,70.2
20160217130000,504.0,499.8,29.0244,39,64.0,100,69.9,72.2,70.2
20160217131500,504.0,529.2,30.7317,39,70.0,100,69.9,72.2,70.2
20160217133000,504.0,499.8,29.0244,39,70.0,100,70.1,72.2,70.2
20160217134500,504.0,483.0,28.0488,39,70.0,100,70.1,72.2,70.2
20160217140000,504.0,499.8,29.0244,39,70.0,100,70.3,72.2,70.2
20160217141500,504.0,529.2,30.7317,39,68.7,0,70.5,72.2,70.2
20160217143000,504.0,499.8,29.0244,39,56.8,0,70.3,72.2,70.2
20160217144500,504.0,546.0,31.7073,39,56.8,0,70.2,72.2,70.2
20160217150000,504.0,546.0,31.7073,39,56.0,0,70.0,72.2,70.2
20160217151500,504.0,499.8,29.0244,39,56.0,0,70.0,72.2,70.2
20160217153000,504.0,529.2,30.7317,39,56.7,100,69.8,72.2,70.2
20160217154500,504.0,546.0,31.7073,39,77.2,100,69.9,73.6,71.6
20160217160000,504.0,483.0,28.0488,39,91.8,100,70.3,73.6,71.6
20160217161500,504.0,529.2,30.7317,39,96.5,100,70.7,73.6,71.6
20160217163000,504.0,546.0,31.7073,39,94.6,100,70.7,73.6,71.6
20160217164500,504.0,499.8,29.0244,39,90.4,100,70.5,73.6,71.6
20160217170000,504.0,567.0,32.9268,39,89.3,100,70.4,73.6,71.6
20160217171500,504.0,483.0,28.0488,39,91.1,100,70.3,73.6,71.6
20160217173000,504.0,499.8,29.0244,39,95.4,100,70.3,73.6,71.6
20160217174500,504.0,499.8,29.0244,39,96.6,100,70.1,73.6,71.6
20160217180000,504.0,483.0,28.0488,39,93.5,100,70.4,73.6,71.6
20160217181500,504.0,529.2,30.7317,39,88.9,100,70.6,73.6,71.6
20160217183000,504.0,516.6,30.0,39,88.9,100,70.7,73.6,71.6
20160217184500,504.0,546.0,31.7073,39,93.8,100,70.5,73.6,71.6
20160217190000,504.0,516.6,30.0,39,97.8,100,70.4,73.6,71.6
20160217191500,504.0,558.6,32.439,39,93.3,100,70.3,73.6,71.6
20160217193000,504.0,516.6,30.0,39,88.7,100,70.2,73.6,71.6
20160217194500,504.0,516.6,30.0,39,91.0,100,70.5,73.6,71.6
20160217200000,504.0,499.8,29.0244,39,95.4,100,70.6,73.6,71.6
20160217201500,504.0,529.2,30.7317,39,96.6,100,70.7,73.6,71.6
20160217203000,504.0,558.6,32.439,39,94.7,100,70.7,73.6,71.6
20160217204500,504.0,558.6,32.439,39,88.6,100,70.7,73.6,71.6
20160217210000,504.0,499.8,29.0244,39,91.7,100,70.5,73.6,71.6
20160217211500,504.0,516.6,30.0,39,96.6,100,70.4,73.6,71.6
20160217213000,504.0,546.0,31.7073,39,94.7,100,70.4,73.6,71.6
20160217214500,504.0,516.6,30.0,39,91.1,100,70.4,73.6,71.6
20160217220000,504.0,466.2,27.0732,39,89.9,100,70.6,73.6,71.6
20160217221500,504.0,516.6,30.0,39,97.2,100,70.7,73.6,71.6
20160217223000,504.0,558.6,32.439,39,94.1,100,70.7,73.6,71.6
20160217224500,504.0,546.0,31.7073,39,88.1,100,70.8,73.6,71.6
20160217230000,504.0,529.2,30.7317,39,95.4,100,70.8,73.6,71.6
20160217231500,504.0,529.2,30.7317,39,95.4,100,70.8,73.6,71.6
20160217233000,504.0,516.6,30.0,39,88.1,100,70.9,73.6,71.6
20160217234500,504.0,483.0,28.0488,39,97.7,100,70.8,73.6,71.6
20160218000000,504.0,499.8,29.0244,39,90.8,100,70.9,73.6,71.6
20160218001500,504.0,499.8,29.0244,39,97.2,100,70.9,73.6,71.6
20160218003000,504.0,483.0,28.0488,39,89.1,100,70.9,73.6,71.6
20160218004500,504.0,516.6,30.0,39,93.0,100,70.9,73.6,71.6
20160218010000,504.0,516.6,30.0,39,95.9,100,70.8,73.6,71.6
20160218011500,504.0,499.8,29.0244,39,89.4,100,70.8,73.6,71.6
20160218013000,504.0,499.8,29.0244,39,97.2,100,70.8,73.6,71.6
20160218014500,504.0,483.0,28.0488,39,88.1,100,70.8,73.6,71.6
20160218020000,504.0,499.8,29.0244,39,95.4,100,70.8,73.6,71.6
20160218021500,504.0,529.2,30.7317,39,95.4,100,70.7,73.6,71.6
20160218023000,504.0,516.6,30.0,39,95.4,100,70.8,73.6,71.6
20160218024500,504.0,499.8,29.0244,39,92.0,100,70.8,73.6,71.6
20160218030000,504.0,516.6,30.0,39,93.6,100,70.8,73.6,71.6
20160218031500,504.0,529.2,30.7317,39,93.6,100,70.8,73.6,71.6
20160218033000,504.0,516.6,30.0,39,95.0,100,70.8,73.6,71.6
20160218034500,504.0,516.6,30.0,39,93.9,100,70.8,73.6,71.6
20160218040000,504.0,499.8,29.0244,39,97.3,100,70.8,73.6,71.6
20160218041500,504.0,483.0,28.0488,39,89.8,100,70.8,73.6,71.6
20160218043000,504.0,529.2,30.7317,39,97.2,100,70.8,73.6,71.6
20160218044500,504.0,516.6,30.0,39,97.2,100,70.9,73.6,71.6
20160218050000,504.0,529.2,30.7317,39,90.6,100,70.8,73.6,71.6
20160218051500,504.0,516.6,30.0,39,89.2,100,70.8,73.6,71.6
20160218053000,504.0,499.8,29.0244,39,95.9,100,70.8,73.6,71.6
20160218054500,504.0,546.0,31.7073,39,95.9,100,70.8,73.6,71.6
20160218060000,504.0,558.6,32.439,39,95.9,100,70.8,73.6,71.6
20160218061500,504.0,516.6,30.0,38,97.2,100,70.8,73.6,71.6
20160218063000,504.0,546.0,31.7073,38,97.2,100,70.9,73.6,71.6
20160218064500,504.0,499.8,29.0244,38,97.2,100,71.0,73.6,71.6
20160218070000,504.0,546.0,31.7073,38,95.9,100,71.3,73.6,71.6
20160218071500,504.0,499.8,29.0244,38,95.9,100,71.3,73.6,71.6
20160218073000,504.0,499.8,29.0244,38,97.2,100,71.4,73.6,71.6
20160218074500,504.0,483.0,28.0488,38,97.2,100,71.4,73.6,71.6
20160218080000,504.0,483.0,28.0488,38,97.2,100,71.5,73.6,71.6
20160218081500,504.0,415.8,24.1463,38,97.2,100,71.6,73.6,71.6
20160218083000,504.0,483.0,28.0488,38,90.2,100,71.8,73.6,71.6
20160218084500,504.0,466.2,27.0732,38,59.6,0,71.9,73.6,71.6
20160218090000,504.0,466.2,27.0732,38,55.6,0,71.7,73.6,71.6
20160218091500,504.0,466.2,27.0732,38,55.6,0,71.6,73.6,71.6
20160218093000,504.0,466.2,27.0732,38,55.6,0,71.5,73.6,71.6
20160218094500,504.0,466.2,27.0732,38,55.6,100,71.1,73.6,71.6
20160218100000,504.0,466.2,27.0732,38,55.6,100,71.0,73.6,71.6
20160218101500,504.0,499.8,29.0244,38,57.9,100,70.9,73.6,71.6
20160218103000,504.0,483.0,28.0488,38,80.6,100,71.0,73.6,71.6
20160218104500,504.0,466.2,27.0732,38,81.6,100,71.2,73.6,71.6
20160218110000,504.0,516.6,30.0,38,80.1,100,71.1,73.6,71.6
20160218111500,504.0,453.6,26.3415,38,83.2,100,71.0,73.6,71.6
20160218113000,504.0,432.6,25.122,38,89.9,100,71.1,73.6,71.6
20160218114500,504.0,483.0,28.0488,38,91.7,100,71.0,73.6,71.6
20160218120000,504.0,453.6,26.3415,38,86.2,100,71.4,73.6,71.6
20160218121500,504.0,466.2,27.0732,38,86.2,100,71.5,73.6,71.6
20160218123000,504.0,466.2,27.0732,38,90.1,100,71.4,73.6,71.6
20160218124500,504.0,453.6,26.3415,38,93.6,100,71.2,73.6,71.6
20160218130000,504.0,466.2,27.0732,38,93.6,100,71.2,73.6,71.6
20160218131500,504.0,558.6,32.439,38,90.9,100,71.2,73.6,71.6
20160218133000,504.0,499.8,29.0244,38,87.5,100,71.3,73.6,71.6
20160218134500,504.0,499.8,29.0244,38,90.7,100,71.4,73.6,71.6
20160218140000,504.0,1163.4,67.561,54,59.4,0,71.3,72.2,70.2
20160218141500,504.0,655.2,38.0488,43,56.8,0,71.2,72.2,70.2
20160218143000,504.0,516.6,30.0,40,56.0,0,71.1,72.2,70.2
20160218144500,504.0,516.6,30.0,40,56.0,0,71.1,72.2,70.2
20160218150000,504.0,499.8,29.0244,40,56.7,0,71.0,72.2,70.2
20160218151500,504.0,529.2,30.7317,40,56.7,0,70.9,72.2,70.2
20160218153000,504.0,483.0,28.0488,39,56.7,0,70.9,72.2,70.2
20160218154500,504.0,529.2,30.7317,39,56.0,0,71.0,72.2,70.2
20160218160000,504.0,516.6,30.0,39,56.0,0,71.0,72.2,70.2
20160218161500,504.0,499.8,29.0244,39,56.7,0,71.2,72.2,70.2
20160218163000,504.0,499.8,29.0244,39,56.0,0,71.1,72.2,70.2
20160218164500,504.0,516.6,30.0,39,56.7,0,71.1,72.2,70.2
20160218170000,504.0,516.6,30.0,39,55.8,0,71.0,72.2,70.2
20160218171500,504.0,516.6,30.0,39,56.6,0,70.8,72.2,70.2
20160218173000,504.0,516.6,30.0,39,56.0,0,70.7,72.2,70.2
20160218174500,504.0,516.6,30.0,39,56.0,0,70.5,72.2,70.2
20160218180000,504.0,499.8,29.0244,39,56.6,0,70.5,72.2,70.2
20160218181500,504.0,499.8,29.0244,39,55.6,0,70.5,72.2,70.2
20160218183000,504.0,558.6,32.439,39,55.6,0,70.5,72.2,70.2
20160218184500,504.0,529.2,30.7317,39,55.6,0,70.5,72.2,70.2
20160218190000,504.0,516.6,30.0,39,55.6,0,70.5,72.2,70.2
20160218191500,504.0,499.8,29.0244,39,55.6,0,70.5,72.2,70.2
20160218193000,504.0,529.2,30.7317,39,55.6,0,70.5,72.2,70.2
20160218194500,504.0,499.8,29.0244,39,55.6,0,70.4,72.2,70.2
20160218200000,504.0,516.6,30.0,39,55.6,0,70.3,72.2,70.2
20160218201500,504.0,499.8,29.0244,39,55.6,0,70.3,72.2,70.2
20160218203000,504.0,546.0,31.7073,39,55.6,0,70.2,72.2,70.2
20160218204500,504.0,499.8,29.0244,39,55.6,0,70.2,72.2,70.2
20160218210000,504.0,499.8,29.0244,39,55.6,0,70.1,72.2,70.2
20160218211500,504.0,499.8,29.0244,39,55.6,0,70.0,72.2,70.2
20160218213000,504.0,529.2,30.7317,39,55.6,0,70.0,72.2,70.2
20160218214500,504.0,558.6,32.439,39,55.6,0,70.0,72.2,70.2
20160218220000,504.0,529.2,30.7317,39,55.6,100,69.9,72.2,70.2
20160218221500,504.0,546.0,31.7073,39,55.6,100,69.9,72.2,70.2
20160218223000,504.0,466.2,27.0732,39,55.6,100,69.9,72.2,70.2
20160218224500,504.0,483.0,28.0488,39,55.6,100,69.8,72.2,70.2
20160218230000,504.0,499.8,29.0244,39,55.6,100,69.8,72.2,70.2
20160218231500,504.0,483.0,28.0488,39,57.1,100,69.8,72.2,70.2
20160218233000,504.0,529.2,30.7317,39,57.1,100,69.8,72.2,70.2
20160218234500,504.0,546.0,31.7073,39,57.1,100,69.8,72.2,70.2
20160219000000,504.0,516.6,30.0,39,61.9,100,69.8,72.2,70.2
20160219001500,504.0,516.6,30.0,39,70.1,100,69.9,72.2,70.2
20160219003000,504.0,499.8,29.0244,39,70.1,100,70.0,72.2,70.2
20160219004500,504.0,546.0,31.7073,39,69.2,100,70.1,72.2,70.2
20160219010000,504.0,546.0,31.7073,39,70.1,100,70.1,72.2,70.2
20160219011500,504.0,516.6,30.0,39,70.1,100,70.2,72.2,70.2
20160219013000,504.0,499.8,29.0244,39,70.1,100,70.2,72.2,70.2
20160219014500,504.0,466.2,27.0732,39,70.1,100,70.2,72.2,70.2
20160219020000,504.0,546.0,31.7073,39,70.1,100,70.3,72.2,70.2
20160219021500,504.0,499.8,29.0244,39,70.1,100,70.3,72.2,70.2
20160219023000,504.0,499.8,29.0244,39,70.1,100,70.3,72.2,70.2
20160219024500,504.0,516.6,30.0,39,70.1,100,70.4,72.2,70.2
20160219030000,504.0,516.6,30.0,39,70.1,100,70.4,72.2,70.2
20160219031500,504.0,546.0,31.7073,39,69.2,100,70.4,72.2,70.2
20160219033000,504.0,483.0,28.0488,39,58.4,0,70.4,72.2,70.2
20160219034500,504.0,529.2,30.7317,39,56.0,0,70.3,72.2,70.2
20160219040000,504.0,516.6,30.0,39,56.0,0,70.0,72.2,70.2
20160219041500,504.0,546.0,31.7073,39,56.0,0,70.0,72.2,70.2
20160219043000,504.0,499.8,29.0244,39,56.0,100,69.8,72.2,70.2
20160219044500,504.0,546.0,31.7073,39,56.0,100,69.8,72.2,70.2
20160219050000,504.0,516.6,30.0,39,56.0,100,69.8,72.2,70.2
20160219051500,504.0,558.6,32.439,39,57.1,100,69.7,72.2,70.2
20160219053000,504.0,499.8,29.0244,39,59.5,100,69.7,72.2,70.2
20160219054500,504.0,466.2,27.0732,39,68.8,100,69.8,72.2,70.2
20160219060000,504.0,516.6,30.0,39,74.8,100,69.8,72.2,70.2
20160219061500,504.0,516.6,30.0,39,78.2,100,70.0,72.2,70.2
20160219063000,504.0,516.6,30.0,39,76.4,100,70.3,72.2,70.2
20160219064500,504.0,483.0,28.0488,39,67.2,0,70.6,72.2,70.2
20160219070000,504.0,516.6,30.0,39,56.8,0,70.5,72.2,70.2
20160219071500,504.0,483.0,28.0488,39,56.8,0,70.4,72.2,70.2
20160219073000,504.0,499.8,29.0244,39,56.0,0,70.3,72.2,70.2
20160219074500,504.0,529.2,30.7317,39,56.0,0,70.2,72.2,70.2
20160219080000,504.0,516.6,30.0,39,56.0,0,70.0,72.2,70.2
20160219081500,504.0,529.2,30.7317,39,56.0,0,70.0,72.2,70.2
20160219083000,504.0,499.8,29.0244,39,56.0,0,70.0,72.2,70.2
20160219084500,504.0,516.6,30.0,39,56.0,0,70.1,72.2,70.2
20160219090000,504.0,529.2,30.7317,40,56.0,0,70.2,72.2,70.2
20160219091500,504.0,529.2,30.7317,40,56.0,0,70.3,72.1,70.1
20160219093000,504.0,529.2,30.7317,40,56.0,0,70.4,72.2,70.2
20160219094500,504.0,499.8,29.0244,40,56.0,0,70.4,72.2,70.2
20160219100000,504.0,558.6,32.439,40,56.0,0,70.5,72.1,70.1
20160219101500,504.0,546.0,31.7073,40,56.0,0,70.5,72.0,70.0
20160219103000,504.0,516.6,30.0,40,56.0,0,70.5,72.1,70.1
20160219104500,504.0,529.2,30.7317,40,56.0,0,70.3,72.1,70.1
20160219110000,504.0,529.2,30.7317,40,56.0,0,70.0,72.0,70.0
20160219111500,504.0,529.2,30.7317,40,56.0,0,70.2,72.0,70.0
20160219113000,504.0,546.0,31.7073,40,56.0,0,70.2,72.0,70.0
20160219114500,504.0,516.6,30.0,40,56.0,0,70.2,72.0,70.0
20160219120000,504.0,516.6,30.0,40,56.0,0,70.2,71.9,69.9
20160219121500,504.0,499.8,29.0244,40,56.0,0,70.0,72.0,70.0
20160219123000,504.0,499.8,29.0244,40,56.0,0,69.9,71.9,69.9
20160219124500,504.0,516.6,30.0,40,56.0,0,69.8,72.0,70.0
20160219130000,504.0,529.2,30.7317,40,56.0,0,69.8,71.9,69.9
20160219131500,504.0,546.0,31.7073,40,56.0,0,70.0,71.9,69.9
20160219133000,504.0,499.8,29.0244,40,56.0,0,70.1,71.9,69.9
20160219134500,504.0,516.6,30.0,40,56.0,0,70.3,72.0,70.0
20160219140000,504.0,499.8,29.0244,40,56.0,0,70.2,72.0,70.0
20160219141500,504.0,516.6,30.0,41,56.0,0,70.2,72.0,70.0
20160219143000,504.0,499.8,29.0244,41,56.0,0,70.1,71.9,69.9
20160219144500,504.0,516.6,30.0,41,56.0,0,70.2,71.9,69.9
20160219150000,504.0,558.6,32.439,42,56.0,0,70.1,71.9,69.9
20160219151500,504.0,558.6,32.439,42,56.0,0,70.1,71.8,69.8
20160219153000,504.0,546.0,31.7073,42,56.0,0,70.0,71.9,69.9
20160219154500,504.0,546.0,31.7073,42,56.0,0,69.9,71.9,69.9
20160219160000,504.0,567.0,32.9268,42,56.0,0,70.0,71.9,69.9
20160219161500,504.0,567.0,32.9268,42,56.0,0,70.0,71.9,69.9
20160219163000,504.0,558.6,32.439,41,56.0,100,69.7,71.9,69.9
20160219164500,504.0,529.2,30.7317,41,56.0,100,69.4,71.9,69.9
20160219170000,504.0,529.2,30.7317,41,56.0,100,69.3,71.9,69.9
20160219171500,504.0,529.2,30.7317,41,58.3,100,69.2,71.9,69.9
20160219173000,504.0,529.2,30.7317,41,68.4,100,69.4,71.8,69.8
20160219174500,504.0,516.6,30.0,41,75.9,100,69.4,71.9,69.9
20160219180000,504.0,529.2,30.7317,40,79.7,100,69.6,71.8,69.8
