PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160219181500,504.0,529.2,30.7317,40,81.1,100,69.9,71.8,69.8
20160219183000,504.0,546.0,31.7073,40,66.3,0,70.1,71.9,69.9
20160219184500,504.0,499.8,29.0244,40,56.9,0,69.8,71.8,69.8
20160219190000,504.0,516.6,30.0,40,56.3,100,69.6,71.8,69.8
20160219191500,504.0,516.6,30.0,40,56.3,100,69.5,71.8,69.8
20160219193000,504.0,499.8,29.0244,40,56.3,100,69.3,71.8,69.8
20160219194500,504.0,483.0,28.0488,40,56.3,100,69.2,71.8,69.8
20160219200000,504.0,558.6,32.439,40,67.7,100,69.3,71.8,69.8
20160219201500,504.0,529.2,30.7317,40,75.3,100,69.5,71.8,69.8
20160219203000,504.0,483.0,28.0488,40,73.5,100,69.7,71.8,69.8
20160219204500,504.0,499.8,29.0244,40,73.5,100,69.9,71.9,69.9
20160219210000,504.0,529.2,30.7317,40,75.4,100,69.9,71.9,69.9
20160219211500,504.0,499.8,29.0244,40,75.4,100,70.0,71.9,69.9
20160219213000,504.0,483.0,28.0488,40,74.4,100,69.7,71.8,69.8
20160219214500,504.0,483.0,28.0488,40,74.4,100,69.5,71.8,69.8
20160219220000,504.0,529.2,30.7317,40,75.4,100,69.7,71.8,69.8
20160219221500,504.0,516.6,30.0,40,75.4,100,69.8,71.8,69.8
20160219223000,504.0,483.0,28.0488,40,74.4,100,69.9,71.8,69.8
20160219224500,504.0,529.2,30.7317,40,73.5,100,70.0,71.9,69.9
20160219230000,504.0,529.2,30.7317,40,60.8,100,70.0,71.8,69.8
20160219231500,504.0,529.2,30.7317,40,56.8,100,69.6,71.8,69.8
20160219233000,504.0,546.0,31.7073,40,56.0,100,69.5,71.8,69.8
20160219234500,504.0,499.8,29.0244,40,56.0,100,69.3,71.8,69.8
20160220000000,504.0,499.8,29.0244,40,56.7,100,69.3,71.8,69.8
20160220001500,504.0,546.0,31.7073,40,56.7,100,69.3,71.8,69.8
20160220003000,504.0,546.0,31.7073,39,68.6,100,69.4,71.8,69.8
20160220004500,504.0,483.0,28.0488,39,71.0,100,69.7,71.8,69.8
20160220010000,504.0,453.6,26.3415,39,71.0,100,69.9,71.8,69.8
20160220011500,504.0,453.6,26.3415,40,59.8,0,70.0,71.8,69.8
20160220013000,504.0,466.2,27.0732,40,56.4,0,69.7,71.8,69.8
20160220014500,504.0,516.6,30.0,40,56.4,100,69.4,71.8,69.8
20160220020000,504.0,483.0,28.0488,40,56.4,100,69.4,71.8,69.8
20160220021500,504.0,483.0,28.0488,40,56.4,100,69.4,71.8,69.8
20160220023000,504.0,499.8,29.0244,40,56.4,100,69.3,71.8,69.8
20160220024500,504.0,483.0,28.0488,40,57.1,100,69.3,71.8,69.8
20160220030000,504.0,499.8,29.0244,40,63.1,100,69.4,71.8,69.8
20160220031500,504.0,483.0,28.0488,40,67.2,100,69.6,71.8,69.8
20160220033000,504.0,483.0,28.0488,40,67.2,100,69.5,71.8,69.8
20160220034500,504.0,483.0,28.0488,40,79.1,100,69.3,71.8,69.8
20160220040000,504.0,499.8,29.0244,40,79.1,100,69.5,71.8,69.8
20160220041500,504.0,499.8,29.0244,40,84.4,100,69.7,71.8,69.8
20160220043000,504.0,499.8,29.0244,40,81.9,100,69.9,71.8,69.8
20160220044500,504.0,466.2,27.0732,40,80.7,100,70.0,71.8,69.8
20160220050000,504.0,483.0,28.0488,40,60.0,0,70.1,71.8,69.8
20160220051500,504.0,483.0,28.0488,40,56.4,0,69.8,71.8,69.8
20160220053000,504.0,466.2,27.0732,40,55.6,100,69.4,71.8,69.8
20160220054500,504.0,466.2,27.0732,40,55.6,100,69.1,71.8,69.8
20160220060000,504.0,499.8,29.0244,40,58.3,100,69.1,71.8,69.8
20160220061500,504.0,516.6,30.0,40,75.9,100,69.3,71.8,69.8
20160220063000,504.0,516.6,30.0,40,76.9,100,69.6,71.8,69.8
20160220064500,504.0,483.0,28.0488,40,79.2,100,69.8,71.8,69.8
20160220070000,504.0,499.8,29.0244,40,76.3,100,69.9,71.8,69.8
20160220071500,504.0,499.8,29.0244,40,77.9,100,69.7,71.8,69.8
20160220073000,504.0,499.8,29.0244,40,79.1,100,69.4,71.8,69.8
20160220074500,504.0,516.6,30.0,40,79.1,100,69.4,71.8,69.8
20160220080000,504.0,466.2,27.0732,40,79.1,100,69.6,71.8,69.8
20160220081500,504.0,516.6,30.0,40,82.3,100,69.8,71.8,69.8
20160220083000,504.0,483.0,28.0488,40,79.2,100,70.0,71.8,69.8
20160220084500,504.0,499.8,29.0244,40,59.2,0,70.0,71.8,69.8
20160220090000,504.0,483.0,28.0488,40,56.8,0,69.8,71.8,69.8
20160220091500,504.0,483.0,28.0488,40,56.8,100,69.4,71.8,69.8
20160220093000,504.0,483.0,28.0488,40,56.0,100,69.3,71.8,69.8
20160220094500,504.0,516.6,30.0,40,57.5,100,69.0,71.8,69.8
20160220100000,504.0,499.8,29.0244,40,71.5,100,69.3,71.8,69.8
20160220101500,504.0,466.2,27.0732,40,70.5,100,69.5,71.8,69.8
20160220103000,504.0,466.2,27.0732,40,71.6,100,69.7,71.8,69.8
20160220104500,504.0,529.2,30.7317,40,71.6,100,69.9,71.8,69.8
20160220110000,504.0,466.2,27.0732,40,70.5,100,69.7,71.8,69.8
20160220111500,504.0,483.0,28.0488,40,70.5,100,69.6,71.8,69.8
20160220113000,504.0,453.6,26.3415,40,71.5,100,69.5,71.8,69.8
20160220114500,504.0,466.2,27.0732,40,71.5,100,69.6,71.8,69.8
20160220120000,504.0,483.0,28.0488,40,70.6,100,69.8,71.8,69.8
20160220121500,504.0,499.8,29.0244,40,71.5,100,69.9,71.8,69.8
20160220123000,504.0,499.8,29.0244,40,71.5,100,69.9,71.8,69.8
20160220124500,504.0,483.0,28.0488,40,71.5,100,69.9,71.8,69.8
20160220130000,504.0,483.0,28.0488,40,70.6,100,69.8,71.8,69.8
20160220131500,504.0,499.8,29.0244,40,70.6,100,69.6,71.8,69.8
20160220133000,504.0,483.0,28.0488,40,71.6,100,69.6,71.8,69.8
20160220134500,504.0,499.8,29.0244,40,71.6,100,69.7,71.8,69.8
20160220140000,504.0,483.0,28.0488,40,71.6,100,69.9,71.8,69.8
20160220141500,504.0,546.0,31.7073,40,71.6,100,70.0,71.8,69.8
20160220143000,504.0,483.0,28.0488,40,71.6,100,70.0,71.8,69.8
20160220144500,504.0,529.2,30.7317,40,70.7,100,69.9,71.8,69.8
20160220150000,504.0,499.8,29.0244,40,70.7,100,69.8,71.8,69.8
20160220151500,504.0,483.0,28.0488,40,72.0,100,69.7,71.8,69.8
20160220153000,504.0,516.6,30.0,40,70.6,100,69.6,71.8,69.8
20160220154500,504.0,466.2,27.0732,40,70.6,100,69.6,71.8,69.8
20160220160000,504.0,483.0,28.0488,40,71.5,100,69.8,71.8,69.8
20160220161500,504.0,483.0,28.0488,40,71.5,100,69.9,71.8,69.8
20160220163000,504.0,529.2,30.7317,40,70.1,100,70.0,71.8,69.8
20160220164500,504.0,499.8,29.0244,40,71.1,100,69.8,71.8,69.8
20160220170000,504.0,466.2,27.0732,40,71.1,100,69.7,71.8,69.8
20160220171500,504.0,483.0,28.0488,40,71.1,100,69.6,71.8,69.8
20160220173000,504.0,483.0,28.0488,40,71.1,100,69.6,71.8,69.8
20160220174500,504.0,499.8,29.0244,40,71.1,100,69.6,71.8,69.8
20160220180000,504.0,499.8,29.0244,40,71.1,100,69.8,71.8,69.8
20160220181500,504.0,466.2,27.0732,40,71.1,100,70.0,71.8,69.8
20160220183000,504.0,529.2,30.7317,40,61.2,0,70.1,71.8,69.8
20160220184500,504.0,499.8,29.0244,40,56.4,0,69.7,71.8,69.8
20160220190000,504.0,499.8,29.0244,40,56.4,100,69.5,71.8,69.8
20160220191500,504.0,516.6,30.0,40,56.4,100,69.4,71.8,69.8
20160220193000,504.0,499.8,29.0244,40,56.4,100,69.3,71.8,69.8
20160220194500,504.0,499.8,29.0244,40,57.1,100,69.3,71.8,69.8
20160220200000,504.0,466.2,27.0732,40,58.7,100,69.2,71.8,69.8
20160220201500,504.0,499.8,29.0244,40,67.7,100,69.4,71.8,69.8
20160220203000,504.0,516.6,30.0,40,68.7,100,69.5,71.8,69.8
20160220204500,504.0,499.8,29.0244,40,68.7,100,69.6,71.8,69.8
20160220210000,504.0,483.0,28.0488,40,69.6,100,69.5,71.8,69.8
20160220211500,504.0,499.8,29.0244,40,78.2,100,69.4,71.8,69.8
20160220213000,504.0,529.2,30.7317,40,79.1,100,69.5,71.8,69.8
20160220214500,504.0,499.8,29.0244,40,80.6,100,69.7,71.8,69.8
20160220220000,504.0,516.6,30.0,40,83.7,100,69.9,71.8,69.8
20160220221500,504.0,516.6,30.0,40,81.5,100,70.0,71.8,69.8
20160220223000,504.0,483.0,28.0488,40,58.8,0,69.9,71.8,69.8
20160220224500,504.0,499.8,29.0244,40,56.4,0,69.6,71.8,69.8
20160220230000,504.0,499.8,29.0244,40,56.4,100,69.4,71.8,69.8
20160220231500,504.0,499.8,29.0244,40,56.4,100,69.2,71.8,69.8
20160220233000,504.0,499.8,29.0244,40,59.9,100,69.1,71.8,69.8
20160220234500,504.0,499.8,29.0244,40,79.2,100,69.3,71.8,69.8
20160221000000,504.0,483.0,28.0488,40,81.5,100,69.5,71.8,69.8
20160221001500,504.0,516.6,30.0,40,77.8,100,69.8,71.8,69.8
20160221003000,504.0,516.6,30.0,40,79.2,100,70.0,71.8,69.8
20160221004500,504.0,483.0,28.0488,40,63.2,100,70.0,71.8,69.8
20160221010000,504.0,483.0,28.0488,40,56.8,100,69.8,71.8,69.8
20160221011500,504.0,499.8,29.0244,40,56.8,100,69.3,71.8,69.8
20160221013000,504.0,483.0,28.0488,40,56.8,100,69.0,71.8,69.8
20160221014500,504.0,466.2,27.0732,40,76.8,100,69.1,71.8,69.8
20160221020000,504.0,483.0,28.0488,40,76.8,100,69.5,71.8,69.8
20160221021500,504.0,499.8,29.0244,40,78.3,100,69.8,71.8,69.8
20160221023000,504.0,466.2,27.0732,40,80.1,100,69.9,71.8,69.8
20160221024500,504.0,466.2,27.0732,40,77.2,100,70.0,71.8,69.8
20160221030000,504.0,499.8,29.0244,40,58.4,0,69.9,71.8,69.8
20160221031500,504.0,499.8,29.0244,40,56.4,100,69.4,71.8,69.8
20160221033000,504.0,529.2,30.7317,40,56.4,100,69.1,71.8,69.8
20160221034500,504.0,499.8,29.0244,40,60.1,100,69.0,71.8,69.8
20160221040000,504.0,499.8,29.0244,40,79.2,100,69.3,71.8,69.8
20160221041500,504.0,558.6,32.439,40,79.2,100,69.6,71.8,69.8
20160221043000,504.0,499.8,29.0244,40,75.9,100,69.8,71.8,69.8
20160221044500,504.0,516.6,30.0,40,78.6,100,70.0,71.8,69.8
20160221050000,504.0,516.6,30.0,40,73.8,100,70.0,71.8,69.8
20160221051500,504.0,499.8,29.0244,40,57.0,100,69.7,71.8,69.8
20160221053000,504.0,466.2,27.0732,40,56.0,100,69.3,71.8,69.8
20160221054500,504.0,529.2,30.7317,40,58.3,100,69.0,71.8,69.8
20160221060000,504.0,499.8,29.0244,40,76.2,100,69.3,71.8,69.8
20160221061500,504.0,499.8,29.0244,40,76.2,100,69.6,71.8,69.8
20160221063000,504.0,483.0,28.0488,40,79.2,100,69.8,71.8,69.8
20160221064500,504.0,499.8,29.0244,40,78.2,100,69.9,71.8,69.8
20160221070000,504.0,516.6,30.0,40,65.7,0,70.1,71.8,69.8
20160221071500,504.0,516.6,30.0,40,56.8,0,69.7,71.8,69.8
20160221073000,504.0,466.2,27.0732,40,56.0,100,69.3,71.8,69.8
20160221074500,504.0,516.6,30.0,40,57.1,100,69.1,71.8,69.8
20160221080000,504.0,546.0,31.7073,40,72.4,100,69.2,71.8,69.8
20160221081500,504.0,516.6,30.0,40,76.8,100,69.6,71.8,69.8
20160221083000,504.0,499.8,29.0244,40,75.8,100,69.7,71.8,69.8
20160221084500,504.0,499.8,29.0244,40,74.0,100,69.8,71.8,69.8
20160221090000,504.0,499.8,29.0244,40,75.9,100,69.9,71.8,69.8
20160221091500,504.0,546.0,31.7073,40,76.8,100,69.7,71.8,69.8
20160221093000,504.0,483.0,28.0488,40,75.3,100,69.5,71.8,69.8
20160221094500,504.0,499.8,29.0244,40,76.4,100,69.6,71.8,69.8
20160221100000,504.0,483.0,28.0488,40,79.3,100,69.8,71.8,69.8
20160221101500,504.0,483.0,28.0488,40,80.1,100,70.0,71.8,69.8
20160221103000,504.0,453.6,26.3415,40,59.9,0,69.9,71.8,69.8
20160221104500,504.0,483.0,28.0488,40,57.2,0,69.6,71.8,69.8
20160221110000,504.0,499.8,29.0244,40,56.4,100,69.5,71.8,69.8
20160221111500,504.0,499.8,29.0244,40,56.4,100,69.3,71.8,69.8
20160221113000,504.0,483.0,28.0488,40,56.4,100,69.2,71.8,69.8
20160221114500,504.0,466.2,27.0732,40,61.2,100,69.1,71.8,69.8
20160221120000,504.0,483.0,28.0488,40,74.9,100,69.4,71.8,69.8
20160221121500,504.0,466.2,27.0732,40,74.9,100,69.7,71.8,69.8
20160221123000,504.0,466.2,27.0732,40,73.7,100,69.8,71.8,69.8
20160221124500,504.0,483.0,28.0488,40,73.7,100,69.7,71.8,69.8
20160221130000,504.0,499.8,29.0244,40,75.4,100,69.6,71.8,69.8
20160221131500,504.0,483.0,28.0488,40,75.4,100,69.5,71.8,69.8
20160221133000,504.0,483.0,28.0488,40,76.3,100,69.4,71.8,69.8
20160221134500,504.0,483.0,28.0488,40,77.3,100,69.7,71.8,69.8
20160221140000,504.0,516.6,30.0,40,79.6,100,69.9,71.8,69.8
20160221141500,504.0,466.2,27.0732,40,73.8,0,70.1,71.8,69.8
20160221143000,504.0,499.8,29.0244,40,57.6,0,69.8,71.8,69.8
20160221144500,504.0,529.2,30.7317,40,56.5,100,69.5,71.8,69.8
20160221150000,504.0,483.0,28.0488,40,56.5,100,69.4,71.8,69.8
20160221151500,504.0,499.8,29.0244,40,56.5,100,69.3,71.8,69.8
20160221153000,504.0,483.0,28.0488,40,61.5,100,69.1,71.8,69.8
20160221154500,504.0,516.6,30.0,40,75.4,100,69.4,71.8,69.8
20160221160000,504.0,483.0,28.0488,40,76.9,100,69.7,71.8,69.8
20160221161500,504.0,529.2,30.7317,40,75.3,100,69.8,71.8,69.8
20160221163000,504.0,499.8,29.0244,40,75.3,100,69.6,71.8,69.8
20160221164500,504.0,483.0,28.0488,40,76.8,100,69.6,71.8,69.8
20160221170000,504.0,483.0,28.0488,40,76.8,100,69.5,71.8,69.8
20160221171500,504.0,499.8,29.0244,40,75.3,100,69.4,71.8,69.8
20160221173000,504.0,499.8,29.0244,40,76.4,100,69.7,71.8,69.8
20160221174500,504.0,483.0,28.0488,40,77.8,100,69.9,71.8,69.8
20160221180000,504.0,516.6,30.0,40,79.2,0,70.1,71.8,69.8
20160221181500,504.0,499.8,29.0244,40,57.2,0,69.9,71.8,69.8
20160221183000,504.0,516.6,30.0,40,56.0,0,69.6,71.8,69.8
20160221184500,504.0,483.0,28.0488,40,56.0,100,69.4,71.8,69.8
20160221190000,504.0,466.2,27.0732,40,56.0,100,69.1,71.8,69.8
20160221191500,504.0,516.6,30.0,40,59.5,100,69.1,71.8,69.8
20160221193000,504.0,466.2,27.0732,40,73.5,100,69.4,71.8,69.8
20160221194500,504.0,499.8,29.0244,40,75.8,100,69.6,71.8,69.8
20160221200000,504.0,466.2,27.0732,40,75.8,100,69.8,71.8,69.8
20160221201500,504.0,546.0,31.7073,40,74.4,100,69.9,71.8,69.8
20160221203000,504.0,529.2,30.7317,40,74.4,100,69.6,71.8,69.8
20160221204500,504.0,516.6,30.0,40,75.9,100,69.5,71.8,69.8
20160221210000,504.0,453.6,26.3415,40,75.9,100,69.5,71.8,69.8
20160221211500,504.0,499.8,29.0244,40,74.4,100,69.8,71.8,69.8
20160221213000,504.0,499.8,29.0244,40,74.4,100,69.9,71.8,69.8
20160221214500,504.0,466.2,27.0732,40,75.8,100,69.9,71.8,69.8
20160221220000,504.0,483.0,28.0488,40,74.8,100,70.0,71.8,69.8
20160221221500,504.0,466.2,27.0732,40,58.8,100,69.9,71.8,69.8
20160221223000,504.0,483.0,28.0488,40,56.6,100,69.7,71.8,69.8
20160221224500,504.0,483.0,28.0488,40,56.6,100,69.4,71.8,69.8
20160221230000,504.0,499.8,29.0244,40,56.6,100,69.2,71.8,69.8
20160221231500,504.0,483.0,28.0488,40,65.9,100,69.1,71.8,69.8
20160221233000,504.0,499.8,29.0244,40,78.0,100,69.5,71.8,69.8
20160221234500,504.0,499.8,29.0244,40,78.0,100,69.7,71.8,69.8
20160222000000,504.0,516.6,30.0,40,75.9,100,69.8,71.8,69.8
20160222001500,504.0,483.0,28.0488,40,76.8,100,69.9,71.8,69.8
20160222003000,504.0,483.0,28.0488,40,79.1,100,70.0,71.8,69.8
20160222004500,504.0,466.2,27.0732,40,57.6,0,69.8,71.8,69.8
20160222010000,504.0,483.0,28.0488,40,56.3,100,69.5,71.8,69.8
20160222011500,504.0,466.2,27.0732,40,56.3,100,69.1,71.8,69.8
20160222013000,504.0,499.8,29.0244,40,63.2,100,69.0,71.8,69.8
20160222014500,504.0,483.0,28.0488,40,73.5,100,69.4,71.8,69.8
20160222020000,504.0,466.2,27.0732,40,75.4,100,69.6,71.8,69.8
20160222021500,504.0,483.0,28.0488,40,75.4,100,69.8,71.8,69.8
20160222023000,504.0,483.0,28.0488,40,73.5,100,69.9,71.8,69.8
20160222024500,504.0,516.6,30.0,40,74.4,100,69.8,71.8,69.8
20160222030000,504.0,499.8,29.0244,40,75.8,100,69.6,71.8,69.8
20160222031500,504.0,499.8,29.0244,40,78.2,100,69.5,71.8,69.8
20160222033000,504.0,483.0,28.0488,40,75.9,100,69.7,71.8,69.8
20160222034500,504.0,466.2,27.0732,40,79.2,100,69.9,71.8,69.8
20160222040000,504.0,453.6,26.3415,40,79.2,100,70.0,71.8,69.8
20160222041500,504.0,483.0,28.0488,40,59.6,100,69.9,71.8,69.8
20160222043000,504.0,516.6,30.0,40,56.9,100,69.6,71.8,69.8
20160222044500,504.0,499.8,29.0244,40,56.9,100,69.4,71.8,69.8
20160222050000,504.0,483.0,28.0488,40,56.9,100,69.3,71.8,69.8
20160222051500,504.0,529.2,30.7317,40,57.9,100,69.1,71.8,69.8
20160222053000,504.0,499.8,29.0244,40,80.1,100,69.3,71.8,69.8
20160222054500,504.0,466.2,27.0732,40,80.1,100,69.6,71.8,69.8
20160222060000,504.0,483.0,28.0488,40,76.8,100,69.8,71.8,69.8
20160222061500,504.0,499.8,29.0244,40,78.7,100,69.9,71.8,69.8
20160222063000,504.0,499.8,29.0244,40,80.6,100,70.0,71.8,69.8
20160222064500,504.0,483.0,28.0488,40,57.6,0,69.8,71.8,69.8
20160222070000,504.0,516.6,30.0,40,56.4,100,69.5,71.8,69.8
20160222071500,504.0,499.8,29.0244,40,56.4,100,69.3,71.8,69.8
20160222073000,504.0,466.2,27.0732,40,56.4,100,69.1,71.8,69.8
20160222074500,504.0,483.0,28.0488,40,73.4,100,69.1,71.8,69.8
20160222080000,504.0,466.2,27.0732,40,77.2,100,69.5,71.8,69.8
20160222081500,504.0,466.2,27.0732,40,77.2,100,69.9,71.8,69.8
20160222083000,504.0,483.0,28.0488,40,63.6,0,70.1,71.8,69.8
20160222084500,504.0,546.0,31.7073,40,57.2,0,70.0,71.8,69.8
20160222090000,504.0,499.8,29.0244,40,57.2,0,69.9,71.8,69.8
20160222091500,504.0,529.2,30.7317,40,56.4,0,69.9,71.8,69.8
20160222093000,504.0,499.8,29.0244,40,56.4,0,69.8,71.8,69.8
20160222094500,504.0,516.6,30.0,40,55.6,0,69.9,71.8,69.8
20160222100000,504.0,466.2,27.0732,40,55.6,0,70.2,71.8,69.8
20160222101500,504.0,466.2,27.0732,40,55.6,0,70.3,71.8,69.8
20160222103000,504.0,483.0,28.0488,40,55.6,0,70.4,71.8,69.8
20160222104500,504.0,483.0,28.0488,40,55.6,0,70.3,71.8,69.8
20160222110000,504.0,466.2,27.0732,40,55.6,0,70.2,71.8,69.8
20160222111500,504.0,466.2,27.0732,40,55.6,0,70.1,71.8,69.8
20160222113000,504.0,483.0,28.0488,40,55.6,0,70.0,71.8,69.8
20160222114500,504.0,466.2,27.0732,40,55.6,0,69.9,71.8,69.8
20160222120000,504.0,466.2,27.0732,40,55.6,0,69.9,71.8,69.8
20160222121500,504.0,516.6,30.0,40,55.6,0,69.9,71.8,69.8
20160222123000,504.0,483.0,28.0488,40,55.6,0,70.0,71.8,69.8
20160222124500,504.0,499.8,29.0244,40,55.6,0,70.0,71.8,69.8
20160222130000,504.0,516.6,30.0,41,55.6,0,70.1,71.8,69.8
20160222131500,504.0,466.2,27.0732,41,55.6,0,70.2,71.8,69.8
20160222133000,504.0,483.0,28.0488,41,56.3,0,70.2,71.8,69.8
20160222134500,504.0,483.0,28.0488,41,56.3,0,70.1,71.8,69.8
20160222140000,504.0,516.6,30.0,41,56.3,0,70.3,71.8,69.8
20160222141500,504.0,499.8,29.0244,41,56.3,0,70.4,71.8,69.8
20160222143000,504.0,499.8,29.0244,41,56.3,0,70.7,71.8,69.8
20160222144500,504.0,499.8,29.0244,41,56.3,0,70.5,71.8,69.8
20160222150000,504.0,483.0,28.0488,41,56.3,0,70.7,71.8,69.8
20160222151500,504.0,483.0,28.0488,41,56.3,0,70.5,71.8,69.8
20160222153000,504.0,499.8,29.0244,41,56.3,0,70.8,71.8,69.8
20160222154500,504.0,466.2,27.0732,41,55.6,0,70.8,71.8,69.8
20160222160000,504.0,516.6,30.0,41,55.6,0,70.7,71.8,69.8
20160222161500,504.0,516.6,30.0,41,55.6,0,70.7,71.8,69.8
20160222163000,504.0,516.6,30.0,41,55.6,0,70.7,71.8,69.8
20160222164500,504.0,516.6,30.0,41,55.6,0,70.7,71.8,69.8
20160222170000,504.0,529.2,30.7317,41,55.6,0,70.5,71.8,69.8
20160222171500,504.0,516.6,30.0,41,55.6,0,70.4,71.8,69.8
20160222173000,504.0,499.8,29.0244,41,55.6,0,70.3,71.8,69.8
20160222174500,504.0,499.8,29.0244,41,55.6,0,70.1,71.8,69.8
20160222180000,504.0,516.6,30.0,41,55.6,0,70.0,71.8,69.8
20160222181500,504.0,558.6,32.439,41,55.6,0,69.9,71.8,69.8
20160222183000,504.0,529.2,30.7317,41,55.6,0,69.9,71.8,69.8
20160222184500,504.0,546.0,31.7073,41,55.6,0,69.8,71.8,69.8
20160222190000,504.0,546.0,31.7073,41,55.6,0,69.7,71.8,69.8
20160222191500,504.0,499.8,29.0244,41,55.6,0,69.6,71.8,69.8
20160222193000,504.0,546.0,31.7073,41,55.6,100,69.6,71.8,69.8
20160222194500,504.0,499.8,29.0244,41,55.6,0,69.6,71.8,69.8
20160222200000,504.0,516.6,30.0,41,55.6,100,69.5,71.8,69.8
20160222201500,504.0,529.2,30.7317,41,55.6,100,69.4,71.8,69.8
20160222203000,504.0,546.0,31.7073,41,55.6,100,69.4,71.8,69.8
20160222204500,504.0,499.8,29.0244,41,55.6,100,69.4,71.8,69.8
20160222210000,504.0,516.6,30.0,41,56.4,100,69.4,71.8,69.8
20160222211500,504.0,546.0,31.7073,41,56.4,100,69.4,71.8,69.8
20160222213000,504.0,546.0,31.7073,41,60.3,100,69.3,71.8,69.8
20160222214500,504.0,516.6,30.0,41,64.4,100,69.4,71.8,69.8
20160222220000,504.0,516.6,30.0,41,72.4,100,69.5,71.8,69.8
20160222221500,504.0,529.2,30.7317,41,73.5,100,69.6,71.8,69.8
20160222223000,504.0,516.6,30.0,41,74.4,100,69.7,71.8,69.8
20160222224500,504.0,546.0,31.7073,41,72.4,100,69.8,71.8,69.8
20160222230000,504.0,499.8,29.0244,41,74.0,100,69.8,71.8,69.8
20160222231500,504.0,529.2,30.7317,41,74.0,100,69.8,71.8,69.8
20160222233000,504.0,529.2,30.7317,41,72.5,100,69.9,71.8,69.8
20160222234500,504.0,529.2,30.7317,41,74.5,100,69.9,71.8,69.8
20160223000000,504.0,516.6,30.0,41,74.5,100,70.0,71.8,69.8
20160223001500,504.0,499.8,29.0244,41,72.5,100,70.0,71.8,69.8
20160223003000,504.0,499.8,29.0244,41,74.4,100,70.0,71.8,69.8
20160223004500,504.0,516.6,30.0,41,57.6,0,70.0,71.8,69.8
20160223010000,504.0,499.8,29.0244,41,56.4,0,69.9,71.8,69.8
20160223011500,504.0,546.0,31.7073,41,56.4,0,69.8,71.8,69.8
20160223013000,504.0,516.6,30.0,41,56.4,0,69.7,71.8,69.8
20160223014500,504.0,499.8,29.0244,41,56.4,0,69.6,71.8,69.8
20160223020000,504.0,516.6,30.0,41,56.4,100,69.5,71.8,69.8
20160223021500,504.0,516.6,30.0,41,56.4,100,69.5,71.8,69.8
20160223023000,504.0,546.0,31.7073,41,56.4,100,69.4,71.8,69.8
20160223024500,504.0,499.8,29.0244,41,56.4,100,69.4,71.8,69.8
20160223030000,504.0,546.0,31.7073,41,56.4,100,69.5,71.8,69.8
20160223031500,504.0,529.2,30.7317,41,56.4,100,69.5,71.8,69.8
20160223033000,504.0,499.8,29.0244,41,56.4,100,69.5,71.8,69.8
20160223034500,504.0,516.6,30.0,41,57.1,100,69.5,71.8,69.8
20160223040000,504.0,546.0,31.7073,41,57.1,100,69.4,71.8,69.8
20160223041500,504.0,499.8,29.0244,41,59.1,100,69.3,71.8,69.8
20160223043000,504.0,546.0,31.7073,41,73.0,100,69.4,71.8,69.8
20160223044500,504.0,516.6,30.0,41,74.4,100,69.6,71.8,69.8
20160223050000,504.0,499.8,29.0244,41,72.9,100,69.8,71.8,69.8
20160223051500,504.0,529.2,30.7317,41,74.0,100,69.9,71.8,69.8
20160223053000,504.0,516.6,30.0,41,74.8,100,70.0,71.8,69.8
20160223054500,504.0,499.8,29.0244,41,64.4,0,70.0,71.8,69.8
20160223060000,504.0,483.0,28.0488,41,56.8,0,69.9,71.8,69.8
20160223061500,504.0,516.6,30.0,41,56.8,0,69.8,71.8,69.8
20160223063000,504.0,516.6,30.0,41,56.8,0,69.8,71.8,69.8
20160223064500,504.0,516.6,30.0,41,55.7,0,69.8,71.8,69.8
20160223070000,504.0,529.2,30.7317,41,55.7,0,69.7,71.8,69.8
20160223071500,504.0,499.8,29.0244,41,55.7,0,69.6,71.8,69.8
20160223073000,504.0,499.8,29.0244,41,55.7,100,69.5,71.8,69.8
20160223074500,504.0,546.0,31.7073,41,55.7,100,69.2,71.8,69.8
20160223080000,504.0,516.6,30.0,41,56.8,100,69.2,71.8,69.8
20160223081500,504.0,529.2,30.7317,41,58.3,100,69.2,71.8,69.8
20160223083000,504.0,483.0,28.0488,40,61.1,100,69.5,71.8,69.8
20160223084500,504.0,567.0,32.9268,40,61.9,100,69.5,71.8,69.8
20160223090000,504.0,499.8,29.0244,40,67.6,100,69.6,71.8,69.8
20160223091500,504.0,546.0,31.7073,40,67.6,100,69.9,71.8,69.8
20160223093000,504.0,558.6,32.439,40,58.0,0,70.2,71.8,69.8
20160223094500,504.0,529.2,30.7317,40,56.4,0,70.4,71.8,69.8
20160223100000,504.0,483.0,28.0488,40,56.4,0,70.5,71.8,69.8
20160223101500,504.0,516.6,30.0,40,55.6,0,70.4,71.8,69.8
20160223103000,504.0,516.6,30.0,40,55.6,0,70.5,71.8,69.8
20160223104500,504.0,483.0,28.0488,40,55.6,0,70.3,71.8,69.8
20160223110000,504.0,499.8,29.0244,40,56.4,0,70.2,71.8,69.8
20160223111500,504.0,483.0,28.0488,40,56.4,0,70.2,71.8,69.8
20160223113000,504.0,483.0,28.0488,40,55.5,0,70.0,71.8,69.8
20160223114500,504.0,466.2,27.0732,40,55.5,0,70.0,71.8,69.8
20160223120000,504.0,529.2,30.7317,40,56.1,0,70.1,71.8,69.8
20160223121500,504.0,499.8,29.0244,40,56.1,0,70.2,71.8,69.8
20160223123000,504.0,499.8,29.0244,40,55.2,0,70.0,71.8,69.8
20160223124500,504.0,529.2,30.7317,40,55.2,0,69.9,71.8,69.8
20160223130000,504.0,516.6,30.0,40,55.2,0,69.8,71.8,69.8
20160223131500,504.0,516.6,30.0,40,55.9,0,70.0,71.8,69.8
20160223133000,504.0,483.0,28.0488,40,55.9,0,70.2,71.8,69.8
20160223134500,504.0,499.8,29.0244,40,55.2,0,70.2,71.8,69.8
20160223140000,504.0,483.0,28.0488,40,55.9,0,70.3,71.8,69.8
20160223141500,504.0,483.0,28.0488,40,55.9,0,70.3,71.8,69.8
20160223143000,504.0,529.2,30.7317,40,55.9,0,70.3,71.8,69.8
20160223144500,504.0,567.0,32.9268,42,56.4,0,70.0,71.8,69.8
20160223150000,504.0,558.6,32.439,41,55.5,0,69.9,71.8,69.8
20160223151500,504.0,546.0,31.7073,41,55.5,0,69.7,71.8,69.8
20160223153000,504.0,483.0,28.0488,41,55.5,0,70.0,71.8,69.8
20160223154500,504.0,546.0,31.7073,41,55.5,0,70.1,71.8,69.8
20160223160000,504.0,466.2,27.0732,41,55.5,0,70.2,71.8,69.8
20160223161500,504.0,516.6,30.0,41,55.5,0,70.1,71.8,69.8
20160223163000,504.0,499.8,29.0244,41,55.5,0,70.0,71.8,69.8
20160223164500,504.0,499.8,29.0244,41,55.5,0,69.9,71.8,69.8
20160223170000,504.0,499.8,29.0244,41,55.5,0,69.7,71.8,69.8
20160223171500,504.0,558.6,32.439,41,55.5,100,69.3,71.8,69.8
20160223173000,504.0,567.0,32.9268,41,55.5,100,69.4,71.8,69.8
20160223174500,504.0,516.6,30.0,41,55.5,100,69.3,71.8,69.8
20160223180000,504.0,516.6,30.0,41,56.3,100,69.4,71.8,69.8
20160223181500,504.0,546.0,31.7073,41,56.3,100,69.5,71.8,69.8
20160223183000,504.0,546.0,31.7073,41,58.3,100,69.4,71.8,69.8
20160223184500,504.0,516.6,30.0,41,59.2,100,69.4,71.8,69.8
20160223190000,504.0,516.6,30.0,41,79.1,100,69.3,71.8,69.8
20160223191500,504.0,516.6,30.0,41,84.3,100,69.2,71.8,69.8
20160223193000,504.0,529.2,30.7317,41,80.3,100,69.5,71.8,69.8
20160223194500,504.0,483.0,28.0488,41,83.8,100,69.7,71.8,69.8
20160223200000,504.0,558.6,32.439,41,85.6,100,69.9,71.8,69.8
20160223201500,504.0,529.2,30.7317,41,80.4,100,70.0,71.8,69.8
20160223203000,504.0,516.6,30.0,41,59.7,0,70.0,71.8,69.8
20160223204500,504.0,516.6,30.0,41,56.0,0,69.8,71.8,69.8
20160223210000,504.0,529.2,30.7317,41,56.0,100,69.5,71.8,69.8
20160223211500,504.0,516.6,30.0,41,56.0,100,69.3,71.8,69.8
20160223213000,504.0,558.6,32.439,41,56.0,100,69.1,71.8,69.8
20160223214500,504.0,546.0,31.7073,41,74.8,100,69.3,71.8,69.8
20160223220000,504.0,516.6,30.0,41,74.0,100,69.6,71.8,69.8
20160223221500,504.0,546.0,31.7073,41,74.0,100,69.7,71.8,69.8
20160223223000,504.0,516.6,30.0,41,75.3,100,69.8,71.8,69.8
20160223224500,504.0,499.8,29.0244,41,72.5,100,69.8,71.8,69.8
20160223230000,504.0,546.0,31.7073,41,75.3,100,69.6,71.8,69.8
20160223231500,504.0,516.6,30.0,41,75.3,100,69.3,71.8,69.8
20160223233000,504.0,529.2,30.7317,41,86.2,100,69.2,71.8,69.8
20160223234500,504.0,529.2,30.7317,41,79.7,100,69.4,71.8,69.8
20160224000000,504.0,529.2,30.7317,41,85.5,100,69.6,71.8,69.8
20160224001500,504.0,529.2,30.7317,41,85.5,100,69.8,71.8,69.8
20160224003000,504.0,529.2,30.7317,41,80.1,100,69.9,71.8,69.8
20160224004500,504.0,499.8,29.0244,41,83.7,100,70.0,71.8,69.8
20160224010000,504.0,546.0,31.7073,41,58.4,0,69.8,71.8,69.8
20160224011500,504.0,432.6,25.122,37,56.0,100,69.5,71.8,69.8
20160224013000,504.0,453.6,26.3415,37,56.0,100,69.1,71.8,69.8
20160224014500,504.0,466.2,27.0732,37,73.4,100,69.0,71.8,69.8
20160224020000,504.0,483.0,28.0488,37,78.1,100,69.3,71.8,69.8
20160224021500,504.0,499.8,29.0244,37,82.5,100,69.4,71.8,69.8
20160224023000,504.0,483.0,28.0488,37,80.1,100,69.5,71.8,69.8
20160224024500,504.0,453.6,26.3415,37,76.5,100,69.6,71.8,69.8
20160224030000,504.0,466.2,27.0732,37,80.2,100,69.7,71.8,69.8
20160224031500,504.0,499.8,29.0244,37,80.2,100,69.8,71.8,69.8
20160224033000,504.0,466.2,27.0732,37,80.2,100,69.4,71.8,69.8
20160224034500,504.0,499.8,29.0244,37,87.9,100,69.0,71.8,69.8
20160224040000,504.0,516.6,30.0,37,86.5,100,69.1,71.8,69.8
20160224041500,504.0,466.2,27.0732,37,90.7,100,69.3,71.8,69.8
20160224043000,504.0,483.0,28.0488,37,93.2,100,69.4,71.8,69.8
20160224044500,504.0,483.0,28.0488,37,85.8,100,69.5,71.8,69.8
20160224050000,504.0,529.2,30.7317,37,87.5,100,69.5,71.8,69.8
20160224051500,504.0,466.2,27.0732,37,88.6,100,69.5,71.8,69.8
20160224053000,504.0,499.8,29.0244,37,84.2,100,69.6,71.8,69.8
20160224054500,504.0,499.8,29.0244,37,91.0,100,69.6,71.8,69.8
20160224060000,504.0,483.0,28.0488,37,84.9,100,69.6,71.8,69.8
20160224061500,504.0,499.8,29.0244,37,83.8,100,69.8,71.8,69.8
20160224063000,504.0,529.2,30.7317,37,89.8,100,69.9,71.8,69.8
20160224064500,504.0,546.0,31.7073,37,87.6,100,69.9,71.8,69.8
20160224070000,504.0,499.8,29.0244,37,58.4,100,69.9,71.8,69.8
20160224071500,504.0,516.6,30.0,37,56.3,100,69.6,71.8,69.8
20160224073000,504.0,516.6,30.0,37,54.7,100,69.3,71.8,69.8
20160224074500,504.0,499.8,29.0244,37,56.7,100,69.1,71.8,69.8
20160224080000,504.0,529.2,30.7317,37,74.4,100,69.2,71.9,69.9
20160224081500,504.0,499.8,29.0244,37,77.3,100,69.4,71.9,69.9
20160224083000,504.0,483.0,28.0488,37,79.6,100,69.5,71.8,69.8
20160224084500,504.0,499.8,29.0244,37,79.6,100,69.7,71.8,69.8
20160224090000,504.0,516.6,30.0,37,76.8,100,69.8,71.8,69.8
20160224091500,504.0,516.6,30.0,37,76.8,100,70.0,71.8,69.8
20160224093000,504.0,483.0,28.0488,37,57.6,100,70.0,71.8,69.8
20160224094500,504.0,483.0,28.0488,37,55.6,100,69.9,71.8,69.8
20160224100000,504.0,516.6,30.0,37,55.6,100,70.0,71.8,69.8
20160224101500,504.0,499.8,29.0244,37,55.6,100,69.8,71.8,69.8
20160224103000,504.0,499.8,29.0244,37,55.6,100,69.6,71.8,69.8
20160224104500,504.0,483.0,28.0488,37,55.6,100,69.6,71.8,69.8
20160224110000,504.0,499.8,29.0244,37,55.6,100,69.7,71.8,69.8
20160224111500,504.0,483.0,28.0488,37,55.6,100,69.8,71.8,69.8
20160224113000,504.0,499.8,29.0244,37,55.6,100,70.0,71.8,69.8
20160224114500,504.0,483.0,28.0488,37,55.6,0,69.9,71.8,69.8
20160224120000,504.0,483.0,28.0488,37,55.6,0,69.6,71.8,69.8
20160224121500,504.0,483.0,28.0488,37,55.6,100,69.5,71.8,69.8
20160224123000,504.0,499.8,29.0244,37,55.6,100,69.5,71.8,69.8
20160224124500,504.0,516.6,30.0,37,56.3,100,69.6,71.8,69.8
20160224130000,504.0,499.8,29.0244,37,55.6,100,69.8,71.8,69.8
20160224131500,504.0,466.2,27.0732,37,55.6,100,69.9,71.8,69.8
20160224133000,504.0,483.0,28.0488,37,56.3,100,70.0,71.8,69.8
20160224134500,504.0,483.0,28.0488,37,55.5,100,69.8,71.8,69.8
20160224140000,504.0,483.0,28.0488,37,56.4,100,69.7,71.8,69.8
20160224141500,504.0,499.8,29.0244,37,55.2,100,69.6,71.8,69.8
20160224143000,504.0,483.0,28.0488,37,56.3,100,69.9,71.8,69.8
20160224144500,504.0,516.6,30.0,37,55.2,0,70.1,71.8,69.8
20160224150000,504.0,499.8,29.0244,37,56.7,0,70.1,71.8,69.8
20160224151500,504.0,499.8,29.0244,37,55.3,0,70.2,71.8,69.8
20160224153000,504.0,499.8,29.0244,37,56.3,0,70.2,71.8,69.8
20160224154500,504.0,516.6,30.0,37,55.6,0,69.9,71.8,69.8
20160224160000,504.0,529.2,30.7317,37,56.3,0,69.9,71.8,69.8
20160224161500,504.0,529.2,30.7317,37,55.2,0,69.8,71.8,69.8
20160224163000,504.0,516.6,30.0,37,56.3,0,69.9,71.9,69.9
20160224164500,504.0,483.0,28.0488,37,55.6,0,69.8,71.8,69.8
20160224170000,504.0,529.2,30.7317,37,55.6,0,69.8,71.8,69.8
20160224171500,504.0,546.0,31.7073,37,55.6,100,69.6,71.8,69.8
20160224173000,504.0,516.6,30.0,37,55.6,100,69.5,71.8,69.8
20160224174500,504.0,529.2,30.7317,37,56.3,100,69.3,71.8,69.8
20160224180000,504.0,499.8,29.0244,37,58.3,100,69.0,71.8,69.8
20160224181500,504.0,558.6,32.439,37,76.4,100,69.4,71.8,69.8
20160224183000,504.0,516.6,30.0,37,75.3,100,69.5,71.9,69.9
20160224184500,504.0,567.0,32.9268,37,76.9,100,69.7,71.9,69.9
20160224190000,504.0,483.0,28.0488,37,75.4,100,69.8,71.9,69.9
20160224191500,504.0,546.0,31.7073,37,75.4,100,69.8,71.9,69.9
20160224193000,504.0,546.0,31.7073,37,77.2,100,69.9,72.0,70.0
20160224194500,504.0,516.6,30.0,37,75.3,100,69.7,72.0,70.0
20160224200000,504.0,499.8,29.0244,37,81.6,100,69.3,72.0,70.0
20160224201500,504.0,529.2,30.7317,37,89.2,100,69.2,72.0,70.0
20160224203000,504.0,516.6,30.0,37,85.3,100,69.4,72.0,70.0
20160224204500,504.0,558.6,32.439,37,91.1,100,69.6,72.0,70.0
20160224210000,504.0,529.2,30.7317,37,87.5,100,69.8,72.1,70.1
20160224211500,504.0,558.6,32.439,37,93.0,100,69.9,72.1,70.1
20160224213000,504.0,499.8,29.0244,37,89.2,100,70.0,72.1,70.1
20160224214500,504.0,529.2,30.7317,37,83.2,100,70.0,72.1,70.1
20160224220000,504.0,529.2,30.7317,37,88.7,100,69.8,72.1,70.1
20160224221500,504.0,546.0,31.7073,37,92.9,100,69.3,72.1,70.1
20160224223000,504.0,529.2,30.7317,37,89.8,100,69.3,72.1,70.1
20160224224500,504.0,516.6,30.0,37,86.2,100,69.4,72.1,70.1
20160224230000,504.0,516.6,30.0,37,84.4,100,69.6,72.1,70.1
20160224231500,504.0,529.2,30.7317,37,92.9,100,69.6,72.1,70.1
20160224233000,504.0,466.2,27.0732,37,92.9,100,69.7,72.0,70.0
20160224234500,504.0,516.6,30.0,37,89.7,100,69.8,72.1,70.1
20160225000000,504.0,516.6,30.0,37,85.6,100,69.8,72.1,70.1
20160225001500,504.0,516.6,30.0,37,91.2,100,69.9,72.1,70.1
20160225003000,504.0,516.6,30.0,37,91.2,100,69.9,72.1,70.1
20160225004500,504.0,529.2,30.7317,37,84.3,100,69.9,72.1,70.1
20160225010000,504.0,516.6,30.0,37,88.9,100,69.9,72.1,70.1
20160225011500,504.0,499.8,29.0244,37,90.4,100,69.9,72.1,70.1
20160225013000,504.0,516.6,30.0,37,87.4,100,69.9,72.2,70.2
20160225014500,504.0,516.6,30.0,37,83.8,100,69.9,72.1,70.1
20160225020000,504.0,499.8,29.0244,37,91.7,100,69.9,72.2,70.2
20160225021500,504.0,483.0,28.0488,37,91.7,100,69.8,72.2,70.2
20160225023000,504.0,516.6,30.0,37,87.9,100,69.9,72.2,70.2
20160225024500,504.0,529.2,30.7317,37,83.8,100,69.9,72.2,70.2
20160225030000,504.0,499.8,29.0244,37,88.7,100,69.8,72.2,70.2
20160225031500,504.0,516.6,30.0,37,88.7,100,69.8,72.2,70.2
20160225033000,504.0,516.6,30.0,37,88.7,100,69.8,72.2,70.2
20160225034500,504.0,483.0,28.0488,37,82.6,100,69.8,72.2,70.2
20160225040000,504.0,499.8,29.0244,37,89.9,100,69.8,72.2,70.2
20160225041500,504.0,499.8,29.0244,37,89.9,100,69.7,72.2,70.2
20160225043000,504.0,516.6,30.0,37,85.4,100,69.7,72.2,70.2
20160225044500,504.0,516.6,30.0,37,84.4,100,69.6,72.2,70.2
20160225050000,504.0,499.8,29.0244,37,90.4,100,69.7,72.2,70.2
20160225051500,504.0,499.8,29.0244,37,90.4,100,69.7,72.2,70.2
20160225053000,504.0,546.0,31.7073,37,85.9,100,69.6,72.2,70.2
20160225054500,504.0,516.6,30.0,37,83.0,100,69.6,72.2,70.2
20160225060000,504.0,483.0,28.0488,37,88.2,100,69.6,72.2,70.2
20160225061500,504.0,499.8,29.0244,37,88.2,100,69.7,72.2,70.2
20160225063000,504.0,546.0,31.7073,37,80.9,100,69.7,72.1,70.1
20160225064500,504.0,499.8,29.0244,37,88.0,100,69.8,72.2,70.2
20160225070000,504.0,529.2,30.7317,37,88.0,100,69.8,72.1,70.1
20160225071500,504.0,499.8,29.0244,37,84.9,100,69.6,72.1,70.1
20160225073000,504.0,529.2,30.7317,37,83.2,100,69.5,72.1,70.1
20160225074500,504.0,483.0,28.0488,37,89.3,100,69.5,72.1,70.1
20160225080000,504.0,499.8,29.0244,37,89.3,100,69.6,72.1,70.1
20160225081500,504.0,499.8,29.0244,37,88.0,100,69.7,72.0,70.0
20160225083000,504.0,516.6,30.0,37,84.7,100,69.9,72.0,70.0
20160225084500,504.0,483.0,28.0488,37,83.2,100,70.0,72.1,70.1
20160225090000,504.0,483.0,28.0488,37,92.3,100,70.1,72.1,70.1
20160225091500,504.0,516.6,30.0,37,59.6,0,70.3,72.0,70.0
20160225093000,504.0,529.2,30.7317,38,56.3,0,70.3,72.1,70.1
20160225094500,504.0,516.6,30.0,38,56.3,0,70.4,72.0,70.0
20160225100000,504.0,546.0,31.7073,39,55.7,0,70.2,72.1,70.1
20160225101500,504.0,546.0,31.7073,39,55.1,0,70.1,72.0,70.0
20160225103000,504.0,558.6,32.439,38,56.3,0,69.9,71.9,69.9
20160225104500,504.0,546.0,31.7073,38,55.2,0,69.9,71.9,69.9
20160225110000,504.0,529.2,30.7317,38,56.2,0,70.0,72.0,70.0
20160225111500,504.0,567.0,32.9268,37,55.2,0,70.1,72.0,70.0
20160225113000,504.0,558.6,32.439,38,56.3,0,70.2,71.9,69.9
20160225114500,504.0,529.2,30.7317,38,55.2,0,69.9,72.0,70.0
20160225120000,504.0,558.6,32.439,38,56.4,100,69.7,71.9,69.9
20160225121500,504.0,529.2,30.7317,38,56.4,100,69.6,71.9,69.9
20160225123000,504.0,499.8,29.0244,38,55.6,100,69.6,71.9,69.9
20160225124500,504.0,516.6,30.0,38,56.4,100,69.6,71.8,69.8
20160225130000,504.0,499.8,29.0244,38,56.4,100,69.8,71.9,69.9
20160225131500,504.0,516.6,30.0,38,56.4,100,70.0,71.8,69.8
20160225133000,504.0,516.6,30.0,38,55.6,0,70.1,71.9,69.9
20160225134500,504.0,529.2,30.7317,39,56.4,0,70.0,71.8,69.8
20160225140000,504.0,546.0,31.7073,38,57.1,0,70.1,71.8,69.8
20160225141500,504.0,558.6,32.439,38,55.6,0,70.1,71.8,69.8
20160225143000,504.0,546.0,31.7073,38,55.6,0,70.2,71.8,69.8
20160225144500,504.0,546.0,31.7073,37,55.6,0,70.4,71.8,69.8
20160225150000,504.0,499.8,29.0244,37,55.6,0,70.5,71.8,69.8
20160225151500,504.0,558.6,32.439,37,56.7,0,70.5,71.8,69.8
20160225153000,504.0,516.6,30.0,37,56.1,0,70.4,71.8,69.8
20160225154500,504.0,516.6,30.0,37,56.1,0,70.3,71.8,69.8
20160225160000,504.0,483.0,28.0488,37,56.1,0,70.2,71.8,69.8
20160225161500,504.0,529.2,30.7317,37,56.7,0,70.0,71.8,69.8
20160225163000,504.0,529.2,30.7317,37,55.6,0,70.1,71.8,69.8
20160225164500,504.0,516.6,30.0,37,55.6,0,70.1,71.8,69.8
20160225170000,504.0,516.6,30.0,37,55.6,0,70.1,71.8,69.8
20160225171500,504.0,529.2,30.7317,37,55.6,0,70.0,71.8,69.8
20160225173000,504.0,499.8,29.0244,37,55.6,0,69.9,71.8,69.8
20160225174500,504.0,516.6,30.0,37,56.3,0,69.7,71.8,69.8
20160225180000,504.0,516.6,30.0,37,56.3,100,69.5,71.8,69.8
20160225181500,504.0,558.6,32.439,37,55.2,100,69.5,71.8,69.8
20160225183000,504.0,499.8,29.0244,37,55.2,100,69.5,71.8,69.8
20160225184500,504.0,516.6,30.0,37,55.2,100,69.5,71.8,69.8
20160225190000,504.0,499.8,29.0244,37,55.2,0,69.6,71.8,69.8
20160225191500,504.0,546.0,31.7073,37,55.2,100,69.4,71.8,69.8
20160225193000,504.0,516.6,30.0,37,55.9,100,69.5,71.8,69.8
20160225194500,504.0,546.0,31.7073,37,55.9,100,69.4,71.8,69.8
20160225200000,504.0,529.2,30.7317,37,55.9,100,69.4,71.8,69.8
20160225201500,504.0,546.0,31.7073,37,55.9,100,69.3,71.8,69.8
20160225203000,504.0,546.0,31.7073,37,70.5,100,69.3,71.8,69.8
20160225204500,504.0,529.2,30.7317,37,75.4,100,69.5,71.8,69.8
20160225210000,504.0,546.0,31.7073,37,76.4,100,69.6,71.8,69.8
20160225211500,504.0,546.0,31.7073,37,76.4,100,69.8,71.8,69.8
20160225213000,504.0,516.6,30.0,37,74.0,100,69.9,71.8,69.8
20160225214500,504.0,516.6,30.0,37,76.4,100,70.0,71.8,69.8
20160225220000,504.0,499.8,29.0244,37,57.5,0,70.0,71.8,69.8
20160225221500,504.0,529.2,30.7317,37,56.0,0,69.6,71.8,69.8
20160225223000,504.0,546.0,31.7073,37,54.7,100,69.3,71.8,69.8
20160225224500,504.0,529.2,30.7317,37,55.9,100,69.2,71.8,69.8
20160225230000,504.0,516.6,30.0,37,63.1,100,69.2,71.8,69.8
20160225231500,504.0,529.2,30.7317,37,76.6,100,69.4,71.8,69.8
20160225233000,504.0,529.2,30.7317,37,76.6,100,69.6,71.8,69.8
20160225234500,504.0,558.6,32.439,37,79.2,100,69.8,71.9,69.9
20160226000000,504.0,529.2,30.7317,37,77.2,100,69.9,71.9,69.9
20160226001500,504.0,499.8,29.0244,37,81.1,100,69.4,72.0,70.0
20160226003000,504.0,529.2,30.7317,37,89.8,100,69.1,71.9,69.9
20160226004500,504.0,529.2,30.7317,37,95.3,100,69.2,72.0,70.0
20160226010000,504.0,499.8,29.0244,37,88.6,100,69.4,72.0,70.0
20160226011500,504.0,558.6,32.439,37,96.6,100,69.6,72.1,70.1
20160226013000,504.0,499.8,29.0244,37,98.1,100,69.8,72.1,70.1
20160226014500,504.0,529.2,30.7317,37,89.5,100,69.9,72.1,70.1
20160226020000,504.0,516.6,30.0,37,97.8,100,70.0,72.0,70.0
20160226021500,504.0,546.0,31.7073,37,99.0,100,69.8,72.1,70.1
20160226023000,504.0,546.0,31.7073,37,91.4,100,69.4,72.1,70.1
20160226024500,504.0,558.6,32.439,37,99.6,100,69.5,72.1,70.1
20160226030000,504.0,529.2,30.7317,37,90.1,100,69.6,72.1,70.1
20160226031500,504.0,483.0,28.0488,37,91.7,100,69.8,72.1,70.1
20160226033000,504.0,529.2,30.7317,37,95.4,100,69.9,72.2,70.2
20160226034500,504.0,516.6,30.0,37,98.4,100,70.0,72.2,70.2
20160226040000,504.0,529.2,30.7317,37,91.7,100,70.0,72.2,70.2
20160226041500,504.0,499.8,29.0244,37,88.9,100,70.1,72.2,70.2
20160226043000,504.0,529.2,30.7317,37,93.5,100,70.1,72.1,70.1
20160226044500,504.0,546.0,31.7073,37,86.2,100,70.1,72.1,70.1
20160226050000,504.0,499.8,29.0244,37,95.3,100,70.2,72.1,70.1
20160226051500,504.0,499.8,29.0244,37,87.3,100,70.2,72.2,70.2
20160226053000,504.0,483.0,28.0488,37,95.3,100,69.9,72.2,70.2
20160226054500,504.0,529.2,30.7317,37,98.4,100,69.5,72.2,70.2
20160226060000,504.0,516.6,30.0,37,91.2,100,69.6,72.2,70.2
20160226061500,504.0,516.6,30.0,37,95.3,100,69.8,72.2,70.2
20160226063000,504.0,483.0,28.0488,37,85.6,100,69.9,72.2,70.2
20160226064500,504.0,499.8,29.0244,37,94.0,100,70.0,72.2,70.2
20160226070000,504.0,516.6,30.0,37,92.3,100,69.9,72.2,70.2
20160226071500,504.0,516.6,30.0,37,86.9,100,69.9,72.2,70.2
20160226073000,504.0,499.8,29.0244,37,93.6,100,69.9,72.2,70.2
20160226074500,504.0,499.8,29.0244,37,94.7,100,70.0,72.2,70.2
20160226080000,504.0,499.8,29.0244,37,94.7,100,70.1,72.2,70.2
20160226081500,504.0,499.8,29.0244,37,94.7,100,70.2,72.2,70.2
20160226083000,504.0,499.8,29.0244,37,90.5,100,70.3,72.2,70.2
20160226084500,504.0,516.6,30.0,37,77.4,0,70.5,72.2,70.2
20160226090000,504.0,483.0,28.0488,37,57.5,0,70.3,72.2,70.2
20160226091500,504.0,499.8,29.0244,37,56.3,0,70.0,72.2,70.2
20160226093000,504.0,499.8,29.0244,37,56.3,0,70.0,72.2,70.2
20160226094500,504.0,483.0,28.0488,37,55.6,0,70.1,72.2,70.2
20160226100000,504.0,499.8,29.0244,37,55.6,0,70.0,72.2,70.2
20160226101500,504.0,499.8,29.0244,37,55.6,0,70.1,72.2,70.2
20160226103000,504.0,466.2,27.0732,37,55.6,0,70.3,72.2,70.2
20160226104500,504.0,516.6,30.0,37,55.6,0,69.9,72.2,70.2
20160226110000,504.0,516.6,30.0,37,55.6,100,69.9,72.2,70.2
20160226111500,504.0,546.0,31.7073,37,55.6,100,69.8,72.2,70.2
20160226113000,504.0,499.8,29.0244,37,55.6,100,69.8,72.2,70.2
20160226114500,504.0,546.0,31.7073,37,56.4,100,69.9,72.2,70.2
20160226120000,504.0,499.8,29.0244,37,55.6,100,69.9,72.2,70.2
20160226121500,504.0,516.6,30.0,37,57.1,100,69.9,72.2,70.2
20160226123000,504.0,529.2,30.7317,37,56.0,100,69.8,72.2,70.2
20160226124500,504.0,516.6,30.0,37,59.1,100,69.6,72.2,70.2
20160226130000,504.0,499.8,29.0244,37,80.6,100,69.6,72.2,70.2
20160226131500,504.0,529.2,30.7317,37,81.9,100,69.9,72.2,70.2
20160226133000,504.0,466.2,27.0732,37,84.2,100,70.1,72.2,70.2
20160226134500,504.0,499.8,29.0244,37,83.1,100,70.4,72.2,70.2
20160226140000,504.0,516.6,30.0,37,73.6,0,70.5,72.2,70.2
20160226141500,504.0,529.2,30.7317,37,58.3,0,70.3,72.2,70.2
20160226143000,504.0,499.8,29.0244,37,56.4,100,69.9,72.2,70.2
20160226144500,504.0,516.6,30.0,37,56.4,100,69.8,72.2,70.2
20160226150000,504.0,483.0,28.0488,37,57.0,100,69.6,72.2,70.2
20160226151500,504.0,529.2,30.7317,37,57.9,100,69.6,72.2,70.2
20160226153000,504.0,483.0,28.0488,37,73.3,100,69.8,72.2,70.2
20160226154500,504.0,483.0,28.0488,37,74.4,100,69.9,72.2,70.2
20160226160000,504.0,483.0,28.0488,37,75.4,100,69.8,72.2,70.2
20160226161500,504.0,483.0,28.0488,37,82.5,100,69.6,72.2,70.2
20160226163000,504.0,516.6,30.0,37,82.5,100,69.6,72.2,70.2
20160226164500,504.0,516.6,30.0,37,85.0,100,69.7,72.1,70.1
20160226170000,504.0,529.2,30.7317,37,91.7,100,70.0,72.2,70.2
20160226171500,504.0,516.6,30.0,37,90.4,100,70.1,72.1,70.1
20160226173000,504.0,529.2,30.7317,37,86.9,100,70.3,72.2,70.2
20160226174500,504.0,529.2,30.7317,37,86.9,100,70.1,72.1,70.1
20160226180000,504.0,499.8,29.0244,37,92.9,100,70.0,72.1,70.1
20160226181500,504.0,516.6,30.0,37,85.6,100,70.0,72.1,70.1
20160226183000,504.0,529.2,30.7317,37,91.7,100,70.0,72.1,70.1
20160226184500,504.0,516.6,30.0,37,86.7,100,70.2,72.1,70.1
20160226190000,504.0,529.2,30.7317,37,91.1,100,70.3,72.1,70.1
20160226191500,504.0,529.2,30.7317,37,58.3,100,70.3,72.1,70.1
20160226193000,504.0,516.6,30.0,37,55.6,100,70.0,72.1,70.1
20160226194500,504.0,558.6,32.439,37,55.6,100,69.9,72.1,70.1
20160226200000,504.0,546.0,31.7073,37,55.6,100,69.7,72.1,70.1
20160226201500,504.0,499.8,29.0244,37,55.6,100,69.6,72.1,70.1
20160226203000,504.0,499.8,29.0244,37,55.6,100,69.5,72.0,70.0
20160226204500,504.0,546.0,31.7073,37,59.9,100,69.4,72.0,70.0
20160226210000,504.0,558.6,32.439,37,73.4,100,69.6,72.1,70.1
20160226211500,504.0,499.8,29.0244,37,82.5,100,69.7,72.1,70.1
20160226213000,504.0,499.8,29.0244,37,82.5,100,69.7,72.1,70.1
20160226214500,504.0,516.6,30.0,37,81.1,100,69.7,72.1,70.1
20160226220000,504.0,529.2,30.7317,37,85.0,100,69.8,72.0,70.0
20160226221500,504.0,529.2,30.7317,37,82.5,100,69.8,72.1,70.1
20160226223000,504.0,516.6,30.0,37,85.6,100,69.9,72.1,70.1
20160226224500,504.0,516.6,30.0,37,85.6,100,69.9,72.1,70.1
20160226230000,504.0,483.0,28.0488,37,79.8,100,69.9,72.1,70.1
20160226231500,504.0,516.6,30.0,37,84.3,100,69.9,72.1,70.1
20160226233000,504.0,516.6,30.0,37,80.4,100,69.9,72.1,70.1
20160226234500,504.0,499.8,29.0244,37,84.3,100,69.9,72.1,70.1
20160227000000,504.0,483.0,28.0488,37,80.6,100,69.9,72.0,70.0
20160227001500,504.0,529.2,30.7317,37,80.6,100,69.9,72.0,70.0
20160227003000,504.0,546.0,31.7073,37,80.6,100,69.9,72.0,70.0
20160227004500,504.0,516.6,30.0,37,77.7,100,69.9,72.0,70.0
20160227010000,504.0,529.2,30.7317,37,81.1,100,69.9,71.9,69.9
20160227011500,504.0,466.2,27.0732,39,59.2,0,69.9,72.1,70.1
20160227013000,504.0,499.8,29.0244,39,55.2,100,69.4,72.1,70.1
20160227014500,504.0,483.0,28.0488,39,70.5,100,69.1,72.0,70.0
20160227020000,504.0,499.8,29.0244,39,79.3,100,69.3,72.0,70.0
20160227021500,504.0,516.6,30.0,39,84.3,100,69.4,72.1,70.1
20160227023000,504.0,499.8,29.0244,39,85.6,100,69.4,72.1,70.1
20160227024500,504.0,483.0,28.0488,39,81.5,100,69.4,72.1,70.1
20160227030000,504.0,499.8,29.0244,39,89.3,100,69.5,72.0,70.0
20160227031500,504.0,499.8,29.0244,39,89.3,100,69.5,72.0,70.0
20160227033000,504.0,483.0,28.0488,39,82.5,100,69.6,72.0,70.0
20160227034500,504.0,499.8,29.0244,39,87.5,100,69.5,72.1,70.1
20160227040000,504.0,499.8,29.0244,39,87.5,100,69.5,72.0,70.0
20160227041500,504.0,499.8,29.0244,39,87.5,100,69.6,72.1,70.1
20160227043000,504.0,483.0,28.0488,39,81.6,100,69.5,72.0,70.0
20160227044500,504.0,499.8,29.0244,39,88.6,100,69.6,72.0,70.0
20160227050000,504.0,499.8,29.0244,39,87.4,100,69.5,72.1,70.1
20160227051500,504.0,483.0,28.0488,39,81.1,100,69.5,72.0,70.0
20160227053000,504.0,516.6,30.0,39,88.1,100,69.5,72.0,70.0
20160227054500,504.0,499.8,29.0244,39,86.9,100,69.5,72.0,70.0
20160227060000,504.0,516.6,30.0,39,82.5,100,69.5,72.0,70.0
20160227061500,504.0,499.8,29.0244,39,87.7,100,69.5,72.0,70.0
20160227063000,504.0,516.6,30.0,39,87.7,100,69.4,72.0,70.0
20160227064500,504.0,499.8,29.0244,39,83.6,100,69.4,71.9,69.9
20160227070000,504.0,483.0,28.0488,39,85.1,100,69.4,72.1,70.1
20160227071500,504.0,499.8,29.0244,39,86.8,100,69.4,72.0,70.0
20160227073000,504.0,516.6,30.0,39,83.7,100,69.4,72.0,70.0
20160227074500,504.0,483.0,28.0488,39,85.0,100,69.4,71.9,69.9
20160227080000,504.0,483.0,28.0488,39,88.0,100,69.4,71.9,69.9
20160227081500,504.0,499.8,29.0244,39,86.8,100,69.4,71.9,69.9
20160227083000,504.0,466.2,27.0732,39,84.4,100,69.6,71.9,69.9
20160227084500,504.0,499.8,29.0244,39,89.8,100,69.6,71.8,69.8
20160227090000,504.0,499.8,29.0244,39,88.0,100,69.8,71.8,69.8
20160227091500,504.0,499.8,29.0244,39,81.6,100,69.9,71.9,69.9
20160227093000,504.0,483.0,28.0488,39,90.4,100,70.0,71.8,69.8
20160227094500,504.0,483.0,28.0488,39,64.9,0,70.0,71.8,69.8
20160227100000,504.0,483.0,28.0488,39,55.6,0,69.9,71.8,69.8
20160227101500,504.0,483.0,28.0488,39,55.0,100,69.5,71.8,69.8
20160227103000,504.0,483.0,28.0488,39,55.0,100,69.2,71.8,69.8
20160227104500,504.0,558.6,32.439,39,60.7,100,69.1,71.8,69.8
20160227110000,504.0,546.0,31.7073,39,76.8,100,69.3,71.9,69.9
20160227111500,504.0,499.8,29.0244,39,76.8,100,69.6,71.9,69.9
20160227113000,504.0,529.2,30.7317,39,76.8,100,69.8,71.9,69.9
20160227114500,504.0,516.6,30.0,39,79.6,100,69.9,71.9,69.9
20160227120000,504.0,499.8,29.0244,39,75.5,100,69.9,71.9,69.9
20160227121500,504.0,516.6,30.0,39,79.2,100,69.7,71.9,69.9
20160227123000,504.0,516.6,30.0,39,80.6,100,69.6,71.9,69.9
20160227124500,504.0,529.2,30.7317,39,79.2,100,69.6,72.0,70.0
20160227130000,504.0,516.6,30.0,39,85.0,100,69.8,71.9,69.9
20160227131500,504.0,546.0,31.7073,39,81.5,100,69.9,71.9,69.9
20160227133000,504.0,483.0,28.0488,39,86.2,100,70.0,71.9,69.9
20160227134500,504.0,499.8,29.0244,39,83.5,100,70.0,71.9,69.9
20160227140000,504.0,529.2,30.7317,39,82.1,100,69.9,71.9,69.9
20160227141500,504.0,567.0,32.9268,39,84.3,100,69.9,71.9,69.9
20160227143000,504.0,546.0,31.7073,39,85.3,100,69.9,71.8,69.8
20160227144500,504.0,499.8,29.0244,39,85.3,100,69.9,71.8,69.8
20160227150000,504.0,499.8,29.0244,39,83.2,100,70.0,71.8,69.8
20160227151500,504.0,516.6,30.0,39,63.2,0,70.1,71.8,69.8
20160227153000,504.0,483.0,28.0488,39,56.8,0,69.8,71.8,69.8
20160227154500,504.0,516.6,30.0,39,56.8,0,69.8,71.8,69.8
20160227160000,504.0,516.6,30.0,39,56.8,100,69.5,71.8,69.8
20160227161500,504.0,499.8,29.0244,39,55.6,100,69.4,71.8,69.8
20160227163000,504.0,483.0,28.0488,39,55.6,100,69.3,71.8,69.8
20160227164500,504.0,516.6,30.0,39,57.6,100,69.1,71.8,69.8
20160227170000,504.0,483.0,28.0488,39,72.4,100,69.3,71.8,69.8
20160227171500,504.0,483.0,28.0488,39,74.9,100,69.5,71.8,69.8
20160227173000,504.0,529.2,30.7317,39,74.0,100,69.7,71.8,69.8
20160227174500,504.0,483.0,28.0488,39,75.8,100,69.6,71.8,69.8
20160227180000,504.0,529.2,30.7317,39,72.5,100,69.5,71.8,69.8
20160227181500,504.0,529.2,30.7317,39,75.8,100,69.5,71.8,69.8
20160227183000,504.0,483.0,28.0488,39,79.6,100,69.5,71.8,69.8
20160227184500,504.0,483.0,28.0488,39,82.9,100,69.7,71.8,69.8
20160227190000,504.0,499.8,29.0244,39,78.7,100,69.8,71.8,69.8
20160227191500,504.0,558.6,32.439,39,83.1,100,69.9,71.9,69.9
20160227193000,504.0,483.0,28.0488,39,76.9,100,70.0,71.9,69.9
20160227194500,504.0,499.8,29.0244,39,81.1,100,70.0,71.8,69.8
20160227200000,504.0,558.6,32.439,39,81.1,100,70.0,71.8,69.8
20160227201500,504.0,483.0,28.0488,39,63.2,100,70.0,71.9,69.9
20160227203000,504.0,499.8,29.0244,39,56.1,100,69.8,71.8,69.8
20160227204500,504.0,516.6,30.0,39,55.5,100,69.7,71.8,69.8
20160227210000,504.0,499.8,29.0244,39,55.5,100,69.5,71.8,69.8
20160227211500,504.0,529.2,30.7317,39,54.7,100,69.3,71.8,69.8
20160227213000,504.0,499.8,29.0244,39,55.9,100,69.3,71.8,69.8
20160227214500,504.0,499.8,29.0244,39,66.2,100,69.1,71.8,69.8
20160227220000,504.0,516.6,30.0,39,74.8,100,69.4,71.8,69.8
20160227221500,504.0,546.0,31.7073,39,74.8,100,69.5,71.8,69.8
20160227223000,504.0,499.8,29.0244,39,78.0,100,69.6,71.8,69.8
20160227224500,504.0,529.2,30.7317,39,75.3,100,69.6,71.8,69.8
20160227230000,504.0,529.2,30.7317,39,79.4,100,69.6,71.8,69.8
