PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227231500,504.0,499.8,29.0244,39,76.0,100,69.6,71.8,69.8
20160227233000,504.0,483.0,28.0488,39,79.2,100,69.7,71.8,69.8
20160227234500,504.0,499.8,29.0244,39,75.3,100,69.8,71.8,69.8
20160228000000,504.0,499.8,29.0244,39,78.7,100,69.8,71.8,69.8
20160228001500,504.0,516.6,30.0,39,75.9,100,69.8,71.8,69.8
20160228003000,504.0,546.0,31.7073,39,79.6,100,69.8,71.8,69.8
20160228004500,504.0,483.0,28.0488,39,78.3,100,69.8,71.8,69.8
20160228010000,504.0,546.0,31.7073,39,78.3,100,69.8,71.8,69.8
20160228011500,504.0,567.0,32.9268,39,78.3,100,69.8,71.8,69.8
20160228013000,504.0,516.6,30.0,39,77.2,100,69.8,71.8,69.8
20160228014500,504.0,516.6,30.0,39,75.7,100,69.8,71.8,69.8
20160228020000,504.0,499.8,29.0244,39,77.2,100,69.8,71.8,69.8
20160228021500,504.0,499.8,29.0244,39,73.4,100,69.8,71.8,69.8
20160228023000,504.0,499.8,29.0244,39,75.4,100,69.8,71.8,69.8
20160228024500,504.0,499.8,29.0244,39,77.2,100,69.7,71.8,69.8
20160228030000,504.0,499.8,29.0244,39,73.4,100,69.7,71.8,69.8
20160228031500,504.0,516.6,30.0,39,73.4,100,69.7,71.8,69.8
20160228033000,504.0,499.8,29.0244,39,76.3,100,69.7,71.8,69.8
20160228034500,504.0,529.2,30.7317,39,75.3,100,69.6,71.8,69.8
20160228040000,504.0,529.2,30.7317,39,74.0,100,69.6,71.8,69.8
20160228041500,504.0,483.0,28.0488,39,75.8,100,69.6,71.8,69.8
20160228043000,504.0,499.8,29.0244,39,75.8,100,69.6,71.8,69.8
20160228044500,504.0,516.6,30.0,39,72.5,100,69.6,71.8,69.8
20160228050000,504.0,529.2,30.7317,39,76.8,100,69.6,71.8,69.8
20160228051500,504.0,499.8,29.0244,39,73.9,100,69.5,71.8,69.8
20160228053000,504.0,529.2,30.7317,39,73.0,100,69.5,71.8,69.8
20160228054500,504.0,516.6,30.0,39,76.4,100,69.5,71.8,69.8
20160228060000,504.0,529.2,30.7317,39,77.2,100,69.4,71.8,69.8
20160228061500,504.0,516.6,30.0,39,75.2,100,69.4,71.8,69.8
20160228063000,504.0,516.6,30.0,39,79.7,100,69.4,71.8,69.8
20160228064500,504.0,516.6,30.0,39,79.7,100,69.4,71.8,69.8
20160228070000,504.0,516.6,30.0,39,78.7,100,69.4,71.8,69.8
20160228071500,504.0,499.8,29.0244,39,81.6,100,69.4,71.8,69.8
20160228073000,504.0,516.6,30.0,39,83.7,100,69.4,71.8,69.8
20160228074500,504.0,516.6,30.0,39,81.5,100,69.5,71.8,69.8
20160228080000,504.0,546.0,31.7073,39,85.3,100,69.6,71.8,69.8
20160228081500,504.0,499.8,29.0244,39,88.0,100,69.7,71.8,69.8
20160228083000,504.0,529.2,30.7317,39,86.0,100,69.8,71.8,69.8
20160228084500,504.0,499.8,29.0244,39,85.0,100,69.9,71.8,69.8
20160228090000,504.0,499.8,29.0244,39,88.6,100,70.0,71.8,69.8
20160228091500,504.0,499.8,29.0244,39,57.2,0,70.0,71.8,69.8
20160228093000,504.0,499.8,29.0244,39,55.6,100,69.5,71.8,69.8
20160228094500,504.0,499.8,29.0244,39,55.6,100,69.3,71.8,69.8
20160228100000,504.0,529.2,30.7317,39,55.6,100,69.4,71.8,69.8
20160228101500,504.0,529.2,30.7317,39,56.8,100,69.4,71.8,69.8
20160228103000,504.0,546.0,31.7073,39,56.8,100,69.3,71.8,69.8
20160228104500,504.0,558.6,32.439,39,57.6,100,69.4,71.8,69.8
20160228110000,504.0,567.0,32.9268,39,61.0,100,69.5,71.8,69.8
20160228111500,504.0,499.8,29.0244,39,73.4,100,69.5,71.8,69.8
20160228113000,504.0,516.6,30.0,39,73.4,100,69.5,71.8,69.8
20160228114500,504.0,529.2,30.7317,39,81.6,100,69.5,71.8,69.8
20160228120000,504.0,516.6,30.0,39,79.1,100,69.8,71.8,69.8
20160228121500,504.0,483.0,28.0488,39,81.3,100,70.0,71.8,69.8
20160228123000,504.0,499.8,29.0244,39,62.1,0,70.1,71.8,69.8
20160228124500,504.0,499.8,29.0244,39,57.5,0,69.8,71.8,69.8
20160228130000,504.0,499.8,29.0244,39,56.4,0,69.7,71.8,69.8
20160228131500,504.0,516.6,30.0,39,56.4,100,69.5,71.8,69.8
20160228133000,504.0,516.6,30.0,39,56.4,100,69.4,71.8,69.8
20160228134500,504.0,483.0,28.0488,39,56.4,100,69.3,71.8,69.8
20160228140000,504.0,529.2,30.7317,39,57.2,100,69.3,71.8,69.8
20160228141500,504.0,516.6,30.0,39,60.3,100,69.3,71.8,69.8
20160228143000,504.0,516.6,30.0,39,64.0,100,69.5,71.8,69.8
20160228144500,504.0,483.0,28.0488,39,64.0,100,69.5,71.8,69.8
20160228150000,504.0,483.0,28.0488,39,64.0,100,69.5,71.8,69.8
20160228151500,504.0,466.2,27.0732,39,76.2,100,69.5,71.8,69.8
20160228153000,504.0,499.8,29.0244,39,74.8,100,69.6,71.8,69.8
20160228154500,504.0,499.8,29.0244,39,76.4,100,69.8,71.8,69.8
20160228160000,504.0,499.8,29.0244,39,77.7,100,70.0,71.8,69.8
20160228161500,504.0,499.8,29.0244,39,60.0,0,70.0,71.8,69.8
20160228163000,504.0,529.2,30.7317,39,56.8,0,69.8,71.8,69.8
20160228164500,504.0,483.0,28.0488,39,56.0,0,69.7,71.8,69.8
20160228170000,504.0,499.8,29.0244,39,56.0,100,69.5,71.8,69.8
20160228171500,504.0,483.0,28.0488,39,56.0,100,69.4,71.8,69.8
20160228173000,504.0,453.6,26.3415,39,56.0,100,69.2,71.8,69.8
20160228174500,504.0,499.8,29.0244,39,57.1,100,69.3,71.8,69.8
20160228180000,504.0,516.6,30.0,39,57.9,100,69.3,71.8,69.8
20160228181500,504.0,453.6,26.3415,39,63.2,100,69.4,71.8,69.8
20160228183000,504.0,529.2,30.7317,39,69.9,100,69.4,71.8,69.8
20160228184500,504.0,483.0,28.0488,39,77.7,100,69.4,71.8,69.8
20160228190000,504.0,466.2,27.0732,39,79.2,100,69.5,71.8,69.8
20160228191500,504.0,483.0,28.0488,39,82.0,100,69.8,71.8,69.8
20160228193000,504.0,558.6,32.439,39,79.6,100,69.9,71.8,69.8
20160228194500,504.0,483.0,28.0488,39,78.3,100,70.0,71.8,69.8
20160228200000,504.0,483.0,28.0488,39,59.6,0,70.0,71.8,69.8
20160228201500,504.0,483.0,28.0488,39,56.4,0,69.8,71.8,69.8
20160228203000,504.0,483.0,28.0488,39,56.4,100,69.5,71.8,69.8
20160228204500,504.0,499.8,29.0244,39,55.6,100,69.5,71.8,69.8
20160228210000,504.0,546.0,31.7073,39,55.6,100,69.3,71.8,69.8
20160228211500,504.0,516.6,30.0,39,56.5,100,69.1,71.8,69.8
20160228213000,504.0,516.6,30.0,39,74.8,100,69.3,71.8,69.8
20160228214500,504.0,529.2,30.7317,39,76.0,100,69.5,71.8,69.8
20160228220000,504.0,499.8,29.0244,39,74.8,100,69.8,71.8,69.8
20160228221500,504.0,516.6,30.0,39,75.9,100,69.9,71.8,69.8
20160228223000,504.0,483.0,28.0488,39,76.8,100,70.0,71.8,69.8
20160228224500,504.0,453.6,26.3415,39,57.9,0,69.9,71.8,69.8
20160228230000,504.0,499.8,29.0244,39,56.0,100,69.5,71.8,69.8
20160228231500,504.0,516.6,30.0,39,56.0,100,69.4,71.8,69.8
20160228233000,504.0,546.0,31.7073,39,56.0,100,69.3,71.8,69.8
20160228234500,504.0,529.2,30.7317,39,57.6,100,69.1,71.8,69.8
20160229000000,504.0,483.0,28.0488,39,69.2,100,69.4,71.8,69.8
20160229001500,504.0,499.8,29.0244,39,70.5,100,69.6,71.8,69.8
20160229003000,504.0,499.8,29.0244,39,70.5,100,69.7,71.8,69.8
20160229004500,504.0,529.2,30.7317,39,69.7,100,69.6,71.8,69.8
20160229010000,504.0,499.8,29.0244,39,74.8,100,69.4,71.8,69.8
20160229011500,504.0,483.0,28.0488,39,82.0,100,69.5,71.8,69.8
20160229013000,504.0,516.6,30.0,39,78.3,100,69.6,71.8,69.8
20160229014500,504.0,499.8,29.0244,39,83.1,100,69.8,71.8,69.8
20160229020000,504.0,466.2,27.0732,39,78.7,100,69.9,71.8,69.8
20160229021500,504.0,499.8,29.0244,39,82.7,100,70.0,71.8,69.8
20160229023000,504.0,483.0,28.0488,39,58.4,0,70.1,71.8,69.8
20160229024500,504.0,466.2,27.0732,39,56.0,0,69.6,71.8,69.8
20160229030000,504.0,546.0,31.7073,39,55.2,100,69.3,71.8,69.8
20160229031500,504.0,516.6,30.0,39,56.3,100,69.3,71.8,69.8
20160229033000,504.0,529.2,30.7317,39,56.3,100,69.3,71.8,69.8
20160229034500,504.0,499.8,29.0244,39,59.5,100,69.3,71.8,69.8
20160229040000,504.0,499.8,29.0244,39,69.7,100,69.5,71.8,69.8
20160229041500,504.0,483.0,28.0488,39,69.7,100,69.6,71.8,69.8
20160229043000,504.0,516.6,30.0,39,70.5,100,69.6,71.8,69.8
20160229044500,504.0,483.0,28.0488,39,79.2,100,69.3,71.8,69.8
20160229050000,504.0,499.8,29.0244,39,83.1,100,69.3,71.8,69.8
20160229051500,504.0,483.0,28.0488,39,86.8,100,69.5,71.8,69.8
20160229053000,504.0,466.2,27.0732,39,81.6,100,69.8,71.8,69.8
20160229054500,504.0,516.6,30.0,39,83.7,100,69.9,71.8,69.8
20160229060000,504.0,516.6,30.0,39,65.0,0,70.1,71.8,69.8
20160229061500,504.0,499.8,29.0244,39,57.1,0,70.0,71.8,69.8
20160229063000,504.0,516.6,30.0,39,56.0,0,69.7,71.8,69.8
20160229064500,504.0,516.6,30.0,39,56.0,0,69.5,71.8,69.8
20160229070000,504.0,546.0,31.7073,39,56.0,100,69.4,71.8,69.8
20160229071500,504.0,529.2,30.7317,39,56.0,100,69.4,71.8,69.8
20160229073000,504.0,516.6,30.0,39,56.0,100,69.4,71.8,69.8
20160229074500,504.0,516.6,30.0,39,56.7,100,69.4,71.8,69.8
20160229080000,504.0,546.0,31.7073,39,56.7,100,69.4,71.8,69.8
20160229081500,504.0,516.6,30.0,39,57.5,100,69.5,71.8,69.8
20160229083000,504.0,558.6,32.439,39,67.6,100,69.4,71.8,69.8
20160229084500,504.0,499.8,29.0244,39,76.8,100,69.5,71.8,69.8
20160229090000,504.0,516.6,30.0,39,74.8,100,69.8,71.8,69.8
20160229091500,504.0,499.8,29.0244,39,62.0,0,70.2,71.8,69.8
20160229093000,504.0,499.8,29.0244,39,57.2,0,70.4,71.8,69.8
20160229094500,504.0,516.6,30.0,39,56.6,0,70.5,71.8,69.8
20160229100000,504.0,516.6,30.0,39,56.6,0,70.5,71.8,69.8
20160229101500,504.0,529.2,30.7317,39,56.6,0,70.5,71.8,69.8
20160229103000,504.0,546.0,31.7073,39,56.6,0,70.4,71.8,69.8
20160229104500,504.0,529.2,30.7317,39,56.6,0,70.3,71.8,69.8
20160229110000,504.0,499.8,29.0244,39,56.6,0,70.3,71.8,69.8
20160229111500,504.0,499.8,29.0244,39,56.0,0,70.5,71.8,69.8
20160229113000,504.0,546.0,31.7073,39,56.0,0,70.6,71.8,69.8
20160229114500,504.0,516.6,30.0,39,56.0,0,70.5,71.8,69.8
20160229120000,504.0,516.6,30.0,39,56.0,0,70.4,71.8,69.8
20160229121500,504.0,516.6,30.0,39,56.0,0,70.4,71.8,69.8
20160229123000,504.0,546.0,31.7073,39,56.0,0,70.3,71.8,69.8
20160229124500,504.0,483.0,28.0488,39,56.0,0,70.3,71.8,69.8
20160229130000,504.0,466.2,27.0732,39,56.0,0,70.3,71.8,69.8
20160229131500,504.0,529.2,30.7317,40,56.0,0,70.5,71.8,69.8
20160229133000,504.0,516.6,30.0,40,56.0,0,70.5,71.8,69.8
20160229134500,504.0,529.2,30.7317,40,56.0,0,70.4,71.8,69.8
20160229140000,504.0,516.6,30.0,40,56.0,0,70.4,71.8,69.8
20160229141500,504.0,499.8,29.0244,40,56.0,0,70.4,71.8,69.8
20160229143000,504.0,546.0,31.7073,40,56.7,0,70.4,71.8,69.8
20160229144500,504.0,546.0,31.7073,40,56.7,0,70.5,71.8,69.8
20160229150000,504.0,529.2,30.7317,40,56.7,0,70.6,71.8,69.8
20160229151500,504.0,546.0,31.7073,40,56.7,0,70.7,71.8,69.8
20160229153000,504.0,529.2,30.7317,40,56.7,0,70.8,71.8,69.8
20160229154500,504.0,529.2,30.7317,40,56.0,0,70.6,71.8,69.8
20160229160000,504.0,516.6,30.0,40,56.0,0,70.5,71.8,69.8
20160229161500,504.0,529.2,30.7317,40,56.7,0,70.4,71.8,69.8
20160229163000,504.0,499.8,29.0244,39,56.7,0,70.3,71.8,69.8
20160229164500,504.0,516.6,30.0,39,56.7,0,70.2,71.8,69.8
20160229170000,504.0,499.8,29.0244,39,56.7,0,70.1,71.8,69.8
20160229171500,504.0,516.6,30.0,39,56.0,0,70.0,71.8,69.8
20160229173000,504.0,516.6,30.0,39,56.0,0,69.8,71.8,69.8
20160229174500,504.0,529.2,30.7317,39,56.0,0,69.7,71.8,69.8
20160229180000,504.0,499.8,29.0244,39,56.0,100,69.6,71.8,69.8
20160229181500,504.0,558.6,32.439,39,56.0,0,69.6,71.8,69.8
20160229183000,504.0,499.8,29.0244,39,56.0,0,69.7,71.8,69.8
20160229184500,504.0,546.0,31.7073,39,56.0,0,69.6,71.8,69.8
20160229190000,504.0,516.6,30.0,39,56.0,100,69.4,71.8,69.8
20160229191500,504.0,596.4,34.6341,39,56.0,100,69.4,71.8,69.8
20160229193000,504.0,499.8,29.0244,39,56.0,100,69.3,71.8,69.8
20160229194500,504.0,499.8,29.0244,39,57.9,100,69.2,71.8,69.8
20160229200000,504.0,516.6,30.0,39,68.6,100,69.4,71.8,69.8
20160229201500,504.0,499.8,29.0244,39,68.6,100,69.6,71.8,69.8
20160229203000,504.0,516.6,30.0,39,68.6,100,69.8,71.8,69.8
20160229204500,504.0,529.2,30.7317,39,68.6,100,69.9,71.8,69.8
20160229210000,504.0,516.6,30.0,39,69.6,100,69.9,71.8,69.8
20160229211500,504.0,529.2,30.7317,39,69.6,100,69.8,71.8,69.8
20160229213000,504.0,499.8,29.0244,39,69.6,100,69.6,71.8,69.8
20160229214500,504.0,483.0,28.0488,39,69.6,100,69.7,71.8,69.8
20160229220000,504.0,466.2,27.0732,39,69.6,100,69.8,71.8,69.8
20160229221500,504.0,466.2,27.0732,39,69.6,100,69.9,71.8,69.8
20160229223000,504.0,483.0,28.0488,39,69.6,100,70.0,71.8,69.8
20160229224500,504.0,499.8,29.0244,39,69.6,100,70.0,71.8,69.8
20160229230000,504.0,546.0,31.7073,39,57.2,0,70.0,71.8,69.8
20160229231500,504.0,499.8,29.0244,39,56.0,0,69.9,71.8,69.8
20160229233000,504.0,516.6,30.0,39,56.0,0,69.8,71.8,69.8
20160229234500,504.0,516.6,30.0,39,56.0,0,69.6,71.8,69.8
20160301000000,504.0,499.8,29.0244,39,56.0,100,69.6,71.8,69.8
20160301001500,504.0,546.0,31.7073,39,56.0,0,69.6,71.8,69.8
20160301003000,504.0,516.6,30.0,39,56.0,0,69.6,71.8,69.8
20160301004500,504.0,516.6,30.0,39,56.0,100,69.6,71.8,69.8
20160301010000,504.0,499.8,29.0244,39,56.0,100,69.5,71.8,69.8
20160301011500,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160301013000,504.0,499.8,29.0244,39,56.0,100,69.5,71.8,69.8
20160301014500,504.0,499.8,29.0244,39,56.0,100,69.4,71.8,69.8
20160301020000,504.0,499.8,29.0244,39,56.7,100,69.4,71.8,69.8
20160301021500,504.0,516.6,30.0,39,56.7,100,69.3,71.8,69.8
20160301023000,504.0,499.8,29.0244,39,65.8,100,69.4,71.8,69.8
20160301024500,504.0,516.6,30.0,39,73.5,100,69.5,71.8,69.8
20160301030000,504.0,499.8,29.0244,39,74.4,100,69.7,71.8,69.8
20160301031500,504.0,483.0,28.0488,39,74.4,100,69.8,71.8,69.8
20160301033000,504.0,516.6,30.0,39,73.4,100,69.8,71.8,69.8
20160301034500,504.0,499.8,29.0244,39,73.4,100,69.9,71.8,69.8
20160301040000,504.0,483.0,28.0488,39,73.4,100,69.9,71.8,69.8
20160301041500,504.0,499.8,29.0244,39,73.4,100,69.9,71.8,69.8
20160301043000,504.0,483.0,28.0488,39,73.4,100,70.0,71.8,69.8
20160301044500,504.0,483.0,28.0488,39,73.4,100,70.0,71.8,69.8
20160301050000,504.0,516.6,30.0,39,63.3,100,70.0,71.8,69.8
20160301051500,504.0,499.8,29.0244,39,56.8,100,69.9,71.8,69.8
20160301053000,504.0,466.2,27.0732,39,56.8,100,69.8,71.8,69.8
20160301054500,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160301060000,504.0,516.6,30.0,39,56.0,100,69.3,71.8,69.8
20160301061500,504.0,516.6,30.0,39,56.7,100,69.3,71.8,69.8
20160301063000,504.0,546.0,31.7073,39,56.7,100,69.4,71.8,69.8
20160301064500,504.0,516.6,30.0,39,56.7,100,69.5,71.8,69.8
20160301070000,504.0,483.0,28.0488,39,56.7,100,69.5,71.8,69.8
20160301071500,504.0,499.8,29.0244,39,56.7,100,69.5,71.8,69.8
20160301073000,504.0,516.6,30.0,39,58.7,100,69.4,71.8,69.8
20160301074500,504.0,499.8,29.0244,39,73.9,100,69.3,71.8,69.8
20160301080000,504.0,483.0,28.0488,39,81.6,100,69.4,71.8,69.8
20160301081500,504.0,516.6,30.0,39,78.7,100,69.6,71.8,69.8
20160301083000,504.0,483.0,28.0488,39,68.3,0,70.1,71.8,69.8
20160301084500,504.0,499.8,29.0244,39,57.2,0,70.1,71.8,69.8
20160301090000,504.0,466.2,27.0732,39,56.4,0,70.2,71.8,69.8
20160301091500,504.0,546.0,31.7073,39,56.4,0,70.2,71.8,69.8
20160301093000,504.0,546.0,31.7073,39,56.4,0,70.3,71.8,69.8
20160301094500,504.0,516.6,30.0,39,56.4,0,70.3,71.8,69.8
20160301100000,504.0,516.6,30.0,40,56.4,0,70.4,71.8,69.8
20160301101500,504.0,558.6,32.439,40,56.4,0,70.5,71.8,69.8
20160301103000,504.0,529.2,30.7317,40,56.4,0,70.6,71.8,69.8
20160301104500,504.0,499.8,29.0244,40,56.4,0,70.8,71.8,69.8
20160301110000,504.0,516.6,30.0,40,56.4,0,70.8,71.8,69.8
20160301111500,504.0,483.0,28.0488,40,56.4,0,70.7,71.8,69.8
20160301113000,504.0,529.2,30.7317,41,56.4,0,70.7,71.8,69.8
20160301114500,504.0,567.0,32.9268,41,56.4,0,70.6,71.8,69.8
20160301120000,504.0,546.0,31.7073,41,56.4,0,70.4,71.8,69.8
20160301121500,504.0,499.8,29.0244,40,56.4,0,70.5,71.8,69.8
20160301123000,504.0,516.6,30.0,40,56.4,0,70.5,71.8,69.8
20160301124500,504.0,516.6,30.0,40,56.4,0,70.5,71.8,69.8
20160301130000,504.0,499.8,29.0244,40,56.4,0,70.4,71.8,69.8
20160301131500,504.0,529.2,30.7317,40,56.4,0,70.4,71.8,69.8
20160301133000,504.0,499.8,29.0244,40,56.4,0,70.4,71.8,69.8
20160301134500,504.0,529.2,30.7317,40,56.4,0,70.4,71.8,69.8
20160301140000,504.0,499.8,29.0244,40,56.4,0,70.5,71.8,69.8
20160301141500,504.0,499.8,29.0244,40,56.4,0,70.7,71.8,69.8
20160301143000,504.0,546.0,31.7073,40,56.4,0,70.9,71.8,69.8
20160301144500,504.0,516.6,30.0,40,56.4,0,70.8,71.8,69.8
20160301150000,504.0,499.8,29.0244,40,56.4,0,70.7,71.8,69.8
20160301151500,504.0,546.0,31.7073,40,56.4,0,70.6,71.8,69.8
20160301153000,504.0,516.6,30.0,40,56.4,0,70.5,71.8,69.8
20160301154500,504.0,516.6,30.0,40,56.4,0,70.5,71.8,69.8
20160301160000,504.0,529.2,30.7317,39,56.4,0,70.4,71.8,69.8
20160301161500,504.0,499.8,29.0244,39,56.4,0,70.4,71.8,69.8
20160301163000,504.0,529.2,30.7317,39,56.4,0,70.5,71.8,69.8
20160301164500,504.0,483.0,28.0488,39,56.4,0,70.4,71.8,69.8
20160301170000,504.0,499.8,29.0244,39,55.6,0,70.1,71.8,69.8
20160301171500,504.0,546.0,31.7073,39,55.6,0,69.9,71.8,69.8
20160301173000,504.0,499.8,29.0244,39,55.6,0,69.8,71.8,69.8
20160301174500,504.0,483.0,28.0488,39,55.6,0,69.8,71.8,69.8
20160301180000,504.0,499.8,29.0244,39,55.6,0,69.7,71.8,69.8
20160301181500,504.0,483.0,28.0488,39,55.6,0,69.6,71.8,69.8
20160301183000,504.0,499.8,29.0244,39,55.6,0,69.6,71.8,69.8
20160301184500,504.0,483.0,28.0488,39,55.6,100,69.4,71.8,69.8
20160301190000,504.0,516.6,30.0,39,55.6,100,69.3,71.8,69.8
20160301191500,504.0,499.8,29.0244,39,55.6,100,69.3,71.8,69.8
20160301193000,504.0,546.0,31.7073,39,58.5,100,69.2,71.8,69.8
20160301194500,504.0,529.2,30.7317,39,73.9,100,69.4,71.8,69.8
20160301200000,504.0,483.0,28.0488,39,72.9,100,69.6,71.8,69.8
20160301201500,504.0,499.8,29.0244,39,74.0,100,69.8,71.8,69.8
20160301203000,504.0,499.8,29.0244,39,74.0,100,69.9,71.8,69.8
20160301204500,504.0,558.6,32.439,39,74.0,100,69.8,71.8,69.8
20160301210000,504.0,499.8,29.0244,39,74.0,100,69.6,71.8,69.8
20160301211500,504.0,516.6,30.0,39,73.0,100,69.6,71.8,69.8
20160301213000,504.0,483.0,28.0488,39,74.4,100,69.7,71.8,69.8
20160301214500,504.0,483.0,28.0488,39,73.0,100,69.8,71.8,69.8
20160301220000,504.0,499.8,29.0244,39,74.0,100,69.9,71.8,69.8
20160301221500,504.0,516.6,30.0,39,74.0,100,69.9,71.8,69.8
20160301223000,504.0,499.8,29.0244,39,74.0,100,70.0,71.8,69.8
20160301224500,504.0,529.2,30.7317,39,74.0,100,70.0,71.8,69.8
20160301230000,504.0,483.0,28.0488,39,73.0,100,70.0,71.8,69.8
20160301231500,504.0,529.2,30.7317,39,56.8,100,69.8,71.8,69.8
20160301233000,504.0,499.8,29.0244,39,56.0,100,69.5,71.8,69.8
20160301234500,504.0,529.2,30.7317,39,56.0,100,69.4,71.8,69.8
20160302000000,504.0,483.0,28.0488,39,56.0,100,69.3,71.8,69.8
20160302001500,504.0,529.2,30.7317,39,56.0,100,69.4,71.8,69.8
20160302003000,504.0,499.8,29.0244,39,56.7,100,69.3,71.8,69.8
20160302004500,504.0,529.2,30.7317,39,59.9,100,69.3,71.8,69.8
20160302010000,504.0,499.8,29.0244,39,68.1,100,69.5,71.8,69.8
20160302011500,504.0,483.0,28.0488,38,58.4,0,69.6,71.8,69.8
20160302013000,504.0,529.2,30.7317,38,56.4,100,69.3,71.8,69.8
20160302014500,504.0,546.0,31.7073,38,56.4,100,69.2,71.8,69.8
20160302020000,504.0,499.8,29.0244,38,59.1,100,69.1,71.8,69.8
20160302021500,504.0,499.8,29.0244,38,76.8,100,69.3,71.8,69.8
20160302023000,504.0,483.0,28.0488,38,79.1,100,69.6,71.8,69.8
20160302024500,504.0,516.6,30.0,38,76.8,100,69.7,71.8,69.8
20160302030000,504.0,483.0,28.0488,38,76.8,100,69.9,71.8,69.8
20160302031500,504.0,453.6,26.3415,38,78.7,100,69.8,71.8,69.8
20160302033000,504.0,499.8,29.0244,38,76.3,100,69.5,71.8,69.8
20160302034500,504.0,499.8,29.0244,38,80.7,100,69.4,71.8,69.8
20160302040000,504.0,499.8,29.0244,38,84.9,100,69.4,71.8,69.8
20160302041500,504.0,499.8,29.0244,38,82.5,100,69.6,71.8,69.8
20160302043000,504.0,483.0,28.0488,38,82.5,100,69.8,71.8,69.8
20160302044500,504.0,499.8,29.0244,38,85.6,100,69.9,71.8,69.8
20160302050000,504.0,466.2,27.0732,38,83.7,100,69.9,71.8,69.8
20160302051500,504.0,516.6,30.0,38,81.6,100,69.7,71.8,69.8
20160302053000,504.0,529.2,30.7317,38,86.2,100,69.5,71.8,69.8
20160302054500,504.0,499.8,29.0244,38,82.0,100,69.4,71.8,69.8
20160302060000,504.0,483.0,28.0488,38,85.0,100,69.6,71.8,69.8
20160302061500,504.0,483.0,28.0488,38,82.6,100,69.7,71.8,69.8
20160302063000,504.0,483.0,28.0488,38,84.9,100,69.9,71.8,69.8
20160302064500,504.0,529.2,30.7317,38,63.8,0,70.1,71.8,69.8
20160302070000,504.0,529.2,30.7317,38,56.8,0,69.9,71.8,69.8
20160302071500,504.0,516.6,30.0,38,56.0,100,69.5,71.8,69.8
20160302073000,504.0,516.6,30.0,38,56.0,100,69.2,71.8,69.8
20160302074500,504.0,516.6,30.0,38,59.1,100,69.1,71.8,69.8
20160302080000,504.0,546.0,31.7073,38,74.8,100,69.3,71.8,69.8
20160302081500,504.0,499.8,29.0244,38,77.2,100,69.6,71.8,69.8
20160302083000,504.0,546.0,31.7073,38,75.9,100,70.0,71.8,69.8
20160302084500,504.0,529.2,30.7317,38,57.6,0,70.3,71.8,69.8
20160302090000,504.0,516.6,30.0,38,56.8,0,70.3,71.8,69.8
20160302091500,504.0,516.6,30.0,38,56.8,0,70.1,71.8,69.8
20160302093000,504.0,529.2,30.7317,38,55.5,0,70.0,71.8,69.8
20160302094500,504.0,483.0,28.0488,38,56.5,0,70.2,71.8,69.8
20160302100000,504.0,453.6,26.3415,38,55.6,0,70.3,71.8,69.8
20160302101500,504.0,499.8,29.0244,38,56.3,0,70.5,71.8,69.8
20160302103000,504.0,499.8,29.0244,38,55.6,0,70.6,71.8,69.8
20160302104500,504.0,529.2,30.7317,38,56.6,0,70.5,71.8,69.8
20160302110000,504.0,499.8,29.0244,38,55.6,0,70.4,71.8,69.8
20160302111500,504.0,529.2,30.7317,38,56.4,0,70.4,71.8,69.8
20160302113000,504.0,499.8,29.0244,38,55.6,0,70.4,71.8,69.8
20160302114500,504.0,499.8,29.0244,38,56.7,0,70.5,71.8,69.8
20160302120000,504.0,483.0,28.0488,38,55.6,0,70.5,71.8,69.8
20160302121500,504.0,466.2,27.0732,38,56.4,0,70.5,71.8,69.8
20160302123000,504.0,483.0,28.0488,38,56.4,0,70.4,71.8,69.8
20160302124500,504.0,483.0,28.0488,38,56.4,100,70.4,73.9,71.9
20160302130000,504.0,546.0,31.7073,38,90.3,100,70.5,73.9,71.9
20160302131500,504.0,483.0,28.0488,38,90.3,100,70.7,73.9,71.9
20160302133000,504.0,499.8,29.0244,38,97.2,100,70.8,73.9,71.9
20160302134500,504.0,483.0,28.0488,38,89.9,100,71.0,73.9,71.9
20160302140000,504.0,466.2,27.0732,38,96.0,100,71.1,73.9,71.9
20160302141500,504.0,499.8,29.0244,38,92.8,100,71.2,73.9,71.9
20160302143000,504.0,529.2,30.7317,38,92.8,100,71.1,73.9,71.9
20160302144500,504.0,546.0,31.7073,38,97.2,100,71.0,73.9,71.9
20160302150000,504.0,558.6,32.439,38,90.5,100,71.1,73.9,71.9
20160302151500,504.0,558.6,32.439,38,97.2,100,71.2,73.9,71.9
20160302153000,504.0,558.6,32.439,38,90.7,100,71.1,73.9,71.9
20160302154500,504.0,558.6,32.439,38,94.2,100,71.2,73.9,71.9
20160302160000,504.0,529.2,30.7317,38,94.2,100,71.2,73.9,71.9
20160302161500,504.0,516.6,30.0,37,91.7,100,71.4,73.9,71.9
20160302163000,504.0,483.0,28.0488,37,95.1,100,71.5,73.9,71.9
20160302164500,504.0,529.2,30.7317,37,98.4,100,71.4,73.9,71.9
20160302170000,504.0,546.0,31.7073,37,95.2,100,71.2,73.9,71.9
20160302171500,504.0,546.0,31.7073,37,91.7,100,71.0,73.9,71.9
20160302173000,504.0,499.8,29.0244,37,90.5,100,70.9,73.9,71.9
20160302174500,504.0,546.0,31.7073,37,93.0,100,70.8,73.9,71.9
20160302180000,504.0,499.8,29.0244,37,96.1,100,70.7,73.9,71.9
20160302181500,504.0,516.6,30.0,37,99.6,100,70.8,73.9,71.9
20160302183000,504.0,529.2,30.7317,37,97.8,100,70.9,73.9,71.9
20160302184500,504.0,516.6,30.0,37,90.4,100,71.0,73.9,71.9
20160302190000,504.0,516.6,30.0,37,90.4,100,70.9,73.9,71.9
20160302191500,504.0,516.6,30.0,37,94.9,100,70.8,73.9,71.9
20160302193000,504.0,516.6,30.0,37,98.4,100,70.7,73.9,71.9
20160302194500,504.0,483.0,28.0488,37,94.6,100,70.6,73.9,71.9
20160302200000,504.0,546.0,31.7073,37,89.3,100,70.7,73.9,71.9
20160302201500,504.0,546.0,31.7073,37,94.8,100,70.7,73.9,71.9
20160302203000,504.0,529.2,30.7317,37,98.4,100,70.8,73.9,71.9
20160302204500,504.0,546.0,31.7073,37,94.3,100,70.8,73.9,71.9
20160302210000,504.0,529.2,30.7317,37,89.7,100,70.9,73.9,71.9
20160302211500,504.0,558.6,32.439,37,93.7,100,70.8,73.9,71.9
20160302213000,504.0,499.8,29.0244,37,99.6,100,70.8,73.9,71.9
20160302214500,504.0,516.6,30.0,37,95.3,100,70.8,73.9,71.9
20160302220000,504.0,516.6,30.0,37,91.7,100,70.7,73.9,71.9
20160302221500,504.0,516.6,30.0,37,99.6,100,70.7,73.9,71.9
20160302223000,504.0,546.0,31.7073,37,96.8,100,70.7,73.9,71.9
20160302224500,504.0,516.6,30.0,37,91.1,100,70.7,73.9,71.9
20160302230000,504.0,546.0,31.7073,37,99.6,100,70.7,73.9,71.9
20160302231500,504.0,499.8,29.0244,37,95.3,100,70.7,73.9,71.9
20160302233000,504.0,546.0,31.7073,37,90.5,100,70.7,73.9,71.9
20160302234500,504.0,516.6,30.0,37,100.1,100,70.7,73.9,71.9
20160303000000,504.0,516.6,30.0,37,94.2,100,70.7,73.9,71.9
20160303001500,504.0,529.2,30.7317,37,96.0,100,70.7,73.9,71.9
20160303003000,504.0,529.2,30.7317,37,99.6,100,70.8,73.9,71.9
20160303004500,504.0,516.6,30.0,37,94.7,100,70.8,73.9,71.9
20160303010000,504.0,516.6,30.0,37,93.0,100,70.9,73.9,71.9
20160303011500,504.0,516.6,30.0,37,99.6,100,70.9,73.9,71.9
20160303013000,504.0,516.6,30.0,37,93.4,100,70.9,73.9,71.9
20160303014500,504.0,483.0,28.0488,37,93.4,100,71.0,73.9,71.9
20160303020000,504.0,529.2,30.7317,37,100.2,100,71.0,73.9,71.9
20160303021500,504.0,529.2,30.7317,37,93.4,100,71.0,73.9,71.9
20160303023000,504.0,483.0,28.0488,37,92.3,100,71.0,73.9,71.9
20160303024500,504.0,529.2,30.7317,37,96.1,100,71.0,73.9,71.9
20160303030000,504.0,529.2,30.7317,37,97.6,100,71.1,73.9,71.9
20160303031500,504.0,516.6,30.0,37,91.1,100,71.1,73.9,71.9
20160303033000,504.0,516.6,30.0,37,99.7,100,71.0,73.9,71.9
20160303034500,504.0,516.6,30.0,37,99.7,100,70.9,73.9,71.9
20160303040000,504.0,483.0,28.0488,37,90.5,100,71.0,73.9,71.9
20160303041500,504.0,483.0,28.0488,37,99.7,100,71.1,73.9,71.9
20160303043000,504.0,466.2,27.0732,37,96.3,100,71.2,73.9,71.9
20160303044500,504.0,466.2,27.0732,37,90.8,100,71.3,73.9,71.9
20160303050000,504.0,466.2,27.0732,37,99.5,100,71.4,73.9,71.9
20160303051500,504.0,516.6,30.0,37,97.2,100,71.3,73.9,71.9
20160303053000,504.0,483.0,28.0488,37,91.7,100,71.1,73.9,71.9
20160303054500,504.0,516.6,30.0,37,91.7,100,70.9,73.9,71.9
20160303060000,504.0,499.8,29.0244,37,96.7,100,70.9,73.9,71.9
20160303061500,504.0,466.2,27.0732,37,98.9,100,71.0,73.9,71.9
20160303063000,504.0,453.6,26.3415,37,93.5,100,71.2,73.9,71.9
20160303064500,504.0,483.0,28.0488,37,93.5,100,71.4,73.9,71.9
20160303070000,504.0,499.8,29.0244,37,97.5,100,71.5,73.9,71.9
20160303071500,504.0,499.8,29.0244,37,97.5,100,71.4,73.9,71.9
20160303073000,504.0,466.2,27.0732,37,90.5,100,71.0,73.9,71.9
20160303074500,504.0,483.0,28.0488,37,97.2,100,70.9,73.9,71.9
20160303080000,504.0,483.0,28.0488,37,99.0,100,71.1,73.9,71.9
20160303081500,504.0,516.6,30.0,37,99.0,100,71.2,73.9,71.9
20160303083000,504.0,483.0,28.0488,37,96.5,100,71.5,73.9,71.9
20160303084500,504.0,466.2,27.0732,37,91.7,100,71.7,73.9,71.9
20160303090000,504.0,466.2,27.0732,37,99.3,100,71.7,73.9,71.9
20160303091500,504.0,499.8,29.0244,37,96.3,100,71.6,73.9,71.9
20160303093000,504.0,483.0,28.0488,37,98.2,100,71.6,73.9,71.9
20160303094500,504.0,483.0,28.0488,37,97.1,100,71.7,73.9,71.9
20160303100000,504.0,466.2,27.0732,37,91.1,100,72.0,73.9,71.9
20160303101500,504.0,483.0,28.0488,37,61.2,100,72.0,73.8,71.8
20160303103000,504.0,483.0,28.0488,37,56.8,100,71.8,73.9,71.9
20160303104500,504.0,483.0,28.0488,37,56.8,100,71.6,73.9,71.9
20160303110000,504.0,483.0,28.0488,37,56.0,100,71.5,73.9,71.9
20160303111500,504.0,499.8,29.0244,37,56.0,100,71.4,73.9,71.9
20160303113000,504.0,483.0,28.0488,37,57.1,100,71.5,73.9,71.9
20160303114500,504.0,453.6,26.3415,37,57.1,100,71.4,73.9,71.9
20160303120000,504.0,483.0,28.0488,37,59.1,100,71.4,73.8,71.8
20160303121500,504.0,529.2,30.7317,37,69.6,100,71.4,73.8,71.8
20160303123000,504.0,453.6,26.3415,37,81.5,100,71.4,73.8,71.8
20160303124500,504.0,466.2,27.0732,37,87.0,100,71.2,73.8,71.8
20160303130000,504.0,453.6,26.3415,37,87.0,100,71.3,73.8,71.8
20160303131500,504.0,483.0,28.0488,37,84.9,100,71.4,73.8,71.8
20160303133000,504.0,483.0,28.0488,37,84.9,100,71.5,73.8,71.8
20160303134500,504.0,499.8,29.0244,37,86.1,100,71.6,73.8,71.8
20160303140000,504.0,466.2,27.0732,37,88.6,100,71.7,73.8,71.8
20160303141500,504.0,936.6,54.3902,53,84.4,0,71.7,72.3,70.3
20160303143000,504.0,567.0,32.9268,40,56.8,0,71.0,72.4,70.4
20160303144500,504.0,558.6,32.439,39,56.8,0,71.0,72.4,70.4
20160303150000,504.0,529.2,30.7317,39,56.8,0,71.0,72.4,70.4
20160303151500,504.0,516.6,30.0,39,56.8,0,71.1,72.4,70.4
20160303153000,504.0,529.2,30.7317,39,56.8,0,71.1,72.4,70.4
20160303154500,504.0,567.0,32.9268,39,56.8,0,71.0,72.4,70.4
20160303160000,504.0,546.0,31.7073,39,56.8,0,70.8,72.3,70.3
20160303161500,504.0,546.0,31.7073,39,56.8,0,70.7,72.3,70.3
20160303163000,504.0,516.6,30.0,39,56.8,0,70.5,72.3,70.3
20160303164500,504.0,546.0,31.7073,39,56.8,0,70.4,72.3,70.3
20160303170000,504.0,529.2,30.7317,38,56.0,0,70.4,72.3,70.3
20160303171500,504.0,516.6,30.0,38,56.0,0,70.4,72.3,70.3
20160303173000,504.0,516.6,30.0,38,56.0,0,70.2,72.3,70.3
20160303174500,504.0,529.2,30.7317,38,56.0,100,70.0,72.3,70.3
20160303180000,504.0,558.6,32.439,38,56.0,0,70.1,72.3,70.3
20160303181500,504.0,499.8,29.0244,38,56.0,100,70.0,72.3,70.3
20160303183000,504.0,546.0,31.7073,38,56.0,100,69.9,72.3,70.3
20160303184500,504.0,546.0,31.7073,38,56.0,100,69.8,72.3,70.3
20160303190000,504.0,546.0,31.7073,38,57.1,100,69.8,72.3,70.3
20160303191500,504.0,516.6,30.0,38,57.9,100,69.8,72.3,70.3
20160303193000,504.0,529.2,30.7317,38,63.2,100,69.9,72.3,70.3
20160303194500,504.0,558.6,32.439,38,63.2,100,70.0,72.3,70.3
20160303200000,504.0,529.2,30.7317,38,63.2,100,70.0,72.3,70.3
20160303201500,504.0,529.2,30.7317,38,63.2,100,69.9,72.3,70.3
20160303203000,504.0,529.2,30.7317,38,79.0,100,69.9,72.3,70.3
20160303204500,504.0,516.6,30.0,38,80.4,100,70.0,72.3,70.3
20160303210000,504.0,516.6,30.0,38,80.4,100,70.1,72.3,70.3
20160303211500,504.0,546.0,31.7073,38,80.4,100,70.3,72.3,70.3
20160303213000,504.0,499.8,29.0244,38,82.7,100,70.4,72.3,70.3
20160303214500,504.0,499.8,29.0244,38,82.7,100,70.5,72.3,70.3
20160303220000,504.0,546.0,31.7073,38,65.1,100,70.5,72.3,70.3
20160303221500,504.0,529.2,30.7317,38,56.8,0,70.2,72.3,70.3
20160303223000,504.0,516.6,30.0,38,56.0,100,70.0,72.3,70.3
20160303224500,504.0,516.6,30.0,38,56.0,100,69.7,72.3,70.3
20160303230000,504.0,516.6,30.0,38,56.9,100,69.6,72.3,70.3
20160303231500,504.0,516.6,30.0,38,71.9,100,69.8,72.3,70.3
20160303233000,504.0,499.8,29.0244,38,74.8,100,70.0,72.3,70.3
20160303234500,504.0,529.2,30.7317,38,74.8,100,70.2,72.3,70.3
20160304000000,504.0,483.0,28.0488,38,73.4,100,70.2,72.3,70.3
20160304001500,504.0,466.2,27.0732,38,74.4,100,70.0,72.3,70.3
20160304003000,504.0,516.6,30.0,38,78.7,100,69.9,72.3,70.3
20160304004500,504.0,516.6,30.0,38,83.1,100,69.8,72.3,70.3
20160304010000,504.0,516.6,30.0,38,81.1,100,69.9,72.3,70.3
20160304011500,504.0,516.6,30.0,38,84.0,100,70.0,72.3,70.3
20160304013000,504.0,529.2,30.7317,38,87.4,100,70.2,72.3,70.3
20160304014500,504.0,529.2,30.7317,38,82.4,100,70.2,72.3,70.3
20160304020000,504.0,499.8,29.0244,38,84.4,100,70.3,72.3,70.3
20160304021500,504.0,483.0,28.0488,38,86.4,100,70.4,72.3,70.3
20160304023000,504.0,516.6,30.0,38,81.1,100,70.1,72.3,70.3
20160304024500,504.0,529.2,30.7317,38,86.7,100,69.9,72.3,70.3
20160304030000,504.0,483.0,28.0488,38,86.7,100,69.9,72.3,70.3
20160304031500,504.0,567.0,32.9268,38,83.4,100,70.0,72.3,70.3
20160304033000,504.0,546.0,31.7073,38,91.1,100,70.1,72.3,70.3
20160304034500,504.0,516.6,30.0,38,86.3,100,70.3,72.3,70.3
20160304040000,504.0,516.6,30.0,38,90.2,100,70.4,72.3,70.3
20160304041500,504.0,558.6,32.439,38,86.6,100,70.5,72.3,70.3
20160304043000,504.0,516.6,30.0,38,88.1,100,70.3,72.3,70.3
20160304044500,504.0,529.2,30.7317,38,89.2,100,69.9,72.3,70.3
20160304050000,504.0,546.0,31.7073,38,83.8,100,70.0,72.3,70.3
20160304051500,504.0,516.6,30.0,38,92.9,100,70.0,72.3,70.3
20160304053000,504.0,499.8,29.0244,38,86.8,100,70.1,72.3,70.3
20160304054500,504.0,483.0,28.0488,38,91.5,100,70.3,72.3,70.3
20160304060000,504.0,558.6,32.439,38,87.3,100,70.4,72.3,70.3
20160304061500,504.0,516.6,30.0,38,92.9,100,70.4,72.3,70.3
20160304063000,504.0,546.0,31.7073,38,84.5,100,70.2,72.3,70.3
20160304064500,504.0,516.6,30.0,38,88.9,100,70.0,72.3,70.3
20160304070000,504.0,529.2,30.7317,38,89.9,100,70.0,72.3,70.3
20160304071500,504.0,516.6,30.0,38,89.9,100,70.1,72.3,70.3
20160304073000,504.0,529.2,30.7317,38,84.9,100,70.3,72.3,70.3
20160304074500,504.0,546.0,31.7073,38,88.1,100,70.4,72.3,70.3
20160304080000,504.0,558.6,32.439,38,91.7,100,70.5,72.3,70.3
20160304081500,504.0,529.2,30.7317,38,57.6,0,70.7,72.3,70.3
20160304083000,504.0,499.8,29.0244,38,56.0,0,70.4,72.3,70.3
20160304084500,504.0,516.6,30.0,38,56.7,0,70.3,72.3,70.3
20160304090000,504.0,516.6,30.0,38,55.6,0,70.3,72.3,70.3
20160304091500,504.0,546.0,31.7073,38,55.6,0,70.3,72.3,70.3
20160304093000,504.0,546.0,31.7073,38,55.6,0,70.4,72.3,70.3
20160304094500,504.0,499.8,29.0244,38,55.6,0,70.3,72.3,70.3
20160304100000,504.0,516.6,30.0,38,56.7,0,70.4,72.3,70.3
20160304101500,504.0,546.0,31.7073,38,55.9,0,70.2,72.3,70.3
20160304103000,504.0,516.6,30.0,38,55.9,100,70.0,72.3,70.3
20160304104500,504.0,499.8,29.0244,38,55.9,100,70.1,72.3,70.3
20160304110000,504.0,558.6,32.439,38,55.9,100,70.0,72.3,70.3
20160304111500,504.0,529.2,30.7317,38,56.7,100,70.1,72.3,70.3
20160304113000,504.0,483.0,28.0488,38,55.9,100,70.1,72.3,70.3
20160304114500,504.0,483.0,28.0488,38,55.9,100,70.2,72.3,70.3
20160304120000,504.0,499.8,29.0244,38,55.9,100,70.0,72.3,70.3
20160304121500,504.0,529.2,30.7317,38,56.7,100,69.9,72.3,70.3
20160304123000,504.0,466.2,27.0732,38,56.7,100,69.9,72.3,70.3
20160304124500,504.0,499.8,29.0244,38,56.7,100,70.0,72.3,70.3
20160304130000,504.0,529.2,30.7317,38,56.7,100,70.0,72.3,70.3
20160304131500,504.0,529.2,30.7317,38,56.7,100,70.2,72.3,70.3
20160304133000,504.0,499.8,29.0244,38,56.7,100,70.3,72.3,70.3
20160304134500,504.0,516.6,30.0,38,57.5,100,70.2,72.3,70.3
20160304140000,504.0,529.2,30.7317,38,57.5,100,70.2,72.3,70.3
20160304141500,504.0,529.2,30.7317,38,57.5,100,70.2,72.3,70.3
20160304143000,504.0,558.6,32.439,38,57.5,100,70.2,72.3,70.3
20160304144500,504.0,499.8,29.0244,38,57.5,100,70.2,72.3,70.3
20160304150000,504.0,529.2,30.7317,38,57.5,100,70.2,72.3,70.3
20160304151500,504.0,546.0,31.7073,38,57.5,100,70.3,72.3,70.3
20160304153000,504.0,499.8,29.0244,38,57.5,100,70.4,72.3,70.3
20160304154500,504.0,466.2,27.0732,38,57.5,100,70.4,72.3,70.3
20160304160000,504.0,499.8,29.0244,38,57.5,100,70.2,72.3,70.3
20160304161500,504.0,529.2,30.7317,38,57.5,100,70.0,72.3,70.3
20160304163000,504.0,499.8,29.0244,38,57.5,100,69.9,72.3,70.3
20160304164500,504.0,483.0,28.0488,38,64.0,100,69.8,72.3,70.3
20160304170000,504.0,529.2,30.7317,38,77.2,100,69.8,72.3,70.3
20160304171500,504.0,529.2,30.7317,38,80.9,100,70.0,72.3,70.3
20160304173000,504.0,529.2,30.7317,38,79.1,100,70.1,72.3,70.3
20160304174500,504.0,516.6,30.0,38,77.8,100,70.3,72.3,70.3
20160304180000,504.0,516.6,30.0,38,79.6,100,70.2,72.3,70.3
20160304181500,504.0,516.6,30.0,38,78.0,100,70.1,72.3,70.3
20160304183000,504.0,546.0,31.7073,38,77.2,100,70.1,72.3,70.3
20160304184500,504.0,499.8,29.0244,38,77.2,100,70.1,72.3,70.3
20160304190000,504.0,558.6,32.439,38,79.3,100,70.1,72.3,70.3
20160304191500,504.0,499.8,29.0244,38,80.7,100,70.3,72.3,70.3
20160304193000,504.0,516.6,30.0,38,80.7,100,70.4,72.3,70.3
20160304194500,504.0,558.6,32.439,38,78.3,100,70.4,72.3,70.3
20160304200000,504.0,516.6,30.0,38,78.3,100,70.3,72.3,70.3
20160304201500,504.0,483.0,28.0488,38,79.1,100,70.2,72.3,70.3
20160304203000,504.0,483.0,28.0488,38,78.2,100,70.0,72.3,70.3
20160304204500,504.0,483.0,28.0488,38,78.2,100,70.1,72.3,70.3
20160304210000,504.0,546.0,31.7073,38,81.0,100,70.3,72.3,70.3
20160304211500,504.0,516.6,30.0,38,80.1,100,70.3,72.3,70.3
20160304213000,504.0,499.8,29.0244,38,77.2,100,70.4,72.3,70.3
20160304214500,504.0,546.0,31.7073,38,78.7,100,70.4,72.3,70.3
20160304220000,504.0,516.6,30.0,38,81.5,100,70.4,72.3,70.3
20160304221500,504.0,483.0,28.0488,38,78.0,100,70.4,72.3,70.3
20160304223000,504.0,516.6,30.0,38,78.0,100,70.4,72.3,70.3
20160304224500,504.0,516.6,30.0,38,80.2,100,70.4,72.3,70.3
20160304230000,504.0,529.2,30.7317,38,80.2,100,70.3,72.3,70.3
20160304231500,504.0,483.0,28.0488,38,79.1,100,70.3,72.3,70.3
20160304233000,504.0,516.6,30.0,38,77.3,100,70.2,72.3,70.3
20160304234500,504.0,516.6,30.0,38,81.6,100,70.1,72.3,70.3
20160305000000,504.0,499.8,29.0244,38,79.6,100,70.1,72.3,70.3
20160305001500,504.0,516.6,30.0,38,77.8,100,70.1,72.3,70.3
20160305003000,504.0,466.2,27.0732,38,80.6,100,70.2,72.3,70.3
20160305004500,504.0,483.0,28.0488,38,77.2,100,70.2,72.3,70.3
20160305010000,504.0,516.6,30.0,38,81.6,100,70.3,72.3,70.3
20160305011500,504.0,499.8,29.0244,0,74.4,0,70.3,72.3,70.3
20160305013000,504.0,516.6,30.0,0,73.5,100,70.0,72.3,70.3
20160305014500,504.0,499.8,29.0244,0,72.5,100,69.9,72.3,70.3
20160305020000,504.0,516.6,30.0,0,72.5,100,69.9,72.3,70.3
20160305021500,504.0,516.6,30.0,0,71.6,100,70.0,72.3,70.3
20160305023000,504.0,516.6,30.0,0,71.6,100,70.0,72.3,70.3
20160305024500,504.0,516.6,30.0,0,71.6,100,70.1,72.3,70.3
20160305030000,504.0,516.6,30.0,0,71.6,100,70.2,72.3,70.3
20160305031500,504.0,499.8,29.0244,0,71.6,100,70.0,72.3,70.3
20160305033000,504.0,499.8,29.0244,0,71.6,100,69.8,72.3,70.3
20160305034500,504.0,516.6,30.0,0,73.9,100,69.7,72.3,70.3
20160305040000,504.0,516.6,30.0,0,78.2,100,69.7,72.3,70.3
20160305041500,504.0,499.8,29.0244,0,81.1,100,69.8,72.3,70.3
20160305043000,504.0,499.8,29.0244,0,82.0,100,69.9,72.3,70.3
20160305044500,504.0,499.8,29.0244,0,83.1,100,70.0,72.3,70.3
20160305050000,504.0,499.8,29.0244,0,83.1,100,70.0,72.3,70.3
20160305051500,504.0,499.8,29.0244,0,84.3,100,70.1,72.3,70.3
20160305053000,504.0,499.8,29.0244,0,84.3,100,69.7,72.3,70.3
20160305054500,504.0,499.8,29.0244,0,84.3,100,69.6,72.3,70.3
20160305060000,504.0,516.6,30.0,0,84.3,100,69.6,72.3,70.3
20160305061500,504.0,516.6,30.0,0,85.4,100,69.7,72.3,70.3
20160305063000,504.0,499.8,29.0244,0,84.3,100,69.7,72.3,70.3
20160305064500,504.0,499.8,29.0244,0,84.3,100,69.8,72.3,70.3
20160305070000,504.0,516.6,30.0,0,84.3,100,69.9,72.3,70.3
20160305071500,504.0,516.6,30.0,0,84.3,100,69.9,72.3,70.3
20160305073000,504.0,499.8,29.0244,0,84.3,100,69.8,72.3,70.3
20160305074500,504.0,499.8,29.0244,0,84.3,100,69.5,72.3,70.3
20160305080000,504.0,516.6,30.0,0,84.3,100,69.6,72.3,70.3
20160305081500,504.0,499.8,29.0244,0,84.3,100,69.8,72.3,70.3
20160305083000,504.0,499.8,29.0244,0,84.3,100,69.9,72.3,70.3
20160305084500,504.0,499.8,29.0244,0,84.3,100,70.1,72.3,70.3
20160305090000,504.0,499.8,29.0244,0,84.3,100,70.3,72.3,70.3
20160305091500,504.0,483.0,28.0488,0,84.3,100,70.1,72.3,70.3
20160305093000,504.0,499.8,29.0244,0,84.3,100,70.0,72.3,70.3
20160305094500,504.0,499.8,29.0244,0,84.3,100,70.0,72.3,70.3
20160305100000,504.0,499.8,29.0244,0,84.3,100,70.2,72.3,70.3
20160305101500,504.0,499.8,29.0244,0,84.3,100,70.4,72.3,70.3
20160305103000,504.0,499.8,29.0244,0,84.3,100,70.5,72.3,70.3
20160305104500,504.0,516.6,30.0,0,84.3,0,70.6,72.3,70.3
20160305110000,504.0,499.8,29.0244,0,81.2,0,70.6,72.3,70.3
20160305111500,504.0,499.8,29.0244,0,79.2,0,70.4,72.3,70.3
20160305113000,504.0,516.6,30.0,0,77.3,0,70.3,72.3,70.3
20160305114500,504.0,499.8,29.0244,0,75.9,0,70.3,72.3,70.3
20160305120000,504.0,499.8,29.0244,0,74.8,0,70.4,72.3,70.3
20160305121500,504.0,499.8,29.0244,0,74.0,0,70.4,72.3,70.3
20160305123000,504.0,483.0,28.0488,0,73.0,0,70.5,72.3,70.3
20160305124500,504.0,499.8,29.0244,0,73.0,0,70.5,72.3,70.3
20160305130000,504.0,499.8,29.0244,0,73.0,0,70.3,72.3,70.3
20160305131500,504.0,499.8,29.0244,0,72.0,0,70.3,72.3,70.3
20160305133000,504.0,499.8,29.0244,0,72.0,0,70.1,72.3,70.3
20160305134500,504.0,499.8,29.0244,0,72.0,0,70.3,72.3,70.3
20160305140000,504.0,499.8,29.0244,0,72.0,0,70.4,72.3,70.3
20160305141500,504.0,499.8,29.0244,0,72.0,0,70.4,72.3,70.3
20160305143000,504.0,499.8,29.0244,0,72.0,0,70.4,72.3,70.3
20160305144500,504.0,516.6,30.0,0,72.0,0,70.3,72.3,70.3
20160305150000,504.0,499.8,29.0244,0,72.0,0,70.3,72.3,70.3
20160305151500,504.0,499.8,29.0244,0,72.0,0,70.3,72.3,70.3
20160305153000,504.0,516.6,30.0,0,72.0,0,70.2,72.3,70.3
20160305154500,504.0,499.8,29.0244,0,72.0,0,70.2,72.3,70.3
20160305160000,504.0,516.6,30.0,0,72.0,0,70.3,72.3,70.3
20160305161500,504.0,499.8,29.0244,0,72.0,0,70.5,72.3,70.3
20160305163000,504.0,516.6,30.0,0,72.0,0,70.4,72.3,70.3
20160305164500,504.0,516.6,30.0,0,72.0,0,70.4,72.3,70.3
20160305170000,504.0,516.6,30.0,0,72.0,0,70.4,72.3,70.3
20160305171500,504.0,516.6,30.0,0,72.0,0,70.4,72.3,70.3
20160305173000,504.0,516.6,30.0,0,72.0,0,70.4,72.3,70.3
20160305174500,504.0,516.6,30.0,0,72.0,0,70.3,72.3,70.3
20160305180000,504.0,516.6,30.0,0,72.0,0,70.3,72.3,70.3
20160305181500,504.0,516.6,30.0,0,72.0,0,70.5,72.3,70.3
20160305183000,504.0,516.6,30.0,0,72.0,0,70.5,72.3,70.3
20160305184500,504.0,516.6,30.0,0,72.0,0,70.5,72.3,70.3
20160305190000,504.0,499.8,29.0244,0,72.0,0,70.4,72.3,70.3
20160305191500,504.0,516.6,30.0,0,72.0,0,70.4,72.3,70.3
20160305193000,504.0,516.6,30.0,0,72.0,0,70.3,72.3,70.3
20160305194500,504.0,516.6,30.0,0,72.0,0,70.3,72.3,70.3
20160305200000,504.0,516.6,30.0,0,72.0,0,70.4,72.3,70.3
20160305201500,504.0,499.8,29.0244,0,72.0,0,70.5,72.3,70.3
20160305203000,504.0,516.6,30.0,0,72.0,0,70.5,72.3,70.3
20160305204500,504.0,516.6,30.0,0,71.1,0,70.5,72.3,70.3
20160305210000,504.0,516.6,30.0,0,71.1,0,70.3,72.3,70.3
20160305211500,504.0,516.6,30.0,0,71.1,0,70.2,72.3,70.3
20160305213000,504.0,516.6,30.0,0,71.1,0,70.3,72.3,70.3
20160305214500,504.0,499.8,29.0244,0,71.1,0,70.3,72.3,70.3
20160305220000,504.0,499.8,29.0244,0,71.1,0,70.4,72.3,70.3
20160305221500,504.0,499.8,29.0244,0,71.1,0,70.4,72.3,70.3
20160305223000,504.0,499.8,29.0244,0,70.2,0,70.5,72.3,70.3
20160305224500,504.0,516.6,30.0,0,70.2,0,70.5,72.3,70.3
20160305230000,504.0,499.8,29.0244,0,70.2,0,70.5,72.3,70.3
20160305231500,504.0,499.8,29.0244,0,70.2,0,70.5,72.3,70.3
20160305233000,504.0,516.6,30.0,0,70.2,0,70.5,72.3,70.3
20160305234500,504.0,516.6,30.0,0,70.2,0,70.5,72.3,70.3
20160306000000,504.0,499.8,29.0244,0,70.2,0,70.5,72.3,70.3
20160306001500,504.0,499.8,29.0244,0,70.2,0,70.4,72.3,70.3
20160306003000,504.0,499.8,29.0244,0,70.2,0,70.4,72.3,70.3
20160306004500,504.0,499.8,29.0244,0,70.2,0,70.4,72.3,70.3
20160306010000,504.0,499.8,29.0244,0,70.2,0,70.3,72.3,70.3
20160306011500,504.0,516.6,30.0,0,69.2,0,70.3,72.3,70.3
20160306013000,504.0,516.6,30.0,0,69.2,0,70.3,72.3,70.3
20160306014500,504.0,499.8,29.0244,0,69.2,0,70.3,72.3,70.3
20160306020000,504.0,499.8,29.0244,0,69.2,0,70.3,72.3,70.3
20160306021500,504.0,499.8,29.0244,0,69.2,0,70.4,72.3,70.3
20160306023000,504.0,499.8,29.0244,0,69.2,0,70.3,72.3,70.3
20160306024500,504.0,499.8,29.0244,0,69.2,0,70.3,72.3,70.3
20160306030000,504.0,516.6,30.0,0,69.2,0,70.3,72.3,70.3
20160306031500,504.0,499.8,29.0244,0,69.2,0,70.3,72.3,70.3
20160306033000,504.0,499.8,29.0244,0,69.2,0,70.3,72.3,70.3
20160306034500,504.0,499.8,29.0244,0,69.2,0,70.3,72.3,70.3
20160306040000,504.0,499.8,29.0244,0,69.2,0,70.3,72.3,70.3
20160306041500,504.0,516.6,30.0,0,69.2,0,70.2,72.3,70.3
20160306043000,504.0,516.6,30.0,0,69.2,0,70.2,72.3,70.3
20160306044500,504.0,516.6,30.0,0,69.2,0,70.2,72.3,70.3
20160306050000,504.0,516.6,30.0,0,68.3,0,70.1,72.3,70.3
20160306051500,504.0,516.6,30.0,0,68.3,0,70.1,72.3,70.3
20160306053000,504.0,516.6,30.0,0,68.3,0,70.1,72.3,70.3
20160306054500,504.0,516.6,30.0,0,68.3,0,70.1,72.3,70.3
20160306060000,504.0,516.6,30.0,0,68.3,100,70.0,72.3,70.3
20160306061500,504.0,499.8,29.0244,0,68.3,100,70.0,72.3,70.3
20160306063000,504.0,499.8,29.0244,0,68.3,100,70.0,72.3,70.3
20160306064500,504.0,516.6,30.0,0,68.3,100,70.0,72.3,70.3
20160306070000,504.0,516.6,30.0,0,68.3,100,70.0,72.3,70.3
20160306071500,504.0,516.6,30.0,0,68.3,100,70.0,72.3,70.3
20160306073000,504.0,499.8,29.0244,0,68.3,100,70.0,72.3,70.3
20160306074500,504.0,516.6,30.0,0,68.3,100,70.0,72.3,70.3
20160306080000,504.0,516.6,30.0,0,68.3,100,70.0,72.3,70.3
20160306081500,504.0,499.8,29.0244,0,68.3,100,70.1,72.3,70.3
20160306083000,504.0,516.6,30.0,0,69.6,100,70.3,72.3,70.3
20160306084500,504.0,499.8,29.0244,0,69.6,100,70.3,72.3,70.3
20160306090000,504.0,499.8,29.0244,0,70.5,100,70.1,72.3,70.3
20160306091500,504.0,499.8,29.0244,0,70.5,100,70.0,72.3,70.3
20160306093000,504.0,499.8,29.0244,0,70.5,100,70.3,72.3,70.3
20160306094500,504.0,499.8,29.0244,0,71.5,100,70.3,72.3,70.3
20160306100000,504.0,499.8,29.0244,0,71.5,100,70.4,72.3,70.3
20160306101500,504.0,499.8,29.0244,0,71.5,100,70.5,72.3,70.3
20160306103000,504.0,499.8,29.0244,0,71.5,0,70.6,72.3,70.3
20160306104500,504.0,499.8,29.0244,0,71.5,0,70.4,72.3,70.3
20160306110000,504.0,499.8,29.0244,0,71.5,0,70.3,72.3,70.3
20160306111500,504.0,499.8,29.0244,0,71.5,0,70.2,72.3,70.3
20160306113000,504.0,499.8,29.0244,0,71.5,0,70.4,72.3,70.3
20160306114500,504.0,499.8,29.0244,0,71.5,0,70.4,72.3,70.3
20160306120000,504.0,499.8,29.0244,0,71.5,0,70.4,72.3,70.3
20160306121500,504.0,499.8,29.0244,0,71.5,0,70.5,72.3,70.3
20160306123000,504.0,499.8,29.0244,0,71.5,0,70.5,72.3,70.3
20160306124500,504.0,499.8,29.0244,0,71.5,0,70.3,72.3,70.3
20160306130000,504.0,499.8,29.0244,0,71.5,0,70.2,72.3,70.3
20160306131500,504.0,499.8,29.0244,0,71.5,0,70.1,72.3,70.3
20160306133000,504.0,499.8,29.0244,0,71.5,0,70.3,72.3,70.3
20160306134500,504.0,499.8,29.0244,0,71.5,0,70.4,72.3,70.3
20160306140000,504.0,499.8,29.0244,0,71.5,0,70.4,72.3,70.3
20160306141500,504.0,499.8,29.0244,0,71.5,0,70.3,72.3,70.3
20160306143000,504.0,499.8,29.0244,0,71.5,0,70.3,72.3,70.3
20160306144500,504.0,499.8,29.0244,0,71.5,0,70.2,72.3,70.3
20160306150000,504.0,499.8,29.0244,0,71.5,0,70.1,72.3,70.3
20160306151500,504.0,499.8,29.0244,0,71.5,0,70.1,72.3,70.3
20160306153000,504.0,499.8,29.0244,0,71.5,0,70.3,72.3,70.3
20160306154500,504.0,499.8,29.0244,0,71.5,0,70.4,72.3,70.3
20160306160000,504.0,499.8,29.0244,0,72.4,0,70.4,72.3,70.3
20160306161500,504.0,516.6,30.0,0,72.4,0,70.3,72.3,70.3
20160306163000,504.0,516.6,30.0,0,72.4,0,70.3,72.3,70.3
20160306164500,504.0,516.6,30.0,0,72.4,0,70.2,72.3,70.3
20160306170000,504.0,499.8,29.0244,0,72.4,0,70.1,72.3,70.3
20160306171500,504.0,529.2,30.7317,0,72.4,0,70.2,72.3,70.3
20160306173000,504.0,499.8,29.0244,0,72.4,0,70.3,72.3,70.3
20160306174500,504.0,516.6,30.0,0,72.4,0,70.4,72.3,70.3
20160306180000,504.0,516.6,30.0,0,72.4,0,70.3,72.3,70.3
20160306181500,504.0,516.6,30.0,0,72.4,0,70.3,72.3,70.3
20160306183000,504.0,499.8,29.0244,0,72.4,0,70.1,72.3,70.3
20160306184500,504.0,499.8,29.0244,0,72.4,0,70.1,72.3,70.3
20160306190000,504.0,499.8,29.0244,0,72.4,100,70.1,72.3,70.3
20160306191500,504.0,499.8,29.0244,0,72.4,0,70.2,72.3,70.3
20160306193000,504.0,499.8,29.0244,0,72.4,0,70.3,72.3,70.3
20160306194500,504.0,499.8,29.0244,0,72.4,0,70.4,72.3,70.3
20160306200000,504.0,516.6,30.0,0,72.4,0,70.3,72.3,70.3
20160306201500,504.0,499.8,29.0244,0,71.6,0,70.1,72.3,70.3
20160306203000,504.0,499.8,29.0244,0,71.6,100,69.9,72.3,70.3
20160306204500,504.0,516.6,30.0,0,71.6,100,70.0,72.3,70.3
20160306210000,504.0,516.6,30.0,0,71.6,100,70.1,72.3,70.3
20160306211500,504.0,499.8,29.0244,0,71.6,100,70.2,72.3,70.3
20160306213000,504.0,499.8,29.0244,0,71.6,100,70.3,72.3,70.3
20160306214500,504.0,499.8,29.0244,0,71.6,100,70.3,72.3,70.3
20160306220000,504.0,499.8,29.0244,0,71.6,100,70.3,72.3,70.3
20160306221500,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160306223000,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160306224500,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160306230000,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160306231500,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160306233000,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160306234500,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307000000,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307001500,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307003000,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307004500,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307010000,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307011500,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307013000,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307014500,504.0,499.8,29.0244,0,70.6,100,70.3,72.3,70.3
20160307020000,504.0,499.8,29.0244,0,70.6,100,70.4,72.3,70.3
20160307021500,504.0,499.8,29.0244,0,69.7,100,70.4,72.3,70.3
20160307023000,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160307024500,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160307030000,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160307031500,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160307033000,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160307034500,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160307040000,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160307041500,504.0,499.8,29.0244,0,69.7,100,70.4,72.3,70.3
20160307043000,504.0,499.8,29.0244,0,69.7,100,70.4,72.3,70.3
20160307044500,504.0,499.8,29.0244,0,69.7,100,70.4,72.3,70.3
20160307050000,504.0,499.8,29.0244,0,69.7,100,70.4,72.3,70.3
20160307051500,504.0,499.8,29.0244,0,69.7,100,70.4,72.3,70.3
20160307053000,504.0,499.8,29.0244,0,69.7,100,70.4,72.3,70.3
20160307054500,504.0,499.8,29.0244,0,69.7,100,70.5,72.3,70.3
20160307060000,504.0,499.8,29.0244,0,69.7,100,70.5,72.3,70.3
