PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160307061500,504.0,499.8,29.0244,0,69.7,100,70.5,72.3,70.3
20160307063000,504.0,499.8,29.0244,0,69.7,100,70.5,72.3,70.3
20160307064500,504.0,499.8,29.0244,0,69.7,100,70.5,72.3,70.3
20160307070000,504.0,499.8,29.0244,0,69.7,100,70.5,72.3,70.3
20160307071500,504.0,499.8,29.0244,0,69.7,0,70.6,72.3,70.3
20160307073000,504.0,499.8,29.0244,0,69.7,0,70.6,72.3,70.3
20160307074500,504.0,499.8,29.0244,0,69.7,0,70.6,72.3,70.3
20160307080000,504.0,499.8,29.0244,0,69.7,0,70.6,72.3,70.3
20160307081500,504.0,499.8,29.0244,0,69.7,0,70.4,72.3,70.3
20160307083000,504.0,499.8,29.0244,0,69.7,0,70.3,72.3,70.3
20160307084500,504.0,499.8,29.0244,0,69.7,0,70.5,72.3,70.3
20160307090000,504.0,499.8,29.0244,0,69.7,0,70.7,72.3,70.3
20160307091500,504.0,499.8,29.0244,0,69.7,0,70.9,72.3,70.3
20160307093000,504.0,499.8,29.0244,0,69.7,0,71.2,72.3,70.3
20160307094500,504.0,499.8,29.0244,0,69.7,0,71.3,72.3,70.3
20160307100000,504.0,499.8,29.0244,0,69.7,0,71.1,72.3,70.3
20160307101500,504.0,499.8,29.0244,0,69.7,0,70.9,72.3,70.3
20160307103000,504.0,499.8,29.0244,0,69.7,0,71.0,72.3,70.3
20160307104500,504.0,499.8,29.0244,0,70.5,0,71.1,72.3,70.3
20160307110000,504.0,499.8,29.0244,0,70.5,0,71.2,72.3,70.3
20160307111500,504.0,516.6,30.0,0,70.5,0,71.3,72.3,70.3
20160307113000,504.0,499.8,29.0244,0,70.5,0,71.2,72.3,70.3
20160307114500,504.0,499.8,29.0244,0,70.5,0,71.1,72.3,70.3
20160307120000,504.0,499.8,29.0244,0,70.5,0,71.0,72.3,70.3
20160307121500,504.0,516.6,30.0,0,70.5,0,70.9,72.3,70.3
20160307123000,504.0,499.8,29.0244,0,70.5,0,71.0,72.3,70.3
20160307124500,504.0,499.8,29.0244,0,70.5,0,71.2,72.3,70.3
20160307130000,504.0,499.8,29.0244,0,70.5,0,71.3,72.3,70.3
20160307131500,504.0,516.6,30.0,0,71.5,0,71.3,72.3,70.3
20160307133000,504.0,516.6,30.0,0,71.5,0,71.3,72.3,70.3
20160307134500,504.0,516.6,30.0,0,71.5,0,71.3,72.3,70.3
20160307140000,504.0,499.8,29.0244,0,71.5,0,71.3,72.3,70.3
20160307141500,504.0,516.6,30.0,0,71.5,0,71.4,72.3,70.3
20160307143000,504.0,499.8,29.0244,0,71.5,0,71.5,72.3,70.3
20160307144500,504.0,516.6,30.0,0,71.5,0,71.7,72.3,70.3
20160307150000,504.0,499.8,29.0244,0,71.5,0,71.6,72.3,70.3
20160307151500,504.0,516.6,30.0,0,71.5,0,71.6,72.3,70.3
20160307153000,504.0,516.6,30.0,0,71.5,0,71.6,72.3,70.3
20160307154500,504.0,516.6,30.0,0,71.5,0,71.5,72.3,70.3
20160307160000,504.0,499.8,29.0244,0,71.5,0,71.4,72.3,70.3
20160307161500,504.0,499.8,29.0244,0,71.5,0,71.4,72.3,70.3
20160307163000,504.0,516.6,30.0,0,71.5,0,71.5,72.3,70.3
20160307164500,504.0,499.8,29.0244,0,71.5,0,71.4,72.3,70.3
20160307170000,504.0,499.8,29.0244,0,71.5,0,71.4,72.3,70.3
20160307171500,504.0,499.8,29.0244,0,71.5,0,71.2,72.3,70.3
20160307173000,504.0,516.6,30.0,0,71.5,0,71.1,72.3,70.3
20160307174500,504.0,499.8,29.0244,0,71.5,0,71.0,72.3,70.3
20160307180000,504.0,499.8,29.0244,0,71.5,0,70.8,72.3,70.3
20160307181500,504.0,499.8,29.0244,0,71.5,0,70.7,72.3,70.3
20160307183000,504.0,499.8,29.0244,0,71.5,0,70.6,72.3,70.3
20160307184500,504.0,499.8,29.0244,0,71.5,0,70.8,72.3,70.3
20160307190000,504.0,516.6,30.0,0,71.5,0,70.8,72.3,70.3
20160307191500,504.0,499.8,29.0244,0,71.5,0,70.9,72.3,70.3
20160307193000,504.0,499.8,29.0244,0,71.5,0,70.7,72.3,70.3
20160307194500,504.0,499.8,29.0244,0,71.5,0,70.6,72.3,70.3
20160307200000,504.0,499.8,29.0244,0,71.5,0,70.5,72.3,70.3
20160307201500,504.0,516.6,30.0,0,70.7,0,70.4,72.3,70.3
20160307203000,504.0,499.8,29.0244,0,70.7,0,70.5,72.3,70.3
20160307204500,504.0,499.8,29.0244,0,70.7,0,70.5,72.3,70.3
20160307210000,504.0,499.8,29.0244,0,70.7,0,70.5,72.3,70.3
20160307211500,504.0,516.6,30.0,0,70.7,0,70.5,72.3,70.3
20160307213000,504.0,499.8,29.0244,0,70.7,0,70.5,72.3,70.3
20160307214500,504.0,499.8,29.0244,0,70.7,0,70.6,72.3,70.3
20160307220000,504.0,516.6,30.0,0,70.7,0,70.5,72.3,70.3
20160307221500,504.0,499.8,29.0244,0,70.7,0,70.3,72.3,70.3
20160307223000,504.0,499.8,29.0244,0,70.7,0,70.3,72.3,70.3
20160307224500,504.0,516.6,30.0,0,70.7,0,70.3,72.3,70.3
20160307230000,504.0,516.6,30.0,0,70.7,0,70.3,72.3,70.3
20160307231500,504.0,499.8,29.0244,0,70.7,0,70.4,72.3,70.3
20160307233000,504.0,499.8,29.0244,0,70.7,0,70.4,72.3,70.3
20160307234500,504.0,499.8,29.0244,0,70.7,0,70.5,72.3,70.3
20160308000000,504.0,499.8,29.0244,0,70.7,0,70.3,72.3,70.3
20160308001500,504.0,499.8,29.0244,0,70.7,0,70.2,72.3,70.3
20160308003000,504.0,499.8,29.0244,0,69.7,0,70.2,72.3,70.3
20160308004500,504.0,499.8,29.0244,0,69.7,0,70.2,72.3,70.3
20160308010000,504.0,499.8,29.0244,0,69.7,0,70.3,72.3,70.3
20160308011500,504.0,499.8,29.0244,0,69.7,0,70.3,72.3,70.3
20160308013000,504.0,499.8,29.0244,0,69.7,0,70.4,72.3,70.3
20160308014500,504.0,516.6,30.0,0,69.7,0,70.3,72.3,70.3
20160308020000,504.0,499.8,29.0244,0,69.7,0,70.2,72.3,70.3
20160308021500,504.0,499.8,29.0244,0,69.7,0,70.1,72.3,70.3
20160308023000,504.0,499.8,29.0244,0,69.7,0,70.1,72.3,70.3
20160308024500,504.0,499.8,29.0244,0,69.7,0,70.1,72.3,70.3
20160308030000,504.0,499.8,29.0244,0,69.7,0,70.2,72.3,70.3
20160308031500,504.0,499.8,29.0244,0,69.7,0,70.3,72.3,70.3
20160308033000,504.0,499.8,29.0244,0,69.7,0,70.3,72.3,70.3
20160308034500,504.0,483.0,28.0488,0,69.7,0,70.3,72.3,70.3
20160308040000,504.0,483.0,28.0488,0,69.7,0,70.2,72.3,70.3
20160308041500,504.0,499.8,29.0244,0,69.7,100,70.0,72.3,70.3
20160308043000,504.0,516.6,30.0,0,69.7,100,70.0,72.3,70.3
20160308044500,504.0,499.8,29.0244,0,69.7,100,70.0,72.3,70.3
20160308050000,504.0,499.8,29.0244,0,69.7,100,70.1,72.3,70.3
20160308051500,504.0,483.0,28.0488,0,69.7,100,70.2,72.3,70.3
20160308053000,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160308054500,504.0,483.0,28.0488,0,69.7,100,70.3,72.3,70.3
20160308060000,504.0,499.8,29.0244,0,69.7,100,70.2,72.3,70.3
20160308061500,504.0,499.8,29.0244,0,69.7,100,70.1,72.3,70.3
20160308063000,504.0,499.8,29.0244,0,69.7,100,70.0,72.3,70.3
20160308064500,504.0,483.0,28.0488,0,69.7,100,70.2,72.3,70.3
20160308070000,504.0,499.8,29.0244,0,69.7,100,70.3,72.3,70.3
20160308071500,504.0,499.8,29.0244,0,69.7,100,70.5,72.3,70.3
20160308073000,504.0,499.8,29.0244,0,69.7,100,70.5,72.3,70.3
20160308074500,504.0,499.8,29.0244,0,69.7,0,70.5,72.3,70.3
20160308080000,504.0,499.8,29.0244,0,69.7,0,70.4,72.3,70.3
20160308081500,504.0,499.8,29.0244,0,69.7,0,70.4,72.3,70.3
20160308083000,504.0,483.0,28.0488,0,69.7,0,70.4,72.3,70.3
20160308084500,504.0,483.0,28.0488,0,69.7,0,70.5,72.3,70.3
20160308090000,504.0,499.8,29.0244,0,69.7,0,70.7,72.3,70.3
20160308091500,504.0,499.8,29.0244,0,69.7,0,70.9,72.3,70.3
20160308093000,504.0,483.0,28.0488,0,69.7,0,71.0,72.3,70.3
20160308094500,504.0,499.8,29.0244,0,70.5,0,71.1,72.3,70.3
20160308100000,504.0,785.4,45.6098,41,57.2,0,70.7,71.4,69.4
20160308101500,504.0,583.8,33.9024,32,56.4,0,70.6,71.4,69.4
20160308103000,504.0,567.0,32.9268,31,56.4,0,70.7,71.4,69.4
20160308104500,504.0,546.0,31.7073,31,56.4,0,70.6,71.4,69.4
20160308110000,504.0,567.0,32.9268,31,56.4,0,70.7,71.4,69.4
20160308111500,504.0,558.6,32.439,31,56.4,0,70.7,71.4,69.4
20160308113000,504.0,558.6,32.439,31,56.4,0,70.8,71.4,69.4
20160308114500,504.0,567.0,32.9268,31,56.4,0,70.7,71.4,69.4
20160308120000,504.0,546.0,31.7073,31,56.4,0,70.5,71.4,69.4
20160308121500,504.0,567.0,32.9268,31,56.4,0,70.5,71.4,69.4
20160308123000,504.0,567.0,32.9268,31,56.4,0,70.6,71.4,69.4
20160308124500,504.0,583.8,33.9024,31,56.4,0,70.8,71.4,69.4
20160308130000,504.0,558.6,32.439,31,56.4,0,70.9,71.4,69.4
20160308131500,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308133000,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308134500,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308140000,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308141500,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308143000,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308144500,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308150000,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308151500,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308153000,504.0,567.0,32.9268,31,56.4,0,70.9,71.4,69.4
20160308154500,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308160000,504.0,567.0,32.9268,31,56.4,0,71.0,71.4,69.4
20160308161500,504.0,546.0,31.7073,31,56.4,0,71.2,71.4,69.4
20160308163000,504.0,558.6,32.439,31,56.4,0,71.1,71.4,69.4
20160308164500,504.0,558.6,32.439,31,56.4,0,71.0,71.4,69.4
20160308170000,504.0,567.0,32.9268,31,56.4,0,70.9,71.4,69.4
20160308171500,504.0,567.0,32.9268,31,56.4,0,70.7,71.4,69.4
20160308173000,504.0,567.0,32.9268,31,56.4,0,70.5,71.4,69.4
20160308174500,504.0,558.6,32.439,31,56.4,0,70.4,71.4,69.4
20160308180000,504.0,567.0,32.9268,31,56.4,0,70.2,71.4,69.4
20160308181500,504.0,567.0,32.9268,31,56.4,0,70.2,71.4,69.4
20160308183000,504.0,567.0,32.9268,31,56.4,0,70.2,71.4,69.4
20160308184500,504.0,567.0,32.9268,31,56.4,0,70.2,71.4,69.4
20160308190000,504.0,567.0,32.9268,31,56.4,0,70.1,71.4,69.4
20160308191500,504.0,567.0,32.9268,31,56.4,0,70.0,71.4,69.4
20160308193000,504.0,567.0,32.9268,31,56.4,0,70.0,71.4,69.4
20160308194500,504.0,558.6,32.439,31,56.4,0,69.9,71.4,69.4
20160308200000,504.0,567.0,32.9268,31,56.4,0,69.9,71.4,69.4
20160308201500,504.0,558.6,32.439,31,56.4,0,69.9,71.4,69.4
20160308203000,504.0,546.0,31.7073,31,56.4,0,70.0,71.4,69.4
20160308204500,504.0,558.6,32.439,31,56.4,0,70.0,71.4,69.4
20160308210000,504.0,567.0,32.9268,31,56.4,0,69.9,71.4,69.4
20160308211500,504.0,558.6,32.439,31,56.4,0,69.9,71.4,69.4
20160308213000,504.0,558.6,32.439,31,56.4,0,69.8,71.4,69.4
20160308214500,504.0,546.0,31.7073,31,56.4,0,69.8,71.4,69.4
20160308220000,504.0,558.6,32.439,31,56.4,0,69.8,71.4,69.4
20160308221500,504.0,558.6,32.439,31,56.4,0,69.8,71.4,69.4
20160308223000,504.0,567.0,32.9268,31,56.4,0,69.9,71.4,69.4
20160308224500,504.0,546.0,31.7073,31,56.4,0,69.9,71.4,69.4
20160308230000,504.0,558.6,32.439,31,56.4,0,69.8,71.4,69.4
20160308231500,504.0,567.0,32.9268,31,56.4,0,69.8,71.4,69.4
20160308233000,504.0,567.0,32.9268,31,56.4,0,69.7,71.4,69.4
20160308234500,504.0,558.6,32.439,31,56.4,0,69.7,71.4,69.4
20160309000000,504.0,558.6,32.439,31,56.4,0,69.7,71.4,69.4
20160309001500,504.0,558.6,32.439,31,56.4,0,69.8,71.4,69.4
20160309003000,504.0,558.6,32.439,31,56.4,0,69.8,71.4,69.4
20160309004500,504.0,567.0,32.9268,31,56.4,0,69.7,71.4,69.4
20160309010000,504.0,567.0,32.9268,31,56.4,0,69.7,71.4,69.4
20160309011500,504.0,516.6,30.0,38,56.4,0,69.6,71.3,69.3
20160309013000,504.0,483.0,28.0488,38,56.4,0,69.5,71.3,69.3
20160309014500,504.0,499.8,29.0244,38,56.4,0,69.2,71.3,69.3
20160309020000,504.0,529.2,30.7317,38,56.4,0,69.3,71.3,69.3
20160309021500,504.0,466.2,27.0732,38,56.4,0,69.3,71.3,69.3
20160309023000,504.0,499.8,29.0244,38,56.4,0,69.3,71.3,69.3
20160309024500,504.0,499.8,29.0244,38,55.6,0,69.3,71.3,69.3
20160309030000,504.0,483.0,28.0488,38,55.6,0,69.2,71.3,69.3
20160309031500,504.0,516.6,30.0,38,55.6,0,69.1,71.3,69.3
20160309033000,504.0,516.6,30.0,38,56.3,100,69.0,71.3,69.3
20160309034500,504.0,499.8,29.0244,38,55.6,100,68.9,71.3,69.3
20160309040000,504.0,516.6,30.0,38,55.6,100,69.0,71.3,69.3
20160309041500,504.0,516.6,30.0,38,56.3,100,69.0,71.3,69.3
20160309044500,504.0,567.0,32.9268,12,58.8,0,69.2,71.3,69.3
20160309050000,504.0,516.6,30.0,40,56.3,0,69.3,71.3,69.3
20160309051500,504.0,529.2,30.7317,40,58.8,100,69.1,71.3,69.3
20160309053000,504.0,529.2,30.7317,40,55.6,100,68.9,71.3,69.3
20160309054500,504.0,516.6,30.0,40,55.6,100,68.8,71.3,69.3
20160309060000,504.0,546.0,31.7073,40,56.4,100,68.9,71.3,69.3
20160309061500,504.0,516.6,30.0,40,56.4,100,68.9,71.3,69.3
20160309063000,504.0,516.6,30.0,40,56.4,100,69.1,71.3,69.3
20160309064500,504.0,529.2,30.7317,40,57.1,100,69.1,71.3,69.3
20160309070000,504.0,516.6,30.0,40,57.1,100,69.1,71.3,69.3
20160309071500,504.0,529.2,30.7317,40,57.1,100,69.1,71.3,69.3
20160309073000,504.0,558.6,32.439,40,57.1,100,68.9,71.3,69.3
20160309074500,504.0,516.6,30.0,40,57.1,100,68.9,71.3,69.3
20160309080000,504.0,529.2,30.7317,39,61.5,100,69.1,71.3,69.3
20160309081500,504.0,516.6,30.0,39,61.5,100,69.4,71.3,69.3
20160309083000,504.0,529.2,30.7317,39,61.5,100,69.5,72.2,70.2
20160309084500,504.0,499.8,29.0244,39,78.9,100,69.7,72.2,70.2
20160309090000,504.0,529.2,30.7317,39,81.1,100,69.8,72.2,70.2
20160309091500,504.0,567.0,32.9268,39,82.6,100,70.0,72.2,70.2
20160309093000,504.0,483.0,28.0488,39,82.6,100,70.3,72.2,70.2
20160309094500,504.0,546.0,31.7073,39,65.2,0,70.5,72.2,70.2
20160309100000,504.0,546.0,31.7073,39,57.2,0,70.5,72.2,70.2
20160309101500,504.0,529.2,30.7317,39,57.2,0,70.4,72.2,70.2
20160309103000,504.0,516.6,30.0,39,56.4,0,70.3,72.2,70.2
20160309104500,504.0,483.0,28.0488,39,56.4,0,70.2,72.2,70.2
20160309110000,504.0,516.6,30.0,39,56.4,0,70.3,72.2,70.2
20160309111500,504.0,499.8,29.0244,39,56.4,0,70.4,72.2,70.2
20160309113000,504.0,466.2,27.0732,39,56.4,0,70.4,72.2,70.2
20160309114500,504.0,483.0,28.0488,39,56.4,0,70.5,72.2,70.2
20160309120000,504.0,499.8,29.0244,39,56.4,0,70.6,72.2,70.2
20160309121500,504.0,499.8,29.0244,39,56.4,0,70.4,72.2,70.2
20160309123000,504.0,499.8,29.0244,39,56.4,0,70.3,72.2,70.2
20160309124500,504.0,499.8,29.0244,39,56.4,0,70.3,72.2,70.2
20160309130000,504.0,483.0,28.0488,39,56.4,0,70.2,72.2,70.2
20160309131500,504.0,516.6,30.0,39,56.4,0,70.3,72.2,70.2
20160309133000,504.0,483.0,28.0488,39,56.4,0,70.3,72.2,70.2
20160309134500,504.0,499.8,29.0244,39,55.7,0,70.4,72.2,70.2
20160309140000,504.0,483.0,28.0488,39,55.7,0,70.5,72.2,70.2
20160309141500,504.0,499.8,29.0244,39,55.7,0,70.5,72.2,70.2
20160309143000,504.0,499.8,29.0244,39,55.7,0,70.5,72.2,70.2
20160309144500,504.0,483.0,28.0488,39,55.7,0,70.6,72.2,70.2
20160309150000,504.0,529.2,30.7317,39,55.7,0,70.5,72.2,70.2
20160309151500,504.0,621.6,36.0976,43,56.3,0,70.5,71.8,69.8
20160309153000,504.0,558.6,32.439,41,56.3,0,70.4,71.8,69.8
20160309154500,504.0,558.6,32.439,41,56.3,0,70.3,71.8,69.8
20160309160000,504.0,546.0,31.7073,41,56.3,0,70.2,71.8,69.8
20160309161500,504.0,516.6,30.0,40,56.3,0,70.3,71.8,69.8
20160309163000,504.0,516.6,30.0,40,56.3,0,70.1,71.8,69.8
20160309164500,504.0,546.0,31.7073,40,55.6,0,69.9,71.8,69.8
20160309170000,504.0,516.6,30.0,40,55.6,0,69.8,71.8,69.8
20160309171500,504.0,546.0,31.7073,40,55.6,100,69.5,71.8,69.8
20160309173000,504.0,516.6,30.0,40,55.6,100,69.4,71.8,69.8
20160309174500,504.0,516.6,30.0,40,55.6,100,69.3,71.8,69.8
20160309180000,504.0,529.2,30.7317,40,57.1,100,69.4,71.8,69.8
20160309181500,504.0,529.2,30.7317,40,57.1,100,69.4,71.8,69.8
20160309183000,504.0,567.0,32.9268,40,57.8,100,69.4,71.8,69.8
20160309184500,504.0,529.2,30.7317,40,73.0,100,69.3,71.8,69.8
20160309190000,504.0,499.8,29.0244,40,78.2,100,69.4,71.8,69.8
20160309191500,504.0,499.8,29.0244,40,78.2,100,69.4,71.8,69.8
20160309193000,504.0,516.6,30.0,40,78.2,100,69.4,71.8,69.8
20160309194500,504.0,499.8,29.0244,40,78.2,100,69.7,71.8,69.8
20160309200000,504.0,516.6,30.0,40,78.2,100,69.9,71.8,69.8
20160309201500,504.0,499.8,29.0244,40,80.7,100,69.9,71.8,69.8
20160309203000,504.0,516.6,30.0,40,82.5,100,69.8,71.8,69.8
20160309204500,504.0,516.6,30.0,40,80.6,100,69.8,71.8,69.8
20160309210000,504.0,499.8,29.0244,40,78.3,100,69.8,71.8,69.8
20160309211500,504.0,516.6,30.0,40,80.7,100,69.7,71.8,69.8
20160309213000,504.0,483.0,28.0488,40,83.1,100,69.8,71.8,69.8
20160309214500,504.0,499.8,29.0244,40,81.1,100,70.0,71.8,69.8
20160309220000,504.0,483.0,28.0488,40,63.6,0,70.1,71.8,69.8
20160309221500,504.0,499.8,29.0244,40,57.0,0,69.9,71.8,69.8
20160309223000,504.0,483.0,28.0488,40,56.4,0,69.6,71.8,69.8
20160309224500,504.0,516.6,30.0,40,56.4,100,69.4,71.8,69.8
20160309230000,504.0,529.2,30.7317,40,56.4,100,69.3,71.8,69.8
20160309231500,504.0,516.6,30.0,40,57.5,100,69.1,71.8,69.8
20160309233000,504.0,546.0,31.7073,40,72.0,100,69.3,71.8,69.8
20160309234500,504.0,499.8,29.0244,40,74.4,100,69.6,71.8,69.8
20160310000000,504.0,516.6,30.0,40,74.4,100,69.8,71.8,69.8
20160310001500,504.0,483.0,28.0488,40,73.4,100,69.6,71.8,69.8
20160310003000,504.0,483.0,28.0488,40,73.4,100,69.5,71.8,69.8
20160310004500,504.0,499.8,29.0244,39,73.4,100,69.4,71.8,69.8
20160310010000,504.0,466.2,27.0732,39,77.8,100,69.4,71.8,69.8
20160310011500,504.0,546.0,31.7073,39,81.5,100,69.6,71.8,69.8
20160310013000,504.0,516.6,30.0,39,79.7,100,69.8,71.8,69.8
20160310014500,504.0,529.2,30.7317,39,77.3,100,69.9,71.8,69.8
20160310020000,504.0,466.2,27.0732,39,78.3,100,69.9,71.8,69.8
20160310021500,504.0,483.0,28.0488,39,81.1,100,69.8,71.8,69.8
20160310023000,504.0,483.0,28.0488,39,78.7,100,69.7,71.8,69.8
20160310024500,504.0,466.2,27.0732,39,77.3,100,69.6,71.8,69.8
20160310030000,504.0,516.6,30.0,39,78.8,100,69.7,71.8,69.8
20160310031500,504.0,516.6,30.0,39,81.1,100,69.9,71.8,69.8
20160310033000,504.0,466.2,27.0732,39,79.1,100,70.0,71.8,69.8
20160310034500,504.0,499.8,29.0244,39,58.4,0,70.0,71.8,69.8
20160310040000,504.0,499.8,29.0244,39,56.8,0,69.6,71.8,69.8
20160310041500,504.0,516.6,30.0,39,56.8,100,69.4,71.8,69.8
20160310043000,504.0,499.8,29.0244,39,56.8,100,69.3,71.8,69.8
20160310044500,504.0,529.2,30.7317,39,56.8,100,69.2,71.8,69.8
20160310050000,504.0,483.0,28.0488,39,60.7,100,69.3,71.8,69.8
20160310051500,504.0,499.8,29.0244,39,71.0,100,69.4,71.8,69.8
20160310053000,504.0,466.2,27.0732,39,74.9,100,69.7,71.8,69.8
20160310054500,504.0,483.0,28.0488,39,73.5,100,69.6,71.8,69.8
20160310060000,504.0,529.2,30.7317,39,73.5,100,69.5,71.8,69.8
20160310061500,504.0,499.8,29.0244,39,77.7,100,69.4,71.8,69.8
20160310063000,504.0,516.6,30.0,39,79.1,100,69.4,71.8,69.8
20160310064500,504.0,466.2,27.0732,39,77.8,100,69.8,71.8,69.8
20160310070000,504.0,499.8,29.0244,39,81.5,100,69.9,71.8,69.8
20160310071500,504.0,516.6,30.0,39,81.5,100,70.0,71.8,69.8
20160310073000,504.0,499.8,29.0244,39,64.0,0,70.0,71.8,69.8
20160310074500,504.0,483.0,28.0488,39,56.9,0,69.8,71.8,69.8
20160310080000,504.0,546.0,31.7073,39,56.9,0,69.5,71.8,69.8
20160310081500,504.0,529.2,30.7317,39,56.3,100,69.5,71.8,69.8
20160310083000,504.0,529.2,30.7317,39,56.3,100,69.5,71.8,69.8
20160310084500,504.0,499.8,29.0244,39,56.3,100,69.6,71.8,69.8
20160310090000,504.0,529.2,30.7317,39,56.3,100,69.7,71.8,69.8
20160310091500,504.0,546.0,31.7073,39,56.3,100,70.0,71.8,69.8
20160310093000,504.0,483.0,28.0488,39,56.3,0,70.0,71.8,69.8
20160310094500,504.0,516.6,30.0,39,56.3,0,70.1,71.8,69.8
20160310100000,504.0,1163.4,67.561,55,55.5,0,69.5,70.0,68.0
20160310101500,504.0,890.4,51.7073,49,55.5,0,69.5,70.0,68.0
20160310103000,504.0,877.8,50.9756,48,55.5,0,69.7,70.0,68.0
20160310104500,504.0,856.8,49.7561,47,55.5,0,69.6,70.0,68.0
20160310110000,504.0,806.4,46.8293,47,55.5,0,69.8,70.0,68.0
20160310111500,504.0,567.0,32.9268,41,95.3,100,70.1,82.0,76.0
20160310113000,504.0,546.0,31.7073,41,92.7,100,70.4,82.0,76.0
20160310114500,504.0,516.6,30.0,40,91.1,100,70.5,82.0,76.0
20160310120000,504.0,546.0,31.7073,40,98.4,100,70.6,82.0,76.0
20160310121500,504.0,499.8,29.0244,40,89.2,100,70.7,82.0,76.0
20160310123000,504.0,499.8,29.0244,40,89.2,100,70.8,82.0,76.0
20160310124500,504.0,516.6,30.0,40,92.8,100,71.0,82.0,76.0
20160310130000,504.0,516.6,30.0,40,93.9,100,71.1,82.0,76.0
20160310131500,504.0,466.2,27.0732,39,95.4,100,71.2,82.0,76.0
20160310133000,504.0,483.0,28.0488,39,89.8,100,71.2,82.0,76.0
20160310134500,504.0,483.0,28.0488,39,89.8,100,71.2,82.0,76.0
20160310140000,504.0,546.0,31.7073,39,92.1,100,71.2,82.0,76.0
20160310141500,504.0,546.0,31.7073,39,92.1,100,71.2,82.0,76.0
20160310143000,2100.0,0.0,0.0,50,92.1,100,71.7,82.0,76.0
20160310144500,504.0,466.2,27.0732,61,95.9,100,72.2,82.0,76.0
20160310150000,504.0,646.8,37.561,62,102.3,100,72.0,82.0,76.0
20160310151500,504.0,529.2,30.7317,38,96.6,100,71.6,82.0,76.0
20160310153000,504.0,516.6,30.0,38,95.3,100,71.6,82.0,76.0
20160310154500,504.0,499.8,29.0244,38,95.3,100,71.6,82.0,76.0
20160310160000,504.0,499.8,29.0244,38,89.5,100,71.7,82.0,76.0
20160310161500,504.0,483.0,28.0488,38,92.3,100,71.9,82.0,76.0
20160310163000,504.0,466.2,27.0732,38,90.8,100,72.0,82.0,76.0
20160310164500,504.0,483.0,28.0488,38,93.5,100,71.7,82.0,76.0
20160310170000,504.0,529.2,30.7317,38,93.5,100,71.4,82.0,76.0
20160310171500,504.0,483.0,28.0488,38,93.5,100,71.3,82.0,76.0
20160310173000,504.0,516.6,30.0,38,89.8,100,71.3,82.0,76.0
20160310174500,504.0,466.2,27.0732,38,89.8,100,71.4,82.0,76.0
20160310180000,504.0,529.2,30.7317,38,91.9,100,71.5,82.0,76.0
20160310181500,504.0,516.6,30.0,38,98.5,100,71.5,82.0,76.0
20160310183000,504.0,483.0,28.0488,38,92.8,100,71.5,82.0,76.0
20160310184500,504.0,466.2,27.0732,38,89.3,100,71.4,82.0,76.0
20160310190000,504.0,499.8,29.0244,38,92.6,100,71.1,82.0,76.0
20160310191500,504.0,499.8,29.0244,38,92.6,100,70.9,81.9,76.0
20160310193000,504.0,483.0,28.0488,38,89.3,100,70.9,81.6,76.0
20160310194500,504.0,529.2,30.7317,38,92.3,100,71.0,81.9,76.0
20160310200000,504.0,483.0,28.0488,38,89.9,100,71.2,80.7,76.0
20160310201500,504.0,516.6,30.0,38,91.1,100,71.2,81.8,76.0
20160310203000,504.0,483.0,28.0488,38,98.5,100,71.2,82.0,76.0
20160310204500,504.0,483.0,28.0488,38,94.0,100,71.3,82.0,76.0
20160310210000,504.0,466.2,27.0732,38,89.3,100,71.0,82.0,76.0
20160310211500,504.0,466.2,27.0732,38,93.0,100,70.9,82.0,76.0
20160310213000,504.0,483.0,28.0488,38,97.2,100,70.7,82.0,76.0
20160310214500,504.0,483.0,28.0488,38,93.4,100,71.0,82.0,76.0
20160310220000,504.0,483.0,28.0488,38,88.7,100,71.1,82.0,76.0
20160310221500,504.0,499.8,29.0244,38,92.4,100,71.2,82.0,76.0
20160310223000,504.0,499.8,29.0244,38,97.8,100,71.2,82.0,76.0
20160310224500,504.0,466.2,27.0732,38,97.8,100,71.2,82.0,76.0
20160310230000,504.0,516.6,30.0,38,92.9,100,71.1,82.0,76.0
20160310231500,504.0,499.8,29.0244,38,91.1,100,70.9,82.0,76.0
20160310233000,504.0,516.6,30.0,38,91.1,100,70.7,82.0,76.0
20160310234500,504.0,516.6,30.0,38,97.9,100,70.7,82.0,76.0
20160311000000,504.0,483.0,28.0488,38,97.9,100,70.9,82.0,76.0
20160311001500,504.0,483.0,28.0488,38,92.8,100,70.9,82.0,76.0
20160311003000,504.0,499.8,29.0244,38,90.4,100,71.1,82.0,76.0
20160311004500,504.0,499.8,29.0244,38,89.3,100,71.1,82.0,76.0
20160311010000,504.0,483.0,28.0488,38,92.8,100,71.1,82.0,76.0
20160311011500,504.0,499.8,29.0244,38,89.8,100,70.8,82.0,76.0
20160311013000,504.0,453.6,26.3415,38,92.3,100,70.7,82.0,76.0
20160311014500,504.0,466.2,27.0732,38,95.3,100,70.6,82.0,76.0
20160311020000,504.0,483.0,28.0488,38,89.9,100,70.9,82.0,76.0
20160311021500,504.0,453.6,26.3415,38,96.7,100,71.0,82.0,76.0
20160311023000,504.0,499.8,29.0244,38,96.7,100,71.0,82.0,76.0
20160311024500,504.0,466.2,27.0732,38,93.5,100,71.1,82.0,76.0
20160311030000,504.0,516.6,30.0,38,89.6,100,71.1,82.0,76.0
20160311031500,504.0,499.8,29.0244,38,94.1,100,71.0,82.0,76.0
20160311033000,504.0,483.0,28.0488,38,97.8,100,70.9,81.6,76.0
20160311034500,504.0,529.2,30.7317,38,95.3,100,70.7,82.0,76.0
20160311040000,504.0,432.6,25.122,38,90.2,100,70.7,82.0,76.0
20160311041500,504.0,499.8,29.0244,38,90.2,100,70.9,82.0,76.0
20160311043000,504.0,499.8,29.0244,38,92.4,100,71.0,82.0,76.0
20160311044500,504.0,466.2,27.0732,38,98.3,100,71.0,82.0,76.0
20160311050000,504.0,499.8,29.0244,38,98.3,100,71.0,82.0,76.0
20160311051500,504.0,499.8,29.0244,38,95.7,100,71.0,82.0,76.0
20160311053000,504.0,483.0,28.0488,38,89.5,100,71.2,82.0,76.0
20160311054500,504.0,466.2,27.0732,38,97.2,100,71.1,82.0,76.0
20160311060000,504.0,499.8,29.0244,38,97.2,100,70.9,82.0,76.0
20160311061500,504.0,483.0,28.0488,38,93.9,100,70.8,82.0,76.0
20160311063000,504.0,453.6,26.3415,38,90.5,100,70.8,82.0,76.0
20160311064500,504.0,483.0,28.0488,38,97.3,100,71.0,82.0,76.0
20160311070000,504.0,483.0,28.0488,38,95.9,100,71.0,82.0,76.0
20160311071500,504.0,483.0,28.0488,38,89.2,100,71.1,82.0,76.0
20160311073000,504.0,483.0,28.0488,38,91.1,100,71.2,82.0,76.0
20160311074500,504.0,466.2,27.0732,38,95.7,100,71.2,82.0,76.0
20160311080000,504.0,483.0,28.0488,38,93.9,100,71.0,82.0,76.0
20160311081500,504.0,516.6,30.0,38,89.3,100,70.9,82.0,76.0
20160311083000,504.0,453.6,26.3415,38,91.1,100,71.0,82.0,76.0
20160311084500,504.0,516.6,30.0,39,99.0,100,71.3,82.0,76.0
20160311090000,504.0,516.6,30.0,39,95.9,100,71.5,82.0,76.0
20160311091500,504.0,499.8,29.0244,39,89.3,100,71.8,82.0,76.0
20160311093000,504.0,529.2,30.7317,39,91.1,100,71.9,82.0,76.0
20160311094500,504.0,483.0,28.0488,39,94.2,100,71.7,82.0,76.0
20160311100000,504.0,483.0,28.0488,39,97.8,100,71.6,82.0,76.0
20160311101500,504.0,483.0,28.0488,39,95.9,100,71.5,82.0,76.0
20160311103000,504.0,499.8,29.0244,39,91.6,100,71.7,70.9,68.9
20160311104500,504.0,1478.4,85.8537,61,55.6,0,71.0,70.9,68.9
20160311110000,504.0,1209.6,70.2439,55,55.6,0,70.4,70.9,68.9
20160311111500,504.0,991.2,57.561,50,55.6,0,70.3,70.9,68.9
20160311113000,504.0,722.4,41.9512,45,55.6,0,70.1,70.9,68.9
20160311114500,504.0,516.6,30.0,39,55.6,0,70.1,70.9,68.9
20160311120000,504.0,516.6,30.0,39,55.6,0,70.1,70.9,68.9
20160311121500,504.0,499.8,29.0244,39,55.6,0,70.2,70.9,68.9
20160311123000,504.0,516.6,30.0,39,55.6,0,70.3,70.9,68.9
20160311124500,504.0,516.6,30.0,39,56.2,0,70.3,70.9,68.9
20160311130000,504.0,499.8,29.0244,39,56.2,0,70.4,70.9,68.9
20160311131500,504.0,499.8,29.0244,39,56.2,0,70.3,70.9,68.9
20160311133000,504.0,516.6,30.0,39,55.6,0,70.2,70.9,68.9
20160311134500,504.0,499.8,29.0244,39,55.6,0,70.2,70.9,68.9
20160311140000,504.0,529.2,30.7317,39,55.6,0,70.1,70.9,68.9
20160311141500,504.0,546.0,31.7073,39,55.6,0,70.1,70.9,68.9
20160311143000,504.0,499.8,29.0244,39,55.6,0,70.5,70.9,68.9
20160311144500,504.0,558.6,32.439,39,55.6,0,70.4,70.9,68.9
20160311150000,504.0,483.0,28.0488,39,55.6,0,70.4,70.9,68.9
20160311151500,504.0,516.6,30.0,39,55.6,0,70.3,70.9,68.9
20160311153000,504.0,499.8,29.0244,39,55.6,0,70.3,70.9,68.9
20160311154500,504.0,483.0,28.0488,39,55.6,0,70.2,70.9,68.9
20160311160000,504.0,499.8,29.0244,39,55.6,0,70.1,70.9,68.9
20160311161500,504.0,466.2,27.0732,39,55.6,0,70.1,70.9,68.9
20160311163000,504.0,529.2,30.7317,39,55.6,0,70.1,70.9,68.9
20160311164500,504.0,499.8,29.0244,39,55.6,0,70.0,70.9,68.9
20160311170000,504.0,499.8,29.0244,39,55.6,0,70.1,70.9,68.9
20160311171500,504.0,483.0,28.0488,39,55.6,0,69.8,70.9,68.9
20160311173000,504.0,529.2,30.7317,39,55.6,0,69.8,70.9,68.9
20160311174500,504.0,558.6,32.439,39,55.6,0,69.5,70.9,68.9
20160311180000,504.0,516.6,30.0,39,55.6,0,69.4,70.9,68.9
20160311181500,504.0,516.6,30.0,39,55.6,0,69.4,70.9,68.9
20160311183000,504.0,516.6,30.0,39,55.6,0,69.4,70.9,68.9
20160311184500,504.0,529.2,30.7317,39,55.6,0,69.3,70.9,68.9
20160311190000,504.0,499.8,29.0244,39,55.6,0,69.3,70.9,68.9
20160311191500,504.0,558.6,32.439,39,55.6,0,69.1,70.9,68.9
20160311193000,504.0,499.8,29.0244,39,55.6,0,69.0,70.9,68.9
20160311194500,504.0,529.2,30.7317,39,55.6,0,69.0,70.9,68.9
20160311200000,504.0,529.2,30.7317,39,55.6,0,69.0,70.9,68.9
20160311201500,504.0,558.6,32.439,39,55.6,0,69.1,70.9,68.9
20160311203000,504.0,558.6,32.439,39,55.6,0,69.0,70.9,68.9
20160311204500,504.0,546.0,31.7073,39,55.6,0,69.0,70.9,68.9
20160311210000,504.0,546.0,31.7073,39,55.6,0,69.0,70.9,68.9
20160311211500,504.0,546.0,31.7073,39,55.6,0,69.0,70.9,68.9
20160311213000,504.0,567.0,32.9268,39,55.6,0,69.0,70.9,68.9
20160311214500,504.0,546.0,31.7073,39,55.6,0,68.9,70.9,68.9
20160311220000,504.0,516.6,30.0,39,55.6,0,68.9,70.9,68.9
20160311221500,504.0,529.2,30.7317,39,55.6,0,68.9,70.9,68.9
20160311223000,504.0,516.6,30.0,39,55.6,0,68.8,70.9,68.9
20160311224500,504.0,529.2,30.7317,39,55.6,0,68.9,70.9,68.9
20160311230000,504.0,516.6,30.0,39,55.6,0,68.8,70.9,68.9
20160311231500,504.0,499.8,29.0244,39,55.6,0,68.8,70.9,68.9
20160311233000,504.0,529.2,30.7317,39,55.6,0,68.8,70.9,68.9
20160311234500,504.0,546.0,31.7073,39,55.6,0,68.8,70.9,68.9
20160312000000,504.0,483.0,28.0488,39,55.6,0,68.9,70.9,68.9
20160312001500,504.0,516.6,30.0,39,55.6,0,68.8,70.9,68.9
20160312003000,504.0,483.0,28.0488,39,55.6,0,68.9,70.9,68.9
20160312004500,504.0,558.6,32.439,39,55.6,0,68.9,70.9,68.9
20160312010000,504.0,499.8,29.0244,39,55.6,0,68.8,70.9,68.9
20160312011500,504.0,516.6,30.0,38,56.3,0,69.0,70.9,68.9
20160312013000,504.0,499.8,29.0244,38,55.6,0,68.9,70.9,68.9
20160312014500,504.0,516.6,30.0,38,55.6,0,68.8,70.9,68.9
20160312020000,504.0,516.6,30.0,38,55.6,0,68.7,70.9,68.9
20160312021500,504.0,516.6,30.0,38,55.6,0,68.8,70.9,68.9
20160312023000,504.0,483.0,28.0488,38,55.6,0,68.8,70.9,68.9
20160312024500,504.0,499.8,29.0244,38,55.6,0,68.8,70.9,68.9
20160312030000,504.0,483.0,28.0488,38,55.6,0,68.8,70.9,68.9
20160312031500,504.0,483.0,28.0488,38,55.6,0,68.9,70.9,68.9
20160312033000,504.0,499.8,29.0244,38,55.6,0,68.9,70.9,68.9
20160312034500,504.0,466.2,27.0732,38,55.6,0,68.8,70.9,68.9
20160312040000,504.0,483.0,28.0488,38,55.6,100,68.6,70.9,68.9
20160312041500,504.0,466.2,27.0732,38,55.6,100,68.6,70.9,68.9
20160312043000,504.0,483.0,28.0488,38,55.6,100,68.7,70.9,68.9
20160312044500,504.0,529.2,30.7317,38,55.6,100,68.8,70.9,68.9
20160312050000,504.0,483.0,28.0488,38,55.6,100,68.8,70.9,68.9
20160312051500,504.0,466.2,27.0732,38,55.6,100,68.8,70.9,68.9
20160312053000,504.0,499.8,29.0244,38,55.6,100,68.9,70.9,68.9
20160312054500,504.0,453.6,26.3415,38,55.6,100,68.8,70.9,68.9
20160312060000,504.0,483.0,28.0488,38,55.6,100,68.7,70.9,68.9
20160312061500,504.0,466.2,27.0732,38,55.6,100,68.6,70.9,68.9
20160312063000,504.0,516.6,30.0,38,55.6,100,68.6,70.9,68.9
20160312064500,504.0,516.6,30.0,38,55.6,100,68.8,70.9,68.9
20160312070000,504.0,483.0,28.0488,38,55.6,100,68.8,70.9,68.9
20160312071500,504.0,483.0,28.0488,38,55.6,100,68.8,70.9,68.9
20160312073000,504.0,483.0,28.0488,38,55.6,100,68.9,70.9,68.9
20160312074500,504.0,529.2,30.7317,38,55.6,100,68.8,70.9,68.9
20160312080000,504.0,483.0,28.0488,38,55.6,100,68.8,70.9,68.9
20160312081500,504.0,466.2,27.0732,38,55.6,100,68.7,70.9,68.9
20160312083000,504.0,483.0,28.0488,38,55.6,100,68.8,70.9,68.9
20160312084500,504.0,483.0,28.0488,38,55.6,100,68.7,70.9,68.9
20160312090000,504.0,529.2,30.7317,38,55.6,100,68.8,70.9,68.9
20160312091500,504.0,453.6,26.3415,38,55.6,100,68.8,70.9,68.9
20160312093000,504.0,483.0,28.0488,38,55.6,100,68.8,70.9,68.9
20160312094500,504.0,529.2,30.7317,38,55.6,100,68.8,70.9,68.9
20160312100000,504.0,483.0,28.0488,38,55.6,100,68.6,70.9,68.9
20160312101500,504.0,483.0,28.0488,38,55.6,100,68.5,70.9,68.9
20160312103000,504.0,453.6,26.3415,38,55.6,100,68.6,70.9,68.9
20160312104500,504.0,499.8,29.0244,38,56.3,100,68.6,70.9,68.9
20160312110000,504.0,483.0,28.0488,38,56.3,100,68.6,70.9,68.9
20160312111500,504.0,483.0,28.0488,38,56.3,100,68.7,70.9,68.9
20160312113000,504.0,516.6,30.0,38,56.3,100,68.7,70.9,68.9
20160312114500,504.0,516.6,30.0,38,56.3,100,68.7,70.9,68.9
20160312120000,504.0,499.8,29.0244,38,56.3,100,68.6,70.9,68.9
20160312121500,504.0,483.0,28.0488,38,56.3,100,68.5,70.9,68.9
20160312123000,504.0,483.0,28.0488,38,57.1,100,68.5,70.9,68.9
20160312124500,504.0,483.0,28.0488,38,57.9,100,68.6,70.9,68.9
20160312130000,504.0,432.6,25.122,38,57.9,100,68.6,70.9,68.9
20160312131500,504.0,499.8,29.0244,38,57.9,100,68.7,70.9,68.9
20160312133000,504.0,466.2,27.0732,38,57.9,100,68.8,70.9,68.9
20160312134500,504.0,499.8,29.0244,38,57.9,100,68.6,70.9,68.9
20160312140000,504.0,483.0,28.0488,38,57.2,100,68.6,70.9,68.9
20160312141500,504.0,466.2,27.0732,38,57.2,100,68.6,70.9,68.9
20160312143000,504.0,483.0,28.0488,38,57.2,100,68.6,70.9,68.9
20160312144500,504.0,483.0,28.0488,38,57.9,100,68.8,70.9,68.9
20160312150000,504.0,483.0,28.0488,38,57.9,100,68.8,70.9,68.9
20160312151500,504.0,516.6,30.0,38,57.9,100,68.8,70.9,68.9
20160312153000,504.0,466.2,27.0732,38,57.9,100,68.8,70.9,68.9
20160312154500,504.0,453.6,26.3415,38,57.9,100,68.7,70.9,68.9
20160312160000,504.0,483.0,28.0488,38,57.9,100,68.6,70.9,68.9
20160312161500,504.0,466.2,27.0732,38,57.9,100,68.6,70.9,68.9
20160312163000,504.0,453.6,26.3415,38,57.9,100,68.7,70.9,68.9
20160312164500,504.0,499.8,29.0244,38,57.2,100,68.7,70.9,68.9
20160312170000,504.0,453.6,26.3415,38,57.9,100,68.8,70.9,68.9
20160312171500,504.0,466.2,27.0732,38,57.9,100,68.9,70.9,68.9
20160312173000,504.0,466.2,27.0732,38,57.9,100,68.8,70.9,68.9
20160312174500,504.0,453.6,26.3415,38,57.9,100,68.7,70.9,68.9
20160312180000,504.0,499.8,29.0244,38,57.9,100,68.6,70.9,68.9
20160312181500,504.0,466.2,27.0732,39,60.8,100,68.6,70.9,68.9
20160312183000,504.0,499.8,29.0244,39,61.5,100,68.8,70.9,68.9
20160312184500,504.0,453.6,26.3415,39,61.5,100,68.9,70.9,68.9
20160312190000,504.0,483.0,28.0488,39,60.8,100,68.9,70.9,68.9
20160312191500,504.0,466.2,27.0732,39,60.8,100,68.9,70.9,68.9
20160312193000,504.0,516.6,30.0,39,60.8,100,68.9,70.9,68.9
20160312194500,504.0,483.0,28.0488,39,60.8,100,68.8,70.9,68.9
20160312200000,504.0,499.8,29.0244,39,60.8,100,69.0,70.9,68.9
20160312201500,504.0,483.0,28.0488,39,60.8,100,69.1,70.9,68.9
20160312203000,504.0,499.8,29.0244,39,60.8,100,69.1,70.9,68.9
20160312204500,504.0,483.0,28.0488,39,60.8,100,68.9,70.9,68.9
20160312210000,504.0,499.8,29.0244,39,60.8,100,68.8,70.9,68.9
20160312211500,504.0,483.0,28.0488,39,60.8,100,68.9,70.9,68.9
20160312213000,504.0,499.8,29.0244,39,60.8,100,68.9,70.9,68.9
20160312214500,504.0,499.8,29.0244,39,60.8,100,69.1,70.9,68.9
20160312220000,504.0,483.0,28.0488,39,60.8,100,69.1,70.9,68.9
20160312221500,504.0,483.0,28.0488,39,57.2,0,69.1,70.9,68.9
20160312223000,504.0,499.8,29.0244,39,57.2,0,69.0,70.9,68.9
20160312224500,504.0,516.6,30.0,39,56.4,0,68.9,70.9,68.9
20160312230000,504.0,499.8,29.0244,39,56.4,0,68.8,70.9,68.9
20160312231500,504.0,466.2,27.0732,39,56.4,0,68.7,70.9,68.9
20160312233000,504.0,499.8,29.0244,39,56.4,0,68.8,70.9,68.9
20160312234500,504.0,516.6,30.0,39,56.4,0,68.8,70.9,68.9
20160313000000,504.0,516.6,30.0,39,56.4,0,68.9,70.9,68.9
20160313001500,504.0,466.2,27.0732,39,56.4,0,68.9,70.9,68.9
20160313003000,504.0,546.0,31.7073,39,56.4,0,68.9,70.9,68.9
20160313004500,504.0,529.2,30.7317,39,56.4,0,68.8,70.9,68.9
20160313011500,504.0,483.0,28.0488,39,56.4,100,68.6,70.9,68.9
20160313013000,504.0,483.0,28.0488,39,56.4,100,68.6,70.9,68.9
20160313014500,504.0,516.6,30.0,39,56.4,100,68.6,70.9,68.9
20160313030000,504.0,499.8,29.0244,39,56.4,100,68.6,70.9,68.9
20160313031500,504.0,499.8,29.0244,39,56.4,100,68.8,70.9,68.9
20160313033000,504.0,516.6,30.0,39,56.4,100,68.8,70.9,68.9
20160313034500,504.0,466.2,27.0732,39,56.4,100,68.8,70.9,68.9
20160313040000,504.0,499.8,29.0244,39,56.4,100,68.6,70.9,68.9
20160313041500,504.0,499.8,29.0244,39,56.4,100,68.5,70.9,68.9
20160313043000,504.0,516.6,30.0,39,56.4,100,68.5,70.9,68.9
20160313044500,504.0,483.0,28.0488,39,57.1,100,68.6,70.9,68.9
20160313050000,504.0,466.2,27.0732,39,57.1,100,68.7,70.9,68.9
20160313051500,504.0,466.2,27.0732,39,57.1,100,68.9,70.9,68.9
20160313053000,504.0,516.6,30.0,39,57.1,100,68.9,70.9,68.9
20160313054500,504.0,516.6,30.0,39,57.1,100,68.9,70.9,68.9
20160313060000,504.0,466.2,27.0732,39,57.1,100,68.8,70.9,68.9
20160313061500,504.0,516.6,30.0,39,57.1,100,68.6,70.9,68.9
20160313063000,504.0,529.2,30.7317,39,58.3,100,68.5,70.9,68.9
20160313064500,504.0,483.0,28.0488,39,59.2,100,68.6,70.9,68.9
20160313070000,504.0,529.2,30.7317,39,61.2,100,68.8,70.9,68.9
20160313071500,504.0,499.8,29.0244,39,61.2,100,68.9,70.9,68.9
20160313073000,504.0,483.0,28.0488,39,61.9,100,69.1,70.9,68.9
20160313074500,504.0,499.8,29.0244,39,61.9,100,69.1,70.9,68.9
20160313080000,504.0,499.8,29.0244,39,61.9,100,68.9,70.9,68.9
20160313081500,504.0,529.2,30.7317,39,61.9,100,68.8,70.9,68.9
20160313083000,504.0,483.0,28.0488,39,61.9,100,68.7,70.9,68.9
20160313084500,504.0,466.2,27.0732,39,61.9,100,68.8,70.9,68.9
20160313090000,504.0,529.2,30.7317,39,61.9,100,68.9,70.9,68.9
20160313091500,504.0,499.8,29.0244,39,61.9,100,68.9,70.9,68.9
20160313093000,504.0,499.8,29.0244,39,61.2,100,69.1,70.9,68.9
20160313094500,504.0,483.0,28.0488,39,61.2,100,69.0,70.9,68.9
20160313100000,504.0,483.0,28.0488,39,61.9,100,68.9,70.9,68.9
20160313101500,504.0,499.8,29.0244,39,61.9,100,68.8,70.9,68.9
20160313103000,504.0,516.6,30.0,39,61.9,100,68.9,70.9,68.9
20160313104500,504.0,483.0,28.0488,39,61.2,100,69.0,70.9,68.9
20160313110000,504.0,516.6,30.0,39,61.2,100,69.1,70.9,68.9
20160313111500,504.0,483.0,28.0488,39,61.9,100,69.1,70.9,68.9
20160313113000,504.0,529.2,30.7317,39,61.9,100,69.0,70.9,68.9
20160313114500,504.0,483.0,28.0488,39,61.9,100,68.9,70.9,68.9
20160313120000,504.0,529.2,30.7317,39,61.9,100,68.9,70.9,68.9
20160313121500,504.0,483.0,28.0488,39,61.9,100,68.8,70.9,68.9
20160313123000,504.0,546.0,31.7073,39,61.9,100,69.0,70.9,68.9
20160313124500,504.0,499.8,29.0244,39,61.9,100,69.1,70.9,68.9
20160313130000,504.0,499.8,29.0244,39,58.0,0,69.1,70.9,68.9
20160313131500,504.0,499.8,29.0244,39,56.8,0,69.0,70.9,68.9
20160313133000,504.0,483.0,28.0488,39,56.8,0,68.8,70.9,68.9
20160313134500,504.0,529.2,30.7317,39,56.8,0,68.8,70.9,68.9
20160313140000,504.0,483.0,28.0488,39,56.8,0,68.8,70.9,68.9
20160313141500,504.0,483.0,28.0488,39,56.8,0,68.8,70.9,68.9
20160313143000,504.0,516.6,30.0,39,56.8,0,68.8,70.9,68.9
20160313144500,504.0,483.0,28.0488,39,56.8,0,68.9,70.9,68.9
20160313150000,504.0,529.2,30.7317,39,56.8,0,68.9,70.9,68.9
20160313151500,504.0,466.2,27.0732,39,56.8,0,68.9,70.9,68.9
20160313153000,504.0,466.2,27.0732,39,56.8,0,68.8,70.9,68.9
20160313154500,504.0,466.2,27.0732,39,56.8,0,68.7,70.9,68.9
20160313160000,504.0,499.8,29.0244,39,56.8,0,68.7,70.9,68.9
20160313161500,504.0,529.2,30.7317,39,56.8,100,68.6,70.9,68.9
20160313163000,504.0,499.8,29.0244,39,56.8,0,68.7,70.9,68.9
20160313164500,504.0,483.0,28.0488,39,56.8,100,68.6,70.9,68.9
20160313170000,504.0,499.8,29.0244,39,56.2,100,68.6,70.9,68.9
20160313171500,504.0,546.0,31.7073,39,56.2,100,68.5,70.9,68.9
20160313173000,504.0,499.8,29.0244,39,56.2,100,68.6,70.9,68.9
20160313174500,504.0,453.6,26.3415,39,56.2,100,68.7,70.9,68.9
20160313180000,504.0,529.2,30.7317,39,56.2,100,68.7,70.9,68.9
20160313181500,504.0,499.8,29.0244,39,56.2,100,68.6,70.9,68.9
20160313183000,504.0,499.8,29.0244,39,56.2,100,68.6,70.9,68.9
20160313184500,504.0,499.8,29.0244,39,56.2,100,68.6,70.9,68.9
20160313190000,504.0,529.2,30.7317,39,56.2,100,68.6,70.9,68.9
20160313191500,504.0,483.0,28.0488,39,56.2,100,68.6,70.9,68.9
20160313193000,504.0,499.8,29.0244,39,57.1,100,68.5,70.9,68.9
20160313194500,504.0,483.0,28.0488,39,57.1,100,68.7,70.9,68.9
20160313200000,504.0,483.0,28.0488,39,57.1,100,68.8,70.9,68.9
20160313201500,504.0,529.2,30.7317,39,57.1,100,68.9,70.9,68.9
20160313203000,504.0,529.2,30.7317,39,57.1,100,68.8,70.9,68.9
20160313204500,504.0,499.8,29.0244,39,57.1,100,68.7,70.9,68.9
20160313210000,504.0,499.8,29.0244,39,57.1,100,68.6,70.9,68.9
20160313211500,504.0,499.8,29.0244,39,57.1,100,68.5,70.9,68.9
20160313213000,504.0,529.2,30.7317,39,57.1,100,68.7,70.9,68.9
20160313214500,504.0,529.2,30.7317,39,57.1,100,68.8,70.9,68.9
20160313220000,504.0,499.8,29.0244,39,57.1,100,68.8,70.9,68.9
20160313221500,504.0,499.8,29.0244,39,57.1,100,68.8,70.9,68.9
20160313223000,504.0,499.8,29.0244,39,57.1,100,68.7,70.9,68.9
20160313224500,504.0,466.2,27.0732,39,57.1,100,68.6,70.9,68.9
20160313230000,504.0,483.0,28.0488,39,57.1,100,68.6,70.9,68.9
20160313231500,504.0,483.0,28.0488,39,57.1,100,68.6,70.9,68.9
20160313233000,504.0,483.0,28.0488,39,57.9,100,68.7,70.9,68.9
20160313234500,504.0,466.2,27.0732,39,57.9,100,68.8,70.9,68.9
20160314000000,504.0,516.6,30.0,39,57.9,100,68.9,70.9,68.9
20160314001500,504.0,483.0,28.0488,39,57.9,100,68.8,70.9,68.9
20160314003000,504.0,483.0,28.0488,39,57.9,100,68.6,70.9,68.9
20160314004500,504.0,483.0,28.0488,39,57.9,100,68.6,70.9,68.9
20160314010000,504.0,529.2,30.7317,39,61.5,100,68.6,70.9,68.9
20160314011500,504.0,546.0,31.7073,39,61.5,100,68.7,70.9,68.9
20160314013000,504.0,529.2,30.7317,39,61.5,100,68.8,70.9,68.9
20160314014500,504.0,529.2,30.7317,39,61.5,100,68.9,70.9,68.9
20160314020000,504.0,466.2,27.0732,39,61.5,100,69.0,70.9,68.9
20160314021500,504.0,432.6,25.122,39,61.5,100,69.0,70.9,68.9
20160314023000,504.0,529.2,30.7317,39,61.5,100,69.0,70.9,68.9
20160314024500,504.0,483.0,28.0488,39,61.5,100,68.9,70.9,68.9
20160314030000,504.0,499.8,29.0244,39,61.5,100,68.8,70.9,68.9
20160314031500,504.0,499.8,29.0244,39,61.5,100,68.9,70.9,68.9
20160314033000,504.0,516.6,30.0,39,61.5,100,68.9,70.9,68.9
20160314034500,504.0,483.0,28.0488,39,61.5,100,68.9,70.9,68.9
20160314040000,504.0,483.0,28.0488,39,61.5,100,69.1,70.9,68.9
20160314041500,504.0,466.2,27.0732,39,58.4,0,69.2,70.9,68.9
20160314043000,504.0,499.8,29.0244,39,56.4,0,69.1,70.9,68.9
20160314044500,504.0,483.0,28.0488,39,56.4,0,68.9,70.9,68.9
20160314050000,504.0,529.2,30.7317,39,56.4,0,68.8,70.9,68.9
20160314051500,504.0,499.8,29.0244,39,56.4,0,68.8,70.9,68.9
20160314053000,504.0,529.2,30.7317,39,56.4,0,68.8,70.9,68.9
20160314054500,504.0,466.2,27.0732,39,56.4,0,69.0,70.9,68.9
20160314060000,504.0,529.2,30.7317,39,56.4,0,68.9,70.9,68.9
20160314061500,504.0,483.0,28.0488,39,56.4,0,68.9,70.9,68.9
20160314063000,504.0,499.8,29.0244,39,56.4,0,68.9,70.9,68.9
20160314064500,504.0,466.2,27.0732,39,56.4,0,68.8,70.9,68.9
20160314070000,504.0,483.0,28.0488,39,55.6,0,68.7,70.9,68.9
20160314071500,504.0,529.2,30.7317,39,55.6,0,68.8,70.9,68.9
20160314073000,504.0,529.2,30.7317,39,55.6,0,68.9,70.9,68.9
20160314074500,504.0,499.8,29.0244,39,55.6,0,69.1,70.9,68.9
20160314080000,504.0,516.6,30.0,39,55.6,0,69.2,70.9,68.9
20160314081500,504.0,516.6,30.0,39,55.6,0,69.5,70.9,68.9
20160314083000,504.0,516.6,30.0,39,55.6,0,69.8,70.9,68.9
20160314084500,504.0,499.8,29.0244,39,55.6,0,69.8,70.9,68.9
20160314090000,504.0,529.2,30.7317,39,55.6,0,69.6,70.9,68.9
20160314091500,504.0,483.0,28.0488,39,55.6,0,69.6,70.9,68.9
20160314093000,504.0,516.6,30.0,39,55.6,0,69.7,70.9,68.9
20160314094500,504.0,499.8,29.0244,39,56.3,0,69.9,70.9,68.9
20160314100000,504.0,483.0,28.0488,39,56.3,0,69.9,70.9,68.9
20160314101500,504.0,499.8,29.0244,39,57.1,0,69.8,70.9,68.9
20160314103000,504.0,483.0,28.0488,39,55.9,0,69.7,70.9,68.9
20160314104500,504.0,483.0,28.0488,39,55.9,0,69.5,70.9,68.9
20160314110000,504.0,499.8,29.0244,39,55.9,0,69.4,70.9,68.9
20160314111500,504.0,516.6,30.0,39,55.9,0,69.4,70.9,68.9
20160314113000,504.0,516.6,30.0,39,55.9,0,69.5,70.9,68.9
20160314114500,504.0,516.6,30.0,39,55.9,0,69.6,70.9,68.9
20160314120000,504.0,529.2,30.7317,39,55.9,0,69.7,70.9,68.9
20160314121500,504.0,546.0,31.7073,39,55.9,0,69.7,70.9,68.9
20160314123000,504.0,529.2,30.7317,39,55.9,0,69.6,70.9,68.9
20160314124500,504.0,516.6,30.0,39,55.9,0,69.8,70.9,68.9
20160314130000,504.0,499.8,29.0244,39,55.9,0,69.9,70.9,68.9
20160314131500,504.0,516.6,30.0,39,55.9,0,69.9,70.9,68.9
20160314133000,504.0,499.8,29.0244,39,55.9,0,69.8,70.9,68.9
20160314134500,504.0,499.8,29.0244,39,55.9,0,70.0,70.9,68.9
20160314140000,504.0,483.0,28.0488,39,55.9,0,70.1,70.9,68.9
20160314141500,504.0,516.6,30.0,39,55.9,0,70.0,70.9,68.9
20160314143000,504.0,529.2,30.7317,39,55.9,0,70.0,70.9,68.9
20160314144500,504.0,499.8,29.0244,39,55.9,0,70.0,73.5,71.5
20160314150000,504.0,483.0,28.0488,39,90.4,100,70.5,73.5,71.5
20160314151500,504.0,499.8,29.0244,39,87.5,100,71.0,73.5,71.5
20160314153000,504.0,483.0,28.0488,39,85.0,100,71.4,73.5,71.5
20160314154500,504.0,516.6,30.0,39,88.6,100,71.5,73.5,71.5
20160314160000,504.0,546.0,31.7073,39,86.6,100,71.6,73.5,71.5
20160314161500,504.0,516.6,30.0,39,84.9,100,71.7,73.5,71.5
20160314163000,504.0,499.8,29.0244,39,60.0,0,71.9,73.5,71.5
20160314164500,504.0,529.2,30.7317,39,56.8,0,71.6,73.5,71.5
20160314170000,504.0,529.2,30.7317,39,56.8,0,71.5,73.5,71.5
20160314171500,504.0,529.2,30.7317,39,56.8,100,71.0,73.5,71.5
20160314173000,504.0,529.2,30.7317,39,58.3,100,70.6,73.6,71.6
20160314174500,504.0,529.2,30.7317,39,76.8,100,71.1,73.6,71.6
20160314180000,504.0,516.6,30.0,39,76.8,100,71.5,73.6,71.6
20160314181500,504.0,499.8,29.0244,39,76.8,100,71.7,73.6,71.6
20160314183000,504.0,499.8,29.0244,39,61.2,0,71.7,73.6,71.6
20160314184500,504.0,516.6,30.0,39,56.4,0,71.4,73.6,71.6
20160314190000,504.0,499.8,29.0244,39,56.4,100,71.3,73.6,71.6
20160314191500,504.0,516.6,30.0,39,56.4,100,71.2,73.6,71.6
20160314193000,504.0,499.8,29.0244,39,56.4,100,71.2,73.6,71.6
20160314194500,504.0,529.2,30.7317,39,56.4,100,71.1,73.6,71.6
20160314200000,504.0,499.8,29.0244,39,57.9,100,71.1,73.6,71.6
20160314201500,504.0,499.8,29.0244,39,62.8,100,71.1,73.6,71.6
20160314203000,504.0,483.0,28.0488,39,70.1,100,71.4,73.6,71.6
20160314204500,504.0,529.2,30.7317,39,70.1,100,71.6,73.6,71.6
20160314210000,504.0,567.0,32.9268,39,70.1,100,71.6,73.6,71.6
20160314211500,504.0,529.2,30.7317,39,70.1,100,71.7,73.6,71.6
20160314213000,504.0,499.8,29.0244,39,70.1,100,71.7,73.6,71.6
20160314214500,504.0,483.0,28.0488,39,71.0,100,71.8,73.6,71.6
20160314220000,504.0,516.6,30.0,39,59.6,100,71.7,73.6,71.6
20160314221500,504.0,529.2,30.7317,39,56.8,100,71.4,73.6,71.6
20160314223000,504.0,529.2,30.7317,39,56.8,100,71.2,73.6,71.6
20160314224500,504.0,499.8,29.0244,39,56.8,100,71.2,73.6,71.6
20160314230000,504.0,516.6,30.0,39,56.8,100,71.1,73.6,71.6
20160314231500,504.0,529.2,30.7317,39,57.5,100,71.0,73.6,71.6
20160314233000,504.0,529.2,30.7317,39,65.8,100,71.2,73.6,71.6
20160314234500,504.0,499.8,29.0244,39,65.8,100,71.3,73.6,71.6
20160315000000,504.0,499.8,29.0244,39,66.8,100,71.4,73.6,71.6
20160315001500,504.0,499.8,29.0244,39,66.8,100,71.5,73.6,71.6
20160315003000,504.0,483.0,28.0488,39,66.8,100,71.5,73.6,71.6
20160315004500,504.0,558.6,32.439,39,66.8,100,71.5,73.6,71.6
20160315010000,504.0,516.6,30.0,39,66.8,100,71.5,73.6,71.6
20160315011500,504.0,499.8,29.0244,39,66.8,100,71.5,73.6,71.6
20160315013000,504.0,529.2,30.7317,39,66.8,100,71.6,73.6,71.6
20160315014500,504.0,516.6,30.0,39,66.8,100,71.6,73.6,71.6
20160315020000,504.0,483.0,28.0488,39,66.8,100,71.6,73.6,71.6
20160315021500,504.0,516.6,30.0,39,66.8,100,71.6,73.6,71.6
20160315023000,504.0,499.8,29.0244,39,66.8,100,71.6,73.6,71.6
20160315024500,504.0,483.0,28.0488,39,66.8,100,71.6,73.6,71.6
20160315030000,504.0,483.0,28.0488,39,66.8,100,71.7,73.6,71.6
20160315031500,504.0,516.6,30.0,39,66.8,100,71.6,73.6,71.6
20160315033000,504.0,558.6,32.439,39,66.8,100,71.7,73.6,71.6
20160315034500,504.0,516.6,30.0,39,66.8,100,71.7,73.6,71.6
20160315040000,504.0,483.0,28.0488,39,66.8,100,71.7,73.6,71.6
20160315041500,504.0,499.8,29.0244,39,66.8,100,71.7,73.6,71.6
20160315043000,504.0,529.2,30.7317,39,66.8,100,71.8,73.6,71.6
20160315044500,504.0,483.0,28.0488,39,66.8,100,71.8,73.6,71.6
20160315050000,504.0,483.0,28.0488,39,66.8,100,71.8,73.6,71.6
20160315051500,504.0,499.8,29.0244,39,66.8,100,71.7,73.6,71.6
20160315053000,504.0,499.8,29.0244,39,66.8,100,71.8,73.6,71.6
20160315054500,504.0,499.8,29.0244,39,58.4,0,71.8,73.6,71.6
20160315060000,504.0,546.0,31.7073,39,56.8,0,71.6,73.6,71.6
20160315061500,504.0,499.8,29.0244,39,56.8,0,71.5,73.6,71.6
20160315063000,504.0,529.2,30.7317,39,56.8,100,71.2,73.6,71.6
20160315064500,504.0,529.2,30.7317,39,56.8,100,71.1,73.6,71.6
20160315070000,504.0,529.2,30.7317,39,56.8,100,71.0,73.6,71.6
20160315071500,504.0,466.2,27.0732,39,59.5,100,71.1,73.6,71.6
20160315073000,504.0,529.2,30.7317,39,62.4,100,71.3,73.6,71.6
20160315074500,504.0,483.0,28.0488,39,62.4,100,71.4,73.6,71.6
20160315080000,504.0,558.6,32.439,39,61.6,100,71.5,73.6,71.6
20160315081500,504.0,558.6,32.439,39,61.6,100,71.7,73.6,71.6
20160315083000,504.0,483.0,28.0488,39,58.8,0,71.9,73.6,71.6
20160315084500,504.0,499.8,29.0244,39,56.8,0,71.9,73.6,71.6
20160315090000,504.0,1461.6,84.878,61,56.8,0,71.8,71.4,69.4
20160315091500,504.0,1209.6,70.2439,56,55.5,0,71.0,71.4,69.4
20160315093000,504.0,890.4,51.7073,49,55.5,0,70.7,71.4,69.4
20160315094500,504.0,714.0,41.4634,45,55.5,0,70.7,71.4,69.4
20160315100000,504.0,567.0,32.9268,41,55.5,0,70.7,71.4,69.4
20160315101500,504.0,516.6,30.0,40,55.5,0,70.9,71.4,69.4
20160315103000,504.0,558.6,32.439,41,55.5,0,71.2,71.4,69.4
20160315104500,504.0,546.0,31.7073,41,55.5,0,71.2,71.4,69.4
20160315110000,504.0,546.0,31.7073,41,55.5,0,71.0,71.4,69.4
20160315111500,504.0,583.8,33.9024,41,83.1,100,71.2,73.9,71.9
20160315113000,504.0,529.2,30.7317,40,77.3,100,71.3,73.9,71.9
20160315114500,504.0,516.6,30.0,40,78.3,100,71.4,73.9,71.9
20160315120000,504.0,529.2,30.7317,40,86.2,100,71.6,73.9,71.9
20160315121500,504.0,558.6,32.439,40,82.0,100,71.7,73.9,71.9
20160315123000,504.0,499.8,29.0244,40,83.6,100,71.9,73.9,71.9
20160315124500,504.0,516.6,30.0,40,78.8,100,72.0,73.9,71.9
20160315130000,504.0,499.8,29.0244,39,78.8,100,72.0,73.9,71.9
20160315131500,504.0,516.6,30.0,39,81.1,100,71.7,73.9,71.9
20160315133000,504.0,499.8,29.0244,39,88.0,100,71.7,73.9,71.9
20160315134500,504.0,516.6,30.0,39,88.0,100,71.8,73.9,71.9
20160315140000,504.0,483.0,28.0488,39,86.3,100,71.9,73.9,71.9
