PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160315141500,504.0,529.2,30.7317,39,81.7,100,71.8,73.9,71.9
20160315143000,504.0,516.6,30.0,39,81.7,100,71.9,73.9,71.9
20160315144500,504.0,483.0,28.0488,39,83.1,100,71.9,73.9,71.9
20160315150000,504.0,483.0,28.0488,39,83.1,100,71.8,73.9,71.9
20160315151500,504.0,483.0,28.0488,39,83.1,100,71.7,73.9,71.9
20160315153000,504.0,483.0,28.0488,39,83.1,100,71.6,73.9,71.9
20160315154500,504.0,516.6,30.0,39,84.4,100,71.4,73.9,71.9
20160315160000,504.0,516.6,30.0,39,85.7,100,71.4,73.9,71.9
20160315161500,504.0,499.8,29.0244,39,87.5,100,71.4,73.9,71.9
20160315163000,504.0,529.2,30.7317,39,87.5,100,71.4,73.9,71.9
20160315164500,504.0,516.6,30.0,39,87.5,100,71.4,73.9,71.9
20160315170000,504.0,558.6,32.439,39,86.6,100,71.4,73.9,71.9
20160315171500,504.0,483.0,28.0488,39,88.0,100,71.4,73.9,71.9
20160315173000,504.0,558.6,32.439,39,88.0,100,71.3,73.9,71.9
20160315174500,504.0,499.8,29.0244,39,88.0,100,71.2,73.9,71.9
20160315180000,504.0,499.8,29.0244,39,88.0,100,71.1,73.9,71.9
20160315181500,504.0,529.2,30.7317,39,86.9,100,71.1,73.9,71.9
20160315183000,504.0,499.8,29.0244,39,88.0,100,71.2,73.9,71.9
20160315184500,504.0,499.8,29.0244,39,88.0,100,71.2,73.9,71.9
20160315190000,504.0,453.6,26.3415,39,88.0,100,71.4,73.9,71.9
20160315191500,504.0,483.0,28.0488,39,88.0,100,71.4,73.9,71.9
20160315193000,504.0,516.6,30.0,39,88.0,100,71.4,73.9,71.9
20160315194500,504.0,499.8,29.0244,39,88.0,100,71.5,73.9,71.9
20160315200000,504.0,529.2,30.7317,39,88.0,100,71.5,73.9,71.9
20160315201500,504.0,499.8,29.0244,39,86.9,100,71.4,73.9,71.9
20160315203000,504.0,499.8,29.0244,39,88.0,100,71.2,73.9,71.9
20160315204500,504.0,466.2,27.0732,39,86.8,100,71.0,73.9,71.9
20160315210000,504.0,499.8,29.0244,39,88.0,100,71.2,73.9,71.9
20160315211500,504.0,483.0,28.0488,39,88.0,100,71.2,73.9,71.9
20160315213000,504.0,483.0,28.0488,39,88.0,100,71.3,73.9,71.9
20160315214500,504.0,483.0,28.0488,39,88.0,100,71.4,73.9,71.9
20160315220000,504.0,499.8,29.0244,39,88.0,100,71.4,73.9,71.9
20160315221500,504.0,516.6,30.0,39,88.0,100,71.5,73.9,71.9
20160315223000,504.0,516.6,30.0,39,87.0,100,71.5,73.9,71.9
20160315224500,504.0,483.0,28.0488,39,87.0,100,71.2,73.9,71.9
20160315230000,504.0,529.2,30.7317,39,87.0,100,71.0,73.9,71.9
20160315231500,504.0,516.6,30.0,39,87.0,100,71.0,73.9,71.9
20160315233000,504.0,499.8,29.0244,39,87.0,100,71.1,73.9,71.9
20160315234500,504.0,483.0,28.0488,39,87.0,100,71.1,73.9,71.9
20160316000000,504.0,499.8,29.0244,39,88.6,100,71.2,73.9,71.9
20160316001500,504.0,499.8,29.0244,39,63.2,100,71.3,73.9,71.9
20160316003000,504.0,499.8,29.0244,39,66.2,100,70.9,73.9,71.9
20160316004500,504.0,483.0,28.0488,39,81.5,100,70.7,73.9,71.9
20160316010000,504.0,483.0,28.0488,39,86.2,100,70.7,73.9,71.9
20160316011500,504.0,499.8,29.0244,39,91.7,100,70.8,73.9,71.9
20160316013000,504.0,516.6,30.0,39,87.5,100,70.9,73.9,71.9
20160316014500,504.0,466.2,27.0732,39,87.5,100,71.1,73.9,71.9
20160316020000,504.0,516.6,30.0,40,90.4,100,71.2,73.9,71.9
20160316021500,504.0,466.2,27.0732,40,88.7,100,71.3,73.9,71.9
20160316023000,504.0,529.2,30.7317,40,87.6,100,71.1,73.9,71.9
20160316024500,504.0,529.2,30.7317,40,87.6,100,70.9,73.9,71.9
20160316030000,504.0,499.8,29.0244,40,88.6,100,70.7,73.9,71.9
20160316031500,504.0,483.0,28.0488,40,88.6,100,70.8,73.9,71.9
20160316033000,504.0,466.2,27.0732,40,88.6,100,70.9,73.9,71.9
20160316034500,504.0,516.6,30.0,40,88.6,100,70.9,73.9,71.9
20160316040000,504.0,499.8,29.0244,40,88.6,100,71.0,73.9,71.9
20160316041500,504.0,466.2,27.0732,40,88.6,100,71.1,73.9,71.9
20160316043000,504.0,483.0,28.0488,40,87.3,100,71.2,73.9,71.9
20160316044500,504.0,516.6,30.0,40,87.3,100,71.2,73.9,71.9
20160316050000,504.0,466.2,27.0732,40,86.3,100,70.9,73.9,71.9
20160316051500,504.0,516.6,30.0,40,87.5,100,70.7,73.9,71.9
20160316053000,504.0,516.6,30.0,40,87.5,100,70.9,73.9,71.9
20160316054500,504.0,499.8,29.0244,40,89.3,100,70.9,73.9,71.9
20160316060000,504.0,483.0,28.0488,40,87.4,100,71.0,73.9,71.9
20160316061500,504.0,483.0,28.0488,40,87.4,100,71.1,73.9,71.9
20160316063000,504.0,516.6,30.0,40,87.4,100,71.2,73.9,71.9
20160316064500,504.0,483.0,28.0488,40,89.2,100,71.3,73.9,71.9
20160316070000,504.0,483.0,28.0488,40,86.6,100,71.2,73.9,71.9
20160316071500,504.0,466.2,27.0732,40,86.6,100,71.0,73.9,71.9
20160316073000,504.0,466.2,27.0732,40,86.6,100,71.0,73.9,71.9
20160316074500,504.0,466.2,27.0732,40,88.0,100,71.2,73.9,71.9
20160316080000,504.0,546.0,31.7073,40,86.9,100,71.5,73.9,71.9
20160316081500,504.0,483.0,28.0488,40,86.9,100,71.7,73.9,71.9
20160316083000,504.0,499.8,29.0244,40,88.7,100,72.0,73.9,71.9
20160316084500,504.0,1134.0,65.8537,54,59.6,0,72.0,72.7,70.7
20160316090000,504.0,1314.6,76.3415,58,55.6,0,71.1,71.4,69.4
20160316091500,504.0,1050.0,60.9756,53,55.6,0,70.9,71.4,69.4
20160316093000,504.0,924.0,53.6585,50,55.6,0,70.9,71.4,69.4
20160316094500,504.0,714.0,41.4634,45,55.6,0,70.7,71.4,69.4
20160316100000,504.0,558.6,32.439,41,55.6,0,70.7,71.4,69.4
20160316101500,504.0,529.2,30.7317,41,56.3,0,70.8,71.4,69.4
20160316103000,504.0,558.6,32.439,40,56.3,0,70.8,71.4,69.4
20160316104500,504.0,546.0,31.7073,40,56.3,0,70.7,71.4,69.4
20160316110000,504.0,529.2,30.7317,40,56.3,0,70.8,71.4,69.4
20160316111500,504.0,483.0,28.0488,40,56.3,0,70.8,71.4,69.4
20160316113000,504.0,483.0,28.0488,40,56.3,0,70.8,71.4,69.4
20160316114500,504.0,529.2,30.7317,40,56.3,0,70.9,71.4,69.4
20160316120000,504.0,483.0,28.0488,40,56.3,0,71.0,71.4,69.4
20160316121500,504.0,529.2,30.7317,40,56.3,0,71.0,72.7,70.7
20160316123000,504.0,546.0,31.7073,40,56.3,0,71.0,72.7,70.7
20160316124500,504.0,499.8,29.0244,40,56.3,0,71.1,72.7,70.7
20160316130000,504.0,516.6,30.0,40,56.3,0,71.0,72.7,70.7
20160316131500,504.0,529.2,30.7317,40,56.3,0,71.0,72.7,70.7
20160316133000,504.0,529.2,30.7317,40,56.3,0,71.0,72.7,70.7
20160316134500,504.0,483.0,28.0488,40,56.3,0,71.1,72.7,70.7
20160316140000,504.0,483.0,28.0488,40,56.3,0,71.1,72.7,70.7
20160316141500,504.0,516.6,30.0,40,56.3,0,71.2,72.7,70.7
20160316143000,504.0,499.8,29.0244,40,56.3,0,71.2,72.7,70.7
20160316144500,504.0,499.8,29.0244,40,56.3,0,71.3,72.7,70.7
20160316150000,504.0,529.2,30.7317,40,56.3,0,71.1,72.7,70.7
20160316151500,504.0,546.0,31.7073,40,56.3,0,70.9,72.7,70.7
20160316153000,504.0,499.8,29.0244,40,56.3,0,70.8,72.7,70.7
20160316154500,504.0,529.2,30.7317,40,56.3,0,70.7,72.7,70.7
20160316160000,504.0,516.6,30.0,40,56.3,0,70.7,72.7,70.7
20160316161500,504.0,499.8,29.0244,40,56.3,0,70.6,72.7,70.7
20160316163000,504.0,499.8,29.0244,40,56.3,0,70.5,72.7,70.7
20160316164500,504.0,529.2,30.7317,40,56.3,100,70.4,72.7,70.7
20160316170000,504.0,499.8,29.0244,40,56.3,100,70.4,72.7,70.7
20160316171500,504.0,516.6,30.0,40,56.3,100,70.4,72.7,70.7
20160316173000,504.0,516.6,30.0,40,56.3,100,70.3,72.7,70.7
20160316174500,504.0,516.6,30.0,40,56.3,100,70.2,72.7,70.7
20160316180000,504.0,499.8,29.0244,40,57.5,100,70.1,72.7,70.7
20160316181500,504.0,529.2,30.7317,40,71.5,100,70.3,72.7,70.7
20160316183000,504.0,516.6,30.0,40,72.9,100,70.4,72.7,70.7
20160316184500,504.0,529.2,30.7317,40,72.9,100,70.5,72.7,70.7
20160316190000,504.0,483.0,28.0488,40,72.9,100,70.6,72.7,70.7
20160316191500,504.0,529.2,30.7317,40,72.9,100,70.7,72.7,70.7
20160316193000,504.0,529.2,30.7317,40,72.9,100,70.7,72.7,70.7
20160316194500,504.0,499.8,29.0244,40,72.9,100,70.7,72.7,70.7
20160316200000,504.0,529.2,30.7317,40,72.0,100,70.8,72.7,70.7
20160316201500,504.0,546.0,31.7073,40,72.0,100,70.7,72.7,70.7
20160316203000,504.0,483.0,28.0488,40,72.0,100,70.8,72.7,70.7
20160316204500,504.0,516.6,30.0,40,72.0,100,70.8,72.7,70.7
20160316210000,504.0,483.0,28.0488,40,72.0,100,70.8,72.7,70.7
20160316211500,504.0,529.2,30.7317,40,72.9,100,70.9,72.7,70.7
20160316213000,504.0,483.0,28.0488,40,72.9,100,70.9,72.7,70.7
20160316214500,504.0,483.0,28.0488,40,72.9,100,70.9,72.7,70.7
20160316220000,504.0,499.8,29.0244,40,72.9,100,70.9,72.7,70.7
20160316221500,504.0,483.0,28.0488,40,72.9,100,70.9,72.7,70.7
20160316223000,504.0,516.6,30.0,40,61.2,0,71.0,72.7,70.7
20160316224500,504.0,516.6,30.0,40,56.4,0,70.6,72.7,70.7
20160316230000,504.0,529.2,30.7317,40,56.4,100,70.4,72.7,70.7
20160316231500,504.0,483.0,28.0488,40,56.4,100,70.3,72.7,70.7
20160316233000,504.0,529.2,30.7317,40,56.4,100,70.2,72.7,70.7
20160316234500,504.0,529.2,30.7317,40,56.4,100,70.2,72.7,70.7
20160317000000,504.0,483.0,28.0488,40,57.1,100,70.2,72.7,70.7
20160317001500,504.0,499.8,29.0244,40,65.8,100,70.2,72.7,70.7
20160317003000,504.0,499.8,29.0244,40,68.1,100,70.3,72.7,70.7
20160317004500,504.0,516.6,30.0,40,72.0,100,70.5,72.7,70.7
20160317010000,504.0,499.8,29.0244,40,72.0,100,70.6,72.7,70.7
20160317011500,504.0,499.8,29.0244,40,72.0,100,70.7,72.7,70.7
20160317013000,504.0,546.0,31.7073,40,72.0,100,70.7,72.7,70.7
20160317014500,504.0,499.8,29.0244,40,72.0,100,70.7,72.7,70.7
20160317020000,504.0,499.8,29.0244,40,72.0,100,70.8,72.7,70.7
20160317021500,504.0,516.6,30.0,40,72.9,100,70.9,72.7,70.7
20160317023000,504.0,499.8,29.0244,40,68.8,100,71.0,72.7,70.7
20160317024500,504.0,499.8,29.0244,40,57.2,0,70.7,72.7,70.7
20160317030000,504.0,483.0,28.0488,40,57.2,0,70.6,72.7,70.7
20160317031500,504.0,483.0,28.0488,40,56.4,100,70.4,72.7,70.7
20160317033000,504.0,529.2,30.7317,40,56.4,100,70.3,72.7,70.7
20160317034500,504.0,466.2,27.0732,40,56.4,100,70.1,72.7,70.7
20160317040000,504.0,516.6,30.0,40,57.1,100,70.2,72.7,70.7
20160317041500,504.0,499.8,29.0244,40,59.5,100,70.2,72.7,70.7
20160317043000,504.0,499.8,29.0244,40,68.6,100,70.3,72.7,70.7
20160317044500,504.0,499.8,29.0244,40,68.6,100,70.4,72.7,70.7
20160317050000,504.0,529.2,30.7317,40,68.6,100,70.5,72.7,70.7
20160317051500,504.0,466.2,27.0732,40,68.6,100,70.5,72.7,70.7
20160317053000,504.0,499.8,29.0244,40,68.6,100,70.6,72.7,70.7
20160317054500,504.0,499.8,29.0244,40,68.6,100,70.7,72.7,70.7
20160317060000,504.0,466.2,27.0732,40,67.2,100,70.8,72.7,70.7
20160317061500,504.0,483.0,28.0488,40,69.1,100,70.9,72.7,70.7
20160317063000,504.0,499.8,29.0244,40,69.1,100,70.7,72.7,70.7
20160317064500,504.0,483.0,28.0488,40,69.1,100,70.7,72.7,70.7
20160317070000,504.0,466.2,27.0732,40,69.1,100,70.7,72.7,70.7
20160317071500,504.0,466.2,27.0732,40,69.1,100,70.8,72.7,70.7
20160317073000,504.0,499.8,29.0244,40,69.1,100,70.9,72.7,70.7
20160317074500,504.0,466.2,27.0732,40,69.1,100,70.9,72.7,70.7
20160317080000,504.0,483.0,28.0488,40,57.2,0,70.9,72.7,70.7
20160317081500,504.0,483.0,28.0488,40,56.4,0,71.1,72.7,70.7
20160317083000,504.0,516.6,30.0,40,56.4,0,71.0,72.7,70.7
20160317084500,504.0,483.0,28.0488,40,56.4,0,71.1,72.7,70.7
20160317090000,504.0,529.2,30.7317,40,56.4,0,71.1,72.7,70.7
20160317091500,504.0,466.2,27.0732,40,56.4,0,71.0,72.7,70.7
20160317093000,504.0,499.8,29.0244,40,56.4,0,70.9,72.7,70.7
20160317094500,504.0,483.0,28.0488,40,56.4,0,70.9,72.7,70.7
20160317100000,504.0,466.2,27.0732,40,56.4,0,71.0,72.7,70.7
20160317101500,504.0,499.8,29.0244,40,56.4,0,71.1,72.7,70.7
20160317103000,504.0,516.6,30.0,40,56.4,0,71.1,72.7,70.7
20160317104500,504.0,499.8,29.0244,40,56.4,0,71.0,72.7,70.7
20160317110000,504.0,516.6,30.0,40,56.4,0,70.8,72.7,70.7
20160317111500,504.0,483.0,28.0488,40,56.4,0,70.7,72.7,70.7
20160317113000,504.0,499.8,29.0244,40,56.4,0,70.6,72.7,70.7
20160317114500,504.0,483.0,28.0488,40,56.4,0,70.7,72.7,70.7
20160317120000,504.0,466.2,27.0732,40,59.0,100,70.6,73.5,71.5
20160317121500,504.0,529.2,30.7317,40,73.0,100,71.0,73.5,71.5
20160317123000,504.0,516.6,30.0,40,73.0,100,71.0,73.5,71.5
20160317124500,504.0,499.8,29.0244,40,81.6,100,71.0,73.5,71.5
20160317130000,504.0,499.8,29.0244,40,75.4,100,71.0,73.5,71.5
20160317131500,504.0,516.6,30.0,40,79.2,100,71.3,73.5,71.5
20160317133000,504.0,529.2,30.7317,40,75.4,100,71.5,73.5,71.5
20160317134500,504.0,516.6,30.0,40,80.7,100,71.7,73.5,71.5
20160317140000,504.0,516.6,30.0,40,58.8,0,71.7,73.5,71.5
20160317141500,504.0,546.0,31.7073,40,57.1,0,71.5,73.5,71.5
20160317143000,504.0,529.2,30.7317,40,57.1,0,71.5,73.5,71.5
20160317144500,504.0,499.8,29.0244,40,57.1,100,71.2,73.5,71.5
20160317150000,504.0,516.6,30.0,40,57.1,100,71.1,73.5,71.5
20160317151500,504.0,499.8,29.0244,40,57.1,100,71.0,73.5,71.5
20160317153000,504.0,483.0,28.0488,40,57.1,100,70.9,73.5,71.5
20160317154500,504.0,529.2,30.7317,40,71.5,100,71.0,73.5,71.5
20160317160000,504.0,529.2,30.7317,40,71.5,100,71.2,73.5,71.5
20160317161500,504.0,529.2,30.7317,40,71.5,100,71.2,73.5,71.5
20160317163000,504.0,516.6,30.0,40,71.5,100,71.2,73.5,71.5
20160317164500,504.0,558.6,32.439,40,73.4,100,71.2,73.5,71.5
20160317170000,504.0,529.2,30.7317,40,76.3,100,71.1,73.5,71.5
20160317171500,504.0,529.2,30.7317,40,78.7,100,71.0,73.5,71.5
20160317173000,504.0,546.0,31.7073,40,80.2,100,70.9,73.5,71.5
20160317174500,504.0,516.6,30.0,40,81.6,100,71.0,73.5,71.5
20160317180000,504.0,483.0,28.0488,40,83.1,100,71.1,73.5,71.5
20160317181500,504.0,546.0,31.7073,40,82.0,100,71.2,73.5,71.5
20160317183000,504.0,516.6,30.0,40,82.0,100,71.3,73.5,71.5
20160317184500,504.0,516.6,30.0,40,82.0,100,71.3,73.5,71.5
20160317190000,504.0,516.6,30.0,40,82.0,100,71.4,73.5,71.5
20160317191500,504.0,499.8,29.0244,40,82.0,100,71.4,73.5,71.5
20160317193000,504.0,499.8,29.0244,40,82.0,100,71.4,73.5,71.5
20160317194500,504.0,516.6,30.0,40,82.0,100,71.4,73.5,71.5
20160317200000,504.0,558.6,32.439,40,82.0,100,71.4,73.5,71.5
20160317201500,504.0,516.6,30.0,40,82.0,100,71.4,73.5,71.5
20160317203000,504.0,499.8,29.0244,40,82.0,100,71.4,73.5,71.5
20160317204500,504.0,499.8,29.0244,40,82.0,100,71.4,73.5,71.5
20160317210000,504.0,483.0,28.0488,40,82.0,100,71.4,73.5,71.5
20160317211500,504.0,499.8,29.0244,40,82.0,100,71.2,73.5,71.5
20160317213000,504.0,516.6,30.0,40,82.0,100,71.2,73.5,71.5
20160317214500,504.0,466.2,27.0732,40,83.2,100,71.2,73.5,71.5
20160317220000,504.0,499.8,29.0244,40,83.2,100,71.2,73.5,71.5
20160317221500,504.0,483.0,28.0488,40,83.2,100,71.2,73.5,71.5
20160317223000,504.0,483.0,28.0488,40,84.9,100,71.3,73.5,71.5
20160317224500,504.0,499.8,29.0244,40,84.9,100,71.4,73.5,71.5
20160317230000,504.0,499.8,29.0244,40,84.9,100,71.4,73.5,71.5
20160317231500,504.0,529.2,30.7317,40,85.8,100,71.4,73.5,71.5
20160317233000,504.0,546.0,31.7073,40,85.8,100,71.5,73.5,71.5
20160317234500,504.0,483.0,28.0488,40,83.2,100,71.5,73.5,71.5
20160318000000,504.0,483.0,28.0488,40,84.6,100,71.5,73.5,71.5
20160318001500,504.0,499.8,29.0244,40,83.2,100,71.5,73.5,71.5
20160318003000,504.0,466.2,27.0732,40,83.2,100,71.5,73.5,71.5
20160318004500,504.0,499.8,29.0244,40,84.4,100,71.5,73.5,71.5
20160318010000,504.0,483.0,28.0488,40,84.4,100,71.6,73.5,71.5
20160318011500,504.0,516.6,30.0,40,86.8,100,71.5,73.5,71.5
20160318013000,504.0,483.0,28.0488,40,84.3,100,71.6,73.5,71.5
20160318014500,504.0,483.0,28.0488,40,82.6,100,71.3,73.5,71.5
20160318020000,504.0,516.6,30.0,40,84.4,100,70.9,73.5,71.5
20160318021500,504.0,546.0,31.7073,40,88.9,100,70.9,73.5,71.5
20160318023000,504.0,483.0,28.0488,40,85.6,100,71.0,73.5,71.5
20160318024500,504.0,483.0,28.0488,40,87.4,100,71.2,73.5,71.5
20160318030000,504.0,499.8,29.0244,40,91.1,100,71.3,73.5,71.5
20160318031500,504.0,483.0,28.0488,40,91.1,100,71.4,73.5,71.5
20160318033000,504.0,499.8,29.0244,40,93.5,100,71.6,73.5,71.5
20160318034500,504.0,499.8,29.0244,40,86.2,100,71.6,73.5,71.5
20160318040000,504.0,466.2,27.0732,40,88.7,100,71.7,73.5,71.5
20160318041500,504.0,499.8,29.0244,40,57.9,100,71.5,73.5,71.5
20160318043000,504.0,483.0,28.0488,40,56.4,100,70.9,73.5,71.5
20160318044500,504.0,499.8,29.0244,40,62.0,100,70.6,73.5,71.5
20160318050000,504.0,516.6,30.0,40,82.0,100,70.7,73.5,71.5
20160318051500,504.0,546.0,31.7073,40,82.0,100,71.0,73.5,71.5
20160318053000,504.0,529.2,30.7317,40,80.2,100,71.2,73.5,71.5
20160318054500,504.0,516.6,30.0,40,80.2,100,71.4,73.5,71.5
20160318060000,504.0,546.0,31.7073,40,78.2,100,71.5,73.5,71.5
20160318061500,504.0,499.8,29.0244,40,79.2,100,71.5,73.5,71.5
20160318063000,504.0,558.6,32.439,40,79.2,100,71.6,73.5,71.5
20160318064500,504.0,483.0,28.0488,40,60.8,100,71.7,73.5,71.5
20160318070000,504.0,516.6,30.0,40,56.4,100,71.4,73.5,71.5
20160318071500,504.0,499.8,29.0244,40,56.4,100,71.2,73.5,71.5
20160318073000,504.0,499.8,29.0244,40,56.4,100,70.9,73.5,71.5
20160318074500,504.0,483.0,28.0488,40,60.3,100,70.8,73.5,71.5
20160318080000,504.0,499.8,29.0244,40,76.4,100,70.9,73.5,71.5
20160318081500,504.0,499.8,29.0244,40,76.4,100,71.1,73.5,71.5
20160318083000,504.0,529.2,30.7317,40,76.4,100,71.4,73.5,71.5
20160318084500,504.0,499.8,29.0244,40,77.3,100,71.7,73.5,71.5
20160318090000,504.0,499.8,29.0244,40,58.8,100,71.7,73.5,71.5
20160318091500,504.0,453.6,26.3415,40,56.8,100,71.5,73.5,71.5
20160318093000,504.0,483.0,28.0488,40,56.8,100,71.3,73.5,71.5
20160318094500,504.0,1705.2,99.0244,66,55.6,0,70.8,70.9,68.9
20160318100000,504.0,1176.0,68.2927,55,55.6,0,70.1,70.9,68.9
20160318101500,504.0,970.2,56.3415,50,55.6,0,70.2,70.9,68.9
20160318103000,504.0,693.0,40.2439,45,56.3,0,70.2,70.9,68.9
20160318104500,504.0,546.0,31.7073,41,56.3,0,70.2,70.9,68.9
20160318110000,504.0,558.6,32.439,41,56.3,0,70.3,70.9,68.9
20160318111500,504.0,516.6,30.0,41,56.3,0,70.4,70.9,68.9
20160318113000,504.0,546.0,31.7073,41,56.3,0,70.5,70.9,68.9
20160318114500,504.0,529.2,30.7317,41,56.3,100,70.5,72.7,70.7
20160318120000,504.0,499.8,29.0244,41,56.3,100,70.5,72.7,70.7
20160318121500,504.0,499.8,29.0244,41,57.1,100,70.5,72.7,70.7
20160318123000,504.0,516.6,30.0,41,57.1,100,70.5,72.7,70.7
20160318124500,504.0,516.6,30.0,41,57.1,100,70.5,72.7,70.7
20160318130000,504.0,558.6,32.439,41,57.1,100,70.5,72.7,70.7
20160318131500,504.0,516.6,30.0,41,57.1,100,70.5,72.7,70.7
20160318133000,504.0,499.8,29.0244,41,57.1,100,70.8,72.7,70.7
20160318134500,504.0,529.2,30.7317,41,57.1,100,70.8,72.7,70.7
20160318140000,504.0,516.6,30.0,41,57.1,100,70.8,72.7,70.7
20160318141500,504.0,529.2,30.7317,41,57.1,100,70.8,72.7,70.7
20160318143000,504.0,499.8,29.0244,41,57.1,100,70.8,72.7,70.7
20160318144500,504.0,516.6,30.0,41,57.1,100,70.7,72.7,70.7
20160318150000,504.0,499.8,29.0244,41,57.1,100,70.7,72.7,70.7
20160318151500,504.0,516.6,30.0,41,57.1,100,70.7,72.7,70.7
20160318153000,504.0,546.0,31.7073,41,57.1,100,70.5,72.7,70.7
20160318154500,504.0,516.6,30.0,41,57.1,100,70.3,72.7,70.7
20160318160000,504.0,529.2,30.7317,41,71.5,100,70.3,72.7,70.7
20160318161500,504.0,529.2,30.7317,41,72.4,100,70.4,72.7,70.7
20160318163000,504.0,499.8,29.0244,41,72.4,100,70.6,72.7,70.7
20160318164500,504.0,516.6,30.0,41,72.4,100,70.7,72.7,70.7
20160318170000,504.0,499.8,29.0244,41,72.4,100,70.7,72.7,70.7
20160318171500,504.0,499.8,29.0244,41,72.4,100,70.8,72.7,70.7
20160318173000,504.0,529.2,30.7317,41,72.4,100,70.9,72.7,70.7
20160318174500,504.0,499.8,29.0244,41,72.4,100,70.8,72.7,70.7
20160318180000,504.0,516.6,30.0,41,72.4,100,70.7,72.7,70.7
20160318181500,504.0,529.2,30.7317,41,72.4,100,70.5,72.7,70.7
20160318183000,504.0,546.0,31.7073,41,72.4,100,70.6,72.7,70.7
20160318184500,504.0,529.2,30.7317,41,72.4,100,70.7,72.7,70.7
20160318190000,504.0,499.8,29.0244,41,72.4,100,70.7,72.7,70.7
20160318191500,504.0,516.6,30.0,41,72.4,100,70.7,72.7,70.7
20160318193000,504.0,516.6,30.0,41,72.4,100,70.8,72.7,70.7
20160318194500,504.0,529.2,30.7317,41,72.4,100,70.8,72.7,70.7
20160318200000,504.0,516.6,30.0,41,72.4,100,70.8,72.7,70.7
20160318201500,504.0,499.8,29.0244,41,72.4,100,70.9,72.7,70.7
20160318203000,504.0,499.8,29.0244,40,72.4,100,70.8,72.7,70.7
20160318204500,504.0,529.2,30.7317,40,72.4,100,70.8,72.7,70.7
20160318210000,504.0,483.0,28.0488,40,72.4,100,70.8,72.7,70.7
20160318211500,504.0,516.6,30.0,40,72.4,100,70.8,72.7,70.7
20160318213000,504.0,499.8,29.0244,40,72.4,100,70.8,72.7,70.7
20160318214500,504.0,516.6,30.0,40,72.4,100,70.8,72.7,70.7
20160318220000,504.0,516.6,30.0,40,72.4,100,70.8,72.7,70.7
20160318221500,504.0,546.0,31.7073,40,72.4,100,70.8,72.7,70.7
20160318223000,504.0,516.6,30.0,40,72.4,100,70.8,72.7,70.7
20160318224500,504.0,483.0,28.0488,40,72.4,100,70.9,72.7,70.7
20160318230000,504.0,499.8,29.0244,40,72.4,100,70.8,72.7,70.7
20160318231500,504.0,516.6,30.0,40,72.4,100,70.8,72.7,70.7
20160318233000,504.0,499.8,29.0244,40,72.4,100,70.9,72.7,70.7
20160318234500,504.0,499.8,29.0244,40,72.4,100,70.9,72.7,70.7
20160319000000,504.0,499.8,29.0244,40,60.0,0,71.0,72.7,70.7
20160319001500,504.0,466.2,27.0732,40,57.6,0,70.9,72.7,70.7
20160319003000,504.0,483.0,28.0488,40,56.3,100,70.5,72.7,70.7
20160319004500,504.0,483.0,28.0488,40,56.3,100,70.1,72.7,70.7
20160319010000,504.0,499.8,29.0244,40,56.3,100,70.1,72.7,70.7
20160319011500,504.0,483.0,28.0488,40,63.1,100,70.0,72.7,70.7
20160319013000,504.0,483.0,28.0488,40,76.3,100,70.4,72.7,70.7
20160319014500,504.0,499.8,29.0244,40,76.3,100,70.6,72.7,70.7
20160319020000,504.0,483.0,28.0488,40,76.3,100,70.8,72.7,70.7
20160319021500,504.0,483.0,28.0488,40,76.3,100,70.8,72.7,70.7
20160319023000,504.0,466.2,27.0732,40,62.1,0,70.9,72.7,70.7
20160319024500,504.0,483.0,28.0488,40,56.7,0,70.5,72.7,70.7
20160319030000,504.0,516.6,30.0,40,56.0,100,70.4,72.7,70.7
20160319031500,504.0,483.0,28.0488,40,56.0,100,70.3,72.7,70.7
20160319033000,504.0,483.0,28.0488,40,56.0,100,70.3,72.7,70.7
20160319034500,504.0,483.0,28.0488,40,56.6,100,70.3,72.7,70.7
20160319040000,504.0,516.6,30.0,40,67.6,100,69.9,72.7,70.7
20160319041500,504.0,466.2,27.0732,40,78.7,100,70.0,72.7,70.7
20160319043000,504.0,483.0,28.0488,40,80.7,100,70.2,72.7,70.7
20160319044500,504.0,483.0,28.0488,40,82.5,100,70.5,72.7,70.7
20160319050000,504.0,466.2,27.0732,40,80.6,100,70.7,72.7,70.7
20160319051500,504.0,483.0,28.0488,40,79.2,100,70.9,72.7,70.7
20160319053000,504.0,466.2,27.0732,40,59.2,0,70.9,72.7,70.7
20160319054500,504.0,453.6,26.3415,40,56.8,0,70.5,72.7,70.7
20160319060000,504.0,499.8,29.0244,40,56.8,100,70.4,72.7,70.7
20160319061500,504.0,499.8,29.0244,40,56.8,100,70.3,72.7,70.7
20160319063000,504.0,546.0,31.7073,40,56.0,100,70.3,72.7,70.7
20160319064500,504.0,483.0,28.0488,40,56.7,100,70.3,72.7,70.7
20160319070000,504.0,499.8,29.0244,40,57.9,100,70.0,72.7,70.7
20160319071500,504.0,483.0,28.0488,40,77.7,100,69.9,72.7,70.7
20160319073000,504.0,499.8,29.0244,40,79.6,100,70.0,72.7,70.7
20160319074500,504.0,483.0,28.0488,40,79.6,100,70.4,72.7,70.7
20160319080000,504.0,483.0,28.0488,40,82.5,100,70.7,72.7,70.7
20160319081500,504.0,499.8,29.0244,40,80.7,100,70.9,72.7,70.7
20160319083000,504.0,466.2,27.0732,40,74.1,0,71.0,72.7,70.7
20160319084500,504.0,499.8,29.0244,40,57.2,0,70.7,72.7,70.7
20160319090000,504.0,516.6,30.0,40,56.0,0,70.5,72.7,70.7
20160319091500,504.0,499.8,29.0244,40,56.0,100,70.4,72.7,70.7
20160319093000,504.0,499.8,29.0244,40,56.0,100,70.1,72.7,70.7
20160319094500,504.0,499.8,29.0244,40,56.7,100,69.9,72.7,70.7
20160319100000,504.0,529.2,30.7317,40,75.3,100,70.1,72.7,70.7
20160319101500,504.0,499.8,29.0244,40,77.6,100,70.4,72.7,70.7
20160319103000,504.0,529.2,30.7317,40,75.4,100,70.5,72.7,70.7
20160319104500,504.0,483.0,28.0488,40,75.4,100,70.7,72.7,70.7
20160319110000,504.0,483.0,28.0488,40,75.4,100,70.7,72.7,70.7
20160319111500,504.0,529.2,30.7317,40,75.4,100,70.7,72.7,70.7
20160319113000,504.0,466.2,27.0732,40,74.4,100,70.8,72.7,70.7
20160319114500,504.0,499.8,29.0244,40,74.4,100,70.8,72.7,70.7
20160319120000,504.0,499.8,29.0244,40,74.4,100,70.8,72.7,70.7
20160319121500,504.0,483.0,28.0488,40,75.8,100,70.8,72.7,70.7
20160319123000,504.0,483.0,28.0488,40,74.9,100,70.9,72.7,70.7
20160319124500,504.0,483.0,28.0488,40,74.9,100,70.9,72.7,70.7
20160319130000,504.0,499.8,29.0244,40,74.9,100,70.8,72.7,70.7
20160319131500,504.0,529.2,30.7317,40,74.9,100,70.9,72.7,70.7
20160319133000,504.0,516.6,30.0,40,76.6,100,70.9,72.7,70.7
20160319134500,504.0,516.6,30.0,40,76.6,100,70.9,72.7,70.7
20160319140000,504.0,516.6,30.0,40,76.6,100,70.9,72.7,70.7
20160319141500,504.0,529.2,30.7317,40,74.9,100,70.9,72.7,70.7
20160319143000,504.0,516.6,30.0,40,74.9,100,70.9,72.7,70.7
20160319144500,504.0,499.8,29.0244,40,74.9,100,70.9,72.7,70.7
20160319150000,504.0,529.2,30.7317,40,74.9,100,70.9,72.7,70.7
20160319151500,504.0,499.8,29.0244,40,60.0,100,70.7,72.7,70.7
20160319153000,504.0,499.8,29.0244,40,56.0,100,70.2,72.7,70.7
20160319154500,504.0,516.6,30.0,40,56.0,100,70.0,72.7,70.7
20160319160000,504.0,529.2,30.7317,40,76.0,100,69.9,72.7,70.7
20160319161500,504.0,499.8,29.0244,40,77.8,100,70.3,72.7,70.7
20160319163000,504.0,499.8,29.0244,40,80.6,100,70.4,72.7,70.7
20160319164500,504.0,499.8,29.0244,40,80.6,100,70.6,72.7,70.7
20160319170000,504.0,466.2,27.0732,40,78.5,100,70.7,72.7,70.7
20160319171500,504.0,529.2,30.7317,40,78.5,100,70.7,72.7,70.7
20160319173000,504.0,516.6,30.0,40,77.2,100,70.8,72.7,70.7
20160319174500,504.0,499.8,29.0244,40,78.7,100,70.9,72.7,70.7
20160319180000,504.0,499.8,29.0244,40,78.7,100,71.0,72.7,70.7
20160319181500,504.0,466.2,27.0732,40,57.2,100,70.6,72.7,70.7
20160319183000,504.0,516.6,30.0,40,56.0,100,70.3,72.7,70.7
20160319184500,504.0,529.2,30.7317,40,56.0,100,70.0,72.7,70.7
20160319190000,504.0,516.6,30.0,40,71.0,100,70.0,72.7,70.7
20160319191500,504.0,546.0,31.7073,40,73.5,100,70.3,72.7,70.7
20160319193000,504.0,483.0,28.0488,40,74.4,100,70.3,72.7,70.7
20160319194500,504.0,516.6,30.0,40,75.8,100,70.4,72.7,70.7
20160319200000,504.0,499.8,29.0244,40,77.6,100,70.4,72.7,70.7
20160319201500,504.0,516.6,30.0,40,77.6,100,70.4,72.7,70.7
20160319203000,504.0,529.2,30.7317,40,77.6,100,70.4,72.7,70.7
20160319204500,504.0,499.8,29.0244,40,76.8,100,70.4,72.7,70.7
20160319210000,504.0,558.6,32.439,40,76.8,100,70.4,72.7,70.7
20160319211500,504.0,499.8,29.0244,40,77.8,100,70.4,72.7,70.7
20160319213000,504.0,516.6,30.0,40,79.7,100,70.4,72.7,70.7
20160319214500,504.0,516.6,30.0,40,83.1,100,70.4,72.7,70.7
20160319220000,504.0,516.6,30.0,40,83.1,100,70.4,72.7,70.7
20160319221500,504.0,499.8,29.0244,40,81.2,100,70.3,72.7,70.7
20160319223000,504.0,516.6,30.0,40,82.5,100,70.3,72.7,70.7
20160319224500,504.0,499.8,29.0244,40,84.4,100,70.3,72.7,70.7
20160319230000,504.0,546.0,31.7073,40,83.0,100,70.3,72.7,70.7
20160319231500,504.0,516.6,30.0,40,84.9,100,70.3,72.7,70.7
20160319233000,504.0,516.6,30.0,40,89.8,100,70.3,72.7,70.7
20160319234500,504.0,499.8,29.0244,40,92.3,100,70.4,72.7,70.7
20160320000000,504.0,499.8,29.0244,40,92.3,100,70.4,72.7,70.7
20160320001500,504.0,516.6,30.0,40,88.1,100,70.4,72.7,70.7
20160320003000,504.0,516.6,30.0,40,86.2,100,70.4,72.7,70.7
20160320004500,504.0,516.6,30.0,40,88.0,100,70.4,72.7,70.7
20160320010000,504.0,499.8,29.0244,40,88.0,100,70.4,72.7,70.7
20160320011500,504.0,499.8,29.0244,40,93.5,100,70.4,72.7,70.7
20160320013000,504.0,516.6,30.0,40,90.5,100,70.4,72.7,70.7
20160320014500,504.0,499.8,29.0244,40,86.2,100,70.4,72.7,70.7
20160320020000,504.0,499.8,29.0244,40,84.4,100,70.4,72.7,70.7
20160320021500,504.0,516.6,30.0,40,89.8,100,70.4,72.7,70.7
20160320023000,504.0,516.6,30.0,40,91.7,100,70.4,72.7,70.7
20160320024500,504.0,529.2,30.7317,40,91.7,100,70.4,72.7,70.7
20160320030000,504.0,499.8,29.0244,40,87.5,100,70.4,72.7,70.7
20160320031500,504.0,499.8,29.0244,40,85.6,100,70.4,72.7,70.7
20160320033000,504.0,499.8,29.0244,40,85.6,100,70.4,72.7,70.7
20160320034500,504.0,516.6,30.0,40,85.6,100,70.4,72.7,70.7
20160320040000,504.0,546.0,31.7073,40,90.6,100,70.4,72.7,70.7
20160320041500,504.0,499.8,29.0244,40,91.7,100,70.4,72.7,70.7
20160320043000,504.0,516.6,30.0,40,91.7,100,70.3,72.7,70.7
20160320044500,504.0,529.2,30.7317,40,85.7,100,70.4,72.7,70.7
20160320050000,504.0,516.6,30.0,40,86.9,100,70.4,72.7,70.7
20160320051500,504.0,499.8,29.0244,40,88.6,100,70.4,72.7,70.7
20160320053000,504.0,516.6,30.0,40,91.4,100,70.3,72.7,70.7
20160320054500,504.0,558.6,32.439,40,92.9,100,70.3,72.7,70.7
20160320060000,504.0,516.6,30.0,40,92.9,100,70.3,72.7,70.7
20160320061500,504.0,516.6,30.0,40,88.0,100,70.3,72.7,70.7
20160320063000,504.0,516.6,30.0,40,88.0,100,70.3,72.7,70.7
20160320064500,504.0,516.6,30.0,40,92.3,100,70.3,72.7,70.7
20160320070000,504.0,499.8,29.0244,40,86.5,100,70.3,72.7,70.7
20160320071500,504.0,516.6,30.0,40,92.4,100,70.3,72.7,70.7
20160320073000,504.0,516.6,30.0,40,87.5,100,70.3,72.7,70.7
20160320074500,504.0,499.8,29.0244,40,91.8,100,70.3,72.7,70.7
20160320080000,504.0,499.8,29.0244,40,93.1,100,70.3,72.7,70.7
20160320081500,504.0,499.8,29.0244,40,86.9,100,70.3,72.7,70.7
20160320083000,504.0,499.8,29.0244,40,86.9,100,70.4,72.7,70.7
20160320084500,504.0,499.8,29.0244,40,86.9,100,70.4,72.7,70.7
20160320090000,504.0,483.0,28.0488,40,88.6,100,70.4,72.7,70.7
20160320091500,504.0,529.2,30.7317,40,94.7,100,70.5,72.7,70.7
20160320093000,504.0,529.2,30.7317,40,93.7,100,70.6,72.7,70.7
20160320094500,504.0,499.8,29.0244,40,86.2,100,70.7,72.7,70.7
20160320100000,504.0,516.6,30.0,40,85.0,100,70.7,72.7,70.7
20160320101500,504.0,499.8,29.0244,40,92.0,100,70.8,72.7,70.7
20160320103000,504.0,499.8,29.0244,40,92.0,100,70.9,72.7,70.7
20160320104500,504.0,499.8,29.0244,40,58.8,0,70.9,72.7,70.7
20160320110000,504.0,499.8,29.0244,40,56.7,100,70.4,72.7,70.7
20160320111500,504.0,546.0,31.7073,40,55.6,100,70.0,72.7,70.7
20160320113000,504.0,529.2,30.7317,40,71.4,100,69.8,72.7,70.7
20160320114500,504.0,499.8,29.0244,40,78.1,100,70.0,72.7,70.7
20160320120000,504.0,516.6,30.0,40,79.2,100,70.3,72.7,70.7
20160320121500,504.0,516.6,30.0,40,78.3,100,70.4,72.7,70.7
20160320123000,504.0,516.6,30.0,40,80.1,100,70.6,72.7,70.7
20160320124500,504.0,483.0,28.0488,40,78.7,100,70.7,72.7,70.7
20160320130000,504.0,499.8,29.0244,40,78.7,100,70.8,72.7,70.7
20160320131500,504.0,499.8,29.0244,40,78.7,100,70.6,72.7,70.7
20160320133000,504.0,499.8,29.0244,40,78.7,100,70.3,72.7,70.7
20160320134500,504.0,499.8,29.0244,40,82.1,100,70.2,72.7,70.7
20160320140000,504.0,483.0,28.0488,40,82.1,100,70.4,72.7,70.7
20160320141500,504.0,529.2,30.7317,40,83.8,100,70.5,72.7,70.7
20160320143000,504.0,483.0,28.0488,40,82.6,100,70.7,72.7,70.7
20160320144500,504.0,499.8,29.0244,40,85.0,100,70.8,72.7,70.7
20160320150000,504.0,499.8,29.0244,40,85.0,100,70.9,72.7,70.7
20160320151500,504.0,499.8,29.0244,40,58.8,0,70.8,72.7,70.7
20160320153000,504.0,499.8,29.0244,40,56.4,100,70.3,72.7,70.7
20160320154500,504.0,516.6,30.0,40,56.4,100,69.9,72.7,70.7
20160320160000,504.0,516.6,30.0,40,76.3,100,69.8,72.7,70.7
20160320161500,504.0,499.8,29.0244,40,79.1,100,70.1,72.7,70.7
20160320163000,504.0,546.0,31.7073,40,78.3,100,70.3,72.7,70.7
20160320164500,504.0,529.2,30.7317,40,79.2,100,70.5,72.7,70.7
20160320170000,504.0,483.0,28.0488,40,79.2,100,70.6,72.7,70.7
20160320171500,504.0,516.6,30.0,40,79.2,100,70.7,72.7,70.7
20160320173000,504.0,466.2,27.0732,40,79.2,100,70.8,72.7,70.7
20160320174500,504.0,499.8,29.0244,40,80.5,100,70.5,72.7,70.7
20160320180000,504.0,466.2,27.0732,40,82.5,100,70.1,72.7,70.7
20160320181500,504.0,483.0,28.0488,40,88.0,100,70.2,72.7,70.7
20160320183000,504.0,516.6,30.0,40,86.9,100,70.3,72.7,70.7
20160320184500,504.0,499.8,29.0244,40,86.9,100,70.5,72.7,70.7
20160320190000,504.0,516.6,30.0,40,86.9,100,70.5,72.7,70.7
20160320191500,504.0,546.0,31.7073,40,88.0,100,70.7,72.7,70.7
20160320193000,504.0,499.8,29.0244,40,88.0,100,70.7,72.7,70.7
20160320194500,504.0,529.2,30.7317,40,88.0,100,70.7,72.7,70.7
20160320200000,504.0,483.0,28.0488,40,85.7,100,70.7,72.7,70.7
20160320201500,504.0,483.0,28.0488,40,88.6,100,70.7,72.7,70.7
20160320203000,504.0,499.8,29.0244,40,83.8,100,70.7,72.7,70.7
20160320204500,504.0,546.0,31.7073,40,86.9,100,70.7,72.7,70.7
20160320210000,504.0,546.0,31.7073,40,82.6,100,70.6,72.7,70.7
20160320211500,504.0,499.8,29.0244,40,84.1,100,70.6,72.7,70.7
20160320213000,504.0,546.0,31.7073,40,82.1,100,70.6,72.7,70.7
20160320214500,504.0,516.6,30.0,40,81.1,100,70.5,72.7,70.7
20160320220000,504.0,516.6,30.0,40,83.1,100,70.5,72.7,70.7
20160320221500,504.0,529.2,30.7317,40,83.1,100,70.5,72.7,70.7
20160320223000,504.0,558.6,32.439,40,87.4,100,70.5,72.7,70.7
20160320224500,504.0,529.2,30.7317,40,84.4,100,70.5,72.7,70.7
20160320230000,504.0,516.6,30.0,40,81.5,100,70.5,72.7,70.7
20160320231500,504.0,546.0,31.7073,40,86.3,100,70.5,72.7,70.7
20160320233000,504.0,529.2,30.7317,40,86.3,100,70.4,72.7,70.7
20160320234500,504.0,516.6,30.0,40,81.1,100,70.4,72.7,70.7
20160321000000,504.0,516.6,30.0,40,82.0,100,70.4,72.7,70.7
20160321001500,504.0,529.2,30.7317,40,82.0,100,70.4,72.7,70.7
20160321003000,504.0,516.6,30.0,40,83.0,100,70.4,72.7,70.7
20160321004500,504.0,529.2,30.7317,40,85.6,100,70.4,72.7,70.7
20160321010000,504.0,516.6,30.0,40,87.7,100,70.4,72.7,70.7
20160321011500,504.0,499.8,29.0244,40,88.8,100,70.4,72.7,70.7
20160321013000,504.0,499.8,29.0244,40,91.7,100,70.4,72.7,70.7
20160321014500,504.0,516.6,30.0,40,91.7,100,70.4,72.7,70.7
20160321020000,504.0,499.8,29.0244,40,84.9,100,70.4,72.7,70.7
20160321021500,504.0,499.8,29.0244,40,92.2,100,70.4,72.7,70.7
20160321023000,504.0,516.6,30.0,40,86.9,100,70.4,72.7,70.7
20160321024500,504.0,516.6,30.0,40,86.9,100,70.4,72.7,70.7
20160321030000,504.0,516.6,30.0,40,91.1,100,70.3,72.7,70.7
20160321031500,504.0,499.8,29.0244,40,91.1,100,70.4,72.7,70.7
20160321033000,504.0,529.2,30.7317,40,89.9,100,70.4,72.7,70.7
20160321034500,504.0,499.8,29.0244,40,85.1,100,70.4,72.7,70.7
20160321040000,504.0,516.6,30.0,40,91.7,100,70.4,72.7,70.7
20160321041500,504.0,499.8,29.0244,40,92.9,100,70.4,72.7,70.7
20160321043000,504.0,516.6,30.0,40,84.9,100,70.4,72.7,70.7
20160321044500,504.0,529.2,30.7317,40,90.4,100,70.4,72.7,70.7
20160321050000,504.0,546.0,31.7073,40,92.9,100,70.4,72.7,70.7
20160321051500,504.0,529.2,30.7317,40,90.8,100,70.4,72.7,70.7
20160321053000,504.0,516.6,30.0,40,90.8,100,70.4,72.7,70.7
20160321054500,504.0,516.6,30.0,40,90.8,100,70.4,72.7,70.7
20160321060000,504.0,516.6,30.0,40,90.8,100,70.3,72.7,70.7
20160321061500,504.0,529.2,30.7317,40,90.8,100,70.3,72.7,70.7
20160321063000,504.0,516.6,30.0,40,92.7,100,70.3,72.7,70.7
20160321064500,504.0,516.6,30.0,40,86.3,100,70.3,72.7,70.7
20160321070000,504.0,516.6,30.0,40,91.0,100,70.2,72.7,70.7
20160321071500,504.0,529.2,30.7317,40,93.5,100,70.3,72.7,70.7
20160321073000,504.0,516.6,30.0,40,86.9,100,70.3,72.7,70.7
20160321074500,504.0,516.6,30.0,40,87.8,100,70.5,72.7,70.7
20160321080000,504.0,529.2,30.7317,40,92.9,100,70.6,72.7,70.7
20160321081500,504.0,529.2,30.7317,40,95.3,100,70.7,72.7,70.7
20160321083000,504.0,516.6,30.0,40,88.7,100,70.9,72.7,70.7
20160321084500,504.0,499.8,29.0244,40,58.7,0,71.0,72.7,70.7
20160321090000,504.0,516.6,30.0,40,55.9,0,70.7,72.7,70.7
20160321091500,504.0,516.6,30.0,40,55.2,0,70.7,72.7,70.7
20160321093000,504.0,499.8,29.0244,40,55.2,0,70.6,72.7,70.7
20160321094500,504.0,499.8,29.0244,40,55.2,0,70.5,72.7,70.7
20160321100000,504.0,499.8,29.0244,40,55.2,100,70.4,72.7,70.7
20160321101500,504.0,499.8,29.0244,40,55.2,100,70.4,72.7,70.7
20160321103000,504.0,516.6,30.0,40,55.2,100,70.4,72.7,70.7
20160321104500,504.0,529.2,30.7317,40,55.9,100,70.4,72.7,70.7
20160321110000,504.0,529.2,30.7317,40,55.9,100,70.2,72.7,70.7
20160321111500,504.0,516.6,30.0,40,57.1,100,70.2,72.7,70.7
20160321113000,504.0,516.6,30.0,40,57.1,100,70.3,72.7,70.7
20160321114500,504.0,499.8,29.0244,40,57.1,100,70.4,72.7,70.7
20160321120000,504.0,516.6,30.0,40,58.7,100,70.6,72.7,70.7
20160321121500,504.0,516.6,30.0,40,58.7,100,70.7,72.7,70.7
20160321123000,504.0,516.6,30.0,40,58.7,100,70.7,72.7,70.7
20160321124500,504.0,499.8,29.0244,40,58.7,100,70.6,72.7,70.7
20160321130000,504.0,516.6,30.0,40,58.7,100,70.6,72.7,70.7
20160321131500,504.0,546.0,31.7073,40,58.7,100,70.7,72.7,70.7
20160321133000,504.0,516.6,30.0,40,58.7,100,70.9,72.7,70.7
20160321134500,504.0,499.8,29.0244,40,58.7,100,70.9,72.7,70.7
20160321140000,504.0,483.0,28.0488,40,58.7,100,70.9,72.7,70.7
20160321141500,504.0,483.0,28.0488,40,57.1,0,71.1,72.7,70.7
20160321143000,504.0,499.8,29.0244,40,56.4,0,71.0,72.7,70.7
20160321144500,504.0,499.8,29.0244,40,56.4,0,70.9,72.7,70.7
20160321150000,504.0,516.6,30.0,40,56.4,0,70.7,72.7,70.7
20160321151500,504.0,546.0,31.7073,40,56.4,0,70.7,72.7,70.7
20160321153000,504.0,516.6,30.0,40,56.4,0,70.8,72.7,70.7
20160321154500,504.0,499.8,29.0244,40,56.4,0,70.9,72.7,70.7
20160321160000,504.0,499.8,29.0244,40,56.4,0,70.9,72.7,70.7
20160321161500,504.0,516.6,30.0,40,56.4,0,70.9,72.7,70.7
20160321163000,504.0,516.6,30.0,40,56.4,0,70.7,72.7,70.7
20160321164500,504.0,499.8,29.0244,40,56.4,100,70.4,72.7,70.7
20160321170000,504.0,499.8,29.0244,40,56.4,100,70.1,72.7,70.7
20160321171500,504.0,466.2,27.0732,40,58.7,100,69.9,72.7,70.7
20160321173000,504.0,516.6,30.0,40,74.4,100,70.3,72.7,70.7
20160321174500,504.0,483.0,28.0488,40,75.9,100,70.6,72.7,70.7
20160321180000,504.0,516.6,30.0,40,75.9,100,70.8,72.7,70.7
20160321181500,504.0,483.0,28.0488,40,74.4,100,70.9,72.7,70.7
20160321183000,504.0,499.8,29.0244,40,56.8,0,70.9,72.7,70.7
20160321184500,504.0,516.6,30.0,40,55.6,0,70.5,72.7,70.7
20160321190000,504.0,483.0,28.0488,40,55.6,0,70.5,72.7,70.7
20160321191500,504.0,516.6,30.0,40,55.6,100,70.3,72.7,70.7
20160321193000,504.0,516.6,30.0,40,55.6,100,70.3,72.7,70.7
20160321194500,504.0,499.8,29.0244,40,55.6,100,70.2,72.7,70.7
20160321200000,504.0,483.0,28.0488,40,57.4,100,70.1,72.7,70.7
20160321201500,504.0,483.0,28.0488,40,73.9,100,70.2,72.7,70.7
20160321203000,504.0,483.0,28.0488,40,73.9,100,70.4,72.7,70.7
20160321204500,504.0,499.8,29.0244,40,75.4,100,70.5,72.7,70.7
20160321210000,504.0,516.6,30.0,40,75.4,100,70.6,72.7,70.7
20160321211500,504.0,516.6,30.0,40,73.5,100,70.6,72.7,70.7
20160321213000,504.0,516.6,30.0,40,75.4,100,70.8,72.7,70.7
20160321214500,504.0,516.6,30.0,40,74.3,100,70.8,72.7,70.7
20160321220000,504.0,516.6,30.0,40,72.5,100,70.8,72.7,70.7
20160321221500,504.0,516.6,30.0,40,74.9,100,70.9,72.7,70.7
20160321223000,504.0,516.6,30.0,40,74.9,100,70.9,72.7,70.7
20160321224500,504.0,516.6,30.0,40,73.5,100,70.9,72.7,70.7
20160321230000,504.0,516.6,30.0,40,58.7,100,70.9,72.7,70.7
20160321231500,504.0,529.2,30.7317,40,56.3,100,70.5,72.7,70.7
20160321233000,504.0,516.6,30.0,40,55.2,100,70.4,72.7,70.7
20160321234500,504.0,529.2,30.7317,40,55.2,100,70.3,72.7,70.7
20160322000000,504.0,546.0,31.7073,40,56.0,100,70.3,72.7,70.7
20160322001500,504.0,546.0,31.7073,40,57.1,100,70.1,72.7,70.7
20160322003000,504.0,546.0,31.7073,40,64.0,100,70.3,72.7,70.7
20160322004500,504.0,546.0,31.7073,40,66.3,100,70.4,72.7,70.7
20160322010000,504.0,516.6,30.0,40,67.4,100,70.5,72.7,70.7
20160322011500,504.0,546.0,31.7073,40,65.8,100,70.5,72.7,70.7
20160322013000,504.0,546.0,31.7073,40,65.8,100,70.5,72.7,70.7
20160322014500,504.0,546.0,31.7073,40,67.2,100,70.5,72.7,70.7
20160322020000,504.0,529.2,30.7317,40,65.8,100,70.5,72.7,70.7
20160322021500,504.0,546.0,31.7073,40,65.8,100,70.4,72.7,70.7
20160322023000,504.0,516.6,30.0,40,65.8,100,70.4,72.7,70.7
20160322024500,504.0,529.2,30.7317,40,64.9,100,70.4,72.7,70.7
20160322030000,504.0,529.2,30.7317,40,72.4,100,70.4,72.7,70.7
20160322031500,504.0,516.6,30.0,40,71.5,100,70.5,72.7,70.7
20160322033000,504.0,529.2,30.7317,40,72.4,100,70.5,72.7,70.7
20160322034500,504.0,529.2,30.7317,40,72.4,100,70.5,72.7,70.7
20160322040000,504.0,529.2,30.7317,40,72.4,100,70.5,72.7,70.7
20160322041500,504.0,529.2,30.7317,40,72.4,100,70.5,72.7,70.7
20160322043000,504.0,499.8,29.0244,40,72.4,100,70.5,72.7,70.7
20160322044500,504.0,529.2,30.7317,40,72.4,100,70.6,72.7,70.7
20160322050000,504.0,483.0,28.0488,40,72.4,100,70.6,72.7,70.7
20160322051500,504.0,516.6,30.0,40,72.4,100,70.6,72.7,70.7
20160322053000,504.0,529.2,30.7317,40,72.4,100,70.6,72.7,70.7
20160322054500,504.0,529.2,30.7317,40,72.4,100,70.7,72.7,70.7
20160322060000,504.0,529.2,30.7317,40,72.4,100,70.5,72.7,70.7
20160322061500,504.0,529.2,30.7317,40,72.4,100,70.5,72.7,70.7
20160322063000,504.0,516.6,30.0,40,72.4,100,70.4,72.7,70.7
20160322064500,504.0,499.8,29.0244,40,76.3,100,70.4,72.7,70.7
20160322070000,504.0,516.6,30.0,40,79.7,100,70.5,72.7,70.7
20160322071500,504.0,529.2,30.7317,40,79.7,100,70.5,72.7,70.7
20160322073000,504.0,529.2,30.7317,40,78.1,100,70.6,72.7,70.7
20160322074500,504.0,529.2,30.7317,40,77.2,100,70.7,72.7,70.7
20160322080000,504.0,529.2,30.7317,40,79.1,100,70.9,72.7,70.7
20160322081500,504.0,483.0,28.0488,40,57.2,0,71.0,72.7,70.7
20160322083000,504.0,529.2,30.7317,40,56.4,0,71.0,72.7,70.7
20160322084500,504.0,499.8,29.0244,40,56.4,0,71.2,72.7,70.7
20160322090000,504.0,499.8,29.0244,40,55.6,0,71.2,72.7,70.7
20160322091500,504.0,499.8,29.0244,40,55.6,0,71.1,72.7,70.7
20160322093000,504.0,466.2,27.0732,40,56.7,0,70.9,72.7,70.7
20160322094500,504.0,499.8,29.0244,40,55.6,0,70.9,72.7,70.7
20160322100000,504.0,516.6,30.0,40,56.7,0,71.0,72.7,70.7
20160322101500,504.0,499.8,29.0244,40,56.7,0,71.2,72.7,70.7
20160322103000,504.0,499.8,29.0244,40,56.0,0,71.3,72.7,70.7
20160322104500,504.0,499.8,29.0244,40,56.0,0,71.2,72.7,70.7
20160322110000,504.0,483.0,28.0488,40,56.0,0,71.2,72.7,70.7
20160322111500,504.0,516.6,30.0,41,56.0,0,71.0,72.7,70.7
20160322113000,504.0,529.2,30.7317,41,56.0,0,70.7,72.7,70.7
20160322114500,504.0,516.6,30.0,41,56.0,0,70.9,72.7,70.7
20160322120000,504.0,529.2,30.7317,41,56.0,0,71.0,72.7,70.7
20160322121500,504.0,529.2,30.7317,41,56.0,0,71.1,72.7,70.7
20160322123000,504.0,516.6,30.0,41,56.0,0,71.3,72.7,70.7
20160322124500,504.0,499.8,29.0244,41,56.0,0,71.4,72.7,70.7
20160322130000,504.0,516.6,30.0,41,56.0,0,71.2,72.7,70.7
20160322131500,504.0,529.2,30.7317,41,56.7,0,71.3,72.7,70.7
20160322133000,504.0,558.6,32.439,41,56.7,0,71.1,72.7,70.7
20160322134500,504.0,546.0,31.7073,41,56.7,0,71.1,72.7,70.7
20160322140000,504.0,499.8,29.0244,41,56.0,0,71.1,72.7,70.7
20160322141500,504.0,499.8,29.0244,41,56.7,0,71.1,72.7,70.7
20160322143000,504.0,546.0,31.7073,41,56.7,0,71.2,72.7,70.7
20160322144500,504.0,529.2,30.7317,41,56.0,0,71.1,72.7,70.7
20160322150000,504.0,529.2,30.7317,41,56.0,0,71.0,72.7,70.7
20160322151500,504.0,529.2,30.7317,41,56.0,0,71.0,72.7,70.7
20160322153000,504.0,529.2,30.7317,41,56.0,0,70.9,72.7,70.7
20160322154500,504.0,529.2,30.7317,41,56.0,0,71.0,72.7,70.7
20160322160000,504.0,558.6,32.439,41,56.0,0,70.9,72.7,70.7
20160322161500,504.0,499.8,29.0244,41,56.0,0,70.8,72.7,70.7
20160322163000,504.0,516.6,30.0,41,56.0,0,70.7,72.7,70.7
20160322164500,504.0,516.6,30.0,41,56.0,0,70.5,72.7,70.7
20160322170000,504.0,567.0,32.9268,41,56.0,100,70.4,72.7,70.7
20160322171500,504.0,546.0,31.7073,41,56.0,100,70.3,72.7,70.7
20160322173000,504.0,529.2,30.7317,41,56.7,100,70.2,72.7,70.7
20160322174500,504.0,558.6,32.439,41,56.7,100,70.1,72.7,70.7
20160322180000,504.0,529.2,30.7317,41,70.6,100,70.2,72.7,70.7
20160322181500,504.0,529.2,30.7317,41,72.7,100,70.4,72.7,70.7
20160322183000,504.0,516.6,30.0,41,72.7,100,70.5,72.7,70.7
20160322184500,504.0,558.6,32.439,41,72.7,100,70.5,72.7,70.7
20160322190000,504.0,529.2,30.7317,41,73.9,100,70.6,72.7,70.7
20160322191500,504.0,516.6,30.0,41,73.9,100,70.7,72.7,70.7
20160322193000,504.0,546.0,31.7073,41,73.9,100,70.7,72.7,70.7
20160322194500,504.0,516.6,30.0,41,72.4,100,70.8,72.7,70.7
20160322200000,504.0,529.2,30.7317,41,72.4,100,70.9,72.7,70.7
20160322201500,504.0,516.6,30.0,41,72.4,100,70.9,72.7,70.7
20160322203000,504.0,529.2,30.7317,41,74.0,100,70.9,72.7,70.7
20160322204500,504.0,516.6,30.0,41,61.2,0,71.0,72.7,70.7
20160322210000,504.0,529.2,30.7317,41,56.4,0,70.7,72.7,70.7
20160322211500,504.0,529.2,30.7317,41,56.4,0,70.6,72.7,70.7
20160322213000,504.0,516.6,30.0,40,56.4,0,70.5,72.7,70.7
20160322214500,504.0,529.2,30.7317,40,55.6,100,70.4,72.7,70.7
20160322220000,504.0,529.2,30.7317,40,55.6,100,70.3,72.7,70.7
20160322221500,504.0,516.6,30.0,40,55.6,100,70.3,72.7,70.7
20160322223000,504.0,499.8,29.0244,40,55.6,100,70.3,72.7,70.7
20160322224500,504.0,558.6,32.439,40,56.7,100,70.2,72.6,70.6
20160322230000,504.0,516.6,30.0,40,58.6,100,70.1,72.7,70.7
20160322231500,504.0,529.2,30.7317,40,67.7,100,70.3,72.6,70.6
20160322233000,504.0,499.8,29.0244,40,67.7,100,70.4,72.6,70.6
20160322234500,504.0,516.6,30.0,40,67.7,100,70.4,72.6,70.6
20160323000000,504.0,499.8,29.0244,40,67.7,100,70.5,72.6,70.6
20160323001500,504.0,466.2,27.0732,37,59.6,0,70.6,72.7,70.7
20160323003000,504.0,483.0,28.0488,37,56.4,100,70.4,72.7,70.7
20160323004500,504.0,483.0,28.0488,37,56.4,100,70.4,72.7,70.7
20160323010000,504.0,516.6,30.0,37,55.6,100,70.4,72.7,70.7
20160323011500,504.0,516.6,30.0,37,55.6,100,70.4,72.7,70.7
20160323013000,504.0,516.6,30.0,37,55.6,0,70.5,72.7,70.7
20160323014500,504.0,466.2,27.0732,37,56.3,100,70.4,72.7,70.7
20160323020000,504.0,466.2,27.0732,37,55.6,100,70.4,72.6,70.6
20160323021500,504.0,499.8,29.0244,37,55.6,0,70.5,72.6,70.6
20160323023000,504.0,516.6,30.0,37,56.2,0,70.5,72.6,70.6
20160323024500,504.0,546.0,31.7073,38,56.2,0,70.4,72.6,70.6
20160323030000,504.0,483.0,28.0488,38,56.2,0,70.4,72.5,70.5
20160323031500,504.0,516.6,30.0,38,56.2,100,70.3,72.4,70.4
20160323033000,504.0,546.0,31.7073,38,56.2,0,70.3,72.5,70.5
20160323034500,504.0,483.0,28.0488,38,56.2,100,70.3,72.5,70.5
20160323040000,504.0,546.0,31.7073,38,56.2,0,70.3,72.5,70.5
20160323041500,504.0,546.0,31.7073,38,56.2,0,70.3,72.5,70.5
20160323043000,504.0,499.8,29.0244,38,55.6,100,70.2,72.5,70.5
20160323044500,504.0,516.6,30.0,38,55.6,0,70.2,72.5,70.5
20160323050000,504.0,516.6,30.0,38,55.6,100,70.1,72.4,70.4
20160323051500,504.0,516.6,30.0,38,55.6,100,70.1,72.3,70.3
20160323053000,504.0,499.8,29.0244,38,55.6,100,70.2,72.4,70.4
20160323054500,504.0,529.2,30.7317,38,55.6,100,70.2,72.4,70.4
20160323060000,504.0,499.8,29.0244,38,55.6,100,70.1,72.3,70.3
20160323061500,504.0,499.8,29.0244,38,55.6,100,70.1,72.3,70.3
20160323063000,504.0,529.2,30.7317,38,55.6,100,70.1,72.4,70.4
20160323064500,504.0,529.2,30.7317,38,55.6,100,70.1,72.3,70.3
20160323070000,504.0,529.2,30.7317,38,56.3,100,70.1,72.3,70.3
20160323071500,504.0,516.6,30.0,38,56.3,100,70.2,72.3,70.3
20160323073000,504.0,546.0,31.7073,38,56.3,100,70.3,72.3,70.3
20160323074500,504.0,516.6,30.0,38,56.3,100,70.5,72.3,70.3
20160323080000,504.0,499.8,29.0244,38,56.3,0,70.7,72.3,70.3
20160323081500,504.0,529.2,30.7317,38,56.3,0,70.9,72.3,70.3
20160323083000,504.0,516.6,30.0,38,56.3,0,70.9,72.3,70.3
20160323084500,504.0,516.6,30.0,38,56.3,0,70.8,72.3,70.3
20160323090000,504.0,529.2,30.7317,38,56.3,0,70.8,72.3,70.3
20160323091500,504.0,516.6,30.0,38,56.3,0,70.8,72.3,70.3
20160323093000,504.0,483.0,28.0488,38,56.3,0,70.9,72.3,70.3
20160323094500,504.0,466.2,27.0732,38,56.3,0,70.9,72.3,70.3
20160323100000,504.0,499.8,29.0244,38,56.3,0,70.9,72.3,70.3
20160323101500,504.0,483.0,28.0488,38,56.3,0,70.8,72.3,70.3
20160323103000,504.0,483.0,28.0488,38,56.3,0,71.0,72.3,70.3
20160323104500,504.0,466.2,27.0732,38,56.3,0,71.1,72.3,70.3
20160323110000,504.0,483.0,28.0488,38,56.3,0,71.1,72.3,70.3
20160323111500,504.0,483.0,28.0488,38,56.3,0,71.2,72.3,70.3
20160323113000,504.0,483.0,28.0488,38,56.3,0,71.2,72.3,70.3
20160323114500,504.0,483.0,28.0488,38,56.3,0,71.0,72.3,70.3
20160323120000,504.0,499.8,29.0244,39,56.3,0,70.9,72.3,70.3
20160323121500,504.0,529.2,30.7317,39,56.3,0,70.9,72.3,70.3
20160323123000,504.0,546.0,31.7073,39,56.3,0,71.1,72.3,70.3
20160323124500,504.0,466.2,27.0732,39,56.3,0,71.2,72.3,70.3
20160323130000,504.0,546.0,31.7073,39,56.3,0,71.4,72.3,70.3
20160323131500,504.0,558.6,32.439,39,56.3,0,71.4,72.3,70.3
20160323133000,504.0,529.2,30.7317,39,56.3,0,71.3,72.3,70.3
20160323134500,504.0,529.2,30.7317,38,56.3,0,71.2,72.3,70.3
20160323140000,504.0,499.8,29.0244,38,56.3,0,71.0,72.3,70.3
20160323141500,504.0,558.6,32.439,39,56.3,0,71.2,72.3,70.3
20160323143000,504.0,499.8,29.0244,39,56.3,0,71.4,72.3,70.3
20160323144500,504.0,516.6,30.0,39,56.3,0,71.3,72.3,70.3
20160323150000,504.0,516.6,30.0,39,56.3,0,71.4,72.3,70.3
20160323151500,504.0,516.6,30.0,39,56.3,0,71.4,72.3,70.3
20160323153000,504.0,558.6,32.439,39,56.3,0,71.2,72.3,70.3
20160323154500,504.0,529.2,30.7317,39,56.3,0,70.9,72.3,70.3
20160323160000,504.0,558.6,32.439,39,56.3,0,70.7,72.3,70.3
20160323161500,504.0,516.6,30.0,39,56.3,0,70.5,72.3,70.3
20160323163000,504.0,516.6,30.0,39,56.3,0,70.7,72.3,70.3
20160323164500,504.0,529.2,30.7317,39,56.3,0,70.5,72.3,70.3
20160323170000,504.0,546.0,31.7073,39,56.3,0,70.5,72.3,70.3
20160323171500,504.0,529.2,30.7317,39,56.3,0,70.5,72.3,70.3
20160323173000,504.0,516.6,30.0,39,56.3,0,70.5,72.3,70.3
20160323174500,504.0,529.2,30.7317,39,56.3,0,70.3,72.3,70.3
20160323180000,504.0,516.6,30.0,39,56.3,0,70.2,72.3,70.3
20160323181500,504.0,529.2,30.7317,39,56.3,100,70.0,72.3,70.3
20160323183000,504.0,516.6,30.0,39,56.3,100,70.0,72.3,70.3
20160323184500,504.0,499.8,29.0244,39,56.3,100,70.1,72.3,70.3
20160323190000,504.0,499.8,29.0244,39,56.3,100,70.1,72.3,70.3
20160323191500,504.0,516.6,30.0,39,56.3,100,70.1,72.3,70.3
20160323193000,504.0,516.6,30.0,39,56.3,100,70.1,72.3,70.3
