PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160323194500,504.0,529.2,30.7317,39,56.3,100,70.1,72.3,70.3
20160323200000,504.0,516.6,30.0,39,56.3,100,69.9,72.3,70.3
20160323201500,504.0,499.8,29.0244,39,56.3,100,69.7,72.3,70.3
20160323203000,504.0,516.6,30.0,39,60.8,100,69.6,72.3,70.3
20160323204500,504.0,516.6,30.0,39,73.5,100,70.0,72.3,70.3
20160323210000,504.0,516.6,30.0,39,73.5,100,70.2,72.3,70.3
20160323211500,504.0,529.2,30.7317,39,73.5,100,70.4,72.3,70.3
20160323213000,504.0,499.8,29.0244,39,73.5,100,70.4,72.3,70.3
20160323214500,504.0,529.2,30.7317,39,64.4,0,70.5,72.3,70.3
20160323220000,504.0,499.8,29.0244,39,57.1,0,70.3,72.3,70.3
20160323221500,504.0,529.2,30.7317,39,56.4,0,70.1,72.3,70.3
20160323223000,504.0,529.2,30.7317,39,56.4,100,69.9,72.3,70.3
20160323224500,504.0,499.8,29.0244,39,56.4,100,69.8,72.3,70.3
20160323230000,504.0,516.6,30.0,39,57.1,100,69.8,72.3,70.3
20160323231500,504.0,546.0,31.7073,39,57.9,100,69.8,72.3,70.3
20160323233000,504.0,567.0,32.9268,39,68.4,100,69.9,72.3,70.3
20160323234500,504.0,516.6,30.0,39,69.2,100,70.1,72.3,70.3
20160324000000,504.0,567.0,32.9268,39,69.2,100,70.3,72.3,70.3
20160324001500,504.0,529.2,30.7317,39,70.1,100,70.4,72.3,70.3
20160324003000,504.0,529.2,30.7317,39,70.1,100,70.4,72.3,70.3
20160324004500,504.0,499.8,29.0244,39,70.1,100,70.2,72.3,70.3
20160324010000,504.0,516.6,30.0,39,70.1,100,70.0,72.3,70.3
20160324011500,504.0,529.2,30.7317,39,74.8,100,70.1,72.3,70.3
20160324013000,504.0,516.6,30.0,39,74.0,100,70.3,72.3,70.3
20160324014500,504.0,529.2,30.7317,39,74.0,100,70.4,72.3,70.3
20160324020000,504.0,558.6,32.439,39,74.8,100,70.5,72.3,70.3
20160324021500,504.0,558.6,32.439,39,58.0,0,70.4,72.3,70.3
20160324023000,504.0,483.0,28.0488,39,56.8,0,70.3,72.3,70.3
20160324024500,504.0,558.6,32.439,39,56.8,0,70.2,72.3,70.3
20160324030000,504.0,529.2,30.7317,39,56.8,100,70.0,72.3,70.3
20160324031500,504.0,516.6,30.0,39,56.8,100,69.7,72.3,70.3
20160324033000,504.0,499.8,29.0244,39,56.8,100,69.8,72.3,70.3
20160324034500,504.0,583.8,33.9024,39,57.6,100,69.7,72.3,70.3
20160324040000,504.0,516.6,30.0,39,69.6,100,70.0,72.3,70.3
20160324041500,504.0,516.6,30.0,39,69.6,100,70.3,72.3,70.3
20160324043000,504.0,516.6,30.0,39,69.6,100,70.3,72.3,70.3
20160324044500,504.0,516.6,30.0,39,69.6,100,70.4,72.3,70.3
20160324050000,504.0,516.6,30.0,39,69.6,100,70.2,72.3,70.3
20160324051500,504.0,499.8,29.0244,39,69.6,100,70.0,72.3,70.3
20160324053000,504.0,483.0,28.0488,39,69.6,100,70.0,72.3,70.3
20160324054500,504.0,516.6,30.0,39,69.6,100,70.1,72.3,70.3
20160324060000,504.0,516.6,30.0,39,69.6,100,70.3,72.3,70.3
20160324061500,504.0,516.6,30.0,39,69.6,100,70.4,72.3,70.3
20160324063000,504.0,483.0,28.0488,39,69.6,100,70.5,72.3,70.3
20160324064500,504.0,516.6,30.0,39,63.6,0,70.6,72.3,70.3
20160324070000,504.0,516.6,30.0,39,57.2,0,70.2,72.3,70.3
20160324071500,504.0,516.6,30.0,39,56.4,100,70.0,72.3,70.3
20160324073000,504.0,499.8,29.0244,39,56.4,100,70.0,72.3,70.3
20160324074500,504.0,499.8,29.0244,39,56.4,100,70.1,72.3,70.3
20160324080000,504.0,499.8,29.0244,39,56.4,100,70.3,72.3,70.3
20160324081500,504.0,546.0,31.7073,39,56.4,100,70.4,72.3,70.3
20160324083000,504.0,499.8,29.0244,39,56.4,100,70.5,72.3,70.3
20160324084500,504.0,499.8,29.0244,39,56.4,0,70.7,72.3,70.3
20160324090000,504.0,516.6,30.0,39,56.4,0,70.4,72.3,70.3
20160324091500,504.0,529.2,30.7317,39,56.4,0,70.4,72.3,70.3
20160324093000,504.0,499.8,29.0244,39,55.6,0,70.4,72.3,70.3
20160324094500,504.0,483.0,28.0488,39,55.6,0,70.4,72.3,70.3
20160324100000,504.0,499.8,29.0244,39,55.6,0,70.7,72.3,70.3
20160324101500,504.0,466.2,27.0732,39,55.6,0,70.8,72.3,70.3
20160324103000,504.0,499.8,29.0244,39,55.6,0,70.8,72.3,70.3
20160324104500,504.0,483.0,28.0488,39,55.6,0,70.6,72.3,70.3
20160324110000,504.0,529.2,30.7317,39,55.6,0,70.6,72.3,70.3
20160324111500,504.0,483.0,28.0488,39,55.6,0,70.5,72.3,70.3
20160324113000,504.0,466.2,27.0732,39,55.6,0,70.3,72.3,70.3
20160324114500,504.0,529.2,30.7317,39,55.6,0,70.3,72.3,70.3
20160324120000,504.0,499.8,29.0244,39,55.6,0,70.3,72.3,70.3
20160324121500,504.0,529.2,30.7317,39,55.6,0,70.5,72.3,70.3
20160324123000,504.0,499.8,29.0244,39,55.6,0,70.5,72.3,70.3
20160324124500,504.0,516.6,30.0,39,56.3,0,70.7,72.3,70.3
20160324130000,504.0,529.2,30.7317,39,56.3,0,70.7,72.3,70.3
20160324131500,504.0,546.0,31.7073,39,56.3,0,70.7,72.3,70.3
20160324133000,504.0,529.2,30.7317,39,56.3,0,70.6,72.3,70.3
20160324134500,504.0,499.8,29.0244,39,56.3,0,70.7,72.3,70.3
20160324140000,504.0,499.8,29.0244,39,56.3,0,70.5,72.3,70.3
20160324141500,504.0,499.8,29.0244,39,56.3,0,70.7,72.3,70.3
20160324143000,504.0,516.6,30.0,39,56.3,0,70.7,72.3,70.3
20160324144500,504.0,516.6,30.0,39,56.3,0,70.7,72.3,70.3
20160324150000,504.0,466.2,27.0732,39,56.3,0,70.7,72.3,70.3
20160324151500,504.0,499.8,29.0244,39,56.3,0,70.8,72.3,70.3
20160324153000,504.0,529.2,30.7317,39,56.3,0,70.7,72.3,70.3
20160324154500,504.0,558.6,32.439,39,56.3,0,70.6,72.3,70.3
20160324160000,504.0,516.6,30.0,39,56.3,0,70.4,72.3,70.3
20160324161500,504.0,499.8,29.0244,39,56.3,0,70.1,72.3,70.3
20160324163000,504.0,483.0,28.0488,39,56.3,0,70.2,72.3,70.3
20160324164500,504.0,499.8,29.0244,39,56.3,0,70.1,72.3,70.3
20160324170000,504.0,529.2,30.7317,39,55.6,0,70.1,72.3,70.3
20160324171500,504.0,466.2,27.0732,39,55.6,100,70.0,72.3,70.3
20160324173000,504.0,529.2,30.7317,39,55.6,100,70.0,72.3,70.3
20160324174500,504.0,516.6,30.0,39,55.6,100,70.0,72.3,70.3
20160324180000,504.0,516.6,30.0,39,55.6,100,69.9,72.3,70.3
20160324181500,504.0,499.8,29.0244,39,56.3,100,69.6,72.3,70.3
20160324183000,504.0,529.2,30.7317,39,70.1,100,69.6,72.3,70.3
20160324184500,504.0,499.8,29.0244,39,73.5,100,70.0,72.3,70.3
20160324190000,504.0,483.0,28.0488,39,73.5,100,70.3,72.3,70.3
20160324191500,504.0,483.0,28.0488,39,73.5,100,70.4,72.3,70.3
20160324193000,504.0,483.0,28.0488,39,73.5,100,70.5,72.3,70.3
20160324194500,504.0,499.8,29.0244,39,58.0,0,70.5,72.3,70.3
20160324200000,504.0,529.2,30.7317,39,56.0,0,70.2,72.3,70.3
20160324201500,504.0,516.6,30.0,39,56.0,100,70.0,72.3,70.3
20160324203000,504.0,499.8,29.0244,39,56.0,100,69.9,72.3,70.3
20160324204500,504.0,546.0,31.7073,39,56.0,100,69.8,72.3,70.3
20160324210000,504.0,546.0,31.7073,39,56.7,100,69.5,72.3,70.3
20160324211500,504.0,529.2,30.7317,39,78.2,100,69.8,72.3,70.3
20160324213000,504.0,516.6,30.0,39,76.8,100,70.1,72.3,70.3
20160324214500,504.0,529.2,30.7317,39,76.8,100,70.4,72.3,70.3
20160324220000,504.0,546.0,31.7073,39,78.2,100,70.5,72.3,70.3
20160324221500,504.0,499.8,29.0244,38,57.6,100,70.4,72.3,70.3
20160324223000,504.0,499.8,29.0244,38,56.0,100,70.1,72.3,70.3
20160324224500,504.0,516.6,30.0,38,56.0,100,70.0,72.3,70.3
20160324230000,504.0,483.0,28.0488,38,56.0,100,69.8,72.3,70.3
20160324231500,504.0,529.2,30.7317,38,57.4,100,69.5,72.3,70.3
20160324233000,504.0,516.6,30.0,38,77.7,100,69.7,72.3,70.3
20160324234500,504.0,546.0,31.7073,38,78.7,100,70.1,72.3,70.3
20160325000000,504.0,516.6,30.0,38,79.6,100,70.4,72.3,70.3
20160325001500,504.0,499.8,29.0244,38,78.6,100,70.5,72.3,70.3
20160325003000,504.0,529.2,30.7317,38,59.6,0,70.4,72.3,70.3
20160325004500,504.0,516.6,30.0,38,56.7,0,70.1,72.3,70.3
20160325010000,504.0,499.8,29.0244,38,56.7,100,69.8,72.3,70.3
20160325011500,504.0,529.2,30.7317,38,56.7,100,69.5,72.3,70.3
20160325013000,504.0,546.0,31.7073,38,70.2,100,69.6,72.3,70.3
20160325014500,504.0,499.8,29.0244,38,79.7,100,69.9,72.3,70.3
20160325020000,504.0,499.8,29.0244,38,77.3,100,70.2,72.3,70.3
20160325021500,504.0,529.2,30.7317,38,80.5,100,70.4,72.3,70.3
20160325023000,504.0,529.2,30.7317,38,77.1,100,70.5,72.3,70.3
20160325024500,504.0,516.6,30.0,38,59.2,0,70.4,72.3,70.3
20160325030000,504.0,546.0,31.7073,38,56.7,100,70.0,72.3,70.3
20160325031500,504.0,516.6,30.0,38,55.9,100,69.9,72.3,70.3
20160325033000,504.0,558.6,32.439,38,55.2,100,69.8,72.3,70.3
20160325034500,504.0,567.0,32.9268,38,56.0,100,69.8,72.3,70.3
20160325040000,504.0,529.2,30.7317,38,62.4,100,69.8,72.3,70.3
20160325041500,504.0,567.0,32.9268,38,62.4,100,69.9,72.3,70.3
20160325043000,504.0,516.6,30.0,38,69.2,100,70.1,72.3,70.3
20160325044500,504.0,529.2,30.7317,38,69.2,100,70.2,72.3,70.3
20160325050000,504.0,546.0,31.7073,37,69.2,100,70.3,72.3,70.3
20160325051500,504.0,529.2,30.7317,37,69.2,100,70.3,72.3,70.3
20160325053000,504.0,529.2,30.7317,37,70.1,100,70.3,72.3,70.3
20160325054500,504.0,529.2,30.7317,37,70.1,100,70.4,72.3,70.3
20160325060000,504.0,546.0,31.7073,37,70.1,100,70.5,72.3,70.3
20160325061500,504.0,516.6,30.0,37,70.1,100,70.5,72.3,70.3
20160325063000,504.0,529.2,30.7317,37,70.1,100,70.5,72.3,70.3
20160325064500,504.0,558.6,32.439,37,69.2,100,70.5,72.3,70.3
20160325070000,504.0,546.0,31.7073,37,69.2,100,70.4,72.3,70.3
20160325071500,504.0,529.2,30.7317,37,65.7,0,70.5,72.3,70.3
20160325073000,504.0,516.6,30.0,37,57.1,0,70.5,72.3,70.3
20160325074500,504.0,529.2,30.7317,37,56.3,0,70.5,72.3,70.3
20160325080000,504.0,558.6,32.439,37,56.3,0,70.5,72.3,70.3
20160325081500,504.0,483.0,28.0488,37,55.5,0,70.6,72.3,70.3
20160325083000,504.0,483.0,28.0488,37,55.5,0,70.7,72.3,70.3
20160325084500,504.0,483.0,28.0488,37,55.5,0,70.5,72.3,70.3
20160325090000,504.0,499.8,29.0244,37,56.4,0,70.3,72.3,70.3
20160325091500,504.0,499.8,29.0244,37,56.4,100,70.1,72.3,70.3
20160325093000,504.0,529.2,30.7317,37,56.4,100,69.9,72.3,70.3
20160325094500,504.0,516.6,30.0,37,56.4,100,69.9,72.3,70.3
20160325100000,504.0,466.2,27.0732,37,55.6,100,70.2,72.3,70.3
20160325101500,504.0,499.8,29.0244,37,55.6,100,70.3,72.3,70.3
20160325103000,504.0,558.6,32.439,37,56.4,100,70.4,72.3,70.3
20160325104500,504.0,499.8,29.0244,37,55.8,100,70.1,72.3,70.3
20160325110000,504.0,466.2,27.0732,37,56.4,100,70.0,72.3,70.3
20160325111500,504.0,499.8,29.0244,37,56.4,100,70.0,72.3,70.3
20160325113000,504.0,483.0,28.0488,37,56.4,100,70.0,72.3,70.3
20160325114500,504.0,466.2,27.0732,37,57.6,100,70.1,72.3,70.3
20160325120000,504.0,516.6,30.0,37,57.6,100,70.2,72.3,70.3
20160325121500,504.0,499.8,29.0244,37,57.6,100,70.2,72.3,70.3
20160325123000,504.0,453.6,26.3415,37,57.6,100,70.4,72.3,70.3
20160325124500,504.0,453.6,26.3415,37,57.6,100,70.3,72.3,70.3
20160325130000,504.0,499.8,29.0244,37,57.6,100,70.2,72.3,70.3
20160325131500,504.0,483.0,28.0488,37,57.6,100,70.1,72.3,70.3
20160325133000,504.0,483.0,28.0488,37,57.6,100,70.1,72.3,70.3
20160325134500,504.0,516.6,30.0,37,57.6,100,70.3,72.3,70.3
20160325140000,504.0,529.2,30.7317,37,57.6,100,70.3,72.3,70.3
20160325141500,504.0,483.0,28.0488,37,57.6,100,70.3,72.3,70.3
20160325143000,504.0,516.6,30.0,37,57.6,100,70.2,72.3,70.3
20160325144500,504.0,466.2,27.0732,37,57.6,100,70.1,72.3,70.3
20160325150000,504.0,466.2,27.0732,37,57.6,100,69.9,72.3,70.3
20160325151500,504.0,483.0,28.0488,37,57.6,100,69.9,72.3,70.3
20160325153000,504.0,516.6,30.0,37,61.6,100,69.9,72.3,70.3
20160325154500,504.0,453.6,26.3415,37,61.6,100,70.0,72.3,70.3
20160325160000,504.0,516.6,30.0,37,62.4,100,70.1,72.3,70.3
20160325161500,504.0,499.8,29.0244,37,62.4,100,70.2,72.3,70.3
20160325163000,504.0,499.8,29.0244,37,61.6,100,70.3,72.3,70.3
20160325164500,504.0,483.0,28.0488,37,61.6,100,70.1,72.3,70.3
20160325170000,504.0,483.0,28.0488,37,62.4,100,70.0,72.3,70.3
20160325171500,504.0,499.8,29.0244,37,61.6,100,70.0,72.3,70.3
20160325173000,504.0,516.6,30.0,37,75.9,100,70.2,72.3,70.3
20160325174500,504.0,529.2,30.7317,37,78.7,100,70.5,72.3,70.3
20160325180000,504.0,546.0,31.7073,37,58.4,0,70.5,72.3,70.3
20160325181500,504.0,529.2,30.7317,37,56.4,0,70.4,72.3,70.3
20160325183000,504.0,499.8,29.0244,37,56.4,0,70.2,72.3,70.3
20160325184500,504.0,466.2,27.0732,37,56.4,0,70.1,72.3,70.3
20160325190000,504.0,546.0,31.7073,37,55.6,100,69.9,72.3,70.3
20160325191500,504.0,499.8,29.0244,37,55.6,100,69.8,72.3,70.3
20160325193000,504.0,483.0,28.0488,37,56.7,100,69.9,72.3,70.3
20160325194500,504.0,499.8,29.0244,37,56.7,100,69.9,72.3,70.3
20160325200000,504.0,529.2,30.7317,37,56.7,100,69.9,72.3,70.3
20160325201500,504.0,529.2,30.7317,37,56.7,100,69.9,72.3,70.3
20160325203000,504.0,499.8,29.0244,37,59.9,100,69.9,72.3,70.3
20160325204500,504.0,499.8,29.0244,37,67.1,100,70.1,72.3,70.3
20160325210000,504.0,483.0,28.0488,37,67.1,100,70.3,72.3,70.3
20160325211500,504.0,529.2,30.7317,37,67.1,100,70.3,72.3,70.3
20160325213000,504.0,483.0,28.0488,37,67.1,100,70.3,72.3,70.3
20160325214500,504.0,483.0,28.0488,37,67.1,100,70.3,72.3,70.3
20160325220000,504.0,466.2,27.0732,37,67.1,100,70.4,72.3,70.3
20160325221500,504.0,516.6,30.0,37,67.1,100,70.4,72.3,70.3
20160325223000,504.0,483.0,28.0488,37,67.1,100,70.4,72.3,70.3
20160325224500,504.0,466.2,27.0732,37,67.1,100,70.4,72.3,70.3
20160325230000,504.0,499.8,29.0244,37,67.1,100,70.5,72.3,70.3
20160325231500,504.0,483.0,28.0488,37,68.1,100,70.5,72.3,70.3
20160325233000,504.0,499.8,29.0244,37,64.8,100,70.6,72.3,70.3
20160325234500,504.0,516.6,30.0,37,57.1,100,70.4,72.3,70.3
20160326000000,504.0,499.8,29.0244,37,56.1,100,70.3,72.3,70.3
20160326001500,504.0,415.8,24.1463,38,56.1,0,70.4,72.3,70.3
20160326003000,504.0,483.0,28.0488,39,56.1,100,70.0,72.3,70.3
20160326004500,504.0,466.2,27.0732,39,55.2,100,69.8,72.3,70.3
20160326010000,504.0,516.6,30.0,39,57.1,100,69.8,72.3,70.3
20160326011500,504.0,466.2,27.0732,39,59.9,100,69.7,72.3,70.3
20160326013000,504.0,466.2,27.0732,39,74.0,100,70.0,72.3,70.3
20160326014500,504.0,466.2,27.0732,39,76.3,100,70.3,72.3,70.3
20160326020000,504.0,483.0,28.0488,39,75.3,100,70.4,72.3,70.3
20160326021500,504.0,483.0,28.0488,39,73.5,100,70.5,72.3,70.3
20160326023000,504.0,453.6,26.3415,39,58.8,0,70.4,72.3,70.3
20160326024500,504.0,453.6,26.3415,39,56.4,100,70.0,72.3,70.3
20160326030000,504.0,466.2,27.0732,39,55.6,100,69.7,72.3,70.3
20160326031500,504.0,483.0,28.0488,39,57.5,100,69.6,72.3,70.3
20160326033000,504.0,483.0,28.0488,39,78.7,100,69.8,72.3,70.3
20160326034500,504.0,466.2,27.0732,39,76.4,100,70.1,72.3,70.3
20160326040000,504.0,499.8,29.0244,39,79.6,100,70.4,72.3,70.3
20160326041500,504.0,529.2,30.7317,39,76.3,100,70.5,72.3,70.3
20160326043000,504.0,499.8,29.0244,39,57.6,0,70.4,72.3,70.3
20160326044500,504.0,466.2,27.0732,39,55.6,0,70.1,72.3,70.3
20160326050000,504.0,499.8,29.0244,39,55.6,100,69.9,72.3,70.3
20160326051500,504.0,499.8,29.0244,39,55.6,100,69.5,72.3,70.3
20160326053000,504.0,516.6,30.0,39,72.4,100,69.6,72.3,70.3
20160326054500,504.0,529.2,30.7317,39,75.4,100,69.9,72.3,70.3
20160326060000,504.0,483.0,28.0488,39,79.6,100,70.2,72.3,70.3
20160326061500,504.0,466.2,27.0732,39,77.2,100,70.3,72.3,70.3
20160326063000,504.0,466.2,27.0732,39,73.4,0,70.5,72.3,70.3
20160326064500,504.0,483.0,28.0488,39,57.2,0,70.3,72.3,70.3
20160326070000,504.0,499.8,29.0244,39,55.6,100,70.0,72.3,70.3
20160326071500,504.0,483.0,28.0488,39,55.6,100,70.0,72.3,70.3
20160326073000,504.0,499.8,29.0244,39,55.6,100,69.9,72.3,70.3
20160326074500,504.0,499.8,29.0244,39,56.5,100,69.6,72.3,70.3
20160326080000,504.0,499.8,29.0244,39,78.7,100,69.6,72.3,70.3
20160326081500,504.0,483.0,28.0488,39,81.5,100,69.9,72.3,70.3
20160326083000,504.0,499.8,29.0244,39,78.7,100,70.3,72.3,70.3
20160326084500,504.0,466.2,27.0732,39,81.0,100,70.5,72.3,70.3
20160326090000,504.0,466.2,27.0732,39,57.2,0,70.3,72.3,70.3
20160326091500,504.0,529.2,30.7317,39,56.4,0,70.2,72.3,70.3
20160326093000,504.0,483.0,28.0488,39,56.4,0,70.2,72.3,70.3
20160326094500,504.0,529.2,30.7317,39,55.6,100,69.9,72.3,70.3
20160326100000,504.0,483.0,28.0488,39,56.3,100,69.6,72.3,70.3
20160326101500,504.0,499.8,29.0244,39,58.0,100,69.6,72.3,70.3
20160326103000,504.0,483.0,28.0488,39,63.6,100,69.9,72.3,70.3
20160326104500,504.0,466.2,27.0732,39,63.6,100,70.2,72.3,70.3
20160326110000,504.0,499.8,29.0244,39,63.6,100,70.4,72.3,70.3
20160326111500,504.0,483.0,28.0488,39,63.6,100,70.4,72.3,70.3
20160326113000,504.0,466.2,27.0732,39,63.6,100,70.3,72.3,70.3
20160326114500,504.0,483.0,28.0488,39,64.4,100,70.1,72.3,70.3
20160326120000,504.0,466.2,27.0732,39,64.4,100,70.1,72.3,70.3
20160326121500,504.0,499.8,29.0244,39,63.6,100,70.0,72.3,70.3
20160326123000,504.0,466.2,27.0732,39,63.6,100,70.2,72.3,70.3
20160326124500,504.0,483.0,28.0488,39,63.6,100,70.2,72.3,70.3
20160326130000,504.0,516.6,30.0,39,63.6,100,70.3,72.3,70.3
20160326131500,504.0,499.8,29.0244,39,64.4,100,70.4,72.3,70.3
20160326133000,504.0,466.2,27.0732,39,64.4,100,70.3,72.3,70.3
20160326134500,504.0,483.0,28.0488,39,63.6,100,70.2,72.3,70.3
20160326140000,504.0,483.0,28.0488,39,63.6,100,70.0,72.3,70.3
20160326141500,504.0,483.0,28.0488,39,63.6,100,70.1,72.3,70.3
20160326143000,504.0,453.6,26.3415,39,63.6,100,70.2,72.3,70.3
20160326144500,504.0,516.6,30.0,39,63.6,100,70.3,72.3,70.3
20160326150000,504.0,516.6,30.0,39,63.6,100,70.3,72.3,70.3
20160326151500,504.0,466.2,27.0732,39,63.6,100,70.4,72.3,70.3
20160326153000,504.0,466.2,27.0732,39,63.6,100,70.3,72.3,70.3
20160326154500,504.0,466.2,27.0732,39,64.4,100,70.1,72.3,70.3
20160326160000,504.0,483.0,28.0488,39,64.4,100,70.1,72.3,70.3
20160326161500,504.0,466.2,27.0732,39,64.4,100,70.3,72.3,70.3
20160326163000,504.0,483.0,28.0488,39,64.4,100,70.3,72.3,70.3
20160326164500,504.0,499.8,29.0244,39,64.4,100,70.4,72.3,70.3
20160326170000,504.0,466.2,27.0732,39,64.4,100,70.5,72.3,70.3
20160326171500,504.0,499.8,29.0244,39,64.4,100,70.4,72.3,70.3
20160326173000,504.0,466.2,27.0732,39,63.6,100,70.3,72.3,70.3
20160326174500,504.0,483.0,28.0488,39,63.6,100,70.3,72.3,70.3
20160326180000,504.0,483.0,28.0488,39,63.6,100,70.2,72.3,70.3
20160326181500,504.0,466.2,27.0732,39,63.6,100,70.3,72.3,70.3
20160326183000,504.0,466.2,27.0732,39,63.6,100,70.4,72.3,70.3
20160326184500,504.0,453.6,26.3415,39,63.6,100,70.4,72.3,70.3
20160326190000,504.0,466.2,27.0732,39,63.6,100,70.4,72.3,70.3
20160326191500,504.0,499.8,29.0244,39,63.6,100,70.4,72.3,70.3
20160326193000,504.0,466.2,27.0732,39,63.6,100,70.2,72.3,70.3
20160326194500,504.0,453.6,26.3415,39,63.6,100,70.1,72.3,70.3
20160326200000,504.0,453.6,26.3415,39,63.6,100,70.3,72.3,70.3
20160326201500,504.0,466.2,27.0732,39,63.6,100,70.4,72.3,70.3
20160326203000,504.0,483.0,28.0488,39,63.6,100,70.4,72.3,70.3
20160326204500,504.0,466.2,27.0732,39,63.6,100,70.4,72.3,70.3
20160326210000,504.0,499.8,29.0244,39,63.6,100,70.3,72.3,70.3
20160326211500,504.0,466.2,27.0732,39,63.6,100,70.2,72.3,70.3
20160326213000,504.0,483.0,28.0488,39,63.6,100,70.1,72.3,70.3
20160326214500,504.0,499.8,29.0244,39,63.6,100,70.2,72.3,70.3
20160326220000,504.0,499.8,29.0244,39,63.6,100,70.2,72.3,70.3
20160326221500,504.0,453.6,26.3415,39,63.6,100,70.3,72.3,70.3
20160326223000,504.0,466.2,27.0732,39,63.6,100,70.3,72.3,70.3
20160326224500,504.0,483.0,28.0488,39,63.6,100,70.3,72.3,70.3
20160326230000,504.0,516.6,30.0,39,63.6,100,70.3,72.3,70.3
20160326231500,504.0,483.0,28.0488,39,63.6,100,70.3,72.3,70.3
20160326233000,504.0,499.8,29.0244,39,63.6,100,70.1,72.3,70.3
20160326234500,504.0,499.8,29.0244,39,63.6,100,70.1,72.3,70.3
20160327000000,504.0,466.2,27.0732,39,62.8,100,70.1,72.3,70.3
20160327001500,504.0,466.2,27.0732,39,62.8,100,70.1,72.3,70.3
20160327003000,504.0,466.2,27.0732,39,62.8,100,70.1,72.3,70.3
20160327004500,504.0,499.8,29.0244,39,62.8,100,70.2,72.3,70.3
20160327010000,504.0,499.8,29.0244,39,64.0,100,70.3,72.3,70.3
20160327011500,504.0,466.2,27.0732,39,63.2,100,70.3,72.3,70.3
20160327013000,504.0,466.2,27.0732,39,63.2,100,70.3,72.3,70.3
20160327014500,504.0,499.8,29.0244,39,63.2,100,70.3,72.3,70.3
20160327020000,504.0,483.0,28.0488,39,63.2,100,70.3,72.3,70.3
20160327021500,504.0,466.2,27.0732,39,63.2,100,70.1,72.3,70.3
20160327023000,504.0,483.0,28.0488,39,63.2,100,70.3,72.3,70.3
20160327024500,504.0,466.2,27.0732,39,63.2,100,70.3,72.3,70.3
20160327030000,504.0,516.6,30.0,39,63.2,100,70.4,72.3,70.3
20160327031500,504.0,466.2,27.0732,39,63.2,100,70.4,72.3,70.3
20160327033000,504.0,483.0,28.0488,39,63.2,100,70.4,72.3,70.3
20160327034500,504.0,453.6,26.3415,39,63.2,100,70.4,72.3,70.3
20160327040000,504.0,483.0,28.0488,39,63.2,100,70.5,72.3,70.3
20160327041500,504.0,483.0,28.0488,39,63.2,100,70.3,72.3,70.3
20160327043000,504.0,499.8,29.0244,39,63.2,100,70.1,72.3,70.3
20160327044500,504.0,483.0,28.0488,39,63.2,100,70.1,72.3,70.3
20160327050000,504.0,516.6,30.0,39,63.2,100,70.1,72.3,70.3
20160327051500,504.0,453.6,26.3415,39,63.2,100,70.3,72.3,70.3
20160327053000,504.0,466.2,27.0732,39,63.2,100,70.3,72.3,70.3
20160327054500,504.0,516.6,30.0,39,63.2,100,70.4,72.3,70.3
20160327060000,504.0,483.0,28.0488,39,63.2,100,70.3,72.3,70.3
20160327061500,504.0,483.0,28.0488,39,63.2,100,70.4,72.3,70.3
20160327063000,504.0,499.8,29.0244,39,63.2,100,70.1,72.3,70.3
20160327064500,504.0,483.0,28.0488,39,63.2,100,69.9,72.3,70.3
20160327070000,504.0,499.8,29.0244,39,69.6,100,70.1,72.3,70.3
20160327071500,504.0,529.2,30.7317,39,69.6,100,70.2,72.3,70.3
20160327073000,504.0,466.2,27.0732,39,69.6,100,70.4,72.3,70.3
20160327074500,504.0,499.8,29.0244,39,69.6,100,70.5,72.3,70.3
20160327080000,504.0,466.2,27.0732,39,56.9,0,70.4,72.3,70.3
20160327081500,504.0,466.2,27.0732,39,56.0,0,70.3,72.3,70.3
20160327083000,504.0,529.2,30.7317,39,56.0,100,70.0,72.3,70.3
20160327084500,504.0,499.8,29.0244,39,56.0,100,69.9,72.3,70.3
20160327090000,504.0,499.8,29.0244,39,56.7,100,69.7,72.3,70.3
20160327091500,504.0,483.0,28.0488,39,59.9,100,69.8,72.3,70.3
20160327093000,504.0,483.0,28.0488,39,62.8,100,70.0,72.3,70.3
20160327094500,504.0,466.2,27.0732,39,62.8,100,70.1,72.3,70.3
20160327100000,504.0,499.8,29.0244,39,62.8,100,70.3,72.3,70.3
20160327101500,504.0,483.0,28.0488,39,62.8,100,70.3,72.3,70.3
20160327103000,504.0,499.8,29.0244,39,62.8,100,70.1,72.3,70.3
20160327104500,504.0,483.0,28.0488,39,68.1,100,70.0,72.3,70.3
20160327110000,504.0,483.0,28.0488,39,74.0,100,70.0,72.3,70.3
20160327111500,504.0,483.0,28.0488,39,75.9,100,70.3,72.3,70.3
20160327113000,504.0,466.2,27.0732,39,75.9,100,70.5,72.3,70.3
20160327114500,504.0,483.0,28.0488,39,60.3,0,70.6,72.3,70.3
20160327120000,504.0,466.2,27.0732,39,56.8,0,70.3,72.3,70.3
20160327121500,504.0,499.8,29.0244,39,56.8,0,70.2,72.3,70.3
20160327123000,504.0,466.2,27.0732,39,56.0,100,70.0,72.3,70.3
20160327124500,504.0,483.0,28.0488,39,56.0,100,69.7,72.3,70.3
20160327130000,504.0,483.0,28.0488,39,56.8,100,69.6,72.3,70.3
20160327131500,504.0,516.6,30.0,39,69.1,100,69.8,72.3,70.3
20160327133000,504.0,499.8,29.0244,39,69.1,100,70.0,72.3,70.3
20160327134500,504.0,466.2,27.0732,39,70.1,100,70.2,72.3,70.3
20160327140000,504.0,466.2,27.0732,39,70.1,100,70.4,72.3,70.3
20160327141500,504.0,483.0,28.0488,39,70.1,100,70.4,72.3,70.3
20160327143000,504.0,483.0,28.0488,39,70.1,100,70.4,72.3,70.3
20160327144500,504.0,499.8,29.0244,39,70.1,100,70.2,72.3,70.3
20160327150000,504.0,499.8,29.0244,39,70.1,100,70.1,72.3,70.3
20160327151500,504.0,499.8,29.0244,39,70.1,100,70.3,72.3,70.3
20160327153000,504.0,516.6,30.0,39,70.1,100,70.4,72.3,70.3
20160327154500,504.0,499.8,29.0244,39,70.1,100,70.4,72.3,70.3
20160327160000,504.0,483.0,28.0488,39,70.1,100,70.5,72.3,70.3
20160327161500,504.0,483.0,28.0488,39,60.8,0,70.5,72.3,70.3
20160327163000,504.0,466.2,27.0732,39,56.8,0,70.3,72.3,70.3
20160327164500,504.0,453.6,26.3415,39,56.8,0,70.2,72.3,70.3
20160327170000,504.0,466.2,27.0732,39,56.0,100,69.9,72.3,70.3
20160327171500,504.0,499.8,29.0244,39,56.0,100,69.8,72.3,70.3
20160327173000,504.0,466.2,27.0732,39,57.1,100,69.7,72.3,70.3
20160327174500,504.0,516.6,30.0,39,62.0,100,69.8,72.3,70.3
20160327180000,504.0,499.8,29.0244,39,69.6,100,70.0,72.3,70.3
20160327181500,504.0,483.0,28.0488,39,69.6,100,70.3,72.3,70.3
20160327183000,504.0,499.8,29.0244,39,69.6,100,70.4,72.3,70.3
20160327184500,504.0,499.8,29.0244,39,69.6,100,70.4,72.3,70.3
20160327190000,504.0,483.0,28.0488,39,70.5,100,70.5,72.3,70.3
20160327191500,504.0,483.0,28.0488,39,69.6,100,70.3,72.3,70.3
20160327193000,504.0,483.0,28.0488,39,70.5,100,70.1,72.3,70.3
20160327194500,504.0,466.2,27.0732,39,70.5,100,70.2,72.3,70.3
20160327200000,504.0,483.0,28.0488,39,70.5,100,70.4,72.3,70.3
20160327201500,504.0,483.0,28.0488,39,70.5,100,70.4,72.3,70.3
20160327203000,504.0,466.2,27.0732,39,63.2,0,70.5,72.3,70.3
20160327204500,504.0,466.2,27.0732,39,56.8,0,70.4,72.3,70.3
20160327210000,504.0,483.0,28.0488,39,55.9,0,70.2,72.3,70.3
20160327211500,504.0,483.0,28.0488,39,55.9,100,70.0,72.3,70.3
20160327213000,504.0,499.8,29.0244,39,55.9,100,70.0,72.3,70.3
20160327214500,504.0,499.8,29.0244,39,55.9,100,69.8,72.3,70.3
20160327220000,504.0,529.2,30.7317,39,56.7,100,69.6,72.3,70.3
20160327221500,504.0,499.8,29.0244,39,68.4,100,69.7,72.3,70.3
20160327223000,504.0,529.2,30.7317,39,73.5,100,70.0,72.3,70.3
20160327224500,504.0,499.8,29.0244,39,74.4,100,70.4,72.3,70.3
20160327230000,504.0,466.2,27.0732,39,71.6,0,70.6,72.3,70.3
20160327231500,504.0,466.2,27.0732,39,56.8,0,70.3,72.3,70.3
20160327233000,504.0,483.0,28.0488,39,56.0,0,70.1,72.3,70.3
20160327234500,504.0,499.8,29.0244,39,56.0,100,69.9,72.3,70.3
20160328000000,504.0,529.2,30.7317,39,56.0,100,69.5,72.3,70.3
20160328001500,504.0,483.0,28.0488,39,71.5,100,69.6,72.3,70.3
20160328003000,504.0,499.8,29.0244,39,75.4,100,70.0,72.3,70.3
20160328004500,504.0,466.2,27.0732,39,76.3,100,70.4,72.3,70.3
20160328010000,504.0,499.8,29.0244,39,74.9,100,70.5,72.3,70.3
20160328011500,504.0,516.6,30.0,39,57.6,0,70.4,72.3,70.3
20160328013000,504.0,499.8,29.0244,39,56.4,0,70.2,72.3,70.3
20160328014500,504.0,483.0,28.0488,39,55.6,100,69.8,72.3,70.3
20160328020000,504.0,483.0,28.0488,39,57.1,100,69.6,72.3,70.3
20160328021500,504.0,499.8,29.0244,39,70.5,100,69.7,72.3,70.3
20160328023000,504.0,466.2,27.0732,39,76.3,100,70.1,72.3,70.3
20160328024500,504.0,483.0,28.0488,39,75.3,100,70.4,72.3,70.3
20160328030000,504.0,466.2,27.0732,39,64.0,0,70.6,72.3,70.3
20160328031500,504.0,483.0,28.0488,39,56.8,0,70.3,72.3,70.3
20160328033000,504.0,483.0,28.0488,39,56.1,100,69.9,72.3,70.3
20160328034500,504.0,516.6,30.0,39,56.1,100,69.7,72.3,70.3
20160328040000,504.0,466.2,27.0732,39,62.8,100,69.6,72.3,70.3
20160328041500,504.0,483.0,28.0488,39,76.3,100,69.9,72.3,70.3
20160328043000,504.0,466.2,27.0732,39,75.3,100,70.3,72.3,70.3
20160328044500,504.0,483.0,28.0488,39,74.4,100,70.5,72.3,70.3
20160328050000,504.0,466.2,27.0732,39,58.4,0,70.4,72.3,70.3
20160328051500,504.0,483.0,28.0488,39,56.3,0,70.2,72.3,70.3
20160328053000,504.0,483.0,28.0488,39,56.3,100,69.9,72.3,70.3
20160328054500,504.0,499.8,29.0244,39,56.3,100,69.9,72.3,70.3
20160328060000,504.0,499.8,29.0244,39,56.3,100,69.6,72.3,70.3
20160328061500,504.0,529.2,30.7317,39,73.5,100,69.8,72.3,70.3
20160328063000,504.0,499.8,29.0244,39,75.8,100,70.1,72.3,70.3
20160328064500,504.0,516.6,30.0,39,73.9,100,70.3,72.3,70.3
20160328070000,504.0,516.6,30.0,39,74.8,100,70.5,72.3,70.3
20160328071500,504.0,483.0,28.0488,39,59.2,0,70.6,72.3,70.3
20160328073000,504.0,516.6,30.0,39,56.0,0,70.2,72.3,70.3
20160328074500,504.0,529.2,30.7317,39,56.0,100,70.0,72.3,70.3
20160328080000,504.0,499.8,29.0244,39,56.0,100,70.1,72.3,70.3
20160328081500,504.0,529.2,30.7317,39,56.0,0,70.3,72.3,70.3
20160328083000,504.0,546.0,31.7073,39,56.0,0,70.4,72.3,70.3
20160328084500,504.0,529.2,30.7317,39,56.0,0,70.6,72.3,70.3
20160328090000,504.0,546.0,31.7073,39,56.0,0,70.7,72.3,70.3
20160328091500,504.0,516.6,30.0,39,56.0,0,70.7,72.3,70.3
20160328093000,504.0,499.8,29.0244,39,56.0,0,70.5,72.3,70.3
20160328094500,504.0,516.6,30.0,39,56.0,0,70.3,72.3,70.3
20160328100000,504.0,529.2,30.7317,39,56.0,0,70.5,72.3,70.3
20160328101500,504.0,499.8,29.0244,39,56.0,0,70.4,72.3,70.3
20160328103000,504.0,516.6,30.0,39,56.0,0,70.5,72.3,70.3
20160328104500,504.0,499.8,29.0244,39,56.0,0,70.7,72.3,70.3
20160328110000,504.0,466.2,27.0732,39,56.0,0,70.7,72.3,70.3
20160328111500,504.0,483.0,28.0488,39,56.0,0,70.5,72.3,70.3
20160328113000,504.0,529.2,30.7317,39,56.0,0,70.4,72.3,70.3
20160328114500,504.0,483.0,28.0488,39,56.0,0,70.4,72.3,70.3
20160328120000,504.0,483.0,28.0488,39,56.0,0,70.5,72.3,70.3
20160328121500,504.0,516.6,30.0,39,56.0,0,70.6,72.3,70.3
20160328123000,504.0,499.8,29.0244,39,56.0,0,70.7,72.3,70.3
20160328124500,504.0,466.2,27.0732,39,56.0,0,70.8,72.3,70.3
20160328130000,504.0,499.8,29.0244,39,56.0,0,70.9,72.3,70.3
20160328131500,504.0,516.6,30.0,39,56.0,0,70.8,72.3,70.3
20160328133000,504.0,499.8,29.0244,39,56.0,0,70.8,72.3,70.3
20160328134500,504.0,516.6,30.0,39,56.0,0,70.9,72.3,70.3
20160328140000,504.0,483.0,28.0488,39,56.0,0,70.8,72.3,70.3
20160328141500,504.0,483.0,28.0488,39,56.0,0,70.8,72.3,70.3
20160328143000,504.0,499.8,29.0244,39,56.0,0,70.6,72.3,70.3
20160328144500,504.0,499.8,29.0244,39,56.0,0,70.8,72.3,70.3
20160328150000,504.0,483.0,28.0488,39,56.0,0,70.7,72.3,70.3
20160328151500,504.0,516.6,30.0,39,56.0,0,70.7,72.3,70.3
20160328153000,504.0,483.0,28.0488,39,56.0,0,70.5,72.3,70.3
20160328154500,504.0,529.2,30.7317,39,56.0,0,70.4,72.3,70.3
20160328160000,504.0,516.6,30.0,39,56.0,0,70.3,72.3,70.3
20160328161500,504.0,516.6,30.0,39,56.0,0,70.1,72.3,70.3
20160328163000,504.0,546.0,31.7073,39,56.0,100,69.9,72.3,70.3
20160328164500,504.0,529.2,30.7317,39,56.0,100,69.8,72.3,70.3
20160328170000,504.0,516.6,30.0,39,57.1,100,69.7,72.3,70.3
20160328171500,504.0,483.0,28.0488,39,61.1,100,69.8,72.3,70.3
20160328173000,504.0,499.8,29.0244,39,67.7,100,70.0,72.3,70.3
20160328174500,504.0,516.6,30.0,39,67.7,100,70.0,72.3,70.3
20160328180000,504.0,529.2,30.7317,39,67.7,100,70.0,72.3,70.3
20160328181500,504.0,546.0,31.7073,39,75.5,100,69.9,72.3,70.3
20160328183000,504.0,516.6,30.0,39,77.2,100,70.0,72.3,70.3
20160328184500,504.0,529.2,30.7317,39,77.2,100,70.0,72.3,70.3
20160328190000,504.0,529.2,30.7317,39,81.1,100,70.3,72.3,70.3
20160328191500,504.0,516.6,30.0,39,81.1,100,70.4,72.3,70.3
20160328193000,504.0,516.6,30.0,39,78.7,100,70.5,72.3,70.3
20160328194500,504.0,558.6,32.439,39,78.7,100,70.4,72.3,70.3
20160328200000,504.0,546.0,31.7073,39,81.1,100,70.4,72.3,70.3
20160328201500,504.0,499.8,29.0244,39,80.2,100,70.3,72.3,70.3
20160328203000,504.0,499.8,29.0244,39,77.8,100,70.3,72.3,70.3
20160328204500,504.0,499.8,29.0244,39,80.6,100,70.4,72.3,70.3
20160328210000,504.0,546.0,31.7073,39,78.3,100,70.4,72.3,70.3
20160328211500,504.0,499.8,29.0244,39,79.6,100,70.5,72.3,70.3
20160328213000,504.0,529.2,30.7317,39,79.6,100,70.5,72.3,70.3
20160328214500,504.0,516.6,30.0,39,77.6,100,70.5,72.3,70.3
20160328220000,504.0,499.8,29.0244,39,60.4,100,70.4,72.3,70.3
20160328221500,504.0,516.6,30.0,39,56.4,100,70.0,72.3,70.3
20160328223000,504.0,558.6,32.439,39,56.4,100,69.7,72.3,70.3
20160328224500,504.0,529.2,30.7317,39,57.1,100,69.5,72.3,70.3
20160328230000,504.0,499.8,29.0244,39,72.5,100,69.9,72.3,70.3
20160328231500,504.0,516.6,30.0,39,72.5,100,70.0,72.3,70.3
20160328233000,504.0,499.8,29.0244,39,73.5,100,70.1,72.3,70.3
20160328234500,504.0,483.0,28.0488,39,72.5,100,70.2,72.3,70.3
20160329000000,504.0,483.0,28.0488,39,73.4,100,70.2,72.3,70.3
20160329001500,504.0,529.2,30.7317,39,73.4,100,70.2,72.3,70.3
20160329003000,504.0,516.6,30.0,39,73.4,100,70.3,72.3,70.3
20160329004500,504.0,466.2,27.0732,39,73.4,100,70.3,72.3,70.3
20160329010000,504.0,466.2,27.0732,39,73.4,100,70.3,72.3,70.3
20160329011500,504.0,483.0,28.0488,39,73.4,100,70.4,72.3,70.3
20160329013000,504.0,516.6,30.0,39,74.2,100,70.4,72.3,70.3
20160329014500,504.0,483.0,28.0488,39,73.0,100,70.4,72.3,70.3
20160329020000,504.0,499.8,29.0244,39,73.9,100,70.4,72.3,70.3
20160329021500,504.0,516.6,30.0,39,73.9,100,70.4,72.3,70.3
20160329023000,504.0,483.0,28.0488,39,72.9,100,70.4,72.3,70.3
20160329024500,504.0,499.8,29.0244,39,73.9,100,70.3,72.3,70.3
20160329030000,504.0,499.8,29.0244,39,73.9,100,70.4,72.3,70.3
20160329031500,504.0,499.8,29.0244,39,72.9,100,70.4,72.3,70.3
20160329033000,504.0,466.2,27.0732,39,72.9,100,70.4,72.3,70.3
20160329034500,504.0,483.0,28.0488,39,74.3,100,70.4,72.3,70.3
20160329040000,504.0,499.8,29.0244,39,74.3,100,70.4,72.3,70.3
20160329041500,504.0,499.8,29.0244,39,73.4,100,70.4,72.3,70.3
20160329043000,504.0,516.6,30.0,39,72.5,100,70.4,72.3,70.3
20160329044500,504.0,483.0,28.0488,39,72.5,100,70.4,72.3,70.3
20160329050000,504.0,516.6,30.0,39,72.5,100,70.3,72.3,70.3
20160329051500,504.0,483.0,28.0488,39,73.9,100,70.3,72.3,70.3
20160329053000,504.0,483.0,28.0488,39,73.9,100,70.3,72.3,70.3
20160329054500,504.0,483.0,28.0488,39,73.0,100,70.4,72.3,70.3
20160329060000,504.0,499.8,29.0244,39,73.9,100,70.5,72.3,70.3
20160329061500,504.0,529.2,30.7317,39,61.2,100,70.5,72.3,70.3
20160329063000,504.0,499.8,29.0244,39,56.8,100,70.2,72.3,70.3
20160329064500,504.0,499.8,29.0244,39,55.9,100,69.9,72.3,70.3
20160329070000,504.0,516.6,30.0,39,55.9,100,69.9,72.3,70.3
20160329071500,504.0,499.8,29.0244,39,55.9,100,69.9,72.3,70.3
20160329073000,504.0,516.6,30.0,39,56.8,100,70.1,72.3,70.3
20160329074500,504.0,483.0,28.0488,39,56.8,100,70.3,72.3,70.3
20160329080000,504.0,499.8,29.0244,39,56.8,100,70.5,72.3,70.3
20160329081500,504.0,529.2,30.7317,39,56.8,100,70.5,72.3,70.3
20160329083000,504.0,516.6,30.0,39,56.0,100,70.2,72.3,70.3
20160329084500,504.0,483.0,28.0488,39,56.0,100,70.2,72.3,70.3
20160329090000,504.0,529.2,30.7317,39,56.0,100,70.4,72.3,70.3
20160329091500,504.0,529.2,30.7317,39,56.0,100,70.4,72.3,70.3
20160329093000,504.0,499.8,29.0244,39,56.0,0,70.6,72.3,70.3
20160329094500,504.0,558.6,32.439,39,56.0,0,70.7,72.3,70.3
20160329100000,504.0,483.0,28.0488,39,56.0,0,70.9,72.3,70.3
20160329101500,504.0,558.6,32.439,39,56.0,0,71.0,72.3,70.3
20160329103000,504.0,516.6,30.0,39,56.0,0,70.9,72.3,70.3
20160329104500,504.0,529.2,30.7317,39,56.0,0,70.7,72.3,70.3
20160329110000,504.0,483.0,28.0488,39,56.0,0,70.7,72.3,70.3
20160329111500,504.0,516.6,30.0,39,56.0,0,70.7,72.3,70.3
20160329113000,504.0,529.2,30.7317,39,56.0,0,70.8,72.3,70.3
20160329114500,504.0,499.8,29.0244,39,56.0,0,70.7,72.3,70.3
20160329120000,504.0,483.0,28.0488,39,56.0,0,70.9,72.3,70.3
20160329121500,504.0,483.0,28.0488,39,56.0,0,70.7,72.3,70.3
20160329123000,504.0,516.6,30.0,39,56.0,0,70.7,72.3,70.3
20160329124500,504.0,499.8,29.0244,39,56.0,0,70.6,72.3,70.3
20160329130000,504.0,499.8,29.0244,39,56.0,0,70.8,72.3,70.3
20160329131500,504.0,483.0,28.0488,39,56.0,0,71.0,72.3,70.3
20160329133000,504.0,516.6,30.0,39,56.0,0,71.0,72.3,70.3
20160329134500,504.0,499.8,29.0244,39,56.0,0,71.0,72.3,70.3
20160329140000,504.0,483.0,28.0488,39,56.0,0,71.2,72.3,70.3
20160329141500,504.0,499.8,29.0244,39,56.0,0,70.9,72.3,70.3
20160329143000,504.0,529.2,30.7317,39,56.0,0,70.7,72.3,70.3
20160329144500,504.0,499.8,29.0244,39,56.0,0,70.6,72.3,70.3
20160329150000,504.0,499.8,29.0244,39,56.0,0,70.7,72.3,70.3
20160329151500,504.0,516.6,30.0,39,56.0,0,70.7,72.3,70.3
20160329153000,504.0,516.6,30.0,39,56.0,0,70.5,72.3,70.3
20160329154500,504.0,483.0,28.0488,39,56.0,0,70.5,72.3,70.3
20160329160000,504.0,483.0,28.0488,39,56.0,0,70.4,72.3,70.3
20160329161500,504.0,529.2,30.7317,39,56.0,0,70.4,72.3,70.3
20160329163000,504.0,499.8,29.0244,39,56.0,0,70.2,72.3,70.3
20160329164500,504.0,529.2,30.7317,39,56.0,100,70.1,72.3,70.3
20160329170000,504.0,483.0,28.0488,39,56.0,100,69.9,72.3,70.3
20160329171500,504.0,499.8,29.0244,39,56.0,100,69.9,72.3,70.3
20160329173000,504.0,529.2,30.7317,39,56.0,100,70.0,72.3,70.3
20160329174500,504.0,516.6,30.0,39,56.0,100,69.9,72.3,70.3
20160329180000,504.0,499.8,29.0244,39,56.7,100,69.9,72.3,70.3
20160329181500,504.0,466.2,27.0732,39,56.7,100,69.9,72.3,70.3
20160329183000,504.0,516.6,30.0,39,59.1,100,69.9,72.3,70.3
20160329184500,504.0,499.8,29.0244,39,68.1,100,69.9,72.3,70.3
20160329190000,504.0,516.6,30.0,39,74.0,100,69.9,72.3,70.3
20160329191500,504.0,466.2,27.0732,39,78.7,100,70.2,72.3,70.3
20160329193000,504.0,483.0,28.0488,39,80.1,100,70.4,72.3,70.3
20160329194500,504.0,499.8,29.0244,39,62.5,0,70.6,72.3,70.3
20160329200000,504.0,529.2,30.7317,39,56.8,0,70.3,72.3,70.3
20160329201500,504.0,546.0,31.7073,39,56.0,100,70.1,72.3,70.3
20160329203000,504.0,499.8,29.0244,39,56.0,100,70.0,72.3,70.3
20160329204500,504.0,499.8,29.0244,39,56.0,100,69.9,72.3,70.3
20160329210000,504.0,567.0,32.9268,39,56.0,100,69.9,72.3,70.3
20160329211500,504.0,516.6,30.0,39,56.0,100,69.9,72.3,70.3
20160329213000,504.0,516.6,30.0,39,56.7,100,69.7,72.3,70.3
20160329214500,504.0,499.8,29.0244,39,69.0,100,69.7,72.3,70.3
20160329220000,504.0,516.6,30.0,39,78.2,100,70.0,72.3,70.3
20160329221500,504.0,483.0,28.0488,39,75.8,100,70.3,72.3,70.3
20160329223000,504.0,516.6,30.0,39,75.8,100,70.6,72.3,70.3
20160329224500,504.0,529.2,30.7317,39,57.2,0,70.4,72.3,70.3
20160329230000,504.0,516.6,30.0,39,56.4,0,70.2,72.3,70.3
20160329231500,504.0,483.0,28.0488,39,56.4,0,70.1,72.3,70.3
20160329233000,504.0,483.0,28.0488,39,56.4,100,70.0,72.3,70.3
20160329234500,504.0,483.0,28.0488,39,56.4,100,69.7,72.3,70.3
20160330000000,504.0,483.0,28.0488,39,60.5,100,69.5,72.3,70.3
20160330001500,504.0,546.0,31.7073,38,59.2,100,69.9,72.3,70.3
20160330003000,504.0,483.0,28.0488,38,56.7,100,69.7,72.3,70.3
20160330004500,504.0,499.8,29.0244,38,57.9,100,69.6,72.3,70.3
20160330010000,504.0,466.2,27.0732,38,74.4,100,69.9,72.3,70.3
20160330011500,504.0,516.6,30.0,38,74.4,100,70.3,72.3,70.3
20160330013000,504.0,499.8,29.0244,38,75.8,100,70.5,72.3,70.3
20160330014500,504.0,499.8,29.0244,38,60.8,0,70.5,72.3,70.3
20160330020000,504.0,453.6,26.3415,38,56.4,0,70.4,72.3,70.3
20160330021500,504.0,466.2,27.0732,38,56.4,0,70.4,72.3,70.3
20160330023000,504.0,466.2,27.0732,38,56.4,0,70.4,72.3,70.3
20160330024500,504.0,516.6,30.0,38,56.4,0,70.1,72.3,70.3
20160330030000,504.0,516.6,30.0,38,56.4,100,69.9,72.3,70.3
20160330031500,504.0,516.6,30.0,38,56.4,100,69.7,72.3,70.3
20160330033000,504.0,499.8,29.0244,38,57.1,100,69.8,72.3,70.3
20160330034500,504.0,483.0,28.0488,38,57.1,100,69.8,72.3,70.3
20160330040000,504.0,453.6,26.3415,38,58.7,100,70.0,72.3,70.3
20160330041500,504.0,499.8,29.0244,38,59.9,100,70.1,72.3,70.3
20160330043000,504.0,466.2,27.0732,38,59.9,100,70.2,72.3,70.3
20160330044500,504.0,483.0,28.0488,38,59.9,100,70.0,72.3,70.3
20160330050000,504.0,466.2,27.0732,38,74.4,100,69.9,72.3,70.3
20160330051500,504.0,483.0,28.0488,38,81.3,100,69.9,72.3,70.3
20160330053000,504.0,516.6,30.0,38,79.1,100,70.2,72.3,70.3
20160330054500,504.0,483.0,28.0488,38,78.3,100,70.5,72.3,70.3
20160330060000,504.0,529.2,30.7317,38,58.8,0,70.5,72.3,70.3
20160330061500,504.0,453.6,26.3415,38,56.8,0,70.4,72.3,70.3
20160330063000,504.0,499.8,29.0244,38,56.8,0,70.3,72.3,70.3
20160330064500,504.0,483.0,28.0488,38,56.8,0,70.1,72.3,70.3
20160330070000,504.0,453.6,26.3415,38,56.0,0,70.1,72.3,70.3
20160330071500,504.0,483.0,28.0488,38,56.0,100,70.0,72.3,70.3
20160330073000,504.0,529.2,30.7317,38,56.0,100,70.2,72.3,70.3
20160330074500,504.0,483.0,28.0488,38,56.0,100,70.4,72.3,70.3
20160330080000,504.0,499.8,29.0244,38,56.0,100,70.6,72.3,70.3
20160330081500,504.0,483.0,28.0488,38,56.0,0,70.8,72.3,70.3
20160330083000,504.0,499.8,29.0244,38,56.0,0,70.8,72.3,70.3
20160330084500,504.0,529.2,30.7317,38,56.0,0,70.7,72.3,70.3
20160330090000,504.0,499.8,29.0244,38,56.0,0,70.8,72.3,70.3
20160330091500,504.0,466.2,27.0732,38,56.0,0,70.8,72.3,70.3
20160330093000,504.0,516.6,30.0,38,56.0,0,70.9,72.3,70.3
20160330094500,504.0,499.8,29.0244,38,56.0,0,71.0,72.3,70.3
20160330100000,504.0,516.6,30.0,38,56.0,0,71.2,72.3,70.3
20160330101500,504.0,529.2,30.7317,39,56.0,0,71.0,72.3,70.3
20160330103000,504.0,483.0,28.0488,39,56.0,0,70.8,72.3,70.3
20160330104500,504.0,499.8,29.0244,39,56.0,0,70.7,72.3,70.3
20160330110000,504.0,516.6,30.0,39,56.0,0,70.8,72.3,70.3
20160330111500,504.0,499.8,29.0244,39,56.0,0,70.9,72.3,70.3
20160330113000,504.0,499.8,29.0244,39,56.0,0,70.9,72.3,70.3
20160330114500,504.0,516.6,30.0,39,56.0,0,71.0,72.3,70.3
20160330120000,504.0,483.0,28.0488,39,56.0,0,71.2,72.3,70.3
20160330121500,504.0,499.8,29.0244,39,56.0,0,71.1,72.3,70.3
20160330123000,504.0,483.0,28.0488,39,56.0,0,70.9,72.3,70.3
20160330124500,504.0,546.0,31.7073,40,56.0,0,71.0,72.3,70.3
20160330130000,504.0,546.0,31.7073,40,56.0,0,71.1,72.3,70.3
20160330131500,504.0,558.6,32.439,40,56.0,0,71.3,72.3,70.3
20160330133000,504.0,558.6,32.439,40,56.0,0,71.2,72.3,70.3
20160330134500,504.0,499.8,29.0244,40,56.0,0,71.2,72.3,70.3
20160330140000,504.0,516.6,30.0,40,56.0,0,71.1,72.3,70.3
20160330141500,504.0,1449.0,84.1463,69,56.0,0,71.0,72.3,70.3
20160330143000,504.0,583.8,33.9024,32,54.8,0,70.7,72.3,70.3
20160330144500,504.0,516.6,30.0,31,54.8,0,70.6,72.3,70.3
20160330150000,504.0,546.0,31.7073,31,54.8,0,70.6,72.3,70.3
20160330151500,504.0,529.2,30.7317,31,54.8,0,70.9,72.3,70.3
20160330153000,504.0,529.2,30.7317,31,54.8,0,70.9,72.3,70.3
20160330154500,504.0,529.2,30.7317,31,54.8,0,70.9,72.3,70.3
20160330160000,504.0,499.8,29.0244,31,55.5,0,70.9,72.3,70.3
20160330161500,504.0,499.8,29.0244,31,55.5,0,70.8,72.3,70.3
20160330163000,504.0,483.0,28.0488,31,55.5,0,70.6,72.3,70.3
20160330164500,504.0,558.6,32.439,31,55.5,0,70.3,72.3,70.3
20160330170000,504.0,499.8,29.0244,31,55.5,0,70.1,72.3,70.3
20160330171500,504.0,516.6,30.0,31,55.5,100,70.0,72.3,70.3
20160330173000,504.0,529.2,30.7317,31,55.5,100,70.2,72.3,70.3
20160330174500,504.0,499.8,29.0244,31,55.5,100,70.0,72.3,70.3
20160330180000,504.0,529.2,30.7317,31,55.5,100,70.1,72.3,70.3
20160330181500,504.0,516.6,30.0,31,55.5,100,70.1,72.3,70.3
20160330183000,504.0,499.8,29.0244,31,55.5,100,70.0,72.3,70.3
20160330184500,504.0,499.8,29.0244,31,55.5,100,70.0,72.3,70.3
20160330190000,504.0,499.8,29.0244,31,55.5,100,70.0,72.3,70.3
20160330191500,504.0,499.8,29.0244,31,55.5,100,69.9,72.3,70.3
20160330193000,504.0,499.8,29.0244,31,55.5,100,69.8,72.3,70.3
20160330194500,504.0,516.6,30.0,31,58.3,100,69.8,72.3,70.3
20160330200000,504.0,483.0,28.0488,31,63.6,100,69.8,72.3,70.3
20160330201500,504.0,516.6,30.0,31,69.6,100,70.1,72.3,70.3
20160330203000,504.0,546.0,31.7073,31,69.6,100,70.3,72.3,70.3
20160330204500,504.0,516.6,30.0,31,69.6,100,70.3,72.3,70.3
20160330210000,504.0,558.6,32.439,31,69.6,100,70.4,72.3,70.3
20160330211500,504.0,567.0,32.9268,31,69.6,100,70.5,72.3,70.3
20160330213000,504.0,483.0,28.0488,31,69.6,100,70.4,72.3,70.3
20160330214500,504.0,546.0,31.7073,31,69.6,100,70.3,72.3,70.3
20160330220000,504.0,516.6,30.0,31,69.6,100,70.3,72.3,70.3
20160330221500,504.0,483.0,28.0488,31,69.6,100,70.4,72.3,70.3
20160330223000,504.0,516.6,30.0,31,68.7,100,70.4,72.3,70.3
20160330224500,504.0,499.8,29.0244,31,68.7,100,70.5,72.3,70.3
20160330230000,504.0,499.8,29.0244,31,62.6,0,70.6,72.3,70.3
20160330231500,504.0,516.6,30.0,31,56.4,0,70.4,72.3,70.3
20160330233000,504.0,483.0,28.0488,31,56.4,0,70.1,72.3,70.3
20160330234500,504.0,529.2,30.7317,31,55.6,100,69.9,72.3,70.3
20160331000000,504.0,483.0,28.0488,31,55.6,100,69.7,72.3,70.3
20160331001500,504.0,499.8,29.0244,31,57.1,100,69.7,72.3,70.3
20160331003000,504.0,516.6,30.0,31,61.9,100,69.8,72.3,70.3
20160331004500,504.0,529.2,30.7317,31,69.4,100,70.1,72.3,70.3
20160331010000,504.0,546.0,31.7073,31,69.4,100,70.3,72.3,70.3
20160331011500,504.0,546.0,31.7073,31,69.4,100,70.4,72.3,70.3
20160331013000,504.0,499.8,29.0244,31,70.1,100,70.5,72.3,70.3
20160331014500,504.0,516.6,30.0,31,69.2,100,70.4,72.3,70.3
20160331020000,504.0,499.8,29.0244,31,69.2,100,70.3,72.3,70.3
20160331021500,504.0,567.0,32.9268,31,69.2,100,70.1,72.3,70.3
20160331023000,504.0,499.8,29.0244,31,69.2,100,70.3,72.3,70.3
20160331024500,504.0,516.6,30.0,31,69.2,100,70.3,72.3,70.3
20160331030000,504.0,499.8,29.0244,31,69.2,100,70.4,72.3,70.3
20160331031500,504.0,529.2,30.7317,31,69.2,100,70.5,72.3,70.3
20160331033000,504.0,516.6,30.0,31,69.2,100,70.5,72.3,70.3
20160331034500,504.0,499.8,29.0244,31,56.8,0,70.3,72.3,70.3
20160331040000,504.0,516.6,30.0,31,56.0,100,70.0,72.3,70.3
20160331041500,504.0,499.8,29.0244,31,56.0,100,69.7,72.3,70.3
20160331043000,504.0,499.8,29.0244,31,56.0,100,69.7,72.3,70.3
20160331044500,504.0,516.6,30.0,31,60.3,100,69.8,72.3,70.3
20160331050000,504.0,516.6,30.0,31,66.9,100,69.9,72.3,70.3
20160331051500,504.0,499.8,29.0244,31,66.9,100,70.2,72.3,70.3
20160331053000,504.0,499.8,29.0244,31,67.7,100,70.3,72.3,70.3
20160331054500,504.0,499.8,29.0244,31,67.7,100,70.5,72.3,70.3
20160331060000,504.0,483.0,28.0488,31,67.7,100,70.3,72.3,70.3
20160331061500,504.0,516.6,30.0,31,67.7,100,70.3,72.3,70.3
20160331063000,504.0,483.0,28.0488,31,67.7,100,70.3,72.3,70.3
20160331064500,504.0,499.8,29.0244,31,67.7,100,70.3,72.3,70.3
20160331070000,504.0,516.6,30.0,31,67.7,100,70.5,72.3,70.3
20160331071500,504.0,483.0,28.0488,31,67.7,100,70.5,72.3,70.3
20160331073000,504.0,466.2,27.0732,31,56.8,0,70.6,72.3,70.3
20160331074500,504.0,483.0,28.0488,31,56.0,0,70.5,72.3,70.3
20160331080000,504.0,516.6,30.0,31,56.0,0,70.5,72.3,70.3
20160331081500,504.0,499.8,29.0244,31,55.3,0,70.3,72.3,70.3
20160331083000,504.0,499.8,29.0244,31,55.3,0,70.2,72.3,70.3
20160331084500,504.0,466.2,27.0732,31,55.3,0,70.3,72.3,70.3
20160331090000,504.0,546.0,31.7073,31,55.3,0,70.3,72.3,70.3
20160331091500,504.0,0.0,0.0,36,55.3,0,70.4,72.3,70.3
20160331093000,504.0,529.2,30.7317,33,55.9,0,70.4,72.3,70.3
20160331094500,504.0,529.2,30.7317,33,55.9,0,70.4,72.3,70.3
20160331100000,504.0,546.0,31.7073,33,55.9,0,70.3,72.3,70.3
20160331101500,504.0,529.2,30.7317,32,55.9,0,70.3,72.3,70.3
20160331103000,504.0,516.6,30.0,32,55.9,0,70.3,72.3,70.3
20160331104500,504.0,546.0,31.7073,32,55.9,0,70.3,72.3,70.3
20160331110000,504.0,499.8,29.0244,32,55.9,0,70.4,72.3,70.3
20160331111500,504.0,546.0,31.7073,32,55.9,0,70.5,72.3,70.3
20160331113000,504.0,529.2,30.7317,32,55.9,0,70.6,72.3,70.3
20160331114500,504.0,546.0,31.7073,32,55.9,0,70.6,72.3,70.3
20160331120000,504.0,499.8,29.0244,31,55.9,0,70.6,72.3,70.3
20160331121500,504.0,529.2,30.7317,31,55.9,0,70.7,72.3,70.3
20160331123000,504.0,516.6,30.0,31,55.9,0,70.7,72.3,70.3
20160331124500,504.0,529.2,30.7317,31,55.9,0,70.8,72.3,70.3
20160331130000,504.0,546.0,31.7073,31,55.9,0,70.8,72.3,70.3
20160331131500,504.0,516.6,30.0,31,55.9,0,70.9,72.3,70.3
20160331133000,504.0,516.6,30.0,31,55.9,0,70.9,72.3,70.3
20160331134500,504.0,546.0,31.7073,31,55.9,0,70.8,72.3,70.3
20160331140000,504.0,516.6,30.0,31,55.9,0,70.8,72.3,70.3
20160331141500,504.0,516.6,30.0,31,55.9,0,70.7,72.3,70.3
20160331143000,504.0,499.8,29.0244,31,55.9,0,70.6,72.3,70.3
20160331144500,504.0,499.8,29.0244,31,55.9,0,70.6,72.3,70.3
20160331150000,504.0,529.2,30.7317,31,55.9,0,70.7,72.3,70.3
20160331151500,504.0,483.0,28.0488,31,55.9,0,70.9,72.3,70.3
20160331153000,504.0,516.6,30.0,31,55.9,0,71.0,72.3,70.3
20160331154500,504.0,499.8,29.0244,31,55.9,0,71.1,72.3,70.3
20160331160000,504.0,499.8,29.0244,31,55.9,0,70.8,72.3,70.3
20160331161500,504.0,529.2,30.7317,31,55.9,0,70.6,72.3,70.3
20160331163000,504.0,516.6,30.0,31,55.9,0,70.4,72.3,70.3
20160331164500,504.0,516.6,30.0,31,55.9,0,70.1,72.3,70.3
20160331170000,504.0,499.8,29.0244,31,55.9,0,70.2,72.3,70.3
20160331171500,504.0,483.0,28.0488,31,55.9,0,70.1,72.3,70.3
20160331173000,504.0,558.6,32.439,31,55.9,0,70.2,72.3,70.3
20160331174500,504.0,546.0,31.7073,31,55.9,0,70.2,72.3,70.3
20160331180000,504.0,529.2,30.7317,31,55.9,0,70.2,72.3,70.3
20160331181500,504.0,516.6,30.0,31,55.9,100,70.0,72.3,70.3
20160331183000,504.0,558.6,32.439,31,55.9,100,69.8,72.3,70.3
20160331184500,504.0,529.2,30.7317,31,55.9,100,69.6,72.3,70.3
20160331190000,504.0,516.6,30.0,31,57.5,100,69.8,72.3,70.3
20160331191500,504.0,546.0,31.7073,31,60.8,100,69.9,72.3,70.3
20160331193000,504.0,529.2,30.7317,31,65.8,100,70.0,72.3,70.3
20160331194500,504.0,483.0,28.0488,31,67.7,100,70.3,72.3,70.3
20160331200000,504.0,483.0,28.0488,31,67.7,100,70.3,72.3,70.3
20160331201500,504.0,483.0,28.0488,31,67.7,100,70.4,72.3,70.3
20160331203000,504.0,499.8,29.0244,31,67.7,100,70.2,72.3,70.3
20160331204500,504.0,499.8,29.0244,31,67.7,100,70.3,72.3,70.3
20160331210000,504.0,529.2,30.7317,31,66.8,100,70.2,72.3,70.3
20160331211500,504.0,529.2,30.7317,31,66.8,100,70.3,72.3,70.3
20160331213000,504.0,499.8,29.0244,31,66.8,100,70.4,72.3,70.3
20160331214500,504.0,529.2,30.7317,31,66.8,100,70.4,72.3,70.3
20160331220000,504.0,529.2,30.7317,31,66.8,100,70.4,72.3,70.3
20160331221500,504.0,499.8,29.0244,31,66.8,100,70.5,72.3,70.3
20160331223000,504.0,529.2,30.7317,31,66.8,100,70.5,72.3,70.3
20160331224500,504.0,499.8,29.0244,31,66.8,100,70.4,72.3,70.3
20160331230000,504.0,499.8,29.0244,31,66.8,100,70.3,72.3,70.3
20160331231500,504.0,499.8,29.0244,31,66.8,100,70.3,72.3,70.3
20160331233000,504.0,546.0,31.7073,31,66.8,100,70.3,72.3,70.3
20160331234500,504.0,499.8,29.0244,31,66.8,100,70.4,72.3,70.3
20160401000000,504.0,499.8,29.0244,31,66.8,100,70.4,72.3,70.3
20160401001500,504.0,516.6,30.0,31,66.8,100,70.5,72.3,70.3
20160401003000,504.0,516.6,30.0,31,61.6,100,70.6,72.3,70.3
20160401004500,504.0,546.0,31.7073,31,56.4,0,70.3,72.3,70.3
