PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160401010000,504.0,499.8,29.0244,31,55.6,100,70.0,72.3,70.3
20160401011500,504.0,546.0,31.7073,31,55.6,100,69.7,72.3,70.3
20160401013000,504.0,516.6,30.0,31,56.3,100,69.8,72.3,70.3
20160401014500,504.0,529.2,30.7317,31,57.9,100,69.8,72.3,70.3
20160401020000,504.0,529.2,30.7317,31,64.8,100,69.9,72.3,70.3
20160401021500,504.0,483.0,28.0488,31,66.7,100,70.1,72.3,70.3
20160401023000,504.0,499.8,29.0244,31,66.7,100,70.3,72.3,70.3
20160401024500,504.0,499.8,29.0244,31,66.7,100,70.4,72.3,70.3
20160401030000,504.0,499.8,29.0244,31,66.7,100,70.3,72.3,70.3
20160401031500,504.0,466.2,27.0732,31,66.7,100,70.1,72.3,70.3
20160401033000,504.0,499.8,29.0244,31,66.7,100,70.1,72.3,70.3
20160401034500,504.0,483.0,28.0488,31,66.7,100,70.2,72.3,70.3
20160401040000,504.0,516.6,30.0,31,66.7,100,70.3,72.3,70.3
20160401041500,504.0,529.2,30.7317,31,66.7,100,70.4,72.3,70.3
20160401043000,504.0,516.6,30.0,31,66.7,100,70.4,72.3,70.3
20160401044500,504.0,483.0,28.0488,31,67.7,100,70.5,72.3,70.3
20160401050000,504.0,499.8,29.0244,31,57.9,100,70.3,72.3,70.3
20160401051500,504.0,516.6,30.0,31,56.4,100,70.0,72.3,70.3
20160401053000,504.0,529.2,30.7317,31,56.4,100,70.0,72.3,70.3
20160401054500,504.0,516.6,30.0,31,56.4,100,70.1,72.3,70.3
20160401060000,504.0,499.8,29.0244,31,56.4,100,70.0,72.3,70.3
20160401061500,504.0,499.8,29.0244,31,56.4,100,69.9,72.3,70.3
20160401063000,504.0,483.0,28.0488,31,56.4,100,69.9,72.3,70.3
20160401064500,504.0,499.8,29.0244,31,57.1,100,69.8,72.3,70.3
20160401070000,504.0,529.2,30.7317,31,62.5,100,69.8,72.3,70.3
20160401071500,504.0,499.8,29.0244,31,66.8,100,70.0,72.3,70.3
20160401073000,504.0,516.6,30.0,31,74.0,100,70.0,72.3,70.3
20160401074500,504.0,483.0,28.0488,31,74.0,100,70.3,72.3,70.3
20160401080000,504.0,499.8,29.0244,31,72.5,100,70.5,72.3,70.3
20160401081500,504.0,499.8,29.0244,31,58.0,0,70.8,72.3,70.3
20160401083000,504.0,499.8,29.0244,31,56.0,0,70.6,72.3,70.3
20160401084500,504.0,546.0,31.7073,31,56.0,0,70.4,72.3,70.3
20160401090000,504.0,516.6,30.0,31,56.0,0,70.4,72.3,70.3
20160401091500,504.0,499.8,29.0244,31,55.2,0,70.5,72.3,70.3
20160401093000,504.0,483.0,28.0488,31,55.2,0,70.5,72.3,70.3
20160401094500,504.0,529.2,30.7317,31,55.2,0,70.6,72.3,70.3
20160401100000,504.0,546.0,31.7073,31,55.2,0,70.6,72.3,70.3
20160401101500,504.0,516.6,30.0,31,55.9,0,70.7,72.3,70.3
20160401103000,504.0,516.6,30.0,31,55.9,0,70.7,72.3,70.3
20160401104500,504.0,499.8,29.0244,31,55.9,0,70.6,72.3,70.3
20160401110000,504.0,499.8,29.0244,31,55.2,0,70.5,72.3,70.3
20160401111500,504.0,516.6,30.0,31,55.2,0,70.5,72.3,70.3
20160401113000,504.0,567.0,32.9268,31,55.2,0,70.4,72.3,70.3
20160401114500,504.0,516.6,30.0,31,55.2,0,70.4,72.3,70.3
20160401120000,504.0,529.2,30.7317,31,55.2,0,70.4,72.3,70.3
20160401121500,504.0,516.6,30.0,31,55.2,0,70.4,72.3,70.3
20160401123000,504.0,567.0,32.9268,31,55.2,0,70.4,72.3,70.3
20160401124500,504.0,516.6,30.0,31,55.2,0,70.4,72.3,70.3
20160401130000,504.0,529.2,30.7317,31,55.2,0,70.4,72.3,70.3
20160401131500,504.0,516.6,30.0,31,55.9,0,70.6,72.3,70.3
20160401133000,504.0,483.0,28.0488,31,55.9,0,70.7,72.3,70.3
20160401134500,504.0,529.2,30.7317,31,55.9,0,70.7,72.3,70.3
20160401140000,504.0,516.6,30.0,31,55.9,0,70.9,72.3,70.3
20160401141500,504.0,483.0,28.0488,31,55.9,0,70.8,72.3,70.3
20160401143000,504.0,546.0,31.7073,31,55.9,0,70.7,72.3,70.3
20160401144500,504.0,483.0,28.0488,31,55.2,0,70.7,72.3,70.3
20160401150000,504.0,529.2,30.7317,31,55.2,0,70.5,72.3,70.3
20160401151500,504.0,546.0,31.7073,31,55.2,0,70.4,72.3,70.3
20160401153000,504.0,499.8,29.0244,31,55.2,0,70.4,72.3,70.3
20160401154500,504.0,529.2,30.7317,31,55.2,0,70.3,72.3,70.3
20160401160000,504.0,558.6,32.439,31,55.2,0,70.2,72.3,70.3
20160401161500,504.0,546.0,31.7073,31,55.2,100,70.0,72.3,70.3
20160401163000,504.0,546.0,31.7073,31,55.2,100,70.0,72.3,70.3
20160401164500,504.0,558.6,32.439,31,55.2,100,69.8,72.3,70.3
20160401170000,504.0,516.6,30.0,31,56.3,100,69.7,72.3,70.3
20160401171500,504.0,516.6,30.0,31,58.5,100,69.8,72.3,70.3
20160401173000,504.0,499.8,29.0244,31,67.7,100,69.8,72.3,70.3
20160401174500,504.0,529.2,30.7317,31,74.9,100,70.1,72.3,70.3
20160401180000,504.0,529.2,30.7317,31,74.9,100,70.3,72.3,70.3
20160401181500,504.0,529.2,30.7317,31,74.9,100,70.3,72.3,70.3
20160401183000,504.0,516.6,30.0,31,74.9,100,70.4,72.3,70.3
20160401184500,504.0,529.2,30.7317,31,74.0,100,70.4,72.3,70.3
20160401190000,504.0,529.2,30.7317,31,75.6,100,70.5,72.3,70.3
20160401191500,504.0,499.8,29.0244,31,74.0,100,70.5,72.3,70.3
20160401193000,504.0,499.8,29.0244,31,57.2,100,70.3,72.3,70.3
20160401194500,504.0,516.6,30.0,31,56.0,100,70.0,72.3,70.3
20160401200000,504.0,516.6,30.0,31,56.0,100,69.9,72.3,70.3
20160401201500,504.0,558.6,32.439,31,56.0,100,69.9,72.3,70.3
20160401203000,504.0,529.2,30.7317,31,56.0,100,69.8,72.3,70.3
20160401204500,504.0,516.6,30.0,31,57.5,100,69.8,72.3,70.3
20160401210000,504.0,516.6,30.0,31,70.5,100,69.8,72.3,70.3
20160401211500,504.0,546.0,31.7073,31,75.8,100,70.0,72.3,70.3
20160401213000,504.0,529.2,30.7317,31,74.4,100,70.2,72.3,70.3
20160401214500,504.0,516.6,30.0,31,74.4,100,70.3,72.3,70.3
20160401220000,504.0,546.0,31.7073,31,75.3,100,70.3,72.3,70.3
20160401221500,504.0,546.0,31.7073,31,74.0,100,70.4,72.3,70.3
20160401223000,504.0,499.8,29.0244,31,75.1,100,70.4,72.3,70.3
20160401224500,504.0,516.6,30.0,31,75.1,100,70.4,72.3,70.3
20160401230000,504.0,499.8,29.0244,31,74.0,100,70.4,72.3,70.3
20160401231500,504.0,516.6,30.0,31,74.9,100,70.4,72.3,70.3
20160401233000,504.0,516.6,30.0,31,74.9,100,70.4,72.3,70.3
20160401234500,504.0,516.6,30.0,31,73.9,100,70.4,72.3,70.3
20160402000000,504.0,499.8,29.0244,31,75.8,100,70.4,72.3,70.3
20160402001500,504.0,558.6,32.439,31,74.4,100,70.4,72.3,70.3
20160402003000,504.0,516.6,30.0,31,74.4,100,70.4,72.3,70.3
20160402004500,504.0,558.6,32.439,31,75.3,100,70.4,72.3,70.3
20160402010000,504.0,516.6,30.0,31,74.4,100,70.4,72.3,70.3
20160402011500,504.0,499.8,29.0244,38,59.6,0,70.4,72.3,70.3
20160402013000,504.0,466.2,27.0732,38,55.9,100,70.0,72.3,70.3
20160402014500,504.0,483.0,28.0488,38,55.9,100,69.8,72.3,70.3
20160402020000,504.0,499.8,29.0244,38,58.1,100,69.4,72.3,70.3
20160402021500,504.0,499.8,29.0244,38,78.2,100,69.6,72.3,70.3
20160402023000,504.0,499.8,29.0244,38,80.7,100,69.8,72.3,70.3
20160402024500,504.0,499.8,29.0244,38,82.2,100,69.9,72.3,70.3
20160402030000,504.0,483.0,28.0488,38,82.2,100,70.0,72.3,70.3
20160402031500,504.0,483.0,28.0488,38,82.2,100,70.2,72.3,70.3
20160402033000,504.0,466.2,27.0732,38,83.6,100,70.3,72.3,70.3
20160402034500,504.0,483.0,28.0488,38,82.5,100,70.2,72.3,70.3
20160402040000,504.0,466.2,27.0732,38,82.5,100,69.8,72.3,70.3
20160402041500,504.0,499.8,29.0244,38,91.7,100,69.8,72.3,70.3
20160402043000,504.0,466.2,27.0732,38,88.0,100,69.8,72.3,70.3
20160402044500,504.0,516.6,30.0,38,90.8,100,70.0,72.3,70.3
20160402050000,504.0,483.0,28.0488,38,88.2,100,70.1,72.3,70.3
20160402051500,504.0,499.8,29.0244,38,89.2,100,70.3,72.3,70.3
20160402053000,504.0,516.6,30.0,38,89.2,100,70.3,72.3,70.3
20160402054500,504.0,466.2,27.0732,38,92.9,100,70.4,72.3,70.3
20160402060000,504.0,499.8,29.0244,38,86.3,100,70.5,72.3,70.3
20160402061500,504.0,546.0,31.7073,38,89.8,100,70.4,72.3,70.3
20160402063000,504.0,516.6,30.0,38,89.8,100,70.0,72.3,70.3
20160402064500,504.0,466.2,27.0732,38,91.7,100,70.0,72.3,70.3
20160402070000,504.0,483.0,28.0488,38,93.0,100,70.1,72.3,70.3
20160402071500,504.0,516.6,30.0,38,87.4,100,70.2,72.3,70.3
20160402073000,504.0,516.6,30.0,38,91.2,100,70.3,72.3,70.3
20160402074500,504.0,466.2,27.0732,38,89.2,100,70.4,72.3,70.3
20160402080000,504.0,529.2,30.7317,38,93.6,100,70.5,72.3,70.3
20160402081500,504.0,483.0,28.0488,38,73.5,100,70.5,72.3,70.3
20160402083000,504.0,453.6,26.3415,38,56.8,100,70.4,72.3,70.3
20160402084500,504.0,483.0,28.0488,38,55.2,100,70.0,72.3,70.3
20160402090000,504.0,499.8,29.0244,38,55.2,100,69.7,72.3,70.3
20160402091500,504.0,529.2,30.7317,38,58.3,100,69.6,72.3,70.3
20160402093000,504.0,516.6,30.0,38,79.2,100,69.8,72.3,70.3
20160402094500,504.0,529.2,30.7317,38,81.5,100,70.0,72.3,70.3
20160402100000,504.0,499.8,29.0244,38,77.7,100,70.2,72.3,70.3
20160402101500,504.0,516.6,30.0,38,81.1,100,70.4,72.3,70.3
20160402103000,504.0,483.0,28.0488,38,80.1,100,70.5,72.3,70.3
20160402104500,504.0,466.2,27.0732,38,78.7,100,70.1,72.3,70.3
20160402110000,504.0,453.6,26.3415,38,81.5,100,69.9,72.3,70.3
20160402111500,504.0,499.8,29.0244,38,78.8,100,70.0,72.3,70.3
20160402113000,504.0,483.0,28.0488,38,83.7,100,70.2,72.3,70.3
20160402114500,504.0,529.2,30.7317,38,78.8,100,70.3,72.3,70.3
20160402120000,504.0,516.6,30.0,38,83.0,100,70.5,72.3,70.3
20160402121500,504.0,499.8,29.0244,39,71.1,0,70.5,72.3,70.3
20160402123000,504.0,499.8,29.0244,39,57.2,0,70.3,72.3,70.3
20160402124500,504.0,499.8,29.0244,39,57.2,100,70.0,72.3,70.3
20160402130000,504.0,499.8,29.0244,39,55.6,100,69.8,72.3,70.3
20160402131500,504.0,453.6,26.3415,39,57.9,100,69.5,72.3,70.3
20160402133000,504.0,499.8,29.0244,39,75.3,100,69.8,72.3,70.3
20160402134500,504.0,483.0,28.0488,39,79.7,100,70.0,72.3,70.3
20160402140000,504.0,483.0,28.0488,39,76.3,100,70.2,72.3,70.3
20160402141500,504.0,466.2,27.0732,39,78.3,100,70.3,72.3,70.3
20160402143000,504.0,499.8,29.0244,39,78.3,100,70.4,72.3,70.3
20160402144500,504.0,516.6,30.0,39,77.3,100,70.1,72.3,70.3
20160402150000,504.0,499.8,29.0244,39,79.3,100,70.0,72.3,70.3
20160402151500,504.0,499.8,29.0244,39,77.2,100,70.1,72.3,70.3
20160402153000,504.0,483.0,28.0488,39,79.6,100,70.3,72.3,70.3
20160402154500,504.0,516.6,30.0,39,76.4,100,70.4,72.3,70.3
20160402160000,504.0,516.6,30.0,39,80.1,100,70.5,72.3,70.3
20160402161500,504.0,466.2,27.0732,39,60.0,0,70.5,72.3,70.3
20160402163000,504.0,499.8,29.0244,39,57.2,0,70.3,72.3,70.3
20160402164500,504.0,516.6,30.0,39,57.2,100,70.0,72.3,70.3
20160402170000,504.0,499.8,29.0244,39,55.6,100,69.8,72.3,70.3
20160402171500,504.0,499.8,29.0244,39,57.6,100,69.6,72.3,70.3
20160402173000,504.0,499.8,29.0244,39,73.9,100,69.7,72.3,70.3
20160402174500,504.0,483.0,28.0488,39,76.1,100,70.0,72.3,70.3
20160402180000,504.0,499.8,29.0244,39,74.5,100,70.2,72.3,70.3
20160402181500,504.0,483.0,28.0488,39,76.8,100,70.3,72.3,70.3
20160402183000,504.0,483.0,28.0488,39,74.9,100,70.4,72.3,70.3
20160402184500,504.0,466.2,27.0732,39,74.9,100,70.3,72.3,70.3
20160402190000,504.0,516.6,30.0,39,76.6,100,70.1,72.3,70.3
20160402191500,504.0,499.8,29.0244,39,74.0,100,70.0,72.3,70.3
20160402193000,504.0,546.0,31.7073,39,76.9,100,70.2,72.3,70.3
20160402194500,504.0,546.0,31.7073,39,73.3,100,70.3,72.3,70.3
20160402200000,504.0,499.8,29.0244,39,76.8,100,70.4,72.3,70.3
20160402201500,504.0,499.8,29.0244,39,74.0,100,70.5,72.3,70.3
20160402203000,504.0,483.0,28.0488,39,67.7,0,70.6,72.3,70.3
20160402204500,504.0,483.0,28.0488,39,57.1,0,70.2,72.3,70.3
20160402210000,504.0,499.8,29.0244,39,55.5,100,70.0,72.3,70.3
20160402211500,504.0,499.8,29.0244,39,55.5,100,69.9,72.3,70.3
20160402213000,504.0,529.2,30.7317,39,56.3,100,69.7,72.3,70.3
20160402214500,504.0,516.6,30.0,39,61.4,100,69.5,72.3,70.3
20160402220000,504.0,499.8,29.0244,39,79.1,100,69.8,72.3,70.3
20160402221500,504.0,546.0,31.7073,39,77.2,100,70.1,72.3,70.3
20160402223000,504.0,499.8,29.0244,39,79.7,100,70.3,72.3,70.3
20160402224500,504.0,499.8,29.0244,39,76.8,100,70.4,72.3,70.3
20160402230000,504.0,483.0,28.0488,39,78.7,100,70.5,72.3,70.3
20160402231500,504.0,499.8,29.0244,39,79.6,100,70.5,72.3,70.3
20160402233000,504.0,499.8,29.0244,39,57.1,0,70.3,72.3,70.3
20160402234500,504.0,546.0,31.7073,39,55.9,100,69.8,72.3,70.3
20160403000000,504.0,516.6,30.0,39,56.7,100,69.7,72.3,70.3
20160403001500,504.0,516.6,30.0,39,61.1,100,69.6,72.3,70.3
20160403003000,504.0,529.2,30.7317,39,75.4,100,69.8,72.3,70.3
20160403004500,504.0,499.8,29.0244,39,75.4,100,70.0,72.3,70.3
20160403010000,504.0,516.6,30.0,39,75.4,100,70.1,72.3,70.3
20160403011500,504.0,499.8,29.0244,39,77.3,100,70.2,72.3,70.3
20160403013000,504.0,483.0,28.0488,39,77.3,100,70.2,72.3,70.3
20160403014500,504.0,516.6,30.0,39,75.9,100,70.3,72.3,70.3
20160403020000,504.0,516.6,30.0,39,79.1,100,70.3,72.3,70.3
20160403021500,504.0,546.0,31.7073,39,76.8,100,70.0,72.3,70.3
20160403023000,504.0,546.0,31.7073,39,79.6,100,69.8,72.3,70.3
20160403024500,504.0,499.8,29.0244,39,85.0,100,69.9,72.3,70.3
20160403030000,504.0,516.6,30.0,39,82.5,100,70.0,72.3,70.3
20160403031500,504.0,546.0,31.7073,39,80.7,100,70.0,72.3,70.3
20160403033000,504.0,516.6,30.0,39,84.3,100,70.1,72.3,70.3
20160403034500,504.0,516.6,30.0,39,79.7,100,70.2,72.3,70.3
20160403040000,504.0,499.8,29.0244,39,83.7,100,70.3,72.3,70.3
20160403041500,504.0,499.8,29.0244,39,82.4,100,70.3,72.3,70.3
20160403043000,504.0,466.2,27.0732,39,80.5,100,70.3,72.3,70.3
20160403044500,504.0,483.0,28.0488,39,84.4,100,70.4,72.3,70.3
20160403050000,504.0,516.6,30.0,39,79.2,100,70.4,72.3,70.3
20160403051500,504.0,499.8,29.0244,39,83.8,100,70.4,72.3,70.3
20160403053000,504.0,516.6,30.0,39,83.8,100,70.4,72.3,70.3
20160403054500,504.0,499.8,29.0244,39,83.8,100,70.4,72.3,70.3
20160403060000,504.0,546.0,31.7073,39,80.6,100,70.4,72.3,70.3
20160403061500,504.0,516.6,30.0,39,84.3,100,70.5,72.3,70.3
20160403063000,504.0,499.8,29.0244,39,80.0,100,70.5,72.3,70.3
20160403064500,504.0,529.2,30.7317,39,83.8,100,70.5,72.3,70.3
20160403070000,504.0,529.2,30.7317,39,79.7,100,70.5,72.3,70.3
20160403071500,504.0,516.6,30.0,39,84.4,100,70.5,72.3,70.3
20160403073000,504.0,499.8,29.0244,39,81.6,100,70.5,72.3,70.3
20160403074500,504.0,516.6,30.0,39,71.4,100,70.5,72.3,70.3
20160403080000,504.0,529.2,30.7317,39,55.6,100,70.4,72.3,70.3
20160403081500,504.0,529.2,30.7317,39,55.6,100,70.1,72.3,70.3
20160403083000,504.0,529.2,30.7317,39,55.6,100,69.9,72.3,70.3
20160403084500,504.0,516.6,30.0,39,56.7,100,69.7,72.3,70.3
20160403090000,504.0,529.2,30.7317,39,71.9,100,69.5,72.3,70.3
20160403091500,504.0,516.6,30.0,39,78.2,100,69.7,72.3,70.3
20160403093000,504.0,483.0,28.0488,39,80.7,100,70.0,72.3,70.3
20160403094500,504.0,516.6,30.0,39,83.0,100,70.3,72.3,70.3
20160403100000,504.0,499.8,29.0244,39,78.3,100,70.6,72.3,70.3
20160403101500,504.0,499.8,29.0244,39,57.2,0,70.5,72.3,70.3
20160403103000,504.0,516.6,30.0,39,55.9,0,70.3,72.3,70.3
20160403104500,504.0,516.6,30.0,39,56.8,100,70.0,72.3,70.3
20160403110000,504.0,516.6,30.0,39,55.5,100,69.8,72.3,70.3
20160403111500,504.0,499.8,29.0244,39,57.2,100,69.6,72.3,70.3
20160403113000,504.0,499.8,29.0244,39,72.4,100,69.7,72.3,70.3
20160403114500,504.0,483.0,28.0488,39,74.7,100,70.0,72.3,70.3
20160403120000,504.0,516.6,30.0,39,73.9,100,70.2,72.3,70.3
20160403121500,504.0,499.8,29.0244,39,73.9,100,70.4,72.3,70.3
20160403123000,504.0,499.8,29.0244,39,73.9,100,70.1,72.3,70.3
20160403124500,504.0,483.0,28.0488,39,75.1,100,70.0,72.3,70.3
20160403130000,504.0,483.0,28.0488,39,75.1,100,69.9,72.3,70.3
20160403131500,504.0,483.0,28.0488,39,80.0,100,70.1,72.3,70.3
20160403133000,504.0,483.0,28.0488,39,77.9,100,70.3,72.3,70.3
20160403134500,504.0,516.6,30.0,39,77.9,100,70.4,72.3,70.3
20160403140000,504.0,516.6,30.0,39,79.1,100,70.5,72.3,70.3
20160403141500,504.0,516.6,30.0,39,68.3,0,70.6,72.3,70.3
20160403143000,504.0,499.8,29.0244,39,57.1,0,70.3,72.3,70.3
20160403144500,504.0,529.2,30.7317,39,56.4,100,70.0,72.3,70.3
20160403150000,504.0,499.8,29.0244,39,56.4,100,69.8,72.3,70.3
20160403151500,504.0,529.2,30.7317,39,57.7,100,69.7,72.3,70.3
20160403153000,504.0,483.0,28.0488,39,59.2,100,69.7,72.3,70.3
20160403154500,504.0,516.6,30.0,39,69.1,100,69.9,72.3,70.3
20160403160000,504.0,516.6,30.0,39,71.3,100,70.2,72.3,70.3
20160403161500,504.0,499.8,29.0244,39,69.7,100,70.1,72.3,70.3
20160403163000,504.0,499.8,29.0244,39,71.1,100,70.1,72.3,70.3
20160403164500,504.0,483.0,28.0488,39,70.1,100,70.1,72.3,70.3
20160403170000,504.0,483.0,28.0488,39,70.1,100,70.1,72.3,70.3
20160403171500,504.0,516.6,30.0,39,71.0,100,70.3,72.3,70.3
20160403173000,504.0,529.2,30.7317,39,70.1,100,70.4,72.3,70.3
20160403174500,504.0,499.8,29.0244,39,70.1,100,70.5,72.3,70.3
20160403180000,504.0,516.6,30.0,39,70.1,100,70.4,72.3,70.3
20160403181500,504.0,546.0,31.7073,39,71.0,100,70.3,72.3,70.3
20160403183000,504.0,546.0,31.7073,39,69.2,100,70.2,72.3,70.3
20160403184500,504.0,529.2,30.7317,39,70.1,100,70.1,72.3,70.3
20160403190000,504.0,516.6,30.0,39,70.1,100,70.3,72.3,70.3
20160403191500,504.0,529.2,30.7317,39,70.1,100,70.4,72.3,70.3
20160403193000,504.0,516.6,30.0,39,70.1,100,70.4,72.3,70.3
20160403194500,504.0,516.6,30.0,39,70.1,100,70.4,72.3,70.3
20160403200000,504.0,499.8,29.0244,39,70.1,100,70.3,72.3,70.3
20160403201500,504.0,546.0,31.7073,39,70.1,100,70.2,72.3,70.3
20160403203000,504.0,516.6,30.0,39,69.2,100,70.1,72.3,70.3
20160403204500,504.0,516.6,30.0,39,70.3,100,70.3,72.3,70.3
20160403210000,504.0,499.8,29.0244,39,69.2,100,70.3,72.3,70.3
20160403211500,504.0,529.2,30.7317,39,69.2,100,70.4,72.3,70.3
20160403213000,504.0,529.2,30.7317,39,70.1,100,70.4,72.3,70.3
20160403214500,504.0,499.8,29.0244,39,70.1,100,70.4,72.3,70.3
20160403220000,504.0,516.6,30.0,39,69.0,100,70.4,72.3,70.3
20160403221500,504.0,499.8,29.0244,39,70.1,100,70.5,72.3,70.3
20160403223000,504.0,499.8,29.0244,39,70.1,100,70.5,72.3,70.3
20160403224500,504.0,516.6,30.0,39,68.7,100,70.5,72.3,70.3
20160403230000,504.0,483.0,28.0488,39,70.5,100,70.5,72.3,70.3
20160403231500,504.0,483.0,28.0488,39,70.5,100,70.5,72.3,70.3
20160403233000,504.0,516.6,30.0,39,69.2,100,70.5,72.3,70.3
20160403234500,504.0,483.0,28.0488,39,69.2,100,70.5,72.3,70.3
20160404000000,504.0,516.6,30.0,39,69.2,100,70.5,72.3,70.3
20160404001500,504.0,483.0,28.0488,39,69.2,100,70.5,72.3,70.3
20160404003000,504.0,483.0,28.0488,39,70.1,100,70.4,72.3,70.3
20160404004500,504.0,546.0,31.7073,39,70.1,100,70.5,72.3,70.3
20160404010000,504.0,499.8,29.0244,39,70.1,100,70.5,72.3,70.3
20160404011500,504.0,499.8,29.0244,39,70.1,100,70.5,72.3,70.3
20160404013000,504.0,516.6,30.0,39,70.1,100,70.4,72.3,70.3
20160404014500,504.0,529.2,30.7317,39,70.1,100,70.4,72.3,70.3
20160404020000,504.0,516.6,30.0,39,70.1,100,70.4,72.3,70.3
20160404021500,504.0,499.8,29.0244,39,69.1,100,70.4,72.3,70.3
20160404023000,504.0,483.0,28.0488,39,69.1,100,70.4,72.3,70.3
20160404024500,504.0,516.6,30.0,39,69.1,100,70.4,72.3,70.3
20160404030000,504.0,499.8,29.0244,39,69.1,100,70.4,72.3,70.3
20160404031500,504.0,499.8,29.0244,39,69.1,100,70.4,72.3,70.3
20160404033000,504.0,483.0,28.0488,39,69.1,100,70.3,72.3,70.3
20160404034500,504.0,499.8,29.0244,39,70.1,100,70.3,72.3,70.3
20160404040000,504.0,483.0,28.0488,39,67.7,100,70.3,72.3,70.3
20160404041500,504.0,529.2,30.7317,39,69.2,100,70.3,72.3,70.3
20160404043000,504.0,516.6,30.0,39,69.2,100,70.2,72.3,70.3
20160404044500,504.0,516.6,30.0,39,67.7,100,70.2,72.3,70.3
20160404050000,504.0,516.6,30.0,39,69.6,100,70.1,72.3,70.3
20160404051500,504.0,499.8,29.0244,39,68.2,100,70.2,72.3,70.3
20160404053000,504.0,499.8,29.0244,39,68.2,100,70.1,72.3,70.3
20160404054500,504.0,516.6,30.0,39,68.2,100,70.1,72.3,70.3
20160404060000,504.0,516.6,30.0,39,68.2,100,70.1,72.3,70.3
20160404061500,504.0,516.6,30.0,39,68.9,100,70.1,72.3,70.3
20160404063000,504.0,516.6,30.0,39,67.7,100,70.1,72.3,70.3
20160404064500,504.0,499.8,29.0244,39,69.1,100,70.1,72.3,70.3
20160404070000,504.0,499.8,29.0244,39,67.7,100,70.1,72.3,70.3
20160404071500,504.0,483.0,28.0488,39,69.6,100,70.1,72.3,70.3
20160404073000,504.0,516.6,30.0,39,67.7,100,70.1,72.3,70.3
20160404074500,504.0,546.0,31.7073,39,69.2,100,70.1,72.3,70.3
20160404080000,504.0,499.8,29.0244,39,69.2,100,70.1,72.3,70.3
20160404081500,504.0,516.6,30.0,39,70.1,100,70.3,72.3,70.3
20160404083000,504.0,516.6,30.0,39,68.6,100,70.4,72.3,70.3
20160404084500,504.0,499.8,29.0244,39,61.7,0,70.7,72.3,70.3
20160404090000,504.0,516.6,30.0,39,56.4,0,70.7,72.3,70.3
20160404091500,504.0,529.2,30.7317,39,56.4,0,70.5,72.3,70.3
20160404093000,504.0,499.8,29.0244,39,56.4,0,70.8,72.3,70.3
20160404094500,504.0,483.0,28.0488,39,56.4,0,71.0,72.3,70.3
20160404100000,504.0,499.8,29.0244,39,56.4,0,71.0,72.3,70.3
20160404101500,504.0,483.0,28.0488,39,55.6,0,71.1,72.3,70.3
20160404103000,504.0,483.0,28.0488,39,55.6,0,71.1,72.3,70.3
20160404104500,504.0,529.2,30.7317,39,56.2,0,71.2,72.3,70.3
20160404110000,504.0,499.8,29.0244,39,56.2,0,71.2,72.3,70.3
20160404111500,504.0,483.0,28.0488,39,55.6,0,71.3,72.3,70.3
20160404113000,504.0,499.8,29.0244,39,56.7,0,71.5,72.3,70.3
20160404114500,504.0,516.6,30.0,39,55.6,0,71.6,72.3,70.3
20160404120000,504.0,483.0,28.0488,39,56.8,0,71.7,72.3,70.3
20160404121500,504.0,516.6,30.0,39,56.0,0,71.7,72.3,70.3
20160404123000,504.0,516.6,30.0,39,56.0,0,71.9,72.3,70.3
20160404124500,504.0,558.6,32.439,39,56.0,0,71.9,72.3,70.3
20160404130000,504.0,529.2,30.7317,39,56.7,0,71.9,72.3,70.3
20160404131500,504.0,499.8,29.0244,39,56.0,0,72.0,72.3,70.3
20160404133000,504.0,558.6,32.439,39,56.0,0,72.0,72.3,70.3
20160404134500,504.0,558.6,32.439,40,56.0,0,72.3,72.3,70.3
20160404140000,504.0,529.2,30.7317,40,56.0,0,72.3,72.3,70.3
20160404141500,504.0,529.2,30.7317,40,56.0,0,72.4,72.3,70.3
20160404143000,504.0,596.4,34.6341,41,56.0,0,72.6,72.3,70.3
20160404144500,504.0,646.8,37.561,43,56.0,0,72.6,72.3,70.3
20160404150000,504.0,693.0,40.2439,44,56.0,0,72.6,72.3,70.3
20160404151500,504.0,714.0,41.4634,44,56.7,0,72.4,72.3,70.3
20160404153000,504.0,705.6,40.9756,44,56.0,0,72.4,72.3,70.3
20160404154500,504.0,680.4,39.5122,44,56.0,0,72.4,72.3,70.3
20160404160000,504.0,693.0,40.2439,44,56.0,0,72.4,72.3,70.3
20160404161500,504.0,714.0,41.4634,44,56.0,0,72.3,72.3,70.3
20160404163000,504.0,705.6,40.9756,44,56.0,0,72.3,72.3,70.3
20160404164500,504.0,680.4,39.5122,44,56.0,0,72.1,72.3,70.3
20160404170000,504.0,693.0,40.2439,44,56.7,0,72.0,72.3,70.3
20160404171500,504.0,693.0,40.2439,43,56.7,0,71.9,72.3,70.3
20160404173000,504.0,546.0,31.7073,39,56.7,0,72.0,72.3,70.3
20160404174500,504.0,529.2,30.7317,38,56.0,0,72.0,72.3,70.3
20160404180000,504.0,546.0,31.7073,38,56.0,0,71.9,72.3,70.3
20160404181500,504.0,529.2,30.7317,38,56.0,0,72.0,72.3,70.3
20160404183000,504.0,516.6,30.0,38,56.0,0,71.9,72.3,70.3
20160404184500,504.0,516.6,30.0,38,56.0,0,71.9,72.3,70.3
20160404190000,504.0,499.8,29.0244,38,56.0,0,72.0,72.3,70.3
20160404191500,504.0,546.0,31.7073,39,56.0,0,72.1,72.3,70.3
20160404193000,504.0,558.6,32.439,39,56.0,0,72.0,72.3,70.3
20160404194500,504.0,583.8,33.9024,39,56.0,0,72.1,72.3,70.3
20160404200000,504.0,546.0,31.7073,39,56.0,0,72.0,72.3,70.3
20160404201500,504.0,558.6,32.439,39,56.0,0,72.0,72.3,70.3
20160404203000,504.0,567.0,32.9268,39,56.0,0,72.1,72.3,70.3
20160404204500,504.0,546.0,31.7073,39,56.0,0,72.0,72.3,70.3
20160404210000,504.0,558.6,32.439,39,56.0,0,72.0,72.3,70.3
20160404211500,504.0,546.0,31.7073,39,56.0,0,72.0,72.3,70.3
20160404213000,504.0,529.2,30.7317,39,56.0,0,72.0,72.3,70.3
20160404214500,504.0,529.2,30.7317,39,56.0,0,71.9,72.3,70.3
20160404220000,504.0,499.8,29.0244,39,56.0,0,71.9,72.3,70.3
20160404221500,504.0,516.6,30.0,39,55.2,0,71.9,72.3,70.3
20160404223000,504.0,529.2,30.7317,39,55.9,0,71.8,72.3,70.3
20160404224500,504.0,529.2,30.7317,39,55.9,0,71.8,72.3,70.3
20160404230000,504.0,529.2,30.7317,39,55.2,0,71.7,72.3,70.3
20160404231500,504.0,529.2,30.7317,39,55.9,0,71.6,72.3,70.3
20160404233000,504.0,516.6,30.0,39,55.9,0,71.6,72.3,70.3
20160404234500,504.0,516.6,30.0,39,55.9,0,71.5,72.3,70.3
20160405000000,504.0,499.8,29.0244,39,55.9,0,71.5,72.3,70.3
20160405001500,504.0,516.6,30.0,39,55.9,0,71.4,72.3,70.3
20160405003000,504.0,499.8,29.0244,39,55.9,0,71.4,72.3,70.3
20160405004500,504.0,516.6,30.0,39,55.9,0,71.3,72.3,70.3
20160405010000,504.0,529.2,30.7317,39,55.9,0,71.2,72.3,70.3
20160405011500,504.0,483.0,28.0488,39,55.2,0,71.1,72.3,70.3
20160405013000,504.0,546.0,31.7073,39,55.2,0,71.0,72.3,70.3
20160405014500,504.0,516.6,30.0,39,55.2,0,71.0,72.3,70.3
20160405020000,504.0,516.6,30.0,39,55.2,0,70.9,72.3,70.3
20160405021500,504.0,483.0,28.0488,39,55.2,0,70.9,72.3,70.3
20160405023000,504.0,499.8,29.0244,39,55.2,0,70.9,72.3,70.3
20160405024500,504.0,516.6,30.0,39,55.2,0,70.9,72.3,70.3
20160405030000,504.0,499.8,29.0244,39,55.9,0,70.8,72.3,70.3
20160405031500,504.0,516.6,30.0,39,55.9,0,70.8,72.3,70.3
20160405033000,504.0,516.6,30.0,39,55.9,0,70.7,72.3,70.3
20160405034500,504.0,516.6,30.0,39,55.9,0,70.7,72.3,70.3
20160405040000,504.0,516.6,30.0,39,55.2,0,70.6,72.3,70.3
20160405041500,504.0,516.6,30.0,39,55.2,0,70.5,72.3,70.3
20160405043000,504.0,516.6,30.0,39,55.2,0,70.5,72.3,70.3
20160405044500,504.0,516.6,30.0,39,55.2,0,70.4,72.3,70.3
20160405050000,504.0,529.2,30.7317,39,55.2,0,70.4,72.3,70.3
20160405051500,504.0,516.6,30.0,39,55.2,0,70.4,72.3,70.3
20160405053000,504.0,516.6,30.0,39,55.2,0,70.5,72.3,70.3
20160405054500,504.0,516.6,30.0,39,55.2,0,70.5,72.3,70.3
20160405060000,504.0,546.0,31.7073,39,55.2,0,70.4,72.3,70.3
20160405061500,504.0,516.6,30.0,39,55.2,0,70.4,72.3,70.3
20160405063000,504.0,499.8,29.0244,39,55.2,0,70.4,72.3,70.3
20160405064500,504.0,529.2,30.7317,39,55.2,0,70.5,72.3,70.3
20160405070000,504.0,483.0,28.0488,39,55.2,0,70.4,72.3,70.3
20160405071500,504.0,516.6,30.0,39,55.2,0,70.4,72.3,70.3
20160405073000,504.0,529.2,30.7317,39,55.2,0,70.3,72.3,70.3
20160405074500,504.0,516.6,30.0,39,55.2,0,70.1,72.3,70.3
20160405080000,504.0,516.6,30.0,39,55.9,100,70.0,72.3,70.3
20160405081500,504.0,546.0,31.7073,39,55.9,0,70.1,72.3,70.3
20160405083000,504.0,499.8,29.0244,39,55.9,0,70.2,72.3,70.3
20160405084500,504.0,546.0,31.7073,39,55.9,0,70.5,72.3,70.3
20160405090000,504.0,516.6,30.0,39,55.9,0,70.6,72.3,70.3
20160405091500,504.0,483.0,28.0488,39,55.9,0,70.9,72.3,70.3
20160405093000,504.0,529.2,30.7317,39,55.9,0,70.9,72.3,70.3
20160405094500,504.0,558.6,32.439,40,55.9,0,71.3,72.3,70.3
20160405100000,504.0,516.6,30.0,40,55.9,0,71.4,72.3,70.3
20160405101500,504.0,499.8,29.0244,40,55.9,0,71.5,72.3,70.3
20160405103000,504.0,516.6,30.0,40,55.9,0,71.7,72.3,70.3
20160405104500,504.0,499.8,29.0244,40,55.9,0,71.7,72.3,70.3
20160405110000,504.0,546.0,31.7073,40,55.9,0,71.7,72.3,70.3
20160405111500,504.0,558.6,32.439,40,55.9,0,71.6,72.3,70.3
20160405113000,504.0,516.6,30.0,40,55.9,0,71.8,72.3,70.3
20160405114500,504.0,516.6,30.0,40,55.9,0,71.6,72.3,70.3
20160405120000,504.0,529.2,30.7317,40,55.9,0,71.7,72.3,70.3
20160405121500,504.0,516.6,30.0,40,55.9,0,71.7,72.3,70.3
20160405123000,504.0,546.0,31.7073,40,55.9,0,71.9,72.3,70.3
20160405124500,504.0,516.6,30.0,39,55.9,0,71.9,72.3,70.3
20160405130000,504.0,529.2,30.7317,39,55.9,0,72.0,72.3,70.3
20160405131500,504.0,529.2,30.7317,39,55.9,0,72.0,72.3,70.3
20160405133000,504.0,516.6,30.0,39,55.9,0,71.9,72.3,70.3
20160405134500,504.0,529.2,30.7317,39,55.9,0,72.0,72.3,70.3
20160405140000,504.0,516.6,30.0,39,55.9,0,72.0,72.3,70.3
20160405141500,504.0,529.2,30.7317,39,55.9,0,72.0,72.3,70.3
20160405143000,504.0,546.0,31.7073,39,55.9,0,72.2,72.3,70.3
20160405144500,504.0,516.6,30.0,39,55.9,0,72.4,72.3,70.3
20160405150000,504.0,567.0,32.9268,39,55.9,0,72.5,72.3,70.3
20160405151500,504.0,546.0,31.7073,40,55.9,0,72.4,72.3,70.3
20160405153000,504.0,529.2,30.7317,40,55.9,0,72.3,72.3,70.3
20160405154500,504.0,529.2,30.7317,40,55.9,0,72.3,72.3,70.3
20160405160000,504.0,583.8,33.9024,40,55.9,0,72.3,72.3,70.3
20160405161500,504.0,558.6,32.439,40,55.9,0,72.2,72.3,70.3
20160405163000,504.0,546.0,31.7073,40,55.9,0,72.0,72.3,70.3
20160405164500,504.0,546.0,31.7073,39,55.9,0,71.9,72.3,70.3
20160405170000,504.0,546.0,31.7073,39,55.9,0,71.7,72.3,70.3
20160405171500,504.0,499.8,29.0244,39,55.9,0,71.7,72.3,70.3
20160405173000,504.0,567.0,32.9268,38,55.9,0,71.5,72.3,70.3
20160405174500,504.0,546.0,31.7073,38,55.9,0,71.4,72.3,70.3
20160405180000,504.0,546.0,31.7073,38,55.9,0,71.4,72.3,70.3
20160405181500,504.0,583.8,33.9024,38,55.9,0,71.3,72.3,70.3
20160405183000,504.0,546.0,31.7073,38,55.9,0,71.3,72.3,70.3
20160405184500,504.0,499.8,29.0244,38,55.9,0,71.2,72.3,70.3
20160405190000,504.0,529.2,30.7317,38,55.9,0,71.1,72.3,70.3
20160405191500,504.0,516.6,30.0,38,55.9,0,71.1,72.3,70.3
20160405193000,504.0,516.6,30.0,38,55.9,0,71.1,72.3,70.3
20160405194500,504.0,516.6,30.0,38,55.9,0,71.0,72.3,70.3
20160405200000,504.0,516.6,30.0,38,55.9,0,71.0,72.3,70.3
20160405201500,504.0,516.6,30.0,38,55.9,0,71.0,72.3,70.3
20160405203000,504.0,499.8,29.0244,38,55.9,0,71.0,72.3,70.3
20160405204500,504.0,529.2,30.7317,38,55.9,0,71.0,72.3,70.3
20160405210000,504.0,483.0,28.0488,38,55.9,0,71.0,72.3,70.3
20160405211500,504.0,516.6,30.0,38,55.9,0,71.1,72.3,70.3
20160405213000,504.0,483.0,28.0488,38,55.9,0,71.1,72.3,70.3
20160405214500,504.0,516.6,30.0,38,55.9,0,71.1,72.3,70.3
20160405220000,504.0,516.6,30.0,38,55.9,0,71.1,72.3,70.3
20160405221500,504.0,483.0,28.0488,38,55.9,0,71.1,72.3,70.3
20160405223000,504.0,529.2,30.7317,38,55.9,0,71.1,72.3,70.3
20160405224500,504.0,499.8,29.0244,38,55.9,0,71.1,72.3,70.3
20160405230000,504.0,516.6,30.0,38,55.9,0,71.1,72.3,70.3
20160405231500,504.0,483.0,28.0488,38,55.9,0,71.1,72.3,70.3
20160405233000,504.0,499.8,29.0244,38,55.2,0,71.0,72.3,70.3
20160405234500,504.0,483.0,28.0488,38,55.2,0,71.0,72.3,70.3
20160406000000,504.0,499.8,29.0244,38,55.2,0,71.0,72.3,70.3
20160406001500,504.0,499.8,29.0244,38,55.2,0,71.0,72.3,70.3
20160406003000,504.0,529.2,30.7317,38,55.2,0,71.0,72.3,70.3
20160406004500,504.0,516.6,30.0,38,55.2,0,70.9,72.3,70.3
20160406010000,504.0,483.0,28.0488,38,55.2,0,70.9,72.3,70.3
20160406011500,504.0,466.2,27.0732,38,55.9,0,71.0,72.3,70.3
20160406013000,504.0,483.0,28.0488,38,55.9,0,70.9,72.3,70.3
20160406014500,504.0,466.2,27.0732,38,55.9,0,70.9,72.3,70.3
20160406020000,504.0,546.0,31.7073,38,55.9,0,70.8,72.3,70.3
20160406021500,504.0,546.0,31.7073,38,55.9,0,70.8,72.3,70.3
20160406023000,504.0,516.6,30.0,38,55.9,0,70.8,72.3,70.3
20160406024500,504.0,529.2,30.7317,38,55.3,0,70.7,72.3,70.3
20160406030000,504.0,499.8,29.0244,38,55.3,0,70.7,72.3,70.3
20160406031500,504.0,483.0,28.0488,38,55.3,0,70.6,72.3,70.3
20160406033000,504.0,499.8,29.0244,38,55.3,0,70.6,72.3,70.3
20160406034500,504.0,516.6,30.0,38,55.3,0,70.7,72.3,70.3
20160406040000,504.0,529.2,30.7317,38,55.3,0,70.8,72.3,70.3
20160406041500,504.0,516.6,30.0,38,54.7,0,70.8,72.3,70.3
20160406043000,504.0,483.0,28.0488,38,59.1,0,70.8,72.3,70.3
20160406044500,504.0,970.2,56.3415,42,54.3,0,70.3,72.3,70.3
20160406050000,504.0,499.8,29.0244,1,56.7,0,70.5,72.3,70.3
20160406051500,504.0,499.8,29.0244,1,61.1,0,70.7,72.3,70.3
20160406053000,504.0,499.8,29.0244,1,63.2,0,70.9,72.3,70.3
20160406054500,504.0,499.8,29.0244,1,64.4,0,71.0,72.3,70.3
20160406060000,504.0,499.8,29.0244,1,65.3,0,71.1,72.3,70.3
20160406061500,504.0,499.8,29.0244,1,65.3,0,71.2,72.3,70.3
20160406063000,504.0,499.8,29.0244,1,66.2,0,71.2,72.3,70.3
20160406064500,504.0,483.0,28.0488,1,66.2,0,71.3,72.3,70.3
20160406070000,504.0,499.8,29.0244,1,66.2,0,71.5,72.3,70.3
20160406071500,504.0,483.0,28.0488,1,66.2,0,71.6,72.3,70.3
20160406073000,504.0,483.0,28.0488,1,67.2,0,71.6,72.3,70.3
20160406074500,504.0,483.0,28.0488,1,67.2,0,71.6,72.3,70.3
20160406080000,504.0,483.0,28.0488,1,67.2,0,71.7,72.3,70.3
20160406081500,504.0,483.0,28.0488,1,67.2,0,71.9,72.3,70.3
20160406083000,504.0,483.0,28.0488,1,67.2,0,72.1,72.3,70.3
20160406084500,504.0,483.0,28.0488,1,67.2,0,72.3,72.3,70.3
20160406090000,504.0,483.0,28.0488,1,67.2,0,72.4,72.3,70.3
20160406091500,504.0,483.0,28.0488,1,68.1,0,72.5,72.3,70.3
20160406093000,504.0,516.6,30.0,29,63.6,0,72.6,72.3,70.3
20160406094500,504.0,516.6,30.0,29,57.6,0,72.5,72.3,70.3
20160406100000,504.0,529.2,30.7317,29,56.8,0,72.5,72.3,70.3
20160406101500,504.0,529.2,30.7317,30,56.8,0,72.5,72.3,70.3
20160406103000,504.0,516.6,30.0,30,56.8,0,72.4,72.3,70.3
20160406104500,504.0,516.6,30.0,30,56.8,0,72.4,72.3,70.3
20160406110000,504.0,516.6,30.0,30,56.8,0,72.3,72.3,70.3
20160406111500,504.0,529.2,30.7317,30,56.8,0,72.4,72.3,70.3
20160406113000,504.0,516.6,30.0,30,56.8,0,72.5,72.3,70.3
20160406114500,504.0,529.2,30.7317,30,56.8,0,72.4,72.3,70.3
20160406120000,504.0,529.2,30.7317,30,56.8,0,72.6,72.3,70.3
20160406121500,504.0,529.2,30.7317,30,56.8,0,72.5,72.3,70.3
20160406123000,504.0,516.6,30.0,30,56.8,0,72.3,72.3,70.3
20160406124500,504.0,516.6,30.0,30,56.8,0,72.0,72.3,70.3
20160406130000,504.0,516.6,30.0,30,56.8,0,71.9,72.3,70.3
20160406131500,504.0,529.2,30.7317,30,56.8,0,72.1,72.3,70.3
20160406133000,504.0,529.2,30.7317,30,56.8,0,72.3,72.3,70.3
20160406134500,504.0,529.2,30.7317,30,56.8,0,72.4,72.3,70.3
20160406140000,504.0,529.2,30.7317,30,56.8,0,72.6,72.3,70.3
20160406141500,504.0,613.2,35.6098,36,56.8,0,72.7,72.3,70.3
20160406143000,504.0,722.4,41.9512,42,55.6,0,72.5,72.3,70.3
20160406144500,504.0,705.6,40.9756,41,55.6,0,72.0,72.3,70.3
20160406150000,504.0,621.6,36.0976,35,55.6,0,72.1,72.3,70.3
20160406151500,504.0,646.8,37.561,35,56.3,0,72.1,72.3,70.3
20160406153000,504.0,621.6,36.0976,35,56.3,0,72.1,72.3,70.3
20160406154500,504.0,634.2,36.8293,35,56.3,0,72.1,72.3,70.3
20160406160000,504.0,646.8,37.561,35,56.3,0,72.1,72.3,70.3
20160406161500,504.0,646.8,37.561,35,56.3,0,72.1,72.3,70.3
20160406163000,504.0,621.6,36.0976,35,56.3,0,72.1,72.3,70.3
20160406164500,504.0,613.2,35.6098,35,56.3,0,72.1,72.3,70.3
20160406170000,504.0,646.8,37.561,35,56.3,0,72.1,72.3,70.3
20160406171500,504.0,621.6,36.0976,35,56.3,0,72.1,72.3,70.3
20160406173000,504.0,634.2,36.8293,35,56.3,0,72.0,72.3,70.3
20160406174500,504.0,613.2,35.6098,33,56.3,0,72.0,72.3,70.3
20160406180000,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160406181500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160406183000,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160406184500,504.0,546.0,31.7073,31,56.3,0,72.1,72.3,70.3
20160406190000,504.0,546.0,31.7073,31,56.3,0,72.1,72.3,70.3
20160406191500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406193000,504.0,567.0,32.9268,31,56.3,0,72.1,72.3,70.3
20160406194500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406200000,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406201500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406203000,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406204500,504.0,567.0,32.9268,31,56.3,0,72.0,72.3,70.3
20160406210000,504.0,567.0,32.9268,31,56.3,0,72.0,72.3,70.3
20160406211500,504.0,567.0,32.9268,31,56.3,0,72.0,72.3,70.3
20160406213000,504.0,567.0,32.9268,31,56.3,0,72.1,72.3,70.3
20160406214500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406220000,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160406221500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406223000,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406224500,504.0,567.0,32.9268,31,56.3,0,72.1,72.3,70.3
20160406230000,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406231500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160406233000,504.0,558.6,32.439,31,56.3,0,72.2,72.3,70.3
20160406234500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160407000000,504.0,546.0,31.7073,31,56.3,0,72.1,72.3,70.3
20160407001500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160407003000,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160407004500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160407010000,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160407011500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160407013000,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160407014500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160407020000,504.0,567.0,32.9268,31,55.6,0,72.0,72.3,70.3
20160407021500,504.0,546.0,31.7073,31,55.6,0,72.0,72.3,70.3
20160407023000,504.0,558.6,32.439,31,55.6,0,72.0,72.3,70.3
20160407024500,504.0,567.0,32.9268,31,55.6,0,72.0,72.3,70.3
20160407030000,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160407031500,504.0,558.6,32.439,31,56.3,0,71.9,72.3,70.3
20160407033000,504.0,558.6,32.439,31,56.3,0,71.9,72.3,70.3
20160407034500,504.0,546.0,31.7073,31,55.6,0,71.9,72.3,70.3
20160407040000,504.0,558.6,32.439,31,55.6,0,71.9,72.3,70.3
20160407041500,504.0,567.0,32.9268,31,55.6,0,71.8,72.3,70.3
20160407043000,504.0,558.6,32.439,31,55.6,0,71.7,72.3,70.3
20160407044500,504.0,546.0,31.7073,31,55.6,0,71.8,72.3,70.3
20160407050000,504.0,567.0,32.9268,31,55.6,0,71.7,72.3,70.3
20160407051500,504.0,558.6,32.439,31,55.6,0,71.7,72.3,70.3
20160407053000,504.0,558.6,32.439,31,55.6,0,71.7,72.3,70.3
20160407054500,504.0,567.0,32.9268,31,55.6,0,71.6,72.3,70.3
20160407060000,504.0,558.6,32.439,31,55.6,0,71.5,72.3,70.3
20160407061500,504.0,558.6,32.439,31,55.6,0,71.6,72.3,70.3
20160407063000,504.0,567.0,32.9268,31,55.6,0,71.6,72.3,70.3
20160407064500,504.0,558.6,32.439,31,55.6,0,71.6,72.3,70.3
20160407070000,504.0,567.0,32.9268,31,55.6,0,71.6,72.3,70.3
20160407071500,504.0,558.6,32.439,31,55.6,0,71.5,72.3,70.3
20160407073000,504.0,558.6,32.439,31,55.6,0,71.5,72.3,70.3
20160407074500,504.0,558.6,32.439,31,55.6,0,71.4,72.3,70.3
20160407080000,504.0,567.0,32.9268,31,55.6,0,71.4,72.3,70.3
20160407081500,504.0,558.6,32.439,31,55.6,0,71.4,72.3,70.3
20160407083000,504.0,567.0,32.9268,31,55.6,0,71.5,72.3,70.3
20160407084500,504.0,558.6,32.439,31,55.6,0,71.6,72.3,70.3
20160407090000,504.0,546.0,31.7073,31,55.6,0,71.6,72.3,70.3
20160407091500,504.0,546.0,31.7073,31,56.3,0,71.7,72.3,70.3
20160407093000,504.0,546.0,31.7073,31,56.3,0,71.8,72.3,70.3
20160407094500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160407100000,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160407101500,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160407103000,504.0,546.0,31.7073,31,56.3,0,71.9,72.3,70.3
20160407104500,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160407110000,504.0,529.2,30.7317,31,56.3,0,72.0,72.3,70.3
20160407111500,504.0,546.0,31.7073,31,56.3,0,72.1,72.3,70.3
20160407113000,504.0,529.2,30.7317,31,56.3,0,72.3,72.3,70.3
20160407114500,504.0,546.0,31.7073,31,56.3,0,72.2,72.3,70.3
20160407120000,504.0,546.0,31.7073,31,56.3,0,72.1,72.3,70.3
20160407121500,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160407123000,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160407124500,504.0,546.0,31.7073,31,56.3,0,71.7,72.3,70.3
20160407130000,504.0,546.0,31.7073,31,56.3,0,71.5,72.3,70.3
20160407131500,504.0,558.6,32.439,31,56.3,0,71.5,72.3,70.3
20160407133000,504.0,546.0,31.7073,31,56.3,0,71.6,72.3,70.3
20160407134500,504.0,558.6,32.439,31,56.3,0,71.7,72.3,70.3
20160407140000,504.0,567.0,32.9268,32,56.3,0,72.1,72.3,70.3
20160407141500,504.0,558.6,32.439,33,56.3,0,72.2,72.3,70.3
20160407143000,504.0,583.8,33.9024,33,57.1,0,72.3,72.3,70.3
20160407144500,504.0,567.0,32.9268,33,57.1,0,72.3,72.3,70.3
20160407150000,504.0,558.6,32.439,32,56.4,0,71.9,72.3,70.3
20160407151500,504.0,583.8,33.9024,32,56.4,0,71.8,72.3,70.3
20160407153000,504.0,567.0,32.9268,32,56.4,0,71.9,72.3,70.3
20160407154500,504.0,567.0,32.9268,32,56.4,0,72.0,72.3,70.3
20160407160000,504.0,558.6,32.439,32,56.4,0,72.2,72.3,70.3
20160407161500,504.0,567.0,32.9268,32,56.4,0,72.2,72.3,70.3
20160407163000,504.0,567.0,32.9268,32,56.4,0,72.4,72.3,70.3
20160407164500,504.0,583.8,33.9024,32,56.4,0,72.4,72.3,70.3
20160407170000,504.0,567.0,32.9268,32,57.0,0,72.0,72.3,70.3
20160407171500,504.0,583.8,33.9024,32,57.0,0,71.7,72.3,70.3
20160407173000,504.0,558.6,32.439,32,56.4,0,71.8,72.3,70.3
20160407174500,504.0,567.0,32.9268,32,57.1,0,71.9,72.3,70.3
20160407180000,504.0,583.8,33.9024,32,57.1,0,72.0,72.3,70.3
20160407181500,504.0,567.0,32.9268,32,56.4,0,72.1,72.3,70.3
20160407183000,504.0,583.8,33.9024,32,57.1,0,72.3,72.3,70.3
20160407184500,504.0,567.0,32.9268,32,56.4,0,72.4,72.3,70.3
20160407190000,504.0,583.8,33.9024,32,56.4,0,72.2,72.3,70.3
20160407191500,504.0,567.0,32.9268,31,56.4,0,71.7,72.3,70.3
20160407193000,504.0,558.6,32.439,31,56.4,0,71.6,72.3,70.3
20160407194500,504.0,558.6,32.439,31,56.4,0,71.9,72.3,70.3
20160407200000,504.0,558.6,32.439,31,56.4,0,71.9,72.3,70.3
20160407201500,504.0,558.6,32.439,31,56.4,0,72.2,72.3,70.3
20160407203000,504.0,558.6,32.439,31,56.4,0,72.3,72.3,70.3
20160407204500,504.0,558.6,32.439,31,56.4,0,72.4,72.3,70.3
20160407210000,504.0,546.0,31.7073,31,56.4,0,72.4,72.3,70.3
20160407211500,504.0,567.0,32.9268,31,56.4,0,72.0,72.3,70.3
20160407213000,504.0,558.6,32.439,31,56.4,0,71.9,72.3,70.3
20160407214500,504.0,546.0,31.7073,31,56.4,0,71.6,72.3,70.3
20160407220000,504.0,558.6,32.439,31,56.4,0,71.8,72.3,70.3
20160407221500,504.0,558.6,32.439,31,56.4,0,71.9,72.3,70.3
20160407223000,504.0,546.0,31.7073,31,56.4,0,72.1,72.3,70.3
20160407224500,504.0,558.6,32.439,31,56.4,0,72.2,72.3,70.3
20160407230000,504.0,558.6,32.439,31,55.6,0,72.3,72.3,70.3
20160407231500,504.0,558.6,32.439,31,55.6,0,72.2,72.3,70.3
20160407233000,504.0,558.6,32.439,31,55.6,0,72.3,72.3,70.3
20160407234500,504.0,558.6,32.439,31,56.3,0,72.3,72.3,70.3
20160408000000,504.0,567.0,32.9268,31,56.3,0,72.2,72.3,70.3
20160408001500,504.0,558.6,32.439,31,56.3,0,72.3,72.3,70.3
20160408003000,504.0,546.0,31.7073,31,56.3,0,72.2,72.3,70.3
20160408004500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160408010000,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160408011500,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160408013000,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160408014500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160408020000,504.0,558.6,32.439,31,55.6,0,71.9,72.3,70.3
20160408021500,504.0,546.0,31.7073,31,55.6,0,71.9,72.3,70.3
20160408023000,504.0,558.6,32.439,31,55.6,0,72.0,72.3,70.3
20160408024500,504.0,558.6,32.439,31,55.6,0,72.0,72.3,70.3
20160408030000,504.0,558.6,32.439,31,55.6,0,71.9,72.3,70.3
20160408031500,504.0,558.6,32.439,31,55.6,0,71.9,72.3,70.3
20160408033000,504.0,567.0,32.9268,31,55.6,0,71.9,72.3,70.3
20160408034500,504.0,546.0,31.7073,31,55.6,0,71.8,72.3,70.3
20160408040000,504.0,558.6,32.439,31,55.6,0,71.8,72.3,70.3
20160408041500,504.0,558.6,32.439,31,55.6,0,71.8,72.3,70.3
20160408043000,504.0,546.0,31.7073,31,55.6,0,71.7,72.3,70.3
20160408044500,504.0,546.0,31.7073,31,55.6,0,71.7,72.3,70.3
20160408050000,504.0,558.6,32.439,31,55.6,0,71.7,72.3,70.3
20160408051500,504.0,558.6,32.439,31,55.6,0,71.6,72.3,70.3
20160408053000,504.0,558.6,32.439,31,55.6,0,71.6,72.3,70.3
20160408054500,504.0,558.6,32.439,31,55.6,0,71.6,72.3,70.3
20160408060000,504.0,567.0,32.9268,31,55.6,0,71.6,72.3,70.3
20160408061500,504.0,558.6,32.439,31,55.6,0,71.5,72.3,70.3
20160408063000,504.0,546.0,31.7073,31,55.6,0,71.6,72.3,70.3
20160408064500,504.0,558.6,32.439,31,55.6,0,71.6,72.3,70.3
20160408070000,504.0,546.0,31.7073,31,55.6,0,71.6,72.3,70.3
20160408071500,504.0,546.0,31.7073,31,55.6,0,71.6,72.3,70.3
20160408073000,504.0,558.6,32.439,31,55.6,0,71.5,72.3,70.3
20160408074500,504.0,558.6,32.439,31,55.6,0,71.5,72.3,70.3
20160408080000,504.0,558.6,32.439,31,55.6,0,71.5,72.3,70.3
20160408081500,504.0,567.0,32.9268,31,55.6,0,71.7,72.3,70.3
20160408083000,504.0,567.0,32.9268,31,55.6,0,71.7,72.3,70.3
20160408084500,504.0,567.0,32.9268,31,55.6,0,71.9,72.3,70.3
20160408090000,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160408091500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160408093000,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160408094500,504.0,546.0,31.7073,31,56.3,0,72.1,72.3,70.3
20160408100000,504.0,529.2,30.7317,31,56.3,0,72.1,72.3,70.3
20160408101500,504.0,546.0,31.7073,31,56.3,0,72.0,72.3,70.3
20160408103000,504.0,546.0,31.7073,31,56.3,0,72.1,72.3,70.3
20160408104500,504.0,546.0,31.7073,31,56.3,0,72.2,72.3,70.3
20160408110000,504.0,546.0,31.7073,31,56.3,0,72.3,72.3,70.3
20160408111500,504.0,558.6,32.439,31,56.3,0,72.4,72.3,70.3
20160408113000,504.0,546.0,31.7073,31,56.3,0,72.4,72.3,70.3
20160408114500,504.0,558.6,32.439,31,56.3,0,72.5,72.3,70.3
20160408120000,504.0,529.2,30.7317,31,56.3,0,72.4,72.3,70.3
20160408121500,504.0,546.0,31.7073,31,56.3,0,72.5,72.3,70.3
20160408123000,504.0,529.2,30.7317,31,56.3,0,72.5,72.3,70.3
20160408124500,504.0,567.0,32.9268,32,56.3,0,72.4,72.3,70.3
20160408130000,504.0,567.0,32.9268,32,56.3,0,72.0,72.3,70.3
20160408131500,504.0,558.6,32.439,32,56.3,0,72.1,72.3,70.3
20160408133000,504.0,558.6,32.439,32,56.3,0,72.2,72.3,70.3
20160408134500,504.0,558.6,32.439,32,56.3,0,72.3,72.3,70.3
20160408140000,504.0,558.6,32.439,32,56.3,0,72.5,72.3,70.3
20160408141500,504.0,558.6,32.439,32,56.3,0,72.6,72.3,70.3
20160408143000,504.0,596.4,34.6341,35,56.3,0,72.6,72.3,70.3
20160408144500,504.0,634.2,36.8293,35,56.3,0,72.3,72.3,70.3
20160408150000,504.0,596.4,34.6341,35,56.3,0,72.0,72.3,70.3
20160408151500,504.0,567.0,32.9268,32,56.3,0,71.8,72.3,70.3
20160408153000,504.0,583.8,33.9024,32,56.3,0,72.0,72.3,70.3
20160408154500,504.0,583.8,33.9024,32,56.3,0,72.2,72.3,70.3
20160408160000,504.0,583.8,33.9024,32,56.3,0,72.3,72.3,70.3
20160408161500,504.0,558.6,32.439,32,56.3,0,72.4,72.3,70.3
20160408163000,504.0,558.6,32.439,32,56.3,0,72.4,72.3,70.3
20160408164500,504.0,558.6,32.439,32,56.3,0,72.5,72.3,70.3
20160408170000,504.0,583.8,33.9024,32,56.3,0,72.2,72.3,70.3
20160408171500,504.0,558.6,32.439,31,56.3,0,71.9,72.3,70.3
20160408173000,504.0,567.0,32.9268,31,56.3,0,71.6,72.3,70.3
20160408174500,504.0,583.8,33.9024,31,56.3,0,71.7,72.3,70.3
20160408180000,504.0,558.6,32.439,31,56.3,0,71.9,72.3,70.3
20160408181500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160408183000,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160408184500,504.0,567.0,32.9268,31,56.3,0,72.1,72.3,70.3
20160408190000,504.0,567.0,32.9268,31,56.3,0,72.2,72.3,70.3
20160408191500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160408193000,504.0,558.6,32.439,31,56.3,0,71.7,72.3,70.3
20160408194500,504.0,558.6,32.439,31,56.3,0,71.5,72.3,70.3
20160408200000,504.0,558.6,32.439,31,56.3,0,71.6,72.3,70.3
20160408201500,504.0,558.6,32.439,31,56.3,0,71.7,72.3,70.3
20160408203000,504.0,567.0,32.9268,31,56.3,0,71.9,72.3,70.3
20160408204500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160408210000,504.0,567.0,32.9268,31,56.3,0,72.0,72.3,70.3
20160408211500,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160408213000,504.0,558.6,32.439,31,56.3,0,72.0,72.3,70.3
20160408214500,504.0,558.6,32.439,31,56.3,0,72.1,72.3,70.3
20160408220000,504.0,583.8,33.9024,31,56.3,0,72.1,72.3,70.3
20160408221500,504.0,558.6,32.439,31,55.6,0,72.2,72.3,70.3
20160408223000,504.0,567.0,32.9268,31,55.6,0,72.2,72.3,70.3
20160408224500,504.0,558.6,32.439,31,56.3,0,72.2,72.3,70.3
20160408230000,504.0,558.6,32.439,31,55.6,0,72.3,72.3,70.3
20160408231500,504.0,558.6,32.439,31,55.6,0,72.2,72.3,70.3
20160408233000,504.0,567.0,32.9268,31,55.6,0,72.1,72.3,70.3
20160408234500,504.0,583.8,33.9024,31,55.6,0,72.1,72.3,70.3
20160409000000,504.0,567.0,32.9268,31,55.6,0,72.0,72.3,70.3
20160409001500,504.0,567.0,32.9268,31,55.6,0,72.0,72.3,70.3
20160409003000,504.0,567.0,32.9268,31,55.6,0,72.0,72.3,70.3
20160409004500,504.0,558.6,32.439,31,55.6,0,71.8,72.3,70.3
20160409010000,504.0,567.0,32.9268,31,55.6,0,71.8,72.3,70.3
20160409011500,504.0,432.6,25.122,39,54.7,0,71.8,72.3,70.3
20160409013000,504.0,499.8,29.0244,40,54.7,0,71.2,72.3,70.3
20160409014500,504.0,546.0,31.7073,40,54.7,0,71.0,72.3,70.3
20160409020000,504.0,567.0,32.9268,40,54.7,0,70.8,72.3,70.3
20160409021500,504.0,529.2,30.7317,40,54.7,0,70.8,72.3,70.3
20160409023000,504.0,516.6,30.0,40,55.5,0,70.9,72.3,70.3
20160409024500,504.0,529.2,30.7317,40,55.5,0,70.8,72.3,70.3
20160409030000,504.0,546.0,31.7073,40,54.7,0,70.6,72.3,70.3
20160409031500,504.0,529.2,30.7317,40,54.7,0,70.6,72.3,70.3
20160409033000,504.0,516.6,30.0,40,54.7,0,70.5,72.3,70.3
20160409034500,504.0,546.0,31.7073,40,54.7,0,70.5,72.3,70.3
20160409040000,504.0,546.0,31.7073,40,54.7,0,70.5,72.3,70.3
20160409041500,504.0,516.6,30.0,40,54.7,0,70.4,72.3,70.3
20160409043000,504.0,516.6,30.0,40,54.7,0,70.4,72.3,70.3
20160409044500,504.0,499.8,29.0244,40,54.7,0,70.3,72.3,70.3
20160409050000,504.0,516.6,30.0,40,54.7,0,70.2,72.3,70.3
20160409051500,504.0,499.8,29.0244,40,54.7,0,70.3,72.3,70.3
20160409053000,504.0,546.0,31.7073,40,54.7,0,70.3,72.3,70.3
20160409054500,504.0,529.2,30.7317,40,54.7,0,70.3,72.3,70.3
20160409060000,504.0,516.6,30.0,40,54.7,0,70.2,72.3,70.3
20160409061500,504.0,529.2,30.7317,40,54.7,0,70.2,72.3,70.3
20160409063000,504.0,499.8,29.0244,40,54.7,0,70.0,72.3,70.3
20160409064500,504.0,516.6,30.0,40,54.7,0,70.1,72.3,70.3
20160409070000,504.0,516.6,30.0,40,54.7,0,70.2,72.3,70.3
20160409071500,504.0,546.0,31.7073,40,55.5,100,70.1,72.3,70.3
20160409073000,504.0,529.2,30.7317,40,55.5,0,70.1,72.3,70.3
20160409074500,504.0,516.6,30.0,40,55.5,0,70.0,72.3,70.3
20160409080000,504.0,516.6,30.0,40,54.7,100,70.0,72.3,70.3
20160409081500,504.0,529.2,30.7317,40,54.7,0,70.0,72.3,70.3
20160409083000,504.0,499.8,29.0244,40,55.9,0,70.1,72.3,70.3
20160409084500,504.0,516.6,30.0,40,54.7,0,70.0,72.3,70.3
20160409090000,504.0,499.8,29.0244,40,54.7,0,70.1,72.3,70.3
