PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160409091500,504.0,499.8,29.0244,40,54.7,0,70.2,72.3,70.3
20160409093000,504.0,499.8,29.0244,40,55.9,0,70.3,72.3,70.3
20160409094500,504.0,546.0,31.7073,40,55.2,0,70.4,72.3,70.3
20160409100000,504.0,499.8,29.0244,40,55.2,0,70.4,72.3,70.3
20160409101500,504.0,483.0,28.0488,40,55.2,0,70.4,72.3,70.3
20160409103000,504.0,499.8,29.0244,40,55.2,0,70.5,72.3,70.3
20160409104500,504.0,499.8,29.0244,40,55.2,0,70.5,72.3,70.3
20160409110000,504.0,483.0,28.0488,40,55.2,0,70.6,72.3,70.3
20160409111500,504.0,499.8,29.0244,40,55.2,0,70.6,72.3,70.3
20160409113000,504.0,499.8,29.0244,40,55.2,0,70.7,72.3,70.3
20160409114500,504.0,499.8,29.0244,40,55.2,0,70.8,72.3,70.3
20160409120000,504.0,499.8,29.0244,40,55.2,0,70.8,72.3,70.3
20160409121500,504.0,499.8,29.0244,40,55.2,0,70.9,72.3,70.3
20160409123000,504.0,529.2,30.7317,40,55.2,0,70.8,72.3,70.3
20160409124500,504.0,529.2,30.7317,40,55.2,0,70.8,72.3,70.3
20160409130000,504.0,546.0,31.7073,40,56.0,0,70.8,72.3,70.3
20160409131500,504.0,483.0,28.0488,40,56.0,0,70.8,72.3,70.3
20160409133000,504.0,516.6,30.0,40,56.0,0,70.8,72.3,70.3
20160409134500,504.0,558.6,32.439,40,56.0,0,70.9,72.3,70.3
20160409140000,504.0,516.6,30.0,40,56.0,0,70.9,72.3,70.3
20160409141500,504.0,499.8,29.0244,40,56.0,0,70.4,72.3,70.3
20160409143000,504.0,483.0,28.0488,40,56.0,0,70.1,72.3,70.3
20160409144500,504.0,516.6,30.0,40,56.0,0,70.2,72.3,70.3
20160409150000,504.0,499.8,29.0244,40,56.0,0,70.3,72.3,70.3
20160409151500,504.0,499.8,29.0244,40,56.0,0,70.5,72.3,70.3
20160409153000,504.0,499.8,29.0244,40,56.0,0,70.7,72.3,70.3
20160409154500,504.0,466.2,27.0732,40,56.0,0,70.8,72.3,70.3
20160409160000,504.0,483.0,28.0488,40,56.0,0,70.9,72.3,70.3
20160409161500,504.0,483.0,28.0488,40,56.0,0,71.0,72.3,70.3
20160409163000,504.0,499.8,29.0244,40,56.0,0,71.0,72.3,70.3
20160409164500,504.0,499.8,29.0244,40,56.0,0,70.5,72.3,70.3
20160409170000,504.0,499.8,29.0244,40,56.0,0,70.2,72.3,70.3
20160409171500,504.0,529.2,30.7317,40,56.0,0,70.4,72.3,70.3
20160409173000,504.0,483.0,28.0488,40,56.0,0,70.4,72.3,70.3
20160409174500,504.0,483.0,28.0488,40,55.2,0,70.7,72.3,70.3
20160409180000,504.0,483.0,28.0488,40,55.2,0,70.9,72.3,70.3
20160409181500,504.0,516.6,30.0,40,55.2,0,71.0,72.3,70.3
20160409183000,504.0,499.8,29.0244,40,55.2,0,71.0,72.3,70.3
20160409184500,504.0,483.0,28.0488,40,55.2,0,71.0,72.3,70.3
20160409190000,504.0,499.8,29.0244,40,55.2,0,70.5,72.3,70.3
20160409191500,504.0,499.8,29.0244,40,55.2,0,70.3,72.3,70.3
20160409193000,504.0,499.8,29.0244,40,55.2,0,70.4,72.3,70.3
20160409194500,504.0,483.0,28.0488,40,55.2,0,70.7,72.3,70.3
20160409200000,504.0,483.0,28.0488,40,55.8,0,70.8,72.3,70.3
20160409201500,504.0,499.8,29.0244,40,55.8,0,71.0,72.3,70.3
20160409203000,504.0,466.2,27.0732,40,55.8,0,71.0,72.3,70.3
20160409204500,504.0,516.6,30.0,40,55.2,0,71.0,72.3,70.3
20160409210000,504.0,483.0,28.0488,40,55.2,0,71.0,72.3,70.3
20160409211500,504.0,516.6,30.0,40,55.9,0,71.1,72.3,70.3
20160409213000,504.0,483.0,28.0488,40,54.7,0,71.1,72.3,70.3
20160409214500,504.0,529.2,30.7317,40,55.6,0,71.1,72.3,70.3
20160409220000,504.0,483.0,28.0488,40,55.6,0,71.1,72.3,70.3
20160409221500,504.0,466.2,27.0732,40,54.8,0,71.1,72.3,70.3
20160409223000,504.0,499.8,29.0244,40,55.5,0,71.1,72.3,70.3
20160409224500,504.0,499.8,29.0244,40,55.5,0,71.1,72.3,70.3
20160409230000,504.0,529.2,30.7317,40,55.5,0,71.1,72.3,70.3
20160409231500,504.0,483.0,28.0488,40,55.5,0,71.1,72.3,70.3
20160409233000,504.0,483.0,28.0488,40,54.7,0,71.0,72.3,70.3
20160409234500,504.0,499.8,29.0244,40,55.6,0,71.0,72.3,70.3
20160410000000,504.0,499.8,29.0244,40,55.6,0,71.0,72.3,70.3
20160410001500,504.0,499.8,29.0244,40,54.7,0,70.9,72.3,70.3
20160410003000,504.0,516.6,30.0,40,55.5,0,70.9,72.3,70.3
20160410004500,504.0,516.6,30.0,40,54.9,0,70.9,72.3,70.3
20160410010000,504.0,529.2,30.7317,40,54.9,0,70.9,72.3,70.3
20160410011500,504.0,516.6,30.0,40,54.9,0,70.8,72.3,70.3
20160410013000,504.0,499.8,29.0244,40,54.9,0,70.8,72.3,70.3
20160410014500,504.0,499.8,29.0244,40,55.5,0,70.7,72.3,70.3
20160410020000,504.0,516.6,30.0,40,54.7,0,70.7,72.3,70.3
20160410021500,504.0,499.8,29.0244,40,55.5,0,70.7,72.3,70.3
20160410023000,504.0,529.2,30.7317,40,55.5,0,70.7,72.3,70.3
20160410024500,504.0,516.6,30.0,40,55.5,0,70.7,72.3,70.3
20160410030000,504.0,516.6,30.0,40,54.8,0,70.7,72.3,70.3
20160410031500,504.0,499.8,29.0244,40,55.5,0,70.6,72.3,70.3
20160410033000,504.0,529.2,30.7317,40,55.5,0,70.6,72.3,70.3
20160410034500,504.0,516.6,30.0,40,54.7,0,70.6,72.3,70.3
20160410040000,504.0,546.0,31.7073,40,54.7,0,70.5,72.3,70.3
20160410041500,504.0,516.6,30.0,40,54.7,0,70.5,72.3,70.3
20160410043000,504.0,529.2,30.7317,40,54.7,0,70.5,72.3,70.3
20160410044500,504.0,516.6,30.0,40,54.7,0,70.5,72.3,70.3
20160410050000,504.0,499.8,29.0244,40,54.7,0,70.5,72.3,70.3
20160410051500,504.0,516.6,30.0,40,55.5,0,70.4,72.3,70.3
20160410053000,504.0,516.6,30.0,40,55.5,0,70.4,72.3,70.3
20160410054500,504.0,499.8,29.0244,40,55.5,0,70.3,72.3,70.3
20160410060000,504.0,516.6,30.0,40,55.5,0,70.3,72.3,70.3
20160410061500,504.0,516.6,30.0,40,55.5,0,70.4,72.3,70.3
20160410063000,504.0,516.6,30.0,40,55.5,0,70.3,72.3,70.3
20160410064500,504.0,546.0,31.7073,40,55.5,0,70.3,72.3,70.3
20160410070000,504.0,546.0,31.7073,40,55.5,0,70.3,72.3,70.3
20160410071500,504.0,499.8,29.0244,40,55.5,0,70.3,72.3,70.3
20160410073000,504.0,546.0,31.7073,40,55.5,0,70.3,72.3,70.3
20160410074500,504.0,558.6,32.439,40,54.7,0,70.3,72.3,70.3
20160410080000,504.0,546.0,31.7073,40,55.5,0,70.2,72.3,70.3
20160410081500,504.0,499.8,29.0244,40,55.5,0,70.3,72.3,70.3
20160410083000,504.0,529.2,30.7317,40,55.5,0,70.4,72.3,70.3
20160410084500,504.0,529.2,30.7317,40,55.5,0,70.4,72.3,70.3
20160410090000,504.0,499.8,29.0244,40,55.5,0,70.4,72.3,70.3
20160410091500,504.0,499.8,29.0244,40,55.5,0,70.5,72.3,70.3
20160410093000,504.0,516.6,30.0,40,55.5,0,70.5,72.3,70.3
20160410094500,504.0,499.8,29.0244,40,55.5,0,70.7,72.3,70.3
20160410100000,504.0,529.2,30.7317,40,55.5,0,70.6,72.3,70.3
20160410101500,504.0,516.6,30.0,40,55.5,0,70.8,72.3,70.3
20160410103000,504.0,516.6,30.0,40,55.5,0,70.9,72.3,70.3
20160410104500,504.0,529.2,30.7317,40,55.5,0,70.9,72.3,70.3
20160410110000,504.0,499.8,29.0244,40,55.5,0,70.8,72.3,70.3
20160410111500,504.0,483.0,28.0488,40,55.5,0,70.9,72.3,70.3
20160410113000,504.0,499.8,29.0244,40,55.5,0,71.0,72.3,70.3
20160410114500,504.0,483.0,28.0488,40,55.5,0,71.1,72.3,70.3
20160410120000,504.0,546.0,31.7073,40,55.5,0,70.5,72.3,70.3
20160410121500,504.0,499.8,29.0244,40,55.5,0,70.3,72.3,70.3
20160410123000,504.0,483.0,28.0488,40,55.5,0,70.3,72.3,70.3
20160410124500,504.0,483.0,28.0488,40,56.3,0,70.5,72.3,70.3
20160410130000,504.0,516.6,30.0,40,56.3,0,70.7,72.3,70.3
20160410131500,504.0,529.2,30.7317,40,56.3,0,70.8,72.3,70.3
20160410133000,504.0,499.8,29.0244,40,56.3,0,70.9,72.3,70.3
20160410134500,504.0,516.6,30.0,40,56.3,0,71.0,72.3,70.3
20160410140000,504.0,499.8,29.0244,40,55.6,0,70.6,72.3,70.3
20160410141500,504.0,499.8,29.0244,40,55.6,0,70.3,72.3,70.3
20160410143000,504.0,499.8,29.0244,40,56.3,0,70.4,72.3,70.3
20160410144500,504.0,483.0,28.0488,40,56.3,0,70.5,72.3,70.3
20160410150000,504.0,546.0,31.7073,40,56.3,0,70.7,72.3,70.3
20160410151500,504.0,483.0,28.0488,40,56.3,0,70.8,72.3,70.3
20160410153000,504.0,529.2,30.7317,40,56.3,0,70.9,72.3,70.3
20160410154500,504.0,529.2,30.7317,40,56.3,0,71.0,72.3,70.3
20160410160000,504.0,516.6,30.0,40,56.3,0,70.8,72.3,70.3
20160410161500,504.0,499.8,29.0244,40,56.3,0,70.5,72.3,70.3
20160410163000,504.0,516.6,30.0,40,56.3,0,70.4,72.3,70.3
20160410164500,504.0,483.0,28.0488,40,55.6,0,70.5,72.3,70.3
20160410170000,504.0,546.0,31.7073,40,55.6,0,70.6,72.3,70.3
20160410171500,504.0,499.8,29.0244,40,55.6,0,70.8,72.3,70.3
20160410173000,504.0,516.6,30.0,40,55.6,0,71.1,72.3,70.3
20160410174500,504.0,499.8,29.0244,40,55.6,0,71.1,72.3,70.3
20160410180000,504.0,499.8,29.0244,40,55.6,0,71.2,72.3,70.3
20160410181500,504.0,516.6,30.0,40,55.6,0,70.8,72.3,70.3
20160410183000,504.0,516.6,30.0,40,55.6,0,70.5,72.3,70.3
20160410184500,504.0,499.8,29.0244,40,55.6,0,70.5,72.3,70.3
20160410190000,504.0,483.0,28.0488,40,55.6,0,70.6,72.3,70.3
20160410191500,504.0,483.0,28.0488,40,55.6,0,70.8,72.3,70.3
20160410193000,504.0,516.6,30.0,40,55.6,0,70.9,72.3,70.3
20160410194500,504.0,516.6,30.0,40,55.6,0,71.0,72.3,70.3
20160410200000,504.0,483.0,28.0488,40,55.6,0,71.0,72.3,70.3
20160410201500,504.0,558.6,32.439,40,55.6,0,71.1,72.3,70.3
20160410203000,504.0,529.2,30.7317,40,55.6,0,70.7,72.3,70.3
20160410204500,504.0,483.0,28.0488,40,55.6,0,70.3,72.3,70.3
20160410210000,504.0,499.8,29.0244,40,55.6,0,70.4,72.3,70.3
20160410211500,504.0,499.8,29.0244,40,55.6,0,70.6,72.3,70.3
20160410213000,504.0,516.6,30.0,40,55.6,0,70.7,72.3,70.3
20160410214500,504.0,483.0,28.0488,40,55.6,0,70.7,72.3,70.3
20160410220000,504.0,499.8,29.0244,40,55.6,0,70.9,72.3,70.3
20160410221500,504.0,529.2,30.7317,40,55.6,0,70.9,72.3,70.3
20160410223000,504.0,499.8,29.0244,40,55.6,0,71.0,72.3,70.3
20160410224500,504.0,546.0,31.7073,40,55.6,0,71.0,72.3,70.3
20160410230000,504.0,499.8,29.0244,40,55.6,0,70.9,72.3,70.3
20160410231500,504.0,499.8,29.0244,40,55.6,0,70.9,72.3,70.3
20160410233000,504.0,558.6,32.439,40,55.6,0,71.0,72.3,70.3
20160410234500,504.0,499.8,29.0244,40,55.6,0,71.0,72.3,70.3
20160411000000,504.0,529.2,30.7317,40,55.6,0,70.9,72.3,70.3
20160411001500,504.0,483.0,28.0488,40,55.6,0,71.0,72.3,70.3
20160411003000,504.0,499.8,29.0244,40,55.6,0,71.0,72.3,70.3
20160411004500,504.0,483.0,28.0488,40,54.8,0,71.0,72.3,70.3
20160411010000,504.0,483.0,28.0488,40,55.5,0,70.9,72.3,70.3
20160411011500,504.0,516.6,30.0,40,55.5,0,71.0,72.3,70.3
20160411013000,504.0,483.0,28.0488,40,55.5,0,71.0,72.3,70.3
20160411014500,504.0,483.0,28.0488,40,55.5,0,70.9,72.3,70.3
20160411020000,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411021500,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411023000,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411024500,504.0,516.6,30.0,40,55.5,0,70.9,72.3,70.3
20160411030000,504.0,483.0,28.0488,40,55.5,0,70.9,72.3,70.3
20160411031500,504.0,529.2,30.7317,40,55.5,0,70.9,72.3,70.3
20160411033000,504.0,529.2,30.7317,40,55.5,0,70.8,72.3,70.3
20160411034500,504.0,529.2,30.7317,40,55.5,0,70.8,72.3,70.3
20160411040000,504.0,516.6,30.0,40,55.5,0,70.9,72.3,70.3
20160411041500,504.0,483.0,28.0488,40,55.5,0,70.9,72.3,70.3
20160411043000,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411044500,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411050000,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411051500,504.0,516.6,30.0,40,55.5,0,70.8,72.3,70.3
20160411053000,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411054500,504.0,499.8,29.0244,40,55.5,0,70.8,72.3,70.3
20160411060000,504.0,499.8,29.0244,40,55.5,0,70.8,72.3,70.3
20160411061500,504.0,483.0,28.0488,40,55.5,0,70.9,72.3,70.3
20160411063000,504.0,546.0,31.7073,40,55.5,0,70.9,72.3,70.3
20160411064500,504.0,516.6,30.0,40,55.5,0,70.9,72.3,70.3
20160411070000,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411071500,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411073000,504.0,499.8,29.0244,40,55.5,0,70.8,72.3,70.3
20160411074500,504.0,499.8,29.0244,40,55.5,0,70.9,72.3,70.3
20160411080000,504.0,516.6,30.0,40,55.5,0,71.0,72.3,70.3
20160411081500,504.0,1176.0,68.2927,55,54.7,0,70.6,70.8,68.8
20160411083000,504.0,1024.8,59.5122,52,54.7,0,70.6,70.8,68.8
20160411084500,504.0,1024.8,59.5122,52,54.7,0,70.5,70.8,68.8
20160411090000,504.0,957.6,55.6098,51,54.7,0,70.5,70.8,68.8
20160411091500,504.0,974.4,56.5854,51,54.7,0,70.6,70.8,68.8
20160411093000,504.0,924.0,53.6585,50,54.7,0,70.5,70.8,68.8
20160411094500,504.0,924.0,53.6585,50,54.7,0,70.8,70.8,68.8
20160411100000,504.0,924.0,53.6585,50,54.7,0,70.9,70.8,68.8
20160411101500,504.0,0.0,0.0,69,54.7,0,71.0,70.8,68.8
20160411103000,504.0,945.0,54.878,43,54.7,0,70.9,70.8,68.8
20160411104500,504.0,945.0,54.878,43,54.7,0,70.4,70.8,68.8
20160411110000,504.0,840.0,48.7805,41,54.7,0,70.8,70.8,68.8
20160411111500,504.0,1041.6,60.4878,46,54.7,0,70.9,70.4,68.4
20160411113000,504.0,1066.8,61.9512,46,55.5,0,70.8,70.4,68.4
20160411114500,504.0,1150.8,66.8293,48,55.5,0,70.8,70.4,68.4
20160411120000,504.0,1117.2,64.878,47,55.5,0,70.1,70.4,68.4
20160411121500,504.0,911.4,52.9268,43,55.5,0,69.9,70.4,68.4
20160411123000,504.0,945.0,54.878,44,55.5,0,70.1,70.4,68.4
20160411124500,504.0,945.0,54.878,44,55.5,0,70.4,70.4,68.4
20160411130000,504.0,924.0,53.6585,44,55.5,0,70.6,70.4,68.4
20160411131500,504.0,1020.6,59.2683,45,55.5,0,70.8,70.4,68.4
20160411133000,504.0,1054.2,61.2195,46,55.5,0,70.3,70.4,68.4
20160411134500,504.0,957.6,55.6098,44,55.5,0,70.4,70.4,68.4
20160411140000,504.0,970.2,56.3415,44,55.5,0,70.5,70.4,68.4
20160411141500,504.0,982.8,57.0732,44,55.5,0,70.5,70.4,68.4
20160411143000,504.0,982.8,57.0732,45,55.5,0,70.7,70.4,68.4
20160411144500,504.0,1008.0,58.5366,45,55.5,0,70.6,70.4,68.4
20160411150000,504.0,1054.2,61.2195,47,55.5,0,70.6,70.4,68.4
20160411151500,504.0,1071.0,62.1951,47,55.5,0,70.5,70.4,68.4
20160411153000,504.0,1083.6,62.9268,47,55.5,0,70.7,70.4,68.4
20160411154500,504.0,1071.0,62.1951,47,55.5,0,70.2,70.4,68.4
20160411160000,504.0,957.6,55.6098,44,55.5,0,69.9,70.4,68.4
20160411161500,504.0,814.8,47.3171,41,55.5,0,70.0,70.4,68.4
20160411163000,504.0,814.8,47.3171,41,55.5,0,70.3,70.4,68.4
20160411164500,504.0,835.8,48.5366,41,55.5,0,70.3,70.4,68.4
20160411170000,504.0,835.8,48.5366,41,55.5,0,70.4,70.4,68.4
20160411171500,504.0,823.2,47.8049,41,55.5,0,70.3,70.4,68.4
20160411173000,504.0,315.0,18.2927,47,55.5,0,70.6,70.4,68.4
20160411174500,504.0,1470.0,85.3659,54,54.3,0,70.0,70.4,68.4
20160411180000,504.0,1117.2,64.878,47,54.3,0,69.5,70.4,68.4
20160411181500,504.0,793.8,46.0976,40,54.3,0,69.6,70.4,68.4
20160411183000,504.0,722.4,41.9512,39,54.3,0,69.9,70.4,68.4
20160411184500,504.0,747.6,43.4146,39,55.1,0,70.0,70.4,68.4
20160411190000,504.0,730.8,42.439,39,55.1,0,70.3,70.4,68.4
20160411191500,504.0,672.0,39.0244,38,55.1,0,70.0,70.4,68.4
20160411193000,504.0,546.0,31.7073,35,55.1,0,69.6,70.4,68.4
20160411194500,504.0,529.2,30.7317,34,55.1,0,69.9,70.4,68.4
20160411200000,504.0,546.0,31.7073,34,55.1,0,69.9,70.4,68.4
20160411201500,504.0,529.2,30.7317,34,55.1,0,70.3,70.4,68.4
20160411203000,504.0,546.0,31.7073,34,55.1,0,70.3,70.4,68.4
20160411204500,504.0,546.0,31.7073,34,55.1,0,70.4,70.4,68.4
20160411210000,504.0,546.0,31.7073,34,55.1,0,70.4,70.4,68.4
20160411211500,504.0,558.6,32.439,35,55.1,0,70.5,70.4,68.4
20160411213000,504.0,558.6,32.439,35,55.1,0,70.5,70.4,68.4
20160411214500,504.0,567.0,32.9268,35,55.1,0,70.5,70.4,68.4
20160411220000,504.0,558.6,32.439,34,55.1,0,69.9,70.4,68.4
20160411221500,504.0,529.2,30.7317,34,55.1,0,69.8,70.4,68.4
20160411223000,504.0,558.6,32.439,34,55.1,0,69.9,70.4,68.4
20160411224500,504.0,499.8,29.0244,34,55.1,0,70.2,70.4,68.4
20160411230000,504.0,529.2,30.7317,34,55.1,0,70.3,70.4,68.4
20160411231500,504.0,499.8,29.0244,34,55.1,0,70.4,70.4,68.4
20160411233000,504.0,529.2,30.7317,34,55.1,0,70.5,70.4,68.4
20160411234500,504.0,529.2,30.7317,34,55.1,0,70.5,70.4,68.4
20160412000000,504.0,516.6,30.0,34,55.1,0,70.6,70.4,68.4
20160412001500,504.0,529.2,30.7317,34,55.1,0,70.7,70.4,68.4
20160412003000,504.0,558.6,32.439,35,55.1,0,70.7,70.4,68.4
20160412004500,504.0,558.6,32.439,35,55.1,0,70.6,70.4,68.4
20160412010000,504.0,529.2,30.7317,35,55.1,0,70.6,70.4,68.4
20160412011500,504.0,558.6,32.439,35,55.1,0,70.7,70.4,68.4
20160412013000,504.0,567.0,32.9268,35,55.1,0,70.3,70.4,68.4
20160412014500,504.0,567.0,32.9268,35,55.1,0,69.8,70.4,68.4
20160412020000,504.0,529.2,30.7317,34,55.1,0,69.9,70.4,68.4
20160412021500,504.0,546.0,31.7073,34,55.1,0,70.1,70.4,68.4
20160412023000,504.0,546.0,31.7073,34,55.1,0,70.2,70.4,68.4
20160412024500,504.0,529.2,30.7317,34,55.1,0,70.3,70.4,68.4
20160412030000,504.0,567.0,32.9268,35,55.1,0,70.4,70.4,68.4
20160412031500,504.0,558.6,32.439,35,55.1,0,70.4,70.4,68.4
20160412033000,504.0,529.2,30.7317,35,55.1,0,70.4,70.4,68.4
20160412034500,504.0,546.0,31.7073,35,55.1,0,70.4,70.4,68.4
20160412040000,504.0,558.6,32.439,35,55.1,0,70.4,70.4,68.4
20160412041500,504.0,558.6,32.439,35,55.1,0,70.4,70.4,68.4
20160412043000,504.0,583.8,33.9024,35,55.1,0,70.5,70.4,68.4
20160412044500,504.0,583.8,33.9024,35,55.1,0,70.4,70.4,68.4
20160412050000,504.0,558.6,32.439,35,55.1,0,70.5,70.4,68.4
20160412051500,504.0,583.8,33.9024,35,55.1,0,70.5,70.4,68.4
20160412053000,504.0,583.8,33.9024,35,55.1,0,70.6,70.4,68.4
20160412054500,504.0,583.8,33.9024,36,55.1,0,70.6,70.4,68.4
20160412060000,504.0,596.4,34.6341,36,55.1,0,70.6,70.4,68.4
20160412061500,504.0,596.4,34.6341,36,55.1,0,70.5,70.4,68.4
20160412063000,504.0,567.0,32.9268,36,55.1,0,70.6,70.4,68.4
20160412064500,504.0,583.8,33.9024,36,55.1,0,70.6,70.4,68.4
20160412070000,504.0,613.2,35.6098,36,55.1,0,70.6,70.4,68.4
20160412071500,504.0,567.0,32.9268,35,55.1,0,70.6,70.4,68.4
20160412073000,504.0,567.0,32.9268,35,54.3,0,70.4,70.4,68.4
20160412074500,504.0,558.6,32.439,35,55.5,0,70.6,70.4,68.4
20160412080000,504.0,558.6,32.439,35,55.5,0,70.7,70.4,68.4
20160412081500,504.0,693.0,40.2439,39,55.5,0,70.7,70.4,68.4
20160412083000,504.0,714.0,41.4634,39,55.5,0,70.6,70.4,68.4
20160412084500,504.0,722.4,41.9512,39,55.5,0,70.4,70.4,68.4
20160412090000,504.0,722.4,41.9512,39,55.5,0,70.3,70.4,68.4
20160412091500,504.0,714.0,41.4634,39,55.5,0,70.3,70.4,68.4
20160412093000,504.0,705.6,40.9756,39,55.5,0,70.2,70.4,68.4
20160412094500,504.0,705.6,40.9756,39,55.5,0,70.3,70.4,68.4
20160412100000,504.0,705.6,40.9756,39,55.5,0,70.3,70.4,68.4
20160412101500,504.0,714.0,41.4634,39,55.5,0,70.6,70.4,68.4
20160412103000,504.0,705.6,40.9756,39,55.5,0,70.8,70.4,68.4
20160412104500,504.0,814.8,47.3171,41,55.5,0,70.7,70.4,68.4
20160412110000,504.0,814.8,47.3171,41,55.5,0,70.4,70.4,68.4
20160412111500,504.0,777.0,45.122,41,55.5,0,70.1,70.4,68.4
20160412113000,504.0,730.8,42.439,39,55.5,0,70.1,70.4,68.4
20160412114500,504.0,705.6,40.9756,39,55.5,0,70.3,70.4,68.4
20160412120000,504.0,693.0,40.2439,39,55.5,0,70.2,70.4,68.4
20160412121500,504.0,835.8,48.5366,41,55.5,0,70.3,70.0,68.0
20160412123000,504.0,869.4,50.4878,43,55.5,0,70.4,70.0,68.0
20160412124500,504.0,974.4,56.5854,45,55.5,0,70.4,70.0,68.0
20160412130000,504.0,1024.8,59.5122,46,55.5,0,70.1,70.0,68.0
20160412131500,504.0,1050.0,60.9756,46,55.5,0,69.8,70.0,68.0
20160412133000,504.0,1050.0,60.9756,46,55.5,0,69.8,70.0,68.0
20160412134500,504.0,1020.6,59.2683,45,55.5,0,70.0,70.0,68.0
20160412140000,504.0,1020.6,59.2683,45,55.5,0,70.1,70.0,68.0
20160412141500,504.0,1020.6,59.2683,45,55.5,0,70.1,70.0,68.0
20160412143000,504.0,1020.6,59.2683,45,55.5,0,70.1,70.0,68.0
20160412144500,504.0,1008.0,58.5366,45,55.5,0,70.0,70.0,68.0
20160412150000,504.0,1024.8,59.5122,45,55.5,0,69.9,70.0,68.0
20160412151500,504.0,911.4,52.9268,43,55.5,0,69.5,70.0,68.0
20160412153000,504.0,785.4,45.6098,40,55.5,0,69.5,70.0,68.0
20160412154500,504.0,693.0,40.2439,38,55.5,0,69.7,70.0,68.0
20160412160000,504.0,693.0,40.2439,38,55.5,0,69.8,70.0,68.0
20160412161500,504.0,714.0,41.4634,38,55.5,0,69.9,70.0,68.0
20160412163000,504.0,714.0,41.4634,38,55.5,0,69.8,70.0,68.0
20160412164500,504.0,714.0,41.4634,38,55.5,0,70.0,70.0,68.0
20160412170000,504.0,722.4,41.9512,39,55.5,0,69.6,70.0,68.0
20160412171500,504.0,722.4,41.9512,39,55.5,0,69.8,70.0,68.0
20160412173000,504.0,558.6,32.439,35,55.5,0,69.4,70.0,68.0
20160412174500,504.0,558.6,32.439,35,55.5,0,69.5,70.0,68.0
20160412180000,504.0,558.6,32.439,35,55.5,0,69.5,70.0,68.0
20160412181500,504.0,529.2,30.7317,35,55.5,0,69.5,70.0,68.0
20160412183000,504.0,558.6,32.439,35,55.5,0,69.5,70.0,68.0
20160412184500,504.0,529.2,30.7317,35,55.5,0,69.5,70.0,68.0
20160412190000,504.0,529.2,30.7317,35,55.5,0,69.3,70.0,68.0
20160412191500,504.0,529.2,30.7317,35,55.5,0,69.2,70.0,68.0
20160412193000,504.0,567.0,32.9268,35,55.5,0,69.1,70.0,68.0
20160412194500,504.0,529.2,30.7317,35,55.5,0,69.2,70.0,68.0
20160412200000,504.0,546.0,31.7073,35,55.5,0,69.3,70.0,68.0
20160412201500,504.0,546.0,31.7073,35,55.5,0,69.3,70.0,68.0
20160412203000,504.0,546.0,31.7073,35,55.5,0,69.3,70.0,68.0
20160412204500,504.0,483.0,28.0488,34,55.5,0,69.4,70.0,68.0
20160412210000,504.0,516.6,30.0,34,55.5,0,69.3,70.0,68.0
20160412211500,504.0,516.6,30.0,34,55.5,0,69.3,70.0,68.0
20160412213000,504.0,546.0,31.7073,34,55.5,0,69.3,70.0,68.0
20160412214500,504.0,529.2,30.7317,34,55.5,0,69.3,70.0,68.0
20160412220000,504.0,499.8,29.0244,34,55.5,0,69.2,70.0,68.0
20160412221500,504.0,529.2,30.7317,34,55.5,0,69.3,70.0,68.0
20160412223000,504.0,516.6,30.0,34,55.5,0,69.3,70.0,68.0
20160412224500,504.0,546.0,31.7073,34,55.5,0,69.4,70.0,68.0
20160412230000,504.0,516.6,30.0,34,55.5,0,69.3,70.0,68.0
20160412231500,504.0,516.6,30.0,34,55.5,0,69.3,70.0,68.0
20160412233000,504.0,529.2,30.7317,34,55.5,0,69.3,70.0,68.0
20160412234500,504.0,546.0,31.7073,34,55.5,0,69.3,70.0,68.0
20160413000000,504.0,516.6,30.0,33,55.5,0,69.3,70.0,68.0
20160413001500,504.0,483.0,28.0488,33,55.5,0,69.3,70.0,68.0
20160413003000,504.0,529.2,30.7317,33,55.5,0,69.3,70.0,68.0
20160413004500,504.0,516.6,30.0,33,55.5,0,69.4,70.0,68.0
20160413010000,504.0,516.6,30.0,33,55.5,0,69.4,70.0,68.0
20160413011500,504.0,483.0,28.0488,40,55.5,0,69.7,69.9,67.9
20160413013000,504.0,483.0,28.0488,40,55.5,0,69.3,69.9,67.9
20160413014500,504.0,516.6,30.0,40,55.5,0,69.0,69.9,67.9
20160413020000,504.0,483.0,28.0488,40,55.5,0,69.0,69.9,67.9
20160413021500,504.0,483.0,28.0488,40,55.5,0,69.2,69.9,67.9
20160413023000,504.0,516.6,30.0,40,55.5,0,69.2,69.9,67.9
20160413024500,504.0,483.0,28.0488,40,55.5,0,69.3,69.9,67.9
20160413030000,504.0,499.8,29.0244,40,55.5,0,69.3,69.9,67.9
20160413031500,504.0,529.2,30.7317,40,55.5,0,69.4,69.9,67.9
20160413033000,504.0,483.0,28.0488,40,55.5,0,69.4,69.9,67.9
20160413034500,504.0,483.0,28.0488,40,55.5,0,69.0,69.9,67.9
20160413040000,504.0,529.2,30.7317,40,55.5,0,68.9,69.9,67.9
20160413041500,504.0,483.0,28.0488,40,55.5,0,68.8,69.9,67.9
20160413043000,504.0,516.6,30.0,40,55.5,0,68.9,69.9,67.9
20160413044500,504.0,529.2,30.7317,40,55.5,0,69.0,69.9,67.9
20160413050000,504.0,499.8,29.0244,40,55.5,0,69.3,69.9,67.9
20160413051500,504.0,499.8,29.0244,40,55.5,0,69.3,69.9,67.9
20160413053000,504.0,516.6,30.0,40,55.5,0,69.3,69.9,67.9
20160413054500,504.0,529.2,30.7317,40,55.5,0,69.1,69.9,67.9
20160413060000,504.0,529.2,30.7317,40,55.5,0,68.8,69.9,67.9
20160413061500,504.0,483.0,28.0488,40,55.5,0,68.8,69.9,67.9
20160413063000,504.0,546.0,31.7073,40,55.5,0,69.1,69.9,67.9
20160413064500,504.0,516.6,30.0,40,55.5,0,69.3,69.9,67.9
20160413070000,504.0,499.8,29.0244,40,55.5,0,69.4,69.9,67.9
20160413071500,504.0,499.8,29.0244,40,54.8,0,69.4,69.9,67.9
20160413073000,504.0,529.2,30.7317,40,54.8,0,69.4,69.9,67.9
20160413074500,504.0,529.2,30.7317,40,54.8,0,69.5,69.9,67.9
20160413080000,504.0,516.6,30.0,40,55.5,0,69.2,71.7,69.7
20160413081500,504.0,516.6,30.0,40,80.4,100,69.4,72.2,70.2
20160413083000,504.0,546.0,31.7073,40,86.9,100,69.6,72.2,70.2
20160413084500,504.0,483.0,28.0488,40,85.6,100,70.0,72.2,70.2
20160413090000,504.0,529.2,30.7317,40,80.7,0,70.5,72.2,70.2
20160413091500,504.0,529.2,30.7317,40,57.6,0,70.5,72.2,70.2
20160413093000,504.0,516.6,30.0,40,56.3,0,70.5,72.2,70.2
20160413094500,504.0,516.6,30.0,40,56.3,0,70.6,72.2,70.2
20160413100000,504.0,516.6,30.0,40,56.3,0,70.2,72.2,70.2
20160413101500,504.0,499.8,29.0244,40,55.2,0,70.1,72.2,70.2
20160413103000,504.0,529.2,30.7317,40,55.9,0,70.1,72.2,70.2
20160413104500,504.0,558.6,32.439,40,55.9,0,70.4,72.2,70.2
20160413110000,504.0,483.0,28.0488,40,55.2,0,70.4,72.2,70.2
20160413111500,504.0,483.0,28.0488,40,55.2,0,70.6,72.2,70.2
20160413113000,504.0,483.0,28.0488,40,55.8,0,70.3,72.2,70.2
20160413114500,504.0,516.6,30.0,40,55.8,0,70.0,72.2,70.2
20160413120000,504.0,516.6,30.0,40,55.8,0,70.1,72.2,70.2
20160413121500,504.0,516.6,30.0,40,55.8,0,70.2,72.2,70.2
20160413123000,504.0,499.8,29.0244,40,55.8,0,70.4,72.2,70.2
20160413124500,504.0,546.0,31.7073,40,55.8,0,70.3,72.2,70.2
20160413130000,504.0,499.8,29.0244,40,55.8,0,70.5,72.2,70.2
20160413131500,504.0,483.0,28.0488,40,55.8,0,70.4,72.2,70.2
20160413133000,504.0,546.0,31.7073,40,55.8,0,70.4,72.2,70.2
20160413134500,504.0,499.8,29.0244,40,55.8,0,70.2,72.2,70.2
20160413140000,504.0,499.8,29.0244,40,55.8,0,70.2,72.2,70.2
20160413141500,504.0,483.0,28.0488,40,55.8,0,70.5,72.2,70.2
20160413143000,504.0,516.6,30.0,40,55.8,0,70.4,72.2,70.2
20160413144500,504.0,516.6,30.0,40,55.8,0,70.4,72.2,70.2
20160413150000,504.0,529.2,30.7317,40,55.8,0,70.5,72.2,70.2
20160413151500,504.0,483.0,28.0488,40,55.8,0,70.5,72.2,70.2
20160413153000,504.0,516.6,30.0,40,55.8,0,70.3,72.2,70.2
20160413154500,504.0,499.8,29.0244,40,55.8,0,70.1,72.2,70.2
20160413160000,504.0,529.2,30.7317,40,55.8,100,69.9,72.2,70.2
20160413161500,504.0,499.8,29.0244,40,55.8,100,70.0,72.2,70.2
20160413163000,504.0,466.2,27.0732,40,55.8,100,70.1,72.2,70.2
20160413164500,504.0,499.8,29.0244,40,55.8,100,70.0,72.2,70.2
20160413170000,504.0,466.2,27.0732,40,55.8,100,70.0,72.2,70.2
20160413171500,504.0,483.0,28.0488,40,55.8,100,69.9,72.2,70.2
20160413173000,504.0,499.8,29.0244,40,55.8,100,69.8,72.2,70.2
20160413174500,504.0,483.0,28.0488,40,55.8,100,69.5,72.2,70.2
20160413180000,504.0,483.0,28.0488,40,71.4,100,69.4,72.2,70.2
20160413181500,504.0,516.6,30.0,40,76.8,100,70.0,72.2,70.2
20160413183000,504.0,499.8,29.0244,40,78.2,100,70.3,72.2,70.2
20160413184500,504.0,516.6,30.0,40,65.1,0,70.5,72.2,70.2
20160413190000,504.0,499.8,29.0244,40,56.8,0,70.1,72.2,70.2
20160413191500,504.0,499.8,29.0244,40,56.8,0,70.0,72.2,70.2
20160413193000,504.0,516.6,30.0,40,56.0,100,69.8,72.2,70.2
20160413194500,504.0,499.8,29.0244,40,56.0,100,69.6,72.2,70.2
20160413200000,504.0,453.6,26.3415,40,59.6,100,69.4,72.2,70.2
20160413201500,504.0,516.6,30.0,40,74.4,100,69.8,72.2,70.2
20160413203000,504.0,499.8,29.0244,40,75.4,100,70.1,72.2,70.2
20160413204500,504.0,499.8,29.0244,40,73.6,100,70.3,72.2,70.2
20160413210000,504.0,483.0,28.0488,40,75.8,100,70.4,72.2,70.2
20160413211500,504.0,499.8,29.0244,40,62.8,0,70.4,72.2,70.2
20160413213000,504.0,483.0,28.0488,40,56.8,0,70.1,72.2,70.2
20160413214500,504.0,516.6,30.0,40,56.8,100,69.9,72.2,70.2
20160413220000,504.0,516.6,30.0,40,56.0,100,69.5,72.2,70.2
20160413221500,504.0,499.8,29.0244,40,63.5,100,69.4,72.2,70.2
20160413223000,504.0,499.8,29.0244,40,75.8,100,69.9,72.2,70.2
20160413224500,504.0,516.6,30.0,40,78.7,100,70.3,72.2,70.2
20160413230000,504.0,483.0,28.0488,40,74.9,100,70.4,72.2,70.2
20160413231500,504.0,529.2,30.7317,40,58.4,0,70.3,72.2,70.2
20160413233000,504.0,466.2,27.0732,40,56.4,100,69.9,72.2,70.2
20160413234500,504.0,499.8,29.0244,40,56.4,100,69.9,72.2,70.2
20160414000000,504.0,466.2,27.0732,40,56.4,100,69.8,72.2,70.2
20160414001500,504.0,499.8,29.0244,40,56.4,100,69.5,72.2,70.2
20160414003000,504.0,483.0,28.0488,40,77.2,100,69.5,72.2,70.2
20160414004500,504.0,516.6,30.0,40,77.2,100,69.8,72.2,70.2
20160414010000,504.0,466.2,27.0732,40,80.2,100,70.1,72.2,70.2
20160414011500,504.0,529.2,30.7317,40,76.8,100,70.4,72.2,70.2
20160414013000,504.0,466.2,27.0732,40,58.4,0,70.3,72.2,70.2
20160414014500,504.0,499.8,29.0244,40,56.5,0,70.1,72.2,70.2
20160414020000,504.0,499.8,29.0244,40,56.5,0,70.0,72.2,70.2
20160414021500,504.0,483.0,28.0488,40,56.5,100,69.8,72.2,70.2
20160414023000,504.0,516.6,30.0,40,56.5,100,69.5,72.2,70.2
20160414024500,504.0,516.6,30.0,40,73.0,100,69.4,72.2,70.2
20160414030000,504.0,499.8,29.0244,40,80.4,100,69.9,72.2,70.2
20160414031500,504.0,516.6,30.0,40,76.8,100,70.2,72.2,70.2
20160414033000,504.0,499.8,29.0244,40,76.8,0,70.5,72.2,70.2
20160414034500,504.0,483.0,28.0488,40,57.2,0,70.1,72.2,70.2
20160414040000,504.0,483.0,28.0488,40,56.4,0,70.1,72.2,70.2
20160414041500,504.0,516.6,30.0,40,56.4,100,69.9,72.2,70.2
20160414043000,504.0,483.0,28.0488,40,55.6,100,69.5,72.2,70.2
20160414044500,504.0,529.2,30.7317,40,57.5,100,69.4,72.2,70.2
20160414050000,504.0,483.0,28.0488,40,77.3,100,69.6,72.2,70.2
20160414051500,504.0,499.8,29.0244,40,81.1,100,69.9,72.2,70.2
20160414053000,504.0,483.0,28.0488,40,76.8,100,70.3,72.2,70.2
20160414054500,504.0,483.0,28.0488,40,69.0,0,70.5,72.2,70.2
20160414060000,504.0,483.0,28.0488,40,56.4,0,70.0,72.2,70.2
20160414061500,504.0,483.0,28.0488,40,55.6,0,70.0,72.2,70.2
20160414063000,504.0,529.2,30.7317,40,55.6,100,69.6,72.2,70.2
20160414064500,504.0,499.8,29.0244,40,56.3,100,69.7,72.2,70.2
20160414070000,504.0,546.0,31.7073,40,65.8,100,69.4,72.2,70.2
20160414071500,504.0,546.0,31.7073,40,77.3,100,69.8,72.2,70.2
20160414073000,504.0,529.2,30.7317,40,77.3,100,70.1,72.2,70.2
20160414074500,504.0,516.6,30.0,40,76.4,100,70.3,72.2,70.2
20160414080000,504.0,516.6,30.0,40,78.9,100,70.4,72.2,70.2
20160414081500,504.0,558.6,32.439,40,57.6,0,70.3,72.2,70.2
20160414083000,504.0,529.2,30.7317,40,56.3,0,70.1,72.2,70.2
20160414084500,504.0,466.2,27.0732,40,55.6,100,69.9,72.2,70.2
20160414090000,504.0,499.8,29.0244,40,55.6,100,69.9,72.2,70.2
20160414091500,504.0,499.8,29.0244,40,56.3,100,70.0,72.2,70.2
20160414093000,504.0,529.2,30.7317,40,55.6,100,70.2,72.2,70.2
20160414094500,504.0,546.0,31.7073,40,55.6,100,70.4,72.2,70.2
20160414100000,504.0,466.2,27.0732,40,55.6,0,70.5,72.2,70.2
20160414101500,504.0,499.8,29.0244,40,55.6,0,70.4,72.2,70.2
20160414103000,504.0,466.2,27.0732,40,55.6,0,70.3,72.2,70.2
20160414104500,504.0,499.8,29.0244,40,56.3,0,70.3,72.2,70.2
20160414110000,504.0,499.8,29.0244,40,55.6,0,70.2,72.2,70.2
20160414111500,504.0,466.2,27.0732,40,55.6,0,70.2,72.2,70.2
20160414113000,504.0,529.2,30.7317,40,55.6,0,70.1,72.2,70.2
20160414114500,504.0,499.8,29.0244,40,55.6,0,70.3,72.2,70.2
20160414120000,504.0,483.0,28.0488,40,55.6,0,70.3,72.2,70.2
20160414121500,504.0,499.8,29.0244,40,55.6,0,70.5,72.2,70.2
20160414123000,504.0,483.0,28.0488,40,56.2,0,70.5,72.2,70.2
20160414124500,504.0,499.8,29.0244,40,56.2,0,70.5,72.2,70.2
20160414130000,504.0,499.8,29.0244,40,56.2,0,70.4,72.2,70.2
20160414131500,504.0,516.6,30.0,40,56.2,0,70.6,72.2,70.2
20160414133000,504.0,516.6,30.0,40,56.2,0,70.6,72.2,70.2
20160414134500,504.0,516.6,30.0,40,56.2,0,70.7,72.2,70.2
20160414140000,504.0,499.8,29.0244,40,56.2,0,70.9,72.2,70.2
20160414141500,504.0,529.2,30.7317,40,56.2,0,70.7,72.2,70.2
20160414143000,504.0,546.0,31.7073,40,56.2,0,70.8,72.2,70.2
20160414144500,504.0,483.0,28.0488,40,56.2,0,70.7,72.2,70.2
20160414150000,504.0,499.8,29.0244,40,56.2,0,70.7,72.2,70.2
20160414151500,504.0,499.8,29.0244,40,56.2,0,70.8,72.2,70.2
20160414153000,504.0,516.6,30.0,40,56.2,0,70.8,72.2,70.2
20160414154500,504.0,499.8,29.0244,40,56.2,0,70.9,72.2,70.2
20160414160000,504.0,499.8,29.0244,40,56.2,0,70.6,72.2,70.2
20160414161500,504.0,529.2,30.7317,40,56.2,0,70.5,72.2,70.2
20160414163000,504.0,546.0,31.7073,40,56.2,0,70.5,72.2,70.2
20160414164500,504.0,499.8,29.0244,40,56.2,0,70.4,72.2,70.2
20160414170000,504.0,499.8,29.0244,40,56.2,0,70.5,72.2,70.2
20160414171500,504.0,499.8,29.0244,40,56.2,0,70.4,72.2,70.2
20160414173000,504.0,499.8,29.0244,40,55.6,0,70.3,72.2,70.2
20160414174500,504.0,483.0,28.0488,40,55.6,0,70.3,72.2,70.2
20160414180000,504.0,516.6,30.0,40,55.6,0,70.1,72.2,70.2
20160414181500,504.0,529.2,30.7317,40,55.6,100,69.9,72.2,70.2
20160414183000,504.0,516.6,30.0,40,55.6,100,69.8,72.2,70.2
20160414184500,504.0,483.0,28.0488,40,55.6,100,69.6,72.2,70.2
20160414190000,504.0,499.8,29.0244,40,56.7,100,69.6,72.2,70.2
20160414191500,504.0,516.6,30.0,40,61.1,100,69.7,72.2,70.2
20160414193000,504.0,483.0,28.0488,40,68.6,100,69.9,72.2,70.2
20160414194500,504.0,483.0,28.0488,40,68.6,100,70.1,72.2,70.2
20160414200000,504.0,529.2,30.7317,40,68.6,100,70.1,72.2,70.2
20160414201500,504.0,499.8,29.0244,40,68.6,100,70.1,72.2,70.2
20160414203000,504.0,499.8,29.0244,40,67.7,100,70.1,72.2,70.2
20160414204500,504.0,529.2,30.7317,40,67.7,100,70.0,72.2,70.2
20160414210000,504.0,499.8,29.0244,40,67.7,100,70.1,72.2,70.2
20160414211500,504.0,516.6,30.0,40,67.7,100,70.2,72.2,70.2
20160414213000,504.0,529.2,30.7317,40,67.7,100,70.3,72.2,70.2
20160414214500,504.0,516.6,30.0,40,67.7,100,70.3,72.2,70.2
20160414220000,504.0,499.8,29.0244,40,67.7,100,70.3,72.2,70.2
20160414221500,504.0,499.8,29.0244,40,67.7,100,70.2,72.2,70.2
20160414223000,504.0,499.8,29.0244,40,67.7,100,70.2,72.2,70.2
20160414224500,504.0,516.6,30.0,40,67.7,100,70.3,72.2,70.2
20160414230000,504.0,516.6,30.0,40,67.7,100,70.3,72.2,70.2
20160414231500,504.0,516.6,30.0,40,67.7,100,70.3,72.2,70.2
20160414233000,504.0,529.2,30.7317,40,67.7,100,70.2,72.2,70.2
20160414234500,504.0,516.6,30.0,40,67.7,100,70.2,72.2,70.2
20160415000000,504.0,516.6,30.0,40,67.7,100,70.2,72.2,70.2
20160415001500,504.0,466.2,27.0732,40,67.7,100,70.2,72.2,70.2
20160415003000,504.0,483.0,28.0488,40,67.7,100,70.1,72.2,70.2
20160415004500,504.0,529.2,30.7317,40,67.7,100,70.1,72.2,70.2
20160415010000,504.0,499.8,29.0244,40,67.7,100,70.1,72.2,70.2
20160415011500,504.0,483.0,28.0488,40,67.7,100,70.2,72.2,70.2
20160415013000,504.0,483.0,28.0488,40,67.7,100,70.2,72.2,70.2
20160415014500,504.0,499.8,29.0244,40,67.7,100,70.2,72.2,70.2
20160415020000,504.0,483.0,28.0488,40,67.7,100,70.2,72.2,70.2
20160415021500,504.0,516.6,30.0,40,67.7,100,70.2,72.2,70.2
20160415023000,504.0,546.0,31.7073,40,67.7,100,70.2,72.2,70.2
20160415024500,504.0,499.8,29.0244,40,67.7,100,70.2,72.2,70.2
20160415030000,504.0,483.0,28.0488,40,67.7,100,70.2,72.2,70.2
20160415031500,504.0,558.6,32.439,40,67.7,100,70.3,72.2,70.2
20160415033000,504.0,499.8,29.0244,40,67.7,100,70.2,72.2,70.2
20160415034500,504.0,529.2,30.7317,40,67.7,100,70.3,72.2,70.2
20160415040000,504.0,499.8,29.0244,40,67.7,100,70.2,72.2,70.2
20160415041500,504.0,499.8,29.0244,40,67.7,100,70.3,72.2,70.2
20160415043000,504.0,546.0,31.7073,40,67.7,100,70.3,72.2,70.2
20160415044500,504.0,499.8,29.0244,40,67.7,100,70.3,72.2,70.2
20160415050000,504.0,499.8,29.0244,40,67.7,100,70.3,72.2,70.2
20160415051500,504.0,499.8,29.0244,40,67.7,100,70.3,72.2,70.2
20160415053000,504.0,499.8,29.0244,40,67.7,100,70.3,72.2,70.2
20160415054500,504.0,483.0,28.0488,40,67.7,100,70.3,72.2,70.2
20160415060000,504.0,529.2,30.7317,40,67.7,100,70.3,72.2,70.2
20160415061500,504.0,516.6,30.0,40,67.7,100,70.3,72.2,70.2
20160415063000,504.0,483.0,28.0488,40,67.7,100,70.4,72.2,70.2
20160415064500,504.0,529.2,30.7317,40,63.0,0,70.5,72.2,70.2
20160415070000,504.0,483.0,28.0488,40,56.8,0,70.0,72.2,70.2
20160415071500,504.0,516.6,30.0,40,56.8,100,69.8,72.2,70.2
20160415073000,504.0,567.0,32.9268,40,56.2,100,69.6,72.2,70.2
20160415074500,504.0,567.0,32.9268,40,58.3,100,69.5,72.2,70.2
20160415080000,504.0,516.6,30.0,39,69.6,100,69.9,72.2,70.2
20160415081500,504.0,546.0,31.7073,39,69.6,100,70.3,72.2,70.2
20160415083000,504.0,483.0,28.0488,39,69.6,100,70.4,72.2,70.2
20160415084500,504.0,466.2,27.0732,39,57.2,0,70.5,72.2,70.2
20160415090000,504.0,529.2,30.7317,40,56.4,0,70.5,72.2,70.2
20160415091500,504.0,516.6,30.0,40,56.4,0,70.5,72.2,70.2
20160415093000,504.0,483.0,28.0488,40,56.4,0,70.4,72.2,70.2
20160415094500,504.0,466.2,27.0732,40,56.4,0,70.4,72.2,70.2
20160415100000,504.0,483.0,28.0488,40,56.4,0,70.4,72.2,70.2
20160415101500,504.0,453.6,26.3415,40,56.4,0,70.4,72.2,70.2
20160415103000,504.0,516.6,30.0,40,56.4,0,70.5,72.2,70.2
20160415104500,504.0,466.2,27.0732,40,56.4,0,70.4,72.2,70.2
20160415110000,504.0,466.2,27.0732,40,56.4,0,70.5,72.2,70.2
20160415111500,504.0,453.6,26.3415,40,56.4,0,70.5,72.2,70.2
20160415113000,504.0,483.0,28.0488,40,56.4,0,70.4,72.2,70.2
20160415114500,504.0,483.0,28.0488,40,56.4,0,70.3,72.2,70.2
20160415120000,504.0,499.8,29.0244,40,56.4,0,70.2,72.2,70.2
20160415121500,504.0,466.2,27.0732,40,56.4,0,70.2,72.2,70.2
20160415123000,504.0,516.6,30.0,40,56.4,0,70.3,72.2,70.2
20160415124500,504.0,483.0,28.0488,40,56.4,0,70.4,72.2,70.2
20160415130000,504.0,499.8,29.0244,40,56.4,0,70.3,72.2,70.2
20160415131500,504.0,516.6,30.0,40,56.4,0,70.5,72.2,70.2
20160415133000,504.0,516.6,30.0,40,56.4,0,70.5,72.2,70.2
20160415134500,504.0,516.6,30.0,40,56.4,0,70.5,72.2,70.2
20160415140000,504.0,483.0,28.0488,40,56.4,0,70.5,72.2,70.2
20160415141500,504.0,483.0,28.0488,40,56.4,0,70.6,72.2,70.2
20160415143000,504.0,567.0,32.9268,40,56.4,0,70.7,72.2,70.2
20160415144500,504.0,516.6,30.0,40,56.4,0,70.8,72.2,70.2
20160415150000,504.0,483.0,28.0488,40,55.6,0,70.8,72.2,70.2
20160415151500,504.0,546.0,31.7073,40,56.3,0,70.7,72.2,70.2
20160415153000,504.0,499.8,29.0244,40,56.3,0,70.7,72.2,70.2
20160415154500,504.0,499.8,29.0244,40,56.3,0,70.6,72.2,70.2
20160415160000,504.0,516.6,30.0,40,56.3,0,70.7,72.2,70.2
20160415161500,504.0,516.6,30.0,40,56.3,0,70.6,72.2,70.2
20160415163000,504.0,483.0,28.0488,40,56.3,0,70.6,72.2,70.2
20160415164500,504.0,516.6,30.0,40,56.3,0,70.4,72.2,70.2
20160415170000,504.0,483.0,28.0488,40,56.3,0,70.4,72.2,70.2
20160415171500,504.0,516.6,30.0,40,56.3,0,70.4,72.2,70.2
20160415173000,504.0,483.0,28.0488,40,56.3,0,70.3,72.1,70.1
20160415174500,504.0,516.6,30.0,40,56.3,0,70.0,72.1,70.1
20160415180000,504.0,516.6,30.0,40,56.3,100,69.9,72.1,70.1
20160415181500,504.0,516.6,30.0,40,56.3,100,69.7,72.1,70.1
20160415183000,504.0,516.6,30.0,40,56.3,100,69.6,72.1,70.1
20160415184500,504.0,516.6,30.0,40,57.5,100,69.6,72.1,70.1
20160415190000,504.0,483.0,28.0488,40,58.3,100,69.7,72.1,70.1
20160415191500,504.0,499.8,29.0244,40,58.3,100,69.9,72.0,70.0
20160415193000,504.0,499.8,29.0244,40,58.3,100,69.8,72.1,70.1
20160415194500,504.0,499.8,29.0244,40,58.3,100,69.7,72.0,70.0
20160415200000,504.0,499.8,29.0244,40,68.6,100,69.8,72.0,70.0
20160415201500,504.0,499.8,29.0244,40,68.6,100,69.8,72.1,70.1
20160415203000,504.0,499.8,29.0244,40,69.7,100,69.9,72.1,70.1
20160415204500,504.0,499.8,29.0244,40,68.9,100,70.0,72.1,70.1
20160415210000,504.0,499.8,29.0244,40,69.7,100,70.2,72.0,70.0
20160415211500,504.0,516.6,30.0,41,59.6,0,70.1,72.1,70.1
20160415213000,504.0,516.6,30.0,41,56.2,0,69.9,72.0,70.0
20160415214500,504.0,546.0,31.7073,41,55.6,100,69.8,72.0,70.0
20160415220000,504.0,558.6,32.439,41,55.6,100,69.6,72.0,70.0
20160415221500,504.0,529.2,30.7317,41,56.3,100,69.3,72.0,70.0
20160415223000,504.0,546.0,31.7073,41,68.1,100,69.4,71.9,69.9
20160415224500,504.0,499.8,29.0244,41,70.2,100,69.8,71.9,69.9
20160415230000,504.0,516.6,30.0,41,69.2,100,69.8,71.9,69.9
20160415231500,504.0,546.0,31.7073,41,69.2,100,69.9,71.9,69.9
20160415233000,504.0,516.6,30.0,41,70.1,100,69.9,71.9,69.9
20160415234500,504.0,529.2,30.7317,41,69.2,100,70.0,71.9,69.9
20160416000000,504.0,516.6,30.0,41,70.1,100,70.0,71.9,69.9
20160416001500,504.0,529.2,30.7317,41,59.6,0,70.1,72.0,70.0
20160416003000,504.0,516.6,30.0,41,56.4,0,69.9,71.9,69.9
20160416004500,504.0,529.2,30.7317,41,56.4,0,69.8,71.8,69.8
20160416010000,504.0,529.2,30.7317,41,56.4,0,69.8,71.9,69.9
20160416011500,504.0,546.0,31.7073,37,56.4,0,70.0,71.8,69.8
20160416013000,504.0,546.0,31.7073,38,55.6,0,69.8,71.8,69.8
20160416014500,504.0,529.2,30.7317,38,55.6,100,69.6,71.8,69.8
20160416020000,504.0,546.0,31.7073,38,55.6,100,69.5,71.8,69.8
20160416021500,504.0,529.2,30.7317,38,55.6,100,69.4,71.8,69.8
20160416023000,504.0,558.6,32.439,38,55.6,100,69.5,71.8,69.8
20160416024500,504.0,483.0,28.0488,38,56.3,100,69.6,71.8,69.8
20160416030000,504.0,529.2,30.7317,38,56.3,100,69.6,71.8,69.8
20160416031500,504.0,558.6,32.439,38,56.3,100,69.8,71.8,69.8
20160416033000,504.0,529.2,30.7317,38,56.3,100,69.8,71.8,69.8
20160416034500,504.0,529.2,30.7317,38,56.3,100,69.7,71.8,69.8
20160416040000,504.0,546.0,31.7073,38,56.3,100,69.5,71.8,69.8
20160416041500,504.0,567.0,32.9268,38,56.3,100,69.4,71.8,69.8
20160416043000,504.0,558.6,32.439,38,57.5,100,69.3,71.8,69.8
20160416044500,504.0,558.6,32.439,38,61.1,100,69.4,71.8,69.8
20160416050000,504.0,529.2,30.7317,38,61.1,100,69.6,71.8,69.8
20160416051500,504.0,529.2,30.7317,38,61.1,100,69.8,71.8,69.8
20160416053000,504.0,529.2,30.7317,38,61.1,100,69.9,71.8,69.8
20160416054500,504.0,546.0,31.7073,38,61.1,100,69.9,71.8,69.8
20160416060000,504.0,546.0,31.7073,38,61.1,100,70.0,71.8,69.8
20160416061500,504.0,558.6,32.439,38,61.1,100,69.8,71.8,69.8
20160416063000,504.0,558.6,32.439,38,61.1,100,69.7,71.8,69.8
20160416064500,504.0,499.8,29.0244,38,61.1,100,69.7,71.8,69.8
20160416070000,504.0,558.6,32.439,38,61.1,100,69.7,71.8,69.8
20160416071500,504.0,499.8,29.0244,38,61.1,100,69.8,71.8,69.8
20160416073000,504.0,516.6,30.0,38,61.1,100,69.9,71.8,69.8
20160416074500,504.0,516.6,30.0,38,61.1,100,70.0,71.8,69.8
20160416080000,504.0,546.0,31.7073,38,61.1,100,70.0,71.8,69.8
20160416081500,504.0,529.2,30.7317,38,58.0,0,70.1,71.8,69.8
20160416083000,504.0,529.2,30.7317,38,56.4,0,69.8,71.8,69.8
20160416084500,504.0,529.2,30.7317,38,56.4,0,69.6,71.8,69.8
20160416090000,504.0,567.0,32.9268,38,56.4,100,69.3,71.8,69.8
20160416091500,504.0,546.0,31.7073,38,56.4,100,69.4,71.8,69.8
20160416093000,504.0,529.2,30.7317,37,56.4,100,69.5,71.8,69.8
20160416094500,504.0,516.6,30.0,37,56.4,100,69.6,71.8,69.8
20160416100000,504.0,516.6,30.0,37,56.4,100,69.9,71.8,69.8
20160416101500,504.0,516.6,30.0,37,56.4,0,70.0,71.8,69.8
20160416103000,504.0,529.2,30.7317,37,56.4,0,70.1,71.8,69.8
20160416104500,504.0,529.2,30.7317,37,56.4,0,69.8,71.8,69.8
20160416110000,504.0,516.6,30.0,37,56.4,0,69.8,71.8,69.8
20160416111500,504.0,529.2,30.7317,37,56.4,100,69.4,71.8,69.8
20160416113000,504.0,567.0,32.9268,37,56.4,100,69.5,71.8,69.8
20160416114500,504.0,529.2,30.7317,37,56.4,100,69.6,71.8,69.8
20160416120000,504.0,529.2,30.7317,37,56.4,100,69.6,71.8,69.8
20160416121500,504.0,529.2,30.7317,37,56.4,100,69.6,71.8,69.8
20160416123000,504.0,516.6,30.0,37,56.4,100,69.7,71.8,69.8
20160416124500,504.0,483.0,28.0488,37,56.4,100,69.6,71.8,69.8
20160416130000,504.0,529.2,30.7317,37,56.4,100,69.5,71.8,69.8
20160416131500,504.0,529.2,30.7317,37,56.4,100,69.4,71.8,69.8
20160416133000,504.0,516.6,30.0,37,57.0,100,69.4,71.8,69.8
20160416134500,504.0,546.0,31.7073,37,57.0,100,69.5,71.8,69.8
20160416140000,504.0,529.2,30.7317,37,57.0,100,69.6,71.8,69.8
20160416141500,504.0,516.6,30.0,37,57.0,100,69.6,71.8,69.8
20160416143000,504.0,516.6,30.0,37,57.0,100,69.6,71.8,69.8
20160416144500,504.0,546.0,31.7073,37,57.0,100,69.5,71.8,69.8
20160416150000,504.0,529.2,30.7317,37,57.9,100,69.4,71.8,69.8
20160416151500,504.0,499.8,29.0244,37,62.3,100,69.4,71.8,69.8
20160416153000,504.0,529.2,30.7317,37,75.8,100,69.8,71.8,69.8
20160416154500,504.0,516.6,30.0,37,75.8,100,70.0,71.8,69.8
20160416160000,504.0,529.2,30.7317,37,57.6,0,69.9,71.8,69.8
20160416161500,504.0,529.2,30.7317,37,56.1,0,69.8,71.8,69.8
20160416163000,504.0,529.2,30.7317,37,56.1,0,69.8,71.8,69.8
20160416164500,504.0,516.6,30.0,37,56.1,0,69.6,71.8,69.8
20160416170000,504.0,529.2,30.7317,37,56.1,100,69.5,71.8,69.8
20160416171500,504.0,516.6,30.0,37,56.1,100,69.4,71.8,69.8
20160416173000,504.0,499.8,29.0244,37,56.1,100,69.2,71.8,69.8
20160416174500,504.0,516.6,30.0,37,56.7,100,69.4,71.8,69.8
20160416180000,504.0,546.0,31.7073,37,56.7,100,69.4,71.8,69.8
20160416181500,504.0,516.6,30.0,37,57.3,100,69.6,71.8,69.8
20160416183000,504.0,516.6,30.0,37,57.3,100,69.6,71.8,69.8
20160416184500,504.0,546.0,31.7073,37,57.3,100,69.6,71.8,69.8
20160416190000,504.0,546.0,31.7073,37,57.3,100,69.6,71.8,69.8
20160416191500,504.0,558.6,32.439,37,57.3,100,69.6,71.8,69.8
20160416193000,504.0,529.2,30.7317,37,57.3,100,69.4,71.8,69.8
20160416194500,504.0,558.6,32.439,37,58.7,100,69.3,71.8,69.8
20160416200000,504.0,516.6,30.0,37,73.4,100,69.6,71.8,69.8
20160416201500,504.0,546.0,31.7073,37,73.4,100,69.9,71.8,69.8
20160416203000,504.0,546.0,31.7073,37,62.8,100,70.0,71.8,69.8
20160416204500,504.0,546.0,31.7073,37,56.8,100,69.8,71.8,69.8
20160416210000,504.0,499.8,29.0244,37,56.0,100,69.8,71.8,69.8
20160416211500,504.0,516.6,30.0,37,56.0,100,69.7,71.8,69.8
20160416213000,504.0,529.2,30.7317,37,56.0,100,69.7,71.8,69.8
20160416214500,504.0,529.2,30.7317,37,56.0,100,69.7,71.8,69.8
20160416220000,504.0,546.0,31.7073,37,56.0,100,69.5,71.8,69.8
20160416221500,504.0,558.6,32.439,37,56.0,100,69.3,71.8,69.8
20160416223000,504.0,529.2,30.7317,37,56.0,100,69.2,71.8,69.8
20160416224500,504.0,546.0,31.7073,37,56.7,100,69.3,71.8,69.8
20160416230000,504.0,516.6,30.0,37,58.3,100,69.4,71.8,69.8
20160416231500,504.0,546.0,31.7073,37,58.3,100,69.5,71.8,69.8
20160416233000,504.0,546.0,31.7073,37,58.3,100,69.7,71.8,69.8
20160416234500,504.0,516.6,30.0,37,58.3,100,69.8,71.8,69.8
20160417000000,504.0,499.8,29.0244,37,58.3,100,69.8,71.8,69.8
20160417001500,504.0,516.6,30.0,37,58.3,100,69.7,71.8,69.8
20160417003000,504.0,529.2,30.7317,37,58.3,100,69.5,71.8,69.8
20160417004500,504.0,529.2,30.7317,37,72.0,100,69.5,71.8,69.8
20160417010000,504.0,546.0,31.7073,37,73.0,100,69.8,71.8,69.8
20160417011500,504.0,567.0,32.9268,37,74.4,100,70.0,71.8,69.8
20160417013000,504.0,516.6,30.0,37,57.2,0,69.9,71.8,69.8
20160417014500,504.0,558.6,32.439,37,56.0,0,69.8,71.8,69.8
20160417020000,504.0,529.2,30.7317,37,56.0,0,69.8,71.8,69.8
20160417021500,504.0,558.6,32.439,37,56.0,0,69.8,71.8,69.8
20160417023000,504.0,529.2,30.7317,37,56.0,0,69.6,71.8,69.8
20160417024500,504.0,529.2,30.7317,37,56.0,100,69.4,71.8,69.8
20160417030000,504.0,546.0,31.7073,37,56.0,100,69.3,71.8,69.8
20160417031500,504.0,546.0,31.7073,37,56.0,100,69.2,71.8,69.8
20160417033000,504.0,558.6,32.439,37,57.1,100,69.4,71.8,69.8
20160417034500,504.0,529.2,30.7317,37,58.0,100,69.5,71.8,69.8
20160417040000,504.0,558.6,32.439,37,58.0,100,69.6,71.8,69.8
20160417041500,504.0,499.8,29.0244,37,58.0,100,69.6,71.8,69.8
20160417043000,504.0,546.0,31.7073,37,58.0,100,69.8,71.8,69.8
20160417044500,504.0,499.8,29.0244,37,58.0,100,69.7,71.8,69.8
20160417050000,504.0,529.2,30.7317,37,58.0,100,69.4,71.8,69.8
20160417051500,504.0,546.0,31.7073,37,67.7,100,69.4,71.8,69.8
20160417053000,504.0,529.2,30.7317,37,74.4,100,69.6,71.8,69.8
20160417054500,504.0,529.2,30.7317,37,75.8,100,69.9,71.8,69.8
20160417060000,504.0,483.0,28.0488,37,62.0,0,70.1,71.8,69.8
20160417061500,504.0,516.6,30.0,37,56.5,0,69.9,71.8,69.8
20160417063000,504.0,516.6,30.0,37,56.5,0,69.8,71.8,69.8
20160417064500,504.0,558.6,32.439,37,56.5,0,69.9,71.8,69.8
20160417070000,504.0,499.8,29.0244,37,56.5,0,69.7,71.8,69.8
20160417071500,504.0,516.6,30.0,37,56.5,100,69.5,71.8,69.8
20160417073000,504.0,546.0,31.7073,37,56.5,100,69.4,71.8,69.8
20160417074500,504.0,499.8,29.0244,37,56.5,100,69.3,71.8,69.8
20160417080000,504.0,516.6,30.0,37,56.5,100,69.4,71.8,69.8
20160417081500,504.0,516.6,30.0,37,56.5,100,69.4,71.8,69.8
20160417083000,504.0,529.2,30.7317,37,56.5,100,69.5,71.8,69.8
20160417084500,504.0,516.6,30.0,37,57.1,100,69.6,71.8,69.8
20160417090000,504.0,516.6,30.0,37,57.1,100,69.7,71.8,69.8
20160417091500,504.0,567.0,32.9268,37,57.1,100,69.6,71.8,69.8
20160417093000,504.0,516.6,30.0,37,57.1,100,69.4,71.8,69.8
20160417094500,504.0,529.2,30.7317,37,58.7,100,69.4,71.8,69.8
20160417100000,504.0,546.0,31.7073,37,73.9,100,69.6,71.8,69.8
20160417101500,504.0,529.2,30.7317,37,73.9,100,69.9,71.8,69.8
20160417103000,504.0,516.6,30.0,37,60.0,0,70.0,71.8,69.8
20160417104500,504.0,499.8,29.0244,37,56.8,0,69.8,71.8,69.8
20160417110000,504.0,483.0,28.0488,37,56.8,0,69.8,71.8,69.8
20160417111500,504.0,483.0,28.0488,37,56.8,0,69.8,71.8,69.8
20160417113000,504.0,516.6,30.0,37,55.8,0,69.6,71.8,69.8
20160417114500,504.0,546.0,31.7073,37,55.8,100,69.5,71.8,69.8
20160417120000,504.0,529.2,30.7317,37,55.8,100,69.4,71.8,69.8
20160417121500,504.0,529.2,30.7317,37,55.8,100,69.3,71.8,69.8
20160417123000,504.0,516.6,30.0,37,57.1,100,69.4,71.8,69.8
20160417124500,504.0,529.2,30.7317,37,57.1,100,69.5,71.8,69.8
20160417130000,504.0,529.2,30.7317,37,57.1,100,69.6,71.8,69.8
20160417131500,504.0,529.2,30.7317,37,57.1,100,69.6,71.8,69.8
20160417133000,504.0,529.2,30.7317,37,57.1,100,69.5,71.8,69.8
20160417134500,504.0,499.8,29.0244,37,57.1,100,69.4,71.8,69.8
20160417140000,504.0,529.2,30.7317,37,68.6,100,69.5,71.8,69.8
20160417141500,504.0,546.0,31.7073,37,70.0,100,69.7,71.8,69.8
20160417143000,504.0,499.8,29.0244,37,70.0,100,69.9,71.8,69.8
20160417144500,504.0,529.2,30.7317,37,61.6,0,70.0,71.8,69.8
20160417150000,504.0,567.0,32.9268,37,57.2,0,69.8,71.8,69.8
20160417151500,504.0,516.6,30.0,37,56.5,0,69.8,71.8,69.8
20160417153000,504.0,516.6,30.0,37,56.5,0,69.6,71.8,69.8
20160417154500,504.0,516.6,30.0,37,56.5,100,69.4,71.8,69.8
20160417160000,504.0,516.6,30.0,37,56.5,100,69.3,71.8,69.8
20160417161500,504.0,499.8,29.0244,37,56.5,100,69.3,71.8,69.8
20160417163000,504.0,529.2,30.7317,37,57.1,100,69.5,71.8,69.8
20160417164500,504.0,529.2,30.7317,37,57.1,100,69.6,71.8,69.8
