PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160417170000,504.0,499.8,29.0244,37,57.1,100,69.7,71.8,69.8
20160417171500,504.0,529.2,30.7317,37,57.1,100,69.5,71.8,69.8
20160417173000,504.0,529.2,30.7317,37,57.1,100,69.5,71.8,69.8
20160417174500,504.0,567.0,32.9268,37,57.1,100,69.4,71.8,69.8
20160417180000,504.0,516.6,30.0,37,58.3,100,69.3,71.8,69.8
20160417181500,504.0,546.0,31.7073,37,73.5,100,69.8,71.8,69.8
20160417183000,504.0,499.8,29.0244,37,72.5,0,70.1,71.8,69.8
20160417184500,504.0,558.6,32.439,37,57.2,0,69.9,71.8,69.8
20160417190000,504.0,529.2,30.7317,37,56.0,0,69.8,71.8,69.8
20160417191500,504.0,516.6,30.0,37,56.0,0,69.6,71.8,69.8
20160417193000,504.0,516.6,30.0,37,56.0,100,69.4,71.8,69.8
20160417194500,504.0,558.6,32.439,37,56.0,100,69.4,71.8,69.8
20160417200000,504.0,499.8,29.0244,37,56.0,100,69.3,71.8,69.8
20160417201500,504.0,529.2,30.7317,37,56.8,100,69.4,71.8,69.8
20160417203000,504.0,529.2,30.7317,37,56.8,100,69.5,71.8,69.8
20160417204500,504.0,516.6,30.0,37,56.8,100,69.6,71.8,69.8
20160417210000,504.0,516.6,30.0,37,56.8,100,69.5,71.8,69.8
20160417211500,504.0,558.6,32.439,37,56.8,100,69.5,71.8,69.8
20160417213000,504.0,546.0,31.7073,37,56.8,100,69.5,71.8,69.8
20160417214500,504.0,516.6,30.0,37,56.8,100,69.6,71.8,69.8
20160417220000,504.0,546.0,31.7073,37,56.8,100,69.5,71.8,69.8
20160417221500,504.0,546.0,31.7073,37,56.8,100,69.5,71.8,69.8
20160417223000,504.0,516.6,30.0,37,58.5,100,69.3,71.8,69.8
20160417224500,504.0,546.0,31.7073,37,73.0,100,69.5,71.8,69.8
20160417230000,504.0,499.8,29.0244,37,74.0,100,69.7,71.8,69.8
20160417231500,504.0,529.2,30.7317,37,72.9,100,69.9,71.8,69.8
20160417233000,504.0,516.6,30.0,37,58.8,100,70.0,71.8,69.8
20160417234500,504.0,558.6,32.439,37,56.4,100,69.8,71.8,69.8
20160418000000,504.0,516.6,30.0,37,56.4,100,69.8,71.8,69.8
20160418001500,504.0,529.2,30.7317,37,56.4,100,69.8,71.8,69.8
20160418003000,504.0,529.2,30.7317,37,56.4,100,69.8,71.8,69.8
20160418004500,504.0,546.0,31.7073,37,56.4,100,69.5,71.8,69.8
20160418010000,504.0,499.8,29.0244,37,55.6,100,69.4,71.8,69.8
20160418011500,504.0,483.0,28.0488,37,55.6,100,69.1,71.8,69.8
20160418013000,504.0,558.6,32.439,37,56.3,100,69.3,71.8,69.8
20160418014500,504.0,546.0,31.7073,37,57.5,100,69.3,71.8,69.8
20160418020000,504.0,483.0,28.0488,37,60.4,100,69.6,71.8,69.8
20160418021500,504.0,516.6,30.0,37,60.4,100,69.7,71.8,69.8
20160418023000,504.0,499.8,29.0244,37,60.4,100,69.8,71.8,69.8
20160418024500,504.0,529.2,30.7317,37,60.4,100,69.8,71.8,69.8
20160418030000,504.0,516.6,30.0,37,60.4,100,69.8,71.8,69.8
20160418031500,504.0,529.2,30.7317,37,60.4,100,69.5,71.8,69.8
20160418033000,504.0,546.0,31.7073,37,62.5,100,69.4,71.8,69.8
20160418034500,504.0,546.0,31.7073,37,73.4,100,69.6,71.8,69.8
20160418040000,504.0,499.8,29.0244,37,73.4,100,69.9,71.8,69.8
20160418041500,504.0,546.0,31.7073,37,59.4,0,70.0,71.8,69.8
20160418043000,504.0,529.2,30.7317,37,56.4,0,69.8,71.8,69.8
20160418044500,504.0,529.2,30.7317,37,56.4,0,69.8,71.8,69.8
20160418050000,504.0,499.8,29.0244,37,55.8,0,69.8,71.8,69.8
20160418051500,504.0,546.0,31.7073,37,55.8,0,69.6,71.8,69.8
20160418053000,504.0,546.0,31.7073,37,55.8,100,69.4,71.8,69.8
20160418054500,504.0,529.2,30.7317,37,55.8,100,69.3,71.8,69.8
20160418060000,504.0,529.2,30.7317,37,55.8,100,69.3,71.8,69.8
20160418061500,504.0,558.6,32.439,37,57.1,100,69.3,71.8,69.8
20160418063000,504.0,516.6,30.0,37,57.7,100,69.5,71.8,69.8
20160418064500,504.0,558.6,32.439,37,57.7,100,69.8,71.8,69.8
20160418070000,504.0,546.0,31.7073,37,57.7,100,69.7,71.8,69.8
20160418071500,504.0,529.2,30.7317,37,58.3,100,69.8,71.8,69.8
20160418073000,504.0,516.6,30.0,37,58.3,100,69.8,71.8,69.8
20160418074500,504.0,516.6,30.0,37,58.3,100,69.6,71.8,69.8
20160418080000,504.0,546.0,31.7073,37,58.3,100,69.4,71.8,69.8
20160418081500,504.0,546.0,31.7073,37,62.8,100,69.6,71.8,69.8
20160418083000,504.0,516.6,30.0,37,62.8,100,69.9,71.8,69.8
20160418084500,504.0,529.2,30.7317,37,62.8,100,70.0,71.8,69.8
20160418090000,504.0,499.8,29.0244,37,57.2,0,70.2,71.8,69.8
20160418091500,504.0,516.6,30.0,37,56.4,0,70.4,71.8,69.8
20160418093000,504.0,516.6,30.0,37,56.4,0,70.6,71.8,69.8
20160418094500,504.0,546.0,31.7073,37,56.4,0,70.4,71.8,69.8
20160418100000,504.0,499.8,29.0244,37,56.4,0,70.4,71.8,69.8
20160418101500,504.0,516.6,30.0,37,56.4,0,70.3,71.8,69.8
20160418103000,504.0,516.6,30.0,37,55.6,0,70.4,71.8,69.8
20160418104500,504.0,499.8,29.0244,37,55.6,0,70.5,71.8,69.8
20160418110000,504.0,546.0,31.7073,37,55.6,0,70.5,71.8,69.8
20160418111500,504.0,516.6,30.0,37,55.6,0,70.7,71.8,69.8
20160418113000,504.0,499.8,29.0244,37,56.3,0,70.8,71.8,69.8
20160418114500,504.0,546.0,31.7073,37,56.3,0,70.7,71.8,69.8
20160418120000,504.0,529.2,30.7317,37,56.3,0,70.6,71.8,69.8
20160418121500,504.0,529.2,30.7317,37,56.3,0,70.6,71.8,69.8
20160418123000,504.0,529.2,30.7317,37,56.3,0,70.5,71.8,69.8
20160418124500,504.0,529.2,30.7317,37,56.3,0,70.6,71.8,69.8
20160418130000,504.0,567.0,32.9268,37,56.3,0,70.7,71.8,69.8
20160418131500,504.0,529.2,30.7317,37,56.3,0,70.8,71.8,69.8
20160418133000,504.0,558.6,32.439,37,56.3,0,70.9,71.8,69.8
20160418134500,504.0,558.6,32.439,37,56.3,0,70.9,71.8,69.8
20160418140000,504.0,558.6,32.439,37,56.3,0,70.9,71.8,69.8
20160418141500,504.0,558.6,32.439,37,56.3,0,70.8,71.8,69.8
20160418143000,504.0,747.6,43.4146,45,56.3,0,70.9,70.8,68.8
20160418144500,504.0,747.6,43.4146,45,56.3,0,70.8,70.8,68.8
20160418150000,504.0,764.4,44.3902,45,55.6,0,70.7,70.8,68.8
20160418151500,504.0,730.8,42.439,45,55.6,0,70.7,70.9,68.9
20160418153000,504.0,714.0,41.4634,44,55.6,0,70.7,70.9,68.9
20160418154500,504.0,672.0,39.0244,43,55.6,0,70.5,70.9,68.9
20160418160000,504.0,596.4,34.6341,40,55.6,0,70.5,70.9,68.9
20160418161500,504.0,529.2,30.7317,38,55.6,0,70.5,70.9,68.9
20160418163000,504.0,567.0,32.9268,38,55.6,0,70.6,70.9,68.9
20160418164500,504.0,558.6,32.439,38,55.6,0,70.4,70.9,68.9
20160418170000,504.0,558.6,32.439,38,55.6,0,70.4,70.9,68.9
20160418171500,504.0,546.0,31.7073,38,55.6,0,70.4,70.9,68.9
20160418173000,504.0,558.6,32.439,38,55.6,0,70.3,70.9,68.9
20160418174500,504.0,516.6,30.0,38,55.6,0,70.1,70.9,68.9
20160418180000,504.0,529.2,30.7317,37,55.6,0,70.0,70.9,68.9
20160418181500,504.0,529.2,30.7317,37,55.6,0,69.9,70.9,68.9
20160418183000,504.0,516.6,30.0,37,55.6,0,69.9,70.9,68.9
20160418184500,504.0,546.0,31.7073,37,55.6,0,69.9,70.9,68.9
20160418190000,504.0,499.8,29.0244,37,55.6,0,69.9,70.9,68.9
20160418191500,504.0,516.6,30.0,37,55.6,0,69.9,70.9,68.9
20160418193000,504.0,516.6,30.0,37,55.6,0,69.7,70.9,68.9
20160418194500,504.0,529.2,30.7317,37,55.6,0,69.7,70.9,68.9
20160418200000,504.0,516.6,30.0,37,55.6,0,69.7,70.9,68.9
20160418201500,504.0,529.2,30.7317,37,55.6,0,69.8,70.9,68.9
20160418203000,504.0,529.2,30.7317,37,55.6,0,69.6,70.9,68.9
20160418204500,504.0,529.2,30.7317,37,55.6,0,69.7,70.9,68.9
20160418210000,504.0,546.0,31.7073,37,55.6,0,69.6,70.9,68.9
20160418211500,504.0,546.0,31.7073,37,55.6,0,69.6,70.9,68.9
20160418213000,504.0,546.0,31.7073,37,55.6,0,69.5,70.9,68.9
20160418214500,504.0,529.2,30.7317,37,55.6,0,69.6,70.9,68.9
20160418220000,504.0,546.0,31.7073,37,55.6,0,69.5,70.9,68.9
20160418221500,504.0,529.2,30.7317,37,55.6,0,69.5,70.9,68.9
20160418223000,504.0,546.0,31.7073,37,55.6,0,69.4,70.9,68.9
20160418224500,504.0,546.0,31.7073,37,55.6,0,69.4,70.9,68.9
20160418230000,504.0,546.0,31.7073,37,55.6,0,69.4,70.9,68.9
20160418231500,504.0,529.2,30.7317,37,55.6,0,69.5,70.9,68.9
20160418233000,504.0,516.6,30.0,37,55.6,0,69.4,70.9,68.9
20160418234500,504.0,546.0,31.7073,37,55.6,0,69.4,70.9,68.9
20160419000000,504.0,516.6,30.0,37,55.6,0,69.4,70.9,68.9
20160419001500,504.0,483.0,28.0488,37,55.6,0,69.6,70.9,68.9
20160419003000,504.0,516.6,30.0,37,55.6,0,69.5,70.9,68.9
20160419004500,504.0,516.6,30.0,37,55.6,0,69.5,70.9,68.9
20160419010000,504.0,546.0,31.7073,37,55.6,0,69.5,70.9,68.9
20160419011500,504.0,516.6,30.0,37,55.6,0,69.6,70.9,68.9
20160419013000,504.0,516.6,30.0,37,55.6,0,69.5,70.9,68.9
20160419014500,504.0,529.2,30.7317,37,55.6,0,69.6,70.9,68.9
20160419020000,504.0,516.6,30.0,37,55.6,0,69.6,70.9,68.9
20160419021500,504.0,516.6,30.0,37,55.6,0,69.6,70.9,68.9
20160419023000,504.0,483.0,28.0488,37,55.6,0,69.6,70.9,68.9
20160419024500,504.0,529.2,30.7317,37,55.6,0,69.6,70.9,68.9
20160419030000,504.0,516.6,30.0,37,55.6,0,69.6,70.9,68.9
20160419031500,504.0,546.0,31.7073,37,55.6,0,69.7,70.9,68.9
20160419033000,504.0,499.8,29.0244,37,55.6,0,69.7,70.9,68.9
20160419034500,504.0,516.6,30.0,37,55.6,0,69.6,70.9,68.9
20160419040000,504.0,516.6,30.0,37,55.6,0,69.7,70.9,68.9
20160419041500,504.0,546.0,31.7073,37,55.6,0,69.7,70.9,68.9
20160419043000,504.0,546.0,31.7073,37,55.6,0,69.6,70.9,68.9
20160419044500,504.0,529.2,30.7317,37,55.6,0,69.6,70.9,68.9
20160419050000,504.0,516.6,30.0,37,55.6,0,69.6,70.9,68.9
20160419051500,504.0,546.0,31.7073,37,55.6,0,69.7,70.9,68.9
20160419053000,504.0,499.8,29.0244,37,55.6,0,69.7,70.9,68.9
20160419054500,504.0,516.6,30.0,37,55.6,0,69.6,70.9,68.9
20160419060000,504.0,516.6,30.0,37,55.6,0,69.6,70.9,68.9
20160419061500,504.0,529.2,30.7317,37,55.6,0,69.7,70.9,68.9
20160419063000,504.0,546.0,31.7073,37,55.6,0,69.7,70.9,68.9
20160419064500,504.0,516.6,30.0,37,55.6,0,69.9,70.9,68.9
20160419070000,504.0,516.6,30.0,37,55.6,0,69.8,70.9,68.9
20160419071500,504.0,529.2,30.7317,37,55.6,0,69.6,70.9,68.9
20160419073000,504.0,529.2,30.7317,37,55.6,0,69.6,70.9,68.9
20160419074500,504.0,516.6,30.0,37,55.6,0,69.5,70.9,68.9
20160419080000,504.0,499.8,29.0244,37,55.6,0,69.6,70.9,68.9
20160419081500,504.0,529.2,30.7317,37,55.6,0,69.8,70.9,68.9
20160419083000,504.0,516.6,30.0,37,55.6,0,69.9,70.9,68.9
20160419084500,504.0,516.6,30.0,37,55.6,0,69.9,70.9,68.9
20160419090000,504.0,516.6,30.0,37,55.6,0,70.1,70.9,68.9
20160419091500,504.0,529.2,30.7317,37,55.6,0,70.5,70.9,68.9
20160419093000,504.0,529.2,30.7317,38,55.6,0,70.7,70.9,68.9
20160419094500,504.0,558.6,32.439,39,55.6,0,70.6,70.9,68.9
20160419100000,504.0,558.6,32.439,39,55.6,0,70.6,70.9,68.9
20160419101500,504.0,529.2,30.7317,38,55.6,0,70.5,70.9,68.9
20160419103000,504.0,516.6,30.0,38,55.6,0,70.4,70.9,68.9
20160419104500,504.0,567.0,32.9268,38,55.6,0,70.5,70.9,68.9
20160419110000,504.0,516.6,30.0,38,55.6,0,70.6,70.9,68.9
20160419111500,504.0,529.2,30.7317,38,55.6,0,70.8,70.9,68.9
20160419113000,504.0,567.0,32.9268,38,55.6,0,70.8,70.9,68.9
20160419114500,504.0,529.2,30.7317,38,55.6,0,70.8,70.9,68.9
20160419120000,504.0,499.8,29.0244,38,55.6,0,70.8,70.9,68.9
20160419121500,504.0,558.6,32.439,38,55.6,0,70.5,70.9,68.9
20160419123000,504.0,583.8,33.9024,38,55.6,0,70.6,70.9,68.9
20160419124500,504.0,529.2,30.7317,39,55.6,0,70.7,70.9,68.9
20160419130000,504.0,558.6,32.439,39,55.6,0,70.8,70.9,68.9
20160419131500,504.0,546.0,31.7073,39,55.6,0,70.7,70.9,68.9
20160419133000,504.0,516.6,30.0,39,55.6,0,70.9,70.9,68.9
20160419134500,504.0,567.0,32.9268,39,55.6,0,70.9,70.9,68.9
20160419140000,504.0,529.2,30.7317,39,55.6,0,70.9,70.9,68.9
20160419141500,504.0,546.0,31.7073,39,55.6,0,70.9,70.9,68.9
20160419143000,504.0,567.0,32.9268,39,55.6,0,70.6,70.9,68.9
20160419144500,504.0,567.0,32.9268,39,55.6,0,70.5,70.9,68.9
20160419150000,504.0,546.0,31.7073,38,55.6,0,70.6,70.9,68.9
20160419151500,504.0,558.6,32.439,38,55.6,0,70.8,70.9,68.9
20160419153000,504.0,529.2,30.7317,38,55.6,0,70.9,70.9,68.9
20160419154500,504.0,499.8,29.0244,38,55.6,0,70.9,70.9,68.9
20160419160000,504.0,529.2,30.7317,38,55.6,0,71.0,70.9,68.9
20160419161500,504.0,546.0,31.7073,38,55.6,0,70.9,70.9,68.9
20160419163000,504.0,516.6,30.0,38,55.6,0,70.7,72.2,70.2
20160419164500,504.0,546.0,31.7073,38,55.6,0,70.5,72.2,70.2
20160419170000,504.0,546.0,31.7073,38,55.6,0,70.3,72.2,70.2
20160419171500,504.0,558.6,32.439,38,55.6,0,70.3,72.2,70.2
20160419173000,504.0,529.2,30.7317,38,55.6,0,70.1,72.2,70.2
20160419174500,504.0,558.6,32.439,38,55.6,0,70.1,72.2,70.2
20160419180000,504.0,546.0,31.7073,38,55.6,0,70.0,72.2,70.2
20160419181500,504.0,558.6,32.439,38,55.6,0,70.0,72.2,70.2
20160419183000,504.0,529.2,30.7317,38,55.6,100,69.9,72.2,70.2
20160419184500,504.0,516.6,30.0,38,55.6,100,69.7,72.2,70.2
20160419190000,504.0,546.0,31.7073,38,56.3,100,69.7,72.2,70.2
20160419191500,504.0,529.2,30.7317,38,56.3,100,69.7,72.2,70.2
20160419193000,504.0,529.2,30.7317,38,67.8,100,69.8,72.2,70.2
20160419194500,504.0,529.2,30.7317,38,69.5,100,70.0,72.2,70.2
20160419200000,504.0,546.0,31.7073,38,69.5,100,70.2,72.2,70.2
20160419201500,504.0,516.6,30.0,38,69.5,100,70.3,72.2,70.2
20160419203000,504.0,546.0,31.7073,38,69.5,100,70.3,72.2,70.2
20160419204500,504.0,546.0,31.7073,38,69.5,100,70.1,72.2,70.2
20160419210000,504.0,516.6,30.0,37,68.7,100,69.9,72.2,70.2
20160419211500,504.0,529.2,30.7317,37,68.7,100,70.0,72.2,70.2
20160419213000,504.0,529.2,30.7317,37,68.7,100,70.2,72.2,70.2
20160419214500,504.0,529.2,30.7317,37,68.7,100,70.3,72.2,70.2
20160419220000,504.0,529.2,30.7317,37,68.7,100,70.3,72.2,70.2
20160419221500,504.0,567.0,32.9268,37,68.7,100,70.4,72.2,70.2
20160419223000,504.0,529.2,30.7317,37,59.6,0,70.4,72.2,70.2
20160419224500,504.0,567.0,32.9268,37,56.4,0,70.0,72.2,70.2
20160419230000,504.0,567.0,32.9268,37,56.4,100,69.9,72.2,70.2
20160419231500,504.0,516.6,30.0,37,55.6,100,69.9,72.2,70.2
20160419233000,504.0,567.0,32.9268,37,55.6,100,69.8,72.2,70.2
20160419234500,504.0,558.6,32.439,37,55.6,100,69.5,72.2,70.2
20160420000000,504.0,558.6,32.439,37,74.4,100,69.6,72.2,70.2
20160420001500,504.0,546.0,31.7073,37,75.4,100,70.0,72.2,70.2
20160420003000,504.0,546.0,31.7073,37,75.4,100,70.3,72.2,70.2
20160420004500,504.0,546.0,31.7073,37,75.4,100,70.4,72.2,70.2
20160420010000,504.0,558.6,32.439,37,59.6,0,70.4,72.2,70.2
20160420011500,504.0,499.8,29.0244,39,57.2,0,70.4,72.3,70.3
20160420013000,504.0,499.8,29.0244,39,55.9,0,70.1,72.3,70.3
20160420014500,504.0,483.0,28.0488,39,55.9,100,69.9,72.3,70.3
20160420020000,504.0,516.6,30.0,39,55.9,100,69.5,72.3,70.3
20160420021500,504.0,466.2,27.0732,39,72.5,100,69.6,72.3,70.3
20160420023000,504.0,516.6,30.0,39,75.5,100,70.0,72.3,70.3
20160420024500,504.0,516.6,30.0,39,74.4,100,70.2,72.3,70.3
20160420030000,504.0,516.6,30.0,39,75.9,100,70.3,72.3,70.3
20160420031500,504.0,546.0,31.7073,39,74.4,100,70.4,72.3,70.3
20160420033000,504.0,483.0,28.0488,39,64.0,0,70.6,72.3,70.3
20160420034500,504.0,516.6,30.0,39,56.4,0,70.3,72.3,70.3
20160420040000,504.0,516.6,30.0,39,55.6,100,70.0,72.3,70.3
20160420041500,504.0,483.0,28.0488,39,55.6,100,69.6,72.3,70.3
20160420043000,504.0,483.0,28.0488,39,61.8,100,69.5,72.3,70.3
20160420044500,504.0,466.2,27.0732,39,74.2,100,70.0,72.3,70.3
20160420050000,504.0,529.2,30.7317,39,75.8,100,70.3,72.3,70.3
20160420051500,504.0,483.0,28.0488,39,74.0,100,70.4,72.3,70.3
20160420053000,504.0,499.8,29.0244,39,75.8,100,70.5,72.3,70.3
20160420054500,504.0,529.2,30.7317,39,74.9,100,70.3,72.3,70.3
20160420060000,504.0,499.8,29.0244,39,74.9,100,70.0,72.3,70.3
20160420061500,504.0,516.6,30.0,39,75.8,100,70.1,72.3,70.3
20160420063000,504.0,546.0,31.7073,39,75.8,100,70.4,72.3,70.3
20160420064500,504.0,483.0,28.0488,39,70.8,0,70.6,72.3,70.3
20160420070000,504.0,516.6,30.0,39,57.2,0,70.3,72.3,70.3
20160420071500,504.0,529.2,30.7317,39,56.0,100,70.0,72.3,70.3
20160420073000,504.0,483.0,28.0488,39,56.0,100,69.9,72.3,70.3
20160420074500,504.0,499.8,29.0244,39,56.0,100,69.8,72.3,70.3
20160420080000,504.0,483.0,28.0488,39,56.7,100,69.8,72.3,70.3
20160420081500,504.0,546.0,31.7073,39,59.1,100,69.7,72.3,70.3
20160420083000,504.0,516.6,30.0,39,74.4,100,70.0,72.3,70.3
20160420084500,504.0,466.2,27.0732,39,75.4,100,70.4,72.3,70.3
20160420090000,504.0,483.0,28.0488,39,59.2,0,70.6,72.3,70.3
20160420091500,504.0,516.6,30.0,39,56.4,0,70.7,72.3,70.3
20160420093000,504.0,483.0,28.0488,39,56.4,0,70.9,72.3,70.3
20160420094500,504.0,516.6,30.0,39,56.4,0,70.9,72.3,70.3
20160420100000,504.0,499.8,29.0244,39,55.6,0,70.7,72.3,70.3
20160420101500,504.0,499.8,29.0244,39,55.6,0,70.5,72.3,70.3
20160420103000,504.0,483.0,28.0488,39,56.2,0,70.5,72.3,70.3
20160420104500,504.0,483.0,28.0488,39,56.2,0,70.7,72.3,70.3
20160420110000,504.0,516.6,30.0,39,56.2,0,70.8,72.3,70.3
20160420111500,504.0,529.2,30.7317,39,56.2,0,70.9,72.3,70.3
20160420113000,504.0,483.0,28.0488,39,56.2,0,70.8,72.3,70.3
20160420114500,504.0,483.0,28.0488,39,56.2,0,70.9,72.3,70.3
20160420120000,504.0,516.6,30.0,39,56.2,0,70.8,72.3,70.3
20160420121500,504.0,466.2,27.0732,39,56.2,0,70.8,72.3,70.3
20160420123000,504.0,499.8,29.0244,39,56.2,0,70.6,72.3,70.3
20160420124500,504.0,516.6,30.0,39,56.2,0,70.6,72.3,70.3
20160420130000,504.0,483.0,28.0488,39,56.2,0,70.8,72.3,70.3
20160420131500,504.0,483.0,28.0488,39,56.2,0,70.9,72.3,70.3
20160420133000,504.0,529.2,30.7317,39,56.2,0,71.0,72.3,70.3
20160420134500,504.0,499.8,29.0244,39,56.2,0,71.0,72.3,70.3
20160420140000,504.0,529.2,30.7317,39,56.2,0,71.0,72.3,70.3
20160420141500,504.0,516.6,30.0,39,56.2,0,71.1,72.3,70.3
20160420143000,504.0,546.0,31.7073,39,56.2,0,71.2,72.3,70.3
20160420144500,504.0,483.0,28.0488,39,56.2,0,71.2,72.3,70.3
20160420150000,504.0,529.2,30.7317,39,56.2,0,71.3,72.3,70.3
20160420151500,504.0,567.0,32.9268,39,56.2,0,71.4,72.3,70.3
20160420153000,504.0,546.0,31.7073,39,56.2,0,71.4,72.3,70.3
20160420154500,504.0,529.2,30.7317,39,56.2,0,71.2,72.3,70.3
20160420160000,504.0,529.2,30.7317,39,56.2,0,71.2,72.3,70.3
20160420161500,504.0,529.2,30.7317,39,56.2,0,70.9,72.3,70.3
20160420163000,504.0,499.8,29.0244,39,56.2,0,70.9,72.3,70.3
20160420164500,504.0,516.6,30.0,39,56.2,0,70.9,72.3,70.3
20160420170000,504.0,546.0,31.7073,39,56.2,0,70.9,72.3,70.3
20160420171500,504.0,529.2,30.7317,39,56.2,0,70.9,72.3,70.3
20160420173000,504.0,516.6,30.0,39,56.2,0,70.7,72.3,70.3
20160420174500,504.0,529.2,30.7317,39,56.2,0,70.5,72.3,70.3
20160420180000,504.0,529.2,30.7317,39,55.6,0,70.3,72.3,70.3
20160420181500,504.0,529.2,30.7317,39,55.6,0,70.1,72.3,70.3
20160420183000,504.0,516.6,30.0,39,55.6,0,70.0,72.2,70.2
20160420184500,504.0,499.8,29.0244,39,55.6,100,69.9,72.2,70.2
20160420190000,504.0,546.0,31.7073,39,55.6,100,70.0,72.2,70.2
20160420191500,504.0,516.6,30.0,39,55.6,100,69.8,72.2,70.2
20160420193000,504.0,529.2,30.7317,39,55.6,100,69.9,72.2,70.2
20160420194500,504.0,546.0,31.7073,39,55.6,100,69.9,72.2,70.2
20160420200000,504.0,499.8,29.0244,39,55.6,100,69.6,72.2,70.2
20160420201500,504.0,529.2,30.7317,39,68.9,100,69.6,72.2,70.2
20160420203000,504.0,529.2,30.7317,39,75.3,100,69.8,72.2,70.2
20160420204500,504.0,529.2,30.7317,39,77.2,100,70.1,72.2,70.2
20160420210000,504.0,529.2,30.7317,39,77.2,100,70.4,72.2,70.2
20160420211500,504.0,529.2,30.7317,39,67.7,0,70.5,72.2,70.2
20160420213000,504.0,529.2,30.7317,39,56.4,0,70.2,72.2,70.2
20160420214500,504.0,546.0,31.7073,39,55.6,100,69.9,72.2,70.2
20160420220000,504.0,516.6,30.0,39,55.6,100,69.9,72.2,70.2
20160420221500,504.0,499.8,29.0244,39,55.6,100,69.7,72.2,70.2
20160420223000,504.0,499.8,29.0244,39,55.6,100,69.8,72.2,70.2
20160420224500,504.0,499.8,29.0244,39,56.3,100,69.7,72.2,70.2
20160420230000,504.0,516.6,30.0,39,58.3,100,69.7,72.2,70.2
20160420231500,504.0,529.2,30.7317,39,62.4,100,69.8,72.2,70.2
20160420233000,504.0,546.0,31.7073,39,69.1,100,69.9,72.2,70.2
20160420234500,504.0,567.0,32.9268,39,69.1,100,70.0,72.2,70.2
20160421000000,504.0,499.8,29.0244,39,69.1,100,70.2,72.2,70.2
20160421001500,504.0,529.2,30.7317,39,69.1,100,70.2,72.2,70.2
20160421003000,504.0,499.8,29.0244,39,69.1,100,70.3,72.2,70.2
20160421004500,504.0,516.6,30.0,39,69.1,100,70.3,72.2,70.2
20160421010000,504.0,499.8,29.0244,39,64.0,0,70.4,72.2,70.2
20160421011500,504.0,499.8,29.0244,39,56.4,0,70.3,72.2,70.2
20160421013000,504.0,466.2,27.0732,39,56.4,0,70.1,72.2,70.2
20160421014500,504.0,499.8,29.0244,39,56.4,0,70.0,72.2,70.2
20160421020000,504.0,529.2,30.7317,39,55.7,100,69.9,72.2,70.2
20160421021500,504.0,516.6,30.0,39,55.7,100,69.9,72.2,70.2
20160421023000,504.0,499.8,29.0244,39,55.7,100,69.9,72.1,70.1
20160421024500,504.0,529.2,30.7317,39,55.7,0,70.0,72.2,70.2
20160421030000,504.0,483.0,28.0488,39,55.7,0,70.0,72.1,70.1
20160421031500,504.0,516.6,30.0,39,55.7,0,69.9,72.1,70.1
20160421033000,504.0,529.2,30.7317,39,55.7,0,69.9,72.1,70.1
20160421034500,504.0,499.8,29.0244,39,55.7,0,69.8,72.1,70.1
20160421040000,504.0,499.8,29.0244,39,55.7,0,69.9,72.0,70.0
20160421041500,504.0,529.2,30.7317,39,55.7,0,69.8,72.0,70.0
20160421043000,504.0,516.6,30.0,39,55.7,100,69.8,72.1,70.1
20160421044500,504.0,546.0,31.7073,39,55.7,100,69.7,72.0,70.0
20160421050000,504.0,546.0,31.7073,39,55.7,100,69.6,72.1,70.1
20160421051500,504.0,529.2,30.7317,39,55.7,100,69.4,72.0,70.0
20160421053000,504.0,499.8,29.0244,39,69.6,100,69.4,71.9,69.9
20160421054500,504.0,546.0,31.7073,39,73.9,100,69.6,71.9,69.9
20160421060000,504.0,516.6,30.0,39,73.9,100,69.9,72.0,70.0
20160421061500,504.0,516.6,30.0,39,73.9,100,70.2,72.1,70.1
20160421063000,504.0,529.2,30.7317,40,57.2,0,70.3,72.0,70.0
20160421064500,504.0,529.2,30.7317,40,56.4,0,70.2,72.0,70.0
20160421070000,504.0,558.6,32.439,40,55.6,0,69.9,72.0,70.0
20160421071500,504.0,529.2,30.7317,40,55.6,100,69.5,72.0,70.0
20160421073000,504.0,558.6,32.439,40,55.6,100,69.3,71.9,69.9
20160421074500,504.0,516.6,30.0,40,62.0,100,69.1,71.9,69.9
20160421080000,504.0,529.2,30.7317,40,74.5,100,69.7,71.9,69.9
20160421081500,504.0,529.2,30.7317,40,77.2,100,70.0,72.0,70.0
20160421083000,504.0,546.0,31.7073,40,57.2,0,70.3,71.9,69.9
20160421084500,504.0,567.0,32.9268,40,56.4,0,70.1,71.9,69.9
20160421090000,504.0,546.0,31.7073,40,56.4,0,70.0,71.9,69.9
20160421091500,504.0,529.2,30.7317,40,56.4,0,70.0,71.9,69.9
20160421093000,504.0,558.6,32.439,40,56.4,0,69.9,71.8,69.8
20160421094500,504.0,596.4,34.6341,40,56.4,0,70.1,71.8,69.8
20160421100000,504.0,558.6,32.439,40,55.6,0,70.3,71.8,69.8
20160421101500,504.0,558.6,32.439,40,55.6,0,70.4,71.8,69.8
20160421103000,504.0,529.2,30.7317,40,55.6,0,70.5,71.8,69.8
20160421104500,504.0,529.2,30.7317,40,55.6,0,70.5,71.8,69.8
20160421110000,504.0,516.6,30.0,40,55.6,0,70.5,71.8,69.8
20160421111500,504.0,546.0,31.7073,40,55.6,0,70.3,71.8,69.8
20160421113000,504.0,516.6,30.0,40,55.6,0,70.4,71.9,69.9
20160421114500,504.0,558.6,32.439,40,55.6,0,70.2,71.9,69.9
20160421120000,504.0,529.2,30.7317,40,55.6,0,70.3,71.8,69.8
20160421121500,504.0,529.2,30.7317,40,55.6,0,70.3,71.8,69.8
20160421123000,504.0,546.0,31.7073,40,56.2,0,70.4,71.8,69.8
20160421124500,504.0,546.0,31.7073,40,56.2,0,70.5,71.8,69.8
20160421130000,504.0,529.2,30.7317,40,56.2,0,70.5,71.8,69.8
20160421131500,504.0,499.8,29.0244,40,56.2,0,70.4,71.8,69.8
20160421133000,504.0,499.8,29.0244,40,56.2,100,70.3,72.7,70.7
20160421134500,504.0,516.6,30.0,40,57.1,100,70.2,72.7,70.7
20160421140000,504.0,529.2,30.7317,40,59.9,100,70.4,72.7,70.7
20160421141500,504.0,546.0,31.7073,40,59.9,100,70.5,72.7,70.7
20160421143000,504.0,646.8,37.561,43,59.2,0,70.6,72.2,70.2
20160421144500,504.0,583.8,33.9024,41,56.8,0,70.7,72.2,70.2
20160421150000,504.0,546.0,31.7073,40,56.8,0,70.7,72.2,70.2
20160421151500,504.0,499.8,29.0244,40,56.8,0,70.6,72.2,70.2
20160421153000,504.0,529.2,30.7317,40,56.8,0,70.5,72.2,70.2
20160421154500,504.0,516.6,30.0,40,56.0,0,70.5,72.2,70.2
20160421160000,504.0,529.2,30.7317,40,56.0,0,70.5,72.2,70.2
20160421161500,504.0,558.6,32.439,40,56.0,0,70.5,72.2,70.2
20160421163000,504.0,546.0,31.7073,40,56.0,0,70.7,72.2,70.2
20160421164500,504.0,529.2,30.7317,39,56.0,0,70.5,72.2,70.2
20160421170000,504.0,546.0,31.7073,39,56.0,0,70.3,72.2,70.2
20160421171500,504.0,516.6,30.0,39,56.0,0,70.1,72.2,70.2
20160421173000,504.0,516.6,30.0,39,56.0,100,69.9,72.2,70.2
20160421174500,504.0,529.2,30.7317,39,56.0,100,69.7,72.2,70.2
20160421180000,504.0,499.8,29.0244,39,56.0,100,69.7,72.2,70.2
20160421181500,504.0,516.6,30.0,39,56.6,100,69.6,72.2,70.2
20160421183000,504.0,499.8,29.0244,39,69.1,100,69.8,72.2,70.2
20160421184500,504.0,546.0,31.7073,39,70.1,100,70.0,72.2,70.2
20160421190000,504.0,516.6,30.0,39,69.2,100,70.2,72.2,70.2
20160421191500,504.0,499.8,29.0244,39,69.2,100,70.0,72.2,70.2
20160421193000,504.0,529.2,30.7317,39,69.2,100,70.0,72.2,70.2
20160421194500,504.0,546.0,31.7073,39,69.2,100,69.9,72.2,70.2
20160421200000,504.0,499.8,29.0244,39,69.9,100,70.1,72.2,70.2
20160421201500,504.0,529.2,30.7317,39,69.9,100,70.2,72.2,70.2
20160421203000,504.0,529.2,30.7317,39,69.9,100,70.3,72.2,70.2
20160421204500,504.0,516.6,30.0,39,69.9,100,70.3,72.2,70.2
20160421210000,504.0,529.2,30.7317,39,69.9,100,70.4,72.2,70.2
20160421211500,504.0,529.2,30.7317,39,69.9,100,70.4,72.2,70.2
20160421213000,504.0,499.8,29.0244,39,69.9,100,70.4,72.2,70.2
20160421214500,504.0,546.0,31.7073,39,57.2,0,70.1,72.2,70.2
20160421220000,504.0,499.8,29.0244,39,56.4,100,69.8,72.2,70.2
20160421221500,504.0,516.6,30.0,39,56.4,100,69.6,72.2,70.2
20160421223000,504.0,499.8,29.0244,39,57.1,100,69.5,72.2,70.2
20160421224500,504.0,516.6,30.0,39,69.6,100,69.8,72.2,70.2
20160421230000,504.0,546.0,31.7073,39,69.6,100,69.9,72.2,70.2
20160421231500,504.0,558.6,32.439,39,69.6,100,70.0,72.2,70.2
20160421233000,504.0,546.0,31.7073,39,69.6,100,70.1,72.2,70.2
20160421234500,504.0,516.6,30.0,39,69.6,100,70.1,72.2,70.2
20160422000000,504.0,483.0,28.0488,39,69.6,100,70.2,72.2,70.2
20160422001500,504.0,499.8,29.0244,39,69.6,100,70.1,72.2,70.2
20160422003000,504.0,499.8,29.0244,39,69.6,100,70.2,72.2,70.2
20160422004500,504.0,529.2,30.7317,39,69.6,100,70.2,72.2,70.2
20160422010000,504.0,546.0,31.7073,39,69.6,100,70.2,72.2,70.2
20160422011500,504.0,516.6,30.0,39,69.6,100,70.3,72.2,70.2
20160422013000,504.0,516.6,30.0,39,69.6,100,70.4,72.2,70.2
20160422014500,504.0,516.6,30.0,39,69.6,100,70.4,72.2,70.2
20160422020000,504.0,546.0,31.7073,39,58.4,100,70.3,72.2,70.2
20160422021500,504.0,516.6,30.0,39,56.0,100,69.9,72.2,70.2
20160422023000,504.0,558.6,32.439,39,56.0,100,69.7,72.2,70.2
20160422024500,504.0,516.6,30.0,39,56.0,100,69.6,72.2,70.2
20160422030000,504.0,516.6,30.0,39,57.9,100,69.6,72.2,70.2
20160422031500,504.0,483.0,28.0488,39,73.4,100,69.9,72.2,70.2
20160422033000,504.0,546.0,31.7073,39,73.4,100,70.1,72.2,70.2
20160422034500,504.0,529.2,30.7317,39,73.4,100,70.3,72.2,70.2
20160422040000,504.0,546.0,31.7073,39,72.5,100,70.4,72.2,70.2
20160422041500,504.0,516.6,30.0,39,73.9,100,70.4,72.2,70.2
20160422043000,504.0,516.6,30.0,39,72.8,100,70.4,72.2,70.2
20160422044500,504.0,499.8,29.0244,39,57.2,0,70.1,72.2,70.2
20160422050000,504.0,558.6,32.439,39,56.0,100,69.9,72.2,70.2
20160422051500,504.0,516.6,30.0,39,56.0,100,69.7,72.2,70.2
20160422053000,504.0,546.0,31.7073,39,56.0,100,69.6,72.2,70.2
20160422054500,504.0,558.6,32.439,39,66.6,100,69.6,72.2,70.2
20160422060000,504.0,483.0,28.0488,39,69.2,100,69.9,72.2,70.2
20160422061500,504.0,516.6,30.0,39,69.2,100,70.0,72.2,70.2
20160422063000,504.0,529.2,30.7317,39,69.2,100,70.3,72.2,70.2
20160422064500,504.0,529.2,30.7317,39,69.2,100,70.4,72.2,70.2
20160422070000,504.0,499.8,29.0244,39,57.6,0,70.4,72.2,70.2
20160422071500,504.0,499.8,29.0244,39,56.0,0,70.0,72.2,70.2
20160422073000,504.0,516.6,30.0,39,56.0,100,69.8,72.2,70.2
20160422074500,504.0,499.8,29.0244,39,56.0,100,69.7,72.2,70.2
20160422080000,504.0,516.6,30.0,39,56.0,100,69.8,71.8,69.8
20160422081500,504.0,529.2,30.7317,39,56.0,100,69.9,72.2,70.2
20160422083000,504.0,516.6,30.0,39,56.0,100,70.0,71.9,69.9
20160422084500,504.0,546.0,31.7073,39,56.0,0,70.3,71.8,69.8
20160422090000,504.0,546.0,31.7073,40,56.0,0,70.3,71.4,69.4
20160422091500,504.0,567.0,32.9268,40,56.0,0,70.4,71.8,69.8
20160422093000,504.0,546.0,31.7073,41,56.0,0,70.6,71.8,69.8
20160422094500,504.0,583.8,33.9024,41,56.0,0,70.6,71.4,69.4
20160422100000,504.0,546.0,31.7073,41,56.0,0,70.5,71.8,69.8
20160422101500,504.0,558.6,32.439,41,56.0,0,70.6,72.2,70.2
20160422103000,504.0,558.6,32.439,41,56.0,0,70.7,72.2,70.2
20160422104500,504.0,558.6,32.439,41,56.0,0,70.7,72.2,70.2
20160422110000,504.0,558.6,32.439,41,56.0,0,70.7,72.2,70.2
20160422111500,504.0,558.6,32.439,41,56.0,0,70.9,72.2,70.2
20160422113000,504.0,567.0,32.9268,40,56.0,0,70.7,72.2,70.2
20160422114500,504.0,499.8,29.0244,40,56.0,0,70.6,72.2,70.2
20160422120000,504.0,546.0,31.7073,40,56.0,0,70.5,72.2,70.2
20160422121500,504.0,529.2,30.7317,40,56.0,0,70.6,72.2,70.2
20160422123000,504.0,516.6,30.0,40,56.0,0,70.6,72.2,70.2
20160422124500,504.0,499.8,29.0244,40,56.0,0,70.6,72.2,70.2
20160422130000,504.0,529.2,30.7317,40,56.0,0,70.6,72.2,70.2
20160422131500,504.0,546.0,31.7073,40,56.0,0,70.7,72.2,70.2
20160422133000,504.0,529.2,30.7317,40,56.0,0,70.8,72.2,70.2
20160422134500,504.0,516.6,30.0,40,56.0,0,70.6,72.2,70.2
20160422140000,504.0,567.0,32.9268,39,56.0,0,70.7,72.2,70.2
20160422141500,504.0,483.0,28.0488,39,56.0,0,70.5,72.2,70.2
20160422143000,504.0,516.6,30.0,39,56.0,0,70.7,72.2,70.2
20160422144500,504.0,546.0,31.7073,39,56.0,0,70.9,72.2,70.2
20160422150000,504.0,483.0,28.0488,39,56.0,0,70.9,72.2,70.2
20160422151500,504.0,466.2,27.0732,39,56.0,0,70.9,72.2,70.2
20160422153000,504.0,483.0,28.0488,39,56.0,0,70.8,72.2,70.2
20160422154500,504.0,529.2,30.7317,39,56.0,0,70.6,72.2,70.2
20160422160000,504.0,499.8,29.0244,39,56.0,0,70.5,72.2,70.2
20160422161500,504.0,529.2,30.7317,39,56.0,0,70.3,72.2,70.2
20160422163000,504.0,499.8,29.0244,39,56.0,0,70.1,72.2,70.2
20160422164500,504.0,499.8,29.0244,39,56.0,0,70.1,72.2,70.2
20160422170000,504.0,499.8,29.0244,39,56.0,0,70.0,72.2,70.2
20160422171500,504.0,466.2,27.0732,39,56.0,0,70.0,72.2,70.2
20160422173000,504.0,529.2,30.7317,39,56.0,100,69.9,72.2,70.2
20160422174500,504.0,483.0,28.0488,39,56.0,100,69.8,72.2,70.2
20160422180000,504.0,516.6,30.0,39,56.7,100,69.6,72.2,70.2
20160422181500,504.0,529.2,30.7317,39,59.2,100,69.6,72.2,70.2
20160422183000,504.0,499.8,29.0244,39,75.3,100,69.9,72.2,70.2
20160422184500,504.0,529.2,30.7317,39,75.3,100,70.2,72.2,70.2
20160422190000,504.0,499.8,29.0244,39,75.3,100,70.4,72.2,70.2
20160422191500,504.0,529.2,30.7317,39,58.8,0,70.4,72.2,70.2
20160422193000,504.0,516.6,30.0,39,56.4,0,70.1,72.2,70.2
20160422194500,504.0,529.2,30.7317,39,56.4,100,69.9,72.2,70.2
20160422200000,504.0,516.6,30.0,39,56.4,100,69.7,72.2,70.2
20160422201500,504.0,516.6,30.0,39,56.4,100,69.5,72.2,70.2
20160422203000,504.0,516.6,30.0,39,63.2,100,69.6,72.2,70.2
20160422204500,504.0,499.8,29.0244,39,69.2,100,69.9,72.2,70.2
20160422210000,504.0,516.6,30.0,39,69.2,100,70.1,72.2,70.2
20160422211500,504.0,516.6,30.0,39,69.2,100,70.2,72.2,70.2
20160422213000,504.0,546.0,31.7073,39,69.2,100,70.3,72.2,70.2
20160422214500,504.0,529.2,30.7317,39,69.2,100,70.3,72.2,70.2
20160422220000,504.0,516.6,30.0,39,69.2,100,70.1,72.2,70.2
20160422221500,504.0,529.2,30.7317,39,69.2,100,70.0,72.2,70.2
20160422223000,504.0,558.6,32.439,39,69.2,100,70.0,72.2,70.2
20160422224500,504.0,516.6,30.0,39,69.2,100,70.1,72.2,70.2
20160422230000,504.0,516.6,30.0,39,69.2,100,70.2,72.2,70.2
20160422231500,504.0,516.6,30.0,39,69.2,100,70.3,72.2,70.2
20160422233000,504.0,516.6,30.0,39,69.2,100,70.3,72.2,70.2
20160422234500,504.0,499.8,29.0244,39,69.2,100,70.3,72.2,70.2
20160423000000,504.0,529.2,30.7317,39,69.2,100,70.4,72.2,70.2
20160423001500,504.0,516.6,30.0,39,69.2,100,70.4,72.2,70.2
20160423003000,504.0,516.6,30.0,39,69.2,100,70.4,72.2,70.2
20160423004500,504.0,558.6,32.439,39,69.2,100,70.3,72.2,70.2
20160423010000,504.0,499.8,29.0244,39,69.2,100,70.4,72.2,70.2
20160423011500,504.0,499.8,29.0244,37,60.4,0,70.4,72.3,70.3
20160423013000,504.0,499.8,29.0244,38,56.4,0,70.1,71.8,69.8
20160423014500,504.0,558.6,32.439,38,56.4,0,69.9,71.8,69.8
20160423020000,504.0,499.8,29.0244,38,56.4,0,69.6,71.8,69.8
20160423021500,504.0,516.6,30.0,38,56.4,100,69.5,71.8,69.8
20160423023000,504.0,516.6,30.0,38,55.6,100,69.5,72.2,70.2
20160423024500,504.0,546.0,31.7073,38,56.3,100,69.5,72.2,70.2
20160423030000,504.0,546.0,31.7073,38,68.1,100,69.7,72.2,70.2
20160423031500,504.0,499.8,29.0244,38,68.1,100,69.9,71.8,69.8
20160423033000,504.0,499.8,29.0244,38,60.4,0,70.0,71.8,69.8
20160423034500,504.0,483.0,28.0488,38,56.4,0,69.9,71.8,69.8
20160423040000,504.0,483.0,28.0488,38,56.4,0,69.6,71.8,69.8
20160423041500,504.0,567.0,32.9268,40,56.4,100,69.4,72.2,70.2
20160423043000,504.0,558.6,32.439,40,76.8,100,69.4,72.2,70.2
20160423044500,504.0,529.2,30.7317,40,80.2,100,69.8,72.2,70.2
20160423050000,504.0,516.6,30.0,40,78.2,100,70.0,72.0,70.0
20160423051500,504.0,529.2,30.7317,40,58.4,0,70.0,71.8,69.8
20160423053000,504.0,546.0,31.7073,40,56.0,100,69.8,72.2,70.2
20160423054500,504.0,546.0,31.7073,40,56.0,100,69.6,71.8,69.8
20160423060000,504.0,567.0,32.9268,40,56.0,100,69.5,71.8,69.8
20160423061500,504.0,529.2,30.7317,39,55.4,100,69.4,71.8,69.8
20160423063000,504.0,546.0,31.7073,39,55.4,100,69.5,71.8,69.8
20160423064500,504.0,529.2,30.7317,39,55.4,100,69.3,71.8,69.8
20160423070000,504.0,529.2,30.7317,39,61.0,100,69.2,71.8,69.8
20160423071500,504.0,529.2,30.7317,39,74.8,100,69.3,71.8,69.8
20160423073000,504.0,516.6,30.0,39,75.9,100,69.6,71.8,69.8
20160423074500,504.0,567.0,32.9268,40,58.0,0,69.6,71.4,69.4
20160423080000,504.0,546.0,31.7073,39,56.1,0,69.5,71.3,69.3
20160423081500,504.0,546.0,31.7073,40,56.1,0,69.4,71.8,69.8
20160423083000,504.0,529.2,30.7317,40,56.1,100,69.4,71.8,69.8
20160423084500,504.0,516.6,30.0,39,56.1,100,69.5,71.8,69.8
20160423090000,504.0,567.0,32.9268,39,56.1,100,69.3,71.9,69.9
20160423091500,504.0,516.6,30.0,39,62.8,100,69.2,71.8,69.8
20160423093000,504.0,516.6,30.0,38,74.0,100,69.4,71.8,69.8
20160423094500,504.0,499.8,29.0244,38,75.8,100,69.7,71.8,69.8
20160423100000,504.0,529.2,30.7317,38,74.4,100,69.9,71.9,69.9
20160423101500,504.0,499.8,29.0244,38,63.6,0,70.0,71.8,69.8
20160423103000,504.0,529.2,30.7317,38,56.8,0,69.9,71.8,69.8
20160423104500,504.0,516.6,30.0,38,56.0,0,69.8,71.8,69.8
20160423110000,504.0,546.0,31.7073,38,56.0,0,69.6,71.8,69.8
20160423111500,504.0,499.8,29.0244,38,56.0,100,69.4,71.8,69.8
20160423113000,504.0,529.2,30.7317,38,56.0,100,69.2,71.8,69.8
20160423114500,504.0,516.6,30.0,38,58.7,100,69.2,71.8,69.8
20160423120000,504.0,516.6,30.0,38,63.6,100,69.4,71.4,69.4
20160423121500,504.0,483.0,28.0488,38,63.6,100,69.6,71.8,69.8
20160423123000,504.0,516.6,30.0,38,63.6,100,69.8,71.8,69.8
20160423124500,504.0,499.8,29.0244,38,63.6,100,69.8,71.8,69.8
20160423130000,504.0,499.8,29.0244,39,58.8,100,69.6,71.8,69.8
20160423131500,504.0,529.2,30.7317,39,56.9,100,69.5,71.8,69.8
20160423133000,504.0,516.6,30.0,39,56.9,100,69.3,71.8,69.8
20160423134500,504.0,516.6,30.0,39,56.9,100,69.3,71.7,69.7
20160423140000,504.0,499.8,29.0244,39,56.9,100,69.3,71.8,69.8
20160423141500,504.0,499.8,29.0244,39,59.5,100,69.4,71.8,69.8
20160423143000,504.0,516.6,30.0,39,63.2,100,69.6,71.8,69.8
20160423144500,504.0,529.2,30.7317,39,63.2,100,69.6,71.8,69.8
20160423150000,504.0,499.8,29.0244,39,63.2,100,69.5,71.8,69.8
20160423151500,504.0,499.8,29.0244,39,63.2,100,69.5,71.8,69.8
20160423153000,504.0,529.2,30.7317,39,70.1,100,69.6,71.8,69.8
20160423154500,504.0,529.2,30.7317,39,70.1,100,69.8,71.8,69.8
20160423160000,504.0,529.2,30.7317,39,60.4,100,69.9,71.8,69.8
20160423161500,504.0,558.6,32.439,39,57.2,100,69.7,71.8,69.8
20160423163000,504.0,516.6,30.0,39,57.2,100,69.6,71.8,69.8
20160423164500,504.0,529.2,30.7317,39,56.4,100,69.6,71.8,69.8
20160423170000,504.0,529.2,30.7317,39,56.4,100,69.4,71.8,69.8
20160423171500,504.0,558.6,32.439,39,56.4,100,69.4,71.7,69.7
20160423173000,504.0,529.2,30.7317,39,56.4,100,69.3,71.8,69.8
20160423174500,504.0,529.2,30.7317,39,57.1,100,69.4,71.8,69.8
20160423180000,504.0,546.0,31.7073,39,57.9,100,69.4,71.8,69.8
20160423181500,504.0,546.0,31.7073,39,61.5,100,69.5,71.8,69.8
20160423183000,504.0,558.6,32.439,39,58.8,0,69.6,71.4,69.4
20160423184500,504.0,558.6,32.439,39,56.8,100,69.5,71.8,69.8
20160423190000,504.0,516.6,30.0,38,56.8,100,69.4,71.8,69.8
20160423191500,504.0,529.2,30.7317,38,56.8,100,69.3,71.8,69.8
20160423193000,504.0,516.6,30.0,38,56.8,100,69.3,71.8,69.8
20160423194500,504.0,516.6,30.0,38,60.9,100,69.4,71.8,69.8
20160423200000,504.0,529.2,30.7317,38,62.8,100,69.6,71.8,69.8
20160423201500,504.0,583.8,33.9024,40,58.0,0,69.6,71.8,69.8
20160423203000,504.0,558.6,32.439,40,56.0,0,69.5,71.8,69.8
20160423204500,504.0,546.0,31.7073,40,56.0,100,69.4,71.8,69.8
20160423210000,504.0,546.0,31.7073,40,56.0,100,69.3,71.8,69.8
20160423211500,504.0,516.6,30.0,40,57.1,100,69.2,71.8,69.8
20160423213000,504.0,546.0,31.7073,40,72.5,100,69.4,71.5,69.5
20160423214500,504.0,529.2,30.7317,40,74.4,100,69.8,71.8,69.8
20160423220000,504.0,546.0,31.7073,40,73.5,100,69.9,71.8,69.8
20160423221500,504.0,529.2,30.7317,40,57.6,0,69.8,71.4,69.4
20160423223000,504.0,529.2,30.7317,40,56.0,100,69.6,71.8,69.8
20160423224500,504.0,546.0,31.7073,40,56.0,100,69.4,71.8,69.8
20160423230000,504.0,516.6,30.0,40,56.0,100,69.4,71.8,69.8
20160423231500,504.0,529.2,30.7317,39,56.0,100,69.3,71.7,69.7
20160423233000,504.0,529.2,30.7317,39,57.5,100,69.3,71.4,69.4
20160423234500,504.0,558.6,32.439,39,61.2,100,69.5,71.8,69.8
20160424000000,504.0,558.6,32.439,40,56.4,100,69.4,71.8,69.8
20160424001500,504.0,567.0,32.9268,40,56.4,100,69.3,71.8,69.8
20160424003000,504.0,546.0,31.7073,40,70.5,100,69.3,71.9,69.9
20160424004500,504.0,546.0,31.7073,40,74.4,100,69.6,71.9,69.9
20160424010000,504.0,516.6,30.0,40,75.8,100,69.8,72.0,70.0
20160424011500,504.0,529.2,30.7317,40,74.6,100,69.9,71.9,69.9
20160424013000,504.0,546.0,31.7073,40,74.6,100,70.0,72.0,70.0
20160424014500,504.0,529.2,30.7317,40,75.4,100,70.1,71.9,69.9
20160424020000,504.0,546.0,31.7073,40,66.8,100,70.2,71.9,69.9
20160424021500,504.0,516.6,30.0,40,56.8,0,69.9,71.9,69.9
20160424023000,504.0,529.2,30.7317,40,55.6,0,69.6,71.8,69.8
20160424024500,504.0,529.2,30.7317,40,55.6,100,69.4,71.8,69.8
20160424030000,504.0,529.2,30.7317,40,55.6,100,69.4,71.8,69.8
20160424031500,504.0,546.0,31.7073,40,55.6,100,69.3,71.8,69.8
20160424033000,504.0,558.6,32.439,40,56.3,100,69.2,71.8,69.8
20160424034500,504.0,516.6,30.0,40,67.2,100,69.4,71.8,69.8
20160424040000,504.0,516.6,30.0,40,67.2,100,69.7,71.8,69.8
20160424041500,504.0,546.0,31.7073,39,67.2,100,69.8,71.8,69.8
20160424043000,504.0,567.0,32.9268,39,67.2,100,69.9,71.8,69.8
20160424044500,504.0,516.6,30.0,39,68.1,100,70.0,71.8,69.8
20160424050000,504.0,516.6,30.0,39,56.8,0,69.9,71.7,69.7
20160424051500,504.0,558.6,32.439,41,55.6,100,69.6,71.8,69.8
20160424053000,504.0,529.2,30.7317,39,55.6,100,69.4,71.4,69.4
20160424054500,504.0,529.2,30.7317,39,55.6,100,69.4,71.8,69.8
20160424060000,504.0,529.2,30.7317,38,55.6,100,69.4,71.8,69.8
20160424061500,504.0,546.0,31.7073,38,56.7,100,69.4,71.8,69.8
20160424063000,504.0,499.8,29.0244,38,56.7,100,69.4,71.8,69.8
20160424064500,504.0,529.2,30.7317,38,58.7,100,69.4,71.8,69.8
20160424070000,504.0,558.6,32.439,38,59.9,100,69.5,71.8,69.8
20160424071500,504.0,546.0,31.7073,38,59.9,100,69.6,71.8,69.8
20160424073000,504.0,529.2,30.7317,38,59.9,100,69.5,71.8,69.8
20160424074500,504.0,546.0,31.7073,38,59.9,100,69.6,71.8,69.8
20160424080000,504.0,483.0,28.0488,38,59.9,100,69.6,71.8,69.8
20160424081500,504.0,529.2,30.7317,38,59.9,100,69.7,71.8,69.8
20160424083000,504.0,499.8,29.0244,38,59.9,100,69.6,71.8,69.8
20160424084500,504.0,499.8,29.0244,38,63.5,100,69.4,71.8,69.8
20160424090000,504.0,516.6,30.0,38,74.0,100,69.6,71.8,69.8
20160424091500,504.0,546.0,31.7073,38,75.8,100,69.8,71.8,69.8
20160424093000,504.0,558.6,32.439,40,57.2,0,69.6,71.8,69.8
20160424094500,504.0,546.0,31.7073,40,56.0,100,69.4,71.8,69.8
20160424100000,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160424101500,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160424103000,504.0,516.6,30.0,39,56.0,100,69.4,71.8,69.8
20160424104500,504.0,516.6,30.0,39,56.0,100,69.3,71.8,69.8
20160424110000,504.0,516.6,30.0,39,62.8,100,69.2,71.8,69.8
20160424111500,504.0,546.0,31.7073,39,73.4,100,69.5,71.8,69.8
20160424113000,504.0,516.6,30.0,39,73.4,100,69.8,71.8,69.8
20160424114500,504.0,583.8,33.9024,39,73.4,100,70.0,71.8,69.8
20160424120000,504.0,529.2,30.7317,39,60.1,0,70.0,71.8,69.8
20160424121500,504.0,499.8,29.0244,39,56.8,0,69.8,71.8,69.8
20160424123000,504.0,558.6,32.439,39,56.8,100,69.6,71.8,69.8
20160424124500,504.0,529.2,30.7317,39,56.8,100,69.5,71.8,69.8
20160424130000,504.0,516.6,30.0,39,56.8,100,69.3,71.8,69.8
20160424131500,504.0,499.8,29.0244,39,56.8,100,69.3,71.8,69.8
20160424133000,504.0,499.8,29.0244,39,56.8,100,69.3,71.8,69.8
20160424134500,504.0,529.2,30.7317,39,59.1,100,69.4,71.8,69.8
20160424140000,504.0,529.2,30.7317,39,61.5,100,69.6,71.8,69.8
20160424141500,504.0,529.2,30.7317,39,61.5,100,69.6,71.8,69.8
20160424143000,504.0,516.6,30.0,39,61.5,100,69.5,71.8,69.8
20160424144500,504.0,546.0,31.7073,39,73.4,100,69.5,71.8,69.8
20160424150000,504.0,499.8,29.0244,39,74.9,100,69.6,71.8,69.8
20160424151500,504.0,546.0,31.7073,39,74.9,100,69.9,71.8,69.8
20160424153000,504.0,546.0,31.7073,39,64.4,0,70.1,71.8,69.8
20160424154500,504.0,516.6,30.0,39,57.2,0,69.9,71.8,69.8
20160424160000,504.0,529.2,30.7317,38,57.2,0,69.8,71.8,69.8
20160424161500,504.0,558.6,32.439,40,56.4,100,69.6,71.8,69.8
20160424163000,504.0,558.6,32.439,40,56.4,100,69.5,71.8,69.8
20160424164500,504.0,529.2,30.7317,39,56.4,100,69.4,71.8,69.8
20160424170000,504.0,529.2,30.7317,39,56.4,100,69.3,71.8,69.8
20160424171500,504.0,516.6,30.0,39,56.4,100,69.5,71.8,69.8
20160424173000,504.0,558.6,32.439,39,57.1,100,69.5,71.8,69.8
20160424174500,504.0,529.2,30.7317,39,57.1,100,69.7,71.8,69.8
20160424180000,504.0,567.0,32.9268,39,57.1,100,69.6,71.8,69.8
20160424181500,504.0,499.8,29.0244,38,57.1,100,69.6,71.8,69.8
20160424183000,504.0,529.2,30.7317,38,57.1,100,69.4,71.8,69.8
20160424184500,504.0,499.8,29.0244,38,58.3,100,69.4,71.8,69.8
20160424190000,504.0,546.0,31.7073,38,69.2,100,69.5,71.8,69.8
20160424191500,504.0,499.8,29.0244,38,69.9,100,69.8,71.8,69.8
20160424193000,504.0,499.8,29.0244,38,69.9,100,70.0,71.8,69.8
20160424194500,504.0,516.6,30.0,38,59.2,0,70.0,71.8,69.8
20160424200000,504.0,529.2,30.7317,38,56.8,0,69.9,71.8,69.8
20160424201500,504.0,558.6,32.439,38,56.8,0,69.7,71.8,69.8
20160424203000,504.0,546.0,31.7073,38,56.0,0,69.6,71.8,69.8
20160424204500,504.0,546.0,31.7073,38,56.0,100,69.5,71.8,69.8
20160424210000,504.0,529.2,30.7317,38,56.0,100,69.4,71.8,69.8
20160424211500,504.0,499.8,29.0244,38,56.0,100,69.4,71.8,69.8
20160424213000,504.0,516.6,30.0,38,56.0,100,69.4,71.8,69.8
20160424214500,504.0,516.6,30.0,38,56.6,100,69.4,71.8,69.8
20160424220000,504.0,546.0,31.7073,38,56.6,100,69.4,71.8,69.8
20160424221500,504.0,546.0,31.7073,38,57.5,100,69.4,71.8,69.8
20160424223000,504.0,529.2,30.7317,38,61.1,100,69.5,71.8,69.8
20160424224500,504.0,499.8,29.0244,38,61.1,100,69.5,71.8,69.8
20160424230000,504.0,499.8,29.0244,38,61.1,100,69.6,71.8,69.8
20160424231500,504.0,529.2,30.7317,38,61.1,100,69.5,71.7,69.7
20160424233000,504.0,499.8,29.0244,38,61.1,100,69.5,71.8,69.8
20160424234500,504.0,529.2,30.7317,38,61.1,100,69.5,71.4,69.4
20160425000000,504.0,529.2,30.7317,38,63.6,100,69.5,71.8,69.8
20160425001500,504.0,499.8,29.0244,38,67.3,100,69.7,71.8,69.8
20160425003000,504.0,529.2,30.7317,38,67.3,100,69.8,71.8,69.8
20160425004500,504.0,529.2,30.7317,38,67.3,100,69.8,71.8,69.8
20160425010000,504.0,516.6,30.0,38,67.3,100,69.9,71.8,69.8
20160425011500,504.0,516.6,30.0,38,67.3,100,69.9,71.8,69.8
20160425013000,504.0,499.8,29.0244,38,67.3,100,69.9,71.8,69.8
20160425014500,504.0,483.0,28.0488,38,67.3,100,70.0,71.8,69.8
20160425020000,504.0,516.6,30.0,38,67.3,100,70.0,71.8,69.8
20160425021500,504.0,529.2,30.7317,38,67.3,100,70.0,71.8,69.8
20160425023000,504.0,529.2,30.7317,38,61.6,100,70.0,71.8,69.8
20160425024500,504.0,516.6,30.0,38,56.4,100,69.7,71.8,69.8
20160425030000,504.0,558.6,32.439,38,55.6,100,69.5,71.8,69.8
20160425031500,504.0,558.6,32.439,38,55.6,100,69.4,71.8,69.8
20160425033000,504.0,558.6,32.439,38,55.6,100,69.4,71.8,69.8
20160425034500,504.0,529.2,30.7317,38,55.6,100,69.4,71.8,69.8
20160425040000,504.0,546.0,31.7073,38,56.3,100,69.4,71.8,69.8
20160425041500,504.0,529.2,30.7317,38,56.3,100,69.4,71.8,69.8
20160425043000,504.0,546.0,31.7073,38,60.3,100,69.4,71.8,69.8
20160425044500,504.0,516.6,30.0,38,66.2,100,69.6,71.8,69.8
20160425050000,504.0,529.2,30.7317,38,66.2,100,69.7,71.8,69.8
20160425051500,504.0,516.6,30.0,38,66.2,100,69.8,71.8,69.8
20160425053000,504.0,516.6,30.0,38,67.0,100,69.9,71.8,69.8
20160425054500,504.0,546.0,31.7073,38,67.0,100,69.9,71.8,69.8
20160425060000,504.0,499.8,29.0244,38,67.0,100,69.9,71.8,69.8
20160425061500,504.0,516.6,30.0,38,67.0,100,70.0,71.8,69.8
20160425063000,504.0,499.8,29.0244,38,67.0,100,70.1,71.8,69.8
20160425064500,504.0,516.6,30.0,38,56.8,0,70.0,71.8,69.8
20160425070000,504.0,516.6,30.0,38,56.8,0,69.9,71.8,69.8
20160425071500,504.0,529.2,30.7317,38,56.0,0,69.8,71.8,69.8
20160425073000,504.0,529.2,30.7317,38,56.0,0,69.6,71.8,69.8
20160425074500,504.0,499.8,29.0244,38,56.0,100,69.5,71.8,69.8
20160425080000,504.0,529.2,30.7317,38,56.0,100,69.5,71.8,69.8
20160425081500,504.0,546.0,31.7073,38,56.0,100,69.8,71.8,69.8
20160425083000,504.0,499.8,29.0244,38,56.0,100,69.9,71.8,69.8
20160425084500,504.0,516.6,30.0,38,56.0,0,70.2,71.8,69.8
20160425090000,504.0,546.0,31.7073,38,56.0,0,70.3,71.8,69.8
20160425091500,504.0,546.0,31.7073,38,56.0,0,70.4,71.8,69.8
20160425093000,504.0,516.6,30.0,38,56.0,0,70.4,71.8,69.8
20160425094500,504.0,499.8,29.0244,38,56.0,0,70.5,71.8,69.8
20160425100000,504.0,483.0,28.0488,38,56.0,0,70.8,71.8,69.8
20160425101500,504.0,499.8,29.0244,39,56.0,0,70.9,71.8,69.8
20160425103000,504.0,529.2,30.7317,39,56.0,0,71.0,71.8,69.8
20160425104500,504.0,529.2,30.7317,39,56.0,0,71.2,71.8,69.8
20160425110000,504.0,529.2,30.7317,39,56.0,0,71.0,71.8,69.8
20160425111500,504.0,499.8,29.0244,39,56.0,0,71.1,71.8,69.8
20160425113000,504.0,499.8,29.0244,39,56.0,0,71.2,71.8,69.8
20160425114500,504.0,499.8,29.0244,39,56.0,0,71.2,71.8,69.8
20160425120000,504.0,516.6,30.0,39,56.0,0,71.4,71.8,69.8
20160425121500,504.0,516.6,30.0,39,56.0,0,71.4,71.8,69.8
20160425123000,504.0,516.6,30.0,39,56.0,0,71.2,71.8,69.8
20160425124500,504.0,546.0,31.7073,39,56.0,0,71.1,71.8,69.8
20160425130000,504.0,558.6,32.439,39,56.0,0,71.0,71.8,69.8
20160425131500,504.0,546.0,31.7073,39,56.7,0,71.2,71.8,69.8
20160425133000,504.0,567.0,32.9268,39,56.7,0,71.3,71.8,69.8
20160425134500,504.0,567.0,32.9268,39,56.7,0,71.3,71.8,69.8
20160425140000,504.0,529.2,30.7317,39,56.7,0,71.3,71.8,69.8
20160425141500,504.0,529.2,30.7317,39,56.7,0,71.3,71.8,69.8
20160425143000,504.0,529.2,30.7317,38,56.7,0,71.2,71.8,69.8
20160425144500,504.0,516.6,30.0,38,56.7,0,71.1,71.8,69.8
20160425150000,504.0,529.2,30.7317,38,56.7,0,71.0,71.8,69.8
20160425151500,504.0,499.8,29.0244,38,56.7,0,71.1,71.8,69.8
20160425153000,504.0,546.0,31.7073,38,56.7,0,71.2,71.8,69.8
20160425154500,504.0,529.2,30.7317,38,56.7,0,71.2,71.8,69.8
20160425160000,504.0,499.8,29.0244,38,56.7,0,71.2,71.8,69.8
20160425161500,504.0,558.6,32.439,38,56.7,0,71.2,71.8,69.8
20160425163000,504.0,529.2,30.7317,38,56.7,0,71.2,71.8,69.8
20160425164500,504.0,529.2,30.7317,38,56.7,0,71.1,71.8,69.8
20160425170000,504.0,529.2,30.7317,38,56.0,0,71.0,71.8,69.8
20160425171500,504.0,558.6,32.439,38,56.0,0,70.9,71.8,69.8
20160425173000,504.0,546.0,31.7073,38,56.0,0,70.8,71.8,69.8
20160425174500,504.0,516.6,30.0,38,56.0,0,70.6,71.8,69.8
20160425180000,504.0,546.0,31.7073,38,56.0,0,70.6,71.8,69.8
20160425181500,504.0,529.2,30.7317,38,56.0,0,70.6,71.8,69.8
20160425183000,504.0,567.0,32.9268,38,56.0,0,70.5,71.8,69.8
20160425184500,504.0,529.2,30.7317,38,56.0,0,70.4,71.8,69.8
20160425190000,504.0,558.6,32.439,38,56.0,0,70.3,71.8,69.8
20160425191500,504.0,516.6,30.0,38,56.0,0,70.2,71.8,69.8
20160425193000,504.0,516.6,30.0,38,56.0,0,70.1,71.8,69.8
20160425194500,504.0,516.6,30.0,38,56.0,0,70.0,71.8,69.8
20160425200000,504.0,516.6,30.0,37,56.0,0,69.9,71.8,69.8
20160425201500,504.0,516.6,30.0,37,56.0,0,70.1,71.8,69.8
20160425203000,504.0,529.2,30.7317,37,56.0,0,70.2,71.8,69.8
20160425204500,504.0,499.8,29.0244,37,56.0,0,70.2,71.8,69.8
20160425210000,504.0,567.0,32.9268,37,56.0,0,70.0,71.8,69.8
20160425211500,504.0,529.2,30.7317,37,56.0,0,69.9,71.8,69.8
20160425213000,504.0,529.2,30.7317,37,56.0,0,69.9,71.8,69.8
20160425214500,504.0,529.2,30.7317,37,56.0,0,69.8,71.8,69.8
20160425220000,504.0,499.8,29.0244,37,56.0,0,69.8,71.8,69.8
20160425221500,504.0,516.6,30.0,37,56.0,0,69.9,71.8,69.8
20160425223000,504.0,499.8,29.0244,37,56.0,0,70.0,71.8,69.8
20160425224500,504.0,567.0,32.9268,37,56.0,0,70.0,71.8,69.8
20160425230000,504.0,516.6,30.0,37,56.0,0,69.9,71.8,69.8
20160425231500,504.0,546.0,31.7073,37,56.0,0,69.8,71.8,69.8
20160425233000,504.0,499.8,29.0244,37,56.0,0,69.7,71.8,69.8
20160425234500,504.0,516.6,30.0,37,56.0,0,69.6,71.8,69.8
