PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160426000000,504.0,558.6,32.439,37,56.0,0,69.6,71.8,69.8
20160426001500,504.0,529.2,30.7317,37,56.0,0,69.7,71.8,69.8
20160426003000,504.0,529.2,30.7317,37,56.0,0,69.7,71.8,69.8
20160426004500,504.0,529.2,30.7317,37,56.0,0,69.7,71.8,69.8
20160426010000,504.0,466.2,27.0732,37,56.0,0,69.8,71.8,69.8
20160426011500,504.0,516.6,30.0,37,56.0,0,69.8,71.8,69.8
20160426013000,504.0,529.2,30.7317,37,56.0,0,69.7,71.8,69.8
20160426014500,504.0,529.2,30.7317,37,56.0,0,69.6,71.8,69.8
20160426020000,504.0,529.2,30.7317,37,56.0,100,69.5,71.8,69.8
20160426021500,504.0,499.8,29.0244,37,56.0,100,69.6,71.8,69.8
20160426023000,504.0,516.6,30.0,37,56.0,100,69.6,71.8,69.8
20160426024500,504.0,499.8,29.0244,37,56.0,100,69.6,71.8,69.8
20160426030000,504.0,516.6,30.0,37,56.0,100,69.6,71.8,69.8
20160426031500,504.0,499.8,29.0244,37,56.0,100,69.6,71.8,69.8
20160426033000,504.0,483.0,28.0488,37,56.0,100,69.7,71.8,69.8
20160426034500,504.0,529.2,30.7317,37,56.0,100,69.7,71.8,69.8
20160426040000,504.0,558.6,32.439,37,56.0,100,69.7,71.8,69.8
20160426041500,504.0,499.8,29.0244,37,56.0,100,69.5,71.8,69.8
20160426043000,504.0,516.6,30.0,37,56.0,100,69.4,71.8,69.8
20160426044500,504.0,546.0,31.7073,37,56.0,100,69.4,71.8,69.8
20160426050000,504.0,516.6,30.0,37,56.0,100,69.4,71.8,69.8
20160426051500,504.0,483.0,28.0488,37,56.7,100,69.4,71.8,69.8
20160426053000,504.0,499.8,29.0244,37,56.7,100,69.5,71.8,69.8
20160426054500,504.0,499.8,29.0244,37,56.7,100,69.6,71.8,69.8
20160426060000,504.0,516.6,30.0,37,56.7,100,69.6,71.8,69.8
20160426061500,504.0,529.2,30.7317,37,56.7,100,69.7,71.8,69.8
20160426063000,504.0,499.8,29.0244,37,56.7,100,69.6,71.8,69.8
20160426064500,504.0,499.8,29.0244,37,56.7,100,69.5,71.8,69.8
20160426070000,504.0,499.8,29.0244,37,56.7,100,69.6,71.8,69.8
20160426071500,504.0,516.6,30.0,37,56.7,100,69.6,71.8,69.8
20160426073000,504.0,499.8,29.0244,37,56.7,100,69.6,71.8,69.8
20160426074500,504.0,483.0,28.0488,37,56.7,100,69.6,71.8,69.8
20160426080000,504.0,499.8,29.0244,37,56.7,100,69.8,71.8,69.8
20160426081500,504.0,499.8,29.0244,37,56.7,100,70.0,71.8,69.8
20160426083000,504.0,516.6,30.0,37,56.7,0,70.2,71.8,69.8
20160426084500,504.0,516.6,30.0,37,56.0,0,70.3,71.8,69.8
20160426090000,504.0,483.0,28.0488,37,56.0,0,70.4,71.8,69.8
20160426091500,504.0,499.8,29.0244,37,56.0,0,70.5,71.8,69.8
20160426093000,504.0,499.8,29.0244,37,56.0,0,70.7,71.8,69.8
20160426094500,504.0,483.0,28.0488,37,56.0,0,70.8,71.8,69.8
20160426100000,504.0,529.2,30.7317,38,56.0,0,70.8,71.8,69.8
20160426101500,504.0,516.6,30.0,38,56.0,0,70.9,71.8,69.8
20160426103000,504.0,499.8,29.0244,38,56.0,0,71.0,71.8,69.8
20160426104500,504.0,499.8,29.0244,39,56.0,0,71.1,71.8,69.8
20160426110000,504.0,516.6,30.0,38,56.0,0,71.3,71.8,69.8
20160426111500,504.0,516.6,30.0,38,56.0,0,71.3,71.8,69.8
20160426113000,504.0,499.8,29.0244,38,56.0,0,71.4,71.8,69.8
20160426114500,504.0,483.0,28.0488,38,56.0,0,71.2,71.8,69.8
20160426120000,504.0,516.6,30.0,39,56.0,0,71.3,71.8,69.8
20160426121500,504.0,546.0,31.7073,38,56.0,0,71.2,71.8,69.8
20160426123000,504.0,558.6,32.439,40,56.0,0,71.2,71.8,69.8
20160426124500,504.0,546.0,31.7073,39,56.0,0,71.2,71.8,69.8
20160426130000,504.0,529.2,30.7317,39,56.0,0,71.1,71.8,69.8
20160426131500,504.0,546.0,31.7073,39,56.0,0,71.2,71.8,69.8
20160426133000,504.0,558.6,32.439,39,56.0,0,71.0,71.8,69.8
20160426134500,504.0,558.6,32.439,39,56.0,0,71.1,71.8,69.8
20160426140000,504.0,516.6,30.0,39,56.0,0,71.1,71.8,69.8
20160426141500,504.0,546.0,31.7073,39,56.0,0,71.2,71.8,69.8
20160426143000,504.0,546.0,31.7073,39,56.0,0,71.3,71.8,69.8
20160426144500,504.0,529.2,30.7317,39,56.0,0,71.2,71.8,69.8
20160426150000,504.0,546.0,31.7073,39,56.7,0,71.5,71.8,69.8
20160426151500,504.0,546.0,31.7073,38,56.7,0,71.5,71.8,69.8
20160426153000,504.0,529.2,30.7317,38,56.7,0,71.4,71.8,69.8
20160426154500,504.0,516.6,30.0,38,56.7,0,71.4,71.8,69.8
20160426160000,504.0,516.6,30.0,38,56.0,0,71.3,71.8,69.8
20160426161500,504.0,546.0,31.7073,38,56.7,0,71.2,71.8,69.8
20160426163000,504.0,516.6,30.0,38,56.7,0,71.2,71.8,69.8
20160426164500,504.0,529.2,30.7317,38,56.7,0,71.1,71.8,69.8
20160426170000,504.0,499.8,29.0244,38,56.7,0,71.0,71.8,69.8
20160426171500,504.0,567.0,32.9268,38,56.7,0,70.9,71.8,69.8
20160426173000,504.0,529.2,30.7317,38,56.0,0,70.8,71.8,69.8
20160426174500,504.0,529.2,30.7317,38,56.0,0,70.6,71.8,69.8
20160426180000,504.0,499.8,29.0244,38,56.0,0,70.4,71.8,69.8
20160426181500,504.0,529.2,30.7317,38,56.0,0,70.3,71.8,69.8
20160426183000,504.0,516.6,30.0,38,56.0,0,70.3,71.8,69.8
20160426184500,504.0,516.6,30.0,38,56.0,0,70.1,71.8,69.8
20160426190000,504.0,613.2,35.6098,41,56.0,0,70.0,71.8,69.8
20160426191500,504.0,558.6,32.439,39,56.0,0,69.8,71.8,69.8
20160426193000,504.0,558.6,32.439,39,56.0,0,69.8,71.8,69.8
20160426194500,504.0,558.6,32.439,38,56.0,0,69.6,71.8,69.8
20160426200000,504.0,558.6,32.439,38,56.0,100,69.5,71.8,69.8
20160426201500,504.0,529.2,30.7317,38,56.0,100,69.3,71.8,69.8
20160426203000,504.0,558.6,32.439,38,56.0,100,69.4,71.8,69.8
20160426204500,504.0,546.0,31.7073,38,56.0,100,69.3,71.8,69.8
20160426210000,504.0,499.8,29.0244,38,56.0,100,69.3,71.8,69.8
20160426211500,504.0,546.0,31.7073,38,57.1,100,69.3,71.8,69.8
20160426213000,504.0,499.8,29.0244,38,67.2,100,69.7,71.8,69.8
20160426214500,504.0,499.8,29.0244,38,67.2,100,69.9,71.8,69.8
20160426220000,504.0,516.6,30.0,38,65.3,0,70.1,71.8,69.8
20160426221500,504.0,567.0,32.9268,40,56.8,0,69.8,71.8,69.8
20160426223000,504.0,546.0,31.7073,40,56.0,0,69.6,71.8,69.8
20160426224500,504.0,529.2,30.7317,39,56.0,100,69.5,71.8,69.8
20160426230000,504.0,516.6,30.0,39,56.0,100,69.5,71.8,69.8
20160426231500,504.0,529.2,30.7317,39,56.0,100,69.5,71.8,69.8
20160426233000,504.0,516.6,30.0,39,56.0,100,69.5,71.8,69.8
20160426234500,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160427000000,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160427001500,504.0,529.2,30.7317,39,56.0,100,69.5,71.8,69.8
20160427003000,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160427004500,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160427010000,504.0,558.6,32.439,39,56.0,100,69.5,71.8,69.8
20160427011500,504.0,499.8,29.0244,38,56.0,0,69.7,71.8,69.8
20160427013000,504.0,466.2,27.0732,38,56.0,0,69.6,71.8,69.8
20160427014500,504.0,483.0,28.0488,38,56.0,100,69.5,71.8,69.8
20160427020000,504.0,499.8,29.0244,38,56.0,100,69.4,71.8,69.8
20160427021500,504.0,499.8,29.0244,38,56.0,100,69.4,71.8,69.8
20160427023000,504.0,466.2,27.0732,38,56.0,100,69.4,71.8,69.8
20160427024500,504.0,453.6,26.3415,38,56.7,100,69.4,71.8,69.8
20160427030000,504.0,466.2,27.0732,38,56.7,100,69.5,71.8,69.8
20160427031500,504.0,499.8,29.0244,38,56.7,100,69.5,71.8,69.8
20160427033000,504.0,466.2,27.0732,38,56.7,100,69.6,71.8,69.8
20160427034500,504.0,483.0,28.0488,38,56.7,100,69.6,71.8,69.8
20160427040000,504.0,453.6,26.3415,38,56.7,100,69.6,71.8,69.8
20160427041500,504.0,499.8,29.0244,38,56.7,100,69.5,71.8,69.8
20160427043000,504.0,432.6,25.122,38,59.5,100,69.4,71.8,69.8
20160427044500,504.0,499.8,29.0244,38,67.2,100,69.5,71.8,69.8
20160427050000,504.0,499.8,29.0244,39,72.0,100,69.6,71.8,69.8
20160427051500,504.0,466.2,27.0732,39,69.2,100,69.8,71.8,69.8
20160427053000,504.0,483.0,28.0488,39,72.5,100,69.9,71.8,69.8
20160427054500,504.0,516.6,30.0,39,72.5,100,70.0,71.8,69.8
20160427060000,504.0,483.0,28.0488,40,60.0,0,70.0,71.8,69.8
20160427061500,504.0,516.6,30.0,40,56.3,0,69.9,71.8,69.8
20160427063000,504.0,516.6,30.0,40,56.3,0,70.0,71.8,69.8
20160427064500,504.0,483.0,28.0488,40,56.3,0,70.0,71.8,69.8
20160427070000,504.0,499.8,29.0244,40,55.6,0,69.8,71.8,69.8
20160427071500,504.0,558.6,32.439,41,55.6,0,69.6,71.4,69.4
20160427073000,504.0,529.2,30.7317,41,55.6,0,69.6,71.8,69.8
20160427074500,504.0,529.2,30.7317,41,55.6,0,69.7,71.8,69.8
20160427080000,504.0,529.2,30.7317,41,55.6,0,69.8,71.8,69.8
20160427081500,504.0,546.0,31.7073,41,55.6,0,70.0,71.3,69.3
20160427083000,504.0,529.2,30.7317,41,55.6,0,70.1,71.8,69.8
20160427084500,504.0,558.6,32.439,41,55.6,0,70.4,71.8,69.8
20160427090000,504.0,529.2,30.7317,41,55.6,0,70.5,71.8,69.8
20160427091500,504.0,546.0,31.7073,41,55.6,0,70.7,71.8,69.8
20160427093000,504.0,516.6,30.0,41,55.6,0,70.6,71.8,69.8
20160427094500,504.0,529.2,30.7317,41,55.6,0,70.6,71.8,69.8
20160427100000,504.0,558.6,32.439,40,55.6,0,70.5,71.8,69.8
20160427101500,504.0,499.8,29.0244,40,55.6,0,70.7,71.8,69.8
20160427103000,504.0,516.6,30.0,40,55.6,0,70.7,71.8,69.8
20160427104500,504.0,499.8,29.0244,40,55.6,0,71.0,71.8,69.8
20160427110000,504.0,529.2,30.7317,40,55.6,0,70.9,71.8,69.8
20160427111500,504.0,483.0,28.0488,40,55.6,0,71.0,71.8,69.8
20160427113000,504.0,499.8,29.0244,40,55.6,0,71.0,71.8,69.8
20160427114500,504.0,516.6,30.0,40,55.6,0,71.0,71.8,69.8
20160427120000,504.0,529.2,30.7317,40,55.6,0,71.0,71.8,69.8
20160427121500,504.0,499.8,29.0244,40,55.6,0,70.9,71.8,69.8
20160427123000,504.0,546.0,31.7073,40,55.6,0,70.9,71.8,69.8
20160427124500,504.0,529.2,30.7317,40,55.6,0,70.8,71.8,69.8
20160427130000,504.0,499.8,29.0244,40,55.6,0,70.7,71.8,69.8
20160427131500,504.0,516.6,30.0,40,55.6,0,70.7,71.8,69.8
20160427133000,504.0,499.8,29.0244,40,55.6,0,70.6,71.8,69.8
20160427134500,504.0,516.6,30.0,40,55.6,0,70.6,71.8,69.8
20160427140000,504.0,516.6,30.0,40,55.6,0,70.7,71.8,69.8
20160427141500,504.0,516.6,30.0,40,55.6,0,70.7,71.8,69.8
20160427143000,504.0,558.6,32.439,40,55.6,0,70.9,71.8,69.8
20160427144500,504.0,499.8,29.0244,40,55.6,0,71.0,71.8,69.8
20160427150000,504.0,516.6,30.0,40,55.6,0,70.9,71.8,69.8
20160427151500,504.0,567.0,32.9268,40,55.6,0,70.9,71.8,69.8
20160427153000,504.0,516.6,30.0,40,55.6,0,70.8,71.8,69.8
20160427154500,504.0,529.2,30.7317,40,55.6,0,70.9,71.8,69.8
20160427160000,504.0,529.2,30.7317,40,55.6,0,70.8,71.8,69.8
20160427161500,504.0,516.6,30.0,40,55.6,0,70.9,71.8,69.8
20160427163000,504.0,499.8,29.0244,40,55.6,0,70.8,71.8,69.8
20160427164500,504.0,529.2,30.7317,40,55.6,0,70.7,71.8,69.8
20160427170000,504.0,516.6,30.0,40,55.6,0,70.5,71.8,69.8
20160427171500,504.0,516.6,30.0,40,55.6,0,70.5,71.8,69.8
20160427173000,504.0,499.8,29.0244,40,56.3,0,70.4,71.8,69.8
20160427174500,504.0,516.6,30.0,40,56.3,0,70.3,71.8,69.8
20160427180000,504.0,558.6,32.439,40,56.3,0,70.3,71.8,69.8
20160427181500,504.0,516.6,30.0,40,56.3,0,70.0,71.8,69.8
20160427183000,504.0,529.2,30.7317,40,55.6,0,69.9,71.8,69.8
20160427184500,504.0,546.0,31.7073,40,55.6,0,69.8,71.8,69.8
20160427190000,504.0,516.6,30.0,40,55.6,0,69.8,71.8,69.8
20160427191500,504.0,483.0,28.0488,40,55.6,0,69.8,71.8,69.8
20160427193000,504.0,516.6,30.0,40,55.6,0,69.9,71.8,69.8
20160427194500,504.0,483.0,28.0488,40,55.6,0,69.9,71.8,69.8
20160427200000,504.0,516.6,30.0,40,55.6,0,69.9,71.8,69.8
20160427201500,504.0,516.6,30.0,40,55.6,0,69.8,71.8,69.8
20160427203000,504.0,516.6,30.0,40,55.6,0,69.8,71.8,69.8
20160427204500,504.0,546.0,31.7073,40,55.6,0,69.7,71.8,69.8
20160427210000,504.0,516.6,30.0,40,55.6,100,69.5,71.8,69.8
20160427211500,504.0,516.6,30.0,40,55.6,100,69.4,71.8,69.8
20160427213000,504.0,516.6,30.0,40,55.6,100,69.4,71.8,69.8
20160427214500,504.0,516.6,30.0,40,55.6,100,69.4,71.8,69.8
20160427220000,504.0,516.6,30.0,40,56.4,100,69.4,71.8,69.8
20160427221500,504.0,516.6,30.0,40,56.4,100,69.4,71.8,69.8
20160427223000,504.0,516.6,30.0,40,56.4,100,69.5,71.8,69.8
20160427224500,504.0,529.2,30.7317,40,57.9,100,69.5,71.8,69.8
20160427230000,504.0,499.8,29.0244,40,57.9,100,69.5,71.8,69.8
20160427231500,504.0,516.6,30.0,40,58.8,100,69.5,71.8,69.8
20160427233000,504.0,558.6,32.439,40,61.9,100,69.6,71.8,69.8
20160427234500,504.0,558.6,32.439,40,61.9,100,69.6,71.8,69.8
20160428000000,504.0,516.6,30.0,40,61.9,100,69.6,71.8,69.8
20160428001500,504.0,529.2,30.7317,40,61.9,100,69.7,71.8,69.8
20160428003000,504.0,529.2,30.7317,40,61.9,100,69.7,71.8,69.8
20160428004500,504.0,499.8,29.0244,40,61.9,100,69.8,71.8,69.8
20160428010000,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428011500,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428013000,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428014500,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428020000,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428021500,504.0,516.6,30.0,40,61.9,100,69.8,71.8,69.8
20160428023000,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428024500,504.0,516.6,30.0,40,61.9,100,69.7,71.8,69.8
20160428030000,504.0,529.2,30.7317,40,61.9,100,69.6,71.8,69.8
20160428031500,504.0,529.2,30.7317,40,61.9,100,69.6,71.8,69.8
20160428033000,504.0,499.8,29.0244,40,61.9,100,69.7,71.8,69.8
20160428034500,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428040000,504.0,546.0,31.7073,40,61.9,100,69.7,71.8,69.8
20160428041500,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428043000,504.0,483.0,28.0488,40,61.9,100,69.8,71.8,69.8
20160428044500,504.0,499.8,29.0244,40,61.9,100,69.8,71.8,69.8
20160428050000,504.0,529.2,30.7317,40,61.9,100,69.8,71.8,69.8
20160428051500,504.0,499.8,29.0244,40,61.9,100,69.8,71.8,69.8
20160428053000,504.0,516.6,30.0,40,61.9,100,69.7,71.8,69.8
20160428054500,504.0,546.0,31.7073,40,61.9,100,69.6,71.8,69.8
20160428060000,504.0,546.0,31.7073,40,61.9,100,69.6,71.8,69.8
20160428061500,504.0,499.8,29.0244,40,61.9,100,69.7,71.8,69.8
20160428063000,504.0,499.8,29.0244,40,61.9,100,69.8,71.8,69.8
20160428064500,504.0,499.8,29.0244,40,61.9,100,69.9,71.8,69.8
20160428070000,504.0,499.8,29.0244,40,61.9,100,69.9,71.8,69.8
20160428071500,504.0,516.6,30.0,40,61.9,100,69.9,71.8,69.8
20160428073000,504.0,499.8,29.0244,40,61.9,100,69.9,71.8,69.8
20160428074500,504.0,546.0,31.7073,40,61.9,100,69.9,71.8,69.8
20160428080000,504.0,516.6,30.0,40,61.9,100,69.9,71.8,69.8
20160428081500,504.0,546.0,31.7073,40,61.9,100,69.9,71.8,69.8
20160428083000,504.0,499.8,29.0244,40,59.6,0,70.1,71.8,69.8
20160428084500,504.0,499.8,29.0244,40,56.4,0,70.1,71.8,69.8
20160428090000,504.0,529.2,30.7317,40,56.4,0,70.3,71.8,69.8
20160428091500,504.0,516.6,30.0,40,56.4,0,70.3,71.8,69.8
20160428093000,504.0,516.6,30.0,40,56.4,0,70.4,71.8,69.8
20160428094500,504.0,546.0,31.7073,40,56.4,0,70.5,71.8,69.8
20160428100000,504.0,516.6,30.0,40,56.4,0,70.5,71.8,69.8
20160428101500,504.0,499.8,29.0244,40,56.4,0,70.5,71.8,69.8
20160428103000,504.0,516.6,30.0,40,56.4,0,70.5,71.8,69.8
20160428104500,504.0,499.8,29.0244,40,56.4,0,70.7,71.8,69.8
20160428110000,504.0,529.2,30.7317,40,56.4,0,70.7,71.8,69.8
20160428111500,504.0,516.6,30.0,40,56.4,0,70.8,71.8,69.8
20160428113000,504.0,516.6,30.0,40,56.4,0,70.9,71.8,69.8
20160428114500,504.0,546.0,31.7073,40,55.5,0,70.9,71.8,69.8
20160428120000,504.0,529.2,30.7317,40,55.5,0,70.9,71.8,69.8
20160428121500,504.0,529.2,30.7317,40,55.5,0,71.0,71.8,69.8
20160428123000,504.0,499.8,29.0244,40,55.5,0,70.9,71.8,69.8
20160428124500,504.0,546.0,31.7073,40,55.5,0,70.9,71.8,69.8
20160428130000,504.0,499.8,29.0244,40,55.5,0,70.9,71.8,69.8
20160428131500,504.0,516.6,30.0,40,55.5,0,70.9,71.8,69.8
20160428133000,504.0,516.6,30.0,40,56.3,0,70.8,71.8,69.8
20160428134500,504.0,529.2,30.7317,40,56.3,0,70.9,71.8,69.8
20160428140000,504.0,516.6,30.0,40,56.3,0,71.1,71.8,69.8
20160428141500,504.0,483.0,28.0488,40,57.2,0,71.2,71.8,69.8
20160428143000,504.0,529.2,30.7317,40,57.9,0,71.5,71.8,69.8
20160428144500,504.0,516.6,30.0,40,57.9,0,71.4,71.8,69.8
20160428150000,504.0,529.2,30.7317,40,56.0,0,71.4,71.8,69.8
20160428151500,504.0,516.6,30.0,40,56.0,0,71.4,71.8,69.8
20160428153000,504.0,499.8,29.0244,40,56.0,0,71.3,71.8,69.8
20160428154500,504.0,546.0,31.7073,40,56.0,0,71.2,71.8,69.8
20160428160000,504.0,529.2,30.7317,40,56.0,0,71.2,71.8,69.8
20160428161500,504.0,558.6,32.439,40,56.0,0,71.2,71.8,69.8
20160428163000,504.0,546.0,31.7073,40,56.0,0,71.2,71.8,69.8
20160428164500,504.0,516.6,30.0,40,56.0,0,71.2,71.8,69.8
20160428170000,504.0,546.0,31.7073,40,56.0,0,71.2,71.8,69.8
20160428171500,504.0,529.2,30.7317,40,56.0,0,71.0,71.8,69.8
20160428173000,504.0,546.0,31.7073,40,56.0,0,70.7,71.8,69.8
20160428174500,504.0,558.6,32.439,40,56.0,0,70.5,71.8,69.8
20160428180000,504.0,529.2,30.7317,40,56.0,0,70.4,71.8,69.8
20160428181500,504.0,516.6,30.0,40,56.0,0,70.2,71.8,69.8
20160428183000,504.0,546.0,31.7073,40,56.0,0,70.2,71.8,69.8
20160428184500,504.0,516.6,30.0,40,56.0,0,70.2,71.8,69.8
20160428190000,504.0,516.6,30.0,40,56.0,0,70.2,71.8,69.8
20160428191500,504.0,516.6,30.0,40,56.0,0,70.1,71.8,69.8
20160428193000,504.0,546.0,31.7073,40,56.0,0,70.0,71.8,69.8
20160428194500,504.0,529.2,30.7317,40,56.0,0,70.0,71.8,69.8
20160428200000,504.0,529.2,30.7317,40,56.0,0,69.8,71.8,69.8
20160428201500,504.0,516.6,30.0,40,56.0,0,69.8,71.8,69.8
20160428203000,504.0,483.0,28.0488,40,56.0,0,69.6,71.8,69.8
20160428204500,504.0,529.2,30.7317,40,56.0,0,69.6,71.8,69.8
20160428210000,504.0,499.8,29.0244,40,56.0,0,69.6,71.8,69.8
20160428211500,504.0,516.6,30.0,40,56.0,0,69.7,71.8,69.8
20160428213000,504.0,529.2,30.7317,40,56.0,0,69.7,71.8,69.8
20160428214500,504.0,516.6,30.0,40,56.0,0,69.7,71.8,69.8
20160428220000,504.0,546.0,31.7073,40,56.0,0,69.7,71.4,69.4
20160428221500,504.0,558.6,32.439,41,56.0,0,69.6,71.8,69.8
20160428223000,504.0,529.2,30.7317,41,56.0,0,69.6,71.8,69.8
20160428224500,504.0,546.0,31.7073,41,56.0,100,69.5,71.8,69.8
20160428230000,504.0,529.2,30.7317,40,55.3,100,69.5,71.8,69.8
20160428231500,504.0,558.6,32.439,40,55.3,100,69.5,71.8,69.8
20160428233000,504.0,499.8,29.0244,40,55.3,100,69.6,71.8,69.8
20160428234500,504.0,499.8,29.0244,40,55.3,100,69.5,71.8,69.8
20160429000000,504.0,516.6,30.0,40,55.3,100,69.5,71.8,69.8
20160429001500,504.0,529.2,30.7317,40,55.9,100,69.5,71.8,69.8
20160429003000,504.0,516.6,30.0,40,55.9,100,69.5,71.8,69.8
20160429004500,504.0,546.0,31.7073,40,55.9,100,69.5,71.8,69.8
20160429010000,504.0,546.0,31.7073,40,55.9,100,69.5,71.8,69.8
20160429011500,504.0,516.6,30.0,40,55.9,100,69.5,71.8,69.8
20160429013000,504.0,529.2,30.7317,40,55.9,100,69.5,71.8,69.8
20160429014500,504.0,499.8,29.0244,40,55.9,100,69.5,71.8,69.8
20160429020000,504.0,483.0,28.0488,40,56.7,100,69.4,71.8,69.8
20160429021500,504.0,499.8,29.0244,40,56.7,100,69.5,71.8,69.8
20160429023000,504.0,516.6,30.0,40,56.7,100,69.6,71.8,69.8
20160429024500,504.0,499.8,29.0244,40,56.7,100,69.6,71.8,69.8
20160429030000,504.0,499.8,29.0244,40,56.7,100,69.7,71.8,69.8
20160429031500,504.0,516.6,30.0,40,56.7,100,69.7,71.8,69.8
20160429033000,504.0,483.0,28.0488,40,56.7,100,69.7,71.8,69.8
20160429034500,504.0,499.8,29.0244,40,56.7,100,69.6,71.4,69.4
20160429040000,504.0,499.8,29.0244,40,56.7,0,69.6,71.3,69.3
20160429041500,504.0,516.6,30.0,40,56.0,0,69.6,71.8,69.8
20160429043000,504.0,499.8,29.0244,40,56.0,100,69.5,71.8,69.8
20160429044500,504.0,558.6,32.439,40,56.0,100,69.4,71.8,69.8
20160429050000,504.0,499.8,29.0244,40,56.0,100,69.4,71.8,69.8
20160429051500,504.0,499.8,29.0244,40,56.0,100,69.5,71.8,69.8
20160429053000,504.0,499.8,29.0244,40,56.0,100,69.4,71.8,69.8
20160429054500,504.0,516.6,30.0,40,56.0,100,69.5,71.8,69.8
20160429060000,504.0,516.6,30.0,40,56.0,100,69.5,71.8,69.8
20160429061500,504.0,499.8,29.0244,40,56.7,100,69.5,71.8,69.8
20160429063000,504.0,546.0,31.7073,40,56.7,100,69.6,71.8,69.8
20160429064500,504.0,516.6,30.0,40,56.7,100,69.7,71.8,69.8
20160429070000,504.0,529.2,30.7317,40,56.7,100,69.8,71.6,69.6
20160429071500,504.0,516.6,30.0,40,56.0,0,69.6,71.6,69.6
20160429073000,504.0,546.0,31.7073,41,56.0,0,69.5,71.5,69.5
20160429074500,504.0,516.6,30.0,41,56.0,100,69.4,71.8,69.8
20160429080000,504.0,516.6,30.0,41,56.0,100,69.4,71.8,69.8
20160429081500,504.0,529.2,30.7317,41,56.0,100,69.6,71.8,69.8
20160429083000,504.0,546.0,31.7073,41,56.0,100,69.8,71.8,69.8
20160429084500,504.0,529.2,30.7317,41,56.0,0,70.0,71.4,69.4
20160429090000,504.0,546.0,31.7073,41,56.0,0,70.2,71.4,69.4
20160429091500,504.0,516.6,30.0,41,56.0,0,70.4,71.6,69.6
20160429093000,504.0,546.0,31.7073,41,56.0,0,70.4,71.7,69.7
20160429094500,504.0,529.2,30.7317,41,56.0,0,70.3,71.8,69.8
20160429100000,504.0,529.2,30.7317,41,56.0,0,70.3,71.4,69.4
20160429101500,504.0,529.2,30.7317,41,56.0,0,70.3,71.8,69.8
20160429103000,504.0,516.6,30.0,40,56.0,0,70.4,71.8,69.8
20160429104500,504.0,546.0,31.7073,40,56.0,0,70.3,71.8,69.8
20160429110000,504.0,529.2,30.7317,40,56.0,0,70.3,71.8,69.8
20160429111500,504.0,516.6,30.0,40,56.0,0,70.3,71.8,69.8
20160429113000,504.0,516.6,30.0,40,56.0,0,70.3,71.8,69.8
20160429114500,504.0,516.6,30.0,41,56.0,0,70.4,71.4,69.4
20160429120000,504.0,516.6,30.0,41,56.0,0,70.5,71.8,69.8
20160429121500,504.0,529.2,30.7317,41,56.0,0,70.5,71.8,69.8
20160429123000,504.0,516.6,30.0,41,56.0,0,70.5,71.8,69.8
20160429124500,504.0,596.4,34.6341,41,56.0,0,70.5,71.8,69.8
20160429130000,504.0,529.2,30.7317,41,56.0,0,70.5,71.7,69.7
20160429131500,504.0,558.6,32.439,41,56.0,0,70.4,71.8,69.8
20160429133000,504.0,567.0,32.9268,41,56.0,0,70.5,71.8,69.8
20160429134500,504.0,516.6,30.0,41,56.0,0,70.5,71.8,69.8
20160429140000,504.0,529.2,30.7317,41,56.0,0,70.6,71.8,69.8
20160429141500,504.0,546.0,31.7073,41,56.0,0,70.7,71.8,69.8
20160429143000,504.0,529.2,30.7317,41,56.0,0,70.8,71.8,69.8
20160429144500,504.0,529.2,30.7317,40,56.0,0,70.9,71.8,69.8
20160429150000,504.0,529.2,30.7317,40,56.0,0,70.9,71.8,69.8
20160429151500,504.0,516.6,30.0,40,56.0,0,70.8,71.8,69.8
20160429153000,504.0,529.2,30.7317,40,56.0,0,70.7,71.8,69.8
20160429154500,504.0,516.6,30.0,40,56.0,0,70.6,71.8,69.8
20160429160000,504.0,516.6,30.0,40,56.0,0,70.4,71.8,69.8
20160429161500,504.0,516.6,30.0,40,56.0,0,70.3,71.8,69.8
20160429163000,504.0,558.6,32.439,40,56.0,0,70.0,71.8,69.8
20160429164500,504.0,546.0,31.7073,40,56.0,0,70.0,71.8,69.8
20160429170000,504.0,516.6,30.0,40,56.0,0,69.9,71.8,69.8
20160429171500,504.0,529.2,30.7317,40,56.0,0,69.9,71.8,69.8
20160429173000,504.0,546.0,31.7073,40,56.0,0,69.9,71.8,69.8
20160429174500,504.0,529.2,30.7317,40,56.0,0,69.8,71.8,69.8
20160429180000,504.0,483.0,28.0488,40,56.0,0,69.8,71.8,69.8
20160429181500,504.0,529.2,30.7317,40,56.0,0,69.6,71.8,69.8
20160429183000,504.0,529.2,30.7317,40,56.0,100,69.5,71.8,69.8
20160429184500,504.0,529.2,30.7317,40,56.0,100,69.4,71.8,69.8
20160429190000,504.0,499.8,29.0244,40,56.0,100,69.4,71.8,69.8
20160429191500,504.0,499.8,29.0244,40,56.0,100,69.4,71.8,69.8
20160429193000,504.0,516.6,30.0,40,56.0,100,69.4,71.8,69.8
20160429194500,504.0,499.8,29.0244,40,56.7,100,69.4,71.8,69.8
20160429200000,504.0,499.8,29.0244,40,57.9,100,69.4,71.8,69.8
20160429201500,504.0,499.8,29.0244,40,69.1,100,69.4,71.8,69.8
20160429203000,504.0,499.8,29.0244,40,71.0,100,69.6,71.8,69.8
20160429204500,504.0,516.6,30.0,40,71.0,100,69.6,71.8,69.8
20160429210000,504.0,529.2,30.7317,40,71.0,100,69.8,71.8,69.8
20160429211500,504.0,529.2,30.7317,40,71.0,100,69.9,71.8,69.8
20160429213000,504.0,483.0,28.0488,39,71.0,100,70.0,71.8,69.8
20160429214500,504.0,516.6,30.0,39,61.2,100,70.0,71.8,69.8
20160429220000,504.0,529.2,30.7317,39,56.7,100,69.8,71.7,69.7
20160429221500,504.0,466.2,27.0732,39,56.7,0,69.7,71.4,69.4
20160429223000,504.0,516.6,30.0,40,56.0,0,69.6,71.3,69.3
20160429224500,504.0,529.2,30.7317,40,56.0,0,69.5,71.3,69.3
20160429230000,504.0,516.6,30.0,40,56.0,100,69.4,71.8,69.8
20160429231500,504.0,529.2,30.7317,40,56.0,100,69.4,71.8,69.8
20160429233000,504.0,546.0,31.7073,40,56.0,100,69.3,71.4,69.4
20160429234500,504.0,546.0,31.7073,40,56.0,100,69.3,71.4,69.4
20160430000000,504.0,516.6,30.0,40,56.0,100,69.3,71.4,69.4
20160430001500,504.0,567.0,32.9268,40,56.0,100,69.3,71.4,69.4
20160430003000,504.0,529.2,30.7317,40,56.0,100,69.2,71.8,69.8
20160430004500,504.0,483.0,28.0488,40,57.1,100,69.3,71.8,69.8
20160430010000,504.0,499.8,29.0244,40,61.9,100,69.3,71.6,69.6
20160430011500,504.0,516.6,30.0,39,58.3,0,69.5,71.4,69.4
20160430013000,504.0,499.8,29.0244,39,56.0,0,69.4,71.4,69.4
20160430014500,504.0,529.2,30.7317,39,56.0,0,69.4,71.3,69.3
20160430020000,504.0,483.0,28.0488,39,56.0,0,69.3,71.4,69.4
20160430021500,504.0,516.6,30.0,39,56.0,100,69.2,71.6,69.6
20160430023000,504.0,483.0,28.0488,39,56.0,100,69.2,71.4,69.4
20160430024500,504.0,466.2,27.0732,39,56.0,100,69.1,71.4,69.4
20160430030000,504.0,453.6,26.3415,39,56.0,100,69.2,71.4,69.4
20160430031500,504.0,529.2,30.7317,39,56.0,100,69.2,71.4,69.4
20160430033000,504.0,516.6,30.0,39,56.0,100,69.3,71.4,69.4
20160430034500,504.0,483.0,28.0488,39,56.0,100,69.3,71.4,69.4
20160430040000,504.0,483.0,28.0488,39,56.0,100,69.3,71.4,69.4
20160430041500,504.0,466.2,27.0732,39,56.0,100,69.3,71.4,69.4
20160430043000,504.0,499.8,29.0244,39,56.0,100,69.3,71.4,69.4
20160430044500,504.0,499.8,29.0244,39,56.0,100,69.3,71.4,69.4
20160430050000,504.0,483.0,28.0488,39,56.0,100,69.1,71.3,69.3
20160430051500,504.0,483.0,28.0488,39,56.0,100,69.1,71.4,69.4
20160430053000,504.0,499.8,29.0244,39,56.0,100,69.1,71.4,69.4
20160430054500,504.0,516.6,30.0,39,56.0,100,69.1,71.4,69.4
20160430060000,504.0,466.2,27.0732,39,56.0,100,69.2,71.4,69.4
20160430061500,504.0,483.0,28.0488,39,56.0,100,69.1,71.4,69.4
20160430063000,504.0,516.6,30.0,39,56.0,100,69.2,71.4,69.4
20160430064500,504.0,466.2,27.0732,39,56.0,100,69.2,71.8,69.8
20160430070000,504.0,516.6,30.0,39,65.8,100,69.3,71.8,69.8
20160430071500,504.0,466.2,27.0732,39,68.1,100,69.5,71.8,69.8
20160430073000,504.0,483.0,28.0488,39,68.1,100,69.6,71.4,69.4
20160430074500,504.0,516.6,30.0,40,56.8,0,69.5,71.3,69.3
20160430080000,504.0,516.6,30.0,40,56.0,0,69.3,71.3,69.3
20160430081500,504.0,499.8,29.0244,40,56.0,100,69.3,71.8,69.8
20160430083000,504.0,499.8,29.0244,40,56.0,100,69.2,71.6,69.6
20160430084500,504.0,516.6,30.0,40,56.0,100,69.2,71.8,69.8
20160430090000,504.0,529.2,30.7317,40,66.2,100,69.2,71.8,69.8
20160430091500,504.0,483.0,28.0488,40,69.1,100,69.5,71.4,69.4
20160430093000,504.0,529.2,30.7317,40,58.8,0,69.5,71.3,69.3
20160430094500,504.0,499.8,29.0244,40,56.4,0,69.4,71.3,69.3
20160430100000,504.0,516.6,30.0,40,56.4,0,69.3,71.3,69.3
20160430101500,504.0,546.0,31.7073,40,56.4,0,69.3,71.4,69.4
20160430103000,504.0,499.8,29.0244,40,56.4,0,69.2,71.4,69.4
20160430104500,504.0,499.8,29.0244,40,56.4,0,69.3,71.4,69.4
20160430110000,504.0,546.0,31.7073,40,56.4,100,69.2,71.8,69.8
20160430111500,504.0,499.8,29.0244,40,56.4,100,69.2,71.8,69.8
20160430113000,504.0,483.0,28.0488,40,59.5,100,69.1,71.8,69.8
20160430114500,504.0,516.6,30.0,40,72.9,100,69.4,71.8,69.8
20160430120000,504.0,483.0,28.0488,40,72.9,100,69.6,71.7,69.7
20160430121500,504.0,546.0,31.7073,40,69.3,0,69.8,71.6,69.6
20160430123000,504.0,546.0,31.7073,40,56.8,0,69.6,71.5,69.5
20160430124500,504.0,529.2,30.7317,40,56.0,0,69.5,71.4,69.4
20160430130000,504.0,499.8,29.0244,40,56.0,100,69.3,71.7,69.7
20160430131500,504.0,499.8,29.0244,40,56.0,100,69.3,71.7,69.7
20160430133000,504.0,516.6,30.0,40,56.0,100,69.2,71.4,69.4
20160430134500,504.0,516.6,30.0,40,56.0,100,69.1,71.4,69.4
20160430140000,504.0,546.0,31.7073,40,56.0,100,69.1,71.4,69.4
20160430141500,504.0,558.6,32.439,39,56.0,100,68.9,71.4,69.4
20160430143000,504.0,516.6,30.0,39,56.0,100,69.0,71.4,69.4
20160430144500,504.0,546.0,31.7073,39,56.0,100,69.1,71.4,69.4
20160430150000,504.0,516.6,30.0,39,56.0,100,69.1,71.4,69.4
20160430151500,504.0,546.0,31.7073,39,56.0,100,69.2,71.4,69.4
20160430153000,504.0,546.0,31.7073,39,56.0,100,69.2,71.4,69.4
20160430154500,504.0,516.6,30.0,39,56.7,100,69.1,71.4,69.4
20160430160000,504.0,596.4,34.6341,39,62.4,100,69.1,71.5,69.5
20160430161500,504.0,567.0,32.9268,39,67.2,100,69.2,71.4,69.4
20160430163000,504.0,499.8,29.0244,39,67.2,100,69.3,71.4,69.4
20160430164500,504.0,558.6,32.439,39,58.0,100,69.3,71.3,69.3
20160430170000,504.0,466.2,27.0732,39,56.8,100,69.3,71.8,69.8
20160430171500,504.0,529.2,30.7317,39,56.8,100,69.2,71.8,69.8
20160430173000,504.0,516.6,30.0,39,56.8,100,69.2,71.6,69.6
20160430174500,504.0,516.6,30.0,39,58.3,100,69.2,71.4,69.4
20160430180000,504.0,499.8,29.0244,39,58.3,100,69.3,71.5,69.5
20160430181500,504.0,499.8,29.0244,39,58.3,100,69.3,71.5,69.5
20160430183000,504.0,483.0,28.0488,39,58.3,100,69.2,71.4,69.4
20160430184500,504.0,483.0,28.0488,39,58.3,100,69.2,71.4,69.4
20160430190000,504.0,499.8,29.0244,39,58.3,100,69.1,71.4,69.4
20160430191500,504.0,483.0,28.0488,39,58.3,100,69.1,71.4,69.4
20160430193000,504.0,499.8,29.0244,39,59.5,100,69.1,71.4,69.4
20160430194500,504.0,483.0,28.0488,39,75.3,100,69.3,71.8,69.8
20160430200000,504.0,499.8,29.0244,39,76.8,100,69.6,71.8,69.8
20160430201500,504.0,516.6,30.0,39,76.8,100,69.8,71.8,69.8
20160430203000,504.0,483.0,28.0488,39,76.8,100,69.9,71.8,69.8
20160430204500,504.0,483.0,28.0488,39,76.8,100,70.0,71.8,69.8
20160430210000,504.0,483.0,28.0488,39,76.8,100,69.9,71.8,69.8
20160430211500,504.0,499.8,29.0244,39,76.8,100,69.8,71.8,69.8
20160430213000,504.0,483.0,28.0488,39,76.8,100,69.9,71.8,69.8
20160430214500,504.0,483.0,28.0488,39,76.8,100,70.0,71.8,69.8
20160430220000,504.0,483.0,28.0488,39,60.4,0,70.0,71.8,69.8
20160430221500,504.0,499.8,29.0244,39,56.4,0,69.8,71.8,69.8
20160430223000,504.0,516.6,30.0,39,56.4,100,69.6,71.8,69.8
20160430224500,504.0,483.0,28.0488,39,56.4,100,69.5,71.8,69.8
20160430230000,504.0,516.6,30.0,39,56.4,100,69.4,71.8,69.8
20160430231500,504.0,546.0,31.7073,39,55.6,100,69.4,71.8,69.8
20160430233000,504.0,516.6,30.0,39,55.6,100,69.4,71.8,69.8
20160430234500,504.0,516.6,30.0,39,56.3,100,69.4,71.8,69.8
20160501000000,504.0,516.6,30.0,39,57.1,100,69.3,71.8,69.8
20160501001500,504.0,516.6,30.0,39,73.9,100,69.3,71.8,69.8
20160501003000,504.0,483.0,28.0488,39,73.9,100,69.5,71.8,69.8
20160501004500,504.0,516.6,30.0,39,73.9,100,69.8,71.8,69.8
20160501010000,504.0,529.2,30.7317,39,73.9,100,69.9,71.8,69.8
20160501011500,504.0,499.8,29.0244,39,73.9,100,70.0,71.8,69.8
20160501013000,504.0,499.8,29.0244,39,61.2,0,70.0,71.8,69.8
20160501014500,504.0,483.0,28.0488,39,56.4,0,69.8,71.8,69.8
20160501020000,504.0,466.2,27.0732,39,56.4,0,69.7,71.8,69.8
20160501021500,504.0,529.2,30.7317,39,56.4,0,69.6,71.7,69.7
20160501023000,504.0,516.6,30.0,39,56.4,0,69.4,71.6,69.6
20160501024500,504.0,546.0,31.7073,39,56.4,100,69.2,71.4,69.4
20160501030000,504.0,529.2,30.7317,39,56.4,100,69.2,71.5,69.5
20160501031500,504.0,558.6,32.439,39,56.4,100,69.1,71.4,69.4
20160501033000,504.0,499.8,29.0244,39,56.4,100,69.1,71.4,69.4
20160501034500,504.0,499.8,29.0244,39,56.4,100,69.2,71.4,69.4
20160501040000,504.0,529.2,30.7317,39,56.4,100,69.3,71.5,69.5
20160501041500,504.0,516.6,30.0,39,56.4,100,69.3,71.7,69.7
20160501043000,504.0,499.8,29.0244,39,56.4,100,69.2,71.8,69.8
20160501044500,504.0,516.6,30.0,39,58.3,100,69.3,71.7,69.7
20160501050000,504.0,516.6,30.0,39,72.0,100,69.3,71.8,69.8
20160501051500,504.0,516.6,30.0,39,75.9,100,69.3,71.8,69.8
20160501053000,504.0,499.8,29.0244,39,77.8,100,69.5,71.7,69.7
20160501054500,504.0,499.8,29.0244,39,77.8,100,69.7,71.7,69.7
20160501060000,504.0,483.0,28.0488,39,65.9,0,69.9,71.6,69.6
20160501061500,504.0,499.8,29.0244,39,56.8,0,69.6,71.8,69.8
20160501063000,504.0,483.0,28.0488,39,56.8,100,69.5,71.8,69.8
20160501064500,504.0,499.8,29.0244,39,56.0,100,69.4,71.8,69.8
20160501070000,504.0,499.8,29.0244,39,56.0,100,69.4,71.8,69.8
20160501071500,504.0,483.0,28.0488,39,56.0,100,69.4,71.8,69.8
20160501073000,504.0,499.8,29.0244,39,56.0,100,69.4,71.8,69.8
20160501074500,504.0,499.8,29.0244,39,56.7,100,69.3,71.8,69.8
20160501080000,504.0,499.8,29.0244,39,72.0,100,69.3,71.8,69.8
20160501081500,504.0,516.6,30.0,39,72.9,100,69.5,71.5,69.5
20160501083000,504.0,483.0,28.0488,39,72.9,100,69.8,71.6,69.6
20160501084500,504.0,499.8,29.0244,39,57.2,0,69.6,71.4,69.4
20160501090000,504.0,483.0,28.0488,39,56.4,0,69.4,71.5,69.5
20160501091500,504.0,499.8,29.0244,39,56.4,0,69.4,71.4,69.4
20160501093000,504.0,466.2,27.0732,39,55.6,0,69.3,71.4,69.4
20160501094500,504.0,499.8,29.0244,39,55.6,0,69.3,71.4,69.4
20160501100000,504.0,516.6,30.0,39,55.6,0,69.2,71.4,69.4
20160501101500,504.0,466.2,27.0732,39,55.6,100,69.1,71.4,69.4
20160501103000,504.0,516.6,30.0,39,55.6,100,69.1,71.7,69.7
20160501104500,504.0,558.6,32.439,39,56.2,100,69.1,71.6,69.6
20160501110000,504.0,499.8,29.0244,39,64.7,100,69.1,71.8,69.8
20160501111500,504.0,529.2,30.7317,39,73.4,100,69.5,71.8,69.8
20160501113000,504.0,483.0,28.0488,39,73.4,100,69.7,71.8,69.8
20160501114500,504.0,483.0,28.0488,39,73.4,100,69.8,71.8,69.8
20160501120000,504.0,516.6,30.0,39,65.6,100,69.8,71.7,69.7
20160501121500,504.0,558.6,32.439,40,56.8,0,69.6,71.7,69.7
20160501123000,504.0,546.0,31.7073,40,56.0,100,69.4,71.8,69.8
20160501124500,504.0,499.8,29.0244,40,56.0,100,69.3,71.5,69.5
20160501130000,504.0,529.2,30.7317,40,56.0,100,69.2,71.4,69.4
20160501131500,504.0,546.0,31.7073,40,56.0,100,69.2,71.4,69.4
20160501133000,504.0,546.0,31.7073,39,56.0,100,69.3,71.4,69.4
20160501134500,504.0,546.0,31.7073,39,56.0,100,69.2,71.4,69.4
20160501140000,504.0,529.2,30.7317,39,56.0,100,69.2,71.4,69.4
20160501141500,504.0,529.2,30.7317,39,55.2,100,69.1,71.4,69.4
20160501143000,504.0,546.0,31.7073,39,55.2,100,69.1,71.4,69.4
20160501144500,504.0,516.6,30.0,39,55.2,100,69.1,71.4,69.4
20160501150000,504.0,516.6,30.0,39,55.2,100,69.1,71.4,69.4
20160501151500,504.0,529.2,30.7317,39,55.2,100,69.2,71.4,69.4
20160501153000,504.0,499.8,29.0244,39,55.2,100,69.2,71.4,69.4
20160501154500,504.0,567.0,32.9268,39,55.9,100,69.2,71.4,69.4
20160501160000,504.0,529.2,30.7317,39,55.9,100,69.3,71.6,69.6
20160501161500,504.0,546.0,31.7073,39,55.9,100,69.3,71.6,69.6
20160501163000,504.0,516.6,30.0,39,56.5,100,69.2,71.4,69.4
20160501164500,504.0,529.2,30.7317,39,56.5,100,69.1,71.4,69.4
20160501170000,504.0,516.6,30.0,39,56.5,100,69.0,71.4,69.4
20160501171500,504.0,516.6,30.0,39,67.2,100,68.9,71.4,69.4
20160501173000,504.0,529.2,30.7317,39,71.6,100,69.3,71.4,69.4
20160501174500,504.0,546.0,31.7073,39,71.6,100,69.4,71.4,69.4
20160501180000,504.0,499.8,29.0244,39,71.6,100,69.6,71.4,69.4
20160501181500,504.0,546.0,31.7073,39,59.7,0,69.6,71.4,69.4
20160501183000,504.0,529.2,30.7317,39,56.0,0,69.5,71.4,69.4
20160501184500,504.0,546.0,31.7073,39,56.0,0,69.5,71.4,69.4
20160501190000,504.0,529.2,30.7317,39,56.0,0,69.3,71.4,69.4
20160501191500,504.0,483.0,28.0488,39,55.4,0,69.1,71.4,69.4
20160501193000,504.0,499.8,29.0244,39,55.4,100,68.9,71.4,69.4
20160501194500,504.0,558.6,32.439,39,55.4,100,68.9,71.4,69.4
20160501200000,504.0,529.2,30.7317,39,56.3,100,68.9,71.4,69.4
20160501201500,504.0,499.8,29.0244,39,57.9,100,69.1,71.4,69.4
20160501203000,504.0,516.6,30.0,39,66.7,100,69.2,71.8,69.8
20160501204500,504.0,483.0,28.0488,39,75.3,100,69.5,71.8,69.8
20160501210000,504.0,516.6,30.0,39,74.4,100,69.7,71.8,69.8
20160501211500,504.0,483.0,28.0488,39,74.4,100,69.8,71.8,69.8
20160501213000,504.0,499.8,29.0244,39,74.4,100,69.6,71.8,69.8
20160501214500,504.0,499.8,29.0244,39,77.2,100,69.5,71.8,69.8
20160501220000,504.0,529.2,30.7317,39,75.4,100,69.6,71.8,69.8
20160501221500,504.0,483.0,28.0488,39,75.4,100,69.8,71.8,69.8
20160501223000,504.0,483.0,28.0488,39,75.4,100,69.9,71.8,69.8
20160501224500,504.0,516.6,30.0,39,61.6,0,70.0,71.7,69.7
20160501230000,504.0,499.8,29.0244,39,56.5,0,69.8,71.5,69.5
20160501231500,504.0,499.8,29.0244,39,56.5,0,69.7,71.5,69.5
20160501233000,504.0,558.6,32.439,39,56.5,0,69.6,71.5,69.5
20160501234500,504.0,529.2,30.7317,39,56.5,0,69.6,71.4,69.4
20160502000000,504.0,516.6,30.0,39,55.6,0,69.4,71.4,69.4
20160502001500,504.0,516.6,30.0,39,55.6,0,69.3,71.4,69.4
20160502003000,504.0,567.0,32.9268,39,55.6,100,69.0,71.4,69.4
20160502004500,504.0,516.6,30.0,39,55.6,100,68.9,71.4,69.4
20160502010000,504.0,546.0,31.7073,39,55.6,100,69.0,71.4,69.4
20160502011500,504.0,546.0,31.7073,39,56.3,100,69.1,71.4,69.4
20160502013000,504.0,546.0,31.7073,39,56.3,100,69.1,71.4,69.4
20160502014500,504.0,499.8,29.0244,39,56.3,100,69.1,71.4,69.4
20160502020000,504.0,499.8,29.0244,39,56.3,100,69.2,71.4,69.4
20160502021500,504.0,529.2,30.7317,39,56.3,100,69.2,71.5,69.5
20160502023000,504.0,499.8,29.0244,39,56.3,100,69.3,71.4,69.4
20160502024500,504.0,529.2,30.7317,39,56.3,100,69.2,71.4,69.4
20160502030000,504.0,499.8,29.0244,39,56.3,100,69.1,71.4,69.4
20160502031500,504.0,558.6,32.439,39,57.5,100,68.9,71.4,69.4
20160502033000,504.0,529.2,30.7317,39,72.0,100,69.0,71.4,69.4
20160502034500,504.0,546.0,31.7073,39,74.4,100,69.3,71.4,69.4
20160502040000,504.0,558.6,32.439,39,74.4,100,69.5,71.4,69.4
20160502041500,504.0,529.2,30.7317,39,74.4,100,69.6,71.4,69.4
20160502043000,504.0,483.0,28.0488,39,57.2,0,69.6,71.4,69.4
20160502044500,504.0,516.6,30.0,39,56.0,0,69.5,71.4,69.4
20160502050000,504.0,546.0,31.7073,39,56.0,0,69.4,71.4,69.4
20160502051500,504.0,499.8,29.0244,39,56.0,0,69.4,71.5,69.5
20160502053000,504.0,499.8,29.0244,39,56.0,100,69.3,71.8,69.8
20160502054500,504.0,516.6,30.0,39,56.0,100,69.1,71.8,69.8
20160502060000,504.0,546.0,31.7073,39,74.7,100,69.1,71.8,69.8
20160502061500,504.0,516.6,30.0,39,77.3,100,69.5,71.8,69.8
20160502063000,504.0,516.6,30.0,39,77.3,100,69.6,71.8,69.8
20160502064500,504.0,499.8,29.0244,39,64.6,100,69.8,71.6,69.6
20160502070000,504.0,516.6,30.0,39,56.3,0,69.6,71.4,69.4
20160502071500,504.0,516.6,30.0,39,56.3,0,69.6,71.4,69.4
20160502073000,504.0,567.0,32.9268,39,55.5,0,69.4,71.6,69.6
20160502074500,504.0,529.2,30.7317,39,55.5,0,69.5,71.5,69.5
20160502080000,504.0,529.2,30.7317,39,55.5,0,69.4,71.4,69.4
20160502081500,504.0,499.8,29.0244,39,55.5,0,69.3,71.4,69.4
20160502083000,504.0,529.2,30.7317,39,55.5,0,69.4,71.4,69.4
20160502084500,504.0,516.6,30.0,39,55.5,0,69.5,71.4,69.4
20160502090000,504.0,516.6,30.0,39,55.5,0,69.7,71.4,69.4
20160502091500,504.0,529.2,30.7317,39,55.5,0,69.9,71.4,69.4
20160502093000,504.0,546.0,31.7073,39,55.5,0,70.1,71.4,69.4
20160502094500,504.0,529.2,30.7317,39,55.5,0,70.0,71.4,69.4
20160502100000,504.0,529.2,30.7317,39,55.5,0,70.1,71.4,69.4
20160502101500,504.0,529.2,30.7317,39,55.5,0,70.3,71.4,69.4
20160502103000,504.0,558.6,32.439,39,55.5,0,70.3,71.4,69.4
20160502104500,504.0,529.2,30.7317,39,55.5,0,70.4,71.4,69.4
20160502110000,504.0,516.6,30.0,39,55.5,0,70.4,71.4,69.4
20160502111500,504.0,483.0,28.0488,39,55.5,0,70.3,71.4,69.4
20160502113000,504.0,483.0,28.0488,39,55.5,0,70.6,71.4,69.4
20160502114500,504.0,546.0,31.7073,39,55.5,0,70.6,71.4,69.4
20160502120000,504.0,516.6,30.0,39,55.5,0,70.6,71.4,69.4
20160502121500,504.0,529.2,30.7317,39,55.5,0,70.7,71.4,69.4
20160502123000,504.0,516.6,30.0,39,55.5,0,70.5,71.4,69.4
20160502124500,504.0,483.0,28.0488,39,55.5,0,70.5,71.4,69.4
20160502130000,504.0,499.8,29.0244,39,55.5,0,70.5,71.4,69.4
20160502131500,504.0,516.6,30.0,39,55.5,0,70.6,71.4,69.4
20160502133000,504.0,499.8,29.0244,39,55.5,0,70.4,71.4,69.4
20160502134500,504.0,529.2,30.7317,39,55.5,0,70.3,71.4,69.4
20160502140000,504.0,499.8,29.0244,39,55.5,0,70.4,71.4,69.4
20160502141500,504.0,529.2,30.7317,39,55.5,0,70.4,71.4,69.4
20160502143000,504.0,499.8,29.0244,39,55.5,0,70.4,71.4,69.4
20160502144500,504.0,499.8,29.0244,39,55.5,0,70.5,71.4,69.4
20160502150000,504.0,516.6,30.0,39,55.5,0,70.6,71.4,69.4
20160502151500,504.0,499.8,29.0244,39,55.5,0,70.5,71.4,69.4
20160502153000,504.0,499.8,29.0244,39,55.5,0,70.5,71.4,69.4
20160502154500,504.0,546.0,31.7073,39,55.5,0,70.4,71.4,69.4
20160502160000,504.0,516.6,30.0,39,55.5,0,70.3,71.4,69.4
20160502161500,504.0,546.0,31.7073,39,55.5,0,70.3,71.4,69.4
20160502163000,504.0,529.2,30.7317,39,55.5,0,70.3,71.4,69.4
20160502164500,504.0,516.6,30.0,39,55.5,0,70.3,71.4,69.4
20160502170000,504.0,516.6,30.0,39,55.5,0,70.3,71.4,69.4
20160502171500,504.0,516.6,30.0,39,55.5,0,70.2,71.4,69.4
20160502173000,504.0,499.8,29.0244,39,55.5,0,70.1,71.4,69.4
20160502174500,504.0,516.6,30.0,39,55.5,0,70.0,71.4,69.4
20160502180000,504.0,516.6,30.0,39,55.5,0,70.1,71.8,69.8
20160502181500,504.0,516.6,30.0,39,55.5,0,70.0,71.7,69.7
20160502183000,504.0,499.8,29.0244,39,55.5,0,70.0,71.7,69.7
20160502184500,504.0,516.6,30.0,39,55.5,0,69.8,71.4,69.4
20160502190000,504.0,516.6,30.0,39,55.5,0,69.7,71.4,69.4
20160502191500,504.0,483.0,28.0488,39,55.5,0,69.7,71.4,69.4
20160502193000,504.0,516.6,30.0,39,55.5,0,69.6,71.4,69.4
20160502194500,504.0,516.6,30.0,39,55.5,0,69.5,71.4,69.4
20160502200000,504.0,499.8,29.0244,39,55.5,0,69.5,71.4,69.4
20160502201500,504.0,516.6,30.0,39,55.5,0,69.6,71.4,69.4
20160502203000,504.0,546.0,31.7073,39,55.5,0,69.5,71.4,69.4
20160502204500,504.0,567.0,32.9268,39,55.5,0,69.5,71.4,69.4
20160502210000,504.0,499.8,29.0244,39,55.5,0,69.5,71.4,69.4
20160502211500,504.0,529.2,30.7317,39,55.5,0,69.5,71.4,69.4
20160502213000,504.0,499.8,29.0244,39,55.5,0,69.4,71.4,69.4
20160502214500,504.0,499.8,29.0244,39,55.5,0,69.3,71.4,69.4
20160502220000,504.0,546.0,31.7073,39,55.5,0,69.3,71.4,69.4
20160502221500,504.0,516.6,30.0,39,55.5,0,69.3,71.4,69.4
20160502223000,504.0,529.2,30.7317,39,55.5,0,69.3,71.4,69.4
20160502224500,504.0,499.8,29.0244,39,55.5,0,69.3,71.4,69.4
20160502230000,504.0,529.2,30.7317,39,55.5,0,69.4,71.4,69.4
20160502231500,504.0,529.2,30.7317,39,55.5,0,69.4,71.4,69.4
20160502233000,504.0,516.6,30.0,39,55.5,100,69.5,71.8,69.8
20160502234500,504.0,558.6,32.439,39,55.5,100,69.5,71.8,69.8
20160503000000,504.0,529.2,30.7317,39,55.5,100,69.4,71.8,69.8
20160503001500,504.0,483.0,28.0488,39,55.5,100,69.3,71.8,69.8
20160503003000,504.0,516.6,30.0,39,56.3,100,69.2,71.6,69.6
20160503004500,504.0,499.8,29.0244,39,56.3,100,69.2,71.6,69.6
20160503010000,504.0,499.8,29.0244,39,56.3,100,69.2,71.6,69.6
20160503011500,504.0,516.6,30.0,39,56.3,100,69.4,71.5,69.5
20160503013000,504.0,529.2,30.7317,39,56.3,100,69.4,71.4,69.4
20160503014500,504.0,546.0,31.7073,39,56.3,100,69.5,71.8,69.8
20160503020000,504.0,483.0,28.0488,39,56.3,100,69.5,71.7,69.7
20160503021500,504.0,499.8,29.0244,39,56.3,100,69.4,71.5,69.5
20160503023000,504.0,499.8,29.0244,39,56.3,100,69.3,71.4,69.4
20160503024500,504.0,483.0,28.0488,39,56.3,100,69.2,71.4,69.4
20160503030000,504.0,499.8,29.0244,39,56.3,100,69.1,71.3,69.3
20160503031500,504.0,529.2,30.7317,39,56.3,100,69.1,71.3,69.3
20160503033000,504.0,546.0,31.7073,39,56.3,100,69.3,71.3,69.3
20160503034500,504.0,516.6,30.0,39,56.3,100,69.3,71.3,69.3
20160503040000,504.0,546.0,31.7073,39,56.3,100,69.3,71.3,69.3
20160503041500,504.0,558.6,32.439,39,56.3,100,69.4,71.4,69.4
20160503043000,504.0,546.0,31.7073,39,56.3,100,69.4,71.4,69.4
20160503044500,504.0,558.6,32.439,39,56.3,100,69.5,71.6,69.6
20160503050000,504.0,483.0,28.0488,39,56.3,100,69.4,71.5,69.5
20160503051500,504.0,529.2,30.7317,39,59.5,100,69.2,71.8,69.8
20160503053000,504.0,529.2,30.7317,39,76.4,100,69.3,71.8,69.8
20160503054500,504.0,529.2,30.7317,39,76.4,100,69.5,71.8,69.8
20160503060000,504.0,516.6,30.0,39,76.4,100,69.7,71.8,69.8
20160503061500,504.0,499.8,29.0244,39,77.2,100,69.9,71.8,69.8
20160503063000,504.0,499.8,29.0244,39,57.6,0,70.0,71.8,69.8
20160503064500,504.0,516.6,30.0,39,56.0,0,70.0,71.8,69.8
20160503070000,504.0,558.6,32.439,39,56.0,0,69.8,71.8,69.8
20160503071500,504.0,529.2,30.7317,39,56.0,0,69.6,71.8,69.8
20160503073000,504.0,483.0,28.0488,39,56.0,100,69.5,71.8,69.8
20160503074500,504.0,558.6,32.439,39,56.0,100,69.5,71.8,69.8
20160503080000,504.0,529.2,30.7317,39,56.0,100,69.5,71.8,69.8
20160503081500,504.0,546.0,31.7073,39,56.0,100,69.5,71.8,69.8
20160503083000,504.0,516.6,30.0,39,56.0,100,69.6,71.8,69.8
20160503084500,504.0,529.2,30.7317,39,55.2,100,69.8,71.8,69.8
20160503090000,504.0,558.6,32.439,39,55.2,100,69.9,71.8,69.8
20160503091500,504.0,558.6,32.439,39,55.2,0,70.2,71.8,69.8
20160503093000,504.0,499.8,29.0244,39,55.2,0,70.5,71.8,69.8
20160503094500,504.0,499.8,29.0244,39,55.2,0,70.7,71.8,69.8
20160503100000,504.0,499.8,29.0244,39,55.2,0,70.7,71.8,69.8
20160503101500,504.0,499.8,29.0244,39,55.2,0,70.5,71.8,69.8
20160503103000,504.0,516.6,30.0,39,55.2,0,70.5,71.8,69.8
20160503104500,504.0,516.6,30.0,39,55.2,0,70.8,71.8,69.8
20160503110000,504.0,529.2,30.7317,41,55.2,0,70.8,71.8,69.8
20160503111500,504.0,529.2,30.7317,41,55.2,0,70.9,71.8,69.8
20160503113000,504.0,529.2,30.7317,40,55.9,0,70.9,71.8,69.8
20160503114500,504.0,499.8,29.0244,40,55.9,0,71.1,71.8,69.8
20160503120000,504.0,499.8,29.0244,40,55.9,0,71.0,71.8,69.8
20160503121500,504.0,516.6,30.0,40,55.9,0,70.7,71.8,69.8
20160503123000,504.0,516.6,30.0,40,55.9,0,70.7,71.8,69.8
20160503124500,504.0,546.0,31.7073,40,55.9,0,70.8,71.8,69.8
20160503130000,504.0,516.6,30.0,40,55.9,0,70.9,71.8,69.8
20160503131500,504.0,529.2,30.7317,40,55.9,0,71.0,71.8,69.8
20160503133000,504.0,529.2,30.7317,40,55.9,0,71.1,71.8,69.8
20160503134500,504.0,516.6,30.0,40,55.9,0,71.1,71.8,69.8
20160503140000,504.0,516.6,30.0,40,55.9,0,71.0,71.8,69.8
20160503141500,504.0,516.6,30.0,40,55.9,0,71.0,71.8,69.8
20160503143000,504.0,558.6,32.439,40,55.9,0,71.0,71.8,69.8
20160503144500,504.0,529.2,30.7317,39,55.9,0,71.0,71.8,69.8
20160503150000,504.0,567.0,32.9268,39,55.9,0,71.0,71.8,69.8
20160503151500,504.0,499.8,29.0244,39,55.9,0,71.2,71.8,69.8
20160503153000,504.0,499.8,29.0244,39,55.9,0,71.2,71.8,69.8
20160503154500,504.0,516.6,30.0,39,55.9,0,71.3,71.8,69.8
20160503160000,504.0,516.6,30.0,39,55.9,0,71.2,71.8,69.8
20160503161500,504.0,499.8,29.0244,39,55.9,0,71.0,71.8,69.8
20160503163000,504.0,516.6,30.0,39,55.9,0,71.0,71.8,69.8
20160503164500,504.0,529.2,30.7317,39,55.9,0,70.9,71.8,69.8
20160503170000,504.0,516.6,30.0,39,55.9,0,71.0,71.8,69.8
20160503171500,504.0,516.6,30.0,39,55.9,0,70.9,71.8,69.8
20160503173000,504.0,499.8,29.0244,39,55.9,0,70.8,71.8,69.8
20160503174500,504.0,499.8,29.0244,39,55.9,0,70.7,71.8,69.8
20160503180000,504.0,558.6,32.439,39,55.9,0,70.6,71.8,69.8
20160503181500,504.0,529.2,30.7317,39,55.9,0,70.5,71.8,69.8
20160503183000,504.0,516.6,30.0,39,55.9,0,70.4,71.8,69.8
20160503184500,504.0,516.6,30.0,39,55.9,0,70.2,71.8,69.8
20160503190000,504.0,499.8,29.0244,39,55.9,0,70.3,71.8,69.8
20160503191500,504.0,499.8,29.0244,39,55.9,0,70.2,71.8,69.8
20160503193000,504.0,546.0,31.7073,39,55.9,0,70.1,71.8,69.8
20160503194500,504.0,516.6,30.0,39,55.9,0,70.0,71.8,69.8
20160503200000,504.0,529.2,30.7317,39,55.9,0,70.0,71.8,69.8
20160503201500,504.0,483.0,28.0488,39,55.2,0,69.9,71.8,69.8
20160503203000,504.0,499.8,29.0244,39,55.2,0,69.9,71.8,69.8
20160503204500,504.0,516.6,30.0,39,55.2,0,69.9,71.8,69.8
20160503210000,504.0,546.0,31.7073,39,55.2,0,69.8,71.8,69.8
20160503211500,504.0,483.0,28.0488,39,55.2,0,69.6,71.8,69.8
20160503213000,504.0,516.6,30.0,39,55.2,100,69.5,71.8,69.8
20160503214500,504.0,483.0,28.0488,39,55.2,100,69.5,71.8,69.8
20160503220000,504.0,546.0,31.7073,39,55.2,100,69.6,71.8,69.8
20160503221500,504.0,499.8,29.0244,39,55.2,0,69.6,71.8,69.8
20160503223000,504.0,516.6,30.0,39,55.2,0,69.6,71.8,69.8
20160503224500,504.0,499.8,29.0244,39,55.2,0,69.6,71.8,69.8
20160503230000,504.0,516.6,30.0,39,55.2,0,69.6,71.8,69.8
20160503231500,504.0,529.2,30.7317,39,55.2,0,69.6,71.8,69.8
20160503233000,504.0,558.6,32.439,39,55.2,0,69.6,71.8,69.8
20160503234500,504.0,529.2,30.7317,39,55.2,0,69.7,71.8,69.8
20160504000000,504.0,529.2,30.7317,39,55.2,0,69.6,71.8,69.8
20160504001500,504.0,516.6,30.0,39,55.2,0,69.6,71.8,69.8
20160504003000,504.0,529.2,30.7317,39,55.2,0,69.7,71.8,69.8
20160504004500,504.0,499.8,29.0244,39,55.2,0,69.8,71.8,69.8
20160504010000,504.0,499.8,29.0244,39,55.2,0,69.8,71.8,69.8
20160504011500,504.0,466.2,27.0732,37,55.2,0,70.0,71.8,69.8
20160504013000,504.0,529.2,30.7317,37,55.2,0,69.9,71.8,69.8
20160504014500,504.0,499.8,29.0244,37,55.2,0,69.8,71.8,69.8
20160504020000,504.0,499.8,29.0244,37,55.2,0,69.8,71.8,69.8
20160504021500,504.0,483.0,28.0488,37,55.2,0,69.8,71.8,69.8
20160504023000,504.0,516.6,30.0,37,55.2,0,69.8,71.8,69.8
20160504024500,504.0,516.6,30.0,37,55.2,0,69.8,71.8,69.8
20160504030000,504.0,453.6,26.3415,37,55.2,0,69.9,71.8,69.8
20160504031500,504.0,483.0,28.0488,37,55.2,0,69.9,71.8,69.8
20160504033000,504.0,499.8,29.0244,37,55.2,0,69.9,71.8,69.8
20160504034500,504.0,483.0,28.0488,37,55.2,0,69.9,71.8,69.8
20160504040000,504.0,529.2,30.7317,37,55.2,0,69.9,71.8,69.8
20160504041500,504.0,516.6,30.0,37,55.2,0,69.9,71.8,69.8
20160504043000,504.0,483.0,28.0488,37,55.2,0,69.7,71.8,69.8
20160504044500,504.0,546.0,31.7073,37,55.2,100,69.5,71.8,69.8
20160504050000,504.0,499.8,29.0244,37,55.2,100,69.4,71.8,69.8
20160504051500,504.0,567.0,32.9268,37,55.2,100,69.5,71.8,69.8
20160504053000,504.0,516.6,30.0,37,55.2,100,69.5,71.8,69.8
20160504054500,504.0,529.2,30.7317,37,55.2,100,69.6,71.8,69.8
20160504060000,504.0,516.6,30.0,37,55.2,100,69.6,71.8,69.8
20160504061500,504.0,516.6,30.0,37,55.2,100,69.6,71.8,69.8
20160504063000,504.0,499.8,29.0244,37,55.2,100,69.7,71.8,69.8
20160504064500,504.0,499.8,29.0244,37,55.2,100,69.8,71.8,69.8
20160504070000,504.0,483.0,28.0488,37,55.2,100,69.9,71.8,69.8
20160504071500,504.0,483.0,28.0488,37,55.2,100,69.8,71.8,69.8
