PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160504073000,504.0,483.0,28.0488,37,55.2,100,69.5,71.8,69.8
20160504074500,504.0,516.6,30.0,37,55.9,100,69.5,71.8,69.8
20160504080000,504.0,529.2,30.7317,37,55.9,100,69.5,71.8,69.8
20160504081500,504.0,499.8,29.0244,37,56.8,100,69.7,71.8,69.8
20160504083000,504.0,546.0,31.7073,37,56.8,100,69.9,71.8,69.8
20160504084500,504.0,516.6,30.0,37,56.8,0,70.2,71.8,69.8
20160504090000,504.0,546.0,31.7073,37,56.0,0,70.5,71.8,69.8
20160504091500,504.0,466.2,27.0732,37,56.0,0,70.6,71.8,69.8
20160504093000,504.0,516.6,30.0,37,56.0,0,70.5,71.8,69.8
20160504094500,504.0,499.8,29.0244,37,56.0,0,70.4,71.8,69.8
20160504100000,504.0,483.0,28.0488,37,56.0,0,70.5,71.8,69.8
20160504101500,504.0,499.8,29.0244,37,56.0,0,70.4,71.8,69.8
20160504103000,504.0,466.2,27.0732,37,56.0,0,70.6,71.8,69.8
20160504104500,504.0,466.2,27.0732,37,56.0,0,70.7,71.8,69.8
20160504110000,504.0,516.6,30.0,37,56.0,0,70.9,71.8,69.8
20160504111500,504.0,499.8,29.0244,38,56.0,0,70.9,71.8,69.8
20160504113000,504.0,483.0,28.0488,38,56.0,0,70.9,71.8,69.8
20160504114500,504.0,466.2,27.0732,38,56.0,0,70.7,71.8,69.8
20160504120000,504.0,483.0,28.0488,39,56.0,0,70.5,71.8,69.8
20160504121500,504.0,499.8,29.0244,39,56.0,0,70.6,71.8,69.8
20160504123000,504.0,483.0,28.0488,39,56.0,0,70.6,71.8,69.8
20160504124500,504.0,499.8,29.0244,39,56.0,0,70.7,71.8,69.8
20160504130000,504.0,516.6,30.0,40,56.0,0,70.9,71.8,69.8
20160504131500,504.0,516.6,30.0,40,56.0,0,71.1,71.8,69.8
20160504133000,504.0,516.6,30.0,40,56.0,0,71.0,71.8,69.8
20160504134500,504.0,546.0,31.7073,40,56.0,0,71.1,71.8,69.8
20160504140000,504.0,529.2,30.7317,39,56.0,0,71.0,71.8,69.8
20160504141500,504.0,516.6,30.0,39,56.0,0,71.1,71.8,69.8
20160504143000,504.0,546.0,31.7073,39,56.0,0,71.0,71.8,69.8
20160504144500,504.0,516.6,30.0,39,56.0,0,70.9,71.8,69.8
20160504150000,504.0,516.6,30.0,39,56.0,0,71.1,71.8,69.8
20160504151500,504.0,499.8,29.0244,39,56.0,0,71.1,71.8,69.8
20160504153000,504.0,499.8,29.0244,39,56.0,0,71.1,71.8,69.8
20160504154500,504.0,516.6,30.0,39,56.0,0,71.0,71.8,69.8
20160504160000,504.0,516.6,30.0,39,56.0,0,70.9,71.8,69.8
20160504161500,504.0,529.2,30.7317,39,56.0,0,71.0,71.8,69.8
20160504163000,504.0,529.2,30.7317,39,56.0,0,70.9,71.8,69.8
20160504164500,504.0,499.8,29.0244,39,56.0,0,70.9,71.8,69.8
20160504170000,504.0,546.0,31.7073,39,56.0,0,71.0,71.8,69.8
20160504171500,504.0,516.6,30.0,39,56.0,0,70.8,71.8,69.8
20160504173000,504.0,499.8,29.0244,39,56.0,0,70.6,71.8,69.8
20160504174500,504.0,529.2,30.7317,39,56.0,0,70.4,71.8,69.8
20160504180000,504.0,516.6,30.0,39,56.0,0,70.1,71.8,69.8
20160504181500,504.0,499.8,29.0244,39,56.0,0,70.1,71.8,69.8
20160504183000,504.0,499.8,29.0244,39,56.0,0,70.1,71.8,69.8
20160504184500,504.0,516.6,30.0,39,56.0,0,70.1,71.8,69.8
20160504190000,504.0,546.0,31.7073,39,56.0,0,70.1,71.8,69.8
20160504191500,504.0,529.2,30.7317,39,56.0,0,70.0,71.8,69.8
20160504193000,504.0,516.6,30.0,39,56.0,0,70.0,71.8,69.8
20160504194500,504.0,499.8,29.0244,39,56.0,0,69.9,71.8,69.8
20160504200000,504.0,546.0,31.7073,39,56.0,0,69.8,71.8,69.8
20160504201500,504.0,529.2,30.7317,39,56.0,0,69.7,71.8,69.8
20160504203000,504.0,516.6,30.0,39,56.0,0,69.6,71.8,69.8
20160504204500,504.0,529.2,30.7317,39,55.2,0,69.8,71.8,69.8
20160504210000,504.0,516.6,30.0,39,55.2,0,69.8,71.8,69.8
20160504211500,504.0,516.6,30.0,39,55.8,0,69.8,71.8,69.8
20160504213000,504.0,516.6,30.0,39,55.8,0,69.9,71.8,69.8
20160504214500,504.0,546.0,31.7073,39,55.8,0,69.8,71.8,69.8
20160504220000,504.0,546.0,31.7073,39,55.8,0,69.9,71.8,69.8
20160504221500,504.0,516.6,30.0,39,55.8,0,69.7,71.8,69.8
20160504223000,504.0,529.2,30.7317,39,55.2,0,69.6,71.8,69.8
20160504224500,504.0,516.6,30.0,39,55.2,100,69.5,71.8,69.8
20160504230000,504.0,499.8,29.0244,39,55.2,100,69.5,71.8,69.8
20160504231500,504.0,558.6,32.439,39,55.2,100,69.5,71.8,69.8
20160504233000,504.0,529.2,30.7317,39,55.2,100,69.6,71.8,69.8
20160504234500,504.0,516.6,30.0,39,55.2,100,69.6,71.8,69.8
20160505000000,504.0,529.2,30.7317,39,55.2,100,69.6,71.8,69.8
20160505001500,504.0,516.6,30.0,39,55.2,100,69.8,71.8,69.8
20160505003000,504.0,546.0,31.7073,39,55.2,100,69.8,71.8,69.8
20160505004500,504.0,529.2,30.7317,39,55.2,100,69.8,71.8,69.8
20160505010000,504.0,546.0,31.7073,38,55.9,100,69.6,71.8,69.8
20160505011500,504.0,546.0,31.7073,38,55.9,100,69.5,71.8,69.8
20160505013000,504.0,516.6,30.0,38,55.9,100,69.5,71.8,69.8
20160505014500,504.0,516.6,30.0,38,55.9,100,69.5,71.8,69.8
20160505020000,504.0,499.8,29.0244,38,55.9,100,69.6,71.8,69.8
20160505021500,504.0,558.6,32.439,38,55.9,100,69.6,71.8,69.8
20160505023000,504.0,499.8,29.0244,38,55.9,100,69.8,71.8,69.8
20160505024500,504.0,529.2,30.7317,38,55.9,100,69.8,71.8,69.8
20160505030000,504.0,529.2,30.7317,38,55.9,100,69.8,71.8,69.8
20160505031500,504.0,483.0,28.0488,38,55.9,100,69.5,71.8,69.8
20160505033000,504.0,529.2,30.7317,38,55.9,100,69.4,71.8,69.8
20160505034500,504.0,516.6,30.0,38,55.9,100,69.4,71.8,69.8
20160505040000,504.0,546.0,31.7073,38,57.1,100,69.5,71.8,69.8
20160505041500,504.0,483.0,28.0488,38,57.9,100,69.5,71.8,69.8
20160505043000,504.0,499.8,29.0244,38,57.9,100,69.6,71.8,69.8
20160505044500,504.0,529.2,30.7317,38,57.9,100,69.7,71.8,69.8
20160505050000,504.0,516.6,30.0,38,57.9,100,69.8,71.8,69.8
20160505051500,504.0,546.0,31.7073,38,57.9,100,69.8,71.8,69.8
20160505053000,504.0,499.8,29.0244,38,57.9,100,69.6,71.8,69.8
20160505054500,504.0,529.2,30.7317,38,61.5,100,69.4,71.8,69.8
20160505060000,504.0,529.2,30.7317,38,69.6,100,69.6,71.8,69.8
20160505061500,504.0,546.0,31.7073,38,69.6,100,69.8,71.8,69.8
20160505063000,504.0,567.0,32.9268,38,69.6,100,70.0,71.8,69.8
20160505064500,504.0,558.6,32.439,38,57.2,0,70.0,71.8,69.8
20160505070000,504.0,516.6,30.0,38,55.8,0,69.9,71.8,69.8
20160505071500,504.0,499.8,29.0244,38,55.8,0,69.9,71.8,69.8
20160505073000,504.0,499.8,29.0244,38,55.8,0,69.8,71.8,69.8
20160505074500,504.0,516.6,30.0,38,55.8,0,69.8,71.8,69.8
20160505080000,504.0,499.8,29.0244,38,55.8,0,69.6,71.8,69.8
20160505081500,504.0,558.6,32.439,38,55.8,0,69.6,71.8,69.8
20160505083000,504.0,558.6,32.439,38,55.8,0,69.8,71.8,69.8
20160505084500,504.0,546.0,31.7073,38,55.8,0,69.8,71.8,69.8
20160505090000,504.0,499.8,29.0244,38,55.8,0,70.1,71.8,69.8
20160505091500,504.0,483.0,28.0488,38,55.8,0,70.3,71.8,69.8
20160505093000,504.0,483.0,28.0488,38,55.8,0,70.3,71.8,69.8
20160505094500,504.0,499.8,29.0244,38,55.8,0,70.3,71.8,69.8
20160505100000,504.0,516.6,30.0,38,55.8,0,70.4,71.8,69.8
20160505101500,504.0,529.2,30.7317,38,55.8,0,70.5,71.8,69.8
20160505103000,504.0,499.8,29.0244,38,55.8,0,70.6,71.8,69.8
20160505104500,504.0,483.0,28.0488,38,55.8,0,70.6,71.8,69.8
20160505110000,504.0,499.8,29.0244,38,55.8,0,70.7,71.8,69.8
20160505111500,504.0,516.6,30.0,38,55.8,0,70.8,71.8,69.8
20160505113000,504.0,483.0,28.0488,38,55.8,0,71.0,71.8,69.8
20160505114500,504.0,483.0,28.0488,38,55.8,0,70.9,71.8,69.8
20160505120000,504.0,499.8,29.0244,38,55.8,0,70.9,71.8,69.8
20160505121500,504.0,499.8,29.0244,38,55.8,0,70.9,71.8,69.8
20160505123000,504.0,466.2,27.0732,38,55.8,0,70.9,71.8,69.8
20160505124500,504.0,516.6,30.0,38,56.4,0,71.0,71.8,69.8
20160505130000,504.0,483.0,28.0488,38,56.4,0,71.1,71.8,69.8
20160505131500,504.0,529.2,30.7317,38,56.4,0,71.1,71.8,69.8
20160505133000,504.0,499.8,29.0244,38,56.4,0,71.2,71.8,69.8
20160505134500,504.0,499.8,29.0244,38,56.4,0,71.1,71.8,69.8
20160505140000,504.0,483.0,28.0488,38,56.4,0,71.1,71.8,69.8
20160505141500,504.0,529.2,30.7317,38,56.4,0,71.1,71.8,69.8
20160505143000,504.0,499.8,29.0244,38,56.4,0,71.2,71.8,69.8
20160505144500,504.0,499.8,29.0244,38,56.4,0,71.2,71.8,69.8
20160505150000,504.0,483.0,28.0488,38,56.4,0,71.2,71.8,69.8
20160505151500,504.0,483.0,28.0488,38,56.4,0,71.3,71.8,69.8
20160505153000,504.0,529.2,30.7317,38,56.4,0,71.2,71.8,69.8
20160505154500,504.0,546.0,31.7073,38,56.4,0,71.2,71.8,69.8
20160505160000,504.0,529.2,30.7317,38,56.4,0,71.2,71.8,69.8
20160505161500,504.0,499.8,29.0244,38,56.4,0,71.2,71.8,69.8
20160505163000,504.0,529.2,30.7317,38,56.4,0,71.2,71.8,69.8
20160505164500,504.0,558.6,32.439,38,56.4,0,71.1,71.8,69.8
20160505170000,504.0,516.6,30.0,38,56.4,0,71.0,71.8,69.8
20160505171500,504.0,516.6,30.0,38,56.4,0,70.9,71.8,69.8
20160505173000,504.0,558.6,32.439,38,56.4,0,70.6,71.8,69.8
20160505174500,504.0,546.0,31.7073,38,56.4,0,70.4,71.8,69.8
20160505180000,504.0,499.8,29.0244,38,56.4,0,70.3,71.8,69.8
20160505181500,504.0,516.6,30.0,38,56.4,0,70.3,71.8,69.8
20160505183000,504.0,529.2,30.7317,38,56.4,0,70.3,71.8,69.8
20160505184500,504.0,516.6,30.0,38,55.6,0,70.3,71.8,69.8
20160505190000,504.0,483.0,28.0488,38,55.6,0,70.3,71.8,69.8
20160505191500,504.0,558.6,32.439,38,56.3,0,70.2,71.8,69.8
20160505193000,504.0,529.2,30.7317,38,56.3,0,70.0,71.8,69.8
20160505194500,504.0,516.6,30.0,38,56.3,0,69.9,71.8,69.8
20160505200000,504.0,516.6,30.0,38,55.6,0,69.8,71.8,69.8
20160505201500,504.0,529.2,30.7317,38,55.6,0,69.8,71.8,69.8
20160505203000,504.0,516.6,30.0,38,55.6,0,69.9,71.8,69.8
20160505204500,504.0,516.6,30.0,38,55.6,0,69.9,71.8,69.8
20160505210000,504.0,546.0,31.7073,38,55.6,0,69.9,71.8,69.8
20160505211500,504.0,499.8,29.0244,38,55.6,0,69.9,71.8,69.8
20160505213000,504.0,529.2,30.7317,38,55.6,0,70.0,71.8,69.8
20160505214500,504.0,499.8,29.0244,37,55.6,0,69.9,71.8,69.8
20160505220000,504.0,516.6,30.0,37,55.6,0,69.8,71.8,69.8
20160505221500,504.0,529.2,30.7317,37,55.6,0,69.6,71.8,69.8
20160505223000,504.0,499.8,29.0244,37,55.6,0,69.8,71.8,69.8
20160505224500,504.0,516.6,30.0,37,55.6,0,69.8,71.8,69.8
20160505230000,504.0,516.6,30.0,37,55.6,0,69.9,71.8,69.8
20160505231500,504.0,499.8,29.0244,37,55.6,0,69.9,71.8,69.8
20160505233000,504.0,516.6,30.0,37,55.6,0,69.9,71.8,69.8
20160505234500,504.0,546.0,31.7073,37,55.6,0,69.9,71.8,69.8
20160506000000,504.0,483.0,28.0488,37,55.6,0,69.9,71.8,69.8
20160506001500,504.0,499.8,29.0244,37,55.6,0,69.9,71.8,69.8
20160506003000,504.0,516.6,30.0,37,55.6,0,69.9,71.8,69.8
20160506004500,504.0,516.6,30.0,37,55.6,0,69.9,71.8,69.8
20160506010000,504.0,546.0,31.7073,37,55.6,0,69.9,71.8,69.8
20160506011500,504.0,529.2,30.7317,37,55.6,0,69.8,71.8,69.8
20160506013000,504.0,516.6,30.0,37,55.6,0,69.8,71.8,69.8
20160506014500,504.0,483.0,28.0488,37,55.6,0,69.8,71.8,69.8
20160506020000,504.0,516.6,30.0,37,55.6,0,69.8,71.8,69.8
20160506021500,504.0,516.6,30.0,37,55.6,0,69.8,71.8,69.8
20160506023000,504.0,529.2,30.7317,37,55.6,0,69.8,71.8,69.8
20160506024500,504.0,529.2,30.7317,37,55.6,0,69.9,71.8,69.8
20160506030000,504.0,529.2,30.7317,37,55.6,0,69.9,71.8,69.8
20160506031500,504.0,529.2,30.7317,37,55.6,0,69.9,71.8,69.8
20160506033000,504.0,529.2,30.7317,37,54.7,0,69.9,71.8,69.8
20160506034500,504.0,546.0,31.7073,37,54.7,0,69.9,71.8,69.8
20160506040000,504.0,499.8,29.0244,37,54.7,0,69.9,71.8,69.8
20160506041500,504.0,483.0,28.0488,37,54.7,0,69.9,71.8,69.8
20160506043000,504.0,558.6,32.439,37,55.5,0,69.9,71.8,69.8
20160506044500,504.0,516.6,30.0,37,55.5,0,69.8,71.8,69.8
20160506050000,504.0,546.0,31.7073,37,55.5,0,69.8,71.8,69.8
20160506051500,504.0,546.0,31.7073,37,55.5,0,69.8,71.8,69.8
20160506053000,504.0,529.2,30.7317,37,54.7,0,69.7,71.8,69.8
20160506054500,504.0,529.2,30.7317,37,54.7,0,69.7,71.8,69.8
20160506060000,504.0,529.2,30.7317,37,54.7,0,69.6,71.8,69.8
20160506061500,504.0,499.8,29.0244,37,54.7,0,69.7,71.8,69.8
20160506063000,504.0,516.6,30.0,37,54.7,0,69.8,71.8,69.8
20160506064500,504.0,529.2,30.7317,37,55.4,0,69.9,71.8,69.8
20160506070000,504.0,529.2,30.7317,37,55.4,0,69.8,71.8,69.8
20160506071500,504.0,529.2,30.7317,37,55.4,0,69.8,71.8,69.8
20160506073000,504.0,558.6,32.439,37,55.4,0,69.7,71.8,69.8
20160506074500,504.0,516.6,30.0,37,55.4,0,69.6,71.8,69.8
20160506080000,504.0,546.0,31.7073,37,55.4,0,69.6,71.8,69.8
20160506081500,504.0,529.2,30.7317,37,55.4,0,69.8,71.8,69.8
20160506083000,504.0,516.6,30.0,37,55.4,0,69.9,71.8,69.8
20160506084500,504.0,499.8,29.0244,37,55.4,0,69.9,71.8,69.8
20160506090000,504.0,499.8,29.0244,37,55.4,0,69.9,71.8,69.8
20160506091500,504.0,558.6,32.439,37,55.4,0,70.0,71.8,69.8
20160506093000,504.0,529.2,30.7317,37,55.4,0,70.0,71.8,69.8
20160506094500,504.0,529.2,30.7317,37,55.4,0,70.2,71.8,69.8
20160506100000,504.0,546.0,31.7073,37,55.4,0,70.3,71.8,69.8
20160506101500,504.0,529.2,30.7317,37,56.0,0,70.4,71.8,69.8
20160506103000,504.0,529.2,30.7317,37,56.0,0,70.5,71.8,69.8
20160506104500,504.0,546.0,31.7073,37,56.0,0,70.5,71.8,69.8
20160506110000,504.0,499.8,29.0244,37,56.0,0,70.5,71.8,69.8
20160506111500,504.0,516.6,30.0,37,56.0,0,70.5,71.8,69.8
20160506113000,504.0,546.0,31.7073,37,56.0,0,70.6,71.8,69.8
20160506114500,504.0,483.0,28.0488,37,56.0,0,70.7,71.8,69.8
20160506120000,504.0,516.6,30.0,37,56.0,0,70.6,71.8,69.8
20160506121500,504.0,529.2,30.7317,37,56.0,0,70.7,71.8,69.8
20160506123000,504.0,499.8,29.0244,37,56.6,0,70.8,71.8,69.8
20160506124500,504.0,466.2,27.0732,37,56.0,0,70.6,71.8,69.8
20160506130000,504.0,483.0,28.0488,37,56.0,0,70.5,71.8,69.8
20160506131500,504.0,483.0,28.0488,37,56.0,0,70.6,71.8,69.8
20160506133000,504.0,483.0,28.0488,37,56.0,0,70.7,71.8,69.8
20160506134500,504.0,483.0,28.0488,37,56.0,0,70.7,71.8,69.8
20160506140000,504.0,499.8,29.0244,37,56.0,0,70.9,71.8,69.8
20160506141500,504.0,529.2,30.7317,37,56.0,0,70.9,71.8,69.8
20160506143000,504.0,529.2,30.7317,37,56.0,0,71.0,71.8,69.8
20160506144500,504.0,483.0,28.0488,37,56.7,0,70.9,71.8,69.8
20160506150000,504.0,546.0,31.7073,37,56.7,0,71.0,71.8,69.8
20160506151500,504.0,499.8,29.0244,37,56.7,0,70.9,71.8,69.8
20160506153000,504.0,546.0,31.7073,37,56.0,0,70.9,71.8,69.8
20160506154500,504.0,483.0,28.0488,37,56.0,0,70.9,71.8,69.8
20160506160000,504.0,516.6,30.0,37,56.7,0,70.9,71.8,69.8
20160506161500,504.0,546.0,31.7073,37,56.7,0,70.8,71.8,69.8
20160506163000,504.0,499.8,29.0244,37,56.7,0,70.7,71.8,69.8
20160506164500,504.0,546.0,31.7073,37,56.0,0,70.7,71.8,69.8
20160506170000,504.0,516.6,30.0,37,56.0,0,70.6,71.8,69.8
20160506171500,504.0,529.2,30.7317,37,56.0,0,70.5,71.8,69.8
20160506173000,504.0,529.2,30.7317,37,56.7,0,70.4,71.8,69.8
20160506174500,504.0,499.8,29.0244,37,56.0,0,70.4,71.8,69.8
20160506180000,504.0,529.2,30.7317,37,56.7,0,70.3,71.8,69.8
20160506181500,504.0,499.8,29.0244,37,55.7,0,70.3,71.8,69.8
20160506183000,504.0,546.0,31.7073,37,56.6,0,70.1,71.8,69.8
20160506184500,504.0,499.8,29.0244,37,56.0,0,70.0,71.8,69.8
20160506190000,504.0,483.0,28.0488,37,56.0,0,69.9,71.7,69.7
20160506191500,504.0,483.0,28.0488,37,56.0,0,70.0,71.7,69.7
20160506193000,504.0,516.6,30.0,37,56.0,0,70.0,71.6,69.6
20160506194500,504.0,529.2,30.7317,39,56.0,0,70.0,71.5,69.5
20160506200000,504.0,567.0,32.9268,39,56.0,0,70.0,71.4,69.4
20160506201500,504.0,567.0,32.9268,39,56.0,0,69.9,71.4,69.4
20160506203000,504.0,529.2,30.7317,39,56.0,0,69.9,71.4,69.4
20160506204500,504.0,516.6,30.0,39,56.0,0,69.8,71.4,69.4
20160506210000,504.0,516.6,30.0,39,56.0,0,69.8,71.4,69.4
20160506211500,504.0,546.0,31.7073,39,55.2,0,69.7,71.4,69.4
20160506213000,504.0,529.2,30.7317,39,55.2,0,69.7,71.4,69.4
20160506214500,504.0,529.2,30.7317,39,55.2,0,69.7,71.4,69.4
20160506220000,504.0,516.6,30.0,39,55.2,0,69.7,71.4,69.4
20160506221500,504.0,558.6,32.439,39,55.2,0,69.7,71.7,69.7
20160506223000,504.0,529.2,30.7317,38,55.2,0,69.6,71.7,69.7
20160506224500,504.0,529.2,30.7317,38,55.2,0,69.6,71.7,69.7
20160506230000,504.0,546.0,31.7073,38,55.2,0,69.6,71.7,69.7
20160506231500,504.0,529.2,30.7317,38,55.2,0,69.6,71.7,69.7
20160506233000,504.0,529.2,30.7317,38,55.2,0,69.5,71.7,69.7
20160506234500,504.0,529.2,30.7317,38,55.2,100,69.5,71.8,69.8
20160507000000,504.0,546.0,31.7073,38,55.2,100,69.4,71.8,69.8
20160507001500,504.0,529.2,30.7317,38,55.2,100,69.4,71.8,69.8
20160507003000,504.0,529.2,30.7317,38,55.2,100,69.4,71.8,69.8
20160507004500,504.0,558.6,32.439,38,55.2,100,69.3,71.8,69.8
20160507010000,504.0,529.2,30.7317,38,56.3,100,69.4,71.8,69.8
20160507011500,504.0,516.6,30.0,38,56.3,0,69.6,71.8,69.8
20160507013000,504.0,529.2,30.7317,38,55.5,100,69.5,71.8,69.8
20160507014500,504.0,529.2,30.7317,38,55.5,100,69.4,71.8,69.8
20160507020000,504.0,483.0,28.0488,38,55.5,100,69.3,71.8,69.8
20160507021500,504.0,546.0,31.7073,38,55.5,100,69.3,71.8,69.8
20160507023000,504.0,546.0,31.7073,38,56.3,100,69.4,71.8,69.8
20160507024500,504.0,546.0,31.7073,38,56.3,100,69.4,71.8,69.8
20160507030000,504.0,529.2,30.7317,38,59.7,100,69.5,71.8,69.8
20160507031500,504.0,499.8,29.0244,38,60.4,100,69.6,71.8,69.8
20160507033000,504.0,499.8,29.0244,38,60.4,100,69.7,71.8,69.8
20160507034500,504.0,499.8,29.0244,38,60.4,100,69.8,71.8,69.8
20160507040000,504.0,483.0,28.0488,38,60.4,100,69.8,71.8,69.8
20160507041500,504.0,529.2,30.7317,38,60.4,100,69.6,71.8,69.8
20160507043000,504.0,529.2,30.7317,38,60.4,100,69.5,71.8,69.8
20160507044500,504.0,567.0,32.9268,38,60.4,100,69.5,71.8,69.8
20160507050000,504.0,499.8,29.0244,38,60.4,100,69.5,71.8,69.8
20160507051500,504.0,516.6,30.0,38,60.4,100,69.6,71.8,69.8
20160507053000,504.0,529.2,30.7317,38,60.4,100,69.7,71.8,69.8
20160507054500,504.0,529.2,30.7317,38,60.4,100,69.8,71.8,69.8
20160507060000,504.0,529.2,30.7317,38,60.4,100,69.8,71.8,69.8
20160507061500,504.0,483.0,28.0488,38,60.4,100,69.8,71.8,69.8
20160507063000,504.0,546.0,31.7073,38,60.4,100,69.8,71.8,69.8
20160507064500,504.0,529.2,30.7317,38,60.4,100,69.8,71.8,69.8
20160507070000,504.0,516.6,30.0,38,60.4,100,69.8,71.8,69.8
20160507071500,504.0,499.8,29.0244,38,60.4,100,69.8,71.8,69.8
20160507073000,504.0,499.8,29.0244,38,60.4,100,69.8,71.8,69.8
20160507074500,504.0,529.2,30.7317,38,60.4,100,69.9,71.8,69.8
20160507080000,504.0,499.8,29.0244,38,60.4,100,69.9,71.7,69.7
20160507081500,504.0,499.8,29.0244,38,60.4,100,69.7,71.8,69.8
20160507083000,504.0,516.6,30.0,38,60.4,100,69.6,71.8,69.8
20160507084500,504.0,516.6,30.0,38,60.4,100,69.7,71.7,69.7
20160507090000,504.0,558.6,32.439,38,60.4,100,69.6,71.7,69.7
20160507091500,504.0,516.6,30.0,38,60.4,100,69.7,71.7,69.7
20160507093000,504.0,499.8,29.0244,38,60.4,100,69.8,71.7,69.7
20160507094500,504.0,483.0,28.0488,38,60.4,100,69.8,71.7,69.7
20160507100000,504.0,483.0,28.0488,38,60.4,100,69.8,71.7,69.7
20160507101500,504.0,466.2,27.0732,38,60.4,100,69.6,71.8,69.8
20160507103000,504.0,499.8,29.0244,38,60.4,100,69.6,71.8,69.8
20160507104500,504.0,529.2,30.7317,38,60.4,100,69.5,71.7,69.7
20160507110000,504.0,516.6,30.0,38,60.4,100,69.6,71.7,69.7
20160507111500,504.0,483.0,28.0488,38,60.4,100,69.6,71.8,69.8
20160507113000,504.0,499.8,29.0244,38,60.4,100,69.7,71.8,69.8
20160507114500,504.0,453.6,26.3415,38,60.4,100,69.8,71.8,69.8
20160507120000,504.0,529.2,30.7317,38,60.4,100,69.7,71.8,69.8
20160507121500,504.0,466.2,27.0732,38,60.4,100,69.6,71.8,69.8
20160507123000,504.0,516.6,30.0,38,60.4,100,69.6,71.7,69.7
20160507124500,504.0,483.0,28.0488,38,60.4,100,69.7,71.7,69.7
20160507130000,504.0,529.2,30.7317,38,60.4,100,69.7,71.7,69.7
20160507131500,504.0,466.2,27.0732,38,60.4,100,69.8,71.7,69.7
20160507133000,504.0,483.0,28.0488,38,60.4,100,69.8,71.7,69.7
20160507134500,504.0,483.0,28.0488,38,60.4,100,69.8,71.8,69.8
20160507140000,504.0,466.2,27.0732,38,60.4,100,69.8,71.7,69.7
20160507141500,504.0,529.2,30.7317,38,60.4,100,69.7,71.8,69.8
20160507143000,504.0,516.6,30.0,38,60.4,100,69.6,71.7,69.7
20160507144500,504.0,499.8,29.0244,38,60.4,100,69.7,71.7,69.7
20160507150000,504.0,499.8,29.0244,38,60.4,100,69.8,71.8,69.8
20160507151500,504.0,516.6,30.0,38,60.4,100,69.8,71.6,69.6
20160507153000,504.0,516.6,30.0,38,57.2,0,69.9,71.6,69.6
20160507154500,504.0,516.6,30.0,39,57.2,0,69.8,71.6,69.6
20160507160000,504.0,558.6,32.439,39,57.2,0,69.8,71.6,69.6
20160507161500,504.0,529.2,30.7317,39,56.3,0,69.7,71.6,69.6
20160507163000,504.0,529.2,30.7317,39,56.3,0,69.6,71.7,69.7
20160507164500,504.0,567.0,32.9268,39,56.3,0,69.6,71.7,69.7
20160507170000,504.0,558.6,32.439,39,56.3,0,69.6,71.6,69.6
20160507171500,504.0,499.8,29.0244,38,56.3,0,69.6,71.7,69.7
20160507173000,504.0,567.0,32.9268,38,56.3,0,69.7,71.7,69.7
20160507174500,504.0,546.0,31.7073,38,56.3,0,69.7,71.7,69.7
20160507180000,504.0,516.6,30.0,38,56.3,0,69.6,71.6,69.6
20160507181500,504.0,499.8,29.0244,38,56.3,0,69.6,71.6,69.6
20160507183000,504.0,529.2,30.7317,38,56.3,0,69.6,71.7,69.7
20160507184500,504.0,546.0,31.7073,38,56.3,0,69.6,71.6,69.6
20160507190000,504.0,558.6,32.439,38,56.3,0,69.6,71.5,69.5
20160507191500,504.0,516.6,30.0,38,56.3,0,69.6,71.5,69.5
20160507193000,504.0,516.6,30.0,38,56.3,0,69.7,71.5,69.5
20160507194500,504.0,558.6,32.439,38,56.3,0,69.8,71.5,69.5
20160507200000,504.0,529.2,30.7317,38,56.3,0,69.7,71.6,69.6
20160507201500,504.0,499.8,29.0244,38,55.6,0,69.6,71.5,69.5
20160507203000,504.0,546.0,31.7073,38,55.6,0,69.5,71.4,69.4
20160507204500,504.0,558.6,32.439,39,55.6,0,69.5,71.4,69.4
20160507210000,504.0,529.2,30.7317,39,55.6,0,69.5,71.5,69.5
20160507211500,504.0,529.2,30.7317,39,55.6,0,69.5,71.5,69.5
20160507213000,504.0,516.6,30.0,39,55.6,0,69.5,71.4,69.4
20160507214500,504.0,499.8,29.0244,39,55.6,0,69.5,71.5,69.5
20160507220000,504.0,558.6,32.439,39,55.6,0,69.5,71.4,69.4
20160507221500,504.0,516.6,30.0,39,55.6,0,69.5,71.5,69.5
20160507223000,504.0,546.0,31.7073,39,55.6,0,69.5,71.4,69.4
20160507224500,504.0,516.6,30.0,39,55.6,0,69.4,71.4,69.4
20160507230000,504.0,546.0,31.7073,39,55.6,0,69.4,71.4,69.4
20160507231500,504.0,529.2,30.7317,39,55.6,0,69.3,71.5,69.5
20160507233000,504.0,529.2,30.7317,39,55.6,0,69.3,71.4,69.4
20160507234500,504.0,558.6,32.439,39,55.6,0,69.3,71.4,69.4
20160508000000,504.0,529.2,30.7317,39,55.6,0,69.3,71.4,69.4
20160508001500,504.0,529.2,30.7317,39,55.6,0,69.3,71.4,69.4
20160508003000,504.0,546.0,31.7073,39,55.6,0,69.3,71.4,69.4
20160508004500,504.0,516.6,30.0,39,55.6,0,69.3,71.4,69.4
20160508010000,504.0,499.8,29.0244,39,55.6,0,69.3,71.4,69.4
20160508011500,504.0,529.2,30.7317,39,55.6,0,69.3,71.4,69.4
20160508013000,504.0,546.0,31.7073,39,55.6,0,69.2,71.4,69.4
20160508014500,504.0,516.6,30.0,39,55.6,0,69.2,71.4,69.4
20160508020000,504.0,529.2,30.7317,39,55.6,0,69.2,71.4,69.4
20160508021500,504.0,546.0,31.7073,39,55.6,0,69.2,71.4,69.4
20160508023000,504.0,558.6,32.439,39,55.6,0,69.2,71.4,69.4
20160508024500,504.0,516.6,30.0,39,55.6,0,69.3,71.4,69.4
20160508030000,504.0,516.6,30.0,39,55.6,0,69.3,71.4,69.4
20160508031500,504.0,499.8,29.0244,39,55.6,0,69.3,71.4,69.4
20160508033000,504.0,546.0,31.7073,39,55.6,0,69.3,71.4,69.4
20160508034500,504.0,516.6,30.0,39,55.6,0,69.3,71.4,69.4
20160508040000,504.0,546.0,31.7073,39,55.6,0,69.3,71.4,69.4
20160508041500,504.0,529.2,30.7317,39,55.6,0,69.3,71.4,69.4
20160508043000,504.0,516.6,30.0,39,55.6,0,69.3,71.4,69.4
20160508044500,504.0,499.8,29.0244,39,55.6,0,69.3,71.4,69.4
20160508050000,504.0,529.2,30.7317,38,55.6,0,69.3,71.4,69.4
20160508051500,504.0,558.6,32.439,38,55.6,0,69.3,71.4,69.4
20160508053000,504.0,516.6,30.0,38,55.6,0,69.3,71.4,69.4
20160508054500,504.0,499.8,29.0244,38,55.6,0,69.3,71.4,69.4
20160508060000,504.0,558.6,32.439,38,55.6,0,69.3,71.4,69.4
20160508061500,504.0,516.6,30.0,38,55.6,0,69.3,71.4,69.4
20160508063000,504.0,546.0,31.7073,38,55.6,0,69.3,71.4,69.4
20160508064500,504.0,499.8,29.0244,38,55.6,0,69.3,71.4,69.4
20160508070000,504.0,499.8,29.0244,38,55.6,0,69.3,71.4,69.4
20160508071500,504.0,516.6,30.0,38,55.6,0,69.3,71.4,69.4
20160508073000,504.0,546.0,31.7073,38,55.6,0,69.3,71.4,69.4
20160508074500,504.0,516.6,30.0,38,55.6,0,69.3,71.4,69.4
20160508080000,504.0,567.0,32.9268,38,55.6,100,69.1,71.4,69.4
20160508081500,504.0,529.2,30.7317,38,55.6,100,69.1,71.4,69.4
20160508083000,504.0,546.0,31.7073,38,55.6,100,69.1,71.4,69.4
20160508084500,504.0,529.2,30.7317,38,55.6,100,69.1,71.4,69.4
20160508090000,504.0,546.0,31.7073,38,55.6,100,69.1,71.4,69.4
20160508091500,504.0,516.6,30.0,38,55.6,100,69.2,71.4,69.4
20160508093000,504.0,546.0,31.7073,38,55.6,100,69.3,71.4,69.4
20160508094500,504.0,529.2,30.7317,38,55.6,100,69.1,71.4,69.4
20160508100000,504.0,516.6,30.0,38,55.6,100,69.1,71.4,69.4
20160508101500,504.0,529.2,30.7317,38,55.6,100,69.0,71.4,69.4
20160508103000,504.0,558.6,32.439,38,56.3,100,69.0,71.4,69.4
20160508104500,504.0,516.6,30.0,38,56.3,100,69.0,71.4,69.4
20160508110000,504.0,529.2,30.7317,38,57.5,100,69.1,71.4,69.4
20160508111500,504.0,529.2,30.7317,38,57.5,100,69.1,71.3,69.3
20160508113000,504.0,558.6,32.439,38,57.5,100,69.3,71.3,69.3
20160508114500,504.0,483.0,28.0488,38,58.3,100,69.2,71.3,69.3
20160508120000,504.0,499.8,29.0244,38,58.3,100,69.1,71.3,69.3
20160508121500,504.0,529.2,30.7317,38,58.3,100,69.1,71.3,69.3
20160508123000,504.0,499.8,29.0244,38,58.3,100,69.2,71.3,69.3
20160508124500,504.0,483.0,28.0488,38,58.3,100,69.3,71.3,69.3
20160508130000,504.0,466.2,27.0732,38,58.3,100,69.3,71.3,69.3
20160508131500,504.0,466.2,27.0732,38,58.3,100,69.3,71.3,69.3
20160508133000,504.0,483.0,28.0488,38,58.3,100,69.3,71.4,69.4
20160508134500,504.0,466.2,27.0732,38,58.3,100,69.3,71.4,69.4
20160508140000,504.0,499.8,29.0244,38,58.3,100,69.3,71.4,69.4
20160508141500,504.0,499.8,29.0244,38,58.3,100,69.3,71.4,69.4
20160508143000,504.0,483.0,28.0488,38,58.3,100,69.3,71.5,69.5
20160508144500,504.0,516.6,30.0,38,58.3,100,69.4,71.5,69.5
20160508150000,504.0,516.6,30.0,38,58.3,100,69.4,71.5,69.5
20160508151500,504.0,529.2,30.7317,38,58.3,100,69.4,71.7,69.7
20160508153000,504.0,499.8,29.0244,38,58.3,100,69.4,71.7,69.7
20160508154500,504.0,558.6,32.439,38,74.4,100,69.4,71.7,69.7
20160508160000,504.0,529.2,30.7317,38,76.8,100,69.5,71.7,69.7
20160508161500,504.0,546.0,31.7073,38,77.7,100,69.8,71.8,69.8
20160508163000,504.0,546.0,31.7073,38,78.7,100,70.0,71.8,69.8
20160508164500,504.0,529.2,30.7317,38,58.0,0,69.9,71.8,69.8
20160508170000,504.0,546.0,31.7073,38,56.4,0,69.9,71.8,69.8
20160508171500,504.0,516.6,30.0,38,56.4,0,69.7,71.7,69.7
20160508173000,504.0,516.6,30.0,38,56.4,0,69.6,71.6,69.6
20160508174500,504.0,516.6,30.0,38,56.4,0,69.5,71.7,69.7
20160508180000,504.0,499.8,29.0244,38,56.4,0,69.5,71.7,69.7
20160508181500,504.0,529.2,30.7317,38,56.4,100,69.4,71.6,69.6
20160508183000,504.0,546.0,31.7073,38,56.4,0,69.5,71.6,69.6
20160508184500,504.0,516.6,30.0,38,56.4,0,69.5,71.6,69.6
20160508190000,504.0,516.6,30.0,38,56.4,0,69.5,71.6,69.6
20160508191500,504.0,529.2,30.7317,38,55.6,0,69.5,71.6,69.6
20160508193000,504.0,546.0,31.7073,38,55.6,0,69.4,71.6,69.6
20160508194500,504.0,516.6,30.0,38,55.6,100,69.3,71.6,69.6
20160508200000,504.0,516.6,30.0,38,55.6,100,69.3,71.6,69.6
20160508201500,504.0,529.2,30.7317,38,55.6,100,69.3,71.5,69.5
20160508203000,504.0,546.0,31.7073,38,55.6,100,69.3,71.5,69.5
20160508204500,504.0,516.6,30.0,38,55.6,100,69.4,71.6,69.6
20160508210000,504.0,483.0,28.0488,38,55.6,100,69.4,71.6,69.6
20160508211500,504.0,499.8,29.0244,38,55.6,100,69.4,71.5,69.5
20160508213000,504.0,516.6,30.0,38,55.6,100,69.3,71.5,69.5
20160508214500,504.0,516.6,30.0,38,55.6,100,69.3,71.5,69.5
20160508220000,504.0,499.8,29.0244,38,55.6,100,69.2,71.5,69.5
20160508221500,504.0,499.8,29.0244,38,55.6,100,69.2,71.5,69.5
20160508223000,504.0,529.2,30.7317,38,55.6,100,69.2,71.5,69.5
20160508224500,504.0,516.6,30.0,38,55.6,100,69.2,71.4,69.4
20160508230000,504.0,546.0,31.7073,38,56.3,100,69.2,71.5,69.5
20160508231500,504.0,499.8,29.0244,38,56.3,100,69.2,71.4,69.4
20160508233000,504.0,529.2,30.7317,38,56.3,100,69.2,71.5,69.5
20160508234500,504.0,483.0,28.0488,38,56.3,100,69.3,71.5,69.5
20160509000000,504.0,516.6,30.0,38,56.3,100,69.3,71.4,69.4
20160509001500,504.0,546.0,31.7073,38,56.3,100,69.2,71.5,69.5
20160509003000,504.0,499.8,29.0244,38,58.7,100,69.2,71.4,69.4
20160509004500,504.0,483.0,28.0488,38,58.7,100,69.2,71.4,69.4
20160509010000,504.0,499.8,29.0244,38,58.7,100,69.3,71.5,69.5
20160509011500,504.0,499.8,29.0244,38,58.7,100,69.3,71.4,69.4
20160509013000,504.0,529.2,30.7317,38,58.7,100,69.3,71.4,69.4
20160509014500,504.0,558.6,32.439,38,58.7,100,69.3,71.4,69.4
20160509020000,504.0,529.2,30.7317,38,58.7,100,69.3,71.4,69.4
20160509021500,504.0,483.0,28.0488,38,58.7,100,69.4,71.4,69.4
20160509023000,504.0,516.6,30.0,38,58.7,100,69.3,71.5,69.5
20160509024500,504.0,499.8,29.0244,38,58.7,100,69.3,71.4,69.4
20160509030000,504.0,529.2,30.7317,38,58.7,100,69.2,71.4,69.4
20160509031500,504.0,483.0,28.0488,38,58.7,100,69.2,71.4,69.4
20160509033000,504.0,483.0,28.0488,38,58.7,100,69.3,71.4,69.4
20160509034500,504.0,516.6,30.0,38,58.7,100,69.3,71.4,69.4
20160509040000,504.0,516.6,30.0,38,58.7,100,69.4,71.5,69.5
20160509041500,504.0,529.2,30.7317,38,58.7,100,69.4,71.4,69.4
20160509043000,504.0,499.8,29.0244,38,58.7,100,69.3,71.4,69.4
20160509044500,504.0,546.0,31.7073,38,58.7,100,69.3,71.4,69.4
20160509050000,504.0,546.0,31.7073,38,58.7,100,69.2,71.4,69.4
20160509051500,504.0,558.6,32.439,38,58.7,100,69.2,71.4,69.4
20160509053000,504.0,516.6,30.0,38,58.7,100,69.3,71.4,69.4
20160509054500,504.0,516.6,30.0,38,58.7,100,69.3,71.4,69.4
20160509060000,504.0,499.8,29.0244,38,58.7,100,69.3,71.4,69.4
20160509061500,504.0,483.0,28.0488,38,58.7,100,69.4,71.4,69.4
20160509063000,504.0,529.2,30.7317,38,58.7,100,69.4,71.4,69.4
20160509064500,504.0,529.2,30.7317,38,58.7,100,69.4,71.4,69.4
20160509070000,504.0,546.0,31.7073,38,58.7,100,69.5,71.4,69.4
20160509071500,504.0,529.2,30.7317,38,58.7,100,69.3,71.4,69.4
20160509073000,504.0,516.6,30.0,38,58.7,100,69.3,71.4,69.4
20160509074500,504.0,558.6,32.439,38,58.7,100,69.4,71.4,69.4
20160509080000,504.0,558.6,32.439,38,58.0,100,69.4,71.4,69.4
20160509081500,504.0,499.8,29.0244,38,58.0,100,69.6,71.4,69.4
20160509083000,504.0,583.8,33.9024,38,56.4,0,69.7,71.4,69.4
20160509084500,504.0,529.2,30.7317,39,56.4,0,69.8,71.4,69.4
20160509090000,504.0,546.0,31.7073,39,56.4,0,69.9,71.4,69.4
20160509091500,504.0,516.6,30.0,39,56.4,0,70.0,71.4,69.4
20160509093000,504.0,516.6,30.0,39,56.4,0,70.2,71.4,69.4
20160509094500,504.0,499.8,29.0244,38,55.8,0,70.3,71.5,69.5
20160509100000,504.0,596.4,34.6341,39,55.8,0,70.4,71.4,69.4
20160509101500,504.0,546.0,31.7073,39,55.8,0,70.5,71.4,69.4
20160509103000,504.0,516.6,30.0,39,55.8,0,70.4,71.4,69.4
20160509104500,504.0,499.8,29.0244,39,55.8,0,70.2,71.4,69.4
20160509110000,504.0,499.8,29.0244,39,55.8,0,70.4,71.4,69.4
20160509111500,504.0,529.2,30.7317,39,55.8,0,70.5,71.4,69.4
20160509113000,504.0,529.2,30.7317,39,55.8,0,70.6,71.4,69.4
20160509114500,504.0,567.0,32.9268,40,55.8,0,70.7,71.4,69.4
20160509120000,504.0,546.0,31.7073,39,55.8,0,70.8,71.4,69.4
20160509121500,504.0,546.0,31.7073,39,55.8,0,70.8,71.4,69.4
20160509123000,504.0,516.6,30.0,39,55.8,0,70.8,71.4,69.4
20160509124500,504.0,546.0,31.7073,39,55.8,0,70.8,71.4,69.4
20160509130000,504.0,499.8,29.0244,39,55.8,0,70.8,71.4,69.4
20160509131500,504.0,583.8,33.9024,39,55.8,0,70.9,71.4,69.4
20160509133000,504.0,516.6,30.0,39,55.8,0,71.1,71.4,69.4
20160509134500,504.0,516.6,30.0,39,55.8,0,71.0,71.4,69.4
20160509140000,504.0,516.6,30.0,39,55.8,0,71.1,71.4,69.4
20160509141500,504.0,529.2,30.7317,39,55.8,0,71.0,71.4,69.4
20160509143000,504.0,516.6,30.0,39,55.8,0,70.8,71.4,69.4
20160509144500,504.0,516.6,30.0,39,55.8,0,70.8,71.4,69.4
20160509150000,504.0,516.6,30.0,39,55.8,0,71.0,71.4,69.4
20160509151500,504.0,558.6,32.439,40,55.8,0,71.1,71.4,69.4
20160509153000,504.0,558.6,32.439,40,55.8,0,71.2,71.4,69.4
20160509154500,504.0,596.4,34.6341,40,55.8,0,71.2,71.4,69.4
20160509160000,504.0,546.0,31.7073,40,55.8,0,71.1,71.4,69.4
20160509161500,504.0,546.0,31.7073,40,55.8,0,71.0,71.4,69.4
20160509163000,504.0,546.0,31.7073,39,55.8,0,70.9,71.4,69.4
20160509164500,504.0,516.6,30.0,39,55.8,0,70.8,71.4,69.4
20160509170000,504.0,529.2,30.7317,39,55.8,0,70.8,71.4,69.4
20160509171500,504.0,558.6,32.439,39,55.8,0,70.8,71.4,69.4
20160509173000,504.0,546.0,31.7073,39,55.8,0,70.7,71.4,69.4
20160509174500,504.0,499.8,29.0244,39,55.8,0,70.5,71.4,69.4
20160509180000,504.0,558.6,32.439,39,55.8,0,70.3,71.4,69.4
20160509181500,504.0,546.0,31.7073,39,55.8,0,70.1,71.4,69.4
20160509183000,504.0,516.6,30.0,39,55.8,0,70.0,71.4,69.4
20160509184500,504.0,529.2,30.7317,39,55.8,0,70.0,71.4,69.4
20160509190000,504.0,499.8,29.0244,39,55.8,0,70.0,71.3,69.3
20160509191500,504.0,529.2,30.7317,39,55.8,0,70.0,71.3,69.3
20160509193000,504.0,546.0,31.7073,39,55.8,0,69.9,71.3,69.3
20160509194500,504.0,529.2,30.7317,39,55.8,0,69.9,71.3,69.3
20160509200000,504.0,516.6,30.0,39,55.8,0,69.8,71.3,69.3
20160509201500,504.0,546.0,31.7073,39,55.8,0,69.7,71.3,69.3
20160509203000,504.0,516.6,30.0,39,55.8,0,69.6,71.3,69.3
20160509204500,504.0,546.0,31.7073,39,55.8,0,69.6,71.3,69.3
20160509210000,504.0,529.2,30.7317,39,55.8,0,69.6,71.3,69.3
20160509211500,504.0,516.6,30.0,39,55.8,0,69.6,71.3,69.3
20160509213000,504.0,529.2,30.7317,39,55.8,0,69.6,71.4,69.4
20160509214500,504.0,529.2,30.7317,39,55.8,0,69.5,71.4,69.4
20160509220000,504.0,583.8,33.9024,39,55.8,0,69.4,71.4,69.4
20160509221500,504.0,516.6,30.0,39,55.2,0,69.3,71.4,69.4
20160509223000,504.0,583.8,33.9024,39,55.2,0,69.4,71.4,69.4
20160509224500,504.0,529.2,30.7317,38,55.2,0,69.4,71.4,69.4
20160509230000,504.0,499.8,29.0244,38,55.2,0,69.5,71.4,69.4
20160509231500,504.0,558.6,32.439,38,55.2,0,69.5,71.4,69.4
20160509233000,504.0,529.2,30.7317,38,55.2,0,69.5,71.4,69.4
20160509234500,504.0,583.8,33.9024,38,55.2,0,69.6,71.4,69.4
20160510000000,504.0,499.8,29.0244,38,55.2,0,69.5,71.4,69.4
20160510001500,504.0,567.0,32.9268,38,55.2,0,69.4,71.4,69.4
20160510003000,504.0,516.6,30.0,38,55.2,0,69.3,71.4,69.4
20160510004500,504.0,529.2,30.7317,38,55.2,0,69.3,71.4,69.4
20160510010000,504.0,499.8,29.0244,38,55.2,0,69.4,71.4,69.4
20160510011500,504.0,499.8,29.0244,38,55.2,0,69.4,71.4,69.4
20160510013000,504.0,546.0,31.7073,38,55.2,0,69.4,71.4,69.4
20160510014500,504.0,529.2,30.7317,38,55.2,0,69.5,71.4,69.4
20160510020000,504.0,546.0,31.7073,38,55.2,0,69.5,71.4,69.4
20160510021500,504.0,529.2,30.7317,38,55.2,0,69.3,71.4,69.4
20160510023000,504.0,529.2,30.7317,38,55.2,0,69.3,71.4,69.4
20160510024500,504.0,516.6,30.0,38,55.2,0,69.3,71.4,69.4
20160510030000,504.0,558.6,32.439,38,55.2,0,69.4,71.4,69.4
20160510031500,504.0,499.8,29.0244,38,55.2,0,69.5,71.4,69.4
20160510033000,504.0,516.6,30.0,38,55.2,0,69.6,71.4,69.4
20160510034500,504.0,483.0,28.0488,38,55.2,0,69.6,71.4,69.4
20160510040000,504.0,516.6,30.0,38,55.2,0,69.6,71.4,69.4
20160510041500,504.0,483.0,28.0488,38,55.2,0,69.6,71.4,69.4
20160510043000,504.0,483.0,28.0488,38,55.2,0,69.4,71.4,69.4
20160510044500,504.0,529.2,30.7317,38,55.2,0,69.3,71.4,69.4
20160510050000,504.0,483.0,28.0488,38,55.9,0,69.3,71.4,69.4
20160510051500,504.0,466.2,27.0732,38,55.9,0,69.4,71.4,69.4
20160510053000,504.0,499.8,29.0244,38,55.9,0,69.5,71.4,69.4
20160510054500,504.0,529.2,30.7317,38,55.9,0,69.6,71.4,69.4
20160510060000,504.0,499.8,29.0244,38,55.9,0,69.6,71.4,69.4
20160510061500,504.0,466.2,27.0732,38,55.9,0,69.6,71.4,69.4
20160510063000,504.0,546.0,31.7073,38,55.9,0,69.6,71.4,69.4
20160510064500,504.0,499.8,29.0244,38,55.9,0,69.5,71.4,69.4
20160510070000,504.0,499.8,29.0244,38,55.9,0,69.4,71.4,69.4
20160510071500,504.0,546.0,31.7073,38,55.9,0,69.5,71.4,69.4
20160510073000,504.0,466.2,27.0732,38,55.9,0,69.5,71.4,69.4
20160510074500,504.0,529.2,30.7317,38,55.9,0,69.5,71.4,69.4
20160510080000,504.0,516.6,30.0,38,55.9,0,69.5,71.4,69.4
20160510081500,504.0,483.0,28.0488,38,55.9,0,69.8,71.4,69.4
20160510083000,504.0,499.8,29.0244,38,55.9,0,69.9,71.4,69.4
20160510084500,504.0,483.0,28.0488,38,55.9,0,70.1,71.4,69.4
20160510090000,504.0,499.8,29.0244,38,55.9,0,70.3,71.4,69.4
20160510091500,504.0,466.2,27.0732,38,55.9,0,70.3,71.4,69.4
20160510093000,504.0,499.8,29.0244,38,55.9,0,70.4,71.4,69.4
20160510094500,504.0,483.0,28.0488,38,55.9,0,70.6,71.4,69.4
20160510100000,504.0,483.0,28.0488,38,55.9,0,70.7,71.4,69.4
20160510101500,504.0,499.8,29.0244,38,55.9,0,70.7,71.4,69.4
20160510103000,504.0,483.0,28.0488,38,55.9,0,70.8,71.4,69.4
20160510104500,504.0,483.0,28.0488,38,55.9,0,70.9,71.4,69.4
20160510110000,504.0,466.2,27.0732,38,55.9,0,70.9,71.4,69.4
20160510111500,504.0,529.2,30.7317,38,55.9,0,70.9,71.4,69.4
20160510113000,504.0,499.8,29.0244,38,55.9,0,70.9,71.4,69.4
20160510114500,504.0,516.6,30.0,38,55.9,0,70.8,71.4,69.4
20160510120000,504.0,483.0,28.0488,38,55.9,0,70.7,71.4,69.4
20160510121500,504.0,546.0,31.7073,38,55.9,0,70.6,71.4,69.4
20160510123000,504.0,499.8,29.0244,38,55.9,0,70.7,71.4,69.4
20160510124500,504.0,483.0,28.0488,38,55.9,0,70.7,71.4,69.4
20160510130000,504.0,567.0,32.9268,40,55.9,0,70.9,71.4,69.4
20160510131500,504.0,516.6,30.0,40,55.9,0,71.0,71.4,69.4
20160510133000,504.0,567.0,32.9268,39,55.9,0,70.9,71.4,69.4
20160510134500,504.0,516.6,30.0,39,55.9,0,70.9,71.4,69.4
20160510140000,504.0,516.6,30.0,39,55.9,0,70.9,71.4,69.4
20160510141500,504.0,1461.6,84.878,61,55.9,0,70.5,69.4,67.4
20160510143000,504.0,1566.6,90.9756,63,55.9,0,70.0,69.4,67.4
20160510144500,504.0,1654.8,96.0976,64,55.9,0,69.7,69.4,67.4
20160510150000,504.0,1638.0,95.122,64,55.9,0,69.5,69.4,67.4
20160510151500,504.0,1638.0,95.122,64,55.9,0,69.3,69.4,67.4
20160510153000,504.0,1478.4,85.8537,60,55.9,0,69.0,69.4,67.4
20160510154500,504.0,1272.6,73.9024,56,55.2,0,68.9,69.4,67.4
20160510160000,504.0,1272.6,73.9024,56,55.2,0,69.0,69.4,67.4
20160510161500,504.0,1146.6,66.5854,53,55.2,0,68.9,69.4,67.4
20160510163000,504.0,970.2,56.3415,50,55.2,0,68.9,69.4,67.4
20160510164500,504.0,806.4,46.8293,47,55.2,0,68.9,69.4,67.4
20160510170000,504.0,714.0,41.4634,44,55.2,0,68.9,69.4,67.4
20160510171500,504.0,529.2,30.7317,39,78.7,100,69.2,72.2,70.2
20160510173000,504.0,546.0,31.7073,39,84.4,100,69.5,72.3,70.3
20160510174500,504.0,516.6,30.0,38,85.5,100,69.8,72.3,70.3
20160510180000,504.0,516.6,30.0,38,85.5,100,69.9,72.3,70.3
20160510181500,504.0,546.0,31.7073,38,85.5,100,70.0,72.3,70.3
20160510183000,504.0,567.0,32.9268,38,85.5,100,70.0,72.3,70.3
20160510184500,504.0,546.0,31.7073,38,86.8,100,70.1,72.3,70.3
20160510190000,504.0,558.6,32.439,38,86.8,100,70.1,72.3,70.3
20160510191500,504.0,516.6,30.0,37,85.6,100,70.2,72.3,70.3
20160510193000,504.0,516.6,30.0,37,85.6,100,70.2,72.3,70.3
20160510194500,504.0,516.6,30.0,37,85.6,100,70.1,72.3,70.3
20160510200000,504.0,516.6,30.0,37,85.6,100,70.1,72.3,70.3
20160510201500,504.0,546.0,31.7073,37,85.6,100,70.3,72.3,70.3
20160510203000,504.0,516.6,30.0,37,86.8,100,70.4,72.3,70.3
20160510204500,504.0,546.0,31.7073,37,85.0,100,70.4,72.3,70.3
20160510210000,504.0,516.6,30.0,37,86.2,100,70.5,72.3,70.3
20160510211500,504.0,546.0,31.7073,37,61.2,100,70.4,72.3,70.3
20160510213000,504.0,483.0,28.0488,37,56.4,100,70.0,72.3,70.3
20160510214500,504.0,516.6,30.0,37,56.4,100,69.8,72.3,70.3
20160510220000,504.0,558.6,32.439,37,56.4,100,69.7,72.3,70.3
20160510221500,504.0,483.0,28.0488,37,57.6,100,69.7,72.3,70.3
20160510223000,504.0,499.8,29.0244,37,67.2,100,69.9,72.3,70.3
20160510224500,504.0,483.0,28.0488,37,72.4,100,70.0,72.3,70.3
20160510230000,504.0,529.2,30.7317,37,72.4,100,70.1,72.3,70.3
20160510231500,504.0,516.6,30.0,37,72.4,100,70.2,72.3,70.3
20160510233000,504.0,499.8,29.0244,37,72.4,100,70.2,72.3,70.3
20160510234500,504.0,466.2,27.0732,37,72.4,100,70.2,72.3,70.3
20160511000000,504.0,499.8,29.0244,37,72.4,100,70.2,72.3,70.3
20160511001500,504.0,529.2,30.7317,37,72.4,100,70.2,72.3,70.3
20160511003000,504.0,499.8,29.0244,37,72.4,100,70.2,72.3,70.3
20160511004500,504.0,499.8,29.0244,37,73.4,100,70.2,72.3,70.3
20160511010000,504.0,499.8,29.0244,37,73.4,100,70.3,72.3,70.3
20160511011500,504.0,516.6,30.0,39,59.9,0,70.2,72.3,70.3
20160511013000,504.0,466.2,27.0732,39,56.4,100,69.7,72.3,70.3
20160511014500,504.0,516.6,30.0,39,57.1,100,69.5,72.3,70.3
20160511020000,504.0,466.2,27.0732,39,75.3,100,69.7,72.3,70.3
20160511021500,504.0,483.0,28.0488,39,77.2,100,69.9,72.3,70.3
20160511023000,504.0,483.0,28.0488,39,77.2,100,70.0,72.3,70.3
20160511024500,504.0,453.6,26.3415,39,77.2,100,70.1,72.3,70.3
20160511030000,504.0,516.6,30.0,39,77.2,100,70.2,72.3,70.3
20160511031500,504.0,466.2,27.0732,39,77.2,100,70.3,72.3,70.3
20160511033000,504.0,516.6,30.0,39,77.2,100,70.4,72.3,70.3
20160511034500,504.0,499.8,29.0244,39,77.2,100,70.4,72.3,70.3
20160511040000,504.0,432.6,25.122,39,77.2,100,70.1,72.3,70.3
20160511041500,504.0,499.8,29.0244,39,77.2,100,69.9,72.3,70.3
20160511043000,504.0,483.0,28.0488,39,78.7,100,70.0,72.3,70.3
20160511044500,504.0,529.2,30.7317,1,57.6,100,69.9,72.3,70.3
20160511050000,504.0,432.6,25.122,37,56.0,100,69.9,72.3,70.3
20160511051500,504.0,453.6,26.3415,37,56.0,100,69.7,72.3,70.3
20160511053000,504.0,466.2,27.0732,37,70.5,100,69.6,72.3,70.3
20160511054500,504.0,483.0,28.0488,37,77.7,100,69.8,72.3,70.3
20160511060000,504.0,466.2,27.0732,37,77.7,100,69.9,72.3,70.3
20160511061500,504.0,483.0,28.0488,37,78.7,100,70.1,72.3,70.3
20160511063000,504.0,466.2,27.0732,37,78.7,100,70.2,72.3,70.3
20160511064500,504.0,499.8,29.0244,38,78.7,100,70.3,72.3,70.3
20160511070000,504.0,499.8,29.0244,38,78.7,100,70.3,72.3,70.3
20160511071500,504.0,466.2,27.0732,38,78.7,100,70.0,72.3,70.3
20160511073000,504.0,516.6,30.0,38,78.7,100,69.9,72.3,70.3
20160511074500,504.0,483.0,28.0488,38,80.1,100,70.0,72.3,70.3
20160511080000,504.0,499.8,29.0244,38,80.1,100,70.1,72.3,70.3
20160511081500,504.0,499.8,29.0244,38,78.7,100,70.3,72.3,70.3
20160511083000,504.0,466.2,27.0732,38,79.7,100,70.5,72.3,70.3
20160511084500,504.0,516.6,30.0,38,57.6,0,70.6,72.3,70.3
20160511090000,504.0,499.8,29.0244,38,56.4,0,70.6,72.3,70.3
20160511091500,504.0,483.0,28.0488,38,56.4,0,70.4,72.3,70.3
20160511093000,504.0,529.2,30.7317,38,56.4,0,70.4,72.3,70.3
20160511094500,504.0,546.0,31.7073,38,56.4,0,70.3,72.3,70.3
20160511100000,504.0,499.8,29.0244,38,56.4,0,70.3,72.3,70.3
20160511101500,504.0,483.0,28.0488,38,56.4,0,70.4,72.3,70.3
20160511103000,504.0,499.8,29.0244,38,56.4,0,70.4,72.3,70.3
20160511104500,504.0,483.0,28.0488,38,56.4,0,70.4,72.3,70.3
20160511110000,504.0,483.0,28.0488,38,56.4,0,70.5,72.3,70.3
20160511111500,504.0,499.8,29.0244,38,56.4,0,70.6,72.3,70.3
20160511113000,504.0,466.2,27.0732,38,56.4,0,70.7,72.3,70.3
20160511114500,504.0,483.0,28.0488,38,56.4,0,70.7,72.3,70.3
20160511120000,504.0,516.6,30.0,38,56.4,0,70.7,72.3,70.3
20160511121500,504.0,516.6,30.0,39,56.4,0,70.6,72.3,70.3
20160511123000,504.0,499.8,29.0244,39,56.4,0,70.5,72.3,70.3
20160511124500,504.0,499.8,29.0244,39,56.4,0,70.5,72.3,70.3
20160511130000,504.0,483.0,28.0488,39,55.7,0,70.5,72.3,70.3
20160511131500,504.0,466.2,27.0732,39,56.7,0,70.7,72.3,70.3
20160511133000,504.0,499.8,29.0244,39,56.7,0,70.7,72.3,70.3
20160511134500,504.0,516.6,30.0,39,56.7,0,70.9,72.3,70.3
20160511140000,504.0,499.8,29.0244,39,56.7,0,70.8,72.3,70.3
20160511141500,504.0,529.2,30.7317,39,56.7,0,70.9,72.3,70.3
20160511143000,504.0,1369.2,79.5122,59,55.2,0,70.3,70.0,68.0
20160511144500,504.0,1369.2,79.5122,59,55.2,0,69.8,70.0,68.0
20160511150000,504.0,1197.0,69.5122,55,55.2,0,69.9,70.0,68.0
20160511151500,504.0,1100.4,63.9024,52,55.2,0,69.5,70.0,68.0
20160511153000,504.0,970.2,56.3415,50,55.2,0,69.5,70.0,68.0
20160511154500,504.0,945.0,54.878,49,55.2,0,69.6,70.0,68.0
20160511160000,504.0,823.2,47.8049,48,55.9,0,69.8,70.0,68.0
20160511161500,504.0,714.0,41.4634,45,55.9,0,69.6,70.0,68.0
20160511163000,504.0,596.4,34.6341,41,55.9,0,69.6,70.0,68.0
20160511164500,504.0,546.0,31.7073,39,55.9,0,69.6,70.0,68.0
20160511170000,504.0,529.2,30.7317,38,55.9,0,69.7,70.0,68.0
20160511171500,504.0,529.2,30.7317,38,55.9,0,69.8,70.0,68.0
20160511173000,504.0,546.0,31.7073,38,55.9,0,69.9,70.0,68.0
20160511174500,504.0,466.2,27.0732,38,55.9,0,70.0,70.0,68.0
20160511180000,504.0,499.8,29.0244,38,55.9,0,69.9,70.0,68.0
20160511181500,504.0,529.2,30.7317,38,55.9,0,69.9,70.0,68.0
20160511183000,504.0,546.0,31.7073,38,55.9,0,69.8,70.0,68.0
20160511184500,504.0,483.0,28.0488,38,55.9,0,69.8,70.0,68.0
20160511190000,504.0,483.0,28.0488,38,55.9,0,69.7,70.0,68.0
20160511191500,504.0,483.0,28.0488,38,55.9,0,69.7,70.0,68.0
20160511193000,504.0,516.6,30.0,38,55.9,0,69.7,70.0,68.0
20160511194500,504.0,546.0,31.7073,40,55.9,0,69.7,70.0,68.0
20160511200000,504.0,529.2,30.7317,39,55.9,0,69.8,70.0,68.0
20160511201500,504.0,516.6,30.0,39,55.9,0,69.7,70.0,68.0
20160511203000,504.0,499.8,29.0244,39,55.9,0,69.7,70.0,68.0
20160511204500,504.0,499.8,29.0244,39,55.9,0,69.6,70.0,68.0
20160511210000,504.0,499.8,29.0244,39,55.9,0,69.6,70.0,68.0
20160511211500,504.0,529.2,30.7317,39,55.9,0,69.6,70.0,68.0
20160511213000,504.0,583.8,33.9024,39,55.9,0,69.6,70.0,68.0
20160511214500,504.0,546.0,31.7073,38,55.9,0,69.6,70.0,68.0
20160511220000,504.0,516.6,30.0,38,55.9,0,69.5,70.0,68.0
20160511221500,504.0,483.0,28.0488,38,55.9,0,69.5,70.0,68.0
20160511223000,504.0,499.8,29.0244,38,55.2,0,69.5,70.0,68.0
20160511224500,504.0,529.2,30.7317,38,55.2,0,69.5,70.0,68.0
20160511230000,504.0,483.0,28.0488,38,55.2,0,69.4,70.0,68.0
20160511231500,504.0,516.6,30.0,38,55.9,0,69.4,70.0,68.0
20160511233000,504.0,499.8,29.0244,38,55.9,0,69.5,70.0,68.0
20160511234500,504.0,516.6,30.0,38,55.9,0,69.4,70.0,68.0
20160512000000,504.0,516.6,30.0,38,55.9,0,69.5,70.0,68.0
20160512001500,504.0,499.8,29.0244,38,55.2,0,69.5,70.0,68.0
20160512003000,504.0,516.6,30.0,38,55.2,0,69.5,70.0,68.0
20160512004500,504.0,546.0,31.7073,38,55.2,0,69.4,70.0,68.0
20160512010000,504.0,483.0,28.0488,38,55.2,0,69.4,70.0,68.0
20160512011500,504.0,529.2,30.7317,38,55.2,0,69.4,70.0,68.0
20160512013000,504.0,546.0,31.7073,38,55.2,0,69.4,70.0,68.0
20160512014500,504.0,499.8,29.0244,38,55.2,0,69.4,70.0,68.0
20160512020000,504.0,516.6,30.0,38,55.2,0,69.3,70.0,68.0
20160512021500,504.0,516.6,30.0,38,55.2,0,69.3,70.0,68.0
20160512023000,504.0,516.6,30.0,38,55.2,0,69.3,70.0,68.0
20160512024500,504.0,516.6,30.0,38,55.2,0,69.3,70.0,68.0
20160512030000,504.0,516.6,30.0,38,55.2,0,69.3,70.0,68.0
20160512031500,504.0,499.8,29.0244,38,55.2,0,69.3,70.0,68.0
20160512033000,504.0,499.8,29.0244,38,55.2,0,69.3,70.0,68.0
20160512034500,504.0,499.8,29.0244,38,55.2,0,69.4,70.0,68.0
20160512040000,504.0,516.6,30.0,38,55.2,0,69.4,70.0,68.0
20160512041500,504.0,499.8,29.0244,38,55.2,0,69.4,70.0,68.0
20160512043000,504.0,483.0,28.0488,38,55.9,0,69.5,70.0,68.0
20160512044500,504.0,567.0,32.9268,38,55.9,0,69.5,70.0,68.0
20160512050000,504.0,499.8,29.0244,38,55.9,0,69.5,70.0,68.0
20160512051500,504.0,529.2,30.7317,38,55.9,0,69.4,70.0,68.0
20160512053000,504.0,529.2,30.7317,38,55.9,0,69.5,70.0,68.0
20160512054500,504.0,516.6,30.0,38,55.9,0,69.5,70.0,68.0
20160512060000,504.0,499.8,29.0244,38,55.9,0,69.5,70.0,68.0
20160512061500,504.0,499.8,29.0244,38,55.9,0,69.5,70.0,68.0
20160512063000,504.0,499.8,29.0244,38,55.2,0,69.5,70.0,68.0
20160512064500,504.0,516.6,30.0,38,55.2,0,69.5,70.0,68.0
20160512070000,504.0,546.0,31.7073,38,55.2,0,69.4,70.0,68.0
20160512071500,504.0,558.6,32.439,38,55.9,0,69.5,70.0,68.0
20160512073000,504.0,499.8,29.0244,38,55.9,0,69.4,70.0,68.0
20160512074500,504.0,529.2,30.7317,38,55.9,0,69.4,70.0,68.0
20160512080000,504.0,483.0,28.0488,38,55.9,0,69.5,70.0,68.0
20160512081500,504.0,567.0,32.9268,41,55.9,0,69.8,70.0,68.0
20160512083000,504.0,583.8,33.9024,42,55.9,0,69.8,70.0,68.0
20160512084500,504.0,583.8,33.9024,42,55.9,0,69.9,70.0,68.0
20160512090000,504.0,558.6,32.439,42,55.9,0,69.9,70.0,68.0
20160512091500,504.0,583.8,33.9024,42,55.9,0,69.9,70.0,68.0
20160512093000,504.0,613.2,35.6098,42,55.9,0,70.0,70.0,68.0
20160512094500,504.0,596.4,34.6341,42,55.9,0,70.1,70.0,68.0
20160512100000,504.0,596.4,34.6341,42,55.9,0,70.2,70.0,68.0
20160512101500,504.0,646.8,37.561,43,55.9,0,70.3,70.0,68.0
20160512103000,504.0,646.8,37.561,43,55.9,0,70.3,70.0,68.0
20160512104500,504.0,680.4,39.5122,44,55.9,0,70.3,70.0,68.0
20160512110000,504.0,705.6,40.9756,44,55.9,0,70.3,70.0,68.0
20160512111500,504.0,785.4,45.6098,46,55.9,0,70.4,70.0,68.0
20160512113000,504.0,877.8,50.9756,48,55.9,0,70.4,70.0,68.0
20160512114500,504.0,974.4,56.5854,51,55.1,0,70.0,70.0,68.0
20160512120000,504.0,945.0,54.878,50,55.1,0,69.7,70.0,68.0
20160512121500,504.0,903.0,52.439,49,55.1,0,69.7,70.0,68.0
20160512123000,504.0,806.4,46.8293,47,55.9,0,69.8,70.0,68.0
20160512124500,504.0,793.8,46.0976,47,55.9,0,69.8,70.0,68.0
20160512130000,504.0,806.4,46.8293,47,55.9,0,69.9,70.0,68.0
20160512131500,504.0,785.4,45.6098,47,55.9,0,69.9,70.0,68.0
20160512133000,504.0,793.8,46.0976,47,55.9,0,70.0,70.0,68.0
20160512134500,504.0,793.8,46.0976,47,55.2,0,70.1,70.0,68.0
20160512140000,504.0,567.0,32.9268,41,56.3,0,70.2,72.2,70.2
20160512141500,504.0,567.0,32.9268,40,56.3,0,70.4,72.2,70.2
20160512143000,504.0,499.8,29.0244,40,56.3,0,70.4,72.2,70.2
20160512144500,504.0,529.2,30.7317,40,56.3,0,70.5,72.2,70.2
20160512150000,504.0,558.6,32.439,40,56.3,0,70.5,72.2,70.2
20160512151500,504.0,546.0,31.7073,40,56.3,0,70.5,72.2,70.2
20160512153000,504.0,546.0,31.7073,39,56.3,0,70.5,72.2,70.2
