PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160512154500,504.0,499.8,29.0244,39,56.3,0,70.5,72.2,70.2
20160512160000,504.0,499.8,29.0244,39,56.3,0,70.6,72.2,70.2
20160512161500,504.0,546.0,31.7073,39,56.3,0,70.7,72.2,70.2
20160512163000,504.0,516.6,30.0,39,56.3,0,70.8,72.2,70.2
20160512164500,504.0,516.6,30.0,39,56.3,0,70.8,72.2,70.2
20160512170000,504.0,529.2,30.7317,39,56.3,0,70.8,72.2,70.2
20160512171500,504.0,529.2,30.7317,39,55.6,0,70.8,72.2,70.2
20160512173000,504.0,529.2,30.7317,39,56.3,0,70.6,72.2,70.2
20160512174500,504.0,516.6,30.0,39,56.3,0,70.5,72.2,70.2
20160512180000,504.0,499.8,29.0244,39,56.3,0,70.5,72.2,70.2
20160512181500,504.0,516.6,30.0,39,56.3,0,70.3,72.2,70.2
20160512183000,504.0,546.0,31.7073,39,56.3,0,70.3,72.2,70.2
20160512184500,504.0,546.0,31.7073,39,56.3,0,70.0,72.2,70.2
20160512190000,504.0,483.0,28.0488,39,56.3,0,70.1,72.2,70.2
20160512191500,504.0,483.0,28.0488,39,56.3,0,70.0,72.2,70.2
20160512193000,504.0,499.8,29.0244,39,56.3,0,70.0,72.2,70.2
20160512194500,504.0,529.2,30.7317,39,56.3,100,70.0,72.2,70.2
20160512200000,504.0,516.6,30.0,39,55.7,100,69.9,72.2,70.2
20160512201500,504.0,546.0,31.7073,39,55.7,100,69.9,72.2,70.2
20160512203000,504.0,516.6,30.0,39,55.7,100,69.9,72.2,70.2
20160512204500,504.0,499.8,29.0244,39,55.7,100,69.8,72.2,70.2
20160512210000,504.0,516.6,30.0,39,55.7,100,69.8,72.2,70.2
20160512211500,504.0,558.6,32.439,39,56.3,100,69.7,72.2,70.2
20160512213000,504.0,483.0,28.0488,39,57.9,100,69.7,72.2,70.2
20160512214500,504.0,516.6,30.0,39,61.1,100,69.8,72.2,70.2
20160512220000,504.0,516.6,30.0,39,69.1,100,69.9,72.2,70.2
20160512221500,504.0,546.0,31.7073,39,70.1,100,70.0,72.2,70.2
20160512223000,504.0,516.6,30.0,39,70.1,100,70.1,72.2,70.2
20160512224500,504.0,483.0,28.0488,38,70.1,100,70.2,72.2,70.2
20160512230000,504.0,516.6,30.0,38,70.1,100,70.3,72.2,70.2
20160512231500,504.0,529.2,30.7317,38,70.1,100,70.3,72.2,70.2
20160512233000,504.0,499.8,29.0244,38,70.1,100,70.4,72.2,70.2
20160512234500,504.0,483.0,28.0488,38,70.1,100,70.4,72.2,70.2
20160513000000,504.0,529.2,30.7317,38,70.1,100,70.4,72.2,70.2
20160513001500,504.0,516.6,30.0,38,70.1,100,70.4,72.2,70.2
20160513003000,504.0,546.0,31.7073,38,62.0,0,70.4,72.2,70.2
20160513004500,504.0,558.6,32.439,38,56.4,0,70.1,72.2,70.2
20160513010000,504.0,529.2,30.7317,38,55.6,0,70.0,72.2,70.2
20160513011500,504.0,516.6,30.0,38,55.6,100,69.9,72.2,70.2
20160513013000,504.0,529.2,30.7317,38,55.6,100,69.8,72.2,70.2
20160513014500,504.0,516.6,30.0,38,55.6,100,69.7,72.2,70.2
20160513020000,504.0,499.8,29.0244,38,56.4,100,69.7,72.2,70.2
20160513021500,504.0,516.6,30.0,38,57.9,100,69.7,72.2,70.2
20160513023000,504.0,453.6,26.3415,38,66.7,100,69.8,72.2,70.2
20160513024500,504.0,483.0,28.0488,38,72.0,100,69.9,72.2,70.2
20160513030000,504.0,516.6,30.0,38,72.0,100,70.0,72.2,70.2
20160513031500,504.0,453.6,26.3415,38,72.0,100,70.2,72.2,70.2
20160513033000,504.0,516.6,30.0,38,72.0,100,70.2,72.2,70.2
20160513034500,504.0,516.6,30.0,38,72.0,100,70.3,72.2,70.2
20160513040000,504.0,483.0,28.0488,38,72.0,100,70.3,72.2,70.2
20160513041500,504.0,483.0,28.0488,38,72.0,100,70.4,72.2,70.2
20160513043000,504.0,516.6,30.0,38,72.0,100,70.3,72.2,70.2
20160513044500,504.0,483.0,28.0488,38,72.0,100,70.4,72.2,70.2
20160513050000,504.0,529.2,30.7317,38,72.0,100,70.4,72.2,70.2
20160513051500,504.0,529.2,30.7317,38,72.0,100,70.4,72.2,70.2
20160513053000,504.0,483.0,28.0488,38,60.8,0,70.4,72.2,70.2
20160513054500,504.0,546.0,31.7073,38,56.1,0,70.2,72.2,70.2
20160513060000,504.0,466.2,27.0732,38,56.1,0,70.0,72.2,70.2
20160513061500,504.0,529.2,30.7317,38,55.5,100,69.8,72.2,70.2
20160513063000,504.0,499.8,29.0244,38,55.5,100,69.8,72.2,70.2
20160513064500,504.0,529.2,30.7317,38,55.5,100,69.7,72.2,70.2
20160513070000,504.0,516.6,30.0,38,56.3,100,69.8,72.2,70.2
20160513071500,504.0,529.2,30.7317,38,57.9,100,69.6,72.2,70.2
20160513073000,504.0,483.0,28.0488,38,67.7,100,69.9,72.2,70.2
20160513074500,504.0,516.6,30.0,38,67.7,100,70.0,72.2,70.2
20160513080000,504.0,483.0,28.0488,38,67.7,100,70.0,72.2,70.2
20160513081500,504.0,483.0,28.0488,38,67.7,100,70.3,72.2,70.2
20160513083000,504.0,516.6,30.0,38,67.7,100,70.4,72.2,70.2
20160513084500,504.0,466.2,27.0732,38,59.2,0,70.5,72.2,70.2
20160513090000,504.0,529.2,30.7317,38,56.4,0,70.5,72.2,70.2
20160513091500,504.0,453.6,26.3415,38,56.4,0,70.6,72.2,70.2
20160513093000,504.0,466.2,27.0732,38,56.4,0,70.7,72.2,70.2
20160513094500,504.0,483.0,28.0488,38,56.4,0,70.6,72.2,70.2
20160513100000,504.0,516.6,30.0,39,56.4,0,70.6,72.2,70.2
20160513101500,504.0,483.0,28.0488,39,55.6,0,70.6,72.2,70.2
20160513103000,504.0,483.0,28.0488,39,55.6,0,70.5,72.2,70.2
20160513104500,504.0,483.0,28.0488,39,55.6,0,70.4,72.2,70.2
20160513110000,504.0,516.6,30.0,39,56.3,0,70.4,72.2,70.2
20160513111500,504.0,499.8,29.0244,39,56.3,0,70.5,72.2,70.2
20160513113000,504.0,499.8,29.0244,39,56.3,0,70.5,72.2,70.2
20160513114500,504.0,483.0,28.0488,39,56.3,0,70.4,72.2,70.2
20160513120000,504.0,483.0,28.0488,39,56.3,0,70.4,72.2,70.2
20160513121500,504.0,499.8,29.0244,39,56.3,0,70.4,72.2,70.2
20160513123000,504.0,529.2,30.7317,39,56.3,0,70.4,72.2,70.2
20160513124500,504.0,499.8,29.0244,39,56.3,0,70.4,72.2,70.2
20160513130000,504.0,499.8,29.0244,39,56.3,0,70.5,72.2,70.2
20160513131500,504.0,453.6,26.3415,39,56.3,0,70.4,72.2,70.2
20160513133000,504.0,546.0,31.7073,39,56.3,0,70.5,72.2,70.2
20160513134500,504.0,483.0,28.0488,39,56.3,0,70.5,72.2,70.2
20160513140000,504.0,529.2,30.7317,39,56.3,0,70.5,72.2,70.2
20160513141500,504.0,499.8,29.0244,39,56.3,0,70.5,72.2,70.2
20160513143000,504.0,529.2,30.7317,39,56.3,0,70.5,72.2,70.2
20160513144500,504.0,529.2,30.7317,39,56.3,0,70.6,72.2,70.2
20160513150000,504.0,499.8,29.0244,39,56.3,0,70.5,72.2,70.2
20160513151500,504.0,546.0,31.7073,39,56.3,0,70.5,72.2,70.2
20160513153000,504.0,499.8,29.0244,39,56.3,0,70.6,72.2,70.2
20160513154500,504.0,499.8,29.0244,39,56.3,0,70.6,72.2,70.2
20160513160000,504.0,499.8,29.0244,39,56.3,0,70.5,72.2,70.2
20160513161500,504.0,483.0,28.0488,39,56.3,0,70.4,72.2,70.2
20160513163000,504.0,499.8,29.0244,39,56.3,0,70.4,72.2,70.2
20160513164500,504.0,546.0,31.7073,39,56.3,0,70.3,72.2,70.2
20160513170000,504.0,483.0,28.0488,39,56.3,0,70.3,72.2,70.2
20160513171500,504.0,529.2,30.7317,39,56.3,0,70.3,72.2,70.2
20160513173000,504.0,516.6,30.0,39,56.3,0,70.3,72.2,70.2
20160513174500,504.0,567.0,32.9268,39,56.3,0,70.2,72.2,70.2
20160513180000,504.0,516.6,30.0,39,56.3,0,70.2,72.2,70.2
20160513181500,504.0,516.6,30.0,39,56.3,0,70.2,72.2,70.2
20160513183000,504.0,546.0,31.7073,39,56.3,0,70.2,72.2,70.2
20160513184500,504.0,516.6,30.0,39,56.3,0,70.2,72.2,70.2
20160513190000,504.0,546.0,31.7073,39,56.3,0,70.2,72.2,70.2
20160513191500,504.0,499.8,29.0244,39,56.3,0,70.2,72.2,70.2
20160513193000,504.0,499.8,29.0244,39,56.3,0,70.2,72.2,70.2
20160513194500,504.0,483.0,28.0488,39,56.3,0,70.2,72.2,70.2
20160513200000,504.0,499.8,29.0244,39,56.3,0,70.1,72.2,70.2
20160513201500,504.0,499.8,29.0244,39,56.3,0,70.1,72.2,70.2
20160513203000,504.0,516.6,30.0,39,56.3,0,70.1,72.2,70.2
20160513204500,504.0,499.8,29.0244,39,55.6,0,70.1,72.2,70.2
20160513210000,504.0,499.8,29.0244,39,56.4,0,70.1,72.2,70.2
20160513211500,504.0,483.0,28.0488,39,55.6,0,70.0,72.2,70.2
20160513213000,504.0,558.6,32.439,39,55.6,0,70.0,72.2,70.2
20160513214500,504.0,516.6,30.0,39,55.6,0,70.0,72.2,70.2
20160513220000,504.0,483.0,28.0488,39,55.6,0,70.0,72.2,70.2
20160513221500,504.0,499.8,29.0244,39,55.6,0,70.0,72.2,70.2
20160513223000,504.0,499.8,29.0244,39,55.6,100,70.0,72.2,70.2
20160513224500,504.0,483.0,28.0488,39,55.6,0,70.0,72.2,70.2
20160513230000,504.0,529.2,30.7317,39,55.6,0,70.0,72.2,70.2
20160513231500,504.0,499.8,29.0244,39,55.6,0,70.0,72.2,70.2
20160513233000,504.0,499.8,29.0244,39,55.6,0,70.0,72.2,70.2
20160513234500,504.0,546.0,31.7073,39,55.6,100,69.9,72.2,70.2
20160514000000,504.0,499.8,29.0244,39,55.6,100,70.0,72.2,70.2
20160514001500,504.0,529.2,30.7317,39,55.6,100,69.9,72.2,70.2
20160514003000,504.0,483.0,28.0488,39,55.6,100,69.9,72.2,70.2
20160514004500,504.0,499.8,29.0244,39,55.6,100,69.9,72.2,70.2
20160514010000,504.0,529.2,30.7317,39,55.6,100,69.9,72.2,70.2
20160514011500,504.0,466.2,27.0732,38,55.6,100,70.0,72.3,70.3
20160514013000,504.0,499.8,29.0244,38,55.6,100,69.9,72.3,70.3
20160514014500,504.0,466.2,27.0732,38,55.6,100,69.9,72.3,70.3
20160514020000,504.0,499.8,29.0244,38,55.6,100,69.8,72.3,70.3
20160514021500,504.0,432.6,25.122,38,56.3,100,69.8,72.3,70.3
20160514023000,504.0,453.6,26.3415,38,61.5,100,69.8,72.3,70.3
20160514024500,504.0,483.0,28.0488,38,68.6,100,69.9,72.3,70.3
20160514030000,504.0,483.0,28.0488,38,73.4,100,70.0,72.3,70.3
20160514031500,504.0,483.0,28.0488,38,73.4,100,70.2,72.3,70.3
20160514033000,504.0,466.2,27.0732,38,73.4,100,70.3,72.3,70.3
20160514034500,504.0,483.0,28.0488,38,73.4,100,70.3,72.3,70.3
20160514040000,504.0,499.8,29.0244,38,73.4,100,70.4,72.3,70.3
20160514041500,504.0,499.8,29.0244,38,72.5,100,70.4,72.3,70.3
20160514043000,504.0,483.0,28.0488,38,72.5,100,70.5,72.3,70.3
20160514044500,504.0,483.0,28.0488,38,72.5,100,70.5,72.3,70.3
20160514050000,504.0,529.2,30.7317,38,72.5,100,70.5,72.3,70.3
20160514051500,504.0,546.0,31.7073,38,72.5,100,70.5,72.3,70.3
20160514053000,504.0,516.6,30.0,38,58.4,100,70.5,72.3,70.3
20160514054500,504.0,516.6,30.0,38,56.0,100,70.4,72.3,70.3
20160514060000,504.0,483.0,28.0488,38,56.0,100,70.3,72.3,70.3
20160514061500,504.0,516.6,30.0,38,56.0,100,70.2,72.3,70.3
20160514063000,504.0,483.0,28.0488,38,56.0,100,70.1,72.3,70.3
20160514064500,504.0,529.2,30.7317,38,56.0,100,70.1,72.3,70.3
20160514070000,504.0,499.8,29.0244,38,56.0,100,70.0,72.3,70.3
20160514071500,504.0,516.6,30.0,38,56.0,100,70.0,72.3,70.3
20160514073000,504.0,516.6,30.0,38,56.0,100,70.0,72.3,70.3
20160514074500,504.0,499.8,29.0244,38,56.0,100,69.9,72.3,70.3
20160514080000,504.0,483.0,28.0488,38,56.0,100,69.9,72.3,70.3
20160514081500,504.0,516.6,30.0,38,56.7,100,69.9,72.3,70.3
20160514083000,504.0,466.2,27.0732,38,56.7,100,69.9,72.3,70.3
20160514084500,504.0,499.8,29.0244,38,61.5,100,69.9,72.3,70.3
20160514090000,504.0,516.6,30.0,38,66.7,100,69.9,72.3,70.3
20160514091500,504.0,466.2,27.0732,38,72.4,100,70.0,72.3,70.3
20160514093000,504.0,516.6,30.0,38,72.4,100,70.1,72.3,70.3
20160514094500,504.0,483.0,28.0488,38,72.4,100,70.1,72.3,70.3
20160514100000,504.0,466.2,27.0732,38,72.4,100,70.2,72.3,70.3
20160514101500,504.0,483.0,28.0488,38,73.4,100,70.3,72.3,70.3
20160514103000,504.0,483.0,28.0488,38,73.4,100,70.3,72.3,70.3
20160514104500,504.0,453.6,26.3415,38,73.4,100,70.4,72.3,70.3
20160514110000,504.0,432.6,25.122,38,73.4,100,70.4,72.3,70.3
20160514111500,504.0,483.0,28.0488,38,72.5,100,70.4,72.3,70.3
20160514113000,504.0,499.8,29.0244,38,72.5,100,70.4,72.3,70.3
20160514114500,504.0,483.0,28.0488,38,72.5,100,70.4,72.3,70.3
20160514120000,504.0,499.8,29.0244,38,72.5,100,70.5,72.3,70.3
20160514121500,504.0,499.8,29.0244,38,74.0,100,70.5,72.3,70.3
20160514123000,504.0,483.0,28.0488,38,58.0,0,70.6,72.3,70.3
20160514124500,504.0,499.8,29.0244,38,56.8,0,70.5,72.3,70.3
20160514130000,504.0,499.8,29.0244,38,56.8,0,70.5,72.3,70.3
20160514131500,504.0,466.2,27.0732,38,56.8,0,70.4,72.3,70.3
20160514133000,504.0,466.2,27.0732,38,56.8,0,70.4,72.3,70.3
20160514134500,504.0,499.8,29.0244,38,56.8,0,70.4,72.3,70.3
20160514140000,504.0,499.8,29.0244,38,56.8,0,70.3,72.3,70.3
20160514141500,504.0,499.8,29.0244,38,56.8,0,70.3,72.3,70.3
20160514143000,504.0,466.2,27.0732,38,56.8,0,70.3,72.3,70.3
20160514144500,504.0,529.2,30.7317,39,56.8,0,70.3,72.3,70.3
20160514150000,504.0,483.0,28.0488,39,56.0,0,70.2,72.3,70.3
20160514151500,504.0,529.2,30.7317,39,56.0,0,70.1,72.3,70.3
20160514153000,504.0,546.0,31.7073,39,56.0,0,70.1,72.3,70.3
20160514154500,504.0,516.6,30.0,39,56.0,0,70.2,72.3,70.3
20160514160000,504.0,499.8,29.0244,39,56.7,0,70.2,72.3,70.3
20160514161500,504.0,516.6,30.0,39,56.7,0,70.2,72.3,70.3
20160514163000,504.0,516.6,30.0,39,56.7,0,70.2,72.3,70.3
20160514164500,504.0,499.8,29.0244,39,56.7,0,70.2,72.3,70.3
20160514170000,504.0,499.8,29.0244,39,56.7,0,70.2,72.3,70.3
20160514171500,504.0,529.2,30.7317,39,56.7,0,70.2,72.3,70.3
20160514173000,504.0,558.6,32.439,39,56.7,0,70.2,72.3,70.3
20160514174500,504.0,558.6,32.439,39,56.7,0,70.2,72.3,70.3
20160514180000,504.0,499.8,29.0244,39,56.7,0,70.3,72.3,70.3
20160514181500,504.0,483.0,28.0488,39,56.7,0,70.3,72.3,70.3
20160514183000,504.0,516.6,30.0,39,56.7,0,70.3,72.3,70.3
20160514184500,504.0,529.2,30.7317,39,56.0,0,70.3,72.3,70.3
20160514190000,504.0,529.2,30.7317,39,56.0,0,70.3,72.3,70.3
20160514191500,504.0,499.8,29.0244,39,56.0,0,70.3,72.3,70.3
20160514193000,504.0,516.6,30.0,39,56.0,0,70.2,72.3,70.3
20160514194500,504.0,546.0,31.7073,39,56.0,0,70.2,72.3,70.3
20160514200000,504.0,499.8,29.0244,39,56.0,0,70.2,72.3,70.3
20160514201500,504.0,529.2,30.7317,39,56.0,0,70.3,72.3,70.3
20160514203000,504.0,529.2,30.7317,39,56.0,0,70.3,72.3,70.3
20160514204500,504.0,499.8,29.0244,39,56.0,0,70.3,72.3,70.3
20160514210000,504.0,499.8,29.0244,39,56.0,0,70.3,72.3,70.3
20160514211500,504.0,499.8,29.0244,39,56.0,0,70.3,72.3,70.3
20160514213000,504.0,516.6,30.0,39,56.0,0,70.3,72.3,70.3
20160514214500,504.0,516.6,30.0,39,56.0,0,70.3,72.3,70.3
20160514220000,504.0,483.0,28.0488,39,56.0,0,70.3,72.3,70.3
20160514221500,504.0,516.6,30.0,39,56.0,0,70.3,72.3,70.3
20160514223000,504.0,529.2,30.7317,39,56.0,0,70.3,72.3,70.3
20160514224500,504.0,499.8,29.0244,39,56.0,0,70.3,72.3,70.3
20160514230000,504.0,516.6,30.0,39,56.0,0,70.3,72.3,70.3
20160514231500,504.0,483.0,28.0488,39,56.0,0,70.2,72.3,70.3
20160514233000,504.0,499.8,29.0244,39,56.0,0,70.3,72.3,70.3
20160514234500,504.0,529.2,30.7317,39,56.0,0,70.2,72.3,70.3
20160515000000,504.0,499.8,29.0244,39,56.0,0,70.2,72.3,70.3
20160515001500,504.0,483.0,28.0488,39,56.0,0,70.2,72.3,70.3
20160515003000,504.0,529.2,30.7317,39,56.0,0,70.2,72.3,70.3
20160515004500,504.0,499.8,29.0244,39,56.0,0,70.2,72.3,70.3
20160515010000,504.0,516.6,30.0,39,56.0,0,70.2,72.3,70.3
20160515011500,504.0,499.8,29.0244,39,56.0,0,70.2,72.3,70.3
20160515013000,504.0,499.8,29.0244,39,56.0,0,70.2,72.3,70.3
20160515014500,504.0,516.6,30.0,39,56.0,0,70.1,72.3,70.3
20160515020000,504.0,516.6,30.0,39,56.0,0,70.1,72.3,70.3
20160515021500,504.0,516.6,30.0,39,56.0,100,70.1,72.3,70.3
20160515023000,504.0,483.0,28.0488,39,56.0,0,70.1,72.3,70.3
20160515024500,504.0,499.8,29.0244,39,56.0,0,70.1,72.3,70.3
20160515030000,504.0,499.8,29.0244,39,56.0,0,70.1,72.3,70.3
20160515031500,504.0,529.2,30.7317,39,56.0,100,70.0,72.3,70.3
20160515033000,504.0,516.6,30.0,39,56.0,100,70.0,72.3,70.3
20160515034500,504.0,499.8,29.0244,39,56.0,100,70.0,72.3,70.3
20160515040000,504.0,499.8,29.0244,39,56.0,100,70.0,72.3,70.3
20160515041500,504.0,529.2,30.7317,39,56.0,100,70.0,72.3,70.3
20160515043000,504.0,529.2,30.7317,39,56.0,100,69.9,72.3,70.3
20160515044500,504.0,529.2,30.7317,39,56.0,100,69.9,72.3,70.3
20160515050000,504.0,546.0,31.7073,39,56.0,100,69.9,72.3,70.3
20160515051500,504.0,516.6,30.0,39,56.7,100,69.9,72.3,70.3
20160515053000,504.0,499.8,29.0244,39,59.1,100,69.9,72.3,70.3
20160515054500,504.0,529.2,30.7317,39,66.7,100,70.0,72.3,70.3
20160515060000,504.0,516.6,30.0,39,66.7,100,70.1,72.3,70.3
20160515061500,504.0,483.0,28.0488,39,66.7,100,70.1,72.3,70.3
20160515063000,504.0,499.8,29.0244,39,66.7,100,70.2,72.3,70.3
20160515064500,504.0,516.6,30.0,39,66.7,100,70.3,72.3,70.3
20160515070000,504.0,529.2,30.7317,39,66.7,100,70.3,72.3,70.3
20160515071500,504.0,483.0,28.0488,39,66.7,100,70.3,72.3,70.3
20160515073000,504.0,466.2,27.0732,39,66.7,100,70.4,72.3,70.3
20160515074500,504.0,529.2,30.7317,39,66.7,100,70.4,72.3,70.3
20160515080000,504.0,499.8,29.0244,39,66.7,100,70.4,72.3,70.3
20160515081500,504.0,516.6,30.0,39,66.7,100,70.4,72.3,70.3
20160515083000,504.0,529.2,30.7317,39,66.7,100,70.4,72.3,70.3
20160515084500,504.0,499.8,29.0244,39,66.7,100,70.4,72.3,70.3
20160515090000,504.0,483.0,28.0488,39,66.7,100,70.5,72.3,70.3
20160515091500,504.0,516.6,30.0,39,66.7,100,70.4,72.3,70.3
20160515093000,504.0,529.2,30.7317,39,66.7,100,70.5,72.3,70.3
20160515094500,504.0,529.2,30.7317,39,66.7,100,70.5,72.3,70.3
20160515100000,504.0,516.6,30.0,39,66.7,100,70.5,72.3,70.3
20160515101500,504.0,483.0,28.0488,39,57.3,100,70.5,72.3,70.3
20160515103000,504.0,516.6,30.0,39,56.0,100,70.4,72.3,70.3
20160515104500,504.0,499.8,29.0244,39,56.0,100,70.4,72.3,70.3
20160515110000,504.0,516.6,30.0,39,56.0,100,70.4,72.3,70.3
20160515111500,504.0,499.8,29.0244,39,56.0,100,70.3,72.3,70.3
20160515113000,504.0,516.6,30.0,39,56.0,100,70.3,72.3,70.3
20160515114500,504.0,516.6,30.0,39,56.0,100,70.2,72.3,70.3
20160515120000,504.0,516.6,30.0,39,56.0,100,70.1,72.3,70.3
20160515121500,504.0,529.2,30.7317,39,56.0,100,70.1,72.3,70.3
20160515123000,504.0,529.2,30.7317,39,56.0,100,70.0,72.3,70.3
20160515124500,504.0,516.6,30.0,39,56.0,100,70.0,72.3,70.3
20160515130000,504.0,466.2,27.0732,39,56.0,100,70.0,72.3,70.3
20160515131500,504.0,516.6,30.0,39,56.0,100,69.9,72.3,70.3
20160515133000,504.0,466.2,27.0732,39,56.7,100,69.9,72.3,70.3
20160515134500,504.0,499.8,29.0244,39,56.7,100,69.9,72.3,70.3
20160515140000,504.0,499.8,29.0244,39,57.5,100,69.9,72.3,70.3
20160515141500,504.0,499.8,29.0244,39,59.5,100,69.9,72.3,70.3
20160515143000,504.0,483.0,28.0488,39,69.1,100,69.9,72.3,70.3
20160515144500,504.0,499.8,29.0244,39,71.3,100,70.0,72.3,70.3
20160515150000,504.0,516.6,30.0,39,71.3,100,70.1,72.3,70.3
20160515151500,504.0,529.2,30.7317,39,71.3,100,70.3,72.3,70.3
20160515153000,504.0,483.0,28.0488,39,71.3,100,70.3,72.3,70.3
20160515154500,504.0,516.6,30.0,39,71.3,100,70.4,72.3,70.3
20160515160000,504.0,516.6,30.0,39,71.3,100,70.5,72.3,70.3
20160515161500,504.0,516.6,30.0,39,71.3,100,70.5,72.3,70.3
20160515163000,504.0,499.8,29.0244,39,71.3,100,70.5,72.3,70.3
20160515164500,504.0,558.6,32.439,39,57.6,0,70.5,72.3,70.3
20160515170000,504.0,499.8,29.0244,39,56.4,0,70.4,72.3,70.3
20160515171500,504.0,483.0,28.0488,39,56.4,0,70.4,72.3,70.3
20160515173000,504.0,546.0,31.7073,39,56.4,0,70.3,72.3,70.3
20160515174500,504.0,516.6,30.0,39,56.4,0,70.3,72.3,70.3
20160515180000,504.0,499.8,29.0244,39,56.4,0,70.3,72.3,70.3
20160515181500,504.0,516.6,30.0,39,56.4,0,70.2,72.3,70.3
20160515183000,504.0,499.8,29.0244,39,56.4,0,70.2,72.3,70.3
20160515184500,504.0,516.6,30.0,39,56.4,0,70.1,72.3,70.3
20160515190000,504.0,483.0,28.0488,39,56.4,0,70.1,72.3,70.3
20160515191500,504.0,499.8,29.0244,39,55.6,100,70.0,72.3,70.3
20160515193000,504.0,483.0,28.0488,39,55.6,100,70.0,72.3,70.3
20160515194500,504.0,516.6,30.0,39,55.6,100,70.0,72.3,70.3
20160515200000,504.0,516.6,30.0,39,55.6,100,70.0,72.3,70.3
20160515201500,504.0,516.6,30.0,39,55.6,100,70.0,72.3,70.3
20160515203000,504.0,529.2,30.7317,39,55.6,100,70.0,72.3,70.3
20160515204500,504.0,546.0,31.7073,39,55.6,100,70.0,72.3,70.3
20160515210000,504.0,499.8,29.0244,39,55.6,100,69.9,72.3,70.3
20160515211500,504.0,516.6,30.0,39,56.5,100,69.9,72.3,70.3
20160515213000,504.0,516.6,30.0,39,56.5,100,69.9,72.3,70.3
20160515214500,504.0,529.2,30.7317,39,58.3,100,69.9,72.3,70.3
20160515220000,504.0,483.0,28.0488,39,67.2,100,69.9,72.3,70.3
20160515221500,504.0,516.6,30.0,39,71.5,100,70.1,72.3,70.3
20160515223000,504.0,546.0,31.7073,39,71.5,100,70.2,72.3,70.3
20160515224500,504.0,499.8,29.0244,39,71.5,100,70.3,72.3,70.3
20160515230000,504.0,558.6,32.439,39,71.5,100,70.3,72.3,70.3
20160515231500,504.0,546.0,31.7073,39,71.5,100,70.4,72.3,70.3
20160515233000,504.0,516.6,30.0,39,71.5,100,70.4,72.3,70.3
20160515234500,504.0,529.2,30.7317,39,71.5,100,70.5,72.3,70.3
20160516000000,504.0,483.0,28.0488,39,71.5,100,70.5,72.3,70.3
20160516001500,504.0,516.6,30.0,39,64.9,100,70.6,72.3,70.3
20160516003000,504.0,516.6,30.0,39,56.8,100,70.5,72.3,70.3
20160516004500,504.0,483.0,28.0488,39,56.0,100,70.4,72.3,70.3
20160516010000,504.0,483.0,28.0488,39,56.0,100,70.4,72.3,70.3
20160516011500,504.0,516.6,30.0,39,56.0,100,70.3,72.3,70.3
20160516013000,504.0,516.6,30.0,39,56.0,100,70.3,72.3,70.3
20160516014500,504.0,546.0,31.7073,39,56.0,100,70.2,72.3,70.3
20160516020000,504.0,499.8,29.0244,39,56.0,100,70.1,72.3,70.3
20160516021500,504.0,499.8,29.0244,39,56.0,100,70.1,72.3,70.3
20160516023000,504.0,558.6,32.439,39,56.0,100,70.0,72.3,70.3
20160516024500,504.0,529.2,30.7317,39,56.0,100,70.0,72.3,70.3
20160516030000,504.0,516.6,30.0,39,56.0,100,69.9,72.3,70.3
20160516031500,504.0,546.0,31.7073,39,56.0,100,69.9,72.3,70.3
20160516033000,504.0,483.0,28.0488,39,56.7,100,69.9,72.3,70.3
20160516034500,504.0,499.8,29.0244,39,56.7,100,69.9,72.3,70.3
20160516040000,504.0,499.8,29.0244,39,57.5,100,69.9,72.3,70.3
20160516041500,504.0,516.6,30.0,39,61.1,100,69.9,72.3,70.3
20160516043000,504.0,516.6,30.0,39,72.0,100,69.9,72.3,70.3
20160516044500,504.0,466.2,27.0732,39,74.4,100,70.0,72.3,70.3
20160516050000,504.0,516.6,30.0,39,74.4,100,70.1,72.3,70.3
20160516051500,504.0,499.8,29.0244,39,74.4,100,70.2,72.3,70.3
20160516053000,504.0,499.8,29.0244,39,74.4,100,70.3,72.3,70.3
20160516054500,504.0,529.2,30.7317,39,74.4,100,70.4,72.3,70.3
20160516060000,504.0,499.8,29.0244,39,74.4,100,70.4,72.3,70.3
20160516061500,504.0,516.6,30.0,39,74.4,100,70.5,72.3,70.3
20160516063000,504.0,516.6,30.0,39,74.4,100,70.5,72.3,70.3
20160516064500,504.0,483.0,28.0488,39,74.4,100,70.5,72.3,70.3
20160516070000,504.0,499.8,29.0244,39,59.2,100,70.5,72.3,70.3
20160516071500,504.0,516.6,30.0,39,56.4,100,70.4,72.3,70.3
20160516073000,504.0,499.8,29.0244,39,55.6,100,70.3,72.3,70.3
20160516074500,504.0,516.6,30.0,39,55.6,100,70.3,72.3,70.3
20160516080000,504.0,546.0,31.7073,39,55.6,100,70.3,72.3,70.3
20160516081500,504.0,529.2,30.7317,39,55.6,100,70.3,72.3,70.3
20160516083000,504.0,499.8,29.0244,39,55.6,100,70.3,72.3,70.3
20160516084500,504.0,483.0,28.0488,39,55.6,100,70.5,72.3,70.3
20160516090000,504.0,558.6,32.439,39,55.6,100,70.5,72.3,70.3
20160516091500,504.0,546.0,31.7073,39,55.6,100,70.5,72.3,70.3
20160516093000,504.0,529.2,30.7317,39,55.6,0,70.5,72.3,70.3
20160516094500,504.0,558.6,32.439,39,55.6,0,70.5,72.3,70.3
20160516100000,504.0,516.6,30.0,39,55.6,0,70.5,72.3,70.3
20160516101500,504.0,499.8,29.0244,39,55.6,0,70.5,72.3,70.3
20160516103000,504.0,516.6,30.0,39,55.6,0,70.5,72.3,70.3
20160516104500,504.0,529.2,30.7317,39,55.6,0,70.5,72.3,70.3
20160516110000,504.0,516.6,30.0,39,55.6,0,70.5,72.3,70.3
20160516111500,504.0,546.0,31.7073,39,55.6,0,70.4,72.3,70.3
20160516113000,504.0,529.2,30.7317,39,55.6,0,70.4,72.3,70.3
20160516114500,504.0,558.6,32.439,39,55.6,0,70.3,72.3,70.3
20160516120000,504.0,529.2,30.7317,39,55.6,0,70.4,72.3,70.3
20160516121500,504.0,558.6,32.439,39,55.6,0,70.5,72.3,70.3
20160516123000,504.0,529.2,30.7317,39,55.6,0,70.4,72.3,70.3
20160516124500,504.0,516.6,30.0,39,55.6,0,70.4,72.3,70.3
20160516130000,504.0,529.2,30.7317,39,55.6,0,70.5,72.3,70.3
20160516131500,504.0,483.0,28.0488,39,55.6,0,70.6,72.3,70.3
20160516133000,504.0,499.8,29.0244,39,55.6,0,70.5,72.3,70.3
20160516134500,504.0,516.6,30.0,39,55.6,0,70.3,72.3,70.3
20160516140000,504.0,499.8,29.0244,39,55.6,0,70.3,72.3,70.3
20160516141500,504.0,567.0,32.9268,39,55.6,0,70.4,72.3,70.3
20160516143000,504.0,499.8,29.0244,39,55.6,0,70.5,72.3,70.3
20160516144500,504.0,516.6,30.0,39,55.6,0,70.7,72.3,70.3
20160516150000,504.0,529.2,30.7317,39,55.6,0,70.7,72.3,70.3
20160516151500,504.0,499.8,29.0244,39,55.6,0,70.6,72.3,70.3
20160516153000,504.0,516.6,30.0,39,56.3,0,70.6,72.3,70.3
20160516154500,504.0,516.6,30.0,39,56.3,0,70.5,72.2,70.2
20160516160000,504.0,529.2,30.7317,39,56.3,0,70.4,72.2,70.2
20160516161500,504.0,483.0,28.0488,39,56.3,0,70.4,72.2,70.2
20160516163000,504.0,499.8,29.0244,39,56.3,0,70.4,72.2,70.2
20160516164500,504.0,516.6,30.0,39,56.3,0,70.3,72.2,70.2
20160516170000,504.0,499.8,29.0244,39,56.3,0,70.3,72.2,70.2
20160516171500,504.0,499.8,29.0244,39,55.6,0,70.3,72.2,70.2
20160516173000,504.0,546.0,31.7073,39,55.6,0,70.3,72.2,70.2
20160516174500,504.0,499.8,29.0244,39,55.6,0,70.2,72.2,70.2
20160516180000,504.0,558.6,32.439,39,55.6,0,70.2,72.2,70.2
20160516181500,504.0,499.8,29.0244,39,55.6,0,70.1,72.2,70.2
20160516183000,504.0,483.0,28.0488,39,55.6,0,70.0,72.2,70.2
20160516184500,504.0,529.2,30.7317,39,55.6,0,70.1,72.2,70.2
20160516190000,504.0,499.8,29.0244,39,55.6,0,70.1,72.2,70.2
20160516191500,504.0,558.6,32.439,39,55.6,0,70.0,72.2,70.2
20160516193000,504.0,529.2,30.7317,39,55.6,0,70.0,72.2,70.2
20160516194500,504.0,546.0,31.7073,39,55.6,100,69.9,72.2,70.2
20160516200000,504.0,483.0,28.0488,39,55.6,100,69.8,72.2,70.2
20160516201500,504.0,516.6,30.0,39,55.6,100,69.8,72.2,70.2
20160516203000,504.0,583.8,33.9024,39,55.6,100,69.8,72.2,70.2
20160516204500,504.0,499.8,29.0244,39,56.3,100,69.8,72.2,70.2
20160516210000,504.0,516.6,30.0,39,56.3,100,69.8,72.2,70.2
20160516211500,504.0,529.2,30.7317,39,57.1,100,69.8,72.2,70.2
20160516213000,504.0,558.6,32.439,39,59.9,100,69.8,72.2,70.2
20160516214500,504.0,567.0,32.9268,39,70.5,100,69.8,72.2,70.2
20160516220000,504.0,499.8,29.0244,39,73.9,100,69.9,72.2,70.2
20160516221500,504.0,499.8,29.0244,39,73.9,100,70.0,72.2,70.2
20160516223000,504.0,516.6,30.0,39,73.9,100,70.2,72.2,70.2
20160516224500,504.0,483.0,28.0488,39,73.9,100,70.3,72.2,70.2
20160516230000,504.0,529.2,30.7317,39,73.9,100,70.3,72.2,70.2
20160516231500,504.0,516.6,30.0,39,73.9,100,70.4,72.2,70.2
20160516233000,504.0,499.8,29.0244,39,73.9,100,70.4,72.2,70.2
20160516234500,504.0,516.6,30.0,39,57.6,0,70.4,72.2,70.2
20160517000000,504.0,529.2,30.7317,39,56.4,0,70.3,72.2,70.2
20160517001500,504.0,546.0,31.7073,39,56.4,0,70.1,72.2,70.2
20160517003000,504.0,529.2,30.7317,39,56.4,0,70.0,72.2,70.2
20160517004500,504.0,516.6,30.0,39,55.6,100,69.9,72.2,70.2
20160517010000,504.0,529.2,30.7317,39,55.6,100,69.9,72.2,70.2
20160517011500,504.0,567.0,32.9268,39,55.6,100,69.8,72.2,70.2
20160517013000,504.0,529.2,30.7317,38,55.6,100,69.8,72.2,70.2
20160517014500,504.0,546.0,31.7073,38,56.3,100,69.8,72.2,70.2
20160517020000,504.0,516.6,30.0,38,56.3,100,69.8,72.2,70.2
20160517021500,504.0,529.2,30.7317,38,57.9,100,69.8,72.2,70.2
20160517023000,504.0,529.2,30.7317,38,61.4,100,69.8,72.2,70.2
20160517024500,504.0,546.0,31.7073,38,72.4,100,69.8,72.2,70.2
20160517030000,504.0,483.0,28.0488,38,72.4,100,70.0,72.2,70.2
20160517031500,504.0,499.8,29.0244,38,73.4,100,70.1,72.2,70.2
20160517033000,504.0,499.8,29.0244,38,73.4,100,70.1,72.2,70.2
20160517034500,504.0,516.6,30.0,38,73.4,100,70.2,72.2,70.2
20160517040000,504.0,466.2,27.0732,38,73.4,100,70.3,72.2,70.2
20160517041500,504.0,466.2,27.0732,38,73.4,100,70.3,72.2,70.2
20160517043000,504.0,529.2,30.7317,38,73.4,100,70.4,72.2,70.2
20160517044500,504.0,529.2,30.7317,38,73.4,100,70.4,72.2,70.2
20160517050000,504.0,516.6,30.0,38,57.6,0,70.4,72.2,70.2
20160517051500,504.0,546.0,31.7073,38,56.0,0,70.2,72.2,70.2
20160517053000,504.0,516.6,30.0,38,56.0,0,70.1,72.2,70.2
20160517054500,504.0,516.6,30.0,38,56.0,0,70.0,72.2,70.2
20160517060000,504.0,516.6,30.0,38,56.0,0,70.0,72.2,70.2
20160517061500,504.0,499.8,29.0244,38,56.0,100,69.9,72.2,70.2
20160517063000,504.0,529.2,30.7317,38,56.0,100,69.9,72.2,70.2
20160517064500,504.0,499.8,29.0244,38,56.0,100,70.0,72.2,70.2
20160517070000,504.0,529.2,30.7317,38,56.0,100,70.0,72.2,70.2
20160517071500,504.0,499.8,29.0244,38,56.0,100,70.0,72.2,70.2
20160517073000,504.0,529.2,30.7317,38,56.0,100,70.0,72.2,70.2
20160517074500,504.0,499.8,29.0244,38,56.0,100,69.9,72.2,70.2
20160517080000,504.0,546.0,31.7073,38,56.0,100,69.9,72.2,70.2
20160517081500,504.0,529.2,30.7317,38,56.0,100,69.8,72.2,70.2
20160517083000,504.0,483.0,28.0488,38,56.7,100,69.9,72.2,70.2
20160517084500,504.0,483.0,28.0488,38,56.7,100,69.9,72.2,70.2
20160517090000,504.0,466.2,27.0732,38,56.7,100,70.0,72.2,70.2
20160517091500,504.0,499.8,29.0244,38,57.6,100,70.4,72.2,70.2
20160517093000,504.0,516.6,30.0,38,56.8,0,70.5,72.2,70.2
20160517094500,504.0,483.0,28.0488,38,56.0,0,70.6,72.2,70.2
20160517100000,504.0,499.8,29.0244,38,56.0,0,70.9,72.2,70.2
20160517101500,504.0,546.0,31.7073,38,56.0,0,70.8,72.2,70.2
20160517103000,504.0,483.0,28.0488,38,56.0,0,70.7,72.2,70.2
20160517104500,504.0,499.8,29.0244,38,56.0,0,70.9,72.2,70.2
20160517110000,504.0,499.8,29.0244,38,56.0,0,70.9,72.2,70.2
20160517111500,504.0,499.8,29.0244,39,56.0,0,70.9,72.2,70.2
20160517113000,504.0,558.6,32.439,40,56.0,0,71.0,72.2,70.2
20160517114500,504.0,516.6,30.0,40,56.0,0,71.0,72.2,70.2
20160517120000,504.0,546.0,31.7073,40,56.0,0,70.8,72.2,70.2
20160517121500,504.0,529.2,30.7317,40,56.0,0,70.9,72.2,70.2
20160517123000,504.0,546.0,31.7073,40,56.0,0,70.7,72.2,70.2
20160517124500,504.0,499.8,29.0244,39,56.0,0,70.7,72.2,70.2
20160517130000,504.0,516.6,30.0,39,56.0,0,70.8,72.2,70.2
20160517131500,504.0,529.2,30.7317,39,56.0,0,70.9,72.2,70.2
20160517133000,504.0,499.8,29.0244,39,56.0,0,71.0,72.2,70.2
20160517134500,504.0,516.6,30.0,39,56.0,0,71.0,72.2,70.2
20160517140000,504.0,499.8,29.0244,39,56.0,0,71.0,72.2,70.2
20160517141500,504.0,529.2,30.7317,39,56.0,0,71.0,72.2,70.2
20160517143000,504.0,516.6,30.0,39,56.0,0,71.0,72.2,70.2
20160517144500,504.0,529.2,30.7317,39,56.0,0,71.1,72.2,70.2
20160517150000,504.0,529.2,30.7317,39,56.0,0,71.2,72.2,70.2
20160517151500,504.0,499.8,29.0244,39,56.0,0,71.3,72.2,70.2
20160517153000,504.0,529.2,30.7317,39,56.0,0,71.2,72.2,70.2
20160517154500,504.0,516.6,30.0,39,56.0,0,71.1,72.2,70.2
20160517160000,504.0,529.2,30.7317,39,56.0,0,71.0,72.2,70.2
20160517161500,504.0,529.2,30.7317,39,56.0,0,70.8,72.2,70.2
20160517163000,504.0,558.6,32.439,39,56.0,0,70.7,72.2,70.2
20160517164500,504.0,567.0,32.9268,39,56.0,0,70.6,72.2,70.2
20160517170000,504.0,516.6,30.0,39,56.0,0,70.5,72.2,70.2
20160517171500,504.0,546.0,31.7073,39,56.0,0,70.5,72.2,70.2
20160517173000,504.0,546.0,31.7073,39,56.0,0,70.5,72.2,70.2
20160517174500,504.0,516.6,30.0,39,56.0,0,70.3,72.2,70.2
20160517180000,504.0,499.8,29.0244,38,56.0,0,70.0,72.2,70.2
20160517181500,504.0,558.6,32.439,38,56.0,100,69.9,72.2,70.2
20160517183000,504.0,529.2,30.7317,38,56.0,100,69.9,72.2,70.2
20160517184500,504.0,499.8,29.0244,38,56.0,100,69.8,72.2,70.2
20160517190000,504.0,499.8,29.0244,38,56.0,100,69.9,72.2,70.2
20160517191500,504.0,546.0,31.7073,38,56.0,100,69.9,72.2,70.2
20160517193000,504.0,499.8,29.0244,38,56.0,100,70.0,72.2,70.2
20160517194500,504.0,529.2,30.7317,38,56.7,100,69.9,72.2,70.2
20160517200000,504.0,516.6,30.0,38,56.7,100,69.7,72.2,70.2
20160517201500,504.0,529.2,30.7317,38,68.6,100,69.7,72.2,70.2
20160517203000,504.0,546.0,31.7073,38,74.0,100,69.8,72.2,70.2
20160517204500,504.0,516.6,30.0,38,74.0,100,70.0,72.2,70.2
20160517210000,504.0,546.0,31.7073,38,74.9,100,70.1,72.2,70.2
20160517211500,504.0,516.6,30.0,38,74.9,100,70.3,72.2,70.2
20160517213000,504.0,546.0,31.7073,38,74.9,100,70.4,72.2,70.2
20160517214500,504.0,516.6,30.0,38,60.9,0,70.5,72.2,70.2
20160517220000,504.0,558.6,32.439,38,56.4,0,70.1,72.2,70.2
20160517221500,504.0,529.2,30.7317,38,56.4,100,69.9,72.2,70.2
20160517223000,504.0,483.0,28.0488,38,56.4,100,69.8,72.2,70.2
20160517224500,504.0,483.0,28.0488,38,56.4,100,69.6,72.2,70.2
20160517230000,504.0,529.2,30.7317,38,57.1,100,69.8,72.2,70.2
20160517231500,504.0,529.2,30.7317,38,57.1,100,69.8,72.2,70.2
20160517233000,504.0,483.0,28.0488,38,57.1,100,69.8,72.2,70.2
20160517234500,504.0,529.2,30.7317,38,59.1,100,69.8,72.2,70.2
20160518000000,504.0,516.6,30.0,38,62.0,100,69.9,72.2,70.2
20160518001500,504.0,529.2,30.7317,38,62.8,100,69.9,72.2,70.2
20160518003000,504.0,546.0,31.7073,38,68.7,100,69.9,72.2,70.2
20160518004500,504.0,516.6,30.0,38,68.7,100,69.9,72.1,70.1
20160518010000,2100.0,0.0,0.0,0,68.7,100,70.0,72.3,70.3
20160518011500,504.0,483.0,28.0488,37,60.0,0,70.3,72.2,70.2
20160518013000,504.0,483.0,28.0488,37,56.4,0,70.0,72.2,70.2
20160518014500,504.0,516.6,30.0,37,56.4,100,69.8,72.2,70.2
20160518020000,504.0,499.8,29.0244,37,56.4,100,69.6,72.1,70.1
20160518021500,504.0,529.2,30.7317,37,56.4,100,69.7,72.1,70.1
20160518023000,504.0,483.0,28.0488,37,56.4,100,69.7,72.1,70.1
20160518024500,504.0,483.0,28.0488,37,57.1,100,69.8,72.1,70.1
20160518030000,504.0,529.2,30.7317,37,58.7,100,69.8,72.1,70.1
20160518031500,504.0,483.0,28.0488,37,61.1,100,69.8,72.1,70.1
20160518033000,504.0,499.8,29.0244,37,60.4,100,69.9,72.1,70.1
20160518034500,504.0,499.8,29.0244,37,60.4,100,69.9,72.1,70.1
20160518040000,504.0,483.0,28.0488,37,60.4,100,69.9,72.2,70.2
20160518041500,504.0,499.8,29.0244,37,60.4,100,69.9,72.2,70.2
20160518043000,504.0,516.6,30.0,37,60.4,100,70.0,72.1,70.1
20160518044500,504.0,466.2,27.0732,37,60.4,100,70.0,72.1,70.1
20160518050000,504.0,516.6,30.0,37,60.4,100,69.9,72.2,70.2
20160518051500,504.0,483.0,28.0488,37,60.4,100,69.8,72.1,70.1
20160518053000,504.0,466.2,27.0732,37,63.6,100,69.8,72.2,70.2
20160518054500,504.0,529.2,30.7317,37,72.9,100,70.0,72.1,70.1
20160518060000,504.0,529.2,30.7317,37,72.9,100,70.2,72.2,70.2
20160518061500,504.0,499.8,29.0244,37,61.6,0,70.4,72.2,70.2
20160518063000,504.0,483.0,28.0488,37,56.4,0,70.3,72.2,70.2
20160518064500,504.0,466.2,27.0732,37,56.4,0,70.3,72.1,70.1
20160518070000,504.0,483.0,28.0488,38,56.4,0,70.0,72.1,70.1
20160518071500,504.0,516.6,30.0,38,56.4,100,69.8,72.1,70.1
20160518073000,504.0,499.8,29.0244,38,55.6,0,69.8,72.0,70.0
20160518074500,504.0,546.0,31.7073,38,55.6,100,69.8,72.0,70.0
20160518080000,504.0,516.6,30.0,38,55.6,100,69.9,71.9,69.9
20160518081500,504.0,499.8,29.0244,38,55.6,100,70.0,72.0,70.0
20160518083000,504.0,516.6,30.0,38,55.6,100,70.1,72.0,70.0
20160518084500,504.0,529.2,30.7317,38,55.6,0,70.3,72.0,70.0
20160518090000,504.0,529.2,30.7317,38,55.6,0,70.4,72.1,70.1
20160518091500,504.0,546.0,31.7073,38,55.6,0,70.4,72.0,70.0
20160518093000,504.0,499.8,29.0244,38,55.6,0,70.4,72.1,70.1
20160518094500,504.0,483.0,28.0488,38,56.3,0,70.5,72.1,70.1
20160518100000,504.0,466.2,27.0732,38,56.3,0,70.7,72.1,70.1
20160518101500,504.0,546.0,31.7073,38,56.3,0,70.9,72.1,70.1
20160518103000,504.0,483.0,28.0488,39,56.3,0,71.0,72.0,70.0
20160518104500,504.0,558.6,32.439,39,56.3,0,71.0,72.1,70.1
20160518110000,504.0,499.8,29.0244,39,56.3,0,70.9,72.1,70.1
20160518111500,504.0,546.0,31.7073,39,56.3,0,70.9,72.1,70.1
20160518113000,504.0,546.0,31.7073,39,56.3,0,71.1,72.1,70.1
20160518114500,504.0,529.2,30.7317,39,56.3,0,71.1,72.1,70.1
20160518120000,504.0,516.6,30.0,39,56.3,0,71.0,72.1,70.1
20160518121500,504.0,567.0,32.9268,40,56.3,0,71.1,72.2,70.2
20160518123000,504.0,558.6,32.439,40,56.3,0,71.0,72.1,70.1
20160518124500,504.0,529.2,30.7317,39,56.3,0,71.1,72.1,70.1
20160518130000,504.0,529.2,30.7317,39,56.3,0,71.2,72.1,70.1
20160518131500,504.0,546.0,31.7073,39,56.3,0,71.0,72.1,70.1
20160518133000,504.0,499.8,29.0244,39,56.3,0,71.1,72.2,70.2
20160518134500,504.0,596.4,34.6341,39,56.3,0,71.4,72.1,70.1
20160518140000,504.0,516.6,30.0,39,56.3,0,71.3,72.2,70.2
20160518141500,504.0,529.2,30.7317,40,56.3,0,71.4,72.2,70.2
20160518143000,504.0,583.8,33.9024,40,56.3,0,71.3,72.2,70.2
20160518144500,504.0,529.2,30.7317,39,56.3,0,71.2,72.2,70.2
20160518150000,504.0,529.2,30.7317,39,56.3,0,71.2,72.1,70.1
20160518151500,504.0,483.0,28.0488,39,56.3,0,71.3,72.2,70.2
20160518153000,504.0,529.2,30.7317,39,56.3,0,71.2,72.1,70.1
20160518154500,504.0,499.8,29.0244,39,56.3,0,71.0,72.0,70.0
20160518160000,504.0,546.0,31.7073,39,56.3,0,71.1,72.1,70.1
20160518161500,504.0,529.2,30.7317,39,56.3,0,71.1,72.1,70.1
20160518163000,504.0,516.6,30.0,39,56.3,0,71.1,72.1,70.1
20160518164500,504.0,567.0,32.9268,39,55.6,0,70.9,72.1,70.1
20160518170000,504.0,516.6,30.0,38,55.6,0,70.7,72.1,70.1
20160518171500,504.0,516.6,30.0,38,56.3,0,70.5,72.1,70.1
20160518173000,504.0,546.0,31.7073,38,56.3,0,70.4,72.0,70.0
20160518174500,504.0,546.0,31.7073,38,56.3,0,70.3,72.0,70.0
20160518180000,504.0,567.0,32.9268,38,56.3,0,70.3,72.1,70.1
20160518181500,504.0,499.8,29.0244,39,56.3,0,70.3,72.1,70.1
20160518183000,504.0,546.0,31.7073,39,56.3,0,70.3,72.1,70.1
20160518184500,504.0,516.6,30.0,39,56.3,0,70.1,72.0,70.0
20160518190000,504.0,546.0,31.7073,38,56.3,0,70.0,72.0,70.0
20160518191500,504.0,516.6,30.0,39,56.3,0,69.9,72.0,70.0
20160518193000,504.0,546.0,31.7073,39,56.3,0,69.9,72.0,70.0
20160518194500,504.0,516.6,30.0,39,55.6,0,69.8,72.0,70.0
20160518200000,504.0,529.2,30.7317,38,55.6,0,69.9,72.0,70.0
20160518201500,504.0,546.0,31.7073,38,55.6,0,69.9,72.0,70.0
20160518203000,504.0,546.0,31.7073,38,55.6,0,69.9,72.0,70.0
20160518204500,504.0,558.6,32.439,38,55.6,0,69.8,72.0,70.0
20160518210000,504.0,558.6,32.439,38,55.6,0,69.8,72.0,70.0
20160518211500,504.0,529.2,30.7317,38,55.6,100,69.6,72.0,70.0
20160518213000,504.0,529.2,30.7317,38,55.6,100,69.5,71.9,69.9
20160518214500,504.0,516.6,30.0,38,56.3,100,69.6,72.0,70.0
20160518220000,504.0,558.6,32.439,38,56.9,100,69.7,72.0,70.0
20160518221500,504.0,499.8,29.0244,38,57.5,100,69.7,72.0,70.0
20160518223000,504.0,516.6,30.0,38,56.8,100,69.7,72.0,70.0
20160518224500,504.0,546.0,31.7073,38,56.8,100,69.7,72.0,70.0
20160518230000,504.0,529.2,30.7317,38,56.8,100,69.7,72.0,70.0
20160518231500,504.0,546.0,31.7073,38,56.8,100,69.7,72.0,70.0
20160518233000,504.0,516.6,30.0,38,56.8,100,69.5,71.9,69.9
20160518234500,504.0,516.6,30.0,38,65.8,100,69.5,71.9,69.9
20160519000000,504.0,546.0,31.7073,38,77.7,100,69.8,72.0,70.0
20160519001500,504.0,529.2,30.7317,38,76.4,100,69.9,72.0,70.0
20160519003000,504.0,558.6,32.439,38,75.6,100,70.1,71.9,69.9
20160519004500,504.0,499.8,29.0244,38,58.0,0,70.1,72.0,70.0
20160519010000,504.0,516.6,30.0,38,56.0,0,69.9,72.0,70.0
20160519011500,504.0,529.2,30.7317,38,56.0,0,69.9,72.0,70.0
20160519013000,504.0,567.0,32.9268,38,56.0,0,69.8,72.0,70.0
20160519014500,504.0,529.2,30.7317,38,56.0,0,69.8,71.9,69.9
20160519020000,504.0,558.6,32.439,38,56.0,100,69.7,72.0,70.0
20160519021500,504.0,516.6,30.0,38,56.0,100,69.4,71.9,69.9
20160519023000,504.0,546.0,31.7073,38,56.0,100,69.5,71.9,69.9
20160519024500,504.0,516.6,30.0,38,56.0,100,69.6,71.9,69.9
20160519030000,504.0,546.0,31.7073,38,56.7,100,69.6,71.9,69.9
20160519031500,504.0,567.0,32.9268,38,56.7,100,69.6,71.9,69.9
20160519033000,504.0,516.6,30.0,38,56.7,100,69.6,71.9,69.9
20160519034500,504.0,516.6,30.0,38,56.7,100,69.6,71.9,69.9
20160519040000,504.0,546.0,31.7073,38,59.1,100,69.7,71.9,69.9
20160519041500,504.0,516.6,30.0,38,59.1,100,69.7,71.9,69.9
20160519043000,504.0,516.6,30.0,38,73.9,100,69.5,71.9,69.9
20160519044500,504.0,516.6,30.0,38,73.9,100,69.6,71.9,69.9
20160519050000,504.0,516.6,30.0,37,74.9,100,69.8,71.9,69.9
20160519051500,504.0,499.8,29.0244,37,74.9,100,69.9,71.9,69.9
20160519053000,504.0,558.6,32.439,37,74.0,100,70.1,72.0,70.0
20160519054500,504.0,516.6,30.0,37,59.5,0,70.2,71.9,69.9
20160519060000,504.0,516.6,30.0,37,56.4,0,70.0,71.9,69.9
20160519061500,504.0,516.6,30.0,37,56.4,0,69.9,71.9,69.9
20160519063000,504.0,529.2,30.7317,37,56.4,0,69.8,71.9,69.9
20160519064500,504.0,499.8,29.0244,37,55.6,0,69.8,71.9,69.9
20160519070000,504.0,516.6,30.0,37,55.6,0,69.8,71.9,69.9
20160519071500,504.0,546.0,31.7073,37,55.6,0,69.8,71.8,69.8
20160519073000,504.0,546.0,31.7073,37,55.6,0,69.8,71.8,69.8
20160519074500,504.0,516.6,30.0,37,55.6,0,69.9,71.8,69.8
20160519080000,504.0,546.0,31.7073,37,55.6,0,69.9,71.8,69.8
20160519081500,504.0,466.2,27.0732,37,55.6,0,70.1,71.8,69.8
20160519083000,504.0,558.6,32.439,37,55.6,0,70.1,71.8,69.8
20160519084500,504.0,466.2,27.0732,37,55.6,0,70.0,71.9,69.9
20160519090000,504.0,529.2,30.7317,37,55.6,0,70.0,71.8,69.8
20160519091500,504.0,516.6,30.0,37,55.6,0,70.2,71.8,69.8
20160519093000,504.0,499.8,29.0244,37,55.6,0,70.3,71.9,69.9
20160519094500,504.0,483.0,28.0488,37,55.6,0,70.4,71.8,69.8
20160519100000,504.0,499.8,29.0244,37,55.6,0,70.5,71.9,69.9
20160519101500,504.0,516.6,30.0,37,55.6,0,70.5,71.8,69.8
20160519103000,504.0,529.2,30.7317,37,55.6,0,70.4,71.8,69.8
20160519104500,504.0,546.0,31.7073,37,55.6,0,70.3,71.8,69.8
20160519110000,504.0,529.2,30.7317,38,56.3,0,70.2,71.8,69.8
20160519111500,504.0,529.2,30.7317,38,56.3,0,70.4,71.8,69.8
20160519113000,504.0,499.8,29.0244,38,56.3,0,70.4,71.8,69.8
20160519114500,504.0,529.2,30.7317,38,56.3,0,70.5,71.8,69.8
20160519120000,504.0,499.8,29.0244,38,56.3,0,70.5,71.8,69.8
20160519121500,504.0,529.2,30.7317,38,56.3,0,70.5,71.8,69.8
20160519123000,504.0,483.0,28.0488,38,56.3,0,70.6,71.8,69.8
20160519124500,504.0,558.6,32.439,38,56.3,0,70.5,71.8,69.8
20160519130000,504.0,558.6,32.439,38,56.3,0,70.5,71.8,69.8
20160519131500,504.0,516.6,30.0,38,56.3,0,70.6,71.8,69.8
20160519133000,504.0,516.6,30.0,38,56.3,0,70.7,71.8,69.8
20160519134500,504.0,483.0,28.0488,38,56.3,0,70.7,71.8,69.8
20160519140000,504.0,516.6,30.0,38,56.3,0,70.6,71.8,69.8
20160519141500,504.0,558.6,32.439,38,56.3,0,70.7,71.8,69.8
20160519143000,504.0,546.0,31.7073,38,56.3,0,70.6,71.8,69.8
20160519144500,504.0,546.0,31.7073,38,56.3,0,70.7,71.8,69.8
20160519150000,504.0,546.0,31.7073,38,56.3,0,70.7,71.8,69.8
20160519151500,504.0,529.2,30.7317,38,56.3,0,70.8,71.8,69.8
20160519153000,504.0,546.0,31.7073,38,56.3,0,70.9,71.9,69.9
20160519154500,504.0,529.2,30.7317,38,56.3,0,70.9,71.8,69.8
20160519160000,504.0,516.6,30.0,38,56.3,0,70.9,71.8,69.8
20160519161500,504.0,546.0,31.7073,38,56.3,0,71.0,71.8,69.8
20160519163000,504.0,529.2,30.7317,38,56.3,0,70.9,71.8,69.8
20160519164500,504.0,546.0,31.7073,38,56.3,0,70.9,71.9,69.9
20160519170000,504.0,529.2,30.7317,38,56.3,0,70.8,71.8,69.8
20160519171500,504.0,546.0,31.7073,38,56.3,0,70.7,71.8,69.8
20160519173000,504.0,516.6,30.0,38,56.3,0,70.5,71.8,69.8
20160519174500,504.0,529.2,30.7317,38,56.3,0,70.5,71.8,69.8
20160519180000,504.0,546.0,31.7073,38,56.3,0,70.4,71.8,69.8
20160519181500,504.0,529.2,30.7317,38,56.3,0,70.3,71.8,69.8
20160519183000,504.0,529.2,30.7317,38,56.3,0,70.2,71.8,69.8
20160519184500,504.0,499.8,29.0244,38,56.3,0,70.1,71.8,69.8
20160519190000,504.0,499.8,29.0244,38,56.3,0,70.0,71.8,69.8
20160519191500,504.0,529.2,30.7317,38,56.3,0,69.9,71.8,69.8
20160519193000,504.0,499.8,29.0244,38,56.3,0,69.8,71.8,69.8
20160519194500,504.0,499.8,29.0244,38,56.3,0,69.8,71.8,69.8
20160519200000,504.0,516.6,30.0,38,55.6,0,69.7,71.8,69.8
20160519201500,504.0,529.2,30.7317,38,55.6,0,69.6,71.8,69.8
20160519203000,504.0,483.0,28.0488,38,55.6,0,69.6,71.8,69.8
20160519204500,504.0,499.8,29.0244,38,55.6,0,69.6,71.8,69.8
20160519210000,504.0,499.8,29.0244,38,55.6,100,69.5,71.8,69.8
20160519211500,504.0,516.6,30.0,38,55.6,100,69.5,71.8,69.8
20160519213000,504.0,546.0,31.7073,38,55.6,100,69.5,71.8,69.8
20160519214500,504.0,499.8,29.0244,38,55.6,100,69.4,71.8,69.8
20160519220000,504.0,529.2,30.7317,38,55.0,100,69.3,71.8,69.8
20160519221500,504.0,546.0,31.7073,38,55.0,100,69.3,71.8,69.8
20160519223000,504.0,499.8,29.0244,38,60.4,100,69.3,71.8,69.8
20160519224500,504.0,499.8,29.0244,38,77.7,100,69.4,71.8,69.8
20160519230000,504.0,516.6,30.0,38,77.7,100,69.6,71.8,69.8
20160519231500,504.0,499.8,29.0244,38,76.2,100,69.8,71.8,69.8
20160519233000,504.0,516.6,30.0,38,76.2,100,69.9,71.8,69.8
20160519234500,504.0,499.8,29.0244,38,77.8,100,70.0,71.8,69.8
20160520000000,504.0,516.6,30.0,38,66.8,100,70.1,71.9,69.9
20160520001500,504.0,499.8,29.0244,38,56.8,0,69.9,71.8,69.8
20160520003000,504.0,499.8,29.0244,38,55.4,0,69.8,71.8,69.8
20160520004500,504.0,499.8,29.0244,38,55.4,0,69.7,71.9,69.9
20160520010000,504.0,546.0,31.7073,38,55.4,0,69.6,71.8,69.8
20160520011500,504.0,516.6,30.0,38,55.4,100,69.6,71.8,69.8
20160520013000,504.0,499.8,29.0244,38,55.4,100,69.5,71.8,69.8
20160520014500,504.0,466.2,27.0732,38,54.7,100,69.5,71.8,69.8
20160520020000,504.0,483.0,28.0488,38,54.7,100,69.4,71.8,69.8
20160520021500,504.0,466.2,27.0732,38,54.7,100,69.4,71.8,69.8
20160520023000,504.0,499.8,29.0244,38,55.9,100,69.4,71.8,69.8
20160520024500,504.0,499.8,29.0244,38,55.9,100,69.3,71.8,69.8
20160520030000,504.0,466.2,27.0732,38,58.3,100,69.4,71.8,69.8
20160520031500,504.0,499.8,29.0244,38,61.5,100,69.4,71.8,69.8
20160520033000,504.0,483.0,28.0488,38,73.9,100,69.5,71.8,69.8
20160520034500,504.0,466.2,27.0732,38,76.3,100,69.7,71.8,69.8
20160520040000,504.0,453.6,26.3415,38,75.4,100,69.8,71.8,69.8
20160520041500,504.0,432.6,25.122,39,76.3,100,69.9,71.8,69.8
20160520043000,504.0,466.2,27.0732,39,76.3,100,69.9,71.8,69.8
20160520044500,504.0,499.8,29.0244,39,75.4,100,70.0,71.8,69.8
20160520050000,504.0,466.2,27.0732,39,58.4,0,70.0,71.8,69.8
20160520051500,504.0,499.8,29.0244,39,56.0,0,69.9,71.8,69.8
20160520053000,504.0,499.8,29.0244,39,56.0,0,69.8,71.8,69.8
20160520054500,504.0,516.6,30.0,39,55.2,0,69.7,71.8,69.8
20160520060000,504.0,516.6,30.0,40,55.2,0,69.7,71.8,69.8
20160520061500,504.0,499.8,29.0244,40,55.2,0,69.6,71.8,69.8
20160520063000,504.0,516.6,30.0,40,55.2,0,69.6,71.8,69.8
20160520064500,504.0,466.2,27.0732,40,55.2,0,69.6,71.8,69.8
20160520070000,504.0,415.8,24.1463,40,55.2,0,69.6,71.8,69.8
20160520071500,504.0,466.2,27.0732,40,55.2,0,69.6,71.8,69.8
20160520073000,504.0,516.6,30.0,40,56.2,0,69.8,71.8,69.8
20160520074500,504.0,516.6,30.0,41,56.2,0,69.8,71.8,69.8
20160520080000,504.0,546.0,31.7073,41,56.2,0,69.8,71.8,69.8
20160520081500,504.0,567.0,32.9268,41,55.6,0,69.8,71.8,69.8
20160520083000,504.0,596.4,34.6341,39,55.6,0,69.8,71.8,69.8
20160520084500,504.0,567.0,32.9268,39,55.6,0,70.0,71.8,69.8
20160520090000,504.0,558.6,32.439,39,55.6,0,70.2,71.8,69.8
20160520091500,504.0,516.6,30.0,39,56.3,0,70.4,71.8,69.8
20160520093000,504.0,483.0,28.0488,39,56.3,0,70.5,71.8,69.8
20160520094500,504.0,516.6,30.0,39,56.3,0,70.5,71.8,69.8
20160520100000,504.0,516.6,30.0,39,56.3,0,70.5,71.8,69.8
20160520101500,504.0,516.6,30.0,39,56.3,0,70.6,71.8,69.8
20160520103000,504.0,516.6,30.0,39,56.3,0,70.6,71.8,69.8
20160520104500,504.0,499.8,29.0244,39,56.3,0,70.6,71.8,69.8
20160520110000,504.0,516.6,30.0,39,56.3,0,70.7,71.8,69.8
20160520111500,504.0,483.0,28.0488,39,56.3,0,70.7,71.8,69.8
20160520113000,504.0,516.6,30.0,39,56.3,0,70.5,71.8,69.8
20160520114500,504.0,483.0,28.0488,39,56.3,0,70.6,71.8,69.8
20160520120000,504.0,499.8,29.0244,39,56.3,0,70.7,71.8,69.8
20160520121500,504.0,499.8,29.0244,39,56.3,0,70.8,71.8,69.8
20160520123000,504.0,546.0,31.7073,39,56.3,0,70.8,71.8,69.8
20160520124500,504.0,546.0,31.7073,39,56.3,0,70.8,71.8,69.8
20160520130000,504.0,558.6,32.439,39,56.3,0,70.8,71.8,69.8
20160520131500,504.0,546.0,31.7073,39,56.3,0,70.9,71.8,69.8
20160520133000,504.0,529.2,30.7317,38,56.3,0,70.8,71.8,69.8
20160520134500,504.0,529.2,30.7317,38,56.3,0,70.8,71.8,69.8
20160520140000,504.0,567.0,32.9268,38,56.3,0,70.8,71.8,69.8
20160520141500,504.0,529.2,30.7317,38,56.3,0,70.8,71.8,69.8
20160520143000,504.0,499.8,29.0244,38,56.3,0,70.9,71.8,69.8
20160520144500,504.0,529.2,30.7317,38,56.3,0,70.9,71.8,69.8
20160520150000,504.0,499.8,29.0244,38,56.3,0,70.8,71.8,69.8
20160520151500,504.0,567.0,32.9268,38,56.3,0,70.8,71.8,69.8
20160520153000,504.0,558.6,32.439,38,56.3,0,70.7,71.8,69.8
20160520154500,504.0,529.2,30.7317,39,56.3,0,70.9,71.8,69.8
20160520160000,504.0,516.6,30.0,38,56.3,0,71.0,71.8,69.8
20160520161500,504.0,499.8,29.0244,38,56.3,0,70.9,71.8,69.8
20160520163000,504.0,529.2,30.7317,38,56.3,0,70.7,71.8,69.8
20160520164500,504.0,516.6,30.0,38,56.3,0,70.6,71.8,69.8
20160520170000,504.0,546.0,31.7073,38,56.3,0,70.5,71.8,69.8
20160520171500,504.0,529.2,30.7317,38,56.3,0,70.3,71.8,69.8
20160520173000,504.0,529.2,30.7317,38,56.3,0,70.3,71.8,69.8
20160520174500,504.0,483.0,28.0488,38,56.3,0,70.2,71.8,69.8
20160520180000,504.0,483.0,28.0488,38,56.3,0,70.0,71.8,69.8
20160520181500,504.0,529.2,30.7317,38,56.3,0,70.1,71.8,69.8
20160520183000,504.0,529.2,30.7317,38,56.3,0,70.1,71.8,69.8
20160520184500,504.0,558.6,32.439,38,56.3,0,70.3,71.8,69.8
20160520190000,504.0,529.2,30.7317,38,56.3,0,70.1,71.8,69.8
20160520191500,504.0,483.0,28.0488,38,56.3,0,70.0,71.8,69.8
20160520193000,504.0,529.2,30.7317,38,56.3,0,70.0,71.8,69.8
20160520194500,504.0,529.2,30.7317,38,56.3,0,69.9,71.8,69.8
20160520200000,504.0,529.2,30.7317,38,56.3,0,69.9,71.8,69.8
20160520201500,504.0,516.6,30.0,38,56.3,0,69.8,71.8,69.8
20160520203000,504.0,529.2,30.7317,38,55.7,0,69.8,71.8,69.8
20160520204500,504.0,499.8,29.0244,38,55.7,0,69.8,71.8,69.8
20160520210000,504.0,516.6,30.0,38,55.7,0,69.8,71.8,69.8
20160520211500,504.0,483.0,28.0488,38,55.7,0,69.8,71.8,69.8
20160520213000,504.0,499.8,29.0244,38,55.7,0,69.8,71.8,69.8
20160520214500,504.0,516.6,30.0,38,55.7,0,69.8,71.8,69.8
20160520220000,504.0,483.0,28.0488,38,55.7,0,69.7,71.8,69.8
20160520221500,504.0,516.6,30.0,38,55.7,0,69.6,71.8,69.8
20160520223000,504.0,516.6,30.0,38,55.7,0,69.6,71.8,69.8
20160520224500,504.0,499.8,29.0244,38,55.7,0,69.6,71.8,69.8
20160520230000,504.0,516.6,30.0,38,55.7,0,69.6,71.8,69.8
