PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160520231500,504.0,499.8,29.0244,38,56.3,0,69.8,71.8,69.8
20160520233000,504.0,529.2,30.7317,38,56.3,0,69.8,71.8,69.8
20160520234500,504.0,529.2,30.7317,38,55.6,0,69.6,71.8,69.8
20160521000000,504.0,567.0,32.9268,38,55.6,0,69.6,71.8,69.8
20160521001500,504.0,483.0,28.0488,38,55.6,100,69.5,71.8,69.8
20160521003000,504.0,499.8,29.0244,38,55.6,100,69.4,71.8,69.8
20160521004500,504.0,546.0,31.7073,38,55.6,100,69.4,71.8,69.8
20160521010000,504.0,483.0,28.0488,38,55.6,100,69.5,71.8,69.8
20160521011500,504.0,516.6,30.0,41,56.3,0,69.7,71.8,69.8
20160521013000,504.0,499.8,29.0244,41,56.3,100,69.5,71.8,69.8
20160521014500,504.0,483.0,28.0488,41,55.6,100,69.3,71.8,69.8
20160521020000,504.0,499.8,29.0244,41,55.6,100,69.4,71.8,69.8
20160521021500,504.0,466.2,27.0732,41,56.4,100,69.4,71.8,69.8
20160521023000,504.0,546.0,31.7073,41,56.4,100,69.4,71.8,69.8
20160521024500,504.0,483.0,28.0488,41,56.4,100,69.5,71.8,69.8
20160521030000,504.0,499.8,29.0244,41,57.6,100,69.5,71.8,69.8
20160521031500,504.0,529.2,30.7317,41,57.6,100,69.6,71.8,69.8
20160521033000,504.0,516.6,30.0,41,57.6,100,69.7,71.8,69.8
20160521034500,504.0,546.0,31.7073,41,57.6,100,69.7,71.8,69.8
20160521040000,504.0,516.6,30.0,41,57.6,100,69.5,71.8,69.8
20160521041500,504.0,516.6,30.0,41,59.1,100,69.4,71.8,69.8
20160521043000,504.0,499.8,29.0244,41,72.9,100,69.4,71.8,69.8
20160521044500,504.0,499.8,29.0244,41,78.2,100,69.6,71.8,69.8
20160521050000,504.0,483.0,28.0488,41,75.9,100,69.8,71.8,69.8
20160521051500,504.0,499.8,29.0244,41,75.9,100,70.0,71.8,69.8
20160521053000,504.0,466.2,27.0732,41,61.6,0,70.1,71.8,69.8
20160521054500,504.0,466.2,27.0732,41,56.4,0,69.9,71.8,69.8
20160521060000,504.0,483.0,28.0488,41,56.4,0,69.9,71.8,69.8
20160521061500,504.0,483.0,28.0488,41,55.6,0,69.6,71.8,69.8
20160521063000,504.0,499.8,29.0244,41,55.6,100,69.4,71.8,69.8
20160521064500,504.0,546.0,31.7073,41,55.6,100,69.4,71.8,69.8
20160521070000,504.0,529.2,30.7317,41,55.6,100,69.4,71.8,69.8
20160521071500,504.0,516.6,30.0,41,56.3,100,69.4,71.8,69.8
20160521073000,504.0,529.2,30.7317,41,56.3,100,69.5,71.8,69.8
20160521074500,504.0,499.8,29.0244,41,56.3,100,69.5,71.8,69.8
20160521080000,504.0,516.6,30.0,41,56.3,100,69.5,71.8,69.8
20160521081500,504.0,499.8,29.0244,41,56.3,100,69.5,71.8,69.8
20160521083000,504.0,499.8,29.0244,41,67.7,100,69.3,71.8,69.8
20160521084500,504.0,483.0,28.0488,41,75.3,100,69.4,71.8,69.8
20160521090000,504.0,466.2,27.0732,41,79.6,100,69.6,71.8,69.8
20160521091500,504.0,483.0,28.0488,41,77.8,100,69.8,71.8,69.8
20160521093000,504.0,483.0,28.0488,41,76.8,100,69.9,71.8,69.8
20160521094500,504.0,499.8,29.0244,41,72.5,0,70.0,71.8,69.8
20160521100000,504.0,499.8,29.0244,41,57.6,0,69.9,71.8,69.8
20160521101500,504.0,483.0,28.0488,41,56.5,0,69.9,71.8,69.8
20160521103000,504.0,499.8,29.0244,41,56.5,0,69.7,71.8,69.8
20160521104500,504.0,499.8,29.0244,41,56.5,100,69.5,71.8,69.8
20160521110000,504.0,483.0,28.0488,41,56.5,100,69.4,71.8,69.8
20160521111500,504.0,483.0,28.0488,41,56.5,100,69.4,71.8,69.8
20160521113000,504.0,483.0,28.0488,41,57.1,100,69.4,71.8,69.8
20160521114500,504.0,466.2,27.0732,41,57.1,100,69.5,71.8,69.8
20160521120000,504.0,466.2,27.0732,41,57.1,100,69.5,71.8,69.8
20160521121500,504.0,483.0,28.0488,41,57.1,100,69.6,71.8,69.8
20160521123000,504.0,483.0,28.0488,41,57.9,100,69.5,71.8,69.8
20160521124500,504.0,499.8,29.0244,41,58.7,100,69.4,71.8,69.8
20160521130000,504.0,483.0,28.0488,41,63.2,100,69.4,71.8,69.8
20160521131500,504.0,499.8,29.0244,41,75.4,100,69.5,71.8,69.8
20160521133000,504.0,516.6,30.0,41,75.4,100,69.8,71.8,69.8
20160521134500,504.0,499.8,29.0244,41,75.4,100,69.9,71.8,69.8
20160521140000,504.0,499.8,29.0244,41,62.9,0,70.1,71.8,69.8
20160521141500,504.0,499.8,29.0244,41,57.6,0,69.9,71.8,69.8
20160521143000,504.0,483.0,28.0488,41,56.8,0,69.8,71.8,69.8
20160521144500,504.0,499.8,29.0244,41,56.8,0,69.6,71.8,69.8
20160521150000,504.0,499.8,29.0244,41,56.8,0,69.6,71.8,69.8
20160521151500,504.0,483.0,28.0488,41,56.8,100,69.6,71.8,69.8
20160521153000,504.0,483.0,28.0488,41,56.8,100,69.5,71.8,69.8
20160521154500,504.0,466.2,27.0732,41,56.8,100,69.5,71.8,69.8
20160521160000,504.0,516.6,30.0,41,56.8,100,69.4,71.8,69.8
20160521161500,504.0,483.0,28.0488,41,56.8,100,69.6,71.8,69.8
20160521163000,504.0,499.8,29.0244,41,56.8,100,69.6,71.8,69.8
20160521164500,504.0,529.2,30.7317,41,56.8,100,69.5,71.8,69.8
20160521170000,504.0,546.0,31.7073,41,56.0,100,69.5,71.8,69.8
20160521171500,504.0,516.6,30.0,41,56.0,100,69.4,71.8,69.8
20160521173000,504.0,499.8,29.0244,41,57.1,100,69.4,71.8,69.8
20160521174500,504.0,546.0,31.7073,41,57.1,100,69.4,71.8,69.8
20160521180000,504.0,516.6,30.0,41,60.3,100,69.4,71.8,69.8
20160521181500,504.0,529.2,30.7317,41,62.8,100,69.6,71.8,69.8
20160521183000,504.0,516.6,30.0,41,62.8,100,69.6,71.8,69.8
20160521184500,504.0,499.8,29.0244,41,62.8,100,69.6,71.8,69.8
20160521190000,504.0,483.0,28.0488,41,62.8,100,69.6,71.8,69.8
20160521191500,504.0,516.6,30.0,41,62.8,100,69.6,71.8,69.8
20160521193000,504.0,499.8,29.0244,41,62.8,100,69.8,71.8,69.8
20160521194500,504.0,499.8,29.0244,41,62.8,100,69.9,71.8,69.8
20160521200000,504.0,516.6,30.0,41,62.8,100,69.9,71.8,69.8
20160521201500,504.0,499.8,29.0244,41,62.8,100,69.9,71.8,69.8
20160521203000,504.0,558.6,32.439,41,62.8,100,69.9,71.8,69.8
20160521204500,504.0,516.6,30.0,41,62.8,100,69.9,71.8,69.8
20160521210000,504.0,499.8,29.0244,41,62.8,100,69.9,71.8,69.8
20160521211500,504.0,546.0,31.7073,41,62.8,100,69.9,71.8,69.8
20160521213000,504.0,483.0,28.0488,41,62.1,100,69.9,71.8,69.8
20160521214500,504.0,499.8,29.0244,41,62.1,100,69.9,71.8,69.8
20160521220000,504.0,499.8,29.0244,41,62.1,100,69.9,71.8,69.8
20160521221500,504.0,529.2,30.7317,41,62.1,100,69.9,71.8,69.8
20160521223000,504.0,529.2,30.7317,41,62.1,100,70.1,71.8,69.8
20160521224500,504.0,483.0,28.0488,41,56.8,0,70.0,71.8,69.8
20160521230000,504.0,483.0,28.0488,41,56.0,0,70.0,71.8,69.8
20160521231500,504.0,546.0,31.7073,41,56.0,0,69.8,71.8,69.8
20160521233000,504.0,546.0,31.7073,41,56.0,0,69.7,71.8,69.8
20160521234500,504.0,483.0,28.0488,41,56.0,0,69.6,71.8,69.8
20160522000000,504.0,483.0,28.0488,41,56.0,0,69.6,71.8,69.8
20160522001500,504.0,516.6,30.0,41,56.0,0,69.7,71.8,69.8
20160522003000,504.0,483.0,28.0488,41,56.0,0,69.8,71.8,69.8
20160522004500,504.0,529.2,30.7317,41,56.0,0,69.8,71.8,69.8
20160522010000,504.0,529.2,30.7317,41,56.0,0,69.8,71.8,69.8
20160522011500,504.0,499.8,29.0244,41,56.0,0,69.6,71.8,69.8
20160522013000,504.0,516.6,30.0,41,56.0,100,69.5,71.8,69.8
20160522014500,504.0,499.8,29.0244,41,56.0,100,69.4,71.8,69.8
20160522020000,504.0,499.8,29.0244,41,56.0,100,69.5,71.8,69.8
20160522021500,504.0,483.0,28.0488,41,56.0,100,69.5,71.8,69.8
20160522023000,504.0,483.0,28.0488,41,56.0,100,69.6,71.8,69.8
20160522024500,504.0,483.0,28.0488,41,56.0,100,69.6,71.8,69.8
20160522030000,504.0,499.8,29.0244,41,56.0,100,69.5,71.8,69.8
20160522031500,504.0,483.0,28.0488,41,56.0,100,69.4,71.8,69.8
20160522033000,504.0,483.0,28.0488,41,56.0,100,69.3,71.8,69.8
20160522034500,504.0,499.8,29.0244,41,61.1,100,69.3,71.8,69.8
20160522040000,504.0,499.8,29.0244,41,67.7,100,69.5,71.8,69.8
20160522041500,504.0,516.6,30.0,41,67.7,100,69.7,71.8,69.8
20160522043000,504.0,499.8,29.0244,41,67.7,100,69.8,71.8,69.8
20160522044500,504.0,499.8,29.0244,41,67.7,100,69.8,71.8,69.8
20160522050000,504.0,516.6,30.0,41,67.7,100,69.9,71.8,69.8
20160522051500,504.0,483.0,28.0488,41,67.7,100,69.9,71.8,69.8
20160522053000,504.0,499.8,29.0244,41,67.7,100,69.8,71.8,69.8
20160522054500,504.0,483.0,28.0488,41,67.7,100,69.8,71.8,69.8
20160522060000,504.0,483.0,28.0488,41,67.7,100,69.8,71.8,69.8
20160522061500,504.0,483.0,28.0488,41,67.7,100,69.9,71.8,69.8
20160522063000,504.0,483.0,28.0488,41,67.7,100,69.9,71.8,69.8
20160522064500,504.0,483.0,28.0488,41,67.7,100,70.0,71.8,69.8
20160522070000,504.0,483.0,28.0488,41,67.7,100,70.0,71.8,69.8
20160522071500,504.0,499.8,29.0244,41,65.2,100,70.0,71.8,69.8
20160522073000,504.0,499.8,29.0244,41,56.4,100,69.8,71.8,69.8
20160522074500,504.0,529.2,30.7317,41,56.4,100,69.6,71.8,69.8
20160522080000,504.0,499.8,29.0244,41,56.4,100,69.4,71.8,69.8
20160522081500,504.0,499.8,29.0244,41,56.4,100,69.5,71.8,69.8
20160522083000,504.0,516.6,30.0,41,55.6,100,69.5,71.8,69.8
20160522084500,504.0,499.8,29.0244,41,55.6,100,69.5,71.8,69.8
20160522090000,504.0,499.8,29.0244,41,55.6,100,69.5,71.8,69.8
20160522091500,504.0,483.0,28.0488,41,55.6,100,69.5,71.8,69.8
20160522093000,504.0,499.8,29.0244,41,55.6,100,69.5,71.8,69.8
20160522094500,504.0,466.2,27.0732,41,55.6,100,69.4,71.8,69.8
20160522100000,504.0,516.6,30.0,41,56.3,100,69.2,71.8,69.8
20160522101500,504.0,529.2,30.7317,41,73.4,100,69.2,71.8,69.8
20160522103000,504.0,499.8,29.0244,41,77.6,100,69.5,71.8,69.8
20160522104500,504.0,483.0,28.0488,41,75.4,100,69.7,71.8,69.8
20160522110000,504.0,483.0,28.0488,41,75.4,100,69.9,71.8,69.8
20160522111500,504.0,466.2,27.0732,41,77.3,100,70.0,71.8,69.8
20160522113000,504.0,466.2,27.0732,41,59.6,0,70.0,71.8,69.8
20160522114500,504.0,466.2,27.0732,41,56.4,0,69.8,71.8,69.8
20160522120000,504.0,499.8,29.0244,41,56.4,100,69.5,71.8,69.8
20160522121500,504.0,499.8,29.0244,41,55.8,100,69.4,71.8,69.8
20160522123000,504.0,483.0,28.0488,41,55.8,100,69.3,71.8,69.8
20160522124500,504.0,499.8,29.0244,41,56.7,100,69.4,71.8,69.8
20160522130000,504.0,516.6,30.0,41,56.7,100,69.4,71.8,69.8
20160522131500,504.0,529.2,30.7317,41,56.7,100,69.4,71.8,69.8
20160522133000,504.0,499.8,29.0244,41,60.7,100,69.4,71.8,69.8
20160522134500,504.0,466.2,27.0732,41,62.4,100,69.5,71.8,69.8
20160522140000,504.0,499.8,29.0244,41,68.6,100,69.4,71.8,69.8
20160522141500,504.0,499.8,29.0244,41,74.0,100,69.6,71.8,69.8
20160522143000,504.0,516.6,30.0,41,74.0,100,69.6,71.8,69.8
20160522144500,504.0,499.8,29.0244,41,74.0,100,69.8,71.8,69.8
20160522150000,504.0,516.6,30.0,41,74.8,100,69.9,71.8,69.8
20160522151500,504.0,499.8,29.0244,41,74.8,100,70.0,71.8,69.8
20160522153000,504.0,529.2,30.7317,41,58.4,0,70.0,71.8,69.8
20160522154500,504.0,483.0,28.0488,41,56.8,0,69.8,71.8,69.8
20160522160000,504.0,499.8,29.0244,41,56.8,0,69.6,71.8,69.8
20160522161500,504.0,483.0,28.0488,41,56.8,100,69.5,71.8,69.8
20160522163000,504.0,529.2,30.7317,41,56.8,100,69.5,71.8,69.8
20160522164500,504.0,516.6,30.0,41,56.8,100,69.5,71.8,69.8
20160522170000,504.0,466.2,27.0732,41,56.8,100,69.5,71.8,69.8
20160522171500,504.0,483.0,28.0488,41,56.8,100,69.6,71.8,69.8
20160522173000,504.0,499.8,29.0244,41,56.8,100,69.5,71.8,69.8
20160522174500,504.0,483.0,28.0488,41,56.2,100,69.5,71.8,69.8
20160522180000,504.0,483.0,28.0488,41,56.2,100,69.4,71.8,69.8
20160522181500,504.0,466.2,27.0732,41,57.1,100,69.3,71.8,69.8
20160522183000,504.0,483.0,28.0488,41,60.7,100,69.3,71.8,69.8
20160522184500,504.0,483.0,28.0488,41,69.6,100,69.5,71.8,69.8
20160522190000,504.0,499.8,29.0244,41,69.6,100,69.7,71.8,69.8
20160522191500,504.0,516.6,30.0,41,69.6,100,69.9,71.8,69.8
20160522193000,504.0,499.8,29.0244,41,69.6,100,69.9,71.8,69.8
20160522194500,504.0,499.8,29.0244,41,69.6,100,69.8,71.8,69.8
20160522200000,504.0,499.8,29.0244,41,69.6,100,69.8,71.8,69.8
20160522201500,504.0,483.0,28.0488,41,69.6,100,69.8,71.8,69.8
20160522203000,504.0,499.8,29.0244,41,69.6,100,69.8,71.8,69.8
20160522204500,504.0,516.6,30.0,41,69.6,100,69.9,71.8,69.8
20160522210000,504.0,483.0,28.0488,41,69.6,100,70.0,71.8,69.8
20160522211500,504.0,499.8,29.0244,41,69.6,100,70.0,71.8,69.8
20160522213000,504.0,516.6,30.0,41,57.3,0,69.9,71.8,69.8
20160522214500,504.0,483.0,28.0488,41,56.0,0,69.7,71.8,69.8
20160522220000,504.0,516.6,30.0,41,56.0,100,69.5,71.8,69.8
20160522221500,504.0,483.0,28.0488,41,56.0,100,69.4,71.8,69.8
20160522223000,504.0,483.0,28.0488,41,56.0,100,69.4,71.8,69.8
20160522224500,504.0,499.8,29.0244,41,56.0,100,69.5,71.8,69.8
20160522230000,504.0,466.2,27.0732,41,56.0,100,69.5,71.8,69.8
20160522231500,504.0,483.0,28.0488,41,56.0,100,69.5,71.8,69.8
20160522233000,504.0,529.2,30.7317,41,56.0,100,69.5,71.8,69.8
20160522234500,504.0,499.8,29.0244,41,57.5,100,69.3,71.8,69.8
20160523000000,504.0,499.8,29.0244,41,62.3,100,69.3,71.8,69.8
20160523001500,504.0,483.0,28.0488,41,77.7,100,69.4,71.8,69.8
20160523003000,504.0,499.8,29.0244,41,79.2,100,69.6,71.8,69.8
20160523004500,504.0,499.8,29.0244,41,76.8,100,69.8,71.8,69.8
20160523010000,504.0,483.0,28.0488,41,79.1,100,70.0,71.8,69.8
20160523011500,504.0,483.0,28.0488,41,61.2,0,70.0,71.8,69.8
20160523013000,504.0,483.0,28.0488,41,56.8,0,69.9,71.8,69.8
20160523014500,504.0,499.8,29.0244,41,56.8,0,69.8,71.8,69.8
20160523020000,504.0,499.8,29.0244,41,56.0,0,69.7,71.8,69.8
20160523021500,504.0,483.0,28.0488,41,56.0,100,69.4,71.8,69.8
20160523023000,504.0,499.8,29.0244,41,56.0,100,69.3,71.8,69.8
20160523024500,504.0,516.6,30.0,41,56.0,100,69.3,71.8,69.8
20160523030000,504.0,516.6,30.0,41,56.0,100,69.3,71.8,69.8
20160523031500,504.0,529.2,30.7317,41,57.9,100,69.4,71.8,69.8
20160523033000,504.0,516.6,30.0,41,61.1,100,69.4,71.8,69.8
20160523034500,504.0,499.8,29.0244,41,67.2,100,69.5,71.8,69.8
20160523040000,504.0,499.8,29.0244,41,67.2,100,69.6,71.8,69.8
20160523041500,504.0,499.8,29.0244,41,67.2,100,69.8,71.8,69.8
20160523043000,504.0,529.2,30.7317,41,67.2,100,69.6,71.8,69.8
20160523044500,504.0,516.6,30.0,41,67.2,100,69.5,71.8,69.8
20160523050000,504.0,499.8,29.0244,41,67.2,100,69.6,71.8,69.8
20160523051500,504.0,529.2,30.7317,41,67.2,100,69.7,71.8,69.8
20160523053000,504.0,516.6,30.0,41,67.2,100,69.8,71.8,69.8
20160523054500,504.0,516.6,30.0,41,67.2,100,69.8,71.8,69.8
20160523060000,504.0,516.6,30.0,41,67.2,100,69.9,71.8,69.8
20160523061500,504.0,499.8,29.0244,41,67.2,100,69.9,71.8,69.8
20160523063000,504.0,499.8,29.0244,41,64.9,0,70.1,71.8,69.8
20160523064500,504.0,516.6,30.0,41,56.8,0,69.9,71.8,69.8
20160523070000,504.0,499.8,29.0244,41,55.6,100,69.6,71.8,69.8
20160523071500,504.0,558.6,32.439,41,55.6,100,69.5,71.8,69.8
20160523073000,504.0,529.2,30.7317,41,55.6,100,69.3,71.8,69.8
20160523074500,504.0,558.6,32.439,40,56.2,100,69.3,71.8,69.8
20160523080000,504.0,466.2,27.0732,40,57.1,100,69.2,71.8,69.8
20160523081500,504.0,483.0,28.0488,40,67.3,100,69.4,71.8,69.8
20160523083000,504.0,499.8,29.0244,40,67.3,100,69.7,71.8,69.8
20160523084500,504.0,516.6,30.0,40,67.3,100,69.9,71.8,69.8
20160523090000,504.0,567.0,32.9268,40,60.4,0,70.0,71.8,69.8
20160523091500,504.0,516.6,30.0,40,56.8,0,70.0,71.8,69.8
20160523093000,504.0,483.0,28.0488,40,56.0,0,70.0,71.8,69.8
20160523094500,504.0,516.6,30.0,40,56.0,0,70.1,71.8,69.8
20160523100000,504.0,529.2,30.7317,40,56.0,0,70.2,71.8,69.8
20160523101500,504.0,516.6,30.0,41,56.0,0,70.2,71.8,69.8
20160523103000,504.0,516.6,30.0,41,56.0,0,70.2,71.8,69.8
20160523104500,504.0,529.2,30.7317,41,56.0,0,70.2,71.8,69.8
20160523110000,504.0,499.8,29.0244,41,56.0,0,70.1,71.8,69.8
20160523111500,504.0,499.8,29.0244,41,56.0,0,69.9,71.8,69.8
20160523113000,504.0,516.6,30.0,41,56.0,0,69.9,71.8,69.8
20160523114500,504.0,516.6,30.0,41,56.0,0,69.8,71.8,69.8
20160523120000,504.0,529.2,30.7317,41,56.0,0,69.9,71.8,69.8
20160523121500,504.0,499.8,29.0244,41,56.0,0,70.0,71.8,69.8
20160523123000,504.0,499.8,29.0244,41,56.0,0,70.0,71.8,69.8
20160523124500,504.0,499.8,29.0244,41,56.0,0,70.0,71.8,69.8
20160523130000,504.0,499.8,29.0244,41,56.0,0,70.0,71.8,69.8
20160523131500,504.0,516.6,30.0,41,56.0,0,70.0,71.8,69.8
20160523133000,504.0,529.2,30.7317,41,56.0,0,70.1,71.8,69.8
20160523134500,504.0,516.6,30.0,41,56.0,0,70.2,71.8,69.8
20160523140000,504.0,499.8,29.0244,41,56.0,0,70.4,71.8,69.8
20160523141500,504.0,516.6,30.0,41,56.0,0,70.4,71.8,69.8
20160523143000,504.0,516.6,30.0,41,56.0,0,70.3,71.8,69.8
20160523144500,504.0,499.8,29.0244,41,56.0,0,70.3,71.8,69.8
20160523150000,504.0,516.6,30.0,41,56.0,0,70.4,71.8,69.8
20160523151500,504.0,516.6,30.0,41,56.0,0,70.4,71.8,69.8
20160523153000,504.0,516.6,30.0,41,56.0,0,70.3,71.8,69.8
20160523154500,504.0,516.6,30.0,41,56.0,0,70.3,71.8,69.8
20160523160000,504.0,516.6,30.0,41,56.0,0,70.1,71.8,69.8
20160523161500,504.0,546.0,31.7073,41,56.0,0,69.9,71.8,69.8
20160523163000,504.0,516.6,30.0,41,56.0,0,69.8,71.8,69.8
20160523164500,504.0,499.8,29.0244,41,56.0,0,69.8,71.8,69.8
20160523170000,504.0,499.8,29.0244,41,56.0,0,69.7,71.8,69.8
20160523171500,504.0,516.6,30.0,41,56.0,0,69.6,71.8,69.8
20160523173000,504.0,499.8,29.0244,41,56.0,0,69.6,71.8,69.8
20160523174500,504.0,516.6,30.0,41,56.0,0,69.6,71.8,69.8
20160523180000,504.0,516.6,30.0,41,56.0,100,69.5,71.8,69.8
20160523181500,504.0,516.6,30.0,41,56.0,100,69.5,71.8,69.8
20160523183000,504.0,529.2,30.7317,41,56.0,100,69.4,71.8,69.8
20160523184500,504.0,558.6,32.439,41,56.0,100,69.4,71.8,69.8
20160523190000,504.0,546.0,31.7073,41,56.7,100,69.3,71.8,69.8
20160523191500,504.0,529.2,30.7317,41,57.5,100,69.3,71.8,69.8
20160523193000,504.0,546.0,31.7073,41,66.3,100,69.3,71.8,69.8
20160523194500,504.0,516.6,30.0,41,75.3,100,69.5,71.8,69.8
20160523200000,504.0,529.2,30.7317,41,73.9,100,69.6,71.8,69.8
20160523201500,504.0,529.2,30.7317,41,73.9,100,69.8,71.8,69.8
20160523203000,504.0,529.2,30.7317,41,73.9,100,69.8,71.8,69.8
20160523204500,504.0,529.2,30.7317,41,73.9,100,69.9,71.8,69.8
20160523210000,504.0,546.0,31.7073,41,73.9,100,69.9,71.8,69.8
20160523211500,504.0,529.2,30.7317,41,73.9,100,70.0,71.8,69.8
20160523213000,504.0,546.0,31.7073,41,75.2,100,70.0,71.8,69.8
20160523214500,504.0,529.2,30.7317,41,74.4,100,70.0,71.8,69.8
20160523220000,504.0,529.2,30.7317,41,75.3,100,70.0,71.8,69.8
20160523221500,504.0,529.2,30.7317,41,73.9,100,70.0,71.8,69.8
20160523223000,504.0,546.0,31.7073,41,73.9,100,70.0,71.8,69.8
20160523224500,504.0,529.2,30.7317,41,73.1,100,70.0,71.8,69.8
20160523230000,504.0,516.6,30.0,41,73.1,100,70.0,71.8,69.8
20160523231500,504.0,516.6,30.0,41,58.0,100,69.9,71.8,69.8
20160523233000,504.0,529.2,30.7317,41,56.3,100,69.7,71.8,69.8
20160523234500,504.0,546.0,31.7073,41,55.6,100,69.6,71.8,69.8
20160524000000,504.0,499.8,29.0244,41,55.6,100,69.4,71.8,69.8
20160524001500,504.0,516.6,30.0,41,55.6,100,69.4,71.8,69.8
20160524003000,504.0,546.0,31.7073,41,55.6,100,69.3,71.8,69.8
20160524004500,504.0,499.8,29.0244,41,56.3,100,69.3,71.8,69.8
20160524010000,504.0,499.8,29.0244,41,62.2,100,69.3,71.8,69.8
20160524011500,504.0,529.2,30.7317,41,74.7,100,69.4,71.8,69.8
20160524013000,504.0,529.2,30.7317,41,74.7,100,69.6,71.8,69.8
20160524014500,504.0,499.8,29.0244,41,73.5,100,69.8,71.8,69.8
20160524020000,504.0,516.6,30.0,41,73.5,100,69.9,71.8,69.8
20160524021500,504.0,529.2,30.7317,41,74.4,100,69.9,71.8,69.8
20160524023000,504.0,499.8,29.0244,41,74.4,100,70.0,71.8,69.8
20160524024500,504.0,516.6,30.0,41,73.0,100,70.0,71.8,69.8
20160524030000,504.0,529.2,30.7317,41,74.4,100,70.0,71.8,69.8
20160524031500,504.0,516.6,30.0,41,74.4,100,70.0,71.8,69.8
20160524033000,504.0,516.6,30.0,41,58.8,100,69.9,71.8,69.8
20160524034500,504.0,529.2,30.7317,41,56.4,100,69.7,71.8,69.8
20160524040000,504.0,516.6,30.0,41,56.4,100,69.6,71.8,69.8
20160524041500,504.0,529.2,30.7317,41,56.4,100,69.5,71.8,69.8
20160524043000,504.0,499.8,29.0244,41,55.6,100,69.4,71.8,69.8
20160524044500,504.0,516.6,30.0,41,55.6,100,69.3,71.8,69.8
20160524050000,504.0,529.2,30.7317,41,56.7,100,69.3,71.8,69.8
20160524051500,504.0,529.2,30.7317,41,70.5,100,69.3,71.8,69.8
20160524053000,504.0,516.6,30.0,41,73.4,100,69.4,71.8,69.8
20160524054500,504.0,499.8,29.0244,41,75.9,100,69.6,71.8,69.8
20160524060000,504.0,499.8,29.0244,41,75.9,100,69.7,71.8,69.8
20160524061500,504.0,499.8,29.0244,41,77.3,100,69.8,71.8,69.8
20160524063000,504.0,499.8,29.0244,41,76.4,100,69.9,71.8,69.8
20160524064500,504.0,499.8,29.0244,41,74.9,100,69.9,71.8,69.8
20160524070000,504.0,499.8,29.0244,41,76.3,100,70.0,71.8,69.8
20160524071500,504.0,516.6,30.0,41,77.2,100,70.0,71.8,69.8
20160524073000,504.0,483.0,28.0488,41,57.6,100,69.8,71.8,69.8
20160524074500,504.0,516.6,30.0,41,56.4,100,69.7,71.8,69.8
20160524080000,504.0,558.6,32.439,41,56.4,100,69.6,71.8,69.8
20160524081500,504.0,483.0,28.0488,41,56.4,100,69.7,71.8,69.8
20160524083000,504.0,516.6,30.0,41,56.4,100,69.8,71.8,69.8
20160524084500,504.0,516.6,30.0,41,56.4,100,70.0,71.8,69.8
20160524090000,504.0,499.8,29.0244,41,56.4,0,70.1,71.8,69.8
20160524091500,504.0,516.6,30.0,41,56.4,0,70.2,71.8,69.8
20160524093000,504.0,558.6,32.439,41,55.6,0,70.4,71.8,69.8
20160524094500,504.0,499.8,29.0244,41,55.6,0,70.3,71.8,69.8
20160524100000,504.0,546.0,31.7073,41,55.6,0,70.4,71.8,69.8
20160524101500,504.0,516.6,30.0,41,55.6,0,70.3,71.8,69.8
20160524103000,504.0,529.2,30.7317,41,55.6,0,70.1,71.8,69.8
20160524104500,504.0,516.6,30.0,41,55.6,0,70.3,71.8,69.8
20160524110000,504.0,516.6,30.0,41,55.6,0,70.1,71.8,69.8
20160524111500,504.0,483.0,28.0488,41,56.3,0,70.0,71.8,69.8
20160524113000,504.0,499.8,29.0244,41,56.3,0,70.0,71.8,69.8
20160524114500,504.0,499.8,29.0244,41,56.3,0,70.0,71.8,69.8
20160524120000,504.0,499.8,29.0244,41,56.3,0,70.0,71.8,69.8
20160524121500,504.0,558.6,32.439,41,56.3,0,70.1,71.8,69.8
20160524123000,504.0,529.2,30.7317,41,55.6,0,70.1,71.8,69.8
20160524124500,504.0,529.2,30.7317,41,55.6,0,70.1,71.8,69.8
20160524130000,504.0,516.6,30.0,41,55.6,0,70.3,71.8,69.8
20160524131500,504.0,499.8,29.0244,41,55.6,0,70.4,71.8,69.8
20160524133000,504.0,499.8,29.0244,41,55.6,0,70.6,71.8,69.8
20160524134500,504.0,499.8,29.0244,41,55.6,0,70.6,71.8,69.8
20160524140000,504.0,516.6,30.0,41,55.6,0,70.4,71.8,69.8
20160524141500,504.0,558.6,32.439,41,56.3,0,70.3,71.8,69.8
20160524143000,504.0,529.2,30.7317,41,56.3,0,70.4,71.8,69.8
20160524144500,504.0,516.6,30.0,41,56.3,0,70.2,71.8,69.8
20160524150000,504.0,499.8,29.0244,41,56.3,0,70.3,71.8,69.8
20160524151500,504.0,499.8,29.0244,41,56.3,0,70.2,71.8,69.8
20160524153000,504.0,516.6,30.0,41,56.3,0,70.2,71.8,69.8
20160524154500,504.0,499.8,29.0244,41,56.3,0,70.1,71.8,69.8
20160524160000,504.0,499.8,29.0244,41,56.3,0,69.8,71.8,69.8
20160524161500,504.0,516.6,30.0,41,56.3,0,69.9,71.8,69.8
20160524163000,504.0,483.0,28.0488,41,56.3,0,69.9,71.8,69.8
20160524164500,504.0,516.6,30.0,41,56.3,0,69.8,71.8,69.8
20160524170000,504.0,516.6,30.0,41,56.3,0,69.8,71.8,69.8
20160524171500,504.0,546.0,31.7073,41,56.3,0,69.7,71.8,69.8
20160524173000,504.0,499.8,29.0244,41,56.3,100,69.6,71.8,69.8
20160524174500,504.0,529.2,30.7317,41,56.3,100,69.4,71.8,69.8
20160524180000,504.0,516.6,30.0,41,56.3,100,69.4,71.8,69.8
20160524181500,504.0,516.6,30.0,41,56.3,100,69.3,71.8,69.8
20160524183000,504.0,529.2,30.7317,41,56.3,100,69.3,71.8,69.8
20160524184500,504.0,516.6,30.0,41,57.1,100,69.3,71.8,69.8
20160524190000,504.0,499.8,29.0244,41,64.4,100,69.3,71.8,69.8
20160524191500,504.0,516.6,30.0,41,66.7,100,69.4,71.8,69.8
20160524193000,504.0,499.8,29.0244,41,67.7,100,69.5,71.8,69.8
20160524194500,504.0,529.2,30.7317,41,67.7,100,69.6,71.8,69.8
20160524200000,504.0,546.0,31.7073,41,67.7,100,69.6,71.8,69.8
20160524201500,504.0,516.6,30.0,41,66.8,100,69.7,71.8,69.8
20160524203000,504.0,499.8,29.0244,41,66.8,100,69.7,71.8,69.8
20160524204500,504.0,529.2,30.7317,41,66.8,100,69.7,71.8,69.8
20160524210000,504.0,516.6,30.0,41,66.8,100,69.8,71.8,69.8
20160524211500,504.0,516.6,30.0,41,66.8,100,69.8,71.8,69.8
20160524213000,504.0,516.6,30.0,41,66.8,100,69.8,71.8,69.8
20160524214500,504.0,529.2,30.7317,41,66.8,100,69.9,71.8,69.8
20160524220000,504.0,499.8,29.0244,41,66.8,100,69.9,71.8,69.8
20160524221500,504.0,516.6,30.0,41,66.8,100,70.0,71.8,69.8
20160524223000,504.0,499.8,29.0244,41,66.8,100,70.0,71.8,69.8
20160524224500,504.0,516.6,30.0,41,66.8,100,70.0,71.8,69.8
20160524230000,504.0,529.2,30.7317,41,66.8,100,69.9,71.8,69.8
20160524231500,504.0,546.0,31.7073,41,66.8,100,70.0,71.8,69.8
20160524233000,504.0,516.6,30.0,41,66.8,100,70.0,71.8,69.8
20160524234500,504.0,516.6,30.0,41,66.8,100,70.0,71.8,69.8
20160525000000,504.0,516.6,30.0,41,66.8,100,70.0,71.8,69.8
20160525001500,504.0,529.2,30.7317,41,66.8,100,70.0,71.8,69.8
20160525003000,504.0,516.6,30.0,41,66.8,100,70.0,71.8,69.8
20160525004500,504.0,499.8,29.0244,41,66.8,100,70.0,71.8,69.8
20160525010000,504.0,546.0,31.7073,41,66.8,100,70.0,71.8,69.8
20160525011500,504.0,499.8,29.0244,38,58.4,0,70.1,71.8,69.8
20160525013000,504.0,466.2,27.0732,38,56.6,0,69.8,71.8,69.8
20160525014500,504.0,466.2,27.0732,38,56.0,0,69.8,71.8,69.8
20160525020000,504.0,499.8,29.0244,38,56.0,0,69.7,71.8,69.8
20160525021500,504.0,499.8,29.0244,38,56.0,0,69.6,71.8,69.8
20160525023000,504.0,466.2,27.0732,38,56.0,0,69.6,71.8,69.8
20160525024500,504.0,529.2,30.7317,38,56.0,0,69.6,71.8,69.8
20160525030000,504.0,499.8,29.0244,38,56.0,100,69.6,71.8,69.8
20160525031500,504.0,483.0,28.0488,38,55.4,0,69.6,71.8,69.8
20160525033000,504.0,453.6,26.3415,38,55.4,100,69.5,71.8,69.8
20160525034500,504.0,466.2,27.0732,38,55.4,0,69.6,71.8,69.8
20160525040000,504.0,499.8,29.0244,38,55.4,100,69.5,71.8,69.8
20160525041500,504.0,483.0,28.0488,38,55.4,100,69.5,71.8,69.8
20160525043000,504.0,483.0,28.0488,38,55.4,100,69.5,71.8,69.8
20160525044500,504.0,453.6,26.3415,38,55.4,100,69.5,71.8,69.8
20160525050000,504.0,516.6,30.0,38,55.4,100,69.5,71.8,69.8
20160525051500,504.0,529.2,30.7317,38,55.4,100,69.5,71.8,69.8
20160525053000,504.0,483.0,28.0488,38,55.4,100,69.4,71.8,69.8
20160525054500,504.0,499.8,29.0244,38,55.4,100,69.5,71.8,69.8
20160525060000,504.0,516.6,30.0,38,55.4,100,69.5,71.8,69.8
20160525061500,504.0,483.0,28.0488,38,55.4,100,69.5,71.8,69.8
20160525063000,504.0,483.0,28.0488,38,56.4,100,69.7,71.8,69.8
20160525064500,504.0,483.0,28.0488,38,56.4,100,69.6,71.8,69.8
20160525070000,504.0,516.6,30.0,38,56.4,100,69.4,71.8,69.8
20160525071500,504.0,499.8,29.0244,38,58.1,100,69.4,71.8,69.8
20160525073000,504.0,483.0,28.0488,38,65.2,100,69.4,71.8,69.8
20160525074500,504.0,516.6,30.0,38,67.7,100,69.6,71.8,69.8
20160525080000,504.0,516.6,30.0,38,66.8,100,69.8,71.8,69.8
20160525081500,504.0,466.2,27.0732,38,67.7,100,70.0,71.8,69.8
20160525083000,504.0,483.0,28.0488,38,59.2,0,70.2,71.8,69.8
20160525084500,504.0,516.6,30.0,38,56.8,0,70.3,71.8,69.8
20160525090000,504.0,483.0,28.0488,38,56.8,0,70.3,71.8,69.8
20160525091500,504.0,499.8,29.0244,38,56.0,0,70.3,71.8,69.8
20160525093000,504.0,483.0,28.0488,38,56.0,0,70.2,71.8,69.8
20160525094500,504.0,499.8,29.0244,38,56.0,0,70.3,71.8,69.8
20160525100000,504.0,499.8,29.0244,38,56.0,0,70.3,71.8,69.8
20160525101500,504.0,516.6,30.0,38,56.0,0,70.4,71.8,69.8
20160525103000,504.0,529.2,30.7317,38,56.0,0,70.5,71.8,69.8
20160525104500,504.0,516.6,30.0,38,56.0,0,70.3,71.8,69.8
20160525110000,504.0,499.8,29.0244,38,56.0,0,70.0,71.8,69.8
20160525111500,504.0,793.8,46.0976,46,56.0,0,69.7,70.8,68.8
20160525113000,504.0,621.6,36.0976,43,56.0,0,69.8,70.4,68.4
20160525114500,504.0,558.6,32.439,40,56.0,0,70.0,70.8,68.8
20160525120000,504.0,529.2,30.7317,41,56.0,0,70.0,70.8,68.8
20160525121500,504.0,546.0,31.7073,40,56.0,0,70.0,70.8,68.8
20160525123000,504.0,646.8,37.561,43,56.0,0,70.0,70.4,68.4
20160525124500,504.0,655.2,38.0488,43,56.0,0,69.9,70.4,68.4
20160525130000,504.0,567.0,32.9268,42,56.0,0,70.0,70.4,68.4
20160525131500,504.0,596.4,34.6341,42,56.0,0,70.2,70.4,68.4
20160525133000,504.0,646.8,37.561,43,56.0,0,70.1,70.4,68.4
20160525134500,504.0,567.0,32.9268,40,56.0,0,70.3,71.8,69.8
20160525140000,504.0,529.2,30.7317,40,56.0,0,70.3,71.8,69.8
20160525141500,504.0,546.0,31.7073,39,56.0,0,70.2,71.8,69.8
20160525143000,504.0,567.0,32.9268,39,56.0,0,70.4,71.8,69.8
20160525144500,504.0,529.2,30.7317,39,56.0,0,70.5,71.8,69.8
20160525150000,504.0,546.0,31.7073,39,56.0,0,70.5,71.8,69.8
20160525151500,504.0,558.6,32.439,39,56.7,0,70.5,71.8,69.8
20160525153000,504.0,546.0,31.7073,39,56.7,0,70.6,71.8,69.8
20160525154500,504.0,546.0,31.7073,39,56.7,0,70.7,71.8,69.8
20160525160000,504.0,529.2,30.7317,39,56.7,0,70.7,71.8,69.8
20160525161500,504.0,529.2,30.7317,39,56.7,0,70.7,71.8,69.8
20160525163000,504.0,558.6,32.439,39,56.7,0,70.6,71.8,69.8
20160525164500,504.0,529.2,30.7317,39,56.7,0,70.6,71.8,69.8
20160525170000,504.0,516.6,30.0,39,56.7,0,70.5,71.8,69.8
20160525171500,504.0,567.0,32.9268,39,56.7,0,70.4,71.8,69.8
20160525173000,504.0,529.2,30.7317,39,56.7,0,70.3,71.8,69.8
20160525174500,504.0,567.0,32.9268,39,56.0,0,70.1,71.8,69.8
20160525180000,504.0,529.2,30.7317,39,56.0,0,70.1,71.8,69.8
20160525181500,504.0,516.6,30.0,39,56.0,0,70.0,71.8,69.8
20160525183000,504.0,516.6,30.0,38,56.0,0,69.9,71.8,69.8
20160525184500,504.0,546.0,31.7073,38,56.0,0,69.8,71.8,69.8
20160525190000,504.0,546.0,31.7073,38,56.0,0,69.8,71.8,69.8
20160525191500,504.0,546.0,31.7073,38,56.0,0,69.7,71.8,69.8
20160525193000,504.0,499.8,29.0244,38,56.0,0,69.6,71.8,69.8
20160525194500,504.0,546.0,31.7073,38,56.0,0,69.6,71.8,69.8
20160525200000,504.0,516.6,30.0,38,56.0,0,69.6,71.8,69.8
20160525201500,504.0,516.6,30.0,38,56.0,0,69.7,71.8,69.8
20160525203000,504.0,483.0,28.0488,38,56.0,0,69.7,71.8,69.8
20160525204500,504.0,516.6,30.0,38,56.0,0,69.6,71.8,69.8
20160525210000,504.0,546.0,31.7073,38,56.0,0,69.6,71.8,69.8
20160525211500,504.0,516.6,30.0,38,56.0,100,69.5,71.8,69.8
20160525213000,504.0,516.6,30.0,38,56.0,100,69.5,71.8,69.8
20160525214500,504.0,483.0,28.0488,38,56.0,100,69.4,71.8,69.8
20160525220000,504.0,499.8,29.0244,38,56.0,100,69.5,71.8,69.8
20160525221500,504.0,516.6,30.0,38,56.0,100,69.6,71.8,69.8
20160525223000,504.0,516.6,30.0,38,56.0,100,69.6,71.8,69.8
20160525224500,504.0,529.2,30.7317,38,56.0,100,69.6,71.8,69.8
20160525230000,504.0,546.0,31.7073,38,56.0,100,69.5,71.8,69.8
20160525231500,504.0,529.2,30.7317,38,56.0,100,69.4,71.8,69.8
20160525233000,504.0,516.6,30.0,38,56.0,100,69.4,71.8,69.8
20160525234500,504.0,499.8,29.0244,38,56.7,100,69.4,71.8,69.8
20160526000000,504.0,529.2,30.7317,38,57.5,100,69.4,71.8,69.8
20160526001500,504.0,529.2,30.7317,38,61.1,100,69.5,71.8,69.8
20160526003000,504.0,516.6,30.0,38,61.1,100,69.6,71.8,69.8
20160526004500,504.0,466.2,27.0732,38,61.1,100,69.7,71.8,69.8
20160526010000,504.0,516.6,30.0,38,61.1,100,69.7,71.8,69.8
20160526011500,504.0,529.2,30.7317,38,61.1,100,69.7,71.8,69.8
20160526013000,504.0,516.6,30.0,38,61.1,100,69.6,71.8,69.8
20160526014500,504.0,516.6,30.0,38,61.1,100,69.6,71.8,69.8
20160526020000,504.0,483.0,28.0488,38,61.1,100,69.6,71.8,69.8
20160526021500,504.0,529.2,30.7317,38,61.1,100,69.7,71.8,69.8
20160526023000,504.0,516.6,30.0,38,61.1,100,69.7,71.8,69.8
20160526024500,504.0,529.2,30.7317,38,61.1,100,69.8,71.8,69.8
20160526030000,504.0,499.8,29.0244,38,61.1,100,69.8,71.8,69.8
20160526031500,504.0,483.0,28.0488,38,61.1,100,69.8,71.8,69.8
20160526033000,504.0,546.0,31.7073,38,61.1,100,69.7,71.8,69.8
20160526034500,504.0,516.6,30.0,38,61.1,100,69.6,71.8,69.8
20160526040000,504.0,499.8,29.0244,38,60.4,100,69.6,71.8,69.8
20160526041500,504.0,546.0,31.7073,38,61.1,100,69.6,71.8,69.8
20160526043000,504.0,499.8,29.0244,38,61.1,100,69.7,71.8,69.8
20160526044500,504.0,483.0,28.0488,38,61.1,100,69.8,71.8,69.8
20160526050000,504.0,499.8,29.0244,38,61.1,100,69.8,71.8,69.8
20160526051500,504.0,499.8,29.0244,38,61.1,100,69.8,71.8,69.8
20160526053000,504.0,516.6,30.0,38,61.1,100,69.8,71.8,69.8
20160526054500,504.0,516.6,30.0,38,61.1,100,69.7,71.8,69.8
20160526060000,504.0,483.0,28.0488,38,61.1,100,69.6,71.8,69.8
20160526061500,504.0,516.6,30.0,38,61.1,100,69.6,71.8,69.8
20160526063000,504.0,499.8,29.0244,38,61.1,100,69.7,71.8,69.8
20160526064500,504.0,499.8,29.0244,38,61.1,100,69.8,71.8,69.8
20160526070000,504.0,483.0,28.0488,38,61.1,100,70.0,71.8,69.8
20160526071500,504.0,466.2,27.0732,38,61.1,100,70.0,71.8,69.8
20160526073000,504.0,466.2,27.0732,38,61.1,100,70.0,71.8,69.8
20160526074500,504.0,499.8,29.0244,38,61.1,100,69.9,71.8,69.8
20160526080000,504.0,499.8,29.0244,38,61.1,100,69.8,71.8,69.8
20160526081500,504.0,466.2,27.0732,38,61.1,100,69.9,71.8,69.8
20160526083000,504.0,466.2,27.0732,38,61.1,100,70.0,71.8,69.8
20160526084500,504.0,483.0,28.0488,38,57.2,0,70.1,71.8,69.8
20160526090000,504.0,499.8,29.0244,38,56.3,0,70.3,71.8,69.8
20160526091500,504.0,483.0,28.0488,38,56.3,0,70.3,71.8,69.8
20160526093000,504.0,499.8,29.0244,38,56.3,0,70.4,71.8,69.8
20160526094500,504.0,453.6,26.3415,38,56.3,0,70.3,71.8,69.8
20160526100000,504.0,516.6,30.0,38,55.6,0,70.2,71.8,69.8
20160526101500,504.0,529.2,30.7317,38,55.6,0,70.1,71.8,69.8
20160526103000,504.0,466.2,27.0732,38,55.6,0,70.3,71.8,69.8
20160526104500,504.0,483.0,28.0488,38,55.6,0,70.3,71.8,69.8
20160526110000,504.0,499.8,29.0244,38,55.6,0,70.3,71.8,69.8
20160526111500,504.0,453.6,26.3415,38,55.6,0,70.0,71.8,69.8
20160526113000,504.0,529.2,30.7317,38,55.6,0,70.1,71.8,69.8
20160526114500,504.0,483.0,28.0488,38,55.6,0,70.0,71.8,69.8
20160526120000,504.0,483.0,28.0488,38,55.6,0,70.0,71.8,69.8
20160526121500,504.0,483.0,28.0488,38,55.6,0,70.1,71.8,69.8
20160526123000,504.0,466.2,27.0732,38,56.3,0,70.3,71.8,69.8
20160526124500,504.0,466.2,27.0732,38,56.3,0,70.3,71.8,69.8
20160526130000,504.0,466.2,27.0732,38,56.3,0,70.4,71.8,69.8
20160526131500,504.0,466.2,27.0732,38,56.3,0,70.4,71.8,69.8
20160526133000,504.0,466.2,27.0732,38,56.3,0,70.4,71.8,69.8
20160526134500,504.0,466.2,27.0732,38,56.3,0,70.4,71.8,69.8
20160526140000,504.0,483.0,28.0488,38,56.3,0,70.5,71.8,69.8
20160526141500,504.0,499.8,29.0244,38,56.3,0,70.4,71.8,69.8
20160526143000,504.0,516.6,30.0,38,56.3,0,70.5,71.8,69.8
20160526144500,504.0,516.6,30.0,38,56.3,0,70.6,71.8,69.8
20160526150000,504.0,499.8,29.0244,38,56.3,0,70.6,71.8,69.8
20160526151500,504.0,529.2,30.7317,38,56.3,0,70.5,71.8,69.8
20160526153000,504.0,529.2,30.7317,38,56.3,0,70.4,71.8,69.8
20160526154500,504.0,516.6,30.0,38,56.3,0,70.4,71.8,69.8
20160526160000,504.0,499.8,29.0244,38,56.3,0,70.3,71.8,69.8
20160526161500,504.0,499.8,29.0244,38,56.3,0,70.3,71.8,69.8
20160526163000,504.0,499.8,29.0244,38,56.3,0,70.2,71.8,69.8
20160526164500,504.0,529.2,30.7317,38,56.3,0,70.1,71.8,69.8
20160526170000,504.0,483.0,28.0488,38,56.3,0,70.1,71.8,69.8
20160526171500,504.0,499.8,29.0244,38,56.3,0,70.0,71.8,69.8
20160526173000,504.0,529.2,30.7317,38,56.3,0,69.9,71.8,69.8
20160526174500,504.0,516.6,30.0,38,56.3,0,69.9,71.8,69.8
20160526180000,504.0,529.2,30.7317,38,56.3,0,69.9,71.8,69.8
20160526181500,504.0,529.2,30.7317,38,56.3,0,69.8,71.8,69.8
20160526183000,504.0,529.2,30.7317,38,56.3,0,69.8,71.8,69.8
20160526184500,504.0,499.8,29.0244,38,56.3,0,69.7,71.8,69.8
20160526190000,504.0,516.6,30.0,38,55.6,0,69.6,71.8,69.8
20160526191500,504.0,499.8,29.0244,38,55.6,100,69.5,71.8,69.8
20160526193000,504.0,499.8,29.0244,38,55.6,100,69.5,71.8,69.8
20160526194500,504.0,499.8,29.0244,38,55.6,100,69.4,71.8,69.8
20160526200000,504.0,558.6,32.439,38,55.6,100,69.4,71.8,69.8
20160526201500,504.0,516.6,30.0,38,55.6,100,69.3,71.8,69.8
20160526203000,504.0,516.6,30.0,38,55.6,100,69.3,71.8,69.8
20160526204500,504.0,529.2,30.7317,38,55.6,100,69.1,71.8,69.8
20160526210000,504.0,483.0,28.0488,38,55.6,100,69.1,71.8,69.8
20160526211500,504.0,483.0,28.0488,38,55.6,100,69.1,71.8,69.8
20160526213000,504.0,529.2,30.7317,38,55.6,100,69.1,71.8,69.8
20160526214500,504.0,499.8,29.0244,38,55.6,100,69.0,71.8,69.8
20160526220000,504.0,546.0,31.7073,38,55.6,100,68.9,71.8,69.8
20160526221500,504.0,529.2,30.7317,38,55.6,100,68.9,71.8,69.8
20160526223000,504.0,499.8,29.0244,38,55.6,100,68.9,71.8,69.8
20160526224500,504.0,499.8,29.0244,38,55.6,100,68.8,71.8,69.8
20160526230000,504.0,529.2,30.7317,38,55.6,100,68.8,71.8,69.8
20160526231500,504.0,499.8,29.0244,38,55.6,100,68.7,71.8,69.8
20160526233000,504.0,483.0,28.0488,38,55.6,100,68.6,71.8,69.8
20160526234500,504.0,516.6,30.0,38,55.6,100,68.6,71.8,69.8
20160527000000,504.0,483.0,28.0488,38,55.6,100,68.6,71.8,69.8
20160527001500,504.0,499.8,29.0244,38,55.6,100,68.5,71.8,69.8
20160527003000,504.0,466.2,27.0732,38,55.6,100,68.5,71.8,69.8
20160527004500,504.0,529.2,30.7317,38,55.6,100,68.5,71.7,69.7
20160527010000,504.0,499.8,29.0244,38,55.6,100,68.5,71.8,69.8
20160527011500,504.0,499.8,29.0244,38,55.6,100,68.4,71.8,69.8
20160527013000,504.0,529.2,30.7317,38,55.6,100,68.4,71.8,69.8
20160527014500,504.0,516.6,30.0,38,55.6,100,68.3,71.8,69.8
20160527020000,504.0,558.6,32.439,38,55.6,100,68.3,71.8,69.8
20160527021500,504.0,516.6,30.0,38,55.6,100,68.3,71.8,69.8
20160527023000,504.0,516.6,30.0,38,55.6,100,68.3,71.8,69.8
20160527024500,504.0,483.0,28.0488,38,55.6,100,68.3,71.8,69.8
20160527030000,504.0,529.2,30.7317,38,55.6,100,68.3,71.7,69.7
20160527031500,504.0,516.6,30.0,38,55.6,100,68.3,71.8,69.8
20160527033000,504.0,466.2,27.0732,38,55.6,100,68.2,71.8,69.8
20160527034500,504.0,529.2,30.7317,38,55.6,100,68.2,71.8,69.8
20160527040000,504.0,516.6,30.0,38,55.6,100,68.1,71.8,69.8
20160527041500,504.0,516.6,30.0,38,55.6,100,68.1,71.8,69.8
20160527043000,504.0,516.6,30.0,38,55.6,100,68.0,71.8,69.8
20160527044500,504.0,499.8,29.0244,38,55.6,100,68.0,71.7,69.7
20160527050000,504.0,546.0,31.7073,38,55.6,100,67.9,71.8,69.8
20160527051500,504.0,499.8,29.0244,38,55.6,100,67.9,71.8,69.8
20160527053000,504.0,529.2,30.7317,38,55.6,100,67.8,71.7,69.7
20160527054500,504.0,558.6,32.439,38,55.6,100,67.8,71.8,69.8
20160527060000,504.0,546.0,31.7073,38,55.6,100,67.7,71.8,69.8
20160527061500,504.0,529.2,30.7317,38,55.6,100,67.8,71.8,69.8
20160527063000,504.0,546.0,31.7073,38,55.6,100,67.7,71.8,69.8
20160527064500,504.0,567.0,32.9268,38,55.6,100,67.8,71.8,69.8
20160527070000,504.0,558.6,32.439,38,55.6,100,67.7,71.8,69.8
20160527071500,504.0,529.2,30.7317,38,55.6,100,67.7,71.7,69.7
20160527073000,504.0,546.0,31.7073,38,80.1,100,67.9,71.8,69.8
20160527074500,504.0,516.6,30.0,38,82.8,100,68.3,71.7,69.7
20160527080000,504.0,516.6,30.0,38,89.9,100,68.7,71.7,69.7
20160527081500,504.0,529.2,30.7317,38,98.9,100,69.3,71.8,69.8
20160527083000,504.0,516.6,30.0,38,91.1,100,69.7,71.8,69.8
20160527084500,504.0,546.0,31.7073,38,65.9,0,70.1,71.8,69.8
20160527090000,504.0,529.2,30.7317,38,57.2,0,69.9,71.7,69.7
20160527091500,504.0,529.2,30.7317,38,56.0,0,69.9,71.8,69.8
20160527093000,504.0,529.2,30.7317,38,56.0,0,69.9,71.8,69.8
20160527094500,504.0,483.0,28.0488,38,56.0,0,70.0,71.8,69.8
20160527100000,504.0,499.8,29.0244,38,56.0,0,70.0,71.8,69.8
20160527101500,504.0,516.6,30.0,38,56.0,0,70.2,71.8,69.8
20160527103000,504.0,516.6,30.0,38,56.0,0,70.3,71.8,69.8
20160527104500,504.0,529.2,30.7317,38,56.0,0,70.3,71.8,69.8
20160527110000,504.0,499.8,29.0244,38,56.0,0,70.2,71.8,69.8
20160527111500,504.0,499.8,29.0244,38,56.0,0,70.3,71.8,69.8
20160527113000,504.0,499.8,29.0244,38,56.0,0,70.4,71.8,69.8
20160527114500,504.0,546.0,31.7073,39,56.0,0,70.5,71.8,69.8
20160527120000,504.0,516.6,30.0,39,56.0,0,70.5,71.8,69.8
20160527121500,504.0,499.8,29.0244,39,56.0,0,70.4,71.8,69.8
20160527123000,504.0,516.6,30.0,39,56.0,0,70.4,71.8,69.8
20160527124500,504.0,516.6,30.0,39,56.0,0,70.4,71.8,69.8
20160527130000,504.0,558.6,32.439,39,56.0,0,70.4,71.8,69.8
20160527131500,504.0,529.2,30.7317,39,56.0,0,70.4,71.8,69.8
20160527133000,504.0,499.8,29.0244,39,56.0,0,70.4,71.8,69.8
20160527134500,504.0,546.0,31.7073,39,56.0,0,70.5,71.8,69.8
20160527140000,504.0,499.8,29.0244,39,56.0,0,70.7,71.8,69.8
20160527141500,504.0,499.8,29.0244,39,56.0,0,70.7,71.8,69.8
20160527143000,504.0,516.6,30.0,39,56.0,0,70.6,71.8,69.8
20160527144500,504.0,529.2,30.7317,39,56.0,0,70.6,71.8,69.8
20160527150000,504.0,558.6,32.439,39,56.0,0,70.4,71.8,69.8
20160527151500,504.0,516.6,30.0,39,56.0,0,70.4,71.8,69.8
20160527153000,504.0,499.8,29.0244,39,56.0,0,70.4,71.8,69.8
20160527154500,504.0,499.8,29.0244,39,56.0,0,70.4,71.8,69.8
20160527160000,504.0,546.0,31.7073,39,56.0,0,70.4,71.8,69.8
20160527161500,504.0,499.8,29.0244,39,56.0,0,70.3,71.8,69.8
20160527163000,504.0,499.8,29.0244,39,56.0,0,70.1,71.8,69.8
20160527164500,504.0,567.0,32.9268,39,56.0,0,70.0,71.8,69.8
20160527170000,504.0,483.0,28.0488,39,56.0,0,69.9,71.8,69.8
20160527171500,504.0,529.2,30.7317,39,56.0,0,69.8,71.8,69.8
20160527173000,504.0,516.6,30.0,39,56.0,0,69.8,71.8,69.8
20160527174500,504.0,516.6,30.0,39,56.0,0,69.8,71.8,69.8
20160527180000,504.0,499.8,29.0244,39,56.0,0,69.9,71.8,69.8
20160527181500,504.0,546.0,31.7073,39,56.0,0,69.7,71.8,69.8
20160527183000,504.0,529.2,30.7317,39,56.0,0,69.6,71.8,69.8
20160527184500,504.0,516.6,30.0,39,56.0,100,69.5,71.8,69.8
20160527190000,504.0,499.8,29.0244,39,56.0,100,69.5,71.8,69.8
20160527191500,504.0,516.6,30.0,39,56.0,0,69.5,71.8,69.8
20160527193000,504.0,483.0,28.0488,39,56.0,0,69.6,71.8,69.8
20160527194500,504.0,499.8,29.0244,39,56.0,0,69.6,71.8,69.8
20160527200000,504.0,546.0,31.7073,39,56.0,0,69.6,71.8,69.8
20160527201500,504.0,516.6,30.0,39,56.0,100,69.5,71.8,69.8
20160527203000,504.0,546.0,31.7073,39,56.0,100,69.4,71.8,69.8
20160527204500,504.0,529.2,30.7317,39,56.0,100,69.4,71.8,69.8
20160527210000,504.0,546.0,31.7073,39,56.0,100,69.4,71.8,69.8
20160527211500,504.0,567.0,32.9268,39,56.0,100,69.4,71.8,69.8
20160527213000,504.0,558.6,32.439,39,56.0,100,69.5,71.8,69.8
20160527214500,504.0,516.6,30.0,39,56.0,100,69.5,71.8,69.8
20160527220000,504.0,546.0,31.7073,39,57.2,100,69.5,71.8,69.8
20160527221500,504.0,516.6,30.0,39,56.4,100,69.5,71.8,69.8
20160527223000,504.0,516.6,30.0,39,56.4,100,69.4,71.8,69.8
20160527224500,504.0,558.6,32.439,39,65.3,100,69.3,71.8,69.8
20160527230000,504.0,529.2,30.7317,39,77.2,100,69.4,71.8,69.8
20160527231500,504.0,546.0,31.7073,39,77.2,100,69.7,71.8,69.8
20160527233000,504.0,499.8,29.0244,39,77.2,100,69.8,71.8,69.8
20160527234500,504.0,499.8,29.0244,39,73.2,100,70.0,71.8,69.8
20160528000000,504.0,529.2,30.7317,39,56.8,100,69.9,71.8,69.8
20160528001500,504.0,483.0,28.0488,39,56.0,100,69.9,71.8,69.8
20160528003000,504.0,483.0,28.0488,39,56.0,100,69.8,71.8,69.8
20160528004500,504.0,499.8,29.0244,39,56.0,100,69.5,71.7,69.7
20160528010000,504.0,529.2,30.7317,39,56.0,100,69.4,71.8,69.8
20160528011500,504.0,499.8,29.0244,37,56.0,0,69.6,71.8,69.8
20160528013000,504.0,516.6,30.0,37,56.0,0,69.6,71.8,69.8
20160528014500,504.0,529.2,30.7317,37,56.0,0,69.6,71.8,69.8
20160528020000,504.0,499.8,29.0244,37,56.0,0,69.6,71.8,69.8
20160528021500,504.0,529.2,30.7317,37,55.2,0,69.6,71.8,69.8
20160528023000,504.0,516.6,30.0,37,55.2,0,69.6,71.8,69.8
20160528024500,504.0,516.6,30.0,37,55.2,0,69.6,71.8,69.8
20160528030000,504.0,516.6,30.0,37,55.2,0,69.6,71.8,69.8
20160528031500,504.0,529.2,30.7317,37,55.2,0,69.6,71.8,69.8
20160528033000,504.0,499.8,29.0244,37,55.2,0,69.6,71.8,69.8
20160528034500,504.0,499.8,29.0244,37,55.2,0,69.6,71.8,69.8
20160528040000,504.0,546.0,31.7073,39,55.2,0,69.6,71.8,69.8
20160528041500,504.0,516.6,30.0,39,55.2,0,69.6,71.8,69.8
20160528043000,504.0,516.6,30.0,39,55.2,0,69.6,71.7,69.7
20160528044500,504.0,516.6,30.0,39,55.2,0,69.6,71.7,69.7
20160528050000,504.0,516.6,30.0,39,55.9,0,69.6,71.7,69.7
20160528051500,504.0,499.8,29.0244,39,55.9,0,69.6,71.7,69.7
20160528053000,504.0,516.6,30.0,39,55.9,0,69.6,71.8,69.8
20160528054500,504.0,516.6,30.0,39,55.9,0,69.6,71.7,69.7
20160528060000,504.0,529.2,30.7317,39,55.9,0,69.6,71.7,69.7
20160528061500,504.0,546.0,31.7073,39,55.9,0,69.6,71.8,69.8
20160528063000,504.0,529.2,30.7317,39,55.9,0,69.6,71.7,69.7
20160528064500,504.0,558.6,32.439,39,55.9,0,69.6,71.8,69.8
20160528070000,504.0,516.6,30.0,39,55.2,0,69.5,71.7,69.7
20160528071500,504.0,546.0,31.7073,39,55.2,0,69.5,71.7,69.7
20160528073000,504.0,546.0,31.7073,39,55.2,0,69.6,71.7,69.7
20160528074500,504.0,516.6,30.0,39,55.9,100,69.6,71.7,69.7
20160528080000,504.0,499.8,29.0244,39,55.9,100,69.4,71.8,69.8
20160528081500,504.0,499.8,29.0244,39,55.9,100,69.3,71.7,69.7
20160528083000,504.0,529.2,30.7317,39,55.9,100,69.3,71.7,69.7
20160528084500,504.0,516.6,30.0,39,55.9,100,69.3,71.7,69.7
20160528090000,504.0,516.6,30.0,39,57.1,100,69.4,71.8,69.8
20160528091500,504.0,558.6,32.439,39,57.1,100,69.4,71.8,69.8
20160528093000,504.0,546.0,31.7073,39,57.1,100,69.5,71.7,69.7
20160528094500,504.0,516.6,30.0,39,57.1,100,69.6,71.7,69.7
20160528100000,504.0,499.8,29.0244,39,57.1,100,69.5,71.8,69.8
20160528101500,504.0,499.8,29.0244,39,57.1,100,69.4,71.7,69.7
20160528103000,504.0,499.8,29.0244,39,62.2,100,69.4,71.7,69.7
20160528104500,504.0,529.2,30.7317,39,67.7,100,69.5,71.8,69.8
20160528110000,504.0,546.0,31.7073,39,67.7,100,69.6,71.7,69.7
20160528111500,504.0,546.0,31.7073,39,67.7,100,69.8,71.8,69.8
20160528113000,504.0,516.6,30.0,39,67.7,100,69.8,71.8,69.8
20160528114500,504.0,546.0,31.7073,39,67.7,100,69.9,71.8,69.8
20160528120000,504.0,499.8,29.0244,39,67.7,100,69.8,71.8,69.8
20160528121500,504.0,546.0,31.7073,39,67.7,100,69.8,71.8,69.8
20160528123000,504.0,546.0,31.7073,39,67.7,100,69.8,71.8,69.8
20160528124500,504.0,567.0,32.9268,39,67.7,100,69.9,71.8,69.8
20160528130000,504.0,546.0,31.7073,39,60.3,0,69.9,71.8,69.8
20160528131500,504.0,499.8,29.0244,39,57.6,0,69.9,71.8,69.8
20160528133000,504.0,546.0,31.7073,39,56.7,0,69.8,71.7,69.7
20160528134500,504.0,529.2,30.7317,39,56.7,0,69.7,71.8,69.8
20160528140000,504.0,483.0,28.0488,39,56.7,0,69.6,71.7,69.7
20160528141500,504.0,529.2,30.7317,39,56.7,0,69.6,71.7,69.7
20160528143000,504.0,558.6,32.439,39,56.7,0,69.5,71.6,69.6
20160528144500,504.0,499.8,29.0244,39,56.7,100,69.5,71.7,69.7
20160528150000,504.0,499.8,29.0244,39,56.1,0,69.5,71.8,69.8
20160528151500,504.0,558.6,32.439,39,56.1,0,69.6,71.7,69.7
20160528153000,504.0,516.6,30.0,39,56.7,0,69.6,71.7,69.7
20160528154500,504.0,529.2,30.7317,39,56.7,0,69.6,71.7,69.7
20160528160000,504.0,546.0,31.7073,39,56.7,0,69.6,71.7,69.7
20160528161500,504.0,546.0,31.7073,39,56.7,0,69.7,71.7,69.7
20160528163000,504.0,516.6,30.0,39,56.7,0,69.7,71.7,69.7
20160528164500,504.0,529.2,30.7317,39,56.7,0,69.6,71.7,69.7
20160528170000,504.0,516.6,30.0,39,56.7,0,69.6,71.7,69.7
20160528171500,504.0,529.2,30.7317,39,56.7,0,69.6,71.7,69.7
20160528173000,504.0,516.6,30.0,39,56.7,0,69.7,71.7,69.7
20160528174500,504.0,558.6,32.439,39,56.7,0,69.7,71.7,69.7
20160528180000,504.0,529.2,30.7317,39,56.7,0,69.6,71.7,69.7
20160528181500,504.0,558.6,32.439,39,56.7,0,69.6,71.7,69.7
20160528183000,504.0,546.0,31.7073,39,56.7,0,69.6,71.7,69.7
20160528184500,504.0,516.6,30.0,39,56.7,0,69.5,71.7,69.7
20160528190000,504.0,546.0,31.7073,39,56.7,0,69.5,71.7,69.7
20160528191500,504.0,558.6,32.439,39,56.0,0,69.5,71.7,69.7
20160528193000,504.0,546.0,31.7073,39,56.0,100,69.4,71.7,69.7
20160528194500,504.0,567.0,32.9268,39,56.0,100,69.4,71.7,69.7
20160528200000,504.0,499.8,29.0244,39,56.0,100,69.4,71.7,69.7
20160528201500,504.0,567.0,32.9268,39,56.0,100,69.4,71.7,69.7
20160528203000,504.0,499.8,29.0244,39,56.0,100,69.4,71.5,69.5
20160528204500,504.0,529.2,30.7317,39,56.0,100,69.5,71.7,69.7
20160528210000,504.0,499.8,29.0244,39,56.0,100,69.4,71.6,69.6
20160528211500,504.0,516.6,30.0,39,56.0,100,69.4,71.6,69.6
20160528213000,504.0,516.6,30.0,39,56.0,100,69.3,71.6,69.6
20160528214500,504.0,529.2,30.7317,39,56.0,100,69.3,71.6,69.6
20160528220000,504.0,516.6,30.0,39,57.1,100,69.3,71.6,69.6
20160528221500,504.0,529.2,30.7317,39,57.1,100,69.3,71.6,69.6
20160528223000,504.0,546.0,31.7073,39,58.8,100,69.4,71.6,69.6
20160528224500,504.0,558.6,32.439,39,58.8,100,69.5,71.6,69.6
20160528230000,504.0,516.6,30.0,39,58.8,100,69.4,71.6,69.6
20160528231500,504.0,516.6,30.0,39,58.8,100,69.4,71.6,69.6
20160528233000,504.0,567.0,32.9268,39,58.8,100,69.4,71.5,69.5
20160528234500,504.0,546.0,31.7073,39,58.8,100,69.4,71.6,69.6
20160529000000,504.0,499.8,29.0244,39,58.8,100,69.4,71.5,69.5
20160529001500,504.0,529.2,30.7317,39,58.8,100,69.4,71.6,69.6
20160529003000,504.0,546.0,31.7073,39,58.8,100,69.4,71.5,69.5
20160529004500,504.0,529.2,30.7317,39,58.8,100,69.4,71.5,69.5
20160529010000,504.0,516.6,30.0,39,58.8,100,69.4,71.6,69.6
20160529011500,504.0,529.2,30.7317,39,58.8,100,69.4,71.6,69.6
20160529013000,504.0,558.6,32.439,39,58.8,100,69.3,71.5,69.5
20160529014500,504.0,529.2,30.7317,39,58.8,100,69.3,71.5,69.5
20160529020000,504.0,546.0,31.7073,39,58.8,100,69.3,71.5,69.5
20160529021500,504.0,516.6,30.0,39,58.8,100,69.3,71.5,69.5
20160529023000,504.0,529.2,30.7317,39,58.8,100,69.3,71.5,69.5
20160529024500,504.0,499.8,29.0244,39,58.8,100,69.3,71.5,69.5
20160529030000,504.0,516.6,30.0,39,58.0,100,69.3,71.5,69.5
20160529031500,504.0,546.0,31.7073,39,58.0,100,69.3,71.6,69.6
20160529033000,504.0,546.0,31.7073,39,58.0,100,69.2,71.6,69.6
20160529034500,504.0,529.2,30.7317,39,61.1,100,69.1,71.6,69.6
20160529040000,504.0,529.2,30.7317,39,64.4,100,69.3,71.6,69.6
20160529041500,504.0,529.2,30.7317,39,64.4,100,69.4,71.6,69.6
20160529043000,504.0,516.6,30.0,39,64.4,100,69.5,71.5,69.5
20160529044500,504.0,546.0,31.7073,39,64.4,100,69.6,71.5,69.5
20160529050000,504.0,499.8,29.0244,39,64.4,100,69.6,71.5,69.5
20160529051500,504.0,516.6,30.0,39,64.4,100,69.6,71.6,69.6
