PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160529053000,504.0,546.0,31.7073,39,63.6,100,69.5,71.6,69.6
20160529054500,504.0,516.6,30.0,39,63.6,100,69.5,71.6,69.6
20160529060000,504.0,483.0,28.0488,39,63.6,100,69.5,71.5,69.5
20160529061500,504.0,499.8,29.0244,39,63.6,100,69.5,71.5,69.5
20160529063000,504.0,546.0,31.7073,39,63.6,100,69.6,71.5,69.5
20160529064500,504.0,516.6,30.0,39,63.6,100,69.6,71.6,69.6
20160529070000,504.0,546.0,31.7073,39,58.4,0,69.7,71.5,69.5
20160529071500,504.0,567.0,32.9268,39,56.0,0,69.5,71.5,69.5
20160529073000,504.0,529.2,30.7317,39,56.0,0,69.4,71.5,69.5
20160529074500,504.0,567.0,32.9268,39,56.0,100,69.2,71.5,69.5
20160529080000,504.0,529.2,30.7317,39,56.0,100,69.1,71.4,69.4
20160529081500,504.0,567.0,32.9268,38,56.0,100,69.2,71.5,69.5
20160529083000,504.0,529.2,30.7317,38,56.0,100,69.3,71.4,69.4
20160529084500,504.0,529.2,30.7317,38,56.0,100,69.3,71.4,69.4
20160529090000,504.0,499.8,29.0244,38,56.0,100,69.3,71.5,69.5
20160529091500,504.0,546.0,31.7073,38,56.0,100,69.2,71.4,69.4
20160529093000,504.0,499.8,29.0244,38,56.0,100,69.2,71.4,69.4
20160529094500,504.0,546.0,31.7073,38,56.0,100,69.1,71.4,69.4
20160529100000,504.0,483.0,28.0488,38,56.7,100,69.1,71.4,69.4
20160529101500,504.0,529.2,30.7317,38,57.5,100,69.2,71.4,69.4
20160529103000,504.0,529.2,30.7317,38,57.5,100,69.3,71.4,69.4
20160529104500,504.0,516.6,30.0,38,57.5,100,69.3,71.5,69.5
20160529110000,504.0,529.2,30.7317,38,57.5,100,69.3,71.5,69.5
20160529111500,504.0,499.8,29.0244,38,57.5,100,69.2,71.5,69.5
20160529113000,504.0,529.2,30.7317,38,57.5,100,69.3,71.5,69.5
20160529114500,504.0,483.0,28.0488,38,57.5,100,69.2,71.4,69.4
20160529120000,504.0,499.8,29.0244,38,57.5,100,69.2,71.4,69.4
20160529121500,504.0,499.8,29.0244,38,57.5,100,69.3,71.5,69.5
20160529123000,504.0,546.0,31.7073,38,57.5,100,69.3,71.6,69.6
20160529124500,504.0,483.0,28.0488,38,57.5,100,69.4,71.4,69.4
20160529130000,504.0,546.0,31.7073,38,57.5,100,69.3,71.5,69.5
20160529131500,504.0,483.0,28.0488,38,57.5,100,69.3,71.5,69.5
20160529133000,504.0,516.6,30.0,38,57.5,100,69.2,71.5,69.5
20160529134500,504.0,483.0,28.0488,38,57.5,100,69.2,71.5,69.5
20160529140000,504.0,516.6,30.0,38,57.5,100,69.3,71.5,69.5
20160529141500,504.0,516.6,30.0,38,57.5,100,69.3,71.6,69.6
20160529143000,504.0,529.2,30.7317,38,57.5,100,69.4,71.6,69.6
20160529144500,504.0,499.8,29.0244,38,57.5,100,69.3,71.6,69.6
20160529150000,504.0,516.6,30.0,38,58.7,100,69.3,71.5,69.5
20160529151500,504.0,546.0,31.7073,38,60.0,100,69.3,71.5,69.5
20160529153000,504.0,529.2,30.7317,38,60.0,100,69.4,71.5,69.5
20160529154500,504.0,558.6,32.439,38,60.0,100,69.4,71.5,69.5
20160529160000,504.0,546.0,31.7073,38,60.0,100,69.5,71.5,69.5
20160529161500,504.0,499.8,29.0244,38,60.0,100,69.6,71.5,69.5
20160529163000,504.0,558.6,32.439,38,60.0,100,69.6,71.6,69.6
20160529164500,504.0,529.2,30.7317,38,60.0,100,69.6,71.5,69.5
20160529170000,504.0,499.8,29.0244,38,60.0,100,69.6,71.5,69.5
20160529171500,504.0,529.2,30.7317,38,60.0,100,69.6,71.6,69.6
20160529173000,504.0,499.8,29.0244,38,60.0,100,69.6,71.6,69.6
20160529174500,504.0,558.6,32.439,38,60.0,100,69.6,71.6,69.6
20160529180000,504.0,546.0,31.7073,38,60.0,100,69.6,71.5,69.5
20160529181500,504.0,558.6,32.439,38,60.0,100,69.7,71.5,69.5
20160529183000,504.0,516.6,30.0,38,60.0,100,69.7,71.6,69.6
20160529184500,504.0,499.8,29.0244,38,59.2,0,69.8,71.6,69.6
20160529190000,504.0,529.2,30.7317,38,57.2,0,69.7,71.6,69.6
20160529191500,504.0,516.6,30.0,38,57.2,0,69.7,71.5,69.5
20160529193000,504.0,546.0,31.7073,38,56.4,0,69.7,71.6,69.6
20160529194500,504.0,529.2,30.7317,38,56.4,0,69.6,71.6,69.6
20160529200000,504.0,516.6,30.0,37,56.4,0,69.6,71.6,69.6
20160529201500,504.0,529.2,30.7317,37,56.4,0,69.6,71.5,69.5
20160529203000,504.0,516.6,30.0,37,56.4,0,69.6,71.4,69.4
20160529204500,504.0,558.6,32.439,37,56.4,0,69.6,71.4,69.4
20160529210000,504.0,546.0,31.7073,38,56.4,0,69.5,71.5,69.5
20160529211500,504.0,529.2,30.7317,38,56.4,0,69.5,71.5,69.5
20160529213000,504.0,529.2,30.7317,38,56.4,0,69.4,71.5,69.5
20160529214500,504.0,558.6,32.439,38,56.4,0,69.4,71.4,69.4
20160529220000,504.0,516.6,30.0,38,56.4,0,69.4,71.4,69.4
20160529221500,504.0,567.0,32.9268,38,55.7,0,69.4,71.4,69.4
20160529223000,504.0,529.2,30.7317,38,55.7,0,69.4,71.4,69.4
20160529224500,504.0,583.8,33.9024,38,55.7,0,69.4,71.5,69.5
20160529230000,504.0,546.0,31.7073,37,55.7,0,69.4,71.4,69.4
20160529231500,504.0,546.0,31.7073,37,55.7,0,69.3,71.4,69.4
20160529233000,504.0,516.6,30.0,37,55.7,0,69.3,71.4,69.4
20160529234500,504.0,516.6,30.0,37,56.3,0,69.2,71.4,69.4
20160530000000,504.0,546.0,31.7073,37,56.3,0,69.3,71.4,69.4
20160530001500,504.0,529.2,30.7317,37,56.3,0,69.3,71.4,69.4
20160530003000,504.0,516.6,30.0,37,56.3,0,69.4,71.4,69.4
20160530004500,504.0,558.6,32.439,37,56.3,0,69.4,71.4,69.4
20160530010000,504.0,516.6,30.0,37,56.3,0,69.4,71.4,69.4
20160530011500,504.0,499.8,29.0244,37,56.3,0,69.3,71.4,69.4
20160530013000,504.0,499.8,29.0244,37,55.6,0,69.3,71.4,69.4
20160530014500,504.0,546.0,31.7073,37,55.6,100,69.1,71.4,69.4
20160530020000,504.0,483.0,28.0488,37,55.6,100,69.2,71.4,69.4
20160530021500,504.0,516.6,30.0,37,55.6,0,69.2,71.4,69.4
20160530023000,504.0,499.8,29.0244,37,55.6,0,69.2,71.4,69.4
20160530024500,504.0,529.2,30.7317,37,55.6,0,69.2,71.4,69.4
20160530030000,504.0,499.8,29.0244,37,55.6,0,69.3,71.4,69.4
20160530031500,504.0,516.6,30.0,37,55.6,100,69.2,71.4,69.4
20160530033000,504.0,546.0,31.7073,37,55.6,100,69.1,71.4,69.4
20160530034500,504.0,516.6,30.0,37,55.6,100,69.0,71.4,69.4
20160530040000,504.0,529.2,30.7317,37,55.6,100,69.0,71.4,69.4
20160530041500,504.0,546.0,31.7073,37,55.6,100,69.1,71.4,69.4
20160530043000,504.0,546.0,31.7073,37,55.6,100,69.1,71.4,69.4
20160530044500,504.0,499.8,29.0244,37,55.6,100,69.1,71.4,69.4
20160530050000,504.0,546.0,31.7073,37,55.6,100,69.1,71.4,69.4
20160530051500,504.0,483.0,28.0488,37,55.6,100,69.2,71.4,69.4
20160530053000,504.0,499.8,29.0244,37,55.6,100,69.1,71.4,69.4
20160530054500,504.0,529.2,30.7317,37,55.6,100,69.0,71.4,69.4
20160530060000,504.0,529.2,30.7317,37,56.7,100,68.9,71.4,69.4
20160530061500,504.0,499.8,29.0244,37,58.7,100,68.9,71.4,69.4
20160530063000,504.0,516.6,30.0,37,61.1,100,69.1,71.4,69.4
20160530064500,504.0,529.2,30.7317,37,63.6,100,69.1,71.4,69.4
20160530070000,504.0,516.6,30.0,37,62.8,100,69.1,71.4,69.4
20160530071500,504.0,516.6,30.0,37,63.6,100,69.1,71.4,69.4
20160530073000,504.0,499.8,29.0244,37,61.2,100,69.1,71.4,69.4
20160530074500,504.0,516.6,30.0,37,63.6,100,69.3,71.4,69.4
20160530080000,504.0,529.2,30.7317,37,61.6,100,69.4,71.4,69.4
20160530081500,504.0,483.0,28.0488,37,60.0,100,69.4,71.4,69.4
20160530083000,504.0,483.0,28.0488,37,65.8,100,69.6,71.4,69.4
20160530084500,504.0,516.6,30.0,37,57.2,0,69.8,71.4,69.4
20160530090000,504.0,466.2,27.0732,37,57.2,0,70.0,71.4,69.4
20160530091500,504.0,529.2,30.7317,37,56.5,0,70.4,71.4,69.4
20160530093000,504.0,499.8,29.0244,37,55.9,0,70.4,71.4,69.4
20160530094500,504.0,499.8,29.0244,37,55.9,0,70.3,71.4,69.4
20160530100000,504.0,529.2,30.7317,37,55.9,0,70.2,71.5,69.5
20160530101500,504.0,466.2,27.0732,37,55.9,0,70.3,71.4,69.4
20160530103000,504.0,516.6,30.0,37,55.9,0,70.3,71.4,69.4
20160530104500,504.0,529.2,30.7317,37,55.9,0,70.4,71.4,69.4
20160530110000,504.0,529.2,30.7317,37,55.9,0,70.4,71.4,69.4
20160530111500,504.0,499.8,29.0244,37,55.9,0,70.3,71.4,69.4
20160530113000,504.0,529.2,30.7317,37,55.9,0,70.3,71.4,69.4
20160530114500,504.0,529.2,30.7317,37,55.9,0,70.3,71.4,69.4
20160530120000,504.0,466.2,27.0732,37,55.9,0,70.3,71.4,69.4
20160530121500,504.0,499.8,29.0244,37,55.9,0,70.2,71.5,69.5
20160530123000,504.0,567.0,32.9268,39,55.9,0,70.4,71.4,69.4
20160530124500,504.0,516.6,30.0,39,55.9,0,70.5,71.5,69.5
20160530130000,504.0,546.0,31.7073,39,56.7,0,70.5,71.5,69.5
20160530131500,504.0,529.2,30.7317,39,56.7,0,70.6,71.5,69.5
20160530133000,504.0,546.0,31.7073,39,56.7,0,70.6,71.4,69.4
20160530134500,504.0,546.0,31.7073,39,56.7,0,70.7,71.5,69.5
20160530140000,504.0,546.0,31.7073,39,56.7,0,70.6,71.5,69.5
20160530141500,504.0,583.8,33.9024,39,56.7,0,70.6,71.5,69.5
20160530143000,504.0,583.8,33.9024,39,56.7,0,70.5,71.6,69.6
20160530144500,504.0,558.6,32.439,39,56.7,0,70.6,71.5,69.5
20160530150000,504.0,546.0,31.7073,39,56.7,0,70.5,71.4,69.4
20160530151500,504.0,529.2,30.7317,38,56.7,0,70.4,71.4,69.4
20160530153000,504.0,516.6,30.0,38,56.0,0,70.5,71.5,69.5
20160530154500,504.0,567.0,32.9268,38,56.0,0,70.6,71.5,69.5
20160530160000,504.0,516.6,30.0,38,56.7,0,70.5,71.6,69.6
20160530161500,504.0,558.6,32.439,39,56.7,0,70.6,71.6,69.6
20160530163000,504.0,529.2,30.7317,39,56.7,0,70.6,71.6,69.6
20160530164500,504.0,546.0,31.7073,39,56.7,0,70.7,71.4,69.4
20160530170000,504.0,546.0,31.7073,39,56.7,0,70.6,71.6,69.6
20160530171500,504.0,558.6,32.439,39,56.7,0,70.6,71.5,69.5
20160530173000,504.0,546.0,31.7073,39,56.7,0,70.6,71.5,69.5
20160530174500,504.0,546.0,31.7073,39,56.7,0,70.6,71.5,69.5
20160530180000,504.0,546.0,31.7073,39,56.0,0,70.5,71.6,69.6
20160530181500,504.0,546.0,31.7073,39,56.0,0,70.5,71.5,69.5
20160530183000,504.0,529.2,30.7317,39,56.0,0,70.5,71.5,69.5
20160530184500,504.0,558.6,32.439,39,56.0,0,70.5,71.4,69.4
20160530190000,504.0,546.0,31.7073,39,56.0,0,70.5,71.5,69.5
20160530191500,504.0,516.6,30.0,38,56.0,0,70.5,71.5,69.5
20160530193000,504.0,558.6,32.439,38,56.0,0,70.5,71.5,69.5
20160530194500,504.0,529.2,30.7317,38,56.0,0,70.5,71.5,69.5
20160530200000,504.0,567.0,32.9268,38,56.0,0,70.5,71.6,69.6
20160530201500,504.0,558.6,32.439,37,56.0,0,70.5,71.6,69.6
20160530203000,504.0,516.6,30.0,37,56.0,0,70.5,71.6,69.6
20160530204500,504.0,516.6,30.0,38,56.0,0,70.5,71.5,69.5
20160530210000,504.0,546.0,31.7073,38,56.0,0,70.5,71.6,69.6
20160530211500,504.0,516.6,30.0,38,56.0,0,70.5,71.6,69.6
20160530213000,504.0,558.6,32.439,38,56.0,0,70.4,71.6,69.6
20160530214500,504.0,516.6,30.0,38,56.0,0,70.4,71.6,69.6
20160530220000,504.0,529.2,30.7317,38,56.0,0,70.4,71.5,69.5
20160530221500,504.0,516.6,30.0,38,56.0,0,70.4,71.6,69.6
20160530223000,504.0,516.6,30.0,38,56.0,0,70.4,71.6,69.6
20160530224500,504.0,499.8,29.0244,38,56.0,0,70.4,71.6,69.6
20160530230000,504.0,516.6,30.0,38,56.0,0,70.3,71.6,69.6
20160530231500,504.0,516.6,30.0,38,56.0,0,70.3,71.5,69.5
20160530233000,504.0,499.8,29.0244,38,56.0,0,70.3,71.5,69.5
20160530234500,504.0,546.0,31.7073,38,56.0,0,70.3,71.5,69.5
20160531000000,504.0,516.6,30.0,38,56.0,0,70.3,71.5,69.5
20160531001500,504.0,529.2,30.7317,38,56.0,0,70.2,71.6,69.6
20160531003000,504.0,516.6,30.0,38,56.0,0,70.2,71.5,69.5
20160531004500,504.0,529.2,30.7317,38,56.0,0,70.2,71.5,69.5
20160531010000,504.0,529.2,30.7317,38,56.0,0,70.2,71.5,69.5
20160531011500,504.0,558.6,32.439,38,56.0,0,70.1,71.6,69.6
20160531013000,504.0,546.0,31.7073,38,56.0,0,70.1,71.5,69.5
20160531014500,504.0,546.0,31.7073,38,56.0,0,70.0,71.5,69.5
20160531020000,504.0,529.2,30.7317,38,56.0,0,70.0,71.5,69.5
20160531021500,504.0,567.0,32.9268,38,56.0,0,70.0,71.5,69.5
20160531023000,504.0,516.6,30.0,38,56.0,0,70.0,71.5,69.5
20160531024500,504.0,546.0,31.7073,38,56.0,0,70.0,71.5,69.5
20160531030000,504.0,558.6,32.439,38,56.0,0,69.9,71.5,69.5
20160531031500,504.0,567.0,32.9268,38,56.0,0,69.9,71.5,69.5
20160531033000,504.0,546.0,31.7073,38,56.0,0,69.9,71.5,69.5
20160531034500,504.0,546.0,31.7073,38,56.0,0,69.9,71.5,69.5
20160531040000,504.0,558.6,32.439,38,56.0,0,69.8,71.5,69.5
20160531041500,504.0,529.2,30.7317,38,56.0,0,69.8,71.5,69.5
20160531043000,504.0,558.6,32.439,38,56.0,0,69.8,71.5,69.5
20160531044500,504.0,558.6,32.439,38,55.4,0,69.8,71.5,69.5
20160531050000,504.0,529.2,30.7317,38,55.4,0,69.8,71.5,69.5
20160531051500,504.0,567.0,32.9268,38,55.4,0,69.8,71.5,69.5
20160531053000,504.0,529.2,30.7317,38,55.4,0,69.7,71.5,69.5
20160531054500,504.0,516.6,30.0,38,55.4,0,69.7,71.5,69.5
20160531060000,504.0,546.0,31.7073,38,55.4,0,69.7,71.5,69.5
20160531061500,504.0,529.2,30.7317,38,55.4,0,69.8,71.5,69.5
20160531063000,504.0,499.8,29.0244,38,55.4,0,69.8,71.4,69.4
20160531064500,504.0,529.2,30.7317,38,55.4,0,69.9,71.4,69.4
20160531070000,504.0,516.6,30.0,38,55.4,0,69.8,71.4,69.4
20160531071500,504.0,546.0,31.7073,38,55.4,0,69.9,71.5,69.5
20160531073000,504.0,529.2,30.7317,38,55.4,0,69.8,71.5,69.5
20160531074500,504.0,546.0,31.7073,38,55.4,0,69.8,71.5,69.5
20160531080000,504.0,529.2,30.7317,38,56.0,0,69.8,71.5,69.5
20160531081500,504.0,516.6,30.0,38,56.0,0,69.7,71.4,69.4
20160531083000,504.0,546.0,31.7073,38,56.0,0,69.8,71.4,69.4
20160531084500,504.0,558.6,32.439,38,56.0,0,69.9,71.4,69.4
20160531090000,504.0,516.6,30.0,38,56.0,0,69.9,71.4,69.4
20160531091500,504.0,529.2,30.7317,38,56.0,0,70.2,71.4,69.4
20160531093000,504.0,483.0,28.0488,38,56.0,0,70.5,71.4,69.4
20160531094500,504.0,516.6,30.0,38,56.0,0,70.5,71.4,69.4
20160531100000,504.0,516.6,30.0,38,56.0,0,70.6,71.4,69.4
20160531101500,504.0,483.0,28.0488,38,56.0,0,70.6,71.4,69.4
20160531103000,504.0,499.8,29.0244,38,56.0,0,70.6,71.4,69.4
20160531104500,504.0,516.6,30.0,38,56.0,0,70.5,71.4,69.4
20160531110000,504.0,516.6,30.0,38,56.0,0,70.4,71.4,69.4
20160531111500,504.0,483.0,28.0488,38,56.0,0,70.6,71.4,69.4
20160531113000,504.0,499.8,29.0244,38,56.0,0,70.5,71.4,69.4
20160531114500,504.0,558.6,32.439,40,56.0,0,70.7,71.4,69.4
20160531120000,504.0,499.8,29.0244,39,56.0,0,70.7,71.4,69.4
20160531121500,504.0,546.0,31.7073,38,56.0,0,70.7,71.4,69.4
20160531123000,504.0,499.8,29.0244,38,56.0,0,70.6,71.4,69.4
20160531124500,504.0,529.2,30.7317,38,56.0,0,70.6,71.4,69.4
20160531130000,504.0,516.6,30.0,38,56.0,0,70.7,71.4,69.4
20160531131500,504.0,516.6,30.0,38,56.0,0,70.8,71.4,69.4
20160531133000,504.0,516.6,30.0,38,56.0,0,70.7,71.4,69.4
20160531134500,504.0,558.6,32.439,38,56.0,0,70.9,71.4,69.4
20160531140000,504.0,546.0,31.7073,38,56.0,0,70.9,71.4,69.4
20160531141500,504.0,558.6,32.439,38,56.0,0,71.0,71.4,69.4
20160531143000,504.0,558.6,32.439,38,56.0,0,70.9,71.4,69.4
20160531144500,504.0,529.2,30.7317,38,56.0,0,70.9,71.4,69.4
20160531150000,504.0,567.0,32.9268,38,56.0,0,70.7,71.4,69.4
20160531151500,504.0,546.0,31.7073,38,56.7,0,70.7,71.4,69.4
20160531153000,504.0,516.6,30.0,38,56.7,0,70.8,71.4,69.4
20160531154500,504.0,516.6,30.0,38,56.7,0,70.7,71.4,69.4
20160531160000,504.0,483.0,28.0488,38,56.7,0,70.6,71.4,69.4
20160531161500,504.0,516.6,30.0,38,56.7,0,70.6,71.4,69.4
20160531163000,504.0,546.0,31.7073,38,56.7,0,70.5,71.4,69.4
20160531164500,504.0,516.6,30.0,38,56.7,0,70.4,71.4,69.4
20160531170000,504.0,516.6,30.0,38,56.7,0,70.4,71.4,69.4
20160531171500,504.0,546.0,31.7073,38,56.7,0,70.4,71.4,69.4
20160531173000,504.0,546.0,31.7073,38,56.7,0,70.3,71.4,69.4
20160531174500,504.0,499.8,29.0244,38,56.7,0,70.3,71.4,69.4
20160531180000,504.0,529.2,30.7317,38,56.7,0,70.1,71.4,69.4
20160531181500,504.0,516.6,30.0,38,56.7,0,70.1,71.4,69.4
20160531183000,504.0,516.6,30.0,38,56.0,0,70.1,71.4,69.4
20160531184500,504.0,499.8,29.0244,38,56.0,0,70.1,71.4,69.4
20160531190000,504.0,499.8,29.0244,38,56.0,0,70.0,71.4,69.4
20160531191500,504.0,529.2,30.7317,38,56.0,0,70.0,71.4,69.4
20160531193000,504.0,529.2,30.7317,38,56.0,0,70.0,71.4,69.4
20160531194500,504.0,516.6,30.0,38,56.0,0,69.9,71.4,69.4
20160531200000,504.0,583.8,33.9024,38,56.0,0,69.9,71.4,69.4
20160531201500,504.0,558.6,32.439,38,56.0,0,69.8,71.4,69.4
20160531203000,504.0,546.0,31.7073,38,56.0,0,69.8,71.4,69.4
20160531204500,504.0,546.0,31.7073,38,56.0,0,69.7,71.4,69.4
20160531210000,504.0,529.2,30.7317,38,56.0,0,69.7,71.4,69.4
20160531211500,504.0,516.6,30.0,38,56.0,0,69.8,71.4,69.4
20160531213000,504.0,529.2,30.7317,38,56.0,0,69.8,71.4,69.4
20160531214500,504.0,558.6,32.439,38,56.0,0,69.8,71.4,69.4
20160531220000,504.0,567.0,32.9268,38,56.0,0,69.7,71.4,69.4
20160531221500,504.0,529.2,30.7317,38,56.0,0,69.6,71.4,69.4
20160531223000,504.0,516.6,30.0,38,56.0,0,69.6,71.4,69.4
20160531224500,504.0,516.6,30.0,38,56.0,0,69.6,71.4,69.4
20160531230000,504.0,529.2,30.7317,38,56.0,0,69.6,71.4,69.4
20160531231500,504.0,516.6,30.0,38,56.0,0,69.6,71.4,69.4
20160531233000,504.0,529.2,30.7317,38,56.0,0,69.6,71.4,69.4
20160531234500,504.0,516.6,30.0,38,56.0,0,69.6,71.4,69.4
20160601000000,504.0,499.8,29.0244,38,56.0,0,69.5,71.4,69.4
20160601001500,504.0,558.6,32.439,38,56.0,0,69.4,71.4,69.4
20160601003000,504.0,567.0,32.9268,38,56.0,0,69.4,71.4,69.4
20160601004500,504.0,546.0,31.7073,38,56.0,0,69.4,71.4,69.4
20160601010000,504.0,546.0,31.7073,38,56.0,0,69.4,71.4,69.4
20160601011500,504.0,466.2,27.0732,40,56.0,0,69.6,71.4,69.4
20160601013000,504.0,483.0,28.0488,40,56.0,0,69.5,71.4,69.4
20160601014500,504.0,529.2,30.7317,40,56.0,0,69.3,71.4,69.4
20160601020000,504.0,466.2,27.0732,40,56.0,0,69.3,71.4,69.4
20160601021500,504.0,499.8,29.0244,40,56.0,0,69.4,71.4,69.4
20160601023000,504.0,483.0,28.0488,40,56.0,0,69.5,71.4,69.4
20160601024500,504.0,499.8,29.0244,40,56.0,0,69.5,71.4,69.4
20160601030000,504.0,483.0,28.0488,40,56.0,0,69.6,71.4,69.4
20160601031500,504.0,499.8,29.0244,40,56.0,0,69.6,71.4,69.4
20160601033000,504.0,466.2,27.0732,40,56.0,0,69.7,71.4,69.4
20160601034500,504.0,483.0,28.0488,41,56.0,0,69.5,71.4,69.4
20160601040000,504.0,516.6,30.0,41,56.0,0,69.3,71.4,69.4
20160601041500,504.0,516.6,30.0,41,56.0,0,69.3,71.4,69.4
20160601043000,504.0,516.6,30.0,41,56.0,0,69.3,71.4,69.4
20160601044500,504.0,516.6,30.0,41,56.0,0,69.4,71.4,69.4
20160601050000,504.0,516.6,30.0,41,56.0,0,69.4,71.4,69.4
20160601051500,504.0,516.6,30.0,41,56.0,0,69.5,71.4,69.4
20160601053000,504.0,546.0,31.7073,41,56.0,0,69.5,71.4,69.4
20160601054500,504.0,483.0,28.0488,41,56.0,0,69.4,71.4,69.4
20160601060000,504.0,516.6,30.0,41,56.0,0,69.3,71.4,69.4
20160601061500,504.0,529.2,30.7317,41,56.0,100,69.1,71.4,69.4
20160601063000,504.0,499.8,29.0244,41,56.0,100,69.1,71.4,69.4
20160601064500,504.0,499.8,29.0244,41,55.2,100,69.1,71.4,69.4
20160601070000,504.0,516.6,30.0,41,55.2,100,69.3,71.4,69.4
20160601071500,504.0,499.8,29.0244,41,55.2,100,69.3,71.4,69.4
20160601073000,504.0,499.8,29.0244,41,55.9,100,69.4,71.4,69.4
20160601074500,504.0,516.6,30.0,41,55.9,100,69.4,71.4,69.4
20160601080000,504.0,516.6,30.0,41,55.9,100,69.3,71.4,69.4
20160601081500,504.0,499.8,29.0244,41,55.9,100,69.3,71.4,69.4
20160601083000,504.0,499.8,29.0244,41,55.9,100,69.4,71.4,69.4
20160601084500,504.0,516.6,30.0,41,55.9,0,69.7,71.4,69.4
20160601090000,504.0,529.2,30.7317,41,55.9,0,69.9,71.4,69.4
20160601091500,504.0,516.6,30.0,41,55.9,0,70.0,71.4,69.4
20160601093000,504.0,499.8,29.0244,41,55.9,0,70.3,71.4,69.4
20160601094500,504.0,516.6,30.0,41,55.9,0,70.4,71.4,69.4
20160601100000,504.0,516.6,30.0,41,55.9,0,70.4,71.4,69.4
20160601101500,504.0,499.8,29.0244,41,55.9,0,70.3,71.4,69.4
20160601103000,504.0,546.0,31.7073,41,55.9,0,70.3,71.4,69.4
20160601104500,504.0,529.2,30.7317,41,55.9,0,70.3,71.4,69.4
20160601110000,504.0,516.6,30.0,41,55.9,0,70.4,71.4,69.4
20160601111500,504.0,546.0,31.7073,41,55.9,0,70.4,71.4,69.4
20160601113000,504.0,499.8,29.0244,41,55.9,0,70.4,71.4,69.4
20160601114500,504.0,499.8,29.0244,41,55.9,0,70.2,71.4,69.4
20160601120000,504.0,546.0,31.7073,41,55.9,0,70.4,71.4,69.4
20160601121500,504.0,499.8,29.0244,41,55.9,0,70.3,71.4,69.4
20160601123000,504.0,499.8,29.0244,41,55.9,0,70.3,71.4,69.4
20160601124500,504.0,483.0,28.0488,41,55.9,0,70.2,71.4,69.4
20160601130000,504.0,466.2,27.0732,41,55.9,0,70.4,71.4,69.4
20160601131500,504.0,516.6,30.0,41,55.9,0,70.4,71.4,69.4
20160601133000,504.0,529.2,30.7317,41,55.9,0,70.4,71.4,69.4
20160601134500,504.0,529.2,30.7317,42,55.9,0,70.3,71.3,69.3
20160601140000,504.0,529.2,30.7317,41,55.9,0,70.4,71.3,69.3
20160601141500,504.0,583.8,33.9024,43,55.9,0,70.5,70.9,68.9
20160601143000,504.0,529.2,30.7317,41,55.9,0,70.6,71.3,69.3
20160601144500,504.0,567.0,32.9268,42,55.9,0,70.6,71.3,69.3
20160601150000,504.0,516.6,30.0,41,55.9,0,70.7,71.3,69.3
20160601151500,504.0,583.8,33.9024,42,55.9,0,70.9,71.2,69.2
20160601153000,504.0,567.0,32.9268,42,55.9,0,70.8,71.3,69.3
20160601154500,504.0,558.6,32.439,42,55.9,0,70.7,71.3,69.3
20160601160000,504.0,529.2,30.7317,41,55.9,0,70.7,71.3,69.3
20160601161500,504.0,499.8,29.0244,41,55.9,0,70.6,71.3,69.3
20160601163000,504.0,546.0,31.7073,41,55.9,0,70.7,71.3,69.3
20160601164500,504.0,516.6,30.0,41,55.9,0,70.7,71.3,69.3
20160601170000,504.0,529.2,30.7317,41,55.9,0,70.7,71.3,69.3
20160601171500,504.0,516.6,30.0,41,55.9,0,70.7,71.3,69.3
20160601173000,504.0,499.8,29.0244,40,55.9,0,70.6,71.3,69.3
20160601174500,504.0,516.6,30.0,40,55.9,0,70.5,71.3,69.3
20160601180000,504.0,499.8,29.0244,40,55.9,0,70.4,71.3,69.3
20160601181500,504.0,516.6,30.0,41,55.9,0,70.3,71.3,69.3
20160601183000,504.0,546.0,31.7073,41,55.9,0,70.2,71.3,69.3
20160601184500,504.0,516.6,30.0,41,55.9,0,70.1,71.3,69.3
20160601190000,504.0,546.0,31.7073,41,55.9,0,70.0,71.3,69.3
20160601191500,504.0,546.0,31.7073,41,55.9,0,70.0,71.2,69.2
20160601193000,504.0,546.0,31.7073,42,55.9,0,69.9,71.3,69.3
20160601194500,504.0,546.0,31.7073,41,55.9,0,69.8,71.3,69.3
20160601200000,504.0,546.0,31.7073,41,55.9,0,69.8,71.3,69.3
20160601201500,504.0,558.6,32.439,41,55.9,0,69.8,71.3,69.3
20160601203000,504.0,558.6,32.439,41,55.9,0,69.7,71.3,69.3
20160601204500,504.0,529.2,30.7317,41,55.9,0,69.6,71.3,69.3
20160601210000,504.0,546.0,31.7073,41,55.9,0,69.6,71.3,69.3
20160601211500,504.0,529.2,30.7317,41,55.9,0,69.6,71.3,69.3
20160601213000,504.0,529.2,30.7317,41,55.9,0,69.6,71.3,69.3
20160601214500,504.0,529.2,30.7317,41,55.9,0,69.5,71.3,69.3
20160601220000,504.0,546.0,31.7073,41,55.9,0,69.5,71.3,69.3
20160601221500,504.0,567.0,32.9268,42,55.9,0,69.5,71.3,69.3
20160601223000,504.0,529.2,30.7317,41,55.9,0,69.5,71.3,69.3
20160601224500,504.0,529.2,30.7317,41,55.2,0,69.4,71.3,69.3
20160601230000,504.0,529.2,30.7317,41,55.2,0,69.4,71.3,69.3
20160601231500,504.0,546.0,31.7073,41,55.2,0,69.4,71.4,69.4
20160601233000,504.0,529.2,30.7317,41,55.2,0,69.4,71.4,69.4
20160601234500,504.0,516.6,30.0,41,55.2,0,69.4,71.4,69.4
20160602000000,504.0,516.6,30.0,41,55.2,0,69.4,71.4,69.4
20160602001500,504.0,529.2,30.7317,41,55.2,0,69.4,71.4,69.4
20160602003000,504.0,529.2,30.7317,41,55.2,0,69.4,71.4,69.4
20160602004500,504.0,499.8,29.0244,41,55.2,0,69.3,71.4,69.4
20160602010000,504.0,516.6,30.0,41,55.2,0,69.3,71.4,69.4
20160602011500,504.0,516.6,30.0,41,55.2,0,69.3,71.4,69.4
20160602013000,504.0,499.8,29.0244,41,55.2,0,69.3,71.4,69.4
20160602014500,504.0,583.8,33.9024,41,55.2,0,69.3,71.4,69.4
20160602020000,504.0,529.2,30.7317,41,55.2,0,69.3,71.4,69.4
20160602021500,504.0,516.6,30.0,41,55.2,0,69.3,71.4,69.4
20160602023000,504.0,529.2,30.7317,41,55.2,0,69.3,71.4,69.4
20160602024500,504.0,546.0,31.7073,41,55.2,0,69.2,71.4,69.4
20160602030000,504.0,529.2,30.7317,41,55.2,0,69.2,71.4,69.4
20160602031500,504.0,567.0,32.9268,41,55.2,0,69.2,71.4,69.4
20160602033000,504.0,516.6,30.0,41,55.2,0,69.2,71.4,69.4
20160602034500,504.0,529.2,30.7317,41,55.2,100,69.1,71.4,69.4
20160602040000,504.0,516.6,30.0,41,55.2,100,69.1,71.4,69.4
20160602041500,504.0,529.2,30.7317,41,55.2,100,69.1,71.4,69.4
20160602043000,504.0,499.8,29.0244,41,55.2,100,69.1,71.4,69.4
20160602044500,504.0,499.8,29.0244,41,55.2,100,69.1,71.4,69.4
20160602050000,504.0,529.2,30.7317,41,55.2,100,69.2,71.4,69.4
20160602051500,504.0,499.8,29.0244,41,55.2,100,69.1,71.4,69.4
20160602053000,504.0,483.0,28.0488,41,55.2,100,69.1,71.4,69.4
20160602054500,504.0,546.0,31.7073,41,55.2,100,69.1,71.4,69.4
20160602060000,504.0,516.6,30.0,41,55.2,100,69.1,71.4,69.4
20160602061500,504.0,499.8,29.0244,41,55.2,100,69.1,71.4,69.4
20160602063000,504.0,516.6,30.0,41,55.2,100,69.3,71.4,69.4
20160602064500,504.0,516.6,30.0,41,55.2,100,69.3,71.4,69.4
20160602070000,504.0,483.0,28.0488,41,55.2,100,69.3,71.4,69.4
20160602071500,504.0,466.2,27.0732,41,55.2,100,69.2,71.4,69.4
20160602073000,504.0,516.6,30.0,41,55.9,100,69.2,71.4,69.4
20160602074500,504.0,483.0,28.0488,41,55.9,100,69.2,71.4,69.4
20160602080000,504.0,516.6,30.0,41,55.9,100,69.1,71.4,69.4
20160602081500,504.0,483.0,28.0488,41,55.9,100,69.3,71.4,69.4
20160602083000,504.0,483.0,28.0488,41,55.9,100,69.5,71.4,69.4
20160602084500,504.0,483.0,28.0488,41,55.9,100,69.6,71.4,69.4
20160602090000,504.0,466.2,27.0732,41,55.9,0,69.8,71.4,69.4
20160602091500,504.0,466.2,27.0732,41,55.9,0,70.1,71.4,69.4
20160602093000,504.0,499.8,29.0244,41,55.9,0,70.0,71.4,69.4
20160602094500,504.0,483.0,28.0488,41,55.9,0,69.8,71.4,69.4
20160602100000,504.0,516.6,30.0,41,55.9,0,69.9,71.4,69.4
20160602101500,504.0,483.0,28.0488,41,55.9,0,69.9,71.4,69.4
20160602103000,504.0,546.0,31.7073,41,55.9,0,69.9,71.4,69.4
20160602104500,504.0,516.6,30.0,42,55.9,0,70.1,71.4,69.4
20160602110000,504.0,529.2,30.7317,42,55.9,0,69.9,71.4,69.4
20160602111500,504.0,529.2,30.7317,42,55.9,0,70.2,71.4,69.4
20160602113000,504.0,558.6,32.439,42,55.9,0,70.4,71.4,69.4
20160602114500,504.0,516.6,30.0,42,55.9,0,70.5,71.4,69.4
20160602120000,504.0,529.2,30.7317,42,55.9,0,70.4,71.4,69.4
20160602121500,504.0,516.6,30.0,42,55.9,0,70.3,71.4,69.4
20160602123000,504.0,558.6,32.439,42,55.9,0,70.1,71.4,69.4
20160602124500,504.0,516.6,30.0,42,55.9,0,70.0,71.4,69.4
20160602130000,504.0,529.2,30.7317,42,55.9,0,70.0,71.4,69.4
20160602131500,504.0,499.8,29.0244,41,55.9,0,70.2,71.4,69.4
20160602133000,504.0,529.2,30.7317,41,55.9,0,70.3,71.4,69.4
20160602134500,504.0,499.8,29.0244,41,55.9,0,70.6,71.4,69.4
20160602140000,504.0,516.6,30.0,42,55.9,0,70.4,71.4,69.4
20160602141500,504.0,529.2,30.7317,42,55.9,0,70.5,71.4,69.4
20160602143000,504.0,516.6,30.0,41,55.9,0,70.5,71.4,69.4
20160602144500,504.0,558.6,32.439,42,55.9,0,70.5,71.4,69.4
20160602150000,504.0,546.0,31.7073,42,55.9,0,70.5,71.4,69.4
20160602151500,504.0,516.6,30.0,41,55.9,0,70.5,71.4,69.4
20160602153000,504.0,546.0,31.7073,41,55.9,0,70.6,71.4,69.4
20160602154500,504.0,499.8,29.0244,41,55.9,0,70.6,71.4,69.4
20160602160000,504.0,516.6,30.0,41,55.9,0,70.6,71.4,69.4
20160602161500,504.0,516.6,30.0,41,56.7,0,70.6,71.4,69.4
20160602163000,504.0,546.0,31.7073,41,56.7,0,70.5,71.4,69.4
20160602164500,504.0,546.0,31.7073,41,56.7,0,70.4,71.4,69.4
20160602170000,504.0,546.0,31.7073,41,56.7,0,70.2,71.4,69.4
20160602171500,504.0,529.2,30.7317,41,56.0,0,69.9,71.4,69.4
20160602173000,504.0,516.6,30.0,41,56.0,0,69.9,71.4,69.4
20160602174500,504.0,516.6,30.0,41,56.0,0,69.9,71.4,69.4
20160602180000,504.0,529.2,30.7317,41,56.0,0,69.8,71.4,69.4
20160602181500,504.0,499.8,29.0244,41,56.0,0,69.8,71.4,69.4
20160602183000,504.0,499.8,29.0244,41,56.0,0,69.8,71.4,69.4
20160602184500,504.0,546.0,31.7073,41,56.0,0,69.8,71.4,69.4
20160602190000,504.0,516.6,30.0,41,56.0,0,69.7,71.4,69.4
20160602191500,504.0,499.8,29.0244,41,56.0,0,69.5,71.4,69.4
20160602193000,504.0,546.0,31.7073,41,56.0,0,69.5,71.4,69.4
20160602194500,504.0,529.2,30.7317,41,56.0,0,69.4,71.4,69.4
20160602200000,504.0,466.2,27.0732,41,56.0,0,69.3,71.4,69.4
20160602201500,504.0,546.0,31.7073,41,56.0,0,69.4,71.4,69.4
20160602203000,504.0,499.8,29.0244,40,56.0,0,69.5,71.4,69.4
20160602204500,504.0,483.0,28.0488,40,56.0,0,69.6,71.4,69.4
20160602210000,504.0,516.6,30.0,40,56.0,0,69.4,71.4,69.4
20160602211500,504.0,516.6,30.0,40,56.0,0,69.3,71.4,69.4
20160602213000,504.0,483.0,28.0488,40,56.0,0,69.2,71.4,69.4
20160602214500,504.0,453.6,26.3415,40,56.0,0,69.2,71.4,69.4
20160602220000,504.0,466.2,27.0732,40,56.0,0,69.3,71.4,69.4
20160602221500,504.0,499.8,29.0244,41,56.0,0,69.3,71.4,69.4
20160602223000,504.0,529.2,30.7317,41,56.0,0,69.3,71.4,69.4
20160602224500,504.0,499.8,29.0244,41,56.0,0,69.4,71.4,69.4
20160602230000,504.0,516.6,30.0,41,56.0,0,69.4,71.4,69.4
20160602231500,504.0,529.2,30.7317,41,56.0,100,69.1,71.4,69.4
20160602233000,504.0,558.6,32.439,41,56.0,100,69.0,71.4,69.4
20160602234500,504.0,516.6,30.0,41,56.0,100,69.0,71.4,69.4
20160603000000,504.0,499.8,29.0244,41,56.0,100,69.0,71.4,69.4
20160603001500,504.0,483.0,28.0488,41,56.0,100,69.3,71.4,69.4
20160603003000,504.0,516.6,30.0,41,56.8,100,69.2,71.4,69.4
20160603004500,504.0,529.2,30.7317,41,56.8,100,69.3,71.4,69.4
20160603010000,504.0,483.0,28.0488,41,56.8,100,69.2,71.4,69.4
20160603011500,504.0,516.6,30.0,41,56.8,100,69.1,71.4,69.4
20160603013000,504.0,499.8,29.0244,41,56.8,100,69.0,71.4,69.4
20160603014500,504.0,499.8,29.0244,41,61.9,100,68.9,71.4,69.4
20160603020000,504.0,483.0,28.0488,41,69.7,100,69.2,71.4,69.4
20160603021500,504.0,499.8,29.0244,41,69.7,100,69.4,71.4,69.4
20160603023000,504.0,483.0,28.0488,41,69.7,100,69.5,71.4,69.4
20160603024500,504.0,516.6,30.0,41,69.7,100,69.6,71.4,69.4
20160603030000,504.0,483.0,28.0488,41,57.6,0,69.6,71.4,69.4
20160603031500,504.0,499.8,29.0244,41,56.0,0,69.3,71.4,69.4
20160603033000,504.0,466.2,27.0732,41,56.0,100,69.1,71.4,69.4
20160603034500,504.0,483.0,28.0488,41,56.0,100,69.0,71.4,69.4
20160603040000,504.0,516.6,30.0,41,56.0,100,69.1,71.4,69.4
20160603041500,504.0,483.0,28.0488,41,56.0,100,69.1,71.4,69.4
20160603043000,504.0,499.8,29.0244,41,56.7,100,69.2,71.4,69.4
20160603044500,504.0,483.0,28.0488,41,56.7,100,69.1,71.4,69.4
20160603050000,504.0,483.0,28.0488,41,56.7,100,69.1,71.4,69.4
20160603051500,504.0,516.6,30.0,41,56.7,100,69.1,71.4,69.4
20160603053000,504.0,499.8,29.0244,41,56.7,100,68.9,71.4,69.4
20160603054500,504.0,499.8,29.0244,41,62.4,100,68.9,71.4,69.4
20160603060000,504.0,546.0,31.7073,41,74.0,100,69.1,71.4,69.4
20160603061500,504.0,499.8,29.0244,41,75.3,100,69.4,71.4,69.4
20160603063000,504.0,529.2,30.7317,41,75.3,100,69.6,71.4,69.4
20160603064500,504.0,483.0,28.0488,41,56.8,0,69.7,71.4,69.4
20160603070000,504.0,516.6,30.0,41,56.8,0,69.5,71.4,69.4
20160603071500,504.0,529.2,30.7317,41,56.0,0,69.4,71.4,69.4
20160603073000,504.0,516.6,30.0,41,56.0,0,69.3,71.4,69.4
20160603074500,504.0,546.0,31.7073,41,56.0,0,69.2,71.4,69.4
20160603080000,504.0,529.2,30.7317,41,56.0,100,69.1,71.4,69.4
20160603081500,504.0,483.0,28.0488,41,56.0,100,69.3,71.4,69.4
20160603083000,504.0,499.8,29.0244,41,56.0,100,69.5,71.4,69.4
20160603084500,504.0,483.0,28.0488,41,56.0,100,69.6,71.4,69.4
20160603090000,504.0,516.6,30.0,41,56.0,0,69.8,71.4,69.4
20160603091500,504.0,499.8,29.0244,41,56.0,0,69.8,71.4,69.4
20160603093000,504.0,499.8,29.0244,41,56.0,0,69.8,71.4,69.4
20160603094500,504.0,499.8,29.0244,41,56.0,0,69.8,71.4,69.4
20160603100000,504.0,483.0,28.0488,41,56.0,0,70.0,71.4,69.4
20160603101500,504.0,546.0,31.7073,41,56.0,0,70.0,71.4,69.4
20160603103000,504.0,516.6,30.0,41,56.0,0,70.3,71.4,69.4
20160603104500,504.0,529.2,30.7317,41,56.0,0,70.2,71.4,69.4
20160603110000,504.0,546.0,31.7073,41,56.0,0,70.1,71.4,69.4
20160603111500,504.0,529.2,30.7317,41,56.0,0,70.1,71.4,69.4
20160603113000,504.0,499.8,29.0244,41,56.0,0,70.3,71.4,69.4
20160603114500,504.0,516.6,30.0,41,56.0,0,70.4,71.4,69.4
20160603120000,504.0,499.8,29.0244,41,56.0,0,70.4,71.4,69.4
20160603121500,504.0,529.2,30.7317,41,56.0,0,70.5,71.4,69.4
20160603123000,504.0,499.8,29.0244,41,56.7,0,70.4,71.4,69.4
20160603124500,504.0,529.2,30.7317,41,56.7,0,70.5,71.4,69.4
20160603130000,504.0,516.6,30.0,41,56.0,0,70.5,71.4,69.4
20160603131500,504.0,483.0,28.0488,41,56.0,0,70.5,71.4,69.4
20160603133000,504.0,499.8,29.0244,41,56.0,0,70.6,71.4,69.4
20160603134500,504.0,499.8,29.0244,41,56.0,0,70.7,71.4,69.4
20160603140000,504.0,529.2,30.7317,41,56.0,0,70.7,71.4,69.4
20160603141500,504.0,516.6,30.0,41,56.0,0,70.7,71.4,69.4
20160603143000,504.0,529.2,30.7317,41,56.0,0,70.7,71.4,69.4
20160603144500,504.0,529.2,30.7317,41,56.0,0,70.8,71.4,69.4
20160603150000,504.0,499.8,29.0244,41,56.0,0,70.4,71.4,69.4
20160603151500,504.0,546.0,31.7073,42,56.0,0,70.5,71.4,69.4
20160603153000,504.0,558.6,32.439,42,56.0,0,70.6,71.4,69.4
20160603154500,504.0,516.6,30.0,42,56.0,0,70.6,71.4,69.4
20160603160000,504.0,558.6,32.439,43,56.0,0,70.6,71.4,69.4
20160603161500,504.0,558.6,32.439,42,56.0,0,70.5,71.4,69.4
20160603163000,504.0,529.2,30.7317,42,56.0,0,70.4,71.4,69.4
20160603164500,504.0,516.6,30.0,41,56.0,0,70.3,71.4,69.4
20160603170000,504.0,516.6,30.0,41,56.0,0,70.0,71.4,69.4
20160603171500,504.0,529.2,30.7317,41,56.0,0,69.9,71.4,69.4
20160603173000,504.0,529.2,30.7317,41,56.0,0,69.8,71.4,69.4
20160603174500,504.0,546.0,31.7073,41,56.0,0,69.5,71.4,69.4
20160603180000,504.0,529.2,30.7317,41,56.0,0,69.4,71.4,69.4
20160603181500,504.0,516.6,30.0,41,56.0,0,69.3,71.4,69.4
20160603183000,504.0,529.2,30.7317,41,56.0,0,69.3,71.4,69.4
20160603184500,504.0,529.2,30.7317,41,56.0,0,69.3,71.4,69.4
20160603190000,504.0,546.0,31.7073,41,56.0,0,69.2,71.4,69.4
20160603191500,504.0,516.6,30.0,41,56.0,100,69.1,71.4,69.4
20160603193000,504.0,516.6,30.0,41,56.0,100,69.0,71.4,69.4
20160603194500,504.0,499.8,29.0244,41,56.0,100,68.9,71.4,69.4
20160603200000,504.0,529.2,30.7317,41,57.1,100,68.8,71.4,69.4
20160603201500,504.0,483.0,28.0488,40,59.9,100,68.9,71.4,69.4
20160603203000,504.0,516.6,30.0,40,69.2,100,69.1,71.4,69.4
20160603204500,504.0,483.0,28.0488,40,70.1,100,69.4,71.4,69.4
20160603210000,504.0,483.0,28.0488,40,70.1,100,69.3,71.4,69.4
20160603211500,504.0,483.0,28.0488,40,69.2,100,69.3,71.4,69.4
20160603213000,504.0,558.6,32.439,40,69.2,100,69.3,71.4,69.4
20160603214500,504.0,499.8,29.0244,40,69.2,100,69.4,71.4,69.4
20160603220000,504.0,483.0,28.0488,40,69.2,100,69.5,71.4,69.4
20160603221500,504.0,499.8,29.0244,40,69.2,100,69.6,71.4,69.4
20160603223000,504.0,499.8,29.0244,40,69.2,100,69.6,71.4,69.4
20160603224500,504.0,483.0,28.0488,40,57.2,0,69.5,71.4,69.4
20160603230000,504.0,529.2,30.7317,40,56.4,0,69.4,71.4,69.4
20160603231500,504.0,483.0,28.0488,40,56.4,0,69.3,71.4,69.4
20160603233000,504.0,483.0,28.0488,40,56.4,100,69.1,71.4,69.4
20160603234500,504.0,529.2,30.7317,40,56.4,100,68.9,71.4,69.4
20160604000000,504.0,516.6,30.0,40,56.4,100,68.8,71.4,69.4
20160604001500,504.0,499.8,29.0244,40,59.1,100,68.8,71.4,69.4
20160604003000,504.0,466.2,27.0732,40,67.2,100,69.0,71.4,69.4
20160604004500,504.0,483.0,28.0488,40,69.6,100,69.3,71.4,69.4
20160604010000,504.0,499.8,29.0244,40,69.6,100,69.4,71.4,69.4
20160604011500,504.0,453.6,26.3415,37,60.0,0,69.4,71.3,69.3
20160604013000,504.0,466.2,27.0732,37,56.4,0,69.3,71.3,69.3
20160604014500,504.0,499.8,29.0244,37,56.4,0,69.2,71.3,69.3
20160604020000,504.0,516.6,30.0,37,56.4,100,69.1,71.3,69.3
20160604021500,504.0,453.6,26.3415,37,56.4,100,69.0,71.3,69.3
20160604023000,504.0,466.2,27.0732,37,56.4,100,69.0,71.3,69.3
20160604024500,504.0,499.8,29.0244,37,56.4,100,69.0,71.3,69.3
20160604030000,504.0,499.8,29.0244,37,56.4,0,69.1,71.3,69.3
20160604031500,504.0,499.8,29.0244,37,55.6,100,69.1,71.3,69.3
20160604033000,504.0,453.6,26.3415,37,55.6,0,69.1,71.3,69.3
20160604034500,504.0,466.2,27.0732,37,55.6,100,69.0,71.3,69.3
20160604040000,504.0,516.6,30.0,37,55.6,100,68.9,71.3,69.3
20160604041500,504.0,499.8,29.0244,37,55.6,100,68.8,71.3,69.3
20160604043000,504.0,516.6,30.0,37,56.4,100,68.8,71.3,69.3
20160604044500,504.0,453.6,26.3415,37,57.1,100,68.9,71.3,69.3
20160604050000,504.0,499.8,29.0244,37,57.1,100,68.9,71.3,69.3
20160604051500,504.0,499.8,29.0244,37,57.9,100,69.0,71.3,69.3
20160604053000,504.0,453.6,26.3415,37,57.9,100,69.1,71.3,69.3
20160604054500,504.0,516.6,30.0,37,57.9,100,69.1,71.3,69.3
20160604060000,504.0,516.6,30.0,37,57.9,100,69.0,71.3,69.3
20160604061500,504.0,466.2,27.0732,37,60.7,100,69.0,71.3,69.3
20160604063000,504.0,499.8,29.0244,37,68.1,100,69.2,71.3,69.3
20160604064500,504.0,499.8,29.0244,37,68.1,100,69.3,71.3,69.3
20160604070000,504.0,499.8,29.0244,37,68.1,100,69.4,71.3,69.3
20160604071500,504.0,466.2,27.0732,37,68.1,100,69.5,71.3,69.3
20160604073000,504.0,466.2,27.0732,38,57.6,0,69.4,71.3,69.3
20160604074500,504.0,483.0,28.0488,38,56.8,0,69.4,71.3,69.3
20160604080000,504.0,499.8,29.0244,38,56.8,0,69.3,71.3,69.3
20160604081500,504.0,516.6,30.0,38,56.0,0,69.2,71.3,69.3
20160604083000,504.0,546.0,31.7073,38,56.0,0,69.1,71.3,69.3
20160604084500,504.0,483.0,28.0488,38,56.0,0,69.1,71.3,69.3
20160604090000,504.0,483.0,28.0488,38,56.0,0,69.1,71.3,69.3
20160604091500,504.0,483.0,28.0488,38,56.0,0,69.1,71.3,69.3
20160604093000,504.0,466.2,27.0732,38,56.0,0,69.1,71.3,69.3
20160604094500,504.0,483.0,28.0488,38,56.0,0,69.1,71.3,69.3
20160604100000,504.0,546.0,31.7073,38,56.0,100,69.0,71.3,69.3
20160604101500,504.0,499.8,29.0244,38,56.0,100,68.9,71.3,69.3
20160604103000,504.0,483.0,28.0488,38,56.0,100,68.9,71.3,69.3
20160604104500,504.0,466.2,27.0732,38,56.0,100,69.0,71.3,69.3
20160604110000,504.0,516.6,30.0,38,56.0,100,69.1,71.3,69.3
20160604111500,504.0,499.8,29.0244,38,56.0,100,69.0,71.3,69.3
20160604113000,504.0,516.6,30.0,38,56.7,100,68.9,71.3,69.3
20160604114500,504.0,453.6,26.3415,38,57.5,100,68.9,71.3,69.3
20160604120000,504.0,529.2,30.7317,38,57.5,100,68.9,71.3,69.3
20160604121500,504.0,516.6,30.0,38,61.5,100,68.8,71.3,69.3
20160604123000,504.0,466.2,27.0732,38,67.7,100,69.1,71.3,69.3
20160604124500,504.0,483.0,28.0488,38,67.7,100,69.3,71.3,69.3
20160604130000,504.0,499.8,29.0244,38,67.7,100,69.4,71.3,69.3
20160604131500,504.0,483.0,28.0488,38,67.7,100,69.5,71.3,69.3
20160604133000,504.0,516.6,30.0,38,67.7,100,69.5,71.3,69.3
20160604134500,504.0,529.2,30.7317,38,67.7,100,69.4,71.3,69.3
20160604140000,504.0,466.2,27.0732,38,67.7,100,69.3,71.3,69.3
20160604141500,504.0,499.8,29.0244,38,67.7,100,69.4,71.3,69.3
20160604143000,504.0,466.2,27.0732,38,67.7,100,69.5,71.3,69.3
20160604144500,504.0,483.0,28.0488,38,67.7,100,69.5,71.3,69.3
20160604150000,504.0,499.8,29.0244,38,58.0,0,69.4,71.3,69.3
20160604151500,504.0,499.8,29.0244,38,56.4,0,69.3,71.3,69.3
20160604153000,504.0,516.6,30.0,38,56.4,0,69.2,71.3,69.3
20160604154500,504.0,529.2,30.7317,38,56.4,0,69.2,71.3,69.3
20160604160000,504.0,546.0,31.7073,38,56.4,0,69.1,71.3,69.3
20160604161500,504.0,516.6,30.0,38,56.4,0,69.1,71.3,69.3
20160604163000,504.0,499.8,29.0244,38,56.4,100,68.9,71.3,69.3
20160604164500,504.0,546.0,31.7073,38,56.4,100,68.8,71.3,69.3
20160604170000,504.0,558.6,32.439,38,56.4,100,68.8,71.3,69.3
20160604171500,504.0,516.6,30.0,38,57.5,100,68.9,71.3,69.3
20160604173000,504.0,529.2,30.7317,38,57.5,100,68.9,71.3,69.3
20160604174500,504.0,546.0,31.7073,38,59.9,100,69.0,71.3,69.3
20160604180000,504.0,516.6,30.0,38,59.9,100,69.1,71.3,69.3
20160604181500,504.0,529.2,30.7317,38,59.9,100,69.1,71.3,69.3
20160604183000,504.0,529.2,30.7317,38,59.9,100,69.1,71.3,69.3
20160604184500,504.0,558.6,32.439,38,59.9,100,69.1,71.3,69.3
20160604190000,504.0,516.6,30.0,38,59.9,100,69.1,71.3,69.3
20160604191500,504.0,529.2,30.7317,38,59.9,100,69.2,71.3,69.3
20160604193000,504.0,483.0,28.0488,38,59.9,100,69.2,71.3,69.3
20160604194500,504.0,529.2,30.7317,38,59.9,100,69.3,71.3,69.3
20160604200000,504.0,516.6,30.0,38,59.9,100,69.3,71.3,69.3
20160604201500,504.0,466.2,27.0732,38,59.9,100,69.2,71.3,69.3
20160604203000,504.0,499.8,29.0244,38,59.9,100,69.1,71.3,69.3
20160604204500,504.0,483.0,28.0488,38,59.9,100,69.0,71.3,69.3
20160604210000,504.0,529.2,30.7317,38,59.9,100,68.9,71.3,69.3
20160604211500,504.0,529.2,30.7317,38,69.6,100,69.2,71.3,69.3
20160604213000,504.0,529.2,30.7317,38,69.6,100,69.4,71.3,69.3
20160604214500,504.0,516.6,30.0,38,69.6,100,69.5,71.3,69.3
20160604220000,504.0,546.0,31.7073,38,61.6,0,69.6,71.3,69.3
20160604221500,504.0,516.6,30.0,38,56.8,0,69.4,71.3,69.3
20160604223000,504.0,499.8,29.0244,38,56.0,0,69.3,71.3,69.3
20160604224500,504.0,546.0,31.7073,38,56.0,0,69.1,71.3,69.3
20160604230000,504.0,499.8,29.0244,38,56.0,100,68.9,71.3,69.3
20160604231500,504.0,546.0,31.7073,38,56.0,100,68.9,71.3,69.3
20160604233000,504.0,546.0,31.7073,38,56.0,100,68.9,71.3,69.3
20160604234500,504.0,529.2,30.7317,38,56.8,100,68.9,71.3,69.3
20160605000000,504.0,558.6,32.439,38,57.5,100,68.9,71.3,69.3
20160605001500,504.0,499.8,29.0244,38,57.5,100,68.9,71.3,69.3
20160605003000,504.0,529.2,30.7317,38,60.7,100,69.0,71.3,69.3
20160605004500,504.0,529.2,30.7317,38,60.7,100,69.0,71.3,69.3
20160605010000,504.0,483.0,28.0488,38,63.1,100,69.0,71.3,69.3
20160605011500,504.0,529.2,30.7317,38,70.1,100,69.1,71.3,69.3
20160605013000,504.0,529.2,30.7317,38,70.1,100,69.3,71.3,69.3
20160605014500,504.0,516.6,30.0,38,70.1,100,69.4,71.3,69.3
20160605020000,504.0,529.2,30.7317,38,70.1,100,69.5,71.3,69.3
20160605021500,504.0,483.0,28.0488,38,58.8,0,69.5,71.3,69.3
20160605023000,504.0,529.2,30.7317,38,56.4,0,69.3,71.3,69.3
20160605024500,504.0,483.0,28.0488,38,56.4,0,69.3,71.3,69.3
20160605030000,504.0,483.0,28.0488,38,55.6,0,69.1,71.3,69.3
20160605031500,504.0,516.6,30.0,38,55.6,100,68.9,71.3,69.3
20160605033000,504.0,516.6,30.0,38,55.6,100,68.8,71.3,69.3
20160605034500,504.0,529.2,30.7317,38,56.3,100,68.8,71.3,69.3
20160605040000,504.0,516.6,30.0,38,57.1,100,68.8,71.3,69.3
20160605041500,504.0,499.8,29.0244,38,58.6,100,68.9,71.3,69.3
20160605043000,504.0,529.2,30.7317,38,59.9,100,69.0,71.3,69.3
20160605044500,504.0,483.0,28.0488,38,59.9,100,69.1,71.3,69.3
20160605050000,504.0,516.6,30.0,38,59.9,100,69.1,71.3,69.3
20160605051500,504.0,516.6,30.0,38,63.1,100,68.9,71.3,69.3
20160605053000,504.0,516.6,30.0,38,75.4,100,69.1,71.3,69.3
20160605054500,504.0,516.6,30.0,38,75.4,100,69.3,71.3,69.3
20160605060000,504.0,516.6,30.0,38,75.4,100,69.5,71.3,69.3
20160605061500,504.0,516.6,30.0,38,58.8,0,69.5,71.3,69.3
20160605063000,504.0,516.6,30.0,38,56.4,0,69.3,71.3,69.3
20160605064500,504.0,516.6,30.0,38,56.4,0,69.3,71.3,69.3
20160605070000,504.0,483.0,28.0488,38,56.4,0,69.2,71.3,69.3
20160605071500,504.0,516.6,30.0,38,56.4,0,69.1,71.3,69.3
20160605073000,504.0,529.2,30.7317,38,56.4,100,69.0,71.3,69.3
20160605074500,504.0,529.2,30.7317,38,56.4,100,68.9,71.3,69.3
20160605080000,504.0,499.8,29.0244,38,55.6,100,68.9,71.3,69.3
20160605081500,504.0,499.8,29.0244,38,56.3,100,68.9,71.3,69.3
20160605083000,504.0,466.2,27.0732,38,57.1,100,68.9,71.3,69.3
20160605084500,504.0,516.6,30.0,38,57.1,100,68.9,71.3,69.3
20160605090000,504.0,529.2,30.7317,38,57.1,100,69.0,71.3,69.3
20160605091500,504.0,529.2,30.7317,38,58.9,100,68.9,71.3,69.3
20160605093000,504.0,466.2,27.0732,38,68.1,100,69.0,71.3,69.3
20160605094500,504.0,483.0,28.0488,38,70.5,100,69.2,71.3,69.3
20160605100000,504.0,483.0,28.0488,38,69.7,100,69.4,71.3,69.3
20160605101500,504.0,499.8,29.0244,38,69.7,100,69.5,71.3,69.3
20160605103000,504.0,499.8,29.0244,38,58.8,0,69.5,71.3,69.3
20160605104500,504.0,466.2,27.0732,38,56.8,0,69.3,71.3,69.3
20160605110000,504.0,483.0,28.0488,38,56.8,0,69.2,71.3,69.3
20160605111500,504.0,516.6,30.0,38,56.8,0,69.1,71.3,69.3
20160605113000,504.0,466.2,27.0732,38,56.8,100,69.0,71.3,69.3
20160605114500,504.0,516.6,30.0,38,56.8,100,69.0,71.3,69.3
20160605120000,504.0,499.8,29.0244,38,56.8,100,69.1,71.3,69.3
20160605121500,504.0,499.8,29.0244,38,56.8,100,69.1,71.3,69.3
20160605123000,504.0,516.6,30.0,38,56.8,100,69.0,71.3,69.3
20160605124500,504.0,529.2,30.7317,38,56.8,100,68.9,71.3,69.3
20160605130000,504.0,483.0,28.0488,38,56.8,100,68.9,71.3,69.3
20160605131500,504.0,529.2,30.7317,38,57.9,100,68.9,71.3,69.3
20160605133000,504.0,499.8,29.0244,38,57.9,100,68.9,71.3,69.3
20160605134500,504.0,529.2,30.7317,38,63.6,100,68.9,71.3,69.3
20160605140000,504.0,516.6,30.0,38,63.6,100,69.2,71.3,69.3
20160605141500,504.0,516.6,30.0,38,63.6,100,69.3,71.3,69.3
20160605143000,504.0,499.8,29.0244,38,63.6,100,69.3,71.3,69.3
20160605144500,504.0,529.2,30.7317,38,63.6,100,69.3,71.3,69.3
20160605150000,504.0,546.0,31.7073,38,63.6,100,69.3,71.3,69.3
20160605151500,504.0,483.0,28.0488,38,63.6,100,69.3,71.3,69.3
20160605153000,504.0,516.6,30.0,38,63.6,100,69.3,71.3,69.3
20160605154500,504.0,529.2,30.7317,38,63.6,100,69.3,71.3,69.3
20160605160000,504.0,516.6,30.0,38,63.6,100,69.3,71.3,69.3
20160605161500,504.0,516.6,30.0,38,63.6,100,69.3,71.3,69.3
20160605163000,504.0,516.6,30.0,38,63.6,100,69.3,71.3,69.3
20160605164500,504.0,529.2,30.7317,38,63.6,100,69.4,71.3,69.3
20160605170000,504.0,516.6,30.0,38,62.0,0,69.6,71.3,69.3
20160605171500,504.0,558.6,32.439,38,56.8,0,69.4,71.3,69.3
20160605173000,504.0,546.0,31.7073,38,56.8,0,69.4,71.3,69.3
20160605174500,504.0,529.2,30.7317,38,56.8,0,69.3,71.3,69.3
20160605180000,504.0,516.6,30.0,38,56.8,0,69.3,71.3,69.3
20160605181500,504.0,529.2,30.7317,38,56.8,0,69.2,71.3,69.3
20160605183000,504.0,499.8,29.0244,38,56.8,0,69.2,71.3,69.3
20160605184500,504.0,516.6,30.0,38,56.8,0,69.1,71.3,69.3
20160605190000,504.0,516.6,30.0,38,56.8,0,69.1,71.3,69.3
20160605191500,504.0,499.8,29.0244,38,56.8,0,69.1,71.3,69.3
20160605193000,504.0,516.6,30.0,38,56.8,0,69.1,71.3,69.3
20160605194500,504.0,529.2,30.7317,38,56.8,100,69.0,71.3,69.3
20160605200000,504.0,483.0,28.0488,38,56.8,100,69.0,71.3,69.3
20160605201500,504.0,499.8,29.0244,38,56.8,100,69.0,71.3,69.3
20160605203000,504.0,529.2,30.7317,38,56.0,100,69.0,71.3,69.3
20160605204500,504.0,516.6,30.0,38,56.0,100,68.9,71.3,69.3
20160605210000,504.0,516.6,30.0,38,56.7,100,68.9,71.3,69.3
20160605211500,504.0,499.8,29.0244,38,57.5,100,68.9,71.3,69.3
20160605213000,504.0,499.8,29.0244,38,57.5,100,69.0,71.3,69.3
20160605214500,504.0,499.8,29.0244,38,57.5,100,68.9,71.3,69.3
20160605220000,504.0,499.8,29.0244,38,59.8,100,69.1,71.3,69.3
20160605221500,504.0,546.0,31.7073,38,59.8,100,69.2,71.3,69.3
20160605223000,504.0,516.6,30.0,38,59.8,100,69.2,71.3,69.3
20160605224500,504.0,499.8,29.0244,38,59.8,100,69.1,71.3,69.3
20160605230000,504.0,499.8,29.0244,38,59.8,100,69.2,71.3,69.3
20160605231500,504.0,499.8,29.0244,38,59.8,100,69.2,71.3,69.3
20160605233000,504.0,546.0,31.7073,38,59.8,100,69.2,71.3,69.3
20160605234500,504.0,529.2,30.7317,38,59.8,100,69.3,71.3,69.3
20160606000000,504.0,529.2,30.7317,38,59.8,100,69.3,71.3,69.3
20160606001500,504.0,499.8,29.0244,38,59.8,100,69.3,71.3,69.3
20160606003000,504.0,529.2,30.7317,38,59.8,100,69.3,71.3,69.3
20160606004500,504.0,499.8,29.0244,38,59.2,100,69.3,71.3,69.3
20160606010000,504.0,529.2,30.7317,38,59.9,100,69.3,71.3,69.3
20160606011500,504.0,516.6,30.0,38,59.9,100,69.2,71.3,69.3
20160606013000,504.0,499.8,29.0244,38,59.9,100,69.3,71.3,69.3
20160606014500,504.0,529.2,30.7317,38,59.1,100,69.3,71.3,69.3
20160606020000,504.0,516.6,30.0,38,59.1,100,69.3,71.3,69.3
20160606021500,504.0,483.0,28.0488,38,59.1,100,69.2,71.3,69.3
20160606023000,504.0,558.6,32.439,38,59.1,100,69.1,71.3,69.3
20160606024500,504.0,546.0,31.7073,38,59.1,100,69.1,71.3,69.3
20160606030000,504.0,516.6,30.0,38,59.1,100,69.1,71.3,69.3
20160606031500,504.0,499.8,29.0244,38,59.1,100,69.1,71.3,69.3
20160606033000,504.0,483.0,28.0488,38,59.1,100,69.1,71.3,69.3
20160606034500,504.0,499.8,29.0244,38,59.1,100,69.2,71.3,69.3
20160606040000,504.0,499.8,29.0244,38,59.1,100,69.1,71.3,69.3
20160606041500,504.0,529.2,30.7317,38,59.1,100,69.1,71.3,69.3
20160606043000,504.0,499.8,29.0244,38,59.1,100,69.0,71.3,69.3
20160606044500,504.0,529.2,30.7317,38,66.7,100,69.0,71.3,69.3
20160606050000,504.0,546.0,31.7073,38,67.7,100,69.3,71.3,69.3
20160606051500,504.0,499.8,29.0244,38,67.7,100,69.4,71.3,69.3
20160606053000,504.0,529.2,30.7317,38,67.7,100,69.5,71.3,69.3
20160606054500,504.0,499.8,29.0244,38,58.4,0,69.4,71.3,69.3
20160606060000,504.0,546.0,31.7073,38,56.4,0,69.3,71.3,69.3
20160606061500,504.0,483.0,28.0488,38,56.4,0,69.1,71.3,69.3
20160606063000,504.0,483.0,28.0488,38,56.4,0,69.1,71.3,69.3
20160606064500,504.0,483.0,28.0488,38,56.4,0,69.1,71.3,69.3
20160606070000,504.0,499.8,29.0244,38,56.4,0,69.2,71.3,69.3
20160606071500,504.0,558.6,32.439,38,56.4,0,69.1,71.3,69.3
20160606073000,504.0,499.8,29.0244,38,56.4,0,69.1,71.3,69.3
20160606074500,504.0,483.0,28.0488,38,56.4,100,69.0,71.3,69.3
20160606080000,504.0,516.6,30.0,38,56.4,100,68.9,71.3,69.3
20160606081500,504.0,529.2,30.7317,38,56.4,100,69.1,71.3,69.3
20160606083000,504.0,499.8,29.0244,38,56.4,100,69.3,71.3,69.3
20160606084500,504.0,558.6,32.439,38,56.4,100,69.5,71.3,69.3
20160606090000,504.0,558.6,32.439,38,56.4,0,69.7,71.3,69.3
20160606091500,504.0,516.6,30.0,38,56.4,0,69.9,71.3,69.3
20160606093000,504.0,516.6,30.0,38,56.4,0,69.9,71.3,69.3
20160606094500,504.0,516.6,30.0,38,56.4,0,69.9,71.3,69.3
20160606100000,504.0,529.2,30.7317,38,56.4,0,70.0,71.3,69.3
20160606101500,504.0,499.8,29.0244,38,56.4,0,69.9,71.3,69.3
20160606103000,504.0,546.0,31.7073,38,56.4,0,70.3,71.3,69.3
20160606104500,504.0,546.0,31.7073,38,56.4,0,70.3,71.3,69.3
20160606110000,504.0,558.6,32.439,38,56.4,0,70.3,71.3,69.3
20160606111500,504.0,529.2,30.7317,38,56.4,0,70.1,71.3,69.3
20160606113000,504.0,529.2,30.7317,38,56.4,0,70.1,71.3,69.3
20160606114500,504.0,546.0,31.7073,38,56.4,0,70.1,71.3,69.3
20160606120000,504.0,529.2,30.7317,38,56.4,0,70.0,71.3,69.3
20160606121500,504.0,529.2,30.7317,38,56.4,0,70.1,71.3,69.3
20160606123000,504.0,546.0,31.7073,38,56.4,0,70.3,71.3,69.3
20160606124500,504.0,529.2,30.7317,38,56.4,0,70.4,71.3,69.3
20160606130000,504.0,529.2,30.7317,38,56.4,0,70.4,71.3,69.3
