PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160606131500,504.0,516.6,30.0,38,56.4,0,70.4,71.3,69.3
20160606133000,504.0,516.6,30.0,38,56.4,0,70.6,71.3,69.3
20160606134500,504.0,529.2,30.7317,38,56.4,0,70.6,71.3,69.3
20160606140000,504.0,499.8,29.0244,38,56.4,0,70.6,71.3,69.3
20160606141500,504.0,499.8,29.0244,38,56.4,0,70.7,71.3,69.3
20160606143000,504.0,546.0,31.7073,38,56.4,0,70.6,71.3,69.3
20160606144500,504.0,529.2,30.7317,38,56.4,0,70.7,71.3,69.3
20160606150000,504.0,529.2,30.7317,38,56.4,0,70.9,71.3,69.3
20160606151500,504.0,516.6,30.0,38,56.4,0,70.8,71.3,69.3
20160606153000,504.0,529.2,30.7317,38,56.4,0,70.8,71.3,69.3
20160606154500,504.0,483.0,28.0488,38,56.4,0,70.8,71.3,69.3
20160606160000,504.0,529.2,30.7317,40,56.4,0,70.7,71.3,69.3
20160606161500,504.0,529.2,30.7317,40,56.4,0,70.8,71.3,69.3
20160606163000,504.0,567.0,32.9268,40,56.4,0,70.9,71.3,69.3
20160606164500,504.0,529.2,30.7317,40,56.4,0,70.8,71.3,69.3
20160606170000,504.0,546.0,31.7073,40,56.4,0,70.6,71.3,69.3
20160606171500,504.0,558.6,32.439,40,56.4,0,70.5,71.3,69.3
20160606173000,504.0,546.0,31.7073,40,56.4,0,70.3,71.3,69.3
20160606174500,504.0,529.2,30.7317,40,56.4,0,70.1,71.3,69.3
20160606180000,504.0,529.2,30.7317,40,56.4,0,70.0,71.3,69.3
20160606181500,504.0,546.0,31.7073,40,56.4,0,69.9,71.3,69.3
20160606183000,504.0,529.2,30.7317,40,56.4,0,69.8,71.3,69.3
20160606184500,504.0,529.2,30.7317,39,56.4,0,69.9,71.3,69.3
20160606190000,504.0,558.6,32.439,39,56.4,0,69.9,71.3,69.3
20160606191500,504.0,546.0,31.7073,39,56.4,0,69.8,71.3,69.3
20160606193000,504.0,546.0,31.7073,39,56.4,0,69.8,71.3,69.3
20160606194500,504.0,516.6,30.0,38,56.4,0,69.7,71.3,69.3
20160606200000,504.0,558.6,32.439,38,56.4,0,69.6,71.3,69.3
20160606201500,504.0,546.0,31.7073,38,56.4,0,69.6,71.3,69.3
20160606203000,504.0,516.6,30.0,38,56.4,0,69.6,71.3,69.3
20160606204500,504.0,558.6,32.439,38,55.6,0,69.4,71.3,69.3
20160606210000,504.0,546.0,31.7073,38,55.6,0,69.5,71.3,69.3
20160606211500,504.0,499.8,29.0244,38,55.6,0,69.6,71.3,69.3
20160606213000,504.0,516.6,30.0,38,55.6,0,69.6,71.3,69.3
20160606214500,504.0,529.2,30.7317,38,55.6,0,69.5,71.3,69.3
20160606220000,504.0,516.6,30.0,38,55.6,0,69.4,71.3,69.3
20160606221500,504.0,499.8,29.0244,38,55.6,0,69.4,71.3,69.3
20160606223000,504.0,529.2,30.7317,38,55.6,0,69.4,71.3,69.3
20160606224500,504.0,516.6,30.0,38,55.6,0,69.4,71.3,69.3
20160606230000,504.0,499.8,29.0244,38,55.6,0,69.3,71.3,69.3
20160606231500,504.0,499.8,29.0244,38,55.6,0,69.2,71.3,69.3
20160606233000,504.0,516.6,30.0,38,55.6,0,69.4,71.3,69.3
20160606234500,504.0,529.2,30.7317,38,55.6,0,69.4,71.3,69.3
20160607000000,504.0,529.2,30.7317,38,55.6,0,69.4,71.3,69.3
20160607001500,504.0,516.6,30.0,38,55.6,0,69.3,71.3,69.3
20160607003000,504.0,516.6,30.0,38,55.6,0,69.3,71.3,69.3
20160607004500,504.0,546.0,31.7073,38,55.6,0,69.3,71.3,69.3
20160607010000,504.0,529.2,30.7317,38,55.6,0,69.3,71.3,69.3
20160607011500,504.0,516.6,30.0,38,55.6,0,69.1,71.3,69.3
20160607013000,504.0,516.6,30.0,38,55.6,0,69.3,71.3,69.3
20160607014500,504.0,516.6,30.0,38,55.6,0,69.3,71.3,69.3
20160607020000,504.0,529.2,30.7317,38,55.6,0,69.4,71.3,69.3
20160607021500,504.0,546.0,31.7073,38,55.6,0,69.3,71.3,69.3
20160607023000,504.0,546.0,31.7073,38,55.6,0,69.2,71.3,69.3
20160607024500,504.0,499.8,29.0244,38,55.6,0,69.2,71.3,69.3
20160607030000,504.0,546.0,31.7073,38,55.6,0,69.1,71.3,69.3
20160607031500,504.0,558.6,32.439,38,55.6,0,69.1,71.3,69.3
20160607033000,504.0,483.0,28.0488,38,55.6,0,69.2,71.3,69.3
20160607034500,504.0,529.2,30.7317,38,55.6,0,69.2,71.3,69.3
20160607040000,504.0,529.2,30.7317,38,55.6,0,69.3,71.3,69.3
20160607041500,504.0,546.0,31.7073,38,55.6,0,69.2,71.3,69.3
20160607043000,504.0,529.2,30.7317,38,55.6,0,69.1,71.3,69.3
20160607044500,504.0,499.8,29.0244,38,55.6,100,69.0,71.3,69.3
20160607050000,504.0,516.6,30.0,38,55.6,100,68.9,71.3,69.3
20160607051500,504.0,529.2,30.7317,38,55.6,100,69.0,71.3,69.3
20160607053000,504.0,499.8,29.0244,38,55.6,100,69.1,71.3,69.3
20160607054500,504.0,516.6,30.0,38,55.6,100,69.1,71.3,69.3
20160607060000,504.0,499.8,29.0244,38,55.6,100,69.2,71.3,69.3
20160607061500,504.0,499.8,29.0244,38,55.6,100,69.1,71.3,69.3
20160607063000,504.0,483.0,28.0488,38,55.6,100,69.0,71.3,69.3
20160607064500,504.0,529.2,30.7317,38,55.6,100,69.1,71.3,69.3
20160607070000,504.0,529.2,30.7317,38,55.6,100,69.1,71.3,69.3
20160607071500,504.0,483.0,28.0488,38,55.6,100,69.1,71.3,69.3
20160607073000,504.0,516.6,30.0,38,55.6,100,69.1,71.3,69.3
20160607074500,504.0,529.2,30.7317,38,55.6,100,69.1,71.3,69.3
20160607080000,504.0,567.0,32.9268,38,55.6,100,69.1,71.3,69.3
20160607081500,504.0,558.6,32.439,38,55.6,100,69.4,71.3,69.3
20160607083000,504.0,546.0,31.7073,38,55.6,0,69.6,71.3,69.3
20160607084500,504.0,558.6,32.439,38,55.6,0,69.6,71.3,69.3
20160607090000,504.0,499.8,29.0244,38,55.6,0,69.7,71.3,69.3
20160607091500,504.0,483.0,28.0488,38,55.6,0,70.0,71.3,69.3
20160607093000,504.0,546.0,31.7073,38,55.6,0,70.1,71.3,69.3
20160607094500,504.0,529.2,30.7317,38,55.6,0,70.3,71.3,69.3
20160607100000,504.0,558.6,32.439,38,55.6,0,70.3,71.3,69.3
20160607101500,504.0,499.8,29.0244,38,55.6,0,70.2,71.3,69.3
20160607103000,504.0,529.2,30.7317,38,55.6,0,70.3,71.3,69.3
20160607104500,504.0,483.0,28.0488,38,55.6,0,70.3,71.3,69.3
20160607110000,504.0,529.2,30.7317,38,55.6,0,70.3,71.3,69.3
20160607111500,504.0,558.6,32.439,38,56.3,0,70.3,71.3,69.3
20160607113000,504.0,499.8,29.0244,38,56.3,0,70.3,71.3,69.3
20160607114500,504.0,499.8,29.0244,38,56.3,0,70.2,71.3,69.3
20160607120000,504.0,529.2,30.7317,38,56.3,0,70.1,71.3,69.3
20160607121500,504.0,516.6,30.0,38,56.3,0,70.1,71.3,69.3
20160607123000,504.0,516.6,30.0,38,56.3,0,70.2,71.3,69.3
20160607124500,504.0,529.2,30.7317,38,56.3,0,70.3,71.3,69.3
20160607130000,504.0,529.2,30.7317,38,56.3,0,70.3,71.3,69.3
20160607131500,504.0,516.6,30.0,38,56.3,0,70.5,71.3,69.3
20160607133000,504.0,529.2,30.7317,38,56.3,0,70.5,71.3,69.3
20160607134500,504.0,483.0,28.0488,38,56.3,0,70.6,71.3,69.3
20160607140000,504.0,546.0,31.7073,40,56.3,0,70.7,71.3,69.3
20160607141500,504.0,567.0,32.9268,39,56.3,0,70.8,71.3,69.3
20160607143000,504.0,546.0,31.7073,39,56.3,0,70.9,71.3,69.3
20160607144500,504.0,499.8,29.0244,39,56.3,0,70.9,71.3,69.3
20160607150000,504.0,529.2,30.7317,39,56.3,0,70.9,71.3,69.3
20160607151500,504.0,516.6,30.0,39,56.3,0,71.0,71.3,69.3
20160607153000,504.0,516.6,30.0,39,56.3,0,70.9,71.3,69.3
20160607154500,504.0,546.0,31.7073,39,56.3,0,70.9,71.3,69.3
20160607160000,504.0,529.2,30.7317,39,56.3,0,70.9,71.3,69.3
20160607161500,504.0,516.6,30.0,39,56.3,0,70.9,71.3,69.3
20160607163000,504.0,516.6,30.0,39,56.3,0,70.9,71.3,69.3
20160607164500,504.0,558.6,32.439,39,56.3,0,70.9,71.3,69.3
20160607170000,504.0,546.0,31.7073,39,56.3,0,70.9,71.3,69.3
20160607171500,504.0,516.6,30.0,38,56.3,0,70.7,71.3,69.3
20160607173000,504.0,499.8,29.0244,38,56.3,0,70.5,71.3,69.3
20160607174500,504.0,516.6,30.0,38,56.3,0,70.5,71.3,69.3
20160607180000,504.0,558.6,32.439,38,56.3,0,70.3,71.3,69.3
20160607181500,504.0,529.2,30.7317,38,56.3,0,70.3,71.3,69.3
20160607183000,504.0,516.6,30.0,38,56.3,0,70.1,71.3,69.3
20160607184500,504.0,529.2,30.7317,38,56.3,0,70.0,71.3,69.3
20160607190000,504.0,546.0,31.7073,38,56.3,0,70.0,71.2,69.2
20160607191500,504.0,529.2,30.7317,38,56.3,0,69.9,71.1,69.1
20160607193000,504.0,558.6,32.439,38,56.3,0,69.9,71.1,69.1
20160607194500,504.0,529.2,30.7317,38,56.3,0,69.8,71.0,69.0
20160607200000,504.0,516.6,30.0,38,56.3,0,69.8,70.9,68.9
20160607201500,504.0,546.0,31.7073,37,56.3,0,69.7,70.9,68.9
20160607203000,504.0,516.6,30.0,37,56.3,0,69.7,70.9,68.9
20160607204500,504.0,529.2,30.7317,37,56.3,0,69.7,70.9,68.9
20160607210000,504.0,546.0,31.7073,37,56.3,0,69.8,70.9,68.9
20160607211500,504.0,529.2,30.7317,37,56.3,0,69.7,70.9,68.9
20160607213000,504.0,499.8,29.0244,37,56.3,0,69.7,70.9,68.9
20160607214500,504.0,546.0,31.7073,37,56.3,0,69.5,70.9,68.9
20160607220000,504.0,529.2,30.7317,37,56.3,0,69.5,70.9,68.9
20160607221500,504.0,499.8,29.0244,37,55.7,0,69.5,70.9,68.9
20160607223000,504.0,483.0,28.0488,37,55.7,0,69.5,70.9,68.9
20160607224500,504.0,516.6,30.0,37,55.7,0,69.6,70.9,68.9
20160607230000,504.0,529.2,30.7317,37,56.3,0,69.7,70.8,68.8
20160607231500,504.0,499.8,29.0244,37,56.3,0,69.6,70.8,68.8
20160607233000,504.0,529.2,30.7317,37,55.6,0,69.5,70.8,68.8
20160607234500,504.0,529.2,30.7317,37,55.6,0,69.4,70.8,68.8
20160608000000,504.0,483.0,28.0488,37,55.6,0,69.4,70.8,68.8
20160608001500,504.0,499.8,29.0244,37,55.6,0,69.4,70.8,68.8
20160608003000,504.0,483.0,28.0488,37,55.6,0,69.4,70.8,68.8
20160608004500,504.0,529.2,30.7317,37,55.6,0,69.4,71.0,69.0
20160608010000,504.0,483.0,28.0488,37,55.6,0,69.4,71.3,69.3
20160608011500,504.0,499.8,29.0244,37,56.3,0,69.6,71.3,69.3
20160608013000,504.0,516.6,30.0,37,56.3,0,69.6,71.3,69.3
20160608014500,504.0,499.8,29.0244,37,55.6,0,69.5,71.3,69.3
20160608020000,504.0,499.8,29.0244,37,55.6,0,69.4,71.3,69.3
20160608021500,504.0,483.0,28.0488,37,55.6,0,69.3,71.3,69.3
20160608023000,504.0,483.0,28.0488,37,55.6,0,69.3,71.3,69.3
20160608024500,504.0,516.6,30.0,37,55.6,0,69.4,71.3,69.3
20160608030000,504.0,516.6,30.0,37,55.6,0,69.3,71.3,69.3
20160608031500,504.0,466.2,27.0732,37,55.6,0,69.3,71.3,69.3
20160608033000,504.0,483.0,28.0488,37,55.6,0,69.3,71.3,69.3
20160608034500,504.0,516.6,30.0,37,55.6,0,69.3,71.3,69.3
20160608040000,504.0,499.8,29.0244,37,55.6,0,69.4,71.3,69.3
20160608041500,504.0,499.8,29.0244,37,55.6,0,69.4,71.3,69.3
20160608054500,504.0,529.2,30.7317,41,55.6,100,69.0,71.3,69.3
20160608060000,504.0,516.6,30.0,41,55.6,0,69.1,71.3,69.3
20160608061500,504.0,516.6,30.0,41,55.6,0,69.1,71.3,69.3
20160608063000,504.0,499.8,29.0244,41,55.6,0,69.2,71.3,69.3
20160608064500,504.0,499.8,29.0244,41,55.6,0,69.3,71.3,69.3
20160608070000,504.0,499.8,29.0244,41,55.6,0,69.3,71.3,69.3
20160608071500,504.0,516.6,30.0,41,55.6,0,69.2,71.3,69.3
20160608073000,504.0,499.8,29.0244,41,55.6,0,69.1,71.3,69.3
20160608074500,504.0,516.6,30.0,41,55.6,100,69.0,71.3,69.3
20160608080000,504.0,516.6,30.0,41,55.6,100,68.9,71.3,69.3
20160608081500,504.0,483.0,28.0488,41,55.6,100,69.3,71.3,69.3
20160608083000,504.0,483.0,28.0488,41,55.6,100,69.5,71.3,69.3
20160608084500,504.0,483.0,28.0488,41,55.6,0,69.7,71.3,69.3
20160608090000,504.0,516.6,30.0,41,56.3,0,70.0,71.3,69.3
20160608091500,504.0,516.6,30.0,41,56.3,0,70.0,71.3,69.3
20160608093000,504.0,516.6,30.0,41,56.3,0,70.1,71.3,69.3
20160608094500,504.0,516.6,30.0,41,56.3,0,70.0,71.3,69.3
20160608100000,504.0,516.6,30.0,41,56.3,0,70.0,71.3,69.3
20160608101500,504.0,499.8,29.0244,41,56.3,0,70.0,71.3,69.3
20160608103000,504.0,499.8,29.0244,41,56.3,0,70.1,71.3,69.3
20160608104500,504.0,529.2,30.7317,41,56.3,0,70.2,71.3,69.3
20160608110000,504.0,499.8,29.0244,41,56.3,0,70.2,71.3,69.3
20160608111500,504.0,558.6,32.439,41,56.3,0,70.2,71.3,69.3
20160608113000,504.0,529.2,30.7317,41,56.3,0,70.2,71.3,69.3
20160608114500,504.0,529.2,30.7317,41,56.3,0,70.1,71.3,69.3
20160608120000,504.0,516.6,30.0,41,56.3,0,70.1,71.3,69.3
20160608121500,504.0,466.2,27.0732,41,56.3,0,70.1,71.3,69.3
20160608123000,504.0,499.8,29.0244,41,56.3,0,70.1,71.3,69.3
20160608124500,504.0,529.2,30.7317,41,56.3,0,70.2,71.2,69.2
20160608130000,504.0,558.6,32.439,42,56.3,0,70.3,71.0,69.0
20160608131500,504.0,596.4,34.6341,43,56.3,0,70.4,70.9,68.9
20160608133000,504.0,558.6,32.439,41,56.3,0,70.5,70.9,68.9
20160608134500,504.0,529.2,30.7317,41,56.3,0,70.6,70.9,68.9
20160608140000,504.0,499.8,29.0244,41,56.3,0,70.6,70.9,68.9
20160608141500,504.0,529.2,30.7317,41,56.3,0,70.5,70.8,68.8
20160608143000,504.0,546.0,31.7073,41,56.3,0,70.6,70.8,68.8
20160608144500,504.0,558.6,32.439,41,56.3,0,70.7,70.8,68.8
20160608150000,504.0,567.0,32.9268,41,56.3,0,70.9,70.8,68.8
20160608151500,504.0,558.6,32.439,41,56.3,0,70.8,70.8,68.8
20160608153000,504.0,529.2,30.7317,41,56.3,0,70.9,70.8,68.8
20160608154500,504.0,546.0,31.7073,41,56.3,0,70.9,70.8,68.8
20160608160000,504.0,558.6,32.439,42,56.3,0,70.9,70.8,68.8
20160608161500,504.0,558.6,32.439,42,56.3,0,70.8,70.8,68.8
20160608163000,504.0,583.8,33.9024,42,56.3,0,70.6,70.8,68.8
20160608164500,504.0,567.0,32.9268,42,56.3,0,70.6,70.8,68.8
20160608170000,504.0,567.0,32.9268,42,56.3,0,70.5,70.8,68.8
20160608171500,504.0,558.6,32.439,41,56.3,0,70.4,70.8,68.8
20160608173000,504.0,529.2,30.7317,41,56.3,0,70.1,70.8,68.8
20160608174500,504.0,558.6,32.439,41,56.3,0,70.0,70.8,68.8
20160608180000,504.0,558.6,32.439,40,56.3,0,69.8,70.8,68.8
20160608181500,504.0,529.2,30.7317,40,56.3,0,69.8,70.8,68.8
20160608183000,504.0,483.0,28.0488,40,56.3,0,69.7,70.8,68.8
20160608184500,504.0,516.6,30.0,40,56.3,0,69.7,70.8,68.8
20160608190000,504.0,567.0,32.9268,40,56.3,0,69.8,70.8,68.8
20160608191500,504.0,499.8,29.0244,40,56.3,0,69.6,70.8,68.8
20160608193000,504.0,516.6,30.0,40,56.3,0,69.6,70.8,68.8
20160608194500,504.0,499.8,29.0244,40,56.3,0,69.6,70.8,68.8
20160608200000,504.0,466.2,27.0732,40,56.3,0,69.5,70.8,68.8
20160608201500,504.0,516.6,30.0,40,56.3,0,69.5,70.8,68.8
20160608203000,504.0,516.6,30.0,40,56.3,0,69.4,70.8,68.8
20160608204500,504.0,529.2,30.7317,40,55.6,0,69.4,70.8,68.8
20160608210000,504.0,466.2,27.0732,40,55.6,0,69.4,70.8,68.8
20160608211500,504.0,529.2,30.7317,40,55.6,0,69.2,70.8,68.8
20160608213000,504.0,516.6,30.0,40,55.6,0,69.3,70.8,68.8
20160608214500,504.0,499.8,29.0244,40,55.6,0,69.3,70.8,68.8
20160608220000,504.0,529.2,30.7317,40,55.6,0,69.3,70.8,68.8
20160608221500,504.0,516.6,30.0,40,55.6,0,69.2,70.8,68.8
20160608223000,504.0,546.0,31.7073,40,55.6,0,69.1,70.8,68.8
20160608224500,504.0,546.0,31.7073,40,55.6,0,69.1,70.8,68.8
20160608230000,504.0,546.0,31.7073,40,55.6,0,69.0,70.8,68.8
20160608231500,504.0,529.2,30.7317,40,55.6,0,69.1,70.8,68.8
20160608233000,504.0,529.2,30.7317,40,55.6,0,69.0,70.8,68.8
20160608234500,504.0,483.0,28.0488,40,55.6,0,68.9,70.8,68.8
20160609000000,504.0,483.0,28.0488,40,55.6,0,68.9,70.8,68.8
20160609001500,504.0,529.2,30.7317,40,55.6,0,68.8,70.8,68.8
20160609003000,504.0,499.8,29.0244,40,55.6,0,68.9,70.8,68.8
20160609004500,504.0,499.8,29.0244,40,55.6,0,68.9,70.8,68.8
20160609010000,504.0,516.6,30.0,40,55.6,0,68.9,70.8,68.8
20160609011500,504.0,499.8,29.0244,40,55.6,0,68.9,70.8,68.8
20160609013000,504.0,483.0,28.0488,40,55.6,0,68.8,70.9,68.9
20160609014500,504.0,466.2,27.0732,40,55.6,100,68.6,70.9,68.9
20160609020000,504.0,516.6,30.0,40,55.6,0,68.7,70.9,68.9
20160609021500,504.0,499.8,29.0244,40,55.6,0,68.7,70.9,68.9
20160609023000,504.0,516.6,30.0,40,55.6,0,68.8,70.9,68.9
20160609024500,504.0,499.8,29.0244,40,55.6,0,68.9,70.9,68.9
20160609030000,504.0,466.2,27.0732,40,55.6,0,68.9,70.9,68.9
20160609031500,504.0,466.2,27.0732,40,55.6,0,68.9,70.9,68.9
20160609033000,504.0,483.0,28.0488,40,55.6,0,68.8,70.9,68.9
20160609034500,504.0,516.6,30.0,40,55.6,0,68.8,70.9,68.9
20160609040000,504.0,453.6,26.3415,40,55.6,0,68.8,70.9,68.9
20160609041500,504.0,499.8,29.0244,40,55.6,0,68.8,70.9,68.9
20160609043000,504.0,483.0,28.0488,40,55.6,0,68.9,70.9,68.9
20160609044500,504.0,499.8,29.0244,40,55.6,0,68.8,70.9,68.9
20160609050000,504.0,483.0,28.0488,40,55.6,0,68.8,70.9,68.9
20160609051500,504.0,499.8,29.0244,40,55.6,0,68.9,70.9,68.9
20160609053000,504.0,499.8,29.0244,40,55.6,0,68.9,70.9,68.9
20160609054500,504.0,499.8,29.0244,40,55.6,0,68.8,70.9,68.9
20160609060000,504.0,499.8,29.0244,40,55.6,100,68.6,70.9,68.9
20160609061500,504.0,483.0,28.0488,40,55.6,100,68.6,70.9,68.9
20160609063000,504.0,483.0,28.0488,40,55.6,100,68.6,70.9,68.9
20160609064500,504.0,499.8,29.0244,40,55.6,100,68.7,70.9,68.9
20160609070000,504.0,499.8,29.0244,40,55.6,100,68.8,70.9,68.9
20160609071500,504.0,466.2,27.0732,40,55.6,100,68.8,70.9,68.9
20160609073000,504.0,499.8,29.0244,40,55.6,100,68.9,70.9,68.9
20160609074500,504.0,466.2,27.0732,40,55.6,100,68.8,70.9,68.9
20160609080000,504.0,499.8,29.0244,40,55.6,100,68.9,70.9,68.9
20160609081500,504.0,516.6,30.0,40,55.6,100,69.0,70.9,68.9
20160609083000,504.0,516.6,30.0,40,55.6,100,69.0,70.9,68.9
20160609084500,504.0,483.0,28.0488,40,55.6,0,69.3,70.9,68.9
20160609090000,504.0,516.6,30.0,40,55.6,0,69.5,70.9,68.9
20160609091500,504.0,483.0,28.0488,40,55.6,0,69.6,70.9,68.9
20160609093000,504.0,529.2,30.7317,40,55.6,0,69.8,70.9,68.9
20160609094500,504.0,529.2,30.7317,40,55.6,0,69.9,70.9,68.9
20160609100000,504.0,499.8,29.0244,40,55.6,0,69.8,70.9,68.9
20160609101500,504.0,483.0,28.0488,40,55.6,0,69.9,70.9,68.9
20160609103000,504.0,483.0,28.0488,40,56.2,0,70.0,70.9,68.9
20160609104500,504.0,546.0,31.7073,42,56.2,0,70.3,70.9,68.9
20160609110000,504.0,516.6,30.0,41,56.2,0,70.4,70.9,68.9
20160609111500,504.0,596.4,34.6341,41,56.2,0,70.6,70.9,68.9
20160609113000,504.0,558.6,32.439,41,56.2,0,70.5,70.9,68.9
20160609114500,504.0,546.0,31.7073,41,56.2,0,70.5,70.9,68.9
20160609120000,504.0,558.6,32.439,42,56.2,0,70.6,70.9,68.9
20160609121500,504.0,596.4,34.6341,41,56.2,0,70.7,70.9,68.9
20160609123000,504.0,529.2,30.7317,41,56.2,0,70.5,70.9,68.9
20160609124500,504.0,567.0,32.9268,40,56.2,0,70.6,70.9,68.9
20160609130000,504.0,516.6,30.0,40,56.2,0,70.5,70.9,68.9
20160609131500,504.0,529.2,30.7317,40,56.2,0,70.5,70.9,68.9
20160609133000,504.0,516.6,30.0,40,56.2,0,70.5,70.9,68.9
20160609134500,504.0,567.0,32.9268,41,56.2,0,70.5,70.9,68.9
20160609140000,504.0,516.6,30.0,41,56.2,0,70.6,70.9,68.9
20160609141500,504.0,583.8,33.9024,41,56.2,0,70.6,70.9,68.9
20160609143000,504.0,529.2,30.7317,41,56.2,0,70.6,70.9,68.9
20160609144500,504.0,529.2,30.7317,41,56.2,0,70.8,70.9,68.9
20160609150000,504.0,546.0,31.7073,41,56.2,0,70.8,70.9,68.9
20160609151500,504.0,567.0,32.9268,41,56.2,0,70.9,70.9,68.9
20160609153000,504.0,516.6,30.0,41,56.2,0,70.7,70.9,68.9
20160609154500,504.0,558.6,32.439,41,56.2,0,70.9,70.9,68.9
20160609160000,504.0,567.0,32.9268,41,56.2,0,70.9,70.9,68.9
20160609161500,504.0,546.0,31.7073,41,56.2,0,70.8,70.9,68.9
20160609163000,504.0,516.6,30.0,41,56.2,0,70.7,70.9,68.9
20160609164500,504.0,516.6,30.0,40,56.2,0,70.5,70.9,68.9
20160609170000,504.0,499.8,29.0244,40,56.2,0,70.4,70.9,68.9
20160609171500,504.0,516.6,30.0,40,56.2,0,70.2,70.9,68.9
20160609173000,504.0,499.8,29.0244,40,56.2,0,70.2,70.9,68.9
20160609174500,504.0,516.6,30.0,40,56.2,0,70.1,70.9,68.9
20160609180000,504.0,499.8,29.0244,40,56.2,0,70.0,70.9,68.9
20160609181500,504.0,516.6,30.0,40,56.2,0,69.9,70.9,68.9
20160609183000,504.0,483.0,28.0488,40,56.2,0,69.8,70.9,68.9
20160609184500,504.0,499.8,29.0244,40,56.2,0,69.8,71.3,69.3
20160609190000,504.0,499.8,29.0244,40,56.2,0,69.8,71.3,69.3
20160609191500,504.0,466.2,27.0732,40,56.2,0,69.6,71.3,69.3
20160609193000,504.0,483.0,28.0488,40,56.2,0,69.6,71.3,69.3
20160609194500,504.0,529.2,30.7317,40,56.2,0,69.6,71.3,69.3
20160609200000,504.0,499.8,29.0244,40,56.2,0,69.6,71.3,69.3
20160609201500,504.0,567.0,32.9268,40,56.2,0,69.5,71.3,69.3
20160609203000,504.0,516.6,30.0,40,55.6,0,69.4,71.3,69.3
20160609204500,504.0,499.8,29.0244,40,55.6,0,69.4,71.3,69.3
20160609210000,504.0,516.6,30.0,40,55.6,0,69.3,71.3,69.3
20160609211500,504.0,516.6,30.0,40,55.6,0,69.3,71.3,69.3
20160609213000,504.0,466.2,27.0732,40,55.6,0,69.3,71.3,69.3
20160609214500,504.0,483.0,28.0488,40,55.6,0,69.3,71.3,69.3
20160609220000,504.0,483.0,28.0488,40,55.6,0,69.4,71.3,69.3
20160609221500,504.0,516.6,30.0,40,55.6,0,69.4,71.3,69.3
20160609223000,504.0,499.8,29.0244,40,55.6,0,69.3,71.3,69.3
20160609224500,504.0,516.6,30.0,40,55.6,0,69.2,71.3,69.3
20160609230000,504.0,529.2,30.7317,40,55.6,0,69.1,71.3,69.3
20160609231500,504.0,466.2,27.0732,40,55.6,100,69.0,71.3,69.3
20160609233000,504.0,529.2,30.7317,40,55.6,100,69.0,71.3,69.3
20160609234500,504.0,499.8,29.0244,40,55.6,100,69.1,71.3,69.3
20160610000000,504.0,499.8,29.0244,40,55.6,100,69.1,71.3,69.3
20160610001500,504.0,483.0,28.0488,40,55.6,100,69.2,71.3,69.3
20160610003000,504.0,466.2,27.0732,40,55.6,100,69.2,71.3,69.3
20160610004500,504.0,499.8,29.0244,40,55.6,100,69.3,71.3,69.3
20160610010000,504.0,483.0,28.0488,40,55.6,100,69.2,71.3,69.3
20160610011500,504.0,546.0,31.7073,40,55.6,100,69.0,71.3,69.3
20160610013000,504.0,499.8,29.0244,40,55.6,100,68.9,71.3,69.3
20160610014500,504.0,529.2,30.7317,40,56.3,100,68.9,71.3,69.3
20160610020000,504.0,529.2,30.7317,40,57.1,100,69.0,71.3,69.3
20160610021500,504.0,529.2,30.7317,40,57.1,100,69.0,71.3,69.3
20160610023000,504.0,546.0,31.7073,40,57.1,100,69.1,71.3,69.3
20160610024500,504.0,466.2,27.0732,40,57.1,100,69.1,71.3,69.3
20160610030000,504.0,516.6,30.0,40,57.1,100,69.2,71.3,69.3
20160610031500,504.0,483.0,28.0488,40,57.1,100,69.2,71.3,69.3
20160610033000,504.0,546.0,31.7073,40,57.1,100,69.2,71.3,69.3
20160610034500,504.0,499.8,29.0244,40,57.1,100,69.2,71.3,69.3
20160610040000,504.0,466.2,27.0732,40,57.1,100,69.2,71.3,69.3
20160610041500,504.0,499.8,29.0244,40,57.1,100,69.2,71.3,69.3
20160610043000,504.0,483.0,28.0488,40,57.1,100,69.3,71.3,69.3
20160610044500,504.0,453.6,26.3415,40,57.1,100,69.0,71.3,69.3
20160610050000,504.0,483.0,28.0488,40,57.1,100,68.9,71.3,69.3
20160610051500,504.0,499.8,29.0244,40,59.1,100,68.8,71.3,69.3
20160610053000,504.0,483.0,28.0488,40,63.6,100,68.9,71.3,69.3
20160610054500,504.0,483.0,28.0488,40,69.1,100,69.2,71.3,69.3
20160610060000,504.0,483.0,28.0488,40,69.1,100,69.3,71.3,69.3
20160610061500,504.0,516.6,30.0,40,69.1,100,69.4,71.3,69.3
20160610063000,504.0,516.6,30.0,40,61.2,0,69.6,71.3,69.3
20160610064500,504.0,466.2,27.0732,40,56.8,0,69.5,71.3,69.3
20160610070000,504.0,516.6,30.0,40,56.0,0,69.4,71.3,69.3
20160610071500,504.0,499.8,29.0244,40,56.0,0,69.3,71.3,69.3
20160610073000,504.0,499.8,29.0244,40,56.0,0,69.1,71.3,69.3
20160610074500,504.0,483.0,28.0488,40,56.0,100,68.9,71.3,69.3
20160610080000,504.0,499.8,29.0244,40,56.0,100,69.1,71.3,69.3
20160610081500,504.0,466.2,27.0732,40,56.0,100,69.1,71.3,69.3
20160610083000,504.0,483.0,28.0488,40,56.0,100,69.4,71.3,69.3
20160610084500,504.0,466.2,27.0732,40,56.0,100,69.5,71.3,69.3
20160610090000,504.0,516.6,30.0,40,56.0,0,69.6,71.3,69.3
20160610091500,504.0,483.0,28.0488,40,56.0,0,69.7,71.3,69.3
20160610093000,504.0,546.0,31.7073,40,56.0,0,69.8,71.3,69.3
20160610094500,504.0,483.0,28.0488,40,56.0,0,70.0,71.3,69.3
20160610100000,504.0,516.6,30.0,41,56.0,0,70.2,71.3,69.3
20160610101500,504.0,499.8,29.0244,41,56.0,0,70.3,71.3,69.3
20160610103000,504.0,546.0,31.7073,41,56.0,0,70.3,71.3,69.3
20160610104500,504.0,558.6,32.439,41,56.0,0,70.3,71.3,69.3
20160610110000,504.0,483.0,28.0488,41,56.0,0,70.3,71.3,69.3
20160610111500,504.0,516.6,30.0,41,56.0,0,70.4,71.3,69.3
20160610113000,504.0,499.8,29.0244,41,56.0,0,70.5,71.3,69.3
20160610114500,504.0,529.2,30.7317,41,56.0,0,70.4,71.3,69.3
20160610120000,504.0,516.6,30.0,41,56.0,0,70.5,71.3,69.3
20160610121500,504.0,546.0,31.7073,41,56.0,0,70.4,71.3,69.3
20160610123000,504.0,546.0,31.7073,41,56.0,0,70.4,71.3,69.3
20160610124500,504.0,546.0,31.7073,41,56.0,0,70.3,71.3,69.3
20160610130000,504.0,529.2,30.7317,41,56.0,0,70.4,71.3,69.3
20160610131500,504.0,546.0,31.7073,41,56.0,0,70.5,71.3,69.3
20160610133000,504.0,567.0,32.9268,41,56.0,0,70.6,71.3,69.3
20160610134500,504.0,546.0,31.7073,41,56.0,0,70.6,71.3,69.3
20160610140000,504.0,516.6,30.0,41,56.0,0,70.8,71.3,69.3
20160610141500,504.0,529.2,30.7317,41,56.7,0,70.8,71.3,69.3
20160610143000,504.0,516.6,30.0,41,56.7,0,70.9,71.3,69.3
20160610144500,504.0,516.6,30.0,41,56.7,0,70.8,71.3,69.3
20160610150000,504.0,516.6,30.0,41,56.7,0,70.9,71.3,69.3
20160610151500,504.0,516.6,30.0,41,56.7,0,70.9,71.3,69.3
20160610153000,504.0,546.0,31.7073,41,56.7,0,70.9,71.3,69.3
20160610154500,504.0,516.6,30.0,40,56.7,0,70.9,71.3,69.3
20160610160000,504.0,483.0,28.0488,40,56.7,0,70.9,71.3,69.3
20160610161500,504.0,483.0,28.0488,40,56.7,0,70.8,71.3,69.3
20160610163000,504.0,499.8,29.0244,40,56.7,0,70.8,71.3,69.3
20160610164500,504.0,499.8,29.0244,40,56.7,0,70.7,71.3,69.3
20160610170000,504.0,516.6,30.0,40,56.7,0,70.6,71.3,69.3
20160610171500,504.0,516.6,30.0,40,56.7,0,70.6,71.3,69.3
20160610173000,504.0,499.8,29.0244,40,56.7,0,70.6,71.3,69.3
20160610174500,504.0,516.6,30.0,40,56.7,0,70.6,71.3,69.3
20160610180000,504.0,567.0,32.9268,40,56.7,0,70.5,71.3,69.3
20160610181500,504.0,499.8,29.0244,40,56.7,0,70.5,71.3,69.3
20160610183000,504.0,483.0,28.0488,40,56.7,0,70.4,71.3,69.3
20160610184500,504.0,499.8,29.0244,40,56.7,0,70.4,71.3,69.3
20160610190000,504.0,499.8,29.0244,40,56.1,0,70.4,71.3,69.3
20160610191500,504.0,546.0,31.7073,40,56.1,0,70.4,71.3,69.3
20160610193000,504.0,499.8,29.0244,40,56.1,0,70.4,71.3,69.3
20160610194500,504.0,546.0,31.7073,40,56.1,0,70.3,71.3,69.3
20160610200000,504.0,499.8,29.0244,40,56.1,0,70.3,71.3,69.3
20160610201500,504.0,558.6,32.439,40,56.1,0,70.3,71.3,69.3
20160610203000,504.0,516.6,30.0,40,56.1,0,70.2,71.3,69.3
20160610204500,504.0,529.2,30.7317,40,56.1,0,70.2,71.3,69.3
20160610210000,504.0,499.8,29.0244,40,56.1,0,70.1,71.3,69.3
20160610211500,504.0,499.8,29.0244,40,56.1,0,70.1,71.3,69.3
20160610213000,504.0,516.6,30.0,40,56.1,0,70.0,71.3,69.3
20160610214500,504.0,499.8,29.0244,40,56.1,0,70.0,71.3,69.3
20160610220000,504.0,516.6,30.0,40,56.1,0,70.0,71.3,69.3
20160610221500,504.0,529.2,30.7317,40,56.1,0,70.0,71.3,69.3
20160610223000,504.0,516.6,30.0,40,56.1,0,69.9,71.3,69.3
20160610224500,504.0,499.8,29.0244,40,56.1,0,69.9,71.3,69.3
20160610230000,504.0,516.6,30.0,40,56.1,0,69.9,71.3,69.3
20160610231500,504.0,546.0,31.7073,40,56.1,0,69.8,71.3,69.3
20160610233000,504.0,483.0,28.0488,40,56.1,0,69.8,71.3,69.3
20160610234500,504.0,483.0,28.0488,40,56.1,0,69.8,71.3,69.3
20160611000000,504.0,483.0,28.0488,40,56.1,0,69.8,71.3,69.3
20160611001500,504.0,516.6,30.0,40,56.1,0,69.8,71.3,69.3
20160611003000,504.0,483.0,28.0488,40,56.1,0,69.7,71.3,69.3
20160611004500,504.0,483.0,28.0488,40,56.1,0,69.7,71.3,69.3
20160611010000,504.0,516.6,30.0,40,56.1,0,69.6,71.3,69.3
20160611011500,504.0,483.0,28.0488,38,56.1,0,69.8,71.3,69.3
20160611013000,504.0,516.6,30.0,38,56.1,0,69.8,71.3,69.3
20160611014500,504.0,483.0,28.0488,38,56.1,0,69.7,71.3,69.3
20160611020000,504.0,499.8,29.0244,38,56.1,0,69.7,71.3,69.3
20160611021500,504.0,499.8,29.0244,38,56.1,0,69.7,71.3,69.3
20160611023000,504.0,483.0,28.0488,38,56.1,0,69.7,71.3,69.3
20160611024500,504.0,499.8,29.0244,38,56.1,0,69.7,71.3,69.3
20160611030000,504.0,483.0,28.0488,38,56.1,0,69.7,71.3,69.3
20160611031500,504.0,483.0,28.0488,38,56.1,0,69.7,71.3,69.3
20160611033000,504.0,466.2,27.0732,38,56.1,0,69.7,71.3,69.3
20160611034500,504.0,466.2,27.0732,38,56.1,0,69.7,71.3,69.3
20160611040000,504.0,499.8,29.0244,38,56.1,0,69.8,71.3,69.3
20160611041500,504.0,466.2,27.0732,38,56.1,0,69.8,71.3,69.3
20160611043000,504.0,499.8,29.0244,38,56.1,0,69.8,71.3,69.3
20160611044500,504.0,453.6,26.3415,38,56.1,0,69.8,71.3,69.3
20160611050000,504.0,466.2,27.0732,39,56.1,0,69.8,71.3,69.3
20160611051500,504.0,516.6,30.0,39,56.1,0,69.7,71.3,69.3
20160611053000,504.0,546.0,31.7073,39,56.1,0,69.7,71.3,69.3
20160611054500,504.0,516.6,30.0,39,56.1,0,69.7,71.3,69.3
20160611060000,504.0,483.0,28.0488,39,56.1,0,69.6,71.3,69.3
20160611061500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160611063000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160611064500,504.0,466.2,27.0732,39,56.1,0,69.6,71.3,69.3
20160611070000,504.0,529.2,30.7317,39,56.1,0,69.7,71.3,69.3
20160611071500,504.0,483.0,28.0488,39,56.1,0,69.8,71.3,69.3
20160611073000,504.0,499.8,29.0244,39,56.1,0,69.8,71.3,69.3
20160611074500,504.0,529.2,30.7317,39,56.1,0,69.8,71.3,69.3
20160611080000,504.0,546.0,31.7073,39,56.1,0,69.8,71.3,69.3
20160611081500,504.0,529.2,30.7317,39,56.1,0,69.7,71.3,69.3
20160611083000,504.0,483.0,28.0488,39,56.1,0,69.7,71.3,69.3
20160611084500,504.0,483.0,28.0488,39,56.1,0,69.6,71.3,69.3
20160611090000,504.0,529.2,30.7317,39,56.1,0,69.6,71.3,69.3
20160611091500,504.0,546.0,31.7073,39,56.1,0,69.6,71.3,69.3
20160611093000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160611094500,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160611100000,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160611101500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160611103000,504.0,499.8,29.0244,39,56.1,0,69.7,71.3,69.3
20160611104500,504.0,529.2,30.7317,39,56.1,0,69.7,71.3,69.3
20160611110000,504.0,516.6,30.0,39,56.7,0,69.8,71.3,69.3
20160611111500,504.0,516.6,30.0,39,56.7,0,69.8,71.3,69.3
20160611113000,504.0,529.2,30.7317,39,56.7,0,69.8,71.3,69.3
20160611114500,504.0,499.8,29.0244,39,56.7,0,69.7,71.3,69.3
20160611120000,504.0,483.0,28.0488,39,56.7,0,69.7,71.3,69.3
20160611121500,504.0,483.0,28.0488,39,56.7,0,69.7,71.3,69.3
20160611123000,504.0,529.2,30.7317,39,56.7,0,69.7,71.3,69.3
20160611124500,504.0,529.2,30.7317,39,56.7,0,69.7,71.3,69.3
20160611130000,504.0,516.6,30.0,39,56.7,0,69.7,71.3,69.3
20160611131500,504.0,516.6,30.0,39,56.7,0,69.6,71.3,69.3
20160611133000,504.0,483.0,28.0488,39,56.7,0,69.7,71.3,69.3
20160611134500,504.0,529.2,30.7317,39,56.1,0,69.7,71.3,69.3
20160611140000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160611141500,504.0,499.8,29.0244,39,56.1,0,69.7,71.3,69.3
20160611143000,504.0,567.0,32.9268,39,56.1,0,69.7,71.3,69.3
20160611144500,504.0,499.8,29.0244,39,56.7,0,69.7,71.3,69.3
20160611150000,504.0,529.2,30.7317,39,56.7,0,69.7,71.3,69.3
20160611151500,504.0,558.6,32.439,39,56.7,0,69.8,71.3,69.3
20160611153000,504.0,546.0,31.7073,39,56.7,0,69.8,71.3,69.3
20160611154500,504.0,546.0,31.7073,39,56.7,0,69.8,71.3,69.3
20160611160000,504.0,516.6,30.0,39,56.7,0,69.8,71.3,69.3
20160611161500,504.0,516.6,30.0,39,56.7,0,69.9,71.3,69.3
20160611163000,504.0,516.6,30.0,39,56.7,0,69.9,71.3,69.3
20160611164500,504.0,499.8,29.0244,39,56.7,0,69.9,71.3,69.3
20160611170000,504.0,499.8,29.0244,39,56.7,0,70.0,71.3,69.3
20160611171500,504.0,516.6,30.0,39,56.7,0,70.0,71.3,69.3
20160611173000,504.0,529.2,30.7317,39,56.7,0,70.0,71.3,69.3
20160611174500,504.0,499.8,29.0244,39,56.7,0,70.0,71.3,69.3
20160611180000,504.0,499.8,29.0244,39,56.7,0,70.0,71.3,69.3
20160611181500,504.0,516.6,30.0,39,56.7,0,70.0,71.3,69.3
20160611183000,504.0,529.2,30.7317,39,56.7,0,70.1,71.3,69.3
20160611184500,504.0,516.6,30.0,39,56.7,0,70.1,71.3,69.3
20160611190000,504.0,499.8,29.0244,39,56.7,0,70.1,71.3,69.3
20160611191500,504.0,499.8,29.0244,39,56.1,0,70.1,71.3,69.3
20160611193000,504.0,529.2,30.7317,39,56.1,0,70.1,71.3,69.3
20160611194500,504.0,516.6,30.0,39,56.1,0,70.1,71.3,69.3
20160611200000,504.0,483.0,28.0488,39,56.1,0,70.1,71.3,69.3
20160611201500,504.0,529.2,30.7317,39,56.1,0,70.1,71.3,69.3
20160611203000,504.0,546.0,31.7073,39,56.1,0,70.0,71.3,69.3
20160611204500,504.0,499.8,29.0244,39,56.1,0,70.0,71.3,69.3
20160611210000,504.0,558.6,32.439,39,56.1,0,70.0,71.3,69.3
20160611211500,504.0,516.6,30.0,39,56.1,0,70.0,71.3,69.3
20160611213000,504.0,558.6,32.439,39,56.1,0,70.0,71.3,69.3
20160611214500,504.0,529.2,30.7317,39,56.1,0,70.0,71.3,69.3
20160611220000,504.0,516.6,30.0,39,56.1,0,70.0,71.3,69.3
20160611221500,504.0,529.2,30.7317,39,56.1,0,70.0,71.3,69.3
20160611223000,504.0,499.8,29.0244,39,56.1,0,70.0,71.3,69.3
20160611224500,504.0,499.8,29.0244,39,56.1,0,69.9,71.3,69.3
20160611230000,504.0,516.6,30.0,39,56.1,0,69.9,71.3,69.3
20160611231500,504.0,529.2,30.7317,39,56.1,0,69.9,71.3,69.3
20160611233000,504.0,516.6,30.0,39,56.1,0,69.9,71.3,69.3
20160611234500,504.0,499.8,29.0244,39,56.1,0,69.9,71.3,69.3
20160612000000,504.0,529.2,30.7317,39,56.1,0,69.9,71.3,69.3
20160612001500,504.0,499.8,29.0244,39,56.1,0,69.9,71.3,69.3
20160612003000,504.0,529.2,30.7317,39,56.1,0,69.8,71.3,69.3
20160612004500,504.0,516.6,30.0,39,56.1,0,69.8,71.3,69.3
20160612010000,504.0,499.8,29.0244,39,56.1,0,69.8,71.3,69.3
20160612011500,504.0,546.0,31.7073,39,56.1,0,69.8,71.3,69.3
20160612013000,504.0,483.0,28.0488,39,56.1,0,69.8,71.3,69.3
20160612014500,504.0,516.6,30.0,39,56.1,0,69.8,71.3,69.3
20160612020000,504.0,499.8,29.0244,39,56.1,0,69.8,71.3,69.3
20160612021500,504.0,529.2,30.7317,39,56.1,0,69.7,71.3,69.3
20160612023000,504.0,499.8,29.0244,39,56.1,0,69.7,71.3,69.3
20160612024500,504.0,558.6,32.439,39,56.1,0,69.7,71.3,69.3
20160612030000,504.0,499.8,29.0244,39,56.1,0,69.7,71.3,69.3
20160612031500,504.0,516.6,30.0,39,56.1,0,69.7,71.3,69.3
20160612033000,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612034500,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612040000,504.0,558.6,32.439,39,56.1,0,69.6,71.3,69.3
20160612041500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612043000,504.0,529.2,30.7317,39,56.1,0,69.6,71.3,69.3
20160612044500,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612050000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612051500,504.0,529.2,30.7317,39,56.1,0,69.6,71.3,69.3
20160612053000,504.0,558.6,32.439,39,56.1,0,69.5,71.3,69.3
20160612054500,504.0,483.0,28.0488,39,56.1,0,69.5,71.3,69.3
20160612060000,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612061500,504.0,483.0,28.0488,39,56.1,0,69.6,71.3,69.3
20160612063000,504.0,483.0,28.0488,39,56.1,0,69.5,71.3,69.3
20160612064500,504.0,483.0,28.0488,39,56.1,0,69.6,71.3,69.3
20160612070000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612071500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612073000,504.0,529.2,30.7317,39,56.1,0,69.5,71.3,69.3
20160612074500,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160612080000,504.0,466.2,27.0732,39,56.1,0,69.5,71.3,69.3
20160612081500,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160612083000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612084500,504.0,466.2,27.0732,39,56.1,0,69.5,71.3,69.3
20160612090000,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160612091500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612093000,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160612094500,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612100000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612101500,504.0,483.0,28.0488,39,56.1,0,69.5,71.3,69.3
20160612103000,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160612104500,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160612110000,504.0,529.2,30.7317,39,56.1,0,69.5,71.3,69.3
20160612111500,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160612113000,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160612114500,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160612120000,504.0,483.0,28.0488,39,56.1,0,69.5,71.3,69.3
20160612121500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612123000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612124500,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612130000,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612131500,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612133000,504.0,529.2,30.7317,39,56.1,0,69.8,71.3,69.3
20160612134500,504.0,499.8,29.0244,39,56.1,0,69.8,71.3,69.3
20160612140000,504.0,516.6,30.0,39,56.1,0,69.8,71.3,69.3
20160612141500,504.0,499.8,29.0244,39,56.1,0,69.8,71.3,69.3
20160612143000,504.0,516.6,30.0,39,56.1,0,69.8,71.3,69.3
20160612144500,504.0,529.2,30.7317,39,56.1,0,69.7,71.3,69.3
20160612150000,504.0,516.6,30.0,39,56.1,0,69.7,71.3,69.3
20160612151500,504.0,516.6,30.0,39,56.1,0,69.7,71.3,69.3
20160612153000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612154500,504.0,483.0,28.0488,39,56.1,0,69.6,71.3,69.3
20160612160000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612161500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612163000,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612164500,504.0,546.0,31.7073,39,56.1,0,69.6,71.3,69.3
20160612170000,504.0,483.0,28.0488,39,56.1,0,69.6,71.3,69.3
20160612171500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612173000,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612174500,504.0,499.8,29.0244,39,56.1,0,69.6,71.3,69.3
20160612180000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612181500,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160612183000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612184500,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160612190000,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160612191500,504.0,546.0,31.7073,39,56.1,0,69.5,71.3,69.3
20160612193000,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160612194500,504.0,529.2,30.7317,39,56.1,0,69.5,71.3,69.3
20160612200000,504.0,516.6,30.0,39,56.1,0,69.5,71.3,69.3
20160612201500,504.0,483.0,28.0488,39,56.1,0,69.5,71.3,69.3
20160612203000,504.0,529.2,30.7317,39,56.1,0,69.5,71.3,69.3
20160612204500,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160612210000,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160612211500,504.0,529.2,30.7317,39,56.1,0,69.6,71.3,69.3
20160612213000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612214500,504.0,546.0,31.7073,39,56.1,0,69.7,71.3,69.3
20160612220000,504.0,529.2,30.7317,39,56.1,0,69.6,71.3,69.3
20160612221500,504.0,529.2,30.7317,39,56.1,0,69.6,71.3,69.3
20160612223000,504.0,529.2,30.7317,39,56.1,0,69.6,71.3,69.3
20160612224500,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612230000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612231500,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612233000,504.0,516.6,30.0,39,56.1,0,69.6,71.3,69.3
20160612234500,504.0,466.2,27.0732,39,56.1,0,69.6,71.3,69.3
20160613000000,504.0,483.0,28.0488,39,56.1,0,69.5,71.3,69.3
20160613001500,504.0,546.0,31.7073,39,56.1,0,69.5,71.3,69.3
20160613003000,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160613004500,504.0,499.8,29.0244,39,56.1,0,69.5,71.3,69.3
20160613010000,504.0,546.0,31.7073,39,56.1,0,69.5,71.3,69.3
20160613011500,504.0,546.0,31.7073,39,56.1,0,69.5,71.3,69.3
20160613013000,504.0,483.0,28.0488,39,56.1,0,69.4,71.3,69.3
20160613014500,504.0,483.0,28.0488,39,56.1,0,69.4,71.3,69.3
20160613020000,504.0,516.6,30.0,39,56.1,0,69.4,71.3,69.3
20160613021500,504.0,483.0,28.0488,39,56.1,0,69.4,71.3,69.3
20160613023000,504.0,516.6,30.0,39,56.1,0,69.4,71.3,69.3
20160613024500,504.0,529.2,30.7317,39,56.1,0,69.4,71.3,69.3
20160613030000,504.0,567.0,32.9268,39,55.5,0,69.4,71.3,69.3
20160613031500,504.0,499.8,29.0244,39,55.5,0,69.4,71.3,69.3
20160613033000,504.0,529.2,30.7317,39,55.5,0,69.4,71.3,69.3
20160613034500,504.0,483.0,28.0488,39,55.5,0,69.4,71.3,69.3
20160613040000,504.0,516.6,30.0,39,55.5,0,69.4,71.3,69.3
20160613041500,504.0,516.6,30.0,39,55.5,0,69.4,71.3,69.3
20160613043000,504.0,499.8,29.0244,39,55.5,0,69.4,71.3,69.3
20160613044500,504.0,466.2,27.0732,39,55.5,0,69.4,71.3,69.3
20160613050000,504.0,466.2,27.0732,39,55.5,0,69.4,71.3,69.3
20160613051500,504.0,483.0,28.0488,39,55.5,0,69.4,71.3,69.3
20160613053000,504.0,483.0,28.0488,39,55.5,0,69.4,71.3,69.3
20160613054500,504.0,499.8,29.0244,39,55.5,0,69.4,71.3,69.3
20160613060000,504.0,499.8,29.0244,39,55.5,0,69.4,71.3,69.3
20160613061500,504.0,483.0,28.0488,39,55.5,0,69.3,71.3,69.3
20160613063000,504.0,483.0,28.0488,39,55.5,0,69.4,71.3,69.3
20160613064500,504.0,516.6,30.0,39,55.5,0,69.4,71.3,69.3
20160613070000,504.0,466.2,27.0732,39,55.5,0,69.4,71.3,69.3
20160613071500,504.0,466.2,27.0732,39,55.5,0,69.4,71.3,69.3
20160613073000,504.0,483.0,28.0488,39,55.5,0,69.4,71.3,69.3
20160613074500,504.0,499.8,29.0244,39,55.5,0,69.4,71.3,69.3
20160613080000,504.0,516.6,30.0,39,55.5,0,69.4,71.3,69.3
20160613081500,504.0,516.6,30.0,39,55.5,0,69.6,71.3,69.3
20160613083000,504.0,516.6,30.0,39,55.5,0,69.8,71.3,69.3
20160613084500,504.0,516.6,30.0,39,55.5,0,70.0,71.3,69.3
20160613090000,504.0,483.0,28.0488,39,55.5,0,70.2,71.3,69.3
20160613091500,504.0,483.0,28.0488,39,55.5,0,70.4,71.3,69.3
20160613093000,504.0,516.6,30.0,39,56.3,0,70.4,71.3,69.3
20160613094500,504.0,483.0,28.0488,39,56.3,0,70.5,71.3,69.3
20160613100000,504.0,516.6,30.0,39,56.3,0,70.7,71.3,69.3
20160613101500,504.0,546.0,31.7073,39,56.3,0,70.7,71.3,69.3
20160613103000,504.0,516.6,30.0,40,56.3,0,70.7,71.3,69.3
20160613104500,504.0,516.6,30.0,40,55.6,0,70.7,71.3,69.3
20160613110000,504.0,529.2,30.7317,40,55.6,0,70.6,71.3,69.3
20160613111500,504.0,516.6,30.0,40,55.6,0,70.7,71.3,69.3
20160613113000,504.0,546.0,31.7073,40,55.6,0,70.6,71.3,69.3
20160613114500,504.0,516.6,30.0,40,55.6,0,70.5,71.3,69.3
20160613120000,504.0,499.8,29.0244,40,55.6,0,70.4,71.3,69.3
20160613121500,504.0,516.6,30.0,40,55.6,0,70.6,71.3,69.3
20160613123000,504.0,529.2,30.7317,40,55.6,0,70.6,71.3,69.3
20160613124500,504.0,516.6,30.0,40,55.6,0,70.5,71.3,69.3
20160613130000,504.0,529.2,30.7317,40,55.6,0,70.7,71.3,69.3
20160613131500,504.0,499.8,29.0244,40,55.6,0,70.6,71.3,69.3
20160613133000,504.0,529.2,30.7317,40,55.6,0,70.7,71.3,69.3
20160613134500,504.0,516.6,30.0,40,55.6,0,70.9,71.3,69.3
20160613140000,504.0,499.8,29.0244,40,55.6,0,70.9,71.3,69.3
20160613141500,504.0,546.0,31.7073,40,55.6,0,70.9,71.3,69.3
20160613143000,504.0,529.2,30.7317,40,55.6,0,70.8,71.3,69.3
20160613144500,504.0,546.0,31.7073,40,55.6,0,70.7,71.3,69.3
20160613150000,504.0,546.0,31.7073,40,55.6,0,70.6,71.3,69.3
20160613151500,504.0,516.6,30.0,40,55.6,0,70.7,71.3,69.3
20160613153000,504.0,483.0,28.0488,40,55.6,0,70.7,71.3,69.3
20160613154500,504.0,516.6,30.0,40,55.6,0,70.6,71.3,69.3
20160613160000,504.0,499.8,29.0244,40,56.3,0,70.7,71.3,69.3
20160613161500,504.0,499.8,29.0244,40,56.3,0,70.6,71.3,69.3
20160613163000,504.0,529.2,30.7317,40,56.3,0,70.6,71.3,69.3
20160613164500,504.0,558.6,32.439,40,56.3,0,70.5,71.3,69.3
20160613170000,504.0,529.2,30.7317,40,56.3,0,70.4,71.3,69.3
20160613171500,504.0,516.6,30.0,40,56.3,0,70.3,71.3,69.3
20160613173000,504.0,499.8,29.0244,40,55.6,0,70.2,71.3,69.3
20160613174500,504.0,499.8,29.0244,40,55.6,0,70.0,71.3,69.3
20160613180000,504.0,529.2,30.7317,40,55.6,0,69.8,71.3,69.3
20160613181500,504.0,516.6,30.0,40,55.6,0,69.7,71.3,69.3
20160613183000,504.0,529.2,30.7317,40,55.6,0,69.6,71.3,69.3
20160613184500,504.0,516.6,30.0,40,55.6,0,69.4,71.3,69.3
20160613190000,504.0,529.2,30.7317,40,55.6,0,69.5,71.3,69.3
20160613191500,504.0,529.2,30.7317,40,55.6,0,69.5,71.3,69.3
20160613193000,504.0,516.6,30.0,40,55.6,0,69.5,71.3,69.3
20160613194500,504.0,483.0,28.0488,40,55.6,0,69.4,71.3,69.3
20160613200000,504.0,499.8,29.0244,40,55.6,0,69.4,71.3,69.3
20160613201500,504.0,516.6,30.0,40,55.6,0,69.3,71.3,69.3
20160613203000,504.0,516.6,30.0,40,55.6,0,69.3,71.3,69.3
20160613204500,504.0,483.0,28.0488,40,55.6,0,69.1,71.3,69.3
20160613210000,504.0,499.8,29.0244,40,55.6,100,69.0,71.3,69.3
20160613211500,504.0,529.2,30.7317,40,55.6,0,69.1,71.3,69.3
20160613213000,504.0,499.8,29.0244,40,55.6,0,69.1,71.3,69.3
20160613214500,504.0,516.6,30.0,40,55.6,0,69.2,71.3,69.3
20160613220000,504.0,529.2,30.7317,40,55.6,0,69.1,71.3,69.3
20160613221500,504.0,567.0,32.9268,40,55.6,0,69.0,71.3,69.3
20160613223000,504.0,546.0,31.7073,40,55.6,100,69.0,71.3,69.3
20160613224500,504.0,529.2,30.7317,40,55.6,100,69.0,71.3,69.3
20160613230000,504.0,499.8,29.0244,40,55.6,100,68.9,71.3,69.3
20160613231500,504.0,499.8,29.0244,40,55.6,100,69.0,71.3,69.3
20160613233000,504.0,529.2,30.7317,40,56.3,100,69.1,71.3,69.3
20160613234500,504.0,516.6,30.0,40,56.3,100,69.2,71.3,69.3
20160614000000,504.0,529.2,30.7317,40,56.3,100,69.2,71.3,69.3
20160614001500,504.0,546.0,31.7073,40,56.3,100,69.1,71.3,69.3
20160614003000,504.0,516.6,30.0,40,56.3,100,69.0,71.3,69.3
20160614004500,504.0,529.2,30.7317,40,56.3,100,69.0,71.3,69.3
20160614010000,504.0,529.2,30.7317,40,57.1,100,68.9,71.3,69.3
20160614011500,504.0,516.6,30.0,40,57.1,100,69.0,71.3,69.3
20160614013000,504.0,516.6,30.0,40,57.1,100,69.0,71.3,69.3
20160614014500,504.0,529.2,30.7317,40,57.1,100,69.1,71.3,69.3
20160614020000,504.0,529.2,30.7317,40,57.1,100,69.1,71.3,69.3
20160614021500,504.0,516.6,30.0,40,57.1,100,69.1,71.3,69.3
20160614023000,504.0,529.2,30.7317,40,57.1,100,69.0,71.3,69.3
20160614024500,504.0,529.2,30.7317,40,57.1,100,69.0,71.3,69.3
20160614030000,504.0,546.0,31.7073,40,58.3,100,68.9,71.3,69.3
20160614031500,504.0,499.8,29.0244,39,59.9,100,69.1,71.3,69.3
20160614033000,504.0,529.2,30.7317,39,59.9,100,69.2,71.3,69.3
20160614034500,504.0,499.8,29.0244,39,59.9,100,69.3,71.3,69.3
20160614040000,504.0,529.2,30.7317,39,59.9,100,69.3,71.3,69.3
20160614041500,504.0,499.8,29.0244,39,59.9,100,69.3,71.3,69.3
20160614043000,504.0,483.0,28.0488,39,59.2,100,69.3,71.3,69.3
20160614044500,504.0,499.8,29.0244,39,59.2,100,69.2,71.3,69.3
20160614050000,504.0,483.0,28.0488,39,59.2,100,69.1,71.3,69.3
20160614051500,504.0,516.6,30.0,39,59.2,100,69.1,71.3,69.3
20160614053000,504.0,567.0,32.9268,39,59.2,100,69.1,71.3,69.3
20160614054500,504.0,499.8,29.0244,39,59.2,100,69.2,71.3,69.3
20160614060000,504.0,516.6,30.0,39,59.2,100,69.2,71.3,69.3
20160614061500,504.0,546.0,31.7073,39,59.2,100,69.3,71.3,69.3
20160614063000,504.0,516.6,30.0,39,59.2,100,69.3,71.3,69.3
20160614064500,504.0,499.8,29.0244,39,59.2,100,69.4,71.3,69.3
20160614070000,504.0,529.2,30.7317,39,59.2,100,69.3,71.3,69.3
20160614071500,504.0,466.2,27.0732,39,59.2,100,69.2,71.3,69.3
20160614073000,504.0,499.8,29.0244,39,59.2,100,69.1,71.3,69.3
20160614074500,504.0,529.2,30.7317,39,59.2,100,69.3,71.3,69.3
20160614080000,504.0,546.0,31.7073,39,59.2,100,69.3,71.3,69.3
20160614081500,504.0,529.2,30.7317,39,59.2,100,69.4,71.3,69.3
20160614083000,504.0,483.0,28.0488,39,57.6,0,69.6,71.3,69.3
20160614084500,504.0,516.6,30.0,39,56.8,0,69.8,71.3,69.3
20160614090000,504.0,483.0,28.0488,39,56.0,0,70.2,71.3,69.3
20160614091500,504.0,483.0,28.0488,39,56.0,0,70.1,71.3,69.3
20160614093000,504.0,483.0,28.0488,39,56.0,0,70.1,71.3,69.3
20160614094500,504.0,483.0,28.0488,39,56.0,0,70.2,71.3,69.3
20160614100000,504.0,499.8,29.0244,40,56.0,0,70.5,71.3,69.3
20160614101500,504.0,516.6,30.0,40,56.0,0,70.6,71.3,69.3
20160614103000,504.0,529.2,30.7317,41,56.0,0,70.6,71.3,69.3
20160614104500,504.0,529.2,30.7317,40,56.7,0,70.5,71.3,69.3
20160614110000,504.0,516.6,30.0,40,56.7,0,70.5,71.3,69.3
20160614111500,504.0,516.6,30.0,40,56.7,0,70.6,71.3,69.3
20160614113000,504.0,529.2,30.7317,40,56.7,0,70.6,71.3,69.3
20160614114500,504.0,558.6,32.439,40,56.7,0,70.7,71.3,69.3
20160614120000,504.0,499.8,29.0244,40,56.7,0,70.6,71.3,69.3
20160614121500,504.0,499.8,29.0244,40,56.7,0,70.6,71.3,69.3
20160614123000,504.0,558.6,32.439,40,56.7,0,70.7,71.3,69.3
20160614124500,504.0,516.6,30.0,40,56.7,0,70.9,71.3,69.3
20160614130000,504.0,546.0,31.7073,40,56.7,0,70.9,71.3,69.3
20160614131500,504.0,567.0,32.9268,41,56.7,0,71.0,71.3,69.3
20160614133000,504.0,546.0,31.7073,41,56.7,0,70.9,71.3,69.3
20160614134500,504.0,558.6,32.439,41,56.0,0,71.0,71.3,69.3
20160614140000,504.0,529.2,30.7317,40,56.0,0,71.1,71.3,69.3
20160614141500,504.0,516.6,30.0,40,56.0,0,71.0,71.3,69.3
20160614143000,504.0,546.0,31.7073,40,56.0,0,71.0,71.3,69.3
20160614144500,504.0,529.2,30.7317,40,56.0,0,71.1,71.3,69.3
20160614150000,504.0,583.8,33.9024,41,56.0,0,71.2,71.3,69.3
20160614151500,504.0,558.6,32.439,41,56.0,0,71.3,71.3,69.3
20160614153000,504.0,558.6,32.439,41,56.0,0,71.5,71.3,69.3
20160614154500,504.0,558.6,32.439,41,56.0,0,71.4,71.3,69.3
20160614160000,504.0,567.0,32.9268,41,56.0,0,71.2,71.3,69.3
20160614161500,504.0,546.0,31.7073,41,56.0,0,71.0,71.3,69.3
20160614163000,504.0,546.0,31.7073,40,56.0,0,70.7,71.3,69.3
20160614164500,504.0,583.8,33.9024,39,56.0,0,70.6,71.3,69.3
20160614170000,504.0,529.2,30.7317,39,56.0,0,70.4,71.3,69.3
20160614171500,504.0,558.6,32.439,39,56.0,0,70.4,71.3,69.3
20160614173000,504.0,567.0,32.9268,39,56.0,0,70.3,71.3,69.3
20160614174500,504.0,546.0,31.7073,39,56.0,0,70.3,71.3,69.3
20160614180000,504.0,529.2,30.7317,39,56.0,0,70.3,71.3,69.3
20160614181500,504.0,546.0,31.7073,39,56.0,0,70.3,71.3,69.3
20160614183000,504.0,516.6,30.0,38,56.0,0,70.3,71.3,69.3
20160614184500,504.0,483.0,28.0488,38,56.0,0,70.2,71.3,69.3
20160614190000,504.0,483.0,28.0488,38,56.0,0,70.0,71.3,69.3
20160614191500,504.0,483.0,28.0488,38,56.0,0,69.9,71.3,69.3
20160614193000,504.0,529.2,30.7317,38,56.0,0,69.6,71.3,69.3
20160614194500,504.0,558.6,32.439,38,56.0,0,69.9,71.3,69.3
20160614200000,504.0,499.8,29.0244,38,56.0,0,69.9,71.3,69.3
20160614201500,504.0,529.2,30.7317,38,56.0,0,69.9,71.3,69.3
20160614203000,504.0,529.2,30.7317,38,56.0,0,69.9,71.3,69.3
20160614204500,504.0,516.6,30.0,38,56.0,0,69.8,71.3,69.3
20160614210000,504.0,499.8,29.0244,38,56.0,0,69.7,71.2,69.2
20160614211500,504.0,529.2,30.7317,38,56.0,0,69.7,71.3,69.3
20160614213000,504.0,499.8,29.0244,38,56.0,0,69.6,71.3,69.3
20160614214500,504.0,516.6,30.0,39,56.0,0,69.6,71.2,69.2
20160614220000,504.0,499.8,29.0244,40,56.0,0,69.8,71.3,69.3
20160614221500,504.0,546.0,31.7073,40,56.0,0,69.8,71.3,69.3
20160614223000,504.0,529.2,30.7317,40,56.0,0,69.8,71.3,69.3
20160614224500,504.0,516.6,30.0,40,56.0,0,69.7,71.3,69.3
20160614230000,504.0,558.6,32.439,40,56.0,0,69.4,71.3,69.3
20160614231500,504.0,583.8,33.9024,40,56.0,0,69.4,71.3,69.3
20160614233000,504.0,529.2,30.7317,40,56.0,0,69.3,71.2,69.2
20160614234500,504.0,529.2,30.7317,40,56.0,0,69.4,71.2,69.2
20160615000000,504.0,567.0,32.9268,41,56.0,0,69.5,71.2,69.2
