PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160615001500,504.0,546.0,31.7073,41,56.0,0,69.5,71.2,69.2
20160615003000,504.0,546.0,31.7073,40,56.0,0,69.4,71.3,69.3
20160615004500,504.0,583.8,33.9024,41,56.0,0,69.4,71.2,69.2
20160615010000,504.0,567.0,32.9268,41,56.0,0,69.3,71.2,69.2
20160615011500,504.0,546.0,31.7073,39,56.0,0,69.5,71.2,69.2
20160615013000,504.0,567.0,32.9268,39,56.0,0,69.3,71.3,69.3
20160615014500,504.0,516.6,30.0,39,56.0,0,69.4,71.3,69.3
20160615020000,504.0,499.8,29.0244,39,56.0,0,69.4,71.2,69.2
20160615021500,504.0,546.0,31.7073,39,56.0,0,69.5,71.3,69.3
20160615023000,504.0,516.6,30.0,39,56.0,0,69.5,71.2,69.2
20160615024500,504.0,516.6,30.0,39,56.0,0,69.5,71.2,69.2
20160615030000,504.0,529.2,30.7317,39,56.0,0,69.4,71.2,69.2
20160615031500,504.0,529.2,30.7317,39,56.0,0,69.3,71.2,69.2
20160615033000,504.0,529.2,30.7317,39,56.0,0,69.3,71.3,69.3
20160615034500,504.0,516.6,30.0,39,56.0,0,69.1,71.3,69.3
20160615040000,504.0,499.8,29.0244,39,56.0,0,69.2,71.3,69.3
20160615041500,504.0,516.6,30.0,39,56.0,0,69.3,71.3,69.3
20160615043000,504.0,516.6,30.0,39,56.0,0,69.3,71.3,69.3
20160615044500,504.0,529.2,30.7317,39,56.0,0,69.4,71.3,69.3
20160615050000,504.0,516.6,30.0,39,56.0,0,69.4,71.3,69.3
20160615051500,504.0,546.0,31.7073,39,56.0,0,69.4,71.2,69.2
20160615053000,504.0,529.2,30.7317,39,56.0,0,69.3,71.3,69.3
20160615054500,504.0,516.6,30.0,39,56.0,0,69.2,71.2,69.2
20160615060000,504.0,567.0,32.9268,39,56.0,0,69.2,71.2,69.2
20160615061500,504.0,499.8,29.0244,39,56.0,0,69.3,71.2,69.2
20160615063000,504.0,516.6,30.0,39,56.0,0,69.3,71.2,69.2
20160615064500,504.0,516.6,30.0,39,56.0,0,69.4,71.1,69.1
20160615070000,504.0,529.2,30.7317,39,56.0,0,69.5,71.1,69.1
20160615071500,504.0,499.8,29.0244,39,56.0,0,69.5,71.2,69.2
20160615073000,504.0,499.8,29.0244,39,56.0,0,69.3,71.1,69.1
20160615074500,504.0,483.0,28.0488,39,56.0,0,69.3,71.1,69.1
20160615080000,504.0,529.2,30.7317,39,56.0,0,69.3,71.0,69.0
20160615081500,504.0,499.8,29.0244,39,56.0,0,69.4,71.1,69.1
20160615083000,504.0,516.6,30.0,40,56.0,0,69.8,70.9,68.9
20160615084500,504.0,516.6,30.0,40,56.0,0,69.9,71.0,69.0
20160615090000,504.0,558.6,32.439,40,56.0,0,70.1,71.0,69.0
20160615091500,504.0,516.6,30.0,40,56.0,0,70.2,71.0,69.0
20160615093000,504.0,516.6,30.0,40,56.0,0,70.2,71.0,69.0
20160615094500,504.0,516.6,30.0,40,56.0,0,70.2,71.1,69.1
20160615100000,504.0,499.8,29.0244,39,56.0,0,70.3,71.0,69.0
20160615101500,504.0,546.0,31.7073,40,56.0,0,70.5,71.0,69.0
20160615103000,504.0,546.0,31.7073,40,56.0,0,70.4,71.1,69.1
20160615104500,504.0,583.8,33.9024,41,56.0,0,70.7,71.0,69.0
20160615110000,504.0,567.0,32.9268,41,56.0,0,70.7,71.1,69.1
20160615111500,504.0,558.6,32.439,41,56.0,0,70.8,71.0,69.0
20160615113000,504.0,567.0,32.9268,41,56.0,0,70.8,71.2,69.2
20160615114500,504.0,558.6,32.439,40,56.0,0,70.8,71.1,69.1
20160615120000,504.0,558.6,32.439,41,56.0,0,70.7,71.1,69.1
20160615121500,504.0,558.6,32.439,41,56.0,0,70.7,71.0,69.0
20160615123000,504.0,567.0,32.9268,41,56.0,0,70.7,71.0,69.0
20160615124500,504.0,567.0,32.9268,40,56.0,0,71.0,71.0,69.0
20160615130000,504.0,583.8,33.9024,40,56.0,0,71.1,71.1,69.1
20160615131500,504.0,558.6,32.439,40,56.0,0,70.9,71.1,69.1
20160615133000,504.0,546.0,31.7073,40,56.0,0,71.0,71.0,69.0
20160615134500,504.0,546.0,31.7073,40,56.0,0,71.0,71.0,69.0
20160615140000,504.0,567.0,32.9268,40,56.0,0,71.0,71.0,69.0
20160615141500,504.0,558.6,32.439,40,56.7,0,71.1,71.1,69.1
20160615143000,504.0,558.6,32.439,40,56.7,0,71.2,71.1,69.1
20160615144500,504.0,680.4,39.5122,48,56.7,0,71.5,71.2,69.2
20160615150000,504.0,672.0,39.0244,48,55.6,0,71.3,71.3,69.3
20160615151500,504.0,705.6,40.9756,49,55.6,0,71.3,71.2,69.2
20160615153000,504.0,634.2,36.8293,35,55.6,0,71.3,71.1,69.1
20160615154500,504.0,634.2,36.8293,35,55.6,0,71.3,71.1,69.1
20160615160000,504.0,646.8,37.561,35,56.3,0,71.2,71.1,69.1
20160615161500,504.0,655.2,38.0488,35,56.3,0,71.0,71.2,69.2
20160615163000,504.0,646.8,37.561,35,56.3,0,70.9,71.0,69.0
20160615164500,504.0,567.0,32.9268,33,56.3,0,70.7,71.0,69.0
20160615170000,504.0,546.0,31.7073,32,56.3,0,70.7,71.1,69.1
20160615171500,504.0,529.2,30.7317,32,56.3,0,70.7,71.0,69.0
20160615173000,504.0,567.0,32.9268,33,56.3,0,70.7,71.1,69.1
20160615174500,504.0,546.0,31.7073,33,56.3,0,70.6,71.1,69.1
20160615180000,504.0,567.0,32.9268,33,56.3,0,70.5,71.1,69.1
20160615181500,504.0,558.6,32.439,33,56.3,0,70.5,71.0,69.0
20160615183000,504.0,596.4,34.6341,32,56.3,0,70.5,71.0,69.0
20160615184500,504.0,529.2,30.7317,32,56.3,0,70.5,71.2,69.2
20160615190000,504.0,546.0,31.7073,32,56.3,0,70.5,71.1,69.1
20160615191500,504.0,558.6,32.439,32,56.3,0,70.4,71.1,69.1
20160615193000,504.0,546.0,31.7073,32,56.3,0,70.5,71.1,69.1
20160615194500,504.0,567.0,32.9268,32,56.3,0,70.3,71.2,69.2
20160615200000,504.0,516.6,30.0,31,56.3,0,70.1,71.1,69.1
20160615201500,504.0,499.8,29.0244,31,56.3,0,70.1,71.1,69.1
20160615203000,504.0,529.2,30.7317,32,55.6,0,70.0,71.1,69.1
20160615204500,504.0,529.2,30.7317,32,55.6,0,69.8,71.0,69.0
20160615210000,504.0,529.2,30.7317,32,55.6,0,69.8,71.1,69.1
20160615211500,504.0,546.0,31.7073,32,56.3,0,69.7,71.1,69.1
20160615213000,504.0,529.2,30.7317,32,56.3,0,69.7,71.0,69.0
20160615214500,504.0,546.0,31.7073,32,55.6,0,69.6,71.1,69.1
20160615220000,504.0,546.0,31.7073,32,55.6,0,69.5,71.1,69.1
20160615221500,504.0,546.0,31.7073,32,55.6,0,69.4,71.0,69.0
20160615223000,504.0,567.0,32.9268,32,55.6,0,69.4,71.0,69.0
20160615224500,504.0,546.0,31.7073,32,55.6,0,69.6,71.0,69.0
20160615230000,504.0,516.6,30.0,32,55.6,0,69.8,71.1,69.1
20160615231500,504.0,499.8,29.0244,32,55.6,0,69.8,71.0,69.0
20160615233000,504.0,558.6,32.439,32,55.6,0,69.6,71.0,69.0
20160615234500,504.0,567.0,32.9268,32,55.6,0,69.6,71.0,69.0
20160616000000,504.0,529.2,30.7317,32,55.6,0,69.5,71.0,69.0
20160616001500,504.0,558.6,32.439,33,55.6,0,69.4,70.9,68.9
20160616003000,504.0,567.0,32.9268,33,55.6,0,69.3,71.0,69.0
20160616004500,504.0,546.0,31.7073,33,55.6,0,69.4,71.0,69.0
20160616010000,504.0,516.6,30.0,32,55.6,0,69.4,71.0,69.0
20160616011500,504.0,558.6,32.439,32,55.6,0,69.4,71.0,69.0
20160616013000,504.0,529.2,30.7317,32,55.6,0,69.5,71.1,69.1
20160616014500,504.0,499.8,29.0244,32,55.6,0,69.5,71.0,69.0
20160616020000,504.0,529.2,30.7317,32,55.6,0,69.4,71.0,69.0
20160616021500,504.0,546.0,31.7073,33,55.6,0,69.3,70.9,68.9
20160616023000,504.0,529.2,30.7317,33,55.6,0,69.1,71.0,69.0
20160616024500,504.0,516.6,30.0,33,55.6,0,69.0,71.0,69.0
20160616030000,504.0,546.0,31.7073,32,55.6,0,69.2,71.0,69.0
20160616031500,504.0,483.0,28.0488,32,55.6,0,69.3,71.0,69.0
20160616033000,504.0,516.6,30.0,32,55.6,0,69.4,71.0,69.0
20160616034500,504.0,516.6,30.0,32,55.6,0,69.6,71.0,69.0
20160616040000,504.0,516.6,30.0,32,55.6,0,69.6,71.0,69.0
20160616041500,504.0,516.6,30.0,32,55.6,0,69.8,71.0,69.0
20160616043000,504.0,558.6,32.439,33,55.6,0,69.4,71.0,69.0
20160616044500,504.0,546.0,31.7073,33,55.6,0,69.3,71.0,69.0
20160616050000,504.0,567.0,32.9268,33,55.6,0,69.1,71.0,69.0
20160616051500,504.0,546.0,31.7073,33,55.6,0,69.2,70.9,68.9
20160616053000,504.0,558.6,32.439,32,55.6,0,69.3,70.9,68.9
20160616054500,504.0,529.2,30.7317,32,55.6,0,69.3,70.9,68.9
20160616060000,504.0,529.2,30.7317,32,55.6,0,69.4,70.9,68.9
20160616061500,504.0,529.2,30.7317,32,55.6,0,69.4,70.9,68.9
20160616063000,504.0,529.2,30.7317,32,55.6,0,69.5,70.9,68.9
20160616064500,504.0,516.6,30.0,32,55.6,0,69.5,70.9,68.9
20160616070000,504.0,546.0,31.7073,32,55.6,0,69.4,70.9,68.9
20160616071500,504.0,516.6,30.0,32,55.6,0,69.4,70.9,68.9
20160616073000,504.0,483.0,28.0488,32,55.6,0,69.3,70.9,68.9
20160616074500,504.0,516.6,30.0,32,55.6,0,69.2,70.9,68.9
20160616080000,504.0,546.0,31.7073,32,55.6,0,69.2,70.9,68.9
20160616081500,504.0,483.0,28.0488,32,55.6,0,69.3,70.9,68.9
20160616083000,504.0,529.2,30.7317,32,55.6,0,69.5,70.9,68.9
20160616084500,504.0,583.8,33.9024,32,55.6,0,69.8,70.9,68.9
20160616090000,504.0,558.6,32.439,32,55.6,0,69.9,70.9,68.9
20160616091500,504.0,529.2,30.7317,33,56.3,0,70.3,70.9,68.9
20160616093000,504.0,529.2,30.7317,32,56.3,0,70.4,70.9,68.9
20160616094500,504.0,499.8,29.0244,32,56.3,0,70.4,70.9,68.9
20160616100000,504.0,583.8,33.9024,33,56.3,0,70.4,70.9,68.9
20160616101500,504.0,529.2,30.7317,32,56.3,0,70.5,70.9,68.9
20160616103000,504.0,567.0,32.9268,32,56.3,0,70.5,70.9,68.9
20160616104500,504.0,546.0,31.7073,33,56.3,0,70.7,70.9,68.9
20160616110000,504.0,546.0,31.7073,33,56.3,0,70.7,70.9,68.9
20160616111500,504.0,546.0,31.7073,33,56.3,0,70.9,70.9,68.9
20160616113000,504.0,546.0,31.7073,33,56.3,0,70.8,70.9,68.9
20160616114500,504.0,567.0,32.9268,33,56.3,0,70.8,70.9,68.9
20160616120000,504.0,546.0,31.7073,33,56.3,0,70.5,70.9,68.9
20160616121500,504.0,546.0,31.7073,33,56.3,0,70.5,70.9,68.9
20160616123000,504.0,567.0,32.9268,33,56.3,0,70.5,70.9,68.9
20160616124500,504.0,546.0,31.7073,33,56.3,0,70.4,70.9,68.9
20160616130000,504.0,546.0,31.7073,33,56.3,0,70.3,70.9,68.9
20160616131500,504.0,596.4,34.6341,33,56.3,0,70.5,70.9,68.9
20160616133000,504.0,516.6,30.0,32,56.3,0,70.5,70.9,68.9
20160616134500,504.0,529.2,30.7317,32,56.3,0,70.5,70.9,68.9
20160616140000,504.0,499.8,29.0244,32,56.3,0,70.5,70.9,68.9
20160616141500,504.0,516.6,30.0,32,56.3,0,70.7,70.9,68.9
20160616143000,504.0,516.6,30.0,32,56.3,0,70.7,70.9,68.9
20160616144500,504.0,516.6,30.0,32,56.3,0,70.6,70.9,68.9
20160616150000,504.0,529.2,30.7317,33,56.3,0,70.7,71.0,69.0
20160616151500,504.0,558.6,32.439,34,56.3,0,70.7,71.0,69.0
20160616153000,504.0,621.6,36.0976,34,56.3,0,70.7,71.0,69.0
20160616154500,504.0,596.4,34.6341,34,56.3,0,70.8,70.9,68.9
20160616160000,504.0,583.8,33.9024,34,56.3,0,70.9,71.0,69.0
20160616161500,504.0,621.6,36.0976,34,56.3,0,70.8,70.9,68.9
20160616163000,504.0,613.2,35.6098,34,56.3,0,70.9,71.0,69.0
20160616164500,504.0,621.6,36.0976,34,56.3,0,70.9,71.0,69.0
20160616170000,504.0,613.2,35.6098,34,56.3,0,70.8,71.0,69.0
20160616171500,504.0,516.6,30.0,32,56.3,0,70.7,70.9,68.9
20160616173000,504.0,546.0,31.7073,33,56.3,0,70.6,71.0,69.0
20160616174500,504.0,558.6,32.439,33,56.3,0,70.5,71.0,69.0
20160616180000,504.0,558.6,32.439,33,56.3,0,70.4,71.1,69.1
20160616181500,504.0,546.0,31.7073,32,56.3,0,70.4,71.1,69.1
20160616183000,504.0,546.0,31.7073,33,56.3,0,70.3,71.0,69.0
20160616184500,504.0,546.0,31.7073,33,56.3,0,70.1,71.0,69.0
20160616190000,504.0,529.2,30.7317,33,56.3,0,70.0,70.9,68.9
20160616191500,504.0,583.8,33.9024,32,56.3,0,70.1,71.0,69.0
20160616193000,504.0,546.0,31.7073,32,56.3,0,70.0,71.0,69.0
20160616194500,504.0,499.8,29.0244,31,56.3,0,70.0,71.0,69.0
20160616200000,504.0,516.6,30.0,31,56.3,0,69.9,71.0,69.0
20160616201500,504.0,516.6,30.0,31,56.3,0,69.8,70.9,68.9
20160616203000,504.0,529.2,30.7317,31,56.3,0,69.9,71.0,69.0
20160616204500,504.0,516.6,30.0,31,55.6,0,69.8,71.0,69.0
20160616210000,504.0,546.0,31.7073,31,55.6,0,69.8,70.9,68.9
20160616211500,504.0,529.2,30.7317,31,55.6,0,69.6,70.9,68.9
20160616213000,504.0,499.8,29.0244,31,55.6,0,69.6,70.9,68.9
20160616214500,504.0,546.0,31.7073,31,55.6,0,69.7,70.9,68.9
20160616220000,504.0,529.2,30.7317,31,55.6,0,69.7,70.9,68.9
20160616221500,504.0,546.0,31.7073,32,55.6,0,69.8,71.0,69.0
20160616223000,504.0,546.0,31.7073,31,55.6,0,69.8,70.9,68.9
20160616224500,504.0,546.0,31.7073,32,55.6,0,69.7,70.9,68.9
20160616230000,504.0,529.2,30.7317,31,55.6,0,69.6,70.9,68.9
20160616231500,504.0,516.6,30.0,31,55.6,0,69.5,70.9,68.9
20160616233000,504.0,529.2,30.7317,31,55.6,0,69.4,70.9,68.9
20160616234500,504.0,558.6,32.439,31,55.6,0,69.3,70.9,68.9
20160617000000,504.0,516.6,30.0,31,55.6,0,69.5,70.9,68.9
20160617001500,504.0,499.8,29.0244,31,55.6,0,69.6,70.9,68.9
20160617003000,504.0,546.0,31.7073,31,55.6,0,69.6,70.9,68.9
20160617004500,504.0,499.8,29.0244,31,55.6,0,69.6,70.9,68.9
20160617010000,504.0,529.2,30.7317,31,55.6,0,69.6,70.9,68.9
20160617011500,504.0,529.2,30.7317,31,55.6,0,69.6,70.9,68.9
20160617013000,504.0,529.2,30.7317,31,55.6,0,69.5,70.9,68.9
20160617014500,504.0,546.0,31.7073,31,55.6,0,69.5,70.9,68.9
20160617020000,504.0,529.2,30.7317,31,55.6,0,69.4,70.9,68.9
20160617021500,504.0,516.6,30.0,31,55.6,0,69.4,70.9,68.9
20160617023000,504.0,546.0,31.7073,31,55.6,0,69.4,70.9,68.9
20160617024500,504.0,558.6,32.439,31,55.6,0,69.4,70.9,68.9
20160617030000,504.0,516.6,30.0,31,55.6,0,69.5,70.9,68.9
20160617031500,504.0,546.0,31.7073,31,55.6,0,69.5,70.9,68.9
20160617033000,504.0,499.8,29.0244,31,55.6,0,69.6,70.9,68.9
20160617034500,504.0,567.0,32.9268,31,55.6,0,69.4,70.9,68.9
20160617040000,504.0,516.6,30.0,31,55.6,0,69.4,70.9,68.9
20160617041500,504.0,546.0,31.7073,31,55.6,0,69.3,70.9,68.9
20160617043000,504.0,546.0,31.7073,31,55.6,0,69.3,70.9,68.9
20160617044500,504.0,516.6,30.0,31,55.6,0,69.3,70.9,68.9
20160617050000,504.0,516.6,30.0,31,55.6,0,69.3,70.9,68.9
20160617051500,504.0,499.8,29.0244,31,55.6,0,69.4,70.9,68.9
20160617053000,504.0,529.2,30.7317,31,55.6,0,69.4,70.9,68.9
20160617054500,504.0,558.6,32.439,31,55.6,0,69.4,70.9,68.9
20160617060000,504.0,529.2,30.7317,31,55.6,0,69.5,70.9,68.9
20160617061500,504.0,516.6,30.0,31,55.6,0,69.4,70.9,68.9
20160617063000,504.0,529.2,30.7317,31,55.6,0,69.4,70.9,68.9
20160617064500,504.0,529.2,30.7317,31,55.6,0,69.4,70.9,68.9
20160617070000,504.0,529.2,30.7317,31,55.6,0,69.4,70.9,68.9
20160617071500,504.0,499.8,29.0244,31,55.6,0,69.3,70.9,68.9
20160617073000,504.0,529.2,30.7317,31,55.6,0,69.3,70.9,68.9
20160617074500,504.0,516.6,30.0,31,55.6,0,69.3,70.9,68.9
20160617080000,504.0,483.0,28.0488,31,56.3,0,69.3,70.9,68.9
20160617081500,504.0,516.6,30.0,31,56.3,0,69.5,70.9,68.9
20160617083000,504.0,529.2,30.7317,31,56.3,0,69.6,70.9,68.9
20160617084500,504.0,516.6,30.0,31,56.3,0,69.7,70.9,68.9
20160617090000,504.0,529.2,30.7317,31,56.3,0,69.8,70.9,68.9
20160617091500,504.0,529.2,30.7317,31,56.3,0,69.8,70.9,68.9
20160617093000,504.0,546.0,31.7073,31,56.3,0,70.0,70.9,68.9
20160617094500,504.0,499.8,29.0244,31,56.3,0,70.2,70.9,68.9
20160617100000,504.0,516.6,30.0,31,56.3,0,70.4,70.9,68.9
20160617101500,504.0,483.0,28.0488,31,56.3,0,70.6,70.9,68.9
20160617103000,504.0,546.0,31.7073,31,56.3,0,70.6,70.9,68.9
20160617104500,504.0,516.6,30.0,31,56.3,0,70.5,70.9,68.9
20160617110000,504.0,466.2,27.0732,31,56.3,0,70.4,70.9,68.9
20160617111500,504.0,516.6,30.0,31,56.3,0,70.5,70.9,68.9
20160617113000,504.0,516.6,30.0,31,56.3,0,70.4,70.9,68.9
20160617114500,504.0,483.0,28.0488,31,56.3,0,70.5,70.9,68.9
20160617120000,504.0,483.0,28.0488,31,56.3,0,70.4,70.9,68.9
20160617121500,504.0,483.0,28.0488,31,56.3,0,70.4,70.9,68.9
20160617123000,504.0,516.6,30.0,32,56.3,0,70.6,70.9,68.9
20160617124500,504.0,499.8,29.0244,32,56.3,0,70.5,70.9,68.9
20160617130000,504.0,516.6,30.0,32,56.3,0,70.5,70.9,68.9
20160617131500,504.0,516.6,30.0,32,56.3,0,70.6,70.9,68.9
20160617133000,504.0,483.0,28.0488,32,56.3,0,70.7,70.9,68.9
20160617134500,504.0,516.6,30.0,32,56.3,0,70.9,70.9,68.9
20160617140000,504.0,483.0,28.0488,32,56.3,0,70.9,70.9,68.9
20160617141500,504.0,529.2,30.7317,32,56.3,0,71.0,70.9,68.9
20160617143000,504.0,499.8,29.0244,32,56.3,0,71.0,70.9,68.9
20160617144500,504.0,529.2,30.7317,32,56.3,0,71.0,70.9,68.9
20160617150000,504.0,529.2,30.7317,32,56.3,0,70.9,70.9,68.9
20160617151500,504.0,516.6,30.0,32,56.3,0,71.0,70.9,68.9
20160617153000,504.0,516.6,30.0,32,56.3,0,70.9,70.9,68.9
20160617154500,504.0,516.6,30.0,32,56.3,0,70.9,70.9,68.9
20160617160000,504.0,558.6,32.439,32,56.3,0,70.9,70.9,68.9
20160617161500,504.0,529.2,30.7317,32,56.3,0,70.8,70.9,68.9
20160617163000,504.0,546.0,31.7073,32,56.3,0,70.8,70.9,68.9
20160617164500,504.0,546.0,31.7073,32,56.3,0,70.7,70.9,68.9
20160617170000,504.0,516.6,30.0,31,56.3,0,70.6,70.9,68.9
20160617171500,504.0,529.2,30.7317,31,56.3,0,70.6,70.9,68.9
20160617173000,504.0,546.0,31.7073,31,56.3,0,70.5,70.9,68.9
20160617174500,504.0,516.6,30.0,31,56.3,0,70.4,70.9,68.9
20160617180000,504.0,483.0,28.0488,31,56.3,0,70.4,70.9,68.9
20160617181500,504.0,529.2,30.7317,31,56.3,0,70.3,70.9,68.9
20160617183000,504.0,529.2,30.7317,31,56.3,0,70.3,70.9,68.9
20160617184500,504.0,529.2,30.7317,31,56.3,0,70.1,70.9,68.9
20160617190000,504.0,529.2,30.7317,31,56.3,0,70.1,70.9,68.9
20160617191500,504.0,558.6,32.439,31,56.3,0,70.0,70.9,68.9
20160617193000,504.0,546.0,31.7073,31,56.3,0,69.9,70.9,68.9
20160617194500,504.0,558.6,32.439,31,56.3,0,69.9,70.9,68.9
20160617200000,504.0,529.2,30.7317,31,56.3,0,69.8,70.9,68.9
20160617201500,504.0,567.0,32.9268,31,56.3,0,69.7,70.9,68.9
20160617203000,504.0,546.0,31.7073,31,56.3,0,69.7,70.9,68.9
20160617204500,504.0,483.0,28.0488,31,56.3,0,69.7,70.9,68.9
20160617210000,504.0,516.6,30.0,31,56.3,0,69.6,70.9,68.9
20160617211500,504.0,529.2,30.7317,31,56.3,0,69.5,70.9,68.9
20160617213000,504.0,529.2,30.7317,31,56.3,0,69.5,70.9,68.9
20160617214500,504.0,546.0,31.7073,31,56.3,0,69.5,70.9,68.9
20160617220000,504.0,529.2,30.7317,31,56.3,0,69.4,70.9,68.9
20160617221500,504.0,529.2,30.7317,31,55.6,0,69.3,70.9,68.9
20160617223000,504.0,516.6,30.0,31,55.6,0,69.3,70.9,68.9
20160617224500,504.0,499.8,29.0244,31,55.6,0,69.2,70.9,68.9
20160617230000,504.0,499.8,29.0244,31,55.6,0,69.2,70.9,68.9
20160617231500,504.0,499.8,29.0244,31,55.6,0,69.1,70.9,68.9
20160617233000,504.0,516.6,30.0,31,55.6,0,69.2,70.9,68.9
20160617234500,504.0,499.8,29.0244,31,55.6,0,69.3,70.9,68.9
20160618000000,504.0,516.6,30.0,31,55.6,0,69.3,70.9,68.9
20160618001500,504.0,516.6,30.0,31,55.6,0,69.3,70.9,68.9
20160618003000,504.0,499.8,29.0244,31,55.6,0,69.3,70.9,68.9
20160618004500,504.0,516.6,30.0,31,55.6,0,69.1,70.9,68.9
20160618010000,504.0,499.8,29.0244,31,55.6,0,69.1,70.9,68.9
20160618011500,504.0,483.0,28.0488,38,56.3,0,69.4,70.9,68.9
20160618013000,504.0,499.8,29.0244,38,56.3,0,69.3,70.9,68.9
20160618014500,504.0,483.0,28.0488,38,56.3,0,69.2,70.9,68.9
20160618020000,504.0,466.2,27.0732,38,56.3,0,69.3,70.9,68.9
20160618021500,504.0,466.2,27.0732,38,56.3,0,69.3,70.9,68.9
20160618023000,504.0,483.0,28.0488,38,56.3,0,69.4,70.9,68.9
20160618024500,504.0,499.8,29.0244,38,56.3,0,69.4,70.9,68.9
20160618030000,504.0,499.8,29.0244,38,56.3,0,69.4,70.9,68.9
20160618031500,504.0,466.2,27.0732,39,56.3,0,69.4,70.9,68.9
20160618033000,504.0,483.0,28.0488,39,56.3,0,69.3,70.9,68.9
20160618034500,504.0,499.8,29.0244,39,55.6,0,69.2,70.9,68.9
20160618040000,504.0,499.8,29.0244,39,55.6,0,69.1,70.9,68.9
20160618041500,504.0,483.0,28.0488,39,55.6,0,69.1,70.9,68.9
20160618043000,504.0,483.0,28.0488,39,55.6,0,69.2,70.9,68.9
20160618044500,504.0,483.0,28.0488,39,55.6,0,69.2,70.9,68.9
20160618050000,504.0,516.6,30.0,39,55.6,0,69.3,70.9,68.9
20160618051500,504.0,483.0,28.0488,39,55.6,0,69.3,70.9,68.9
20160618053000,504.0,499.8,29.0244,39,55.6,0,69.3,70.9,68.9
20160618054500,504.0,483.0,28.0488,39,55.6,0,69.3,70.9,68.9
20160618060000,504.0,529.2,30.7317,39,55.6,0,69.2,70.9,68.9
20160618061500,504.0,499.8,29.0244,39,55.6,0,69.1,70.9,68.9
20160618063000,504.0,516.6,30.0,39,55.6,0,69.1,70.9,68.9
20160618064500,504.0,466.2,27.0732,39,55.6,0,69.1,70.9,68.9
20160618070000,504.0,483.0,28.0488,39,55.6,0,69.1,70.9,68.9
20160618071500,504.0,499.8,29.0244,39,55.6,0,69.2,70.9,68.9
20160618073000,504.0,499.8,29.0244,39,55.6,0,69.2,70.9,68.9
20160618074500,504.0,483.0,28.0488,39,55.6,0,69.3,70.9,68.9
20160618080000,504.0,483.0,28.0488,39,56.3,0,69.3,70.9,68.9
20160618081500,504.0,499.8,29.0244,39,56.3,0,69.3,70.9,68.9
20160618083000,504.0,466.2,27.0732,39,56.3,0,69.1,70.9,68.9
20160618084500,504.0,453.6,26.3415,39,56.3,0,69.1,70.9,68.9
20160618090000,504.0,516.6,30.0,39,56.3,0,69.0,70.9,68.9
20160618091500,504.0,466.2,27.0732,39,56.3,0,68.9,70.9,68.9
20160618093000,504.0,499.8,29.0244,39,56.3,0,69.0,70.9,68.9
20160618094500,504.0,516.6,30.0,39,56.3,0,69.1,70.9,68.9
20160618100000,504.0,466.2,27.0732,39,56.3,0,69.1,70.9,68.9
20160618101500,504.0,499.8,29.0244,39,56.3,0,69.1,70.9,68.9
20160618103000,504.0,499.8,29.0244,39,56.3,0,69.2,70.9,68.9
20160618104500,504.0,529.2,30.7317,39,56.3,0,69.1,70.9,68.9
20160618110000,504.0,466.2,27.0732,39,56.3,0,69.1,70.9,68.9
20160618111500,504.0,483.0,28.0488,39,56.3,0,69.0,70.9,68.9
20160618113000,504.0,483.0,28.0488,39,56.3,0,68.9,70.9,68.9
20160618114500,504.0,516.6,30.0,39,56.3,0,68.9,70.9,68.9
20160618120000,504.0,499.8,29.0244,39,56.3,0,68.9,70.9,68.9
20160618121500,504.0,529.2,30.7317,39,56.3,0,69.0,70.9,68.9
20160618123000,504.0,499.8,29.0244,39,55.6,0,69.0,70.9,68.9
20160618124500,504.0,499.8,29.0244,39,55.6,0,69.1,70.9,68.9
20160618130000,504.0,516.6,30.0,39,55.6,0,69.0,70.9,68.9
20160618131500,504.0,529.2,30.7317,39,55.6,0,68.9,70.9,68.9
20160618133000,504.0,529.2,30.7317,39,55.6,0,68.9,70.9,68.9
20160618134500,504.0,499.8,29.0244,39,55.6,0,68.9,70.9,68.9
20160618140000,504.0,483.0,28.0488,39,55.6,0,68.8,70.9,68.9
20160618141500,504.0,499.8,29.0244,39,55.6,0,68.9,70.9,68.9
20160618143000,504.0,499.8,29.0244,39,56.3,0,69.0,70.9,68.9
20160618144500,504.0,499.8,29.0244,39,56.3,0,69.1,70.9,68.9
20160618150000,504.0,516.6,30.0,39,56.3,0,69.0,70.9,68.9
20160618151500,504.0,499.8,29.0244,39,56.3,0,68.9,70.9,68.9
20160618153000,504.0,483.0,28.0488,39,56.3,0,68.9,70.9,68.9
20160618154500,504.0,499.8,29.0244,39,56.3,0,68.8,70.9,68.9
20160618160000,504.0,483.0,28.0488,39,56.3,0,68.7,70.9,68.9
20160618161500,504.0,516.6,30.0,39,56.3,0,68.8,70.9,68.9
20160618163000,504.0,483.0,28.0488,39,56.3,0,68.8,70.9,68.9
20160618164500,504.0,546.0,31.7073,39,56.3,0,68.8,70.9,68.9
20160618170000,504.0,499.8,29.0244,39,55.6,0,68.9,70.9,68.9
20160618171500,504.0,499.8,29.0244,39,55.6,0,68.9,70.9,68.9
20160618173000,504.0,499.8,29.0244,39,55.6,0,68.8,70.9,68.9
20160618174500,504.0,499.8,29.0244,39,56.3,0,68.8,70.9,68.9
20160618180000,504.0,516.6,30.0,39,56.3,0,68.7,70.9,68.9
20160618181500,504.0,499.8,29.0244,39,56.3,0,68.7,70.9,68.9
20160618183000,504.0,529.2,30.7317,39,56.3,0,68.8,70.9,68.9
20160618184500,504.0,483.0,28.0488,39,56.3,0,68.9,70.9,68.9
20160618190000,504.0,499.8,29.0244,39,56.3,0,68.9,70.9,68.9
20160618191500,504.0,466.2,27.0732,39,56.3,0,68.9,70.9,68.9
20160618193000,504.0,466.2,27.0732,39,56.3,0,68.9,70.9,68.9
20160618194500,504.0,499.8,29.0244,39,56.3,0,68.9,70.9,68.9
20160618200000,504.0,499.8,29.0244,39,56.3,0,68.8,70.9,68.9
20160618201500,504.0,466.2,27.0732,39,55.6,0,68.8,70.9,68.9
20160618203000,504.0,483.0,28.0488,39,55.6,0,68.7,70.9,68.9
20160618204500,504.0,483.0,28.0488,39,55.6,0,68.8,70.9,68.9
20160618210000,504.0,516.6,30.0,39,55.6,0,68.9,70.9,68.9
20160618211500,504.0,516.6,30.0,39,55.6,0,68.9,70.9,68.9
20160618213000,504.0,453.6,26.3415,39,55.6,0,68.9,70.9,68.9
20160618214500,504.0,499.8,29.0244,39,55.6,0,68.8,70.9,68.9
20160618220000,504.0,546.0,31.7073,39,55.6,0,68.8,70.9,68.9
20160618221500,504.0,499.8,29.0244,39,55.6,0,68.7,70.9,68.9
20160618223000,504.0,483.0,28.0488,39,55.6,100,68.5,70.9,68.9
20160618224500,504.0,499.8,29.0244,39,55.6,100,68.7,70.9,68.9
20160618230000,504.0,499.8,29.0244,39,55.6,100,68.6,70.9,68.9
20160618231500,504.0,483.0,28.0488,39,55.6,100,68.6,70.9,68.9
20160618233000,504.0,558.6,32.439,39,55.6,100,68.7,70.9,68.9
20160618234500,504.0,499.8,29.0244,39,55.6,100,68.8,70.9,68.9
20160619000000,504.0,529.2,30.7317,39,55.6,100,68.8,70.9,68.9
20160619001500,504.0,529.2,30.7317,39,55.6,100,68.8,70.9,68.9
20160619003000,504.0,499.8,29.0244,39,55.6,100,68.8,70.9,68.9
20160619004500,504.0,516.6,30.0,39,55.6,100,68.6,70.9,68.9
20160619010000,504.0,516.6,30.0,39,55.6,100,68.5,70.9,68.9
20160619011500,504.0,558.6,32.439,39,55.6,100,68.6,70.9,68.9
20160619013000,504.0,499.8,29.0244,39,55.6,100,68.7,70.9,68.9
20160619014500,504.0,483.0,28.0488,39,55.6,100,68.8,70.9,68.9
20160619020000,504.0,499.8,29.0244,39,55.6,100,68.8,70.9,68.9
20160619021500,504.0,516.6,30.0,39,55.6,100,68.8,70.9,68.9
20160619023000,504.0,529.2,30.7317,39,55.6,100,68.8,70.9,68.9
20160619024500,504.0,546.0,31.7073,39,55.6,100,68.9,70.9,68.9
20160619030000,504.0,499.8,29.0244,39,55.6,100,68.8,70.9,68.9
20160619031500,504.0,546.0,31.7073,39,55.6,100,68.8,70.9,68.9
20160619033000,504.0,558.6,32.439,39,55.6,100,68.7,70.9,68.9
20160619034500,504.0,546.0,31.7073,39,55.6,100,68.6,70.9,68.9
20160619040000,504.0,529.2,30.7317,39,55.6,100,68.8,70.9,68.9
20160619041500,504.0,558.6,32.439,39,55.6,100,68.8,70.9,68.9
20160619043000,504.0,516.6,30.0,39,55.6,100,68.9,70.9,68.9
20160619044500,504.0,516.6,30.0,39,55.6,100,69.0,70.9,68.9
20160619050000,504.0,516.6,30.0,39,55.6,100,69.0,70.9,68.9
20160619051500,504.0,516.6,30.0,39,55.6,100,69.0,70.9,68.9
20160619053000,504.0,529.2,30.7317,39,55.6,100,68.9,70.9,68.9
20160619054500,504.0,529.2,30.7317,39,55.6,100,68.8,70.9,68.9
20160619060000,504.0,529.2,30.7317,39,55.6,100,68.8,70.9,68.9
20160619061500,504.0,516.6,30.0,39,55.6,100,68.6,70.9,68.9
20160619063000,504.0,499.8,29.0244,39,55.6,100,68.6,70.9,68.9
20160619064500,504.0,499.8,29.0244,39,55.6,100,68.7,70.9,68.9
20160619070000,504.0,516.6,30.0,39,56.3,100,68.8,70.9,68.9
20160619071500,504.0,516.6,30.0,39,56.3,100,68.8,70.9,68.9
20160619073000,504.0,499.8,29.0244,39,56.3,100,68.9,70.9,68.9
20160619074500,504.0,499.8,29.0244,39,56.3,100,68.9,70.9,68.9
20160619080000,504.0,499.8,29.0244,39,56.3,100,68.8,70.9,68.9
20160619081500,504.0,499.8,29.0244,39,56.3,100,68.8,70.9,68.9
20160619083000,504.0,529.2,30.7317,39,56.3,100,68.7,70.9,68.9
20160619084500,504.0,499.8,29.0244,39,56.3,100,68.7,70.9,68.9
20160619090000,504.0,529.2,30.7317,39,56.3,100,68.7,70.9,68.9
20160619091500,504.0,529.2,30.7317,39,56.3,100,68.8,70.9,68.9
20160619093000,504.0,466.2,27.0732,39,56.3,100,68.7,70.9,68.9
20160619094500,504.0,499.8,29.0244,39,56.3,100,68.8,70.9,68.9
20160619100000,504.0,529.2,30.7317,39,56.3,100,68.8,70.9,68.9
20160619101500,504.0,516.6,30.0,39,56.3,100,68.8,70.9,68.9
20160619103000,504.0,499.8,29.0244,39,56.3,100,68.7,70.9,68.9
20160619104500,504.0,483.0,28.0488,39,56.3,100,68.6,70.9,68.9
20160619110000,504.0,516.6,30.0,39,56.3,100,68.6,70.9,68.9
20160619111500,504.0,499.8,29.0244,39,57.5,100,68.6,70.9,68.9
20160619113000,504.0,499.8,29.0244,39,57.5,100,68.6,70.9,68.9
20160619114500,504.0,516.6,30.0,39,57.5,100,68.7,70.9,68.9
20160619120000,504.0,483.0,28.0488,39,57.5,100,68.8,70.9,68.9
20160619121500,504.0,516.6,30.0,39,57.5,100,68.8,70.9,68.9
20160619123000,504.0,483.0,28.0488,39,57.5,100,68.7,70.9,68.9
20160619124500,504.0,516.6,30.0,39,57.5,100,68.7,70.9,68.9
20160619130000,504.0,516.6,30.0,39,57.5,100,68.6,70.9,68.9
20160619131500,504.0,499.8,29.0244,39,57.5,100,68.6,70.9,68.9
20160619133000,504.0,546.0,31.7073,39,57.5,100,68.6,70.9,68.9
20160619134500,504.0,483.0,28.0488,39,57.5,100,68.6,70.9,68.9
20160619140000,504.0,516.6,30.0,39,57.5,100,68.7,70.9,68.9
20160619141500,504.0,529.2,30.7317,39,57.5,100,68.8,70.9,68.9
20160619143000,504.0,499.8,29.0244,39,57.5,100,68.8,70.9,68.9
20160619144500,504.0,499.8,29.0244,39,57.5,100,68.7,70.9,68.9
20160619150000,504.0,516.6,30.0,39,57.5,100,68.8,70.9,68.9
20160619151500,504.0,546.0,31.7073,39,57.5,100,68.8,70.9,68.9
20160619153000,504.0,499.8,29.0244,39,57.5,100,68.8,70.9,68.9
20160619154500,504.0,483.0,28.0488,39,57.5,100,68.8,70.9,68.9
20160619160000,504.0,516.6,30.0,39,57.5,100,68.8,70.9,68.9
20160619161500,504.0,499.8,29.0244,39,57.5,100,68.8,70.9,68.9
20160619163000,504.0,483.0,28.0488,39,57.5,100,68.8,70.9,68.9
20160619164500,504.0,529.2,30.7317,39,57.5,100,68.8,70.9,68.9
20160619170000,504.0,499.8,29.0244,39,57.5,100,68.8,70.9,68.9
20160619171500,504.0,483.0,28.0488,39,57.5,100,68.7,70.9,68.9
20160619173000,504.0,529.2,30.7317,39,57.5,100,68.6,70.9,68.9
20160619174500,504.0,529.2,30.7317,39,57.5,100,68.6,70.9,68.9
20160619180000,504.0,499.8,29.0244,39,57.5,100,68.7,70.9,68.9
20160619181500,504.0,499.8,29.0244,39,57.5,100,68.8,70.9,68.9
20160619183000,504.0,529.2,30.7317,39,57.5,100,68.8,70.9,68.9
20160619184500,504.0,499.8,29.0244,39,56.8,100,68.8,70.9,68.9
20160619190000,504.0,516.6,30.0,39,56.8,100,68.8,70.9,68.9
20160619191500,504.0,529.2,30.7317,39,56.8,100,68.8,70.9,68.9
20160619193000,504.0,529.2,30.7317,39,57.5,100,68.8,70.9,68.9
20160619194500,504.0,466.2,27.0732,39,57.5,100,68.8,70.9,68.9
20160619200000,504.0,516.6,30.0,39,57.5,100,68.8,70.9,68.9
20160619201500,504.0,529.2,30.7317,39,57.5,100,68.8,70.9,68.9
20160619203000,504.0,558.6,32.439,39,57.5,100,68.8,70.9,68.9
20160619204500,504.0,558.6,32.439,39,57.5,100,68.8,70.9,68.9
20160619210000,504.0,483.0,28.0488,39,57.5,100,68.8,70.9,68.9
20160619211500,504.0,483.0,28.0488,39,57.5,100,68.9,70.9,68.9
20160619213000,504.0,483.0,28.0488,39,57.5,100,68.9,70.9,68.9
20160619214500,504.0,499.8,29.0244,39,57.5,100,68.8,70.9,68.9
20160619220000,504.0,499.8,29.0244,39,57.5,100,68.8,70.9,68.9
20160619221500,504.0,529.2,30.7317,39,57.5,100,68.8,70.9,68.9
20160619223000,504.0,529.2,30.7317,39,57.5,100,68.7,70.9,68.9
20160619224500,504.0,516.6,30.0,39,57.5,100,68.7,70.9,68.9
20160619230000,504.0,499.8,29.0244,39,57.5,100,68.6,70.9,68.9
20160619231500,504.0,483.0,28.0488,39,56.8,100,68.8,70.9,68.9
20160619233000,504.0,499.8,29.0244,39,56.8,100,68.9,70.9,68.9
20160619234500,504.0,483.0,28.0488,39,56.8,100,68.8,70.9,68.9
20160620000000,504.0,516.6,30.0,39,56.8,100,68.8,70.9,68.9
20160620001500,504.0,516.6,30.0,39,56.8,100,68.8,70.9,68.9
20160620003000,504.0,558.6,32.439,39,56.8,100,68.7,70.9,68.9
20160620004500,504.0,529.2,30.7317,39,56.8,100,68.7,70.9,68.9
20160620010000,504.0,499.8,29.0244,39,56.8,100,68.6,70.9,68.9
20160620011500,504.0,483.0,28.0488,39,60.0,100,68.8,70.9,68.9
20160620013000,504.0,499.8,29.0244,39,60.0,100,68.8,70.9,68.9
20160620014500,504.0,516.6,30.0,39,60.0,100,68.9,70.9,68.9
20160620020000,504.0,529.2,30.7317,39,60.0,100,68.9,70.9,68.9
20160620021500,504.0,483.0,28.0488,39,60.0,100,69.0,70.9,68.9
20160620023000,504.0,516.6,30.0,39,60.0,100,69.0,70.9,68.9
20160620024500,504.0,516.6,30.0,39,60.0,100,68.9,70.9,68.9
20160620030000,504.0,499.8,29.0244,39,60.0,100,68.8,70.9,68.9
20160620031500,504.0,558.6,32.439,39,60.0,100,68.8,70.9,68.9
20160620033000,504.0,529.2,30.7317,39,60.0,100,68.8,70.9,68.9
20160620034500,504.0,516.6,30.0,39,60.0,100,68.8,70.9,68.9
20160620040000,504.0,499.8,29.0244,39,60.0,100,68.9,70.9,68.9
20160620041500,504.0,529.2,30.7317,39,60.0,100,69.0,70.9,68.9
20160620043000,504.0,516.6,30.0,39,60.0,100,69.0,70.9,68.9
20160620044500,504.0,499.8,29.0244,39,60.0,100,69.0,70.9,68.9
20160620050000,504.0,516.6,30.0,39,60.0,100,69.0,70.9,68.9
20160620051500,504.0,516.6,30.0,39,60.0,100,68.9,70.9,68.9
20160620053000,504.0,483.0,28.0488,39,60.0,100,68.9,70.9,68.9
20160620054500,504.0,516.6,30.0,39,60.0,100,68.8,70.9,68.9
20160620060000,504.0,516.6,30.0,39,60.0,100,68.8,70.9,68.9
20160620061500,504.0,529.2,30.7317,39,60.0,100,68.9,70.9,68.9
20160620063000,504.0,516.6,30.0,39,60.0,100,69.1,70.9,68.9
20160620064500,504.0,499.8,29.0244,39,57.2,0,69.1,70.9,68.9
20160620070000,504.0,499.8,29.0244,39,56.4,0,69.1,70.9,68.9
20160620071500,504.0,516.6,30.0,39,56.4,0,69.1,70.9,68.9
20160620073000,504.0,516.6,30.0,39,56.4,0,69.0,70.9,68.9
20160620074500,504.0,516.6,30.0,39,56.4,0,69.0,70.9,68.9
20160620080000,504.0,516.6,30.0,39,56.4,0,69.0,70.9,68.9
20160620081500,504.0,529.2,30.7317,39,56.4,0,69.3,70.9,68.9
20160620083000,504.0,466.2,27.0732,39,56.4,0,69.5,70.9,68.9
20160620084500,504.0,466.2,27.0732,39,56.4,0,69.6,70.9,68.9
20160620090000,504.0,483.0,28.0488,39,56.4,0,69.9,70.9,68.9
20160620091500,504.0,483.0,28.0488,39,56.4,0,70.1,70.9,68.9
20160620093000,504.0,529.2,30.7317,39,56.4,0,70.1,70.9,68.9
20160620094500,504.0,546.0,31.7073,40,56.4,0,70.2,70.9,68.9
20160620100000,504.0,529.2,30.7317,40,56.4,0,70.1,70.9,68.9
20160620101500,504.0,558.6,32.439,41,56.4,0,70.4,70.9,68.9
20160620103000,504.0,483.0,28.0488,40,56.4,0,70.1,70.9,68.9
20160620104500,504.0,499.8,29.0244,39,56.4,0,70.3,70.9,68.9
20160620110000,504.0,483.0,28.0488,39,56.4,0,70.4,70.9,68.9
20160620111500,504.0,516.6,30.0,39,56.4,0,70.5,70.9,68.9
20160620113000,504.0,558.6,32.439,41,56.4,0,70.7,70.9,68.9
20160620114500,504.0,567.0,32.9268,41,56.4,0,70.6,70.9,68.9
20160620120000,504.0,516.6,30.0,40,56.4,0,70.5,70.9,68.9
20160620121500,504.0,499.8,29.0244,40,56.4,0,70.5,70.9,68.9
20160620123000,504.0,516.6,30.0,40,56.4,0,70.4,70.9,68.9
20160620124500,504.0,499.8,29.0244,40,56.4,0,70.4,70.9,68.9
20160620130000,504.0,516.6,30.0,40,56.4,0,70.3,70.9,68.9
20160620131500,504.0,529.2,30.7317,40,56.4,0,70.4,70.9,68.9
20160620133000,504.0,529.2,30.7317,40,56.4,0,70.8,70.9,68.9
20160620134500,504.0,546.0,31.7073,41,56.4,0,70.9,70.9,68.9
20160620140000,504.0,596.4,34.6341,42,56.4,0,71.2,70.9,68.9
20160620141500,504.0,621.6,36.0976,43,56.4,0,71.2,70.9,68.9
20160620143000,504.0,730.8,42.439,45,56.4,0,71.2,70.9,68.9
20160620144500,504.0,777.0,45.122,46,56.4,0,71.1,70.9,68.9
20160620150000,504.0,747.6,43.4146,46,56.4,0,71.3,70.9,68.9
20160620151500,504.0,764.4,44.3902,46,56.4,0,70.9,70.9,68.9
20160620153000,504.0,785.4,45.6098,46,56.4,0,70.8,70.9,68.9
20160620154500,504.0,777.0,45.122,46,56.4,0,71.0,70.9,68.9
20160620160000,504.0,793.8,46.0976,46,56.4,0,70.9,70.9,68.9
20160620161500,504.0,777.0,45.122,46,56.4,0,70.6,70.9,68.9
20160620163000,504.0,613.2,35.6098,42,56.4,0,70.4,70.9,68.9
20160620164500,504.0,546.0,31.7073,41,56.4,0,70.4,70.9,68.9
20160620170000,504.0,529.2,30.7317,40,56.4,0,70.4,70.9,68.9
20160620171500,504.0,529.2,30.7317,39,56.4,0,70.3,70.9,68.9
20160620173000,504.0,558.6,32.439,39,56.4,0,70.3,70.9,68.9
20160620174500,504.0,499.8,29.0244,39,56.4,0,70.2,70.9,68.9
20160620180000,504.0,529.2,30.7317,39,56.4,0,69.9,70.9,68.9
20160620181500,504.0,546.0,31.7073,39,56.4,0,69.9,70.9,68.9
20160620183000,504.0,546.0,31.7073,39,56.4,0,69.8,70.9,68.9
20160620184500,504.0,529.2,30.7317,39,56.4,0,69.8,70.9,68.9
20160620190000,504.0,529.2,30.7317,39,56.4,0,69.8,70.9,68.9
20160620191500,504.0,529.2,30.7317,39,56.4,0,69.8,70.9,68.9
20160620193000,504.0,483.0,28.0488,39,56.4,0,69.6,70.9,68.9
20160620194500,504.0,516.6,30.0,39,56.4,0,69.5,70.9,68.9
20160620200000,504.0,499.8,29.0244,39,56.4,0,69.5,70.9,68.9
20160620201500,504.0,499.8,29.0244,39,56.4,0,69.4,70.9,68.9
20160620203000,504.0,516.6,30.0,39,56.4,0,69.3,70.9,68.9
20160620204500,504.0,483.0,28.0488,39,56.4,0,69.3,70.9,68.9
20160620210000,504.0,499.8,29.0244,39,56.4,0,69.3,70.9,68.9
20160620211500,504.0,466.2,27.0732,39,56.4,0,69.2,70.9,68.9
20160620213000,504.0,516.6,30.0,39,55.7,0,69.2,70.9,68.9
20160620214500,504.0,516.6,30.0,39,55.7,0,69.2,70.9,68.9
20160620220000,504.0,483.0,28.0488,39,55.7,0,69.3,70.9,68.9
20160620221500,504.0,466.2,27.0732,39,55.7,0,69.3,70.9,68.9
20160620223000,504.0,466.2,27.0732,39,55.7,0,69.1,70.9,68.9
20160620224500,504.0,499.8,29.0244,39,55.7,0,69.0,70.9,68.9
20160620230000,504.0,499.8,29.0244,39,55.7,0,68.9,70.9,68.9
20160620231500,504.0,466.2,27.0732,39,55.7,0,68.9,70.9,68.9
20160620233000,504.0,516.6,30.0,39,55.7,0,68.8,70.9,68.9
20160620234500,504.0,499.8,29.0244,39,55.7,0,69.0,70.9,68.9
20160621000000,504.0,558.6,32.439,39,55.7,0,69.1,70.9,68.9
20160621001500,504.0,466.2,27.0732,39,55.7,0,69.2,70.9,68.9
20160621003000,504.0,546.0,31.7073,39,55.7,0,69.2,70.9,68.9
20160621004500,504.0,499.8,29.0244,39,55.7,0,69.2,70.9,68.9
20160621010000,504.0,466.2,27.0732,39,55.7,0,69.0,70.9,68.9
20160621011500,504.0,516.6,30.0,39,55.7,0,68.8,70.9,68.9
20160621013000,504.0,499.8,29.0244,39,55.7,0,68.7,70.9,68.9
20160621014500,504.0,483.0,28.0488,39,55.7,0,68.8,70.9,68.9
20160621020000,504.0,546.0,31.7073,39,55.7,0,68.9,70.9,68.9
20160621021500,504.0,499.8,29.0244,39,55.7,0,69.0,70.9,68.9
20160621023000,504.0,499.8,29.0244,39,55.7,0,69.1,70.9,68.9
20160621024500,504.0,499.8,29.0244,39,55.7,0,69.1,70.9,68.9
20160621030000,504.0,529.2,30.7317,39,55.7,0,69.1,70.9,68.9
20160621031500,504.0,499.8,29.0244,39,55.7,0,69.1,70.9,68.9
20160621033000,504.0,499.8,29.0244,39,55.7,0,68.9,70.9,68.9
20160621034500,504.0,499.8,29.0244,39,55.7,0,68.8,70.9,68.9
20160621040000,504.0,483.0,28.0488,39,55.7,0,68.7,70.9,68.9
20160621041500,504.0,466.2,27.0732,39,55.7,0,68.8,70.9,68.9
20160621043000,504.0,516.6,30.0,39,56.3,0,68.9,70.9,68.9
20160621044500,504.0,499.8,29.0244,39,56.3,0,69.0,70.9,68.9
20160621050000,504.0,483.0,28.0488,39,56.3,0,69.1,70.9,68.9
20160621051500,504.0,466.2,27.0732,39,56.3,0,69.1,70.9,68.9
20160621053000,504.0,529.2,30.7317,39,55.6,0,69.3,70.9,68.9
20160621054500,504.0,483.0,28.0488,39,55.6,0,69.3,70.9,68.9
20160621060000,504.0,499.8,29.0244,39,55.6,0,69.1,70.9,68.9
20160621061500,504.0,483.0,28.0488,39,55.6,0,69.1,70.9,68.9
20160621063000,504.0,516.6,30.0,39,55.6,0,69.0,70.9,68.9
20160621064500,504.0,499.8,29.0244,39,55.6,0,69.1,70.9,68.9
20160621070000,504.0,529.2,30.7317,39,55.6,0,69.3,70.9,68.9
20160621071500,504.0,516.6,30.0,39,55.6,0,69.1,70.9,68.9
20160621073000,504.0,516.6,30.0,39,55.6,0,69.1,70.9,68.9
20160621074500,504.0,499.8,29.0244,39,55.6,0,69.1,70.9,68.9
20160621080000,504.0,529.2,30.7317,39,55.6,0,69.2,70.9,68.9
20160621081500,504.0,499.8,29.0244,39,55.6,0,69.3,70.9,68.9
20160621083000,504.0,466.2,27.0732,39,55.6,0,69.4,70.9,68.9
20160621084500,504.0,466.2,27.0732,39,55.6,0,69.6,70.9,68.9
20160621090000,504.0,466.2,27.0732,39,55.6,0,69.7,70.9,68.9
20160621091500,504.0,516.6,30.0,39,56.3,0,69.9,70.9,68.9
20160621093000,504.0,546.0,31.7073,41,56.3,0,70.0,70.9,68.9
20160621094500,504.0,499.8,29.0244,40,56.3,0,69.9,70.9,68.9
20160621100000,504.0,529.2,30.7317,41,56.3,0,70.2,70.9,68.9
20160621101500,504.0,546.0,31.7073,41,56.3,0,70.3,70.9,68.9
20160621103000,504.0,516.6,30.0,40,56.3,0,70.3,70.9,68.9
20160621104500,504.0,546.0,31.7073,41,56.3,0,70.6,70.9,68.9
20160621110000,504.0,583.8,33.9024,40,56.3,0,70.3,70.9,68.9
20160621111500,504.0,516.6,30.0,40,56.3,0,70.4,70.9,68.9
20160621113000,504.0,546.0,31.7073,40,56.3,0,70.4,70.9,68.9
20160621114500,504.0,516.6,30.0,40,56.3,0,70.3,70.9,68.9
20160621120000,504.0,516.6,30.0,40,56.3,0,70.2,70.9,68.9
20160621121500,504.0,529.2,30.7317,40,56.3,0,70.1,70.9,68.9
20160621123000,504.0,516.6,30.0,40,56.3,0,70.3,70.9,68.9
20160621124500,504.0,483.0,28.0488,40,56.3,0,70.3,70.9,68.9
20160621130000,504.0,499.8,29.0244,40,56.3,0,70.1,70.9,68.9
20160621131500,504.0,529.2,30.7317,40,56.3,0,70.3,70.9,68.9
20160621133000,504.0,546.0,31.7073,40,56.3,0,70.4,70.9,68.9
20160621134500,504.0,499.8,29.0244,40,56.3,0,70.4,70.9,68.9
20160621140000,504.0,516.6,30.0,40,56.3,0,70.6,70.9,68.9
20160621141500,504.0,583.8,33.9024,40,56.3,0,70.7,70.9,68.9
20160621143000,504.0,499.8,29.0244,40,56.3,0,70.7,70.9,68.9
20160621144500,504.0,516.6,30.0,40,56.3,0,70.9,70.9,68.9
20160621150000,504.0,558.6,32.439,40,56.3,0,71.0,70.9,68.9
20160621151500,504.0,546.0,31.7073,40,56.3,0,71.2,70.9,68.9
20160621153000,504.0,583.8,33.9024,41,56.3,0,71.0,70.9,68.9
20160621154500,504.0,558.6,32.439,41,56.3,0,71.0,70.9,68.9
20160621160000,504.0,596.4,34.6341,41,56.3,0,71.1,70.9,68.9
20160621161500,504.0,596.4,34.6341,41,56.3,0,71.0,70.9,68.9
20160621163000,504.0,596.4,34.6341,41,56.3,0,71.1,70.9,68.9
20160621164500,504.0,567.0,32.9268,41,56.3,0,71.0,70.9,68.9
20160621170000,504.0,583.8,33.9024,41,56.3,0,71.0,70.9,68.9
20160621171500,504.0,583.8,33.9024,41,56.3,0,71.0,70.9,68.9
20160621173000,504.0,613.2,35.6098,41,56.3,0,70.9,70.9,68.9
20160621174500,504.0,596.4,34.6341,41,56.3,0,70.8,70.9,68.9
20160621180000,504.0,613.2,35.6098,41,56.3,0,70.8,70.9,68.9
20160621181500,504.0,596.4,34.6341,41,56.3,0,70.7,70.9,68.9
20160621183000,504.0,596.4,34.6341,41,56.3,0,70.7,70.9,68.9
20160621184500,504.0,567.0,32.9268,41,56.3,0,70.6,70.9,68.9
20160621190000,504.0,567.0,32.9268,40,56.3,0,70.5,70.9,68.9
20160621191500,504.0,529.2,30.7317,39,56.3,0,70.5,70.9,68.9
20160621193000,504.0,546.0,31.7073,39,56.3,0,70.5,70.9,68.9
20160621194500,504.0,546.0,31.7073,39,56.3,0,70.5,70.9,68.9
20160621200000,504.0,529.2,30.7317,39,56.3,0,70.5,70.9,68.9
20160621201500,504.0,516.6,30.0,39,56.3,0,70.5,70.9,68.9
20160621203000,504.0,499.8,29.0244,39,56.3,0,70.5,70.9,68.9
20160621204500,504.0,529.2,30.7317,39,56.3,0,70.5,70.9,68.9
20160621210000,504.0,516.6,30.0,39,55.6,0,70.5,70.9,68.9
20160621211500,504.0,516.6,30.0,39,55.6,0,70.4,70.9,68.9
20160621213000,504.0,558.6,32.439,39,55.6,0,70.4,70.9,68.9
20160621214500,504.0,529.2,30.7317,39,55.6,0,70.4,70.9,68.9
20160621220000,504.0,499.8,29.0244,39,55.6,0,70.4,70.9,68.9
20160621221500,504.0,529.2,30.7317,39,55.6,0,70.4,70.9,68.9
20160621223000,504.0,529.2,30.7317,39,55.6,0,70.4,70.9,68.9
20160621224500,504.0,499.8,29.0244,39,55.6,0,70.3,70.9,68.9
20160621230000,504.0,516.6,30.0,39,55.6,0,70.3,70.9,68.9
20160621231500,504.0,529.2,30.7317,39,55.6,0,70.3,70.9,68.9
20160621233000,504.0,529.2,30.7317,39,55.6,0,70.3,70.9,68.9
20160621234500,504.0,483.0,28.0488,39,55.6,0,70.3,70.9,68.9
20160622000000,504.0,546.0,31.7073,39,55.6,0,70.2,70.9,68.9
20160622001500,504.0,516.6,30.0,39,55.6,0,70.3,70.9,68.9
20160622003000,504.0,529.2,30.7317,39,55.6,0,70.2,70.9,68.9
20160622004500,504.0,453.6,26.3415,39,55.6,0,70.2,70.9,68.9
20160622010000,504.0,499.8,29.0244,39,55.6,0,70.2,70.9,68.9
20160622011500,504.0,483.0,28.0488,38,56.6,0,70.3,70.9,68.9
20160622013000,504.0,516.6,30.0,38,55.9,0,70.2,70.9,68.9
20160622014500,504.0,516.6,30.0,38,55.9,0,70.2,70.9,68.9
20160622020000,504.0,466.2,27.0732,38,55.9,0,70.1,70.9,68.9
20160622021500,504.0,529.2,30.7317,38,55.9,0,70.0,70.9,68.9
20160622023000,504.0,483.0,28.0488,38,55.9,0,70.0,70.9,68.9
20160622024500,504.0,483.0,28.0488,38,55.2,0,70.0,70.9,68.9
20160622030000,504.0,466.2,27.0732,38,55.2,0,70.0,70.9,68.9
20160622031500,504.0,499.8,29.0244,38,56.0,0,70.0,70.9,68.9
20160622033000,504.0,499.8,29.0244,38,56.0,0,70.0,70.9,68.9
20160622034500,504.0,529.2,30.7317,38,56.0,0,70.0,70.9,68.9
20160622040000,504.0,516.6,30.0,38,55.2,0,69.9,70.9,68.9
20160622041500,504.0,483.0,28.0488,38,55.9,0,69.9,70.9,68.9
20160622043000,504.0,516.6,30.0,38,55.9,0,69.9,70.9,68.9
20160622044500,504.0,516.6,30.0,38,55.9,0,69.9,70.9,68.9
20160622050000,504.0,483.0,28.0488,38,55.9,0,69.9,70.9,68.9
20160622051500,504.0,516.6,30.0,38,55.9,0,69.9,70.9,68.9
20160622053000,504.0,499.8,29.0244,38,55.9,0,69.9,70.9,68.9
20160622054500,504.0,499.8,29.0244,38,55.9,0,69.9,70.9,68.9
20160622060000,504.0,499.8,29.0244,38,55.9,0,69.9,70.9,68.9
20160622061500,504.0,499.8,29.0244,38,55.9,0,69.9,70.9,68.9
20160622063000,504.0,499.8,29.0244,38,55.9,0,69.9,70.9,68.9
20160622064500,504.0,483.0,28.0488,38,55.9,0,69.9,70.9,68.9
20160622070000,504.0,483.0,28.0488,38,55.9,0,70.0,70.9,68.9
20160622071500,504.0,466.2,27.0732,38,55.9,0,70.0,70.9,68.9
20160622073000,504.0,466.2,27.0732,38,55.9,0,69.9,70.9,68.9
20160622074500,504.0,483.0,28.0488,38,55.9,0,69.9,70.9,68.9
20160622080000,504.0,466.2,27.0732,38,55.9,0,70.0,70.9,68.9
20160622081500,504.0,483.0,28.0488,38,55.9,0,70.0,70.9,68.9
20160622083000,504.0,499.8,29.0244,38,55.9,0,70.2,70.9,68.9
20160622084500,504.0,483.0,28.0488,38,55.9,0,70.3,70.9,68.9
20160622090000,504.0,466.2,27.0732,38,55.9,0,70.4,70.9,68.9
20160622091500,504.0,546.0,31.7073,41,55.9,0,70.5,70.9,68.9
20160622093000,504.0,516.6,30.0,40,55.9,0,70.7,70.9,68.9
20160622094500,504.0,567.0,32.9268,40,55.9,0,70.8,70.9,68.9
20160622100000,504.0,529.2,30.7317,40,55.9,0,71.0,70.9,68.9
20160622101500,504.0,516.6,30.0,40,55.9,0,70.9,70.9,68.9
20160622103000,504.0,516.6,30.0,40,55.9,0,70.9,70.9,68.9
20160622104500,504.0,529.2,30.7317,40,55.9,0,71.0,70.9,68.9
20160622110000,504.0,529.2,30.7317,40,55.9,0,70.9,70.9,68.9
20160622111500,504.0,546.0,31.7073,40,55.9,0,71.2,70.9,68.9
20160622113000,504.0,546.0,31.7073,40,55.9,0,71.2,70.9,68.9
20160622114500,504.0,516.6,30.0,40,55.9,0,71.1,70.9,68.9
20160622120000,504.0,546.0,31.7073,41,55.9,0,71.2,70.9,68.9
20160622121500,504.0,613.2,35.6098,42,55.9,0,71.3,70.9,68.9
20160622123000,504.0,672.0,39.0244,43,55.9,0,71.0,70.9,68.9
20160622124500,504.0,646.8,37.561,43,56.7,0,71.0,70.9,68.9
20160622130000,504.0,672.0,39.0244,43,56.7,0,70.8,70.9,68.9
20160622131500,504.0,705.6,40.9756,43,56.7,0,70.7,70.9,68.9
20160622133000,504.0,646.8,37.561,43,56.0,0,71.0,70.9,68.9
20160622134500,504.0,672.0,39.0244,43,56.0,0,71.0,70.9,68.9
20160622140000,504.0,945.0,54.878,50,56.0,0,71.2,70.4,68.4
20160622141500,504.0,1012.2,58.7805,52,56.0,0,70.9,70.4,68.4
20160622143000,504.0,1037.4,60.2439,52,56.0,0,70.7,70.4,68.4
20160622144500,504.0,1146.6,66.5854,54,56.0,0,70.9,70.4,68.4
20160622150000,504.0,1239.0,71.9512,48,54.7,0,70.7,70.4,68.4
20160622151500,504.0,1184.4,68.7805,48,55.5,0,70.5,70.4,68.4
20160622153000,504.0,1197.0,69.5122,48,55.5,0,70.4,70.4,68.4
20160622154500,504.0,1218.0,70.7317,48,55.5,0,70.2,70.4,68.4
20160622160000,504.0,1142.4,66.3415,46,55.5,0,70.0,70.4,68.4
20160622161500,504.0,1020.6,59.2683,44,55.5,0,70.0,70.4,68.4
20160622163000,504.0,945.0,54.878,42,55.5,0,70.1,70.4,68.4
20160622164500,504.0,840.0,48.7805,40,55.5,0,70.0,70.4,68.4
20160622170000,504.0,785.4,45.6098,39,55.5,0,70.1,70.4,68.4
20160622171500,504.0,823.2,47.8049,39,55.5,0,70.1,70.4,68.4
20160622173000,504.0,777.0,45.122,38,55.5,0,70.0,70.4,68.4
20160622174500,504.0,613.2,35.6098,34,55.5,0,69.9,70.4,68.4
20160622180000,504.0,546.0,31.7073,33,55.5,0,70.0,70.4,68.4
20160622181500,504.0,529.2,30.7317,33,55.5,0,69.9,70.4,68.4
20160622183000,504.0,516.6,30.0,32,55.5,0,69.9,70.4,68.4
20160622184500,504.0,516.6,30.0,32,55.5,0,69.9,70.4,68.4
20160622190000,504.0,499.8,29.0244,32,56.3,0,69.9,70.4,68.4
20160622191500,504.0,546.0,31.7073,32,56.3,0,69.9,70.4,68.4
20160622193000,504.0,499.8,29.0244,32,56.3,0,69.9,70.4,68.4
20160622194500,504.0,516.6,30.0,32,56.3,0,69.8,70.4,68.4
20160622200000,504.0,546.0,31.7073,32,56.3,0,69.8,70.4,68.4
20160622201500,504.0,516.6,30.0,32,56.3,0,69.7,70.4,68.4
20160622203000,504.0,499.8,29.0244,32,55.7,0,69.6,70.4,68.4
20160622204500,504.0,529.2,30.7317,32,55.7,0,69.6,70.4,68.4
20160622210000,504.0,546.0,31.7073,32,55.7,0,69.5,70.4,68.4
20160622211500,504.0,516.6,30.0,32,55.7,0,69.5,70.4,68.4
20160622213000,504.0,499.8,29.0244,32,55.7,0,69.5,70.4,68.4
20160622214500,504.0,499.8,29.0244,32,55.7,0,69.4,70.4,68.4
20160622220000,504.0,516.6,30.0,32,55.7,0,69.3,70.4,68.4
20160622221500,504.0,529.2,30.7317,32,55.7,0,69.3,70.4,68.4
20160622223000,504.0,516.6,30.0,32,55.7,0,69.3,70.4,68.4
20160622224500,504.0,516.6,30.0,32,55.7,0,69.2,70.4,68.4
20160622230000,504.0,499.8,29.0244,32,55.7,0,69.2,70.4,68.4
20160622231500,504.0,529.2,30.7317,32,55.7,0,69.1,70.4,68.4
20160622233000,504.0,529.2,30.7317,32,55.7,0,69.2,70.4,68.4
20160622234500,504.0,483.0,28.0488,32,55.7,0,69.3,70.4,68.4
20160623000000,504.0,499.8,29.0244,32,55.7,0,69.4,70.4,68.4
20160623001500,504.0,483.0,28.0488,32,55.7,0,69.4,70.4,68.4
20160623003000,504.0,516.6,30.0,32,55.7,0,69.3,70.4,68.4
20160623004500,504.0,516.6,30.0,32,55.7,0,69.2,70.4,68.4
20160623010000,504.0,499.8,29.0244,32,55.7,0,69.2,70.4,68.4
20160623011500,504.0,499.8,29.0244,32,55.7,0,69.1,70.4,68.4
20160623013000,504.0,529.2,30.7317,32,55.7,0,69.2,70.4,68.4
20160623014500,504.0,529.2,30.7317,33,55.7,0,69.3,70.4,68.4
20160623020000,504.0,567.0,32.9268,33,55.7,0,69.3,70.3,68.3
20160623021500,504.0,546.0,31.7073,33,55.7,0,69.4,70.3,68.3
20160623023000,504.0,546.0,31.7073,33,55.7,0,69.4,70.3,68.3
20160623024500,504.0,546.0,31.7073,33,55.7,0,69.3,70.3,68.3
20160623030000,504.0,558.6,32.439,33,55.7,0,69.2,70.3,68.3
20160623031500,504.0,529.2,30.7317,32,55.7,0,69.1,70.3,68.3
20160623033000,504.0,529.2,30.7317,32,55.7,0,69.0,70.3,68.3
20160623034500,504.0,516.6,30.0,32,55.7,0,69.1,70.2,68.2
20160623040000,504.0,516.6,30.0,32,55.7,0,69.1,70.2,68.2
20160623041500,504.0,529.2,30.7317,32,55.7,0,69.1,70.3,68.3
20160623043000,504.0,529.2,30.7317,32,55.7,0,69.2,70.1,68.1
20160623044500,504.0,516.6,30.0,32,55.7,0,69.3,70.1,68.1
20160623050000,504.0,529.2,30.7317,32,55.7,0,69.3,70.1,68.1
20160623051500,504.0,546.0,31.7073,32,55.7,0,69.2,70.1,68.1
20160623053000,504.0,499.8,29.0244,32,55.7,0,69.1,70.1,68.1
20160623054500,504.0,499.8,29.0244,32,55.7,0,69.0,70.1,68.1
20160623060000,504.0,546.0,31.7073,32,55.7,0,69.0,70.0,68.0
20160623061500,504.0,499.8,29.0244,32,55.7,0,69.1,70.0,68.0
20160623063000,504.0,546.0,31.7073,33,55.7,0,69.3,70.0,68.0
20160623064500,504.0,558.6,32.439,32,55.7,0,69.3,70.0,68.0
20160623070000,504.0,529.2,30.7317,32,55.7,0,69.1,70.0,68.0
20160623071500,504.0,546.0,31.7073,32,55.7,0,69.1,70.0,68.0
20160623073000,504.0,546.0,31.7073,32,55.7,0,69.1,70.0,68.0
20160623074500,504.0,516.6,30.0,32,55.7,0,69.1,70.0,68.0
20160623080000,504.0,499.8,29.0244,32,55.7,0,69.0,70.0,68.0
20160623081500,504.0,529.2,30.7317,32,56.3,0,69.1,70.0,68.0
20160623083000,504.0,499.8,29.0244,32,56.3,0,69.4,70.0,68.0
20160623084500,504.0,516.6,30.0,32,56.3,0,69.4,70.0,68.0
20160623090000,504.0,546.0,31.7073,33,56.3,0,69.6,70.0,68.0
