PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160623091500,504.0,583.8,33.9024,34,56.3,0,69.7,70.0,68.0
20160623093000,504.0,583.8,33.9024,35,56.3,0,69.8,70.0,68.0
20160623094500,504.0,583.8,33.9024,35,56.3,0,69.8,70.0,68.0
20160623100000,504.0,583.8,33.9024,35,56.3,0,69.8,70.0,68.0
20160623101500,504.0,596.4,34.6341,35,56.3,0,69.7,70.0,68.0
20160623103000,504.0,567.0,32.9268,35,56.3,0,70.0,70.0,68.0
20160623104500,504.0,613.2,35.6098,35,56.3,0,69.9,70.0,68.0
20160623110000,504.0,583.8,33.9024,35,56.3,0,69.9,70.0,68.0
20160623111500,504.0,567.0,32.9268,35,56.3,0,70.0,70.0,68.0
20160623113000,504.0,613.2,35.6098,35,56.3,0,69.9,70.0,68.0
20160623114500,504.0,596.4,34.6341,35,56.3,0,69.9,70.0,68.0
20160623120000,504.0,621.6,36.0976,35,56.3,0,69.9,70.0,68.0
20160623121500,504.0,621.6,36.0976,35,56.3,0,69.9,70.0,68.0
20160623123000,504.0,613.2,35.6098,35,56.3,0,69.9,70.0,68.0
20160623124500,504.0,621.6,36.0976,35,56.3,0,69.9,70.0,68.0
20160623130000,504.0,596.4,34.6341,35,56.3,0,69.9,70.0,68.0
20160623131500,504.0,621.6,36.0976,35,56.3,0,70.0,70.0,68.0
20160623133000,504.0,613.2,35.6098,35,56.3,0,70.0,70.0,68.0
20160623134500,504.0,613.2,35.6098,35,56.3,0,70.2,70.0,68.0
20160623140000,504.0,596.4,34.6341,35,56.3,0,70.2,70.0,68.0
20160623141500,504.0,613.2,35.6098,35,56.3,0,70.2,70.0,68.0
20160623143000,504.0,756.0,43.9024,38,56.3,0,70.4,70.0,68.0
20160623144500,504.0,793.8,46.0976,39,56.3,0,70.3,70.0,68.0
20160623150000,504.0,806.4,46.8293,39,56.3,0,70.3,70.0,68.0
20160623151500,504.0,848.4,49.2683,41,56.3,0,70.2,70.0,68.0
20160623153000,504.0,1751.4,101.7073,87,56.3,0,69.7,70.0,68.0
20160623154500,504.0,1348.2,78.2927,50,54.7,0,69.7,70.0,68.0
20160623160000,504.0,1150.8,66.8293,46,54.7,0,69.5,70.0,68.0
20160623161500,504.0,1100.4,63.9024,45,55.9,0,69.5,70.0,68.0
20160623163000,504.0,806.4,46.8293,39,55.9,0,69.4,70.0,68.0
20160623164500,504.0,655.2,38.0488,36,55.9,0,69.5,70.0,68.0
20160623170000,504.0,558.6,32.439,33,55.9,0,69.5,70.0,68.0
20160623171500,504.0,546.0,31.7073,33,55.9,0,69.5,70.0,68.0
20160623173000,504.0,529.2,30.7317,33,55.9,0,69.5,70.0,68.0
20160623174500,504.0,529.2,30.7317,32,55.9,0,69.4,70.0,68.0
20160623180000,504.0,516.6,30.0,32,55.9,0,69.5,70.0,68.0
20160623181500,504.0,529.2,30.7317,32,55.9,0,69.5,70.0,68.0
20160623183000,504.0,529.2,30.7317,32,55.9,0,69.4,70.0,68.0
20160623184500,504.0,558.6,32.439,32,55.9,0,69.4,70.0,68.0
20160623190000,504.0,529.2,30.7317,32,55.9,0,69.5,70.0,68.0
20160623191500,504.0,546.0,31.7073,32,55.9,0,69.5,70.0,68.0
20160623193000,504.0,516.6,30.0,32,55.9,0,69.5,70.0,68.0
20160623194500,504.0,516.6,30.0,32,55.9,0,69.4,70.0,68.0
20160623200000,504.0,546.0,31.7073,32,55.9,0,69.4,70.0,68.0
20160623201500,504.0,546.0,31.7073,32,55.9,0,69.3,70.0,68.0
20160623203000,504.0,516.6,30.0,32,55.9,0,69.3,70.0,68.0
20160623204500,504.0,558.6,32.439,32,55.9,0,69.3,70.0,68.0
20160623210000,504.0,529.2,30.7317,32,55.9,0,69.3,70.0,68.0
20160623211500,504.0,558.6,32.439,32,55.9,0,69.3,70.0,68.0
20160623213000,504.0,516.6,30.0,32,55.9,0,69.3,70.0,68.0
20160623214500,504.0,529.2,30.7317,32,55.9,0,69.2,70.0,68.0
20160623220000,504.0,558.6,32.439,32,55.9,0,69.1,70.0,68.0
20160623221500,504.0,546.0,31.7073,32,55.9,0,69.0,70.0,68.0
20160623223000,504.0,546.0,31.7073,32,55.9,0,69.1,70.0,68.0
20160623224500,504.0,546.0,31.7073,32,55.9,0,69.1,70.0,68.0
20160623230000,504.0,516.6,30.0,32,55.9,0,69.0,70.0,68.0
20160623231500,504.0,499.8,29.0244,32,55.9,0,69.0,70.0,68.0
20160623233000,504.0,529.2,30.7317,32,55.9,0,69.0,70.0,68.0
20160623234500,504.0,499.8,29.0244,32,55.9,0,68.9,70.0,68.0
20160624000000,504.0,529.2,30.7317,32,55.9,0,69.1,70.0,68.0
20160624001500,504.0,546.0,31.7073,32,55.9,0,69.1,70.0,68.0
20160624003000,504.0,516.6,30.0,32,55.9,0,69.1,70.0,68.0
20160624004500,504.0,529.2,30.7317,32,55.2,0,69.1,70.0,68.0
20160624010000,504.0,546.0,31.7073,32,55.2,0,69.0,70.0,68.0
20160624011500,504.0,516.6,30.0,32,55.2,0,69.0,70.0,68.0
20160624013000,504.0,529.2,30.7317,32,55.9,0,68.9,70.0,68.0
20160624014500,504.0,529.2,30.7317,32,55.9,0,68.9,70.0,68.0
20160624020000,504.0,516.6,30.0,32,55.9,0,68.9,70.0,68.0
20160624021500,504.0,516.6,30.0,32,55.2,0,69.0,70.0,68.0
20160624023000,504.0,516.6,30.0,32,55.9,0,69.1,70.0,68.0
20160624024500,504.0,546.0,31.7073,32,55.9,0,69.1,70.0,68.0
20160624030000,504.0,499.8,29.0244,32,55.9,0,69.1,70.0,68.0
20160624031500,504.0,516.6,30.0,32,55.9,0,69.0,70.0,68.0
20160624033000,504.0,546.0,31.7073,32,55.9,0,69.0,70.0,68.0
20160624034500,504.0,529.2,30.7317,32,55.9,0,68.9,70.0,68.0
20160624040000,504.0,546.0,31.7073,32,55.9,0,69.0,70.0,68.0
20160624041500,504.0,499.8,29.0244,32,55.9,0,69.0,70.0,68.0
20160624043000,504.0,499.8,29.0244,32,55.9,0,69.1,70.0,68.0
20160624044500,504.0,516.6,30.0,32,55.9,0,69.1,70.0,68.0
20160624050000,504.0,516.6,30.0,32,55.9,0,69.1,70.0,68.0
20160624051500,504.0,529.2,30.7317,32,55.9,0,69.1,70.0,68.0
20160624053000,504.0,529.2,30.7317,32,55.9,0,69.0,70.0,68.0
20160624054500,504.0,516.6,30.0,32,55.9,0,68.9,70.0,68.0
20160624060000,504.0,529.2,30.7317,32,55.9,0,68.9,70.0,68.0
20160624061500,504.0,516.6,30.0,32,55.9,0,68.8,70.0,68.0
20160624063000,504.0,529.2,30.7317,32,55.9,0,69.1,70.0,68.0
20160624064500,504.0,483.0,28.0488,32,55.9,0,69.2,70.0,68.0
20160624070000,504.0,516.6,30.0,32,55.9,0,69.1,70.0,68.0
20160624071500,504.0,483.0,28.0488,32,55.9,0,69.1,70.0,68.0
20160624073000,504.0,516.6,30.0,32,55.9,0,69.2,70.0,68.0
20160624074500,504.0,483.0,28.0488,32,55.9,0,69.1,70.0,68.0
20160624080000,504.0,499.8,29.0244,32,55.9,0,69.0,70.0,68.0
20160624081500,504.0,529.2,30.7317,32,55.9,0,69.0,70.0,68.0
20160624083000,504.0,516.6,30.0,32,55.9,0,69.2,70.0,68.0
20160624084500,504.0,516.6,30.0,32,55.9,0,69.4,70.0,68.0
20160624090000,504.0,499.8,29.0244,32,55.9,0,69.6,70.0,68.0
20160624091500,504.0,546.0,31.7073,33,55.9,0,69.8,70.0,68.0
20160624093000,504.0,558.6,32.439,33,55.9,0,69.8,70.0,68.0
20160624094500,504.0,546.0,31.7073,33,55.9,0,69.8,70.0,68.0
20160624100000,504.0,583.8,33.9024,33,55.9,0,70.1,70.0,68.0
20160624101500,504.0,567.0,32.9268,33,55.9,0,70.2,70.0,68.0
20160624103000,504.0,596.4,34.6341,34,55.9,0,70.2,70.0,68.0
20160624104500,504.0,634.2,36.8293,36,55.9,0,70.3,70.0,68.0
20160624110000,504.0,655.2,38.0488,36,55.9,0,70.3,70.0,68.0
20160624111500,504.0,646.8,37.561,36,55.9,0,70.1,70.0,68.0
20160624113000,504.0,655.2,38.0488,36,55.9,0,70.0,70.0,68.0
20160624114500,504.0,646.8,37.561,36,55.9,0,70.0,70.0,68.0
20160624120000,504.0,655.2,38.0488,36,55.9,0,70.0,70.0,68.0
20160624121500,504.0,655.2,38.0488,36,55.9,0,70.0,70.0,68.0
20160624123000,504.0,655.2,38.0488,36,55.9,0,70.0,70.0,68.0
20160624124500,504.0,672.0,39.0244,36,55.9,0,70.0,70.0,68.0
20160624130000,504.0,693.0,40.2439,36,55.9,0,70.2,70.0,68.0
20160624131500,504.0,672.0,39.0244,36,56.7,0,70.2,70.0,68.0
20160624133000,504.0,680.4,39.5122,36,56.7,0,70.2,70.0,68.0
20160624134500,504.0,655.2,38.0488,36,56.0,0,70.2,70.0,68.0
20160624140000,504.0,680.4,39.5122,36,56.0,0,70.3,70.0,68.0
20160624141500,504.0,672.0,39.0244,36,56.0,0,70.3,70.0,68.0
20160624143000,504.0,722.4,41.9512,37,56.0,0,70.3,70.0,68.0
20160624144500,504.0,856.8,49.7561,41,56.0,0,70.4,70.0,68.0
20160624150000,504.0,936.6,54.3902,42,56.0,0,70.3,70.0,68.0
20160624151500,504.0,949.2,55.122,43,56.0,0,70.3,70.0,68.0
20160624153000,504.0,1012.2,58.7805,44,56.0,0,70.0,70.0,68.0
20160624154500,504.0,982.8,57.0732,43,55.2,0,69.7,70.0,68.0
20160624160000,504.0,848.4,49.2683,40,55.2,0,69.6,70.0,68.0
20160624161500,504.0,764.4,44.3902,38,55.2,0,69.6,70.0,68.0
20160624163000,504.0,634.2,36.8293,35,55.2,0,69.5,70.0,68.0
20160624164500,504.0,558.6,32.439,32,55.9,0,69.6,70.0,68.0
20160624170000,504.0,529.2,30.7317,32,55.9,0,69.6,70.0,68.0
20160624171500,504.0,516.6,30.0,32,55.9,0,69.6,70.0,68.0
20160624173000,504.0,529.2,30.7317,32,55.9,0,69.7,70.0,68.0
20160624174500,504.0,499.8,29.0244,32,55.9,0,69.6,70.0,68.0
20160624180000,504.0,529.2,30.7317,32,55.9,0,69.7,70.0,68.0
20160624181500,504.0,516.6,30.0,32,55.9,0,69.6,70.0,68.0
20160624183000,504.0,516.6,30.0,32,55.9,0,69.6,70.0,68.0
20160624184500,504.0,516.6,30.0,32,55.9,0,69.7,70.0,68.0
20160624190000,504.0,516.6,30.0,32,55.9,0,69.6,70.0,68.0
20160624191500,504.0,546.0,31.7073,32,55.9,0,69.5,70.0,68.0
20160624193000,504.0,516.6,30.0,32,55.9,0,69.5,70.0,68.0
20160624194500,504.0,529.2,30.7317,32,55.9,0,69.6,70.0,68.0
20160624200000,504.0,516.6,30.0,32,55.9,0,69.6,70.0,68.0
20160624201500,504.0,529.2,30.7317,32,55.9,0,69.5,70.0,68.0
20160624203000,504.0,529.2,30.7317,32,55.9,0,69.6,70.0,68.0
20160624204500,504.0,529.2,30.7317,32,55.9,0,69.5,70.0,68.0
20160624210000,504.0,529.2,30.7317,32,55.9,0,69.4,70.0,68.0
20160624211500,504.0,529.2,30.7317,32,55.9,0,69.4,70.0,68.0
20160624213000,504.0,546.0,31.7073,32,55.9,0,69.4,70.0,68.0
20160624214500,504.0,529.2,30.7317,32,55.9,0,69.4,70.0,68.0
20160624220000,504.0,546.0,31.7073,32,55.9,0,69.4,70.0,68.0
20160624221500,504.0,546.0,31.7073,32,55.9,0,69.3,70.0,68.0
20160624223000,504.0,546.0,31.7073,32,55.9,0,69.2,70.0,68.0
20160624224500,504.0,529.2,30.7317,32,55.9,0,69.2,70.0,68.0
20160624230000,504.0,529.2,30.7317,32,55.9,0,69.2,70.0,68.0
20160624231500,504.0,529.2,30.7317,32,55.9,0,69.2,70.0,68.0
20160624233000,504.0,499.8,29.0244,32,55.9,0,69.1,70.0,68.0
20160624234500,504.0,567.0,32.9268,32,55.9,0,69.1,70.0,68.0
20160625000000,504.0,499.8,29.0244,32,55.9,0,69.0,70.0,68.0
20160625001500,504.0,516.6,30.0,32,55.9,0,69.0,70.0,68.0
20160625003000,504.0,516.6,30.0,32,55.9,0,69.2,70.0,68.0
20160625004500,504.0,516.6,30.0,32,55.9,0,69.3,70.0,68.0
20160625010000,504.0,516.6,30.0,32,55.9,0,69.3,70.0,68.0
20160625011500,504.0,466.2,27.0732,38,55.9,0,69.4,69.9,67.9
20160625013000,504.0,499.8,29.0244,39,55.9,0,69.2,69.9,67.9
20160625014500,504.0,529.2,30.7317,39,55.9,0,69.2,69.9,67.9
20160625020000,504.0,466.2,27.0732,39,55.9,0,69.1,69.9,67.9
20160625021500,504.0,466.2,27.0732,39,55.9,0,69.1,69.9,67.9
20160625023000,504.0,499.8,29.0244,39,55.9,0,69.1,69.9,67.9
20160625024500,504.0,499.8,29.0244,39,55.9,0,69.3,69.9,67.9
20160625030000,504.0,499.8,29.0244,40,55.9,0,69.4,69.9,67.9
20160625031500,504.0,499.8,29.0244,40,55.9,0,69.4,69.9,67.9
20160625033000,504.0,483.0,28.0488,40,55.9,0,69.2,69.9,67.9
20160625034500,504.0,499.8,29.0244,40,55.9,0,69.1,69.9,67.9
20160625040000,504.0,516.6,30.0,40,55.9,0,69.1,69.9,67.9
20160625041500,504.0,516.6,30.0,40,55.9,0,69.1,69.9,67.9
20160625043000,504.0,546.0,31.7073,40,55.9,0,69.0,69.9,67.9
20160625044500,504.0,499.8,29.0244,40,55.9,0,69.1,69.9,67.9
20160625050000,504.0,516.6,30.0,40,55.9,0,69.1,69.9,67.9
20160625051500,504.0,499.8,29.0244,40,55.9,0,69.2,69.9,67.9
20160625053000,504.0,516.6,30.0,40,55.9,0,69.2,69.9,67.9
20160625054500,504.0,529.2,30.7317,40,55.3,0,69.3,69.9,67.9
20160625060000,504.0,499.8,29.0244,40,56.0,0,69.2,69.9,67.9
20160625061500,504.0,499.8,29.0244,40,55.4,0,69.1,69.9,67.9
20160625063000,504.0,499.8,29.0244,40,55.4,0,69.0,69.9,67.9
20160625064500,504.0,499.8,29.0244,40,55.4,0,68.9,69.9,67.9
20160625070000,504.0,529.2,30.7317,40,56.0,0,68.9,69.9,67.9
20160625071500,504.0,499.8,29.0244,40,56.0,0,69.0,69.9,67.9
20160625073000,504.0,516.6,30.0,40,56.0,0,69.1,69.9,67.9
20160625074500,504.0,529.2,30.7317,40,56.0,0,69.1,69.9,67.9
20160625080000,504.0,529.2,30.7317,40,56.0,0,69.3,69.9,67.9
20160625081500,504.0,499.8,29.0244,40,56.0,0,69.3,69.9,67.9
20160625083000,504.0,499.8,29.0244,40,56.0,0,69.3,69.9,67.9
20160625084500,504.0,546.0,31.7073,40,56.0,0,69.0,69.9,67.9
20160625090000,504.0,516.6,30.0,40,56.0,0,69.0,69.9,67.9
20160625091500,504.0,499.8,29.0244,40,56.0,0,68.9,69.9,67.9
20160625093000,504.0,499.8,29.0244,40,56.0,0,69.0,69.9,67.9
20160625094500,504.0,529.2,30.7317,40,56.0,0,69.1,69.9,67.9
20160625100000,504.0,499.8,29.0244,40,56.0,0,69.2,69.9,67.9
20160625101500,504.0,516.6,30.0,40,56.0,0,69.4,69.9,67.9
20160625103000,504.0,499.8,29.0244,40,56.0,0,69.4,69.9,67.9
20160625104500,504.0,499.8,29.0244,40,56.0,0,69.3,69.9,67.9
20160625110000,504.0,499.8,29.0244,40,56.0,0,69.3,69.9,67.9
20160625111500,504.0,499.8,29.0244,40,56.0,0,69.2,69.9,67.9
20160625113000,504.0,558.6,32.439,40,56.0,0,69.1,69.9,67.9
20160625114500,504.0,483.0,28.0488,40,56.0,0,69.2,69.9,67.9
20160625120000,504.0,499.8,29.0244,40,56.0,0,69.3,69.9,67.9
20160625121500,504.0,516.6,30.0,40,56.0,0,69.2,69.9,67.9
20160625123000,504.0,558.6,32.439,40,56.0,0,69.2,69.9,67.9
20160625124500,504.0,499.8,29.0244,40,56.0,0,69.2,69.9,67.9
20160625130000,504.0,516.6,30.0,40,56.0,0,69.2,69.9,67.9
20160625131500,504.0,516.6,30.0,40,56.7,0,69.2,69.9,67.9
20160625133000,504.0,529.2,30.7317,40,56.0,0,69.1,69.9,67.9
20160625134500,504.0,483.0,28.0488,40,56.7,0,69.1,69.9,67.9
20160625140000,504.0,516.6,30.0,40,56.7,0,69.1,69.9,67.9
20160625141500,504.0,499.8,29.0244,40,56.7,0,69.1,69.9,67.9
20160625143000,504.0,529.2,30.7317,40,56.7,0,69.1,69.9,67.9
20160625144500,504.0,499.8,29.0244,40,56.7,0,69.1,69.9,67.9
20160625150000,504.0,516.6,30.0,40,56.7,0,69.1,69.9,67.9
20160625151500,504.0,516.6,30.0,40,56.0,0,69.1,69.9,67.9
20160625153000,504.0,529.2,30.7317,40,56.0,0,69.0,69.9,67.9
20160625154500,504.0,499.8,29.0244,40,56.0,0,69.0,69.9,67.9
20160625160000,504.0,499.8,29.0244,40,56.0,0,68.9,69.9,67.9
20160625161500,504.0,499.8,29.0244,40,56.0,0,69.0,69.9,67.9
20160625163000,504.0,499.8,29.0244,40,56.0,0,68.9,69.9,67.9
20160625164500,504.0,529.2,30.7317,40,56.0,0,68.9,69.9,67.9
20160625170000,504.0,499.8,29.0244,40,56.7,0,68.9,69.9,67.9
20160625171500,504.0,499.8,29.0244,40,56.7,0,69.0,69.9,67.9
20160625173000,504.0,516.6,30.0,40,56.7,0,69.0,69.9,67.9
20160625174500,504.0,516.6,30.0,40,56.7,0,69.0,69.9,67.9
20160625180000,504.0,516.6,30.0,40,56.7,0,69.0,69.9,67.9
20160625181500,504.0,516.6,30.0,40,56.7,0,69.0,69.9,67.9
20160625183000,504.0,499.8,29.0244,40,56.0,0,68.9,69.9,67.9
20160625184500,504.0,499.8,29.0244,40,56.0,0,68.9,69.9,67.9
20160625190000,504.0,483.0,28.0488,40,56.0,0,68.9,69.9,67.9
20160625191500,504.0,499.8,29.0244,40,56.0,0,68.9,69.9,67.9
20160625193000,504.0,483.0,28.0488,40,56.0,0,68.8,69.9,67.9
20160625194500,504.0,516.6,30.0,40,56.0,0,68.8,69.9,67.9
20160625200000,504.0,516.6,30.0,40,56.0,0,68.9,69.9,67.9
20160625201500,504.0,499.8,29.0244,40,56.0,0,68.8,69.9,67.9
20160625203000,504.0,516.6,30.0,40,56.0,0,68.8,69.9,67.9
20160625204500,504.0,529.2,30.7317,40,56.0,0,68.9,69.9,67.9
20160625210000,504.0,499.8,29.0244,40,56.0,0,68.8,69.9,67.9
20160625211500,504.0,529.2,30.7317,40,56.0,0,68.8,69.9,67.9
20160625213000,504.0,466.2,27.0732,40,56.0,0,68.8,69.9,67.9
20160625214500,504.0,516.6,30.0,40,56.0,0,68.8,69.9,67.9
20160625220000,504.0,483.0,28.0488,40,56.0,0,68.8,69.9,67.9
20160625221500,504.0,529.2,30.7317,40,56.0,0,68.6,69.9,67.9
20160625223000,504.0,499.8,29.0244,40,56.0,0,68.7,69.9,67.9
20160625224500,504.0,483.0,28.0488,40,56.0,0,68.7,69.9,67.9
20160625230000,504.0,558.6,32.439,40,56.0,0,68.8,69.9,67.9
20160625231500,504.0,529.2,30.7317,40,56.0,0,68.8,69.9,67.9
20160625233000,504.0,516.6,30.0,40,56.0,0,68.8,69.9,67.9
20160625234500,504.0,483.0,28.0488,40,56.0,0,68.8,69.9,67.9
20160626000000,504.0,499.8,29.0244,40,56.0,0,68.8,69.9,67.9
20160626001500,504.0,499.8,29.0244,40,56.0,0,68.7,69.9,67.9
20160626003000,504.0,483.0,28.0488,40,56.0,0,68.6,69.9,67.9
20160626004500,504.0,546.0,31.7073,39,56.0,0,68.6,69.9,67.9
20160626010000,504.0,466.2,27.0732,39,56.0,0,68.6,69.9,67.9
20160626011500,504.0,466.2,27.0732,39,56.0,0,68.7,69.9,67.9
20160626013000,504.0,516.6,30.0,39,56.0,0,68.8,69.9,67.9
20160626014500,504.0,499.8,29.0244,39,56.0,0,68.6,69.9,67.9
20160626020000,504.0,483.0,28.0488,39,56.0,0,68.7,69.9,67.9
20160626021500,504.0,516.6,30.0,39,56.0,0,68.6,69.9,67.9
20160626023000,504.0,516.6,30.0,39,56.0,0,68.6,69.9,67.9
20160626024500,504.0,499.8,29.0244,39,56.0,0,68.5,69.9,67.9
20160626030000,504.0,483.0,28.0488,39,56.0,0,68.6,69.9,67.9
20160626031500,504.0,483.0,28.0488,39,56.0,0,68.6,69.9,67.9
20160626033000,504.0,516.6,30.0,39,56.0,0,68.7,69.9,67.9
20160626034500,504.0,529.2,30.7317,40,56.0,0,68.8,69.9,67.9
20160626040000,504.0,529.2,30.7317,40,56.0,0,68.7,69.9,67.9
20160626041500,504.0,529.2,30.7317,40,56.0,0,68.7,69.9,67.9
20160626043000,504.0,546.0,31.7073,40,56.0,0,68.6,69.9,67.9
20160626044500,504.0,516.6,30.0,40,56.0,0,68.5,69.9,67.9
20160626050000,504.0,499.8,29.0244,40,56.0,0,68.4,69.9,67.9
20160626051500,504.0,529.2,30.7317,40,56.0,0,68.5,69.9,67.9
20160626053000,504.0,516.6,30.0,40,56.0,0,68.5,69.9,67.9
20160626054500,504.0,516.6,30.0,40,56.0,0,68.5,69.9,67.9
20160626060000,504.0,516.6,30.0,40,56.0,0,68.6,69.9,67.9
20160626061500,504.0,516.6,30.0,40,56.0,0,68.6,69.9,67.9
20160626063000,504.0,499.8,29.0244,40,56.0,0,68.7,69.9,67.9
20160626064500,504.0,499.8,29.0244,40,56.0,0,68.6,69.9,67.9
20160626070000,504.0,529.2,30.7317,40,55.4,0,68.6,69.9,67.9
20160626071500,504.0,516.6,30.0,40,55.4,0,68.5,69.9,67.9
20160626073000,504.0,499.8,29.0244,40,56.0,0,68.4,69.9,67.9
20160626074500,504.0,516.6,30.0,40,56.0,0,68.5,69.9,67.9
20160626080000,504.0,529.2,30.7317,40,56.0,0,68.5,69.9,67.9
20160626081500,504.0,483.0,28.0488,40,56.0,0,68.6,69.9,67.9
20160626083000,504.0,516.6,30.0,40,56.0,0,68.6,69.9,67.9
20160626084500,504.0,483.0,28.0488,40,56.0,0,68.6,69.9,67.9
20160626090000,504.0,516.6,30.0,40,56.0,0,68.6,69.9,67.9
20160626091500,504.0,529.2,30.7317,40,56.0,0,68.6,69.9,67.9
20160626093000,504.0,516.6,30.0,40,56.0,0,68.5,69.9,67.9
20160626094500,504.0,483.0,28.0488,40,56.0,0,68.4,69.9,67.9
20160626100000,504.0,483.0,28.0488,40,56.0,0,68.5,69.9,67.9
20160626101500,504.0,483.0,28.0488,40,56.0,0,68.6,69.9,67.9
20160626103000,504.0,499.8,29.0244,40,56.0,0,68.6,69.9,67.9
20160626104500,504.0,499.8,29.0244,40,56.0,0,68.6,69.9,67.9
20160626110000,504.0,516.6,30.0,40,56.0,0,68.6,69.9,67.9
20160626111500,504.0,529.2,30.7317,40,56.0,0,68.6,69.9,67.9
20160626113000,504.0,499.8,29.0244,40,56.0,0,68.6,69.9,67.9
20160626114500,504.0,516.6,30.0,40,56.0,0,68.6,69.9,67.9
20160626120000,504.0,516.6,30.0,40,56.0,0,68.6,69.9,67.9
20160626121500,504.0,529.2,30.7317,40,56.0,0,68.6,69.9,67.9
20160626123000,504.0,499.8,29.0244,40,56.7,0,68.6,69.9,67.9
20160626124500,504.0,499.8,29.0244,40,56.7,0,68.7,69.9,67.9
20160626130000,504.0,516.6,30.0,40,56.7,0,68.8,69.9,67.9
20160626131500,504.0,516.6,30.0,40,56.1,0,68.8,69.9,67.9
20160626133000,504.0,516.6,30.0,40,56.1,0,68.6,69.9,67.9
20160626134500,504.0,483.0,28.0488,40,56.1,0,68.7,69.9,67.9
20160626140000,504.0,483.0,28.0488,40,56.1,0,68.7,69.9,67.9
20160626141500,504.0,516.6,30.0,40,56.1,0,68.6,69.9,67.9
20160626143000,504.0,499.8,29.0244,40,56.1,0,68.6,69.9,67.9
20160626144500,504.0,516.6,30.0,40,56.1,0,68.7,69.9,67.9
20160626150000,504.0,483.0,28.0488,40,56.1,0,68.8,69.9,67.9
20160626151500,504.0,499.8,29.0244,40,56.7,0,68.7,69.9,67.9
20160626153000,504.0,516.6,30.0,40,56.7,0,68.8,69.9,67.9
20160626154500,504.0,558.6,32.439,40,56.7,0,68.8,69.9,67.9
20160626160000,504.0,516.6,30.0,40,56.7,0,68.8,69.9,67.9
20160626161500,504.0,499.8,29.0244,40,56.7,0,68.8,69.9,67.9
20160626163000,504.0,529.2,30.7317,40,56.7,0,68.8,69.9,67.9
20160626164500,504.0,529.2,30.7317,40,56.7,0,68.9,69.9,67.9
20160626170000,504.0,529.2,30.7317,40,56.7,0,68.9,69.9,67.9
20160626171500,504.0,499.8,29.0244,40,56.7,0,68.9,69.9,67.9
20160626173000,504.0,499.8,29.0244,40,56.7,0,69.0,69.9,67.9
20160626174500,504.0,529.2,30.7317,40,56.7,0,69.1,69.9,67.9
20160626180000,504.0,529.2,30.7317,40,56.7,0,69.1,69.9,67.9
20160626181500,504.0,529.2,30.7317,40,56.0,0,69.1,69.9,67.9
20160626183000,504.0,558.6,32.439,40,56.0,0,69.2,69.9,67.9
20160626184500,504.0,516.6,30.0,40,56.0,0,69.1,69.9,67.9
20160626190000,504.0,529.2,30.7317,40,56.0,0,69.1,69.9,67.9
20160626191500,504.0,529.2,30.7317,40,56.0,0,69.1,69.9,67.9
20160626193000,504.0,529.2,30.7317,40,56.0,0,69.1,69.9,67.9
20160626194500,504.0,546.0,31.7073,40,56.0,0,69.1,69.9,67.9
20160626200000,504.0,546.0,31.7073,40,56.0,0,69.1,69.9,67.9
20160626201500,504.0,516.6,30.0,39,56.0,0,69.1,69.9,67.9
20160626203000,504.0,546.0,31.7073,39,56.0,0,69.1,69.9,67.9
20160626204500,504.0,516.6,30.0,39,56.0,0,69.1,69.9,67.9
20160626210000,504.0,529.2,30.7317,39,56.0,0,69.2,69.9,67.9
20160626211500,504.0,483.0,28.0488,39,56.0,0,69.1,69.9,67.9
20160626213000,504.0,529.2,30.7317,39,56.0,0,69.1,69.9,67.9
20160626214500,504.0,516.6,30.0,39,56.0,0,69.1,69.9,67.9
20160626220000,504.0,516.6,30.0,39,56.0,0,69.1,69.9,67.9
20160626221500,504.0,529.2,30.7317,39,56.0,0,69.1,69.9,67.9
20160626223000,504.0,516.6,30.0,39,56.0,0,69.0,69.9,67.9
20160626224500,504.0,529.2,30.7317,39,56.0,0,68.9,69.9,67.9
20160626230000,504.0,546.0,31.7073,39,56.0,0,69.0,69.9,67.9
20160626231500,504.0,516.6,30.0,39,56.0,0,68.9,69.9,67.9
20160626233000,504.0,529.2,30.7317,39,56.0,0,68.9,69.9,67.9
20160626234500,504.0,529.2,30.7317,39,56.0,0,69.0,69.9,67.9
20160627000000,504.0,516.6,30.0,39,56.0,0,68.9,69.9,67.9
20160627001500,504.0,499.8,29.0244,39,56.0,0,68.9,69.9,67.9
20160627003000,504.0,499.8,29.0244,39,56.0,0,68.9,69.9,67.9
20160627004500,504.0,499.8,29.0244,39,56.0,0,68.8,69.9,67.9
20160627010000,504.0,516.6,30.0,39,56.0,0,68.7,69.9,67.9
20160627011500,504.0,516.6,30.0,39,56.0,0,68.7,69.9,67.9
20160627013000,504.0,529.2,30.7317,39,56.0,0,68.6,69.9,67.9
20160627014500,504.0,516.6,30.0,39,56.0,0,68.6,69.9,67.9
20160627020000,504.0,516.6,30.0,39,56.0,0,68.6,69.9,67.9
20160627021500,504.0,499.8,29.0244,39,56.0,0,68.6,69.9,67.9
20160627023000,504.0,529.2,30.7317,39,56.0,0,68.6,69.9,67.9
20160627024500,504.0,529.2,30.7317,39,56.0,0,68.6,69.9,67.9
20160627030000,504.0,499.8,29.0244,39,56.0,0,68.5,69.9,67.9
20160627031500,504.0,516.6,30.0,39,56.0,0,68.4,69.9,67.9
20160627033000,504.0,516.6,30.0,39,56.0,0,68.4,69.9,67.9
20160627034500,504.0,499.8,29.0244,39,56.0,0,68.4,69.9,67.9
20160627040000,504.0,499.8,29.0244,39,56.0,0,68.5,69.9,67.9
20160627041500,504.0,483.0,28.0488,39,56.0,0,68.5,69.9,67.9
20160627043000,504.0,499.8,29.0244,39,56.0,0,68.5,69.9,67.9
20160627044500,504.0,499.8,29.0244,39,56.0,0,68.4,69.9,67.9
20160627050000,504.0,516.6,30.0,39,56.0,0,68.4,69.9,67.9
20160627051500,504.0,529.2,30.7317,39,56.0,0,68.4,69.9,67.9
20160627053000,504.0,499.8,29.0244,39,56.0,0,68.3,69.9,67.9
20160627054500,504.0,516.6,30.0,39,56.0,0,68.4,69.9,67.9
20160627060000,504.0,499.8,29.0244,39,56.0,0,68.4,69.9,67.9
20160627061500,504.0,529.2,30.7317,39,56.0,0,68.5,69.9,67.9
20160627063000,504.0,516.6,30.0,39,56.0,0,68.5,69.9,67.9
20160627064500,504.0,516.6,30.0,39,56.0,0,68.5,69.9,67.9
20160627070000,504.0,516.6,30.0,39,56.0,0,68.4,69.9,67.9
20160627071500,504.0,483.0,28.0488,39,56.0,0,68.4,69.9,67.9
20160627073000,504.0,483.0,28.0488,39,56.0,0,68.3,69.9,67.9
20160627074500,504.0,529.2,30.7317,39,56.0,0,68.3,69.9,67.9
20160627080000,504.0,529.2,30.7317,39,56.0,0,68.5,69.9,67.9
20160627081500,504.0,529.2,30.7317,39,56.0,0,68.9,69.9,67.9
20160627083000,504.0,546.0,31.7073,39,56.0,0,69.2,69.9,67.9
20160627084500,504.0,516.6,30.0,39,56.0,0,69.3,69.9,67.9
20160627090000,504.0,529.2,30.7317,39,56.0,0,69.4,69.9,67.9
20160627091500,504.0,516.6,30.0,40,56.0,0,69.4,69.9,67.9
20160627093000,504.0,529.2,30.7317,40,56.0,0,69.5,69.9,67.9
20160627094500,504.0,529.2,30.7317,41,56.0,0,69.7,69.9,67.9
20160627100000,504.0,596.4,34.6341,41,56.0,0,70.0,69.9,67.9
20160627101500,504.0,546.0,31.7073,41,56.0,0,70.0,69.9,67.9
20160627103000,504.0,634.2,36.8293,43,56.0,0,70.1,69.9,67.9
20160627104500,504.0,621.6,36.0976,43,56.0,0,70.0,69.9,67.9
20160627110000,504.0,634.2,36.8293,43,56.0,0,70.0,69.9,67.9
20160627111500,504.0,634.2,36.8293,43,56.0,0,69.9,69.9,67.9
20160627113000,504.0,634.2,36.8293,43,56.0,0,69.9,69.9,67.9
20160627114500,504.0,655.2,38.0488,43,56.0,0,69.9,69.9,67.9
20160627120000,504.0,655.2,38.0488,43,56.0,0,69.9,69.9,67.9
20160627121500,504.0,655.2,38.0488,43,56.0,0,69.9,69.9,67.9
20160627123000,504.0,634.2,36.8293,43,56.0,0,69.8,69.9,67.9
20160627124500,504.0,634.2,36.8293,43,56.0,0,69.9,69.9,67.9
20160627130000,504.0,634.2,36.8293,43,56.0,0,70.0,69.9,67.9
20160627131500,504.0,621.6,36.0976,43,56.0,0,70.2,69.9,67.9
20160627133000,504.0,693.0,40.2439,44,56.0,0,70.2,69.9,67.9
20160627134500,504.0,806.4,46.8293,47,56.0,0,70.2,69.9,67.9
20160627140000,504.0,911.4,52.9268,49,56.0,0,70.2,69.9,67.9
20160627141500,504.0,924.0,53.6585,50,56.0,0,70.1,69.9,67.9
20160627143000,504.0,991.2,57.561,51,56.0,0,70.1,69.9,67.9
20160627144500,504.0,991.2,57.561,51,56.0,0,69.9,69.9,67.9
20160627150000,504.0,1008.0,58.5366,51,56.0,0,69.8,69.9,67.9
20160627151500,504.0,1008.0,58.5366,51,56.0,0,69.9,69.9,67.9
20160627153000,504.0,1008.0,58.5366,51,56.0,0,69.8,69.9,67.9
20160627154500,504.0,1008.0,58.5366,51,56.0,0,69.7,69.9,67.9
20160627160000,504.0,1008.0,58.5366,51,56.0,0,69.7,69.9,67.9
20160627161500,504.0,1008.0,58.5366,51,56.0,0,69.6,69.9,67.9
20160627163000,504.0,974.4,56.5854,51,56.0,0,69.6,69.9,67.9
20160627164500,504.0,919.8,53.4146,49,56.0,0,69.6,69.9,67.9
20160627170000,504.0,567.0,32.9268,44,56.0,0,69.3,69.9,67.9
20160627171500,504.0,583.8,33.9024,42,56.0,0,69.4,69.9,67.9
20160627173000,504.0,529.2,30.7317,40,55.2,0,69.4,69.9,67.9
20160627174500,504.0,499.8,29.0244,40,55.9,0,69.5,69.9,67.9
20160627180000,504.0,499.8,29.0244,40,55.6,0,69.5,69.9,67.9
20160627181500,504.0,499.8,29.0244,40,55.6,0,69.4,69.9,67.9
20160627183000,504.0,499.8,29.0244,40,55.6,0,69.4,69.9,67.9
20160627184500,504.0,529.2,30.7317,40,55.6,0,69.4,69.9,67.9
20160627190000,504.0,516.6,30.0,40,55.6,0,69.4,69.9,67.9
20160627191500,504.0,499.8,29.0244,40,55.6,0,69.4,69.9,67.9
20160627193000,504.0,516.6,30.0,40,55.6,0,69.4,69.9,67.9
20160627194500,504.0,529.2,30.7317,40,55.6,0,69.4,69.9,67.9
20160627200000,504.0,516.6,30.0,40,55.6,0,69.4,69.9,67.9
20160627201500,504.0,499.8,29.0244,40,55.6,0,69.3,69.9,67.9
20160627203000,504.0,529.2,30.7317,40,55.6,0,69.3,69.9,67.9
20160627204500,504.0,499.8,29.0244,40,55.6,0,69.3,69.9,67.9
20160627210000,504.0,529.2,30.7317,40,55.6,0,69.2,69.9,67.9
20160627211500,504.0,516.6,30.0,40,55.6,0,69.2,69.9,67.9
20160627213000,504.0,466.2,27.0732,40,55.6,0,69.1,69.9,67.9
20160627214500,504.0,499.8,29.0244,40,55.6,0,69.1,69.9,67.9
20160627220000,504.0,466.2,27.0732,40,55.6,0,69.2,69.9,67.9
20160627221500,504.0,466.2,27.0732,41,55.6,0,69.2,69.9,67.9
20160627223000,504.0,453.6,26.3415,41,55.6,0,69.1,69.9,67.9
20160627224500,504.0,453.6,26.3415,42,54.8,0,69.1,69.9,67.9
20160627230000,504.0,466.2,27.0732,42,54.8,0,69.1,69.9,67.9
20160627231500,504.0,499.8,29.0244,42,54.8,0,69.1,69.9,67.9
20160627233000,504.0,546.0,31.7073,43,54.8,0,69.1,69.9,67.9
20160627234500,504.0,499.8,29.0244,43,54.8,0,69.1,69.9,67.9
20160628000000,504.0,483.0,28.0488,43,54.8,0,69.0,69.9,67.9
20160628001500,504.0,483.0,28.0488,43,54.8,0,68.9,69.9,67.9
20160628003000,504.0,499.8,29.0244,43,55.5,0,68.9,69.9,67.9
20160628004500,504.0,483.0,28.0488,43,55.5,0,69.0,69.9,67.9
20160628010000,504.0,483.0,28.0488,43,55.5,0,69.0,69.9,67.9
20160628011500,504.0,499.8,29.0244,43,55.5,0,68.9,69.9,67.9
20160628013000,504.0,516.6,30.0,43,55.5,0,68.9,69.9,67.9
20160628014500,504.0,546.0,31.7073,43,55.5,0,68.8,69.9,67.9
20160628020000,504.0,499.8,29.0244,43,55.5,0,68.8,69.9,67.9
20160628021500,504.0,483.0,28.0488,43,54.8,0,68.7,69.9,67.9
20160628023000,504.0,499.8,29.0244,43,54.8,0,68.6,69.9,67.9
20160628024500,504.0,466.2,27.0732,44,54.8,0,68.7,69.9,67.9
20160628030000,504.0,483.0,28.0488,44,55.5,0,68.9,69.9,67.9
20160628031500,504.0,483.0,28.0488,44,55.5,0,68.9,69.9,67.9
20160628033000,504.0,499.8,29.0244,44,55.5,0,69.0,69.9,67.9
20160628034500,504.0,499.8,29.0244,44,55.5,0,68.9,69.9,67.9
20160628040000,504.0,483.0,28.0488,44,54.7,0,68.8,69.9,67.9
20160628041500,504.0,499.8,29.0244,44,55.5,0,68.8,69.9,67.9
20160628043000,504.0,516.6,30.0,44,55.5,0,68.7,69.9,67.9
20160628044500,504.0,499.8,29.0244,44,54.8,0,68.6,69.9,67.9
20160628050000,504.0,466.2,27.0732,44,55.5,0,68.6,69.9,67.9
20160628051500,504.0,483.0,28.0488,44,55.5,0,68.6,69.9,67.9
20160628053000,504.0,558.6,32.439,44,55.5,0,68.8,69.9,67.9
20160628054500,504.0,483.0,28.0488,44,55.5,0,68.8,69.9,67.9
20160628060000,504.0,483.0,28.0488,44,55.5,0,68.8,69.9,67.9
20160628061500,504.0,529.2,30.7317,44,55.5,0,68.7,69.9,67.9
20160628063000,504.0,483.0,28.0488,44,55.5,0,68.7,69.9,67.9
20160628064500,504.0,483.0,28.0488,44,55.5,0,68.8,69.9,67.9
20160628070000,504.0,466.2,27.0732,44,55.5,0,68.9,69.9,67.9
20160628071500,504.0,483.0,28.0488,45,55.5,0,68.9,69.8,67.8
20160628073000,504.0,483.0,28.0488,45,55.5,0,68.9,69.9,67.9
20160628074500,504.0,483.0,28.0488,45,55.5,0,68.9,69.8,67.8
20160628080000,504.0,499.8,29.0244,45,55.5,0,68.9,69.8,67.8
20160628081500,504.0,529.2,30.7317,46,55.5,0,69.1,69.9,67.9
20160628083000,504.0,1625.4,94.3902,70,56.1,0,69.2,69.9,67.9
20160628084500,504.0,1659.0,96.3415,56,54.5,0,68.9,69.9,67.9
20160628090000,504.0,1008.0,58.5366,44,55.1,0,68.6,69.9,67.9
20160628091500,504.0,583.8,33.9024,33,80.7,100,69.0,72.2,70.2
20160628093000,504.0,499.8,29.0244,32,82.1,100,69.7,72.2,70.2
20160628094500,504.0,529.2,30.7317,32,84.4,100,70.0,72.2,70.2
20160628100000,504.0,483.0,28.0488,32,84.4,0,70.5,72.2,70.2
20160628101500,504.0,516.6,30.0,32,58.0,0,70.7,72.2,70.2
20160628103000,504.0,516.6,30.0,32,56.8,0,70.7,72.2,70.2
20160628104500,504.0,483.0,28.0488,32,56.8,0,70.7,72.2,70.2
20160628110000,504.0,483.0,28.0488,32,56.8,0,70.7,72.2,70.2
20160628111500,504.0,483.0,28.0488,32,56.8,0,70.7,72.2,70.2
20160628113000,504.0,499.8,29.0244,32,56.8,0,70.6,72.2,70.2
20160628114500,504.0,848.4,49.2683,41,56.8,0,70.5,71.3,69.3
20160628120000,504.0,529.2,30.7317,33,56.8,0,70.6,71.8,69.8
20160628121500,504.0,529.2,30.7317,33,56.8,0,70.6,71.8,69.8
20160628123000,504.0,499.8,29.0244,33,56.8,0,70.5,71.8,69.8
20160628124500,504.0,499.8,29.0244,33,56.8,0,70.5,71.8,69.8
20160628130000,504.0,529.2,30.7317,33,56.8,0,70.7,71.8,69.8
20160628131500,504.0,499.8,29.0244,33,56.8,0,70.6,71.8,69.8
20160628133000,504.0,558.6,32.439,33,56.8,0,70.7,71.8,69.8
20160628134500,504.0,529.2,30.7317,33,56.8,0,70.7,71.8,69.8
20160628140000,504.0,516.6,30.0,33,56.8,0,70.7,71.8,69.8
20160628141500,504.0,558.6,32.439,33,55.9,0,70.6,71.8,69.8
20160628143000,504.0,546.0,31.7073,33,55.9,0,70.6,71.8,69.8
20160628144500,504.0,558.6,32.439,33,55.9,0,70.5,71.8,69.8
20160628150000,504.0,529.2,30.7317,33,55.9,0,70.5,71.8,69.8
20160628151500,504.0,529.2,30.7317,33,55.9,0,70.6,71.8,69.8
20160628153000,504.0,546.0,31.7073,33,55.9,0,70.4,71.8,69.8
20160628154500,504.0,546.0,31.7073,33,55.9,0,70.5,71.8,69.8
20160628160000,504.0,516.6,30.0,32,55.9,0,70.5,71.8,69.8
20160628161500,504.0,546.0,31.7073,32,55.9,0,70.5,71.8,69.8
20160628163000,504.0,529.2,30.7317,32,55.9,0,70.5,71.8,69.8
20160628164500,504.0,567.0,32.9268,32,55.9,0,70.3,71.8,69.8
20160628170000,504.0,529.2,30.7317,32,55.9,0,70.1,71.8,69.8
20160628171500,504.0,483.0,28.0488,32,55.9,0,69.9,71.8,69.8
20160628173000,504.0,529.2,30.7317,32,55.9,0,69.8,71.8,69.8
20160628174500,504.0,516.6,30.0,32,55.9,0,69.7,71.8,69.8
20160628180000,504.0,529.2,30.7317,32,55.9,100,69.5,71.8,69.8
20160628181500,504.0,529.2,30.7317,32,55.9,100,69.4,71.8,69.8
20160628183000,504.0,499.8,29.0244,32,55.9,100,69.5,71.8,69.8
20160628184500,504.0,567.0,32.9268,32,55.9,100,69.4,71.8,69.8
20160628190000,504.0,529.2,30.7317,32,55.9,100,69.5,71.8,69.8
20160628191500,504.0,499.8,29.0244,32,55.9,100,69.5,71.8,69.8
20160628193000,504.0,546.0,31.7073,32,57.1,100,69.4,71.8,69.8
20160628194500,504.0,516.6,30.0,32,57.1,100,69.3,71.8,69.8
20160628200000,504.0,529.2,30.7317,32,63.7,100,69.4,71.8,69.8
20160628201500,504.0,516.6,30.0,32,69.2,100,69.4,71.8,69.8
20160628203000,504.0,499.8,29.0244,32,76.2,100,69.5,71.8,69.8
20160628204500,504.0,516.6,30.0,32,77.3,100,69.8,71.8,69.8
20160628210000,504.0,516.6,30.0,32,78.7,100,69.9,71.8,69.8
20160628211500,504.0,529.2,30.7317,32,74.4,0,70.0,71.8,69.8
20160628213000,504.0,516.6,30.0,32,57.2,0,69.9,71.8,69.8
20160628214500,504.0,516.6,30.0,32,56.2,0,69.6,71.8,69.8
20160628220000,504.0,516.6,30.0,32,56.2,100,69.4,71.8,69.8
20160628221500,504.0,516.6,30.0,32,56.2,100,69.3,71.8,69.8
20160628223000,504.0,516.6,30.0,32,57.1,100,69.2,71.8,69.8
20160628224500,504.0,516.6,30.0,32,60.3,100,69.2,71.8,69.8
20160628230000,504.0,529.2,30.7317,32,70.1,100,69.4,71.8,69.8
20160628231500,504.0,499.8,29.0244,32,73.5,100,69.6,71.8,69.8
20160628233000,504.0,529.2,30.7317,32,72.7,100,69.7,71.8,69.8
20160628234500,504.0,546.0,31.7073,32,72.7,100,69.8,71.8,69.8
20160629000000,504.0,546.0,31.7073,32,72.7,100,69.8,71.8,69.8
20160629001500,504.0,483.0,28.0488,32,72.7,100,69.8,71.8,69.8
20160629003000,504.0,483.0,28.0488,32,72.7,100,69.6,71.8,69.8
20160629004500,504.0,516.6,30.0,32,72.7,100,69.5,71.8,69.8
20160629010000,504.0,483.0,28.0488,32,72.7,100,69.6,71.8,69.8
20160629011500,504.0,483.0,28.0488,37,60.8,0,69.8,71.8,69.8
20160629013000,504.0,499.8,29.0244,37,56.4,0,69.6,71.8,69.8
20160629014500,504.0,499.8,29.0244,37,56.4,100,69.4,71.8,69.8
20160629020000,504.0,499.8,29.0244,37,56.4,100,69.3,71.8,69.8
20160629021500,504.0,466.2,27.0732,37,56.4,100,69.3,71.8,69.8
20160629023000,504.0,529.2,30.7317,37,57.5,100,69.3,71.8,69.8
20160629024500,504.0,499.8,29.0244,37,57.5,100,69.4,71.8,69.8
20160629030000,504.0,466.2,27.0732,37,62.0,100,69.4,71.8,69.8
20160629031500,504.0,529.2,30.7317,37,62.0,100,69.6,71.8,69.8
20160629033000,504.0,483.0,28.0488,37,62.0,100,69.5,71.8,69.8
20160629034500,504.0,466.2,27.0732,37,69.1,100,69.4,71.8,69.8
20160629040000,504.0,499.8,29.0244,37,79.2,100,69.5,71.8,69.8
20160629041500,504.0,483.0,28.0488,37,82.1,100,69.6,71.8,69.8
20160629043000,504.0,466.2,27.0732,37,83.1,100,69.8,71.8,69.8
20160629044500,504.0,466.2,27.0732,37,81.1,100,69.9,71.8,69.8
20160629050000,504.0,483.0,28.0488,37,81.1,100,70.0,71.8,69.8
20160629051500,504.0,453.6,26.3415,37,59.2,0,70.0,71.8,69.8
20160629053000,504.0,499.8,29.0244,37,56.8,0,70.0,71.8,69.8
20160629054500,504.0,499.8,29.0244,37,56.8,0,69.8,71.8,69.8
20160629060000,504.0,499.8,29.0244,37,55.6,100,69.5,71.8,69.8
20160629061500,504.0,499.8,29.0244,37,55.6,100,69.4,71.8,69.8
20160629063000,504.0,499.8,29.0244,37,55.6,100,69.4,71.8,69.8
20160629064500,504.0,499.8,29.0244,37,56.3,100,69.5,71.8,69.8
20160629070000,504.0,466.2,27.0732,37,56.3,100,69.5,71.8,69.8
20160629071500,504.0,499.8,29.0244,37,56.3,100,69.6,71.8,69.8
20160629073000,504.0,466.2,27.0732,37,56.3,100,69.6,71.8,69.8
20160629074500,504.0,499.8,29.0244,37,56.3,100,69.6,71.8,69.8
20160629080000,504.0,499.8,29.0244,37,56.3,100,69.5,71.8,69.8
20160629081500,504.0,499.8,29.0244,37,56.3,100,69.6,71.8,69.8
20160629083000,504.0,499.8,29.0244,37,56.3,100,69.6,71.8,69.8
20160629084500,504.0,499.8,29.0244,37,56.3,100,69.8,71.8,69.8
20160629090000,504.0,483.0,28.0488,37,56.3,100,69.9,71.8,69.8
20160629091500,504.0,483.0,28.0488,37,56.3,0,70.1,71.8,69.8
20160629093000,504.0,483.0,28.0488,37,56.3,0,70.2,71.8,69.8
20160629094500,504.0,466.2,27.0732,37,56.3,0,70.4,71.8,69.8
20160629100000,504.0,516.6,30.0,37,56.3,0,70.5,71.8,69.8
20160629101500,504.0,483.0,28.0488,37,56.3,0,70.8,71.8,69.8
20160629103000,504.0,483.0,28.0488,37,56.3,0,70.7,71.8,69.8
20160629104500,504.0,483.0,28.0488,38,56.3,0,70.8,71.8,69.8
20160629110000,504.0,499.8,29.0244,38,56.3,0,70.6,71.8,69.8
20160629111500,504.0,529.2,30.7317,38,56.3,0,70.6,71.8,69.8
20160629113000,504.0,499.8,29.0244,38,56.3,0,70.6,71.8,69.8
20160629114500,504.0,483.0,28.0488,38,56.3,0,70.5,71.8,69.8
20160629120000,504.0,499.8,29.0244,38,56.3,0,70.5,71.8,69.8
20160629121500,504.0,499.8,29.0244,38,56.3,0,70.5,71.8,69.8
20160629123000,504.0,516.6,30.0,38,56.3,0,70.5,71.8,69.8
20160629124500,504.0,546.0,31.7073,38,56.3,0,70.6,71.8,69.8
20160629130000,504.0,466.2,27.0732,38,56.3,0,70.6,71.8,69.8
20160629131500,504.0,516.6,30.0,38,56.3,0,70.6,71.8,69.8
20160629133000,504.0,499.8,29.0244,38,56.3,0,70.7,71.8,69.8
20160629134500,504.0,516.6,30.0,38,56.3,0,70.7,71.8,69.8
20160629140000,504.0,499.8,29.0244,38,56.3,0,70.8,71.8,69.8
20160629141500,504.0,529.2,30.7317,38,56.3,0,70.7,71.8,69.8
20160629143000,504.0,516.6,30.0,38,56.3,0,70.7,71.8,69.8
20160629144500,504.0,483.0,28.0488,38,56.3,0,70.6,71.8,69.8
20160629150000,504.0,516.6,30.0,38,56.3,0,70.7,71.8,69.8
20160629151500,504.0,558.6,32.439,38,56.3,0,70.7,71.8,69.8
20160629153000,504.0,516.6,30.0,38,56.3,0,70.7,71.8,69.8
20160629154500,504.0,558.6,32.439,38,56.3,0,70.8,71.8,69.8
20160629160000,504.0,516.6,30.0,38,56.3,0,70.9,71.8,69.8
20160629161500,504.0,529.2,30.7317,38,56.3,0,70.9,71.8,69.8
20160629163000,504.0,516.6,30.0,38,56.3,0,70.9,71.8,69.8
20160629164500,504.0,529.2,30.7317,38,56.3,0,70.8,71.8,69.8
20160629170000,504.0,529.2,30.7317,38,56.3,0,70.6,71.8,69.8
20160629171500,504.0,516.6,30.0,38,56.3,0,70.5,71.8,69.8
20160629173000,504.0,546.0,31.7073,38,56.3,0,70.4,71.8,69.8
20160629174500,504.0,516.6,30.0,38,56.3,0,70.3,71.8,69.8
20160629180000,504.0,558.6,32.439,38,56.3,0,70.1,71.8,69.8
20160629181500,504.0,516.6,30.0,38,56.3,0,70.0,71.8,69.8
20160629183000,504.0,529.2,30.7317,38,56.3,0,69.9,71.8,69.8
20160629184500,504.0,546.0,31.7073,38,56.3,0,69.8,71.8,69.8
20160629190000,504.0,546.0,31.7073,38,56.3,0,69.7,71.8,69.8
20160629191500,504.0,516.6,30.0,38,56.3,0,69.7,71.8,69.8
20160629193000,504.0,499.8,29.0244,38,56.3,0,69.6,71.8,69.8
20160629194500,504.0,516.6,30.0,38,56.3,100,69.5,71.8,69.8
20160629200000,504.0,483.0,28.0488,38,56.3,100,69.5,71.8,69.8
20160629201500,504.0,529.2,30.7317,38,56.3,100,69.4,71.8,69.8
20160629203000,504.0,499.8,29.0244,38,56.3,100,69.4,71.8,69.8
20160629204500,504.0,516.6,30.0,38,56.3,100,69.4,71.8,69.8
20160629210000,504.0,529.2,30.7317,38,57.1,100,69.3,71.8,69.8
20160629211500,504.0,516.6,30.0,38,61.1,100,69.3,71.8,69.8
20160629213000,504.0,546.0,31.7073,38,73.9,100,69.4,71.8,69.8
20160629214500,504.0,529.2,30.7317,38,74.8,100,69.4,71.8,69.8
20160629220000,504.0,546.0,31.7073,38,77.2,100,69.5,71.8,69.8
20160629221500,504.0,529.2,30.7317,38,77.2,100,69.5,71.8,69.8
20160629223000,504.0,516.6,30.0,38,74.4,100,69.6,71.8,69.8
20160629224500,504.0,516.6,30.0,38,72.0,100,69.6,71.8,69.8
20160629230000,504.0,499.8,29.0244,38,70.6,100,69.6,71.8,69.8
20160629231500,504.0,546.0,31.7073,38,69.6,100,69.6,71.8,69.8
20160629233000,504.0,529.2,30.7317,38,68.7,100,69.6,71.8,69.8
20160629234500,504.0,499.8,29.0244,38,68.7,100,69.5,71.8,69.8
20160630000000,504.0,483.0,28.0488,38,68.7,100,69.5,71.8,69.8
20160630001500,504.0,499.8,29.0244,38,68.7,100,69.5,71.8,69.8
20160630003000,504.0,516.6,30.0,38,68.7,100,69.6,71.8,69.8
20160630004500,504.0,546.0,31.7073,38,68.7,100,69.6,71.8,69.8
20160630010000,504.0,546.0,31.7073,38,68.7,100,69.6,71.8,69.8
20160630011500,504.0,516.6,30.0,38,68.7,100,69.8,71.8,69.8
20160630013000,504.0,499.8,29.0244,38,67.2,100,69.8,71.8,69.8
20160630014500,504.0,516.6,30.0,38,67.2,100,69.9,71.8,69.8
20160630020000,504.0,516.6,30.0,38,67.2,100,69.8,71.8,69.8
20160630021500,504.0,499.8,29.0244,38,67.2,100,69.9,71.8,69.8
20160630023000,504.0,499.8,29.0244,38,67.2,100,69.9,71.8,69.8
20160630024500,504.0,546.0,31.7073,38,67.2,100,69.8,71.8,69.8
20160630030000,504.0,499.8,29.0244,38,67.2,100,69.8,71.8,69.8
20160630031500,504.0,499.8,29.0244,38,67.2,100,69.8,71.8,69.8
20160630033000,504.0,499.8,29.0244,38,67.2,100,69.8,71.8,69.8
20160630034500,504.0,558.6,32.439,38,67.2,100,69.8,71.8,69.8
20160630040000,504.0,529.2,30.7317,38,67.2,100,69.8,71.8,69.8
20160630041500,504.0,546.0,31.7073,38,67.2,100,69.8,71.8,69.8
20160630043000,504.0,516.6,30.0,38,67.2,100,69.8,71.8,69.8
20160630044500,504.0,558.6,32.439,38,67.2,100,69.8,71.8,69.8
20160630050000,504.0,516.6,30.0,38,67.2,100,69.8,71.8,69.8
20160630051500,504.0,516.6,30.0,38,67.2,100,69.8,71.8,69.8
20160630053000,504.0,529.2,30.7317,38,67.2,100,69.8,71.8,69.8
20160630054500,504.0,529.2,30.7317,38,67.2,100,69.8,71.8,69.8
20160630060000,504.0,516.6,30.0,38,67.2,100,69.8,71.8,69.8
20160630061500,504.0,546.0,31.7073,38,79.6,100,69.9,71.8,69.8
20160630063000,504.0,516.6,30.0,38,60.8,0,70.2,71.8,69.8
20160630064500,504.0,516.6,30.0,38,56.4,0,69.9,71.8,69.8
20160630070000,504.0,499.8,29.0244,38,56.4,0,69.7,71.8,69.8
20160630071500,504.0,499.8,29.0244,38,55.7,100,69.4,71.8,69.8
20160630073000,504.0,499.8,29.0244,38,55.7,100,69.4,71.8,69.8
20160630074500,504.0,529.2,30.7317,38,56.3,100,69.3,71.8,69.8
20160630080000,504.0,546.0,31.7073,38,57.3,100,69.4,71.8,69.8
20160630081500,504.0,529.2,30.7317,38,57.9,100,69.6,71.8,69.8
20160630083000,504.0,529.2,30.7317,38,57.9,100,69.9,71.8,69.8
20160630084500,504.0,483.0,28.0488,38,57.9,100,69.8,71.8,69.8
20160630090000,504.0,516.6,30.0,38,57.9,100,69.7,71.8,69.8
20160630091500,504.0,483.0,28.0488,38,57.9,100,69.9,71.8,69.8
20160630093000,504.0,466.2,27.0732,38,57.9,100,69.9,71.8,69.8
20160630094500,504.0,483.0,28.0488,38,57.9,100,70.0,71.8,69.8
20160630100000,504.0,546.0,31.7073,40,57.2,0,70.3,71.8,69.8
20160630101500,504.0,546.0,31.7073,40,56.4,0,70.4,71.8,69.8
20160630103000,504.0,546.0,31.7073,40,56.4,0,70.5,71.8,69.8
20160630104500,504.0,529.2,30.7317,39,56.4,0,70.5,71.8,69.8
20160630110000,504.0,529.2,30.7317,39,56.4,0,70.5,71.8,69.8
20160630111500,504.0,546.0,31.7073,39,56.4,0,70.5,71.8,69.8
20160630113000,504.0,516.6,30.0,39,56.4,0,70.5,71.8,69.8
20160630114500,504.0,529.2,30.7317,39,56.4,0,70.5,71.8,69.8
20160630120000,504.0,499.8,29.0244,39,56.4,0,70.5,71.8,69.8
20160630121500,504.0,516.6,30.0,39,56.4,0,70.4,71.8,69.8
20160630123000,504.0,516.6,30.0,39,56.4,0,70.3,71.8,69.8
20160630124500,504.0,558.6,32.439,39,56.4,0,70.4,71.8,69.8
20160630130000,504.0,516.6,30.0,39,56.4,0,70.5,71.8,69.8
20160630131500,504.0,558.6,32.439,40,56.4,0,70.6,71.8,69.8
20160630133000,504.0,558.6,32.439,40,56.4,0,70.7,71.8,69.8
20160630134500,504.0,516.6,30.0,39,56.4,0,70.6,71.8,69.8
20160630140000,504.0,516.6,30.0,39,56.4,0,70.7,71.8,69.8
20160630141500,504.0,529.2,30.7317,39,56.4,0,70.9,71.8,69.8
20160630143000,504.0,529.2,30.7317,40,56.4,0,70.9,71.8,69.8
20160630144500,504.0,546.0,31.7073,39,56.4,0,71.0,71.8,69.8
20160630150000,504.0,558.6,32.439,39,56.4,0,70.9,71.8,69.8
20160630151500,504.0,567.0,32.9268,40,56.4,0,70.9,71.8,69.8
20160630153000,504.0,558.6,32.439,39,56.4,0,70.9,71.8,69.8
20160630154500,504.0,529.2,30.7317,39,56.4,0,70.9,71.8,69.8
20160630160000,504.0,529.2,30.7317,39,56.4,0,70.9,71.8,69.8
20160630161500,504.0,516.6,30.0,39,56.4,0,70.9,71.7,69.7
20160630163000,504.0,546.0,31.7073,39,56.4,0,70.9,71.8,69.8
20160630164500,504.0,546.0,31.7073,39,56.4,0,70.9,71.7,69.7
20160630170000,504.0,529.2,30.7317,39,56.4,0,70.7,71.7,69.7
20160630171500,504.0,546.0,31.7073,39,56.4,0,70.7,71.7,69.7
20160630173000,504.0,529.2,30.7317,39,56.4,0,70.5,71.7,69.7
20160630174500,504.0,546.0,31.7073,39,56.4,0,70.3,71.7,69.7
20160630180000,504.0,516.6,30.0,39,56.4,0,70.2,71.7,69.7
20160630181500,504.0,546.0,31.7073,39,56.4,0,70.1,71.6,69.6
20160630183000,504.0,558.6,32.439,39,56.4,0,70.0,71.6,69.6
20160630184500,504.0,529.2,30.7317,39,56.4,0,69.9,71.5,69.5
20160630190000,504.0,516.6,30.0,39,56.4,0,69.8,71.5,69.5
20160630191500,504.0,529.2,30.7317,39,56.4,0,69.8,71.5,69.5
20160630193000,504.0,516.6,30.0,39,56.4,0,69.8,71.5,69.5
20160630194500,504.0,546.0,31.7073,39,56.4,0,69.7,71.5,69.5
20160630200000,504.0,558.6,32.439,39,56.4,0,69.7,71.5,69.5
20160630201500,504.0,529.2,30.7317,39,56.4,0,69.6,71.4,69.4
20160630203000,504.0,529.2,30.7317,39,56.4,0,69.6,71.4,69.4
20160630204500,504.0,546.0,31.7073,39,56.4,0,69.6,71.4,69.4
20160630210000,504.0,516.6,30.0,39,56.4,0,69.5,71.4,69.4
20160630211500,504.0,499.8,29.0244,39,55.6,0,69.4,71.4,69.4
20160630213000,504.0,529.2,30.7317,39,56.3,0,69.4,71.4,69.4
20160630214500,504.0,529.2,30.7317,39,56.3,0,69.4,71.4,69.4
20160630220000,504.0,516.6,30.0,39,56.3,0,69.4,71.4,69.4
20160630221500,504.0,529.2,30.7317,39,56.3,0,69.4,71.4,69.4
20160630223000,504.0,529.2,30.7317,39,56.3,0,69.3,71.4,69.4
20160630224500,504.0,529.2,30.7317,39,56.3,0,69.3,71.4,69.4
20160630230000,504.0,529.2,30.7317,38,56.3,0,69.2,71.4,69.4
20160630231500,504.0,546.0,31.7073,38,56.3,0,69.1,71.4,69.4
20160630233000,504.0,516.6,30.0,38,55.6,100,69.1,71.4,69.4
20160630234500,504.0,499.8,29.0244,38,55.6,100,69.1,71.4,69.4
20160701000000,504.0,516.6,30.0,38,55.6,100,69.1,71.4,69.4
20160701001500,504.0,499.8,29.0244,38,55.6,100,69.1,71.5,69.5
20160701003000,504.0,516.6,30.0,38,55.6,100,69.0,71.4,69.4
20160701004500,504.0,516.6,30.0,38,56.3,100,69.0,71.4,69.4
20160701010000,504.0,499.8,29.0244,38,57.1,100,68.9,71.4,69.4
20160701011500,504.0,499.8,29.0244,38,60.3,100,69.0,71.4,69.4
20160701013000,504.0,516.6,30.0,38,61.6,100,69.2,71.4,69.4
20160701014500,504.0,499.8,29.0244,38,61.6,100,69.3,71.4,69.4
20160701020000,504.0,529.2,30.7317,38,61.6,100,69.3,71.4,69.4
20160701021500,504.0,529.2,30.7317,38,61.6,100,69.4,71.4,69.4
20160701023000,504.0,558.6,32.439,38,61.6,100,69.4,71.4,69.4
20160701024500,504.0,499.8,29.0244,38,61.6,100,69.4,71.4,69.4
20160701030000,504.0,499.8,29.0244,38,61.6,100,69.5,71.4,69.4
20160701031500,504.0,546.0,31.7073,38,61.6,100,69.5,71.4,69.4
20160701033000,504.0,483.0,28.0488,38,61.6,100,69.5,71.4,69.4
20160701034500,504.0,516.6,30.0,38,61.6,100,69.6,71.4,69.4
20160701040000,504.0,516.6,30.0,38,61.6,100,69.6,71.4,69.4
20160701041500,504.0,546.0,31.7073,38,58.0,0,69.6,71.4,69.4
20160701043000,504.0,516.6,30.0,38,56.3,0,69.5,71.4,69.4
20160701044500,504.0,558.6,32.439,38,56.3,0,69.4,71.4,69.4
20160701050000,504.0,516.6,30.0,38,56.3,0,69.3,71.4,69.4
20160701051500,504.0,529.2,30.7317,38,55.6,0,69.2,71.4,69.4
20160701053000,504.0,516.6,30.0,38,55.6,100,69.1,71.4,69.4
20160701054500,504.0,516.6,30.0,38,55.6,100,69.0,71.4,69.4
20160701060000,504.0,546.0,31.7073,38,55.6,100,69.0,71.4,69.4
20160701061500,504.0,516.6,30.0,37,56.7,100,69.1,71.4,69.4
20160701063000,504.0,499.8,29.0244,37,56.7,100,69.2,71.4,69.4
20160701064500,504.0,529.2,30.7317,37,56.7,100,69.2,71.4,69.4
20160701070000,504.0,546.0,31.7073,37,56.7,100,69.4,71.4,69.4
20160701071500,504.0,558.6,32.439,37,56.7,100,69.3,71.4,69.4
20160701073000,504.0,558.6,32.439,37,56.7,100,69.2,71.4,69.4
20160701074500,504.0,499.8,29.0244,37,56.7,100,69.1,71.4,69.4
20160701080000,504.0,546.0,31.7073,37,57.5,100,69.2,71.4,69.4
20160701081500,504.0,546.0,31.7073,37,57.5,100,69.5,71.4,69.4
20160701083000,504.0,529.2,30.7317,38,57.5,0,69.8,71.4,69.4
20160701084500,504.0,499.8,29.0244,38,56.8,0,70.0,71.4,69.4
20160701090000,504.0,546.0,31.7073,38,56.0,0,70.1,71.4,69.4
20160701091500,504.0,546.0,31.7073,38,56.0,0,70.2,71.4,69.4
20160701093000,504.0,499.8,29.0244,38,56.0,0,70.0,71.4,69.4
20160701094500,504.0,499.8,29.0244,38,56.0,0,70.0,71.4,69.4
20160701100000,504.0,483.0,28.0488,38,56.7,0,70.1,71.4,69.4
20160701101500,504.0,516.6,30.0,39,56.7,0,70.4,71.4,69.4
20160701103000,504.0,529.2,30.7317,39,56.7,0,70.4,71.4,69.4
20160701104500,504.0,499.8,29.0244,39,56.7,0,70.5,71.4,69.4
20160701110000,504.0,529.2,30.7317,39,56.7,0,70.5,71.4,69.4
20160701111500,504.0,558.6,32.439,39,56.7,0,70.6,71.4,69.4
20160701113000,504.0,529.2,30.7317,39,56.7,0,70.5,71.4,69.4
20160701114500,504.0,499.8,29.0244,39,56.1,0,70.6,71.4,69.4
20160701120000,504.0,499.8,29.0244,39,56.1,0,70.5,71.4,69.4
20160701121500,504.0,546.0,31.7073,39,56.1,0,70.4,71.4,69.4
20160701123000,504.0,499.8,29.0244,38,56.1,0,70.3,71.4,69.4
20160701124500,504.0,558.6,32.439,38,56.1,0,70.2,71.4,69.4
20160701130000,504.0,546.0,31.7073,38,56.8,0,70.2,71.4,69.4
20160701131500,504.0,499.8,29.0244,38,56.8,0,70.3,71.4,69.4
20160701133000,504.0,529.2,30.7317,38,56.8,0,70.4,71.4,69.4
20160701134500,504.0,546.0,31.7073,38,56.8,0,70.4,71.4,69.4
20160701140000,504.0,499.8,29.0244,38,56.8,0,70.6,71.4,69.4
20160701141500,504.0,516.6,30.0,38,56.8,0,70.7,71.4,69.4
20160701143000,504.0,621.6,36.0976,42,56.8,0,70.9,71.4,69.4
20160701144500,504.0,567.0,32.9268,40,56.8,0,70.7,71.4,69.4
20160701150000,504.0,546.0,31.7073,40,56.8,0,70.7,71.4,69.4
20160701151500,504.0,567.0,32.9268,40,56.8,0,70.8,71.4,69.4
20160701153000,504.0,546.0,31.7073,40,56.8,0,70.8,71.4,69.4
20160701154500,504.0,546.0,31.7073,40,56.8,0,70.9,71.4,69.4
20160701160000,504.0,558.6,32.439,40,56.8,0,70.9,71.4,69.4
20160701161500,504.0,529.2,30.7317,39,56.8,0,70.8,71.4,69.4
20160701163000,504.0,546.0,31.7073,39,56.8,0,71.0,71.4,69.4
20160701164500,504.0,516.6,30.0,38,56.8,0,70.9,71.4,69.4
20160701170000,504.0,529.2,30.7317,38,56.8,0,70.9,71.4,69.4
20160701171500,504.0,516.6,30.0,38,56.8,0,70.9,71.4,69.4
20160701173000,504.0,529.2,30.7317,38,56.8,0,70.7,71.4,69.4
20160701174500,504.0,529.2,30.7317,37,56.8,0,70.7,71.4,69.4
20160701180000,504.0,499.8,29.0244,37,56.8,0,70.7,71.4,69.4
