PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160701181500,504.0,483.0,28.0488,37,56.8,0,70.7,71.4,69.4
20160701183000,504.0,529.2,30.7317,37,56.8,0,70.6,71.4,69.4
20160701184500,504.0,516.6,30.0,37,56.8,0,70.7,71.4,69.4
20160701190000,504.0,529.2,30.7317,37,56.8,0,70.6,71.4,69.4
20160701191500,504.0,516.6,30.0,37,56.8,0,70.6,71.4,69.4
20160701193000,504.0,516.6,30.0,37,56.8,0,70.5,71.4,69.4
20160701194500,504.0,516.6,30.0,37,56.8,0,70.5,71.4,69.4
20160701200000,504.0,529.2,30.7317,37,56.8,0,70.5,71.4,69.4
20160701201500,504.0,516.6,30.0,37,56.8,0,70.5,71.4,69.4
20160701203000,504.0,558.6,32.439,37,56.8,0,70.5,71.4,69.4
20160701204500,504.0,529.2,30.7317,37,56.0,0,70.4,71.4,69.4
20160701210000,504.0,546.0,31.7073,37,56.0,0,70.3,71.4,69.4
20160701211500,504.0,516.6,30.0,37,56.0,0,70.3,71.4,69.4
20160701213000,504.0,546.0,31.7073,37,56.0,0,70.3,71.4,69.4
20160701214500,504.0,546.0,31.7073,37,56.0,0,70.2,71.4,69.4
20160701220000,504.0,516.6,30.0,37,56.0,0,70.2,71.4,69.4
20160701221500,504.0,516.6,30.0,37,56.0,0,70.2,71.4,69.4
20160701223000,504.0,529.2,30.7317,37,56.0,0,70.0,71.4,69.4
20160701224500,504.0,499.8,29.0244,37,56.0,0,70.1,71.4,69.4
20160701230000,504.0,499.8,29.0244,37,56.0,0,70.0,71.4,69.4
20160701231500,504.0,546.0,31.7073,37,56.0,0,70.0,71.4,69.4
20160701233000,504.0,529.2,30.7317,37,56.0,0,69.9,71.4,69.4
20160701234500,504.0,516.6,30.0,37,56.0,0,69.9,71.4,69.4
20160702000000,504.0,499.8,29.0244,37,56.0,0,69.8,71.4,69.4
20160702001500,504.0,499.8,29.0244,37,56.0,0,69.8,71.4,69.4
20160702003000,504.0,546.0,31.7073,37,56.0,0,69.7,71.4,69.4
20160702004500,504.0,516.6,30.0,37,56.0,0,69.6,71.4,69.4
20160702010000,504.0,529.2,30.7317,37,56.0,0,69.6,71.4,69.4
20160702011500,504.0,453.6,26.3415,37,56.0,0,69.8,71.3,69.3
20160702013000,504.0,483.0,28.0488,38,56.0,0,69.6,71.3,69.3
20160702014500,504.0,483.0,28.0488,38,56.0,0,69.5,71.3,69.3
20160702020000,504.0,453.6,26.3415,38,56.0,0,69.4,71.3,69.3
20160702021500,504.0,483.0,28.0488,38,56.0,0,69.4,71.3,69.3
20160702023000,504.0,483.0,28.0488,38,56.0,0,69.4,71.3,69.3
20160702024500,504.0,516.6,30.0,38,56.0,0,69.3,71.3,69.3
20160702030000,504.0,483.0,28.0488,38,56.0,0,69.2,71.3,69.3
20160702031500,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160702033000,504.0,483.0,28.0488,38,56.0,0,69.4,71.3,69.3
20160702034500,504.0,453.6,26.3415,38,56.0,0,69.4,71.3,69.3
20160702040000,504.0,483.0,28.0488,38,56.0,0,69.4,71.3,69.3
20160702041500,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160702043000,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160702044500,504.0,499.8,29.0244,38,56.0,0,69.2,71.3,69.3
20160702050000,504.0,483.0,28.0488,38,56.0,0,69.1,71.3,69.3
20160702051500,504.0,483.0,28.0488,38,56.0,100,69.1,71.3,69.3
20160702053000,504.0,453.6,26.3415,38,56.0,0,69.1,71.3,69.3
20160702054500,504.0,483.0,28.0488,38,56.0,0,69.2,71.3,69.3
20160702060000,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160702061500,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160702063000,504.0,499.8,29.0244,38,56.0,0,69.3,71.3,69.3
20160702064500,504.0,466.2,27.0732,38,56.0,0,69.1,71.3,69.3
20160702070000,504.0,432.6,25.122,38,56.0,0,69.1,71.3,69.3
20160702071500,504.0,483.0,28.0488,38,56.0,0,69.1,71.3,69.3
20160702073000,504.0,483.0,28.0488,38,56.0,100,69.0,71.3,69.3
20160702074500,504.0,483.0,28.0488,38,56.0,100,69.0,71.3,69.3
20160702080000,504.0,483.0,28.0488,38,56.0,0,69.2,71.3,69.3
20160702081500,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160702083000,504.0,466.2,27.0732,38,56.0,0,69.3,71.3,69.3
20160702084500,504.0,466.2,27.0732,38,56.0,0,69.3,71.3,69.3
20160702090000,504.0,453.6,26.3415,38,56.0,0,69.1,71.3,69.3
20160702091500,504.0,483.0,28.0488,38,56.0,0,69.1,71.3,69.3
20160702093000,504.0,499.8,29.0244,38,56.0,0,69.1,71.3,69.3
20160702094500,504.0,453.6,26.3415,38,56.0,0,69.1,71.3,69.3
20160702100000,504.0,466.2,27.0732,38,56.7,0,69.1,71.3,69.3
20160702101500,504.0,453.6,26.3415,38,56.7,0,69.4,71.3,69.3
20160702103000,504.0,483.0,28.0488,38,56.7,0,69.5,71.3,69.3
20160702104500,504.0,466.2,27.0732,38,56.7,0,69.5,71.3,69.3
20160702110000,504.0,466.2,27.0732,39,56.7,0,69.6,71.3,69.3
20160702111500,504.0,499.8,29.0244,39,56.7,0,69.4,71.3,69.3
20160702113000,504.0,483.0,28.0488,39,56.7,0,69.4,71.3,69.3
20160702114500,504.0,483.0,28.0488,39,56.7,0,69.3,71.3,69.3
20160702120000,504.0,483.0,28.0488,39,56.7,0,69.3,71.3,69.3
20160702121500,504.0,466.2,27.0732,39,56.7,0,69.2,71.3,69.3
20160702123000,504.0,466.2,27.0732,39,56.7,0,69.1,71.3,69.3
20160702124500,504.0,516.6,30.0,39,56.7,0,69.1,71.3,69.3
20160702130000,504.0,483.0,28.0488,39,56.7,0,69.1,71.3,69.3
20160702131500,504.0,466.2,27.0732,39,56.7,0,69.2,71.3,69.3
20160702133000,504.0,483.0,28.0488,39,56.7,0,69.3,71.3,69.3
20160702134500,504.0,499.8,29.0244,39,56.7,0,69.4,71.3,69.3
20160702140000,504.0,483.0,28.0488,39,56.7,0,69.4,71.3,69.3
20160702141500,504.0,499.8,29.0244,39,56.7,0,69.4,71.3,69.3
20160702143000,504.0,483.0,28.0488,39,56.7,0,69.4,71.3,69.3
20160702144500,504.0,499.8,29.0244,39,56.7,0,69.4,71.3,69.3
20160702150000,504.0,483.0,28.0488,39,56.7,0,69.4,71.3,69.3
20160702151500,504.0,499.8,29.0244,39,56.7,0,69.5,71.3,69.3
20160702153000,504.0,453.6,26.3415,39,56.7,0,69.5,71.3,69.3
20160702154500,504.0,483.0,28.0488,39,56.7,0,69.5,71.3,69.3
20160702160000,504.0,466.2,27.0732,39,56.7,0,69.5,71.3,69.3
20160702161500,504.0,466.2,27.0732,39,56.7,0,69.6,71.3,69.3
20160702163000,504.0,483.0,28.0488,39,56.7,0,69.6,71.3,69.3
20160702164500,504.0,466.2,27.0732,39,56.7,0,69.6,71.3,69.3
20160702170000,504.0,499.8,29.0244,39,56.7,0,69.6,71.3,69.3
20160702171500,504.0,466.2,27.0732,39,56.7,0,69.7,71.3,69.3
20160702173000,504.0,499.8,29.0244,39,56.7,0,69.7,71.3,69.3
20160702174500,504.0,483.0,28.0488,39,56.7,0,69.7,71.3,69.3
20160702180000,504.0,466.2,27.0732,39,56.7,0,69.8,71.3,69.3
20160702181500,504.0,483.0,28.0488,39,56.7,0,69.8,71.3,69.3
20160702183000,504.0,499.8,29.0244,39,56.7,0,69.8,71.3,69.3
20160702184500,504.0,483.0,28.0488,39,56.7,0,69.8,71.3,69.3
20160702190000,504.0,499.8,29.0244,39,56.7,0,69.9,71.3,69.3
20160702191500,504.0,466.2,27.0732,39,56.7,0,69.9,71.3,69.3
20160702193000,504.0,499.8,29.0244,39,56.7,0,69.9,71.3,69.3
20160702194500,504.0,483.0,28.0488,39,56.7,0,69.9,71.3,69.3
20160702200000,504.0,499.8,29.0244,39,56.7,0,69.9,71.3,69.3
20160702201500,504.0,499.8,29.0244,39,56.0,0,69.9,71.3,69.3
20160702203000,504.0,546.0,31.7073,39,56.0,0,70.0,71.3,69.3
20160702204500,504.0,516.6,30.0,39,56.0,0,70.0,71.3,69.3
20160702210000,504.0,516.6,30.0,39,56.0,0,70.0,71.3,69.3
20160702211500,504.0,516.6,30.0,39,56.0,0,69.9,71.3,69.3
20160702213000,504.0,499.8,29.0244,39,56.0,0,69.9,71.3,69.3
20160702214500,504.0,516.6,30.0,39,56.0,0,69.8,71.3,69.3
20160702220000,504.0,516.6,30.0,39,56.0,0,69.8,71.3,69.3
20160702221500,504.0,483.0,28.0488,39,56.0,0,69.8,71.3,69.3
20160702223000,504.0,499.8,29.0244,39,56.0,0,69.7,71.3,69.3
20160702224500,504.0,483.0,28.0488,39,56.0,0,69.6,71.3,69.3
20160702230000,504.0,529.2,30.7317,39,56.0,0,69.6,71.3,69.3
20160702231500,504.0,516.6,30.0,39,56.0,0,69.6,71.3,69.3
20160702233000,504.0,546.0,31.7073,39,56.0,0,69.5,71.3,69.3
20160702234500,504.0,516.6,30.0,39,56.0,0,69.5,71.3,69.3
20160703000000,504.0,483.0,28.0488,39,56.0,0,69.4,71.3,69.3
20160703001500,504.0,499.8,29.0244,39,56.0,0,69.4,71.3,69.3
20160703003000,504.0,499.8,29.0244,39,56.0,0,69.3,71.3,69.3
20160703004500,504.0,483.0,28.0488,39,56.0,0,69.3,71.3,69.3
20160703010000,504.0,529.2,30.7317,39,56.0,0,69.3,71.3,69.3
20160703011500,504.0,529.2,30.7317,39,56.0,0,69.3,71.3,69.3
20160703013000,504.0,516.6,30.0,39,56.0,0,69.2,71.3,69.3
20160703014500,504.0,499.8,29.0244,39,56.0,0,69.1,71.3,69.3
20160703020000,504.0,499.8,29.0244,39,56.0,0,69.1,71.3,69.3
20160703021500,504.0,529.2,30.7317,39,56.0,100,69.1,71.3,69.3
20160703023000,504.0,529.2,30.7317,39,56.0,0,69.0,71.3,69.3
20160703024500,504.0,483.0,28.0488,39,56.0,0,69.1,71.3,69.3
20160703030000,504.0,516.6,30.0,39,56.0,0,69.2,71.3,69.3
20160703031500,504.0,516.6,30.0,39,56.0,0,69.3,71.3,69.3
20160703033000,504.0,483.0,28.0488,39,56.0,0,69.2,71.3,69.3
20160703034500,504.0,516.6,30.0,39,56.0,0,69.1,71.3,69.3
20160703040000,504.0,483.0,28.0488,39,56.0,0,69.1,71.3,69.3
20160703041500,504.0,499.8,29.0244,39,56.0,0,69.0,71.3,69.3
20160703043000,504.0,529.2,30.7317,39,56.0,100,69.0,71.3,69.3
20160703044500,504.0,499.8,29.0244,39,56.0,100,68.9,71.3,69.3
20160703050000,504.0,483.0,28.0488,39,56.0,100,69.0,71.3,69.3
20160703051500,504.0,516.6,30.0,39,56.0,100,69.1,71.3,69.3
20160703053000,504.0,483.0,28.0488,39,56.0,100,69.1,71.3,69.3
20160703054500,504.0,529.2,30.7317,39,56.0,100,69.2,71.3,69.3
20160703060000,504.0,483.0,28.0488,39,56.0,100,69.1,71.3,69.3
20160703061500,504.0,499.8,29.0244,39,56.0,100,68.9,71.3,69.3
20160703063000,504.0,499.8,29.0244,39,57.1,100,68.9,71.3,69.3
20160703064500,504.0,483.0,28.0488,39,57.9,100,68.9,71.3,69.3
20160703070000,504.0,483.0,28.0488,39,57.9,100,68.9,71.3,69.3
20160703071500,504.0,483.0,28.0488,39,60.3,100,69.1,71.3,69.3
20160703073000,504.0,483.0,28.0488,39,60.3,100,69.2,71.3,69.3
20160703074500,504.0,466.2,27.0732,39,60.3,100,69.3,71.3,69.3
20160703080000,504.0,466.2,27.0732,39,60.3,100,69.4,71.3,69.3
20160703081500,504.0,483.0,28.0488,39,60.3,100,69.4,71.3,69.3
20160703083000,504.0,499.8,29.0244,39,60.3,100,69.3,71.3,69.3
20160703084500,504.0,516.6,30.0,39,60.3,100,69.2,71.3,69.3
20160703090000,504.0,483.0,28.0488,39,60.3,100,69.2,71.3,69.3
20160703091500,504.0,516.6,30.0,39,60.3,100,69.2,71.3,69.3
20160703093000,504.0,483.0,28.0488,39,60.3,100,69.2,71.3,69.3
20160703094500,504.0,483.0,28.0488,39,60.3,100,69.3,71.3,69.3
20160703100000,504.0,499.8,29.0244,39,60.3,100,69.4,71.3,69.3
20160703101500,504.0,453.6,26.3415,39,60.3,100,69.5,71.3,69.3
20160703103000,504.0,483.0,28.0488,39,57.2,100,69.4,71.3,69.3
20160703104500,504.0,466.2,27.0732,39,57.2,100,69.3,71.3,69.3
20160703110000,504.0,483.0,28.0488,39,56.4,100,69.3,71.3,69.3
20160703111500,504.0,466.2,27.0732,39,56.4,100,69.2,71.3,69.3
20160703113000,504.0,483.0,28.0488,39,56.4,100,69.1,71.3,69.3
20160703114500,504.0,483.0,28.0488,39,56.4,100,69.1,71.3,69.3
20160703120000,504.0,483.0,28.0488,39,56.4,100,69.1,71.3,69.3
20160703121500,504.0,483.0,28.0488,39,56.4,100,69.1,71.3,69.3
20160703123000,504.0,483.0,28.0488,39,56.4,100,69.1,71.3,69.3
20160703124500,504.0,483.0,28.0488,39,56.4,100,69.1,71.3,69.3
20160703130000,504.0,499.8,29.0244,39,56.4,100,69.2,71.3,69.3
20160703131500,504.0,483.0,28.0488,39,56.4,100,69.3,71.3,69.3
20160703133000,504.0,499.8,29.0244,39,56.4,100,69.3,71.3,69.3
20160703134500,504.0,466.2,27.0732,39,56.4,100,69.3,71.3,69.3
20160703140000,504.0,499.8,29.0244,39,56.4,100,69.3,71.3,69.3
20160703141500,504.0,499.8,29.0244,39,56.4,100,69.2,71.3,69.3
20160703143000,504.0,483.0,28.0488,39,56.4,100,69.3,71.3,69.3
20160703144500,504.0,499.8,29.0244,39,56.4,100,69.3,71.3,69.3
20160703150000,504.0,466.2,27.0732,39,56.4,100,69.3,71.3,69.3
20160703151500,504.0,499.8,29.0244,39,56.4,100,69.3,71.3,69.3
20160703153000,504.0,499.8,29.0244,39,56.4,100,69.3,71.3,69.3
20160703154500,504.0,466.2,27.0732,39,57.1,100,69.4,71.3,69.3
20160703160000,504.0,466.2,27.0732,39,57.1,100,69.4,71.3,69.3
20160703161500,504.0,483.0,28.0488,39,57.1,100,69.5,71.3,69.3
20160703163000,504.0,466.2,27.0732,39,57.1,100,69.5,71.3,69.3
20160703164500,504.0,483.0,28.0488,39,57.1,0,69.6,71.3,69.3
20160703170000,504.0,483.0,28.0488,39,57.1,0,69.5,71.3,69.3
20160703171500,504.0,483.0,28.0488,39,57.1,0,69.6,71.3,69.3
20160703173000,504.0,483.0,28.0488,39,57.1,0,69.6,71.3,69.3
20160703174500,504.0,499.8,29.0244,39,57.1,0,69.7,71.3,69.3
20160703180000,504.0,466.2,27.0732,39,57.1,0,69.7,71.3,69.3
20160703181500,504.0,499.8,29.0244,39,56.4,0,69.7,71.3,69.3
20160703183000,504.0,516.6,30.0,39,56.4,0,69.7,71.3,69.3
20160703184500,504.0,483.0,28.0488,39,56.4,0,69.8,71.3,69.3
20160703190000,504.0,483.0,28.0488,39,56.4,0,69.8,71.3,69.3
20160703191500,504.0,499.8,29.0244,39,56.4,0,69.8,71.3,69.3
20160703193000,504.0,483.0,28.0488,39,56.4,0,69.8,71.3,69.3
20160703194500,504.0,516.6,30.0,39,56.4,0,69.8,71.3,69.3
20160703200000,504.0,499.8,29.0244,39,56.4,0,69.8,71.3,69.3
20160703201500,504.0,483.0,28.0488,39,56.4,0,69.8,71.3,69.3
20160703203000,504.0,516.6,30.0,39,56.4,0,69.7,71.3,69.3
20160703204500,504.0,516.6,30.0,39,56.4,0,69.6,71.3,69.3
20160703210000,504.0,499.8,29.0244,39,56.4,0,69.6,71.3,69.3
20160703211500,504.0,483.0,28.0488,39,56.4,0,69.6,71.3,69.3
20160703213000,504.0,499.8,29.0244,39,56.4,0,69.6,71.3,69.3
20160703214500,504.0,483.0,28.0488,39,56.4,0,69.5,71.3,69.3
20160703220000,504.0,499.8,29.0244,39,56.4,0,69.5,71.3,69.3
20160703221500,504.0,499.8,29.0244,39,56.4,0,69.4,71.3,69.3
20160703223000,504.0,516.6,30.0,39,56.4,0,69.4,71.3,69.3
20160703224500,504.0,499.8,29.0244,39,56.4,0,69.4,71.3,69.3
20160703230000,504.0,529.2,30.7317,39,56.4,0,69.3,71.3,69.3
20160703231500,504.0,529.2,30.7317,39,56.4,0,69.4,71.3,69.3
20160703233000,504.0,483.0,28.0488,39,56.4,0,69.3,71.3,69.3
20160703234500,504.0,483.0,28.0488,39,56.4,0,69.2,71.3,69.3
20160704000000,504.0,516.6,30.0,39,56.4,0,69.3,71.3,69.3
20160704001500,504.0,516.6,30.0,39,56.4,0,69.2,71.3,69.3
20160704003000,504.0,499.8,29.0244,39,56.4,0,69.2,71.3,69.3
20160704004500,504.0,499.8,29.0244,39,56.4,0,69.1,71.3,69.3
20160704010000,504.0,499.8,29.0244,39,56.4,0,69.1,71.3,69.3
20160704011500,504.0,483.0,28.0488,39,56.4,100,69.0,71.3,69.3
20160704013000,504.0,499.8,29.0244,39,56.4,100,69.0,71.3,69.3
20160704014500,504.0,499.8,29.0244,39,56.4,100,69.0,71.3,69.3
20160704020000,504.0,516.6,30.0,39,56.4,100,69.0,71.3,69.3
20160704021500,504.0,499.8,29.0244,39,56.4,100,69.2,71.3,69.3
20160704023000,504.0,499.8,29.0244,39,56.4,100,69.2,71.3,69.3
20160704024500,504.0,466.2,27.0732,39,56.4,100,69.1,71.3,69.3
20160704030000,504.0,499.8,29.0244,39,56.4,100,69.1,71.3,69.3
20160704031500,504.0,499.8,29.0244,39,56.4,100,69.1,71.3,69.3
20160704033000,504.0,483.0,28.0488,39,56.4,100,69.0,71.3,69.3
20160704034500,504.0,483.0,28.0488,39,56.4,100,68.9,71.3,69.3
20160704040000,504.0,499.8,29.0244,39,56.4,100,68.9,71.3,69.3
20160704041500,504.0,483.0,28.0488,39,57.5,100,68.9,71.3,69.3
20160704043000,504.0,499.8,29.0244,39,57.5,100,69.1,71.3,69.3
20160704044500,504.0,466.2,27.0732,39,57.5,100,69.1,71.3,69.3
20160704050000,504.0,483.0,28.0488,39,57.5,100,69.3,71.3,69.3
20160704051500,504.0,483.0,28.0488,39,57.5,100,69.3,71.3,69.3
20160704053000,504.0,453.6,26.3415,39,57.5,100,69.2,71.3,69.3
20160704054500,504.0,483.0,28.0488,39,57.5,100,69.2,71.3,69.3
20160704060000,504.0,466.2,27.0732,39,57.5,100,69.1,71.3,69.3
20160704061500,504.0,483.0,28.0488,39,57.5,100,69.0,71.3,69.3
20160704063000,504.0,516.6,30.0,39,57.5,100,69.0,71.3,69.3
20160704064500,504.0,499.8,29.0244,39,57.5,100,69.0,71.3,69.3
20160704070000,504.0,483.0,28.0488,39,58.7,100,69.0,71.3,69.3
20160704071500,504.0,483.0,28.0488,39,58.7,100,69.2,71.3,69.3
20160704073000,504.0,483.0,28.0488,39,58.7,100,69.3,71.3,69.3
20160704074500,504.0,466.2,27.0732,39,58.7,100,69.3,71.3,69.3
20160704080000,504.0,466.2,27.0732,39,58.7,100,69.3,71.3,69.3
20160704081500,504.0,499.8,29.0244,39,58.7,100,69.2,71.3,69.3
20160704083000,504.0,499.8,29.0244,39,58.7,100,69.1,71.3,69.3
20160704084500,504.0,499.8,29.0244,39,58.7,100,69.1,71.3,69.3
20160704090000,504.0,453.6,26.3415,39,58.7,100,69.1,71.3,69.3
20160704091500,504.0,483.0,28.0488,39,58.7,100,69.1,71.3,69.3
20160704093000,504.0,499.8,29.0244,39,58.7,100,69.2,71.3,69.3
20160704094500,504.0,483.0,28.0488,39,58.7,100,69.3,71.3,69.3
20160704100000,504.0,483.0,28.0488,39,58.7,100,69.4,71.3,69.3
20160704101500,504.0,466.2,27.0732,39,58.7,100,69.4,71.3,69.3
20160704103000,504.0,483.0,28.0488,39,58.7,100,69.3,71.3,69.3
20160704104500,504.0,466.2,27.0732,39,58.7,100,69.3,71.3,69.3
20160704110000,504.0,483.0,28.0488,39,58.7,100,69.3,71.3,69.3
20160704111500,504.0,499.8,29.0244,39,58.7,100,69.4,71.3,69.3
20160704113000,504.0,483.0,28.0488,39,58.7,100,69.3,71.3,69.3
20160704114500,504.0,499.8,29.0244,39,58.7,100,69.3,71.3,69.3
20160704120000,504.0,499.8,29.0244,39,58.7,100,69.3,71.3,69.3
20160704121500,504.0,483.0,28.0488,39,58.7,100,69.3,71.3,69.3
20160704123000,504.0,466.2,27.0732,39,58.7,100,69.3,71.3,69.3
20160704124500,504.0,516.6,30.0,39,58.7,100,69.3,71.3,69.3
20160704130000,504.0,499.8,29.0244,39,58.7,100,69.4,71.3,69.3
20160704131500,504.0,516.6,30.0,39,58.7,100,69.4,71.3,69.3
20160704133000,504.0,483.0,28.0488,39,58.7,100,69.4,71.3,69.3
20160704134500,504.0,483.0,28.0488,39,59.5,100,69.5,71.3,69.3
20160704140000,504.0,516.6,30.0,39,59.5,100,69.5,71.3,69.3
20160704141500,504.0,483.0,28.0488,39,59.5,100,69.5,71.3,69.3
20160704143000,504.0,483.0,28.0488,39,57.6,0,69.5,71.3,69.3
20160704144500,504.0,466.2,27.0732,39,57.6,0,69.5,71.3,69.3
20160704150000,504.0,466.2,27.0732,39,57.6,0,69.5,71.3,69.3
20160704151500,504.0,499.8,29.0244,39,57.6,0,69.5,71.3,69.3
20160704153000,504.0,483.0,28.0488,39,57.6,0,69.6,71.3,69.3
20160704154500,504.0,483.0,28.0488,39,57.6,0,69.6,71.3,69.3
20160704160000,504.0,466.2,27.0732,39,57.6,0,69.6,71.3,69.3
20160704161500,504.0,466.2,27.0732,39,57.6,0,69.7,71.3,69.3
20160704163000,504.0,483.0,28.0488,39,57.6,0,69.7,71.3,69.3
20160704164500,504.0,483.0,28.0488,39,57.6,0,69.8,71.3,69.3
20160704170000,504.0,483.0,28.0488,39,56.8,0,69.7,71.3,69.3
20160704171500,504.0,466.2,27.0732,39,56.8,0,69.7,71.3,69.3
20160704173000,504.0,499.8,29.0244,39,56.8,0,69.8,71.3,69.3
20160704174500,504.0,483.0,28.0488,39,56.8,0,69.7,71.3,69.3
20160704180000,504.0,499.8,29.0244,39,56.8,0,69.7,71.3,69.3
20160704181500,504.0,483.0,28.0488,39,56.8,0,69.8,71.3,69.3
20160704183000,504.0,483.0,28.0488,39,56.8,0,69.8,71.3,69.3
20160704184500,504.0,516.6,30.0,39,56.8,0,69.8,71.3,69.3
20160704190000,504.0,529.2,30.7317,39,56.8,0,69.8,71.3,69.3
20160704191500,504.0,483.0,28.0488,39,56.8,0,69.7,71.3,69.3
20160704193000,504.0,499.8,29.0244,39,56.8,0,69.7,71.3,69.3
20160704194500,504.0,499.8,29.0244,39,56.8,0,69.7,71.3,69.3
20160704200000,504.0,516.6,30.0,39,56.8,0,69.6,71.3,69.3
20160704201500,504.0,516.6,30.0,39,56.8,0,69.6,71.3,69.3
20160704203000,504.0,516.6,30.0,39,56.8,0,69.6,71.3,69.3
20160704204500,504.0,529.2,30.7317,39,56.8,0,69.5,71.3,69.3
20160704210000,504.0,516.6,30.0,39,56.0,0,69.5,71.3,69.3
20160704211500,504.0,499.8,29.0244,39,56.0,0,69.4,71.3,69.3
20160704213000,504.0,529.2,30.7317,39,56.0,0,69.4,71.3,69.3
20160704214500,504.0,499.8,29.0244,39,56.0,0,69.4,71.3,69.3
20160704220000,504.0,516.6,30.0,39,56.0,0,69.3,71.3,69.3
20160704221500,504.0,529.2,30.7317,39,56.0,0,69.3,71.3,69.3
20160704223000,504.0,516.6,30.0,39,56.0,0,69.3,71.3,69.3
20160704224500,504.0,516.6,30.0,39,56.0,0,69.3,71.3,69.3
20160704230000,504.0,499.8,29.0244,39,56.0,0,69.2,71.3,69.3
20160704231500,504.0,499.8,29.0244,39,56.0,0,69.2,71.3,69.3
20160704233000,504.0,516.6,30.0,39,56.0,0,69.2,71.3,69.3
20160704234500,504.0,529.2,30.7317,39,56.7,0,69.1,71.3,69.3
20160705000000,504.0,499.8,29.0244,39,56.7,0,69.1,71.3,69.3
20160705001500,504.0,499.8,29.0244,39,56.7,0,69.1,71.3,69.3
20160705003000,504.0,499.8,29.0244,39,56.7,0,69.1,71.3,69.3
20160705004500,504.0,499.8,29.0244,39,56.7,100,69.1,71.3,69.3
20160705010000,504.0,516.6,30.0,39,56.7,100,69.0,71.3,69.3
20160705011500,504.0,546.0,31.7073,39,56.7,100,69.0,71.3,69.3
20160705013000,504.0,529.2,30.7317,39,56.7,100,69.1,71.3,69.3
20160705014500,504.0,499.8,29.0244,39,56.7,100,69.1,71.3,69.3
20160705020000,504.0,499.8,29.0244,39,56.7,100,69.2,71.3,69.3
20160705021500,504.0,499.8,29.0244,39,56.7,100,69.1,71.3,69.3
20160705023000,504.0,516.6,30.0,39,56.7,100,69.1,71.3,69.3
20160705024500,504.0,499.8,29.0244,39,56.7,100,69.1,71.3,69.3
20160705030000,504.0,516.6,30.0,39,56.1,100,69.0,71.3,69.3
20160705031500,504.0,483.0,28.0488,39,56.1,100,69.0,71.3,69.3
20160705033000,504.0,516.6,30.0,39,56.1,100,68.9,71.3,69.3
20160705034500,504.0,529.2,30.7317,39,56.1,100,68.9,71.3,69.3
20160705040000,504.0,516.6,30.0,39,56.7,100,68.9,71.3,69.3
20160705041500,504.0,546.0,31.7073,39,56.7,100,69.0,71.3,69.3
20160705043000,504.0,516.6,30.0,39,57.5,100,69.1,71.3,69.3
20160705044500,504.0,483.0,28.0488,39,57.5,100,69.2,71.3,69.3
20160705050000,504.0,516.6,30.0,39,57.5,100,69.1,71.3,69.3
20160705051500,504.0,499.8,29.0244,39,57.5,100,69.1,71.3,69.3
20160705053000,504.0,483.0,28.0488,39,57.5,100,69.0,71.3,69.3
20160705054500,504.0,546.0,31.7073,39,57.5,100,69.0,71.3,69.3
20160705060000,504.0,529.2,30.7317,39,57.5,100,68.9,71.3,69.3
20160705061500,504.0,516.6,30.0,39,60.3,100,68.9,71.3,69.3
20160705063000,504.0,499.8,29.0244,39,66.7,100,69.1,71.3,69.3
20160705064500,504.0,499.8,29.0244,39,67.7,100,69.3,71.3,69.3
20160705070000,504.0,499.8,29.0244,39,67.7,100,69.5,71.3,69.3
20160705071500,504.0,516.6,30.0,39,58.0,0,69.5,71.3,69.3
20160705073000,504.0,499.8,29.0244,39,56.8,0,69.3,71.3,69.3
20160705074500,504.0,483.0,28.0488,39,56.8,0,69.3,71.3,69.3
20160705080000,504.0,483.0,28.0488,39,56.8,0,69.3,71.3,69.3
20160705081500,504.0,483.0,28.0488,39,56.8,0,69.3,71.3,69.3
20160705083000,504.0,483.0,28.0488,39,56.8,0,69.4,71.3,69.3
20160705084500,504.0,499.8,29.0244,39,56.8,0,69.5,71.3,69.3
20160705090000,504.0,483.0,28.0488,39,56.8,0,69.8,71.3,69.3
20160705091500,504.0,499.8,29.0244,39,56.8,0,69.9,71.3,69.3
20160705093000,504.0,546.0,31.7073,40,56.8,0,70.0,71.3,69.3
20160705094500,504.0,529.2,30.7317,40,56.8,0,70.1,71.3,69.3
20160705100000,504.0,529.2,30.7317,40,56.8,0,70.3,71.3,69.3
20160705101500,504.0,546.0,31.7073,40,56.8,0,70.3,71.3,69.3
20160705103000,504.0,546.0,31.7073,40,56.8,0,70.3,71.3,69.3
20160705104500,504.0,558.6,32.439,40,56.8,0,70.3,71.3,69.3
20160705110000,504.0,529.2,30.7317,40,56.8,0,70.4,71.3,69.3
20160705111500,504.0,529.2,30.7317,40,56.8,0,70.3,71.3,69.3
20160705113000,504.0,516.6,30.0,40,56.2,0,70.3,71.3,69.3
20160705114500,504.0,546.0,31.7073,40,56.2,0,70.1,71.3,69.3
20160705120000,504.0,546.0,31.7073,40,56.2,0,70.2,71.3,69.3
20160705121500,504.0,516.6,30.0,40,56.2,0,70.3,71.3,69.3
20160705123000,504.0,499.8,29.0244,40,56.2,0,70.3,71.3,69.3
20160705124500,504.0,546.0,31.7073,40,56.2,0,70.3,71.3,69.3
20160705130000,504.0,546.0,31.7073,40,56.2,0,70.3,71.3,69.3
20160705131500,504.0,499.8,29.0244,40,56.2,0,70.5,71.3,69.3
20160705133000,504.0,529.2,30.7317,40,56.2,0,70.5,71.3,69.3
20160705134500,504.0,516.6,30.0,40,56.2,0,70.5,71.3,69.3
20160705140000,504.0,516.6,30.0,40,56.2,0,70.5,71.3,69.3
20160705141500,504.0,516.6,30.0,40,56.2,0,70.6,71.3,69.3
20160705143000,504.0,516.6,30.0,40,56.2,0,70.6,71.3,69.3
20160705144500,504.0,558.6,32.439,40,56.2,0,70.7,71.3,69.3
20160705150000,504.0,516.6,30.0,40,56.2,0,70.7,71.3,69.3
20160705151500,504.0,516.6,30.0,40,56.2,0,70.8,71.3,69.3
20160705153000,504.0,499.8,29.0244,40,56.8,0,70.9,71.3,69.3
20160705154500,504.0,499.8,29.0244,40,56.8,0,70.9,71.3,69.3
20160705160000,504.0,546.0,31.7073,40,56.8,0,70.9,71.3,69.3
20160705161500,504.0,546.0,31.7073,40,56.8,0,70.8,71.3,69.3
20160705163000,504.0,546.0,31.7073,40,56.8,0,70.9,71.3,69.3
20160705164500,504.0,516.6,30.0,39,56.8,0,71.0,71.3,69.3
20160705170000,504.0,546.0,31.7073,39,56.8,0,70.9,71.3,69.3
20160705171500,504.0,546.0,31.7073,39,56.8,0,71.0,71.3,69.3
20160705173000,504.0,567.0,32.9268,39,56.8,0,71.0,71.3,69.3
20160705174500,504.0,567.0,32.9268,39,56.8,0,71.0,71.3,69.3
20160705180000,504.0,558.6,32.439,39,56.0,0,70.9,71.3,69.3
20160705181500,504.0,529.2,30.7317,39,56.0,0,70.8,71.3,69.3
20160705183000,504.0,516.6,30.0,39,56.0,0,70.8,71.3,69.3
20160705184500,504.0,516.6,30.0,39,56.0,0,70.7,71.3,69.3
20160705190000,504.0,516.6,30.0,39,56.0,0,70.7,71.3,69.3
20160705191500,504.0,529.2,30.7317,39,56.0,0,70.6,71.3,69.3
20160705193000,504.0,546.0,31.7073,39,56.0,0,70.5,71.3,69.3
20160705194500,504.0,546.0,31.7073,39,56.0,0,70.5,71.3,69.3
20160705200000,504.0,499.8,29.0244,39,56.0,0,70.5,71.3,69.3
20160705201500,504.0,516.6,30.0,39,56.0,0,70.4,71.3,69.3
20160705203000,504.0,529.2,30.7317,39,56.0,0,70.4,71.3,69.3
20160705204500,504.0,529.2,30.7317,39,56.0,0,70.3,71.3,69.3
20160705210000,504.0,529.2,30.7317,39,56.0,0,70.2,71.3,69.3
20160705211500,504.0,546.0,31.7073,39,56.0,0,70.1,71.3,69.3
20160705213000,504.0,546.0,31.7073,39,56.0,0,70.0,71.3,69.3
20160705214500,504.0,558.6,32.439,39,56.0,0,70.0,71.3,69.3
20160705220000,504.0,499.8,29.0244,39,56.0,0,69.9,71.3,69.3
20160705221500,504.0,529.2,30.7317,39,56.0,0,69.8,71.3,69.3
20160705223000,504.0,546.0,31.7073,39,56.0,0,69.8,71.3,69.3
20160705224500,504.0,546.0,31.7073,39,56.0,0,69.7,71.3,69.3
20160705230000,504.0,529.2,30.7317,39,56.0,0,69.6,71.3,69.3
20160705231500,504.0,529.2,30.7317,39,56.0,0,69.6,71.3,69.3
20160705233000,504.0,546.0,31.7073,39,56.0,0,69.6,71.3,69.3
20160705234500,504.0,516.6,30.0,39,56.0,0,69.5,71.3,69.3
20160706000000,504.0,516.6,30.0,39,56.0,0,69.6,71.3,69.3
20160706001500,504.0,516.6,30.0,39,56.0,0,69.7,71.3,69.3
20160706003000,504.0,516.6,30.0,39,56.0,0,69.7,71.3,69.3
20160706004500,504.0,529.2,30.7317,39,56.0,0,69.6,71.3,69.3
20160706010000,2100.0,0.0,0.0,0,56.0,100,69.5,71.3,69.3
20160706011500,504.0,466.2,27.0732,37,56.7,0,69.7,71.3,69.3
20160706013000,504.0,516.6,30.0,38,56.0,0,69.6,71.3,69.3
20160706014500,504.0,483.0,28.0488,38,56.0,0,69.4,71.3,69.3
20160706020000,504.0,516.6,30.0,38,56.0,0,69.4,71.3,69.3
20160706021500,504.0,483.0,28.0488,38,56.0,0,69.5,71.3,69.3
20160706023000,504.0,529.2,30.7317,38,56.0,0,69.5,71.3,69.3
20160706024500,504.0,499.8,29.0244,38,56.0,0,69.6,71.3,69.3
20160706030000,504.0,546.0,31.7073,38,56.0,0,69.5,71.3,69.3
20160706031500,504.0,546.0,31.7073,38,56.0,0,69.4,71.3,69.3
20160706033000,504.0,529.2,30.7317,38,56.0,0,69.3,71.3,69.3
20160706034500,504.0,466.2,27.0732,38,56.0,0,69.3,71.3,69.3
20160706040000,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160706041500,504.0,466.2,27.0732,38,56.0,0,69.3,71.3,69.3
20160706043000,504.0,529.2,30.7317,38,56.0,0,69.3,71.3,69.3
20160706044500,504.0,1247.4,72.439,19,61.6,0,69.4,71.3,69.3
20160706050000,504.0,613.2,35.6098,42,59.2,0,69.5,71.3,69.3
20160706051500,504.0,529.2,30.7317,39,57.2,0,69.5,71.3,69.3
20160706053000,504.0,483.0,28.0488,39,55.9,0,69.3,71.3,69.3
20160706054500,504.0,546.0,31.7073,39,55.9,0,69.2,71.3,69.3
20160706060000,504.0,558.6,32.439,39,55.9,0,69.3,71.3,69.3
20160706061500,504.0,546.0,31.7073,39,55.9,0,69.4,71.3,69.3
20160706063000,504.0,499.8,29.0244,39,55.9,0,69.5,71.3,69.3
20160706064500,504.0,529.2,30.7317,39,55.9,0,69.4,71.3,69.3
20160706070000,504.0,516.6,30.0,39,55.9,0,69.4,71.3,69.3
20160706071500,504.0,529.2,30.7317,39,55.9,0,69.4,71.3,69.3
20160706073000,504.0,499.8,29.0244,39,55.9,0,69.3,71.3,69.3
20160706074500,504.0,499.8,29.0244,39,55.9,0,69.1,71.3,69.3
20160706080000,504.0,516.6,30.0,39,55.9,0,69.2,71.3,69.3
20160706081500,504.0,499.8,29.0244,39,55.9,0,69.4,71.3,69.3
20160706083000,504.0,483.0,28.0488,39,55.9,0,69.5,71.3,69.3
20160706084500,504.0,546.0,31.7073,41,55.9,0,69.9,71.3,69.3
20160706090000,504.0,558.6,32.439,41,55.9,0,70.0,71.3,69.3
20160706091500,504.0,516.6,30.0,41,55.9,0,70.0,71.3,69.3
20160706093000,504.0,558.6,32.439,41,55.9,0,70.0,71.3,69.3
20160706094500,504.0,516.6,30.0,41,55.9,0,70.0,71.3,69.3
20160706100000,504.0,558.6,32.439,41,55.9,0,70.1,71.3,69.3
20160706101500,504.0,529.2,30.7317,41,55.9,0,70.2,71.3,69.3
20160706103000,504.0,546.0,31.7073,41,55.9,0,70.2,71.3,69.3
20160706104500,504.0,596.4,34.6341,41,55.9,0,70.3,71.3,69.3
20160706110000,504.0,546.0,31.7073,41,55.9,0,70.3,71.3,69.3
20160706111500,504.0,529.2,30.7317,40,55.9,0,70.3,71.3,69.3
20160706113000,504.0,567.0,32.9268,40,55.9,0,70.3,71.3,69.3
20160706114500,504.0,546.0,31.7073,40,55.9,0,70.1,71.3,69.3
20160706120000,504.0,529.2,30.7317,40,55.9,0,70.2,71.3,69.3
20160706121500,504.0,499.8,29.0244,40,55.9,0,70.2,71.3,69.3
20160706123000,504.0,546.0,31.7073,40,55.9,0,70.3,71.3,69.3
20160706124500,504.0,529.2,30.7317,40,55.9,0,70.3,71.3,69.3
20160706130000,504.0,546.0,31.7073,40,55.9,0,70.3,71.3,69.3
20160706131500,504.0,546.0,31.7073,40,55.9,0,70.4,71.3,69.3
20160706133000,504.0,529.2,30.7317,40,55.9,0,70.5,71.3,69.3
20160706134500,504.0,529.2,30.7317,40,55.9,0,70.6,71.3,69.3
20160706140000,504.0,529.2,30.7317,40,55.9,0,70.6,71.3,69.3
20160706141500,504.0,483.0,28.0488,40,55.9,0,70.7,71.3,69.3
20160706143000,504.0,529.2,30.7317,40,56.7,0,70.9,71.3,69.3
20160706144500,504.0,499.8,29.0244,40,56.7,0,70.8,71.3,69.3
20160706150000,504.0,516.6,30.0,40,56.7,0,70.9,71.3,69.3
20160706151500,504.0,558.6,32.439,40,56.7,0,71.0,71.3,69.3
20160706153000,504.0,516.6,30.0,40,56.7,0,71.1,71.3,69.3
20160706154500,504.0,546.0,31.7073,40,56.0,0,71.1,71.3,69.3
20160706160000,504.0,567.0,32.9268,40,56.0,0,71.0,71.3,69.3
20160706161500,504.0,516.6,30.0,40,56.0,0,71.0,71.3,69.3
20160706163000,504.0,516.6,30.0,40,56.0,0,70.9,71.3,69.3
20160706164500,504.0,529.2,30.7317,40,56.0,0,70.9,71.3,69.3
20160706170000,504.0,546.0,31.7073,40,56.0,0,70.8,71.3,69.3
20160706171500,504.0,516.6,30.0,40,56.0,0,70.7,71.3,69.3
20160706173000,504.0,516.6,30.0,40,56.0,0,70.7,71.3,69.3
20160706174500,504.0,529.2,30.7317,40,56.0,0,70.5,71.3,69.3
20160706180000,504.0,529.2,30.7317,40,56.0,0,70.5,71.3,69.3
20160706181500,504.0,583.8,33.9024,40,56.0,0,70.4,71.3,69.3
20160706183000,504.0,516.6,30.0,40,56.0,0,70.4,71.3,69.3
20160706184500,504.0,516.6,30.0,40,56.0,0,70.3,71.3,69.3
20160706190000,504.0,516.6,30.0,40,56.0,0,70.1,71.3,69.3
20160706191500,504.0,558.6,32.439,40,56.0,0,70.1,71.3,69.3
20160706193000,504.0,516.6,30.0,40,56.0,0,70.0,71.3,69.3
20160706194500,504.0,516.6,30.0,40,56.0,0,70.0,71.3,69.3
20160706200000,504.0,529.2,30.7317,40,56.0,0,69.9,71.3,69.3
20160706201500,504.0,516.6,30.0,40,56.0,0,69.8,71.3,69.3
20160706203000,504.0,516.6,30.0,40,56.0,0,69.8,71.3,69.3
20160706204500,504.0,499.8,29.0244,40,56.0,0,69.8,71.3,69.3
20160706210000,504.0,529.2,30.7317,40,56.0,0,69.7,71.3,69.3
20160706211500,504.0,516.6,30.0,39,56.0,0,69.6,71.3,69.3
20160706213000,504.0,483.0,28.0488,39,56.0,0,69.5,71.3,69.3
20160706214500,504.0,499.8,29.0244,39,56.0,0,69.5,71.3,69.3
20160706220000,504.0,499.8,29.0244,39,56.0,0,69.5,71.3,69.3
20160706221500,504.0,529.2,30.7317,39,56.0,0,69.4,71.3,69.3
20160706223000,504.0,499.8,29.0244,39,56.0,0,69.3,71.3,69.3
20160706224500,504.0,516.6,30.0,39,56.0,0,69.3,71.3,69.3
20160706230000,504.0,499.8,29.0244,39,56.0,0,69.2,71.3,69.3
20160706231500,504.0,516.6,30.0,39,56.0,0,69.3,71.3,69.3
20160706233000,504.0,499.8,29.0244,39,56.0,0,69.2,71.3,69.3
20160706234500,504.0,483.0,28.0488,39,56.0,0,69.1,71.3,69.3
20160707000000,504.0,499.8,29.0244,39,56.0,0,69.1,71.3,69.3
20160707001500,504.0,499.8,29.0244,39,56.0,0,69.3,71.3,69.3
20160707003000,504.0,466.2,27.0732,39,56.0,100,69.0,71.3,69.3
20160707004500,504.0,483.0,28.0488,39,56.0,100,69.1,71.3,69.3
20160707010000,504.0,516.6,30.0,39,56.0,100,69.0,71.3,69.3
20160707011500,504.0,499.8,29.0244,39,56.0,100,69.0,71.3,69.3
20160707013000,504.0,499.8,29.0244,39,56.0,100,69.0,71.3,69.3
20160707014500,504.0,499.8,29.0244,39,56.0,100,69.1,70.9,68.9
20160707020000,504.0,483.0,28.0488,39,56.0,0,69.1,70.9,68.9
20160707021500,504.0,499.8,29.0244,39,56.0,0,69.1,71.3,69.3
20160707023000,504.0,499.8,29.0244,39,56.0,100,69.0,71.3,69.3
20160707024500,504.0,516.6,30.0,39,56.0,100,69.0,71.3,69.3
20160707030000,504.0,499.8,29.0244,39,56.0,100,68.9,71.3,69.3
20160707031500,504.0,483.0,28.0488,39,56.0,100,68.9,71.3,69.3
20160707033000,504.0,558.6,32.439,39,56.7,100,68.8,71.3,69.3
20160707034500,504.0,499.8,29.0244,39,56.7,100,68.9,71.3,69.3
20160707040000,504.0,499.8,29.0244,39,57.5,100,69.0,71.3,69.3
20160707041500,504.0,516.6,30.0,39,57.5,100,69.1,71.3,69.3
20160707043000,504.0,516.6,30.0,39,57.5,100,69.1,71.3,69.3
20160707044500,504.0,516.6,30.0,39,57.5,100,69.1,71.3,69.3
20160707050000,504.0,546.0,31.7073,39,57.5,100,68.9,71.3,69.3
20160707051500,504.0,483.0,28.0488,39,61.6,100,69.0,71.3,69.3
20160707053000,504.0,516.6,30.0,39,71.0,100,69.0,71.3,69.3
20160707054500,504.0,483.0,28.0488,39,72.0,100,69.2,71.3,69.3
20160707060000,504.0,499.8,29.0244,39,72.9,100,69.4,71.3,69.3
20160707061500,504.0,529.2,30.7317,39,58.5,0,69.5,71.3,69.3
20160707063000,504.0,466.2,27.0732,39,56.0,0,69.4,71.3,69.3
20160707064500,504.0,483.0,28.0488,39,56.0,0,69.4,71.3,69.3
20160707070000,504.0,516.6,30.0,39,56.0,0,69.4,71.3,69.3
20160707071500,504.0,483.0,28.0488,39,56.0,0,69.2,71.3,69.3
20160707073000,504.0,546.0,31.7073,39,56.0,0,69.1,71.3,69.3
20160707074500,504.0,546.0,31.7073,39,56.0,100,69.0,71.3,69.3
20160707080000,504.0,499.8,29.0244,39,56.0,100,69.0,71.3,69.3
20160707081500,504.0,529.2,30.7317,39,56.0,100,69.1,71.3,69.3
20160707083000,504.0,516.6,30.0,39,56.0,100,69.2,71.3,69.3
20160707084500,504.0,529.2,30.7317,39,56.0,100,69.4,71.3,69.3
20160707090000,504.0,466.2,27.0732,39,56.0,0,69.6,71.3,69.3
20160707091500,504.0,483.0,28.0488,39,56.0,0,69.6,71.3,69.3
20160707093000,504.0,516.6,30.0,39,56.0,0,69.5,71.3,69.3
20160707094500,504.0,466.2,27.0732,39,56.0,0,69.5,71.3,69.3
20160707100000,504.0,483.0,28.0488,39,56.0,0,69.5,71.3,69.3
20160707101500,504.0,483.0,28.0488,39,56.7,0,69.6,71.3,69.3
20160707103000,504.0,499.8,29.0244,39,56.7,0,69.6,71.3,69.3
20160707104500,504.0,529.2,30.7317,39,56.7,0,69.7,71.3,69.3
20160707110000,504.0,567.0,32.9268,40,56.7,0,69.7,71.3,69.3
20160707111500,504.0,516.6,30.0,40,56.7,0,69.9,71.3,69.3
20160707113000,504.0,529.2,30.7317,40,56.7,0,70.2,71.3,69.3
20160707114500,504.0,499.8,29.0244,40,56.7,0,70.3,71.3,69.3
20160707120000,504.0,516.6,30.0,40,56.7,0,70.3,71.3,69.3
20160707121500,504.0,483.0,28.0488,40,56.7,0,70.4,71.3,69.3
20160707123000,504.0,516.6,30.0,40,56.7,0,70.5,71.3,69.3
20160707124500,504.0,466.2,27.0732,40,56.7,0,70.5,71.3,69.3
20160707130000,504.0,499.8,29.0244,40,56.7,0,70.7,71.3,69.3
20160707131500,504.0,499.8,29.0244,40,56.7,0,70.9,71.3,69.3
20160707133000,504.0,516.6,30.0,41,56.7,0,70.9,71.3,69.3
20160707134500,504.0,558.6,32.439,41,56.7,0,70.9,71.3,69.3
20160707140000,504.0,546.0,31.7073,40,56.7,0,70.9,71.3,69.3
20160707141500,504.0,529.2,30.7317,40,56.7,0,70.9,71.3,69.3
20160707143000,504.0,516.6,30.0,40,56.7,0,70.9,71.3,69.3
20160707144500,504.0,516.6,30.0,40,56.7,0,70.7,71.3,69.3
20160707150000,504.0,516.6,30.0,40,56.7,0,70.9,71.3,69.3
20160707151500,504.0,546.0,31.7073,41,56.7,0,70.9,71.3,69.3
20160707153000,504.0,596.4,34.6341,41,56.7,0,70.9,71.3,69.3
20160707154500,504.0,558.6,32.439,41,56.7,0,70.9,71.3,69.3
20160707160000,504.0,546.0,31.7073,41,56.0,0,70.9,71.3,69.3
20160707161500,504.0,516.6,30.0,41,56.7,0,70.8,71.3,69.3
20160707163000,504.0,529.2,30.7317,41,56.7,0,70.9,71.3,69.3
20160707164500,504.0,567.0,32.9268,40,56.7,0,70.9,71.3,69.3
20160707170000,504.0,516.6,30.0,40,56.7,0,70.9,71.3,69.3
20160707171500,504.0,516.6,30.0,40,56.7,0,70.8,71.3,69.3
20160707173000,504.0,558.6,32.439,40,56.7,0,70.7,71.3,69.3
20160707174500,504.0,516.6,30.0,40,56.7,0,70.7,71.3,69.3
20160707180000,504.0,516.6,30.0,40,56.7,0,70.5,71.3,69.3
20160707181500,504.0,516.6,30.0,40,56.7,0,70.4,71.3,69.3
20160707183000,504.0,516.6,30.0,40,56.0,0,70.4,71.3,69.3
20160707184500,504.0,499.8,29.0244,39,56.0,0,70.3,71.3,69.3
20160707190000,504.0,516.6,30.0,39,56.0,0,70.3,71.3,69.3
20160707191500,504.0,483.0,28.0488,39,56.0,0,70.1,71.3,69.3
20160707193000,504.0,516.6,30.0,39,56.0,0,70.2,71.3,69.3
20160707194500,504.0,516.6,30.0,39,56.0,0,70.1,71.3,69.3
20160707200000,504.0,516.6,30.0,39,56.0,0,70.2,71.3,69.3
20160707201500,504.0,529.2,30.7317,39,56.0,0,70.1,71.3,69.3
20160707203000,504.0,529.2,30.7317,39,56.0,0,70.0,71.3,69.3
20160707204500,504.0,529.2,30.7317,38,56.0,0,69.9,71.3,69.3
20160707210000,504.0,499.8,29.0244,38,56.0,0,69.9,71.3,69.3
20160707211500,504.0,529.2,30.7317,38,56.0,0,69.8,71.3,69.3
20160707213000,504.0,529.2,30.7317,38,56.0,0,69.8,71.3,69.3
20160707214500,504.0,516.6,30.0,38,56.0,0,69.6,71.3,69.3
20160707220000,504.0,499.8,29.0244,38,56.0,0,69.6,71.3,69.3
20160707221500,504.0,499.8,29.0244,38,56.0,0,69.6,71.3,69.3
20160707223000,504.0,499.8,29.0244,38,56.0,0,69.5,71.3,69.3
20160707224500,504.0,499.8,29.0244,38,56.0,0,69.5,71.3,69.3
20160707230000,504.0,516.6,30.0,38,56.0,0,69.4,71.3,69.3
20160707231500,504.0,499.8,29.0244,38,56.0,0,69.3,71.3,69.3
20160707233000,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160707234500,504.0,529.2,30.7317,38,56.0,0,69.3,71.3,69.3
20160708000000,504.0,516.6,30.0,38,56.0,0,69.3,71.3,69.3
20160708001500,504.0,499.8,29.0244,38,56.0,0,69.3,71.3,69.3
20160708003000,504.0,499.8,29.0244,38,56.0,0,69.1,71.3,69.3
20160708004500,504.0,499.8,29.0244,38,56.0,0,69.2,71.3,69.3
20160708010000,504.0,516.6,30.0,38,56.0,0,69.2,71.3,69.3
20160708011500,504.0,516.6,30.0,38,56.0,0,69.2,71.3,69.3
20160708013000,504.0,529.2,30.7317,38,56.0,0,69.2,71.3,69.3
20160708014500,504.0,483.0,28.0488,38,56.0,0,69.3,71.3,69.3
20160708020000,504.0,499.8,29.0244,38,56.0,0,69.2,71.3,69.3
20160708021500,504.0,499.8,29.0244,38,56.0,0,69.2,71.3,69.3
20160708023000,504.0,499.8,29.0244,38,56.0,0,69.1,71.3,69.3
20160708024500,504.0,483.0,28.0488,38,56.0,100,69.1,71.3,69.3
20160708030000,504.0,516.6,30.0,38,56.0,0,69.1,71.3,69.3
20160708031500,504.0,466.2,27.0732,38,56.0,0,69.1,71.3,69.3
20160708033000,504.0,516.6,30.0,38,56.0,100,69.0,71.3,69.3
20160708034500,504.0,499.8,29.0244,38,56.0,100,69.0,71.3,69.3
20160708040000,504.0,516.6,30.0,38,56.0,100,69.1,71.3,69.3
20160708041500,504.0,516.6,30.0,38,56.0,100,69.1,71.3,69.3
20160708043000,504.0,466.2,27.0732,38,56.0,100,69.3,71.3,69.3
20160708044500,504.0,516.6,30.0,38,56.0,100,69.1,71.3,69.3
20160708050000,504.0,483.0,28.0488,38,56.0,100,69.0,71.3,69.3
20160708051500,504.0,529.2,30.7317,38,56.0,100,69.1,71.3,69.3
20160708053000,504.0,483.0,28.0488,38,56.0,100,68.9,71.3,69.3
20160708054500,504.0,516.6,30.0,38,56.0,100,68.8,71.3,69.3
20160708060000,504.0,516.6,30.0,38,56.0,100,68.9,71.3,69.3
20160708061500,504.0,466.2,27.0732,38,57.1,100,69.0,71.3,69.3
20160708063000,504.0,499.8,29.0244,38,57.1,100,69.2,71.3,69.3
20160708064500,504.0,466.2,27.0732,38,57.1,100,69.3,71.3,69.3
20160708070000,504.0,453.6,26.3415,38,57.1,100,69.3,71.3,69.3
20160708071500,504.0,453.6,26.3415,38,57.9,100,69.2,71.3,69.3
20160708073000,504.0,516.6,30.0,38,57.9,100,69.3,71.3,69.3
20160708074500,504.0,483.0,28.0488,38,57.9,100,69.1,71.3,69.3
20160708080000,504.0,466.2,27.0732,38,57.9,100,69.1,71.3,69.3
20160708081500,504.0,483.0,28.0488,38,57.9,100,69.3,71.3,69.3
20160708083000,504.0,516.6,30.0,38,57.9,100,69.4,71.3,69.3
20160708084500,504.0,516.6,30.0,38,57.9,100,69.5,71.3,69.3
20160708090000,504.0,499.8,29.0244,39,56.8,0,69.6,71.3,69.3
20160708091500,504.0,466.2,27.0732,39,56.8,0,69.7,71.3,69.3
20160708093000,504.0,466.2,27.0732,39,56.8,0,69.9,71.3,69.3
20160708094500,504.0,483.0,28.0488,39,56.8,0,70.1,71.3,69.3
20160708100000,504.0,499.8,29.0244,39,56.8,0,70.2,71.3,69.3
20160708101500,504.0,483.0,28.0488,39,56.8,0,70.2,71.3,69.3
20160708103000,504.0,499.8,29.0244,39,56.8,0,70.2,71.3,69.3
20160708104500,504.0,516.6,30.0,39,56.8,0,70.3,71.3,69.3
20160708110000,504.0,499.8,29.0244,39,56.8,0,70.3,71.3,69.3
20160708111500,504.0,529.2,30.7317,39,56.8,0,70.3,71.3,69.3
20160708113000,504.0,483.0,28.0488,39,56.8,0,70.1,71.3,69.3
20160708114500,504.0,453.6,26.3415,39,56.8,0,70.1,71.3,69.3
20160708120000,504.0,516.6,30.0,39,56.8,0,70.0,71.3,69.3
20160708121500,504.0,453.6,26.3415,39,56.8,0,70.0,71.3,69.3
20160708123000,504.0,516.6,30.0,40,56.8,0,70.2,71.3,69.3
20160708124500,504.0,483.0,28.0488,40,56.8,0,70.1,71.3,69.3
20160708130000,504.0,499.8,29.0244,40,56.8,0,70.1,71.3,69.3
20160708131500,504.0,483.0,28.0488,40,56.8,0,70.1,71.3,69.3
20160708133000,504.0,529.2,30.7317,40,56.8,0,70.2,71.3,69.3
20160708134500,504.0,499.8,29.0244,40,56.8,0,70.2,71.3,69.3
20160708140000,504.0,499.8,29.0244,40,56.8,0,70.3,71.3,69.3
20160708141500,504.0,499.8,29.0244,40,56.8,0,70.3,71.3,69.3
20160708143000,504.0,499.8,29.0244,40,56.8,0,70.4,71.3,69.3
20160708144500,504.0,466.2,27.0732,40,56.8,0,70.4,71.3,69.3
20160708150000,504.0,483.0,28.0488,40,56.8,0,70.5,71.3,69.3
20160708151500,504.0,546.0,31.7073,40,56.8,0,70.7,71.3,69.3
20160708153000,504.0,499.8,29.0244,40,56.8,0,70.6,71.3,69.3
20160708154500,504.0,558.6,32.439,40,56.8,0,70.5,71.3,69.3
20160708160000,504.0,516.6,30.0,40,56.8,0,70.7,71.3,69.3
20160708161500,504.0,499.8,29.0244,40,56.8,0,70.7,71.3,69.3
20160708163000,504.0,483.0,28.0488,40,56.8,0,70.7,71.3,69.3
20160708164500,504.0,546.0,31.7073,39,56.8,0,70.8,71.3,69.3
20160708170000,504.0,516.6,30.0,39,56.8,0,70.6,71.3,69.3
20160708171500,504.0,516.6,30.0,39,56.8,0,70.5,71.3,69.3
20160708173000,504.0,483.0,28.0488,39,56.8,0,70.5,71.3,69.3
20160708174500,504.0,499.8,29.0244,39,56.8,0,70.5,71.3,69.3
20160708180000,504.0,499.8,29.0244,39,56.8,0,70.4,71.3,69.3
20160708181500,504.0,499.8,29.0244,39,56.8,0,70.4,71.3,69.3
20160708183000,504.0,529.2,30.7317,39,56.8,0,70.4,71.3,69.3
20160708184500,504.0,499.8,29.0244,39,56.8,0,70.4,71.3,69.3
20160708190000,504.0,499.8,29.0244,39,56.8,0,70.4,71.3,69.3
20160708191500,504.0,516.6,30.0,39,56.8,0,70.4,71.3,69.3
20160708193000,504.0,516.6,30.0,39,56.8,0,70.4,71.3,69.3
20160708194500,504.0,546.0,31.7073,39,56.8,0,70.3,71.3,69.3
20160708200000,504.0,483.0,28.0488,39,56.0,0,70.4,71.3,69.3
20160708201500,504.0,516.6,30.0,39,56.0,0,70.3,71.3,69.3
20160708203000,504.0,516.6,30.0,39,56.0,0,70.2,71.3,69.3
20160708204500,504.0,546.0,31.7073,38,56.0,0,70.1,71.3,69.3
20160708210000,504.0,483.0,28.0488,38,56.0,0,70.0,71.3,69.3
20160708211500,504.0,529.2,30.7317,38,56.0,0,70.0,71.3,69.3
20160708213000,504.0,529.2,30.7317,38,56.0,0,70.0,71.3,69.3
20160708214500,504.0,466.2,27.0732,38,56.0,0,69.9,71.3,69.3
20160708220000,504.0,499.8,29.0244,38,56.0,0,69.9,71.3,69.3
20160708221500,504.0,516.6,30.0,38,56.0,0,69.8,71.3,69.3
20160708223000,504.0,499.8,29.0244,38,56.0,0,69.8,71.3,69.3
20160708224500,504.0,516.6,30.0,38,56.0,0,69.8,71.3,69.3
20160708230000,504.0,483.0,28.0488,38,56.0,0,69.6,71.3,69.3
20160708231500,504.0,499.8,29.0244,38,56.0,0,69.6,71.3,69.3
20160708233000,504.0,516.6,30.0,38,56.0,0,69.5,71.3,69.3
20160708234500,504.0,516.6,30.0,38,56.0,0,69.5,71.3,69.3
20160709000000,504.0,529.2,30.7317,38,56.0,0,69.4,71.3,69.3
20160709001500,504.0,516.6,30.0,38,56.0,0,69.4,71.3,69.3
20160709003000,504.0,499.8,29.0244,38,56.0,0,69.5,71.3,69.3
20160709004500,504.0,483.0,28.0488,38,56.0,0,69.4,71.3,69.3
20160709010000,504.0,499.8,29.0244,38,56.0,0,69.4,71.3,69.3
20160709011500,504.0,483.0,28.0488,38,56.7,0,69.5,71.3,69.3
20160709013000,504.0,499.8,29.0244,38,55.9,0,69.3,71.3,69.3
20160709014500,504.0,483.0,28.0488,38,55.9,0,69.3,71.3,69.3
20160709020000,504.0,499.8,29.0244,38,55.9,0,69.2,71.3,69.3
20160709021500,504.0,466.2,27.0732,38,55.9,0,69.2,71.3,69.3
20160709023000,504.0,483.0,28.0488,38,55.9,0,69.3,71.3,69.3
20160709024500,504.0,483.0,28.0488,38,55.9,0,69.4,71.3,69.3
20160709030000,504.0,499.8,29.0244,38,55.9,0,69.4,71.3,69.3
20160709031500,504.0,516.6,30.0,38,55.9,0,69.2,71.3,69.3
20160709033000,504.0,466.2,27.0732,38,55.9,0,69.3,71.3,69.3
20160709034500,504.0,516.6,30.0,38,55.9,0,69.1,71.3,69.3
20160709040000,504.0,483.0,28.0488,38,55.9,100,69.0,71.3,69.3
20160709041500,504.0,558.6,32.439,38,55.9,100,69.0,71.3,69.3
20160709043000,504.0,516.6,30.0,38,55.9,100,69.1,71.3,69.3
20160709044500,504.0,483.0,28.0488,38,55.9,100,69.2,71.3,69.3
20160709050000,504.0,516.6,30.0,38,55.9,100,69.3,71.3,69.3
20160709051500,504.0,499.8,29.0244,38,55.9,100,69.3,71.3,69.3
20160709053000,504.0,499.8,29.0244,38,55.9,100,69.1,71.3,69.3
20160709054500,504.0,499.8,29.0244,38,55.9,100,69.1,71.3,69.3
20160709060000,504.0,516.6,30.0,38,55.9,100,69.0,71.3,69.3
20160709061500,504.0,529.2,30.7317,38,55.9,100,68.9,71.3,69.3
20160709063000,504.0,483.0,28.0488,38,55.9,100,69.0,71.3,69.3
20160709064500,504.0,483.0,28.0488,38,55.9,100,69.1,71.3,69.3
20160709070000,504.0,499.8,29.0244,38,55.9,100,69.1,71.3,69.3
20160709071500,504.0,499.8,29.0244,38,55.9,100,69.3,71.3,69.3
20160709073000,504.0,499.8,29.0244,38,55.9,100,69.3,71.3,69.3
20160709074500,504.0,516.6,30.0,38,55.9,100,69.1,71.3,69.3
20160709080000,504.0,516.6,30.0,38,55.9,100,69.1,71.3,69.3
20160709081500,504.0,499.8,29.0244,38,55.9,100,68.9,71.3,69.3
20160709083000,504.0,483.0,28.0488,38,56.7,100,69.0,71.3,69.3
20160709084500,504.0,499.8,29.0244,38,56.7,100,69.1,71.3,69.3
20160709090000,504.0,466.2,27.0732,38,57.5,100,69.1,71.3,69.3
20160709091500,504.0,453.6,26.3415,38,57.5,100,69.2,71.3,69.3
20160709093000,504.0,466.2,27.0732,38,57.5,100,69.3,71.3,69.3
20160709094500,504.0,453.6,26.3415,38,57.5,100,69.2,71.3,69.3
20160709100000,504.0,516.6,30.0,38,57.5,100,69.1,71.3,69.3
20160709101500,504.0,516.6,30.0,38,57.5,100,69.1,71.3,69.3
20160709103000,504.0,483.0,28.0488,38,57.5,100,69.2,71.3,69.3
20160709104500,504.0,483.0,28.0488,38,57.5,100,69.2,71.3,69.3
20160709110000,504.0,516.6,30.0,38,57.5,100,69.1,71.3,69.3
20160709111500,504.0,529.2,30.7317,38,57.5,100,69.1,71.3,69.3
20160709113000,504.0,453.6,26.3415,38,57.5,100,69.1,71.3,69.3
20160709114500,504.0,483.0,28.0488,38,57.5,100,69.2,71.3,69.3
20160709120000,504.0,516.6,30.0,38,57.5,100,69.1,71.3,69.3
20160709121500,504.0,483.0,28.0488,38,57.5,100,69.1,71.3,69.3
20160709123000,504.0,483.0,28.0488,38,57.5,100,69.1,71.3,69.3
20160709124500,504.0,483.0,28.0488,38,57.5,100,69.1,71.3,69.3
20160709130000,504.0,483.0,28.0488,38,57.5,100,69.1,71.3,69.3
20160709131500,504.0,466.2,27.0732,38,57.5,100,69.0,71.3,69.3
20160709133000,504.0,499.8,29.0244,38,57.5,100,69.1,71.3,69.3
20160709134500,504.0,499.8,29.0244,38,57.5,100,69.1,71.3,69.3
20160709140000,504.0,499.8,29.0244,38,57.5,100,69.0,71.3,69.3
20160709141500,504.0,483.0,28.0488,38,57.5,100,69.0,71.3,69.3
20160709143000,504.0,483.0,28.0488,38,57.5,100,69.0,71.3,69.3
20160709144500,504.0,483.0,28.0488,38,57.5,100,69.0,71.3,69.3
20160709150000,504.0,466.2,27.0732,38,57.5,100,69.0,71.3,69.3
20160709151500,504.0,466.2,27.0732,38,58.4,100,69.0,71.3,69.3
20160709153000,504.0,499.8,29.0244,38,58.4,100,69.0,71.3,69.3
20160709154500,504.0,483.0,28.0488,38,58.4,100,69.1,71.3,69.3
20160709160000,504.0,516.6,30.0,38,58.4,100,69.1,71.3,69.3
20160709161500,504.0,499.8,29.0244,38,58.4,100,69.1,71.3,69.3
20160709163000,504.0,483.0,28.0488,38,57.6,100,69.1,71.3,69.3
20160709164500,504.0,466.2,27.0732,38,57.6,100,69.1,71.3,69.3
20160709170000,504.0,483.0,28.0488,38,57.6,100,69.1,71.3,69.3
20160709171500,504.0,499.8,29.0244,38,57.6,100,69.1,71.3,69.3
20160709173000,504.0,516.6,30.0,38,57.6,100,69.1,71.3,69.3
20160709174500,504.0,466.2,27.0732,38,57.6,100,69.1,71.3,69.3
20160709180000,504.0,466.2,27.0732,38,57.6,100,69.1,71.3,69.3
20160709181500,504.0,453.6,26.3415,38,57.6,100,69.1,71.3,69.3
20160709183000,504.0,499.8,29.0244,38,57.6,100,69.1,71.3,69.3
20160709184500,504.0,483.0,28.0488,38,57.6,100,69.1,71.3,69.3
20160709190000,504.0,516.6,30.0,38,57.6,100,69.1,71.3,69.3
20160709191500,504.0,483.0,28.0488,38,57.6,100,69.0,71.3,69.3
20160709193000,504.0,499.8,29.0244,38,57.6,100,69.0,71.3,69.3
20160709194500,504.0,453.6,26.3415,38,57.6,100,69.1,71.3,69.3
20160709200000,504.0,516.6,30.0,38,57.6,100,69.0,71.3,69.3
20160709201500,504.0,453.6,26.3415,38,57.6,100,69.1,71.3,69.3
20160709203000,504.0,453.6,26.3415,38,57.6,100,69.0,71.3,69.3
20160709204500,504.0,466.2,27.0732,38,57.6,100,69.0,71.3,69.3
20160709210000,504.0,499.8,29.0244,38,57.6,100,69.0,71.3,69.3
20160709211500,504.0,483.0,28.0488,38,57.6,100,69.0,71.3,69.3
20160709213000,504.0,499.8,29.0244,38,57.6,100,69.0,71.3,69.3
20160709214500,504.0,466.2,27.0732,38,60.3,100,68.9,71.3,69.3
20160709220000,504.0,466.2,27.0732,38,64.4,100,69.1,71.3,69.3
20160709221500,504.0,466.2,27.0732,38,64.4,100,69.1,71.3,69.3
20160709223000,504.0,466.2,27.0732,38,64.4,100,69.3,71.3,69.3
20160709224500,504.0,499.8,29.0244,38,64.4,100,69.2,71.3,69.3
20160709230000,504.0,499.8,29.0244,38,64.4,100,69.3,71.3,69.3
20160709231500,504.0,453.6,26.3415,38,64.4,100,69.3,71.3,69.3
20160709233000,504.0,453.6,26.3415,38,64.4,100,69.3,71.3,69.3
20160709234500,504.0,483.0,28.0488,38,64.4,100,69.3,71.3,69.3
20160710000000,504.0,483.0,28.0488,38,64.4,100,69.3,71.3,69.3
20160710001500,504.0,483.0,28.0488,38,64.4,100,69.3,71.3,69.3
20160710003000,504.0,499.8,29.0244,38,63.7,100,69.3,71.3,69.3
20160710004500,504.0,483.0,28.0488,38,63.7,100,69.4,71.3,69.3
20160710010000,504.0,499.8,29.0244,38,64.4,100,69.4,71.3,69.3
20160710011500,504.0,466.2,27.0732,38,64.4,100,69.5,71.3,69.3
20160710013000,504.0,483.0,28.0488,38,63.6,100,69.4,71.3,69.3
20160710014500,504.0,466.2,27.0732,38,63.6,100,69.4,71.3,69.3
