PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710020000,504.0,499.8,29.0244,38,63.6,100,69.4,71.3,69.3
20160710021500,504.0,466.2,27.0732,38,64.3,100,69.5,71.3,69.3
20160710023000,504.0,466.2,27.0732,38,63.6,100,69.4,71.3,69.3
20160710024500,504.0,483.0,28.0488,38,63.6,100,69.4,71.3,69.3
20160710030000,504.0,466.2,27.0732,38,64.6,100,69.3,71.3,69.3
20160710031500,504.0,453.6,26.3415,38,64.6,100,69.4,71.3,69.3
20160710033000,504.0,466.2,27.0732,38,63.6,100,69.4,71.3,69.3
20160710034500,504.0,483.0,28.0488,38,64.4,100,69.4,71.3,69.3
20160710040000,504.0,453.6,26.3415,38,64.4,100,69.5,71.3,69.3
20160710041500,504.0,499.8,29.0244,38,63.2,100,69.5,71.3,69.3
20160710043000,504.0,453.6,26.3415,38,64.0,100,69.4,71.3,69.3
20160710044500,504.0,466.2,27.0732,38,64.0,100,69.3,71.3,69.3
20160710050000,504.0,483.0,28.0488,38,64.0,100,69.3,71.3,69.3
20160710051500,504.0,466.2,27.0732,38,64.0,100,69.2,71.3,69.3
20160710053000,504.0,483.0,28.0488,38,64.0,100,69.3,71.3,69.3
20160710054500,504.0,499.8,29.0244,38,64.0,100,69.4,71.3,69.3
20160710060000,504.0,453.6,26.3415,38,64.0,100,69.4,71.3,69.3
20160710061500,504.0,499.8,29.0244,38,64.0,100,69.4,71.3,69.3
20160710063000,504.0,499.8,29.0244,38,64.0,100,69.4,71.3,69.3
20160710064500,504.0,499.8,29.0244,38,64.0,100,69.3,71.3,69.3
20160710070000,504.0,466.2,27.0732,38,64.0,100,69.3,71.3,69.3
20160710071500,504.0,453.6,26.3415,38,64.0,100,69.2,71.3,69.3
20160710073000,504.0,499.8,29.0244,38,64.0,100,69.3,71.3,69.3
20160710074500,504.0,483.0,28.0488,38,64.0,100,69.4,71.3,69.3
20160710080000,504.0,466.2,27.0732,38,64.0,100,69.4,71.3,69.3
20160710081500,504.0,499.8,29.0244,38,64.0,100,69.5,71.3,69.3
20160710083000,504.0,453.6,26.3415,38,64.0,100,69.5,71.3,69.3
20160710084500,504.0,466.2,27.0732,38,64.0,100,69.4,71.3,69.3
20160710090000,504.0,483.0,28.0488,38,64.0,100,69.3,71.3,69.3
20160710091500,504.0,432.6,25.122,38,64.0,100,69.3,71.3,69.3
20160710093000,504.0,483.0,28.0488,38,64.0,100,69.3,71.3,69.3
20160710094500,504.0,466.2,27.0732,38,64.0,100,69.3,71.3,69.3
20160710100000,504.0,483.0,28.0488,38,64.0,100,69.4,71.3,69.3
20160710101500,504.0,466.2,27.0732,38,64.0,100,69.4,71.3,69.3
20160710103000,504.0,499.8,29.0244,38,64.0,100,69.5,71.3,69.3
20160710104500,504.0,499.8,29.0244,39,57.6,0,69.4,71.3,69.3
20160710110000,504.0,516.6,30.0,39,56.4,0,69.3,71.3,69.3
20160710111500,504.0,483.0,28.0488,39,56.4,0,69.1,71.3,69.3
20160710113000,504.0,516.6,30.0,39,56.4,100,69.0,71.3,69.3
20160710114500,504.0,483.0,28.0488,39,56.4,100,68.9,71.3,69.3
20160710120000,504.0,483.0,28.0488,39,56.4,100,69.0,71.3,69.3
20160710121500,504.0,516.6,30.0,39,56.4,100,68.9,71.3,69.3
20160710123000,504.0,483.0,28.0488,39,57.1,100,68.9,71.3,69.3
20160710124500,504.0,499.8,29.0244,39,57.9,100,68.9,71.3,69.3
20160710130000,504.0,483.0,28.0488,39,57.9,100,68.9,71.3,69.3
20160710131500,504.0,499.8,29.0244,39,57.9,100,68.9,71.3,69.3
20160710133000,504.0,483.0,28.0488,39,60.3,100,69.0,71.3,69.3
20160710134500,504.0,453.6,26.3415,39,61.6,100,68.9,71.3,69.3
20160710140000,504.0,516.6,30.0,39,69.6,100,69.1,71.3,69.3
20160710141500,504.0,483.0,28.0488,39,69.6,100,69.1,71.3,69.3
20160710143000,504.0,499.8,29.0244,39,69.6,100,69.1,71.3,69.3
20160710144500,504.0,516.6,30.0,39,69.6,100,69.1,71.3,69.3
20160710150000,504.0,516.6,30.0,39,69.6,100,69.3,71.3,69.3
20160710151500,504.0,483.0,28.0488,39,69.6,100,69.4,71.3,69.3
20160710153000,504.0,483.0,28.0488,39,69.6,100,69.5,71.3,69.3
20160710154500,504.0,453.6,26.3415,39,69.6,100,69.5,71.3,69.3
20160710160000,504.0,529.2,30.7317,39,69.6,100,69.4,71.3,69.3
20160710161500,504.0,529.2,30.7317,39,69.6,100,69.4,71.3,69.3
20160710163000,504.0,499.8,29.0244,39,69.6,100,69.4,71.3,69.3
20160710164500,504.0,466.2,27.0732,39,69.6,100,69.4,71.3,69.3
20160710170000,504.0,516.6,30.0,39,69.6,100,69.4,71.3,69.3
20160710171500,504.0,516.6,30.0,39,69.6,100,69.4,71.3,69.3
20160710173000,504.0,483.0,28.0488,39,69.6,100,69.4,71.3,69.3
20160710174500,504.0,483.0,28.0488,39,69.6,100,69.4,71.3,69.3
20160710180000,504.0,483.0,28.0488,39,69.6,100,69.4,71.3,69.3
20160710181500,504.0,499.8,29.0244,39,69.6,100,69.5,71.3,69.3
20160710183000,504.0,483.0,28.0488,39,59.2,0,69.5,71.3,69.3
20160710184500,504.0,483.0,28.0488,39,56.8,0,69.4,71.3,69.3
20160710190000,504.0,499.8,29.0244,39,56.8,0,69.3,71.3,69.3
20160710191500,504.0,499.8,29.0244,39,56.8,0,69.3,71.3,69.3
20160710193000,504.0,499.8,29.0244,39,56.8,0,69.2,71.3,69.3
20160710194500,504.0,466.2,27.0732,39,56.8,0,69.1,71.3,69.3
20160710200000,504.0,546.0,31.7073,39,56.8,0,69.1,71.3,69.3
20160710201500,504.0,499.8,29.0244,39,56.0,100,69.0,71.3,69.3
20160710203000,504.0,499.8,29.0244,39,56.0,100,69.0,71.3,69.3
20160710204500,504.0,483.0,28.0488,39,56.0,100,68.9,71.3,69.3
20160710210000,504.0,483.0,28.0488,39,56.0,100,68.9,71.3,69.3
20160710211500,504.0,499.8,29.0244,39,56.0,100,68.8,71.3,69.3
20160710213000,504.0,483.0,28.0488,39,57.9,100,68.9,71.3,69.3
20160710214500,504.0,529.2,30.7317,39,57.9,100,68.9,71.3,69.3
20160710220000,504.0,466.2,27.0732,39,57.9,100,68.9,71.3,69.3
20160710221500,504.0,483.0,28.0488,39,68.1,100,69.0,71.3,69.3
20160710223000,504.0,466.2,27.0732,39,68.1,100,69.0,71.3,69.3
20160710224500,504.0,499.8,29.0244,39,68.1,100,69.1,71.3,69.3
20160710230000,504.0,483.0,28.0488,39,68.1,100,69.1,71.3,69.3
20160710231500,504.0,483.0,28.0488,39,68.1,100,69.1,71.3,69.3
20160710233000,504.0,516.6,30.0,39,68.1,100,69.3,71.3,69.3
20160710234500,504.0,466.2,27.0732,39,68.1,100,69.4,71.3,69.3
20160711000000,504.0,516.6,30.0,39,68.1,100,69.5,71.3,69.3
20160711001500,504.0,499.8,29.0244,39,60.0,0,69.4,71.3,69.3
20160711003000,504.0,466.2,27.0732,39,56.5,0,69.4,71.3,69.3
20160711004500,504.0,483.0,28.0488,39,56.5,0,69.4,71.3,69.3
20160711010000,504.0,466.2,27.0732,39,56.5,0,69.3,71.3,69.3
20160711011500,504.0,529.2,30.7317,39,55.9,0,69.2,71.3,69.3
20160711013000,504.0,499.8,29.0244,39,55.9,0,69.1,71.3,69.3
20160711014500,504.0,529.2,30.7317,39,55.9,100,69.0,71.3,69.3
20160711020000,504.0,529.2,30.7317,39,55.9,100,69.0,71.3,69.3
20160711021500,504.0,483.0,28.0488,39,55.9,100,68.9,71.3,69.3
20160711023000,504.0,483.0,28.0488,39,55.9,100,68.9,71.3,69.3
20160711024500,504.0,516.6,30.0,39,57.1,100,68.9,71.3,69.3
20160711030000,504.0,516.6,30.0,39,57.7,100,68.9,71.3,69.3
20160711031500,504.0,499.8,29.0244,39,70.1,100,68.7,71.3,69.3
20160711033000,504.0,499.8,29.0244,39,77.3,100,68.9,71.3,69.3
20160711034500,504.0,466.2,27.0732,39,78.7,100,69.1,71.3,69.3
20160711040000,504.0,466.2,27.0732,39,78.7,100,69.3,71.3,69.3
20160711041500,504.0,516.6,30.0,39,76.8,100,69.4,71.3,69.3
20160711043000,504.0,466.2,27.0732,39,74.9,0,69.6,71.3,69.3
20160711044500,504.0,499.8,29.0244,39,57.6,0,69.5,71.3,69.3
20160711050000,504.0,483.0,28.0488,39,56.8,0,69.3,71.3,69.3
20160711051500,504.0,483.0,28.0488,39,56.8,100,69.1,71.3,69.3
20160711053000,504.0,516.6,30.0,39,56.8,100,69.0,71.3,69.3
20160711054500,504.0,483.0,28.0488,39,56.0,100,68.8,71.3,69.3
20160711060000,504.0,529.2,30.7317,39,56.8,100,68.9,71.3,69.3
20160711061500,504.0,516.6,30.0,39,57.5,100,68.9,71.3,69.3
20160711063000,504.0,499.8,29.0244,39,57.5,100,69.0,71.3,69.3
20160711064500,504.0,516.6,30.0,39,57.5,100,69.0,71.3,69.3
20160711070000,504.0,516.6,30.0,39,58.7,100,69.0,71.3,69.3
20160711071500,504.0,483.0,28.0488,39,58.7,100,69.0,71.3,69.3
20160711073000,504.0,466.2,27.0732,39,71.9,100,69.0,71.3,69.3
20160711074500,504.0,499.8,29.0244,39,75.2,100,69.0,71.3,69.3
20160711080000,504.0,483.0,28.0488,39,76.4,100,69.1,71.3,69.3
20160711081500,504.0,483.0,28.0488,39,75.4,100,69.5,71.3,69.3
20160711083000,504.0,516.6,30.0,39,58.8,0,69.8,71.3,69.3
20160711084500,504.0,499.8,29.0244,39,56.8,0,69.9,71.3,69.3
20160711090000,504.0,499.8,29.0244,39,56.8,0,70.0,71.3,69.3
20160711091500,504.0,499.8,29.0244,39,56.8,0,70.1,71.3,69.3
20160711093000,504.0,483.0,28.0488,39,56.8,0,70.0,71.3,69.3
20160711094500,504.0,483.0,28.0488,39,56.8,0,70.0,71.3,69.3
20160711100000,504.0,516.6,30.0,39,56.8,0,70.0,71.3,69.3
20160711101500,504.0,529.2,30.7317,39,56.8,0,70.0,71.3,69.3
20160711103000,504.0,529.2,30.7317,39,56.8,0,70.1,71.3,69.3
20160711104500,504.0,516.6,30.0,39,56.8,0,70.2,71.3,69.3
20160711110000,504.0,483.0,28.0488,39,56.8,0,70.2,71.3,69.3
20160711111500,504.0,483.0,28.0488,39,56.8,0,70.1,71.3,69.3
20160711113000,504.0,483.0,28.0488,39,56.8,0,70.3,71.3,69.3
20160711114500,504.0,516.6,30.0,39,56.8,0,70.6,71.3,69.3
20160711120000,504.0,516.6,30.0,39,56.8,0,70.5,71.3,69.3
20160711121500,504.0,483.0,28.0488,39,56.8,0,70.4,71.3,69.3
20160711123000,504.0,483.0,28.0488,39,56.8,0,70.4,71.3,69.3
20160711124500,504.0,558.6,32.439,39,56.8,0,70.4,71.3,69.3
20160711130000,504.0,516.6,30.0,39,56.8,0,70.4,71.3,69.3
20160711131500,504.0,499.8,29.0244,39,56.8,0,70.4,71.3,69.3
20160711133000,504.0,516.6,30.0,39,56.8,0,70.6,71.3,69.3
20160711134500,504.0,499.8,29.0244,39,56.8,0,70.7,71.3,69.3
20160711140000,504.0,529.2,30.7317,40,56.8,0,70.9,71.3,69.3
20160711141500,504.0,499.799988,29.02439,39,56.799999,0,70.800003,71.300003,69.300003
20160711143000,504.0,516.599976,29.999999,39,56.799999,0,70.900002,71.300003,69.300003
20160711144500,504.0,529.200012,30.731708,39,56.799999,0,70.699997,71.300003,69.300003
20160711150000,504.0,516.599976,29.999999,39,56.799999,0,70.800003,71.300003,69.300003
20160711151500,504.0,546.0,31.707317,39,56.0,0,70.900002,71.300003,69.300003
20160711153000,504.0,529.200012,30.731708,39,56.0,0,70.900002,71.300003,69.300003
20160711154500,504.0,529.200012,30.731708,39,56.0,0,70.699997,71.300003,69.300003
20160711160000,504.0,516.599976,29.999999,39,56.0,0,70.900002,71.300003,69.300003
20160711161500,504.0,516.599976,29.999999,39,56.0,0,70.599998,71.300003,69.300003
20160711163000,504.0,529.200012,30.731708,39,56.0,0,70.5,71.300003,69.300003
20160711164500,504.0,499.799988,29.02439,39,56.0,0,70.400002,71.300003,69.300003
20160711170000,504.0,546.0,31.707317,39,56.0,0,70.300003,71.300003,69.300003
20160711171500,504.0,529.200012,30.731708,39,56.0,0,70.0,71.300003,69.300003
20160711173000,504.0,558.599976,32.439023,39,56.0,0,69.900002,71.300003,69.300003
20160711174500,504.0,529.200012,30.731708,39,56.0,0,69.800003,71.300003,69.300003
20160711180000,504.0,529.200012,30.731708,39,56.0,0,69.699997,71.300003,69.300003
20160711181500,504.0,499.799988,29.02439,39,56.0,0,69.699997,71.300003,69.300003
20160711183000,504.0,516.599976,29.999999,39,56.0,0,69.5,71.300003,69.300003
20160711184500,504.0,546.0,31.707317,39,56.0,0,69.5,71.300003,69.300003
20160711190000,504.0,546.0,31.707317,39,56.0,0,69.5,71.300003,69.300003
20160711191500,504.0,499.799988,29.02439,39,56.0,0,69.300003,71.300003,69.300003
20160711193000,504.0,516.599976,29.999999,39,56.0,0,69.199997,71.300003,69.300003
20160711194500,504.0,546.0,31.707317,39,56.0,0,69.099998,71.300003,69.300003
20160711200000,504.0,516.599976,29.999999,39,56.0,100,69.0,71.300003,69.300003
20160711201500,504.0,516.599976,29.999999,39,56.0,100,68.900002,71.300003,69.300003
20160711203000,504.0,516.599976,29.999999,39,56.0,100,68.900002,71.300003,69.300003
20160711204500,504.0,516.599976,29.999999,39,56.0,100,68.900002,71.300003,69.300003
20160711210000,504.0,483.0,28.04878,39,56.700001,100,69.099998,71.300003,69.300003
20160711211500,504.0,499.799988,29.02439,39,56.700001,100,69.199997,71.300003,69.300003
20160711213000,504.0,516.599976,29.999999,39,56.700001,100,69.199997,71.300003,69.300003
20160711214500,504.0,516.599976,29.999999,39,56.700001,100,69.099998,71.300003,69.300003
20160711220000,504.0,516.599976,29.999999,39,56.700001,100,68.900002,71.300003,69.300003
20160711221500,504.0,499.799988,29.02439,39,56.700001,100,68.900002,71.300003,69.300003
20160711223000,504.0,516.599976,29.999999,39,59.900002,100,68.800003,71.300003,69.300003
20160711224500,504.0,516.599976,29.999999,39,66.300003,100,68.900002,71.300003,69.300003
20160711230000,504.0,558.599976,32.439023,39,66.300003,100,69.199997,71.300003,69.300003
20160711231500,504.0,499.799988,29.02439,39,66.300003,100,69.400002,71.300003,69.300003
20160711233000,504.0,483.0,28.04878,39,66.300003,100,69.599998,71.300003,69.300003
20160711234500,504.0,516.599976,29.999999,39,56.799999,0,69.400002,71.300003,69.300003
20160712000000,504.0,529.200012,30.731708,39,56.799999,0,69.099998,71.300003,69.300003
20160712001500,504.0,499.799988,29.02439,39,55.700001,100,69.0,71.300003,69.300003
20160712003000,504.0,546.0,31.707317,39,55.700001,100,68.800003,71.300003,69.300003
20160712004500,504.0,499.799988,29.02439,38,55.700001,100,68.800003,71.300003,69.300003
20160712010000,504.0,499.799988,29.02439,38,57.099998,100,68.900002,71.300003,69.300003
20160712011500,504.0,529.200012,30.731708,38,57.099998,100,68.900002,71.300003,69.300003
20160712013000,504.0,529.200012,30.731708,38,57.099998,100,69.0,71.300003,69.300003
20160712014500,504.0,529.200012,30.731708,38,57.099998,100,69.099998,71.300003,69.300003
20160712020000,504.0,516.599976,29.999999,38,57.099998,100,69.099998,71.300003,69.300003
20160712021500,504.0,516.599976,29.999999,38,57.099998,100,69.0,71.300003,69.300003
20160712023000,504.0,529.200012,30.731708,38,58.700001,100,68.900002,71.300003,69.300003
20160712024500,504.0,499.799988,29.02439,38,71.5,100,68.900002,71.300003,69.300003
20160712030000,504.0,546.0,31.707317,38,74.300003,100,69.099998,71.300003,69.300003
20160712031500,504.0,516.599976,29.999999,38,74.300003,100,69.300003,71.300003,69.300003
20160712033000,504.0,516.599976,29.999999,38,73.5,100,69.400002,71.300003,69.300003
20160712034500,504.0,516.599976,29.999999,38,64.0,0,69.599998,71.300003,69.300003
20160712040000,504.0,516.599976,29.999999,38,56.799999,0,69.400002,71.300003,69.300003
20160712041500,504.0,499.799988,29.02439,38,56.0,0,69.300003,71.300003,69.300003
20160712043000,504.0,546.0,31.707317,38,56.0,0,69.400002,71.300003,69.300003
20160712044500,504.0,529.200012,30.731708,38,56.0,0,69.099998,71.300003,69.300003
20160712050000,504.0,516.599976,29.999999,38,56.0,100,68.900002,71.300003,69.300003
20160712051500,504.0,529.200012,30.731708,38,56.0,100,68.800003,71.300003,69.300003
20160712053000,504.0,529.200012,30.731708,38,56.700001,100,68.800003,71.300003,69.300003
20160712054500,504.0,546.0,31.707317,38,57.5,100,68.900002,71.300003,69.300003
20160712060000,504.0,516.599976,29.999999,38,57.5,100,69.0,71.300003,69.300003
20160712061500,504.0,567.0,32.926829,38,57.5,100,69.099998,71.300003,69.300003
20160712063000,504.0,516.599976,29.999999,38,57.5,100,69.199997,71.300003,69.300003
20160712064500,504.0,483.0,28.04878,38,57.5,100,69.300003,71.300003,69.300003
20160712070000,504.0,516.599976,29.999999,38,57.5,100,69.099998,71.300003,69.300003
20160712071500,504.0,516.599976,29.999999,38,57.5,100,69.0,71.300003,69.300003
20160712073000,504.0,529.200012,30.731708,38,59.099998,100,68.900002,71.300003,69.300003
20160712074500,504.0,529.200012,30.731708,38,74.400002,100,69.0,71.300003,69.300003
20160712080000,504.0,529.200012,30.731708,38,74.400002,100,69.300003,71.300003,69.300003
20160712081500,504.0,529.200012,30.731708,38,74.400002,100,69.5,71.300003,69.300003
20160712083000,504.0,499.799988,29.02439,38,57.599998,0,69.699997,71.300003,69.300003
20160712084500,504.0,483.0,28.04878,38,56.400002,0,69.699997,71.300003,69.300003
20160712090000,504.0,499.799988,29.02439,38,56.400002,0,69.699997,71.300003,69.300003
20160712091500,504.0,466.200012,27.073171,38,56.400002,0,69.800003,71.300003,69.300003
20160712093000,504.0,546.0,31.707317,39,56.400002,0,69.800003,71.300003,69.300003
20160712094500,504.0,483.0,28.04878,39,56.400002,0,70.0,71.300003,69.300003
20160712100000,504.0,529.200012,30.731708,39,56.400002,0,70.099998,71.300003,69.300003
20160712101500,504.0,529.200012,30.731708,39,56.400002,0,70.300003,71.300003,69.300003
20160712103000,504.0,529.200012,30.731708,39,56.400002,0,70.099998,71.300003,69.300003
20160712104500,504.0,529.200012,30.731708,40,56.400002,0,70.099998,71.300003,69.300003
20160712110000,504.0,546.0,31.707317,40,56.400002,0,70.199997,71.300003,69.300003
20160712111500,504.0,546.0,31.707317,40,56.400002,0,70.400002,71.300003,69.300003
20160712113000,504.0,499.799988,29.02439,40,56.400002,0,70.300003,71.300003,69.300003
20160712114500,504.0,567.0,32.926829,40,56.400002,0,70.400002,71.300003,69.300003
20160712120000,504.0,499.799988,29.02439,39,56.400002,0,70.400002,71.300003,69.300003
20160712121500,504.0,499.799988,29.02439,39,56.400002,0,70.5,71.300003,69.300003
20160712123000,504.0,546.0,31.707317,39,56.400002,0,70.300003,71.300003,69.300003
20160712124500,504.0,516.599976,29.999999,39,56.400002,0,70.400002,71.300003,69.300003
20160712130000,504.0,516.599976,29.999999,39,56.400002,0,70.400002,71.300003,69.300003
20160712131500,504.0,499.799988,29.02439,39,56.400002,0,70.300003,71.300003,69.300003
20160712133000,504.0,546.0,31.707317,40,56.400002,0,70.300003,71.300003,69.300003
20160712134500,504.0,529.200012,30.731708,40,56.400002,0,70.5,71.300003,69.300003
20160712140000,504.0,516.599976,29.999999,40,56.400002,0,70.5,71.300003,69.300003
20160712141500,504.0,546.0,31.707317,40,56.400002,0,70.599998,71.300003,69.300003
20160712143000,504.0,546.0,31.707317,40,56.400002,0,70.5,71.300003,69.300003
20160712144500,504.0,529.200012,30.731708,40,56.400002,0,70.900002,71.300003,69.300003
20160712150000,504.0,516.599976,29.999999,40,56.400002,0,71.0,71.300003,69.300003
20160712151500,504.0,529.200012,30.731708,40,56.400002,0,70.900002,71.300003,69.300003
20160712153000,504.0,558.599976,32.439023,40,57.0,0,70.900002,71.300003,69.300003
20160712154500,504.0,529.200012,30.731708,40,57.0,0,70.800003,71.300003,69.300003
20160712160000,504.0,546.0,31.707317,39,56.400002,0,70.800003,71.300003,69.300003
20160712161500,504.0,516.599976,29.999999,39,56.400002,0,70.800003,71.300003,69.300003
20160712163000,504.0,516.599976,29.999999,39,56.400002,0,70.900002,71.300003,69.300003
20160712164500,504.0,483.0,28.04878,39,56.400002,0,70.800003,71.300003,69.300003
20160712170000,504.0,466.200012,27.073171,39,56.400002,0,70.699997,71.300003,69.300003
20160712171500,504.0,516.599976,29.999999,40,56.400002,0,70.800003,71.300003,69.300003
20160712173000,504.0,567.0,32.926829,40,56.400002,0,70.800003,71.300003,69.300003
20160712174500,504.0,558.599976,32.439023,40,56.400002,0,70.599998,71.300003,69.300003
20160712180000,504.0,529.200012,30.731708,40,56.400002,0,70.5,71.300003,69.300003
20160712181500,504.0,499.799988,29.02439,39,56.400002,0,70.5,71.300003,69.300003
20160712183000,504.0,499.799988,29.02439,39,56.400002,0,70.400002,71.300003,69.300003
20160712184500,504.0,546.0,31.707317,39,56.400002,0,70.400002,71.300003,69.300003
20160712190000,504.0,499.799988,29.02439,39,56.400002,0,70.400002,71.300003,69.300003
20160712191500,504.0,529.200012,30.731708,39,56.400002,0,70.400002,71.300003,69.300003
20160712193000,504.0,483.0,28.04878,39,56.400002,0,70.300003,71.300003,69.300003
20160712194500,504.0,516.599976,29.999999,39,56.400002,0,70.199997,71.300003,69.300003
20160712200000,504.0,529.200012,30.731708,39,56.400002,0,70.199997,71.300003,69.300003
20160712201500,504.0,546.0,31.707317,39,56.400002,0,70.0,71.300003,69.300003
20160712203000,504.0,516.599976,29.999999,39,56.400002,0,69.900002,71.300003,69.300003
20160712204500,504.0,516.599976,29.999999,39,56.400002,0,69.900002,71.300003,69.300003
20160712210000,504.0,516.599976,29.999999,39,56.400002,0,69.800003,71.300003,69.300003
20160712211500,504.0,567.0,32.926829,39,56.400002,0,69.699997,71.300003,69.300003
20160712213000,504.0,516.599976,29.999999,39,56.400002,0,69.599998,71.300003,69.300003
20160712214500,504.0,516.599976,29.999999,39,56.400002,0,69.5,71.300003,69.300003
20160712220000,504.0,546.0,31.707317,39,56.400002,0,69.5,71.300003,69.300003
20160712221500,504.0,516.599976,29.999999,39,56.400002,0,69.400002,71.300003,69.300003
20160712223000,504.0,529.200012,30.731708,38,56.400002,0,69.400002,71.300003,69.300003
20160712224500,504.0,499.799988,29.02439,38,56.400002,0,69.400002,71.300003,69.300003
20160712230000,504.0,516.599976,29.999999,38,56.400002,0,69.300003,71.300003,69.300003
20160712231500,504.0,529.200012,30.731708,38,56.400002,0,69.300003,71.300003,69.300003
20160712233000,504.0,483.0,28.04878,38,56.400002,0,69.300003,71.300003,69.300003
20160712234500,504.0,529.200012,30.731708,38,56.400002,0,69.199997,71.300003,69.300003
20160713000000,504.0,546.0,31.707317,38,56.400002,0,69.099998,71.300003,69.300003
20160713001500,504.0,546.0,31.707317,38,56.400002,0,69.199997,71.300003,69.300003
20160713003000,504.0,529.200012,30.731708,38,56.400002,0,69.099998,71.300003,69.300003
20160713004500,504.0,499.799988,29.02439,38,56.400002,100,69.0,71.300003,69.300003
20160713010000,504.0,546.0,31.707317,38,56.400002,100,68.900002,71.300003,69.300003
20160713011500,504.0,453.600006,26.341464,38,56.400002,0,69.199997,71.300003,69.300003
20160713013000,504.0,499.799988,29.02439,38,56.400002,0,69.099998,71.300003,69.300003
20160713014500,504.0,483.0,28.04878,38,56.400002,100,69.0,71.300003,69.300003
20160713020000,504.0,483.0,28.04878,38,56.400002,100,69.0,71.300003,69.300003
20160713021500,504.0,499.799988,29.02439,38,55.799999,100,69.099998,71.300003,69.300003
20160713023000,504.0,466.200012,27.073171,38,55.799999,100,69.300003,71.300003,69.300003
20160713024500,504.0,499.799988,29.02439,38,55.799999,100,69.400002,71.300003,69.300003
20160713030000,504.0,499.799988,29.02439,38,55.799999,100,69.300003,71.300003,69.300003
20160713031500,504.0,529.200012,30.731708,38,55.799999,100,69.199997,71.300003,69.300003
20160713033000,504.0,516.599976,29.999999,38,55.799999,100,69.199997,71.300003,69.300003
20160713034500,504.0,499.799988,29.02439,38,55.799999,100,69.199997,71.300003,69.300003
20160713040000,504.0,499.799988,29.02439,38,55.799999,100,69.0,71.300003,69.300003
20160713041500,504.0,483.0,28.04878,38,55.799999,100,69.0,71.300003,69.300003
20160713043000,504.0,499.799988,29.02439,38,55.799999,100,69.199997,71.300003,69.300003
20160713044500,504.0,466.200012,27.073171,38,55.799999,100,69.199997,71.300003,69.300003
20160713050000,504.0,499.799988,29.02439,38,55.799999,100,69.199997,71.300003,69.300003
20160713051500,504.0,466.200012,27.073171,38,55.799999,100,69.0,71.300003,69.300003
20160713053000,504.0,466.200012,27.073171,38,55.799999,100,68.900002,71.300003,69.300003
20160713054500,504.0,499.799988,29.02439,38,55.799999,100,68.900002,71.300003,69.300003
20160713060000,504.0,483.0,28.04878,38,57.200001,100,68.800003,71.300003,69.300003
20160713061500,504.0,499.799988,29.02439,38,57.200001,100,68.900002,71.300003,69.300003
20160713063000,504.0,516.599976,29.999999,38,57.200001,100,69.300003,71.300003,69.300003
20160713064500,504.0,499.799988,29.02439,38,57.200001,0,69.400002,71.199997,69.199997
20160713070000,504.0,483.0,28.04878,39,56.400002,0,69.5,71.199997,69.199997
20160713071500,504.0,567.0,32.926829,39,56.400002,0,69.300003,71.300003,69.300003
20160713073000,504.0,516.599976,29.999999,39,56.400002,0,69.099998,71.300003,69.300003
20160713074500,504.0,499.799988,29.02439,39,56.400002,0,69.099998,71.199997,69.199997
20160713080000,504.0,483.0,28.04878,39,56.400002,0,69.099998,71.199997,69.199997
20160713081500,504.0,546.0,31.707317,39,56.400002,0,69.199997,71.300003,69.300003
20160713083000,504.0,516.599976,29.999999,39,56.400002,0,69.400002,71.300003,69.300003
20160713084500,504.0,516.599976,29.999999,40,56.400002,0,69.800003,71.300003,69.300003
20160713090000,504.0,558.599976,32.439023,40,56.400002,0,70.0,71.300003,69.300003
20160713091500,504.0,567.0,32.926829,40,56.400002,0,70.0,71.300003,69.300003
20160713093000,504.0,499.799988,29.02439,40,56.400002,0,70.0,71.300003,69.300003
20160713094500,504.0,558.599976,32.439023,39,56.400002,0,70.0,71.300003,69.300003
20160713100000,504.0,529.200012,30.731708,39,56.400002,0,70.0,71.300003,69.300003
20160713101500,504.0,516.599976,29.999999,39,56.400002,0,70.099998,71.300003,69.300003
20160713103000,504.0,499.799988,29.02439,39,56.400002,0,70.300003,71.300003,69.300003
20160713104500,504.0,558.599976,32.439023,41,56.400002,0,70.300003,71.300003,69.300003
20160713110000,504.0,546.0,31.707317,40,56.400002,0,70.300003,71.300003,69.300003
20160713111500,504.0,1071.0,62.195122,52,55.5,0,69.800003,71.300003,69.300003
20160713113000,504.0,583.799988,33.902438,40,55.5,0,69.800003,71.300003,69.300003
20160713114500,504.0,529.200012,30.731708,40,55.5,0,70.0,71.300003,69.300003
20160713120000,504.0,529.200012,30.731708,40,55.5,0,70.099998,71.300003,69.300003
20160713121500,504.0,516.599976,29.999999,40,56.299999,0,70.0,71.300003,69.300003
20160713123000,504.0,546.0,31.707317,40,56.299999,0,70.0,71.199997,69.199997
20160713124500,504.0,516.599976,29.999999,40,56.299999,0,70.099998,71.300003,69.300003
20160713130000,504.0,546.0,31.707317,41,56.299999,0,70.199997,71.300003,69.300003
20160713131500,504.0,546.0,31.707317,41,56.299999,0,70.5,71.300003,69.300003
20160713133000,504.0,546.0,31.707317,41,56.299999,0,70.599998,71.300003,69.300003
20160713134500,504.0,558.599976,32.439023,41,56.299999,0,70.599998,71.300003,69.300003
20160713140000,504.0,529.200012,30.731708,39,56.299999,0,70.800003,71.300003,69.300003
20160713141500,504.0,516.599976,29.999999,39,56.299999,0,71.0,71.300003,69.300003
20160713143000,504.0,613.200012,35.609757,40,56.299999,0,70.900002,71.300003,69.300003
20160713144500,504.0,546.0,31.707317,41,56.299999,0,71.199997,71.300003,69.300003
20160713150000,504.0,529.200012,30.731708,41,56.299999,0,71.0,71.300003,69.300003
20160713151500,504.0,546.0,31.707317,40,56.299999,0,70.900002,71.300003,69.300003
20160713153000,504.0,546.0,31.707317,39,56.299999,0,70.800003,71.300003,69.300003
20160713154500,504.0,483.0,28.04878,39,56.299999,0,70.900002,71.300003,69.300003
20160713160000,504.0,516.599976,29.999999,39,56.299999,0,70.900002,71.300003,69.300003
20160713161500,504.0,546.0,31.707317,39,56.299999,0,70.699997,71.300003,69.300003
20160713163000,504.0,499.799988,29.02439,39,56.299999,0,70.699997,71.300003,69.300003
20160713164500,504.0,483.0,28.04878,39,56.299999,0,70.699997,71.300003,69.300003
20160713170000,504.0,546.0,31.707317,39,56.299999,0,70.699997,71.300003,69.300003
20160713171500,504.0,529.200012,30.731708,39,56.299999,0,70.599998,71.300003,69.300003
20160713173000,504.0,546.0,31.707317,39,56.299999,0,70.400002,71.300003,69.300003
20160713174500,504.0,546.0,31.707317,39,56.299999,0,70.300003,71.300003,69.300003
20160713180000,504.0,529.200012,30.731708,39,56.299999,0,70.199997,71.300003,69.300003
20160713181500,504.0,499.799988,29.02439,38,56.299999,0,70.099998,71.300003,69.300003
20160713183000,504.0,558.599976,32.439023,38,56.299999,0,70.0,71.300003,69.300003
20160713184500,504.0,466.200012,27.073171,38,56.299999,0,69.900002,71.300003,69.300003
20160713190000,504.0,499.799988,29.02439,38,56.299999,0,69.800003,71.300003,69.300003
20160713191500,504.0,529.200012,30.731708,38,56.299999,0,69.800003,71.300003,69.300003
20160713193000,504.0,558.599976,32.439023,38,56.299999,0,69.800003,71.300003,69.300003
20160713194500,504.0,499.799988,29.02439,38,56.299999,0,69.599998,71.300003,69.300003
20160713200000,504.0,516.599976,29.999999,38,56.299999,0,69.599998,71.300003,69.300003
20160713201500,504.0,516.599976,29.999999,38,56.299999,0,69.5,71.300003,69.300003
20160713203000,504.0,529.200012,30.731708,38,56.299999,0,69.5,71.300003,69.300003
20160713204500,504.0,516.599976,29.999999,38,56.299999,0,69.5,71.300003,69.300003
20160713210000,504.0,529.200012,30.731708,38,56.299999,0,69.400002,71.300003,69.300003
20160713211500,504.0,529.200012,30.731708,38,56.299999,0,69.400002,71.300003,69.300003
20160713213000,504.0,483.0,28.04878,38,56.299999,0,69.300003,71.300003,69.300003
20160713214500,504.0,499.799988,29.02439,38,56.299999,0,69.199997,71.300003,69.300003
20160713220000,504.0,483.0,28.04878,38,56.299999,0,69.199997,71.300003,69.300003
20160713221500,504.0,483.0,28.04878,38,56.299999,0,69.199997,71.300003,69.300003
20160713223000,504.0,499.799988,29.02439,38,56.299999,0,69.099998,71.300003,69.300003
20160713224500,504.0,499.799988,29.02439,38,56.299999,0,69.099998,71.300003,69.300003
20160713230000,504.0,483.0,28.04878,38,56.299999,0,69.099998,71.300003,69.300003
20160713231500,504.0,546.0,31.707317,38,56.299999,0,69.099998,71.300003,69.300003
20160713233000,504.0,499.799988,29.02439,38,56.299999,100,69.0,71.300003,69.300003
20160713234500,504.0,483.0,28.04878,38,56.299999,100,68.900002,71.300003,69.300003
20160714000000,504.0,546.0,31.707317,38,56.299999,100,68.900002,71.300003,69.300003
20160714001500,504.0,529.200012,30.731708,38,57.099998,100,68.900002,71.300003,69.300003
20160714003000,504.0,483.0,28.04878,38,57.099998,100,69.0,71.300003,69.300003
20160714004500,504.0,516.599976,29.999999,38,57.099998,100,69.099998,71.300003,69.300003
20160714010000,504.0,529.200012,30.731708,38,57.099998,100,69.099998,71.300003,69.300003
20160714011500,504.0,546.0,31.707317,38,57.099998,100,69.099998,71.300003,69.300003
20160714013000,504.0,483.0,28.04878,38,57.099998,100,69.099998,71.300003,69.300003
20160714014500,504.0,466.200012,27.073171,38,57.099998,100,69.099998,71.300003,69.300003
20160714020000,504.0,529.200012,30.731708,38,57.099998,100,68.900002,71.300003,69.300003
20160714021500,504.0,546.0,31.707317,38,57.099998,100,68.900002,71.300003,69.300003
20160714023000,504.0,499.799988,29.02439,38,63.200001,100,68.900002,71.300003,69.300003
20160714024500,504.0,499.799988,29.02439,38,68.199997,100,69.199997,71.300003,69.300003
20160714030000,504.0,483.0,28.04878,38,69.099998,100,69.400002,71.300003,69.300003
20160714031500,504.0,558.599976,32.439023,38,64.0,0,69.599998,71.300003,69.300003
20160714033000,504.0,516.599976,29.999999,38,56.799999,0,69.5,71.300003,69.300003
20160714034500,504.0,529.200012,30.731708,38,56.799999,0,69.199997,71.300003,69.300003
20160714040000,504.0,499.799988,29.02439,38,56.0,100,69.0,71.300003,69.300003
20160714041500,504.0,483.0,28.04878,38,56.0,100,68.900002,71.300003,69.300003
20160714043000,504.0,499.799988,29.02439,38,56.0,100,68.900002,71.199997,69.199997
20160714044500,504.0,529.200012,30.731708,38,56.0,100,68.900002,71.199997,69.199997
20160714050000,504.0,529.200012,30.731708,38,57.0,100,68.900002,71.300003,69.300003
20160714051500,504.0,483.0,28.04878,38,57.0,100,69.0,71.099998,69.099998
20160714053000,504.0,516.599976,29.999999,38,57.0,100,69.099998,71.099998,69.099998
20160714054500,504.0,499.799988,29.02439,38,57.0,100,69.099998,71.199997,69.199997
20160714060000,504.0,466.200012,27.073171,38,57.0,100,69.0,71.099998,69.099998
20160714061500,504.0,499.799988,29.02439,38,57.0,100,68.900002,71.199997,69.199997
20160714063000,504.0,499.799988,29.02439,38,57.0,100,69.099998,71.199997,69.199997
20160714064500,504.0,499.799988,29.02439,38,57.0,100,69.199997,71.0,69.0
20160714070000,504.0,529.200012,30.731708,38,57.0,100,69.0,70.900002,68.900002
20160714071500,504.0,516.599976,29.999999,38,56.0,100,69.0,70.900002,68.900002
20160714073000,504.0,483.0,28.04878,38,56.0,100,69.0,70.900002,68.900002
20160714074500,504.0,499.799988,29.02439,38,56.700001,100,69.0,70.900002,68.900002
20160714080000,504.0,466.200012,27.073171,38,56.0,100,68.900002,70.900002,68.900002
20160714081500,504.0,466.200012,27.073171,38,56.0,100,69.0,70.900002,68.900002
20160714083000,504.0,483.0,28.04878,38,56.700001,100,69.099998,70.900002,68.900002
20160714084500,504.0,499.799988,29.02439,38,56.0,0,69.099998,70.900002,68.900002
20160714090000,504.0,529.200012,30.731708,39,56.0,0,69.099998,70.900002,68.900002
20160714091500,504.0,499.799988,29.02439,39,56.0,0,69.400002,70.900002,68.900002
20160714093000,504.0,499.799988,29.02439,39,56.0,0,69.599998,70.900002,68.900002
20160714094500,504.0,567.0,32.926829,39,56.0,0,69.400002,70.900002,68.900002
20160714100000,504.0,516.599976,29.999999,39,56.0,0,69.5,70.900002,68.900002
20160714101500,504.0,529.200012,30.731708,40,56.700001,0,69.599998,70.900002,68.900002
20160714103000,504.0,558.599976,32.439023,39,56.700001,0,69.599998,71.0,69.0
20160714104500,504.0,516.599976,29.999999,39,56.700001,0,69.800003,70.900002,68.900002
20160714110000,504.0,529.200012,30.731708,39,56.700001,0,69.900002,71.0,69.0
20160714111500,504.0,546.0,31.707317,39,56.700001,0,70.099998,70.900002,68.900002
20160714113000,504.0,583.799988,33.902438,41,56.700001,0,70.300003,71.0,69.0
20160714114500,504.0,546.0,31.707317,41,56.700001,0,70.400002,71.099998,69.099998
20160714120000,504.0,613.200012,35.609757,41,56.700001,0,70.5,71.099998,69.099998
20160714121500,504.0,516.599976,29.999999,41,56.700001,0,70.5,71.099998,69.099998
20160714123000,504.0,546.0,31.707317,41,56.700001,0,70.5,71.0,69.0
20160714124500,504.0,546.0,31.707317,41,56.700001,0,70.699997,71.099998,69.099998
20160714130000,504.0,558.599976,32.439023,41,55.599998,0,70.699997,71.199997,69.199997
20160714131500,504.0,529.200012,30.731708,40,55.599998,0,70.699997,71.099998,69.099998
20160714133000,504.0,567.0,32.926829,41,55.599998,0,70.5,71.199997,69.199997
20160714134500,504.0,558.599976,32.439023,41,55.599998,0,70.5,71.099998,69.099998
20160714140000,504.0,567.0,32.926829,40,55.599998,0,70.400002,71.099998,69.099998
20160714141500,504.0,558.599976,32.439023,40,56.299999,0,70.400002,71.0,69.0
20160714143000,504.0,596.400024,34.634148,41,56.299999,0,70.5,71.0,69.0
20160714144500,504.0,558.599976,32.439023,40,56.299999,0,70.599998,71.0,69.0
20160714150000,504.0,567.0,32.926829,40,56.299999,0,70.400002,71.0,69.0
20160714151500,504.0,546.0,31.707317,40,56.299999,0,70.300003,71.0,69.0
20160714153000,504.0,546.0,31.707317,40,56.299999,0,70.199997,71.0,69.0
20160714154500,504.0,529.200012,30.731708,40,56.299999,0,70.199997,70.900002,68.900002
20160714160000,504.0,546.0,31.707317,40,56.299999,0,70.099998,70.900002,68.900002
20160714161500,504.0,516.599976,29.999999,40,56.299999,0,70.0,70.900002,68.900002
20160714163000,504.0,546.0,31.707317,39,56.299999,0,69.900002,70.900002,68.900002
20160714164500,504.0,529.200012,30.731708,39,56.299999,0,69.800003,70.900002,68.900002
20160714170000,504.0,567.0,32.926829,39,56.299999,0,69.599998,70.900002,68.900002
20160714171500,504.0,529.200012,30.731708,39,56.299999,0,69.599998,70.900002,68.900002
20160714173000,504.0,546.0,31.707317,39,56.299999,0,69.400002,70.900002,68.900002
20160714174500,504.0,546.0,31.707317,39,56.299999,0,69.300003,70.900002,68.900002
20160714180000,504.0,516.599976,29.999999,39,56.299999,0,69.099998,70.900002,68.900002
20160714181500,504.0,558.599976,32.439023,39,56.299999,0,69.099998,70.900002,68.900002
20160714183000,504.0,516.599976,29.999999,39,56.299999,0,69.199997,70.900002,68.900002
20160714184500,504.0,516.599976,29.999999,39,56.299999,0,69.300003,71.0,69.0
20160714190000,504.0,529.200012,30.731708,39,56.299999,0,69.400002,71.0,69.0
20160714191500,504.0,529.200012,30.731708,39,56.299999,0,69.300003,71.099998,69.099998
20160714193000,504.0,529.200012,30.731708,39,56.299999,0,69.199997,71.099998,69.099998
20160714194500,504.0,558.599976,32.439023,41,56.299999,0,69.0,71.099998,69.099998
20160714200000,504.0,567.0,32.926829,41,56.299999,0,69.0,71.099998,69.099998
20160714201500,504.0,529.200012,30.731708,40,56.299999,0,68.900002,71.099998,69.099998
20160714203000,504.0,567.0,32.926829,40,55.599998,100,68.800003,71.099998,69.099998
20160714204500,504.0,516.599976,29.999999,40,56.599998,100,68.800003,71.099998,69.099998
20160714210000,504.0,516.599976,29.999999,40,57.700001,100,68.599998,71.099998,69.099998
20160714211500,504.0,529.200012,30.731708,39,60.0,100,68.900002,71.099998,69.099998
20160714213000,504.0,516.599976,29.999999,39,60.0,100,69.099998,71.099998,69.099998
20160714214500,504.0,583.799988,33.902438,39,60.0,100,69.199997,71.099998,69.099998
20160714220000,504.0,516.599976,29.999999,39,56.400002,100,69.0,71.0,69.0
20160714221500,504.0,516.599976,29.999999,39,56.400002,100,68.900002,71.099998,69.099998
20160714223000,504.0,529.200012,30.731708,39,56.400002,100,68.800003,71.0,69.0
20160714224500,504.0,546.0,31.707317,39,56.400002,100,68.800003,71.0,69.0
20160714230000,504.0,499.799988,29.02439,39,56.400002,100,68.800003,71.0,69.0
20160714231500,504.0,558.599976,32.439023,39,56.400002,100,68.599998,71.0,69.0
20160714233000,504.0,516.599976,29.999999,39,56.400002,100,68.800003,71.0,69.0
20160714234500,504.0,558.599976,32.439023,39,56.400002,100,68.900002,71.0,69.0
20160715000000,504.0,546.0,31.707317,39,56.400002,100,68.900002,71.0,69.0
20160715001500,504.0,567.0,32.926829,39,56.400002,100,68.900002,71.0,69.0
20160715003000,504.0,529.200012,30.731708,39,56.400002,100,68.800003,71.0,69.0
20160715004500,504.0,516.599976,29.999999,39,56.400002,100,68.599998,70.900002,68.900002
20160715010000,504.0,546.0,31.707317,39,56.400002,100,68.5,70.900002,68.900002
20160715011500,504.0,529.200012,30.731708,39,57.5,100,68.400002,70.900002,68.900002
20160715013000,504.0,516.599976,29.999999,39,57.5,100,68.599998,70.900002,68.900002
20160715014500,504.0,516.599976,29.999999,39,57.5,100,68.900002,70.900002,68.900002
20160715020000,504.0,529.200012,30.731708,39,57.5,100,68.900002,70.900002,68.900002
20160715021500,504.0,558.599976,32.439023,39,57.5,100,69.099998,70.900002,68.900002
20160715023000,504.0,529.200012,30.731708,39,57.5,100,68.900002,70.900002,68.900002
20160715024500,504.0,516.599976,29.999999,39,57.5,100,68.800003,70.900002,68.900002
20160715030000,504.0,499.799988,29.02439,39,57.5,100,68.800003,70.900002,68.900002
20160715031500,504.0,529.200012,30.731708,39,57.5,100,68.599998,70.900002,68.900002
20160715033000,504.0,516.599976,29.999999,39,57.5,100,68.599998,70.900002,68.900002
20160715034500,504.0,516.599976,29.999999,38,57.5,100,68.699997,70.900002,68.900002
20160715040000,504.0,516.599976,29.999999,38,57.5,100,68.900002,70.900002,68.900002
20160715041500,504.0,499.799988,29.02439,38,57.5,100,69.0,70.900002,68.900002
20160715043000,504.0,516.599976,29.999999,38,57.5,100,69.099998,70.900002,68.900002
20160715044500,504.0,516.599976,29.999999,38,56.799999,0,69.199997,71.0,69.0
20160715050000,504.0,529.200012,30.731708,38,56.0,0,68.900002,70.900002,68.900002
20160715051500,504.0,483.0,28.04878,38,56.0,0,68.900002,70.900002,68.900002
20160715053000,504.0,516.599976,29.999999,39,56.0,0,68.699997,70.900002,68.900002
20160715054500,504.0,499.799988,29.02439,39,56.0,0,68.699997,70.900002,68.900002
20160715060000,504.0,558.599976,32.439023,39,56.0,0,68.900002,70.900002,68.900002
20160715061500,504.0,516.599976,29.999999,39,56.0,0,69.0,70.900002,68.900002
20160715063000,504.0,499.799988,29.02439,39,56.0,0,69.099998,70.900002,68.900002
20160715064500,504.0,529.200012,30.731708,39,56.0,0,69.199997,70.900002,68.900002
20160715070000,504.0,483.0,28.04878,39,56.0,0,69.0,70.900002,68.900002
20160715071500,504.0,516.599976,29.999999,39,56.0,0,69.0,70.900002,68.900002
20160715073000,504.0,499.799988,29.02439,39,56.0,0,68.900002,70.900002,68.900002
20160715074500,504.0,483.0,28.04878,39,56.0,0,68.800003,70.900002,68.900002
20160715080000,504.0,516.599976,29.999999,39,56.0,0,68.699997,70.900002,68.900002
20160715081500,504.0,483.0,28.04878,39,56.0,0,68.800003,70.900002,68.900002
20160715083000,504.0,499.799988,29.02439,39,56.0,0,69.099998,70.900002,68.900002
20160715084500,504.0,466.200012,27.073171,39,56.0,0,69.300003,70.900002,68.900002
20160715090000,504.0,483.0,28.04878,39,56.0,0,69.400002,70.900002,68.900002
20160715091500,504.0,499.799988,29.02439,39,56.0,0,69.400002,70.900002,68.900002
20160715093000,504.0,483.0,28.04878,39,56.0,0,69.400002,70.900002,68.900002
20160715094500,504.0,529.200012,30.731708,39,56.0,0,69.599998,70.900002,68.900002
20160715100000,504.0,516.599976,29.999999,39,56.0,0,69.699997,70.900002,68.900002
20160715101500,504.0,516.599976,29.999999,39,56.0,0,69.599998,70.900002,68.900002
20160715103000,504.0,499.799988,29.02439,39,56.0,0,69.699997,70.900002,68.900002
20160715104500,504.0,546.0,31.707317,39,56.0,0,69.800003,70.900002,68.900002
20160715110000,504.0,483.0,28.04878,39,56.0,0,70.0,70.900002,68.900002
20160715111500,504.0,529.200012,30.731708,39,56.700001,0,69.800003,70.900002,68.900002
20160715113000,504.0,516.599976,29.999999,39,56.700001,0,69.800003,70.900002,68.900002
20160715114500,504.0,529.200012,30.731708,39,56.0,0,69.699997,70.900002,68.900002
20160715120000,504.0,516.599976,29.999999,39,56.0,0,69.5,70.900002,68.900002
20160715121500,504.0,546.0,31.707317,39,56.0,0,69.400002,70.900002,68.900002
20160715123000,504.0,529.200012,30.731708,39,56.0,0,69.5,70.900002,68.900002
20160715124500,504.0,546.0,31.707317,39,56.0,0,69.5,70.900002,68.900002
20160715130000,504.0,499.799988,29.02439,39,56.0,0,69.5,70.900002,68.900002
20160715131500,504.0,516.599976,29.999999,39,56.0,0,69.800003,70.900002,68.900002
20160715133000,504.0,499.799988,29.02439,39,56.0,0,69.800003,70.900002,68.900002
20160715134500,504.0,483.0,28.04878,39,56.0,0,70.0,70.900002,68.900002
20160715140000,504.0,466.200012,27.073171,39,56.0,0,69.900002,71.0,69.0
20160715141500,504.0,483.0,28.04878,39,56.0,0,70.0,71.099998,69.099998
20160715143000,504.0,529.200012,30.731708,41,56.0,0,70.0,71.199997,69.199997
20160715144500,504.0,516.599976,29.999999,41,56.0,0,69.900002,71.099998,69.099998
20160715150000,504.0,529.200012,30.731708,41,56.0,0,69.699997,71.199997,69.199997
20160715151500,504.0,546.0,31.707317,41,56.0,0,69.800003,71.199997,69.199997
20160715153000,504.0,558.599976,32.439023,41,56.0,0,69.800003,71.199997,69.199997
20160715154500,504.0,558.599976,32.439023,41,56.0,0,70.0,71.300003,69.300003
20160715160000,504.0,558.599976,32.439023,41,56.0,0,70.099998,71.300003,69.300003
20160715161500,504.0,558.599976,32.439023,41,56.0,0,70.099998,71.300003,69.300003
20160715163000,504.0,516.599976,29.999999,40,56.0,0,69.900002,71.300003,69.300003
20160715164500,504.0,499.799988,29.02439,40,56.0,0,69.599998,71.300003,69.300003
20160715170000,504.0,529.200012,30.731708,40,56.0,0,69.5,71.300003,69.300003
20160715171500,504.0,529.200012,30.731708,40,56.0,0,69.400002,71.300003,69.300003
20160715173000,504.0,516.599976,29.999999,40,56.0,0,69.400002,71.300003,69.300003
20160715174500,504.0,567.0,32.926829,40,56.0,100,69.0,71.199997,69.199997
20160715180000,504.0,546.0,31.707317,40,56.0,100,68.900002,71.300003,69.300003
20160715181500,504.0,546.0,31.707317,40,56.0,100,69.099998,71.300003,69.300003
20160715183000,504.0,529.200012,30.731708,40,56.0,100,69.199997,71.199997,69.199997
20160715184500,504.0,529.200012,30.731708,40,56.0,100,69.300003,71.199997,69.199997
20160715190000,504.0,499.799988,29.02439,40,56.0,100,69.099998,71.199997,69.199997
20160715191500,504.0,529.200012,30.731708,40,56.0,100,69.0,71.099998,69.099998
20160715193000,504.0,516.599976,29.999999,40,56.0,100,68.900002,71.099998,69.099998
20160715194500,504.0,558.599976,32.439023,40,56.0,100,68.800003,71.099998,69.099998
20160715200000,504.0,546.0,31.707317,40,56.700001,100,68.599998,71.0,69.0
20160715201500,504.0,529.200012,30.731708,40,57.5,100,68.800003,71.099998,69.099998
20160715203000,504.0,546.0,31.707317,40,66.199997,100,68.800003,71.099998,69.099998
20160715204500,504.0,516.599976,29.999999,40,68.099998,100,69.099998,71.099998,69.099998
20160715210000,504.0,483.0,28.04878,39,68.099998,100,69.400002,71.300003,69.300003
20160715211500,504.0,499.799988,29.02439,39,68.099998,100,69.5,71.300003,69.300003
20160715213000,504.0,466.200012,27.073171,39,67.300003,100,69.400002,71.300003,69.300003
20160715214500,504.0,499.799988,29.02439,39,68.099998,100,69.400002,71.300003,69.300003
20160715220000,504.0,466.200012,27.073171,39,68.099998,100,69.300003,71.300003,69.300003
20160715221500,504.0,466.200012,27.073171,39,68.099998,100,69.400002,71.300003,69.300003
20160715223000,504.0,466.200012,27.073171,39,68.099998,100,69.400002,71.300003,69.300003
20160715224500,504.0,516.599976,29.999999,39,68.099998,100,69.300003,71.199997,69.199997
20160715230000,504.0,546.0,31.707317,39,68.099998,100,69.300003,71.199997,69.199997
20160715231500,504.0,483.0,28.04878,39,67.300003,100,69.5,71.300003,69.300003
20160715233000,504.0,516.599976,29.999999,39,57.599998,0,69.400002,71.300003,69.300003
20160715234500,504.0,483.0,28.04878,39,56.400002,0,69.5,71.199997,69.199997
20160716000000,504.0,546.0,31.707317,39,56.400002,0,69.300003,71.300003,69.300003
20160716001500,504.0,516.599976,29.999999,39,56.400002,0,69.099998,71.199997,69.199997
20160716003000,504.0,529.200012,30.731708,39,55.599998,0,68.900002,71.199997,69.199997
20160716004500,504.0,567.0,32.926829,39,55.599998,100,68.800003,71.099998,69.099998
20160716010000,504.0,529.200012,30.731708,39,56.200001,100,68.599998,71.099998,69.099998
20160716011500,504.0,529.200012,30.731708,46,56.200001,0,68.900002,71.199997,69.199997
20160716013000,504.0,499.799988,29.02439,46,56.200001,100,68.599998,71.099998,69.099998
20160716014500,504.0,558.599976,32.439023,46,58.299999,100,68.400002,71.099998,69.099998
20160716020000,504.0,516.599976,29.999999,45,64.400002,100,68.599998,71.0,69.0
20160716021500,504.0,558.599976,32.439023,45,65.300003,100,68.599998,71.099998,69.099998
20160716023000,504.0,483.0,28.04878,45,71.599998,100,68.800003,71.0,69.0
20160716024500,504.0,529.200012,30.731708,45,69.699997,100,68.900002,71.0,69.0
20160716030000,504.0,529.200012,30.731708,45,72.0,100,69.0,71.0,69.0
20160716031500,504.0,516.599976,29.999999,45,70.599998,100,68.900002,71.0,69.0
20160716033000,504.0,483.0,28.04878,45,69.599998,100,68.800003,70.900002,68.900002
20160716034500,504.0,546.0,31.707317,45,72.0,100,68.599998,70.900002,68.900002
20160716040000,504.0,529.200012,30.731708,45,70.599998,100,68.599998,70.900002,68.900002
20160716041500,504.0,546.0,31.707317,45,69.199997,100,68.699997,70.900002,68.900002
20160716043000,504.0,516.599976,29.999999,45,71.900002,100,68.800003,70.900002,68.900002
20160716044500,504.0,546.0,31.707317,45,69.699997,100,68.900002,71.0,69.0
20160716050000,504.0,529.200012,30.731708,45,70.5,100,69.0,70.900002,68.900002
20160716051500,504.0,499.799988,29.02439,45,70.5,100,69.0,70.900002,68.900002
20160716053000,504.0,499.799988,29.02439,45,71.5,100,69.099998,70.900002,68.900002
20160716054500,504.0,516.599976,29.999999,45,70.599998,100,69.0,70.900002,68.900002
20160716060000,504.0,483.0,28.04878,45,70.599998,100,68.800003,70.900002,68.900002
20160716061500,504.0,529.200012,30.731708,45,72.0,100,68.599998,70.900002,68.900002
20160716063000,504.0,516.599976,29.999999,45,72.0,100,68.599998,70.900002,68.900002
20160716064500,504.0,529.200012,30.731708,45,70.599998,100,68.800003,70.900002,68.900002
20160716070000,504.0,529.200012,30.731708,45,72.0,100,68.900002,70.900002,68.900002
20160716071500,504.0,516.599976,29.999999,45,72.0,100,69.0,70.900002,68.900002
20160716073000,504.0,499.799988,29.02439,45,70.599998,100,69.099998,70.900002,68.900002
20160716074500,504.0,516.599976,29.999999,45,72.400002,100,69.099998,70.900002,68.900002
20160716080000,504.0,516.599976,29.999999,45,57.200001,0,68.900002,70.900002,68.900002
20160716081500,504.0,529.200012,30.731708,45,57.200001,0,68.699997,70.900002,68.900002
20160716083000,504.0,516.599976,29.999999,45,57.200001,100,68.5,70.900002,68.900002
20160716084500,504.0,499.799988,29.02439,45,56.400002,100,68.300003,70.900002,68.900002
20160716090000,504.0,516.599976,29.999999,45,59.299999,100,68.199997,70.900002,68.900002
20160716091500,504.0,529.200012,30.731708,45,64.900002,100,68.400002,70.900002,68.900002
20160716093000,504.0,499.799988,29.02439,45,76.800003,100,68.599998,70.900002,68.900002
20160716094500,504.0,483.0,28.04878,45,76.800003,100,68.800003,70.900002,68.900002
20160716100000,504.0,516.599976,29.999999,45,74.900002,100,69.0,70.900002,68.900002
20160716101500,504.0,499.799988,29.02439,45,74.0,100,69.099998,70.900002,68.900002
20160716103000,504.0,516.599976,29.999999,45,70.099998,100,68.900002,70.900002,68.900002
20160716104500,504.0,483.0,28.04878,45,72.0,100,68.900002,70.900002,68.900002
20160716110000,504.0,466.200012,27.073171,45,76.800003,100,68.800003,70.900002,68.900002
20160716111500,504.0,499.799988,29.02439,45,73.5,100,68.800003,70.900002,68.900002
20160716113000,504.0,529.200012,30.731708,45,75.900002,100,69.0,70.900002,68.900002
20160716114500,504.0,499.799988,29.02439,45,65.800003,0,69.099998,70.900002,68.900002
20160716120000,504.0,483.0,28.04878,45,57.5,0,69.0,70.900002,68.900002
