PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160716121500,504.0,529.200012,30.731708,45,56.900002,0,68.800003,70.900002,68.900002
20160716123000,504.0,483.0,28.04878,45,56.900002,100,68.599998,70.900002,68.900002
20160716124500,504.0,483.0,28.04878,45,56.900002,100,68.5,70.900002,68.900002
20160716130000,504.0,516.599976,29.999999,45,56.900002,100,68.400002,70.900002,68.900002
20160716131500,504.0,483.0,28.04878,45,58.700001,100,68.300003,70.900002,68.900002
20160716133000,504.0,499.799988,29.02439,45,74.699997,100,68.400002,70.900002,68.900002
20160716134500,504.0,529.200012,30.731708,45,77.699997,100,68.5,70.900002,68.900002
20160716140000,504.0,516.599976,29.999999,45,76.400002,100,68.900002,70.900002,68.900002
20160716141500,504.0,516.599976,29.999999,45,76.400002,100,69.0,70.900002,68.900002
20160716143000,504.0,499.799988,29.02439,45,64.900002,0,69.199997,70.900002,68.900002
20160716144500,504.0,483.0,28.04878,45,56.799999,0,68.800003,70.900002,68.900002
20160716150000,504.0,499.799988,29.02439,45,56.799999,100,68.599998,70.900002,68.900002
20160716151500,504.0,516.599976,29.999999,45,56.0,100,68.400002,70.900002,68.900002
20160716153000,504.0,483.0,28.04878,45,56.700001,100,68.300003,70.900002,68.900002
20160716154500,504.0,516.599976,29.999999,45,62.700001,100,68.199997,70.900002,68.900002
20160716160000,504.0,499.799988,29.02439,45,77.800003,100,68.599998,70.900002,68.900002
20160716161500,504.0,516.599976,29.999999,45,76.800003,100,68.900002,71.099998,69.099998
20160716163000,504.0,483.0,28.04878,45,76.800003,100,69.0,71.199997,69.199997
20160716164500,504.0,483.0,28.04878,45,80.199997,100,69.099998,71.099998,69.099998
20160716170000,504.0,499.799988,29.02439,45,78.300003,100,69.0,71.199997,69.199997
20160716171500,504.0,466.200012,27.073171,45,78.300003,100,69.0,71.199997,69.199997
20160716173000,504.0,499.799988,29.02439,45,76.800003,100,69.0,71.099998,69.099998
20160716174500,504.0,483.0,28.04878,45,76.800003,100,69.0,71.199997,69.199997
20160716180000,504.0,499.799988,29.02439,45,76.800003,100,69.099998,71.0,69.0
20160716181500,504.0,499.799988,29.02439,45,78.699997,100,69.099998,71.0,69.0
20160716183000,504.0,529.200012,30.731708,46,58.599998,0,69.099998,70.900002,68.900002
20160716184500,504.0,499.799988,29.02439,46,56.799999,0,68.900002,70.900002,68.900002
20160716190000,504.0,516.599976,29.999999,46,56.799999,0,68.800003,70.900002,68.900002
20160716191500,504.0,499.799988,29.02439,46,56.799999,100,68.699997,70.900002,68.900002
20160716193000,504.0,546.0,31.707317,46,56.799999,100,68.5,70.900002,68.900002
20160716194500,504.0,516.599976,29.999999,46,56.799999,100,68.400002,70.900002,68.900002
20160716200000,504.0,529.200012,30.731708,46,58.299999,100,68.300003,70.900002,68.900002
20160716201500,504.0,529.200012,30.731708,46,80.099998,100,68.300003,70.900002,68.900002
20160716203000,504.0,546.0,31.707317,46,82.599998,100,68.800003,70.900002,68.900002
20160716204500,504.0,529.200012,30.731708,46,79.699997,100,69.099998,70.900002,68.900002
20160716210000,504.0,529.200012,30.731708,46,58.799999,0,69.0,70.900002,68.900002
20160716211500,504.0,558.599976,32.439023,46,56.799999,0,68.599998,70.900002,68.900002
20160716213000,504.0,546.0,31.707317,46,56.799999,100,68.5,70.900002,68.900002
20160716214500,504.0,546.0,31.707317,46,56.799999,100,68.400002,70.900002,68.900002
20160716220000,504.0,546.0,31.707317,46,57.900002,100,68.300003,70.900002,68.900002
20160716221500,504.0,546.0,31.707317,46,74.300003,100,68.199997,70.900002,68.900002
20160716223000,504.0,529.200012,30.731708,46,82.5,100,68.699997,70.900002,68.900002
20160716224500,504.0,567.0,32.926829,46,79.699997,100,69.0,70.900002,68.900002
20160716230000,504.0,516.599976,29.999999,46,78.300003,100,69.099998,70.900002,68.900002
20160716231500,504.0,546.0,31.707317,46,57.599998,0,68.900002,70.900002,68.900002
20160716233000,504.0,546.0,31.707317,46,56.799999,100,68.599998,70.900002,68.900002
20160716234500,504.0,516.599976,29.999999,46,56.799999,100,68.5,70.900002,68.900002
20160717000000,504.0,546.0,31.707317,46,56.799999,100,68.400002,70.900002,68.900002
20160717001500,504.0,529.200012,30.731708,46,58.0,100,68.300003,70.900002,68.900002
20160717003000,504.0,516.599976,29.999999,45,77.300003,100,68.400002,70.900002,68.900002
20160717004500,504.0,499.799988,29.02439,45,82.5,100,68.800003,70.900002,68.900002
20160717010000,504.0,499.799988,29.02439,45,78.300003,100,69.0,71.0,69.0
20160717011500,504.0,499.799988,29.02439,45,80.599998,100,69.099998,70.900002,68.900002
20160717013000,504.0,516.599976,29.999999,45,58.799999,100,69.0,71.0,69.0
20160717014500,504.0,483.0,28.04878,45,57.200001,100,68.800003,71.099998,69.099998
20160717020000,504.0,516.599976,29.999999,45,57.200001,100,68.5,71.099998,69.099998
20160717021500,504.0,516.599976,29.999999,45,59.099998,100,68.300003,71.0,69.0
20160717023000,504.0,516.599976,29.999999,45,78.5,100,68.400002,70.900002,68.900002
20160717024500,504.0,529.200012,30.731708,45,81.699997,100,68.699997,71.0,69.0
20160717030000,504.0,483.0,28.04878,45,79.599998,100,68.900002,71.0,69.0
20160717031500,504.0,516.599976,29.999999,45,81.199997,100,69.099998,71.199997,69.199997
20160717033000,504.0,499.799988,29.02439,45,81.199997,100,69.300003,71.099998,69.099998
20160717034500,504.0,516.599976,29.999999,45,58.0,100,69.099998,71.099998,69.099998
20160717040000,504.0,499.799988,29.02439,45,56.400002,100,68.900002,71.0,69.0
20160717041500,504.0,516.599976,29.999999,45,56.400002,100,68.599998,71.099998,69.099998
20160717043000,504.0,516.599976,29.999999,45,58.200001,100,68.400002,71.099998,69.099998
20160717044500,504.0,529.200012,30.731708,45,69.599998,100,68.300003,71.099998,69.099998
20160717050000,504.0,529.200012,30.731708,45,84.300003,100,68.599998,71.099998,69.099998
20160717051500,504.0,529.200012,30.731708,45,80.699997,100,68.900002,71.099998,69.099998
20160717053000,504.0,529.200012,30.731708,45,78.199997,100,69.099998,71.099998,69.099998
20160717054500,504.0,516.599976,29.999999,45,60.0,100,69.099998,71.099998,69.099998
20160717060000,504.0,529.200012,30.731708,45,56.799999,100,68.900002,71.0,69.0
20160717061500,504.0,516.599976,29.999999,45,56.799999,100,68.599998,71.199997,69.199997
20160717063000,504.0,529.200012,30.731708,45,58.700001,100,68.599998,71.300003,69.300003
20160717064500,504.0,516.599976,29.999999,45,77.599998,100,68.599998,71.300003,69.300003
20160717070000,504.0,529.200012,30.731708,45,81.300003,100,68.800003,71.199997,69.199997
20160717071500,504.0,516.599976,29.999999,45,78.699997,100,68.800003,71.199997,69.199997
20160717073000,504.0,499.799988,29.02439,45,88.0,100,68.900002,71.300003,69.300003
20160717074500,504.0,499.799988,29.02439,45,81.599998,100,69.300003,71.199997,69.199997
20160717080000,504.0,483.0,28.04878,45,80.0,100,69.400002,71.300003,69.300003
20160717081500,504.0,499.799988,29.02439,45,60.400002,100,69.400002,71.300003,69.300003
20160717083000,504.0,499.799988,29.02439,45,57.200001,100,69.099998,71.199997,69.199997
20160717084500,504.0,499.799988,29.02439,45,57.200001,100,68.900002,71.199997,69.199997
20160717090000,504.0,499.799988,29.02439,45,57.200001,100,68.800003,71.199997,69.199997
20160717091500,504.0,499.799988,29.02439,45,58.299999,100,68.699997,71.099998,69.099998
20160717093000,504.0,499.799988,29.02439,45,59.900002,100,68.599998,71.099998,69.099998
20160717094500,504.0,499.799988,29.02439,45,74.699997,100,68.5,71.199997,69.199997
20160717100000,504.0,466.200012,27.073171,45,83.199997,100,68.800003,71.099998,69.099998
20160717101500,504.0,499.799988,29.02439,45,78.699997,100,69.099998,71.099998,69.099998
20160717103000,504.0,483.0,28.04878,45,80.0,100,69.099998,71.099998,69.099998
20160717104500,504.0,516.599976,29.999999,45,63.599998,100,69.300003,71.099998,69.099998
20160717110000,504.0,516.599976,29.999999,45,57.599998,100,69.0,71.199997,69.199997
20160717111500,504.0,499.799988,29.02439,45,57.599998,100,68.800003,71.099998,69.099998
20160717113000,504.0,499.799988,29.02439,45,57.599998,100,68.699997,71.199997,69.199997
20160717114500,504.0,499.799988,29.02439,45,58.700001,100,68.599998,71.099998,69.099998
20160717120000,504.0,483.0,28.04878,45,71.5,100,68.400002,71.0,69.0
20160717121500,504.0,516.599976,29.999999,45,77.699997,100,68.599998,71.099998,69.099998
20160717123000,504.0,483.0,28.04878,45,79.800003,100,68.800003,71.0,69.0
20160717124500,504.0,499.799988,29.02439,45,76.400002,100,69.099998,71.099998,69.099998
20160717130000,504.0,466.200012,27.073171,45,76.400002,100,69.199997,71.099998,69.099998
20160717131500,504.0,499.799988,29.02439,45,82.0,100,69.300003,71.199997,69.199997
20160717133000,504.0,466.200012,27.073171,45,78.300003,100,69.300003,71.199997,69.199997
20160717134500,504.0,499.799988,29.02439,45,76.800003,100,69.199997,71.099998,69.099998
20160717140000,504.0,483.0,28.04878,45,75.400002,100,69.099998,71.099998,69.099998
20160717141500,504.0,516.599976,29.999999,45,78.900002,100,69.199997,71.099998,69.099998
20160717143000,504.0,466.200012,27.073171,45,80.199997,100,69.099998,71.099998,69.099998
20160717144500,504.0,529.200012,30.731708,45,76.800003,100,69.099998,71.099998,69.099998
20160717150000,504.0,516.599976,29.999999,45,75.5,100,69.199997,71.199997,69.199997
20160717151500,504.0,483.0,28.04878,45,59.299999,100,69.199997,71.099998,69.099998
20160717153000,504.0,483.0,28.04878,45,57.200001,100,68.900002,71.099998,69.099998
20160717154500,504.0,499.799988,29.02439,45,57.200001,100,69.0,71.199997,69.199997
20160717160000,504.0,483.0,28.04878,45,57.200001,100,68.800003,71.199997,69.199997
20160717161500,504.0,466.200012,27.073171,45,57.200001,100,68.699997,71.199997,69.199997
20160717163000,504.0,483.0,28.04878,45,58.299999,100,68.599998,71.300003,69.300003
20160717164500,504.0,466.200012,27.073171,45,72.300003,100,68.5,71.199997,69.199997
20160717170000,504.0,483.0,28.04878,45,82.0,100,68.699997,71.199997,69.199997
20160717171500,504.0,499.799988,29.02439,45,73.5,100,68.800003,71.199997,69.199997
20160717173000,504.0,483.0,28.04878,45,75.400002,100,68.900002,71.199997,69.199997
20160717174500,504.0,499.799988,29.02439,45,81.5,100,69.099998,71.300003,69.300003
20160717180000,504.0,516.599976,29.999999,45,82.599998,100,69.400002,71.300003,69.300003
20160717181500,504.0,499.799988,29.02439,45,82.599998,100,69.400002,71.300003,69.300003
20160717183000,504.0,483.0,28.04878,45,78.300003,100,69.300003,71.300003,69.300003
20160717184500,504.0,516.599976,29.999999,45,77.300003,100,69.300003,71.300003,69.300003
20160717190000,504.0,499.799988,29.02439,45,77.300003,100,69.300003,71.300003,69.300003
20160717191500,504.0,516.599976,29.999999,45,81.5,100,69.300003,71.300003,69.300003
20160717193000,504.0,499.799988,29.02439,45,81.5,100,69.300003,71.300003,69.300003
20160717194500,504.0,483.0,28.04878,45,78.300003,100,69.300003,71.300003,69.300003
20160717200000,504.0,483.0,28.04878,45,76.800003,100,69.300003,71.300003,69.300003
20160717201500,504.0,499.799988,29.02439,45,82.0,100,69.5,71.300003,69.300003
20160717203000,504.0,499.799988,29.02439,45,58.0,0,69.300003,71.300003,69.300003
20160717204500,504.0,499.799988,29.02439,45,56.400002,0,69.099998,71.199997,69.199997
20160717210000,504.0,466.200012,27.073171,45,56.400002,100,68.900002,71.199997,69.199997
20160717211500,504.0,466.200012,27.073171,45,56.400002,100,68.800003,71.199997,69.199997
20160717213000,504.0,466.200012,27.073171,45,57.099998,100,68.599998,71.099998,69.099998
20160717214500,504.0,483.0,28.04878,45,58.900002,100,68.5,71.199997,69.199997
20160717220000,504.0,499.799988,29.02439,45,73.5,100,68.599998,71.099998,69.099998
20160717221500,504.0,483.0,28.04878,45,79.599998,100,68.800003,71.099998,69.099998
20160717223000,504.0,499.799988,29.02439,45,79.599998,100,69.099998,71.199997,69.199997
20160717224500,504.0,466.200012,27.073171,45,76.800003,100,69.300003,71.099998,69.099998
20160717230000,504.0,466.200012,27.073171,45,76.800003,100,69.400002,71.300003,69.300003
20160717231500,504.0,499.799988,29.02439,45,82.199997,100,69.300003,71.300003,69.300003
20160717233000,504.0,499.799988,29.02439,45,79.199997,100,69.199997,71.300003,69.300003
20160717234500,504.0,466.200012,27.073171,45,76.800003,100,69.199997,71.300003,69.300003
20160718000000,504.0,499.799988,29.02439,45,76.800003,100,69.199997,71.300003,69.300003
20160718001500,504.0,499.799988,29.02439,45,82.300003,100,69.099998,71.300003,69.300003
20160718003000,504.0,483.0,28.04878,45,76.800003,100,69.300003,71.300003,69.300003
20160718004500,504.0,466.200012,27.073171,45,77.699997,100,69.400002,71.300003,69.300003
20160718010000,504.0,466.200012,27.073171,45,76.0,100,69.5,71.300003,69.300003
20160718011500,504.0,466.200012,27.073171,45,57.200001,100,69.300003,71.199997,69.199997
20160718013000,504.0,499.799988,29.02439,45,56.400002,100,69.099998,71.300003,69.300003
20160718014500,504.0,483.0,28.04878,45,56.400002,100,68.900002,71.199997,69.199997
20160718020000,504.0,516.599976,29.999999,45,56.400002,100,68.699997,71.099998,69.099998
20160718021500,504.0,529.200012,30.731708,45,57.900002,100,68.599998,71.099998,69.099998
20160718023000,504.0,546.0,31.707317,45,74.699997,100,68.400002,71.199997,69.199997
20160718024500,504.0,499.799988,29.02439,45,81.599998,100,68.900002,71.199997,69.199997
20160718030000,504.0,483.0,28.04878,45,77.300003,100,69.099998,71.300003,69.300003
20160718031500,504.0,483.0,28.04878,45,80.099998,100,69.199997,71.300003,69.300003
20160718033000,504.0,499.799988,29.02439,45,80.099998,100,69.400002,71.300003,69.300003
20160718034500,504.0,516.599976,29.999999,45,62.0,100,69.400002,71.300003,69.300003
20160718040000,504.0,499.799988,29.02439,45,56.799999,100,69.099998,71.199997,69.199997
20160718041500,504.0,516.599976,29.999999,45,56.799999,100,68.900002,71.300003,69.300003
20160718043000,504.0,516.599976,29.999999,45,56.799999,100,68.699997,71.199997,69.199997
20160718044500,504.0,516.599976,29.999999,45,58.200001,100,68.599998,71.199997,69.199997
20160718050000,504.0,516.599976,29.999999,45,80.599998,100,68.400002,70.900002,68.900002
20160718051500,504.0,529.200012,30.731708,45,77.300003,100,68.900002,71.0,69.0
20160718053000,504.0,499.799988,29.02439,45,79.0,100,69.0,71.0,69.0
20160718054500,504.0,483.0,28.04878,45,79.0,100,69.199997,71.0,69.0
20160718060000,504.0,483.0,28.04878,45,57.200001,0,69.0,71.0,69.0
20160718061500,504.0,558.599976,32.439023,46,56.400002,100,68.699997,70.900002,68.900002
20160718063000,504.0,529.200012,30.731708,46,56.400002,100,68.599998,70.900002,68.900002
20160718064500,504.0,529.200012,30.731708,46,56.400002,100,68.400002,70.900002,68.900002
20160718070000,504.0,516.599976,29.999999,46,57.5,100,68.400002,70.900002,68.900002
20160718071500,504.0,499.799988,29.02439,46,70.5,100,68.099998,70.900002,68.900002
20160718073000,504.0,546.0,31.707317,46,75.900002,100,68.599998,70.900002,68.900002
20160718074500,504.0,516.599976,29.999999,46,74.900002,100,68.699997,70.900002,68.900002
20160718080000,504.0,516.599976,29.999999,46,75.800003,100,69.0,70.900002,68.900002
20160718081500,504.0,529.200012,30.731708,46,58.799999,0,69.199997,70.900002,68.900002
20160718083000,504.0,529.200012,30.731708,46,56.799999,0,69.099998,70.900002,68.900002
20160718084500,504.0,558.599976,32.439023,47,56.799999,0,69.099998,70.900002,68.900002
20160718090000,504.0,516.599976,29.999999,46,56.799999,0,68.900002,71.0,69.0
20160718091500,504.0,516.599976,29.999999,46,56.799999,0,68.900002,70.900002,68.900002
20160718093000,504.0,499.799988,29.02439,46,56.799999,0,69.0,71.0,69.0
20160718094500,504.0,529.200012,30.731708,46,56.799999,0,69.300003,70.900002,68.900002
20160718100000,504.0,730.799988,42.439024,50,56.799999,0,69.300003,70.400002,68.400002
20160718101500,504.0,634.200012,36.829269,47,56.799999,0,69.5,70.400002,68.400002
20160718103000,504.0,546.0,31.707317,46,56.799999,0,69.400002,70.800003,68.800003
20160718104500,504.0,596.400024,34.634148,47,56.799999,0,69.5,70.400002,68.400002
20160718110000,504.0,546.0,31.707317,46,56.799999,0,69.5,70.800003,68.800003
20160718111500,504.0,516.599976,29.999999,46,56.799999,0,69.300003,70.599998,68.599998
20160718113000,504.0,466.200012,27.073171,46,56.799999,0,69.5,70.800003,68.800003
20160718114500,504.0,516.599976,29.999999,46,56.799999,0,69.599998,70.800003,68.800003
20160718120000,504.0,529.200012,30.731708,46,56.799999,0,69.699997,70.400002,68.400002
20160718121500,504.0,529.200012,30.731708,46,56.799999,0,69.800003,70.800003,68.800003
20160718123000,504.0,529.200012,30.731708,46,56.799999,0,69.800003,70.800003,68.800003
20160718124500,504.0,529.200012,30.731708,46,56.799999,0,69.900002,70.800003,68.800003
20160718130000,504.0,529.200012,30.731708,46,56.799999,0,69.800003,70.800003,68.800003
20160718131500,504.0,499.799988,29.02439,46,56.799999,0,69.800003,70.800003,68.800003
20160718133000,504.0,558.599976,32.439023,46,56.799999,0,69.699997,70.800003,68.800003
20160718134500,504.0,567.0,32.926829,46,56.799999,0,69.900002,70.800003,68.800003
20160718140000,504.0,546.0,31.707317,46,56.799999,0,69.900002,70.800003,68.800003
20160718141500,504.0,516.599976,29.999999,46,56.799999,0,69.900002,70.800003,68.800003
20160718143000,504.0,558.599976,32.439023,46,56.799999,0,69.900002,70.800003,68.800003
20160718144500,504.0,558.599976,32.439023,46,56.799999,0,69.900002,70.800003,68.800003
20160718150000,504.0,499.799988,29.02439,46,56.799999,0,69.900002,70.800003,68.800003
20160718151500,504.0,529.200012,30.731708,46,56.799999,0,69.800003,70.699997,68.699997
20160718153000,504.0,529.200012,30.731708,45,56.799999,0,69.800003,70.400002,68.400002
20160718154500,504.0,613.200012,35.609757,47,56.799999,0,69.800003,70.400002,68.400002
20160718160000,504.0,546.0,31.707317,46,56.0,0,69.599998,70.400002,68.400002
20160718161500,504.0,529.200012,30.731708,45,56.0,0,69.800003,70.800003,68.800003
20160718163000,504.0,516.599976,29.999999,45,56.0,0,69.599998,70.800003,68.800003
20160718164500,504.0,529.200012,30.731708,45,56.700001,0,69.599998,70.800003,68.800003
20160718170000,504.0,558.599976,32.439023,45,56.700001,0,69.5,70.800003,68.800003
20160718171500,504.0,516.599976,29.999999,45,56.700001,0,69.400002,70.800003,68.800003
20160718173000,504.0,529.200012,30.731708,45,56.700001,0,69.199997,70.800003,68.800003
20160718174500,504.0,529.200012,30.731708,45,56.700001,0,68.900002,70.800003,68.800003
20160718180000,504.0,546.0,31.707317,45,56.0,0,68.800003,70.800003,68.800003
20160718181500,504.0,499.799988,29.02439,45,56.0,0,68.699997,70.800003,68.800003
20160718183000,504.0,516.599976,29.999999,45,56.0,100,68.5,70.800003,68.800003
20160718184500,504.0,499.799988,29.02439,45,56.0,100,68.5,70.800003,68.800003
20160718190000,504.0,516.599976,29.999999,45,56.0,100,68.400002,70.800003,68.800003
20160718191500,504.0,516.599976,29.999999,45,56.700001,100,68.300003,70.800003,68.800003
20160718193000,504.0,546.0,31.707317,45,58.299999,100,68.400002,70.800003,68.800003
20160718194500,504.0,516.599976,29.999999,45,58.299999,100,68.300003,70.800003,68.800003
20160718200000,504.0,499.799988,29.02439,45,61.5,100,68.5,70.800003,68.800003
20160718201500,504.0,546.0,31.707317,45,61.5,100,68.599998,70.800003,68.800003
20160718203000,504.0,516.599976,29.999999,45,61.5,100,68.599998,70.800003,68.800003
20160718204500,504.0,516.599976,29.999999,45,60.799999,100,68.5,70.800003,68.800003
20160718210000,504.0,516.599976,29.999999,45,68.099998,100,68.400002,70.800003,68.800003
20160718211500,504.0,483.0,28.04878,45,78.199997,100,68.5,70.800003,68.800003
20160718213000,504.0,499.799988,29.02439,45,78.199997,100,68.599998,70.800003,68.800003
20160718214500,504.0,529.200012,30.731708,45,76.400002,100,68.699997,70.800003,68.800003
20160718220000,504.0,529.200012,30.731708,45,76.400002,100,68.800003,70.800003,68.800003
20160718221500,504.0,529.200012,30.731708,45,75.599998,0,69.099998,70.800003,68.800003
20160718223000,504.0,516.599976,29.999999,45,57.599998,0,68.900002,70.800003,68.800003
20160718224500,504.0,546.0,31.707317,45,56.799999,0,68.699997,70.800003,68.800003
20160718230000,504.0,499.799988,29.02439,45,56.799999,0,68.599998,70.800003,68.800003
20160718231500,504.0,529.200012,30.731708,45,56.799999,100,68.400002,70.800003,68.800003
20160718233000,504.0,516.599976,29.999999,45,56.799999,100,68.300003,70.800003,68.800003
20160718234500,504.0,516.599976,29.999999,45,57.5,100,68.300003,70.800003,68.800003
20160719000000,504.0,529.200012,30.731708,45,63.200001,100,68.099998,70.800003,68.800003
20160719001500,504.0,516.599976,29.999999,45,77.800003,100,68.599998,70.800003,68.800003
20160719003000,504.0,516.599976,29.999999,45,78.699997,100,68.900002,70.800003,68.800003
20160719004500,504.0,529.200012,30.731708,45,62.900002,0,69.0,70.800003,68.800003
20160719010000,504.0,529.200012,30.731708,45,56.799999,0,68.699997,70.800003,68.800003
20160719011500,504.0,529.200012,30.731708,45,56.799999,100,68.5,70.800003,68.800003
20160719013000,504.0,499.799988,29.02439,45,56.799999,100,68.400002,70.800003,68.800003
20160719014500,504.0,558.599976,32.439023,45,56.799999,100,68.199997,70.800003,68.800003
20160719020000,504.0,529.200012,30.731708,45,61.099998,100,68.099998,70.800003,68.800003
20160719021500,504.0,546.0,31.707317,45,80.900002,100,68.400002,70.800003,68.800003
20160719023000,504.0,516.599976,29.999999,45,78.300003,100,68.800003,70.800003,68.800003
20160719024500,504.0,499.799988,29.02439,45,69.300003,0,69.0,70.5,68.5
20160719030000,504.0,558.599976,32.439023,46,56.799999,0,68.599998,70.800003,68.800003
20160719031500,504.0,516.599976,29.999999,45,56.799999,100,68.5,70.699997,68.699997
20160719033000,504.0,529.200012,30.731708,45,56.799999,100,68.400002,70.5,68.5
20160719034500,504.0,529.200012,30.731708,45,56.799999,100,68.199997,70.800003,68.800003
20160719040000,504.0,516.599976,29.999999,45,59.700001,100,68.099998,70.800003,68.800003
20160719041500,504.0,529.200012,30.731708,45,78.300003,100,68.199997,70.800003,68.800003
20160719043000,504.0,546.0,31.707317,45,79.099998,100,68.599998,70.800003,68.800003
20160719044500,504.0,529.200012,30.731708,45,58.799999,0,68.599998,70.400002,68.400002
20160719050000,504.0,546.0,31.707317,45,56.799999,0,68.400002,70.400002,68.400002
20160719051500,504.0,499.799988,29.02439,45,56.799999,100,68.300003,70.800003,68.800003
20160719053000,504.0,529.200012,30.731708,45,56.799999,100,68.300003,70.800003,68.800003
20160719054500,504.0,529.200012,30.731708,45,57.900002,100,68.199997,70.800003,68.800003
20160719060000,504.0,529.200012,30.731708,45,71.0,100,68.099998,70.800003,68.800003
20160719061500,504.0,546.0,31.707317,45,76.400002,100,68.400002,70.800003,68.800003
20160719063000,504.0,558.599976,32.439023,45,77.199997,100,68.599998,70.800003,68.800003
20160719064500,504.0,516.599976,29.999999,45,82.199997,100,68.900002,70.699997,68.699997
20160719070000,504.0,529.200012,30.731708,45,58.799999,0,68.800003,70.599998,68.599998
20160719071500,504.0,546.0,31.707317,46,56.799999,0,68.300003,70.400002,68.400002
20160719073000,504.0,546.0,31.707317,46,56.799999,100,68.099998,70.800003,68.800003
20160719074500,504.0,516.599976,29.999999,46,58.299999,100,68.099998,70.800003,68.800003
20160719080000,504.0,546.0,31.707317,46,72.0,100,68.300003,70.800003,68.800003
20160719081500,504.0,516.599976,29.999999,46,72.0,100,68.599998,70.800003,68.800003
20160719083000,504.0,499.799988,29.02439,46,73.900002,100,68.800003,70.800003,68.800003
20160719084500,504.0,516.599976,29.999999,46,73.900002,100,69.0,70.800003,68.800003
20160719090000,504.0,499.799988,29.02439,46,58.0,0,69.300003,70.800003,68.800003
20160719091500,504.0,558.599976,32.439023,46,58.0,100,69.5,71.800003,69.800003
20160719093000,504.0,529.200012,30.731708,46,58.0,100,69.699997,71.800003,69.800003
20160719094500,504.0,499.799988,29.02439,46,58.0,100,70.0,71.800003,69.800003
20160719100000,504.0,499.799988,29.02439,46,57.200001,0,70.099998,71.800003,69.800003
20160719101500,504.0,516.599976,29.999999,46,57.200001,0,70.099998,71.800003,69.800003
20160719103000,504.0,516.599976,29.999999,46,57.200001,0,70.099998,71.800003,69.800003
20160719104500,504.0,516.599976,29.999999,46,57.200001,0,70.300003,71.800003,69.800003
20160719110000,504.0,546.0,31.707317,46,57.200001,0,70.5,71.800003,69.800003
20160719111500,504.0,558.599976,32.439023,46,56.400002,0,70.400002,71.800003,69.800003
20160719113000,504.0,529.200012,30.731708,46,56.400002,0,70.5,71.800003,69.800003
20160719114500,504.0,529.200012,30.731708,46,56.400002,0,70.599998,71.800003,69.800003
20160719120000,504.0,546.0,31.707317,46,56.400002,0,70.900002,71.800003,69.800003
20160719121500,504.0,546.0,31.707317,46,56.400002,0,71.300003,71.800003,69.800003
20160719123000,504.0,529.200012,30.731708,46,56.400002,0,70.900002,71.800003,69.800003
20160719124500,504.0,583.799988,33.902438,46,56.400002,0,70.800003,71.800003,69.800003
20160719130000,504.0,546.0,31.707317,46,56.400002,0,70.900002,71.800003,69.800003
20160719131500,504.0,558.599976,32.439023,46,56.400002,0,70.800003,71.800003,69.800003
20160719133000,504.0,516.599976,29.999999,46,56.400002,0,70.800003,71.800003,69.800003
20160719134500,504.0,529.200012,30.731708,46,56.400002,0,71.0,71.800003,69.800003
20160719140000,504.0,516.599976,29.999999,46,56.400002,0,71.099998,71.800003,69.800003
20160719141500,504.0,529.200012,30.731708,46,56.400002,0,71.300003,71.800003,69.800003
20160719143000,504.0,558.599976,32.439023,47,56.400002,0,71.300003,71.800003,69.800003
20160719144500,504.0,558.599976,32.439023,46,56.400002,0,71.400002,71.800003,69.800003
20160719150000,504.0,516.599976,29.999999,46,56.400002,0,71.300003,71.800003,69.800003
20160719151500,504.0,546.0,31.707317,46,56.400002,0,71.0,71.800003,69.800003
20160719153000,504.0,558.599976,32.439023,46,57.099998,0,70.900002,71.800003,69.800003
20160719154500,504.0,558.599976,32.439023,46,57.099998,0,71.0,71.800003,69.800003
20160719160000,504.0,558.599976,32.439023,46,57.099998,0,71.0,71.800003,69.800003
20160719161500,504.0,516.599976,29.999999,46,57.099998,0,70.900002,71.800003,69.800003
20160719163000,504.0,546.0,31.707317,46,57.099998,0,70.900002,71.800003,69.800003
20160719164500,504.0,567.0,32.926829,46,56.400002,0,70.900002,71.800003,69.800003
20160719170000,504.0,546.0,31.707317,46,56.400002,0,70.800003,71.800003,69.800003
20160719171500,504.0,558.599976,32.439023,46,56.400002,0,70.800003,71.800003,69.800003
20160719173000,504.0,546.0,31.707317,46,56.400002,0,70.400002,71.800003,69.800003
20160719174500,504.0,529.200012,30.731708,46,56.400002,0,70.0,71.800003,69.800003
20160719180000,504.0,529.200012,30.731708,46,56.400002,0,70.0,71.800003,69.800003
20160719181500,504.0,499.799988,29.02439,46,56.400002,0,70.0,71.800003,69.800003
20160719183000,504.0,516.599976,29.999999,46,56.400002,0,70.199997,71.800003,69.800003
20160719184500,504.0,516.599976,29.999999,46,56.400002,0,70.300003,71.800003,69.800003
20160719190000,504.0,546.0,31.707317,46,56.400002,0,70.400002,71.800003,69.800003
20160719191500,504.0,499.799988,29.02439,46,56.400002,0,70.5,71.800003,69.800003
20160719193000,504.0,516.599976,29.999999,46,56.400002,0,70.599998,71.800003,69.800003
20160719194500,504.0,546.0,31.707317,46,56.400002,0,70.5,71.800003,69.800003
20160719200000,504.0,516.599976,29.999999,45,56.400002,0,70.0,71.800003,69.800003
20160719201500,504.0,516.599976,29.999999,45,56.400002,0,69.699997,71.800003,69.800003
20160719203000,504.0,499.799988,29.02439,45,56.400002,0,69.599998,71.800003,69.800003
20160719204500,504.0,516.599976,29.999999,45,56.400002,0,69.699997,71.800003,69.800003
20160719210000,504.0,516.599976,29.999999,45,56.400002,0,69.900002,71.800003,69.800003
20160719211500,504.0,499.799988,29.02439,45,56.400002,0,70.099998,71.800003,69.800003
20160719213000,504.0,516.599976,29.999999,45,56.400002,0,70.199997,71.800003,69.800003
20160719214500,504.0,499.799988,29.02439,45,56.400002,0,70.300003,71.800003,69.800003
20160719220000,504.0,516.599976,29.999999,45,56.400002,0,70.300003,71.800003,69.800003
20160719221500,504.0,499.799988,29.02439,45,56.400002,0,70.5,71.800003,69.800003
20160719223000,504.0,516.599976,29.999999,45,56.400002,0,70.5,71.800003,69.800003
20160719224500,504.0,516.599976,29.999999,45,56.400002,0,70.300003,71.800003,69.800003
20160719230000,504.0,499.799988,29.02439,45,56.400002,0,69.800003,71.800003,69.800003
20160719231500,504.0,546.0,31.707317,45,56.400002,100,69.5,71.800003,69.800003
20160719233000,504.0,516.599976,29.999999,45,56.400002,100,69.5,71.800003,69.800003
20160719234500,504.0,499.799988,29.02439,45,56.400002,0,69.599998,71.800003,69.800003
20160720000000,504.0,483.0,28.04878,45,55.599998,0,69.800003,71.800003,69.800003
20160720001500,504.0,499.799988,29.02439,45,55.599998,0,69.900002,71.800003,69.800003
20160720003000,504.0,483.0,28.04878,45,55.599998,0,69.900002,71.800003,69.800003
20160720004500,504.0,529.200012,30.731708,45,55.599998,0,69.900002,71.800003,69.800003
20160720010000,504.0,499.799988,29.02439,45,55.599998,0,70.099998,71.800003,69.800003
20160720011500,504.0,499.799988,29.02439,39,56.299999,0,70.599998,71.800003,69.800003
20160720013000,504.0,529.200012,30.731708,39,56.299999,0,70.599998,71.800003,69.800003
20160720014500,504.0,499.799988,29.02439,39,56.299999,0,70.699997,71.800003,69.800003
20160720020000,504.0,483.0,28.04878,39,56.299999,0,70.800003,71.800003,69.800003
20160720021500,504.0,499.799988,29.02439,39,56.299999,0,70.300003,71.800003,69.800003
20160720023000,504.0,499.799988,29.02439,39,56.299999,0,70.0,71.800003,69.800003
20160720024500,504.0,483.0,28.04878,39,56.299999,0,70.0,71.800003,69.800003
20160720030000,504.0,483.0,28.04878,39,56.299999,0,70.199997,71.800003,69.800003
20160720031500,504.0,516.599976,29.999999,39,56.299999,0,70.400002,71.800003,69.800003
20160720033000,504.0,483.0,28.04878,39,56.299999,0,70.699997,71.800003,69.800003
20160720034500,504.0,516.599976,29.999999,39,56.299999,0,70.900002,71.800003,69.800003
20160720040000,504.0,466.200012,27.073171,39,56.299999,0,71.0,71.800003,69.800003
20160720041500,504.0,546.0,31.707317,39,55.599998,0,71.0,71.800003,69.800003
20160720043000,504.0,499.799988,29.02439,39,55.599998,0,71.0,71.800003,69.800003
20160720044500,504.0,466.200012,27.073171,39,55.599998,0,71.099998,71.800003,69.800003
20160720050000,504.0,529.200012,30.731708,39,55.599998,0,71.0,71.800003,69.800003
20160720051500,504.0,529.200012,30.731708,39,55.599998,0,71.0,71.800003,69.800003
20160720053000,504.0,466.200012,27.073171,39,55.599998,0,71.0,71.800003,69.800003
20160720054500,504.0,499.799988,29.02439,39,55.599998,0,71.0,71.800003,69.800003
20160720060000,504.0,516.599976,29.999999,39,56.200001,0,71.099998,71.800003,69.800003
20160720061500,504.0,546.0,31.707317,39,55.599998,0,70.699997,71.800003,69.800003
20160720063000,504.0,483.0,28.04878,39,55.599998,0,70.5,71.800003,69.800003
20160720064500,504.0,516.599976,29.999999,39,55.599998,0,70.300003,71.800003,69.800003
20160720070000,504.0,516.599976,29.999999,39,55.599998,0,70.400002,71.800003,69.800003
20160720071500,504.0,453.600006,26.341464,39,55.599998,0,70.5,71.800003,69.800003
20160720073000,504.0,483.0,28.04878,39,55.599998,0,70.599998,71.800003,69.800003
20160720074500,504.0,466.200012,27.073171,39,55.599998,0,70.699997,71.800003,69.800003
20160720080000,504.0,546.0,31.707317,39,56.299999,0,70.900002,71.800003,69.800003
20160720081500,504.0,499.799988,29.02439,39,56.299999,0,71.199997,71.800003,69.800003
20160720083000,504.0,529.200012,30.731708,40,56.299999,0,71.400002,71.800003,69.800003
20160720084500,504.0,567.0,32.926829,41,56.299999,0,71.400002,71.800003,69.800003
20160720090000,504.0,516.599976,29.999999,40,56.299999,0,71.199997,71.800003,69.800003
20160720091500,504.0,529.200012,30.731708,40,56.299999,0,71.199997,71.800003,69.800003
20160720093000,504.0,529.200012,30.731708,40,56.299999,0,71.0,71.800003,69.800003
20160720094500,504.0,529.200012,30.731708,40,56.299999,0,71.0,71.800003,69.800003
20160720100000,504.0,516.599976,29.999999,40,56.299999,0,70.900002,71.800003,69.800003
20160720101500,504.0,546.0,31.707317,40,56.299999,0,70.800003,71.800003,69.800003
20160720103000,504.0,499.799988,29.02439,40,56.299999,0,70.900002,71.800003,69.800003
20160720104500,504.0,516.599976,29.999999,40,56.299999,0,70.900002,71.800003,69.800003
20160720110000,504.0,529.200012,30.731708,39,56.299999,0,70.900002,71.800003,69.800003
20160720111500,504.0,558.599976,32.439023,40,56.299999,0,70.699997,71.800003,69.800003
20160720113000,504.0,529.200012,30.731708,40,56.299999,0,70.599998,71.800003,69.800003
20160720114500,504.0,529.200012,30.731708,40,56.299999,0,70.800003,71.800003,69.800003
20160720120000,504.0,546.0,31.707317,40,56.299999,0,70.599998,71.800003,69.800003
20160720121500,504.0,546.0,31.707317,40,56.299999,0,70.5,71.800003,69.800003
20160720123000,504.0,516.599976,29.999999,40,56.299999,0,70.5,71.800003,69.800003
20160720124500,504.0,516.599976,29.999999,40,56.299999,0,70.5,71.800003,69.800003
20160720130000,504.0,516.599976,29.999999,40,56.299999,0,70.5,71.800003,69.800003
20160720131500,504.0,499.799988,29.02439,40,56.299999,0,70.699997,71.800003,69.800003
20160720133000,504.0,546.0,31.707317,40,56.299999,0,70.699997,71.800003,69.800003
20160720134500,504.0,529.200012,30.731708,40,56.299999,0,70.599998,71.800003,69.800003
20160720140000,504.0,516.599976,29.999999,40,56.299999,0,70.599998,71.800003,69.800003
20160720141500,504.0,529.200012,30.731708,40,56.299999,0,70.900002,71.800003,69.800003
20160720143000,504.0,558.599976,32.439023,40,56.299999,0,70.900002,71.800003,69.800003
20160720144500,504.0,529.200012,30.731708,40,56.299999,0,70.800003,71.800003,69.800003
20160720150000,504.0,516.599976,29.999999,40,56.299999,0,70.800003,71.800003,69.800003
20160720151500,504.0,516.599976,29.999999,40,56.299999,0,70.900002,71.800003,69.800003
20160720153000,504.0,529.200012,30.731708,40,56.299999,0,70.800003,71.800003,69.800003
20160720154500,504.0,516.599976,29.999999,40,56.299999,0,70.800003,71.800003,69.800003
20160720160000,504.0,529.200012,30.731708,40,56.299999,0,70.800003,71.800003,69.800003
20160720161500,504.0,499.799988,29.02439,40,56.299999,0,70.800003,71.800003,69.800003
20160720163000,504.0,529.200012,30.731708,40,56.299999,0,70.800003,71.800003,69.800003
20160720164500,504.0,529.200012,30.731708,40,56.299999,0,70.900002,71.800003,69.800003
20160720170000,504.0,546.0,31.707317,40,56.299999,0,70.900002,71.800003,69.800003
20160720171500,504.0,529.200012,30.731708,40,56.299999,0,70.800003,71.800003,69.800003
20160720173000,504.0,546.0,31.707317,40,56.299999,0,70.699997,71.800003,69.800003
20160720174500,504.0,567.0,32.926829,40,56.299999,0,70.699997,71.800003,69.800003
20160720180000,504.0,529.200012,30.731708,40,56.299999,0,70.5,71.800003,69.800003
20160720181500,504.0,529.200012,30.731708,40,56.299999,0,70.400002,71.800003,69.800003
20160720183000,504.0,529.200012,30.731708,40,56.299999,0,70.300003,71.800003,69.800003
20160720184500,504.0,529.200012,30.731708,39,56.299999,0,70.199997,71.800003,69.800003
20160720190000,504.0,546.0,31.707317,39,56.299999,0,70.199997,71.800003,69.800003
20160720191500,504.0,529.200012,30.731708,39,56.299999,0,70.099998,71.800003,69.800003
20160720193000,504.0,499.799988,29.02439,39,56.299999,0,70.0,71.800003,69.800003
20160720194500,504.0,558.599976,32.439023,39,56.299999,0,69.900002,71.800003,69.800003
20160720200000,504.0,567.0,32.926829,39,56.299999,0,69.900002,71.800003,69.800003
20160720201500,504.0,516.599976,29.999999,39,56.299999,0,69.900002,71.800003,69.800003
20160720203000,504.0,558.599976,32.439023,39,56.299999,0,69.800003,71.800003,69.800003
20160720204500,504.0,516.599976,29.999999,39,56.299999,0,69.800003,71.800003,69.800003
20160720210000,504.0,529.200012,30.731708,39,56.299999,0,69.699997,71.800003,69.800003
20160720211500,504.0,529.200012,30.731708,39,56.299999,0,69.599998,71.800003,69.800003
20160720213000,504.0,529.200012,30.731708,39,56.299999,0,69.599998,71.800003,69.800003
20160720214500,504.0,558.599976,32.439023,39,56.299999,0,69.599998,71.800003,69.800003
20160720220000,504.0,499.799988,29.02439,39,56.299999,100,69.5,71.800003,69.800003
20160720221500,504.0,516.599976,29.999999,39,56.299999,100,69.5,71.800003,69.800003
20160720223000,504.0,529.200012,30.731708,39,56.299999,100,69.400002,71.800003,69.800003
20160720224500,504.0,529.200012,30.731708,39,56.299999,100,69.5,71.800003,69.800003
20160720230000,504.0,529.200012,30.731708,39,56.299999,100,69.300003,71.800003,69.800003
20160720231500,504.0,516.599976,29.999999,39,57.299999,100,69.400002,71.800003,69.800003
20160720233000,504.0,567.0,32.926829,39,57.900002,100,69.300003,71.800003,69.800003
20160720234500,504.0,516.599976,29.999999,39,61.599998,100,69.400002,71.800003,69.800003
20160721000000,504.0,499.799988,29.02439,39,66.300003,100,69.5,71.800003,69.800003
20160721001500,504.0,499.799988,29.02439,39,67.300003,100,69.599998,71.800003,69.800003
20160721003000,504.0,516.599976,29.999999,39,67.300003,100,69.800003,71.800003,69.800003
20160721004500,504.0,499.799988,29.02439,39,67.300003,100,69.699997,71.800003,69.800003
20160721010000,504.0,529.200012,30.731708,39,67.300003,100,69.800003,71.800003,69.800003
20160721011500,504.0,516.599976,29.999999,39,67.300003,100,69.800003,71.800003,69.800003
20160721013000,504.0,558.599976,32.439023,39,67.300003,100,69.800003,71.800003,69.800003
20160721014500,504.0,483.0,28.04878,39,67.300003,100,69.800003,71.800003,69.800003
20160721020000,504.0,546.0,31.707317,39,67.300003,100,69.800003,71.800003,69.800003
20160721021500,504.0,546.0,31.707317,39,67.300003,100,69.800003,71.800003,69.800003
20160721023000,504.0,516.599976,29.999999,39,67.300003,100,69.800003,71.800003,69.800003
20160721024500,504.0,516.599976,29.999999,39,67.300003,100,69.900002,71.800003,69.800003
20160721030000,504.0,529.200012,30.731708,39,67.300003,100,69.900002,71.800003,69.800003
20160721031500,504.0,546.0,31.707317,39,67.300003,100,69.900002,71.800003,69.800003
20160721033000,504.0,516.599976,29.999999,39,62.0,100,70.0,71.800003,69.800003
20160721034500,504.0,516.599976,29.999999,39,57.200001,0,69.900002,71.800003,69.800003
20160721040000,504.0,546.0,31.707317,39,57.200001,0,69.800003,71.800003,69.800003
20160721041500,504.0,499.799988,29.02439,39,56.400002,0,69.599998,71.800003,69.800003
20160721043000,504.0,499.799988,29.02439,39,56.400002,100,69.5,71.800003,69.800003
20160721044500,504.0,499.799988,29.02439,39,56.400002,100,69.300003,71.800003,69.800003
20160721050000,504.0,529.200012,30.731708,39,56.400002,100,69.199997,71.800003,69.800003
20160721051500,504.0,546.0,31.707317,39,61.099998,100,69.099998,71.800003,69.800003
20160721053000,504.0,499.799988,29.02439,39,71.0,100,69.300003,71.800003,69.800003
20160721054500,504.0,483.0,28.04878,39,76.800003,100,69.599998,71.800003,69.800003
20160721060000,504.0,516.599976,29.999999,39,78.199997,100,69.800003,71.800003,69.800003
20160721061500,504.0,558.599976,32.439023,39,77.199997,100,70.0,71.800003,69.800003
20160721063000,504.0,499.799988,29.02439,39,58.200001,0,69.900002,71.800003,69.800003
20160721064500,504.0,516.599976,29.999999,39,56.799999,0,69.699997,71.800003,69.800003
20160721070000,504.0,546.0,31.707317,39,56.799999,0,69.599998,71.800003,69.800003
20160721071500,504.0,499.799988,29.02439,39,56.0,0,69.5,71.800003,69.800003
20160721073000,504.0,546.0,31.707317,39,56.0,100,69.400002,71.800003,69.800003
20160721074500,504.0,483.0,28.04878,39,56.0,100,69.300003,71.800003,69.800003
20160721080000,504.0,499.799988,29.02439,39,57.5,100,69.300003,71.800003,69.800003
20160721081500,504.0,516.599976,29.999999,39,57.5,100,69.5,71.800003,69.800003
20160721083000,504.0,499.799988,29.02439,39,57.5,100,69.599998,71.800003,69.800003
20160721084500,504.0,483.0,28.04878,39,57.5,100,69.800003,71.800003,69.800003
20160721090000,504.0,483.0,28.04878,39,57.5,100,69.800003,71.800003,69.800003
20160721091500,504.0,483.0,28.04878,39,57.5,100,69.800003,71.800003,69.800003
20160721093000,504.0,499.799988,29.02439,39,57.5,100,70.0,71.800003,69.800003
20160721094500,504.0,516.599976,29.999999,39,86.800003,100,70.099998,80.099998,76.0
20160721100000,504.0,529.200012,30.731708,39,96.0,100,70.400002,80.099998,76.0
20160721101500,504.0,499.799988,29.02439,39,92.400002,100,70.599998,80.099998,76.0
20160721103000,504.0,546.0,31.707317,39,88.099998,100,70.699997,80.099998,76.0
20160721104500,504.0,546.0,31.707317,39,83.199997,100,70.900002,80.099998,76.0
20160721110000,504.0,529.200012,30.731708,39,87.199997,100,71.0,80.099998,76.0
20160721111500,504.0,529.200012,30.731708,39,83.0,100,71.099998,80.099998,76.0
20160721113000,504.0,558.599976,32.439023,39,91.300003,100,71.099998,80.099998,76.0
20160721114500,504.0,499.799988,29.02439,39,84.400002,100,71.400002,80.099998,76.0
20160721120000,504.0,567.0,32.926829,39,80.199997,100,71.599998,80.099998,76.0
20160721121500,504.0,516.599976,29.999999,39,88.099998,100,71.5,80.099998,76.0
20160721123000,504.0,529.200012,30.731708,39,84.400002,100,71.400002,80.099998,76.0
20160721124500,504.0,499.799988,29.02439,39,80.199997,100,71.300003,80.099998,76.0
20160721130000,504.0,529.200012,30.731708,39,91.699997,100,71.400002,80.099998,76.0
20160721131500,504.0,529.200012,30.731708,39,85.599998,100,71.400002,80.0,76.0
20160721133000,504.0,499.799988,29.02439,39,82.099998,100,71.5,80.099998,76.0
20160721134500,504.0,516.599976,29.999999,39,78.699997,100,71.5,80.0,76.0
20160721140000,504.0,529.200012,30.731708,39,75.900002,100,71.599998,80.0,76.0
20160721141500,504.0,516.599976,29.999999,39,88.099998,100,71.599998,79.900002,76.0
20160721143000,504.0,529.200012,30.731708,39,84.400002,100,71.800003,79.900002,76.0
20160721144500,504.0,546.0,31.707317,39,81.099998,100,71.699997,79.900002,76.0
20160721150000,504.0,529.200012,30.731708,39,77.800003,100,71.900002,79.900002,76.0
20160721151500,504.0,516.599976,29.999999,39,99.599998,100,71.800003,79.900002,76.0
20160721153000,504.0,516.599976,29.999999,39,87.400002,100,72.0,79.900002,76.0
20160721154500,504.0,516.599976,29.999999,39,82.599998,100,72.099998,79.900002,76.0
20160721160000,504.0,558.599976,32.439023,39,88.699997,100,72.199997,79.900002,76.0
20160721161500,504.0,529.200012,30.731708,39,89.699997,100,72.300003,79.900002,76.0
20160721163000,504.0,546.0,31.707317,38,84.400002,100,72.300003,79.900002,76.0
20160721164500,504.0,529.200012,30.731708,37,87.5,100,72.300003,79.900002,76.0
20160721170000,504.0,483.0,28.04878,37,92.900002,100,72.300003,79.900002,76.0
20160721171500,504.0,529.200012,30.731708,37,92.900002,100,72.300003,79.900002,76.0
20160721173000,504.0,546.0,31.707317,37,94.900002,100,72.199997,79.900002,76.0
20160721174500,504.0,546.0,31.707317,37,96.300003,100,72.099998,79.900002,76.0
20160721180000,504.0,529.200012,30.731708,37,93.400002,100,72.0,79.900002,76.0
20160721181500,504.0,499.799988,29.02439,37,95.699997,100,72.099998,79.900002,76.0
20160721183000,504.0,529.200012,30.731708,37,99.900002,100,72.0,79.900002,76.0
20160721184500,504.0,546.0,31.707317,37,93.599998,100,71.900002,79.900002,76.0
20160721190000,504.0,499.799988,29.02439,37,98.800003,100,72.0,79.900002,76.0
20160721191500,504.0,516.599976,29.999999,37,98.800003,100,72.0,79.900002,76.0
20160721193000,504.0,499.799988,29.02439,37,97.599998,100,72.0,79.900002,76.0
20160721194500,504.0,483.0,28.04878,37,94.099998,100,71.800003,79.900002,76.0
20160721200000,504.0,529.200012,30.731708,37,93.099998,100,71.900002,79.900002,76.0
20160721201500,504.0,499.799988,29.02439,37,93.099998,100,71.900002,79.900002,76.0
20160721203000,504.0,529.200012,30.731708,37,94.199997,100,72.0,79.900002,76.0
20160721204500,504.0,546.0,31.707317,37,96.699997,100,71.900002,79.900002,76.0
20160721210000,504.0,546.0,31.707317,37,99.599998,100,71.800003,79.900002,76.0
20160721211500,504.0,499.799988,29.02439,37,93.0,100,71.699997,79.900002,76.0
20160721213000,504.0,558.599976,32.439023,37,94.199997,100,71.800003,79.900002,76.0
20160721214500,504.0,499.799988,29.02439,37,94.199997,100,71.800003,79.900002,76.0
20160721220000,504.0,483.0,28.04878,37,93.199997,100,71.800003,79.900002,76.0
20160721221500,504.0,466.200012,27.073171,37,93.199997,100,71.699997,79.900002,76.0
20160721223000,504.0,483.0,28.04878,37,93.199997,100,71.699997,79.900002,76.0
20160721224500,504.0,558.599976,32.439023,37,99.0,100,71.699997,79.900002,76.0
20160721230000,504.0,516.599976,29.999999,37,92.900002,100,71.5,79.900002,76.0
20160721231500,504.0,499.799988,29.02439,37,92.900002,100,71.400002,79.900002,76.0
20160721233000,504.0,516.599976,29.999999,37,95.599998,100,71.400002,79.900002,76.0
20160721234500,504.0,529.200012,30.731708,37,96.599998,100,71.400002,79.900002,76.0
20160722000000,504.0,516.599976,29.999999,37,100.199997,100,71.400002,79.900002,76.0
20160722001500,504.0,499.799988,29.02439,37,100.199997,100,71.300003,79.900002,76.0
20160722003000,504.0,529.200012,30.731708,37,96.599998,100,71.300003,79.900002,76.0
20160722004500,504.0,516.599976,29.999999,37,94.199997,100,71.199997,79.900002,76.0
20160722010000,504.0,546.0,31.707317,37,94.199997,100,71.199997,79.900002,76.0
20160722011500,504.0,466.200012,27.073171,37,92.400002,100,71.199997,79.900002,76.0
20160722013000,504.0,499.799988,29.02439,37,96.599998,100,71.099998,79.900002,76.0
20160722014500,504.0,499.799988,29.02439,37,99.800003,100,71.099998,79.900002,76.0
20160722020000,504.0,483.0,28.04878,37,95.400002,100,71.099998,79.900002,76.0
20160722021500,504.0,529.200012,30.731708,37,94.199997,100,71.0,79.900002,76.0
20160722023000,504.0,516.599976,29.999999,37,93.0,100,71.0,79.900002,76.0
20160722024500,504.0,516.599976,29.999999,37,93.0,100,71.0,79.900002,76.0
20160722030000,504.0,516.599976,29.999999,37,99.599998,100,71.099998,79.900002,76.0
20160722031500,504.0,483.0,28.04878,37,96.099998,100,71.199997,79.900002,76.0
20160722033000,504.0,499.799988,29.02439,37,93.0,100,71.300003,79.900002,76.0
20160722034500,504.0,499.799988,29.02439,37,95.300003,100,71.199997,79.900002,76.0
20160722040000,504.0,483.0,28.04878,37,99.0,100,71.099998,79.900002,76.0
20160722041500,504.0,499.799988,29.02439,37,99.0,100,71.0,79.900002,76.0
20160722043000,504.0,499.799988,29.02439,37,100.199997,100,71.0,79.900002,76.0
20160722044500,504.0,483.0,28.04878,37,99.099998,100,70.900002,79.900002,76.0
20160722050000,504.0,499.799988,29.02439,37,96.0,100,70.800003,79.900002,76.0
20160722051500,504.0,516.599976,29.999999,37,93.599998,100,70.900002,79.900002,76.0
20160722053000,504.0,499.799988,29.02439,37,97.0,100,71.099998,79.900002,76.0
20160722054500,504.0,483.0,28.04878,37,98.5,100,71.199997,79.900002,76.0
20160722060000,504.0,516.599976,29.999999,37,93.599998,100,71.400002,79.900002,76.0
20160722061500,504.0,516.599976,29.999999,37,95.900002,100,71.099998,79.900002,76.0
20160722063000,504.0,483.0,28.04878,37,99.099998,100,71.099998,79.900002,76.0
20160722064500,504.0,466.200012,27.073171,37,96.099998,100,71.0,79.900002,76.0
20160722070000,504.0,516.599976,29.999999,37,93.599998,100,71.199997,79.900002,76.0
20160722071500,504.0,483.0,28.04878,37,93.599998,100,71.0,79.900002,76.0
20160722073000,504.0,499.799988,29.02439,37,93.599998,100,70.900002,79.900002,76.0
20160722074500,504.0,466.200012,27.073171,37,95.900002,100,71.0,79.900002,76.0
20160722080000,504.0,483.0,28.04878,37,98.5,100,71.199997,73.599998,71.599998
20160722081500,504.0,516.599976,29.999999,37,94.199997,100,71.400002,73.599998,71.599998
20160722083000,504.0,466.200012,27.073171,37,95.400002,100,71.5,73.599998,71.599998
20160722084500,504.0,499.799988,29.02439,37,95.400002,100,71.400002,73.599998,71.599998
20160722090000,504.0,516.599976,29.999999,37,100.699997,100,71.400002,73.599998,71.599998
20160722091500,504.0,483.0,28.04878,37,95.400002,100,71.5,73.599998,71.599998
20160722093000,504.0,516.599976,29.999999,37,93.599998,100,71.5,73.599998,71.599998
20160722094500,504.0,453.600006,26.341464,37,93.599998,100,71.5,73.599998,71.599998
20160722100000,504.0,483.0,28.04878,37,100.199997,100,71.699997,73.599998,71.599998
20160722101500,504.0,516.599976,29.999999,37,93.0,100,71.699997,73.599998,71.599998
20160722103000,504.0,499.799988,29.02439,37,86.900002,100,71.800003,73.599998,71.599998
20160722104500,504.0,516.599976,29.999999,37,58.400002,0,72.0,73.599998,71.599998
