PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160722110000,504.0,516.599976,29.999999,37,56.799999,0,71.900002,73.599998,71.599998
20160722111500,504.0,466.200012,27.073171,37,56.799999,0,71.800003,73.599998,71.599998
20160722113000,504.0,453.600006,26.341464,37,56.799999,0,71.699997,73.599998,71.599998
20160722114500,504.0,516.599976,29.999999,37,56.799999,0,71.5,73.599998,71.599998
20160722120000,504.0,529.200012,30.731708,37,56.799999,100,71.400002,73.599998,71.599998
20160722121500,504.0,466.200012,27.073171,37,56.0,100,71.400002,73.599998,71.599998
20160722123000,504.0,516.599976,29.999999,37,56.0,100,71.199997,73.599998,71.599998
20160722124500,504.0,466.200012,27.073171,37,56.700001,100,71.300003,73.599998,71.599998
20160722130000,504.0,466.200012,27.073171,37,56.700001,100,71.199997,73.599998,71.599998
20160722131500,504.0,499.799988,29.02439,37,58.299999,100,71.0,73.599998,71.599998
20160722133000,504.0,466.200012,27.073171,37,77.599998,100,71.0,73.599998,71.599998
20160722134500,504.0,483.0,28.04878,37,79.199997,100,71.099998,73.599998,71.599998
20160722140000,504.0,453.600006,26.341464,37,85.599998,100,71.099998,73.599998,71.599998
20160722141500,504.0,499.799988,29.02439,37,88.599998,100,71.300003,73.599998,71.599998
20160722143000,504.0,516.599976,29.999999,37,80.5,100,71.400002,73.599998,71.599998
20160722144500,504.0,483.0,28.04878,37,81.5,100,71.400002,73.599998,71.599998
20160722150000,504.0,466.200012,27.073171,37,81.5,100,71.5,73.599998,71.599998
20160722151500,504.0,466.200012,27.073171,37,81.5,100,71.400002,73.599998,71.599998
20160722153000,504.0,466.200012,27.073171,37,78.300003,100,71.400002,73.599998,71.599998
20160722154500,504.0,516.599976,29.999999,37,80.199997,100,71.400002,73.599998,71.599998
20160722160000,504.0,499.799988,29.02439,37,85.099998,100,71.400002,73.599998,71.599998
20160722161500,504.0,516.599976,29.999999,37,86.199997,100,71.400002,73.599998,71.599998
20160722163000,504.0,516.599976,29.999999,37,83.199997,100,71.400002,73.599998,71.599998
20160722164500,504.0,483.0,28.04878,37,85.199997,100,71.400002,73.599998,71.599998
20160722170000,504.0,516.599976,29.999999,37,83.800003,100,71.400002,73.599998,71.599998
20160722171500,504.0,483.0,28.04878,37,81.900002,100,71.400002,73.599998,71.599998
20160722173000,504.0,432.600006,25.121952,37,85.0,100,71.400002,73.599998,71.599998
20160722174500,504.0,483.0,28.04878,37,82.599998,100,71.300003,73.599998,71.599998
20160722180000,504.0,499.799988,29.02439,37,86.199997,100,71.300003,73.599998,71.599998
20160722181500,504.0,516.599976,29.999999,37,83.199997,100,71.199997,73.599998,71.599998
20160722183000,504.0,546.0,31.707317,37,90.900002,100,71.099998,73.599998,71.599998
20160722184500,504.0,466.200012,27.073171,37,92.800003,100,71.199997,73.599998,71.599998
20160722190000,504.0,483.0,28.04878,37,92.800003,100,71.099998,73.599998,71.599998
20160722191500,504.0,499.799988,29.02439,37,90.5,100,71.099998,73.599998,71.599998
20160722193000,504.0,466.200012,27.073171,37,98.400002,100,71.099998,73.599998,71.599998
20160722194500,504.0,499.799988,29.02439,37,91.300003,100,71.099998,73.599998,71.599998
20160722200000,504.0,466.200012,27.073171,37,93.0,100,71.099998,73.599998,71.599998
20160722201500,504.0,499.799988,29.02439,37,99.099998,100,71.099998,73.599998,71.599998
20160722203000,504.0,483.0,28.04878,37,93.599998,100,71.099998,73.599998,71.599998
20160722204500,504.0,466.200012,27.073171,37,99.0,100,71.099998,73.599998,71.599998
20160722210000,504.0,516.599976,29.999999,37,91.699997,100,71.099998,73.599998,71.599998
20160722211500,504.0,499.799988,29.02439,37,91.699997,100,71.099998,73.599998,71.599998
20160722213000,504.0,483.0,28.04878,37,94.199997,100,71.099998,73.599998,71.599998
20160722214500,504.0,499.799988,29.02439,37,100.199997,100,71.099998,73.599998,71.599998
20160722220000,504.0,499.799988,29.02439,37,94.199997,100,71.099998,73.599998,71.599998
20160722221500,504.0,529.200012,30.731708,37,99.699997,100,71.099998,73.599998,71.599998
20160722223000,504.0,499.799988,29.02439,37,92.900002,100,71.099998,73.599998,71.599998
20160722224500,504.0,499.799988,29.02439,37,92.900002,100,71.099998,73.599998,71.599998
20160722230000,504.0,483.0,28.04878,37,98.099998,100,71.099998,73.599998,71.599998
20160722231500,504.0,529.200012,30.731708,37,98.099998,100,71.0,73.599998,71.599998
20160722233000,504.0,466.200012,27.073171,37,92.300003,100,71.0,73.599998,71.599998
20160722234500,504.0,483.0,28.04878,37,92.300003,100,71.0,73.599998,71.599998
20160723000000,504.0,466.200012,27.073171,37,93.400002,100,70.900002,73.599998,71.599998
20160723001500,504.0,483.0,28.04878,37,97.800003,100,71.0,73.599998,71.599998
20160723003000,504.0,453.600006,26.341464,37,100.0,100,71.0,73.599998,71.599998
20160723004500,504.0,499.799988,29.02439,37,97.199997,100,70.900002,73.599998,71.599998
20160723010000,504.0,453.600006,26.341464,37,93.300003,100,70.900002,73.599998,71.599998
20160723011500,504.0,499.799988,29.02439,0,89.199997,100,71.0,73.599998,71.599998
20160723013000,504.0,499.799988,29.02439,0,85.599998,100,70.900002,73.599998,71.599998
20160723014500,504.0,499.799988,29.02439,0,85.599998,100,70.800003,73.599998,71.599998
20160723020000,504.0,499.799988,29.02439,0,85.599998,100,70.800003,73.599998,71.599998
20160723021500,504.0,499.799988,29.02439,0,86.900002,100,70.699997,73.599998,71.599998
20160723023000,504.0,499.799988,29.02439,0,88.0,100,70.599998,73.599998,71.599998
20160723024500,504.0,499.799988,29.02439,0,88.0,100,70.599998,73.599998,71.599998
20160723030000,504.0,516.599976,29.999999,0,88.0,100,70.5,73.599998,71.599998
20160723031500,504.0,516.599976,29.999999,0,88.0,100,70.400002,73.599998,71.599998
20160723033000,504.0,499.799988,29.02439,0,88.0,100,70.400002,73.599998,71.599998
20160723034500,504.0,499.799988,29.02439,0,88.0,100,70.400002,73.599998,71.599998
20160723040000,504.0,499.799988,29.02439,0,88.0,100,70.300003,73.599998,71.599998
20160723041500,504.0,499.799988,29.02439,0,88.0,100,70.300003,73.599998,71.599998
20160723043000,504.0,516.599976,29.999999,0,88.0,100,70.400002,73.599998,71.599998
20160723044500,504.0,499.799988,29.02439,0,88.0,100,70.400002,73.599998,71.599998
20160723050000,504.0,499.799988,29.02439,0,88.0,100,70.5,73.599998,71.599998
20160723051500,504.0,499.799988,29.02439,0,88.0,100,70.5,73.599998,71.599998
20160723053000,504.0,499.799988,29.02439,0,88.0,100,70.400002,73.599998,71.599998
20160723054500,504.0,516.599976,29.999999,0,88.0,100,70.400002,73.599998,71.599998
20160723060000,504.0,499.799988,29.02439,0,88.0,100,70.300003,73.599998,71.599998
20160723061500,504.0,499.799988,29.02439,0,88.0,100,70.199997,73.599998,71.599998
20160723063000,504.0,516.599976,29.999999,0,88.0,100,70.199997,73.599998,71.599998
20160723064500,504.0,499.799988,29.02439,0,88.0,100,70.099998,73.599998,71.599998
20160723070000,504.0,499.799988,29.02439,0,88.0,100,70.199997,73.599998,71.599998
20160723071500,504.0,499.799988,29.02439,0,88.0,100,70.300003,73.599998,71.599998
20160723073000,504.0,499.799988,29.02439,0,88.0,100,70.400002,73.599998,71.599998
20160723074500,504.0,499.799988,29.02439,0,88.0,100,70.400002,73.599998,71.599998
20160723080000,504.0,499.799988,29.02439,0,88.0,100,70.300003,73.599998,71.599998
20160723081500,504.0,499.799988,29.02439,0,88.0,100,70.300003,73.599998,71.599998
20160723083000,504.0,499.799988,29.02439,0,88.0,100,70.199997,73.599998,71.599998
20160723084500,504.0,499.799988,29.02439,0,88.0,100,70.199997,73.599998,71.599998
20160723090000,504.0,499.799988,29.02439,0,88.0,100,70.099998,73.599998,71.599998
20160723091500,504.0,499.799988,29.02439,0,88.0,100,70.099998,73.599998,71.599998
20160723093000,504.0,499.799988,29.02439,0,88.0,100,70.0,73.599998,71.599998
20160723094500,504.0,499.799988,29.02439,0,88.0,100,70.099998,73.599998,71.599998
20160723100000,504.0,499.799988,29.02439,0,88.0,100,70.300003,73.599998,71.599998
20160723101500,504.0,499.799988,29.02439,0,88.0,100,70.400002,73.599998,71.599998
20160723103000,504.0,499.799988,29.02439,0,88.0,100,70.400002,73.599998,71.599998
20160723104500,504.0,516.599976,29.999999,0,88.0,100,70.300003,73.599998,71.599998
20160723110000,504.0,516.599976,29.999999,0,88.0,100,70.400002,73.599998,71.599998
20160723111500,504.0,516.599976,29.999999,0,88.0,100,70.400002,73.599998,71.599998
20160723113000,504.0,529.200012,30.731708,0,88.0,100,70.300003,73.599998,71.599998
20160723114500,504.0,529.200012,30.731708,0,88.0,100,70.300003,73.599998,71.599998
20160723120000,504.0,516.599976,29.999999,0,88.0,100,70.300003,73.599998,71.599998
20160723121500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.599998,71.599998
20160723123000,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.599998,71.599998
20160723124500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.599998,71.599998
20160723130000,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.599998,71.599998
20160723131500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.599998,71.599998
20160723133000,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.599998,71.599998
20160723134500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.599998,71.599998
20160723140000,504.0,499.799988,29.02439,0,89.300003,100,70.300003,73.599998,71.599998
20160723141500,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.599998,71.599998
20160723143000,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.599998,71.599998
20160723144500,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.599998,71.599998
20160723150000,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.599998,71.599998
20160723151500,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.599998,71.599998
20160723153000,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.599998,71.599998
20160723154500,504.0,516.599976,29.999999,0,88.099998,100,70.199997,73.599998,71.599998
20160723160000,504.0,516.599976,29.999999,0,88.099998,100,70.199997,73.599998,71.599998
20160723161500,504.0,516.599976,29.999999,0,88.099998,100,70.199997,73.599998,71.599998
20160723163000,504.0,516.599976,29.999999,0,86.900002,100,70.300003,73.599998,71.599998
20160723164500,504.0,516.599976,29.999999,0,85.0,100,70.300003,73.599998,71.599998
20160723170000,504.0,516.599976,29.999999,0,86.800003,100,70.300003,73.599998,71.599998
20160723171500,504.0,516.599976,29.999999,0,86.800003,100,70.300003,73.599998,71.599998
20160723173000,504.0,516.599976,29.999999,0,85.0,100,70.300003,73.599998,71.599998
20160723174500,504.0,516.599976,29.999999,0,86.199997,100,70.300003,73.599998,71.599998
20160723180000,504.0,516.599976,29.999999,0,87.5,100,70.300003,73.599998,71.599998
20160723181500,504.0,529.200012,30.731708,0,89.199997,100,70.400002,73.599998,71.599998
20160723183000,504.0,529.200012,30.731708,0,89.199997,100,70.400002,73.599998,71.599998
20160723184500,504.0,516.599976,29.999999,0,90.400002,100,70.300003,73.599998,71.599998
20160723190000,504.0,529.200012,30.731708,0,90.400002,100,70.300003,73.599998,71.599998
20160723191500,504.0,529.200012,30.731708,0,90.400002,100,70.300003,73.599998,71.599998
20160723193000,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160723194500,504.0,529.200012,30.731708,0,90.400002,100,70.400002,73.599998,71.599998
20160723200000,504.0,529.200012,30.731708,0,90.400002,100,70.400002,73.599998,71.599998
20160723201500,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160723203000,504.0,529.200012,30.731708,0,90.400002,100,70.400002,73.599998,71.599998
20160723204500,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160723210000,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.599998,71.599998
20160723211500,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.599998,71.599998
20160723213000,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.599998,71.599998
20160723214500,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.599998,71.599998
20160723220000,504.0,529.200012,30.731708,0,90.400002,100,70.5,73.599998,71.599998
20160723221500,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.599998,71.599998
20160723223000,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.599998,71.599998
20160723224500,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160723230000,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160723231500,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160723233000,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160723234500,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160724000000,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160724001500,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.599998,71.599998
20160724003000,504.0,516.599976,29.999999,0,90.400002,100,70.300003,73.599998,71.599998
20160724004500,504.0,516.599976,29.999999,0,90.400002,100,70.300003,73.599998,71.599998
20160724010000,504.0,516.599976,29.999999,0,90.400002,100,70.300003,73.5,71.5
20160724011500,504.0,516.599976,29.999999,0,90.400002,100,70.300003,73.5,71.5
20160724013000,504.0,516.599976,29.999999,0,90.400002,100,70.300003,73.5,71.5
20160724014500,504.0,516.599976,29.999999,0,90.400002,100,70.300003,73.5,71.5
20160724020000,504.0,516.599976,29.999999,0,90.400002,100,70.199997,73.5,71.5
20160724021500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724023000,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724024500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724030000,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724031500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724033000,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.5,71.5
20160724034500,504.0,516.599976,29.999999,0,89.300003,100,70.099998,73.5,71.5
20160724040000,504.0,499.799988,29.02439,0,89.300003,100,70.099998,73.5,71.5
20160724041500,504.0,516.599976,29.999999,0,89.300003,100,70.0,73.5,71.5
20160724043000,504.0,516.599976,29.999999,0,89.300003,100,70.099998,73.5,71.5
20160724044500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724050000,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724051500,504.0,499.799988,29.02439,0,89.300003,100,70.300003,73.5,71.5
20160724053000,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.5,71.5
20160724054500,504.0,516.599976,29.999999,0,89.300003,100,70.099998,73.5,71.5
20160724060000,504.0,516.599976,29.999999,0,89.300003,100,70.099998,73.5,71.5
20160724061500,504.0,516.599976,29.999999,0,89.300003,100,70.0,73.5,71.5
20160724063000,504.0,499.799988,29.02439,0,89.300003,100,70.0,73.5,71.5
20160724064500,504.0,516.599976,29.999999,0,89.300003,100,70.0,73.5,71.5
20160724070000,504.0,516.599976,29.999999,0,89.300003,100,70.0,73.5,71.5
20160724071500,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.5,71.5
20160724073000,504.0,499.799988,29.02439,0,89.300003,100,70.300003,73.5,71.5
20160724074500,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.5,71.5
20160724080000,504.0,499.799988,29.02439,0,89.300003,100,70.099998,73.5,71.5
20160724081500,504.0,516.599976,29.999999,0,88.099998,100,70.099998,73.5,71.5
20160724083000,504.0,499.799988,29.02439,0,88.099998,100,70.099998,73.5,71.5
20160724084500,504.0,499.799988,29.02439,0,88.099998,100,70.0,73.5,71.5
20160724090000,504.0,499.799988,29.02439,0,86.900002,100,70.0,73.5,71.5
20160724091500,504.0,499.799988,29.02439,0,86.900002,100,69.900002,73.5,71.5
20160724093000,504.0,499.799988,29.02439,0,86.900002,100,69.900002,73.5,71.5
20160724094500,504.0,499.799988,29.02439,0,86.900002,100,70.0,73.5,71.5
20160724100000,504.0,499.799988,29.02439,0,88.0,100,70.199997,73.5,71.5
20160724101500,504.0,516.599976,29.999999,0,88.0,100,70.300003,73.5,71.5
20160724103000,504.0,499.799988,29.02439,0,86.900002,100,70.199997,73.5,71.5
20160724104500,504.0,516.599976,29.999999,0,85.599998,100,70.199997,73.5,71.5
20160724110000,504.0,516.599976,29.999999,0,85.599998,100,70.099998,73.5,71.5
20160724111500,504.0,516.599976,29.999999,0,84.400002,100,70.099998,73.5,71.5
20160724113000,504.0,516.599976,29.999999,0,86.199997,100,70.099998,73.5,71.5
20160724114500,504.0,516.599976,29.999999,0,86.199997,100,70.099998,73.5,71.5
20160724120000,504.0,516.599976,29.999999,0,86.199997,100,70.099998,73.5,71.5
20160724121500,504.0,499.799988,29.02439,0,86.199997,100,70.0,73.5,71.5
20160724123000,504.0,516.599976,29.999999,0,87.5,100,70.099998,73.5,71.5
20160724124500,504.0,516.599976,29.999999,0,87.5,100,70.099998,73.5,71.5
20160724130000,504.0,516.599976,29.999999,0,87.5,100,70.099998,73.5,71.5
20160724131500,504.0,516.599976,29.999999,0,85.0,100,70.099998,73.5,71.5
20160724133000,504.0,516.599976,29.999999,0,86.800003,100,70.099998,73.5,71.5
20160724134500,504.0,516.599976,29.999999,0,86.800003,100,70.099998,73.5,71.5
20160724140000,504.0,499.799988,29.02439,0,84.400002,100,70.099998,73.5,71.5
20160724141500,504.0,516.599976,29.999999,0,86.800003,100,70.099998,73.5,71.5
20160724143000,504.0,516.599976,29.999999,0,86.800003,100,70.099998,73.5,71.5
20160724144500,504.0,516.599976,29.999999,0,84.400002,100,70.099998,73.5,71.5
20160724150000,504.0,529.200012,30.731708,0,86.900002,100,70.099998,73.5,71.5
20160724151500,504.0,516.599976,29.999999,0,86.900002,100,70.199997,73.5,71.5
20160724153000,504.0,516.599976,29.999999,0,86.900002,100,70.199997,73.5,71.5
20160724154500,504.0,516.599976,29.999999,0,88.599998,100,70.300003,73.5,71.5
20160724160000,504.0,516.599976,29.999999,0,88.599998,100,70.300003,73.5,71.5
20160724161500,504.0,516.599976,29.999999,0,90.400002,100,70.400002,73.5,71.5
20160724163000,504.0,529.200012,30.731708,0,90.400002,100,70.400002,73.5,71.5
20160724164500,504.0,529.200012,30.731708,0,90.400002,100,70.400002,73.5,71.5
20160724170000,504.0,529.200012,30.731708,0,90.400002,100,70.400002,73.5,71.5
20160724171500,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.5,71.5
20160724173000,504.0,529.200012,30.731708,0,90.400002,100,70.5,73.5,71.5
20160724174500,504.0,529.200012,30.731708,0,90.400002,100,70.5,73.5,71.5
20160724180000,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.5,71.5
20160724181500,504.0,516.599976,29.999999,0,90.400002,100,70.5,73.5,71.5
20160724183000,504.0,516.599976,29.999999,0,91.699997,100,70.5,73.5,71.5
20160724184500,504.0,516.599976,29.999999,0,91.699997,100,70.5,73.5,71.5
20160724190000,504.0,516.599976,29.999999,0,91.699997,100,70.5,73.5,71.5
20160724191500,504.0,516.599976,29.999999,0,91.699997,100,70.5,73.5,71.5
20160724193000,504.0,516.599976,29.999999,0,90.5,100,70.5,73.5,71.5
20160724194500,504.0,516.599976,29.999999,0,90.5,100,70.400002,73.5,71.5
20160724200000,504.0,516.599976,29.999999,0,90.5,100,70.400002,73.5,71.5
20160724201500,504.0,516.599976,29.999999,0,90.5,100,70.400002,73.5,71.5
20160724203000,504.0,529.200012,30.731708,0,90.5,100,70.5,73.5,71.5
20160724204500,504.0,516.599976,29.999999,0,90.5,100,70.400002,73.5,71.5
20160724210000,504.0,516.599976,29.999999,0,90.5,100,70.400002,73.5,71.5
20160724211500,504.0,529.200012,30.731708,0,90.5,100,70.400002,73.5,71.5
20160724213000,504.0,516.599976,29.999999,0,90.5,100,70.400002,73.5,71.5
20160724214500,504.0,516.599976,29.999999,0,90.5,100,70.400002,73.5,71.5
20160724220000,504.0,516.599976,29.999999,0,90.5,100,70.400002,73.5,71.5
20160724221500,504.0,516.599976,29.999999,0,90.5,100,70.300003,73.5,71.5
20160724223000,504.0,499.799988,29.02439,0,89.300003,100,70.300003,73.5,71.5
20160724224500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724230000,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724231500,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724233000,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160724234500,504.0,499.799988,29.02439,0,89.300003,100,70.300003,73.5,71.5
20160725000000,504.0,516.599976,29.999999,0,89.300003,100,70.300003,73.5,71.5
20160725001500,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.5,71.5
20160725003000,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.5,71.5
20160725004500,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.400002,71.400002
20160725010000,504.0,516.599976,29.999999,0,89.300003,100,70.199997,73.400002,71.400002
20160725011500,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.400002,71.400002
20160725013000,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.400002,71.400002
20160725014500,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.300003,71.300003
20160725020000,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.300003,71.300003
20160725021500,504.0,499.799988,29.02439,0,89.300003,100,70.199997,73.300003,71.300003
20160725023000,504.0,516.599976,29.999999,0,89.300003,100,70.099998,73.300003,71.300003
20160725024500,504.0,516.599976,29.999999,0,89.300003,100,70.099998,73.199997,71.199997
20160725030000,504.0,499.799988,29.02439,0,89.300003,100,70.099998,73.300003,71.300003
20160725031500,504.0,516.599976,29.999999,0,89.300003,100,70.099998,73.300003,71.300003
20160725033000,504.0,516.599976,29.999999,0,89.300003,100,70.0,73.300003,71.300003
20160725034500,504.0,499.799988,29.02439,0,89.300003,100,70.0,73.199997,71.199997
20160725040000,504.0,499.799988,29.02439,0,88.099998,100,70.0,73.300003,71.300003
20160725041500,504.0,499.799988,29.02439,0,88.099998,100,70.0,73.199997,71.199997
20160725043000,504.0,499.799988,29.02439,0,88.099998,100,70.0,73.199997,71.199997
20160725044500,504.0,499.799988,29.02439,0,88.099998,100,70.0,73.199997,71.199997
20160725050000,504.0,516.599976,29.999999,0,88.099998,100,70.0,73.199997,71.199997
20160725051500,504.0,516.599976,29.999999,0,88.099998,100,70.0,73.199997,71.199997
20160725053000,504.0,499.799988,29.02439,0,88.099998,100,70.0,73.199997,71.199997
20160725054500,504.0,499.799988,29.02439,0,88.099998,100,69.900002,73.199997,71.199997
20160725060000,504.0,499.799988,29.02439,0,88.099998,100,69.900002,73.199997,71.199997
20160725061500,504.0,499.799988,29.02439,0,88.099998,100,69.900002,73.199997,71.199997
20160725063000,504.0,499.799988,29.02439,0,88.099998,100,70.0,73.199997,71.199997
20160725064500,504.0,516.599976,29.999999,0,88.099998,100,70.0,73.199997,71.199997
20160725070000,504.0,499.799988,29.02439,0,88.099998,100,70.0,73.199997,71.199997
20160725071500,504.0,499.799988,29.02439,0,89.199997,100,70.0,73.199997,71.199997
20160725073000,504.0,499.799988,29.02439,0,88.099998,100,70.099998,73.199997,71.199997
20160725074500,504.0,499.799988,29.02439,0,88.099998,100,70.099998,73.199997,71.199997
20160725080000,504.0,499.799988,29.02439,0,88.099998,100,70.199997,73.300003,71.300003
20160725081500,504.0,516.599976,29.999999,0,88.099998,100,70.300003,73.300003,71.300003
20160725083000,504.0,516.599976,29.999999,0,88.099998,100,70.5,73.300003,71.300003
20160725084500,504.0,499.799988,29.02439,0,88.099998,100,70.599998,73.300003,71.300003
20160725090000,504.0,499.799988,29.02439,0,89.0,100,70.800003,73.300003,71.300003
20160725091500,504.0,499.799988,29.02439,0,89.0,100,71.0,73.400002,71.400002
20160725093000,504.0,499.799988,29.02439,0,89.0,100,71.0,73.300003,71.300003
20160725094500,504.0,499.799988,29.02439,0,89.0,100,71.0,73.400002,71.400002
20160725100000,504.0,499.799988,29.02439,0,89.0,100,71.099998,73.5,71.5
20160725101500,504.0,499.799988,29.02439,0,89.0,100,71.199997,73.5,71.5
20160725103000,504.0,499.799988,29.02439,0,88.099998,100,71.400002,73.5,71.5
20160725104500,504.0,499.799988,29.02439,0,88.099998,100,71.400002,73.5,71.5
20160725110000,504.0,516.599976,29.999999,0,88.099998,100,71.400002,73.5,71.5
20160725111500,504.0,516.599976,29.999999,0,88.099998,100,71.400002,73.5,71.5
20160725113000,504.0,516.599976,29.999999,0,88.099998,100,71.400002,73.5,71.5
20160725114500,504.0,516.599976,29.999999,0,85.599998,100,71.400002,73.5,71.5
20160725120000,504.0,516.599976,29.999999,0,87.400002,100,71.5,73.5,71.5
20160725121500,504.0,516.599976,29.999999,0,88.699997,100,71.400002,73.5,71.5
20160725123000,504.0,516.599976,29.999999,0,88.699997,100,71.5,73.400002,71.400002
20160725124500,504.0,516.599976,29.999999,0,88.699997,100,71.5,73.5,71.5
20160725130000,504.0,516.599976,29.999999,0,88.699997,100,71.599998,73.5,71.5
20160725131500,504.0,516.599976,29.999999,0,86.199997,0,71.800003,73.5,71.5
20160725133000,504.0,516.599976,29.999999,0,83.800003,0,72.0,73.5,71.5
20160725134500,504.0,516.599976,29.999999,0,82.099998,0,72.300003,73.5,71.5
20160725140000,504.0,516.599976,29.999999,0,81.099998,0,72.400002,73.5,71.5
20160725141500,504.0,516.599976,29.999999,0,80.199997,0,72.5,73.5,71.5
20160725143000,504.0,499.799988,29.02439,0,79.199997,0,72.599998,73.5,71.5
20160725144500,504.0,516.599976,29.999999,0,78.300003,0,72.800003,73.5,71.5
20160725150000,504.0,516.599976,29.999999,0,78.300003,0,72.5,73.5,71.5
20160725151500,504.0,516.599976,29.999999,0,77.300003,0,72.800003,73.5,71.5
20160725153000,504.0,516.599976,29.999999,0,77.300003,0,72.800003,73.5,71.5
20160725154500,504.0,516.599976,29.999999,0,76.400002,0,72.800003,73.5,71.5
20160725160000,504.0,529.200012,30.731708,0,76.400002,0,72.599998,73.5,71.5
20160725161500,504.0,516.599976,29.999999,0,76.400002,0,72.5,73.5,71.5
20160725163000,504.0,529.200012,30.731708,3,76.400002,0,72.599998,73.5,71.5
20160725164500,504.0,516.599976,29.999999,6,76.400002,0,72.300003,73.5,71.5
20160725170000,504.0,516.599976,29.999999,6,75.400002,0,72.300003,73.5,71.5
20160725171500,504.0,516.599976,29.999999,6,75.400002,0,72.199997,73.5,71.5
20160725173000,504.0,516.599976,29.999999,6,75.400002,0,72.0,73.5,71.5
20160725174500,504.0,516.599976,29.999999,6,75.400002,0,72.0,73.5,71.5
20160725180000,504.0,516.599976,29.999999,6,75.400002,0,71.900002,73.5,71.5
20160725181500,504.0,516.599976,29.999999,6,75.400002,0,71.900002,73.5,71.5
20160725183000,504.0,516.599976,29.999999,6,74.400002,0,71.900002,73.5,71.5
20160725184500,504.0,516.599976,29.999999,6,74.400002,0,71.800003,73.5,71.5
20160725190000,504.0,516.599976,29.999999,6,74.400002,0,71.699997,73.5,71.5
20160725191500,504.0,516.599976,29.999999,6,74.400002,0,71.599998,73.5,71.5
20160725193000,504.0,516.599976,29.999999,6,74.400002,0,71.5,73.5,71.5
20160725194500,504.0,516.599976,29.999999,6,73.5,0,71.400002,73.400002,71.400002
20160725200000,504.0,516.599976,29.999999,6,73.5,0,71.199997,73.400002,71.400002
20160725201500,504.0,499.799988,29.02439,6,73.5,0,71.199997,73.5,71.5
20160725203000,504.0,516.599976,29.999999,6,73.5,100,71.099998,73.400002,71.400002
20160725204500,504.0,516.599976,29.999999,6,73.5,100,71.099998,73.400002,71.400002
20160725210000,504.0,516.599976,29.999999,6,73.5,100,70.900002,73.400002,71.400002
20160725211500,504.0,499.799988,29.02439,6,73.5,100,70.900002,73.400002,71.400002
20160725213000,504.0,499.799988,29.02439,6,74.800003,100,70.900002,73.300003,71.300003
20160725214500,504.0,516.599976,29.999999,6,78.199997,100,70.900002,73.400002,71.400002
20160725220000,504.0,516.599976,29.999999,6,82.5,100,70.800003,73.300003,71.300003
20160725221500,504.0,499.799988,29.02439,6,85.599998,100,70.699997,73.300003,71.300003
20160725223000,504.0,499.799988,29.02439,6,87.400002,100,70.699997,73.300003,71.300003
20160725224500,504.0,516.599976,29.999999,6,88.5,100,70.599998,73.300003,71.300003
20160725230000,504.0,516.599976,29.999999,6,88.5,100,70.599998,73.300003,71.300003
20160725231500,504.0,499.799988,29.02439,6,88.5,100,70.5,73.199997,71.199997
20160725233000,504.0,499.799988,29.02439,6,88.5,100,70.5,73.300003,71.300003
20160725234500,504.0,499.799988,29.02439,6,88.5,100,70.400002,73.300003,71.300003
20160726000000,504.0,499.799988,29.02439,6,89.800003,100,70.400002,73.199997,71.199997
20160726001500,504.0,499.799988,29.02439,6,89.800003,100,70.400002,73.199997,71.199997
20160726003000,504.0,516.599976,29.999999,6,89.800003,100,70.400002,73.199997,71.199997
20160726004500,504.0,516.599976,29.999999,6,89.800003,100,70.5,73.300003,71.300003
20160726010000,504.0,516.599976,29.999999,6,89.800003,100,70.599998,73.300003,71.300003
20160726011500,504.0,516.599976,29.999999,6,89.800003,100,70.599998,73.300003,71.300003
20160726013000,504.0,499.799988,29.02439,6,89.800003,100,70.599998,73.300003,71.300003
20160726014500,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726020000,504.0,516.599976,29.999999,6,88.699997,100,70.5,73.199997,71.199997
20160726021500,504.0,499.799988,29.02439,6,88.699997,100,70.400002,73.199997,71.199997
20160726023000,504.0,499.799988,29.02439,6,88.699997,100,70.400002,73.199997,71.199997
20160726024500,504.0,516.599976,29.999999,6,88.699997,100,70.400002,73.199997,71.199997
20160726030000,504.0,499.799988,29.02439,6,88.699997,100,70.400002,73.199997,71.199997
20160726031500,504.0,516.599976,29.999999,6,88.699997,100,70.599998,73.300003,71.300003
20160726033000,504.0,499.799988,29.02439,6,88.699997,100,70.599998,73.300003,71.300003
20160726034500,504.0,499.799988,29.02439,6,88.699997,100,70.699997,73.199997,71.199997
20160726040000,504.0,499.799988,29.02439,6,88.699997,100,70.599998,73.199997,71.199997
20160726041500,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726043000,504.0,516.599976,29.999999,6,88.699997,100,70.5,73.199997,71.199997
20160726044500,504.0,499.799988,29.02439,6,88.699997,100,70.400002,73.199997,71.199997
20160726050000,504.0,499.799988,29.02439,6,88.699997,100,70.300003,73.199997,71.199997
20160726051500,504.0,499.799988,29.02439,6,88.699997,100,70.400002,73.199997,71.199997
20160726053000,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.300003,71.300003
20160726054500,504.0,499.799988,29.02439,6,88.699997,100,70.599998,73.300003,71.300003
20160726060000,504.0,499.799988,29.02439,6,88.699997,100,70.599998,73.300003,71.300003
20160726061500,504.0,499.799988,29.02439,6,88.699997,100,70.400002,73.199997,71.199997
20160726063000,504.0,516.599976,29.999999,6,88.699997,100,70.400002,73.199997,71.199997
20160726064500,504.0,499.799988,29.02439,6,88.699997,100,70.300003,73.199997,71.199997
20160726070000,504.0,499.799988,29.02439,6,88.699997,100,70.400002,73.199997,71.199997
20160726071500,504.0,499.799988,29.02439,6,88.699997,100,70.400002,73.199997,71.199997
20160726073000,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726074500,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726080000,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726081500,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726083000,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726084500,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726090000,504.0,499.799988,29.02439,6,88.699997,100,70.5,73.199997,71.199997
20160726091500,504.0,516.599976,29.999999,6,88.699997,100,70.699997,73.199997,71.199997
20160726093000,504.0,499.799988,29.02439,6,88.699997,100,71.099998,73.199997,71.199997
20160726094500,504.0,499.799988,29.02439,6,88.699997,100,71.300003,73.199997,71.199997
20160726100000,504.0,516.599976,29.999999,6,88.699997,0,71.5,73.199997,71.199997
20160726101500,504.0,499.799988,29.02439,6,86.199997,0,71.599998,73.199997,71.199997
20160726103000,504.0,499.799988,29.02439,6,83.800003,0,71.5,73.199997,71.199997
20160726104500,504.0,499.799988,29.02439,6,81.599998,0,71.5,73.199997,71.199997
20160726110000,504.0,499.799988,29.02439,7,79.800003,0,71.599998,73.300003,71.300003
20160726111500,504.0,499.799988,29.02439,7,78.400002,0,71.599998,73.300003,71.300003
20160726113000,504.0,499.799988,29.02439,7,77.300003,0,71.699997,73.300003,71.300003
20160726114500,504.0,499.799988,29.02439,7,77.300003,0,71.800003,73.300003,71.300003
20160726120000,504.0,499.799988,29.02439,7,75.900002,0,71.900002,73.300003,71.300003
20160726121500,504.0,499.799988,29.02439,7,75.900002,0,71.900002,73.300003,71.300003
20160726123000,504.0,483.0,28.04878,8,74.900002,0,71.699997,73.300003,71.300003
20160726124500,504.0,499.799988,29.02439,8,74.099998,0,71.800003,73.300003,71.300003
20160726130000,504.0,499.799988,29.02439,8,74.099998,0,71.599998,73.300003,71.300003
20160726131500,504.0,499.799988,29.02439,8,74.099998,0,71.599998,73.300003,71.300003
20160726133000,504.0,499.799988,29.02439,8,74.099998,0,71.599998,73.300003,71.300003
20160726134500,504.0,499.799988,29.02439,8,74.099998,0,71.599998,73.300003,71.300003
20160726140000,504.0,499.799988,29.02439,8,73.199997,0,71.599998,73.400002,71.400002
20160726141500,504.0,499.799988,29.02439,8,73.199997,0,71.699997,73.300003,71.300003
20160726143000,504.0,499.799988,29.02439,8,73.199997,0,71.699997,73.300003,71.300003
20160726144500,504.0,516.599976,29.999999,8,73.199997,0,71.800003,73.300003,71.300003
20160726150000,504.0,499.799988,29.02439,8,73.199997,0,71.699997,73.300003,71.300003
20160726151500,504.0,499.799988,29.02439,8,73.199997,0,71.599998,73.300003,71.300003
20160726153000,504.0,499.799988,29.02439,12,73.199997,0,71.599998,73.300003,71.300003
20160726154500,504.0,499.799988,29.02439,12,73.199997,0,71.900002,73.400002,71.400002
20160726160000,504.0,499.799988,29.02439,13,73.199997,0,72.099998,73.400002,71.400002
20160726161500,504.0,499.799988,29.02439,13,73.199997,0,72.099998,73.400002,71.400002
20160726163000,504.0,499.799988,29.02439,13,73.199997,0,72.099998,73.5,71.5
20160726164500,504.0,483.0,28.04878,13,73.199997,0,72.099998,73.5,71.5
20160726170000,504.0,499.799988,29.02439,13,73.199997,0,72.099998,73.400002,71.400002
20160726171500,504.0,516.599976,29.999999,13,73.199997,0,72.099998,73.5,71.5
20160726173000,504.0,499.799988,29.02439,13,73.199997,0,72.099998,73.5,71.5
20160726174500,504.0,499.799988,29.02439,14,73.199997,0,72.199997,73.400002,71.400002
20160726180000,504.0,499.799988,29.02439,14,73.199997,0,72.099998,73.5,71.5
20160726181500,504.0,499.799988,29.02439,14,73.199997,0,72.099998,73.5,71.5
20160726183000,504.0,499.799988,29.02439,14,73.199997,0,72.0,73.5,71.5
20160726184500,504.0,499.799988,29.02439,14,72.400002,0,72.0,73.5,71.5
20160726190000,504.0,499.799988,29.02439,14,72.400002,0,72.0,73.5,71.5
20160726191500,504.0,499.799988,29.02439,14,72.400002,0,71.900002,73.5,71.5
20160726193000,504.0,499.799988,29.02439,14,72.400002,0,71.900002,73.5,71.5
20160726194500,504.0,499.799988,29.02439,14,72.400002,0,71.900002,73.5,71.5
20160726200000,504.0,516.599976,29.999999,14,71.599998,0,71.800003,73.5,71.5
20160726201500,504.0,516.599976,29.999999,14,71.599998,0,71.800003,73.5,71.5
20160726203000,504.0,499.799988,29.02439,14,71.599998,0,71.800003,73.5,71.5
20160726204500,504.0,499.799988,29.02439,14,71.599998,0,71.800003,73.5,71.5
20160726210000,504.0,499.799988,29.02439,14,71.599998,0,71.800003,73.5,71.5
20160726211500,504.0,499.799988,29.02439,14,71.599998,0,71.699997,73.5,71.5
20160726213000,504.0,499.799988,29.02439,14,71.599998,0,71.699997,73.5,71.5
20160726214500,504.0,499.799988,29.02439,14,71.599998,0,71.699997,73.5,71.5
20160726220000,504.0,516.599976,29.999999,14,71.599998,0,71.699997,73.5,71.5
20160726221500,504.0,499.799988,29.02439,14,70.699997,0,71.699997,73.5,71.5
20160726223000,504.0,516.599976,29.999999,14,70.699997,0,71.699997,73.5,71.5
20160726224500,504.0,499.799988,29.02439,14,70.699997,0,71.699997,73.5,71.5
20160726230000,504.0,499.799988,29.02439,14,70.699997,0,71.599998,73.5,71.5
20160726231500,504.0,499.799988,29.02439,14,70.699997,0,71.599998,73.5,71.5
20160726233000,504.0,499.799988,29.02439,14,70.699997,0,71.599998,73.5,71.5
20160726234500,504.0,499.799988,29.02439,14,70.699997,0,71.599998,73.5,71.5
20160727000000,504.0,499.799988,29.02439,14,70.699997,0,71.599998,73.5,71.5
20160727001500,504.0,499.799988,29.02439,14,70.699997,0,71.599998,73.5,71.5
20160727003000,504.0,516.599976,29.999999,14,70.699997,0,71.599998,73.5,71.5
20160727004500,504.0,499.799988,29.02439,14,70.699997,0,71.599998,73.5,71.5
20160727010000,504.0,499.799988,29.02439,14,70.699997,0,71.5,73.5,71.5
20160727011500,504.0,499.799988,29.02439,38,58.400002,0,71.5,73.5,71.5
20160727013000,504.0,499.799988,29.02439,38,56.0,0,71.300003,73.5,71.5
20160727014500,504.0,546.0,31.707317,38,56.0,100,71.099998,73.5,71.5
20160727020000,504.0,516.599976,29.999999,38,56.0,100,71.0,73.5,71.5
20160727021500,504.0,499.799988,29.02439,38,56.700001,100,70.900002,73.5,71.5
20160727023000,504.0,499.799988,29.02439,38,58.700001,100,70.900002,73.5,71.5
20160727024500,504.0,546.0,31.707317,38,77.300003,100,70.900002,73.5,71.5
20160727030000,504.0,466.200012,27.073171,38,82.599998,100,71.0,73.5,71.5
20160727031500,504.0,483.0,28.04878,38,85.300003,100,71.099998,73.400002,71.400002
20160727033000,504.0,483.0,28.04878,38,86.300003,100,71.300003,73.5,71.5
20160727034500,504.0,499.799988,29.02439,38,84.300003,100,71.400002,73.5,71.5
20160727040000,504.0,499.799988,29.02439,38,82.599998,100,71.400002,73.5,71.5
20160727041500,504.0,453.600006,26.341464,38,85.599998,100,71.400002,73.5,71.5
20160727043000,504.0,483.0,28.04878,38,85.599998,100,71.400002,73.5,71.5
20160727044500,504.0,453.600006,26.341464,38,82.0,100,71.400002,73.5,71.5
20160727050000,504.0,466.200012,27.073171,38,82.0,100,71.400002,73.400002,71.400002
20160727051500,504.0,499.799988,29.02439,38,83.199997,100,71.5,73.5,71.5
20160727053000,504.0,516.599976,29.999999,38,85.599998,100,71.5,73.5,71.5
20160727054500,504.0,516.599976,29.999999,38,80.199997,100,71.5,73.5,71.5
20160727060000,504.0,453.600006,26.341464,38,85.300003,100,71.5,73.5,71.5
20160727061500,504.0,432.600006,25.121952,38,83.099998,100,71.5,73.5,71.5
20160727063000,504.0,466.200012,27.073171,38,81.099998,100,71.5,73.400002,71.400002
20160727064500,504.0,483.0,28.04878,38,83.400002,100,71.599998,73.5,71.5
20160727070000,504.0,483.0,28.04878,38,60.099998,0,71.599998,73.400002,71.400002
20160727071500,504.0,466.200012,27.073171,38,56.799999,0,71.5,73.400002,71.400002
20160727073000,504.0,483.0,28.04878,38,55.599998,0,71.300003,73.5,71.5
20160727074500,504.0,567.0,32.926829,38,56.299999,100,71.099998,73.400002,71.400002
20160727080000,504.0,546.0,31.707317,38,56.299999,100,71.0,73.400002,71.400002
20160727081500,504.0,499.799988,29.02439,38,56.299999,100,71.0,73.5,71.5
20160727083000,504.0,499.799988,29.02439,38,57.5,100,70.900002,73.300003,71.300003
20160727084500,504.0,483.0,28.04878,38,57.5,100,70.900002,73.300003,71.300003
20160727090000,504.0,466.200012,27.073171,38,61.099998,100,70.800003,73.300003,71.300003
20160727091500,504.0,466.200012,27.073171,38,63.599998,100,70.900002,73.199997,71.199997
20160727093000,504.0,499.799988,29.02439,38,63.599998,100,71.0,73.199997,71.199997
20160727094500,504.0,529.200012,30.731708,38,63.599998,100,71.099998,73.199997,71.199997
20160727100000,504.0,499.799988,29.02439,38,63.599998,100,71.099998,73.199997,71.199997
20160727101500,504.0,499.799988,29.02439,38,69.5,100,70.900002,73.199997,71.199997
20160727103000,504.0,466.200012,27.073171,38,76.199997,100,71.300003,73.199997,71.199997
20160727104500,504.0,453.600006,26.341464,38,75.400002,100,71.400002,73.300003,71.300003
20160727110000,504.0,483.0,28.04878,38,67.900002,0,71.599998,73.300003,71.300003
20160727111500,504.0,483.0,28.04878,38,57.200001,0,71.599998,73.300003,71.300003
20160727113000,504.0,466.200012,27.073171,39,56.400002,0,71.400002,73.300003,71.300003
20160727114500,504.0,529.200012,30.731708,39,56.400002,0,71.300003,73.300003,71.300003
20160727120000,504.0,546.0,31.707317,39,56.400002,0,71.199997,73.300003,71.300003
20160727121500,504.0,529.200012,30.731708,39,56.400002,0,71.099998,73.199997,71.199997
20160727123000,504.0,516.599976,29.999999,39,56.400002,0,71.0,73.199997,71.199997
20160727124500,504.0,546.0,31.707317,39,56.400002,100,70.900002,73.199997,71.199997
20160727130000,504.0,516.599976,29.999999,39,56.400002,100,70.900002,73.199997,71.199997
20160727131500,504.0,499.799988,29.02439,39,56.400002,100,70.900002,73.199997,71.199997
20160727133000,504.0,516.599976,29.999999,39,56.400002,100,70.900002,73.199997,71.199997
20160727134500,504.0,529.200012,30.731708,39,55.599998,100,70.800003,73.199997,71.199997
20160727140000,504.0,529.200012,30.731708,39,55.599998,100,70.900002,73.199997,71.199997
20160727141500,504.0,499.799988,29.02439,39,56.700001,100,70.900002,73.199997,71.199997
20160727143000,504.0,499.799988,29.02439,39,56.700001,100,70.900002,73.199997,71.199997
20160727144500,504.0,516.599976,29.999999,39,56.700001,100,71.0,73.199997,71.199997
20160727150000,504.0,529.200012,30.731708,39,56.700001,100,71.099998,73.199997,71.199997
20160727151500,504.0,529.200012,30.731708,39,56.700001,100,70.900002,73.199997,71.199997
20160727153000,504.0,546.0,31.707317,39,57.5,100,70.699997,73.199997,71.199997
20160727154500,504.0,483.0,28.04878,39,59.099998,100,70.699997,73.199997,71.199997
20160727160000,504.0,483.0,28.04878,39,71.5,100,70.699997,73.199997,71.199997
20160727161500,504.0,546.0,31.707317,39,81.5,100,70.800003,73.199997,71.199997
20160727163000,504.0,546.0,31.707317,39,82.400002,100,70.900002,73.199997,71.199997
20160727164500,504.0,483.0,28.04878,39,85.599998,100,70.800003,73.199997,71.199997
20160727170000,504.0,529.200012,30.731708,39,85.599998,100,70.800003,73.199997,71.199997
20160727171500,504.0,499.799988,29.02439,39,83.099998,100,70.900002,73.199997,71.199997
20160727173000,504.0,529.200012,30.731708,39,88.599998,100,70.900002,73.199997,71.199997
20160727174500,504.0,529.200012,30.731708,39,86.199997,100,70.900002,73.199997,71.199997
20160727180000,504.0,516.599976,29.999999,39,84.400002,100,70.800003,73.199997,71.199997
20160727181500,504.0,516.599976,29.999999,39,86.900002,100,70.800003,73.199997,71.199997
20160727183000,504.0,483.0,28.04878,39,86.900002,100,70.699997,73.199997,71.199997
20160727184500,504.0,529.200012,30.731708,39,90.800003,100,70.699997,73.199997,71.199997
20160727190000,504.0,529.200012,30.731708,39,98.5,100,70.599998,73.199997,71.199997
20160727191500,504.0,483.0,28.04878,39,93.800003,100,70.599998,73.199997,71.199997
20160727193000,504.0,567.0,32.926829,39,91.099998,100,70.599998,73.199997,71.199997
20160727194500,504.0,499.799988,29.02439,39,96.099998,100,70.800003,73.199997,71.199997
20160727200000,504.0,516.599976,29.999999,39,98.5,100,70.800003,73.199997,71.199997
20160727201500,504.0,529.200012,30.731708,39,95.400002,100,70.900002,73.199997,71.199997
20160727203000,504.0,499.799988,29.02439,39,91.699997,100,70.900002,73.199997,71.199997
20160727204500,504.0,516.599976,29.999999,39,91.699997,100,70.900002,73.199997,71.199997
20160727210000,504.0,516.599976,29.999999,39,97.800003,100,70.800003,73.199997,71.199997
20160727211500,504.0,499.799988,29.02439,39,95.400002,100,70.699997,73.199997,71.199997
20160727213000,504.0,516.599976,29.999999,39,91.800003,100,70.699997,73.199997,71.199997
20160727214500,504.0,516.599976,29.999999,38,91.800003,100,70.699997,73.199997,71.199997
20160727220000,504.0,499.799988,29.02439,38,99.599998,100,70.599998,73.199997,71.199997
20160727221500,504.0,516.599976,29.999999,38,94.800003,100,70.5,73.199997,71.199997
20160727223000,504.0,499.799988,29.02439,38,92.099998,100,70.900002,73.199997,71.199997
20160727224500,504.0,516.599976,29.999999,38,99.599998,100,70.900002,73.199997,71.199997
20160727230000,504.0,516.599976,29.999999,38,93.0,100,71.0,73.199997,71.199997
20160727231500,504.0,529.200012,30.731708,38,93.0,100,70.900002,73.199997,71.199997
20160727233000,504.0,499.799988,29.02439,38,99.599998,100,70.800003,73.199997,71.199997
20160727234500,504.0,516.599976,29.999999,38,94.199997,100,70.699997,73.199997,71.199997
20160728000000,504.0,499.799988,29.02439,38,91.699997,100,70.699997,73.199997,71.199997
20160728001500,504.0,529.200012,30.731708,38,97.099998,100,70.699997,73.199997,71.199997
20160728003000,504.0,483.0,28.04878,38,97.099998,100,70.699997,73.199997,71.199997
20160728004500,504.0,483.0,28.04878,38,91.699997,100,70.900002,73.199997,71.199997
20160728010000,504.0,516.599976,29.999999,38,99.599998,100,71.099998,73.199997,71.199997
20160728011500,504.0,466.200012,27.073171,38,92.5,100,71.099998,73.199997,71.199997
20160728013000,504.0,499.799988,29.02439,38,94.599998,100,71.0,73.199997,71.199997
20160728014500,504.0,483.0,28.04878,38,96.800003,100,70.900002,73.199997,71.199997
20160728020000,504.0,499.799988,29.02439,38,91.699997,100,70.800003,73.199997,71.199997
20160728021500,504.0,483.0,28.04878,38,98.099998,100,70.699997,73.199997,71.199997
20160728023000,504.0,499.799988,29.02439,38,93.699997,100,70.699997,73.199997,71.199997
20160728024500,504.0,499.799988,29.02439,38,94.699997,100,71.0,73.199997,71.199997
20160728030000,504.0,516.599976,29.999999,38,97.099998,100,71.0,73.199997,71.199997
20160728031500,504.0,466.200012,27.073171,38,91.099998,100,71.199997,73.199997,71.199997
20160728033000,504.0,516.599976,29.999999,38,99.099998,100,71.199997,73.199997,71.199997
20160728034500,504.0,483.0,28.04878,38,91.699997,100,71.099998,73.199997,71.199997
20160728040000,504.0,483.0,28.04878,38,98.800003,100,70.900002,73.199997,71.199997
20160728041500,504.0,516.599976,29.999999,38,93.0,100,70.900002,73.199997,71.199997
20160728043000,504.0,516.599976,29.999999,38,94.300003,100,70.699997,73.199997,71.199997
20160728044500,504.0,466.200012,27.073171,38,98.5,100,70.900002,73.199997,71.199997
20160728050000,504.0,499.799988,29.02439,38,91.699997,100,71.0,73.199997,71.199997
20160728051500,504.0,466.200012,27.073171,38,99.599998,100,71.099998,73.199997,71.199997
20160728053000,504.0,499.799988,29.02439,38,92.400002,100,71.199997,73.199997,71.199997
20160728054500,504.0,466.200012,27.073171,38,95.599998,100,71.0,73.199997,71.199997
20160728060000,504.0,499.799988,29.02439,38,96.699997,100,70.900002,73.199997,71.199997
20160728061500,504.0,483.0,28.04878,38,91.699997,100,70.800003,73.199997,71.199997
20160728063000,504.0,499.799988,29.02439,38,99.599998,100,70.699997,73.199997,71.199997
20160728064500,504.0,483.0,28.04878,38,93.800003,100,70.699997,73.199997,71.199997
20160728070000,504.0,483.0,28.04878,38,92.800003,100,71.0,73.199997,71.199997
20160728071500,504.0,483.0,28.04878,38,98.5,100,71.199997,73.199997,71.199997
20160728073000,504.0,483.0,28.04878,38,92.400002,100,71.300003,73.199997,71.199997
20160728074500,504.0,529.200012,30.731708,38,99.400002,100,71.0,73.199997,71.199997
20160728080000,504.0,499.799988,29.02439,38,99.400002,100,70.900002,73.199997,71.199997
20160728081500,504.0,483.0,28.04878,38,90.5,100,70.900002,73.199997,71.199997
20160728083000,504.0,499.799988,29.02439,38,99.0,100,70.900002,73.199997,71.199997
20160728084500,504.0,483.0,28.04878,38,91.699997,100,70.900002,73.199997,71.199997
20160728090000,504.0,516.599976,29.999999,38,97.199997,100,71.0,73.199997,71.199997
20160728091500,504.0,529.200012,30.731708,38,86.199997,100,71.300003,73.199997,71.199997
20160728093000,504.0,453.600006,26.341464,38,69.800003,0,71.599998,73.199997,71.199997
20160728094500,504.0,516.599976,29.999999,39,57.599998,0,71.5,73.199997,71.199997
20160728100000,504.0,499.799988,29.02439,39,56.400002,0,71.400002,73.199997,71.199997
20160728101500,504.0,546.0,31.707317,39,56.400002,0,71.400002,73.199997,71.199997
20160728103000,504.0,516.599976,29.999999,39,56.400002,0,71.300003,73.199997,71.199997
20160728104500,504.0,466.200012,27.073171,39,56.400002,0,71.199997,73.199997,71.199997
20160728110000,504.0,529.200012,30.731708,39,56.400002,0,71.199997,73.199997,71.199997
20160728111500,504.0,499.799988,29.02439,39,56.400002,0,71.0,73.199997,71.199997
20160728113000,504.0,516.599976,29.999999,39,56.400002,0,71.199997,73.199997,71.199997
20160728114500,504.0,483.0,28.04878,39,56.400002,0,71.099998,73.199997,71.199997
20160728120000,504.0,499.799988,29.02439,39,56.400002,0,71.0,73.199997,71.199997
20160728121500,504.0,499.799988,29.02439,39,56.400002,0,71.0,73.199997,71.199997
20160728123000,504.0,453.600006,26.341464,39,56.400002,0,71.0,73.199997,71.199997
20160728124500,504.0,499.799988,29.02439,39,56.400002,0,70.900002,73.199997,71.199997
20160728130000,504.0,483.0,28.04878,39,56.400002,0,71.0,73.199997,71.199997
20160728131500,504.0,483.0,28.04878,39,56.400002,0,71.0,73.199997,71.199997
