PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160728133000,504.0,483.0,28.04878,39,56.400002,0,70.900002,73.199997,71.199997
20160728134500,504.0,499.799988,29.02439,39,56.400002,0,71.0,73.199997,71.199997
20160728140000,504.0,499.799988,29.02439,39,56.400002,0,71.199997,73.199997,71.199997
20160728141500,504.0,466.200012,27.073171,39,56.400002,0,71.099998,73.199997,71.199997
20160728143000,504.0,516.599976,29.999999,39,56.400002,0,71.099998,73.199997,71.199997
20160728144500,504.0,499.799988,29.02439,39,56.400002,0,71.099998,73.199997,71.199997
20160728150000,504.0,483.0,28.04878,39,56.400002,0,71.199997,73.199997,71.199997
20160728151500,504.0,499.799988,29.02439,39,56.400002,0,71.199997,73.199997,71.199997
20160728153000,504.0,499.799988,29.02439,39,56.400002,0,71.099998,73.199997,71.199997
20160728154500,504.0,567.0,32.926829,39,56.400002,0,71.0,73.199997,71.199997
20160728160000,504.0,529.200012,30.731708,39,56.400002,100,71.0,73.199997,71.199997
20160728161500,504.0,499.799988,29.02439,39,56.400002,0,71.0,73.199997,71.199997
20160728163000,504.0,529.200012,30.731708,39,56.400002,100,70.800003,73.199997,71.199997
20160728164500,504.0,483.0,28.04878,39,56.400002,100,70.900002,73.199997,71.199997
20160728170000,504.0,546.0,31.707317,39,56.400002,100,70.900002,73.199997,71.199997
20160728171500,504.0,516.599976,29.999999,39,56.400002,100,70.699997,73.199997,71.199997
20160728173000,504.0,529.200012,30.731708,39,57.5,100,70.699997,73.199997,71.199997
20160728174500,504.0,558.599976,32.439023,39,64.400002,100,70.699997,73.199997,71.199997
20160728180000,504.0,516.599976,29.999999,39,73.5,100,70.800003,73.199997,71.199997
20160728181500,504.0,483.0,28.04878,39,79.199997,100,70.900002,73.199997,71.199997
20160728183000,504.0,499.799988,29.02439,39,77.699997,100,70.900002,73.199997,71.199997
20160728184500,504.0,516.599976,29.999999,39,80.199997,100,71.0,73.199997,71.199997
20160728190000,504.0,499.799988,29.02439,39,78.199997,100,71.0,73.199997,71.199997
20160728191500,504.0,499.799988,29.02439,39,78.199997,100,71.099998,73.199997,71.199997
20160728193000,504.0,529.200012,30.731708,39,76.800003,100,71.199997,73.199997,71.199997
20160728194500,504.0,499.799988,29.02439,39,79.199997,100,71.199997,73.199997,71.199997
20160728200000,504.0,483.0,28.04878,39,77.300003,100,71.300003,73.199997,71.199997
20160728201500,504.0,546.0,31.707317,39,78.300003,100,71.400002,73.199997,71.199997
20160728203000,504.0,529.200012,30.731708,39,78.300003,100,71.400002,73.199997,71.199997
20160728204500,504.0,483.0,28.04878,39,77.300003,100,71.400002,73.199997,71.199997
20160728210000,504.0,529.200012,30.731708,39,62.799999,0,71.400002,73.199997,71.199997
20160728211500,504.0,546.0,31.707317,39,56.799999,0,71.300003,73.199997,71.199997
20160728213000,504.0,499.799988,29.02439,39,56.799999,0,71.199997,73.199997,71.199997
20160728214500,504.0,529.200012,30.731708,39,56.0,0,71.0,73.199997,71.199997
20160728220000,504.0,529.200012,30.731708,39,56.0,0,71.0,73.199997,71.199997
20160728221500,504.0,516.599976,29.999999,39,56.0,100,70.900002,73.199997,71.199997
20160728223000,504.0,483.0,28.04878,39,56.0,100,70.800003,73.199997,71.199997
20160728224500,504.0,529.200012,30.731708,39,56.0,100,70.800003,73.199997,71.199997
20160728230000,504.0,499.799988,29.02439,39,57.099998,100,70.699997,73.199997,71.199997
20160728231500,504.0,516.599976,29.999999,39,57.099998,100,70.699997,73.199997,71.199997
20160728233000,504.0,499.799988,29.02439,39,69.099998,100,70.699997,73.199997,71.199997
20160728234500,504.0,466.200012,27.073171,38,77.300003,100,70.800003,73.199997,71.199997
20160729000000,504.0,516.599976,29.999999,38,79.199997,100,70.900002,73.199997,71.199997
20160729001500,504.0,499.799988,29.02439,38,80.599998,100,70.900002,73.199997,71.199997
20160729003000,504.0,483.0,28.04878,38,78.199997,100,71.0,73.199997,71.199997
20160729004500,504.0,516.599976,29.999999,38,77.300003,100,71.099998,73.199997,71.199997
20160729010000,504.0,483.0,28.04878,38,77.300003,100,71.199997,73.199997,71.199997
20160729011500,504.0,529.200012,30.731708,38,79.199997,100,71.199997,73.199997,71.199997
20160729013000,504.0,516.599976,29.999999,38,80.599998,100,71.199997,73.199997,71.199997
20160729014500,504.0,516.599976,29.999999,38,80.599998,100,71.300003,73.199997,71.199997
20160729020000,504.0,499.799988,29.02439,38,79.599998,100,71.400002,73.199997,71.199997
20160729021500,504.0,483.0,28.04878,38,79.599998,100,71.400002,73.199997,71.199997
20160729023000,504.0,499.799988,29.02439,38,78.699997,100,71.400002,73.199997,71.199997
20160729024500,504.0,499.799988,29.02439,38,77.699997,100,71.400002,73.199997,71.199997
20160729030000,504.0,466.200012,27.073171,38,77.699997,100,71.400002,73.199997,71.199997
20160729031500,504.0,499.799988,29.02439,38,68.699997,100,71.5,73.199997,71.199997
20160729033000,504.0,483.0,28.04878,38,57.200001,0,71.300003,73.199997,71.199997
20160729034500,504.0,516.599976,29.999999,38,56.0,0,71.099998,73.199997,71.199997
20160729040000,504.0,499.799988,29.02439,38,56.0,0,71.0,73.199997,71.199997
20160729041500,504.0,499.799988,29.02439,38,56.0,100,70.900002,73.199997,71.199997
20160729043000,504.0,529.200012,30.731708,38,56.0,100,70.699997,73.199997,71.199997
20160729044500,504.0,516.599976,29.999999,38,56.0,100,70.699997,73.199997,71.199997
20160729050000,504.0,516.599976,29.999999,38,57.0,100,70.599998,73.199997,71.199997
20160729051500,504.0,483.0,28.04878,38,75.599998,100,70.599998,73.199997,71.199997
20160729053000,504.0,483.0,28.04878,38,79.599998,100,70.800003,73.199997,71.199997
20160729054500,504.0,453.600006,26.341464,38,79.599998,100,70.900002,73.199997,71.199997
20160729060000,504.0,499.799988,29.02439,38,84.300003,100,70.900002,73.199997,71.199997
20160729061500,504.0,483.0,28.04878,38,80.699997,100,71.099998,73.199997,71.199997
20160729063000,504.0,483.0,28.04878,38,81.599998,100,71.199997,73.199997,71.199997
20160729064500,504.0,483.0,28.04878,38,84.400002,100,71.400002,73.199997,71.199997
20160729070000,504.0,516.599976,29.999999,38,83.199997,0,71.400002,73.199997,71.199997
20160729071500,504.0,499.799988,29.02439,38,58.0,0,71.400002,73.199997,71.199997
20160729073000,504.0,466.200012,27.073171,38,56.799999,0,71.199997,73.199997,71.199997
20160729074500,504.0,499.799988,29.02439,38,56.799999,0,71.099998,73.199997,71.199997
20160729080000,504.0,529.200012,30.731708,38,56.799999,0,71.0,73.199997,71.199997
20160729081500,504.0,499.799988,29.02439,38,56.799999,0,71.0,73.199997,71.199997
20160729083000,504.0,483.0,28.04878,38,56.799999,0,71.0,73.199997,71.199997
20160729084500,504.0,483.0,28.04878,38,56.799999,0,71.099998,73.199997,71.199997
20160729090000,504.0,466.200012,27.073171,38,56.799999,0,71.300003,73.199997,71.199997
20160729091500,504.0,483.0,28.04878,38,56.799999,0,71.300003,73.199997,71.199997
20160729093000,504.0,516.599976,29.999999,38,56.799999,0,71.400002,73.199997,71.199997
20160729094500,504.0,483.0,28.04878,38,56.799999,0,71.400002,73.199997,71.199997
20160729100000,504.0,483.0,28.04878,38,56.799999,0,71.5,73.199997,71.199997
20160729101500,504.0,466.200012,27.073171,38,56.799999,0,71.5,73.199997,71.199997
20160729103000,504.0,483.0,28.04878,38,56.799999,0,71.400002,73.199997,71.199997
20160729104500,504.0,483.0,28.04878,39,56.799999,0,71.5,73.199997,71.199997
20160729110000,504.0,546.0,31.707317,39,56.799999,0,71.300003,73.199997,71.199997
20160729111500,504.0,483.0,28.04878,39,56.799999,0,71.300003,73.199997,71.199997
20160729113000,504.0,483.0,28.04878,39,56.0,0,71.199997,73.199997,71.199997
20160729114500,504.0,499.799988,29.02439,39,56.0,0,71.099998,73.199997,71.199997
20160729120000,504.0,453.600006,26.341464,39,56.0,0,71.0,73.199997,71.199997
20160729121500,504.0,499.799988,29.02439,39,56.0,0,71.0,73.199997,71.199997
20160729123000,504.0,529.200012,30.731708,39,56.0,0,71.0,73.199997,71.199997
20160729124500,504.0,499.799988,29.02439,39,56.700001,0,71.0,73.199997,71.199997
20160729130000,504.0,466.200012,27.073171,39,56.700001,100,70.900002,73.199997,71.199997
20160729131500,504.0,483.0,28.04878,39,56.0,100,70.699997,73.199997,71.199997
20160729133000,504.0,529.200012,30.731708,39,56.0,100,70.900002,73.199997,71.199997
20160729134500,504.0,483.0,28.04878,39,56.0,100,70.900002,73.199997,71.199997
20160729140000,504.0,499.799988,29.02439,39,56.0,100,71.0,73.199997,71.199997
20160729141500,504.0,483.0,28.04878,39,56.700001,100,71.0,73.199997,71.199997
20160729143000,504.0,499.799988,29.02439,39,56.700001,100,71.0,73.199997,71.199997
20160729144500,504.0,529.200012,30.731708,39,57.5,100,71.099998,73.199997,71.199997
20160729150000,504.0,466.200012,27.073171,39,57.5,100,71.199997,73.199997,71.199997
20160729151500,504.0,483.0,28.04878,39,56.700001,100,71.099998,73.199997,71.199997
20160729153000,504.0,516.599976,29.999999,39,56.700001,100,71.0,73.199997,71.199997
20160729154500,504.0,499.799988,29.02439,39,56.700001,100,71.0,73.199997,71.199997
20160729160000,504.0,483.0,28.04878,39,57.5,100,70.900002,73.199997,71.199997
20160729161500,504.0,483.0,28.04878,39,57.5,100,70.900002,73.199997,71.199997
20160729163000,504.0,483.0,28.04878,39,58.400002,100,70.800003,73.199997,71.199997
20160729164500,504.0,483.0,28.04878,39,58.400002,100,70.699997,73.199997,71.199997
20160729170000,504.0,483.0,28.04878,39,66.199997,100,70.699997,73.199997,71.199997
20160729171500,504.0,516.599976,29.999999,39,81.099998,100,70.699997,73.199997,71.199997
20160729173000,504.0,516.599976,29.999999,39,83.199997,100,70.800003,73.199997,71.199997
20160729174500,504.0,483.0,28.04878,39,82.099998,100,70.900002,73.199997,71.199997
20160729180000,504.0,483.0,28.04878,39,85.599998,100,70.900002,73.199997,71.199997
20160729181500,504.0,529.200012,30.731708,39,82.099998,100,71.0,73.199997,71.199997
20160729183000,504.0,529.200012,30.731708,39,82.099998,100,71.0,73.199997,71.199997
20160729184500,504.0,516.599976,29.999999,39,83.0,100,71.099998,73.199997,71.199997
20160729190000,504.0,516.599976,29.999999,39,83.0,100,71.099998,73.199997,71.199997
20160729191500,504.0,546.0,31.707317,39,83.0,100,71.099998,73.199997,71.199997
20160729193000,504.0,567.0,32.926829,39,81.099998,100,71.099998,73.199997,71.199997
20160729194500,504.0,516.599976,29.999999,39,83.300003,100,71.099998,73.199997,71.199997
20160729200000,504.0,567.0,32.926829,39,81.099998,100,71.099998,73.199997,71.199997
20160729201500,504.0,529.200012,30.731708,39,81.099998,100,71.099998,73.199997,71.199997
20160729203000,504.0,529.200012,30.731708,39,83.800003,100,71.0,73.199997,71.199997
20160729204500,504.0,583.799988,33.902438,39,84.900002,100,71.099998,73.199997,71.199997
20160729210000,504.0,546.0,31.707317,39,81.099998,100,71.0,73.199997,71.199997
20160729211500,504.0,546.0,31.707317,39,81.099998,100,71.0,73.199997,71.199997
20160729213000,504.0,529.200012,30.731708,39,82.099998,100,71.0,73.199997,71.199997
20160729214500,504.0,558.599976,32.439023,39,84.900002,100,71.0,73.199997,71.199997
20160729220000,504.0,546.0,31.707317,39,81.5,100,71.0,73.199997,71.199997
20160729221500,504.0,529.200012,30.731708,39,81.5,100,71.0,73.199997,71.199997
20160729223000,504.0,516.599976,29.999999,39,81.5,100,71.0,73.199997,71.199997
20160729224500,504.0,546.0,31.707317,39,81.5,100,71.0,73.199997,71.199997
20160729230000,504.0,546.0,31.707317,39,83.300003,100,71.0,73.199997,71.199997
20160729231500,504.0,546.0,31.707317,39,84.900002,100,71.0,73.199997,71.199997
20160729233000,504.0,558.599976,32.439023,39,80.699997,100,71.0,73.199997,71.199997
20160729234500,504.0,516.599976,29.999999,39,81.599998,100,70.900002,73.199997,71.199997
20160730000000,504.0,499.799988,29.02439,39,83.199997,100,70.900002,73.199997,71.199997
20160730001500,504.0,516.599976,29.999999,39,86.199997,100,70.900002,73.199997,71.199997
20160730003000,504.0,529.200012,30.731708,39,86.199997,100,70.900002,73.199997,71.199997
20160730004500,504.0,516.599976,29.999999,39,87.400002,100,70.800003,73.199997,71.199997
20160730010000,504.0,546.0,31.707317,39,85.599998,100,70.800003,73.199997,71.199997
20160730011500,504.0,499.799988,29.02439,38,64.400002,100,70.900002,73.199997,71.199997
20160730013000,504.0,499.799988,29.02439,38,57.200001,100,70.5,73.199997,71.199997
20160730014500,504.0,516.599976,29.999999,38,76.699997,100,70.300003,73.199997,71.199997
20160730020000,504.0,516.599976,29.999999,38,83.199997,100,70.300003,73.199997,71.199997
20160730021500,504.0,466.200012,27.073171,38,88.0,100,70.400002,73.199997,71.199997
20160730023000,504.0,466.200012,27.073171,38,92.900002,100,70.400002,73.199997,71.199997
20160730024500,504.0,499.799988,29.02439,38,94.099998,100,70.5,73.199997,71.199997
20160730030000,504.0,453.600006,26.341464,38,99.0,100,70.599998,73.199997,71.199997
20160730031500,504.0,516.599976,29.999999,38,99.0,100,70.800003,73.199997,71.199997
20160730033000,504.0,483.0,28.04878,38,99.0,100,70.900002,73.199997,71.199997
20160730034500,504.0,483.0,28.04878,38,99.0,100,71.0,73.199997,71.199997
20160730040000,504.0,499.799988,29.02439,38,95.400002,100,70.900002,73.199997,71.199997
20160730041500,504.0,483.0,28.04878,38,91.699997,100,70.900002,73.199997,71.199997
20160730043000,504.0,516.599976,29.999999,38,91.699997,100,70.900002,73.199997,71.199997
20160730044500,504.0,516.599976,29.999999,38,99.099998,100,70.900002,73.199997,71.199997
20160730050000,504.0,483.0,28.04878,38,97.300003,100,70.800003,73.199997,71.199997
20160730051500,504.0,516.599976,29.999999,38,93.599998,100,70.800003,73.199997,71.199997
20160730053000,504.0,546.0,31.707317,38,91.800003,100,70.900002,73.199997,71.199997
20160730054500,504.0,466.200012,27.073171,38,95.800003,100,71.0,73.199997,71.199997
20160730060000,504.0,483.0,28.04878,38,99.699997,100,71.099998,73.199997,71.199997
20160730061500,504.0,483.0,28.04878,38,96.800003,100,71.0,73.199997,71.199997
20160730063000,504.0,483.0,28.04878,38,93.599998,100,70.900002,73.199997,71.199997
20160730064500,504.0,483.0,28.04878,38,93.599998,100,70.900002,73.199997,71.199997
20160730070000,504.0,499.799988,29.02439,38,93.599998,100,70.800003,73.199997,71.199997
20160730071500,504.0,466.200012,27.073171,38,97.699997,100,70.800003,73.199997,71.199997
20160730073000,504.0,483.0,28.04878,38,99.5,100,70.699997,73.199997,71.199997
20160730074500,504.0,466.200012,27.073171,38,94.199997,100,71.0,73.199997,71.199997
20160730080000,504.0,499.799988,29.02439,38,93.0,100,71.099998,73.199997,71.199997
20160730081500,504.0,499.799988,29.02439,38,93.0,100,71.199997,73.199997,71.199997
20160730083000,504.0,483.0,28.04878,38,93.0,100,71.099998,73.199997,71.199997
20160730084500,504.0,466.200012,27.073171,38,95.400002,100,71.0,73.199997,71.199997
20160730090000,504.0,466.200012,27.073171,38,98.699997,100,70.900002,73.199997,71.199997
20160730091500,504.0,499.799988,29.02439,38,97.599998,100,70.800003,73.199997,71.199997
20160730093000,504.0,499.799988,29.02439,38,97.599998,100,70.699997,73.199997,71.199997
20160730094500,504.0,499.799988,29.02439,38,88.0,100,70.699997,73.199997,71.199997
20160730100000,504.0,483.0,28.04878,38,90.5,100,71.0,73.199997,71.199997
20160730101500,504.0,432.600006,25.121952,38,94.699997,100,71.099998,73.199997,71.199997
20160730103000,504.0,483.0,28.04878,38,88.699997,100,71.099998,73.199997,71.199997
20160730104500,504.0,499.799988,29.02439,38,83.199997,100,71.0,73.199997,71.199997
20160730110000,504.0,483.0,28.04878,38,89.300003,100,70.800003,73.199997,71.199997
20160730111500,504.0,483.0,28.04878,38,83.800003,100,70.800003,73.199997,71.199997
20160730113000,504.0,516.599976,29.999999,38,88.699997,100,70.699997,73.199997,71.199997
20160730114500,504.0,529.200012,30.731708,38,95.599998,100,70.699997,73.199997,71.199997
20160730120000,504.0,499.799988,29.02439,38,93.0,100,70.800003,73.199997,71.199997
20160730121500,504.0,499.799988,29.02439,38,91.699997,100,70.800003,73.199997,71.199997
20160730123000,504.0,483.0,28.04878,38,85.599998,100,70.800003,73.199997,71.199997
20160730124500,504.0,453.600006,26.341464,38,80.199997,100,70.800003,73.199997,71.199997
20160730130000,504.0,516.599976,29.999999,38,89.5,100,70.800003,73.199997,71.199997
20160730131500,504.0,516.599976,29.999999,38,83.599998,100,70.800003,73.199997,71.199997
20160730133000,504.0,466.200012,27.073171,38,78.800003,100,70.699997,73.199997,71.199997
20160730134500,504.0,516.599976,29.999999,38,99.300003,100,70.699997,73.199997,71.199997
20160730140000,504.0,483.0,28.04878,38,86.199997,100,70.699997,73.199997,71.199997
20160730141500,504.0,483.0,28.04878,38,80.699997,100,70.800003,73.199997,71.199997
20160730143000,504.0,483.0,28.04878,38,76.800003,100,70.699997,73.199997,71.199997
20160730144500,504.0,483.0,28.04878,38,73.0,100,70.599998,73.199997,71.199997
20160730150000,504.0,453.600006,26.341464,38,94.5,100,70.599998,73.199997,71.199997
20160730151500,504.0,516.599976,29.999999,38,88.699997,100,70.699997,73.199997,71.199997
20160730153000,504.0,466.200012,27.073171,38,82.800003,100,70.699997,73.199997,71.199997
20160730154500,504.0,453.600006,26.341464,38,101.0,100,70.699997,73.199997,71.199997
20160730160000,504.0,483.0,28.04878,38,93.0,100,70.800003,73.199997,71.199997
20160730161500,504.0,516.599976,29.999999,38,95.900002,100,70.900002,73.199997,71.199997
20160730163000,504.0,483.0,28.04878,38,93.0,100,70.900002,73.199997,71.199997
20160730164500,504.0,499.799988,29.02439,38,99.699997,100,71.0,73.199997,71.199997
20160730170000,504.0,516.599976,29.999999,38,92.400002,100,71.0,73.199997,71.199997
20160730171500,504.0,516.599976,29.999999,38,99.699997,100,71.0,73.199997,71.199997
20160730173000,504.0,529.200012,30.731708,38,93.0,100,71.0,73.199997,71.199997
20160730174500,504.0,483.0,28.04878,38,91.0,100,71.0,73.199997,71.199997
20160730180000,504.0,499.799988,29.02439,38,92.400002,100,71.099998,73.199997,71.199997
20160730181500,504.0,546.0,31.707317,38,99.699997,100,71.0,73.199997,71.199997
20160730183000,504.0,499.799988,29.02439,38,93.0,100,71.099998,73.199997,71.199997
20160730184500,504.0,483.0,28.04878,38,94.5,100,71.099998,73.199997,71.199997
20160730190000,504.0,499.799988,29.02439,38,94.5,100,71.099998,73.199997,71.199997
20160730191500,504.0,558.599976,32.439023,38,92.599998,100,71.0,73.199997,71.199997
20160730193000,504.0,483.0,28.04878,38,95.400002,100,71.0,73.199997,71.199997
20160730194500,504.0,499.799988,29.02439,38,97.199997,100,71.0,73.199997,71.199997
20160730200000,504.0,466.200012,27.073171,38,96.0,100,71.0,73.199997,71.199997
20160730201500,504.0,499.799988,29.02439,38,98.199997,100,71.099998,73.199997,71.199997
20160730203000,504.0,466.200012,27.073171,38,96.5,100,71.099998,73.199997,71.199997
20160730204500,504.0,516.599976,29.999999,38,92.400002,100,71.099998,73.199997,71.199997
20160730210000,504.0,483.0,28.04878,38,91.099998,100,71.0,73.199997,71.199997
20160730211500,504.0,466.200012,27.073171,38,98.5,100,71.0,73.199997,71.199997
20160730213000,504.0,499.799988,29.02439,38,92.599998,100,71.0,73.199997,71.199997
20160730214500,504.0,516.599976,29.999999,38,94.800003,100,71.0,73.199997,71.199997
20160730220000,504.0,499.799988,29.02439,38,98.900002,100,71.0,73.199997,71.199997
20160730221500,504.0,466.200012,27.073171,38,93.0,100,71.0,73.199997,71.199997
20160730223000,504.0,466.200012,27.073171,38,94.199997,100,70.900002,73.199997,71.199997
20160730224500,504.0,516.599976,29.999999,38,99.199997,100,70.900002,73.199997,71.199997
20160730230000,504.0,483.0,28.04878,38,93.5,100,70.900002,73.199997,71.199997
20160730231500,504.0,529.200012,30.731708,38,98.5,100,70.900002,73.199997,71.199997
20160730233000,504.0,466.200012,27.073171,38,98.5,100,70.800003,73.199997,71.199997
20160730234500,504.0,529.200012,30.731708,38,92.400002,100,70.800003,73.199997,71.199997
20160731000000,504.0,529.200012,30.731708,38,92.400002,100,70.699997,73.199997,71.199997
20160731001500,504.0,466.200012,27.073171,38,92.400002,100,70.699997,73.199997,71.199997
20160731003000,504.0,466.200012,27.073171,38,92.400002,100,70.699997,73.199997,71.199997
20160731004500,504.0,499.799988,29.02439,38,92.400002,100,70.900002,73.199997,71.199997
20160731010000,504.0,483.0,28.04878,38,94.400002,100,71.0,73.199997,71.199997
20160731011500,504.0,499.799988,29.02439,38,99.099998,100,71.099998,73.199997,71.199997
20160731013000,504.0,466.200012,27.073171,38,99.099998,100,71.0,73.199997,71.199997
20160731014500,504.0,483.0,28.04878,38,93.5,100,70.900002,73.199997,71.199997
20160731020000,504.0,483.0,28.04878,38,91.900002,100,70.800003,73.199997,71.199997
20160731021500,504.0,483.0,28.04878,38,93.599998,100,70.800003,73.199997,71.199997
20160731023000,504.0,483.0,28.04878,38,98.099998,100,70.699997,73.199997,71.199997
20160731024500,504.0,499.799988,29.02439,38,99.099998,100,70.699997,73.199997,71.199997
20160731030000,504.0,516.599976,29.999999,38,99.099998,100,70.699997,73.199997,71.199997
20160731031500,504.0,466.200012,27.073171,38,95.900002,100,70.900002,73.199997,71.199997
20160731033000,504.0,483.0,28.04878,38,92.199997,100,71.099998,73.199997,71.199997
20160731034500,504.0,453.600006,26.341464,38,92.199997,100,71.099998,73.199997,71.199997
20160731040000,504.0,483.0,28.04878,38,92.199997,100,71.0,73.199997,71.199997
20160731041500,504.0,466.200012,27.073171,38,98.5,100,70.900002,73.199997,71.199997
20160731043000,504.0,483.0,28.04878,38,101.900002,100,70.800003,73.199997,71.199997
20160731044500,504.0,483.0,28.04878,38,90.5,100,70.699997,73.199997,71.199997
20160731050000,504.0,529.200012,30.731708,38,93.0,100,70.699997,73.199997,71.199997
20160731051500,504.0,466.200012,27.073171,38,96.800003,100,70.900002,73.199997,71.199997
20160731053000,504.0,516.599976,29.999999,38,96.800003,100,71.0,73.199997,71.199997
20160731054500,504.0,516.599976,29.999999,38,91.699997,100,71.099998,73.199997,71.199997
20160731060000,504.0,483.0,28.04878,38,93.0,100,71.099998,73.199997,71.199997
20160731061500,504.0,483.0,28.04878,38,94.800003,100,71.0,73.199997,71.199997
20160731063000,504.0,529.200012,30.731708,39,97.300003,100,70.900002,73.199997,71.199997
20160731064500,504.0,516.599976,29.999999,39,99.0,100,70.800003,73.199997,71.199997
20160731070000,504.0,466.200012,27.073171,39,99.0,100,70.800003,73.199997,71.199997
20160731071500,504.0,483.0,28.04878,39,97.599998,100,70.699997,73.199997,71.199997
20160731073000,504.0,483.0,28.04878,39,92.099998,100,70.900002,73.199997,71.199997
20160731074500,504.0,483.0,28.04878,39,89.900002,100,71.0,73.199997,71.199997
20160731080000,504.0,499.799988,29.02439,39,95.400002,100,71.099998,73.199997,71.199997
20160731081500,504.0,483.0,28.04878,39,91.699997,100,71.0,73.199997,71.199997
20160731083000,504.0,483.0,28.04878,39,94.800003,100,70.900002,73.199997,71.199997
20160731084500,504.0,483.0,28.04878,39,100.199997,100,70.900002,73.199997,71.199997
20160731090000,504.0,516.599976,29.999999,39,93.0,100,70.800003,73.199997,71.199997
20160731091500,504.0,483.0,28.04878,39,88.599998,100,70.800003,73.199997,71.199997
20160731093000,504.0,516.599976,29.999999,39,96.5,100,70.699997,73.199997,71.199997
20160731094500,504.0,499.799988,29.02439,39,95.300003,100,70.699997,73.199997,71.199997
20160731100000,504.0,499.799988,29.02439,39,92.400002,100,70.900002,73.199997,71.199997
20160731101500,504.0,499.799988,29.02439,39,96.0,100,71.0,73.199997,71.199997
20160731103000,504.0,453.600006,26.341464,39,88.099998,100,71.099998,73.199997,71.199997
20160731104500,504.0,453.600006,26.341464,39,82.099998,100,71.0,73.199997,71.199997
20160731110000,504.0,516.599976,29.999999,39,96.5,100,70.900002,73.199997,71.199997
20160731111500,504.0,483.0,28.04878,39,87.5,100,70.800003,73.199997,71.199997
20160731113000,504.0,483.0,28.04878,39,80.699997,100,70.699997,73.199997,71.199997
20160731114500,504.0,499.799988,29.02439,39,76.800003,100,70.599998,73.199997,71.199997
20160731120000,504.0,483.0,28.04878,39,81.599998,100,70.599998,73.199997,71.199997
20160731121500,504.0,516.599976,29.999999,39,88.699997,100,70.699997,73.199997,71.199997
20160731123000,504.0,499.799988,29.02439,39,83.199997,100,70.699997,73.199997,71.199997
20160731124500,504.0,529.200012,30.731708,39,88.699997,100,70.800003,73.199997,71.199997
20160731130000,504.0,499.799988,29.02439,39,82.599998,100,70.900002,73.199997,71.199997
20160731131500,504.0,483.0,28.04878,39,89.300003,100,70.900002,73.199997,71.199997
20160731133000,504.0,483.0,28.04878,39,89.300003,100,70.900002,73.199997,71.199997
20160731134500,504.0,466.200012,27.073171,39,95.5,100,71.0,73.199997,71.199997
20160731140000,504.0,499.799988,29.02439,39,94.400002,100,70.900002,73.199997,71.199997
20160731141500,504.0,499.799988,29.02439,39,93.0,100,70.900002,73.199997,71.199997
20160731143000,504.0,453.600006,26.341464,39,93.0,100,70.900002,73.199997,71.199997
20160731144500,504.0,483.0,28.04878,39,96.599998,100,70.900002,73.199997,71.199997
20160731150000,504.0,499.799988,29.02439,39,93.599998,100,70.900002,73.199997,71.199997
20160731151500,504.0,529.200012,30.731708,39,93.599998,100,70.900002,73.199997,71.199997
20160731153000,504.0,516.599976,29.999999,39,93.599998,100,71.0,73.199997,71.199997
20160731154500,504.0,483.0,28.04878,39,93.599998,100,70.900002,73.199997,71.199997
20160731160000,504.0,483.0,28.04878,39,93.599998,100,70.900002,73.199997,71.199997
20160731161500,504.0,466.200012,27.073171,39,99.900002,100,70.900002,73.199997,71.199997
20160731163000,504.0,516.599976,29.999999,39,94.800003,100,70.800003,73.199997,71.199997
20160731164500,504.0,483.0,28.04878,39,92.400002,100,70.800003,73.199997,71.199997
20160731170000,504.0,546.0,31.707317,39,95.199997,100,70.800003,73.199997,71.199997
20160731171500,504.0,483.0,28.04878,39,93.5,100,70.800003,73.199997,71.199997
20160731173000,504.0,499.799988,29.02439,39,97.099998,100,70.800003,73.199997,71.199997
20160731174500,504.0,483.0,28.04878,39,99.699997,100,70.900002,73.199997,71.199997
20160731180000,504.0,466.200012,27.073171,39,95.400002,100,71.0,73.199997,71.199997
20160731181500,504.0,483.0,28.04878,39,92.400002,100,71.099998,73.199997,71.199997
20160731183000,504.0,453.600006,26.341464,39,96.099998,100,71.0,73.199997,71.199997
20160731184500,504.0,466.200012,27.073171,39,99.099998,100,71.0,73.199997,71.199997
20160731190000,504.0,466.200012,27.073171,39,93.5,100,70.900002,73.199997,71.199997
20160731191500,504.0,529.200012,30.731708,39,92.400002,100,70.900002,73.199997,71.199997
20160731193000,504.0,483.0,28.04878,39,92.400002,100,70.900002,73.199997,71.199997
20160731194500,504.0,499.799988,29.02439,39,92.400002,100,70.800003,73.199997,71.199997
20160731200000,504.0,499.799988,29.02439,39,92.400002,100,70.800003,73.199997,71.199997
20160731201500,504.0,499.799988,29.02439,39,94.099998,100,70.800003,73.199997,71.199997
20160731203000,504.0,483.0,28.04878,39,98.400002,100,70.699997,73.199997,71.199997
20160731204500,504.0,466.200012,27.073171,39,93.599998,100,70.699997,73.199997,71.199997
20160731210000,504.0,499.799988,29.02439,39,92.400002,100,70.699997,73.199997,71.199997
20160731211500,504.0,466.200012,27.073171,39,99.699997,100,70.800003,73.199997,71.199997
20160731213000,504.0,466.200012,27.073171,39,97.300003,100,70.900002,73.199997,71.199997
20160731214500,504.0,466.200012,27.073171,39,93.800003,100,71.0,73.199997,71.199997
20160731220000,504.0,483.0,28.04878,39,93.800003,100,71.0,73.199997,71.199997
20160731221500,504.0,516.599976,29.999999,39,93.800003,100,70.900002,73.199997,71.199997
20160731223000,504.0,483.0,28.04878,39,92.400002,100,70.900002,73.199997,71.199997
20160731224500,504.0,483.0,28.04878,39,94.599998,100,70.800003,73.199997,71.199997
20160731230000,504.0,499.799988,29.02439,39,99.599998,100,70.800003,73.199997,71.199997
20160731231500,504.0,516.599976,29.999999,39,94.199997,100,70.699997,73.199997,71.199997
20160731233000,504.0,516.599976,29.999999,39,92.400002,100,70.699997,73.199997,71.199997
20160731234500,504.0,483.0,28.04878,39,95.900002,100,70.800003,73.199997,71.199997
20160801000000,504.0,529.200012,30.731708,39,98.699997,100,70.900002,73.199997,71.199997
20160801001500,504.0,453.600006,26.341464,39,93.599998,100,71.0,73.199997,71.199997
20160801003000,504.0,483.0,28.04878,39,95.900002,100,71.199997,73.199997,71.199997
20160801004500,504.0,499.799988,29.02439,39,99.699997,100,71.0,73.199997,71.199997
20160801010000,504.0,499.799988,29.02439,39,95.400002,100,70.900002,73.199997,71.199997
20160801011500,504.0,499.799988,29.02439,39,92.400002,100,70.800003,73.199997,71.199997
20160801013000,504.0,499.799988,29.02439,39,96.800003,100,70.699997,73.199997,71.199997
20160801014500,504.0,483.0,28.04878,39,99.699997,100,70.699997,73.199997,71.199997
20160801020000,504.0,483.0,28.04878,39,93.599998,100,70.599998,73.199997,71.199997
20160801021500,504.0,546.0,31.707317,39,94.699997,100,70.800003,73.199997,71.199997
20160801023000,504.0,529.200012,30.731708,39,99.699997,100,70.900002,73.199997,71.199997
20160801024500,504.0,483.0,28.04878,39,94.400002,100,71.0,73.199997,71.199997
20160801030000,504.0,483.0,28.04878,39,92.400002,100,71.0,73.199997,71.199997
20160801031500,504.0,529.200012,30.731708,39,99.800003,100,70.800003,73.199997,71.199997
20160801033000,504.0,499.799988,29.02439,39,99.800003,100,70.800003,73.199997,71.199997
20160801034500,504.0,466.200012,27.073171,39,94.300003,100,70.699997,73.199997,71.199997
20160801040000,504.0,466.200012,27.073171,39,92.400002,100,70.699997,73.199997,71.199997
20160801041500,504.0,483.0,28.04878,39,97.699997,100,70.800003,73.199997,71.199997
20160801043000,504.0,529.200012,30.731708,39,95.400002,100,70.900002,73.199997,71.199997
20160801044500,504.0,466.200012,27.073171,39,94.0,100,71.0,73.199997,71.199997
20160801050000,504.0,529.200012,30.731708,39,97.599998,100,71.099998,73.199997,71.199997
20160801051500,504.0,499.799988,29.02439,39,92.400002,100,71.0,73.199997,71.199997
20160801053000,504.0,483.0,28.04878,39,99.599998,100,70.900002,73.199997,71.199997
20160801054500,504.0,483.0,28.04878,39,98.5,100,70.699997,73.199997,71.199997
20160801060000,504.0,483.0,28.04878,39,94.900002,100,70.699997,73.199997,71.199997
20160801061500,504.0,499.799988,29.02439,39,92.400002,100,70.699997,73.199997,71.199997
20160801063000,504.0,483.0,28.04878,39,100.199997,100,71.0,73.199997,71.199997
20160801064500,504.0,483.0,28.04878,39,93.800003,100,71.099998,73.199997,71.199997
20160801070000,504.0,483.0,28.04878,39,93.800003,100,71.199997,73.199997,71.199997
20160801071500,504.0,466.200012,27.073171,39,93.800003,100,71.099998,73.199997,71.199997
20160801073000,504.0,466.200012,27.073171,39,93.800003,100,71.0,73.199997,71.199997
20160801074500,504.0,516.599976,29.999999,39,93.800003,100,70.900002,73.199997,71.199997
20160801080000,504.0,516.599976,29.999999,39,93.800003,100,70.900002,73.199997,71.199997
20160801081500,504.0,453.600006,26.341464,39,93.800003,100,70.900002,73.199997,71.199997
20160801083000,504.0,516.599976,29.999999,39,94.800003,100,71.199997,73.199997,71.199997
20160801084500,504.0,483.0,28.04878,39,93.599998,100,71.5,73.199997,71.199997
20160801090000,504.0,499.799988,29.02439,39,58.799999,0,71.5,73.199997,71.199997
20160801091500,504.0,483.0,28.04878,39,56.900002,0,71.400002,73.199997,71.199997
20160801093000,504.0,499.799988,29.02439,39,56.900002,0,71.300003,73.199997,71.199997
20160801094500,504.0,516.599976,29.999999,39,56.900002,0,71.199997,73.199997,71.199997
20160801100000,504.0,529.200012,30.731708,39,56.0,0,71.199997,73.199997,71.199997
20160801101500,504.0,516.599976,29.999999,39,56.0,0,71.199997,73.199997,71.199997
20160801103000,504.0,516.599976,29.999999,39,56.0,0,71.300003,73.199997,71.199997
20160801104500,504.0,516.599976,29.999999,39,56.0,0,71.300003,73.199997,71.199997
20160801110000,504.0,516.599976,29.999999,39,56.0,0,71.300003,73.199997,71.199997
20160801111500,504.0,499.799988,29.02439,39,56.0,0,71.400002,73.199997,71.199997
20160801113000,504.0,483.0,28.04878,39,56.0,0,71.199997,73.199997,71.199997
20160801114500,504.0,516.599976,29.999999,39,56.0,0,71.199997,73.199997,71.199997
20160801120000,504.0,499.799988,29.02439,39,56.0,0,71.199997,73.199997,71.199997
20160801121500,504.0,499.799988,29.02439,39,56.0,0,71.0,73.199997,71.199997
20160801123000,504.0,466.200012,27.073171,39,56.0,0,71.0,73.199997,71.199997
20160801124500,504.0,483.0,28.04878,39,56.0,100,70.900002,73.199997,71.199997
20160801130000,504.0,466.200012,27.073171,39,56.0,100,71.0,73.199997,71.199997
20160801131500,504.0,546.0,31.707317,39,56.0,100,71.0,73.199997,71.199997
20160801133000,504.0,483.0,28.04878,39,56.0,100,71.099998,73.199997,71.199997
20160801134500,504.0,546.0,31.707317,39,56.0,100,71.0,73.199997,71.199997
20160801140000,504.0,483.0,28.04878,39,56.0,100,71.0,73.199997,71.199997
20160801141500,504.0,529.200012,30.731708,39,56.0,100,71.0,73.199997,71.199997
20160801143000,504.0,483.0,28.04878,39,56.0,100,70.900002,73.199997,71.199997
20160801144500,504.0,466.200012,27.073171,39,56.0,100,70.900002,73.199997,71.199997
20160801150000,504.0,516.599976,29.999999,39,56.0,100,70.800003,73.199997,71.199997
20160801151500,504.0,516.599976,29.999999,39,56.799999,100,70.900002,73.199997,71.199997
20160801153000,504.0,466.200012,27.073171,39,56.799999,100,71.0,73.199997,71.199997
20160801154500,504.0,516.599976,29.999999,39,56.799999,100,71.099998,73.199997,71.199997
20160801160000,504.0,483.0,28.04878,39,56.799999,100,71.199997,73.199997,71.199997
20160801161500,504.0,516.599976,29.999999,39,56.799999,100,71.300003,73.199997,71.199997
20160801163000,504.0,466.200012,27.073171,39,57.400002,100,71.400002,73.199997,71.199997
20160801164500,504.0,483.0,28.04878,39,56.799999,0,71.5,73.199997,71.199997
20160801170000,504.0,546.0,31.707317,39,56.799999,0,71.400002,73.199997,71.199997
20160801171500,504.0,516.599976,29.999999,40,56.799999,0,71.300003,73.199997,71.199997
20160801173000,504.0,516.599976,29.999999,40,56.799999,0,71.099998,73.199997,71.199997
20160801174500,504.0,558.599976,32.439023,40,56.799999,0,71.0,73.199997,71.199997
20160801180000,504.0,558.599976,32.439023,40,56.0,100,70.900002,73.199997,71.199997
20160801181500,504.0,516.599976,29.999999,40,56.0,100,70.699997,73.199997,71.199997
20160801183000,504.0,499.799988,29.02439,40,56.700001,100,70.599998,73.199997,71.199997
20160801184500,504.0,516.599976,29.999999,40,59.099998,100,70.599998,73.199997,71.199997
20160801190000,504.0,499.799988,29.02439,40,75.300003,100,70.699997,73.199997,71.199997
20160801191500,504.0,516.599976,29.999999,40,78.300003,100,70.800003,73.199997,71.199997
20160801193000,504.0,516.599976,29.999999,40,79.099998,100,70.900002,73.199997,71.199997
20160801194500,504.0,516.599976,29.999999,40,79.099998,100,71.0,73.199997,71.199997
20160801200000,504.0,529.200012,30.731708,40,78.300003,100,71.099998,73.199997,71.199997
20160801201500,504.0,558.599976,32.439023,40,78.300003,100,71.099998,73.199997,71.199997
20160801203000,504.0,546.0,31.707317,40,78.300003,100,71.199997,73.199997,71.199997
20160801204500,504.0,546.0,31.707317,40,79.199997,100,71.199997,73.199997,71.199997
20160801210000,504.0,558.599976,32.439023,40,80.699997,100,71.300003,73.199997,71.199997
20160801211500,504.0,516.599976,29.999999,40,80.699997,100,71.300003,73.199997,71.199997
20160801213000,504.0,516.599976,29.999999,40,78.300003,100,71.300003,73.199997,71.199997
20160801214500,504.0,558.599976,32.439023,40,78.300003,100,71.400002,73.199997,71.199997
20160801220000,504.0,546.0,31.707317,40,81.5,100,71.400002,73.199997,71.199997
20160801221500,504.0,516.599976,29.999999,40,78.300003,100,71.400002,73.199997,71.199997
20160801223000,504.0,516.599976,29.999999,40,67.0,100,71.400002,73.199997,71.199997
20160801224500,504.0,529.200012,30.731708,40,56.799999,100,71.300003,73.199997,71.199997
20160801230000,504.0,516.599976,29.999999,40,56.799999,100,71.099998,73.199997,71.199997
20160801231500,504.0,529.200012,30.731708,40,56.799999,100,71.0,73.199997,71.199997
20160801233000,504.0,516.599976,29.999999,40,56.0,100,70.800003,73.199997,71.199997
20160801234500,504.0,529.200012,30.731708,40,56.0,100,70.699997,73.199997,71.199997
20160802000000,504.0,529.200012,30.731708,40,58.299999,100,70.5,73.199997,71.199997
20160802001500,504.0,529.200012,30.731708,40,77.699997,100,70.5,73.199997,71.199997
20160802003000,504.0,499.799988,29.02439,40,80.699997,100,70.699997,73.199997,71.199997
20160802004500,504.0,546.0,31.707317,40,82.900002,100,70.800003,73.199997,71.199997
20160802010000,504.0,516.599976,29.999999,40,84.400002,100,70.900002,73.199997,71.199997
20160802011500,504.0,516.599976,29.999999,40,84.400002,100,71.0,73.199997,71.199997
20160802013000,504.0,483.0,28.04878,39,82.300003,100,71.0,73.199997,71.199997
20160802014500,504.0,499.799988,29.02439,39,81.400002,100,71.099998,73.199997,71.199997
20160802020000,504.0,516.599976,29.999999,39,81.400002,100,71.199997,73.199997,71.199997
20160802021500,504.0,499.799988,29.02439,39,81.400002,100,71.199997,73.199997,71.199997
20160802023000,504.0,516.599976,29.999999,39,82.599998,100,71.300003,73.199997,71.199997
20160802024500,504.0,499.799988,29.02439,39,83.800003,100,71.400002,73.199997,71.199997
20160802030000,504.0,516.599976,29.999999,39,84.900002,100,71.400002,73.199997,71.199997
20160802031500,504.0,529.200012,30.731708,39,83.699997,100,71.400002,73.199997,71.199997
20160802033000,504.0,516.599976,29.999999,39,58.799999,0,71.5,73.199997,71.199997
20160802034500,504.0,483.0,28.04878,39,56.400002,0,71.300003,73.199997,71.199997
20160802040000,504.0,529.200012,30.731708,39,56.400002,0,71.0,73.199997,71.199997
20160802041500,504.0,529.200012,30.731708,39,55.700001,100,70.900002,73.199997,71.199997
20160802043000,504.0,499.799988,29.02439,39,55.700001,100,70.699997,73.199997,71.199997
20160802044500,504.0,499.799988,29.02439,39,56.299999,100,70.5,73.199997,71.199997
20160802050000,504.0,499.799988,29.02439,39,67.900002,100,70.5,73.199997,71.199997
20160802051500,504.0,516.599976,29.999999,39,79.699997,100,70.599998,73.199997,71.199997
20160802053000,504.0,546.0,31.707317,39,81.599998,100,70.699997,73.199997,71.199997
20160802054500,504.0,546.0,31.707317,39,84.900002,100,70.800003,73.199997,71.199997
20160802060000,504.0,516.599976,29.999999,39,82.0,100,70.900002,73.199997,71.199997
20160802061500,504.0,499.799988,29.02439,39,82.0,100,71.0,73.199997,71.199997
20160802063000,504.0,516.599976,29.999999,39,86.800003,100,71.199997,73.199997,71.199997
20160802064500,504.0,483.0,28.04878,39,81.599998,100,71.300003,73.199997,71.199997
20160802070000,504.0,516.599976,29.999999,39,83.300003,100,71.300003,73.199997,71.199997
20160802071500,504.0,546.0,31.707317,39,85.599998,100,71.400002,73.199997,71.199997
20160802073000,504.0,499.799988,29.02439,39,82.099998,100,71.400002,73.199997,71.199997
20160802074500,504.0,529.200012,30.731708,39,83.199997,100,71.400002,73.199997,71.199997
20160802080000,504.0,483.0,28.04878,39,58.0,0,71.300003,73.199997,71.199997
20160802081500,504.0,516.599976,29.999999,39,56.400002,0,71.0,73.199997,71.199997
20160802083000,504.0,499.799988,29.02439,39,56.400002,100,70.800003,73.199997,71.199997
20160802084500,504.0,546.0,31.707317,39,56.400002,100,70.699997,73.199997,71.199997
20160802090000,504.0,516.599976,29.999999,39,57.099998,100,70.800003,73.199997,71.199997
20160802091500,504.0,499.799988,29.02439,39,57.099998,100,70.800003,73.199997,71.199997
20160802093000,504.0,499.799988,29.02439,39,57.900002,100,70.900002,73.199997,71.199997
20160802094500,504.0,483.0,28.04878,39,57.900002,100,71.0,73.199997,71.199997
20160802100000,504.0,483.0,28.04878,39,57.900002,100,71.099998,73.199997,71.199997
20160802101500,504.0,483.0,28.04878,39,57.900002,100,71.099998,73.199997,71.199997
20160802103000,504.0,483.0,28.04878,39,57.900002,100,71.199997,73.199997,71.199997
20160802104500,504.0,499.799988,29.02439,39,57.900002,100,71.0,73.199997,71.199997
20160802110000,504.0,516.599976,29.999999,39,57.900002,100,71.0,73.199997,71.199997
20160802111500,504.0,516.599976,29.999999,39,57.900002,100,71.0,73.199997,71.199997
20160802113000,504.0,516.599976,29.999999,39,57.900002,100,70.900002,73.199997,71.199997
20160802114500,504.0,466.200012,27.073171,39,58.700001,100,70.800003,73.199997,71.199997
20160802120000,504.0,466.200012,27.073171,39,59.5,100,70.900002,73.199997,71.199997
20160802121500,504.0,499.799988,29.02439,39,61.5,100,70.900002,73.199997,71.199997
20160802123000,504.0,499.799988,29.02439,39,61.5,100,70.900002,73.199997,71.199997
20160802124500,504.0,499.799988,29.02439,39,67.199997,100,71.099998,73.199997,71.199997
20160802130000,504.0,516.599976,29.999999,39,65.800003,100,71.099998,73.199997,71.199997
20160802131500,504.0,483.0,28.04878,39,66.5,100,71.099998,73.199997,71.199997
20160802133000,504.0,499.799988,29.02439,39,65.300003,100,71.199997,73.199997,71.199997
20160802134500,504.0,529.200012,30.731708,39,65.300003,100,71.300003,73.199997,71.199997
20160802140000,504.0,516.599976,29.999999,39,65.300003,100,71.400002,73.199997,71.199997
20160802141500,504.0,516.599976,29.999999,39,58.099998,0,71.5,73.199997,71.199997
20160802143000,504.0,499.799988,29.02439,39,57.200001,0,71.5,73.199997,71.199997
20160802144500,504.0,483.0,28.04878,39,57.200001,0,71.400002,73.199997,71.199997
20160802150000,504.0,499.799988,29.02439,39,57.200001,0,71.400002,73.199997,71.199997
20160802151500,504.0,516.599976,29.999999,39,57.200001,0,71.5,73.199997,71.199997
20160802153000,504.0,567.0,32.926829,39,57.200001,0,71.5,73.199997,71.199997
20160802154500,504.0,546.0,31.707317,39,57.200001,0,71.699997,73.199997,71.199997
20160802160000,504.0,499.799988,29.02439,39,57.200001,0,71.800003,73.199997,71.199997
20160802161500,504.0,466.200012,27.073171,39,57.200001,0,71.900002,73.199997,71.199997
20160802163000,504.0,499.799988,29.02439,39,57.200001,0,71.800003,73.199997,71.199997
20160802164500,504.0,516.599976,29.999999,39,57.900002,0,71.900002,73.199997,71.199997
20160802170000,504.0,499.799988,29.02439,39,57.900002,0,72.0,73.199997,71.199997
20160802171500,504.0,499.799988,29.02439,39,57.200001,0,71.900002,73.199997,71.199997
20160802173000,504.0,529.200012,30.731708,39,57.200001,0,71.900002,73.199997,71.199997
20160802174500,504.0,546.0,31.707317,39,57.200001,0,71.900002,73.199997,71.199997
20160802180000,504.0,516.599976,29.999999,39,56.400002,0,71.800003,73.199997,71.199997
20160802181500,504.0,499.799988,29.02439,39,56.400002,0,71.599998,73.199997,71.199997
20160802183000,504.0,546.0,31.707317,39,56.400002,0,71.400002,73.199997,71.199997
20160802184500,504.0,499.799988,29.02439,39,56.400002,0,71.300003,73.199997,71.199997
20160802190000,504.0,499.799988,29.02439,39,56.400002,0,71.199997,73.199997,71.199997
20160802191500,504.0,483.0,28.04878,39,56.400002,0,71.099998,73.199997,71.199997
20160802193000,504.0,516.599976,29.999999,39,56.400002,0,71.0,73.199997,71.199997
20160802194500,504.0,546.0,31.707317,39,56.400002,100,70.900002,73.199997,71.199997
20160802200000,504.0,499.799988,29.02439,39,56.400002,100,70.800003,73.199997,71.199997
20160802201500,504.0,529.200012,30.731708,39,56.400002,100,70.800003,73.199997,71.199997
20160802203000,504.0,516.599976,29.999999,39,57.099998,100,70.699997,73.199997,71.199997
20160802204500,504.0,529.200012,30.731708,39,58.299999,100,70.599998,73.199997,71.199997
20160802210000,504.0,516.599976,29.999999,39,67.699997,100,70.800003,73.199997,71.199997
20160802211500,504.0,516.599976,29.999999,39,76.800003,100,70.900002,73.199997,71.199997
20160802213000,504.0,483.0,28.04878,39,78.300003,100,71.0,73.199997,71.199997
20160802214500,504.0,516.599976,29.999999,39,78.300003,100,71.0,73.199997,71.199997
20160802220000,504.0,499.799988,29.02439,39,76.800003,100,71.099998,73.199997,71.199997
20160802221500,504.0,529.200012,30.731708,39,76.800003,100,71.199997,73.199997,71.199997
20160802223000,504.0,546.0,31.707317,39,76.800003,100,71.300003,73.199997,71.199997
20160802224500,504.0,546.0,31.707317,39,77.800003,100,71.300003,73.199997,71.199997
20160802230000,504.0,499.799988,29.02439,39,77.800003,100,71.400002,73.199997,71.199997
20160802231500,504.0,516.599976,29.999999,39,76.800003,100,71.400002,73.199997,71.199997
20160802233000,504.0,499.799988,29.02439,39,62.0,0,71.5,73.199997,71.199997
20160802234500,504.0,483.0,28.04878,39,56.799999,0,71.400002,73.199997,71.199997
20160803000000,504.0,529.200012,30.731708,39,56.799999,0,71.099998,73.199997,71.199997
20160803001500,504.0,516.599976,29.999999,39,56.0,0,71.0,73.199997,71.199997
20160803003000,504.0,529.200012,30.731708,39,56.0,100,70.900002,73.199997,71.199997
20160803004500,504.0,558.599976,32.439023,39,56.0,100,70.800003,73.199997,71.199997
20160803010000,504.0,466.200012,27.073171,39,56.599998,100,70.699997,73.199997,71.199997
20160803011500,504.0,499.799988,29.02439,37,57.5,100,70.900002,73.199997,71.199997
20160803013000,504.0,499.799988,29.02439,37,56.400002,100,70.699997,73.199997,71.199997
20160803014500,504.0,499.799988,29.02439,37,57.099998,100,70.699997,73.199997,71.199997
20160803020000,504.0,516.599976,29.999999,37,57.099998,100,70.599998,73.199997,71.199997
20160803021500,504.0,453.600006,26.341464,37,71.900002,100,70.699997,73.199997,71.199997
20160803023000,504.0,453.600006,26.341464,37,79.199997,100,70.800003,73.199997,71.199997
20160803024500,504.0,516.599976,29.999999,37,79.199997,100,70.900002,73.199997,71.199997
20160803030000,504.0,483.0,28.04878,37,78.300003,100,71.0,73.199997,71.199997
20160803031500,504.0,483.0,28.04878,37,78.300003,100,71.0,73.199997,71.199997
20160803033000,504.0,499.799988,29.02439,38,78.300003,100,71.199997,73.199997,71.199997
20160803034500,504.0,483.0,28.04878,38,78.300003,100,71.199997,73.199997,71.199997
20160803040000,504.0,516.599976,29.999999,38,78.300003,100,71.300003,73.199997,71.199997
20160803041500,504.0,499.799988,29.02439,38,80.099998,100,71.400002,73.199997,71.199997
20160803043000,504.0,499.799988,29.02439,38,80.099998,100,71.400002,73.199997,71.199997
20160803044500,504.0,499.799988,29.02439,38,79.199997,100,71.400002,73.199997,71.199997
20160803050000,504.0,516.599976,29.999999,38,79.199997,100,71.5,73.199997,71.199997
20160803051500,504.0,499.799988,29.02439,38,58.0,0,71.400002,73.199997,71.199997
20160803053000,504.0,499.799988,29.02439,38,56.799999,0,71.199997,73.199997,71.199997
20160803054500,504.0,453.600006,26.341464,38,56.799999,0,71.0,73.199997,71.199997
20160803060000,504.0,466.200012,27.073171,38,56.799999,100,70.900002,73.199997,71.199997
20160803061500,504.0,516.599976,29.999999,38,56.799999,100,70.800003,73.199997,71.199997
20160803063000,504.0,499.799988,29.02439,38,56.799999,100,70.599998,73.199997,71.199997
20160803064500,504.0,483.0,28.04878,38,58.0,100,70.800003,73.199997,71.199997
20160803070000,504.0,466.200012,27.073171,38,58.0,100,70.800003,73.199997,71.199997
20160803071500,504.0,529.200012,30.731708,38,59.900002,100,70.800003,73.199997,71.199997
20160803073000,504.0,499.799988,29.02439,38,62.799999,100,70.900002,73.199997,71.199997
20160803074500,504.0,483.0,28.04878,38,62.799999,100,70.900002,73.199997,71.199997
20160803080000,504.0,483.0,28.04878,38,69.099998,100,71.0,73.199997,71.199997
20160803081500,504.0,483.0,28.04878,38,69.099998,100,71.199997,73.199997,71.199997
20160803083000,504.0,466.200012,27.073171,38,69.099998,100,71.099998,73.199997,71.199997
20160803084500,504.0,466.200012,27.073171,38,69.099998,100,71.300003,73.199997,71.199997
20160803090000,504.0,499.799988,29.02439,38,69.099998,100,71.199997,73.199997,71.199997
20160803091500,504.0,499.799988,29.02439,38,69.099998,100,71.400002,73.199997,71.199997
20160803093000,504.0,499.799988,29.02439,38,69.099998,100,71.300003,73.199997,71.199997
20160803094500,504.0,516.599976,29.999999,38,62.0,0,71.699997,73.199997,71.199997
20160803100000,504.0,453.600006,26.341464,38,58.0,0,71.800003,73.199997,71.199997
20160803101500,504.0,529.200012,30.731708,38,56.0,0,71.699997,73.199997,71.199997
20160803103000,504.0,466.200012,27.073171,38,56.700001,0,71.400002,73.199997,71.199997
20160803104500,504.0,466.200012,27.073171,38,56.0,0,71.5,73.199997,71.199997
20160803110000,504.0,466.200012,27.073171,38,56.0,0,71.5,73.199997,71.199997
20160803111500,504.0,529.200012,30.731708,38,56.0,0,71.5,73.199997,71.199997
20160803113000,504.0,483.0,28.04878,38,56.0,0,71.400002,73.199997,71.199997
