PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803114500,504.0,466.200012,27.073171,38,56.700001,0,71.400002,73.199997,71.199997
20160803120000,504.0,516.599976,29.999999,38,56.0,0,71.300003,73.199997,71.199997
20160803121500,504.0,516.599976,29.999999,38,56.0,0,71.199997,73.199997,71.199997
20160803123000,504.0,499.799988,29.02439,38,56.0,0,71.099998,73.199997,71.199997
20160803124500,504.0,483.0,28.04878,38,56.0,0,71.0,73.199997,71.199997
20160803130000,504.0,516.599976,29.999999,38,57.099998,0,71.0,73.199997,71.199997
20160803131500,504.0,499.799988,29.02439,38,58.0,0,71.099998,73.199997,71.199997
20160803133000,504.0,499.799988,29.02439,38,58.0,0,71.400002,73.199997,71.199997
20160803134500,504.0,529.200012,30.731708,38,56.0,0,71.300003,73.199997,71.199997
20160803140000,504.0,499.799988,29.02439,38,56.0,0,71.199997,73.199997,71.199997
20160803141500,504.0,499.799988,29.02439,38,56.0,0,71.199997,73.199997,71.199997
20160803143000,504.0,483.0,28.04878,38,56.700001,0,71.300003,73.199997,71.199997
20160803144500,504.0,516.599976,29.999999,38,56.700001,0,71.300003,73.199997,71.199997
20160803150000,504.0,499.799988,29.02439,38,56.700001,0,71.199997,73.199997,71.199997
20160803151500,504.0,466.200012,27.073171,38,57.400002,100,71.199997,78.300003,76.0
20160803153000,504.0,499.799988,29.02439,38,97.199997,100,71.300003,78.300003,76.0
20160803154500,504.0,499.799988,29.02439,38,99.599998,100,71.699997,78.599998,76.0
20160803160000,504.0,516.599976,29.999999,38,95.900002,100,71.900002,78.300003,76.0
20160803161500,504.0,466.200012,27.073171,38,91.699997,100,72.099998,78.5,76.0
20160803163000,504.0,499.799988,29.02439,38,89.900002,100,72.300003,78.5,76.0
20160803164500,504.0,529.200012,30.731708,38,88.699997,100,72.400002,78.5,76.0
20160803170000,504.0,516.599976,29.999999,38,95.900002,100,72.5,78.800003,76.0
20160803171500,504.0,483.0,28.04878,38,93.599998,100,72.5,78.300003,76.0
20160803173000,504.0,529.200012,30.731708,38,89.300003,100,72.5,78.300003,76.0
20160803174500,504.0,466.200012,27.073171,38,91.5,100,72.400002,78.300003,76.0
20160803180000,504.0,466.200012,27.073171,38,98.5,100,72.400002,78.400002,76.0
20160803181500,504.0,529.200012,30.731708,38,93.0,100,72.400002,78.5,76.0
20160803183000,504.0,516.599976,29.999999,38,89.900002,100,72.400002,78.5,76.0
20160803184500,504.0,499.799988,29.02439,38,88.199997,100,72.400002,78.5,76.0
20160803190000,504.0,529.200012,30.731708,38,88.199997,100,72.400002,78.5,76.0
20160803191500,504.0,529.200012,30.731708,38,92.800003,100,72.300003,78.5,76.0
20160803193000,504.0,516.599976,29.999999,38,96.599998,100,72.199997,78.300003,76.0
20160803194500,504.0,483.0,28.04878,38,91.699997,100,72.0,78.300003,76.0
20160803200000,504.0,499.799988,29.02439,38,89.300003,100,72.0,78.300003,76.0
20160803201500,504.0,529.200012,30.731708,38,88.0,100,72.199997,78.300003,76.0
20160803203000,504.0,499.799988,29.02439,38,97.400002,100,72.300003,78.300003,76.0
20160803204500,504.0,483.0,28.04878,38,90.5,100,72.400002,78.300003,76.0
20160803210000,504.0,499.799988,29.02439,38,88.099998,100,72.400002,78.5,76.0
20160803211500,504.0,529.200012,30.731708,38,93.300003,100,72.400002,78.5,76.0
20160803213000,504.0,546.0,31.707317,38,96.0,100,72.400002,78.5,76.0
20160803214500,504.0,499.799988,29.02439,38,91.699997,100,72.5,78.5,76.0
20160803220000,504.0,529.200012,30.731708,38,89.900002,100,72.5,78.5,76.0
20160803221500,504.0,516.599976,29.999999,38,88.099998,100,72.5,78.5,76.0
20160803223000,504.0,483.0,28.04878,38,90.699997,100,72.5,78.5,76.0
20160803224500,504.0,483.0,28.04878,38,96.599998,100,72.5,78.5,76.0
20160803230000,504.0,466.200012,27.073171,38,89.900002,100,72.5,78.5,76.0
20160803231500,504.0,516.599976,29.999999,38,87.5,100,72.599998,78.5,76.0
20160803233000,504.0,499.799988,29.02439,38,92.199997,100,72.599998,78.5,76.0
20160803234500,504.0,466.200012,27.073171,38,97.400002,100,72.599998,78.5,76.0
20160804000000,504.0,516.599976,29.999999,38,90.5,100,72.599998,78.5,76.0
20160804001500,504.0,483.0,28.04878,38,87.5,100,72.599998,78.5,76.0
20160804003000,504.0,499.799988,29.02439,38,91.099998,100,72.5,78.5,76.0
20160804004500,504.0,483.0,28.04878,38,93.0,100,72.599998,78.5,76.0
20160804010000,504.0,499.799988,29.02439,38,88.099998,100,72.599998,78.5,76.0
20160804011500,504.0,546.0,31.707317,38,98.400002,100,72.599998,78.5,76.0
20160804013000,504.0,499.799988,29.02439,38,92.0,100,72.599998,78.800003,76.0
20160804014500,504.0,483.0,28.04878,38,87.5,100,72.599998,79.099998,76.0
20160804020000,504.0,483.0,28.04878,38,96.800003,100,72.599998,79.099998,76.0
20160804021500,504.0,516.599976,29.999999,38,88.099998,100,72.599998,79.099998,76.0
20160804023000,504.0,466.200012,27.073171,38,97.599998,100,72.599998,79.099998,76.0
20160804024500,504.0,499.799988,29.02439,38,91.099998,100,72.800003,79.099998,76.0
20160804030000,504.0,529.200012,30.731708,38,88.099998,100,72.800003,79.099998,76.0
20160804031500,504.0,516.599976,29.999999,38,95.199997,100,72.900002,79.099998,76.0
20160804033000,504.0,529.200012,30.731708,38,90.5,100,72.900002,79.099998,76.0
20160804034500,504.0,516.599976,29.999999,38,92.900002,100,72.800003,79.099998,76.0
20160804040000,504.0,516.599976,29.999999,38,92.900002,100,72.800003,79.099998,76.0
20160804041500,504.0,499.799988,29.02439,38,87.5,100,72.800003,79.099998,76.0
20160804043000,504.0,499.799988,29.02439,38,96.599998,100,72.800003,79.099998,76.0
20160804044500,504.0,483.0,28.04878,38,88.099998,100,72.800003,79.099998,76.0
20160804050000,504.0,483.0,28.04878,38,99.0,100,72.800003,79.099998,76.0
20160804051500,504.0,499.799988,29.02439,38,88.5,100,72.800003,79.099998,76.0
20160804053000,504.0,499.799988,29.02439,38,99.0,100,72.800003,79.099998,76.0
20160804054500,504.0,529.200012,30.731708,38,91.699997,100,72.699997,79.099998,76.0
20160804060000,504.0,483.0,28.04878,38,89.300003,100,72.699997,79.099998,76.0
20160804061500,504.0,483.0,28.04878,38,88.0,100,72.699997,79.099998,76.0
20160804063000,504.0,483.0,28.04878,38,98.400002,100,72.699997,79.099998,76.0
20160804064500,504.0,483.0,28.04878,38,93.300003,100,72.699997,79.099998,76.0
20160804070000,504.0,546.0,31.707317,38,88.099998,100,72.699997,79.099998,76.0
20160804071500,504.0,466.200012,27.073171,38,97.900002,100,72.699997,79.099998,76.0
20160804073000,504.0,483.0,28.04878,38,89.300003,100,72.699997,79.099998,76.0
20160804074500,504.0,516.599976,29.999999,38,90.400002,100,72.699997,79.099998,76.0
20160804080000,504.0,483.0,28.04878,38,97.800003,100,72.699997,79.099998,76.0
20160804081500,504.0,483.0,28.04878,38,91.900002,100,72.800003,79.099998,76.0
20160804083000,504.0,483.0,28.04878,38,89.300003,100,72.900002,79.099998,76.0
20160804084500,504.0,499.799988,29.02439,38,89.300003,100,73.0,79.099998,76.0
20160804090000,504.0,483.0,28.04878,38,89.300003,100,73.099998,79.099998,76.0
20160804091500,504.0,1440.599976,83.658535,64,85.199997,0,73.099998,74.0,72.0
20160804093000,504.0,714.0,41.463415,44,56.5,0,72.199997,74.0,72.0
20160804094500,504.0,529.200012,30.731708,39,56.5,0,72.199997,74.0,72.0
20160804100000,504.0,529.200012,30.731708,39,56.5,0,72.0,74.0,72.0
20160804101500,504.0,516.599976,29.999999,39,56.5,0,72.0,74.0,72.0
20160804103000,504.0,499.799988,29.02439,39,56.5,0,71.900002,74.0,72.0
20160804104500,504.0,558.599976,32.439023,39,56.5,0,72.0,74.0,72.0
20160804110000,504.0,516.599976,29.999999,39,56.5,0,71.900002,74.0,72.0
20160804111500,504.0,499.799988,29.02439,39,56.5,100,71.800003,74.0,72.0
20160804113000,504.0,466.200012,27.073171,38,56.5,100,71.699997,74.0,72.0
20160804114500,504.0,516.599976,29.999999,38,56.5,0,71.900002,74.0,72.0
20160804120000,504.0,516.599976,29.999999,38,56.5,0,71.900002,74.0,72.0
20160804121500,504.0,516.599976,29.999999,38,56.5,0,71.900002,74.0,72.0
20160804123000,504.0,499.799988,29.02439,38,56.5,0,71.900002,74.0,72.0
20160804124500,504.0,466.200012,27.073171,38,56.5,0,72.0,74.0,72.0
20160804130000,504.0,516.599976,29.999999,39,56.5,0,72.099998,74.0,72.0
20160804131500,504.0,516.599976,29.999999,39,56.5,0,72.0,74.0,72.0
20160804133000,504.0,516.599976,29.999999,39,56.5,0,72.0,74.0,72.0
20160804134500,504.0,516.599976,29.999999,39,56.5,0,72.0,74.0,72.0
20160804140000,504.0,483.0,28.04878,39,56.5,0,71.900002,74.0,72.0
20160804141500,504.0,499.799988,29.02439,39,56.5,0,71.900002,74.0,72.0
20160804143000,504.0,483.0,28.04878,39,56.5,0,71.900002,74.0,72.0
20160804144500,504.0,516.599976,29.999999,39,56.5,0,72.0,74.0,72.0
20160804150000,504.0,499.799988,29.02439,39,56.5,0,72.0,74.0,72.0
20160804151500,504.0,529.200012,30.731708,39,56.5,0,72.0,74.0,72.0
20160804153000,504.0,516.599976,29.999999,39,56.5,0,71.900002,74.0,72.0
20160804154500,504.0,516.599976,29.999999,39,56.5,0,72.099998,74.0,72.0
20160804160000,504.0,546.0,31.707317,39,56.5,0,72.400002,74.0,72.0
20160804161500,504.0,529.200012,30.731708,39,56.5,0,72.300003,74.0,72.0
20160804163000,504.0,516.599976,29.999999,39,56.5,0,72.400002,74.0,72.0
20160804164500,504.0,529.200012,30.731708,39,56.5,0,72.300003,74.0,72.0
20160804170000,504.0,529.200012,30.731708,39,56.5,0,72.300003,74.0,72.0
20160804171500,504.0,516.599976,29.999999,39,56.5,0,72.300003,74.0,72.0
20160804173000,504.0,529.200012,30.731708,39,56.5,0,72.300003,74.0,72.0
20160804174500,504.0,558.599976,32.439023,39,56.5,0,72.199997,74.0,72.0
20160804180000,504.0,529.200012,30.731708,39,56.5,0,72.099998,74.0,72.0
20160804181500,504.0,516.599976,29.999999,39,56.5,0,72.0,74.0,72.0
20160804183000,504.0,558.599976,32.439023,39,56.5,0,71.900002,74.0,72.0
20160804184500,504.0,529.200012,30.731708,39,56.5,0,71.800003,74.0,72.0
20160804190000,504.0,546.0,31.707317,39,56.5,100,71.599998,74.0,72.0
20160804191500,504.0,558.599976,32.439023,39,56.5,100,71.599998,74.0,72.0
20160804193000,504.0,546.0,31.707317,39,56.5,100,71.5,74.0,72.0
20160804194500,504.0,546.0,31.707317,39,57.5,100,71.5,74.0,72.0
20160804200000,504.0,516.599976,29.999999,39,59.099998,100,71.5,74.0,72.0
20160804201500,504.0,558.599976,32.439023,39,74.0,100,71.5,74.0,72.0
20160804203000,504.0,529.200012,30.731708,39,81.699997,100,71.599998,74.0,72.0
20160804204500,504.0,516.599976,29.999999,39,81.699997,100,71.699997,74.0,72.0
20160804210000,504.0,529.200012,30.731708,39,81.699997,100,71.699997,74.0,72.0
20160804211500,504.0,499.799988,29.02439,39,80.199997,100,71.800003,74.0,72.0
20160804213000,504.0,546.0,31.707317,38,80.199997,100,71.900002,74.0,72.0
20160804214500,504.0,499.799988,29.02439,38,80.199997,100,71.900002,74.0,72.0
20160804220000,504.0,558.599976,32.439023,38,79.199997,100,71.900002,74.0,72.0
20160804221500,504.0,529.200012,30.731708,38,79.199997,100,71.900002,74.0,72.0
20160804223000,504.0,529.200012,30.731708,38,79.199997,100,72.0,74.0,72.0
20160804224500,504.0,499.799988,29.02439,38,79.199997,100,72.0,74.0,72.0
20160804230000,504.0,516.599976,29.999999,38,82.5,100,72.0,74.0,72.0
20160804231500,504.0,499.799988,29.02439,38,84.400002,100,72.0,74.0,72.0
20160804233000,504.0,516.599976,29.999999,38,82.599998,100,72.099998,74.0,72.0
20160804234500,504.0,529.200012,30.731708,38,81.099998,100,72.099998,74.0,72.0
20160805000000,504.0,499.799988,29.02439,38,80.199997,100,72.099998,74.0,72.0
20160805001500,504.0,499.799988,29.02439,38,79.199997,100,72.099998,74.0,72.0
20160805003000,504.0,558.599976,32.439023,38,79.199997,100,72.099998,74.0,72.0
20160805004500,504.0,529.200012,30.731708,38,81.099998,100,72.099998,74.0,72.0
20160805010000,504.0,499.799988,29.02439,38,83.300003,100,72.099998,74.0,72.0
20160805011500,504.0,466.200012,27.073171,38,80.699997,100,72.099998,74.0,72.0
20160805013000,504.0,529.200012,30.731708,38,79.099998,100,72.099998,74.0,72.0
20160805014500,504.0,516.599976,29.999999,38,79.099998,100,72.300003,74.0,72.0
20160805020000,504.0,499.799988,29.02439,38,57.599998,0,72.199997,74.0,72.0
20160805021500,504.0,516.599976,29.999999,38,56.400002,0,72.0,74.0,72.0
20160805023000,504.0,546.0,31.707317,38,56.400002,0,71.800003,74.0,72.0
20160805024500,504.0,516.599976,29.999999,38,56.400002,100,71.599998,74.0,72.0
20160805030000,504.0,529.200012,30.731708,38,56.400002,100,71.5,74.0,72.0
20160805031500,504.0,516.599976,29.999999,38,57.099998,100,71.400002,74.0,72.0
20160805033000,504.0,558.599976,32.439023,38,70.099998,100,71.300003,74.0,72.0
20160805034500,504.0,516.599976,29.999999,38,80.599998,100,71.400002,74.0,72.0
20160805040000,504.0,483.0,28.04878,38,82.599998,100,71.400002,74.0,72.0
20160805041500,504.0,546.0,31.707317,38,80.699997,100,71.5,74.0,72.0
20160805043000,504.0,499.799988,29.02439,38,88.0,100,71.599998,74.0,72.0
20160805044500,504.0,546.0,31.707317,38,86.900002,100,71.699997,74.0,72.0
20160805050000,504.0,499.799988,29.02439,38,82.599998,100,71.699997,74.0,72.0
20160805051500,504.0,529.200012,30.731708,38,88.099998,100,71.800003,74.0,72.0
20160805053000,504.0,483.0,28.04878,38,86.900002,100,71.800003,74.0,72.0
20160805054500,504.0,483.0,28.04878,38,82.599998,100,71.900002,74.0,72.0
20160805060000,504.0,516.599976,29.999999,38,81.599998,100,71.900002,74.0,72.0
20160805061500,504.0,499.799988,29.02439,38,82.900002,100,71.900002,74.0,72.0
20160805063000,504.0,499.799988,29.02439,38,91.699997,100,72.0,74.0,72.0
20160805064500,504.0,483.0,28.04878,38,84.300003,100,72.099998,74.0,72.0
20160805070000,504.0,546.0,31.707317,38,82.599998,100,72.099998,74.0,72.0
20160805071500,504.0,483.0,28.04878,38,82.599998,100,72.199997,74.0,72.0
20160805073000,504.0,499.799988,29.02439,38,91.099998,100,72.199997,74.0,72.0
20160805074500,504.0,529.200012,30.731708,38,58.0,0,72.199997,74.0,72.0
20160805080000,504.0,529.200012,30.731708,38,56.400002,0,71.900002,74.0,72.0
20160805081500,504.0,558.599976,32.439023,38,56.400002,0,71.900002,74.0,72.0
20160805083000,504.0,499.799988,29.02439,38,56.400002,0,71.900002,74.0,72.0
20160805084500,504.0,483.0,28.04878,38,56.400002,0,71.800003,74.0,72.0
20160805090000,504.0,516.599976,29.999999,38,56.400002,0,71.900002,74.0,72.0
20160805091500,504.0,483.0,28.04878,38,56.400002,0,71.900002,74.0,72.0
20160805093000,504.0,483.0,28.04878,38,56.400002,0,72.0,74.0,72.0
20160805094500,504.0,466.200012,27.073171,38,56.400002,100,71.5,74.0,72.0
20160805100000,504.0,483.0,28.04878,38,56.400002,100,71.599998,74.0,72.0
20160805101500,504.0,499.799988,29.02439,38,56.400002,100,71.599998,74.0,72.0
20160805103000,504.0,529.200012,30.731708,38,57.900002,100,71.5,74.0,72.0
20160805104500,504.0,499.799988,29.02439,38,57.900002,100,71.699997,74.0,72.0
20160805110000,504.0,529.200012,30.731708,38,60.099998,100,71.5,74.0,72.0
20160805111500,504.0,516.599976,29.999999,38,73.900002,100,71.5,74.0,72.0
20160805113000,504.0,483.0,28.04878,38,80.199997,100,71.400002,74.0,72.0
20160805114500,504.0,499.799988,29.02439,38,78.699997,100,71.5,74.0,72.0
20160805120000,504.0,483.0,28.04878,38,76.400002,100,71.5,74.0,72.0
20160805121500,504.0,499.799988,29.02439,38,74.900002,100,71.5,74.0,72.0
20160805123000,504.0,466.200012,27.073171,38,83.199997,100,71.699997,74.0,72.0
20160805124500,504.0,499.799988,29.02439,38,78.300003,100,71.800003,74.0,72.0
20160805130000,504.0,466.200012,27.073171,38,75.0,100,71.800003,74.0,72.0
20160805131500,504.0,483.0,28.04878,38,71.699997,100,71.900002,74.0,72.0
20160805133000,504.0,499.799988,29.02439,38,78.800003,0,72.300003,74.0,72.0
20160805134500,504.0,466.200012,27.073171,38,58.0,0,72.400002,74.0,72.0
20160805140000,504.0,499.799988,29.02439,38,56.799999,0,72.400002,74.0,72.0
20160805141500,504.0,529.200012,30.731708,38,56.799999,0,72.400002,74.0,72.0
20160805143000,504.0,546.0,31.707317,38,56.799999,0,72.400002,74.0,72.0
20160805144500,504.0,483.0,28.04878,38,56.799999,0,72.300003,74.0,72.0
20160805150000,504.0,516.599976,29.999999,38,56.799999,0,72.300003,74.0,72.0
20160805151500,504.0,516.599976,29.999999,38,56.799999,0,72.400002,74.0,72.0
20160805153000,504.0,516.599976,29.999999,38,56.799999,0,72.400002,74.0,72.0
20160805154500,504.0,516.599976,29.999999,38,56.799999,0,72.400002,74.0,72.0
20160805160000,504.0,558.599976,32.439023,38,56.799999,0,72.300003,74.0,72.0
20160805161500,504.0,529.200012,30.731708,38,56.799999,0,72.199997,74.0,72.0
20160805173000,504.0,529.200012,30.731708,38,55.900002,100,71.699997,74.0,72.0
20160805174500,504.0,499.799988,29.02439,38,55.900002,100,71.5,74.0,72.0
20160805180000,504.0,499.799988,29.02439,38,56.700001,100,71.5,74.0,72.0
20160805181500,504.0,516.599976,29.999999,38,57.5,100,71.400002,74.0,72.0
20160805183000,504.0,529.200012,30.731708,38,73.400002,100,71.400002,74.0,72.0
20160805184500,504.0,516.599976,29.999999,38,81.300003,100,71.5,74.0,72.0
20160805190000,504.0,529.200012,30.731708,38,81.300003,100,71.599998,74.0,72.0
20160805191500,504.0,499.799988,29.02439,38,79.199997,100,71.599998,74.0,72.0
20160805193000,504.0,483.0,28.04878,38,85.0,100,71.699997,74.0,72.0
20160805194500,504.0,499.799988,29.02439,38,80.699997,100,71.800003,74.0,72.0
20160805200000,504.0,499.799988,29.02439,38,80.699997,100,71.900002,74.0,72.0
20160805201500,504.0,516.599976,29.999999,38,86.199997,100,71.900002,74.0,72.0
20160805203000,504.0,546.0,31.707317,38,80.699997,100,71.900002,74.0,72.0
20160805204500,504.0,516.599976,29.999999,38,80.699997,100,72.0,74.0,72.0
20160805210000,504.0,546.0,31.707317,38,82.599998,100,72.0,74.0,72.0
20160805211500,504.0,483.0,28.04878,38,80.599998,100,72.0,74.0,72.0
20160805213000,504.0,483.0,28.04878,38,82.599998,100,72.0,74.0,72.0
20160805214500,504.0,516.599976,29.999999,38,82.599998,100,72.099998,74.0,72.0
20160805220000,504.0,499.799988,29.02439,38,82.599998,100,72.099998,74.0,72.0
20160805221500,504.0,466.200012,27.073171,38,82.599998,100,72.099998,74.0,72.0
20160805223000,504.0,529.200012,30.731708,38,81.099998,100,72.099998,74.0,72.0
20160805224500,504.0,499.799988,29.02439,38,86.099998,100,72.099998,74.0,72.0
20160805230000,504.0,516.599976,29.999999,38,81.099998,100,72.099998,74.0,72.0
20160805231500,504.0,516.599976,29.999999,38,86.199997,100,72.199997,74.0,72.0
20160805233000,504.0,516.599976,29.999999,38,80.599998,100,72.199997,74.0,72.0
20160805234500,504.0,529.200012,30.731708,38,86.199997,100,72.199997,74.0,72.0
20160806000000,504.0,483.0,28.04878,38,79.699997,100,72.199997,74.0,72.0
20160806001500,504.0,499.799988,29.02439,38,84.199997,100,72.199997,74.0,72.0
20160806003000,504.0,499.799988,29.02439,38,82.0,100,72.199997,74.0,72.0
20160806004500,504.0,516.599976,29.999999,38,82.0,100,72.199997,74.0,72.0
20160806010000,504.0,499.799988,29.02439,38,83.699997,100,72.199997,74.0,72.0
20160806011500,504.0,499.799988,29.02439,38,62.0,0,72.199997,73.900002,71.900002
20160806013000,504.0,466.200012,27.073171,38,56.799999,0,71.900002,73.900002,71.900002
20160806014500,504.0,483.0,28.04878,38,56.0,0,71.699997,73.900002,71.900002
20160806020000,504.0,483.0,28.04878,38,56.0,100,71.5,73.900002,71.900002
20160806021500,504.0,466.200012,27.073171,38,56.700001,100,71.300003,73.900002,71.900002
20160806023000,504.0,499.799988,29.02439,38,58.700001,100,71.199997,73.900002,71.900002
20160806024500,504.0,483.0,28.04878,38,77.300003,100,71.199997,73.900002,71.900002
20160806030000,504.0,516.599976,29.999999,38,85.199997,100,71.400002,73.900002,71.900002
20160806031500,504.0,483.0,28.04878,38,80.599998,100,71.5,73.900002,71.900002
20160806033000,504.0,499.799988,29.02439,38,82.099998,100,71.599998,73.900002,71.900002
20160806034500,504.0,499.799988,29.02439,38,86.800003,100,71.699997,73.900002,71.900002
20160806040000,504.0,499.799988,29.02439,38,80.199997,100,71.699997,73.900002,71.900002
20160806041500,504.0,466.200012,27.073171,38,85.199997,100,71.699997,73.900002,71.900002
20160806043000,504.0,466.200012,27.073171,38,80.199997,100,71.800003,73.900002,71.900002
20160806044500,504.0,499.799988,29.02439,38,82.900002,100,71.800003,73.900002,71.900002
20160806050000,504.0,466.200012,27.073171,38,85.800003,100,71.900002,73.900002,71.900002
20160806051500,504.0,466.200012,27.073171,38,80.199997,100,71.900002,73.900002,71.900002
20160806053000,504.0,499.799988,29.02439,38,83.199997,100,71.900002,73.900002,71.900002
20160806054500,504.0,466.200012,27.073171,38,85.099998,100,71.900002,73.900002,71.900002
20160806060000,504.0,466.200012,27.073171,38,80.699997,100,71.900002,73.900002,71.900002
20160806061500,504.0,453.600006,26.341464,38,86.199997,100,71.900002,73.900002,71.900002
20160806063000,504.0,466.200012,27.073171,39,80.199997,100,71.900002,73.900002,71.900002
20160806064500,504.0,499.799988,29.02439,39,82.900002,100,71.900002,73.900002,71.900002
20160806070000,504.0,499.799988,29.02439,39,84.900002,100,72.0,73.900002,71.900002
20160806071500,504.0,499.799988,29.02439,39,80.599998,100,72.0,73.900002,71.900002
20160806073000,504.0,466.200012,27.073171,39,85.599998,100,72.0,73.900002,71.900002
20160806074500,504.0,466.200012,27.073171,39,80.699997,100,72.0,73.900002,71.900002
20160806080000,504.0,516.599976,29.999999,39,85.599998,100,72.0,73.900002,71.900002
20160806081500,504.0,483.0,28.04878,39,81.199997,100,72.0,73.900002,71.900002
20160806083000,504.0,499.799988,29.02439,39,80.099998,100,72.0,73.900002,71.900002
20160806084500,504.0,466.200012,27.073171,39,83.900002,100,72.0,73.900002,71.900002
20160806090000,504.0,499.799988,29.02439,39,79.699997,100,72.0,73.900002,71.900002
20160806091500,504.0,483.0,28.04878,39,86.800003,100,72.0,73.900002,71.900002
20160806093000,504.0,466.200012,27.073171,39,85.0,100,72.0,73.900002,71.900002
20160806094500,504.0,529.200012,30.731708,39,80.699997,100,72.0,73.900002,71.900002
20160806100000,504.0,483.0,28.04878,39,80.699997,100,72.099998,73.900002,71.900002
20160806101500,504.0,499.799988,29.02439,39,78.699997,100,72.099998,73.900002,71.900002
20160806103000,504.0,483.0,28.04878,39,83.699997,100,72.099998,73.900002,71.900002
20160806104500,504.0,499.799988,29.02439,39,79.699997,100,72.099998,73.900002,71.900002
20160806110000,504.0,466.200012,27.073171,39,75.400002,100,72.099998,73.900002,71.900002
20160806111500,504.0,466.200012,27.073171,39,83.199997,100,72.099998,73.900002,71.900002
20160806113000,504.0,453.600006,26.341464,39,59.200001,100,72.099998,73.900002,71.900002
20160806114500,504.0,516.599976,29.999999,39,57.200001,100,71.900002,73.900002,71.900002
20160806120000,504.0,483.0,28.04878,39,57.200001,100,71.699997,73.900002,71.900002
20160806121500,504.0,499.799988,29.02439,39,57.200001,100,71.599998,73.900002,71.900002
20160806123000,504.0,499.799988,29.02439,39,56.400002,100,71.5,73.900002,71.900002
20160806124500,504.0,499.799988,29.02439,39,57.099998,100,71.400002,73.900002,71.900002
20160806130000,504.0,483.0,28.04878,39,57.900002,100,71.300003,73.900002,71.900002
20160806131500,504.0,499.799988,29.02439,39,73.400002,100,71.300003,73.900002,71.900002
20160806133000,504.0,483.0,28.04878,39,74.900002,100,71.400002,73.900002,71.900002
20160806134500,504.0,546.0,31.707317,39,73.0,100,71.5,73.900002,71.900002
20160806140000,504.0,516.599976,29.999999,39,70.099998,100,71.5,73.900002,71.900002
20160806141500,504.0,466.200012,27.073171,39,87.300003,100,71.599998,73.900002,71.900002
20160806143000,504.0,483.0,28.04878,39,79.199997,100,71.699997,73.900002,71.900002
20160806144500,504.0,483.0,28.04878,39,75.400002,100,71.699997,73.900002,71.900002
20160806150000,504.0,499.799988,29.02439,39,82.0,100,71.800003,73.900002,71.900002
20160806151500,504.0,483.0,28.04878,39,80.699997,100,71.900002,73.900002,71.900002
20160806153000,504.0,499.799988,29.02439,39,77.300003,100,71.900002,73.900002,71.900002
20160806154500,504.0,483.0,28.04878,39,73.900002,100,71.900002,73.900002,71.900002
20160806160000,504.0,529.200012,30.731708,39,77.0,100,72.0,73.900002,71.900002
20160806161500,504.0,546.0,31.707317,39,73.900002,100,72.0,73.900002,71.900002
20160806163000,504.0,499.799988,29.02439,39,80.699997,100,72.0,73.900002,71.900002
20160806164500,504.0,558.599976,32.439023,39,78.099998,100,72.0,73.900002,71.900002
20160806170000,504.0,546.0,31.707317,39,74.900002,100,72.099998,73.900002,71.900002
20160806171500,504.0,466.200012,27.073171,39,72.0,100,72.099998,73.900002,71.900002
20160806173000,504.0,483.0,28.04878,39,72.0,0,72.199997,73.900002,71.900002
20160806174500,504.0,499.799988,29.02439,39,58.400002,0,72.099998,73.900002,71.900002
20160806180000,504.0,483.0,28.04878,39,57.200001,0,72.0,73.900002,71.900002
20160806181500,504.0,499.799988,29.02439,39,57.200001,0,71.900002,73.900002,71.900002
20160806183000,504.0,483.0,28.04878,39,57.200001,0,71.800003,73.900002,71.900002
20160806184500,504.0,529.200012,30.731708,39,56.400002,0,71.699997,73.900002,71.900002
20160806190000,504.0,529.200012,30.731708,39,56.400002,100,71.599998,73.900002,71.900002
20160806191500,504.0,499.799988,29.02439,39,56.400002,100,71.5,73.900002,71.900002
20160806193000,504.0,558.599976,32.439023,39,56.400002,100,71.400002,73.900002,71.900002
20160806194500,504.0,583.799988,33.902438,39,57.5,100,71.300003,73.900002,71.900002
20160806200000,504.0,516.599976,29.999999,39,70.099998,100,71.199997,73.900002,71.900002
20160806201500,504.0,529.200012,30.731708,39,75.900002,100,71.400002,73.900002,71.900002
20160806203000,504.0,499.799988,29.02439,39,77.300003,100,71.5,73.900002,71.900002
20160806204500,504.0,546.0,31.707317,39,78.300003,100,71.599998,73.900002,71.900002
20160806210000,504.0,529.200012,30.731708,39,78.300003,100,71.599998,73.900002,71.900002
20160806211500,504.0,529.200012,30.731708,39,78.300003,100,71.699997,73.900002,71.900002
20160806213000,504.0,546.0,31.707317,39,78.300003,100,71.800003,73.900002,71.900002
20160806214500,504.0,516.599976,29.999999,39,80.900002,100,71.800003,73.900002,71.900002
20160806220000,504.0,529.200012,30.731708,39,80.900002,100,71.900002,73.900002,71.900002
20160806221500,504.0,499.799988,29.02439,39,83.099998,100,71.900002,73.900002,71.900002
20160806223000,504.0,499.799988,29.02439,39,81.5,100,72.0,73.900002,71.900002
20160806224500,504.0,516.599976,29.999999,39,79.099998,100,72.0,73.900002,71.900002
20160806230000,504.0,529.200012,30.731708,39,81.599998,100,72.099998,73.900002,71.900002
20160806231500,504.0,558.599976,32.439023,39,79.400002,100,72.099998,73.900002,71.900002
20160806233000,504.0,499.799988,29.02439,39,78.300003,100,72.099998,73.900002,71.900002
20160806234500,504.0,516.599976,29.999999,39,67.5,100,72.099998,73.900002,71.900002
20160807000000,504.0,567.0,32.926829,39,57.200001,0,72.0,73.900002,71.900002
20160807001500,504.0,546.0,31.707317,39,56.400002,0,71.800003,73.900002,71.900002
20160807003000,504.0,483.0,28.04878,39,56.400002,100,71.699997,73.900002,71.900002
20160807004500,504.0,529.200012,30.731708,39,56.400002,100,71.5,73.900002,71.900002
20160807010000,504.0,516.599976,29.999999,39,56.400002,100,71.400002,73.900002,71.900002
20160807011500,504.0,483.0,28.04878,39,57.400002,100,71.300003,73.900002,71.900002
20160807013000,504.0,516.599976,29.999999,39,73.900002,100,71.199997,73.900002,71.900002
20160807014500,504.0,558.599976,32.439023,39,78.699997,100,71.400002,73.900002,71.900002
20160807020000,504.0,546.0,31.707317,39,78.699997,100,71.5,73.900002,71.900002
20160807021500,504.0,516.599976,29.999999,39,83.099998,100,71.5,73.900002,71.900002
20160807023000,504.0,499.799988,29.02439,39,83.099998,100,71.599998,73.900002,71.900002
20160807024500,504.0,499.799988,29.02439,39,79.199997,100,71.599998,73.900002,71.900002
20160807030000,504.0,453.600006,26.341464,39,82.599998,100,71.699997,73.900002,71.900002
20160807031500,504.0,483.0,28.04878,39,83.800003,100,71.800003,73.900002,71.900002
20160807033000,504.0,529.200012,30.731708,39,80.199997,100,71.900002,73.900002,71.900002
20160807034500,504.0,499.799988,29.02439,39,80.199997,100,72.099998,73.900002,71.900002
20160807040000,504.0,499.799988,29.02439,39,84.5,100,72.099998,73.900002,71.900002
20160807041500,504.0,516.599976,29.999999,39,57.599998,0,72.099998,73.900002,71.900002
20160807043000,504.0,516.599976,29.999999,39,56.700001,0,71.900002,73.900002,71.900002
20160807044500,504.0,529.200012,30.731708,39,56.700001,100,71.599998,73.900002,71.900002
20160807050000,504.0,516.599976,29.999999,39,56.700001,100,71.5,73.900002,71.900002
20160807051500,504.0,558.599976,32.439023,39,56.700001,100,71.300003,73.900002,71.900002
20160807053000,504.0,499.799988,29.02439,39,58.700001,100,71.199997,73.900002,71.900002
20160807054500,504.0,529.200012,30.731708,39,77.800003,100,71.199997,73.900002,71.900002
20160807060000,504.0,516.599976,29.999999,39,78.599998,100,71.400002,73.900002,71.900002
20160807061500,504.0,499.799988,29.02439,39,85.0,100,71.400002,73.900002,71.900002
20160807063000,504.0,516.599976,29.999999,39,81.099998,100,71.5,73.900002,71.900002
20160807064500,504.0,483.0,28.04878,39,80.199997,100,71.5,73.900002,71.900002
20160807070000,504.0,483.0,28.04878,39,82.5,100,71.599998,73.900002,71.900002
20160807071500,504.0,546.0,31.707317,39,87.5,100,71.699997,73.900002,71.900002
20160807073000,504.0,516.599976,29.999999,39,83.800003,100,71.699997,73.900002,71.900002
20160807074500,504.0,529.200012,30.731708,39,83.800003,100,71.699997,73.900002,71.900002
20160807080000,504.0,516.599976,29.999999,39,80.699997,100,71.800003,73.900002,71.900002
20160807081500,504.0,483.0,28.04878,39,80.699997,100,71.800003,73.900002,71.900002
20160807083000,504.0,499.799988,29.02439,39,80.699997,100,71.900002,73.900002,71.900002
20160807084500,504.0,516.599976,29.999999,39,80.699997,100,71.900002,73.900002,71.900002
20160807090000,504.0,483.0,28.04878,39,80.699997,100,71.900002,73.900002,71.900002
20160807091500,504.0,499.799988,29.02439,39,80.699997,100,71.900002,73.900002,71.900002
20160807093000,504.0,516.599976,29.999999,39,80.699997,100,71.900002,73.900002,71.900002
20160807094500,504.0,466.200012,27.073171,39,83.900002,100,71.900002,73.900002,71.900002
20160807100000,504.0,466.200012,27.073171,39,88.0,100,71.900002,73.900002,71.900002
20160807101500,504.0,516.599976,29.999999,39,83.699997,100,72.0,73.900002,71.900002
20160807103000,504.0,516.599976,29.999999,39,80.699997,100,72.099998,73.900002,71.900002
20160807104500,504.0,499.799988,29.02439,39,84.400002,100,72.099998,73.900002,71.900002
20160807110000,504.0,499.799988,29.02439,39,73.699997,0,72.199997,73.900002,71.900002
20160807111500,504.0,516.599976,29.999999,39,57.700001,0,72.0,73.900002,71.900002
20160807113000,504.0,516.599976,29.999999,39,57.700001,0,71.900002,73.900002,71.900002
20160807114500,504.0,466.200012,27.073171,39,57.0,0,71.699997,73.900002,71.900002
20160807120000,504.0,466.200012,27.073171,39,57.0,100,71.599998,73.900002,71.900002
20160807121500,504.0,466.200012,27.073171,39,57.0,100,71.5,73.900002,71.900002
20160807123000,504.0,483.0,28.04878,39,57.0,100,71.5,73.900002,71.900002
20160807124500,504.0,499.799988,29.02439,39,57.599998,100,71.400002,73.900002,71.900002
20160807130000,504.0,516.599976,29.999999,39,58.700001,100,71.300003,73.900002,71.900002
20160807131500,504.0,499.799988,29.02439,39,73.900002,100,71.400002,73.900002,71.900002
20160807133000,504.0,499.799988,29.02439,39,77.199997,100,71.400002,73.900002,71.900002
20160807134500,504.0,529.200012,30.731708,39,77.199997,100,71.5,73.900002,71.900002
20160807140000,504.0,516.599976,29.999999,39,78.699997,100,71.599998,73.900002,71.900002
20160807141500,504.0,499.799988,29.02439,39,78.699997,100,71.699997,73.900002,71.900002
20160807143000,504.0,529.200012,30.731708,39,80.099998,100,71.699997,73.900002,71.900002
20160807144500,504.0,516.599976,29.999999,39,83.199997,100,71.800003,73.900002,71.900002
20160807150000,504.0,516.599976,29.999999,39,83.199997,100,71.900002,73.900002,71.900002
20160807151500,504.0,466.200012,27.073171,39,80.199997,100,71.900002,73.900002,71.900002
20160807153000,504.0,529.200012,30.731708,39,78.300003,100,71.900002,73.900002,71.900002
20160807154500,504.0,516.599976,29.999999,39,78.300003,100,72.0,73.900002,71.900002
20160807160000,504.0,529.200012,30.731708,39,83.800003,100,72.0,73.900002,71.900002
20160807161500,504.0,516.599976,29.999999,39,80.0,100,72.0,73.900002,71.900002
20160807163000,504.0,516.599976,29.999999,39,78.300003,100,72.099998,73.900002,71.900002
20160807164500,504.0,483.0,28.04878,39,81.900002,100,72.099998,73.900002,71.900002
20160807170000,504.0,516.599976,29.999999,39,81.900002,100,72.099998,73.900002,71.900002
20160807171500,504.0,483.0,28.04878,39,78.300003,100,72.099998,73.900002,71.900002
20160807173000,504.0,499.799988,29.02439,39,82.0,100,72.099998,73.900002,71.900002
20160807174500,504.0,529.200012,30.731708,39,80.199997,100,72.099998,73.900002,71.900002
20160807180000,504.0,516.599976,29.999999,39,78.699997,100,72.099998,73.900002,71.900002
20160807181500,504.0,516.599976,29.999999,39,81.599998,100,72.099998,73.900002,71.900002
20160807183000,504.0,516.599976,29.999999,39,78.300003,100,72.099998,73.900002,71.900002
20160807184500,504.0,499.799988,29.02439,39,80.599998,100,72.099998,73.900002,71.900002
20160807190000,504.0,546.0,31.707317,39,80.599998,100,72.099998,73.900002,71.900002
20160807191500,504.0,483.0,28.04878,39,78.699997,100,72.099998,73.900002,71.900002
20160807193000,504.0,499.799988,29.02439,39,82.099998,100,72.099998,73.900002,71.900002
20160807194500,504.0,516.599976,29.999999,39,78.400002,100,72.099998,73.900002,71.900002
20160807200000,504.0,483.0,28.04878,39,82.5,100,72.099998,73.900002,71.900002
20160807201500,504.0,499.799988,29.02439,39,81.099998,100,72.099998,73.900002,71.900002
20160807203000,504.0,483.0,28.04878,39,78.699997,100,72.099998,73.900002,71.900002
20160807204500,504.0,546.0,31.707317,39,77.800003,100,72.099998,73.900002,71.900002
20160807210000,504.0,546.0,31.707317,39,81.099998,100,72.099998,73.900002,71.900002
20160807211500,504.0,546.0,31.707317,39,77.800003,100,72.099998,73.900002,71.900002
20160807213000,504.0,546.0,31.707317,39,81.800003,100,72.099998,73.900002,71.900002
20160807214500,504.0,583.799988,33.902438,39,78.300003,100,72.099998,73.900002,71.900002
20160807220000,504.0,529.200012,30.731708,39,82.599998,100,72.099998,73.900002,71.900002
20160807221500,504.0,483.0,28.04878,39,78.699997,100,72.099998,73.900002,71.900002
20160807223000,504.0,499.799988,29.02439,39,81.0,100,72.099998,73.900002,71.900002
20160807224500,504.0,499.799988,29.02439,39,81.0,100,72.099998,73.900002,71.900002
20160807230000,504.0,499.799988,29.02439,39,78.300003,100,72.099998,73.900002,71.900002
20160807231500,504.0,529.200012,30.731708,39,83.099998,100,72.099998,73.900002,71.900002
20160807233000,504.0,516.599976,29.999999,39,79.199997,100,72.099998,73.900002,71.900002
20160807234500,504.0,483.0,28.04878,39,82.699997,100,72.099998,73.900002,71.900002
20160808000000,504.0,499.799988,29.02439,39,78.300003,100,72.099998,73.900002,71.900002
20160808001500,504.0,516.599976,29.999999,39,83.599998,100,72.0,73.900002,71.900002
20160808003000,504.0,483.0,28.04878,39,78.300003,100,72.099998,73.900002,71.900002
20160808004500,504.0,516.599976,29.999999,39,83.199997,100,72.099998,73.900002,71.900002
20160808010000,504.0,516.599976,29.999999,39,77.800003,100,72.099998,73.900002,71.900002
20160808011500,504.0,499.799988,29.02439,39,80.699997,100,72.099998,73.900002,71.900002
20160808013000,504.0,499.799988,29.02439,39,79.599998,100,72.0,73.900002,71.900002
20160808014500,504.0,499.799988,29.02439,39,80.699997,100,72.0,73.900002,71.900002
20160808020000,504.0,499.799988,29.02439,39,78.300003,100,72.0,73.900002,71.900002
20160808021500,504.0,516.599976,29.999999,39,81.599998,100,72.0,73.900002,71.900002
20160808023000,504.0,516.599976,29.999999,39,77.800003,100,72.099998,73.900002,71.900002
20160808024500,504.0,466.200012,27.073171,39,59.200001,0,72.199997,73.900002,71.900002
20160808030000,504.0,516.599976,29.999999,39,56.700001,0,72.099998,73.900002,71.900002
20160808031500,504.0,546.0,31.707317,39,56.0,0,71.800003,73.900002,71.900002
20160808033000,504.0,516.599976,29.999999,39,56.0,100,71.599998,73.900002,71.900002
20160808034500,504.0,529.200012,30.731708,39,56.0,100,71.400002,73.900002,71.900002
20160808040000,504.0,516.599976,29.999999,39,56.0,100,71.300003,73.900002,71.900002
20160808041500,504.0,516.599976,29.999999,39,66.199997,100,71.199997,73.900002,71.900002
20160808043000,504.0,516.599976,29.999999,39,81.599998,100,71.199997,73.900002,71.900002
20160808044500,504.0,499.799988,29.02439,39,78.699997,100,71.400002,73.900002,71.900002
20160808050000,504.0,516.599976,29.999999,39,82.199997,100,71.400002,73.900002,71.900002
20160808051500,504.0,529.200012,30.731708,39,80.099998,100,71.5,73.900002,71.900002
20160808053000,504.0,529.200012,30.731708,39,83.199997,100,71.599998,73.900002,71.900002
20160808054500,504.0,516.599976,29.999999,39,85.300003,100,71.599998,73.900002,71.900002
20160808060000,504.0,499.799988,29.02439,38,81.599998,100,71.699997,73.900002,71.900002
20160808061500,504.0,466.200012,27.073171,38,80.199997,100,71.699997,73.900002,71.900002
20160808063000,504.0,529.200012,30.731708,38,88.400002,100,71.699997,73.900002,71.900002
20160808064500,504.0,466.200012,27.073171,38,86.800003,100,71.800003,73.900002,71.900002
20160808070000,504.0,499.799988,29.02439,38,81.400002,100,71.800003,73.900002,71.900002
20160808071500,504.0,483.0,28.04878,38,88.0,100,71.800003,73.900002,71.900002
20160808073000,504.0,529.200012,30.731708,38,82.599998,100,71.900002,73.900002,71.900002
20160808074500,504.0,483.0,28.04878,38,80.699997,100,71.900002,73.900002,71.900002
20160808080000,504.0,483.0,28.04878,38,87.5,100,72.0,73.900002,71.900002
20160808081500,504.0,453.600006,26.341464,38,82.599998,100,72.199997,73.900002,71.900002
20160808083000,504.0,466.200012,27.073171,39,58.0,0,72.199997,73.900002,71.900002
20160808084500,504.0,499.799988,29.02439,39,56.799999,0,72.099998,73.900002,71.900002
20160808090000,504.0,466.200012,27.073171,39,56.799999,0,71.900002,73.900002,71.900002
20160808091500,504.0,483.0,28.04878,39,56.0,0,71.800003,73.900002,71.900002
20160808093000,504.0,483.0,28.04878,39,56.0,100,71.800003,73.900002,71.900002
20160808094500,504.0,466.200012,27.073171,39,56.0,100,71.599998,73.900002,71.900002
20160808100000,504.0,483.0,28.04878,39,56.0,100,71.800003,73.900002,71.900002
20160808101500,504.0,516.599976,29.999999,39,56.0,100,71.699997,72.900002,70.900002
20160808103000,504.0,546.0,31.707317,41,56.0,0,71.5,73.099998,71.099998
20160808104500,504.0,499.799988,29.02439,39,56.0,0,71.599998,73.099998,71.099998
20160808110000,504.0,529.200012,30.731708,39,56.0,0,71.400002,73.099998,71.099998
20160808111500,504.0,499.799988,29.02439,39,56.0,0,71.400002,73.099998,71.099998
20160808113000,504.0,499.799988,29.02439,39,56.0,0,71.199997,73.099998,71.099998
20160808114500,504.0,516.599976,29.999999,39,56.0,0,71.300003,73.099998,71.099998
20160808120000,504.0,499.799988,29.02439,39,56.700001,0,71.199997,73.099998,71.099998
20160808121500,504.0,499.799988,29.02439,39,56.700001,0,71.099998,73.099998,71.099998
20160808123000,504.0,529.200012,30.731708,39,56.700001,0,71.0,73.099998,71.099998
20160808124500,504.0,499.799988,29.02439,39,56.700001,0,71.0,73.099998,71.099998
20160808130000,504.0,499.799988,29.02439,39,56.700001,0,71.099998,73.099998,71.099998
20160808131500,504.0,499.799988,29.02439,39,56.700001,0,70.900002,73.099998,71.099998
20160808133000,504.0,453.600006,26.341464,39,56.700001,0,70.900002,73.099998,71.099998
20160808134500,504.0,499.799988,29.02439,39,56.700001,100,70.900002,73.099998,71.099998
20160808140000,504.0,529.200012,30.731708,39,56.700001,100,70.900002,73.099998,71.099998
20160808141500,504.0,529.200012,30.731708,39,56.700001,100,71.099998,73.099998,71.099998
20160808143000,504.0,546.0,31.707317,41,56.700001,0,71.400002,73.099998,71.099998
20160808144500,504.0,546.0,31.707317,41,56.700001,0,71.099998,73.099998,71.099998
20160808150000,504.0,546.0,31.707317,41,56.700001,0,71.0,73.099998,71.099998
20160808151500,504.0,499.799988,29.02439,40,56.0,0,70.900002,73.099998,71.099998
20160808153000,504.0,546.0,31.707317,41,56.0,0,71.199997,72.800003,70.800003
20160808154500,504.0,529.200012,30.731708,41,56.700001,0,71.300003,72.800003,70.800003
20160808160000,504.0,567.0,32.926829,41,56.700001,0,71.400002,72.800003,70.800003
20160808161500,504.0,546.0,31.707317,41,56.700001,0,71.300003,72.800003,70.800003
20160808163000,504.0,546.0,31.707317,41,56.700001,0,71.199997,72.800003,70.800003
20160808164500,504.0,546.0,31.707317,41,56.700001,0,70.800003,72.800003,70.800003
20160808170000,504.0,546.0,31.707317,41,56.700001,0,70.699997,72.800003,70.800003
20160808171500,504.0,567.0,32.926829,40,56.700001,100,70.400002,72.800003,70.800003
20160808173000,504.0,529.200012,30.731708,40,56.0,100,70.199997,72.800003,70.800003
20160808174500,504.0,546.0,31.707317,40,57.5,100,70.099998,72.800003,70.800003
20160808180000,504.0,516.599976,29.999999,40,68.599998,100,70.300003,72.800003,70.800003
20160808181500,504.0,516.599976,29.999999,40,69.599998,100,70.400002,72.800003,70.800003
20160808183000,504.0,499.799988,29.02439,40,69.599998,100,70.5,72.800003,70.800003
20160808184500,504.0,483.0,28.04878,40,74.800003,100,70.5,72.800003,70.800003
20160808190000,504.0,529.200012,30.731708,40,78.699997,100,70.5,72.800003,70.800003
20160808191500,504.0,499.799988,29.02439,40,81.5,100,70.5,72.800003,70.800003
20160808193000,504.0,529.200012,30.731708,40,81.5,100,70.599998,72.800003,70.800003
20160808194500,504.0,516.599976,29.999999,40,81.5,100,70.5,72.800003,70.800003
20160808200000,504.0,529.200012,30.731708,40,81.5,100,70.5,72.800003,70.800003
20160808201500,504.0,567.0,32.926829,40,81.5,100,70.5,72.800003,70.800003
20160808203000,504.0,558.599976,32.439023,40,81.5,100,70.5,72.800003,70.800003
20160808204500,504.0,516.599976,29.999999,40,81.5,100,70.5,72.800003,70.800003
20160808210000,504.0,567.0,32.926829,40,80.199997,100,70.5,72.800003,70.800003
20160808211500,504.0,516.599976,29.999999,40,80.199997,100,70.5,72.800003,70.800003
20160808213000,504.0,499.799988,29.02439,40,79.199997,100,70.5,72.800003,70.800003
20160808214500,504.0,516.599976,29.999999,40,80.699997,100,70.400002,72.800003,70.800003
20160808220000,504.0,529.200012,30.731708,40,82.099998,100,70.400002,72.800003,70.800003
20160808221500,504.0,516.599976,29.999999,40,82.099998,100,70.400002,72.800003,70.800003
20160808223000,504.0,529.200012,30.731708,40,92.900002,100,70.400002,72.800003,70.800003
20160808224500,504.0,529.200012,30.731708,40,88.699997,100,70.400002,72.800003,70.800003
20160808230000,504.0,499.799988,29.02439,40,85.599998,100,70.400002,72.800003,70.800003
20160808231500,504.0,529.200012,30.731708,40,85.599998,100,70.400002,72.800003,70.800003
20160808233000,504.0,529.200012,30.731708,40,85.599998,100,70.400002,72.800003,70.800003
20160808234500,504.0,516.599976,29.999999,40,85.599998,100,70.400002,72.800003,70.800003
20160809000000,504.0,483.0,28.04878,40,94.300003,100,70.400002,72.800003,70.800003
20160809001500,504.0,516.599976,29.999999,40,95.900002,100,70.300003,72.800003,70.800003
20160809003000,504.0,499.799988,29.02439,40,88.699997,100,70.400002,72.800003,70.800003
20160809004500,504.0,483.0,28.04878,40,85.599998,100,70.5,72.800003,70.800003
20160809010000,504.0,529.200012,30.731708,40,85.599998,100,70.699997,72.800003,70.800003
20160809011500,504.0,483.0,28.04878,40,96.0,100,70.800003,72.800003,70.800003
20160809013000,504.0,499.799988,29.02439,40,88.099998,100,70.699997,72.800003,70.800003
20160809014500,504.0,499.799988,29.02439,40,86.199997,100,70.599998,72.800003,70.800003
20160809020000,504.0,516.599976,29.999999,40,95.400002,100,70.5,72.800003,70.800003
20160809021500,504.0,546.0,31.707317,40,92.099998,100,70.5,72.800003,70.800003
20160809023000,504.0,499.799988,29.02439,39,87.5,100,70.5,72.800003,70.800003
20160809024500,504.0,499.799988,29.02439,39,89.0,100,70.400002,72.800003,70.800003
20160809030000,504.0,499.799988,29.02439,39,96.5,100,70.400002,72.800003,70.800003
20160809031500,504.0,516.599976,29.999999,39,91.099998,100,70.699997,72.800003,70.800003
20160809033000,504.0,499.799988,29.02439,39,86.900002,100,70.900002,72.800003,70.800003
20160809034500,504.0,483.0,28.04878,39,92.900002,100,70.900002,72.800003,70.800003
20160809040000,504.0,558.599976,32.439023,39,92.900002,100,70.800003,72.800003,70.800003
20160809041500,504.0,529.200012,30.731708,39,96.599998,100,70.699997,72.800003,70.800003
20160809043000,504.0,546.0,31.707317,39,94.300003,100,70.599998,72.800003,70.800003
20160809044500,504.0,483.0,28.04878,39,88.699997,100,70.5,72.800003,70.800003
20160809050000,504.0,516.599976,29.999999,39,86.199997,100,70.5,72.800003,70.800003
20160809051500,504.0,529.200012,30.731708,39,97.800003,100,70.699997,72.800003,70.800003
20160809053000,504.0,499.799988,29.02439,39,91.5,100,70.800003,72.800003,70.800003
20160809054500,504.0,546.0,31.707317,39,88.699997,100,71.0,72.800003,70.800003
20160809060000,504.0,499.799988,29.02439,39,86.199997,100,71.0,72.800003,70.800003
20160809061500,504.0,516.599976,29.999999,39,87.400002,100,70.800003,72.800003,70.800003
20160809063000,504.0,546.0,31.707317,39,92.800003,100,70.699997,72.800003,70.800003
20160809064500,504.0,499.799988,29.02439,39,94.300003,100,70.699997,72.800003,70.800003
20160809070000,504.0,483.0,28.04878,39,89.900002,100,70.599998,72.800003,70.800003
20160809071500,504.0,516.599976,29.999999,39,86.900002,100,70.800003,72.800003,70.800003
20160809073000,504.0,466.200012,27.073171,39,86.900002,100,70.900002,72.800003,70.800003
20160809074500,504.0,516.599976,29.999999,39,86.900002,100,71.0,72.800003,70.800003
20160809080000,504.0,466.200012,27.073171,39,80.300003,100,71.0,72.800003,70.800003
20160809081500,504.0,516.599976,29.999999,39,57.599998,0,70.800003,72.800003,70.800003
20160809083000,504.0,483.0,28.04878,40,56.5,100,70.5,72.800003,70.800003
20160809084500,504.0,499.799988,29.02439,40,56.5,100,70.400002,72.800003,70.800003
20160809090000,504.0,483.0,28.04878,40,56.5,100,70.300003,72.800003,70.800003
20160809091500,504.0,483.0,28.04878,40,57.099998,100,70.400002,72.800003,70.800003
20160809093000,504.0,483.0,28.04878,40,57.099998,100,70.5,72.800003,70.800003
20160809094500,504.0,516.599976,29.999999,40,57.099998,100,70.599998,72.800003,70.800003
20160809100000,504.0,516.599976,29.999999,40,57.099998,100,70.599998,72.800003,70.800003
20160809101500,504.0,499.799988,29.02439,40,57.099998,100,70.699997,72.800003,70.800003
20160809103000,504.0,499.799988,29.02439,40,57.099998,100,70.699997,72.800003,70.800003
20160809104500,504.0,499.799988,29.02439,40,57.099998,100,70.599998,72.800003,70.800003
20160809110000,504.0,483.0,28.04878,40,57.099998,100,70.800003,72.800003,70.800003
20160809111500,504.0,499.799988,29.02439,40,57.099998,100,70.699997,72.800003,70.800003
20160809113000,504.0,529.200012,30.731708,40,57.099998,100,70.699997,72.800003,70.800003
20160809114500,504.0,483.0,28.04878,40,57.099998,100,70.699997,72.800003,70.800003
20160809120000,504.0,483.0,28.04878,40,57.099998,100,70.800003,72.800003,70.800003
20160809121500,504.0,453.600006,26.341464,40,57.099998,100,70.5,72.800003,70.800003
20160809123000,504.0,483.0,28.04878,40,57.099998,100,70.599998,72.800003,70.800003
20160809124500,504.0,516.599976,29.999999,40,57.099998,100,70.599998,72.800003,70.800003
20160809130000,504.0,499.799988,29.02439,40,57.099998,100,70.699997,72.800003,70.800003
20160809131500,504.0,499.799988,29.02439,40,57.099998,100,71.0,72.800003,70.800003
20160809133000,504.0,499.799988,29.02439,40,57.099998,0,71.0,72.800003,70.800003
20160809134500,504.0,516.599976,29.999999,40,57.099998,0,71.099998,72.800003,70.800003
20160809140000,504.0,516.599976,29.999999,40,57.099998,0,70.900002,72.800003,70.800003
20160809141500,504.0,499.799988,29.02439,40,57.099998,0,70.900002,72.800003,70.800003
20160809143000,504.0,516.599976,29.999999,40,57.099998,0,71.199997,72.800003,70.800003
20160809144500,504.0,529.200012,30.731708,40,56.400002,0,71.199997,72.800003,70.800003
20160809150000,504.0,499.799988,29.02439,40,56.400002,0,71.300003,72.800003,70.800003
20160809151500,504.0,529.200012,30.731708,40,56.400002,0,71.400002,72.800003,70.800003
20160809153000,504.0,499.799988,29.02439,40,56.400002,0,71.400002,72.800003,70.800003
20160809154500,504.0,499.799988,29.02439,40,56.400002,0,71.5,72.800003,70.800003
20160809160000,504.0,516.599976,29.999999,40,56.400002,0,71.599998,72.800003,70.800003
20160809161500,504.0,546.0,31.707317,40,56.400002,0,71.400002,72.800003,70.800003
