PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809163000,504.0,558.599976,32.439023,40,56.400002,0,71.300003,72.800003,70.800003
20160809164500,504.0,499.799988,29.02439,40,56.400002,0,71.300003,72.800003,70.800003
20160809170000,504.0,516.599976,29.999999,40,56.400002,0,71.199997,72.800003,70.800003
20160809171500,504.0,516.599976,29.999999,40,56.400002,0,71.0,72.800003,70.800003
20160809173000,504.0,546.0,31.707317,40,56.400002,0,70.900002,72.800003,70.800003
20160809174500,504.0,529.200012,30.731708,40,56.400002,0,70.800003,72.800003,70.800003
20160809180000,504.0,529.200012,30.731708,40,56.400002,0,70.699997,72.800003,70.800003
20160809181500,504.0,499.799988,29.02439,40,56.400002,100,70.5,72.800003,70.800003
20160809183000,504.0,529.200012,30.731708,40,56.400002,100,70.5,72.800003,70.800003
20160809184500,504.0,529.200012,30.731708,40,56.400002,100,70.400002,72.800003,70.800003
20160809190000,504.0,516.599976,29.999999,40,56.400002,100,70.400002,72.800003,70.800003
20160809191500,504.0,499.799988,29.02439,40,56.400002,100,70.5,72.800003,70.800003
20160809193000,504.0,516.599976,29.999999,40,57.5,100,70.599998,72.800003,70.800003
20160809194500,504.0,499.799988,29.02439,40,57.5,100,70.699997,72.800003,70.800003
20160809200000,504.0,483.0,28.04878,40,57.5,100,70.699997,72.800003,70.800003
20160809201500,504.0,529.200012,30.731708,40,57.5,100,70.699997,72.800003,70.800003
20160809203000,504.0,516.599976,29.999999,40,57.5,100,70.699997,72.800003,70.800003
20160809204500,504.0,516.599976,29.999999,40,56.799999,100,70.599998,72.800003,70.800003
20160809210000,504.0,499.799988,29.02439,40,56.799999,100,70.599998,72.800003,70.800003
20160809211500,504.0,516.599976,29.999999,40,56.799999,100,70.599998,72.800003,70.800003
20160809213000,504.0,499.799988,29.02439,40,56.799999,100,70.5,72.800003,70.800003
20160809214500,504.0,516.599976,29.999999,40,56.799999,100,70.5,72.800003,70.800003
20160809220000,504.0,529.200012,30.731708,39,56.799999,100,70.5,72.800003,70.800003
20160809221500,504.0,483.0,28.04878,39,56.799999,100,70.5,72.800003,70.800003
20160809223000,504.0,483.0,28.04878,39,58.700001,100,70.5,72.800003,70.800003
20160809224500,504.0,516.599976,29.999999,39,59.900002,100,70.5,72.800003,70.800003
20160809230000,504.0,483.0,28.04878,39,61.5,100,70.5,72.800003,70.800003
20160809231500,504.0,499.799988,29.02439,39,61.5,100,70.599998,72.800003,70.800003
20160809233000,504.0,499.799988,29.02439,39,61.5,100,70.599998,72.800003,70.800003
20160809234500,504.0,529.200012,30.731708,39,61.5,100,70.599998,72.800003,70.800003
20160810000000,504.0,516.599976,29.999999,39,61.5,100,70.599998,72.800003,70.800003
20160810001500,504.0,483.0,28.04878,39,61.5,100,70.599998,72.800003,70.800003
20160810003000,504.0,516.599976,29.999999,39,61.5,100,70.5,72.800003,70.800003
20160810004500,504.0,483.0,28.04878,39,61.5,100,70.5,72.800003,70.800003
20160810010000,504.0,499.799988,29.02439,39,61.5,100,70.5,72.800003,70.800003
20160810011500,504.0,483.0,28.04878,38,58.799999,0,70.599998,72.699997,70.699997
20160810013000,504.0,483.0,28.04878,39,56.400002,0,70.5,72.699997,70.699997
20160810014500,504.0,499.799988,29.02439,39,56.400002,100,70.400002,72.699997,70.699997
20160810020000,504.0,499.799988,29.02439,39,56.400002,100,70.400002,72.699997,70.699997
20160810021500,504.0,483.0,28.04878,39,56.400002,100,70.300003,72.699997,70.699997
20160810023000,504.0,483.0,28.04878,39,56.400002,100,70.400002,72.699997,70.699997
20160810024500,504.0,516.599976,29.999999,39,55.700001,100,70.400002,72.699997,70.699997
20160810030000,504.0,483.0,28.04878,39,55.700001,100,70.400002,72.699997,70.699997
20160810031500,504.0,483.0,28.04878,39,56.299999,100,70.300003,72.699997,70.699997
20160810033000,504.0,483.0,28.04878,39,57.099998,100,70.300003,72.699997,70.699997
20160810034500,504.0,516.599976,29.999999,39,57.099998,100,70.400002,72.699997,70.699997
20160810040000,504.0,516.599976,29.999999,39,57.099998,100,70.400002,72.699997,70.699997
20160810041500,504.0,499.799988,29.02439,39,57.099998,100,70.400002,72.699997,70.699997
20160810054500,504.0,516.599976,29.999999,39,56.0,100,70.300003,72.699997,70.699997
20160810060000,504.0,529.200012,30.731708,39,56.700001,100,70.099998,72.699997,70.699997
20160810061500,504.0,483.0,28.04878,39,59.099998,100,70.099998,72.699997,70.699997
20160810063000,504.0,516.599976,29.999999,39,78.199997,100,70.300003,72.699997,70.699997
20160810064500,504.0,483.0,28.04878,39,75.900002,100,70.400002,72.699997,70.699997
20160810070000,504.0,483.0,28.04878,39,76.800003,100,70.300003,72.699997,70.699997
20160810071500,504.0,483.0,28.04878,39,81.099998,100,70.300003,72.699997,70.699997
20160810073000,504.0,466.200012,27.073171,39,79.699997,100,70.300003,72.699997,70.699997
20160810074500,504.0,483.0,28.04878,39,79.699997,100,70.300003,72.699997,70.699997
20160810080000,504.0,499.799988,29.02439,39,79.699997,100,70.300003,72.699997,70.699997
20160810081500,504.0,453.600006,26.341464,39,85.699997,100,70.400002,72.699997,70.699997
20160810083000,504.0,499.799988,29.02439,39,86.900002,100,70.699997,72.699997,70.699997
20160810084500,504.0,453.600006,26.341464,39,76.5,0,71.099998,72.699997,70.699997
20160810090000,504.0,499.799988,29.02439,40,58.0,0,71.199997,72.699997,70.699997
20160810091500,504.0,483.0,28.04878,40,57.200001,0,71.199997,72.699997,70.699997
20160810093000,504.0,483.0,28.04878,40,57.200001,0,71.0,72.699997,70.699997
20160810094500,504.0,516.599976,29.999999,40,57.200001,0,70.900002,72.699997,70.699997
20160810100000,504.0,499.799988,29.02439,40,56.400002,0,70.900002,72.699997,70.699997
20160810101500,504.0,499.799988,29.02439,40,56.400002,0,70.900002,72.699997,70.699997
20160810103000,504.0,499.799988,29.02439,40,56.400002,0,71.0,72.699997,70.699997
20160810104500,504.0,499.799988,29.02439,40,56.400002,0,71.0,72.699997,70.699997
20160810110000,504.0,516.599976,29.999999,40,56.400002,0,70.900002,72.699997,70.699997
20160810111500,504.0,483.0,28.04878,40,56.400002,0,70.900002,72.699997,70.699997
20160810113000,504.0,546.0,31.707317,40,56.400002,0,70.800003,72.699997,70.699997
20160810114500,504.0,466.200012,27.073171,40,56.400002,0,70.900002,72.699997,70.699997
20160810120000,504.0,483.0,28.04878,40,56.400002,0,70.900002,72.699997,70.699997
20160810121500,504.0,483.0,28.04878,40,56.400002,0,70.699997,72.699997,70.699997
20160810123000,504.0,516.599976,29.999999,40,56.400002,0,70.599998,72.699997,70.699997
20160810124500,504.0,499.799988,29.02439,40,56.400002,0,70.599998,72.699997,70.699997
20160810130000,504.0,546.0,31.707317,40,56.400002,0,70.599998,72.699997,70.699997
20160810131500,504.0,499.799988,29.02439,40,56.400002,0,70.699997,72.699997,70.699997
20160810133000,504.0,499.799988,29.02439,40,55.599998,0,70.5,72.699997,70.699997
20160810134500,504.0,499.799988,29.02439,40,55.599998,0,70.699997,72.699997,70.699997
20160810140000,504.0,499.799988,29.02439,40,55.599998,0,70.599998,72.699997,70.699997
20160810141500,504.0,546.0,31.707317,40,55.599998,0,70.599998,72.699997,70.699997
20160810143000,504.0,516.599976,29.999999,40,55.599998,0,70.599998,72.699997,70.699997
20160810144500,504.0,529.200012,30.731708,40,55.599998,0,70.900002,72.699997,70.699997
20160810150000,504.0,529.200012,30.731708,40,55.599998,0,70.699997,72.699997,70.699997
20160810151500,504.0,529.200012,30.731708,40,55.599998,0,70.599998,72.699997,70.699997
20160810153000,504.0,516.599976,29.999999,40,55.599998,0,70.5,72.699997,70.699997
20160810154500,504.0,516.599976,29.999999,40,55.599998,100,70.400002,72.699997,70.699997
20160810160000,504.0,529.200012,30.731708,40,55.599998,100,70.300003,72.699997,70.699997
20160810161500,504.0,499.799988,29.02439,40,55.599998,100,70.300003,72.699997,70.699997
20160810163000,504.0,529.200012,30.731708,40,56.700001,100,70.300003,72.699997,70.699997
20160810164500,504.0,499.799988,29.02439,40,57.5,100,70.199997,72.699997,70.699997
20160810170000,504.0,596.400024,34.634148,40,64.0,100,70.099998,72.699997,70.699997
20160810171500,504.0,529.200012,30.731708,39,78.199997,100,70.199997,72.699997,70.699997
20160810173000,504.0,499.799988,29.02439,39,81.099998,100,70.099998,72.699997,70.699997
20160810174500,504.0,529.200012,30.731708,39,79.699997,100,70.199997,72.699997,70.699997
20160810180000,504.0,499.799988,29.02439,39,83.099998,100,70.400002,72.699997,70.699997
20160810181500,504.0,529.200012,30.731708,39,84.0,100,70.5,72.699997,70.699997
20160810183000,504.0,483.0,28.04878,39,80.400002,100,70.699997,72.699997,70.699997
20160810184500,504.0,529.200012,30.731708,39,86.800003,100,70.599998,72.699997,70.699997
20160810190000,504.0,483.0,28.04878,39,82.599998,100,70.5,72.699997,70.699997
20160810191500,504.0,516.599976,29.999999,39,80.699997,100,70.400002,72.699997,70.699997
20160810193000,504.0,499.799988,29.02439,39,84.300003,100,70.400002,72.699997,70.699997
20160810194500,504.0,529.200012,30.731708,39,88.599998,100,70.300003,72.699997,70.699997
20160810200000,504.0,529.200012,30.731708,39,87.599998,100,70.300003,72.699997,70.699997
20160810201500,504.0,499.799988,29.02439,39,83.300003,100,70.300003,72.699997,70.699997
20160810203000,504.0,516.599976,29.999999,39,90.199997,100,70.300003,72.699997,70.699997
20160810204500,504.0,499.799988,29.02439,39,90.199997,100,70.5,72.699997,70.699997
20160810210000,504.0,499.799988,29.02439,39,85.0,100,70.599998,72.699997,70.699997
20160810211500,504.0,516.599976,29.999999,39,88.599998,100,70.699997,72.699997,70.699997
20160810213000,504.0,499.799988,29.02439,39,88.599998,100,70.699997,72.699997,70.699997
20160810214500,504.0,516.599976,29.999999,39,84.400002,100,70.5,72.699997,70.699997
20160810220000,504.0,483.0,28.04878,39,92.699997,100,70.5,72.699997,70.699997
20160810221500,504.0,546.0,31.707317,39,85.199997,100,70.400002,72.699997,70.699997
20160810223000,504.0,516.599976,29.999999,39,92.199997,100,70.300003,72.699997,70.699997
20160810224500,504.0,529.200012,30.731708,39,88.099998,100,70.300003,72.699997,70.699997
20160810230000,504.0,516.599976,29.999999,39,85.0,100,70.5,72.699997,70.699997
20160810231500,504.0,466.200012,27.073171,39,91.099998,100,70.599998,72.699997,70.699997
20160810233000,504.0,499.799988,29.02439,39,85.599998,100,70.699997,72.699997,70.699997
20160810234500,504.0,529.200012,30.731708,39,93.5,100,70.800003,72.699997,70.699997
20160811000000,504.0,483.0,28.04878,39,89.300003,100,70.599998,72.699997,70.699997
20160811001500,504.0,529.200012,30.731708,39,85.0,100,70.5,72.699997,70.699997
20160811003000,504.0,499.799988,29.02439,39,94.199997,100,70.400002,72.699997,70.699997
20160811004500,504.0,483.0,28.04878,39,87.5,100,70.400002,72.699997,70.699997
20160811010000,504.0,483.0,28.04878,39,94.699997,100,70.400002,72.699997,70.699997
20160811011500,504.0,516.599976,29.999999,39,88.099998,100,70.599998,72.699997,70.699997
20160811013000,504.0,499.799988,29.02439,39,95.199997,100,70.699997,72.699997,70.699997
20160811014500,504.0,516.599976,29.999999,39,88.099998,100,70.800003,72.699997,70.699997
20160811020000,504.0,483.0,28.04878,39,95.900002,100,70.699997,72.699997,70.699997
20160811021500,504.0,499.799988,29.02439,39,87.0,100,70.5,72.699997,70.699997
20160811023000,504.0,529.200012,30.731708,39,95.199997,100,70.400002,72.699997,70.699997
20160811024500,504.0,529.200012,30.731708,39,89.300003,100,70.400002,72.699997,70.699997
20160811030000,504.0,546.0,31.707317,39,86.800003,100,70.400002,72.699997,70.699997
20160811031500,504.0,516.599976,29.999999,39,93.0,100,70.5,72.699997,70.699997
20160811033000,504.0,499.799988,29.02439,39,86.900002,100,70.699997,72.699997,70.699997
20160811034500,504.0,516.599976,29.999999,39,96.599998,100,70.699997,72.699997,70.699997
20160811040000,504.0,499.799988,29.02439,39,87.5,100,70.800003,72.699997,70.699997
20160811041500,504.0,499.799988,29.02439,39,96.099998,100,70.599998,72.699997,70.699997
20160811043000,504.0,483.0,28.04878,39,88.699997,100,70.5,72.699997,70.699997
20160811044500,504.0,516.599976,29.999999,39,92.199997,100,70.400002,72.699997,70.699997
20160811050000,504.0,558.599976,32.439023,39,92.199997,100,70.300003,72.699997,70.699997
20160811051500,504.0,483.0,28.04878,39,87.5,100,70.400002,72.699997,70.699997
20160811053000,504.0,483.0,28.04878,39,85.599998,100,70.5,72.699997,70.699997
20160811054500,504.0,516.599976,29.999999,39,95.900002,100,70.599998,72.699997,70.699997
20160811060000,504.0,516.599976,29.999999,39,95.900002,100,70.699997,72.699997,70.699997
20160811061500,504.0,529.200012,30.731708,39,89.900002,100,70.800003,72.699997,70.699997
20160811063000,504.0,466.200012,27.073171,39,86.199997,100,70.699997,72.699997,70.699997
20160811064500,504.0,483.0,28.04878,39,86.199997,100,70.5,72.699997,70.699997
20160811070000,504.0,499.799988,29.02439,39,86.199997,100,70.699997,72.699997,70.699997
20160811071500,504.0,516.599976,29.999999,39,86.199997,100,70.599998,72.699997,70.699997
20160811073000,504.0,483.0,28.04878,39,86.199997,100,70.5,72.699997,70.699997
20160811074500,504.0,499.799988,29.02439,39,94.800003,100,70.5,72.699997,70.699997
20160811080000,504.0,546.0,31.707317,39,94.800003,100,70.599998,72.699997,70.699997
20160811081500,504.0,529.200012,30.731708,39,97.199997,100,70.800003,72.699997,70.699997
20160811083000,504.0,483.0,28.04878,39,65.800003,100,70.900002,72.699997,70.699997
20160811084500,504.0,499.799988,29.02439,39,56.799999,100,70.5,72.699997,70.699997
20160811090000,504.0,529.200012,30.731708,39,56.0,100,70.300003,72.699997,70.699997
20160811091500,504.0,529.200012,30.731708,39,56.0,100,70.400002,72.699997,70.699997
20160811093000,504.0,499.799988,29.02439,39,56.0,100,70.400002,72.699997,70.699997
20160811094500,504.0,499.799988,29.02439,39,56.700001,100,70.400002,72.699997,70.699997
20160811100000,504.0,499.799988,29.02439,39,56.700001,100,70.5,72.699997,70.699997
20160811101500,504.0,466.200012,27.073171,39,56.700001,100,70.699997,72.699997,70.699997
20160811103000,504.0,466.200012,27.073171,39,56.700001,100,70.699997,72.699997,70.699997
20160811104500,504.0,483.0,28.04878,39,56.700001,100,70.800003,72.699997,70.699997
20160811110000,504.0,499.799988,29.02439,39,56.700001,100,70.800003,72.699997,70.699997
20160811111500,504.0,499.799988,29.02439,39,56.700001,100,70.800003,72.699997,70.699997
20160811113000,504.0,483.0,28.04878,39,56.700001,0,71.0,72.699997,70.699997
20160811114500,504.0,483.0,28.04878,39,56.0,0,70.900002,72.699997,70.699997
20160811120000,504.0,483.0,28.04878,39,56.0,0,70.900002,72.699997,70.699997
20160811121500,504.0,483.0,28.04878,39,56.0,0,70.800003,72.699997,70.699997
20160811123000,504.0,499.799988,29.02439,39,56.0,0,70.5,72.699997,70.699997
20160811124500,504.0,483.0,28.04878,39,56.0,0,70.5,72.699997,70.699997
20160811130000,504.0,529.200012,30.731708,39,56.0,100,70.5,72.699997,70.699997
20160811131500,504.0,466.200012,27.073171,39,56.0,100,70.599998,72.699997,70.699997
20160811133000,504.0,499.799988,29.02439,39,56.0,100,70.5,72.699997,70.699997
20160811134500,504.0,466.200012,27.073171,39,56.0,100,70.599998,72.699997,70.699997
20160811140000,504.0,529.200012,30.731708,39,56.0,100,70.699997,72.699997,70.699997
20160811141500,504.0,499.799988,29.02439,39,56.0,100,70.5,72.699997,70.699997
20160811143000,504.0,499.799988,29.02439,39,56.0,100,70.5,72.699997,70.699997
20160811144500,504.0,499.799988,29.02439,39,56.0,100,70.400002,72.699997,70.699997
20160811150000,504.0,483.0,28.04878,39,56.0,100,70.300003,72.699997,70.699997
20160811151500,504.0,499.799988,29.02439,39,56.0,100,70.300003,72.699997,70.699997
20160811153000,504.0,483.0,28.04878,39,57.099998,100,70.300003,72.699997,70.699997
20160811154500,504.0,499.799988,29.02439,39,59.900002,100,70.199997,72.699997,70.699997
20160811160000,504.0,516.599976,29.999999,39,61.599998,100,70.400002,72.699997,70.699997
20160811161500,504.0,529.200012,30.731708,39,61.599998,100,70.400002,72.699997,70.699997
20160811163000,504.0,483.0,28.04878,39,65.300003,100,70.400002,72.699997,70.699997
20160811164500,504.0,499.799988,29.02439,39,72.5,100,70.400002,72.699997,70.699997
20160811170000,504.0,516.599976,29.999999,39,73.5,100,70.400002,72.699997,70.699997
20160811171500,504.0,483.0,28.04878,39,73.5,100,70.5,72.699997,70.699997
20160811173000,504.0,499.799988,29.02439,39,74.400002,100,70.5,72.699997,70.699997
20160811174500,504.0,516.599976,29.999999,39,72.0,100,70.5,72.699997,70.699997
20160811180000,504.0,529.200012,30.731708,39,73.599998,100,70.400002,72.699997,70.699997
20160811181500,504.0,499.799988,29.02439,39,74.400002,100,70.400002,72.699997,70.699997
20160811183000,504.0,546.0,31.707317,39,80.099998,100,70.400002,72.699997,70.699997
20160811184500,504.0,499.799988,29.02439,39,81.099998,100,70.300003,72.699997,70.699997
20160811190000,504.0,483.0,28.04878,39,78.699997,100,70.300003,72.699997,70.699997
20160811191500,504.0,516.599976,29.999999,39,86.800003,100,70.300003,72.699997,70.699997
20160811193000,504.0,529.200012,30.731708,39,82.0,100,70.300003,72.699997,70.699997
20160811194500,504.0,483.0,28.04878,39,81.099998,100,70.300003,72.699997,70.699997
20160811200000,504.0,516.599976,29.999999,39,89.900002,100,70.300003,72.699997,70.699997
20160811201500,504.0,483.0,28.04878,39,94.099998,100,70.300003,72.699997,70.699997
20160811203000,504.0,499.799988,29.02439,39,88.099998,100,70.300003,72.699997,70.699997
20160811204500,504.0,499.799988,29.02439,39,84.400002,100,70.400002,72.699997,70.699997
20160811210000,504.0,529.200012,30.731708,39,84.400002,100,70.5,72.699997,70.699997
20160811211500,504.0,483.0,28.04878,39,84.400002,100,70.400002,72.699997,70.699997
20160811213000,504.0,483.0,28.04878,39,83.199997,100,70.400002,72.699997,70.699997
20160811214500,504.0,499.799988,29.02439,39,92.5,100,70.400002,72.699997,70.699997
20160811220000,504.0,499.799988,29.02439,39,88.599998,100,70.400002,72.699997,70.699997
20160811221500,504.0,516.599976,29.999999,39,88.599998,100,70.400002,72.699997,70.699997
20160811223000,504.0,516.599976,29.999999,39,84.400002,100,70.400002,72.699997,70.699997
20160811224500,504.0,466.200012,27.073171,39,84.400002,100,70.400002,72.699997,70.699997
20160811230000,504.0,499.799988,29.02439,39,84.400002,100,70.300003,72.699997,70.699997
20160811231500,504.0,483.0,28.04878,39,99.0,100,70.300003,72.699997,70.699997
20160811233000,504.0,516.599976,29.999999,39,99.0,100,70.400002,72.699997,70.699997
20160811234500,504.0,499.799988,29.02439,39,99.0,100,70.5,72.699997,70.699997
20160812000000,504.0,529.200012,30.731708,39,99.0,100,70.599998,72.699997,70.699997
20160812001500,504.0,483.0,28.04878,39,92.400002,100,70.5,72.699997,70.699997
20160812003000,504.0,483.0,28.04878,39,95.300003,100,70.5,72.699997,70.699997
20160812004500,504.0,483.0,28.04878,39,88.099998,100,70.5,72.699997,70.699997
20160812010000,504.0,483.0,28.04878,39,86.900002,100,70.5,72.699997,70.699997
20160812011500,504.0,466.200012,27.073171,39,86.900002,100,70.400002,72.699997,70.699997
20160812013000,504.0,483.0,28.04878,39,89.400002,100,70.400002,72.699997,70.699997
20160812014500,504.0,466.200012,27.073171,39,86.800003,100,70.400002,72.699997,70.699997
20160812020000,504.0,499.799988,29.02439,39,97.400002,100,70.400002,72.699997,70.699997
20160812021500,504.0,499.799988,29.02439,39,95.400002,100,70.400002,72.699997,70.699997
20160812023000,504.0,483.0,28.04878,39,89.900002,100,70.400002,72.699997,70.699997
20160812024500,504.0,483.0,28.04878,39,88.599998,100,70.5,72.699997,70.699997
20160812030000,504.0,483.0,28.04878,39,94.0,100,70.599998,72.699997,70.699997
20160812031500,504.0,499.799988,29.02439,39,96.0,100,70.699997,72.699997,70.699997
20160812033000,504.0,499.799988,29.02439,39,88.099998,100,70.599998,72.699997,70.699997
20160812034500,504.0,483.0,28.04878,39,88.099998,100,70.599998,72.699997,70.699997
20160812040000,504.0,483.0,28.04878,39,86.199997,100,70.5,72.699997,70.699997
20160812041500,504.0,516.599976,29.999999,39,86.199997,100,70.5,72.699997,70.699997
20160812043000,504.0,483.0,28.04878,39,86.199997,100,70.5,72.699997,70.699997
20160812044500,504.0,483.0,28.04878,39,93.900002,100,70.400002,72.699997,70.699997
20160812050000,504.0,483.0,28.04878,39,87.5,100,70.400002,72.699997,70.699997
20160812051500,504.0,516.599976,29.999999,39,96.599998,100,70.400002,72.699997,70.699997
20160812053000,504.0,483.0,28.04878,39,88.099998,100,70.599998,72.699997,70.699997
20160812054500,504.0,466.200012,27.073171,39,95.099998,100,70.599998,72.699997,70.699997
20160812060000,504.0,529.200012,30.731708,39,88.099998,100,70.699997,72.699997,70.699997
20160812061500,504.0,483.0,28.04878,39,86.900002,100,70.599998,72.699997,70.699997
20160812063000,504.0,466.200012,27.073171,39,94.0,100,70.599998,72.699997,70.699997
20160812064500,504.0,483.0,28.04878,39,91.699997,100,70.599998,72.699997,70.699997
20160812070000,504.0,466.200012,27.073171,39,86.900002,100,70.599998,72.699997,70.699997
20160812071500,504.0,529.200012,30.731708,39,95.400002,100,70.5,72.699997,70.699997
20160812073000,504.0,483.0,28.04878,39,92.400002,100,70.5,72.699997,70.699997
20160812074500,504.0,466.200012,27.073171,39,88.099998,100,70.400002,72.699997,70.699997
20160812080000,504.0,466.200012,27.073171,39,96.599998,100,70.599998,72.699997,70.699997
20160812081500,504.0,516.599976,29.999999,39,89.300003,100,70.699997,72.699997,70.699997
20160812083000,504.0,499.799988,29.02439,39,77.599998,0,70.900002,72.699997,70.699997
20160812084500,504.0,466.200012,27.073171,39,56.799999,0,70.699997,72.699997,70.699997
20160812090000,504.0,483.0,28.04878,40,56.0,0,70.599998,72.699997,70.699997
20160812091500,504.0,516.599976,29.999999,40,56.0,0,70.5,72.699997,70.699997
20160812093000,504.0,546.0,31.707317,40,57.099998,100,70.400002,72.699997,70.699997
20160812094500,504.0,516.599976,29.999999,40,55.599998,100,70.400002,72.699997,70.699997
20160812100000,504.0,558.599976,32.439023,39,55.599998,100,70.400002,72.699997,70.699997
20160812101500,504.0,546.0,31.707317,39,55.599998,100,70.400002,72.699997,70.699997
20160812103000,504.0,529.200012,30.731708,39,55.599998,100,70.400002,72.699997,70.699997
20160812104500,504.0,516.599976,29.999999,39,56.700001,100,70.400002,72.699997,70.699997
20160812110000,504.0,546.0,31.707317,39,56.700001,100,70.400002,72.699997,70.699997
20160812111500,504.0,499.799988,29.02439,39,56.700001,100,70.699997,72.699997,70.699997
20160812113000,504.0,483.0,28.04878,39,56.700001,100,70.900002,72.699997,70.699997
20160812114500,504.0,499.799988,29.02439,39,56.700001,100,70.900002,72.699997,70.699997
20160812120000,504.0,529.200012,30.731708,39,56.700001,0,71.0,72.699997,70.699997
20160812121500,504.0,516.599976,29.999999,39,56.0,0,70.900002,72.699997,70.699997
20160812123000,504.0,499.799988,29.02439,39,56.0,0,71.0,72.699997,70.699997
20160812124500,504.0,529.200012,30.731708,39,56.0,0,71.099998,72.699997,70.699997
20160812130000,504.0,466.200012,27.073171,39,56.0,0,71.099998,72.699997,70.699997
20160812131500,504.0,483.0,28.04878,39,56.0,0,71.099998,72.699997,70.699997
20160812133000,504.0,483.0,28.04878,39,56.0,0,71.0,72.699997,70.699997
20160812134500,504.0,499.799988,29.02439,39,56.0,0,70.900002,72.699997,70.699997
20160812140000,504.0,558.599976,32.439023,39,56.0,0,70.800003,72.699997,70.699997
20160812141500,504.0,546.0,31.707317,38,56.0,0,70.699997,72.699997,70.699997
20160812143000,504.0,499.799988,29.02439,38,56.0,0,70.699997,72.699997,70.699997
20160812144500,504.0,516.599976,29.999999,38,56.0,0,70.699997,72.699997,70.699997
20160812150000,504.0,546.0,31.707317,38,56.0,0,70.599998,72.699997,70.699997
20160812151500,504.0,499.799988,29.02439,38,56.0,0,70.5,72.699997,70.699997
20160812153000,504.0,499.799988,29.02439,38,56.0,100,70.400002,72.699997,70.699997
20160812154500,504.0,516.599976,29.999999,38,56.0,100,70.400002,72.699997,70.699997
20160812160000,504.0,483.0,28.04878,38,56.0,100,70.300003,72.699997,70.699997
20160812161500,504.0,499.799988,29.02439,38,56.700001,100,70.199997,72.699997,70.699997
20160812163000,504.0,516.599976,29.999999,38,57.900002,100,70.099998,72.699997,70.699997
20160812164500,504.0,499.799988,29.02439,38,72.900002,100,70.199997,72.699997,70.699997
20160812170000,504.0,499.799988,29.02439,38,77.199997,100,70.400002,72.699997,70.699997
20160812171500,504.0,516.599976,29.999999,38,77.199997,100,70.5,72.699997,70.699997
20160812173000,504.0,499.799988,29.02439,38,74.900002,100,70.599998,72.699997,70.699997
20160812174500,504.0,499.799988,29.02439,38,78.300003,100,70.599998,72.699997,70.699997
20160812180000,504.0,516.599976,29.999999,38,77.199997,100,70.699997,72.699997,70.699997
20160812181500,504.0,499.799988,29.02439,38,75.400002,100,70.699997,72.699997,70.699997
20160812183000,504.0,516.599976,29.999999,38,78.300003,100,70.800003,72.699997,70.699997
20160812184500,504.0,516.599976,29.999999,38,77.199997,100,70.800003,72.699997,70.699997
20160812190000,504.0,499.799988,29.02439,38,75.0,100,70.900002,72.699997,70.699997
20160812191500,504.0,483.0,28.04878,38,77.800003,100,70.900002,72.699997,70.699997
20160812193000,504.0,466.200012,27.073171,38,77.800003,100,70.800003,72.699997,70.699997
20160812194500,504.0,453.600006,26.341464,38,75.400002,100,70.800003,72.699997,70.699997
20160812200000,504.0,529.200012,30.731708,38,79.099998,100,70.800003,72.699997,70.699997
20160812201500,504.0,466.200012,27.073171,38,74.900002,100,70.900002,72.699997,70.699997
20160812203000,504.0,499.799988,29.02439,38,78.699997,100,70.900002,72.699997,70.699997
20160812204500,504.0,516.599976,29.999999,38,76.099998,100,70.900002,72.699997,70.699997
20160812210000,504.0,529.200012,30.731708,38,76.099998,100,70.900002,72.699997,70.699997
20160812211500,504.0,466.200012,27.073171,38,78.699997,100,70.900002,72.699997,70.699997
20160812213000,504.0,499.799988,29.02439,38,74.900002,100,70.900002,72.699997,70.699997
20160812214500,504.0,453.600006,26.341464,38,76.400002,100,70.900002,72.699997,70.699997
20160812220000,504.0,499.799988,29.02439,38,79.0,100,70.900002,72.699997,70.699997
20160812221500,504.0,529.200012,30.731708,38,74.900002,100,70.900002,72.699997,70.699997
20160812223000,504.0,529.200012,30.731708,38,77.300003,100,70.900002,72.699997,70.699997
20160812224500,504.0,466.200012,27.073171,38,77.300003,100,70.900002,72.699997,70.699997
20160812230000,504.0,483.0,28.04878,38,75.900002,100,70.900002,72.699997,70.699997
20160812231500,504.0,453.600006,26.341464,38,79.099998,100,70.900002,72.699997,70.699997
20160812233000,504.0,483.0,28.04878,38,73.099998,0,71.0,72.699997,70.699997
20160812234500,504.0,499.799988,29.02439,38,56.799999,0,70.800003,72.699997,70.699997
20160813000000,504.0,499.799988,29.02439,38,56.0,0,70.699997,72.699997,70.699997
20160813001500,504.0,546.0,31.707317,38,56.0,0,70.5,72.699997,70.699997
20160813003000,504.0,516.599976,29.999999,38,56.0,100,70.5,72.699997,70.699997
20160813004500,504.0,483.0,28.04878,38,56.0,100,70.400002,72.699997,70.699997
20160813010000,504.0,499.799988,29.02439,38,56.0,100,70.300003,72.699997,70.699997
20160813011500,504.0,466.200012,27.073171,38,56.0,100,70.400002,72.699997,70.699997
20160813013000,504.0,529.200012,30.731708,38,56.0,100,70.300003,72.699997,70.699997
20160813014500,504.0,529.200012,30.731708,38,56.700001,100,70.199997,72.699997,70.699997
20160813020000,504.0,516.599976,29.999999,38,57.400002,100,70.099998,72.699997,70.699997
20160813021500,504.0,499.799988,29.02439,38,71.199997,100,70.099998,72.699997,70.699997
20160813023000,504.0,499.799988,29.02439,38,79.699997,100,70.300003,72.699997,70.699997
20160813024500,504.0,466.200012,27.073171,38,81.099998,100,70.400002,72.699997,70.699997
20160813030000,504.0,483.0,28.04878,38,78.699997,100,70.400002,72.699997,70.699997
20160813031500,504.0,483.0,28.04878,38,82.5,100,70.5,72.699997,70.699997
20160813033000,504.0,466.200012,27.073171,38,78.199997,100,70.599998,72.699997,70.699997
20160813034500,504.0,466.200012,27.073171,38,81.599998,100,70.599998,72.699997,70.699997
20160813040000,504.0,499.799988,29.02439,38,79.199997,100,70.699997,72.699997,70.699997
20160813041500,504.0,453.600006,26.341464,38,78.400002,100,70.699997,72.699997,70.699997
20160813043000,504.0,453.600006,26.341464,38,81.599998,100,70.699997,72.699997,70.699997
20160813044500,504.0,483.0,28.04878,38,79.099998,100,70.800003,72.699997,70.699997
20160813050000,504.0,483.0,28.04878,38,82.5,100,70.800003,72.699997,70.699997
20160813051500,504.0,499.799988,29.02439,38,82.5,100,70.900002,72.699997,70.699997
20160813053000,504.0,453.600006,26.341464,38,80.199997,100,70.900002,72.699997,70.699997
20160813054500,504.0,466.200012,27.073171,39,78.300003,100,70.900002,72.699997,70.699997
20160813060000,504.0,483.0,28.04878,39,76.800003,100,70.900002,72.699997,70.699997
20160813061500,504.0,466.200012,27.073171,39,67.199997,0,71.0,72.699997,70.699997
20160813063000,504.0,499.799988,29.02439,39,56.799999,0,70.900002,72.699997,70.699997
20160813064500,504.0,516.599976,29.999999,39,56.799999,0,70.599998,72.699997,70.699997
20160813070000,504.0,516.599976,29.999999,39,56.200001,0,70.599998,72.699997,70.699997
20160813071500,504.0,529.200012,30.731708,39,56.200001,0,70.5,72.699997,70.699997
20160813073000,504.0,529.200012,30.731708,39,56.200001,100,70.400002,72.699997,70.699997
20160813074500,504.0,516.599976,29.999999,39,55.599998,100,70.300003,72.699997,70.699997
20160813080000,504.0,499.799988,29.02439,39,55.599998,100,70.199997,72.699997,70.699997
20160813081500,504.0,516.599976,29.999999,39,56.700001,100,70.199997,72.699997,70.699997
20160813083000,504.0,499.799988,29.02439,39,56.700001,100,70.199997,72.699997,70.699997
20160813084500,504.0,499.799988,29.02439,39,67.599998,100,70.199997,72.699997,70.699997
20160813090000,504.0,466.200012,27.073171,39,69.900002,100,70.300003,72.699997,70.699997
20160813091500,504.0,483.0,28.04878,39,74.800003,100,70.400002,72.699997,70.699997
20160813093000,504.0,516.599976,29.999999,39,74.800003,100,70.400002,72.699997,70.699997
20160813094500,504.0,483.0,28.04878,39,74.800003,100,70.5,72.699997,70.699997
20160813100000,504.0,453.600006,26.341464,39,74.800003,100,70.5,72.699997,70.699997
20160813101500,504.0,483.0,28.04878,39,74.800003,100,70.599998,72.699997,70.699997
20160813103000,504.0,483.0,28.04878,39,79.599998,100,70.599998,72.699997,70.699997
20160813104500,504.0,466.200012,27.073171,39,78.199997,100,70.699997,72.699997,70.699997
20160813110000,504.0,499.799988,29.02439,39,76.900002,100,70.699997,72.699997,70.699997
20160813111500,504.0,483.0,28.04878,39,77.699997,100,70.699997,72.699997,70.699997
20160813113000,504.0,466.200012,27.073171,39,79.099998,100,70.699997,72.699997,70.699997
20160813114500,504.0,499.799988,29.02439,39,77.699997,100,70.900002,72.699997,70.699997
20160813120000,504.0,516.599976,29.999999,39,77.699997,100,70.900002,72.699997,70.699997
20160813121500,504.0,483.0,28.04878,39,76.400002,100,70.900002,72.699997,70.699997
20160813123000,504.0,529.200012,30.731708,39,74.900002,100,70.900002,72.699997,70.699997
20160813124500,504.0,483.0,28.04878,39,74.900002,100,70.900002,72.699997,70.699997
20160813130000,504.0,499.799988,29.02439,39,78.199997,100,70.900002,72.699997,70.699997
20160813131500,504.0,483.0,28.04878,39,78.199997,100,70.900002,72.699997,70.699997
20160813133000,504.0,483.0,28.04878,39,61.599998,0,71.0,72.699997,70.699997
20160813134500,504.0,516.599976,29.999999,39,56.799999,0,70.800003,72.699997,70.699997
20160813140000,504.0,516.599976,29.999999,39,56.0,0,70.699997,72.699997,70.699997
20160813141500,504.0,466.200012,27.073171,39,56.0,0,70.599998,72.699997,70.699997
20160813143000,504.0,499.799988,29.02439,39,56.0,100,70.400002,72.699997,70.699997
20160813144500,504.0,529.200012,30.731708,39,56.0,100,70.400002,72.699997,70.699997
20160813150000,504.0,499.799988,29.02439,39,56.0,100,70.300003,72.699997,70.699997
20160813151500,504.0,483.0,28.04878,39,56.0,100,70.300003,72.699997,70.699997
20160813153000,504.0,499.799988,29.02439,39,57.099998,100,70.199997,72.699997,70.699997
20160813154500,504.0,483.0,28.04878,39,57.099998,100,70.099998,72.699997,70.699997
20160813160000,504.0,483.0,28.04878,39,61.5,100,70.199997,72.699997,70.699997
20160813161500,504.0,483.0,28.04878,39,72.900002,100,70.300003,72.699997,70.699997
20160813163000,504.0,483.0,28.04878,39,74.400002,100,70.400002,72.699997,70.699997
20160813164500,504.0,483.0,28.04878,39,74.400002,100,70.5,72.699997,70.699997
20160813170000,504.0,483.0,28.04878,39,75.800003,100,70.5,72.699997,70.699997
20160813171500,504.0,499.799988,29.02439,39,76.800003,100,70.599998,72.699997,70.699997
20160813173000,504.0,466.200012,27.073171,39,78.300003,100,70.699997,72.699997,70.699997
20160813174500,504.0,499.799988,29.02439,39,78.300003,100,70.699997,72.699997,70.699997
20160813180000,504.0,483.0,28.04878,39,74.400002,100,70.699997,72.699997,70.699997
20160813181500,504.0,453.600006,26.341464,39,75.300003,100,70.699997,72.699997,70.699997
20160813183000,504.0,483.0,28.04878,39,76.199997,100,70.699997,72.699997,70.699997
20160813184500,504.0,499.799988,29.02439,39,78.199997,100,70.800003,72.699997,70.699997
20160813190000,504.0,453.600006,26.341464,39,78.199997,100,70.800003,72.699997,70.699997
20160813191500,504.0,483.0,28.04878,39,78.199997,100,70.800003,72.699997,70.699997
20160813193000,504.0,466.200012,27.073171,39,76.900002,100,70.900002,72.699997,70.699997
20160813194500,504.0,529.200012,30.731708,39,76.900002,100,70.900002,72.699997,70.699997
20160813200000,504.0,483.0,28.04878,39,75.300003,100,70.900002,72.699997,70.699997
20160813201500,504.0,483.0,28.04878,39,75.300003,100,70.900002,72.699997,70.699997
20160813203000,504.0,483.0,28.04878,39,74.099998,100,70.900002,72.699997,70.699997
20160813204500,504.0,466.200012,27.073171,39,76.300003,100,70.900002,72.699997,70.699997
20160813210000,504.0,453.600006,26.341464,39,77.199997,100,70.900002,72.699997,70.699997
20160813211500,504.0,466.200012,27.073171,39,78.699997,100,70.900002,72.699997,70.699997
20160813213000,504.0,516.599976,29.999999,39,78.699997,100,70.900002,72.699997,70.699997
20160813214500,504.0,483.0,28.04878,39,76.400002,100,70.900002,72.699997,70.699997
20160813220000,504.0,483.0,28.04878,39,75.199997,100,70.900002,72.699997,70.699997
20160813221500,504.0,483.0,28.04878,39,75.199997,100,70.900002,72.699997,70.699997
20160813223000,504.0,483.0,28.04878,39,74.0,100,70.900002,72.699997,70.699997
20160813224500,504.0,483.0,28.04878,39,66.5,0,71.0,72.699997,70.699997
20160813230000,504.0,466.200012,27.073171,39,57.200001,0,70.800003,72.699997,70.699997
20160813231500,504.0,516.599976,29.999999,39,56.400002,0,70.699997,72.699997,70.699997
20160813233000,504.0,516.599976,29.999999,39,56.400002,0,70.5,72.699997,70.699997
20160813234500,504.0,499.799988,29.02439,39,56.400002,0,70.5,72.699997,70.699997
20160814000000,504.0,483.0,28.04878,39,56.400002,100,70.400002,72.699997,70.699997
20160814001500,504.0,529.200012,30.731708,39,56.400002,100,70.300003,72.699997,70.699997
20160814003000,504.0,499.799988,29.02439,39,56.400002,100,70.300003,72.699997,70.699997
20160814004500,504.0,466.200012,27.073171,39,57.099998,100,70.199997,72.699997,70.699997
20160814010000,504.0,483.0,28.04878,39,57.099998,100,70.199997,72.699997,70.699997
20160814011500,504.0,466.200012,27.073171,39,73.900002,100,70.099998,72.699997,70.699997
20160814013000,504.0,499.799988,29.02439,39,77.300003,100,70.300003,72.699997,70.699997
20160814014500,504.0,546.0,31.707317,39,76.400002,100,70.400002,72.699997,70.699997
20160814020000,504.0,483.0,28.04878,39,76.400002,100,70.400002,72.699997,70.699997
20160814021500,504.0,483.0,28.04878,39,80.099998,100,70.5,72.699997,70.699997
20160814023000,504.0,499.799988,29.02439,39,82.099998,100,70.5,72.699997,70.699997
20160814024500,504.0,453.600006,26.341464,39,78.300003,100,70.599998,72.699997,70.699997
20160814030000,504.0,516.599976,29.999999,39,76.400002,100,70.699997,72.699997,70.699997
20160814031500,504.0,483.0,28.04878,39,76.400002,100,70.699997,72.699997,70.699997
20160814033000,504.0,453.600006,26.341464,39,78.199997,100,70.699997,72.699997,70.699997
20160814034500,504.0,499.799988,29.02439,39,79.300003,100,70.900002,72.699997,70.699997
20160814040000,504.0,483.0,28.04878,39,77.800003,100,70.900002,72.699997,70.699997
20160814041500,504.0,453.600006,26.341464,39,60.0,0,71.0,72.699997,70.699997
20160814043000,504.0,466.200012,27.073171,39,56.400002,0,70.800003,72.699997,70.699997
20160814044500,504.0,516.599976,29.999999,39,56.400002,0,70.599998,72.699997,70.699997
20160814050000,504.0,529.200012,30.731708,39,56.400002,0,70.5,72.699997,70.699997
20160814051500,504.0,516.599976,29.999999,39,55.599998,100,70.400002,72.699997,70.699997
20160814053000,504.0,483.0,28.04878,39,55.599998,100,70.300003,72.699997,70.699997
20160814054500,504.0,516.599976,29.999999,39,55.599998,100,70.199997,72.699997,70.699997
20160814060000,504.0,516.599976,29.999999,39,57.099998,100,70.099998,72.699997,70.699997
20160814061500,504.0,516.599976,29.999999,39,71.300003,100,70.099998,72.699997,70.699997
20160814063000,504.0,546.0,31.707317,39,78.699997,100,70.300003,72.699997,70.699997
20160814064500,504.0,529.200012,30.731708,39,77.699997,100,70.300003,72.699997,70.699997
20160814070000,504.0,499.799988,29.02439,39,81.699997,100,70.400002,72.699997,70.699997
20160814071500,504.0,529.200012,30.731708,39,80.699997,100,70.5,72.699997,70.699997
20160814073000,504.0,516.599976,29.999999,39,79.5,100,70.599998,72.699997,70.699997
20160814074500,504.0,499.799988,29.02439,39,77.300003,100,70.699997,72.699997,70.699997
20160814080000,504.0,466.200012,27.073171,39,77.300003,100,70.699997,72.699997,70.699997
20160814081500,504.0,499.799988,29.02439,39,79.099998,100,70.800003,72.699997,70.699997
20160814083000,504.0,466.200012,27.073171,39,79.099998,100,70.699997,72.699997,70.699997
20160814084500,504.0,466.200012,27.073171,39,82.5,100,70.800003,72.699997,70.699997
20160814090000,504.0,483.0,28.04878,39,77.800003,100,70.800003,72.699997,70.699997
20160814091500,504.0,483.0,28.04878,39,80.900002,100,70.900002,72.699997,70.699997
20160814093000,504.0,483.0,28.04878,39,80.900002,100,70.900002,72.699997,70.699997
20160814094500,504.0,483.0,28.04878,39,77.400002,0,71.0,72.699997,70.699997
20160814100000,504.0,499.799988,29.02439,39,57.200001,0,70.900002,72.699997,70.699997
20160814101500,504.0,483.0,28.04878,39,56.400002,0,70.699997,72.699997,70.699997
20160814103000,504.0,516.599976,29.999999,39,56.400002,0,70.599998,72.699997,70.699997
20160814104500,504.0,516.599976,29.999999,39,56.400002,0,70.5,72.699997,70.699997
20160814110000,504.0,558.599976,32.439023,39,56.400002,100,70.400002,72.699997,70.699997
20160814111500,504.0,516.599976,29.999999,39,56.400002,100,70.400002,72.699997,70.699997
20160814113000,504.0,529.200012,30.731708,39,56.400002,100,70.300003,72.699997,70.699997
20160814114500,504.0,516.599976,29.999999,39,56.400002,100,70.199997,72.699997,70.699997
20160814120000,504.0,466.200012,27.073171,39,57.5,100,70.199997,72.699997,70.699997
20160814121500,504.0,483.0,28.04878,39,62.400002,100,70.199997,72.699997,70.699997
20160814123000,504.0,499.799988,29.02439,39,68.599998,100,70.300003,72.699997,70.699997
20160814124500,504.0,499.799988,29.02439,39,74.0,100,70.400002,72.699997,70.699997
20160814130000,504.0,483.0,28.04878,39,74.0,100,70.400002,72.699997,70.699997
20160814131500,504.0,516.599976,29.999999,39,74.0,100,70.5,72.699997,70.699997
20160814133000,504.0,516.599976,29.999999,39,75.300003,100,70.5,72.699997,70.699997
20160814134500,504.0,499.799988,29.02439,39,73.400002,100,70.599998,72.699997,70.699997
20160814140000,504.0,499.799988,29.02439,39,74.900002,100,70.599998,72.699997,70.699997
20160814141500,504.0,466.200012,27.073171,39,73.0,100,70.699997,72.699997,70.699997
20160814143000,504.0,516.599976,29.999999,39,74.900002,100,70.699997,72.699997,70.699997
20160814144500,504.0,466.200012,27.073171,39,73.0,100,70.800003,72.699997,70.699997
20160814150000,504.0,483.0,28.04878,39,74.400002,100,70.800003,72.699997,70.699997
20160814151500,504.0,516.599976,29.999999,39,74.400002,100,70.800003,72.699997,70.699997
20160814153000,504.0,499.799988,29.02439,39,73.0,100,70.900002,72.699997,70.699997
20160814154500,504.0,529.200012,30.731708,39,72.199997,100,70.900002,72.699997,70.699997
20160814160000,504.0,516.599976,29.999999,39,74.400002,100,70.900002,72.699997,70.699997
20160814161500,504.0,483.0,28.04878,39,58.400002,100,70.900002,72.699997,70.699997
20160814163000,504.0,466.200012,27.073171,39,57.200001,100,70.699997,72.699997,70.699997
20160814164500,504.0,483.0,28.04878,39,57.200001,100,70.699997,72.699997,70.699997
20160814170000,504.0,516.599976,29.999999,39,57.200001,100,70.599998,72.699997,70.699997
20160814171500,504.0,466.200012,27.073171,39,57.200001,100,70.5,72.699997,70.699997
20160814173000,504.0,499.799988,29.02439,39,56.400002,100,70.5,72.699997,70.699997
20160814174500,504.0,516.599976,29.999999,39,56.400002,100,70.400002,72.699997,70.699997
20160814180000,504.0,483.0,28.04878,39,56.400002,100,70.400002,72.699997,70.699997
20160814181500,504.0,516.599976,29.999999,39,56.400002,100,70.300003,72.699997,70.699997
20160814183000,504.0,499.799988,29.02439,39,56.400002,100,70.300003,72.699997,70.699997
20160814184500,504.0,516.599976,29.999999,39,57.099998,100,70.300003,72.699997,70.699997
20160814190000,504.0,516.599976,29.999999,39,57.099998,100,70.300003,72.699997,70.699997
20160814191500,504.0,483.0,28.04878,39,57.700001,100,70.300003,72.699997,70.699997
20160814193000,504.0,466.200012,27.073171,39,66.800003,100,70.300003,72.699997,70.699997
20160814194500,504.0,453.600006,26.341464,39,68.099998,100,70.400002,72.699997,70.699997
20160814200000,504.0,499.799988,29.02439,39,68.099998,100,70.5,72.699997,70.699997
20160814201500,504.0,499.799988,29.02439,39,68.099998,100,70.599998,72.699997,70.699997
20160814203000,504.0,483.0,28.04878,39,68.099998,100,70.599998,72.699997,70.699997
20160814204500,504.0,499.799988,29.02439,39,68.099998,100,70.699997,72.699997,70.699997
20160814210000,504.0,483.0,28.04878,39,68.099998,100,70.699997,72.699997,70.699997
20160814211500,504.0,499.799988,29.02439,39,68.099998,100,70.699997,72.699997,70.699997
20160814213000,504.0,483.0,28.04878,39,68.099998,100,70.699997,72.699997,70.699997
20160814214500,504.0,516.599976,29.999999,39,68.099998,100,70.800003,72.699997,70.699997
20160814220000,504.0,558.599976,32.439023,39,68.099998,100,70.699997,72.699997,70.699997
20160814221500,504.0,466.200012,27.073171,39,68.099998,100,70.699997,72.699997,70.699997
20160814223000,504.0,499.799988,29.02439,39,68.099998,100,70.800003,72.699997,70.699997
20160814224500,504.0,483.0,28.04878,39,68.099998,100,70.800003,72.699997,70.699997
20160814230000,504.0,466.200012,27.073171,39,68.099998,100,70.800003,72.699997,70.699997
20160814231500,504.0,516.599976,29.999999,39,68.099998,100,70.800003,72.699997,70.699997
20160814233000,504.0,483.0,28.04878,39,68.099998,100,70.800003,72.699997,70.699997
20160814234500,504.0,546.0,31.707317,39,68.099998,100,70.800003,72.699997,70.699997
20160815000000,504.0,466.200012,27.073171,39,68.099998,100,70.900002,72.699997,70.699997
20160815001500,504.0,529.200012,30.731708,39,67.300003,100,70.800003,72.699997,70.699997
20160815003000,504.0,483.0,28.04878,39,68.099998,100,70.699997,72.699997,70.699997
20160815004500,504.0,466.200012,27.073171,39,67.300003,100,70.800003,72.699997,70.699997
20160815010000,504.0,499.799988,29.02439,39,68.199997,100,70.699997,72.699997,70.699997
20160815011500,504.0,483.0,28.04878,39,68.199997,100,70.800003,72.699997,70.699997
20160815013000,504.0,499.799988,29.02439,39,68.199997,100,70.800003,72.699997,70.699997
20160815014500,504.0,499.799988,29.02439,39,68.199997,100,70.800003,72.699997,70.699997
20160815020000,504.0,516.599976,29.999999,39,68.199997,100,70.800003,72.699997,70.699997
20160815021500,504.0,483.0,28.04878,39,68.199997,100,70.800003,72.699997,70.699997
20160815023000,504.0,499.799988,29.02439,39,68.199997,100,70.800003,72.699997,70.699997
20160815024500,504.0,466.200012,27.073171,39,68.199997,100,70.900002,72.699997,70.699997
20160815030000,504.0,529.200012,30.731708,39,68.199997,100,70.800003,72.699997,70.699997
20160815031500,504.0,483.0,28.04878,39,68.199997,100,70.800003,72.699997,70.699997
20160815033000,504.0,499.799988,29.02439,39,68.199997,100,70.800003,72.699997,70.699997
20160815034500,504.0,499.799988,29.02439,39,68.199997,100,70.699997,72.699997,70.699997
20160815040000,504.0,546.0,31.707317,39,68.199997,100,70.800003,72.699997,70.699997
20160815041500,504.0,483.0,28.04878,39,68.199997,100,70.800003,72.699997,70.699997
20160815043000,504.0,529.200012,30.731708,39,68.199997,100,70.800003,72.699997,70.699997
20160815044500,504.0,516.599976,29.999999,39,68.199997,100,70.800003,72.699997,70.699997
20160815050000,504.0,483.0,28.04878,39,68.199997,100,70.699997,72.699997,70.699997
20160815051500,504.0,499.799988,29.02439,39,68.199997,100,70.800003,72.699997,70.699997
20160815053000,504.0,499.799988,29.02439,39,67.199997,100,70.800003,72.699997,70.699997
20160815054500,504.0,516.599976,29.999999,39,67.199997,100,70.699997,72.699997,70.699997
20160815060000,504.0,516.599976,29.999999,39,68.699997,100,70.699997,72.699997,70.699997
20160815061500,504.0,529.200012,30.731708,39,68.699997,100,70.800003,72.699997,70.699997
20160815063000,504.0,483.0,28.04878,39,68.699997,100,70.900002,72.699997,70.699997
20160815064500,504.0,516.599976,29.999999,39,68.699997,100,70.900002,72.699997,70.699997
20160815070000,504.0,529.200012,30.731708,39,67.300003,100,70.900002,72.699997,70.699997
20160815071500,504.0,499.799988,29.02439,39,67.300003,100,70.900002,72.699997,70.699997
20160815073000,504.0,466.200012,27.073171,39,67.300003,100,70.800003,72.699997,70.699997
20160815074500,504.0,499.799988,29.02439,39,67.300003,100,70.900002,72.699997,70.699997
20160815080000,504.0,529.200012,30.731708,39,67.300003,100,70.900002,72.699997,70.699997
20160815081500,504.0,483.0,28.04878,39,58.0,0,71.0,72.699997,70.699997
20160815083000,504.0,516.599976,29.999999,39,56.799999,0,71.099998,72.699997,70.699997
20160815084500,504.0,529.200012,30.731708,39,56.799999,0,71.0,72.699997,70.699997
20160815090000,504.0,516.599976,29.999999,39,56.799999,0,71.0,72.699997,70.699997
20160815091500,504.0,499.799988,29.02439,39,56.799999,0,71.0,72.699997,70.699997
20160815093000,504.0,516.599976,29.999999,39,56.799999,0,71.099998,72.699997,70.699997
20160815094500,504.0,516.599976,29.999999,39,56.799999,0,71.0,72.699997,70.699997
20160815100000,504.0,516.599976,29.999999,39,56.799999,0,70.900002,72.699997,70.699997
20160815101500,504.0,558.599976,32.439023,39,56.799999,0,70.800003,72.699997,70.699997
20160815103000,504.0,483.0,28.04878,39,56.799999,0,70.800003,72.699997,70.699997
20160815104500,504.0,483.0,28.04878,39,56.799999,0,71.0,72.699997,70.699997
20160815110000,504.0,499.799988,29.02439,39,56.799999,0,71.0,72.699997,70.699997
20160815111500,504.0,483.0,28.04878,39,56.799999,0,71.199997,72.699997,70.699997
20160815113000,504.0,483.0,28.04878,39,56.799999,0,71.0,72.699997,70.699997
20160815114500,504.0,529.200012,30.731708,39,56.799999,0,71.099998,72.699997,70.699997
20160815120000,504.0,516.599976,29.999999,39,56.799999,0,71.0,72.699997,70.699997
20160815121500,504.0,499.799988,29.02439,39,56.799999,0,71.0,72.699997,70.699997
20160815123000,504.0,499.799988,29.02439,39,56.799999,0,71.0,72.699997,70.699997
20160815124500,504.0,516.599976,29.999999,39,56.799999,0,71.0,72.699997,70.699997
20160815130000,504.0,516.599976,29.999999,39,56.799999,0,71.0,72.699997,70.699997
20160815131500,504.0,499.799988,29.02439,39,56.799999,0,71.099998,72.699997,70.699997
20160815133000,504.0,516.599976,29.999999,39,56.799999,0,71.099998,72.699997,70.699997
20160815134500,504.0,529.200012,30.731708,39,56.799999,0,71.0,72.699997,70.699997
20160815140000,504.0,483.0,28.04878,39,56.799999,0,71.0,72.699997,70.699997
20160815141500,504.0,483.0,28.04878,39,56.799999,0,71.099998,72.699997,70.699997
20160815143000,504.0,529.200012,30.731708,39,56.799999,0,71.199997,72.699997,70.699997
20160815144500,504.0,499.799988,29.02439,39,56.799999,0,71.300003,72.699997,70.699997
20160815150000,504.0,483.0,28.04878,39,56.799999,0,71.300003,72.699997,70.699997
