PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815151500,504.0,483.0,28.04878,39,56.799999,0,71.300003,72.699997,70.699997
20160815153000,504.0,529.200012,30.731708,39,56.799999,0,71.300003,72.699997,70.699997
20160815154500,504.0,483.0,28.04878,39,56.799999,0,71.300003,72.699997,70.699997
20160815160000,504.0,558.599976,32.439023,39,56.799999,0,71.300003,72.699997,70.699997
20160815161500,504.0,516.599976,29.999999,39,56.0,0,71.300003,72.699997,70.699997
20160815163000,504.0,466.200012,27.073171,39,56.700001,0,71.400002,72.699997,70.699997
20160815164500,504.0,516.599976,29.999999,39,56.700001,0,71.400002,72.699997,70.699997
20160815170000,504.0,499.799988,29.02439,39,56.700001,0,71.199997,72.699997,70.699997
20160815171500,504.0,558.599976,32.439023,39,56.700001,0,71.0,72.699997,70.699997
20160815173000,504.0,529.200012,30.731708,39,56.0,0,70.900002,72.699997,70.699997
20160815174500,504.0,499.799988,29.02439,39,56.0,0,70.699997,72.699997,70.699997
20160815180000,504.0,567.0,32.926829,39,56.0,0,70.599998,72.699997,70.699997
20160815181500,504.0,558.599976,32.439023,39,56.0,100,70.400002,72.699997,70.699997
20160815183000,504.0,499.799988,29.02439,39,56.0,100,70.300003,72.699997,70.699997
20160815184500,504.0,516.599976,29.999999,39,56.0,100,70.099998,72.699997,70.699997
20160815190000,504.0,516.599976,29.999999,39,57.5,100,70.0,72.699997,70.699997
20160815191500,504.0,483.0,28.04878,39,70.099998,100,70.199997,72.699997,70.699997
20160815193000,504.0,529.200012,30.731708,39,75.400002,100,70.300003,72.699997,70.699997
20160815194500,504.0,516.599976,29.999999,39,81.5,100,70.300003,72.699997,70.699997
20160815200000,504.0,499.799988,29.02439,39,83.300003,100,70.300003,72.699997,70.699997
20160815201500,504.0,516.599976,29.999999,39,82.099998,100,70.400002,72.699997,70.699997
20160815203000,504.0,483.0,28.04878,39,79.800003,100,70.400002,72.699997,70.699997
20160815204500,504.0,499.799988,29.02439,39,79.800003,100,70.400002,72.699997,70.699997
20160815210000,504.0,499.799988,29.02439,39,79.800003,100,70.400002,72.699997,70.699997
20160815211500,504.0,466.200012,27.073171,39,79.800003,100,70.400002,72.699997,70.699997
20160815213000,504.0,483.0,28.04878,39,79.800003,100,70.300003,72.699997,70.699997
20160815214500,504.0,466.200012,27.073171,39,84.900002,100,70.300003,72.699997,70.699997
20160815220000,504.0,483.0,28.04878,39,87.099998,100,70.300003,72.699997,70.699997
20160815221500,504.0,499.799988,29.02439,39,83.199997,100,70.400002,72.699997,70.699997
20160815223000,504.0,529.200012,30.731708,39,92.900002,100,70.400002,72.699997,70.699997
20160815224500,504.0,499.799988,29.02439,39,85.599998,100,70.400002,72.699997,70.699997
20160815230000,504.0,499.799988,29.02439,39,84.400002,100,70.400002,72.699997,70.699997
20160815231500,504.0,529.200012,30.731708,39,94.699997,100,70.400002,72.699997,70.699997
20160815233000,504.0,483.0,28.04878,39,97.199997,100,70.400002,72.699997,70.699997
20160815234500,504.0,466.200012,27.073171,39,94.900002,100,70.5,72.699997,70.699997
20160816000000,504.0,499.799988,29.02439,39,90.099998,100,70.5,72.699997,70.699997
20160816001500,504.0,529.200012,30.731708,39,86.199997,100,70.5,72.699997,70.699997
20160816003000,504.0,499.799988,29.02439,39,86.199997,100,70.5,72.699997,70.699997
20160816004500,504.0,546.0,31.707317,39,86.199997,100,70.599998,72.699997,70.699997
20160816010000,504.0,466.200012,27.073171,39,94.0,100,70.599998,72.699997,70.699997
20160816011500,504.0,516.599976,29.999999,39,91.099998,100,70.599998,72.699997,70.699997
20160816013000,504.0,529.200012,30.731708,39,89.900002,100,70.599998,72.699997,70.699997
20160816014500,504.0,499.799988,29.02439,39,87.599998,100,70.599998,72.699997,70.699997
20160816020000,504.0,516.599976,29.999999,39,85.599998,100,70.599998,72.699997,70.699997
20160816021500,504.0,499.799988,29.02439,39,84.199997,100,70.599998,72.699997,70.699997
20160816023000,504.0,499.799988,29.02439,39,85.699997,100,70.5,72.699997,70.699997
20160816024500,504.0,499.799988,29.02439,39,88.0,100,70.5,72.699997,70.699997
20160816030000,504.0,466.200012,27.073171,39,91.900002,100,70.599998,72.699997,70.699997
20160816031500,504.0,499.799988,29.02439,39,96.599998,100,70.599998,72.699997,70.699997
20160816033000,504.0,499.799988,29.02439,39,96.599998,100,70.599998,72.699997,70.699997
20160816034500,504.0,483.0,28.04878,39,89.900002,100,70.699997,72.699997,70.699997
20160816040000,504.0,516.599976,29.999999,39,86.900002,100,70.699997,72.699997,70.699997
20160816041500,504.0,499.799988,29.02439,39,84.400002,100,70.699997,72.699997,70.699997
20160816043000,504.0,516.599976,29.999999,39,84.400002,100,70.699997,72.699997,70.699997
20160816044500,504.0,483.0,28.04878,39,91.699997,100,70.699997,72.699997,70.699997
20160816050000,504.0,499.799988,29.02439,39,94.699997,100,70.699997,72.699997,70.699997
20160816051500,504.0,516.599976,29.999999,39,86.199997,100,70.800003,72.699997,70.699997
20160816053000,504.0,516.599976,29.999999,39,93.300003,100,70.800003,72.699997,70.699997
20160816054500,504.0,483.0,28.04878,39,93.300003,100,70.800003,72.699997,70.699997
20160816060000,504.0,483.0,28.04878,39,85.599998,100,70.800003,72.699997,70.699997
20160816061500,504.0,529.200012,30.731708,39,88.400002,100,70.800003,72.699997,70.699997
20160816063000,504.0,499.799988,29.02439,39,89.300003,100,70.900002,72.699997,70.699997
20160816064500,504.0,516.599976,29.999999,39,57.599998,100,70.900002,72.699997,70.699997
20160816070000,504.0,516.599976,29.999999,39,56.400002,100,70.599998,72.699997,70.699997
20160816071500,504.0,558.599976,32.439023,39,56.400002,100,70.400002,72.699997,70.699997
20160816073000,504.0,499.799988,29.02439,39,56.400002,100,70.300003,72.699997,70.699997
20160816074500,504.0,499.799988,29.02439,39,56.400002,100,70.0,72.699997,70.699997
20160816080000,504.0,499.799988,29.02439,39,72.900002,100,70.0,72.699997,70.699997
20160816081500,504.0,546.0,31.707317,39,79.199997,100,70.099998,72.699997,70.699997
20160816083000,504.0,499.799988,29.02439,39,79.199997,100,70.199997,72.699997,70.699997
20160816084500,504.0,499.799988,29.02439,39,86.199997,100,70.300003,72.699997,70.699997
20160816090000,504.0,499.799988,29.02439,39,86.199997,100,70.5,72.699997,70.699997
20160816091500,504.0,483.0,28.04878,39,62.400002,100,70.900002,72.699997,70.699997
20160816093000,504.0,483.0,28.04878,39,56.799999,0,71.0,72.699997,70.699997
20160816094500,504.0,483.0,28.04878,39,56.799999,0,70.900002,72.699997,70.699997
20160816100000,504.0,483.0,28.04878,39,56.799999,0,70.800003,72.699997,70.699997
20160816101500,504.0,516.599976,29.999999,39,56.799999,0,70.699997,72.699997,70.699997
20160816103000,504.0,499.799988,29.02439,39,56.799999,0,70.699997,72.699997,70.699997
20160816104500,504.0,499.799988,29.02439,39,56.799999,0,70.5,72.699997,70.699997
20160816110000,504.0,483.0,28.04878,39,56.799999,100,70.400002,72.699997,70.699997
20160816111500,504.0,466.200012,27.073171,39,56.799999,0,70.5,72.699997,70.699997
20160816113000,504.0,483.0,28.04878,39,56.799999,0,70.5,72.699997,70.699997
20160816114500,504.0,516.599976,29.999999,39,56.799999,0,70.5,72.699997,70.699997
20160816120000,504.0,516.599976,29.999999,39,56.799999,100,70.5,72.699997,70.699997
20160816121500,504.0,529.200012,30.731708,39,56.799999,100,70.400002,72.699997,70.699997
20160816123000,504.0,516.599976,29.999999,39,56.799999,100,70.5,72.699997,70.699997
20160816124500,504.0,483.0,28.04878,39,56.799999,100,70.599998,72.699997,70.699997
20160816130000,504.0,466.200012,27.073171,39,56.799999,100,70.699997,72.699997,70.699997
20160816131500,504.0,499.799988,29.02439,39,56.0,100,70.800003,72.699997,70.699997
20160816133000,504.0,499.799988,29.02439,39,56.0,100,70.900002,72.699997,70.699997
20160816134500,504.0,483.0,28.04878,39,56.0,100,70.900002,72.699997,70.699997
20160816140000,504.0,483.0,28.04878,39,56.0,100,70.900002,72.699997,70.699997
20160816141500,504.0,529.200012,30.731708,39,56.0,0,71.0,72.699997,70.699997
20160816143000,504.0,529.200012,30.731708,39,56.0,0,71.0,72.699997,70.699997
20160816144500,504.0,529.200012,30.731708,39,56.0,0,71.099998,72.699997,70.699997
20160816150000,504.0,499.799988,29.02439,39,56.0,0,71.199997,72.699997,70.699997
20160816151500,504.0,483.0,28.04878,39,56.0,0,71.0,72.699997,70.699997
20160816153000,504.0,516.599976,29.999999,39,56.700001,0,71.0,72.699997,70.699997
20160816154500,504.0,483.0,28.04878,39,56.700001,0,71.099998,72.699997,70.699997
20160816160000,504.0,483.0,28.04878,39,56.700001,0,70.900002,72.699997,70.699997
20160816161500,504.0,516.599976,29.999999,39,56.0,0,70.599998,72.699997,70.699997
20160816163000,504.0,516.599976,29.999999,39,56.0,0,70.5,72.699997,70.699997
20160816164500,504.0,483.0,28.04878,39,56.0,0,70.5,72.699997,70.699997
20160816170000,504.0,529.200012,30.731708,39,56.0,100,70.5,72.699997,70.699997
20160816171500,504.0,499.799988,29.02439,39,56.0,100,70.400002,72.699997,70.699997
20160816173000,504.0,516.599976,29.999999,39,56.0,100,70.400002,72.699997,70.699997
20160816174500,504.0,466.200012,27.073171,39,56.0,100,70.199997,72.699997,70.699997
20160816180000,504.0,499.799988,29.02439,39,57.5,100,70.099998,72.699997,70.699997
20160816181500,504.0,529.200012,30.731708,39,70.099998,100,70.099998,72.699997,70.699997
20160816183000,504.0,483.0,28.04878,39,80.599998,100,70.099998,72.699997,70.699997
20160816184500,504.0,499.799988,29.02439,39,80.599998,100,70.300003,72.699997,70.699997
20160816190000,504.0,516.599976,29.999999,39,79.699997,100,70.199997,72.699997,70.699997
20160816191500,504.0,499.799988,29.02439,39,86.800003,100,70.300003,72.699997,70.699997
20160816193000,504.0,499.799988,29.02439,39,83.800003,100,70.199997,72.699997,70.699997
20160816194500,504.0,483.0,28.04878,39,82.599998,100,70.300003,72.699997,70.699997
20160816200000,504.0,546.0,31.707317,39,92.300003,100,70.199997,72.699997,70.699997
20160816201500,504.0,546.0,31.707317,39,89.300003,100,70.199997,72.699997,70.699997
20160816203000,504.0,499.799988,29.02439,39,86.900002,100,70.099998,72.699997,70.699997
20160816204500,504.0,516.599976,29.999999,39,86.900002,100,70.199997,72.699997,70.699997
20160816210000,504.0,546.0,31.707317,39,96.599998,100,70.300003,72.699997,70.699997
20160816211500,504.0,516.599976,29.999999,39,88.699997,100,70.300003,72.699997,70.699997
20160816213000,504.0,546.0,31.707317,39,86.199997,100,70.300003,72.699997,70.699997
20160816214500,504.0,529.200012,30.731708,39,97.099998,100,70.300003,72.699997,70.699997
20160816220000,504.0,499.799988,29.02439,39,88.5,100,70.300003,72.699997,70.699997
20160816221500,504.0,499.799988,29.02439,39,92.5,100,70.300003,72.699997,70.699997
20160816223000,504.0,546.0,31.707317,39,90.599998,100,70.300003,72.699997,70.699997
20160816224500,504.0,483.0,28.04878,39,87.400002,100,70.400002,72.699997,70.699997
20160816230000,504.0,558.599976,32.439023,39,89.900002,100,70.400002,72.699997,70.699997
20160816231500,504.0,466.200012,27.073171,39,93.900002,100,70.599998,72.699997,70.699997
20160816233000,504.0,529.200012,30.731708,39,88.800003,100,70.599998,72.699997,70.699997
20160816234500,504.0,516.599976,29.999999,39,96.5,100,70.5,72.699997,70.699997
20160817000000,504.0,516.599976,29.999999,39,88.699997,100,70.5,72.699997,70.699997
20160817001500,504.0,529.200012,30.731708,39,93.400002,100,70.5,72.699997,70.699997
20160817003000,504.0,499.799988,29.02439,39,91.099998,100,70.400002,72.699997,70.699997
20160817004500,504.0,516.599976,29.999999,39,87.400002,100,70.400002,72.699997,70.699997
20160817010000,504.0,529.200012,30.731708,39,92.400002,100,70.300003,72.699997,70.699997
20160817011500,504.0,483.0,28.04878,38,63.900002,100,70.400002,72.699997,70.699997
20160817013000,504.0,483.0,28.04878,38,56.799999,100,70.199997,72.699997,70.699997
20160817014500,504.0,516.599976,29.999999,38,56.799999,100,70.0,72.699997,70.699997
20160817020000,504.0,466.200012,27.073171,38,76.300003,100,70.0,72.699997,70.699997
20160817021500,504.0,499.799988,29.02439,38,81.400002,100,70.099998,72.699997,70.699997
20160817023000,504.0,483.0,28.04878,38,81.400002,100,70.300003,72.699997,70.699997
20160817024500,504.0,516.599976,29.999999,38,85.599998,100,70.300003,72.699997,70.699997
20160817030000,504.0,453.600006,26.341464,38,80.699997,100,70.400002,72.699997,70.699997
20160817031500,504.0,483.0,28.04878,38,86.199997,100,70.300003,72.699997,70.699997
20160817033000,504.0,483.0,28.04878,38,83.699997,100,70.099998,72.699997,70.699997
20160817034500,504.0,529.200012,30.731708,38,89.099998,100,70.099998,72.699997,70.699997
20160817040000,504.0,483.0,28.04878,38,90.099998,100,70.099998,72.699997,70.699997
20160817041500,504.0,483.0,28.04878,38,90.099998,100,70.300003,72.699997,70.699997
20160817043000,504.0,499.799988,29.02439,38,91.599998,100,70.400002,72.699997,70.699997
20160817044500,504.0,516.599976,29.999999,38,91.599998,100,70.5,72.699997,70.699997
20160817050000,504.0,483.0,28.04878,38,90.400002,100,70.599998,72.699997,70.699997
20160817051500,504.0,499.799988,29.02439,38,94.599998,100,70.599998,72.699997,70.699997
20160817053000,504.0,499.799988,29.02439,38,90.599998,100,70.5,72.699997,70.699997
20160817054500,504.0,453.600006,26.341464,38,90.599998,100,70.400002,72.699997,70.699997
20160817060000,504.0,499.799988,29.02439,38,84.900002,100,70.400002,72.699997,70.699997
20160817061500,504.0,499.799988,29.02439,38,84.900002,100,70.300003,72.699997,70.699997
20160817063000,504.0,499.799988,29.02439,38,92.300003,100,70.5,72.699997,70.699997
20160817064500,504.0,466.200012,27.073171,38,92.300003,100,70.699997,72.699997,70.699997
20160817070000,504.0,483.0,28.04878,38,88.300003,100,70.900002,72.699997,70.699997
20160817071500,504.0,466.200012,27.073171,38,86.300003,100,70.900002,72.699997,70.699997
20160817073000,504.0,466.200012,27.073171,38,91.0,100,70.699997,72.699997,70.699997
20160817074500,504.0,483.0,28.04878,38,95.5,100,70.599998,72.699997,70.699997
20160817080000,504.0,516.599976,29.999999,38,95.5,100,70.599998,72.699997,70.699997
20160817081500,504.0,529.200012,30.731708,38,92.400002,100,70.699997,72.699997,70.699997
20160817083000,504.0,483.0,28.04878,38,92.400002,100,70.699997,72.699997,70.699997
20160817084500,504.0,499.799988,29.02439,38,92.400002,100,70.800003,72.699997,70.699997
20160817090000,504.0,466.200012,27.073171,38,90.699997,100,70.900002,72.699997,70.699997
20160817091500,504.0,499.799988,29.02439,38,58.799999,0,71.0,72.699997,70.699997
20160817093000,504.0,453.600006,26.341464,38,56.799999,0,70.900002,72.699997,70.699997
20160817094500,504.0,466.200012,27.073171,38,56.799999,0,70.900002,72.699997,70.699997
20160817100000,504.0,466.200012,27.073171,38,56.0,0,71.300003,72.699997,70.699997
20160817101500,504.0,499.799988,29.02439,38,56.0,0,71.400002,72.699997,70.699997
20160817103000,504.0,483.0,28.04878,39,56.700001,0,71.400002,72.699997,70.699997
20160817104500,504.0,558.599976,32.439023,40,56.700001,0,71.199997,72.699997,70.699997
20160817110000,504.0,529.200012,30.731708,40,56.700001,0,71.199997,72.699997,70.699997
20160817111500,504.0,546.0,31.707317,40,56.700001,0,71.199997,72.699997,70.699997
20160817113000,504.0,516.599976,29.999999,40,56.700001,0,71.199997,72.699997,70.699997
20160817114500,504.0,516.599976,29.999999,40,56.700001,0,71.199997,72.699997,70.699997
20160817120000,504.0,546.0,31.707317,40,56.700001,0,71.199997,72.699997,70.699997
20160817121500,504.0,529.200012,30.731708,40,55.599998,0,71.0,72.699997,70.699997
20160817123000,504.0,546.0,31.707317,40,56.299999,0,71.0,72.699997,70.699997
20160817124500,504.0,516.599976,29.999999,40,56.299999,0,71.0,72.699997,70.699997
20160817130000,504.0,529.200012,30.731708,39,56.299999,0,70.900002,72.699997,70.699997
20160817131500,504.0,558.599976,32.439023,39,56.299999,0,70.800003,72.699997,70.699997
20160817133000,504.0,516.599976,29.999999,39,56.299999,0,70.900002,72.699997,70.699997
20160817134500,504.0,516.599976,29.999999,39,56.299999,0,70.900002,72.699997,70.699997
20160817140000,504.0,529.200012,30.731708,39,55.599998,0,70.900002,72.699997,70.699997
20160817141500,504.0,529.200012,30.731708,39,56.299999,0,71.0,72.699997,70.699997
20160817143000,504.0,499.799988,29.02439,39,56.299999,0,71.0,72.699997,70.699997
20160817144500,504.0,529.200012,30.731708,39,56.299999,0,70.900002,72.699997,70.699997
20160817150000,504.0,529.200012,30.731708,39,56.299999,0,71.0,72.699997,70.699997
20160817151500,504.0,516.599976,29.999999,39,56.299999,0,71.0,72.699997,70.699997
20160817153000,504.0,516.599976,29.999999,39,56.299999,0,71.0,72.699997,70.699997
20160817154500,504.0,558.599976,32.439023,39,56.299999,0,70.900002,72.699997,70.699997
20160817160000,504.0,499.799988,29.02439,39,55.599998,0,70.699997,72.699997,70.699997
20160817161500,504.0,516.599976,29.999999,39,56.299999,0,70.5,72.699997,70.699997
20160817163000,504.0,546.0,31.707317,39,56.299999,0,70.400002,72.699997,70.699997
20160817164500,504.0,529.200012,30.731708,39,56.299999,100,70.400002,72.699997,70.699997
20160817170000,504.0,516.599976,29.999999,39,56.299999,100,70.199997,72.699997,70.699997
20160817171500,504.0,529.200012,30.731708,39,57.099998,100,70.199997,72.699997,70.699997
20160817173000,504.0,483.0,28.04878,39,58.299999,100,70.199997,72.699997,70.699997
20160817174500,504.0,516.599976,29.999999,39,62.400002,100,70.199997,72.699997,70.699997
20160817180000,504.0,516.599976,29.999999,39,77.800003,100,70.300003,72.699997,70.699997
20160817181500,504.0,499.799988,29.02439,39,77.800003,100,70.300003,72.699997,70.699997
20160817183000,504.0,516.599976,29.999999,39,77.800003,100,70.400002,72.699997,70.699997
20160817184500,504.0,516.599976,29.999999,39,80.0,100,70.400002,72.699997,70.699997
20160817190000,504.0,529.200012,30.731708,39,84.300003,100,70.400002,72.699997,70.699997
20160817191500,504.0,558.599976,32.439023,39,82.099998,100,70.400002,72.699997,70.699997
20160817193000,504.0,499.799988,29.02439,39,79.199997,100,70.400002,72.699997,70.699997
20160817194500,504.0,529.200012,30.731708,39,79.199997,100,70.400002,72.699997,70.699997
20160817200000,504.0,516.599976,29.999999,39,80.099998,100,70.400002,72.699997,70.699997
20160817201500,504.0,546.0,31.707317,39,85.800003,100,70.400002,72.699997,70.699997
20160817203000,504.0,516.599976,29.999999,39,83.699997,100,70.400002,72.699997,70.699997
20160817204500,504.0,516.599976,29.999999,39,79.699997,100,70.400002,72.699997,70.699997
20160817210000,504.0,529.200012,30.731708,39,85.400002,100,70.400002,72.699997,70.699997
20160817211500,504.0,546.0,31.707317,39,85.400002,100,70.400002,72.699997,70.699997
20160817213000,504.0,499.799988,29.02439,39,82.599998,100,70.400002,72.699997,70.699997
20160817214500,504.0,483.0,28.04878,39,82.599998,100,70.400002,72.699997,70.699997
20160817220000,504.0,529.200012,30.731708,39,84.900002,100,70.400002,72.699997,70.699997
20160817221500,504.0,546.0,31.707317,39,93.5,100,70.300003,72.699997,70.699997
20160817223000,504.0,516.599976,29.999999,39,85.900002,100,70.300003,72.699997,70.699997
20160817224500,504.0,516.599976,29.999999,39,87.400002,100,70.300003,72.699997,70.699997
20160817230000,504.0,529.200012,30.731708,39,91.699997,100,70.300003,72.699997,70.699997
20160817231500,504.0,499.799988,29.02439,39,85.599998,100,70.400002,72.699997,70.699997
20160817233000,504.0,546.0,31.707317,39,95.699997,100,70.5,72.699997,70.699997
20160817234500,504.0,499.799988,29.02439,39,88.699997,100,70.5,72.699997,70.699997
20160818000000,504.0,516.599976,29.999999,39,85.099998,100,70.699997,72.699997,70.699997
20160818001500,504.0,516.599976,29.999999,39,95.900002,100,70.5,72.699997,70.699997
20160818003000,504.0,529.200012,30.731708,39,88.699997,100,70.5,72.699997,70.699997
20160818004500,504.0,516.599976,29.999999,39,88.699997,100,70.400002,72.699997,70.699997
20160818010000,504.0,499.799988,29.02439,39,91.699997,100,70.400002,72.699997,70.699997
20160818011500,504.0,546.0,31.707317,39,86.099998,100,70.400002,72.699997,70.699997
20160818013000,504.0,529.200012,30.731708,39,94.800003,100,70.400002,72.699997,70.699997
20160818014500,504.0,516.599976,29.999999,39,87.5,100,70.400002,72.699997,70.699997
20160818020000,504.0,483.0,28.04878,39,91.0,100,70.599998,72.699997,70.699997
20160818021500,504.0,499.799988,29.02439,39,93.0,100,70.699997,72.699997,70.699997
20160818023000,504.0,529.200012,30.731708,39,86.699997,100,70.800003,72.699997,70.699997
20160818024500,504.0,516.599976,29.999999,39,97.199997,100,70.599998,72.699997,70.699997
20160818030000,504.0,558.599976,32.439023,39,88.099998,100,70.5,72.699997,70.699997
20160818031500,504.0,499.799988,29.02439,39,92.0,100,70.5,72.699997,70.699997
20160818033000,504.0,546.0,31.707317,39,89.900002,100,70.400002,72.699997,70.699997
20160818034500,504.0,499.799988,29.02439,39,86.199997,100,70.400002,72.699997,70.699997
20160818040000,504.0,546.0,31.707317,39,96.599998,100,70.400002,72.699997,70.699997
20160818041500,504.0,529.200012,30.731708,39,87.5,100,70.599998,72.699997,70.699997
20160818043000,504.0,516.599976,29.999999,39,85.599998,100,70.699997,72.699997,70.699997
20160818044500,504.0,499.799988,29.02439,39,99.0,100,70.800003,72.699997,70.699997
20160818050000,504.0,529.200012,30.731708,39,91.400002,100,70.699997,72.699997,70.699997
20160818051500,504.0,499.799988,29.02439,39,92.400002,100,70.5,72.699997,70.699997
20160818053000,504.0,516.599976,29.999999,39,88.099998,100,70.5,72.699997,70.699997
20160818054500,504.0,529.200012,30.731708,39,95.900002,100,70.400002,72.699997,70.699997
20160818060000,504.0,499.799988,29.02439,39,88.099998,100,70.300003,72.699997,70.699997
20160818061500,504.0,499.799988,29.02439,39,97.800003,100,70.5,72.699997,70.699997
20160818063000,504.0,499.799988,29.02439,39,87.5,100,70.699997,72.699997,70.699997
20160818064500,504.0,529.200012,30.731708,39,97.199997,100,70.800003,72.699997,70.699997
20160818070000,504.0,529.200012,30.731708,39,66.900002,100,70.900002,72.699997,70.699997
20160818071500,504.0,516.599976,29.999999,39,57.599998,100,70.599998,72.699997,70.699997
20160818073000,504.0,516.599976,29.999999,39,56.400002,100,70.300003,72.699997,70.699997
20160818074500,504.0,499.799988,29.02439,38,56.400002,100,70.099998,72.699997,70.699997
20160818080000,504.0,516.599976,29.999999,38,68.599998,100,69.900002,72.699997,70.699997
20160818081500,504.0,516.599976,29.999999,38,80.199997,100,70.099998,72.699997,70.699997
20160818083000,504.0,529.200012,30.731708,38,80.199997,100,70.199997,72.699997,70.699997
20160818084500,504.0,483.0,28.04878,38,88.0,100,70.5,72.699997,70.699997
20160818090000,504.0,516.599976,29.999999,38,83.199997,100,70.800003,72.699997,70.699997
20160818091500,504.0,499.799988,29.02439,38,66.900002,0,71.0,72.699997,70.699997
20160818093000,504.0,529.200012,30.731708,38,57.200001,0,71.0,72.699997,70.699997
20160818094500,504.0,499.799988,29.02439,38,57.200001,0,71.099998,72.699997,70.699997
20160818100000,504.0,558.599976,32.439023,38,56.400002,0,70.900002,72.699997,70.699997
20160818101500,504.0,546.0,31.707317,38,56.400002,0,70.900002,72.699997,70.699997
20160818103000,504.0,499.799988,29.02439,38,56.400002,0,70.900002,72.699997,70.699997
20160818104500,504.0,483.0,28.04878,38,56.400002,0,70.900002,72.699997,70.699997
20160818110000,504.0,466.200012,27.073171,38,56.400002,0,70.900002,72.699997,70.699997
20160818111500,504.0,466.200012,27.073171,38,56.400002,0,70.900002,72.699997,70.699997
20160818113000,504.0,483.0,28.04878,38,56.400002,0,71.0,72.699997,70.699997
20160818114500,504.0,483.0,28.04878,38,56.400002,0,71.099998,72.699997,70.699997
20160818120000,504.0,483.0,28.04878,38,56.400002,0,70.900002,72.699997,70.699997
20160818121500,504.0,483.0,28.04878,38,56.400002,0,71.0,72.699997,70.699997
20160818123000,504.0,499.799988,29.02439,38,56.400002,0,71.0,72.699997,70.699997
20160818124500,504.0,483.0,28.04878,38,56.400002,0,70.900002,72.699997,70.699997
20160818130000,504.0,499.799988,29.02439,38,56.400002,0,70.900002,72.699997,70.699997
20160818131500,504.0,483.0,28.04878,38,56.400002,0,70.900002,72.699997,70.699997
20160818133000,504.0,516.599976,29.999999,38,56.400002,0,70.900002,72.699997,70.699997
20160818134500,504.0,499.799988,29.02439,38,56.400002,0,70.900002,72.699997,70.699997
20160818140000,504.0,516.599976,29.999999,38,56.400002,0,70.900002,72.699997,70.699997
20160818141500,504.0,499.799988,29.02439,38,56.400002,0,71.0,72.699997,70.699997
20160818143000,504.0,499.799988,29.02439,38,56.400002,0,71.099998,72.699997,70.699997
20160818144500,504.0,499.799988,29.02439,38,56.400002,0,71.199997,72.699997,70.699997
20160818150000,504.0,529.200012,30.731708,38,56.400002,0,71.199997,72.699997,70.699997
20160818151500,504.0,516.599976,29.999999,38,56.400002,0,71.199997,72.699997,70.699997
20160818153000,504.0,483.0,28.04878,38,56.400002,0,71.099998,72.699997,70.699997
20160818154500,504.0,483.0,28.04878,38,56.400002,0,71.0,72.699997,70.699997
20160818160000,504.0,483.0,28.04878,38,56.400002,0,71.0,72.699997,70.699997
20160818161500,504.0,529.200012,30.731708,38,56.400002,0,71.0,72.699997,70.699997
20160818163000,504.0,499.799988,29.02439,38,56.400002,0,71.0,72.699997,70.699997
20160818164500,504.0,516.599976,29.999999,38,56.400002,0,70.900002,72.699997,70.699997
20160818170000,504.0,466.200012,27.073171,38,56.400002,0,70.900002,72.699997,70.699997
20160818171500,504.0,516.599976,29.999999,38,55.599998,0,70.800003,72.699997,70.699997
20160818173000,504.0,499.799988,29.02439,38,55.599998,0,70.699997,72.699997,70.699997
20160818174500,504.0,516.599976,29.999999,38,55.599998,0,70.599998,72.699997,70.699997
20160818180000,504.0,499.799988,29.02439,38,55.599998,0,70.5,72.699997,70.699997
20160818181500,504.0,483.0,28.04878,38,55.599998,0,70.5,72.699997,70.699997
20160818183000,504.0,516.599976,29.999999,38,55.599998,100,70.400002,72.699997,70.699997
20160818184500,504.0,499.799988,29.02439,38,56.299999,100,70.400002,72.699997,70.699997
20160818190000,504.0,546.0,31.707317,38,56.299999,100,70.400002,72.699997,70.699997
20160818191500,504.0,499.799988,29.02439,38,56.299999,100,70.300003,72.699997,70.699997
20160818193000,504.0,499.799988,29.02439,38,56.299999,100,70.300003,72.699997,70.699997
20160818194500,504.0,499.799988,29.02439,38,57.200001,100,70.300003,72.699997,70.699997
20160818200000,504.0,516.599976,29.999999,38,57.900002,100,70.199997,72.699997,70.699997
20160818201500,504.0,546.0,31.707317,38,61.599998,100,70.300003,72.699997,70.699997
20160818203000,504.0,529.200012,30.731708,38,71.5,100,70.400002,72.699997,70.699997
20160818204500,504.0,499.799988,29.02439,38,71.5,100,70.5,72.699997,70.699997
20160818210000,504.0,483.0,28.04878,38,74.400002,100,70.5,72.699997,70.699997
20160818211500,504.0,499.799988,29.02439,38,72.5,100,70.699997,72.699997,70.699997
20160818213000,504.0,499.799988,29.02439,38,74.0,100,70.699997,72.699997,70.699997
20160818214500,504.0,499.799988,29.02439,38,74.0,100,70.900002,72.699997,70.699997
20160818220000,504.0,516.599976,29.999999,38,57.900002,0,71.0,72.699997,70.699997
20160818221500,504.0,499.799988,29.02439,38,56.400002,0,70.900002,72.699997,70.699997
20160818223000,504.0,483.0,28.04878,38,56.400002,0,70.699997,72.699997,70.699997
20160818224500,504.0,499.799988,29.02439,38,56.400002,0,70.699997,72.699997,70.699997
20160818230000,504.0,529.200012,30.731708,38,56.400002,0,70.599998,72.699997,70.699997
20160818231500,504.0,546.0,31.707317,38,56.400002,0,70.400002,72.699997,70.699997
20160818233000,504.0,558.599976,32.439023,38,56.400002,100,70.400002,72.699997,70.699997
20160818234500,504.0,529.200012,30.731708,38,56.400002,100,70.300003,72.699997,70.699997
20160819000000,504.0,558.599976,32.439023,38,56.400002,100,70.199997,72.699997,70.699997
20160819001500,504.0,546.0,31.707317,38,57.099998,100,70.199997,72.699997,70.699997
20160819003000,504.0,516.599976,29.999999,38,63.099998,100,70.099998,72.699997,70.699997
20160819004500,504.0,529.200012,30.731708,38,72.0,100,70.300003,72.699997,70.699997
20160819010000,504.0,516.599976,29.999999,38,74.400002,100,70.400002,72.699997,70.699997
20160819011500,504.0,516.599976,29.999999,38,73.0,100,70.5,72.699997,70.699997
20160819013000,504.0,499.799988,29.02439,38,74.800003,100,70.5,72.699997,70.699997
20160819014500,504.0,558.599976,32.439023,38,72.5,100,70.599998,72.699997,70.699997
20160819020000,504.0,499.799988,29.02439,38,74.0,100,70.599998,72.699997,70.699997
20160819021500,504.0,499.799988,29.02439,38,74.0,100,70.699997,72.699997,70.699997
20160819023000,504.0,499.799988,29.02439,38,73.0,100,70.699997,72.699997,70.699997
20160819024500,504.0,529.200012,30.731708,38,74.800003,100,70.699997,72.699997,70.699997
20160819030000,504.0,483.0,28.04878,38,73.0,100,70.800003,72.699997,70.699997
20160819031500,504.0,546.0,31.707317,38,75.300003,100,70.800003,72.699997,70.699997
20160819033000,504.0,516.599976,29.999999,38,72.900002,100,70.800003,72.699997,70.699997
20160819034500,504.0,529.200012,30.731708,38,74.0,100,70.900002,72.699997,70.699997
20160819040000,504.0,466.200012,27.073171,38,74.800003,100,70.900002,72.699997,70.699997
20160819041500,504.0,516.599976,29.999999,38,73.0,100,70.900002,72.699997,70.699997
20160819043000,504.0,516.599976,29.999999,38,74.800003,100,70.900002,72.699997,70.699997
20160819044500,504.0,483.0,28.04878,38,72.5,100,70.900002,72.699997,70.699997
20160819050000,504.0,516.599976,29.999999,38,75.199997,100,70.900002,72.699997,70.699997
20160819051500,504.0,483.0,28.04878,38,75.199997,100,70.900002,72.699997,70.699997
20160819053000,504.0,483.0,28.04878,38,73.5,100,70.900002,72.699997,70.699997
20160819054500,504.0,466.200012,27.073171,38,67.099998,0,71.0,72.699997,70.699997
20160819060000,504.0,499.799988,29.02439,38,56.799999,0,70.900002,72.699997,70.699997
20160819061500,504.0,483.0,28.04878,38,56.0,0,70.699997,72.699997,70.699997
20160819063000,504.0,546.0,31.707317,38,56.0,0,70.699997,72.699997,70.699997
20160819064500,504.0,499.799988,29.02439,38,56.0,0,70.699997,72.699997,70.699997
20160819070000,504.0,516.599976,29.999999,38,56.0,0,70.599998,72.699997,70.699997
20160819071500,504.0,529.200012,30.731708,38,56.0,0,70.5,72.699997,70.699997
20160819073000,504.0,529.200012,30.731708,38,56.700001,100,70.400002,72.699997,70.699997
20160819074500,504.0,483.0,28.04878,38,56.700001,100,70.400002,72.699997,70.699997
20160819080000,504.0,546.0,31.707317,38,56.700001,100,70.5,72.699997,70.699997
20160819081500,504.0,516.599976,29.999999,38,56.700001,100,70.599998,72.699997,70.699997
20160819083000,504.0,499.799988,29.02439,38,56.700001,100,70.699997,72.699997,70.699997
20160819084500,504.0,529.200012,30.731708,38,56.0,100,70.800003,72.699997,70.699997
20160819090000,504.0,483.0,28.04878,38,56.0,100,71.0,72.699997,70.699997
20160819091500,504.0,516.599976,29.999999,38,56.0,0,71.099998,72.699997,70.699997
20160819093000,504.0,483.0,28.04878,38,56.0,0,71.199997,72.699997,70.699997
20160819094500,504.0,483.0,28.04878,38,56.0,0,71.199997,72.699997,70.699997
20160819100000,504.0,499.799988,29.02439,38,56.0,0,71.300003,72.699997,70.699997
20160819101500,504.0,466.200012,27.073171,38,56.0,0,71.300003,72.699997,70.699997
20160819103000,504.0,516.599976,29.999999,38,56.0,0,71.199997,72.699997,70.699997
20160819104500,504.0,483.0,28.04878,38,56.0,0,71.199997,72.699997,70.699997
20160819110000,504.0,516.599976,29.999999,38,56.0,0,71.199997,72.699997,70.699997
20160819111500,504.0,516.599976,29.999999,38,56.0,0,71.0,72.699997,70.699997
20160819113000,504.0,466.200012,27.073171,38,56.700001,0,71.099998,72.699997,70.699997
20160819114500,504.0,499.799988,29.02439,38,56.700001,0,71.199997,72.699997,70.699997
20160819120000,504.0,499.799988,29.02439,38,56.700001,0,71.300003,72.699997,70.699997
20160819121500,504.0,466.200012,27.073171,38,56.700001,0,71.300003,72.699997,70.699997
20160819123000,504.0,466.200012,27.073171,38,56.700001,0,71.400002,72.699997,70.699997
20160819124500,504.0,499.799988,29.02439,38,56.700001,0,71.400002,72.699997,70.699997
20160819130000,504.0,499.799988,29.02439,38,56.700001,0,71.300003,72.699997,70.699997
20160819131500,504.0,516.599976,29.999999,38,56.700001,0,71.300003,72.699997,70.699997
20160819133000,504.0,483.0,28.04878,38,56.700001,0,71.300003,72.699997,70.699997
20160819134500,504.0,516.599976,29.999999,38,56.700001,0,71.300003,72.699997,70.699997
20160819140000,504.0,499.799988,29.02439,38,56.700001,0,71.400002,72.699997,70.699997
20160819141500,504.0,483.0,28.04878,38,56.700001,0,71.5,72.699997,70.699997
20160819143000,504.0,483.0,28.04878,38,56.700001,0,71.5,72.699997,70.699997
20160819144500,504.0,483.0,28.04878,38,56.700001,0,71.599998,72.699997,70.699997
20160819150000,504.0,546.0,31.707317,38,56.700001,0,71.599998,72.699997,70.699997
20160819151500,504.0,499.799988,29.02439,38,56.700001,0,71.699997,72.699997,70.699997
20160819153000,504.0,546.0,31.707317,38,56.700001,0,71.599998,72.699997,70.699997
20160819154500,504.0,516.599976,29.999999,38,56.700001,0,71.599998,72.699997,70.699997
20160819160000,504.0,499.799988,29.02439,38,56.700001,0,71.5,72.699997,70.699997
20160819161500,504.0,529.200012,30.731708,38,56.700001,0,71.5,72.699997,70.699997
20160819163000,504.0,516.599976,29.999999,38,56.700001,0,71.400002,72.699997,70.699997
20160819164500,504.0,567.0,32.926829,38,56.700001,0,71.300003,72.699997,70.699997
20160819170000,504.0,516.599976,29.999999,38,56.700001,0,71.199997,72.699997,70.699997
20160819171500,504.0,499.799988,29.02439,38,56.0,0,71.099998,72.699997,70.699997
20160819173000,504.0,529.200012,30.731708,38,56.0,0,71.0,72.699997,70.699997
20160819174500,504.0,516.599976,29.999999,38,56.0,0,70.900002,72.699997,70.699997
20160819180000,504.0,516.599976,29.999999,38,56.0,0,70.900002,72.699997,70.699997
20160819181500,504.0,483.0,28.04878,38,56.0,0,70.900002,72.699997,70.699997
20160819183000,504.0,558.599976,32.439023,38,56.0,0,70.699997,72.699997,70.699997
20160819184500,504.0,516.599976,29.999999,38,56.0,0,70.699997,72.699997,70.699997
20160819190000,504.0,529.200012,30.731708,38,56.0,0,70.599998,72.699997,70.699997
20160819191500,504.0,483.0,28.04878,38,56.0,0,70.599998,72.699997,70.699997
20160819193000,504.0,499.799988,29.02439,38,56.0,0,70.599998,72.699997,70.699997
20160819194500,504.0,516.599976,29.999999,38,56.0,0,70.5,72.699997,70.699997
20160819200000,504.0,483.0,28.04878,38,56.0,0,70.5,72.699997,70.699997
20160819201500,504.0,516.599976,29.999999,38,56.0,0,70.5,72.699997,70.699997
20160819203000,504.0,483.0,28.04878,38,56.0,0,70.5,72.699997,70.699997
20160819204500,504.0,516.599976,29.999999,38,56.0,100,70.400002,72.699997,70.699997
20160819210000,504.0,516.599976,29.999999,38,56.0,100,70.400002,72.699997,70.699997
20160819211500,504.0,529.200012,30.731708,38,56.0,100,70.400002,72.699997,70.699997
20160819213000,504.0,483.0,28.04878,38,56.0,100,70.400002,72.699997,70.699997
20160819214500,504.0,529.200012,30.731708,38,56.0,100,70.400002,72.699997,70.699997
20160819220000,504.0,466.200012,27.073171,38,56.0,100,70.300003,72.699997,70.699997
20160819221500,504.0,499.799988,29.02439,38,57.099998,100,70.300003,72.699997,70.699997
20160819223000,504.0,483.0,28.04878,38,57.099998,100,70.300003,72.699997,70.699997
20160819224500,504.0,529.200012,30.731708,38,59.900002,100,70.300003,72.699997,70.699997
20160819230000,504.0,466.200012,27.073171,38,62.799999,100,70.300003,72.699997,70.699997
20160819231500,504.0,516.599976,29.999999,38,71.599998,100,70.400002,72.699997,70.699997
20160819233000,504.0,483.0,28.04878,38,71.599998,100,70.5,72.699997,70.699997
20160819234500,504.0,466.200012,27.073171,38,73.0,100,70.599998,72.699997,70.699997
20160820000000,504.0,546.0,31.707317,38,71.599998,100,70.800003,72.699997,70.699997
20160820001500,504.0,546.0,31.707317,38,71.599998,100,70.900002,72.699997,70.699997
20160820003000,504.0,466.200012,27.073171,38,72.900002,100,70.900002,72.699997,70.699997
20160820004500,504.0,499.799988,29.02439,38,72.0,100,70.900002,72.699997,70.699997
20160820010000,504.0,516.599976,29.999999,38,72.0,100,70.900002,72.699997,70.699997
20160820011500,504.0,499.799988,29.02439,38,61.599998,0,71.0,72.699997,70.699997
20160820013000,504.0,466.200012,27.073171,38,56.799999,0,70.900002,72.699997,70.699997
20160820014500,504.0,483.0,28.04878,38,56.799999,0,70.699997,72.699997,70.699997
20160820020000,504.0,516.599976,29.999999,38,56.0,0,70.599998,72.699997,70.699997
20160820021500,504.0,499.799988,29.02439,38,56.0,0,70.5,72.699997,70.699997
20160820023000,504.0,483.0,28.04878,38,56.0,0,70.5,72.699997,70.699997
20160820024500,504.0,483.0,28.04878,38,56.0,100,70.400002,72.699997,70.699997
20160820030000,504.0,516.599976,29.999999,38,56.0,100,70.400002,72.699997,70.699997
20160820031500,504.0,466.200012,27.073171,38,56.0,100,70.300003,72.699997,70.699997
20160820033000,504.0,516.599976,29.999999,38,56.0,100,70.300003,72.699997,70.699997
20160820034500,504.0,483.0,28.04878,38,57.5,100,70.300003,72.699997,70.699997
20160820040000,504.0,499.799988,29.02439,38,57.5,100,70.199997,72.699997,70.699997
20160820041500,504.0,499.799988,29.02439,38,61.5,100,70.199997,72.699997,70.699997
20160820043000,504.0,483.0,28.04878,38,73.5,100,70.300003,72.699997,70.699997
20160820044500,504.0,466.200012,27.073171,38,79.099998,100,70.400002,72.699997,70.699997
20160820050000,504.0,466.200012,27.073171,38,77.300003,100,70.5,72.699997,70.699997
20160820051500,504.0,483.0,28.04878,38,77.300003,100,70.599998,72.699997,70.699997
20160820053000,504.0,453.600006,26.341464,38,77.300003,100,70.599998,72.699997,70.699997
20160820054500,504.0,432.600006,25.121952,38,78.199997,100,70.699997,72.699997,70.699997
20160820060000,504.0,432.600006,25.121952,38,77.300003,100,70.800003,72.699997,70.699997
20160820061500,504.0,483.0,28.04878,38,77.300003,100,70.900002,72.699997,70.699997
20160820063000,504.0,516.599976,29.999999,38,73.599998,100,71.0,72.699997,70.699997
20160820064500,504.0,499.799988,29.02439,38,57.200001,0,70.900002,72.699997,70.699997
20160820070000,504.0,499.799988,29.02439,38,56.0,0,70.699997,72.699997,70.699997
20160820071500,504.0,499.799988,29.02439,38,56.0,0,70.599998,72.699997,70.699997
20160820073000,504.0,499.799988,29.02439,38,56.0,0,70.5,72.699997,70.699997
20160820074500,504.0,499.799988,29.02439,38,56.0,0,70.5,72.699997,70.699997
20160820080000,504.0,516.599976,29.999999,38,56.0,100,70.400002,72.699997,70.699997
20160820081500,504.0,483.0,28.04878,38,56.0,100,70.400002,72.699997,70.699997
20160820083000,504.0,516.599976,29.999999,38,56.0,100,70.300003,72.699997,70.699997
20160820084500,504.0,483.0,28.04878,38,57.099998,100,70.300003,72.699997,70.699997
20160820090000,504.0,499.799988,29.02439,38,57.900002,100,70.300003,72.699997,70.699997
20160820091500,504.0,483.0,28.04878,38,58.700001,100,70.199997,72.699997,70.699997
20160820093000,504.0,529.200012,30.731708,38,68.599998,100,70.199997,72.699997,70.699997
20160820094500,504.0,483.0,28.04878,38,75.400002,100,70.300003,72.699997,70.699997
20160820100000,504.0,483.0,28.04878,38,79.599998,100,70.400002,72.699997,70.699997
20160820101500,504.0,483.0,28.04878,38,79.599998,100,70.5,72.699997,70.699997
20160820103000,504.0,466.200012,27.073171,38,77.800003,100,70.599998,72.699997,70.699997
20160820104500,504.0,516.599976,29.999999,38,76.400002,100,70.699997,72.699997,70.699997
20160820110000,504.0,529.200012,30.731708,38,76.400002,100,70.699997,72.699997,70.699997
20160820111500,504.0,483.0,28.04878,38,75.199997,100,70.800003,72.699997,70.699997
20160820113000,504.0,499.799988,29.02439,38,71.599998,100,70.800003,72.699997,70.699997
20160820114500,504.0,499.799988,29.02439,38,68.199997,100,70.800003,72.699997,70.699997
20160820120000,504.0,466.200012,27.073171,38,78.699997,100,70.900002,72.699997,70.699997
20160820121500,504.0,483.0,28.04878,38,77.800003,100,70.900002,72.699997,70.699997
20160820123000,504.0,516.599976,29.999999,38,73.5,100,70.900002,72.699997,70.699997
20160820124500,504.0,499.799988,29.02439,38,59.599998,0,71.0,72.699997,70.699997
20160820130000,504.0,466.200012,27.073171,38,57.200001,0,70.900002,72.699997,70.699997
20160820131500,504.0,483.0,28.04878,38,57.200001,0,70.800003,72.699997,70.699997
20160820133000,504.0,453.600006,26.341464,38,57.200001,0,70.699997,72.699997,70.699997
20160820134500,504.0,499.799988,29.02439,38,57.200001,0,70.599998,72.699997,70.699997
20160820140000,504.0,466.200012,27.073171,38,57.200001,0,70.599998,72.699997,70.699997
20160820141500,504.0,466.200012,27.073171,38,57.200001,0,70.599998,72.699997,70.699997
20160820143000,504.0,483.0,28.04878,38,57.200001,0,70.5,72.699997,70.699997
20160820144500,504.0,432.600006,25.121952,38,57.200001,0,70.5,72.699997,70.699997
20160820150000,504.0,466.200012,27.073171,38,56.400002,100,70.400002,72.699997,70.699997
20160820151500,504.0,483.0,28.04878,38,56.400002,100,70.400002,72.699997,70.699997
20160820153000,504.0,516.599976,29.999999,38,56.400002,100,70.400002,72.699997,70.699997
20160820154500,504.0,483.0,28.04878,38,56.400002,100,70.400002,72.699997,70.699997
20160820160000,504.0,483.0,28.04878,38,56.400002,100,70.400002,72.699997,70.699997
20160820161500,504.0,453.600006,26.341464,38,56.400002,100,70.400002,72.699997,70.699997
20160820163000,504.0,483.0,28.04878,38,56.400002,100,70.400002,72.699997,70.699997
20160820164500,504.0,466.200012,27.073171,38,56.400002,100,70.400002,72.699997,70.699997
20160820170000,504.0,529.200012,30.731708,38,57.099998,100,70.400002,72.699997,70.699997
20160820171500,504.0,466.200012,27.073171,38,57.099998,100,70.400002,72.699997,70.699997
20160820173000,504.0,529.200012,30.731708,38,57.900002,100,70.400002,72.699997,70.699997
20160820174500,504.0,483.0,28.04878,38,57.900002,100,70.400002,72.699997,70.699997
20160820180000,504.0,466.200012,27.073171,38,57.900002,100,70.5,72.699997,70.699997
20160820181500,504.0,516.599976,29.999999,38,57.900002,100,70.5,72.699997,70.699997
20160820183000,504.0,466.200012,27.073171,38,57.900002,100,70.599998,72.699997,70.699997
20160820184500,504.0,466.200012,27.073171,38,57.900002,100,70.599998,72.699997,70.699997
20160820190000,504.0,483.0,28.04878,38,57.900002,100,70.599998,72.699997,70.699997
20160820191500,504.0,466.200012,27.073171,38,57.900002,100,70.5,72.699997,70.699997
20160820193000,504.0,483.0,28.04878,38,57.900002,100,70.5,72.699997,70.699997
20160820194500,504.0,466.200012,27.073171,38,57.900002,100,70.5,72.699997,70.699997
20160820200000,504.0,499.799988,29.02439,38,57.900002,100,70.5,72.699997,70.699997
20160820201500,504.0,516.599976,29.999999,38,57.900002,100,70.5,72.699997,70.699997
20160820203000,504.0,483.0,28.04878,38,57.900002,100,70.5,72.699997,70.699997
20160820204500,504.0,483.0,28.04878,38,57.900002,100,70.400002,72.699997,70.699997
20160820210000,504.0,483.0,28.04878,38,57.900002,100,70.400002,72.699997,70.699997
20160820211500,504.0,516.599976,29.999999,38,57.900002,100,70.400002,72.699997,70.699997
20160820213000,504.0,453.600006,26.341464,38,58.700001,100,70.400002,72.699997,70.699997
20160820214500,504.0,466.200012,27.073171,38,60.299999,100,70.400002,72.699997,70.699997
20160820220000,504.0,466.200012,27.073171,38,61.900002,100,70.400002,72.699997,70.699997
20160820221500,504.0,483.0,28.04878,38,68.599998,100,70.5,72.699997,70.699997
20160820223000,504.0,466.200012,27.073171,38,68.599998,100,70.5,72.699997,70.699997
20160820224500,504.0,453.600006,26.341464,38,68.599998,100,70.599998,72.699997,70.699997
20160820230000,504.0,432.600006,25.121952,38,68.599998,100,70.599998,72.699997,70.699997
20160820231500,504.0,466.200012,27.073171,38,68.599998,100,70.699997,72.699997,70.699997
20160820233000,504.0,516.599976,29.999999,38,68.599998,100,70.699997,72.699997,70.699997
20160820234500,504.0,483.0,28.04878,38,68.599998,100,70.699997,72.699997,70.699997
20160821000000,504.0,499.799988,29.02439,38,68.599998,100,70.699997,72.699997,70.699997
20160821001500,504.0,483.0,28.04878,38,67.699997,100,70.699997,72.699997,70.699997
20160821003000,504.0,516.599976,29.999999,38,68.599998,100,70.800003,72.699997,70.699997
20160821004500,504.0,483.0,28.04878,38,67.699997,100,70.800003,72.699997,70.699997
20160821010000,504.0,483.0,28.04878,38,68.599998,100,70.800003,72.699997,70.699997
20160821011500,504.0,466.200012,27.073171,38,68.599998,100,70.800003,72.699997,70.699997
20160821013000,504.0,499.799988,29.02439,38,67.699997,100,70.800003,72.699997,70.699997
20160821014500,504.0,483.0,28.04878,38,68.400002,100,70.800003,72.699997,70.699997
20160821020000,504.0,516.599976,29.999999,38,67.699997,100,70.800003,72.699997,70.699997
20160821021500,504.0,483.0,28.04878,38,67.699997,100,70.800003,72.699997,70.699997
20160821023000,504.0,529.200012,30.731708,38,67.699997,100,70.900002,72.699997,70.699997
20160821024500,504.0,483.0,28.04878,38,68.599998,100,70.900002,72.699997,70.699997
20160821030000,504.0,529.200012,30.731708,38,68.599998,100,70.800003,72.699997,70.699997
20160821031500,504.0,499.799988,29.02439,38,68.599998,100,70.900002,72.699997,70.699997
20160821033000,504.0,466.200012,27.073171,38,67.800003,100,70.900002,72.699997,70.699997
20160821034500,504.0,529.200012,30.731708,38,67.800003,100,70.900002,72.699997,70.699997
20160821040000,504.0,466.200012,27.073171,38,67.800003,100,70.800003,72.699997,70.699997
20160821041500,504.0,499.799988,29.02439,38,67.800003,100,70.800003,72.699997,70.699997
20160821043000,504.0,483.0,28.04878,38,67.800003,100,70.900002,72.699997,70.699997
20160821044500,504.0,529.200012,30.731708,38,67.800003,100,70.800003,72.699997,70.699997
20160821050000,504.0,516.599976,29.999999,38,67.800003,100,70.800003,72.699997,70.699997
20160821051500,504.0,516.599976,29.999999,38,67.800003,100,70.800003,72.699997,70.699997
20160821053000,504.0,529.200012,30.731708,38,67.800003,100,70.800003,72.699997,70.699997
20160821054500,504.0,516.599976,29.999999,38,67.800003,100,70.800003,72.699997,70.699997
20160821060000,504.0,499.799988,29.02439,38,67.800003,100,70.800003,72.699997,70.699997
20160821061500,504.0,483.0,28.04878,38,68.599998,100,70.800003,72.699997,70.699997
20160821063000,504.0,483.0,28.04878,38,68.599998,100,70.800003,72.699997,70.699997
20160821064500,504.0,483.0,28.04878,38,67.699997,100,70.800003,72.699997,70.699997
20160821070000,504.0,516.599976,29.999999,38,67.699997,100,70.800003,72.699997,70.699997
20160821071500,504.0,529.200012,30.731708,38,67.699997,100,70.800003,72.699997,70.699997
20160821073000,504.0,483.0,28.04878,38,67.699997,100,70.800003,72.699997,70.699997
20160821074500,504.0,483.0,28.04878,38,68.599998,100,70.800003,72.699997,70.699997
20160821080000,504.0,466.200012,27.073171,38,68.599998,100,70.800003,72.699997,70.699997
20160821081500,504.0,516.599976,29.999999,38,68.599998,100,70.800003,72.699997,70.699997
20160821083000,504.0,499.799988,29.02439,38,68.599998,100,70.800003,72.699997,70.699997
20160821084500,504.0,529.200012,30.731708,38,68.599998,100,70.800003,72.699997,70.699997
20160821090000,504.0,466.200012,27.073171,38,68.599998,100,70.800003,72.699997,70.699997
20160821091500,504.0,466.200012,27.073171,38,67.300003,100,70.800003,72.699997,70.699997
20160821093000,504.0,546.0,31.707317,38,68.199997,100,70.800003,72.699997,70.699997
20160821094500,504.0,466.200012,27.073171,38,68.199997,100,70.800003,72.699997,70.699997
20160821100000,504.0,466.200012,27.073171,38,68.199997,100,70.800003,72.699997,70.699997
20160821101500,504.0,483.0,28.04878,38,68.199997,100,70.800003,72.699997,70.699997
20160821103000,504.0,499.799988,29.02439,38,68.199997,100,70.800003,72.699997,70.699997
20160821104500,504.0,466.200012,27.073171,38,67.300003,100,70.800003,72.699997,70.699997
20160821110000,504.0,483.0,28.04878,38,67.300003,100,70.800003,72.699997,70.699997
20160821111500,504.0,516.599976,29.999999,38,67.300003,100,70.900002,72.699997,70.699997
20160821113000,504.0,516.599976,29.999999,38,68.099998,100,70.900002,72.699997,70.699997
20160821114500,504.0,483.0,28.04878,38,68.099998,100,70.900002,72.699997,70.699997
20160821120000,504.0,483.0,28.04878,38,68.099998,100,70.900002,72.699997,70.699997
20160821121500,504.0,466.200012,27.073171,38,68.099998,100,70.900002,72.699997,70.699997
20160821123000,504.0,483.0,28.04878,38,68.099998,100,70.900002,72.699997,70.699997
20160821124500,504.0,516.599976,29.999999,38,69.099998,100,70.900002,72.699997,70.699997
