PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821130000,504.0,499.799988,29.02439,38,67.699997,100,70.900002,72.699997,70.699997
20160821131500,504.0,516.599976,29.999999,38,68.599998,100,70.900002,72.699997,70.699997
20160821133000,504.0,499.799988,29.02439,38,68.599998,100,70.900002,72.699997,70.699997
20160821134500,504.0,499.799988,29.02439,38,58.0,100,70.900002,72.699997,70.699997
20160821140000,504.0,499.799988,29.02439,38,56.799999,100,70.800003,72.699997,70.699997
20160821141500,504.0,466.200012,27.073171,38,56.799999,100,70.699997,72.699997,70.699997
20160821143000,504.0,466.200012,27.073171,38,56.799999,100,70.699997,72.699997,70.699997
20160821144500,504.0,483.0,28.04878,38,56.799999,100,70.599998,72.699997,70.699997
20160821150000,504.0,499.799988,29.02439,38,56.799999,100,70.599998,72.699997,70.699997
20160821151500,504.0,483.0,28.04878,38,56.799999,100,70.5,72.699997,70.699997
20160821153000,504.0,499.799988,29.02439,38,56.799999,100,70.5,72.699997,70.699997
20160821154500,504.0,516.599976,29.999999,38,56.799999,100,70.5,72.699997,70.699997
20160821160000,504.0,483.0,28.04878,38,56.799999,100,70.400002,72.699997,70.699997
20160821161500,504.0,483.0,28.04878,38,56.799999,100,70.400002,72.699997,70.699997
20160821163000,504.0,499.799988,29.02439,38,56.799999,100,70.400002,72.699997,70.699997
20160821164500,504.0,483.0,28.04878,38,56.799999,100,70.400002,72.699997,70.699997
20160821170000,504.0,483.0,28.04878,38,56.799999,100,70.400002,72.699997,70.699997
20160821171500,504.0,466.200012,27.073171,38,56.799999,100,70.400002,72.699997,70.699997
20160821173000,504.0,499.799988,29.02439,38,56.799999,100,70.400002,72.699997,70.699997
20160821174500,504.0,483.0,28.04878,38,57.599998,100,70.400002,72.699997,70.699997
20160821180000,504.0,516.599976,29.999999,38,57.599998,100,70.400002,72.699997,70.699997
20160821181500,504.0,516.599976,29.999999,38,57.599998,100,70.400002,72.699997,70.699997
20160821183000,504.0,546.0,31.707317,38,57.599998,100,70.400002,72.699997,70.699997
20160821184500,504.0,499.799988,29.02439,38,58.299999,100,70.400002,72.699997,70.699997
20160821190000,504.0,483.0,28.04878,38,59.099998,100,70.400002,72.699997,70.699997
20160821191500,504.0,483.0,28.04878,38,59.099998,100,70.400002,72.699997,70.699997
20160821193000,504.0,483.0,28.04878,38,62.799999,100,70.400002,72.699997,70.699997
20160821194500,504.0,516.599976,29.999999,38,70.099998,100,70.5,72.699997,70.699997
20160821200000,504.0,466.200012,27.073171,38,73.0,100,70.5,72.699997,70.699997
20160821201500,504.0,499.799988,29.02439,38,72.0,100,70.599998,72.699997,70.699997
20160821203000,504.0,453.600006,26.341464,38,72.0,100,70.699997,72.699997,70.699997
20160821204500,504.0,466.200012,27.073171,38,72.0,100,70.800003,72.699997,70.699997
20160821210000,504.0,483.0,28.04878,38,71.099998,100,70.800003,72.699997,70.699997
20160821211500,504.0,499.799988,29.02439,38,72.400002,100,70.900002,72.699997,70.699997
20160821213000,504.0,516.599976,29.999999,38,72.400002,100,70.900002,72.699997,70.699997
20160821214500,504.0,499.799988,29.02439,38,72.400002,100,70.900002,72.699997,70.699997
20160821220000,504.0,453.600006,26.341464,38,71.099998,100,70.900002,72.699997,70.699997
20160821221500,504.0,466.200012,27.073171,38,71.099998,100,70.900002,72.699997,70.699997
20160821223000,504.0,499.799988,29.02439,38,58.400002,0,70.900002,72.699997,70.699997
20160821224500,504.0,483.0,28.04878,38,56.799999,0,70.800003,72.699997,70.699997
20160821230000,504.0,466.200012,27.073171,38,56.799999,0,70.699997,72.699997,70.699997
20160821231500,504.0,516.599976,29.999999,38,56.799999,0,70.599998,72.699997,70.699997
20160821233000,504.0,466.200012,27.073171,38,56.799999,0,70.5,72.699997,70.699997
20160821234500,504.0,529.200012,30.731708,38,56.799999,0,70.5,72.699997,70.699997
20160822000000,504.0,529.200012,30.731708,38,56.799999,100,70.400002,72.699997,70.699997
20160822001500,504.0,529.200012,30.731708,38,56.799999,100,70.400002,72.699997,70.699997
20160822003000,504.0,466.200012,27.073171,38,56.799999,100,70.300003,72.699997,70.699997
20160822004500,504.0,516.599976,29.999999,38,56.799999,100,70.300003,72.699997,70.699997
20160822010000,504.0,516.599976,29.999999,38,57.5,100,70.199997,72.699997,70.699997
20160822011500,504.0,529.200012,30.731708,38,58.799999,100,70.199997,72.699997,70.699997
20160822013000,504.0,483.0,28.04878,38,70.099998,100,70.199997,72.699997,70.699997
20160822014500,504.0,546.0,31.707317,38,74.0,100,70.300003,72.699997,70.699997
20160822020000,504.0,499.799988,29.02439,38,77.699997,100,70.400002,72.699997,70.699997
20160822021500,504.0,499.799988,29.02439,38,75.300003,100,70.5,72.699997,70.699997
20160822023000,504.0,499.799988,29.02439,38,73.800003,100,70.599998,72.699997,70.699997
20160822024500,504.0,499.799988,29.02439,38,76.800003,100,70.699997,72.699997,70.699997
20160822030000,504.0,483.0,28.04878,38,74.900002,100,70.699997,72.699997,70.699997
20160822031500,504.0,499.799988,29.02439,38,74.900002,100,70.699997,72.699997,70.699997
20160822033000,504.0,546.0,31.707317,38,76.400002,100,70.800003,72.699997,70.699997
20160822034500,504.0,499.799988,29.02439,38,74.0,100,70.800003,72.699997,70.699997
20160822040000,504.0,466.200012,27.073171,38,74.0,100,70.900002,72.699997,70.699997
20160822041500,504.0,499.799988,29.02439,38,77.300003,100,70.900002,72.699997,70.699997
20160822043000,504.0,499.799988,29.02439,38,74.0,100,70.900002,72.699997,70.699997
20160822044500,504.0,483.0,28.04878,38,77.699997,100,70.900002,72.699997,70.699997
20160822050000,504.0,466.200012,27.073171,38,76.400002,100,70.900002,72.699997,70.699997
20160822051500,504.0,466.200012,27.073171,38,60.799999,0,71.0,72.699997,70.699997
20160822053000,504.0,483.0,28.04878,38,56.799999,0,70.800003,72.699997,70.699997
20160822054500,504.0,499.799988,29.02439,38,56.0,0,70.800003,72.699997,70.699997
20160822060000,504.0,499.799988,29.02439,38,56.0,0,70.699997,72.699997,70.699997
20160822061500,504.0,529.200012,30.731708,38,56.0,0,70.599998,72.699997,70.699997
20160822063000,504.0,499.799988,29.02439,38,56.0,0,70.599998,72.699997,70.699997
20160822064500,504.0,516.599976,29.999999,38,56.0,0,70.5,72.699997,70.699997
20160822070000,504.0,529.200012,30.731708,38,56.0,0,70.5,72.699997,70.699997
20160822071500,504.0,483.0,28.04878,38,56.0,100,70.400002,72.699997,70.699997
20160822073000,504.0,529.200012,30.731708,38,56.0,100,70.400002,72.699997,70.699997
20160822074500,504.0,516.599976,29.999999,38,56.700001,100,70.400002,72.699997,70.699997
20160822080000,504.0,516.599976,29.999999,38,56.700001,100,70.5,72.699997,70.699997
20160822081500,504.0,499.799988,29.02439,38,56.700001,100,70.599998,72.699997,70.699997
20160822083000,504.0,499.799988,29.02439,38,56.700001,100,70.699997,72.699997,70.699997
20160822084500,504.0,466.200012,27.073171,38,56.700001,100,70.900002,72.699997,70.699997
20160822090000,504.0,516.599976,29.999999,38,56.700001,100,70.900002,72.699997,70.699997
20160822091500,504.0,516.599976,29.999999,38,56.700001,100,70.900002,72.699997,70.699997
20160822093000,504.0,453.600006,26.341464,38,56.700001,100,70.900002,72.699997,70.699997
20160822094500,504.0,516.599976,29.999999,38,56.700001,100,70.900002,72.699997,70.699997
20160822100000,504.0,483.0,28.04878,38,56.700001,0,71.0,72.699997,70.699997
20160822101500,504.0,529.200012,30.731708,38,56.700001,0,71.0,72.699997,70.699997
20160822103000,504.0,483.0,28.04878,38,56.700001,0,71.0,72.699997,70.699997
20160822104500,504.0,466.200012,27.073171,38,56.700001,0,71.099998,72.699997,70.699997
20160822110000,504.0,499.799988,29.02439,38,56.700001,0,71.099998,72.699997,70.699997
20160822111500,504.0,466.200012,27.073171,38,56.700001,0,71.099998,72.699997,70.699997
20160822113000,504.0,499.799988,29.02439,39,56.700001,0,71.0,72.699997,70.699997
20160822114500,504.0,516.599976,29.999999,39,56.700001,0,71.0,72.699997,70.699997
20160822120000,504.0,546.0,31.707317,39,56.700001,0,70.900002,72.699997,70.699997
20160822121500,504.0,483.0,28.04878,39,56.700001,0,70.800003,72.699997,70.699997
20160822123000,504.0,499.799988,29.02439,39,56.700001,0,70.800003,72.699997,70.699997
20160822124500,504.0,483.0,28.04878,39,56.700001,0,70.699997,72.699997,70.699997
20160822130000,504.0,546.0,31.707317,39,56.700001,0,70.699997,72.699997,70.699997
20160822131500,504.0,529.200012,30.731708,39,56.0,0,70.699997,72.699997,70.699997
20160822133000,504.0,516.599976,29.999999,39,56.0,0,70.699997,72.699997,70.699997
20160822134500,504.0,499.799988,29.02439,39,56.0,0,70.900002,72.699997,70.699997
20160822140000,504.0,483.0,28.04878,39,56.0,0,70.900002,72.699997,70.699997
20160822141500,504.0,483.0,28.04878,39,56.0,0,70.900002,72.699997,70.699997
20160822143000,504.0,483.0,28.04878,39,56.0,0,70.900002,72.699997,70.699997
20160822144500,504.0,483.0,28.04878,39,56.0,0,70.900002,72.699997,70.699997
20160822150000,504.0,483.0,28.04878,39,56.0,0,71.0,72.699997,70.699997
20160822151500,504.0,466.200012,27.073171,39,56.0,0,71.099998,72.699997,70.699997
20160822153000,504.0,466.200012,27.073171,39,56.0,0,71.099998,72.699997,70.699997
20160822154500,504.0,529.200012,30.731708,39,56.0,0,71.099998,72.699997,70.699997
20160822160000,504.0,483.0,28.04878,39,56.0,0,70.900002,72.699997,70.699997
20160822161500,504.0,483.0,28.04878,39,56.700001,0,70.900002,72.699997,70.699997
20160822163000,504.0,466.200012,27.073171,39,56.700001,0,71.0,72.699997,70.699997
20160822164500,504.0,516.599976,29.999999,39,56.700001,0,71.099998,72.699997,70.699997
20160822170000,504.0,516.599976,29.999999,39,56.700001,0,71.099998,72.699997,70.699997
20160822171500,504.0,483.0,28.04878,39,56.700001,0,71.099998,72.699997,70.699997
20160822173000,504.0,516.599976,29.999999,39,56.700001,0,71.0,72.699997,70.699997
20160822174500,504.0,499.799988,29.02439,39,56.700001,0,71.0,72.699997,70.699997
20160822180000,504.0,516.599976,29.999999,39,56.700001,0,71.0,72.699997,70.699997
20160822181500,504.0,529.200012,30.731708,39,56.700001,0,71.0,72.699997,70.699997
20160822183000,504.0,483.0,28.04878,39,56.700001,0,70.900002,72.699997,70.699997
20160822184500,504.0,516.599976,29.999999,39,56.700001,0,70.900002,72.699997,70.699997
20160822190000,504.0,516.599976,29.999999,39,56.700001,0,70.800003,72.699997,70.699997
20160822191500,504.0,516.599976,29.999999,39,56.700001,0,70.699997,72.699997,70.699997
20160822193000,504.0,516.599976,29.999999,39,56.700001,0,70.699997,72.699997,70.699997
20160822194500,504.0,529.200012,30.731708,39,56.700001,0,70.699997,72.699997,70.699997
20160822200000,504.0,516.599976,29.999999,39,56.0,0,70.599998,72.699997,70.699997
20160822201500,504.0,499.799988,29.02439,39,56.0,0,70.5,72.699997,70.699997
20160822203000,504.0,499.799988,29.02439,39,56.0,0,70.5,72.699997,70.699997
20160822204500,504.0,483.0,28.04878,39,56.0,0,70.5,72.699997,70.699997
20160822210000,504.0,499.799988,29.02439,39,56.0,0,70.5,72.699997,70.699997
20160822211500,504.0,516.599976,29.999999,39,56.0,0,70.400002,72.699997,70.699997
20160822213000,504.0,499.799988,29.02439,39,56.0,100,70.400002,72.699997,70.699997
20160822214500,504.0,516.599976,29.999999,39,56.0,100,70.400002,72.699997,70.699997
20160822220000,504.0,483.0,28.04878,39,56.0,100,70.300003,72.699997,70.699997
20160822221500,504.0,483.0,28.04878,39,56.0,100,70.300003,72.699997,70.699997
20160822223000,504.0,499.799988,29.02439,39,57.099998,100,70.300003,72.699997,70.699997
20160822224500,504.0,529.200012,30.731708,39,57.099998,100,70.300003,72.699997,70.699997
20160822230000,504.0,499.799988,29.02439,39,57.099998,100,70.300003,72.699997,70.699997
20160822231500,504.0,546.0,31.707317,39,60.0,100,70.300003,72.699997,70.699997
20160822233000,504.0,516.599976,29.999999,39,67.300003,100,70.400002,72.699997,70.699997
20160822234500,504.0,499.799988,29.02439,39,68.599998,100,70.400002,72.699997,70.699997
20160823000000,504.0,567.0,32.926829,39,67.300003,100,70.5,72.699997,70.699997
20160823001500,504.0,483.0,28.04878,39,68.199997,100,70.5,72.699997,70.699997
20160823003000,504.0,499.799988,29.02439,39,68.199997,100,70.5,72.699997,70.699997
20160823004500,504.0,529.200012,30.731708,39,68.199997,100,70.599998,72.699997,70.699997
20160823010000,504.0,499.799988,29.02439,39,67.300003,100,70.599998,72.699997,70.699997
20160823011500,504.0,516.599976,29.999999,39,68.199997,100,70.599998,72.699997,70.699997
20160823013000,504.0,529.200012,30.731708,39,68.199997,100,70.699997,72.699997,70.699997
20160823014500,504.0,499.799988,29.02439,39,68.199997,100,70.699997,72.699997,70.699997
20160823020000,504.0,499.799988,29.02439,39,68.199997,100,70.699997,72.699997,70.699997
20160823021500,504.0,516.599976,29.999999,39,68.199997,100,70.699997,72.699997,70.699997
20160823023000,504.0,516.599976,29.999999,39,68.199997,100,70.699997,72.699997,70.699997
20160823024500,504.0,516.599976,29.999999,39,68.199997,100,70.699997,72.699997,70.699997
20160823030000,504.0,483.0,28.04878,39,68.199997,100,70.699997,72.699997,70.699997
20160823031500,504.0,499.799988,29.02439,39,68.199997,100,70.699997,72.699997,70.699997
20160823033000,504.0,483.0,28.04878,39,68.199997,100,70.699997,72.699997,70.699997
20160823034500,504.0,499.799988,29.02439,39,68.199997,100,70.699997,72.699997,70.699997
20160823040000,504.0,483.0,28.04878,39,68.199997,100,70.800003,72.699997,70.699997
20160823041500,504.0,516.599976,29.999999,39,68.199997,100,70.800003,72.699997,70.699997
20160823043000,504.0,516.599976,29.999999,39,67.300003,100,70.699997,72.699997,70.699997
20160823044500,504.0,546.0,31.707317,39,68.099998,100,70.800003,72.699997,70.699997
20160823050000,504.0,546.0,31.707317,39,67.300003,100,70.800003,72.699997,70.699997
20160823051500,504.0,516.599976,29.999999,39,67.300003,100,70.699997,72.699997,70.699997
20160823053000,504.0,529.200012,30.731708,39,67.300003,100,70.699997,72.699997,70.699997
20160823054500,504.0,516.599976,29.999999,39,67.300003,100,70.699997,72.699997,70.699997
20160823060000,504.0,546.0,31.707317,39,69.599998,100,70.800003,72.699997,70.699997
20160823061500,504.0,529.200012,30.731708,39,68.599998,100,70.800003,72.699997,70.699997
20160823063000,504.0,516.599976,29.999999,39,68.599998,100,70.800003,72.699997,70.699997
20160823064500,504.0,567.0,32.926829,39,67.699997,100,70.900002,72.699997,70.699997
20160823070000,504.0,499.799988,29.02439,39,59.599998,0,70.900002,72.699997,70.699997
20160823071500,504.0,483.0,28.04878,39,56.299999,0,70.800003,72.699997,70.699997
20160823073000,504.0,499.799988,29.02439,39,56.299999,0,70.699997,72.699997,70.699997
20160823074500,504.0,516.599976,29.999999,39,56.299999,0,70.5,72.699997,70.699997
20160823080000,504.0,529.200012,30.731708,39,56.299999,0,70.599998,72.699997,70.699997
20160823081500,504.0,529.200012,30.731708,39,56.299999,0,70.699997,72.699997,70.699997
20160823083000,504.0,499.799988,29.02439,39,59.099998,0,70.800003,72.699997,70.699997
20160823084500,504.0,529.200012,30.731708,39,59.099998,0,71.099998,72.699997,70.699997
20160823090000,504.0,499.799988,29.02439,40,58.299999,0,71.199997,72.699997,70.699997
20160823091500,504.0,499.799988,29.02439,40,56.299999,0,71.300003,72.699997,70.699997
20160823093000,504.0,546.0,31.707317,40,56.299999,0,71.300003,72.699997,70.699997
20160823094500,504.0,546.0,31.707317,40,56.299999,0,71.400002,72.699997,70.699997
20160823100000,504.0,499.799988,29.02439,40,56.299999,0,71.400002,72.699997,70.699997
20160823101500,504.0,516.599976,29.999999,40,56.299999,0,71.199997,72.699997,70.699997
20160823103000,504.0,529.200012,30.731708,40,56.299999,0,71.300003,72.699997,70.699997
20160823104500,504.0,516.599976,29.999999,40,56.299999,0,71.199997,72.699997,70.699997
20160823110000,504.0,499.799988,29.02439,40,56.299999,0,71.300003,72.699997,70.699997
20160823111500,504.0,558.599976,32.439023,40,56.299999,0,71.400002,72.699997,70.699997
20160823113000,504.0,529.200012,30.731708,40,56.299999,0,71.400002,72.699997,70.699997
20160823114500,504.0,567.0,32.926829,40,56.299999,0,71.400002,72.699997,70.699997
20160823120000,504.0,516.599976,29.999999,40,56.299999,0,71.199997,72.699997,70.699997
20160823121500,504.0,529.200012,30.731708,40,56.299999,0,71.199997,72.699997,70.699997
20160823123000,504.0,516.599976,29.999999,40,56.299999,0,71.199997,72.699997,70.699997
20160823124500,504.0,529.200012,30.731708,39,56.299999,0,71.199997,72.699997,70.699997
20160823130000,504.0,516.599976,29.999999,39,56.299999,0,71.099998,72.699997,70.699997
20160823131500,504.0,1205.400024,70.000001,56,56.299999,0,70.900002,70.900002,68.900002
20160823133000,504.0,1222.199951,70.975607,56,56.299999,0,70.599998,70.900002,68.900002
20160823134500,504.0,1117.199951,64.878046,54,56.299999,0,70.599998,70.900002,68.900002
20160823140000,504.0,945.0,54.878049,50,56.299999,0,70.400002,70.900002,68.900002
20160823141500,504.0,890.400024,51.707318,48,56.299999,0,70.5,70.900002,68.900002
20160823143000,504.0,785.400024,45.609758,46,56.299999,0,70.5,70.900002,68.900002
20160823144500,504.0,693.0,40.243902,45,56.299999,0,70.5,70.900002,68.900002
20160823150000,504.0,613.200012,35.609757,42,56.299999,0,70.5,70.900002,68.900002
20160823151500,504.0,596.400024,34.634148,41,56.299999,0,70.599998,70.900002,68.900002
20160823153000,504.0,567.0,32.926829,41,56.299999,0,70.699997,70.900002,68.900002
20160823154500,504.0,583.799988,33.902438,41,56.299999,0,70.699997,70.900002,68.900002
20160823160000,504.0,567.0,32.926829,41,56.299999,0,70.800003,70.900002,68.900002
20160823161500,504.0,546.0,31.707317,41,56.299999,0,70.900002,70.900002,68.900002
20160823163000,504.0,546.0,31.707317,41,56.299999,0,70.800003,70.900002,68.900002
20160823164500,504.0,558.599976,32.439023,41,56.299999,0,70.599998,70.900002,68.900002
20160823170000,504.0,558.599976,32.439023,40,56.299999,0,70.5,70.900002,68.900002
20160823171500,504.0,546.0,31.707317,40,56.299999,0,70.400002,70.900002,68.900002
20160823173000,504.0,529.200012,30.731708,40,56.299999,0,70.5,70.900002,68.900002
20160823174500,504.0,546.0,31.707317,40,56.299999,0,70.599998,70.900002,68.900002
20160823180000,504.0,558.599976,32.439023,40,56.299999,0,70.5,70.900002,68.900002
20160823181500,504.0,516.599976,29.999999,40,56.299999,0,70.5,70.900002,68.900002
20160823183000,504.0,529.200012,30.731708,39,56.299999,0,70.300003,70.900002,68.900002
20160823184500,504.0,499.799988,29.02439,39,56.299999,0,70.300003,70.900002,68.900002
20160823190000,504.0,499.799988,29.02439,39,56.299999,0,70.199997,70.900002,68.900002
20160823191500,504.0,516.599976,29.999999,39,56.299999,0,70.300003,70.900002,68.900002
20160823193000,504.0,516.599976,29.999999,39,56.299999,0,70.400002,70.900002,68.900002
20160823194500,504.0,546.0,31.707317,39,56.299999,0,70.400002,70.900002,68.900002
20160823200000,504.0,529.200012,30.731708,39,56.299999,0,70.5,70.900002,68.900002
20160823201500,504.0,546.0,31.707317,39,56.299999,0,70.5,70.900002,68.900002
20160823203000,504.0,499.799988,29.02439,39,56.299999,0,70.5,70.900002,68.900002
20160823204500,504.0,466.200012,27.073171,39,56.299999,0,70.5,70.900002,68.900002
20160823210000,504.0,466.200012,27.073171,39,56.299999,0,70.5,70.900002,68.900002
20160823211500,504.0,499.799988,29.02439,39,56.299999,0,70.400002,70.900002,68.900002
20160823213000,504.0,483.0,28.04878,39,56.299999,0,70.400002,70.900002,68.900002
20160823214500,504.0,516.599976,29.999999,39,56.299999,0,70.400002,70.900002,68.900002
20160823220000,504.0,483.0,28.04878,39,56.299999,0,70.400002,70.900002,68.900002
20160823221500,504.0,483.0,28.04878,39,56.299999,0,70.400002,70.900002,68.900002
20160823223000,504.0,516.599976,29.999999,39,56.299999,0,70.400002,70.900002,68.900002
20160823224500,504.0,499.799988,29.02439,39,56.299999,0,70.400002,70.900002,68.900002
20160823230000,504.0,529.200012,30.731708,39,56.299999,0,70.400002,70.900002,68.900002
20160823231500,504.0,466.200012,27.073171,39,56.299999,0,70.400002,70.900002,68.900002
20160823233000,504.0,483.0,28.04878,39,56.299999,0,70.300003,70.900002,68.900002
20160823234500,504.0,499.799988,29.02439,39,56.299999,0,70.300003,70.900002,68.900002
20160824000000,504.0,499.799988,29.02439,39,56.299999,0,70.300003,70.900002,68.900002
20160824001500,504.0,483.0,28.04878,39,56.299999,0,70.300003,70.900002,68.900002
20160824003000,504.0,499.799988,29.02439,39,56.299999,0,70.300003,70.900002,68.900002
20160824004500,504.0,466.200012,27.073171,39,56.299999,0,70.300003,70.900002,68.900002
20160824010000,504.0,546.0,31.707317,39,56.299999,0,70.300003,70.900002,68.900002
20160824011500,504.0,483.0,28.04878,37,56.299999,0,70.400002,70.900002,68.900002
20160824013000,504.0,516.599976,29.999999,37,56.299999,0,70.300003,70.900002,68.900002
20160824014500,504.0,499.799988,29.02439,37,56.299999,0,70.300003,70.900002,68.900002
20160824020000,504.0,499.799988,29.02439,37,56.299999,0,70.300003,70.900002,68.900002
20160824021500,504.0,483.0,28.04878,37,56.299999,0,70.300003,70.900002,68.900002
20160824023000,504.0,516.599976,29.999999,38,56.299999,0,70.199997,70.900002,68.900002
20160824024500,504.0,516.599976,29.999999,38,56.299999,0,70.199997,70.900002,68.900002
20160824030000,504.0,483.0,28.04878,38,56.299999,0,70.199997,70.900002,68.900002
20160824031500,504.0,529.200012,30.731708,38,56.299999,0,70.199997,70.900002,68.900002
20160824033000,504.0,558.599976,32.439023,38,56.299999,0,70.199997,70.900002,68.900002
20160824034500,504.0,516.599976,29.999999,38,56.299999,0,70.199997,70.900002,68.900002
20160824040000,504.0,499.799988,29.02439,38,56.299999,0,70.199997,70.900002,68.900002
20160824041500,504.0,516.599976,29.999999,38,56.299999,0,70.199997,70.900002,68.900002
20160824043000,504.0,516.599976,29.999999,38,56.299999,0,70.199997,70.900002,68.900002
20160824044500,504.0,529.200012,30.731708,38,56.299999,0,70.099998,70.900002,68.900002
20160824050000,504.0,516.599976,29.999999,38,56.299999,0,70.099998,70.900002,68.900002
20160824051500,504.0,499.799988,29.02439,38,56.299999,0,70.099998,70.900002,68.900002
20160824053000,504.0,499.799988,29.02439,38,56.299999,0,70.099998,70.900002,68.900002
20160824054500,504.0,529.200012,30.731708,38,56.299999,0,70.099998,70.900002,68.900002
20160824060000,504.0,516.599976,29.999999,38,56.299999,0,70.0,70.900002,68.900002
20160824061500,504.0,516.599976,29.999999,38,56.299999,0,70.099998,70.900002,68.900002
20160824063000,504.0,529.200012,30.731708,38,56.299999,0,70.199997,70.900002,68.900002
20160824064500,504.0,546.0,31.707317,38,56.299999,0,70.099998,70.900002,68.900002
20160824070000,504.0,529.200012,30.731708,38,56.299999,0,70.199997,70.900002,68.900002
20160824071500,504.0,499.799988,29.02439,38,56.299999,0,70.099998,70.900002,68.900002
20160824073000,504.0,516.599976,29.999999,38,56.299999,0,70.099998,70.900002,68.900002
20160824074500,504.0,529.200012,30.731708,38,56.299999,0,70.099998,70.900002,68.900002
20160824080000,504.0,516.599976,29.999999,38,55.599998,0,70.0,70.900002,68.900002
20160824081500,504.0,529.200012,30.731708,38,55.599998,0,70.199997,70.900002,68.900002
20160824083000,504.0,499.799988,29.02439,38,56.299999,0,70.400002,70.900002,68.900002
20160824084500,504.0,499.799988,29.02439,38,56.299999,0,70.599998,70.900002,68.900002
20160824090000,504.0,558.599976,32.439023,39,56.299999,0,70.699997,70.900002,68.900002
20160824091500,504.0,516.599976,29.999999,39,56.299999,0,70.699997,70.900002,68.900002
20160824093000,504.0,499.799988,29.02439,39,56.299999,0,70.900002,70.900002,68.900002
20160824094500,504.0,499.799988,29.02439,39,56.299999,0,70.900002,70.900002,68.900002
20160824100000,504.0,516.599976,29.999999,39,56.299999,0,71.0,70.900002,68.900002
20160824101500,504.0,546.0,31.707317,39,56.299999,0,71.099998,70.900002,68.900002
20160824103000,504.0,516.599976,29.999999,39,56.299999,0,71.199997,70.900002,68.900002
20160824104500,504.0,672.0,39.02439,43,56.299999,0,71.199997,70.900002,68.900002
20160824110000,504.0,655.200012,38.048781,43,56.299999,0,71.0,70.900002,68.900002
20160824111500,504.0,646.799988,37.560975,43,56.299999,0,70.900002,70.900002,68.900002
20160824113000,504.0,655.200012,38.048781,43,56.299999,0,70.800003,70.900002,68.900002
20160824114500,504.0,655.200012,38.048781,43,56.299999,0,70.800003,70.900002,68.900002
20160824120000,504.0,655.200012,38.048781,43,56.299999,0,70.699997,70.900002,68.900002
20160824121500,504.0,680.400024,39.512197,43,56.299999,0,70.599998,70.900002,68.900002
20160824123000,504.0,672.0,39.02439,43,56.299999,0,70.699997,70.900002,68.900002
20160824124500,504.0,613.200012,35.609757,42,56.299999,0,70.5,70.900002,68.900002
20160824130000,504.0,558.599976,32.439023,39,56.299999,0,70.599998,70.900002,68.900002
20160824131500,504.0,516.599976,29.999999,39,56.299999,0,70.699997,70.900002,68.900002
20160824133000,504.0,558.599976,32.439023,39,56.299999,0,70.800003,70.900002,68.900002
20160824134500,504.0,529.200012,30.731708,39,56.299999,0,70.900002,70.900002,68.900002
20160824140000,504.0,529.200012,30.731708,39,56.299999,0,71.0,70.900002,68.900002
20160824141500,504.0,558.599976,32.439023,40,56.299999,0,71.099998,70.900002,68.900002
20160824143000,504.0,621.599976,36.09756,42,56.299999,0,71.199997,70.900002,68.900002
20160824144500,504.0,634.200012,36.829269,42,56.299999,0,71.0,70.900002,68.900002
20160824150000,504.0,613.200012,35.609757,42,56.299999,0,71.0,70.900002,68.900002
20160824151500,504.0,680.400024,39.512197,43,56.299999,0,71.099998,70.900002,68.900002
20160824153000,504.0,655.200012,38.048781,43,56.299999,0,71.0,70.900002,68.900002
20160824154500,504.0,672.0,39.02439,43,56.299999,0,71.0,70.900002,68.900002
20160824160000,504.0,655.200012,38.048781,43,56.299999,0,70.800003,70.900002,68.900002
20160824161500,504.0,655.200012,38.048781,43,56.299999,0,70.699997,70.900002,68.900002
20160824163000,504.0,567.0,32.926829,41,56.299999,0,70.5,70.900002,68.900002
20160824164500,504.0,567.0,32.926829,40,56.299999,0,70.599998,70.900002,68.900002
20160824170000,504.0,546.0,31.707317,39,56.299999,0,70.5,70.900002,68.900002
20160824171500,504.0,546.0,31.707317,38,56.299999,0,70.5,70.900002,68.900002
20160824173000,504.0,529.200012,30.731708,38,56.299999,0,70.400002,70.900002,68.900002
20160824174500,504.0,546.0,31.707317,38,56.299999,0,70.400002,70.900002,68.900002
20160824180000,504.0,516.599976,29.999999,38,56.299999,0,70.300003,70.900002,68.900002
20160824181500,504.0,499.799988,29.02439,38,56.299999,0,70.199997,70.900002,68.900002
20160824183000,504.0,558.599976,32.439023,38,56.299999,0,70.199997,70.900002,68.900002
20160824184500,504.0,516.599976,29.999999,38,56.299999,0,70.199997,70.900002,68.900002
20160824190000,504.0,499.799988,29.02439,38,56.299999,0,70.099998,70.900002,68.900002
20160824191500,504.0,499.799988,29.02439,38,56.299999,0,70.099998,70.900002,68.900002
20160824193000,504.0,516.599976,29.999999,38,56.299999,0,70.0,70.900002,68.900002
20160824194500,504.0,516.599976,29.999999,38,56.299999,0,70.0,70.900002,68.900002
20160824200000,504.0,529.200012,30.731708,38,56.299999,0,70.0,70.900002,68.900002
20160824201500,504.0,546.0,31.707317,38,56.299999,0,70.0,70.900002,68.900002
20160824203000,504.0,483.0,28.04878,38,56.299999,0,69.900002,70.900002,68.900002
20160824204500,504.0,499.799988,29.02439,38,56.299999,0,69.900002,70.900002,68.900002
20160824210000,504.0,516.599976,29.999999,38,56.299999,0,69.900002,70.900002,68.900002
20160824211500,504.0,499.799988,29.02439,38,56.299999,0,69.800003,70.900002,68.900002
20160824213000,504.0,499.799988,29.02439,38,56.299999,0,69.800003,70.900002,68.900002
20160824214500,504.0,529.200012,30.731708,38,56.299999,0,69.699997,70.900002,68.900002
20160824220000,504.0,499.799988,29.02439,38,56.299999,0,69.699997,70.900002,68.900002
20160824221500,504.0,499.799988,29.02439,38,56.299999,0,69.599998,70.900002,68.900002
20160824223000,504.0,516.599976,29.999999,38,56.299999,0,69.599998,70.900002,68.900002
20160824224500,504.0,499.799988,29.02439,38,56.299999,0,69.599998,70.900002,68.900002
20160824230000,504.0,529.200012,30.731708,38,56.299999,0,69.599998,70.900002,68.900002
20160824231500,504.0,516.599976,29.999999,38,56.299999,0,69.599998,70.900002,68.900002
20160824233000,504.0,483.0,28.04878,38,56.299999,0,69.5,70.900002,68.900002
20160824234500,504.0,546.0,31.707317,38,56.299999,0,69.5,70.900002,68.900002
20160825000000,504.0,546.0,31.707317,38,56.299999,0,69.400002,70.900002,68.900002
20160825001500,504.0,546.0,31.707317,38,56.299999,0,69.400002,70.900002,68.900002
20160825003000,504.0,516.599976,29.999999,38,56.299999,0,69.400002,70.900002,68.900002
20160825004500,504.0,499.799988,29.02439,38,56.299999,0,69.300003,70.900002,68.900002
20160825010000,504.0,529.200012,30.731708,38,56.299999,0,69.300003,70.900002,68.900002
20160825011500,504.0,516.599976,29.999999,38,55.599998,0,69.400002,70.900002,68.900002
20160825013000,504.0,516.599976,29.999999,38,56.299999,0,69.400002,70.900002,68.900002
20160825014500,504.0,483.0,28.04878,38,56.299999,0,69.5,70.900002,68.900002
20160825020000,504.0,499.799988,29.02439,38,56.299999,0,69.5,70.900002,68.900002
20160825021500,504.0,529.200012,30.731708,38,56.299999,0,69.400002,70.900002,68.900002
20160825023000,504.0,483.0,28.04878,38,55.700001,0,69.300003,70.900002,68.900002
20160825024500,504.0,499.799988,29.02439,38,55.700001,0,69.300003,70.900002,68.900002
20160825030000,504.0,499.799988,29.02439,38,55.700001,0,69.199997,70.900002,68.900002
20160825031500,504.0,546.0,31.707317,38,55.700001,0,69.099998,70.900002,68.900002
20160825033000,504.0,529.200012,30.731708,38,55.700001,0,69.099998,70.900002,68.900002
20160825034500,504.0,558.599976,32.439023,38,55.700001,0,69.199997,70.900002,68.900002
20160825040000,504.0,499.799988,29.02439,38,55.700001,0,69.300003,70.900002,68.900002
20160825041500,504.0,499.799988,29.02439,38,55.700001,0,69.300003,70.900002,68.900002
20160825043000,504.0,529.200012,30.731708,38,55.700001,0,69.300003,70.900002,68.900002
20160825044500,504.0,516.599976,29.999999,38,55.700001,0,69.199997,70.900002,68.900002
20160825050000,504.0,499.799988,29.02439,38,56.299999,0,69.099998,70.900002,68.900002
20160825051500,504.0,546.0,31.707317,38,56.299999,0,69.099998,70.900002,68.900002
20160825053000,504.0,499.799988,29.02439,38,56.299999,0,69.099998,70.900002,68.900002
20160825054500,504.0,499.799988,29.02439,37,56.299999,0,69.099998,70.900002,68.900002
20160825060000,504.0,529.200012,30.731708,37,56.299999,0,69.199997,70.900002,68.900002
20160825061500,504.0,499.799988,29.02439,37,56.299999,0,69.199997,70.900002,68.900002
20160825063000,504.0,529.200012,30.731708,37,56.299999,0,69.300003,70.900002,68.900002
20160825064500,504.0,483.0,28.04878,37,56.299999,0,69.400002,70.900002,68.900002
20160825070000,504.0,499.799988,29.02439,37,56.299999,0,69.300003,70.900002,68.900002
20160825071500,504.0,499.799988,29.02439,37,56.299999,0,69.199997,70.900002,68.900002
20160825073000,504.0,499.799988,29.02439,37,56.299999,0,69.300003,70.900002,68.900002
20160825074500,504.0,516.599976,29.999999,37,56.299999,0,69.300003,70.900002,68.900002
20160825080000,504.0,499.799988,29.02439,37,56.299999,0,69.300003,70.900002,68.900002
20160825081500,504.0,516.599976,29.999999,37,56.299999,0,69.400002,70.900002,68.900002
20160825083000,504.0,483.0,28.04878,37,56.299999,0,69.599998,70.900002,68.900002
20160825084500,504.0,483.0,28.04878,37,56.299999,0,69.599998,70.900002,68.900002
20160825090000,504.0,483.0,28.04878,38,56.299999,0,69.800003,70.900002,68.900002
20160825091500,504.0,483.0,28.04878,38,56.299999,0,69.900002,70.900002,68.900002
20160825093000,504.0,499.799988,29.02439,38,56.299999,0,70.099998,70.900002,68.900002
20160825094500,504.0,483.0,28.04878,38,56.299999,0,70.300003,70.900002,68.900002
20160825100000,504.0,483.0,28.04878,38,56.299999,0,70.400002,70.900002,68.900002
20160825101500,504.0,499.799988,29.02439,38,56.299999,0,70.400002,70.900002,68.900002
20160825103000,504.0,499.799988,29.02439,38,56.299999,0,70.5,70.900002,68.900002
20160825104500,504.0,499.799988,29.02439,38,56.299999,0,70.5,70.900002,68.900002
20160825110000,504.0,567.0,32.926829,40,56.299999,0,70.800003,70.900002,68.900002
20160825111500,504.0,558.599976,32.439023,40,56.299999,0,70.900002,70.900002,68.900002
20160825113000,504.0,546.0,31.707317,40,56.299999,0,70.900002,70.900002,68.900002
20160825114500,504.0,529.200012,30.731708,40,56.299999,0,70.699997,70.900002,68.900002
20160825120000,504.0,516.599976,29.999999,40,56.299999,0,70.599998,70.900002,68.900002
20160825121500,504.0,583.799988,33.902438,40,56.299999,0,70.699997,70.900002,68.900002
20160825123000,504.0,546.0,31.707317,40,56.299999,0,70.699997,70.900002,68.900002
20160825124500,504.0,529.200012,30.731708,39,56.299999,100,70.699997,73.099998,71.099998
20160825130000,504.0,567.0,32.926829,39,56.299999,100,70.699997,73.099998,71.099998
20160825131500,504.0,499.799988,29.02439,39,56.299999,100,70.699997,73.099998,71.099998
20160825133000,504.0,499.799988,29.02439,39,57.5,100,70.699997,73.099998,71.099998
20160825134500,504.0,546.0,31.707317,39,57.5,100,70.800003,73.099998,71.099998
20160825140000,504.0,529.200012,30.731708,39,57.5,100,70.900002,73.099998,71.099998
20160825141500,504.0,1696.800049,98.536588,65,55.599998,0,70.199997,70.0,68.0
20160825143000,504.0,1369.199951,79.512192,58,55.599998,0,69.900002,70.400002,68.400002
20160825144500,504.0,1142.400024,66.341465,53,55.599998,0,69.699997,70.400002,68.400002
20160825150000,504.0,814.799988,47.317072,46,55.599998,0,69.599998,70.400002,68.400002
20160825151500,504.0,705.599976,40.975608,44,56.299999,0,69.800003,70.400002,68.400002
20160825153000,504.0,583.799988,33.902438,41,56.299999,0,69.900002,70.400002,68.400002
20160825154500,504.0,613.200012,35.609757,41,56.299999,0,70.099998,70.400002,68.400002
20160825160000,504.0,613.200012,35.609757,41,56.299999,0,70.199997,70.400002,68.400002
20160825161500,504.0,613.200012,35.609757,41,56.299999,0,70.199997,70.400002,68.400002
20160825163000,504.0,634.200012,36.829269,41,56.299999,0,70.400002,70.400002,68.400002
20160825164500,504.0,583.799988,33.902438,41,56.299999,0,70.400002,70.400002,68.400002
20160825170000,504.0,596.400024,34.634148,41,56.299999,0,70.199997,70.400002,68.400002
20160825171500,504.0,613.200012,35.609757,41,56.299999,0,70.199997,70.400002,68.400002
20160825173000,504.0,596.400024,34.634148,41,56.299999,0,70.099998,70.400002,68.400002
20160825174500,504.0,613.200012,35.609757,41,56.299999,0,70.099998,70.400002,68.400002
20160825180000,504.0,558.599976,32.439023,39,56.299999,0,70.0,70.400002,68.400002
20160825181500,504.0,546.0,31.707317,39,56.299999,0,70.0,70.400002,68.400002
20160825183000,504.0,499.799988,29.02439,39,56.299999,0,69.900002,70.400002,68.400002
20160825184500,504.0,516.599976,29.999999,39,55.599998,0,69.900002,70.400002,68.400002
20160825190000,504.0,499.799988,29.02439,39,56.299999,0,69.900002,70.400002,68.400002
20160825191500,504.0,529.200012,30.731708,39,56.299999,0,69.900002,70.400002,68.400002
20160825193000,504.0,516.599976,29.999999,39,56.299999,0,69.900002,70.400002,68.400002
20160825194500,504.0,483.0,28.04878,38,56.299999,0,69.800003,70.400002,68.400002
20160825200000,504.0,516.599976,29.999999,38,56.299999,0,69.800003,70.400002,68.400002
20160825201500,504.0,499.799988,29.02439,38,56.299999,0,69.900002,70.400002,68.400002
20160825203000,504.0,529.200012,30.731708,38,56.299999,0,69.900002,70.400002,68.400002
20160825204500,504.0,516.599976,29.999999,38,56.299999,0,69.900002,70.400002,68.400002
20160825210000,504.0,529.200012,30.731708,38,56.299999,0,69.900002,70.400002,68.400002
20160825211500,504.0,529.200012,30.731708,38,56.299999,0,69.900002,70.400002,68.400002
20160825213000,504.0,499.799988,29.02439,38,56.299999,0,69.800003,70.400002,68.400002
20160825214500,504.0,516.599976,29.999999,38,56.299999,0,69.800003,70.400002,68.400002
20160825220000,504.0,516.599976,29.999999,38,56.299999,0,69.800003,70.400002,68.400002
20160825221500,504.0,529.200012,30.731708,38,56.299999,0,69.800003,70.400002,68.400002
20160825223000,504.0,516.599976,29.999999,38,56.299999,0,69.800003,70.400002,68.400002
20160825224500,504.0,516.599976,29.999999,38,56.299999,0,69.800003,70.400002,68.400002
20160825230000,504.0,546.0,31.707317,38,56.299999,0,69.800003,70.400002,68.400002
20160825231500,504.0,546.0,31.707317,38,56.299999,0,69.800003,70.400002,68.400002
20160825233000,504.0,567.0,32.926829,40,56.299999,0,69.800003,70.099998,68.099998
20160825234500,504.0,596.400024,34.634148,41,56.299999,0,69.599998,70.0,68.0
20160826000000,504.0,558.599976,32.439023,39,56.299999,0,69.599998,70.0,68.0
20160826001500,504.0,529.200012,30.731708,39,56.299999,0,69.599998,70.0,68.0
20160826003000,504.0,546.0,31.707317,39,56.299999,0,69.599998,70.0,68.0
20160826004500,504.0,546.0,31.707317,39,56.299999,0,69.599998,70.0,68.0
20160826010000,504.0,529.200012,30.731708,39,56.299999,0,69.599998,70.0,68.0
20160826011500,504.0,567.0,32.926829,39,56.299999,0,69.699997,70.0,68.0
20160826013000,504.0,546.0,31.707317,39,56.299999,0,69.800003,70.0,68.0
20160826014500,504.0,613.200012,35.609757,40,56.299999,0,69.800003,70.0,68.0
20160826020000,504.0,558.599976,32.439023,40,56.299999,0,69.699997,70.0,68.0
20160826021500,504.0,558.599976,32.439023,39,56.299999,0,69.699997,70.099998,68.099998
20160826023000,504.0,529.200012,30.731708,39,56.299999,0,69.699997,70.300003,68.300003
20160826024500,504.0,558.599976,32.439023,39,56.299999,0,69.599998,70.300003,68.300003
20160826030000,504.0,516.599976,29.999999,38,56.299999,0,69.599998,70.300003,68.300003
20160826031500,504.0,583.799988,33.902438,39,56.299999,0,69.599998,70.199997,68.199997
20160826033000,504.0,558.599976,32.439023,39,55.599998,0,69.599998,70.099998,68.099998
20160826034500,504.0,567.0,32.926829,38,55.599998,0,69.599998,70.300003,68.300003
20160826040000,504.0,529.200012,30.731708,39,55.599998,0,69.5,70.199997,68.199997
20160826041500,504.0,583.799988,33.902438,39,55.599998,0,69.5,70.199997,68.199997
20160826043000,504.0,546.0,31.707317,39,55.599998,0,69.5,70.0,68.0
20160826044500,504.0,529.200012,30.731708,39,55.599998,0,69.400002,70.099998,68.099998
20160826050000,504.0,529.200012,30.731708,39,55.599998,0,69.5,70.0,68.0
20160826051500,504.0,546.0,31.707317,39,55.599998,0,69.400002,70.0,68.0
20160826053000,504.0,516.599976,29.999999,38,55.599998,0,69.400002,70.0,68.0
20160826054500,504.0,529.200012,30.731708,38,56.400002,0,69.400002,70.0,68.0
20160826060000,504.0,516.599976,29.999999,38,55.599998,0,69.400002,70.0,68.0
20160826061500,504.0,546.0,31.707317,38,56.299999,0,69.5,70.099998,68.099998
20160826063000,504.0,558.599976,32.439023,39,56.299999,0,69.5,70.099998,68.099998
20160826064500,504.0,529.200012,30.731708,39,56.299999,0,69.599998,70.099998,68.099998
20160826070000,504.0,596.400024,34.634148,40,56.299999,0,69.599998,70.099998,68.099998
20160826071500,504.0,529.200012,30.731708,39,56.299999,0,69.5,70.0,68.0
20160826073000,504.0,546.0,31.707317,39,56.299999,0,69.599998,70.0,68.0
20160826074500,504.0,546.0,31.707317,39,56.299999,0,69.5,70.0,68.0
20160826080000,504.0,529.200012,30.731708,39,56.299999,0,69.5,70.099998,68.099998
20160826081500,504.0,529.200012,30.731708,39,56.299999,0,69.599998,70.0,68.0
20160826083000,504.0,583.799988,33.902438,41,56.299999,0,69.800003,70.0,68.0
20160826084500,504.0,558.599976,32.439023,41,56.299999,0,69.900002,70.0,68.0
20160826090000,504.0,583.799988,33.902438,41,56.299999,0,70.099998,70.0,68.0
20160826091500,504.0,583.799988,33.902438,41,56.299999,0,70.099998,70.0,68.0
20160826093000,504.0,583.799988,33.902438,41,56.299999,0,70.199997,70.0,68.0
20160826094500,504.0,646.799988,37.560975,43,56.299999,0,70.300003,70.0,68.0
20160826100000,504.0,634.200012,36.829269,43,56.299999,0,70.199997,70.0,68.0
20160826101500,504.0,613.200012,35.609757,43,56.299999,0,70.300003,70.099998,68.099998
20160826103000,504.0,680.400024,39.512197,44,56.299999,0,70.400002,70.0,68.0
20160826104500,504.0,785.400024,45.609758,47,56.299999,0,70.400002,70.0,68.0
20160826110000,504.0,823.200012,47.804879,48,56.299999,0,70.300003,70.0,68.0
20160826111500,504.0,823.200012,47.804879,48,56.299999,0,70.300003,70.0,68.0
20160826113000,504.0,840.0,48.780488,48,56.299999,0,70.199997,70.0,68.0
20160826114500,504.0,840.0,48.780488,48,56.299999,0,70.0,70.0,68.0
20160826120000,504.0,840.0,48.780488,48,56.299999,0,70.199997,70.0,68.0
20160826121500,504.0,856.799988,49.756097,48,56.299999,0,70.300003,70.400002,68.400002
20160826123000,504.0,840.0,48.780488,48,56.299999,0,70.300003,70.400002,68.400002
20160826124500,504.0,856.799988,49.756097,48,56.299999,0,70.099998,70.400002,68.400002
20160826130000,504.0,546.0,31.707317,39,56.299999,0,70.300003,72.199997,70.199997
20160826131500,504.0,516.599976,29.999999,39,56.299999,0,70.5,72.199997,70.199997
20160826133000,504.0,499.799988,29.02439,39,56.299999,0,70.599998,72.199997,70.199997
20160826134500,504.0,529.200012,30.731708,39,56.299999,0,70.699997,72.199997,70.199997
20160826140000,504.0,529.200012,30.731708,39,56.299999,0,70.699997,72.199997,70.199997
20160826141500,504.0,516.599976,29.999999,39,56.299999,0,70.900002,72.199997,70.199997
20160826143000,504.0,499.799988,29.02439,39,56.299999,0,70.800003,72.199997,70.199997
20160826144500,504.0,546.0,31.707317,39,56.299999,0,70.800003,72.199997,70.199997
20160826150000,504.0,499.799988,29.02439,39,56.299999,0,70.900002,72.199997,70.199997
20160826151500,504.0,499.799988,29.02439,39,56.299999,0,70.900002,72.199997,70.199997
20160826153000,504.0,516.599976,29.999999,39,56.299999,0,70.900002,72.199997,70.199997
20160826154500,504.0,516.599976,29.999999,39,56.299999,0,70.900002,72.199997,70.199997
20160826160000,504.0,516.599976,29.999999,39,56.299999,0,70.900002,72.199997,70.199997
20160826161500,504.0,558.599976,32.439023,39,56.299999,0,70.900002,72.199997,70.199997
20160826163000,504.0,546.0,31.707317,39,56.299999,0,70.800003,72.199997,70.199997
20160826164500,504.0,516.599976,29.999999,39,56.299999,0,70.699997,72.199997,70.199997
20160826170000,504.0,529.200012,30.731708,39,56.299999,0,70.599998,72.199997,70.199997
20160826171500,504.0,529.200012,30.731708,39,56.299999,0,70.5,72.199997,70.199997
20160826173000,504.0,516.599976,29.999999,39,56.299999,0,70.5,72.199997,70.199997
20160826174500,504.0,516.599976,29.999999,39,56.299999,0,70.400002,72.199997,70.199997
20160826180000,504.0,499.799988,29.02439,39,56.299999,0,70.400002,72.199997,70.199997
20160826181500,504.0,558.599976,32.439023,39,56.299999,0,70.300003,72.199997,70.199997
20160826183000,504.0,499.799988,29.02439,39,56.299999,0,70.300003,72.199997,70.199997
20160826184500,504.0,499.799988,29.02439,39,56.299999,0,70.300003,72.199997,70.199997
20160826190000,504.0,529.200012,30.731708,39,56.299999,0,70.300003,72.199997,70.199997
20160826191500,504.0,529.200012,30.731708,39,56.299999,0,70.199997,72.199997,70.199997
20160826193000,504.0,546.0,31.707317,39,56.299999,0,70.199997,72.199997,70.199997
20160826194500,504.0,558.599976,32.439023,39,56.299999,0,70.099998,72.199997,70.199997
20160826200000,504.0,483.0,28.04878,39,56.299999,0,70.099998,72.199997,70.199997
20160826201500,504.0,516.599976,29.999999,39,56.299999,0,70.099998,72.199997,70.199997
20160826203000,504.0,529.200012,30.731708,39,56.299999,0,70.0,72.199997,70.199997
20160826204500,504.0,499.799988,29.02439,39,56.299999,0,70.099998,72.199997,70.199997
20160826210000,504.0,546.0,31.707317,39,56.299999,0,70.0,72.199997,70.199997
20160826211500,504.0,499.799988,29.02439,39,56.299999,0,70.0,72.199997,70.199997
20160826213000,504.0,516.599976,29.999999,39,56.299999,0,70.0,72.199997,70.199997
20160826214500,504.0,516.599976,29.999999,39,56.299999,0,70.0,72.199997,70.199997
20160826220000,504.0,499.799988,29.02439,39,56.299999,0,70.0,72.199997,70.199997
20160826221500,504.0,546.0,31.707317,39,56.299999,0,70.0,72.199997,70.199997
20160826223000,504.0,516.599976,29.999999,38,56.299999,0,69.900002,72.199997,70.199997
20160826224500,504.0,516.599976,29.999999,38,56.299999,100,69.900002,72.199997,70.199997
20160826230000,504.0,483.0,28.04878,38,56.299999,100,69.900002,72.199997,70.199997
20160826231500,504.0,516.599976,29.999999,38,56.299999,100,69.900002,72.199997,70.199997
20160826233000,504.0,516.599976,29.999999,38,56.299999,100,69.900002,72.199997,70.199997
20160826234500,504.0,529.200012,30.731708,38,56.299999,100,69.900002,72.199997,70.199997
20160827000000,504.0,529.200012,30.731708,38,56.299999,100,69.900002,72.199997,70.199997
20160827001500,504.0,529.200012,30.731708,38,56.299999,100,69.900002,72.199997,70.199997
20160827003000,504.0,558.599976,32.439023,38,56.299999,100,69.900002,72.199997,70.199997
20160827004500,504.0,546.0,31.707317,38,56.299999,100,69.900002,72.199997,70.199997
20160827010000,504.0,529.200012,30.731708,38,56.299999,100,69.800003,72.199997,70.199997
20160827011500,504.0,499.799988,29.02439,39,57.299999,100,69.900002,72.300003,70.300003
20160827013000,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20160827014500,504.0,466.200012,27.073171,39,57.099998,100,69.800003,72.300003,70.300003
20160827020000,504.0,516.599976,29.999999,39,57.900002,100,69.800003,72.300003,70.300003
20160827021500,504.0,483.0,28.04878,39,70.5,100,69.800003,72.300003,70.300003
20160827023000,504.0,466.200012,27.073171,39,78.199997,100,69.900002,72.300003,70.300003
20160827024500,504.0,453.600006,26.341464,39,74.400002,100,70.0,72.300003,70.300003
20160827030000,504.0,529.200012,30.731708,39,77.800003,100,70.199997,72.300003,70.300003
20160827031500,504.0,466.200012,27.073171,39,75.800003,100,70.300003,72.300003,70.300003
20160827033000,504.0,466.200012,27.073171,39,75.800003,100,70.400002,72.300003,70.300003
20160827034500,504.0,483.0,28.04878,39,77.199997,100,70.400002,72.300003,70.300003
20160827040000,504.0,499.799988,29.02439,39,75.0,100,70.5,72.300003,70.300003
20160827041500,504.0,466.200012,27.073171,39,78.199997,100,70.5,72.300003,70.300003
20160827043000,504.0,466.200012,27.073171,39,75.400002,100,70.5,72.300003,70.300003
20160827044500,504.0,483.0,28.04878,39,76.300003,100,70.5,72.300003,70.300003
20160827050000,504.0,453.600006,26.341464,39,75.400002,100,70.5,72.300003,70.300003
20160827051500,504.0,466.200012,27.073171,39,59.599998,0,70.5,72.300003,70.300003
20160827053000,504.0,483.0,28.04878,39,56.799999,0,70.400002,72.300003,70.300003
20160827054500,504.0,516.599976,29.999999,39,56.0,0,70.300003,72.300003,70.300003
20160827060000,504.0,499.799988,29.02439,39,56.0,0,70.199997,72.300003,70.300003
20160827061500,504.0,483.0,28.04878,39,56.0,100,70.099998,72.300003,70.300003
20160827063000,504.0,499.799988,29.02439,39,56.0,100,70.0,72.300003,70.300003
20160827064500,504.0,483.0,28.04878,39,56.0,100,70.0,72.300003,70.300003
20160827070000,504.0,499.799988,29.02439,39,56.0,100,69.900002,72.300003,70.300003
20160827071500,504.0,466.200012,27.073171,39,56.0,100,69.900002,72.300003,70.300003
20160827073000,504.0,483.0,28.04878,39,56.700001,100,69.900002,72.300003,70.300003
20160827074500,504.0,466.200012,27.073171,39,56.700001,100,69.800003,72.300003,70.300003
20160827080000,504.0,483.0,28.04878,39,62.400002,100,69.800003,72.300003,70.300003
20160827081500,504.0,483.0,28.04878,39,71.099998,100,69.900002,72.300003,70.300003
20160827083000,504.0,483.0,28.04878,39,71.099998,100,70.099998,72.300003,70.300003
20160827084500,504.0,453.600006,26.341464,39,71.099998,100,70.199997,72.300003,70.300003
20160827090000,504.0,483.0,28.04878,39,72.400002,100,70.300003,72.300003,70.300003
20160827091500,504.0,466.200012,27.073171,39,73.400002,100,70.300003,72.300003,70.300003
20160827093000,504.0,516.599976,29.999999,40,72.5,100,70.300003,72.300003,70.300003
20160827094500,504.0,499.799988,29.02439,40,72.5,100,70.300003,72.300003,70.300003
20160827100000,504.0,483.0,28.04878,40,71.099998,100,70.400002,72.300003,70.300003
20160827101500,504.0,466.200012,27.073171,40,72.900002,100,70.400002,72.300003,70.300003
20160827103000,504.0,466.200012,27.073171,40,72.900002,100,70.400002,72.300003,70.300003
20160827104500,504.0,499.799988,29.02439,40,72.900002,100,70.400002,72.300003,70.300003
20160827110000,504.0,529.200012,30.731708,40,70.699997,100,70.5,72.300003,70.300003
20160827111500,504.0,516.599976,29.999999,40,70.699997,100,70.400002,72.300003,70.300003
20160827113000,504.0,499.799988,29.02439,40,70.699997,100,70.5,72.300003,70.300003
