PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827114500,504.0,466.200012,27.073171,40,72.400002,100,70.5,72.300003,70.300003
20160827120000,504.0,499.799988,29.02439,40,72.400002,100,70.5,72.300003,70.300003
20160827121500,504.0,499.799988,29.02439,40,72.400002,100,70.5,72.300003,70.300003
20160827123000,504.0,483.0,28.04878,40,71.599998,100,70.5,72.300003,70.300003
20160827124500,504.0,483.0,28.04878,40,71.599998,100,70.5,72.300003,70.300003
20160827130000,504.0,499.799988,29.02439,40,70.599998,100,70.5,72.300003,70.300003
20160827131500,504.0,483.0,28.04878,40,58.799999,0,70.5,72.300003,70.300003
20160827133000,504.0,499.799988,29.02439,40,56.799999,0,70.400002,72.300003,70.300003
20160827134500,504.0,483.0,28.04878,40,56.799999,0,70.300003,72.300003,70.300003
20160827140000,504.0,499.799988,29.02439,40,56.799999,0,70.199997,72.300003,70.300003
20160827141500,504.0,516.599976,29.999999,40,56.799999,0,70.099998,72.300003,70.300003
20160827143000,504.0,483.0,28.04878,40,56.799999,0,70.099998,72.300003,70.300003
20160827144500,504.0,516.599976,29.999999,40,56.799999,100,70.0,72.300003,70.300003
20160827150000,504.0,516.599976,29.999999,40,56.0,100,70.0,72.300003,70.300003
20160827151500,504.0,466.200012,27.073171,40,56.0,100,69.900002,72.300003,70.300003
20160827153000,504.0,466.200012,27.073171,40,56.0,100,69.900002,72.300003,70.300003
20160827154500,504.0,499.799988,29.02439,40,56.799999,100,69.900002,72.300003,70.300003
20160827160000,504.0,516.599976,29.999999,40,56.799999,100,69.900002,72.300003,70.300003
20160827161500,504.0,466.200012,27.073171,40,57.900002,100,69.900002,72.300003,70.300003
20160827163000,504.0,483.0,28.04878,40,58.5,100,69.900002,72.300003,70.300003
20160827164500,504.0,483.0,28.04878,40,63.599998,100,69.900002,72.300003,70.300003
20160827170000,504.0,483.0,28.04878,40,71.5,100,70.0,72.300003,70.300003
20160827171500,504.0,529.200012,30.731708,40,71.5,100,70.099998,72.300003,70.300003
20160827173000,504.0,499.799988,29.02439,40,71.5,100,70.199997,72.300003,70.300003
20160827174500,504.0,483.0,28.04878,40,70.599998,100,70.300003,72.300003,70.300003
20160827180000,504.0,483.0,28.04878,40,70.599998,100,70.300003,72.300003,70.300003
20160827181500,504.0,466.200012,27.073171,40,71.599998,100,70.300003,72.300003,70.300003
20160827183000,504.0,483.0,28.04878,40,71.599998,100,70.400002,72.300003,70.300003
20160827184500,504.0,483.0,28.04878,40,70.599998,100,70.400002,72.300003,70.300003
20160827190000,504.0,483.0,28.04878,40,72.900002,100,70.5,72.300003,70.300003
20160827191500,504.0,466.200012,27.073171,40,71.5,100,70.5,72.300003,70.300003
20160827193000,504.0,466.200012,27.073171,40,72.900002,100,70.5,72.300003,70.300003
20160827194500,504.0,466.200012,27.073171,40,72.900002,100,70.5,72.300003,70.300003
20160827200000,504.0,466.200012,27.073171,40,60.0,0,70.599998,72.300003,70.300003
20160827201500,504.0,466.200012,27.073171,40,57.200001,0,70.400002,72.300003,70.300003
20160827203000,504.0,466.200012,27.073171,40,56.400002,0,70.300003,72.300003,70.300003
20160827204500,504.0,483.0,28.04878,40,56.400002,0,70.300003,72.300003,70.300003
20160827210000,504.0,499.799988,29.02439,40,56.400002,0,70.099998,72.300003,70.300003
20160827211500,504.0,499.799988,29.02439,40,56.400002,0,70.099998,72.300003,70.300003
20160827213000,504.0,499.799988,29.02439,40,56.400002,100,70.0,72.300003,70.300003
20160827214500,504.0,499.799988,29.02439,40,56.400002,100,69.900002,72.300003,70.300003
20160827220000,504.0,516.599976,29.999999,40,56.400002,100,69.900002,72.300003,70.300003
20160827221500,504.0,483.0,28.04878,40,56.400002,100,69.900002,72.300003,70.300003
20160827223000,504.0,499.799988,29.02439,40,57.200001,100,69.800003,72.300003,70.300003
20160827224500,504.0,499.799988,29.02439,40,58.700001,100,69.800003,72.300003,70.300003
20160827230000,504.0,516.599976,29.999999,40,70.099998,100,69.800003,72.300003,70.300003
20160827231500,504.0,529.200012,30.731708,40,76.800003,100,69.900002,72.300003,70.300003
20160827233000,504.0,483.0,28.04878,40,75.800003,100,70.099998,72.300003,70.300003
20160827234500,504.0,483.0,28.04878,40,79.199997,100,70.199997,72.300003,70.300003
20160828000000,504.0,483.0,28.04878,40,77.300003,100,70.300003,72.300003,70.300003
20160828001500,504.0,466.200012,27.073171,40,74.400002,100,70.300003,72.300003,70.300003
20160828003000,504.0,516.599976,29.999999,40,79.599998,100,70.400002,72.300003,70.300003
20160828004500,504.0,499.799988,29.02439,40,79.599998,100,70.400002,72.300003,70.300003
20160828010000,504.0,466.200012,27.073171,40,76.400002,100,70.400002,72.300003,70.300003
20160828011500,504.0,499.799988,29.02439,40,74.800003,100,70.400002,72.300003,70.300003
20160828013000,504.0,516.599976,29.999999,40,78.199997,100,70.5,72.300003,70.300003
20160828014500,504.0,483.0,28.04878,40,80.099998,100,70.5,72.300003,70.300003
20160828020000,504.0,483.0,28.04878,40,59.200001,0,70.5,72.300003,70.300003
20160828021500,504.0,483.0,28.04878,40,57.200001,0,70.400002,72.300003,70.300003
20160828023000,504.0,529.200012,30.731708,40,56.400002,0,70.199997,72.300003,70.300003
20160828024500,504.0,516.599976,29.999999,40,56.400002,100,70.099998,72.300003,70.300003
20160828030000,504.0,483.0,28.04878,40,56.400002,100,70.0,72.300003,70.300003
20160828031500,504.0,516.599976,29.999999,40,56.400002,100,69.900002,72.300003,70.300003
20160828033000,504.0,516.599976,29.999999,40,56.400002,100,69.900002,72.300003,70.300003
20160828034500,504.0,499.799988,29.02439,40,56.400002,100,69.800003,72.300003,70.300003
20160828040000,504.0,516.599976,29.999999,40,57.5,100,69.800003,72.300003,70.300003
20160828041500,504.0,499.799988,29.02439,40,72.0,100,69.800003,72.300003,70.300003
20160828043000,504.0,529.200012,30.731708,40,78.199997,100,69.900002,72.300003,70.300003
20160828044500,504.0,516.599976,29.999999,40,78.199997,100,70.099998,72.300003,70.300003
20160828050000,504.0,499.799988,29.02439,40,75.599998,100,70.199997,72.300003,70.300003
20160828051500,504.0,529.200012,30.731708,40,76.400002,100,70.199997,72.300003,70.300003
20160828053000,504.0,483.0,28.04878,40,75.300003,100,70.300003,72.300003,70.300003
20160828054500,504.0,529.200012,30.731708,40,77.800003,100,70.300003,72.300003,70.300003
20160828060000,504.0,499.799988,29.02439,40,75.300003,100,70.400002,72.300003,70.300003
20160828061500,504.0,483.0,28.04878,40,76.400002,100,70.400002,72.300003,70.300003
20160828063000,504.0,499.799988,29.02439,40,79.599998,100,70.5,72.300003,70.300003
20160828064500,504.0,516.599976,29.999999,40,75.400002,100,70.5,72.300003,70.300003
20160828070000,504.0,483.0,28.04878,40,60.799999,0,70.599998,72.300003,70.300003
20160828071500,504.0,499.799988,29.02439,40,56.799999,0,70.400002,72.300003,70.300003
20160828073000,504.0,516.599976,29.999999,40,56.799999,0,70.300003,72.300003,70.300003
20160828074500,504.0,516.599976,29.999999,40,56.799999,0,70.099998,72.300003,70.300003
20160828080000,504.0,558.599976,32.439023,40,56.799999,100,70.099998,72.300003,70.300003
20160828081500,504.0,516.599976,29.999999,40,56.799999,100,70.0,72.300003,70.300003
20160828083000,504.0,499.799988,29.02439,40,56.799999,100,69.900002,72.300003,70.300003
20160828084500,504.0,516.599976,29.999999,40,56.799999,100,69.800003,72.300003,70.300003
20160828090000,504.0,499.799988,29.02439,40,57.5,100,69.800003,72.300003,70.300003
20160828091500,504.0,529.200012,30.731708,40,58.700001,100,69.800003,72.300003,70.300003
20160828093000,504.0,499.799988,29.02439,40,73.400002,100,69.900002,72.300003,70.300003
20160828094500,504.0,516.599976,29.999999,40,74.400002,100,69.900002,72.300003,70.300003
20160828100000,504.0,516.599976,29.999999,40,77.800003,100,70.099998,72.300003,70.300003
20160828101500,504.0,466.200012,27.073171,40,74.400002,100,70.199997,72.300003,70.300003
20160828103000,504.0,483.0,28.04878,40,74.400002,100,70.300003,72.300003,70.300003
20160828104500,504.0,466.200012,27.073171,40,73.5,100,70.400002,72.300003,70.300003
20160828110000,504.0,483.0,28.04878,40,78.900002,100,70.5,72.300003,70.300003
20160828111500,504.0,466.200012,27.073171,40,76.199997,100,70.5,72.300003,70.300003
20160828113000,504.0,483.0,28.04878,40,67.199997,0,70.599998,72.300003,70.300003
20160828114500,504.0,483.0,28.04878,40,57.200001,0,70.400002,72.300003,70.300003
20160828120000,504.0,499.799988,29.02439,40,56.400002,0,70.300003,72.300003,70.300003
20160828121500,504.0,483.0,28.04878,40,56.400002,0,70.300003,72.300003,70.300003
20160828123000,504.0,483.0,28.04878,40,56.400002,0,70.300003,72.300003,70.300003
20160828124500,504.0,529.200012,30.731708,40,56.400002,0,70.300003,72.300003,70.300003
20160828130000,504.0,483.0,28.04878,40,56.400002,0,70.300003,72.300003,70.300003
20160828131500,504.0,499.799988,29.02439,40,56.400002,0,70.199997,72.300003,70.300003
20160828133000,504.0,499.799988,29.02439,40,56.400002,0,70.099998,72.300003,70.300003
20160828134500,504.0,499.799988,29.02439,40,56.400002,0,70.099998,72.300003,70.300003
20160828140000,504.0,483.0,28.04878,40,56.400002,100,70.0,72.300003,70.300003
20160828141500,504.0,466.200012,27.073171,40,56.400002,100,70.0,72.300003,70.300003
20160828143000,504.0,453.600006,26.341464,40,56.400002,100,70.0,72.300003,70.300003
20160828144500,504.0,483.0,28.04878,40,56.400002,100,70.0,72.300003,70.300003
20160828150000,504.0,483.0,28.04878,40,56.400002,100,70.0,72.300003,70.300003
20160828151500,504.0,483.0,28.04878,40,56.400002,100,70.0,72.300003,70.300003
20160828153000,504.0,499.799988,29.02439,40,57.099998,100,69.900002,72.300003,70.300003
20160828154500,504.0,483.0,28.04878,40,57.900002,100,69.900002,72.300003,70.300003
20160828160000,504.0,466.200012,27.073171,40,57.900002,100,70.0,72.300003,70.300003
20160828161500,504.0,516.599976,29.999999,40,57.900002,100,70.0,72.300003,70.300003
20160828163000,504.0,499.799988,29.02439,40,57.900002,100,70.0,72.300003,70.300003
20160828164500,504.0,483.0,28.04878,40,59.200001,100,70.0,72.300003,70.300003
20160828170000,504.0,483.0,28.04878,40,59.900002,100,70.0,72.300003,70.300003
20160828171500,504.0,483.0,28.04878,40,61.099998,100,70.0,72.300003,70.300003
20160828173000,504.0,499.799988,29.02439,40,61.099998,100,70.099998,72.300003,70.300003
20160828174500,504.0,516.599976,29.999999,40,61.099998,100,70.099998,72.300003,70.300003
20160828180000,504.0,483.0,28.04878,40,60.400002,100,70.099998,72.300003,70.300003
20160828181500,504.0,483.0,28.04878,40,60.400002,100,70.199997,72.300003,70.300003
20160828183000,504.0,483.0,28.04878,40,60.400002,100,70.199997,72.300003,70.300003
20160828184500,504.0,499.799988,29.02439,40,60.400002,100,70.199997,72.300003,70.300003
20160828190000,504.0,483.0,28.04878,40,60.400002,100,70.199997,72.300003,70.300003
20160828191500,504.0,499.799988,29.02439,40,60.400002,100,70.199997,72.300003,70.300003
20160828193000,504.0,466.200012,27.073171,40,60.400002,100,70.300003,72.300003,70.300003
20160828194500,504.0,499.799988,29.02439,40,60.400002,100,70.300003,72.300003,70.300003
20160828200000,504.0,516.599976,29.999999,40,61.099998,100,70.300003,72.300003,70.300003
20160828201500,504.0,516.599976,29.999999,40,61.099998,100,70.300003,72.300003,70.300003
20160828203000,504.0,483.0,28.04878,40,60.400002,100,70.199997,72.300003,70.300003
20160828204500,504.0,483.0,28.04878,40,60.400002,100,70.199997,72.300003,70.300003
20160828210000,504.0,483.0,28.04878,40,60.400002,100,70.300003,72.300003,70.300003
20160828211500,504.0,483.0,28.04878,40,61.099998,100,70.300003,72.300003,70.300003
20160828213000,504.0,483.0,28.04878,40,60.0,100,70.300003,72.300003,70.300003
20160828214500,504.0,516.599976,29.999999,40,60.700001,100,70.199997,72.300003,70.300003
20160828220000,504.0,453.600006,26.341464,40,60.700001,100,70.199997,72.300003,70.300003
20160828221500,504.0,499.799988,29.02439,40,60.700001,100,70.199997,72.300003,70.300003
20160828223000,504.0,483.0,28.04878,40,60.700001,100,70.199997,72.300003,70.300003
20160828224500,504.0,499.799988,29.02439,40,60.700001,100,70.199997,72.300003,70.300003
20160828230000,504.0,483.0,28.04878,40,60.700001,100,70.099998,72.300003,70.300003
20160828231500,504.0,499.799988,29.02439,40,60.700001,100,70.099998,72.300003,70.300003
20160828233000,504.0,499.799988,29.02439,40,60.700001,100,70.099998,72.300003,70.300003
20160828234500,504.0,483.0,28.04878,40,60.700001,100,70.099998,72.300003,70.300003
20160829000000,504.0,516.599976,29.999999,40,60.700001,100,70.099998,72.300003,70.300003
20160829001500,504.0,499.799988,29.02439,40,60.700001,100,70.099998,72.300003,70.300003
20160829003000,504.0,499.799988,29.02439,40,60.0,100,70.099998,72.300003,70.300003
20160829004500,504.0,546.0,31.707317,40,60.0,100,70.0,72.300003,70.300003
20160829010000,504.0,499.799988,29.02439,40,64.800003,100,70.0,72.300003,70.300003
20160829011500,504.0,483.0,28.04878,40,71.0,100,70.099998,72.300003,70.300003
20160829013000,504.0,466.200012,27.073171,40,72.0,100,70.199997,72.300003,70.300003
20160829014500,504.0,483.0,28.04878,40,72.0,100,70.300003,72.300003,70.300003
20160829020000,504.0,466.200012,27.073171,40,71.099998,100,70.400002,72.300003,70.300003
20160829021500,504.0,466.200012,27.073171,40,72.400002,100,70.400002,72.300003,70.300003
20160829023000,504.0,516.599976,29.999999,40,71.0,100,70.400002,72.300003,70.300003
20160829024500,504.0,516.599976,29.999999,40,72.0,100,70.5,72.300003,70.300003
20160829030000,504.0,529.200012,30.731708,40,72.0,100,70.400002,72.300003,70.300003
20160829031500,504.0,516.599976,29.999999,40,71.099998,100,70.5,72.300003,70.300003
20160829033000,504.0,466.200012,27.073171,40,72.5,100,70.5,72.300003,70.300003
20160829034500,504.0,483.0,28.04878,40,72.5,100,70.5,72.300003,70.300003
20160829040000,504.0,529.200012,30.731708,40,71.599998,100,70.5,72.300003,70.300003
20160829041500,504.0,483.0,28.04878,40,72.599998,100,70.5,72.300003,70.300003
20160829043000,504.0,499.799988,29.02439,40,57.599998,0,70.5,72.300003,70.300003
20160829044500,504.0,529.200012,30.731708,40,56.400002,0,70.300003,72.300003,70.300003
20160829050000,504.0,516.599976,29.999999,40,56.400002,0,70.300003,72.300003,70.300003
20160829051500,504.0,499.799988,29.02439,40,56.400002,0,70.199997,72.300003,70.300003
20160829053000,504.0,529.200012,30.731708,40,56.400002,0,70.099998,72.300003,70.300003
20160829054500,504.0,499.799988,29.02439,40,56.400002,100,70.0,72.300003,70.300003
20160829060000,504.0,483.0,28.04878,40,56.400002,100,69.900002,72.300003,70.300003
20160829061500,504.0,499.799988,29.02439,40,56.400002,100,69.900002,72.300003,70.300003
20160829063000,504.0,499.799988,29.02439,40,56.400002,100,69.900002,72.300003,70.300003
20160829064500,504.0,499.799988,29.02439,40,56.400002,100,69.900002,72.300003,70.300003
20160829070000,504.0,483.0,28.04878,40,57.5,100,70.0,72.300003,70.300003
20160829071500,504.0,499.799988,29.02439,40,57.5,100,69.900002,72.300003,70.300003
20160829073000,504.0,483.0,28.04878,40,57.5,100,69.900002,72.300003,70.300003
20160829074500,504.0,499.799988,29.02439,40,66.699997,100,69.900002,72.300003,70.300003
20160829080000,504.0,483.0,28.04878,40,66.699997,100,70.099998,72.300003,70.300003
20160829081500,504.0,499.799988,29.02439,40,65.900002,100,70.400002,72.300003,70.300003
20160829083000,504.0,516.599976,29.999999,40,65.900002,100,70.5,72.300003,70.300003
20160829084500,504.0,466.200012,27.073171,40,61.599998,0,70.5,72.300003,70.300003
20160829090000,504.0,483.0,28.04878,40,57.200001,0,70.699997,72.300003,70.300003
20160829091500,504.0,483.0,28.04878,40,57.200001,0,70.599998,72.300003,70.300003
20160829093000,504.0,483.0,28.04878,40,56.400002,0,70.5,72.300003,70.300003
20160829094500,504.0,499.799988,29.02439,40,56.400002,0,70.400002,72.199997,70.199997
20160829100000,504.0,529.200012,30.731708,40,56.400002,0,70.5,72.199997,70.199997
20160829101500,504.0,499.799988,29.02439,40,56.400002,0,70.300003,72.199997,70.199997
20160829103000,504.0,483.0,28.04878,40,56.400002,0,70.300003,72.199997,70.199997
20160829104500,504.0,466.200012,27.073171,40,56.400002,0,70.300003,72.199997,70.199997
20160829110000,504.0,499.799988,29.02439,40,56.400002,0,70.400002,72.199997,70.199997
20160829111500,504.0,499.799988,29.02439,40,56.400002,0,70.300003,72.199997,70.199997
20160829113000,504.0,516.599976,29.999999,40,56.400002,0,70.199997,72.199997,70.199997
20160829114500,504.0,516.599976,29.999999,40,56.400002,0,70.199997,72.199997,70.199997
20160829120000,504.0,516.599976,29.999999,40,56.400002,0,70.300003,72.199997,70.199997
20160829121500,504.0,499.799988,29.02439,40,56.400002,0,70.300003,72.199997,70.199997
20160829123000,504.0,529.200012,30.731708,40,56.400002,0,70.199997,72.199997,70.199997
20160829124500,504.0,516.599976,29.999999,40,56.400002,0,69.900002,72.199997,70.199997
20160829130000,504.0,516.599976,29.999999,40,56.400002,100,70.0,72.199997,70.199997
20160829131500,504.0,529.200012,30.731708,40,56.400002,100,69.900002,72.199997,70.199997
20160829133000,504.0,499.799988,29.02439,40,56.400002,100,70.099998,72.199997,70.199997
20160829134500,504.0,516.599976,29.999999,40,56.400002,100,70.099998,72.199997,70.199997
20160829140000,504.0,483.0,28.04878,40,56.400002,100,70.0,72.199997,70.199997
20160829141500,504.0,516.599976,29.999999,40,56.400002,100,69.900002,72.199997,70.199997
20160829143000,504.0,546.0,31.707317,40,56.400002,100,69.800003,72.199997,70.199997
20160829144500,504.0,546.0,31.707317,40,56.400002,100,69.800003,72.199997,70.199997
20160829150000,504.0,499.799988,29.02439,40,56.400002,100,69.699997,72.199997,70.199997
20160829151500,504.0,483.0,28.04878,40,57.5,100,69.599998,72.199997,70.199997
20160829153000,504.0,516.599976,29.999999,40,59.0,100,69.900002,72.199997,70.199997
20160829154500,504.0,546.0,31.707317,40,59.0,100,70.0,72.199997,70.199997
20160829160000,504.0,546.0,31.707317,40,58.400002,100,70.099998,72.199997,70.199997
20160829161500,504.0,516.599976,29.999999,40,58.400002,100,69.900002,72.199997,70.199997
20160829163000,504.0,516.599976,29.999999,40,58.400002,100,70.099998,72.199997,70.199997
20160829164500,504.0,499.799988,29.02439,40,58.400002,100,69.900002,72.199997,70.199997
20160829170000,504.0,499.799988,29.02439,40,63.599998,100,69.900002,72.199997,70.199997
20160829171500,504.0,483.0,28.04878,40,68.699997,100,69.800003,72.199997,70.199997
20160829173000,504.0,516.599976,29.999999,40,77.300003,100,69.900002,72.199997,70.199997
20160829174500,504.0,516.599976,29.999999,40,77.300003,100,69.800003,72.199997,70.199997
20160829180000,504.0,499.799988,29.02439,40,77.300003,100,69.900002,72.199997,70.199997
20160829181500,504.0,499.799988,29.02439,40,82.599998,100,69.900002,72.199997,70.199997
20160829183000,504.0,516.599976,29.999999,40,78.800003,100,69.900002,72.199997,70.199997
20160829184500,504.0,558.599976,32.439023,40,78.800003,100,69.900002,72.199997,70.199997
20160829190000,504.0,529.200012,30.731708,40,81.900002,100,69.900002,72.199997,70.199997
20160829191500,504.0,499.799988,29.02439,40,79.199997,100,69.800003,72.199997,70.199997
20160829193000,504.0,516.599976,29.999999,40,81.5,100,69.900002,72.199997,70.199997
20160829194500,504.0,529.200012,30.731708,40,84.400002,100,70.099998,72.199997,70.199997
20160829200000,504.0,483.0,28.04878,40,80.699997,100,70.199997,72.199997,70.199997
20160829201500,504.0,516.599976,29.999999,40,78.300003,100,70.199997,72.199997,70.199997
20160829203000,504.0,499.799988,29.02439,40,84.900002,100,70.0,72.199997,70.199997
20160829204500,504.0,516.599976,29.999999,40,79.699997,100,69.900002,72.199997,70.199997
20160829210000,504.0,516.599976,29.999999,40,83.099998,100,69.800003,72.199997,70.199997
20160829211500,504.0,516.599976,29.999999,40,83.099998,100,69.800003,72.199997,70.199997
20160829213000,504.0,529.200012,30.731708,40,83.099998,100,69.800003,72.199997,70.199997
20160829214500,504.0,516.599976,29.999999,40,90.5,100,69.900002,72.199997,70.199997
20160829220000,504.0,499.799988,29.02439,40,83.199997,100,70.099998,72.199997,70.199997
20160829221500,504.0,499.799988,29.02439,40,88.099998,100,70.300003,72.199997,70.199997
20160829223000,504.0,499.799988,29.02439,40,86.199997,100,70.400002,72.199997,70.199997
20160829224500,504.0,516.599976,29.999999,40,84.099998,100,70.199997,72.199997,70.199997
20160829230000,504.0,529.200012,30.731708,40,89.900002,100,70.099998,72.199997,70.199997
20160829231500,504.0,499.799988,29.02439,40,85.0,100,70.0,72.199997,70.199997
20160829233000,504.0,499.799988,29.02439,40,86.199997,100,69.900002,72.199997,70.199997
20160829234500,504.0,546.0,31.707317,40,86.199997,100,69.900002,72.199997,70.199997
20160830000000,504.0,516.599976,29.999999,40,84.400002,100,70.099998,72.199997,70.199997
20160830001500,504.0,558.599976,32.439023,40,84.400002,100,70.199997,72.199997,70.199997
20160830003000,504.0,516.599976,29.999999,40,90.400002,100,70.300003,72.199997,70.199997
20160830004500,504.0,529.200012,30.731708,40,87.400002,100,70.400002,72.199997,70.199997
20160830010000,504.0,516.599976,29.999999,40,92.400002,100,70.400002,72.199997,70.199997
20160830011500,504.0,516.599976,29.999999,40,57.599998,0,70.099998,72.199997,70.199997
20160830013000,504.0,529.200012,30.731708,40,56.0,100,69.599998,72.199997,70.199997
20160830014500,504.0,516.599976,29.999999,40,60.700001,100,69.400002,72.199997,70.199997
20160830020000,504.0,529.200012,30.731708,40,81.5,100,69.5,72.199997,70.199997
20160830021500,504.0,529.200012,30.731708,40,81.5,100,69.599998,72.099998,70.099998
20160830023000,504.0,558.599976,32.439023,40,77.900002,100,69.800003,72.199997,70.199997
20160830024500,504.0,529.200012,30.731708,40,84.900002,100,69.900002,72.199997,70.199997
20160830030000,504.0,499.799988,29.02439,40,84.900002,100,70.099998,72.199997,70.199997
20160830031500,504.0,516.599976,29.999999,40,79.699997,100,70.199997,72.199997,70.199997
20160830033000,504.0,529.200012,30.731708,40,78.699997,100,70.099998,72.199997,70.199997
20160830034500,504.0,516.599976,29.999999,40,78.699997,100,69.900002,72.199997,70.199997
20160830040000,504.0,499.799988,29.02439,40,86.800003,100,69.800003,72.199997,70.199997
20160830041500,504.0,499.799988,29.02439,40,85.5,100,69.699997,72.099998,70.099998
20160830043000,504.0,499.799988,29.02439,40,81.099998,100,69.699997,72.199997,70.199997
20160830044500,504.0,483.0,28.04878,40,83.099998,100,69.900002,72.099998,70.099998
20160830050000,504.0,516.599976,29.999999,40,84.900002,100,70.099998,72.099998,70.099998
20160830051500,504.0,483.0,28.04878,40,84.900002,100,70.199997,72.099998,70.099998
20160830053000,504.0,516.599976,29.999999,40,81.599998,100,70.300003,72.099998,70.099998
20160830054500,504.0,499.799988,29.02439,40,88.099998,100,70.300003,72.199997,70.199997
20160830060000,504.0,516.599976,29.999999,40,58.400002,100,70.300003,72.199997,70.199997
20160830061500,504.0,483.0,28.04878,40,56.0,100,69.800003,72.199997,70.199997
20160830063000,504.0,516.599976,29.999999,40,56.0,100,69.5,72.199997,70.199997
20160830064500,504.0,516.599976,29.999999,40,59.5,100,69.5,72.099998,70.099998
20160830070000,504.0,529.200012,30.731708,40,77.300003,100,69.599998,72.099998,70.099998
20160830071500,504.0,516.599976,29.999999,40,74.400002,100,69.800003,72.0,70.0
20160830073000,504.0,499.799988,29.02439,40,77.699997,100,69.900002,72.0,70.0
20160830074500,504.0,546.0,31.707317,40,75.900002,100,70.0,72.099998,70.099998
20160830080000,504.0,483.0,28.04878,40,74.400002,100,70.0,72.099998,70.099998
20160830081500,504.0,499.799988,29.02439,40,74.400002,100,70.0,72.099998,70.099998
20160830083000,504.0,516.599976,29.999999,40,77.199997,100,69.900002,72.099998,70.099998
20160830084500,504.0,466.200012,27.073171,40,75.400002,100,70.0,72.0,70.0
20160830090000,504.0,466.200012,27.073171,40,74.0,100,70.0,72.0,70.0
20160830091500,504.0,529.200012,30.731708,41,61.200001,0,70.400002,72.0,70.0
20160830093000,504.0,516.599976,29.999999,41,56.799999,0,70.300003,72.099998,70.099998
20160830094500,504.0,499.799988,29.02439,41,56.799999,0,70.5,72.099998,70.099998
20160830100000,504.0,529.200012,30.731708,42,56.799999,0,70.5,72.099998,70.099998
20160830101500,504.0,529.200012,30.731708,42,56.799999,0,70.400002,72.0,70.0
20160830103000,504.0,529.200012,30.731708,42,56.799999,0,70.400002,72.0,70.0
20160830104500,504.0,558.599976,32.439023,42,56.799999,0,70.5,72.099998,70.099998
20160830110000,504.0,516.599976,29.999999,42,56.799999,0,70.5,72.099998,70.099998
20160830111500,504.0,558.599976,32.439023,42,56.799999,0,70.5,72.099998,70.099998
20160830113000,504.0,558.599976,32.439023,42,56.799999,0,70.800003,72.199997,70.199997
20160830114500,504.0,516.599976,29.999999,42,56.799999,0,70.800003,72.199997,70.199997
20160830120000,504.0,529.200012,30.731708,42,56.799999,0,70.699997,72.199997,70.199997
20160830121500,504.0,546.0,31.707317,42,56.799999,0,70.800003,72.199997,70.199997
20160830123000,504.0,529.200012,30.731708,42,56.799999,0,70.800003,72.199997,70.199997
20160830124500,504.0,546.0,31.707317,42,56.799999,0,70.800003,72.099998,70.099998
20160830130000,504.0,546.0,31.707317,42,56.799999,0,70.699997,72.099998,70.099998
20160830131500,504.0,529.200012,30.731708,42,56.799999,0,70.900002,72.199997,70.199997
20160830133000,504.0,529.200012,30.731708,42,56.799999,0,70.800003,72.099998,70.099998
20160830134500,504.0,529.200012,30.731708,42,56.799999,0,70.900002,72.199997,70.199997
20160830140000,504.0,529.200012,30.731708,42,56.799999,0,71.099998,72.099998,70.099998
20160830141500,504.0,558.599976,32.439023,42,56.799999,0,71.199997,72.199997,70.199997
20160830143000,504.0,529.200012,30.731708,42,56.799999,0,71.199997,72.199997,70.199997
20160830144500,504.0,546.0,31.707317,42,56.799999,0,71.099998,72.099998,70.099998
20160830150000,504.0,546.0,31.707317,42,56.799999,0,71.199997,72.199997,70.199997
20160830151500,504.0,558.599976,32.439023,42,56.799999,0,71.400002,72.199997,70.199997
20160830153000,504.0,529.200012,30.731708,42,56.799999,0,71.400002,72.199997,70.199997
20160830154500,504.0,546.0,31.707317,42,56.799999,0,71.099998,72.199997,70.199997
20160830160000,504.0,546.0,31.707317,42,56.799999,0,71.199997,72.199997,70.199997
20160830161500,504.0,516.599976,29.999999,41,56.799999,0,71.099998,72.199997,70.199997
20160830163000,504.0,546.0,31.707317,41,56.799999,0,71.0,72.199997,70.199997
20160830164500,504.0,516.599976,29.999999,41,56.799999,0,70.900002,72.199997,70.199997
20160830170000,504.0,546.0,31.707317,41,56.799999,0,71.0,72.199997,70.199997
20160830171500,504.0,499.799988,29.02439,40,56.799999,0,71.0,72.199997,70.199997
20160830173000,504.0,546.0,31.707317,40,56.799999,0,70.900002,72.199997,70.199997
20160830174500,504.0,516.599976,29.999999,40,56.799999,0,70.800003,72.199997,70.199997
20160830180000,504.0,516.599976,29.999999,40,56.799999,0,70.599998,72.199997,70.199997
20160830181500,504.0,558.599976,32.439023,40,56.799999,0,70.599998,72.199997,70.199997
20160830183000,504.0,516.599976,29.999999,40,56.799999,0,70.5,72.199997,70.199997
20160830184500,504.0,499.799988,29.02439,40,56.799999,0,70.400002,72.199997,70.199997
20160830190000,504.0,516.599976,29.999999,40,56.799999,0,70.400002,72.199997,70.199997
20160830191500,504.0,453.600006,26.341464,40,56.799999,0,70.300003,72.199997,70.199997
20160830193000,504.0,516.599976,29.999999,40,56.799999,0,70.300003,72.199997,70.199997
20160830194500,504.0,499.799988,29.02439,40,56.799999,0,70.199997,72.199997,70.199997
20160830200000,504.0,483.0,28.04878,40,56.799999,0,70.099998,72.199997,70.199997
20160830201500,504.0,516.599976,29.999999,40,56.799999,0,70.099998,72.199997,70.199997
20160830203000,504.0,499.799988,29.02439,40,56.799999,0,70.099998,72.199997,70.199997
20160830204500,504.0,516.599976,29.999999,40,56.799999,0,70.099998,72.199997,70.199997
20160830210000,504.0,499.799988,29.02439,40,56.0,0,70.099998,72.199997,70.199997
20160830211500,504.0,499.799988,29.02439,40,56.0,0,70.0,72.199997,70.199997
20160830213000,504.0,499.799988,29.02439,40,56.0,0,70.0,72.199997,70.199997
20160830214500,504.0,529.200012,30.731708,40,56.0,0,70.199997,72.199997,70.199997
20160830220000,504.0,499.799988,29.02439,40,56.0,0,70.199997,72.199997,70.199997
20160830221500,504.0,499.799988,29.02439,40,56.700001,0,70.099998,72.199997,70.199997
20160830223000,504.0,499.799988,29.02439,41,56.0,0,70.199997,72.199997,70.199997
20160830224500,504.0,529.200012,30.731708,41,56.0,0,70.199997,72.199997,70.199997
20160830230000,504.0,546.0,31.707317,41,56.0,0,70.199997,72.199997,70.199997
20160830231500,504.0,516.599976,29.999999,41,56.0,0,70.099998,72.199997,70.199997
20160830233000,504.0,529.200012,30.731708,41,56.0,0,70.099998,72.199997,70.199997
20160830234500,504.0,546.0,31.707317,41,56.0,0,70.0,72.099998,70.099998
20160831000000,504.0,546.0,31.707317,41,56.0,100,69.900002,72.199997,70.199997
20160831001500,504.0,516.599976,29.999999,41,56.0,100,69.900002,72.199997,70.199997
20160831003000,504.0,516.599976,29.999999,41,56.0,100,69.800003,72.199997,70.199997
20160831004500,504.0,516.599976,29.999999,41,56.0,100,69.800003,72.099998,70.099998
20160831010000,504.0,558.599976,32.439023,41,56.0,100,69.699997,72.199997,70.199997
20160831011500,504.0,483.0,28.04878,38,57.200001,100,69.800003,72.199997,70.199997
20160831013000,504.0,466.200012,27.073171,38,56.400002,100,69.800003,72.199997,70.199997
20160831014500,504.0,499.799988,29.02439,38,56.400002,100,69.699997,72.199997,70.199997
20160831020000,504.0,516.599976,29.999999,38,57.5,100,69.699997,72.199997,70.199997
20160831021500,504.0,483.0,28.04878,38,57.5,100,69.800003,72.099998,70.099998
20160831023000,504.0,483.0,28.04878,38,57.5,100,69.900002,72.199997,70.199997
20160831024500,504.0,483.0,28.04878,38,57.5,100,70.0,72.199997,70.199997
20160831030000,504.0,499.799988,29.02439,38,57.5,100,70.099998,72.099998,70.099998
20160831031500,504.0,483.0,28.04878,38,57.5,100,70.099998,72.099998,70.099998
20160831033000,504.0,516.599976,29.999999,38,57.5,100,70.099998,72.099998,70.099998
20160831034500,504.0,466.200012,27.073171,38,57.5,100,70.099998,72.199997,70.199997
20160831040000,504.0,499.799988,29.02439,38,57.5,100,70.0,72.099998,70.099998
20160831041500,504.0,529.200012,30.731708,38,57.5,100,70.0,72.099998,70.099998
20160831043000,504.0,529.200012,30.731708,38,57.5,100,69.900002,72.099998,70.099998
20160831044500,504.0,546.0,31.707317,38,57.5,100,69.900002,72.099998,70.099998
20160831050000,504.0,516.599976,29.999999,38,57.5,100,69.900002,72.099998,70.099998
20160831051500,504.0,499.799988,29.02439,38,57.5,100,69.900002,72.099998,70.099998
20160831053000,504.0,483.0,28.04878,38,57.5,100,69.900002,72.099998,70.099998
20160831054500,504.0,483.0,28.04878,38,57.5,100,69.900002,72.099998,70.099998
20160831060000,504.0,483.0,28.04878,38,57.5,100,69.900002,72.0,70.0
20160831061500,504.0,499.799988,29.02439,38,57.5,100,69.800003,72.099998,70.099998
20160831063000,504.0,516.599976,29.999999,38,57.5,100,69.800003,72.099998,70.099998
20160831064500,504.0,499.799988,29.02439,38,60.299999,100,69.900002,72.099998,70.099998
20160831070000,504.0,499.799988,29.02439,38,60.299999,100,70.0,72.099998,70.099998
20160831071500,504.0,499.799988,29.02439,38,60.299999,100,69.900002,72.099998,70.099998
20160831073000,504.0,483.0,28.04878,38,60.299999,100,70.0,72.0,70.0
20160831074500,504.0,466.200012,27.073171,38,60.299999,100,70.099998,72.0,70.0
20160831080000,504.0,483.0,28.04878,38,60.299999,100,70.099998,72.0,70.0
20160831081500,504.0,466.200012,27.073171,38,59.599998,100,70.099998,72.0,70.0
20160831083000,504.0,499.799988,29.02439,38,57.599998,100,70.199997,72.0,70.0
20160831084500,504.0,516.599976,29.999999,38,57.599998,100,70.099998,72.0,70.0
20160831090000,504.0,499.799988,29.02439,39,56.799999,0,70.300003,71.900002,69.900002
20160831091500,504.0,483.0,28.04878,39,56.799999,0,70.400002,71.900002,69.900002
20160831093000,504.0,483.0,28.04878,39,56.799999,0,70.400002,71.900002,69.900002
20160831094500,504.0,499.799988,29.02439,40,56.799999,0,70.599998,72.0,70.0
20160831100000,504.0,516.599976,29.999999,40,56.799999,0,70.5,71.900002,69.900002
20160831101500,504.0,546.0,31.707317,40,56.799999,0,70.699997,71.900002,69.900002
20160831103000,504.0,546.0,31.707317,40,56.799999,0,70.599998,72.0,70.0
20160831104500,504.0,516.599976,29.999999,40,56.799999,0,70.699997,72.0,70.0
20160831110000,504.0,567.0,32.926829,41,56.799999,0,70.699997,72.099998,70.099998
20160831111500,504.0,546.0,31.707317,41,56.799999,0,70.5,71.900002,69.900002
20160831113000,504.0,529.200012,30.731708,41,56.799999,0,70.5,72.0,70.0
20160831114500,504.0,546.0,31.707317,41,56.799999,0,70.5,72.0,70.0
20160831120000,504.0,567.0,32.926829,41,56.799999,0,70.5,71.900002,69.900002
20160831121500,504.0,529.200012,30.731708,41,56.799999,0,70.800003,72.0,70.0
20160831123000,504.0,529.200012,30.731708,40,56.799999,0,70.800003,71.900002,69.900002
20160831124500,504.0,529.200012,30.731708,40,56.799999,0,70.599998,72.0,70.0
20160831130000,504.0,516.599976,29.999999,40,56.799999,0,70.599998,71.900002,69.900002
20160831131500,504.0,516.599976,29.999999,40,56.799999,0,70.699997,72.0,70.0
20160831133000,504.0,558.599976,32.439023,40,56.799999,0,70.900002,72.0,70.0
20160831134500,504.0,583.799988,33.902438,40,56.799999,0,70.800003,71.900002,69.900002
20160831140000,504.0,529.200012,30.731708,40,56.799999,0,70.599998,71.900002,69.900002
20160831141500,504.0,546.0,31.707317,40,56.799999,0,70.599998,71.900002,69.900002
20160831143000,504.0,529.200012,30.731708,40,56.799999,0,70.5,71.800003,69.800003
20160831144500,504.0,546.0,31.707317,40,56.799999,0,70.699997,71.900002,69.900002
20160831150000,504.0,546.0,31.707317,40,56.799999,0,70.599998,71.900002,69.900002
20160831151500,504.0,529.200012,30.731708,40,56.799999,0,70.5,71.800003,69.800003
20160831153000,504.0,516.599976,29.999999,40,56.799999,0,70.5,71.800003,69.800003
20160831154500,504.0,516.599976,29.999999,40,56.799999,0,70.5,71.800003,69.800003
20160831160000,504.0,529.200012,30.731708,40,56.799999,0,70.400002,71.900002,69.900002
20160831161500,504.0,499.799988,29.02439,40,56.799999,0,70.400002,71.800003,69.800003
20160831163000,504.0,546.0,31.707317,40,56.799999,0,70.5,71.900002,69.900002
20160831164500,504.0,529.200012,30.731708,39,56.799999,0,70.400002,71.800003,69.800003
20160831170000,504.0,483.0,28.04878,39,56.799999,0,70.400002,71.800003,69.800003
20160831171500,504.0,499.799988,29.02439,39,56.799999,0,70.400002,71.800003,69.800003
20160831173000,504.0,516.599976,29.999999,39,56.799999,0,70.099998,71.800003,69.800003
20160831174500,504.0,499.799988,29.02439,40,56.799999,0,70.099998,71.800003,69.800003
20160831180000,504.0,529.200012,30.731708,40,56.799999,0,70.0,71.800003,69.800003
20160831181500,504.0,529.200012,30.731708,40,56.799999,0,70.0,71.800003,69.800003
20160831183000,504.0,516.599976,29.999999,40,56.799999,0,69.900002,71.800003,69.800003
20160831184500,504.0,516.599976,29.999999,40,56.799999,0,69.800003,71.800003,69.800003
20160831190000,504.0,516.599976,29.999999,40,56.799999,0,69.699997,71.800003,69.800003
20160831191500,504.0,529.200012,30.731708,40,56.799999,0,69.599998,71.800003,69.800003
20160831193000,504.0,529.200012,30.731708,40,56.799999,0,69.699997,71.800003,69.800003
20160831194500,504.0,529.200012,30.731708,40,56.799999,0,69.599998,71.800003,69.800003
20160831200000,504.0,516.599976,29.999999,40,56.799999,0,69.599998,71.900002,69.900002
20160831201500,504.0,558.599976,32.439023,40,56.799999,100,69.5,71.800003,69.800003
20160831203000,504.0,567.0,32.926829,40,56.799999,100,69.400002,71.900002,69.900002
20160831204500,504.0,546.0,31.707317,40,56.799999,100,69.400002,71.800003,69.800003
20160831210000,504.0,499.799988,29.02439,40,56.799999,100,69.400002,71.800003,69.800003
20160831211500,504.0,529.200012,30.731708,40,57.5,100,69.300003,71.800003,69.800003
20160831213000,504.0,546.0,31.707317,40,58.299999,100,69.300003,71.800003,69.800003
20160831214500,504.0,516.599976,29.999999,40,61.599998,100,69.400002,71.800003,69.800003
20160831220000,504.0,546.0,31.707317,40,67.199997,100,69.400002,71.800003,69.800003
20160831221500,504.0,516.599976,29.999999,40,75.099998,100,69.5,71.800003,69.800003
20160831223000,504.0,567.0,32.926829,40,78.699997,100,69.5,71.800003,69.800003
20160831224500,504.0,516.599976,29.999999,40,76.800003,100,69.599998,71.800003,69.800003
20160831230000,504.0,546.0,31.707317,40,75.099998,100,69.699997,71.800003,69.800003
20160831231500,504.0,558.599976,32.439023,40,75.099998,100,69.699997,71.800003,69.800003
20160831233000,504.0,546.0,31.707317,40,76.300003,100,69.800003,71.800003,69.800003
20160831234500,504.0,558.599976,32.439023,40,76.300003,100,69.800003,71.800003,69.800003
20160901000000,504.0,499.799988,29.02439,40,77.699997,100,69.800003,71.800003,69.800003
20160901001500,504.0,516.599976,29.999999,40,76.800003,100,69.699997,71.800003,69.800003
20160901003000,504.0,529.200012,30.731708,40,77.900002,100,69.800003,71.800003,69.800003
20160901004500,504.0,546.0,31.707317,40,76.0,100,69.699997,71.800003,69.800003
20160901010000,504.0,567.0,32.926829,40,74.0,100,69.699997,71.800003,69.800003
20160901011500,504.0,558.599976,32.439023,40,74.0,100,69.800003,71.800003,69.800003
20160901013000,504.0,516.599976,29.999999,39,75.800003,100,69.800003,71.800003,69.800003
20160901014500,504.0,499.799988,29.02439,39,78.199997,100,69.599998,71.800003,69.800003
20160901020000,504.0,529.200012,30.731708,39,75.400002,100,69.800003,71.800003,69.800003
20160901021500,504.0,558.599976,32.439023,39,74.0,100,69.900002,71.800003,69.800003
20160901023000,504.0,558.599976,32.439023,39,76.800003,100,70.0,71.800003,69.800003
20160901024500,504.0,499.799988,29.02439,39,76.800003,100,70.0,71.800003,69.800003
20160901030000,504.0,529.200012,30.731708,39,75.0,100,69.900002,71.800003,69.800003
20160901031500,504.0,516.599976,29.999999,39,75.0,100,69.900002,71.800003,69.800003
20160901033000,504.0,546.0,31.707317,39,78.699997,100,69.900002,71.800003,69.800003
20160901034500,504.0,529.200012,30.731708,39,76.800003,100,69.800003,71.800003,69.800003
20160901040000,504.0,529.200012,30.731708,39,74.900002,100,69.800003,71.800003,69.800003
20160901041500,504.0,516.599976,29.999999,39,77.199997,100,69.699997,71.800003,69.800003
20160901043000,504.0,529.200012,30.731708,39,77.199997,100,69.900002,71.800003,69.800003
20160901044500,504.0,529.200012,30.731708,39,74.400002,100,69.900002,71.800003,69.800003
20160901050000,504.0,499.799988,29.02439,39,73.5,100,70.0,71.800003,69.800003
20160901051500,504.0,529.200012,30.731708,39,57.200001,0,69.900002,71.800003,69.800003
20160901053000,504.0,558.599976,32.439023,39,56.400002,100,69.5,71.800003,69.800003
20160901054500,504.0,546.0,31.707317,39,56.400002,100,69.300003,71.800003,69.800003
20160901060000,504.0,529.200012,30.731708,39,57.099998,100,69.099998,71.800003,69.800003
20160901061500,504.0,546.0,31.707317,39,66.699997,100,69.199997,71.800003,69.800003
20160901063000,504.0,558.599976,32.439023,39,76.800003,100,69.5,71.800003,69.800003
20160901064500,504.0,529.200012,30.731708,39,75.5,100,69.800003,71.800003,69.800003
20160901070000,504.0,499.799988,29.02439,39,75.5,100,70.0,71.800003,69.800003
20160901071500,504.0,516.599976,29.999999,39,78.300003,100,70.0,71.800003,69.800003
20160901073000,504.0,516.599976,29.999999,39,58.0,0,70.0,71.800003,69.800003
20160901074500,504.0,529.200012,30.731708,39,56.799999,0,69.800003,71.800003,69.800003
20160901080000,504.0,529.200012,30.731708,39,56.799999,100,69.5,71.800003,69.800003
20160901081500,504.0,546.0,31.707317,39,56.799999,100,69.300003,71.800003,69.800003
20160901083000,504.0,516.599976,29.999999,39,56.799999,100,69.300003,71.800003,69.800003
20160901084500,504.0,516.599976,29.999999,39,57.5,100,69.599998,71.800003,69.800003
20160901090000,504.0,483.0,28.04878,39,57.5,100,69.900002,71.800003,69.800003
20160901091500,504.0,516.599976,29.999999,39,57.5,100,70.0,71.800003,69.800003
20160901093000,504.0,499.799988,29.02439,39,56.400002,0,70.099998,71.800003,69.800003
20160901094500,504.0,529.200012,30.731708,39,56.400002,0,70.300003,71.800003,69.800003
20160901100000,504.0,516.599976,29.999999,39,56.400002,0,70.400002,71.800003,69.800003
20160901101500,504.0,499.799988,29.02439,39,56.400002,0,70.5,71.800003,69.800003
20160901103000,504.0,499.799988,29.02439,39,56.400002,0,70.5,71.800003,69.800003
20160901104500,504.0,499.799988,29.02439,39,56.400002,0,70.5,71.800003,69.800003
20160901110000,504.0,483.0,28.04878,39,56.400002,0,70.699997,71.800003,69.800003
20160901111500,504.0,546.0,31.707317,39,56.400002,0,70.699997,71.800003,69.800003
20160901113000,504.0,483.0,28.04878,39,56.400002,0,70.699997,71.800003,69.800003
20160901114500,504.0,499.799988,29.02439,39,57.099998,0,70.699997,71.800003,69.800003
20160901120000,504.0,499.799988,29.02439,39,57.099998,0,70.800003,71.800003,69.800003
20160901121500,504.0,516.599976,29.999999,39,57.099998,0,70.599998,71.800003,69.800003
20160901123000,504.0,499.799988,29.02439,39,57.099998,0,70.699997,71.800003,69.800003
20160901124500,504.0,499.799988,29.02439,39,57.099998,0,70.699997,71.800003,69.800003
20160901130000,504.0,529.200012,30.731708,39,57.099998,0,70.699997,71.800003,69.800003
20160901131500,504.0,499.799988,29.02439,39,57.099998,0,70.800003,71.800003,69.800003
20160901133000,504.0,499.799988,29.02439,39,57.099998,0,70.599998,71.800003,69.800003
20160901134500,504.0,483.0,28.04878,39,57.099998,0,70.599998,71.800003,69.800003
20160901140000,504.0,529.200012,30.731708,39,57.099998,0,70.699997,71.800003,69.800003
20160901141500,504.0,558.599976,32.439023,39,56.400002,0,70.699997,71.800003,69.800003
20160901143000,504.0,516.599976,29.999999,39,56.400002,0,70.5,71.800003,69.800003
20160901144500,504.0,516.599976,29.999999,39,56.400002,0,70.5,71.800003,69.800003
20160901150000,504.0,546.0,31.707317,39,56.400002,0,70.599998,71.800003,69.800003
20160901151500,504.0,516.599976,29.999999,39,56.400002,0,70.900002,71.800003,69.800003
20160901153000,504.0,516.599976,29.999999,39,57.099998,0,71.0,71.800003,69.800003
20160901154500,504.0,529.200012,30.731708,39,57.099998,0,71.0,71.800003,69.800003
20160901160000,504.0,516.599976,29.999999,39,57.099998,0,71.0,71.800003,69.800003
20160901161500,504.0,529.200012,30.731708,39,57.099998,0,70.900002,71.800003,69.800003
20160901163000,504.0,529.200012,30.731708,39,57.099998,0,71.0,71.800003,69.800003
20160901164500,504.0,529.200012,30.731708,39,57.099998,0,70.900002,71.800003,69.800003
20160901170000,504.0,546.0,31.707317,39,57.099998,0,70.900002,71.800003,69.800003
20160901171500,504.0,516.599976,29.999999,39,57.099998,0,70.900002,71.800003,69.800003
20160901173000,504.0,516.599976,29.999999,39,57.099998,0,70.900002,71.800003,69.800003
20160901174500,504.0,499.799988,29.02439,39,57.099998,0,70.800003,71.800003,69.800003
20160901180000,504.0,529.200012,30.731708,39,56.400002,0,70.699997,71.800003,69.800003
20160901181500,504.0,529.200012,30.731708,39,56.400002,0,70.800003,71.800003,69.800003
20160901183000,504.0,516.599976,29.999999,39,56.400002,0,70.699997,71.800003,69.800003
20160901184500,504.0,529.200012,30.731708,39,56.400002,0,70.599998,71.800003,69.800003
20160901190000,504.0,516.599976,29.999999,39,56.400002,0,70.599998,71.800003,69.800003
20160901191500,504.0,516.599976,29.999999,39,56.400002,0,70.5,71.800003,69.800003
20160901193000,504.0,516.599976,29.999999,39,56.400002,0,70.5,71.800003,69.800003
20160901194500,504.0,499.799988,29.02439,39,56.400002,0,70.5,71.800003,69.800003
20160901200000,504.0,499.799988,29.02439,39,56.400002,0,70.5,71.800003,69.800003
20160901201500,504.0,529.200012,30.731708,39,56.400002,0,70.5,71.800003,69.800003
20160901203000,504.0,546.0,31.707317,39,56.400002,0,70.5,71.800003,69.800003
20160901204500,504.0,516.599976,29.999999,39,56.400002,0,70.400002,71.800003,69.800003
20160901210000,504.0,529.200012,30.731708,39,56.400002,0,70.400002,71.800003,69.800003
20160901211500,504.0,516.599976,29.999999,39,56.400002,0,70.400002,71.800003,69.800003
20160901213000,504.0,516.599976,29.999999,39,56.400002,0,70.400002,71.800003,69.800003
20160901214500,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160901220000,504.0,546.0,31.707317,39,56.400002,0,70.300003,71.800003,69.800003
20160901221500,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160901223000,504.0,529.200012,30.731708,39,56.400002,0,70.300003,71.800003,69.800003
20160901224500,504.0,558.599976,32.439023,39,56.400002,0,70.300003,71.800003,69.800003
20160901230000,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160901231500,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160901233000,504.0,529.200012,30.731708,39,56.400002,0,70.199997,71.800003,69.800003
20160901234500,504.0,546.0,31.707317,39,56.400002,0,70.199997,71.800003,69.800003
20160902000000,504.0,546.0,31.707317,39,56.400002,0,70.199997,71.800003,69.800003
20160902001500,504.0,516.599976,29.999999,39,56.400002,0,70.199997,71.800003,69.800003
20160902003000,504.0,516.599976,29.999999,39,56.400002,0,70.099998,71.800003,69.800003
20160902004500,504.0,516.599976,29.999999,39,56.400002,0,70.099998,71.800003,69.800003
20160902010000,504.0,516.599976,29.999999,39,56.400002,0,70.0,71.800003,69.800003
20160902011500,504.0,529.200012,30.731708,39,56.400002,0,70.0,71.800003,69.800003
20160902013000,504.0,529.200012,30.731708,39,56.400002,0,70.0,71.800003,69.800003
20160902014500,504.0,516.599976,29.999999,39,56.400002,0,70.0,71.800003,69.800003
20160902020000,504.0,529.200012,30.731708,39,56.400002,0,70.0,71.800003,69.800003
20160902021500,504.0,516.599976,29.999999,39,56.400002,0,70.0,71.800003,69.800003
20160902023000,504.0,483.0,28.04878,39,56.400002,0,70.0,71.800003,69.800003
20160902024500,504.0,516.599976,29.999999,39,56.400002,0,70.0,71.800003,69.800003
20160902030000,504.0,516.599976,29.999999,39,56.400002,0,69.900002,71.800003,69.800003
20160902031500,504.0,516.599976,29.999999,38,56.400002,0,69.900002,71.800003,69.800003
20160902033000,504.0,516.599976,29.999999,38,56.400002,0,69.900002,71.800003,69.800003
20160902034500,504.0,529.200012,30.731708,38,56.400002,0,69.900002,71.800003,69.800003
20160902040000,504.0,546.0,31.707317,38,56.400002,0,69.900002,71.800003,69.800003
20160902041500,504.0,499.799988,29.02439,38,56.400002,0,69.900002,71.800003,69.800003
20160902043000,504.0,558.599976,32.439023,38,56.400002,0,69.900002,71.800003,69.800003
20160902044500,504.0,529.200012,30.731708,38,56.400002,0,69.900002,71.800003,69.800003
20160902050000,504.0,546.0,31.707317,38,56.400002,0,69.900002,71.800003,69.800003
20160902051500,504.0,516.599976,29.999999,38,56.400002,0,69.800003,71.800003,69.800003
20160902053000,504.0,546.0,31.707317,38,56.400002,0,69.900002,71.800003,69.800003
20160902054500,504.0,516.599976,29.999999,38,56.400002,0,69.800003,71.800003,69.800003
20160902060000,504.0,499.799988,29.02439,38,56.400002,0,69.800003,71.800003,69.800003
20160902061500,504.0,529.200012,30.731708,38,56.400002,0,69.699997,71.800003,69.800003
20160902063000,504.0,483.0,28.04878,38,56.400002,0,69.800003,71.800003,69.800003
20160902064500,504.0,546.0,31.707317,38,56.400002,0,69.900002,71.800003,69.800003
20160902070000,504.0,483.0,28.04878,38,56.400002,0,69.900002,71.800003,69.800003
20160902071500,504.0,516.599976,29.999999,38,56.400002,0,69.900002,71.800003,69.800003
20160902073000,504.0,516.599976,29.999999,38,56.400002,0,69.900002,71.800003,69.800003
20160902074500,504.0,483.0,28.04878,38,56.400002,0,69.900002,71.800003,69.800003
20160902080000,504.0,529.200012,30.731708,38,56.400002,0,69.800003,71.800003,69.800003
20160902081500,504.0,529.200012,30.731708,38,56.400002,0,69.800003,71.800003,69.800003
20160902083000,504.0,499.799988,29.02439,38,56.400002,0,69.800003,71.800003,69.800003
20160902084500,504.0,558.599976,32.439023,38,56.400002,0,70.0,71.800003,69.800003
20160902090000,504.0,483.0,28.04878,38,56.400002,0,70.199997,71.800003,69.800003
20160902091500,504.0,499.799988,29.02439,38,56.400002,0,70.400002,71.800003,69.800003
20160902093000,504.0,499.799988,29.02439,38,56.400002,0,70.5,71.800003,69.800003
20160902094500,504.0,499.799988,29.02439,38,56.400002,0,70.5,71.800003,69.800003
20160902100000,504.0,529.200012,30.731708,39,56.400002,0,70.599998,71.800003,69.800003
20160902101500,504.0,499.799988,29.02439,39,56.400002,0,70.599998,71.800003,69.800003
