PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902103000,504.0,516.599976,29.999999,39,56.400002,0,70.599998,71.800003,69.800003
20160902104500,504.0,546.0,31.707317,39,56.400002,0,70.699997,71.800003,69.800003
20160902110000,504.0,529.200012,30.731708,39,56.400002,0,70.699997,71.800003,69.800003
20160902111500,504.0,529.200012,30.731708,39,56.400002,0,70.699997,71.800003,69.800003
20160902113000,504.0,516.599976,29.999999,39,56.400002,0,70.599998,71.800003,69.800003
20160902114500,504.0,483.0,28.04878,39,56.400002,0,70.400002,71.800003,69.800003
20160902120000,504.0,516.599976,29.999999,39,56.400002,0,70.5,71.800003,69.800003
20160902121500,504.0,529.200012,30.731708,39,56.400002,0,70.599998,71.800003,69.800003
20160902123000,504.0,516.599976,29.999999,39,56.400002,0,70.400002,71.800003,69.800003
20160902124500,504.0,529.200012,30.731708,39,56.400002,0,70.400002,71.800003,69.800003
20160902130000,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160902131500,504.0,499.799988,29.02439,39,56.400002,0,70.400002,71.800003,69.800003
20160902133000,504.0,516.599976,29.999999,39,56.400002,0,70.5,71.800003,69.800003
20160902134500,504.0,516.599976,29.999999,39,56.400002,0,70.599998,71.800003,69.800003
20160902140000,504.0,516.599976,29.999999,39,56.400002,0,70.5,71.800003,69.800003
20160902141500,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160902143000,504.0,483.0,28.04878,39,56.400002,0,70.300003,71.800003,69.800003
20160902144500,504.0,516.599976,29.999999,39,56.400002,0,70.400002,71.800003,69.800003
20160902150000,504.0,558.599976,32.439023,39,56.400002,0,70.300003,71.800003,69.800003
20160902151500,504.0,499.799988,29.02439,39,56.400002,0,70.300003,71.800003,69.800003
20160902153000,504.0,529.200012,30.731708,39,56.400002,0,70.099998,71.800003,69.800003
20160902154500,504.0,499.799988,29.02439,39,56.400002,0,70.0,71.800003,69.800003
20160902160000,504.0,499.799988,29.02439,39,56.400002,0,70.0,71.800003,69.800003
20160902161500,504.0,529.200012,30.731708,39,56.400002,0,70.199997,71.800003,69.800003
20160902163000,504.0,483.0,28.04878,39,56.400002,0,70.300003,71.800003,69.800003
20160902164500,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160902170000,504.0,558.599976,32.439023,39,56.400002,0,70.300003,71.800003,69.800003
20160902171500,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160902173000,504.0,516.599976,29.999999,39,56.400002,0,70.300003,71.800003,69.800003
20160902174500,504.0,558.599976,32.439023,39,56.400002,0,70.300003,71.800003,69.800003
20160902180000,504.0,529.200012,30.731708,39,56.400002,0,70.199997,71.800003,69.800003
20160902181500,504.0,499.799988,29.02439,39,56.400002,0,70.099998,71.800003,69.800003
20160902183000,504.0,499.799988,29.02439,39,56.400002,0,70.099998,71.800003,69.800003
20160902184500,504.0,529.200012,30.731708,39,56.400002,0,70.099998,71.800003,69.800003
20160902190000,504.0,516.599976,29.999999,39,56.400002,0,70.0,71.800003,69.800003
20160902191500,504.0,546.0,31.707317,39,56.400002,0,70.0,71.800003,69.800003
20160902193000,504.0,499.799988,29.02439,39,56.400002,0,70.0,71.800003,69.800003
20160902194500,504.0,516.599976,29.999999,39,56.400002,0,70.0,71.800003,69.800003
20160902200000,504.0,516.599976,29.999999,39,56.400002,0,70.0,71.800003,69.800003
20160902201500,504.0,529.200012,30.731708,39,56.400002,0,70.0,71.800003,69.800003
20160902203000,504.0,516.599976,29.999999,39,56.400002,0,69.900002,71.800003,69.800003
20160902204500,504.0,499.799988,29.02439,39,56.400002,0,69.900002,71.800003,69.800003
20160902210000,504.0,546.0,31.707317,39,56.400002,0,69.900002,71.800003,69.800003
20160902211500,504.0,529.200012,30.731708,39,56.400002,0,69.900002,71.800003,69.800003
20160902213000,504.0,529.200012,30.731708,39,56.400002,0,69.900002,71.800003,69.800003
20160902214500,504.0,499.799988,29.02439,39,56.400002,0,69.800003,71.800003,69.800003
20160902220000,504.0,558.599976,32.439023,39,56.400002,0,69.800003,71.800003,69.800003
20160902221500,504.0,516.599976,29.999999,39,56.400002,0,69.800003,71.800003,69.800003
20160902223000,504.0,516.599976,29.999999,39,56.400002,0,69.800003,71.800003,69.800003
20160902224500,504.0,546.0,31.707317,39,56.400002,0,69.800003,71.800003,69.800003
20160902230000,504.0,466.200012,27.073171,39,56.400002,0,69.800003,71.800003,69.800003
20160902231500,504.0,516.599976,29.999999,39,56.400002,0,69.800003,71.800003,69.800003
20160902233000,504.0,499.799988,29.02439,39,56.400002,0,69.699997,71.800003,69.800003
20160902234500,504.0,516.599976,29.999999,39,56.400002,0,69.699997,71.800003,69.800003
20160903000000,504.0,516.599976,29.999999,39,56.400002,0,69.699997,71.800003,69.800003
20160903001500,504.0,529.200012,30.731708,39,56.400002,0,69.699997,71.800003,69.800003
20160903003000,504.0,499.799988,29.02439,39,56.400002,0,69.599998,71.800003,69.800003
20160903004500,504.0,499.799988,29.02439,39,56.400002,0,69.599998,71.800003,69.800003
20160903010000,2100.0,0.0,0.0,0,56.400002,100,69.599998,71.800003,69.800003
20160903011500,504.0,466.200012,27.073171,40,56.400002,0,69.599998,71.800003,69.800003
20160903013000,504.0,483.0,28.04878,40,56.400002,0,69.599998,71.800003,69.800003
20160903014500,504.0,499.799988,29.02439,40,56.400002,100,69.5,71.800003,69.800003
20160903020000,504.0,499.799988,29.02439,40,56.400002,100,69.5,71.800003,69.800003
20160903021500,504.0,483.0,28.04878,40,56.400002,100,69.5,71.800003,69.800003
20160903023000,504.0,483.0,28.04878,40,56.400002,100,69.5,71.800003,69.800003
20160903024500,504.0,483.0,28.04878,40,56.400002,100,69.5,71.800003,69.800003
20160903030000,504.0,466.200012,27.073171,40,56.400002,100,69.400002,71.800003,69.800003
20160903031500,504.0,466.200012,27.073171,40,56.400002,100,69.400002,71.800003,69.800003
20160903033000,504.0,499.799988,29.02439,40,57.5,100,69.400002,71.800003,69.800003
20160903034500,504.0,466.200012,27.073171,40,57.5,100,69.400002,71.800003,69.800003
20160903040000,504.0,499.799988,29.02439,40,58.700001,100,69.400002,71.800003,69.800003
20160903041500,504.0,529.200012,30.731708,40,66.099998,100,69.400002,71.800003,69.800003
20160903043000,504.0,499.799988,29.02439,40,77.400002,100,69.400002,71.800003,69.800003
20160903044500,504.0,499.799988,29.02439,40,76.400002,100,69.599998,71.800003,69.800003
20160903050000,504.0,466.200012,27.073171,40,74.900002,100,69.699997,71.800003,69.800003
20160903051500,504.0,499.799988,29.02439,40,79.599998,100,69.800003,71.800003,69.800003
20160903053000,504.0,499.799988,29.02439,40,79.599998,100,69.900002,71.800003,69.800003
20160903054500,504.0,499.799988,29.02439,40,78.300003,100,69.900002,71.800003,69.800003
20160903060000,504.0,499.799988,29.02439,40,76.199997,100,70.0,71.800003,69.800003
20160903061500,504.0,466.200012,27.073171,40,60.0,0,70.0,71.800003,69.800003
20160903063000,504.0,466.200012,27.073171,40,57.200001,0,70.0,71.800003,69.800003
20160903064500,504.0,466.200012,27.073171,40,57.200001,0,69.900002,71.800003,69.800003
20160903070000,504.0,499.799988,29.02439,40,56.400002,0,69.900002,71.800003,69.800003
20160903071500,504.0,499.799988,29.02439,40,56.400002,0,69.800003,71.800003,69.800003
20160903073000,504.0,499.799988,29.02439,40,56.400002,0,69.800003,71.800003,69.800003
20160903074500,504.0,483.0,28.04878,40,56.400002,0,69.699997,71.800003,69.800003
20160903080000,504.0,529.200012,30.731708,40,56.400002,0,69.599998,71.800003,69.800003
20160903081500,504.0,499.799988,29.02439,40,56.400002,0,69.599998,71.800003,69.800003
20160903083000,504.0,499.799988,29.02439,40,56.400002,100,69.599998,71.800003,69.800003
20160903084500,504.0,483.0,28.04878,40,56.400002,100,69.5,71.800003,69.800003
20160903090000,504.0,499.799988,29.02439,40,56.400002,100,69.5,71.800003,69.800003
20160903091500,504.0,466.200012,27.073171,40,56.400002,100,69.5,71.800003,69.800003
20160903093000,504.0,499.799988,29.02439,40,56.400002,100,69.5,71.800003,69.800003
20160903094500,504.0,499.799988,29.02439,40,56.400002,100,69.400002,71.800003,69.800003
20160903100000,504.0,529.200012,30.731708,40,57.200001,100,69.400002,71.800003,69.800003
20160903101500,504.0,483.0,28.04878,40,58.0,100,69.400002,71.800003,69.800003
20160903103000,504.0,453.600006,26.341464,40,58.0,100,69.400002,71.800003,69.800003
20160903104500,504.0,483.0,28.04878,40,67.699997,100,69.400002,71.800003,69.800003
20160903110000,504.0,483.0,28.04878,40,75.400002,100,69.400002,71.800003,69.800003
20160903111500,504.0,432.600006,25.121952,40,73.5,100,69.5,71.800003,69.800003
20160903113000,504.0,432.600006,25.121952,40,79.099998,100,69.599998,71.800003,69.800003
20160903114500,504.0,453.600006,26.341464,40,74.400002,100,69.699997,71.800003,69.800003
20160903120000,504.0,453.600006,26.341464,40,78.900002,100,69.800003,71.800003,69.800003
20160903121500,504.0,453.600006,26.341464,40,76.800003,100,69.800003,71.800003,69.800003
20160903123000,504.0,483.0,28.04878,40,80.199997,100,69.900002,71.800003,69.800003
20160903124500,504.0,499.799988,29.02439,40,75.099998,100,70.0,71.800003,69.800003
20160903130000,504.0,466.200012,27.073171,40,62.400002,100,70.0,71.800003,69.800003
20160903131500,504.0,499.799988,29.02439,40,57.599998,100,69.900002,71.800003,69.800003
20160903133000,504.0,483.0,28.04878,40,57.599998,100,69.900002,71.800003,69.800003
20160903134500,504.0,483.0,28.04878,40,57.599998,100,69.900002,71.800003,69.800003
20160903140000,504.0,483.0,28.04878,40,56.799999,100,69.900002,71.800003,69.800003
20160903141500,504.0,466.200012,27.073171,40,56.799999,100,69.900002,71.800003,69.800003
20160903143000,504.0,453.600006,26.341464,40,56.799999,100,69.900002,71.800003,69.800003
20160903144500,504.0,466.200012,27.073171,40,56.799999,100,69.800003,71.800003,69.800003
20160903150000,504.0,432.600006,25.121952,40,56.799999,100,69.800003,71.800003,69.800003
20160903151500,504.0,499.799988,29.02439,40,56.799999,100,69.800003,71.800003,69.800003
20160903153000,504.0,466.200012,27.073171,40,56.799999,100,69.800003,71.800003,69.800003
20160903154500,504.0,466.200012,27.073171,40,56.799999,100,69.699997,71.800003,69.800003
20160903160000,504.0,483.0,28.04878,40,56.799999,100,69.699997,71.800003,69.800003
20160903161500,504.0,483.0,28.04878,40,56.799999,100,69.699997,71.800003,69.800003
20160903163000,504.0,483.0,28.04878,40,56.799999,100,69.699997,71.800003,69.800003
20160903164500,504.0,466.200012,27.073171,40,56.799999,100,69.699997,71.800003,69.800003
20160903170000,504.0,483.0,28.04878,40,56.799999,100,69.599998,71.800003,69.800003
20160903171500,504.0,499.799988,29.02439,40,56.799999,100,69.599998,71.800003,69.800003
20160903173000,504.0,499.799988,29.02439,40,56.799999,100,69.599998,71.800003,69.800003
20160903174500,504.0,483.0,28.04878,40,56.799999,100,69.599998,71.800003,69.800003
20160903180000,504.0,453.600006,26.341464,40,56.799999,100,69.599998,71.800003,69.800003
20160903181500,504.0,466.200012,27.073171,40,56.799999,100,69.599998,71.800003,69.800003
20160903183000,504.0,453.600006,26.341464,40,56.799999,100,69.5,71.800003,69.800003
20160903184500,504.0,483.0,28.04878,40,56.799999,100,69.599998,71.800003,69.800003
20160903190000,504.0,483.0,28.04878,40,56.799999,100,69.5,71.800003,69.800003
20160903191500,504.0,466.200012,27.073171,40,56.799999,100,69.5,71.800003,69.800003
20160903193000,504.0,466.200012,27.073171,40,56.799999,100,69.5,71.800003,69.800003
20160903194500,504.0,466.200012,27.073171,40,56.799999,100,69.5,71.800003,69.800003
20160903200000,504.0,499.799988,29.02439,40,56.0,100,69.5,71.800003,69.800003
20160903201500,504.0,466.200012,27.073171,40,56.0,100,69.5,71.800003,69.800003
20160903203000,504.0,483.0,28.04878,40,56.700001,100,69.400002,71.800003,69.800003
20160903204500,504.0,453.600006,26.341464,40,57.5,100,69.400002,71.800003,69.800003
20160903210000,504.0,466.200012,27.073171,40,57.5,100,69.400002,71.800003,69.800003
20160903211500,504.0,483.0,28.04878,40,59.099998,100,69.5,71.800003,69.800003
20160903213000,504.0,483.0,28.04878,40,59.099998,100,69.5,71.800003,69.800003
20160903214500,504.0,453.600006,26.341464,40,60.400002,100,69.5,71.800003,69.800003
20160903220000,504.0,483.0,28.04878,40,64.800003,100,69.5,71.800003,69.800003
20160903221500,504.0,483.0,28.04878,40,66.800003,100,69.599998,71.800003,69.800003
20160903223000,504.0,483.0,28.04878,40,66.800003,100,69.599998,71.800003,69.800003
20160903224500,504.0,499.799988,29.02439,40,67.699997,100,69.599998,71.800003,69.800003
20160903230000,504.0,466.200012,27.073171,40,67.699997,100,69.699997,71.800003,69.800003
20160903231500,504.0,483.0,28.04878,40,67.699997,100,69.699997,71.800003,69.800003
20160903233000,504.0,483.0,28.04878,40,67.699997,100,69.800003,71.800003,69.800003
20160903234500,504.0,516.599976,29.999999,40,66.699997,100,69.800003,71.800003,69.800003
20160904000000,504.0,466.200012,27.073171,40,67.699997,100,69.800003,71.800003,69.800003
20160904001500,504.0,466.200012,27.073171,40,66.300003,100,69.800003,71.800003,69.800003
20160904003000,504.0,483.0,28.04878,40,67.300003,100,69.800003,71.800003,69.800003
20160904004500,504.0,466.200012,27.073171,40,66.300003,100,69.900002,71.800003,69.800003
20160904010000,504.0,483.0,28.04878,40,67.400002,100,69.900002,71.800003,69.800003
20160904011500,504.0,483.0,28.04878,40,66.300003,100,69.900002,71.800003,69.800003
20160904013000,504.0,483.0,28.04878,40,67.199997,100,69.900002,71.800003,69.800003
20160904014500,504.0,483.0,28.04878,40,66.300003,100,69.900002,71.800003,69.800003
20160904020000,504.0,483.0,28.04878,40,67.199997,100,69.900002,71.800003,69.800003
20160904021500,504.0,466.200012,27.073171,40,66.300003,100,69.900002,71.800003,69.800003
20160904023000,504.0,466.200012,27.073171,40,66.300003,100,69.900002,71.800003,69.800003
20160904024500,504.0,466.200012,27.073171,40,66.300003,100,69.900002,71.800003,69.800003
20160904030000,504.0,499.799988,29.02439,40,66.300003,100,69.900002,71.800003,69.800003
20160904031500,504.0,483.0,28.04878,40,66.300003,100,69.900002,71.800003,69.800003
20160904033000,504.0,466.200012,27.073171,40,66.300003,100,69.900002,71.800003,69.800003
20160904034500,504.0,499.799988,29.02439,40,67.199997,100,69.900002,71.800003,69.800003
20160904040000,504.0,466.200012,27.073171,40,66.300003,100,69.900002,71.800003,69.800003
20160904041500,504.0,453.600006,26.341464,40,67.199997,100,69.900002,71.800003,69.800003
20160904043000,504.0,483.0,28.04878,40,66.199997,100,69.900002,71.800003,69.800003
20160904044500,504.0,483.0,28.04878,40,67.199997,100,69.900002,71.800003,69.800003
20160904050000,504.0,516.599976,29.999999,40,65.800003,100,69.900002,71.800003,69.800003
20160904051500,504.0,466.200012,27.073171,40,66.800003,100,69.900002,71.800003,69.800003
20160904053000,504.0,466.200012,27.073171,40,65.800003,100,69.900002,71.800003,69.800003
20160904054500,504.0,453.600006,26.341464,40,66.699997,100,69.900002,71.800003,69.800003
20160904060000,504.0,499.799988,29.02439,40,66.699997,100,69.900002,71.800003,69.800003
20160904061500,504.0,529.200012,30.731708,40,66.699997,100,69.900002,71.800003,69.800003
20160904063000,504.0,499.799988,29.02439,40,66.699997,100,69.900002,71.800003,69.800003
20160904064500,504.0,499.799988,29.02439,40,66.699997,100,69.900002,71.800003,69.800003
20160904070000,504.0,466.200012,27.073171,40,65.800003,100,69.900002,71.800003,69.800003
20160904071500,504.0,483.0,28.04878,40,67.699997,100,69.900002,71.800003,69.800003
20160904073000,504.0,499.799988,29.02439,40,66.199997,100,69.900002,71.800003,69.800003
20160904074500,504.0,466.200012,27.073171,40,67.300003,100,69.900002,71.800003,69.800003
20160904080000,504.0,466.200012,27.073171,40,67.300003,100,69.900002,71.800003,69.800003
20160904081500,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904083000,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904084500,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904090000,504.0,466.200012,27.073171,40,67.300003,100,69.900002,71.800003,69.800003
20160904091500,504.0,516.599976,29.999999,40,67.300003,100,70.0,71.800003,69.800003
20160904093000,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904094500,504.0,483.0,28.04878,40,67.300003,100,70.0,71.800003,69.800003
20160904100000,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904101500,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904103000,504.0,529.200012,30.731708,40,67.300003,100,70.0,71.800003,69.800003
20160904104500,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904110000,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904111500,504.0,466.200012,27.073171,40,67.300003,100,70.0,71.800003,69.800003
20160904113000,504.0,453.600006,26.341464,40,67.300003,100,70.0,71.800003,69.800003
20160904114500,504.0,499.799988,29.02439,41,65.800003,100,70.0,71.800003,69.800003
20160904120000,504.0,499.799988,29.02439,41,67.699997,100,70.0,71.800003,69.800003
20160904121500,504.0,499.799988,29.02439,41,67.699997,100,70.0,71.800003,69.800003
20160904123000,504.0,483.0,28.04878,41,66.199997,100,70.0,71.800003,69.800003
20160904124500,504.0,483.0,28.04878,41,66.199997,100,70.0,71.800003,69.800003
20160904130000,504.0,483.0,28.04878,41,67.199997,100,70.0,71.800003,69.800003
20160904131500,504.0,499.799988,29.02439,41,67.199997,100,70.0,71.800003,69.800003
20160904133000,504.0,516.599976,29.999999,41,66.199997,100,70.0,71.800003,69.800003
20160904134500,504.0,499.799988,29.02439,41,66.199997,100,70.0,71.800003,69.800003
20160904140000,504.0,499.799988,29.02439,41,66.199997,100,70.0,71.800003,69.800003
20160904141500,504.0,516.599976,29.999999,41,67.699997,100,70.0,71.800003,69.800003
20160904143000,504.0,499.799988,29.02439,41,65.800003,100,70.0,71.800003,69.800003
20160904144500,504.0,483.0,28.04878,41,67.0,100,70.0,71.800003,69.800003
20160904150000,504.0,529.200012,30.731708,41,67.0,100,70.0,71.800003,69.800003
20160904151500,504.0,516.599976,29.999999,41,67.699997,100,70.0,71.800003,69.800003
20160904153000,504.0,499.799988,29.02439,41,61.400002,100,70.0,71.800003,69.800003
20160904154500,504.0,516.599976,29.999999,41,57.599998,100,70.0,71.800003,69.800003
20160904160000,504.0,529.200012,30.731708,41,57.599998,100,70.0,71.800003,69.800003
20160904161500,504.0,516.599976,29.999999,41,57.599998,100,69.900002,71.800003,69.800003
20160904163000,504.0,499.799988,29.02439,41,57.599998,100,69.900002,71.800003,69.800003
20160904164500,504.0,499.799988,29.02439,41,57.599998,100,69.900002,71.800003,69.800003
20160904170000,504.0,516.599976,29.999999,41,56.799999,100,69.900002,71.800003,69.800003
20160904171500,504.0,483.0,28.04878,41,56.799999,100,69.800003,71.800003,69.800003
20160904173000,504.0,516.599976,29.999999,41,56.799999,100,69.800003,71.800003,69.800003
20160904174500,504.0,499.799988,29.02439,41,56.799999,100,69.800003,71.800003,69.800003
20160904180000,504.0,483.0,28.04878,41,56.799999,100,69.699997,71.800003,69.800003
20160904181500,504.0,499.799988,29.02439,41,56.799999,100,69.699997,71.800003,69.800003
20160904183000,504.0,483.0,28.04878,41,56.799999,100,69.599998,71.800003,69.800003
20160904184500,504.0,483.0,28.04878,41,56.799999,100,69.599998,71.800003,69.800003
20160904190000,504.0,483.0,28.04878,41,56.799999,100,69.599998,71.800003,69.800003
20160904191500,504.0,499.799988,29.02439,41,56.799999,100,69.599998,71.800003,69.800003
20160904193000,504.0,516.599976,29.999999,41,56.799999,100,69.599998,71.800003,69.800003
20160904194500,504.0,529.200012,30.731708,41,56.799999,100,69.5,71.800003,69.800003
20160904200000,504.0,499.799988,29.02439,41,56.799999,100,69.599998,71.800003,69.800003
20160904201500,504.0,483.0,28.04878,41,56.799999,100,69.599998,71.800003,69.800003
20160904203000,504.0,499.799988,29.02439,41,56.799999,100,69.5,71.800003,69.800003
20160904204500,504.0,499.799988,29.02439,41,56.799999,100,69.5,71.800003,69.800003
20160904210000,504.0,529.200012,30.731708,41,56.799999,100,69.5,71.800003,69.800003
20160904211500,504.0,516.599976,29.999999,41,56.799999,100,69.5,71.800003,69.800003
20160904213000,504.0,499.799988,29.02439,41,56.799999,100,69.5,71.800003,69.800003
20160904214500,504.0,483.0,28.04878,41,56.799999,100,69.400002,71.800003,69.800003
20160904220000,504.0,483.0,28.04878,41,56.799999,100,69.400002,71.800003,69.800003
20160904221500,504.0,499.799988,29.02439,41,57.5,100,69.400002,71.800003,69.800003
20160904223000,504.0,516.599976,29.999999,41,57.5,100,69.400002,71.800003,69.800003
20160904224500,504.0,499.799988,29.02439,41,64.800003,100,69.300003,71.800003,69.800003
20160904230000,504.0,499.799988,29.02439,41,72.5,100,69.5,71.800003,69.800003
20160904231500,504.0,483.0,28.04878,41,76.800003,100,69.699997,71.800003,69.800003
20160904233000,504.0,483.0,28.04878,41,76.800003,100,69.800003,71.800003,69.800003
20160904234500,504.0,483.0,28.04878,41,74.400002,100,69.900002,71.800003,69.800003
20160905000000,504.0,483.0,28.04878,41,73.5,100,70.0,71.800003,69.800003
20160905001500,504.0,499.799988,29.02439,41,77.199997,100,70.0,71.800003,69.800003
20160905003000,504.0,483.0,28.04878,41,61.599998,0,70.099998,71.800003,69.800003
20160905004500,504.0,529.200012,30.731708,41,56.799999,0,70.199997,71.800003,69.800003
20160905010000,504.0,546.0,31.707317,41,56.799999,0,70.099998,71.800003,69.800003
20160905011500,504.0,499.799988,29.02439,41,56.799999,0,70.0,71.800003,69.800003
20160905013000,504.0,516.599976,29.999999,41,56.799999,0,69.900002,71.800003,69.800003
20160905014500,504.0,499.799988,29.02439,41,56.799999,0,69.900002,71.800003,69.800003
20160905020000,504.0,546.0,31.707317,41,56.799999,0,69.800003,71.800003,69.800003
20160905021500,504.0,516.599976,29.999999,41,56.799999,0,69.699997,71.800003,69.800003
20160905023000,504.0,499.799988,29.02439,41,56.799999,100,69.599998,71.800003,69.800003
20160905024500,504.0,546.0,31.707317,41,56.799999,100,69.5,71.800003,69.800003
20160905030000,504.0,516.599976,29.999999,41,56.799999,100,69.599998,71.800003,69.800003
20160905031500,504.0,499.799988,29.02439,41,56.799999,100,69.599998,71.800003,69.800003
20160905033000,504.0,516.599976,29.999999,41,56.799999,100,69.599998,71.800003,69.800003
20160905034500,504.0,516.599976,29.999999,41,56.799999,100,69.599998,71.800003,69.800003
20160905040000,504.0,516.599976,29.999999,41,56.799999,100,69.599998,71.800003,69.800003
20160905041500,504.0,499.799988,29.02439,41,56.799999,100,69.5,71.800003,69.800003
20160905043000,504.0,529.200012,30.731708,41,56.799999,100,69.5,71.800003,69.800003
20160905044500,504.0,499.799988,29.02439,41,56.799999,100,69.400002,71.800003,69.800003
20160905050000,504.0,516.599976,29.999999,41,56.799999,100,69.400002,71.800003,69.800003
20160905051500,504.0,499.799988,29.02439,41,57.599998,100,69.400002,71.800003,69.800003
20160905053000,504.0,499.799988,29.02439,41,57.599998,100,69.300003,71.800003,69.800003
20160905054500,504.0,516.599976,29.999999,41,65.800003,100,69.300003,71.800003,69.800003
20160905060000,504.0,516.599976,29.999999,41,75.400002,100,69.400002,71.800003,69.800003
20160905061500,504.0,499.799988,29.02439,41,78.699997,100,69.5,71.800003,69.800003
20160905063000,504.0,516.599976,29.999999,41,76.800003,100,69.699997,71.800003,69.800003
20160905064500,504.0,483.0,28.04878,41,77.699997,100,69.800003,71.800003,69.800003
20160905070000,504.0,499.799988,29.02439,41,77.699997,100,69.900002,71.800003,69.800003
20160905071500,504.0,499.799988,29.02439,41,75.800003,100,70.0,71.800003,69.800003
20160905073000,504.0,466.200012,27.073171,41,60.0,0,70.099998,71.800003,69.800003
20160905074500,504.0,466.200012,27.073171,41,56.799999,0,70.0,71.800003,69.800003
20160905080000,504.0,516.599976,29.999999,41,56.799999,0,70.0,71.800003,69.800003
20160905081500,504.0,499.799988,29.02439,41,56.799999,0,69.900002,71.800003,69.800003
20160905083000,504.0,516.599976,29.999999,41,56.799999,0,69.900002,71.800003,69.800003
20160905084500,504.0,516.599976,29.999999,41,56.799999,0,70.0,71.800003,69.800003
20160905090000,504.0,499.799988,29.02439,41,56.799999,0,70.0,71.800003,69.800003
20160905091500,504.0,516.599976,29.999999,41,56.799999,0,69.900002,71.800003,69.800003
20160905093000,504.0,499.799988,29.02439,41,56.799999,0,69.900002,71.800003,69.800003
20160905094500,504.0,499.799988,29.02439,41,56.799999,0,69.900002,71.800003,69.800003
20160905100000,504.0,483.0,28.04878,41,56.0,0,70.0,71.800003,69.800003
20160905101500,504.0,516.599976,29.999999,41,56.700001,0,70.0,71.800003,69.800003
20160905103000,504.0,499.799988,29.02439,41,56.700001,0,69.900002,71.800003,69.800003
20160905104500,504.0,499.799988,29.02439,41,56.700001,0,70.0,71.800003,69.800003
20160905110000,504.0,516.599976,29.999999,41,56.700001,0,70.0,71.800003,69.800003
20160905111500,504.0,483.0,28.04878,41,56.700001,0,69.900002,71.800003,69.800003
20160905113000,504.0,483.0,28.04878,41,56.700001,0,69.800003,71.800003,69.800003
20160905114500,504.0,516.599976,29.999999,41,56.700001,0,69.900002,71.800003,69.800003
20160905120000,504.0,499.799988,29.02439,41,56.700001,0,70.0,71.800003,69.800003
20160905121500,504.0,499.799988,29.02439,41,56.0,0,70.0,71.800003,69.800003
20160905123000,504.0,516.599976,29.999999,41,56.0,0,70.199997,71.800003,69.800003
20160905124500,504.0,483.0,28.04878,41,56.0,0,70.199997,71.800003,69.800003
20160905130000,504.0,516.599976,29.999999,41,56.0,0,70.099998,71.800003,69.800003
20160905131500,504.0,499.799988,29.02439,41,56.0,0,70.0,71.800003,69.800003
20160905133000,504.0,483.0,28.04878,41,56.0,0,69.900002,71.800003,69.800003
20160905134500,504.0,483.0,28.04878,41,56.700001,0,69.900002,71.800003,69.800003
20160905140000,504.0,516.599976,29.999999,41,56.700001,0,69.800003,71.800003,69.800003
20160905141500,504.0,483.0,28.04878,41,56.700001,0,69.699997,71.800003,69.800003
20160905143000,504.0,529.200012,30.731708,41,56.700001,0,69.699997,71.800003,69.800003
20160905144500,504.0,516.599976,29.999999,41,56.700001,0,69.599998,71.800003,69.800003
20160905150000,504.0,516.599976,29.999999,41,56.700001,100,69.5,71.800003,69.800003
20160905151500,504.0,516.599976,29.999999,41,56.700001,100,69.5,71.800003,69.800003
20160905153000,504.0,483.0,28.04878,41,56.700001,100,69.5,71.800003,69.800003
20160905154500,504.0,466.200012,27.073171,41,56.700001,100,69.5,71.800003,69.800003
20160905160000,504.0,499.799988,29.02439,41,56.700001,100,69.400002,71.800003,69.800003
20160905161500,504.0,483.0,28.04878,41,56.700001,100,69.400002,71.800003,69.800003
20160905163000,504.0,483.0,28.04878,41,56.700001,100,69.400002,71.800003,69.800003
20160905164500,504.0,453.600006,26.341464,41,57.5,100,69.400002,71.800003,69.800003
20160905170000,504.0,483.0,28.04878,41,60.700001,100,69.300003,71.800003,69.800003
20160905171500,504.0,483.0,28.04878,41,73.0,100,69.400002,71.800003,69.800003
20160905173000,504.0,466.200012,27.073171,41,72.0,100,69.5,71.800003,69.800003
20160905174500,504.0,499.799988,29.02439,41,72.0,100,69.699997,71.800003,69.800003
20160905180000,504.0,516.599976,29.999999,41,73.5,100,69.800003,71.800003,69.800003
20160905181500,504.0,466.200012,27.073171,41,71.599998,100,69.800003,71.800003,69.800003
20160905183000,504.0,499.799988,29.02439,41,73.400002,100,69.900002,71.800003,69.800003
20160905184500,504.0,499.799988,29.02439,41,71.599998,100,70.0,71.800003,69.800003
20160905190000,504.0,483.0,28.04878,41,72.900002,100,70.0,71.800003,69.800003
20160905191500,504.0,466.200012,27.073171,41,69.699997,100,70.0,71.800003,69.800003
20160905193000,504.0,516.599976,29.999999,41,57.200001,0,70.0,71.800003,69.800003
20160905194500,504.0,483.0,28.04878,41,56.400002,0,69.900002,71.800003,69.800003
20160905200000,504.0,466.200012,27.073171,41,56.400002,0,69.800003,71.800003,69.800003
20160905201500,504.0,499.799988,29.02439,41,56.400002,0,69.699997,71.800003,69.800003
20160905203000,504.0,483.0,28.04878,41,56.400002,0,69.599998,71.800003,69.800003
20160905204500,504.0,516.599976,29.999999,41,56.400002,0,69.5,71.800003,69.800003
20160905210000,504.0,516.599976,29.999999,41,56.400002,100,69.5,71.800003,69.800003
20160905211500,504.0,483.0,28.04878,41,56.400002,100,69.5,71.800003,69.800003
20160905213000,504.0,529.200012,30.731708,41,56.400002,100,69.5,71.800003,69.800003
20160905214500,504.0,499.799988,29.02439,41,56.400002,100,69.5,71.800003,69.800003
20160905220000,504.0,516.599976,29.999999,41,56.400002,100,69.400002,71.800003,69.800003
20160905221500,504.0,516.599976,29.999999,41,57.099998,100,69.400002,71.800003,69.800003
20160905223000,504.0,546.0,31.707317,41,57.099998,100,69.300003,71.800003,69.800003
20160905224500,504.0,516.599976,29.999999,41,60.700001,100,69.300003,71.800003,69.800003
20160905230000,504.0,516.599976,29.999999,41,72.0,100,69.400002,71.800003,69.800003
20160905231500,504.0,516.599976,29.999999,41,77.699997,100,69.5,71.800003,69.800003
20160905233000,504.0,499.799988,29.02439,41,75.300003,100,69.599998,71.800003,69.800003
20160905234500,504.0,499.799988,29.02439,41,75.300003,100,69.800003,71.800003,69.800003
20160906000000,504.0,499.799988,29.02439,41,76.699997,100,69.800003,71.800003,69.800003
20160906001500,504.0,529.200012,30.731708,41,74.900002,100,69.900002,71.800003,69.800003
20160906003000,504.0,516.599976,29.999999,41,77.699997,100,70.0,71.800003,69.800003
20160906004500,504.0,529.200012,30.731708,41,74.0,100,70.0,71.800003,69.800003
20160906010000,504.0,499.799988,29.02439,41,60.200001,0,70.0,71.800003,69.800003
20160906011500,504.0,516.599976,29.999999,41,56.799999,0,69.900002,71.800003,69.800003
20160906013000,504.0,529.200012,30.731708,41,56.799999,0,69.800003,71.800003,69.800003
20160906014500,504.0,499.799988,29.02439,41,56.0,0,69.599998,71.800003,69.800003
20160906020000,504.0,529.200012,30.731708,41,56.0,0,69.599998,71.800003,69.800003
20160906021500,504.0,516.599976,29.999999,41,56.0,100,69.400002,71.800003,69.800003
20160906023000,504.0,529.200012,30.731708,41,56.0,100,69.400002,71.800003,69.800003
20160906024500,504.0,516.599976,29.999999,41,56.0,100,69.400002,71.800003,69.800003
20160906030000,504.0,529.200012,30.731708,41,57.099998,100,69.300003,71.800003,69.800003
20160906031500,504.0,529.200012,30.731708,41,59.099998,100,69.199997,71.800003,69.800003
20160906033000,504.0,529.200012,30.731708,40,75.300003,100,69.300003,71.800003,69.800003
20160906034500,504.0,516.599976,29.999999,40,75.300003,100,69.400002,71.800003,69.800003
20160906040000,504.0,516.599976,29.999999,40,78.300003,100,69.5,71.800003,69.800003
20160906041500,504.0,516.599976,29.999999,40,76.599998,100,69.599998,71.800003,69.800003
20160906043000,504.0,499.799988,29.02439,40,76.599998,100,69.800003,71.800003,69.800003
20160906044500,504.0,483.0,28.04878,40,79.599998,100,69.900002,71.800003,69.800003
20160906050000,504.0,529.200012,30.731708,40,75.800003,100,69.900002,71.800003,69.800003
20160906051500,504.0,466.200012,27.073171,40,75.800003,100,70.0,71.800003,69.800003
20160906053000,504.0,499.799988,29.02439,40,79.099998,100,70.0,71.800003,69.800003
20160906054500,504.0,499.799988,29.02439,40,58.0,0,70.0,71.800003,69.800003
20160906060000,504.0,499.799988,29.02439,40,56.799999,0,70.0,71.800003,69.800003
20160906061500,504.0,516.599976,29.999999,40,56.799999,0,69.800003,71.800003,69.800003
20160906063000,504.0,546.0,31.707317,40,56.799999,0,69.800003,71.800003,69.800003
20160906064500,504.0,499.799988,29.02439,40,56.799999,0,69.800003,71.800003,69.800003
20160906070000,504.0,499.799988,29.02439,40,56.0,0,69.800003,71.800003,69.800003
20160906071500,504.0,529.200012,30.731708,40,56.0,0,69.599998,71.800003,69.800003
20160906073000,504.0,546.0,31.707317,40,56.0,100,69.5,71.800003,69.800003
20160906074500,504.0,529.200012,30.731708,40,56.0,100,69.5,71.800003,69.800003
20160906080000,504.0,516.599976,29.999999,40,56.0,100,69.5,71.800003,69.800003
20160906081500,504.0,529.200012,30.731708,40,56.0,100,69.400002,71.800003,69.800003
20160906083000,504.0,516.599976,29.999999,40,56.0,100,69.400002,71.800003,69.800003
20160906084500,504.0,483.0,28.04878,40,57.099998,100,69.599998,71.800003,69.800003
20160906090000,504.0,546.0,31.707317,41,57.099998,100,69.699997,71.800003,69.800003
20160906091500,504.0,529.200012,30.731708,41,57.099998,100,69.800003,71.800003,69.800003
20160906093000,504.0,516.599976,29.999999,41,57.700001,100,69.900002,71.800003,69.800003
20160906094500,504.0,516.599976,29.999999,41,57.700001,0,70.099998,71.800003,69.800003
20160906100000,504.0,499.799988,29.02439,41,56.799999,0,70.099998,71.800003,69.800003
20160906101500,504.0,483.0,28.04878,41,56.799999,0,70.400002,71.800003,69.800003
20160906103000,504.0,483.0,28.04878,41,56.799999,0,70.400002,71.800003,69.800003
20160906104500,504.0,499.799988,29.02439,41,56.799999,0,70.400002,71.800003,69.800003
20160906110000,504.0,483.0,28.04878,41,56.799999,0,70.5,71.800003,69.800003
20160906111500,504.0,546.0,31.707317,41,56.799999,0,70.400002,71.800003,69.800003
20160906113000,504.0,516.599976,29.999999,41,56.799999,0,70.5,71.800003,69.800003
20160906114500,504.0,483.0,28.04878,41,56.799999,0,70.300003,71.800003,69.800003
20160906120000,504.0,499.799988,29.02439,41,56.799999,0,70.300003,71.800003,69.800003
20160906121500,504.0,529.200012,30.731708,41,56.799999,0,70.199997,71.800003,69.800003
20160906123000,504.0,499.799988,29.02439,41,56.799999,0,70.0,71.800003,69.800003
20160906124500,504.0,499.799988,29.02439,41,56.0,0,70.0,71.800003,69.800003
20160906130000,504.0,558.599976,32.439023,41,56.0,0,70.0,71.800003,69.800003
20160906131500,504.0,499.799988,29.02439,41,56.700001,0,70.099998,71.800003,69.800003
20160906133000,504.0,516.599976,29.999999,41,56.700001,0,70.400002,71.800003,69.800003
20160906134500,504.0,499.799988,29.02439,41,56.700001,0,70.5,71.800003,69.800003
20160906140000,504.0,516.599976,29.999999,41,56.700001,0,70.5,71.800003,69.800003
20160906141500,504.0,529.200012,30.731708,41,56.700001,0,70.699997,71.800003,69.800003
20160906143000,504.0,516.599976,29.999999,41,56.700001,0,70.800003,71.800003,69.800003
20160906144500,504.0,529.200012,30.731708,41,56.700001,0,70.800003,71.800003,69.800003
20160906150000,504.0,529.200012,30.731708,41,56.700001,0,70.800003,71.800003,69.800003
20160906151500,504.0,529.200012,30.731708,41,56.700001,0,70.900002,71.800003,69.800003
20160906153000,504.0,516.599976,29.999999,41,56.700001,0,71.0,71.800003,69.800003
20160906154500,504.0,529.200012,30.731708,41,56.700001,0,71.099998,71.800003,69.800003
20160906160000,504.0,499.799988,29.02439,41,56.700001,0,71.0,71.800003,69.800003
20160906161500,504.0,516.599976,29.999999,41,56.700001,0,71.0,71.800003,69.800003
20160906163000,504.0,499.799988,29.02439,41,56.700001,0,71.0,71.800003,69.800003
20160906164500,504.0,516.599976,29.999999,41,56.700001,0,70.900002,71.800003,69.800003
20160906170000,504.0,483.0,28.04878,41,56.700001,0,70.900002,71.800003,69.800003
20160906171500,504.0,516.599976,29.999999,41,56.700001,0,70.800003,71.800003,69.800003
20160906173000,504.0,516.599976,29.999999,41,56.700001,0,70.599998,71.800003,69.800003
20160906174500,504.0,516.599976,29.999999,41,56.700001,0,70.5,71.800003,69.800003
20160906180000,504.0,516.599976,29.999999,41,56.700001,0,70.400002,71.800003,69.800003
20160906181500,504.0,516.599976,29.999999,41,56.700001,0,70.400002,71.800003,69.800003
20160906183000,504.0,516.599976,29.999999,41,56.700001,0,70.400002,71.800003,69.800003
20160906184500,504.0,516.599976,29.999999,41,56.700001,0,70.400002,71.800003,69.800003
20160906190000,504.0,546.0,31.707317,41,56.700001,0,70.400002,71.800003,69.800003
20160906191500,504.0,529.200012,30.731708,41,56.700001,0,70.400002,71.800003,69.800003
20160906193000,504.0,529.200012,30.731708,41,56.700001,0,70.400002,71.800003,69.800003
20160906194500,504.0,499.799988,29.02439,41,56.700001,0,70.300003,71.800003,69.800003
20160906200000,504.0,516.599976,29.999999,41,56.700001,0,70.300003,71.800003,69.800003
20160906201500,504.0,483.0,28.04878,41,56.099998,0,70.199997,71.800003,69.800003
20160906203000,504.0,499.799988,29.02439,41,56.099998,0,70.199997,71.800003,69.800003
20160906204500,504.0,499.799988,29.02439,41,56.099998,0,70.199997,71.800003,69.800003
20160906210000,504.0,516.599976,29.999999,41,56.099998,0,70.099998,71.800003,69.800003
20160906211500,504.0,499.799988,29.02439,41,56.099998,0,70.099998,71.800003,69.800003
20160906213000,504.0,499.799988,29.02439,41,56.099998,0,70.0,71.800003,69.800003
20160906214500,504.0,516.599976,29.999999,41,56.099998,0,70.0,71.800003,69.800003
20160906220000,504.0,529.200012,30.731708,41,56.099998,0,70.0,71.800003,69.800003
20160906221500,504.0,483.0,28.04878,41,56.099998,0,70.0,71.800003,69.800003
20160906223000,504.0,516.599976,29.999999,41,56.099998,0,69.900002,71.800003,69.800003
20160906224500,504.0,483.0,28.04878,41,56.099998,0,69.900002,71.800003,69.800003
20160906230000,504.0,499.799988,29.02439,41,56.099998,0,69.900002,71.800003,69.800003
20160906231500,504.0,499.799988,29.02439,41,56.099998,0,69.900002,71.800003,69.800003
20160906233000,504.0,516.599976,29.999999,41,56.099998,0,69.800003,71.800003,69.800003
20160906234500,504.0,499.799988,29.02439,41,56.099998,0,69.800003,71.800003,69.800003
20160907000000,504.0,516.599976,29.999999,41,56.099998,0,69.800003,71.800003,69.800003
20160907001500,504.0,499.799988,29.02439,41,56.099998,0,69.800003,71.800003,69.800003
20160907003000,504.0,499.799988,29.02439,41,56.099998,0,69.800003,71.800003,69.800003
20160907004500,504.0,516.599976,29.999999,41,56.099998,0,69.699997,71.800003,69.800003
20160907010000,2100.0,0.0,0.0,0,56.099998,100,69.699997,71.800003,69.800003
20160907011500,504.0,466.200012,27.073171,38,56.799999,0,69.800003,71.800003,69.800003
20160907013000,504.0,499.799988,29.02439,38,56.0,0,69.800003,71.800003,69.800003
20160907014500,504.0,483.0,28.04878,38,56.0,0,69.800003,71.800003,69.800003
20160907020000,504.0,432.600006,25.121952,38,56.0,0,69.800003,71.800003,69.800003
20160907021500,504.0,466.200012,27.073171,38,56.0,0,69.800003,71.800003,69.800003
20160907023000,504.0,483.0,28.04878,38,56.0,0,69.800003,71.800003,69.800003
20160907024500,504.0,516.599976,29.999999,38,56.0,0,69.800003,71.800003,69.800003
20160907030000,504.0,499.799988,29.02439,38,56.0,0,69.800003,71.800003,69.800003
20160907031500,504.0,499.799988,29.02439,38,56.0,0,69.800003,71.800003,69.800003
20160907033000,504.0,483.0,28.04878,38,56.0,0,69.800003,71.800003,69.800003
20160907034500,504.0,516.599976,29.999999,38,56.0,0,69.800003,71.800003,69.800003
20160907040000,504.0,483.0,28.04878,38,56.0,0,69.800003,71.800003,69.800003
20160907041500,504.0,483.0,28.04878,38,56.0,0,69.800003,71.800003,69.800003
20160907054500,504.0,886.200012,51.463415,21,58.0,0,69.800003,71.800003,69.800003
20160907060000,504.0,529.200012,30.731708,39,56.299999,0,69.800003,71.800003,69.800003
20160907061500,504.0,499.799988,29.02439,39,56.299999,0,69.599998,71.800003,69.800003
20160907063000,504.0,499.799988,29.02439,39,55.599998,0,69.699997,71.800003,69.800003
20160907064500,504.0,499.799988,29.02439,39,55.599998,0,69.800003,71.800003,69.800003
20160907070000,504.0,529.200012,30.731708,39,55.599998,0,69.800003,71.800003,69.800003
20160907071500,504.0,499.799988,29.02439,39,55.599998,0,69.800003,71.800003,69.800003
20160907073000,504.0,483.0,28.04878,39,55.599998,0,69.800003,71.800003,69.800003
20160907074500,504.0,499.799988,29.02439,39,55.599998,0,69.800003,71.800003,69.800003
20160907080000,504.0,516.599976,29.999999,39,56.299999,0,69.800003,71.800003,69.800003
20160907081500,504.0,483.0,28.04878,39,56.299999,0,69.699997,71.800003,69.800003
20160907083000,504.0,453.600006,26.341464,39,56.299999,0,69.699997,71.800003,69.800003
20160907084500,504.0,499.799988,29.02439,39,56.299999,0,69.599998,71.800003,69.800003
20160907090000,504.0,466.200012,27.073171,39,56.299999,0,69.599998,71.800003,69.800003
20160907091500,504.0,483.0,28.04878,39,56.299999,100,69.599998,71.800003,69.800003
20160907093000,504.0,499.799988,29.02439,39,56.299999,100,69.5,71.800003,69.800003
20160907094500,504.0,483.0,28.04878,39,56.299999,0,69.699997,71.800003,69.800003
20160907100000,504.0,453.600006,26.341464,39,56.299999,0,69.800003,71.800003,69.800003
20160907101500,504.0,466.200012,27.073171,39,56.299999,0,69.900002,71.800003,69.800003
20160907103000,504.0,499.799988,29.02439,40,56.299999,0,70.0,71.800003,69.800003
20160907104500,504.0,499.799988,29.02439,40,56.299999,0,70.300003,71.800003,69.800003
20160907110000,504.0,529.200012,30.731708,40,56.299999,0,70.400002,71.800003,69.800003
20160907111500,504.0,516.599976,29.999999,40,56.299999,0,70.400002,71.800003,69.800003
20160907113000,504.0,483.0,28.04878,40,56.299999,0,70.400002,71.800003,69.800003
20160907114500,504.0,516.599976,29.999999,40,56.299999,0,70.300003,71.800003,69.800003
20160907120000,504.0,529.200012,30.731708,40,56.299999,0,70.300003,71.800003,69.800003
20160907121500,504.0,499.799988,29.02439,40,56.299999,0,70.099998,71.800003,69.800003
20160907123000,504.0,483.0,28.04878,40,56.299999,0,70.099998,71.800003,69.800003
20160907124500,504.0,483.0,28.04878,40,56.299999,0,69.900002,71.800003,69.800003
20160907130000,504.0,466.200012,27.073171,40,56.299999,0,70.0,71.800003,69.800003
20160907131500,504.0,516.599976,29.999999,40,56.299999,0,69.900002,71.800003,69.800003
20160907133000,504.0,483.0,28.04878,40,57.099998,0,69.900002,71.800003,69.800003
20160907134500,504.0,499.799988,29.02439,40,57.099998,0,69.900002,71.800003,69.800003
20160907140000,504.0,499.799988,29.02439,40,56.400002,0,70.0,71.800003,69.800003
20160907141500,504.0,483.0,28.04878,40,56.400002,0,69.900002,71.800003,69.800003
20160907143000,504.0,483.0,28.04878,40,56.400002,0,70.0,71.800003,69.800003
20160907144500,504.0,499.799988,29.02439,40,57.099998,0,70.099998,71.800003,69.800003
20160907150000,504.0,453.600006,26.341464,40,57.099998,0,70.300003,71.800003,69.800003
20160907151500,504.0,466.200012,27.073171,40,57.099998,0,70.300003,71.800003,69.800003
20160907153000,504.0,483.0,28.04878,40,57.099998,0,70.300003,71.800003,69.800003
20160907154500,504.0,529.200012,30.731708,40,57.099998,0,70.300003,71.800003,69.800003
20160907160000,504.0,499.799988,29.02439,40,57.099998,0,70.199997,71.800003,69.800003
20160907161500,504.0,516.599976,29.999999,40,57.099998,0,70.0,71.800003,69.800003
20160907163000,504.0,499.799988,29.02439,40,57.099998,0,69.900002,71.800003,69.800003
20160907164500,504.0,499.799988,29.02439,40,56.400002,0,69.900002,71.800003,69.800003
20160907170000,504.0,499.799988,29.02439,40,56.400002,0,69.900002,71.800003,69.800003
20160907171500,504.0,466.200012,27.073171,40,56.400002,0,69.900002,71.800003,69.800003
20160907173000,504.0,453.600006,26.341464,40,56.400002,0,69.900002,71.800003,69.800003
20160907174500,504.0,516.599976,29.999999,40,56.400002,0,69.900002,71.800003,69.800003
20160907180000,504.0,529.200012,30.731708,40,56.400002,0,69.900002,71.800003,69.800003
20160907181500,504.0,483.0,28.04878,40,56.400002,0,69.800003,71.800003,69.800003
20160907183000,504.0,516.599976,29.999999,40,56.400002,100,69.5,71.800003,69.800003
20160907184500,504.0,529.200012,30.731708,40,56.400002,100,69.400002,71.800003,69.800003
20160907190000,504.0,529.200012,30.731708,40,56.400002,100,69.300003,71.800003,69.800003
20160907191500,504.0,516.599976,29.999999,40,57.5,100,69.300003,71.800003,69.800003
20160907193000,504.0,483.0,28.04878,40,57.5,100,69.300003,71.800003,69.800003
20160907194500,504.0,483.0,28.04878,40,66.099998,100,69.400002,71.800003,69.800003
20160907200000,504.0,516.599976,29.999999,40,73.400002,100,69.300003,71.800003,69.800003
20160907201500,504.0,483.0,28.04878,40,79.599998,100,69.300003,71.800003,69.800003
20160907203000,504.0,499.799988,29.02439,40,79.599998,100,69.400002,71.800003,69.800003
20160907204500,504.0,453.600006,26.341464,40,83.599998,100,69.599998,71.800003,69.800003
20160907210000,504.0,499.799988,29.02439,40,81.099998,100,69.699997,71.800003,69.800003
20160907211500,504.0,516.599976,29.999999,40,79.699997,100,69.800003,71.800003,69.800003
20160907213000,504.0,483.0,28.04878,40,84.400002,100,69.900002,71.800003,69.800003
20160907214500,504.0,499.799988,29.02439,40,80.099998,100,70.0,71.800003,69.800003
20160907220000,504.0,483.0,28.04878,40,81.699997,100,70.0,71.800003,69.800003
20160907221500,504.0,529.200012,30.731708,40,83.699997,100,69.900002,71.800003,69.800003
20160907223000,504.0,483.0,28.04878,40,79.599998,100,69.900002,71.800003,69.800003
20160907224500,504.0,483.0,28.04878,40,81.599998,100,69.900002,71.800003,69.800003
20160907230000,504.0,499.799988,29.02439,40,83.400002,100,69.900002,71.800003,69.800003
20160907231500,504.0,499.799988,29.02439,40,79.599998,100,70.0,71.800003,69.800003
20160907233000,504.0,546.0,31.707317,40,79.599998,100,70.0,71.800003,69.800003
20160907234500,504.0,483.0,28.04878,40,62.0,100,70.0,71.800003,69.800003
20160908000000,504.0,516.599976,29.999999,40,56.799999,100,69.800003,71.800003,69.800003
20160908001500,504.0,499.799988,29.02439,40,56.799999,100,69.800003,71.800003,69.800003
20160908003000,504.0,516.599976,29.999999,40,56.0,100,69.599998,71.800003,69.800003
20160908004500,504.0,516.599976,29.999999,40,56.700001,100,69.5,71.800003,69.800003
20160908010000,504.0,529.200012,30.731708,40,56.700001,100,69.300003,71.800003,69.800003
20160908011500,504.0,516.599976,29.999999,40,57.5,100,69.300003,71.800003,69.800003
20160908013000,504.0,499.799988,29.02439,40,57.5,100,69.199997,71.800003,69.800003
20160908014500,504.0,529.200012,30.731708,40,66.699997,100,69.300003,71.800003,69.800003
20160908020000,504.0,499.799988,29.02439,40,76.400002,100,69.400002,71.800003,69.800003
20160908021500,504.0,499.799988,29.02439,40,77.400002,100,69.599998,71.800003,69.800003
20160908023000,504.0,483.0,28.04878,40,77.400002,100,69.599998,71.800003,69.800003
20160908024500,504.0,516.599976,29.999999,40,75.800003,100,69.599998,71.800003,69.800003
20160908030000,504.0,516.599976,29.999999,40,74.400002,100,69.5,71.800003,69.800003
20160908031500,504.0,483.0,28.04878,40,74.400002,100,69.5,71.800003,69.800003
20160908033000,504.0,516.599976,29.999999,40,77.300003,100,69.5,71.800003,69.800003
20160908034500,504.0,516.599976,29.999999,40,78.699997,100,69.5,71.800003,69.800003
20160908040000,504.0,546.0,31.707317,40,78.699997,100,69.599998,71.800003,69.800003
20160908041500,504.0,516.599976,29.999999,40,79.699997,100,69.699997,71.800003,69.800003
20160908043000,504.0,499.799988,29.02439,40,79.699997,100,69.800003,71.800003,69.800003
20160908044500,504.0,483.0,28.04878,40,81.099998,100,69.900002,71.800003,69.800003
20160908050000,504.0,483.0,28.04878,40,81.099998,100,69.900002,71.800003,69.800003
20160908051500,504.0,483.0,28.04878,40,78.599998,100,69.800003,71.800003,69.800003
20160908053000,504.0,516.599976,29.999999,40,77.300003,100,69.800003,71.800003,69.800003
20160908054500,504.0,546.0,31.707317,40,81.199997,100,69.699997,71.800003,69.800003
20160908060000,504.0,529.200012,30.731708,40,78.300003,100,69.699997,71.800003,69.800003
20160908061500,504.0,499.799988,29.02439,40,75.900002,100,69.699997,71.800003,69.800003
20160908063000,504.0,546.0,31.707317,40,80.0,100,69.800003,71.800003,69.800003
20160908064500,504.0,483.0,28.04878,40,80.0,100,69.800003,71.800003,69.800003
20160908070000,504.0,499.799988,29.02439,40,78.699997,100,69.900002,71.800003,69.800003
20160908071500,504.0,499.799988,29.02439,40,78.699997,100,69.900002,71.800003,69.800003
20160908073000,504.0,483.0,28.04878,40,75.400002,100,70.099998,71.800003,69.800003
20160908074500,504.0,529.200012,30.731708,40,56.400002,100,69.900002,71.800003,69.800003
20160908080000,504.0,499.799988,29.02439,40,55.200001,100,69.599998,71.800003,69.800003
20160908081500,504.0,529.200012,30.731708,40,55.200001,100,69.400002,71.800003,69.800003
20160908083000,504.0,516.599976,29.999999,40,55.900002,100,69.300003,71.800003,69.800003
20160908084500,504.0,546.0,31.707317,40,58.299999,100,69.099998,71.800003,69.800003
20160908090000,504.0,529.200012,30.731708,40,72.900002,100,69.300003,71.800003,69.800003
20160908091500,504.0,516.599976,29.999999,40,74.400002,100,69.400002,71.800003,69.800003
20160908093000,504.0,529.200012,30.731708,40,74.400002,100,69.599998,71.800003,69.800003
