PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908094500,504.0,499.799988,29.02439,40,74.400002,100,69.800003,71.800003,69.800003
20160908100000,504.0,499.799988,29.02439,40,76.400002,100,69.900002,71.800003,69.800003
20160908101500,504.0,483.0,28.04878,40,74.400002,100,69.800003,71.800003,69.800003
20160908103000,504.0,516.599976,29.999999,40,74.400002,100,69.800003,71.800003,69.800003
20160908104500,504.0,529.200012,30.731708,40,75.300003,100,70.0,71.800003,69.800003
20160908110000,504.0,516.599976,29.999999,40,58.400002,0,70.099998,71.800003,69.800003
20160908111500,504.0,516.599976,29.999999,40,56.400002,0,70.099998,71.800003,69.800003
20160908113000,504.0,499.799988,29.02439,40,56.400002,0,70.0,71.800003,69.800003
20160908114500,504.0,499.799988,29.02439,40,56.400002,0,70.300003,71.800003,69.800003
20160908120000,504.0,516.599976,29.999999,40,56.400002,0,70.199997,71.800003,69.800003
20160908121500,504.0,499.799988,29.02439,40,55.599998,0,70.199997,71.800003,69.800003
20160908123000,504.0,499.799988,29.02439,40,55.599998,0,70.199997,71.800003,69.800003
20160908124500,504.0,499.799988,29.02439,40,55.599998,0,70.099998,71.800003,69.800003
20160908130000,504.0,499.799988,29.02439,40,56.299999,0,70.099998,71.800003,69.800003
20160908131500,504.0,516.599976,29.999999,40,56.299999,0,70.199997,71.800003,69.800003
20160908133000,504.0,499.799988,29.02439,40,56.299999,0,70.300003,71.800003,69.800003
20160908134500,504.0,483.0,28.04878,40,56.299999,0,70.199997,71.800003,69.800003
20160908140000,504.0,499.799988,29.02439,40,55.599998,0,70.099998,71.800003,69.800003
20160908141500,504.0,466.200012,27.073171,40,55.599998,0,70.099998,71.800003,69.800003
20160908143000,504.0,529.200012,30.731708,40,55.599998,0,70.099998,71.800003,69.800003
20160908144500,504.0,466.200012,27.073171,40,55.599998,0,70.099998,71.800003,69.800003
20160908150000,504.0,466.200012,27.073171,40,55.599998,0,70.0,71.800003,69.800003
20160908151500,504.0,499.799988,29.02439,40,55.599998,0,69.800003,71.800003,69.800003
20160908153000,504.0,466.200012,27.073171,40,55.599998,0,69.900002,71.800003,69.800003
20160908154500,504.0,466.200012,27.073171,40,55.599998,0,70.0,71.800003,69.800003
20160908160000,504.0,466.200012,27.073171,40,55.599998,0,70.0,71.800003,69.800003
20160908161500,504.0,453.600006,26.341464,40,55.599998,0,70.0,71.800003,69.800003
20160908163000,504.0,483.0,28.04878,40,55.599998,0,70.099998,71.800003,69.800003
20160908164500,504.0,499.799988,29.02439,40,56.299999,0,70.199997,71.800003,69.800003
20160908170000,504.0,499.799988,29.02439,40,56.299999,0,70.300003,71.800003,69.800003
20160908171500,504.0,466.200012,27.073171,40,55.599998,0,70.199997,71.800003,69.800003
20160908173000,504.0,499.799988,29.02439,40,55.599998,0,70.099998,71.800003,69.800003
20160908174500,504.0,483.0,28.04878,40,55.599998,0,70.199997,71.800003,69.800003
20160908180000,504.0,516.599976,29.999999,40,56.299999,0,70.300003,71.800003,69.800003
20160908181500,504.0,483.0,28.04878,40,56.299999,0,70.199997,71.800003,69.800003
20160908183000,504.0,516.599976,29.999999,40,56.299999,0,70.099998,71.800003,69.800003
20160908184500,504.0,483.0,28.04878,40,55.200001,0,70.0,71.800003,69.800003
20160908190000,504.0,499.799988,29.02439,40,55.900002,0,69.900002,71.800003,69.800003
20160908191500,504.0,499.799988,29.02439,40,55.900002,0,69.900002,71.800003,69.800003
20160908193000,504.0,516.599976,29.999999,40,55.900002,0,69.800003,71.800003,69.800003
20160908194500,504.0,516.599976,29.999999,40,55.900002,0,69.800003,71.800003,69.800003
20160908200000,504.0,499.799988,29.02439,40,55.900002,0,69.599998,71.800003,69.800003
20160908201500,504.0,483.0,28.04878,40,55.200001,0,69.599998,71.800003,69.800003
20160908203000,504.0,483.0,28.04878,40,55.200001,100,69.5,71.800003,69.800003
20160908204500,504.0,516.599976,29.999999,40,55.200001,100,69.5,71.800003,69.800003
20160908210000,504.0,483.0,28.04878,40,55.200001,100,69.5,71.800003,69.800003
20160908211500,504.0,516.599976,29.999999,40,55.200001,100,69.400002,71.800003,69.800003
20160908213000,504.0,499.799988,29.02439,40,55.900002,100,69.400002,71.800003,69.800003
20160908214500,504.0,516.599976,29.999999,40,56.700001,100,69.400002,71.800003,69.800003
20160908220000,504.0,529.200012,30.731708,40,58.299999,100,69.300003,71.800003,69.800003
20160908221500,504.0,516.599976,29.999999,40,67.300003,100,69.400002,71.800003,69.800003
20160908223000,504.0,499.799988,29.02439,40,72.5,100,69.400002,71.800003,69.800003
20160908224500,504.0,483.0,28.04878,40,76.800003,100,69.5,71.800003,69.800003
20160908230000,504.0,499.799988,29.02439,40,80.099998,100,69.599998,71.800003,69.800003
20160908231500,504.0,499.799988,29.02439,40,78.300003,100,69.699997,71.800003,69.800003
20160908233000,504.0,499.799988,29.02439,40,79.599998,100,69.800003,71.800003,69.800003
20160908234500,504.0,546.0,31.707317,40,75.400002,100,69.900002,71.800003,69.800003
20160909000000,504.0,529.200012,30.731708,40,77.199997,100,69.900002,71.800003,69.800003
20160909001500,504.0,499.799988,29.02439,40,79.699997,100,69.900002,71.800003,69.800003
20160909003000,504.0,529.200012,30.731708,40,78.699997,100,70.0,71.800003,69.800003
20160909004500,504.0,499.799988,29.02439,40,77.300003,100,70.0,71.800003,69.800003
20160909010000,504.0,516.599976,29.999999,40,56.799999,0,70.0,71.800003,69.800003
20160909011500,504.0,499.799988,29.02439,40,55.599998,0,69.900002,71.800003,69.800003
20160909013000,504.0,499.799988,29.02439,40,55.599998,0,69.800003,71.800003,69.800003
20160909014500,504.0,529.200012,30.731708,40,55.599998,0,69.800003,71.800003,69.800003
20160909020000,504.0,483.0,28.04878,40,55.599998,0,69.699997,71.800003,69.800003
20160909021500,504.0,499.799988,29.02439,40,55.599998,0,69.599998,71.800003,69.800003
20160909023000,504.0,546.0,31.707317,40,55.599998,100,69.400002,71.800003,69.800003
20160909024500,504.0,516.599976,29.999999,40,55.599998,100,69.5,71.800003,69.800003
20160909030000,504.0,516.599976,29.999999,40,55.599998,100,69.400002,71.800003,69.800003
20160909031500,504.0,546.0,31.707317,40,55.599998,100,69.300003,71.800003,69.800003
20160909033000,504.0,499.799988,29.02439,40,56.700001,100,69.300003,71.800003,69.800003
20160909034500,504.0,516.599976,29.999999,40,62.799999,100,69.300003,71.800003,69.800003
20160909040000,504.0,529.200012,30.731708,40,70.300003,100,69.300003,71.800003,69.800003
20160909041500,504.0,529.200012,30.731708,40,76.300003,100,69.5,71.800003,69.800003
20160909043000,504.0,516.599976,29.999999,40,79.099998,100,69.699997,71.800003,69.800003
20160909044500,504.0,516.599976,29.999999,40,77.800003,100,69.800003,71.800003,69.800003
20160909050000,504.0,499.799988,29.02439,40,79.300003,100,69.800003,71.800003,69.800003
20160909051500,504.0,516.599976,29.999999,40,75.800003,100,69.900002,71.800003,69.800003
20160909053000,504.0,516.599976,29.999999,40,79.099998,100,69.900002,71.800003,69.800003
20160909054500,504.0,516.599976,29.999999,40,77.300003,100,69.900002,71.800003,69.800003
20160909060000,504.0,529.200012,30.731708,40,74.400002,100,70.0,71.800003,69.800003
20160909061500,504.0,499.799988,29.02439,40,74.400002,100,70.0,71.800003,69.800003
20160909063000,504.0,499.799988,29.02439,40,76.400002,100,70.0,71.800003,69.800003
20160909064500,504.0,529.200012,30.731708,40,57.299999,0,70.0,71.800003,69.800003
20160909070000,504.0,516.599976,29.999999,40,56.0,0,69.900002,71.800003,69.800003
20160909071500,504.0,567.0,32.926829,40,55.200001,0,69.800003,71.800003,69.800003
20160909073000,504.0,546.0,31.707317,40,55.200001,0,69.599998,71.800003,69.800003
20160909074500,504.0,529.200012,30.731708,40,55.200001,0,69.599998,71.800003,69.800003
20160909080000,504.0,529.200012,30.731708,40,55.200001,100,69.5,71.800003,69.800003
20160909081500,504.0,529.200012,30.731708,40,55.200001,100,69.5,71.800003,69.800003
20160909083000,504.0,558.599976,32.439023,40,55.200001,100,69.400002,71.800003,69.800003
20160909084500,504.0,558.599976,32.439023,40,55.900002,100,69.300003,71.800003,69.800003
20160909090000,504.0,546.0,31.707317,40,57.099998,100,69.300003,71.800003,69.800003
20160909091500,504.0,529.200012,30.731708,40,59.099998,100,69.300003,71.800003,69.800003
20160909093000,504.0,546.0,31.707317,40,70.5,100,69.400002,71.800003,69.800003
20160909094500,504.0,499.799988,29.02439,40,70.5,100,69.699997,71.800003,69.800003
20160909100000,504.0,516.599976,29.999999,40,71.5,100,69.900002,71.800003,69.800003
20160909101500,504.0,516.599976,29.999999,40,59.299999,0,70.199997,71.800003,69.800003
20160909103000,504.0,516.599976,29.999999,40,56.400002,0,70.199997,71.800003,69.800003
20160909104500,504.0,499.799988,29.02439,40,56.400002,0,70.300003,71.800003,69.800003
20160909110000,504.0,516.599976,29.999999,40,56.400002,0,70.199997,71.800003,69.800003
20160909111500,504.0,499.799988,29.02439,40,55.599998,0,70.099998,71.800003,69.800003
20160909113000,504.0,483.0,28.04878,40,55.599998,0,70.0,71.800003,69.800003
20160909114500,504.0,529.200012,30.731708,40,55.599998,0,70.0,71.800003,69.800003
20160909120000,504.0,516.599976,29.999999,40,55.599998,0,70.099998,71.800003,69.800003
20160909121500,504.0,483.0,28.04878,40,56.200001,0,70.0,71.800003,69.800003
20160909123000,504.0,516.599976,29.999999,40,56.200001,0,70.300003,71.800003,69.800003
20160909124500,504.0,499.799988,29.02439,40,56.200001,0,70.300003,71.800003,69.800003
20160909130000,504.0,516.599976,29.999999,40,56.200001,0,70.199997,71.800003,69.800003
20160909131500,504.0,529.200012,30.731708,40,56.200001,0,70.199997,71.800003,69.800003
20160909133000,504.0,499.799988,29.02439,40,55.599998,0,70.099998,71.800003,69.800003
20160909134500,504.0,499.799988,29.02439,40,55.599998,0,70.0,71.800003,69.800003
20160909140000,504.0,483.0,28.04878,40,55.599998,0,70.0,71.800003,69.800003
20160909141500,504.0,499.799988,29.02439,40,56.299999,0,70.0,71.800003,69.800003
20160909143000,504.0,483.0,28.04878,40,55.599998,0,70.0,71.800003,69.800003
20160909144500,504.0,529.200012,30.731708,40,55.599998,0,69.900002,71.800003,69.800003
20160909150000,504.0,499.799988,29.02439,40,55.599998,0,70.0,71.800003,69.800003
20160909151500,504.0,499.799988,29.02439,40,55.599998,0,70.0,71.800003,69.800003
20160909153000,504.0,499.799988,29.02439,40,55.599998,0,70.0,71.800003,69.800003
20160909154500,504.0,546.0,31.707317,40,55.599998,0,70.0,71.800003,69.800003
20160909160000,504.0,499.799988,29.02439,40,55.599998,0,69.900002,71.800003,69.800003
20160909161500,504.0,483.0,28.04878,40,55.599998,0,69.900002,71.800003,69.800003
20160909163000,504.0,483.0,28.04878,40,55.599998,0,70.0,71.800003,69.800003
20160909164500,504.0,499.799988,29.02439,40,56.299999,0,69.900002,71.800003,69.800003
20160909170000,504.0,499.799988,29.02439,40,55.599998,0,69.800003,71.800003,69.800003
20160909171500,504.0,483.0,28.04878,40,55.599998,0,69.5,71.800003,69.800003
20160909173000,504.0,516.599976,29.999999,40,55.599998,100,69.5,71.800003,69.800003
20160909174500,504.0,516.599976,29.999999,40,55.599998,100,69.5,71.800003,69.800003
20160909180000,504.0,516.599976,29.999999,40,55.599998,100,69.300003,71.800003,69.800003
20160909181500,504.0,529.200012,30.731708,40,57.099998,100,69.199997,71.800003,69.800003
20160909183000,504.0,499.799988,29.02439,40,72.0,100,69.099998,71.800003,69.800003
20160909184500,504.0,529.200012,30.731708,40,81.099998,100,69.300003,71.800003,69.800003
20160909190000,504.0,499.799988,29.02439,40,77.300003,100,69.400002,71.800003,69.800003
20160909191500,504.0,499.799988,29.02439,40,79.199997,100,69.5,71.800003,69.800003
20160909193000,504.0,516.599976,29.999999,40,78.199997,100,69.699997,71.800003,69.800003
20160909194500,504.0,499.799988,29.02439,40,78.199997,100,69.599998,71.800003,69.800003
20160909200000,504.0,516.599976,29.999999,40,82.5,100,69.599998,71.800003,69.800003
20160909201500,504.0,516.599976,29.999999,40,77.300003,100,69.5,71.800003,69.800003
20160909203000,504.0,516.599976,29.999999,40,79.300003,100,69.599998,71.800003,69.800003
20160909204500,504.0,516.599976,29.999999,40,81.699997,100,69.599998,71.800003,69.800003
20160909210000,504.0,483.0,28.04878,40,79.599998,100,69.800003,71.800003,69.800003
20160909211500,504.0,499.799988,29.02439,40,78.300003,100,69.800003,71.800003,69.800003
20160909213000,504.0,499.799988,29.02439,40,79.300003,100,69.900002,71.800003,69.800003
20160909214500,504.0,516.599976,29.999999,40,82.0,100,69.900002,71.800003,69.800003
20160909220000,504.0,516.599976,29.999999,40,80.099998,100,69.800003,71.800003,69.800003
20160909221500,504.0,499.799988,29.02439,40,77.699997,100,69.800003,71.800003,69.800003
20160909223000,504.0,516.599976,29.999999,40,77.699997,100,69.699997,71.800003,69.800003
20160909224500,504.0,499.799988,29.02439,40,79.199997,100,69.800003,71.800003,69.800003
20160909230000,504.0,499.799988,29.02439,40,79.199997,100,69.800003,71.800003,69.800003
20160909231500,504.0,499.799988,29.02439,40,79.199997,100,69.900002,71.800003,69.800003
20160909233000,504.0,466.200012,27.073171,40,79.199997,100,69.900002,71.800003,69.800003
20160909234500,504.0,516.599976,29.999999,40,80.699997,100,70.0,71.800003,69.800003
20160910000000,504.0,499.799988,29.02439,40,58.799999,100,70.0,71.800003,69.800003
20160910001500,504.0,499.799988,29.02439,40,56.700001,100,69.800003,71.800003,69.800003
20160910003000,504.0,499.799988,29.02439,40,56.0,100,69.599998,71.800003,69.800003
20160910004500,504.0,499.799988,29.02439,40,56.0,100,69.300003,71.800003,69.800003
20160910010000,504.0,499.799988,29.02439,40,56.700001,100,69.099998,71.800003,69.800003
20160910011500,504.0,529.200012,30.731708,40,72.900002,100,69.099998,71.800003,69.800003
20160910013000,504.0,516.599976,29.999999,40,80.199997,100,69.300003,71.800003,69.800003
20160910014500,504.0,499.799988,29.02439,40,78.699997,100,69.400002,71.800003,69.800003
20160910020000,504.0,546.0,31.707317,40,78.699997,100,69.599998,71.800003,69.800003
20160910021500,504.0,483.0,28.04878,39,61.200001,0,69.699997,71.800003,69.800003
20160910023000,504.0,499.799988,29.02439,39,56.400002,100,69.5,71.800003,69.800003
20160910024500,504.0,483.0,28.04878,39,56.400002,100,69.300003,71.800003,69.800003
20160910030000,504.0,516.599976,29.999999,39,56.400002,100,69.099998,71.800003,69.800003
20160910031500,504.0,483.0,28.04878,39,75.699997,100,69.0,71.800003,69.800003
20160910033000,504.0,483.0,28.04878,39,82.599998,100,69.099998,71.800003,69.800003
20160910034500,504.0,483.0,28.04878,39,84.400002,100,69.300003,71.800003,69.800003
20160910040000,504.0,466.200012,27.073171,39,85.599998,100,69.400002,71.800003,69.800003
20160910041500,504.0,516.599976,29.999999,39,85.599998,100,69.599998,71.800003,69.800003
20160910043000,504.0,483.0,28.04878,39,85.599998,100,69.699997,71.800003,69.800003
20160910044500,504.0,483.0,28.04878,39,84.699997,100,69.599998,71.800003,69.800003
20160910050000,504.0,529.200012,30.731708,39,80.099998,100,69.599998,71.800003,69.800003
20160910051500,504.0,499.799988,29.02439,39,80.099998,100,69.5,71.800003,69.800003
20160910053000,504.0,516.599976,29.999999,39,81.599998,100,69.5,71.800003,69.800003
20160910054500,504.0,499.799988,29.02439,39,86.199997,100,69.599998,71.800003,69.800003
20160910060000,504.0,483.0,28.04878,39,82.099998,100,69.699997,71.800003,69.800003
20160910061500,504.0,516.599976,29.999999,39,78.699997,100,69.800003,71.800003,69.800003
20160910063000,504.0,483.0,28.04878,39,76.800003,100,69.800003,71.800003,69.800003
20160910064500,504.0,499.799988,29.02439,39,84.699997,100,69.900002,71.800003,69.800003
20160910070000,504.0,466.200012,27.073171,39,80.199997,100,70.0,71.800003,69.800003
20160910071500,504.0,483.0,28.04878,39,78.300003,100,69.900002,71.800003,69.800003
20160910073000,504.0,516.599976,29.999999,39,85.400002,100,69.800003,71.800003,69.800003
20160910074500,504.0,483.0,28.04878,39,86.800003,100,69.699997,71.800003,69.800003
20160910080000,504.0,483.0,28.04878,39,81.099998,100,69.599998,71.800003,69.800003
20160910081500,504.0,453.600006,26.341464,39,78.699997,100,69.699997,71.800003,69.800003
20160910083000,504.0,453.600006,26.341464,39,78.699997,100,69.800003,71.800003,69.800003
20160910084500,504.0,483.0,28.04878,39,86.800003,100,69.900002,71.800003,69.800003
20160910090000,504.0,453.600006,26.341464,39,84.400002,100,69.900002,71.800003,69.800003
20160910091500,504.0,453.600006,26.341464,39,84.400002,100,70.0,71.800003,69.800003
20160910093000,504.0,483.0,28.04878,39,63.599998,0,70.0,71.800003,69.800003
20160910094500,504.0,499.799988,29.02439,39,56.799999,0,69.900002,71.800003,69.800003
20160910100000,504.0,483.0,28.04878,39,56.0,0,69.599998,71.800003,69.800003
20160910101500,504.0,499.799988,29.02439,39,56.0,100,69.400002,71.800003,69.800003
20160910103000,504.0,483.0,28.04878,39,56.0,100,69.300003,71.800003,69.800003
20160910104500,504.0,583.799988,33.902438,39,56.700001,100,69.300003,71.800003,69.800003
20160910110000,504.0,499.799988,29.02439,39,56.700001,100,69.300003,71.800003,69.800003
20160910111500,504.0,529.200012,30.731708,39,74.5,100,69.300003,71.800003,69.800003
20160910113000,504.0,499.799988,29.02439,39,72.5,100,69.400002,71.800003,69.800003
20160910114500,504.0,499.799988,29.02439,39,74.800003,100,69.400002,71.800003,69.800003
20160910120000,504.0,483.0,28.04878,39,76.099998,100,69.5,71.800003,69.800003
20160910121500,504.0,499.799988,29.02439,39,76.099998,100,69.599998,71.800003,69.800003
20160910123000,504.0,466.200012,27.073171,39,71.099998,100,69.599998,71.800003,69.800003
20160910124500,504.0,483.0,28.04878,39,84.300003,100,69.599998,71.800003,69.800003
20160910130000,504.0,483.0,28.04878,39,74.900002,100,69.699997,71.800003,69.800003
20160910131500,504.0,529.200012,30.731708,39,83.5,100,69.699997,71.800003,69.800003
20160910133000,504.0,499.799988,29.02439,39,75.900002,100,69.800003,71.800003,69.800003
20160910134500,504.0,499.799988,29.02439,39,72.900002,100,69.599998,71.800003,69.800003
20160910140000,504.0,466.200012,27.073171,39,80.199997,100,69.599998,71.800003,69.800003
20160910141500,504.0,529.200012,30.731708,39,75.400002,100,69.800003,71.800003,69.800003
20160910143000,504.0,453.600006,26.341464,39,70.099998,100,69.800003,71.800003,69.800003
20160910144500,504.0,483.0,28.04878,39,83.800003,100,69.699997,71.800003,69.800003
20160910150000,504.0,466.200012,27.073171,39,75.900002,100,69.800003,71.800003,69.800003
20160910151500,504.0,453.600006,26.341464,39,70.099998,100,69.900002,71.800003,69.800003
20160910153000,504.0,529.200012,30.731708,39,84.300003,100,69.900002,71.800003,69.800003
20160910154500,504.0,466.200012,27.073171,39,60.400002,0,70.099998,71.800003,69.800003
20160910160000,504.0,483.0,28.04878,39,56.400002,0,69.900002,71.800003,69.800003
20160910161500,504.0,499.799988,29.02439,39,56.400002,0,69.800003,71.800003,69.800003
20160910163000,504.0,483.0,28.04878,39,56.400002,100,69.5,71.800003,69.800003
20160910164500,504.0,466.200012,27.073171,39,56.400002,100,69.599998,71.800003,69.800003
20160910170000,504.0,483.0,28.04878,39,56.400002,100,69.400002,71.800003,69.800003
20160910171500,504.0,453.600006,26.341464,39,56.400002,100,69.300003,71.800003,69.800003
20160910173000,504.0,516.599976,29.999999,39,57.5,100,69.199997,71.800003,69.800003
20160910174500,504.0,483.0,28.04878,39,59.099998,100,69.300003,71.800003,69.800003
20160910180000,504.0,483.0,28.04878,39,73.599998,100,69.300003,71.800003,69.800003
20160910181500,504.0,466.200012,27.073171,39,79.699997,100,69.300003,71.800003,69.800003
20160910183000,504.0,466.200012,27.073171,39,79.699997,100,69.400002,71.800003,69.800003
20160910184500,504.0,483.0,28.04878,39,79.699997,100,69.5,71.800003,69.800003
20160910190000,504.0,499.799988,29.02439,39,84.5,100,69.599998,71.800003,69.800003
20160910191500,504.0,499.799988,29.02439,39,79.199997,100,69.699997,71.800003,69.800003
20160910193000,504.0,466.200012,27.073171,39,79.199997,100,69.800003,71.800003,69.800003
20160910194500,504.0,499.799988,29.02439,39,83.099998,100,69.800003,71.800003,69.800003
20160910200000,504.0,516.599976,29.999999,39,80.599998,100,69.699997,71.800003,69.800003
20160910201500,504.0,466.200012,27.073171,39,84.400002,100,69.800003,71.800003,69.800003
20160910203000,504.0,499.799988,29.02439,39,84.400002,100,69.800003,71.800003,69.800003
20160910204500,504.0,499.799988,29.02439,39,81.099998,100,69.900002,71.800003,69.800003
20160910210000,504.0,483.0,28.04878,39,82.099998,100,70.0,71.800003,69.800003
20160910211500,504.0,466.200012,27.073171,39,78.699997,100,70.0,71.800003,69.800003
20160910213000,504.0,466.200012,27.073171,39,77.800003,100,70.0,71.800003,69.800003
20160910214500,504.0,516.599976,29.999999,39,57.200001,0,70.099998,71.800003,69.800003
20160910220000,504.0,466.200012,27.073171,39,55.599998,0,69.800003,71.800003,69.800003
20160910221500,504.0,483.0,28.04878,39,55.599998,0,69.599998,71.800003,69.800003
20160910223000,504.0,483.0,28.04878,39,55.599998,100,69.400002,71.800003,69.800003
20160910224500,504.0,499.799988,29.02439,39,55.599998,100,69.400002,71.800003,69.800003
20160910230000,504.0,516.599976,29.999999,39,55.599998,100,69.400002,71.800003,69.800003
20160910231500,504.0,516.599976,29.999999,39,56.299999,100,69.300003,71.800003,69.800003
20160910233000,504.0,516.599976,29.999999,39,61.5,100,69.199997,71.800003,69.800003
20160910234500,504.0,499.799988,29.02439,39,69.099998,100,69.300003,71.800003,69.800003
20160911000000,504.0,483.0,28.04878,39,74.400002,100,69.400002,71.800003,69.800003
20160911001500,504.0,466.200012,27.073171,39,77.199997,100,69.5,71.800003,69.800003
20160911003000,504.0,466.200012,27.073171,39,79.5,100,69.5,71.800003,69.800003
20160911004500,504.0,453.600006,26.341464,39,76.800003,100,69.599998,71.800003,69.800003
20160911010000,504.0,453.600006,26.341464,39,75.900002,100,69.699997,71.800003,69.800003
20160911011500,504.0,516.599976,29.999999,39,76.800003,100,69.699997,71.800003,69.800003
20160911013000,504.0,466.200012,27.073171,39,81.5,100,69.599998,71.800003,69.800003
20160911014500,504.0,466.200012,27.073171,39,79.400002,100,69.599998,71.800003,69.800003
20160911020000,504.0,516.599976,29.999999,39,76.400002,100,69.599998,71.800003,69.800003
20160911021500,504.0,499.799988,29.02439,39,75.400002,100,69.699997,71.800003,69.800003
20160911023000,504.0,483.0,28.04878,39,79.599998,100,69.800003,71.800003,69.800003
20160911024500,504.0,466.200012,27.073171,39,79.599998,100,69.800003,71.800003,69.800003
20160911030000,504.0,483.0,28.04878,39,76.400002,100,69.900002,71.800003,69.800003
20160911031500,504.0,453.600006,26.341464,39,75.400002,100,69.900002,71.800003,69.800003
20160911033000,504.0,483.0,28.04878,39,78.199997,100,69.900002,71.800003,69.800003
20160911034500,504.0,432.600006,25.121952,39,81.5,100,69.800003,71.800003,69.800003
20160911040000,504.0,466.200012,27.073171,39,78.699997,100,69.599998,71.800003,69.800003
20160911041500,504.0,466.200012,27.073171,39,76.400002,100,69.699997,71.800003,69.800003
20160911043000,504.0,483.0,28.04878,39,75.400002,100,69.699997,71.800003,69.800003
20160911044500,504.0,466.200012,27.073171,39,80.400002,100,69.800003,71.800003,69.800003
20160911050000,504.0,483.0,28.04878,39,79.199997,100,69.800003,71.800003,69.800003
20160911051500,504.0,466.200012,27.073171,39,76.400002,100,69.900002,71.800003,69.800003
20160911053000,504.0,483.0,28.04878,39,75.300003,100,69.900002,71.800003,69.800003
20160911054500,504.0,483.0,28.04878,39,80.0,100,70.0,71.800003,69.800003
20160911060000,504.0,453.600006,26.341464,39,80.0,100,70.0,71.800003,69.800003
20160911061500,504.0,516.599976,29.999999,39,76.5,100,69.800003,71.800003,69.800003
20160911063000,504.0,483.0,28.04878,39,81.099998,100,69.800003,71.800003,69.800003
20160911064500,504.0,483.0,28.04878,39,76.800003,100,69.800003,71.800003,69.800003
20160911070000,504.0,466.200012,27.073171,39,78.300003,100,69.800003,71.800003,69.800003
20160911071500,504.0,466.200012,27.073171,39,80.699997,100,69.800003,71.800003,69.800003
20160911073000,504.0,466.200012,27.073171,39,77.199997,100,69.900002,71.800003,69.800003
20160911074500,504.0,483.0,28.04878,39,77.199997,100,69.900002,71.800003,69.800003
20160911080000,504.0,483.0,28.04878,39,80.599998,100,70.0,71.800003,69.800003
20160911081500,504.0,516.599976,29.999999,39,76.400002,100,70.0,71.800003,69.800003
20160911083000,504.0,453.600006,26.341464,39,81.099998,100,69.900002,71.800003,69.800003
20160911084500,504.0,466.200012,27.073171,39,76.400002,100,69.800003,71.800003,69.800003
20160911090000,504.0,483.0,28.04878,39,78.699997,100,69.800003,71.800003,69.800003
20160911091500,504.0,483.0,28.04878,39,81.099998,100,69.800003,71.800003,69.800003
20160911093000,504.0,483.0,28.04878,39,76.400002,100,69.800003,71.800003,69.800003
20160911094500,504.0,499.799988,29.02439,39,78.300003,100,69.900002,71.800003,69.800003
20160911100000,504.0,483.0,28.04878,39,79.099998,100,69.900002,71.800003,69.800003
20160911101500,504.0,466.200012,27.073171,39,80.699997,100,70.0,71.800003,69.800003
20160911103000,504.0,466.200012,27.073171,39,76.800003,100,70.0,71.800003,69.800003
20160911104500,504.0,483.0,28.04878,39,80.5,100,70.0,71.800003,69.800003
20160911110000,504.0,483.0,28.04878,39,76.800003,100,69.800003,71.800003,69.800003
20160911111500,504.0,499.799988,29.02439,39,78.699997,100,69.800003,71.800003,69.800003
20160911113000,504.0,516.599976,29.999999,39,79.900002,100,69.900002,71.800003,69.800003
20160911114500,504.0,466.200012,27.073171,39,77.300003,100,70.0,71.800003,69.800003
20160911120000,504.0,483.0,28.04878,39,66.300003,0,70.099998,71.800003,69.800003
20160911121500,504.0,499.799988,29.02439,39,56.400002,0,70.099998,71.800003,69.800003
20160911123000,504.0,499.799988,29.02439,39,56.400002,0,69.800003,71.800003,69.800003
20160911124500,504.0,499.799988,29.02439,39,56.400002,100,69.599998,71.800003,69.800003
20160911130000,504.0,483.0,28.04878,39,56.400002,0,69.599998,71.800003,69.800003
20160911131500,504.0,516.599976,29.999999,39,56.400002,100,69.400002,71.800003,69.800003
20160911133000,504.0,483.0,28.04878,39,56.400002,100,69.400002,71.800003,69.800003
20160911134500,504.0,546.0,31.707317,39,56.400002,100,69.300003,71.800003,69.800003
20160911140000,504.0,483.0,28.04878,39,60.700001,100,69.099998,71.800003,69.800003
20160911141500,504.0,499.799988,29.02439,39,70.599998,100,69.300003,71.800003,69.800003
20160911143000,504.0,529.200012,30.731708,39,80.099998,100,69.300003,71.800003,69.800003
20160911144500,504.0,483.0,28.04878,39,79.0,100,69.5,71.800003,69.800003
20160911150000,504.0,483.0,28.04878,39,82.300003,100,69.599998,71.800003,69.800003
20160911151500,504.0,499.799988,29.02439,39,79.199997,100,69.599998,71.800003,69.800003
20160911153000,504.0,516.599976,29.999999,39,80.599998,100,69.599998,71.800003,69.800003
20160911154500,504.0,483.0,28.04878,39,79.699997,100,69.599998,71.800003,69.800003
20160911160000,504.0,499.799988,29.02439,39,78.300003,100,69.699997,71.800003,69.800003
20160911161500,504.0,483.0,28.04878,39,82.599998,100,69.699997,71.800003,69.800003
20160911163000,504.0,466.200012,27.073171,39,79.099998,100,69.800003,71.800003,69.800003
20160911164500,504.0,483.0,28.04878,39,80.800003,100,69.900002,71.800003,69.800003
20160911170000,504.0,516.599976,29.999999,39,80.800003,100,70.0,71.800003,69.800003
20160911171500,504.0,483.0,28.04878,39,79.300003,100,69.900002,71.800003,69.800003
20160911173000,504.0,483.0,28.04878,39,82.599998,100,69.800003,71.800003,69.800003
20160911174500,504.0,483.0,28.04878,39,81.099998,100,69.800003,71.800003,69.800003
20160911180000,504.0,499.799988,29.02439,39,78.699997,100,69.900002,71.800003,69.800003
20160911181500,504.0,483.0,28.04878,39,82.5,100,70.0,71.800003,69.800003
20160911183000,504.0,466.200012,27.073171,39,78.699997,100,70.0,71.800003,69.800003
20160911184500,504.0,483.0,28.04878,39,64.900002,100,70.0,71.800003,69.800003
20160911190000,504.0,516.599976,29.999999,39,56.400002,0,69.900002,71.800003,69.800003
20160911191500,504.0,453.600006,26.341464,39,55.599998,0,69.599998,71.800003,69.800003
20160911193000,504.0,453.600006,26.341464,39,55.599998,100,69.599998,71.800003,69.800003
20160911194500,504.0,466.200012,27.073171,39,55.599998,100,69.400002,71.800003,69.800003
20160911200000,504.0,529.200012,30.731708,39,55.599998,100,69.300003,71.800003,69.800003
20160911201500,504.0,516.599976,29.999999,39,56.700001,100,69.199997,71.800003,69.800003
20160911203000,504.0,499.799988,29.02439,39,68.099998,100,69.199997,71.800003,69.800003
20160911204500,504.0,529.200012,30.731708,39,77.800003,100,69.300003,71.800003,69.800003
20160911210000,504.0,483.0,28.04878,39,79.300003,100,69.400002,71.800003,69.800003
20160911211500,504.0,499.799988,29.02439,39,76.800003,100,69.5,71.800003,69.800003
20160911213000,504.0,483.0,28.04878,39,79.199997,100,69.599998,71.800003,69.800003
20160911214500,504.0,466.200012,27.073171,39,79.199997,100,69.699997,71.800003,69.800003
20160911220000,504.0,483.0,28.04878,39,76.800003,100,69.800003,71.800003,69.800003
20160911221500,504.0,499.799988,29.02439,39,79.599998,100,69.800003,71.800003,69.800003
20160911223000,504.0,483.0,28.04878,39,80.599998,100,69.699997,71.800003,69.800003
20160911224500,504.0,466.200012,27.073171,39,77.300003,100,69.699997,71.800003,69.800003
20160911230000,504.0,453.600006,26.341464,39,80.199997,100,69.699997,71.800003,69.800003
20160911231500,504.0,483.0,28.04878,39,80.199997,100,69.800003,71.800003,69.800003
20160911233000,504.0,499.799988,29.02439,39,76.800003,100,69.800003,71.800003,69.800003
20160911234500,504.0,466.200012,27.073171,39,79.599998,100,69.800003,71.800003,69.800003
20160912000000,504.0,483.0,28.04878,39,80.599998,100,69.900002,71.800003,69.800003
20160912001500,504.0,483.0,28.04878,39,76.400002,100,69.900002,71.800003,69.800003
20160912003000,504.0,466.200012,27.073171,39,77.800003,100,70.0,71.800003,69.800003
20160912004500,504.0,483.0,28.04878,39,80.699997,100,69.900002,71.800003,69.800003
20160912010000,504.0,499.799988,29.02439,39,77.199997,100,69.900002,71.800003,69.800003
20160912011500,504.0,499.799988,29.02439,39,77.199997,100,69.900002,71.800003,69.800003
20160912013000,504.0,466.200012,27.073171,39,81.099998,100,69.900002,71.800003,69.800003
20160912014500,504.0,483.0,28.04878,39,77.099998,100,69.900002,71.800003,69.800003
20160912020000,504.0,516.599976,29.999999,39,78.300003,100,69.900002,71.800003,69.800003
20160912021500,504.0,499.799988,29.02439,39,80.599998,100,70.0,71.800003,69.800003
20160912023000,504.0,483.0,28.04878,39,76.400002,100,70.0,71.800003,69.800003
20160912024500,504.0,499.799988,29.02439,39,61.400002,0,70.099998,71.800003,69.800003
20160912030000,504.0,483.0,28.04878,39,56.0,0,69.800003,71.800003,69.800003
20160912031500,504.0,516.599976,29.999999,39,55.200001,100,69.5,71.800003,69.800003
20160912033000,504.0,516.599976,29.999999,39,55.200001,100,69.300003,71.800003,69.800003
20160912034500,504.0,546.0,31.707317,39,55.200001,100,69.300003,71.800003,69.800003
20160912040000,504.0,529.200012,30.731708,39,57.099998,100,69.099998,71.800003,69.800003
20160912041500,504.0,529.200012,30.731708,39,71.5,100,69.300003,71.800003,69.800003
20160912043000,504.0,499.799988,29.02439,39,72.5,100,69.400002,71.800003,69.800003
20160912044500,504.0,499.799988,29.02439,39,78.699997,100,69.5,71.800003,69.800003
20160912050000,504.0,499.799988,29.02439,39,75.900002,100,69.599998,71.800003,69.800003
20160912051500,504.0,499.799988,29.02439,39,74.400002,100,69.5,71.800003,69.800003
20160912053000,504.0,483.0,28.04878,39,78.300003,100,69.5,71.800003,69.800003
20160912054500,504.0,546.0,31.707317,39,78.300003,100,69.400002,71.800003,69.800003
20160912060000,504.0,529.200012,30.731708,39,83.699997,100,69.5,71.800003,69.800003
20160912061500,504.0,466.200012,27.073171,39,83.699997,100,69.5,71.800003,69.800003
20160912063000,504.0,483.0,28.04878,39,80.199997,100,69.599998,71.800003,69.800003
20160912064500,504.0,466.200012,27.073171,39,77.800003,100,69.800003,71.800003,69.800003
20160912070000,504.0,516.599976,29.999999,39,79.599998,100,69.800003,71.800003,69.800003
20160912071500,504.0,483.0,28.04878,39,79.599998,100,69.900002,71.800003,69.800003
20160912073000,504.0,499.799988,29.02439,39,81.599998,100,70.0,71.800003,69.800003
20160912074500,504.0,546.0,31.707317,39,79.699997,100,69.900002,71.800003,69.800003
20160912080000,504.0,546.0,31.707317,39,78.300003,100,69.900002,71.800003,69.800003
20160912081500,504.0,546.0,31.707317,39,78.300003,100,69.800003,71.800003,69.800003
20160912083000,504.0,483.0,28.04878,39,84.300003,100,69.900002,71.800003,69.800003
20160912084500,504.0,529.200012,30.731708,39,84.300003,100,69.900002,71.800003,69.800003
20160912090000,504.0,546.0,31.707317,39,60.799999,0,70.099998,71.800003,69.800003
20160912091500,504.0,529.200012,30.731708,39,56.400002,0,70.0,71.800003,69.800003
20160912093000,504.0,529.200012,30.731708,39,56.400002,0,70.099998,71.800003,69.800003
20160912100000,504.0,529.200012,30.731708,39,56.400002,0,69.900002,71.800003,69.800003
20160912101500,504.0,529.200012,30.731708,39,55.599998,0,69.800003,71.800003,69.800003
20160912103000,504.0,546.0,31.707317,39,55.599998,0,69.800003,71.800003,69.800003
20160912104500,504.0,546.0,31.707317,39,55.599998,0,69.900002,71.800003,69.800003
20160912110000,504.0,529.200012,30.731708,39,55.599998,0,69.800003,71.800003,69.800003
20160912111500,504.0,546.0,31.707317,39,55.599998,0,69.800003,71.800003,69.800003
20160912113000,504.0,546.0,31.707317,38,55.599998,0,69.800003,71.800003,69.800003
20160912114500,504.0,499.799988,29.02439,38,55.599998,0,69.800003,71.800003,69.800003
20160912120000,504.0,483.0,28.04878,38,55.599998,0,69.800003,71.800003,69.800003
20160912121500,504.0,499.799988,29.02439,38,55.599998,0,69.800003,71.800003,69.800003
20160912123000,504.0,483.0,28.04878,38,56.299999,0,69.900002,71.800003,69.800003
20160912124500,504.0,466.200012,27.073171,39,56.299999,0,69.800003,71.800003,69.800003
20160912130000,504.0,499.799988,29.02439,39,56.299999,0,69.900002,71.800003,69.800003
20160912131500,504.0,453.600006,26.341464,39,56.299999,0,69.900002,71.800003,69.800003
20160912133000,504.0,466.200012,27.073171,39,56.299999,0,70.0,71.800003,69.800003
20160912134500,504.0,453.600006,26.341464,39,56.299999,0,70.0,71.800003,69.800003
20160912140000,504.0,529.200012,30.731708,39,56.299999,0,70.0,71.800003,69.800003
20160912141500,504.0,499.799988,29.02439,39,55.599998,0,70.0,71.800003,69.800003
20160912143000,504.0,499.799988,29.02439,39,55.599998,0,70.099998,71.800003,69.800003
20160912144500,504.0,483.0,28.04878,39,55.599998,0,70.099998,71.800003,69.800003
20160912150000,504.0,453.600006,26.341464,39,55.599998,0,70.199997,71.800003,69.800003
20160912151500,504.0,529.200012,30.731708,39,55.599998,0,70.099998,71.800003,69.800003
20160912153000,504.0,529.200012,30.731708,39,55.599998,0,70.099998,71.800003,69.800003
20160912154500,504.0,499.799988,29.02439,39,56.299999,0,70.199997,71.800003,69.800003
20160912160000,504.0,483.0,28.04878,39,55.599998,0,70.300003,71.800003,69.800003
20160912161500,504.0,516.599976,29.999999,39,55.599998,0,70.0,71.800003,69.800003
20160912163000,504.0,483.0,28.04878,39,55.599998,0,70.199997,71.800003,69.800003
20160912164500,504.0,466.200012,27.073171,39,55.599998,0,70.300003,71.800003,69.800003
20160912170000,504.0,499.799988,29.02439,39,55.599998,0,70.300003,71.800003,69.800003
20160912171500,504.0,499.799988,29.02439,39,56.299999,0,70.300003,71.800003,69.800003
20160912173000,504.0,466.200012,27.073171,39,56.299999,0,70.300003,71.800003,69.800003
20160912174500,504.0,516.599976,29.999999,39,56.299999,0,70.300003,71.800003,69.800003
20160912180000,504.0,466.200012,27.073171,39,56.299999,0,70.400002,71.800003,69.800003
20160912181500,504.0,516.599976,29.999999,39,55.599998,0,70.300003,71.800003,69.800003
20160912183000,504.0,546.0,31.707317,39,55.599998,0,70.099998,71.800003,69.800003
20160912184500,504.0,466.200012,27.073171,39,55.599998,0,70.099998,71.800003,69.800003
20160912190000,504.0,546.0,31.707317,39,55.599998,0,70.0,71.800003,69.800003
20160912191500,504.0,516.599976,29.999999,39,55.599998,0,70.0,71.800003,69.800003
20160912193000,504.0,529.200012,30.731708,39,55.599998,0,69.900002,71.800003,69.800003
20160912194500,504.0,529.200012,30.731708,39,55.599998,0,69.800003,71.800003,69.800003
20160912200000,504.0,516.599976,29.999999,39,55.599998,0,69.800003,71.800003,69.800003
20160912201500,504.0,558.599976,32.439023,39,55.599998,0,69.699997,71.800003,69.800003
20160912203000,504.0,516.599976,29.999999,39,55.599998,0,69.699997,71.800003,69.800003
20160912204500,504.0,546.0,31.707317,39,55.599998,0,69.599998,71.800003,69.800003
20160912210000,504.0,516.599976,29.999999,39,55.599998,0,69.599998,71.800003,69.800003
20160912211500,504.0,516.599976,29.999999,39,55.599998,100,69.5,71.800003,69.800003
20160912213000,504.0,529.200012,30.731708,39,55.599998,100,69.400002,71.800003,69.800003
20160912214500,504.0,529.200012,30.731708,39,55.599998,100,69.300003,71.800003,69.800003
20160912220000,504.0,558.599976,32.439023,39,55.599998,100,69.400002,71.800003,69.800003
20160912221500,504.0,499.799988,29.02439,39,56.299999,100,69.5,71.800003,69.800003
20160912223000,504.0,499.799988,29.02439,39,56.299999,100,69.400002,71.800003,69.800003
20160912224500,504.0,499.799988,29.02439,39,57.099998,100,69.400002,71.800003,69.800003
20160912230000,504.0,567.0,32.926829,39,67.199997,100,69.400002,71.800003,69.800003
20160912231500,504.0,499.799988,29.02439,39,67.199997,100,69.5,71.800003,69.800003
20160912233000,504.0,516.599976,29.999999,39,68.199997,100,69.599998,71.800003,69.800003
20160912234500,504.0,499.799988,29.02439,39,67.300003,100,69.699997,71.800003,69.800003
20160913000000,504.0,499.799988,29.02439,39,68.400002,100,69.699997,71.800003,69.800003
20160913001500,504.0,499.799988,29.02439,39,67.699997,100,69.800003,71.800003,69.800003
20160913003000,504.0,516.599976,29.999999,39,67.699997,100,69.800003,71.800003,69.800003
20160913004500,504.0,546.0,31.707317,39,67.699997,100,69.800003,71.800003,69.800003
20160913010000,504.0,499.799988,29.02439,39,67.699997,100,69.800003,71.800003,69.800003
20160913011500,504.0,483.0,28.04878,39,67.699997,100,69.800003,71.800003,69.800003
20160913013000,504.0,529.200012,30.731708,39,67.699997,100,69.900002,71.800003,69.800003
20160913014500,504.0,499.799988,29.02439,39,67.699997,100,69.900002,71.800003,69.800003
20160913020000,504.0,499.799988,29.02439,39,67.699997,100,69.900002,71.800003,69.800003
20160913021500,504.0,466.200012,27.073171,39,67.699997,100,69.900002,71.800003,69.800003
20160913023000,504.0,529.200012,30.731708,39,67.699997,100,69.900002,71.800003,69.800003
20160913024500,504.0,483.0,28.04878,39,67.699997,100,69.900002,71.800003,69.800003
20160913030000,504.0,546.0,31.707317,39,67.699997,100,69.900002,71.800003,69.800003
20160913031500,504.0,483.0,28.04878,39,67.699997,100,69.900002,71.800003,69.800003
20160913033000,504.0,529.200012,30.731708,39,67.699997,100,69.900002,71.800003,69.800003
20160913034500,504.0,516.599976,29.999999,39,67.699997,100,69.900002,71.800003,69.800003
20160913040000,504.0,499.799988,29.02439,39,67.699997,100,69.900002,71.800003,69.800003
20160913041500,504.0,516.599976,29.999999,39,67.699997,100,69.900002,71.800003,69.800003
20160913043000,504.0,483.0,28.04878,39,66.900002,100,69.900002,71.800003,69.800003
20160913044500,504.0,499.799988,29.02439,39,67.699997,100,69.900002,71.800003,69.800003
20160913050000,504.0,483.0,28.04878,39,67.699997,100,69.900002,71.800003,69.800003
20160913051500,504.0,516.599976,29.999999,39,67.699997,100,69.900002,71.800003,69.800003
20160913053000,504.0,529.200012,30.731708,39,67.699997,100,70.0,71.800003,69.800003
20160913054500,504.0,499.799988,29.02439,39,67.699997,100,69.900002,71.800003,69.800003
20160913060000,504.0,516.599976,29.999999,39,66.800003,100,70.0,71.800003,69.800003
20160913061500,504.0,546.0,31.707317,39,67.699997,100,70.0,71.800003,69.800003
20160913063000,504.0,516.599976,29.999999,39,67.699997,100,70.0,71.800003,69.800003
20160913064500,504.0,516.599976,29.999999,39,67.699997,100,70.0,71.800003,69.800003
20160913070000,504.0,499.799988,29.02439,39,67.699997,100,70.0,71.800003,69.800003
20160913071500,504.0,499.799988,29.02439,39,67.699997,100,70.0,71.800003,69.800003
20160913073000,504.0,529.200012,30.731708,39,66.900002,100,70.0,71.800003,69.800003
20160913074500,504.0,499.799988,29.02439,39,68.599998,100,70.0,71.800003,69.800003
20160913080000,504.0,499.799988,29.02439,39,56.400002,0,70.0,71.800003,69.800003
20160913081500,504.0,499.799988,29.02439,39,56.400002,0,69.900002,71.800003,69.800003
20160913083000,504.0,529.200012,30.731708,39,55.599998,0,69.800003,71.800003,69.800003
20160913084500,504.0,516.599976,29.999999,39,55.599998,0,69.800003,71.800003,69.800003
20160913090000,504.0,499.799988,29.02439,39,55.599998,0,69.599998,71.800003,69.800003
20160913091500,504.0,546.0,31.707317,39,55.599998,100,69.400002,71.800003,69.800003
20160913093000,504.0,516.599976,29.999999,39,55.599998,100,69.400002,71.800003,69.800003
20160913094500,504.0,529.200012,30.731708,39,55.599998,100,69.400002,71.800003,69.800003
20160913100000,504.0,466.200012,27.073171,39,56.700001,100,69.5,71.800003,69.800003
20160913101500,504.0,499.799988,29.02439,39,56.700001,100,69.5,71.800003,69.800003
20160913103000,504.0,516.599976,29.999999,39,56.700001,100,69.699997,71.800003,69.800003
20160913104500,504.0,483.0,28.04878,39,56.700001,100,69.800003,71.800003,69.800003
20160913110000,504.0,529.200012,30.731708,39,56.700001,100,69.800003,71.800003,69.800003
20160913111500,504.0,499.799988,29.02439,39,56.700001,100,70.0,71.800003,69.800003
20160913113000,504.0,499.799988,29.02439,39,56.700001,0,70.099998,71.800003,69.800003
20160913114500,504.0,499.799988,29.02439,39,56.700001,0,70.099998,71.800003,69.800003
20160913120000,504.0,516.599976,29.999999,39,55.900002,0,70.099998,71.800003,69.800003
20160913121500,504.0,453.600006,26.341464,39,55.900002,0,70.099998,71.800003,69.800003
20160913123000,504.0,516.599976,29.999999,39,55.900002,0,70.0,71.800003,69.800003
20160913124500,504.0,516.599976,29.999999,39,55.900002,0,70.199997,71.800003,69.800003
20160913130000,504.0,483.0,28.04878,39,55.900002,0,70.099998,71.800003,69.800003
20160913131500,504.0,529.200012,30.731708,39,55.900002,0,70.099998,71.800003,69.800003
20160913133000,504.0,499.799988,29.02439,39,55.900002,0,70.099998,71.800003,69.800003
20160913134500,504.0,499.799988,29.02439,39,55.900002,0,70.0,71.800003,69.800003
20160913140000,504.0,516.599976,29.999999,39,55.900002,0,69.800003,71.800003,69.800003
20160913141500,504.0,499.799988,29.02439,39,55.900002,0,69.599998,71.800003,69.800003
20160913143000,504.0,499.799988,29.02439,39,55.900002,0,69.800003,71.800003,69.800003
20160913144500,504.0,483.0,28.04878,39,55.900002,0,69.800003,71.800003,69.800003
20160913150000,504.0,529.200012,30.731708,39,55.900002,0,69.900002,71.800003,69.800003
20160913151500,504.0,558.599976,32.439023,39,55.900002,0,69.900002,71.800003,69.800003
20160913153000,504.0,516.599976,29.999999,39,55.900002,0,69.900002,71.800003,69.800003
20160913154500,504.0,483.0,28.04878,39,55.900002,0,70.099998,71.800003,69.800003
20160913160000,504.0,499.799988,29.02439,39,55.900002,0,70.199997,71.800003,69.800003
20160913161500,504.0,499.799988,29.02439,39,55.900002,0,70.300003,71.800003,69.800003
20160913163000,504.0,516.599976,29.999999,39,55.900002,0,70.300003,71.800003,69.800003
20160913164500,504.0,499.799988,29.02439,39,55.900002,0,70.400002,71.800003,69.800003
20160913170000,504.0,516.599976,29.999999,39,55.900002,0,70.5,71.800003,69.800003
20160913171500,504.0,499.799988,29.02439,39,55.900002,0,70.5,71.800003,69.800003
20160913173000,504.0,499.799988,29.02439,39,55.900002,0,70.5,71.800003,69.800003
20160913174500,504.0,529.200012,30.731708,39,55.900002,0,70.5,71.800003,69.800003
20160913180000,504.0,499.799988,29.02439,39,55.900002,0,70.300003,71.800003,69.800003
20160913181500,504.0,483.0,28.04878,39,55.900002,0,70.300003,71.800003,69.800003
20160913183000,504.0,516.599976,29.999999,39,55.900002,0,70.099998,71.800003,69.800003
20160913184500,504.0,499.799988,29.02439,39,55.900002,0,70.0,71.800003,69.800003
20160913190000,504.0,516.599976,29.999999,39,55.900002,0,70.0,71.800003,69.800003
20160913191500,504.0,499.799988,29.02439,39,55.900002,0,69.900002,71.800003,69.800003
20160913193000,504.0,516.599976,29.999999,39,55.900002,0,69.900002,71.800003,69.800003
20160913194500,504.0,529.200012,30.731708,39,55.900002,0,69.800003,71.800003,69.800003
20160913200000,504.0,516.599976,29.999999,39,55.900002,0,69.800003,71.800003,69.800003
20160913201500,504.0,499.799988,29.02439,39,55.900002,0,69.599998,71.800003,69.800003
20160913203000,504.0,546.0,31.707317,39,55.900002,100,69.5,71.800003,69.800003
20160913204500,504.0,516.599976,29.999999,39,55.900002,0,69.599998,71.800003,69.800003
20160913210000,504.0,483.0,28.04878,39,55.900002,0,69.599998,71.800003,69.800003
20160913211500,504.0,499.799988,29.02439,39,55.900002,0,69.599998,71.800003,69.800003
20160913213000,504.0,483.0,28.04878,39,55.900002,100,69.5,71.800003,69.800003
20160913214500,504.0,516.599976,29.999999,39,55.900002,100,69.400002,71.800003,69.800003
20160913220000,504.0,516.599976,29.999999,39,55.299999,100,69.599998,71.800003,69.800003
20160913221500,504.0,558.599976,32.439023,39,55.299999,100,69.599998,71.800003,69.800003
20160913223000,504.0,529.200012,30.731708,39,55.299999,100,69.599998,71.800003,69.800003
20160913224500,504.0,546.0,31.707317,39,55.299999,100,69.599998,71.800003,69.800003
20160913230000,504.0,558.599976,32.439023,39,55.299999,100,69.5,71.800003,69.800003
20160913231500,504.0,483.0,28.04878,39,55.299999,100,69.5,71.800003,69.800003
20160913233000,504.0,529.200012,30.731708,39,55.299999,100,69.400002,71.800003,69.800003
20160913234500,504.0,516.599976,29.999999,39,55.900002,100,69.400002,71.800003,69.800003
20160914000000,504.0,529.200012,30.731708,39,56.700001,100,69.400002,71.800003,69.800003
20160914001500,504.0,516.599976,29.999999,39,57.299999,100,69.400002,71.800003,69.800003
20160914003000,504.0,546.0,31.707317,39,66.699997,100,69.300003,71.800003,69.800003
20160914004500,504.0,516.599976,29.999999,39,76.300003,100,69.400002,71.800003,69.800003
20160914010000,504.0,529.200012,30.731708,39,76.300003,100,69.5,71.800003,69.800003
20160914011500,504.0,483.0,28.04878,39,76.300003,100,69.699997,71.800003,69.800003
20160914013000,504.0,483.0,28.04878,39,76.300003,100,69.900002,71.800003,69.800003
20160914014500,504.0,516.599976,29.999999,39,76.300003,100,70.0,71.800003,69.800003
20160914020000,504.0,516.599976,29.999999,39,74.800003,100,70.0,71.800003,69.800003
20160914021500,504.0,516.599976,29.999999,38,60.0,0,70.099998,71.800003,69.800003
20160914023000,504.0,516.599976,29.999999,38,56.0,0,70.0,71.800003,69.800003
20160914024500,504.0,499.799988,29.02439,38,55.299999,0,69.900002,71.800003,69.800003
20160914030000,504.0,483.0,28.04878,38,55.299999,0,69.800003,71.800003,69.800003
20160914031500,504.0,499.799988,29.02439,38,55.299999,0,69.699997,71.800003,69.800003
20160914033000,504.0,546.0,31.707317,38,55.299999,0,69.599998,71.800003,69.800003
20160914034500,504.0,546.0,31.707317,38,55.299999,100,69.599998,71.800003,69.800003
20160914040000,504.0,499.799988,29.02439,38,55.299999,100,69.5,71.800003,69.800003
20160914041500,504.0,499.799988,29.02439,38,55.299999,100,69.400002,71.800003,69.800003
20160914043000,504.0,529.200012,30.731708,38,55.299999,100,69.400002,71.800003,69.800003
20160914044500,504.0,499.799988,29.02439,38,55.900002,100,69.400002,71.800003,69.800003
20160914050000,504.0,516.599976,29.999999,38,55.900002,100,69.300003,71.800003,69.800003
20160914051500,504.0,516.599976,29.999999,38,59.099998,100,69.400002,71.800003,69.800003
20160914053000,504.0,483.0,28.04878,38,67.699997,100,69.400002,71.800003,69.800003
20160914054500,504.0,483.0,28.04878,38,75.900002,100,69.400002,71.800003,69.800003
20160914060000,504.0,453.600006,26.341464,38,80.699997,100,69.5,71.800003,69.800003
20160914061500,504.0,483.0,28.04878,38,77.400002,100,69.599998,71.800003,69.800003
20160914063000,504.0,499.799988,29.02439,38,74.400002,100,69.699997,71.800003,69.800003
20160914064500,504.0,516.599976,29.999999,38,76.800003,100,69.800003,71.800003,69.800003
