PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914070000,504.0,516.599976,29.999999,38,80.699997,100,69.800003,71.800003,69.800003
20160914071500,504.0,499.799988,29.02439,38,79.699997,100,70.0,71.800003,69.800003
20160914073000,504.0,516.599976,29.999999,38,64.900002,0,70.099998,71.800003,69.800003
20160914074500,504.0,466.200012,27.073171,38,56.799999,0,70.099998,71.800003,69.800003
20160914080000,504.0,516.599976,29.999999,38,56.0,0,70.0,71.800003,69.800003
20160914081500,504.0,546.0,31.707317,38,56.0,0,69.800003,71.800003,69.800003
20160914083000,504.0,567.0,32.926829,38,55.200001,0,69.800003,71.800003,69.800003
20160914084500,504.0,567.0,32.926829,38,55.200001,0,69.699997,71.800003,69.800003
20160914090000,504.0,499.799988,29.02439,38,55.200001,100,69.599998,71.800003,69.800003
20160914091500,504.0,516.599976,29.999999,38,55.200001,0,69.599998,71.800003,69.800003
20160914093000,504.0,546.0,31.707317,38,55.799999,0,69.599998,71.800003,69.800003
20160914094500,504.0,546.0,31.707317,38,55.200001,0,69.599998,71.800003,69.800003
20160914100000,504.0,529.200012,30.731708,38,55.200001,0,69.599998,71.800003,69.800003
20160914101500,504.0,516.599976,29.999999,38,55.200001,0,69.599998,71.800003,69.800003
20160914103000,504.0,466.200012,27.073171,38,55.900002,0,69.599998,71.800003,69.800003
20160914104500,504.0,529.200012,30.731708,38,55.900002,0,69.900002,71.800003,69.800003
20160914110000,504.0,546.0,31.707317,38,55.900002,0,69.900002,71.800003,69.800003
20160914111500,504.0,499.799988,29.02439,38,55.900002,0,69.900002,71.800003,69.800003
20160914113000,504.0,483.0,28.04878,38,55.900002,0,69.900002,71.800003,69.800003
20160914114500,504.0,483.0,28.04878,38,55.900002,0,70.099998,71.800003,69.800003
20160914120000,504.0,483.0,28.04878,38,55.900002,0,70.199997,71.800003,69.800003
20160914121500,504.0,516.599976,29.999999,38,55.900002,0,70.199997,71.800003,69.800003
20160914123000,504.0,558.599976,32.439023,38,55.900002,0,70.099998,71.800003,69.800003
20160914124500,504.0,516.599976,29.999999,38,55.900002,0,70.0,71.800003,69.800003
20160914130000,504.0,499.799988,29.02439,38,55.900002,0,70.199997,71.800003,69.800003
20160914131500,504.0,499.799988,29.02439,38,55.900002,0,70.099998,71.800003,69.800003
20160914133000,504.0,499.799988,29.02439,38,55.900002,0,70.199997,71.800003,69.800003
20160914134500,504.0,483.0,28.04878,38,55.900002,0,70.199997,71.800003,69.800003
20160914140000,504.0,499.799988,29.02439,38,55.900002,0,70.099998,71.800003,69.800003
20160914141500,504.0,529.200012,30.731708,38,55.900002,0,70.099998,71.800003,69.800003
20160914143000,504.0,546.0,31.707317,38,55.900002,0,70.199997,71.800003,69.800003
20160914144500,504.0,483.0,28.04878,38,55.900002,0,70.300003,71.800003,69.800003
20160914150000,504.0,466.200012,27.073171,38,55.900002,0,70.400002,71.800003,69.800003
20160914151500,504.0,516.599976,29.999999,38,55.900002,0,70.400002,71.800003,69.800003
20160914153000,504.0,546.0,31.707317,38,55.900002,0,70.5,71.800003,69.800003
20160914154500,504.0,499.799988,29.02439,38,55.900002,0,70.400002,71.800003,69.800003
20160914160000,504.0,499.799988,29.02439,38,55.900002,0,70.400002,71.800003,69.800003
20160914161500,504.0,483.0,28.04878,38,55.900002,0,70.400002,71.800003,69.800003
20160914163000,504.0,483.0,28.04878,38,55.900002,0,70.199997,71.800003,69.800003
20160914164500,504.0,466.200012,27.073171,38,55.900002,0,70.199997,71.800003,69.800003
20160914170000,504.0,529.200012,30.731708,38,55.900002,0,70.300003,71.800003,69.800003
20160914171500,504.0,516.599976,29.999999,38,55.900002,0,70.400002,71.800003,69.800003
20160914173000,504.0,466.200012,27.073171,38,55.900002,0,70.400002,71.800003,69.800003
20160914174500,504.0,466.200012,27.073171,38,55.900002,0,70.199997,71.800003,69.800003
20160914180000,504.0,1398.599976,81.219511,59,55.200001,0,69.800003,71.800003,69.800003
20160914181500,504.0,529.200012,30.731708,39,55.200001,0,69.699997,71.800003,69.800003
20160914183000,504.0,499.799988,29.02439,38,55.200001,0,69.599998,71.800003,69.800003
20160914184500,504.0,483.0,28.04878,38,55.200001,100,69.5,71.800003,69.800003
20160914190000,504.0,558.599976,32.439023,38,55.200001,100,69.400002,71.800003,69.800003
20160914191500,504.0,529.200012,30.731708,38,55.200001,100,69.400002,71.800003,69.800003
20160914193000,504.0,499.799988,29.02439,38,55.900002,100,69.400002,71.800003,69.800003
20160914194500,504.0,558.599976,32.439023,38,56.700001,100,69.300003,71.800003,69.800003
20160914200000,504.0,546.0,31.707317,38,59.099998,100,69.300003,71.800003,69.800003
20160914201500,504.0,558.599976,32.439023,38,70.099998,100,69.400002,71.800003,69.800003
20160914203000,504.0,466.200012,27.073171,38,72.400002,100,69.400002,71.800003,69.800003
20160914204500,504.0,529.200012,30.731708,38,79.5,100,69.400002,71.800003,69.800003
20160914210000,504.0,499.799988,29.02439,38,84.400002,100,69.400002,71.800003,69.800003
20160914211500,504.0,499.799988,29.02439,38,81.099998,100,69.5,71.800003,69.800003
20160914213000,504.0,516.599976,29.999999,38,78.300003,100,69.599998,71.800003,69.800003
20160914214500,504.0,483.0,28.04878,38,78.300003,100,69.599998,71.800003,69.800003
20160914220000,504.0,546.0,31.707317,38,80.099998,100,69.699997,71.800003,69.800003
20160914221500,504.0,529.200012,30.731708,38,77.699997,100,69.800003,71.800003,69.800003
20160914223000,504.0,516.599976,29.999999,38,84.699997,100,69.900002,71.800003,69.800003
20160914224500,504.0,529.200012,30.731708,38,79.699997,100,69.900002,71.800003,69.800003
20160914230000,504.0,516.599976,29.999999,38,77.300003,100,69.800003,71.800003,69.800003
20160914231500,504.0,516.599976,29.999999,38,79.599998,100,69.800003,71.800003,69.800003
20160914233000,504.0,546.0,31.707317,38,86.199997,100,69.800003,71.800003,69.800003
20160914234500,504.0,558.599976,32.439023,38,80.699997,100,69.800003,71.800003,69.800003
20160915000000,504.0,516.599976,29.999999,38,76.900002,100,69.900002,71.800003,69.800003
20160915001500,504.0,529.200012,30.731708,38,81.199997,100,69.900002,71.800003,69.800003
20160915003000,504.0,499.799988,29.02439,38,84.400002,100,69.900002,71.800003,69.800003
20160915004500,504.0,529.200012,30.731708,38,78.699997,100,70.0,71.800003,69.800003
20160915010000,504.0,516.599976,29.999999,38,76.800003,100,70.0,71.800003,69.800003
20160915011500,504.0,499.799988,29.02439,38,81.5,100,70.0,71.800003,69.800003
20160915013000,504.0,516.599976,29.999999,38,84.400002,100,69.900002,71.800003,69.800003
20160915014500,504.0,529.200012,30.731708,38,78.300003,100,69.900002,71.800003,69.800003
20160915020000,504.0,516.599976,29.999999,38,77.199997,100,69.900002,71.800003,69.800003
20160915021500,504.0,499.799988,29.02439,38,86.099998,100,69.900002,71.800003,69.800003
20160915023000,504.0,499.799988,29.02439,38,80.199997,100,69.900002,71.800003,69.800003
20160915024500,504.0,499.799988,29.02439,38,76.800003,100,69.900002,71.800003,69.800003
20160915030000,504.0,516.599976,29.999999,38,79.599998,100,70.0,71.800003,69.800003
20160915031500,504.0,483.0,28.04878,38,86.199997,100,70.0,71.800003,69.800003
20160915033000,504.0,499.799988,29.02439,38,60.799999,0,70.0,71.800003,69.800003
20160915034500,504.0,499.799988,29.02439,38,56.0,0,69.900002,71.800003,69.800003
20160915040000,504.0,516.599976,29.999999,38,55.200001,0,69.800003,71.800003,69.800003
20160915041500,504.0,558.599976,32.439023,38,55.200001,0,69.599998,71.800003,69.800003
20160915043000,504.0,516.599976,29.999999,38,55.200001,100,69.5,71.800003,69.800003
20160915044500,504.0,567.0,32.926829,38,55.200001,100,69.400002,71.800003,69.800003
20160915050000,504.0,558.599976,32.439023,38,55.200001,100,69.300003,71.800003,69.800003
20160915051500,504.0,558.599976,32.439023,38,56.299999,100,69.300003,71.800003,69.800003
20160915053000,504.0,516.599976,29.999999,38,57.5,100,69.300003,71.800003,69.800003
20160915054500,504.0,546.0,31.707317,38,72.0,100,69.300003,71.800003,69.800003
20160915060000,504.0,529.200012,30.731708,38,76.800003,100,69.400002,71.800003,69.800003
20160915061500,504.0,516.599976,29.999999,38,75.300003,100,69.5,71.800003,69.800003
20160915063000,504.0,499.799988,29.02439,38,81.099998,100,69.400002,71.800003,69.800003
20160915064500,504.0,529.200012,30.731708,38,81.099998,100,69.400002,71.800003,69.800003
20160915070000,504.0,529.200012,30.731708,38,77.300003,100,69.400002,71.800003,69.800003
20160915071500,504.0,546.0,31.707317,38,85.400002,100,69.400002,71.800003,69.800003
20160915073000,504.0,483.0,28.04878,38,86.900002,100,69.599998,71.800003,69.800003
20160915074500,504.0,466.200012,27.073171,38,81.099998,100,69.699997,71.800003,69.800003
20160915080000,504.0,516.599976,29.999999,38,83.199997,100,69.900002,71.800003,69.800003
20160915081500,504.0,483.0,28.04878,38,89.199997,100,70.0,71.800003,69.800003
20160915083000,504.0,529.200012,30.731708,38,81.599998,100,70.0,71.800003,69.800003
20160915084500,504.0,529.200012,30.731708,38,88.599998,100,69.900002,71.800003,69.800003
20160915090000,504.0,499.799988,29.02439,38,83.900002,100,69.900002,71.800003,69.800003
20160915091500,504.0,516.599976,29.999999,38,80.699997,100,69.900002,71.800003,69.800003
20160915093000,504.0,529.200012,30.731708,38,74.5,0,70.099998,71.800003,69.800003
20160915094500,504.0,516.599976,29.999999,38,56.799999,0,70.300003,71.800003,69.800003
20160915100000,504.0,499.799988,29.02439,38,56.0,0,70.199997,71.800003,69.800003
20160915101500,504.0,499.799988,29.02439,38,56.0,0,70.199997,71.800003,69.800003
20160915103000,504.0,483.0,28.04878,38,56.0,0,70.400002,71.800003,69.800003
20160915104500,504.0,499.799988,29.02439,38,56.0,0,70.5,71.800003,69.800003
20160915110000,504.0,483.0,28.04878,38,56.0,0,70.599998,71.800003,69.800003
20160915111500,504.0,483.0,28.04878,38,56.0,0,70.699997,71.800003,69.800003
20160915113000,504.0,516.599976,29.999999,38,56.0,0,70.800003,71.800003,69.800003
20160915114500,504.0,499.799988,29.02439,39,56.0,0,70.800003,71.800003,69.800003
20160915120000,504.0,499.799988,29.02439,39,55.299999,0,70.699997,71.800003,69.800003
20160915121500,504.0,529.200012,30.731708,39,55.299999,0,70.900002,71.800003,69.800003
20160915123000,504.0,516.599976,29.999999,39,55.299999,0,70.800003,71.800003,69.800003
20160915124500,504.0,529.200012,30.731708,39,55.900002,0,70.800003,71.800003,69.800003
20160915130000,504.0,529.200012,30.731708,39,55.900002,0,70.699997,71.800003,69.800003
20160915131500,504.0,483.0,28.04878,39,55.900002,0,70.599998,71.800003,69.800003
20160915133000,504.0,483.0,28.04878,39,55.200001,0,70.599998,71.800003,69.800003
20160915134500,504.0,483.0,28.04878,39,55.200001,0,70.400002,71.800003,69.800003
20160915140000,504.0,529.200012,30.731708,39,55.200001,0,70.5,71.800003,69.800003
20160915141500,504.0,499.799988,29.02439,39,55.200001,0,70.599998,71.800003,69.800003
20160915143000,504.0,516.599976,29.999999,39,55.200001,0,70.699997,71.800003,69.800003
20160915144500,504.0,516.599976,29.999999,39,55.200001,0,70.599998,71.800003,69.800003
20160915150000,504.0,466.200012,27.073171,39,55.200001,0,70.599998,71.800003,69.800003
20160915151500,504.0,499.799988,29.02439,39,55.200001,0,70.599998,71.800003,69.800003
20160915153000,504.0,483.0,28.04878,39,55.200001,0,70.5,71.800003,69.800003
20160915154500,504.0,499.799988,29.02439,39,55.200001,0,70.5,71.800003,69.800003
20160915160000,504.0,499.799988,29.02439,39,55.200001,0,70.5,71.800003,69.800003
20160915161500,504.0,529.200012,30.731708,39,55.900002,0,70.699997,71.800003,69.800003
20160915163000,504.0,499.799988,29.02439,39,55.900002,0,70.699997,71.800003,69.800003
20160915164500,504.0,529.200012,30.731708,39,55.200001,0,70.699997,71.800003,69.800003
20160915170000,504.0,529.200012,30.731708,39,55.200001,0,70.800003,71.800003,69.800003
20160915171500,504.0,546.0,31.707317,39,55.200001,0,70.800003,71.800003,69.800003
20160915173000,504.0,499.799988,29.02439,39,55.200001,0,70.699997,71.800003,69.800003
20160915174500,504.0,499.799988,29.02439,39,55.200001,0,70.699997,71.800003,69.800003
20160915180000,504.0,499.799988,29.02439,39,55.200001,0,70.699997,71.800003,69.800003
20160915181500,504.0,546.0,31.707317,39,55.200001,0,70.599998,71.800003,69.800003
20160915183000,504.0,499.799988,29.02439,39,55.200001,0,70.400002,71.800003,69.800003
20160915184500,504.0,516.599976,29.999999,39,55.200001,0,70.300003,71.800003,69.800003
20160915190000,504.0,529.200012,30.731708,39,55.200001,0,70.199997,71.800003,69.800003
20160915191500,504.0,516.599976,29.999999,39,55.200001,0,70.099998,71.800003,69.800003
20160915193000,504.0,499.799988,29.02439,39,55.200001,0,70.0,71.800003,69.800003
20160915194500,504.0,546.0,31.707317,39,55.200001,0,69.900002,71.800003,69.800003
20160915200000,504.0,529.200012,30.731708,39,55.200001,0,69.800003,71.800003,69.800003
20160915201500,504.0,516.599976,29.999999,39,55.200001,0,69.699997,71.800003,69.800003
20160915203000,504.0,546.0,31.707317,39,55.200001,0,69.699997,71.800003,69.800003
20160915204500,504.0,529.200012,30.731708,39,55.200001,0,69.599998,71.800003,69.800003
20160915210000,504.0,529.200012,30.731708,39,55.200001,0,69.5,71.800003,69.800003
20160915211500,504.0,546.0,31.707317,39,55.200001,100,69.5,71.800003,69.800003
20160915213000,504.0,516.599976,29.999999,39,55.200001,100,69.400002,71.800003,69.800003
20160915214500,504.0,516.599976,29.999999,39,55.200001,100,69.400002,71.800003,69.800003
20160915220000,504.0,529.200012,30.731708,39,56.299999,100,69.300003,71.800003,69.800003
20160915221500,504.0,516.599976,29.999999,39,56.299999,100,69.300003,71.800003,69.800003
20160915223000,504.0,558.599976,32.439023,39,58.700001,100,69.400002,71.800003,69.800003
20160915224500,504.0,558.599976,32.439023,39,60.299999,100,69.5,71.800003,69.800003
20160915230000,504.0,546.0,31.707317,38,60.299999,100,69.599998,71.800003,69.800003
20160915231500,504.0,516.599976,29.999999,38,60.299999,100,69.599998,71.800003,69.800003
20160915233000,504.0,516.599976,29.999999,38,60.299999,100,69.599998,71.800003,69.800003
20160915234500,504.0,483.0,28.04878,38,60.299999,100,69.599998,71.800003,69.800003
20160916000000,504.0,499.799988,29.02439,38,60.299999,100,69.599998,71.800003,69.800003
20160916001500,504.0,546.0,31.707317,38,60.299999,100,69.5,71.800003,69.800003
20160916003000,504.0,529.200012,30.731708,38,60.299999,100,69.5,71.800003,69.800003
20160916004500,504.0,546.0,31.707317,38,60.299999,100,69.5,71.800003,69.800003
20160916010000,504.0,499.799988,29.02439,38,60.299999,100,69.5,71.800003,69.800003
20160916011500,504.0,546.0,31.707317,38,63.599998,100,69.5,71.800003,69.800003
20160916013000,504.0,529.200012,30.731708,38,70.5,100,69.5,71.800003,69.800003
20160916014500,504.0,516.599976,29.999999,38,76.300003,100,69.599998,71.800003,69.800003
20160916020000,504.0,499.799988,29.02439,38,73.400002,100,69.699997,71.800003,69.800003
20160916021500,504.0,516.599976,29.999999,38,76.800003,100,69.800003,71.800003,69.800003
20160916023000,504.0,499.799988,29.02439,38,73.400002,100,69.800003,71.800003,69.800003
20160916024500,504.0,499.799988,29.02439,38,75.900002,100,69.900002,71.800003,69.800003
20160916030000,504.0,516.599976,29.999999,38,74.800003,100,69.900002,71.800003,69.800003
20160916031500,504.0,483.0,28.04878,38,73.900002,100,70.0,71.800003,69.800003
20160916033000,504.0,499.799988,29.02439,38,76.699997,100,70.0,71.800003,69.800003
20160916034500,504.0,516.599976,29.999999,38,57.200001,100,70.0,71.800003,69.800003
20160916040000,504.0,558.599976,32.439023,38,55.599998,100,69.900002,71.800003,69.800003
20160916041500,504.0,516.599976,29.999999,38,55.599998,100,69.800003,71.800003,69.800003
20160916043000,504.0,529.200012,30.731708,38,55.599998,100,69.599998,71.800003,69.800003
20160916044500,504.0,546.0,31.707317,38,55.599998,100,69.599998,71.800003,69.800003
20160916050000,504.0,529.200012,30.731708,38,55.599998,100,69.5,71.800003,69.800003
20160916051500,504.0,546.0,31.707317,38,55.599998,100,69.400002,71.800003,69.800003
20160916053000,504.0,558.599976,32.439023,38,55.599998,100,69.400002,71.800003,69.800003
20160916054500,504.0,529.200012,30.731708,38,56.299999,100,69.400002,71.800003,69.800003
20160916060000,504.0,546.0,31.707317,38,56.299999,100,69.400002,71.800003,69.800003
20160916061500,504.0,546.0,31.707317,38,58.299999,100,69.300003,71.800003,69.800003
20160916063000,504.0,567.0,32.926829,38,70.099998,100,69.400002,71.800003,69.800003
20160916064500,504.0,499.799988,29.02439,38,73.400002,100,69.5,71.800003,69.800003
20160916070000,504.0,516.599976,29.999999,38,75.900002,100,69.599998,71.800003,69.800003
20160916071500,504.0,529.200012,30.731708,38,70.099998,100,69.599998,71.800003,69.800003
20160916073000,504.0,558.599976,32.439023,38,76.800003,100,69.800003,71.800003,69.800003
20160916074500,504.0,516.599976,29.999999,38,73.5,100,69.900002,71.800003,69.800003
20160916080000,504.0,546.0,31.707317,38,73.5,100,70.0,71.800003,69.800003
20160916081500,504.0,483.0,28.04878,38,60.799999,0,70.099998,71.800003,69.800003
20160916083000,504.0,516.599976,29.999999,38,56.400002,0,69.900002,71.800003,69.800003
20160916084500,504.0,483.0,28.04878,38,55.5,0,69.800003,71.800003,69.800003
20160916090000,504.0,558.599976,32.439023,38,55.5,0,69.599998,71.800003,69.800003
20160916091500,504.0,546.0,31.707317,38,55.5,0,69.699997,71.800003,69.800003
20160916093000,504.0,558.599976,32.439023,38,55.5,0,69.599998,71.800003,69.800003
20160916094500,504.0,516.599976,29.999999,38,55.5,0,69.800003,71.800003,69.800003
20160916100000,504.0,546.0,31.707317,38,55.5,0,69.800003,71.800003,69.800003
20160916101500,504.0,499.799988,29.02439,38,55.5,0,69.900002,71.800003,69.800003
20160916103000,504.0,529.200012,30.731708,38,55.5,0,69.900002,71.800003,69.800003
20160916104500,504.0,516.599976,29.999999,38,55.5,0,69.900002,71.800003,69.800003
20160916110000,504.0,499.799988,29.02439,38,55.5,0,70.0,71.800003,69.800003
20160916111500,504.0,499.799988,29.02439,38,55.5,0,70.0,71.800003,69.800003
20160916113000,504.0,516.599976,29.999999,38,54.700001,0,70.099998,71.800003,69.800003
20160916114500,504.0,499.799988,29.02439,38,54.700001,0,70.099998,71.800003,69.800003
20160916120000,504.0,483.0,28.04878,38,54.700001,0,70.0,71.800003,69.800003
20160916121500,504.0,558.599976,32.439023,38,55.5,0,70.099998,71.800003,69.800003
20160916123000,504.0,499.799988,29.02439,38,55.5,0,70.099998,71.800003,69.800003
20160916124500,504.0,483.0,28.04878,38,55.5,0,70.199997,71.800003,69.800003
20160916130000,504.0,558.599976,32.439023,39,55.5,0,70.300003,71.800003,69.800003
20160916131500,504.0,529.200012,30.731708,39,55.5,0,70.300003,71.800003,69.800003
20160916133000,504.0,546.0,31.707317,39,55.5,0,70.300003,71.800003,69.800003
20160916134500,504.0,546.0,31.707317,39,55.5,0,70.300003,71.800003,69.800003
20160916140000,504.0,567.0,32.926829,39,55.5,0,70.199997,71.800003,69.800003
20160916141500,504.0,483.0,28.04878,39,55.5,0,70.099998,71.800003,69.800003
20160916143000,504.0,499.799988,29.02439,39,55.5,0,70.099998,71.800003,69.800003
20160916144500,504.0,499.799988,29.02439,39,55.5,0,70.099998,71.800003,69.800003
20160916150000,504.0,499.799988,29.02439,39,55.5,0,70.0,71.800003,69.800003
20160916151500,504.0,516.599976,29.999999,39,55.5,0,70.0,71.800003,69.800003
20160916153000,504.0,516.599976,29.999999,39,55.5,0,70.099998,71.800003,69.800003
20160916154500,504.0,529.200012,30.731708,39,55.5,0,70.199997,71.800003,69.800003
20160916160000,504.0,499.799988,29.02439,39,55.5,0,70.199997,71.800003,69.800003
20160916161500,504.0,483.0,28.04878,39,55.5,0,70.099998,71.800003,69.800003
20160916163000,504.0,499.799988,29.02439,39,55.5,0,70.199997,71.800003,69.800003
20160916164500,504.0,516.599976,29.999999,39,55.5,0,70.199997,71.800003,69.800003
20160916170000,504.0,516.599976,29.999999,39,55.5,0,70.199997,71.800003,69.800003
20160916171500,504.0,499.799988,29.02439,39,55.5,0,70.099998,71.800003,69.800003
20160916173000,504.0,529.200012,30.731708,39,55.5,0,70.0,71.800003,69.800003
20160916174500,504.0,499.799988,29.02439,39,55.5,0,69.900002,71.800003,69.800003
20160916180000,504.0,516.599976,29.999999,39,55.5,0,69.800003,71.800003,69.800003
20160916181500,504.0,516.599976,29.999999,39,55.5,100,69.599998,71.800003,69.800003
20160916183000,504.0,529.200012,30.731708,39,55.5,100,69.5,71.800003,69.800003
20160916184500,504.0,546.0,31.707317,39,55.5,100,69.400002,71.800003,69.800003
20160916190000,504.0,546.0,31.707317,39,55.5,100,69.300003,71.800003,69.800003
20160916191500,504.0,529.200012,30.731708,39,56.299999,100,69.199997,71.800003,69.800003
20160916193000,504.0,516.599976,29.999999,39,64.800003,100,69.300003,71.800003,69.800003
20160916194500,504.0,529.200012,30.731708,39,71.599998,100,69.300003,71.800003,69.800003
20160916200000,504.0,529.200012,30.731708,39,78.199997,100,69.400002,71.800003,69.800003
20160916201500,504.0,516.599976,29.999999,39,79.300003,100,69.5,71.800003,69.800003
20160916203000,504.0,516.599976,29.999999,39,79.300003,100,69.599998,71.800003,69.800003
20160916204500,504.0,499.799988,29.02439,39,76.300003,100,69.599998,71.800003,69.800003
20160916210000,504.0,546.0,31.707317,39,82.0,100,69.599998,71.800003,69.800003
20160916211500,504.0,529.200012,30.731708,39,79.699997,100,69.5,71.800003,69.800003
20160916213000,504.0,516.599976,29.999999,39,76.400002,100,69.599998,71.800003,69.800003
20160916214500,504.0,558.599976,32.439023,39,79.599998,100,69.699997,71.800003,69.800003
20160916220000,504.0,516.599976,29.999999,39,78.699997,100,69.800003,71.800003,69.800003
20160916221500,504.0,529.200012,30.731708,39,75.900002,100,69.800003,71.800003,69.800003
20160916223000,504.0,529.200012,30.731708,39,80.599998,100,69.900002,71.800003,69.800003
20160916224500,504.0,546.0,31.707317,39,82.099998,100,69.900002,71.800003,69.800003
20160916230000,504.0,499.799988,29.02439,39,76.900002,100,70.0,71.800003,69.800003
20160916231500,504.0,546.0,31.707317,39,75.800003,100,69.800003,71.800003,69.800003
20160916233000,504.0,516.599976,29.999999,39,83.099998,100,69.800003,71.800003,69.800003
20160916234500,504.0,529.200012,30.731708,39,79.199997,100,69.800003,71.800003,69.800003
20160917000000,504.0,499.799988,29.02439,39,75.900002,100,69.800003,71.800003,69.800003
20160917001500,504.0,546.0,31.707317,39,80.099998,100,69.900002,71.800003,69.800003
20160917003000,504.0,558.599976,32.439023,39,81.800003,100,69.900002,71.800003,69.800003
20160917004500,504.0,499.799988,29.02439,39,76.800003,100,70.0,71.800003,69.800003
20160917010000,504.0,529.200012,30.731708,39,76.800003,100,70.0,71.800003,69.800003
20160917011500,504.0,529.200012,30.731708,39,83.699997,100,70.0,71.800003,69.800003
20160917013000,504.0,529.200012,30.731708,39,56.799999,0,70.0,71.800003,69.800003
20160917014500,504.0,529.200012,30.731708,39,55.599998,0,69.699997,71.800003,69.800003
20160917020000,504.0,567.0,32.926829,39,55.599998,100,69.5,71.800003,69.800003
20160917021500,504.0,483.0,28.04878,7,59.900002,0,69.699997,71.800003,69.800003
20160917023000,504.0,499.799988,29.02439,7,62.799999,0,69.599998,71.800003,69.800003
20160917024500,504.0,483.0,28.04878,7,64.400002,0,69.599998,71.800003,69.800003
20160917030000,504.0,499.799988,29.02439,7,65.800003,0,69.699997,71.800003,69.800003
20160917031500,504.0,483.0,28.04878,7,66.699997,0,69.699997,71.800003,69.800003
20160917033000,504.0,483.0,28.04878,7,67.699997,0,69.800003,71.800003,69.800003
20160917034500,504.0,483.0,28.04878,7,67.699997,0,69.800003,71.800003,69.800003
20160917040000,504.0,483.0,28.04878,7,69.099998,0,69.900002,71.800003,69.800003
20160917041500,504.0,483.0,28.04878,7,69.099998,0,70.0,71.800003,69.800003
20160917043000,504.0,483.0,28.04878,7,69.099998,0,69.900002,71.800003,69.800003
20160917044500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160917050000,504.0,483.0,28.04878,7,70.099998,0,69.599998,71.800003,69.800003
20160917051500,504.0,483.0,28.04878,7,70.099998,0,69.699997,71.800003,69.800003
20160917053000,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160917054500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160917060000,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917061500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917063000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917064500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917070000,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917071500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917073000,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917074500,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917080000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917081500,504.0,483.0,28.04878,7,70.099998,0,70.099998,71.800003,69.800003
20160917083000,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917084500,504.0,466.200012,27.073171,7,70.099998,0,70.199997,71.800003,69.800003
20160917090000,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917091500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917093000,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160917094500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917100000,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917101500,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917103000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917104500,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917110000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917111500,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917113000,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917114500,504.0,466.200012,27.073171,7,70.099998,0,69.800003,71.800003,69.800003
20160917120000,504.0,466.200012,27.073171,7,70.099998,0,69.800003,71.800003,69.800003
20160917121500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917123000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917124500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917130000,504.0,466.200012,27.073171,7,70.099998,0,70.199997,71.800003,69.800003
20160917131500,504.0,483.0,28.04878,7,70.099998,0,70.300003,71.800003,69.800003
20160917133000,504.0,466.200012,27.073171,7,70.099998,0,70.199997,71.800003,69.800003
20160917134500,504.0,483.0,28.04878,7,70.099998,0,70.099998,71.800003,69.800003
20160917140000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917141500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917143000,504.0,466.200012,27.073171,7,70.099998,0,70.199997,71.800003,69.800003
20160917144500,504.0,483.0,28.04878,7,70.099998,0,70.099998,71.800003,69.800003
20160917150000,504.0,466.200012,27.073171,7,70.099998,0,70.199997,71.800003,69.800003
20160917151500,504.0,466.200012,27.073171,7,70.099998,0,70.199997,71.800003,69.800003
20160917153000,504.0,466.200012,27.073171,7,70.099998,0,70.300003,71.800003,69.800003
20160917154500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917160000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917161500,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917163000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917164500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917170000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917171500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917173000,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917174500,504.0,483.0,28.04878,7,70.099998,0,70.199997,71.800003,69.800003
20160917180000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917181500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917183000,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917184500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917190000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917191500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917193000,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917194500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917200000,504.0,466.200012,27.073171,7,70.099998,0,70.199997,71.800003,69.800003
20160917201500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917203000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917204500,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917210000,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917211500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917213000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160917214500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917220000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917221500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917223000,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160917224500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160917230000,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160917231500,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917233000,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160917234500,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160918000000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918001500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918003000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918004500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160918010000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918011500,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160918013000,504.0,466.200012,27.073171,7,70.099998,0,69.800003,71.800003,69.800003
20160918014500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918020000,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918021500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918023000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918024500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918030000,504.0,483.0,28.04878,7,70.099998,0,70.099998,71.800003,69.800003
20160918031500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918033000,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160918034500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918040000,504.0,466.200012,27.073171,7,70.099998,0,69.800003,71.800003,69.800003
20160918041500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918043000,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160918044500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918050000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918051500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918053000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918054500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918060000,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918061500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918063000,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918064500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918070000,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160918071500,504.0,466.200012,27.073171,7,70.099998,0,69.900002,71.800003,69.800003
20160918073000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918074500,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918080000,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918081500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918083000,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918084500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918090000,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918091500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918093000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918094500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918100000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918101500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918103000,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918104500,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918110000,504.0,483.0,28.04878,7,70.099998,0,69.800003,71.800003,69.800003
20160918111500,504.0,483.0,28.04878,7,70.099998,0,69.900002,71.800003,69.800003
20160918113000,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918114500,504.0,483.0,28.04878,7,70.099998,0,70.099998,71.800003,69.800003
20160918120000,504.0,483.0,28.04878,7,70.099998,0,70.199997,71.800003,69.800003
20160918121500,504.0,483.0,28.04878,7,70.099998,0,70.199997,71.800003,69.800003
20160918123000,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160918124500,504.0,466.200012,27.073171,7,70.099998,0,70.0,71.800003,69.800003
20160918130000,504.0,483.0,28.04878,7,70.099998,0,70.0,71.800003,69.800003
20160918131500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160918133000,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160918134500,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160918140000,504.0,466.200012,27.073171,7,70.099998,0,70.099998,71.800003,69.800003
20160918141500,504.0,466.200012,27.073171,7,70.099998,0,70.199997,71.800003,69.800003
20160918143000,504.0,466.200012,27.073171,7,70.099998,0,70.300003,71.800003,69.800003
20160918144500,504.0,466.200012,27.073171,7,70.099998,0,70.300003,71.800003,69.800003
20160918150000,504.0,466.200012,27.073171,7,70.099998,0,70.400002,71.800003,69.800003
20160918151500,504.0,466.200012,27.073171,7,70.099998,0,70.400002,71.800003,69.800003
20160918153000,504.0,466.200012,27.073171,7,70.099998,0,70.300003,71.800003,69.800003
20160918154500,504.0,466.200012,27.073171,7,70.099998,0,70.400002,71.800003,69.800003
20160918160000,504.0,483.0,28.04878,7,70.099998,0,70.400002,71.800003,69.800003
20160918161500,504.0,466.200012,27.073171,7,70.099998,0,70.400002,71.800003,69.800003
20160918163000,504.0,466.200012,27.073171,7,70.099998,0,70.300003,71.800003,69.800003
20160918164500,504.0,466.200012,27.073171,7,70.099998,0,70.300003,71.800003,69.800003
20160918170000,504.0,466.200012,27.073171,7,70.099998,0,70.300003,71.800003,69.800003
20160918171500,504.0,483.0,28.04878,7,70.099998,0,70.300003,71.800003,69.800003
20160918173000,504.0,466.200012,27.073171,7,70.099998,0,70.400002,71.800003,69.800003
20160918174500,504.0,466.200012,27.073171,7,70.099998,0,70.400002,71.800003,69.800003
20160918180000,504.0,466.200012,27.073171,7,70.099998,0,70.5,71.800003,69.800003
20160918181500,504.0,466.200012,27.073171,7,70.099998,0,70.400002,71.800003,69.800003
20160918183000,504.0,466.200012,27.073171,7,70.099998,0,70.400002,71.800003,69.800003
20160918184500,504.0,466.200012,27.073171,7,70.099998,0,70.5,71.800003,69.800003
20160918190000,504.0,483.0,28.04878,7,70.099998,0,70.5,71.800003,69.800003
20160918191500,504.0,466.200012,27.073171,7,70.099998,0,70.5,71.800003,69.800003
20160918193000,504.0,466.200012,27.073171,7,70.099998,0,70.5,71.800003,69.800003
20160918194500,504.0,483.0,28.04878,7,70.099998,0,70.5,71.800003,69.800003
20160918200000,504.0,483.0,28.04878,7,70.099998,0,70.5,71.800003,69.800003
20160918201500,504.0,483.0,28.04878,7,70.099998,0,70.400002,71.800003,69.800003
20160918203000,504.0,466.200012,27.073171,7,70.099998,0,70.300003,71.800003,69.800003
20160918204500,504.0,483.0,28.04878,7,70.900002,0,70.199997,71.800003,69.800003
20160918210000,504.0,466.200012,27.073171,7,70.900002,0,70.300003,71.800003,69.800003
20160918211500,504.0,483.0,28.04878,7,70.900002,0,70.300003,71.800003,69.800003
20160918213000,504.0,466.200012,27.073171,7,70.900002,0,70.300003,71.800003,69.800003
20160918214500,504.0,483.0,28.04878,7,70.900002,0,70.300003,71.800003,69.800003
20160918220000,504.0,466.200012,27.073171,7,70.900002,0,70.300003,71.800003,69.800003
20160918221500,504.0,466.200012,27.073171,7,70.900002,0,70.300003,71.800003,69.800003
20160918223000,504.0,466.200012,27.073171,7,70.900002,0,70.300003,71.800003,69.800003
20160918224500,504.0,466.200012,27.073171,7,70.900002,0,70.400002,71.800003,69.800003
20160918230000,504.0,483.0,28.04878,7,70.900002,0,70.199997,71.800003,69.800003
20160918231500,504.0,466.200012,27.073171,7,70.900002,0,70.099998,71.800003,69.800003
20160918233000,504.0,483.0,28.04878,7,70.900002,0,70.0,71.800003,69.800003
20160918234500,504.0,466.200012,27.073171,7,70.900002,0,70.099998,71.800003,69.800003
20160919000000,504.0,466.200012,27.073171,7,70.900002,0,70.099998,71.800003,69.800003
20160919001500,504.0,466.200012,27.073171,7,70.900002,0,70.199997,71.800003,69.800003
20160919003000,504.0,466.200012,27.073171,7,70.900002,0,70.199997,71.800003,69.800003
20160919004500,504.0,466.200012,27.073171,7,70.900002,0,70.300003,71.800003,69.800003
20160919010000,504.0,466.200012,27.073171,7,70.900002,0,70.300003,71.800003,69.800003
20160919011500,504.0,466.200012,27.073171,7,70.900002,0,70.199997,71.800003,69.800003
20160919013000,504.0,466.200012,27.073171,7,70.900002,0,70.099998,71.800003,69.800003
20160919014500,504.0,466.200012,27.073171,8,70.900002,0,70.0,71.800003,69.800003
20160919020000,504.0,453.600006,26.341464,8,70.900002,0,70.0,71.800003,69.800003
20160919021500,504.0,466.200012,27.073171,8,70.900002,0,70.0,71.800003,69.800003
20160919023000,504.0,483.0,28.04878,8,70.900002,0,70.0,71.800003,69.800003
20160919024500,504.0,466.200012,27.073171,8,70.099998,0,70.099998,71.800003,69.800003
20160919030000,504.0,483.0,28.04878,8,70.099998,0,70.099998,71.800003,69.800003
20160919031500,504.0,483.0,28.04878,8,70.099998,0,70.199997,71.800003,69.800003
20160919033000,504.0,466.200012,27.073171,8,70.099998,0,70.199997,71.800003,69.800003
20160919034500,504.0,466.200012,27.073171,8,70.099998,0,70.199997,71.800003,69.800003
20160919040000,504.0,483.0,28.04878,8,70.099998,0,70.0,71.800003,69.800003
20160919041500,504.0,483.0,28.04878,8,70.099998,0,69.900002,71.800003,69.800003
20160919043000,504.0,483.0,28.04878,8,70.099998,0,69.900002,71.800003,69.800003
20160919044500,504.0,483.0,28.04878,8,70.099998,0,70.0,71.800003,69.800003
20160919050000,504.0,466.200012,27.073171,8,70.099998,0,70.0,71.800003,69.800003
20160919051500,504.0,483.0,28.04878,8,70.099998,0,70.0,71.800003,69.800003
20160919053000,504.0,483.0,28.04878,8,70.099998,0,70.0,71.800003,69.800003
20160919054500,504.0,483.0,28.04878,8,70.099998,0,70.099998,71.800003,69.800003
20160919060000,504.0,466.200012,27.073171,8,70.099998,0,70.099998,71.800003,69.800003
20160919061500,504.0,466.200012,27.073171,8,70.099998,0,70.0,71.800003,69.800003
20160919063000,504.0,499.799988,29.02439,8,70.099998,0,69.900002,71.800003,69.800003
20160919064500,504.0,499.799988,29.02439,8,70.099998,0,69.800003,71.800003,69.800003
20160919070000,504.0,483.0,28.04878,8,70.099998,0,69.900002,71.800003,69.800003
20160919071500,504.0,483.0,28.04878,8,70.099998,0,69.900002,71.800003,69.800003
20160919073000,504.0,483.0,28.04878,8,70.099998,0,70.0,71.800003,69.800003
20160919074500,504.0,483.0,28.04878,8,70.099998,0,70.0,71.800003,69.800003
20160919080000,504.0,483.0,28.04878,8,70.099998,0,70.199997,71.800003,69.800003
20160919081500,504.0,466.200012,27.073171,8,70.099998,0,70.300003,71.800003,69.800003
20160919083000,504.0,483.0,28.04878,8,70.099998,0,70.199997,71.800003,69.800003
20160919084500,504.0,483.0,28.04878,8,70.099998,0,70.099998,71.800003,69.800003
20160919090000,504.0,453.600006,26.341464,9,70.099998,0,70.599998,71.800003,69.800003
20160919091500,504.0,483.0,28.04878,9,70.5,0,70.800003,71.800003,69.800003
20160919093000,504.0,483.0,28.04878,9,70.5,0,70.900002,71.800003,69.800003
20160919094500,504.0,483.0,28.04878,9,70.5,0,70.900002,71.800003,69.800003
20160919100000,504.0,483.0,28.04878,9,70.5,0,71.0,71.800003,69.800003
20160919101500,504.0,483.0,28.04878,9,70.5,0,71.199997,71.800003,69.800003
20160919103000,504.0,499.799988,29.02439,9,70.5,0,71.199997,71.800003,69.800003
20160919104500,504.0,483.0,28.04878,9,70.5,0,71.300003,71.800003,69.800003
20160919110000,504.0,483.0,28.04878,9,70.5,0,71.199997,71.800003,69.800003
20160919111500,504.0,466.200012,27.073171,9,70.5,0,71.300003,71.800003,69.800003
20160919113000,504.0,466.200012,27.073171,9,70.5,0,71.400002,71.800003,69.800003
20160919114500,504.0,466.200012,27.073171,9,70.5,0,71.300003,71.800003,69.800003
20160919120000,504.0,466.200012,27.073171,9,70.5,0,71.400002,71.800003,69.800003
20160919121500,504.0,466.200012,27.073171,9,70.5,0,71.400002,71.800003,69.800003
20160919123000,504.0,483.0,28.04878,9,70.5,0,71.400002,71.800003,69.800003
20160919124500,504.0,483.0,28.04878,9,70.5,0,71.5,71.800003,69.800003
20160919130000,504.0,466.200012,27.073171,9,70.5,0,71.5,71.800003,69.800003
20160919131500,504.0,483.0,28.04878,9,70.5,0,71.599998,71.800003,69.800003
20160919133000,504.0,483.0,28.04878,9,71.5,0,71.699997,71.800003,69.800003
20160919134500,504.0,483.0,28.04878,9,71.5,0,71.800003,71.800003,69.800003
20160919140000,504.0,499.799988,29.02439,9,71.5,0,71.900002,71.800003,69.800003
20160919141500,504.0,483.0,28.04878,9,71.5,0,71.900002,71.800003,69.800003
20160919143000,504.0,483.0,28.04878,9,71.5,0,72.0,71.800003,69.800003
20160919144500,504.0,483.0,28.04878,9,71.5,0,72.0,71.800003,69.800003
20160919150000,504.0,483.0,28.04878,9,71.5,0,72.0,71.800003,69.800003
20160919151500,504.0,483.0,28.04878,11,71.5,0,72.0,71.800003,69.800003
20160919153000,504.0,567.0,32.926829,32,60.799999,0,72.0,71.800003,69.800003
20160919154500,504.0,567.0,32.926829,32,56.799999,0,72.0,71.800003,69.800003
20160919160000,504.0,546.0,31.707317,32,56.799999,0,71.900002,71.800003,69.800003
20160919161500,504.0,567.0,32.926829,32,56.0,0,71.599998,71.800003,69.800003
20160919163000,504.0,567.0,32.926829,32,56.0,0,71.5,71.800003,69.800003
20160919164500,504.0,567.0,32.926829,32,56.0,0,71.5,71.800003,69.800003
20160919170000,504.0,583.799988,33.902438,31,56.0,0,71.5,71.800003,69.800003
20160919171500,504.0,558.599976,32.439023,31,56.0,0,71.400002,71.800003,69.800003
20160919173000,504.0,567.0,32.926829,31,56.0,0,71.400002,71.800003,69.800003
20160919174500,504.0,567.0,32.926829,31,56.0,0,71.300003,71.800003,69.800003
20160919180000,504.0,567.0,32.926829,31,56.0,0,71.199997,71.800003,69.800003
20160919181500,504.0,558.599976,32.439023,31,56.0,0,71.199997,71.800003,69.800003
20160919183000,504.0,567.0,32.926829,31,56.0,0,71.099998,71.800003,69.800003
20160919184500,504.0,567.0,32.926829,31,56.0,0,71.099998,71.800003,69.800003
20160919190000,504.0,567.0,32.926829,31,56.0,0,71.0,71.800003,69.800003
20160919191500,504.0,567.0,32.926829,31,56.0,0,71.0,71.800003,69.800003
20160919193000,504.0,558.599976,32.439023,31,55.200001,0,70.900002,71.800003,69.800003
20160919194500,504.0,567.0,32.926829,31,55.200001,0,70.900002,71.800003,69.800003
20160919200000,504.0,558.599976,32.439023,31,55.200001,0,70.900002,71.800003,69.800003
20160919201500,504.0,546.0,31.707317,31,55.200001,0,70.800003,71.800003,69.800003
20160919203000,504.0,558.599976,32.439023,31,55.200001,0,70.800003,71.800003,69.800003
20160919204500,504.0,558.599976,32.439023,31,55.200001,0,70.699997,71.800003,69.800003
20160919210000,504.0,567.0,32.926829,31,55.200001,0,70.599998,71.800003,69.800003
20160919211500,504.0,558.599976,32.439023,31,55.200001,0,70.5,71.800003,69.800003
20160919213000,504.0,546.0,31.707317,31,55.200001,0,70.5,71.800003,69.800003
20160919214500,504.0,567.0,32.926829,31,55.200001,0,70.5,71.800003,69.800003
20160919220000,504.0,567.0,32.926829,31,55.200001,0,70.5,71.800003,69.800003
20160919221500,504.0,558.599976,32.439023,31,55.200001,0,70.400002,71.800003,69.800003
20160919223000,504.0,558.599976,32.439023,31,55.200001,0,70.400002,71.800003,69.800003
20160919224500,504.0,529.200012,30.731708,31,55.200001,0,70.400002,71.800003,69.800003
20160919230000,504.0,567.0,32.926829,31,55.200001,0,70.400002,71.800003,69.800003
20160919231500,504.0,567.0,32.926829,31,55.200001,0,70.400002,71.800003,69.800003
20160919233000,504.0,558.599976,32.439023,31,55.200001,0,70.300003,71.800003,69.800003
20160919234500,504.0,546.0,31.707317,31,55.200001,0,70.300003,71.800003,69.800003
20160920000000,504.0,558.599976,32.439023,31,55.200001,0,70.300003,71.800003,69.800003
20160920001500,504.0,558.599976,32.439023,31,55.200001,0,70.300003,71.800003,69.800003
20160920003000,504.0,558.599976,32.439023,31,55.200001,0,70.300003,71.800003,69.800003
20160920004500,504.0,567.0,32.926829,31,55.200001,0,70.300003,71.800003,69.800003
20160920010000,504.0,558.599976,32.439023,31,55.200001,0,70.300003,71.800003,69.800003
20160920011500,504.0,567.0,32.926829,31,55.200001,0,70.300003,71.800003,69.800003
20160920013000,504.0,558.599976,32.439023,31,55.200001,0,70.199997,71.800003,69.800003
20160920014500,504.0,558.599976,32.439023,31,55.200001,0,70.199997,71.800003,69.800003
20160920020000,504.0,567.0,32.926829,31,55.200001,0,70.199997,71.800003,69.800003
20160920021500,504.0,558.599976,32.439023,31,55.200001,0,70.099998,71.800003,69.800003
20160920023000,504.0,583.799988,33.902438,31,55.200001,0,70.099998,71.800003,69.800003
20160920024500,504.0,567.0,32.926829,30,55.200001,0,70.0,71.800003,69.800003
20160920030000,504.0,583.799988,33.902438,30,55.200001,0,70.099998,71.800003,69.800003
20160920031500,504.0,567.0,32.926829,30,55.200001,0,70.0,71.800003,69.800003
20160920033000,504.0,567.0,32.926829,30,55.200001,0,70.0,71.800003,69.800003
20160920034500,504.0,583.799988,33.902438,30,55.200001,0,70.0,71.800003,69.800003
20160920040000,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920041500,504.0,567.0,32.926829,29,56.0,0,70.0,71.800003,69.800003
20160920043000,504.0,558.599976,32.439023,29,55.200001,0,70.0,71.800003,69.800003
20160920044500,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920050000,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920051500,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920053000,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920054500,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920060000,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920061500,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920063000,504.0,583.799988,33.902438,29,55.200001,0,70.0,71.800003,69.800003
20160920064500,504.0,583.799988,33.902438,29,55.200001,0,70.0,71.800003,69.800003
20160920070000,504.0,567.0,32.926829,29,55.200001,0,70.099998,71.800003,69.800003
20160920071500,504.0,558.599976,32.439023,29,55.200001,0,70.099998,71.800003,69.800003
20160920073000,504.0,567.0,32.926829,29,55.200001,0,70.0,71.800003,69.800003
20160920074500,504.0,558.599976,32.439023,29,55.200001,0,70.0,71.800003,69.800003
20160920080000,504.0,567.0,32.926829,29,55.200001,0,70.099998,71.800003,69.800003
