PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920081500,504.0,567.0,32.926829,29,55.200001,0,70.300003,71.800003,69.800003
20160920083000,504.0,558.599976,32.439023,29,55.900002,0,70.300003,71.800003,69.800003
20160920084500,504.0,558.599976,32.439023,29,55.900002,0,70.400002,71.800003,69.800003
20160920090000,504.0,558.599976,32.439023,29,55.900002,0,70.5,71.800003,69.800003
20160920091500,504.0,558.599976,32.439023,29,55.900002,0,70.800003,71.800003,69.800003
20160920093000,504.0,546.0,31.707317,29,55.900002,0,70.900002,71.800003,69.800003
20160920094500,504.0,546.0,31.707317,29,55.900002,0,71.0,71.800003,69.800003
20160920100000,504.0,529.200012,30.731708,29,55.900002,0,71.0,71.800003,69.800003
20160920101500,504.0,546.0,31.707317,29,55.900002,0,71.0,71.800003,69.800003
20160920103000,504.0,529.200012,30.731708,29,55.900002,0,71.099998,71.800003,69.800003
20160920104500,504.0,529.200012,30.731708,29,55.900002,0,71.199997,71.800003,69.800003
20160920110000,504.0,546.0,31.707317,29,55.900002,0,71.300003,71.800003,69.800003
20160920111500,504.0,529.200012,30.731708,29,55.900002,0,71.400002,71.800003,69.800003
20160920113000,504.0,546.0,31.707317,29,55.900002,0,71.400002,71.800003,69.800003
20160920114500,504.0,546.0,31.707317,29,55.900002,0,71.400002,71.800003,69.800003
20160920120000,504.0,529.200012,30.731708,29,55.900002,0,71.300003,71.800003,69.800003
20160920121500,504.0,529.200012,30.731708,29,55.900002,0,71.300003,71.800003,69.800003
20160920123000,504.0,546.0,31.707317,29,55.900002,0,71.099998,71.800003,69.800003
20160920124500,504.0,546.0,31.707317,29,55.900002,0,71.099998,71.800003,69.800003
20160920130000,504.0,546.0,31.707317,29,55.900002,0,71.0,71.800003,69.800003
20160920131500,504.0,546.0,31.707317,29,55.900002,0,71.199997,71.800003,69.800003
20160920133000,504.0,546.0,31.707317,29,55.900002,0,71.199997,71.800003,69.800003
20160920134500,504.0,546.0,31.707317,29,55.900002,0,71.300003,71.800003,69.800003
20160920140000,504.0,546.0,31.707317,29,55.900002,0,71.400002,71.800003,69.800003
20160920141500,504.0,529.200012,30.731708,29,55.900002,0,71.400002,71.800003,69.800003
20160920143000,504.0,546.0,31.707317,29,55.900002,0,71.5,71.800003,69.800003
20160920144500,504.0,529.200012,30.731708,29,55.900002,0,71.599998,71.800003,69.800003
20160920150000,504.0,558.599976,32.439023,29,55.900002,0,71.5,71.800003,69.800003
20160920151500,504.0,546.0,31.707317,29,55.900002,0,71.5,71.800003,69.800003
20160920153000,504.0,546.0,31.707317,29,55.900002,0,71.5,71.800003,69.800003
20160920154500,504.0,546.0,31.707317,29,55.900002,0,71.5,71.800003,69.800003
20160920160000,504.0,546.0,31.707317,29,55.900002,0,71.5,71.800003,69.800003
20160920161500,504.0,546.0,31.707317,29,55.900002,0,71.400002,71.800003,69.800003
20160920163000,504.0,546.0,31.707317,29,55.900002,0,71.300003,71.800003,69.800003
20160920164500,504.0,529.200012,30.731708,29,55.900002,0,71.300003,71.800003,69.800003
20160920170000,504.0,546.0,31.707317,29,56.700001,0,71.300003,71.800003,69.800003
20160920171500,504.0,546.0,31.707317,29,56.700001,0,71.099998,71.800003,69.800003
20160920173000,504.0,558.599976,32.439023,29,56.0,0,71.0,71.800003,69.800003
20160920174500,504.0,546.0,31.707317,29,56.0,0,70.900002,71.800003,69.800003
20160920180000,504.0,529.200012,30.731708,29,56.0,0,70.699997,71.800003,69.800003
20160920181500,504.0,529.200012,30.731708,29,56.0,0,70.599998,71.800003,69.800003
20160920183000,504.0,546.0,31.707317,29,56.0,0,70.5,71.800003,69.800003
20160920184500,504.0,558.599976,32.439023,29,56.0,0,70.400002,71.800003,69.800003
20160920190000,504.0,558.599976,32.439023,29,56.0,0,70.300003,71.800003,69.800003
20160920191500,504.0,558.599976,32.439023,29,56.0,0,70.099998,71.800003,69.800003
20160920193000,504.0,558.599976,32.439023,29,56.0,0,70.0,71.800003,69.800003
20160920194500,504.0,546.0,31.707317,29,56.0,0,69.900002,71.800003,69.800003
20160920200000,504.0,546.0,31.707317,29,56.0,0,70.0,71.800003,69.800003
20160920201500,504.0,558.599976,32.439023,29,55.200001,0,69.900002,71.800003,69.800003
20160920203000,504.0,558.599976,32.439023,29,55.200001,0,70.0,71.800003,69.800003
20160920204500,504.0,546.0,31.707317,29,55.200001,0,69.900002,71.800003,69.800003
20160920210000,504.0,546.0,31.707317,29,55.200001,0,69.900002,71.800003,69.800003
20160920211500,504.0,546.0,31.707317,29,55.200001,0,69.800003,71.800003,69.800003
20160920213000,504.0,558.599976,32.439023,29,55.200001,0,69.599998,71.800003,69.800003
20160920214500,504.0,558.599976,32.439023,29,55.200001,0,69.599998,71.800003,69.800003
20160920220000,504.0,558.599976,32.439023,29,55.200001,0,69.599998,71.800003,69.800003
20160920221500,504.0,567.0,32.926829,29,55.200001,0,69.599998,71.800003,69.800003
20160920223000,504.0,558.599976,32.439023,29,55.200001,0,69.599998,71.800003,69.800003
20160920224500,504.0,567.0,32.926829,29,55.200001,0,69.599998,71.800003,69.800003
20160920230000,504.0,546.0,31.707317,29,55.200001,0,69.699997,71.800003,69.800003
20160920231500,504.0,558.599976,32.439023,29,55.200001,0,69.699997,71.800003,69.800003
20160920233000,504.0,558.599976,32.439023,29,55.200001,0,69.599998,71.800003,69.800003
20160920234500,504.0,558.599976,32.439023,29,55.200001,100,69.5,71.800003,69.800003
20160921000000,504.0,558.599976,32.439023,29,55.200001,100,69.400002,71.800003,69.800003
20160921001500,504.0,583.799988,33.902438,29,55.200001,100,69.400002,71.800003,69.800003
20160921003000,504.0,558.599976,32.439023,29,56.299999,100,69.400002,71.800003,69.800003
20160921004500,504.0,567.0,32.926829,29,57.5,100,69.400002,71.800003,69.800003
20160921010000,504.0,567.0,32.926829,29,57.5,100,69.5,71.800003,69.800003
20160921011500,504.0,483.0,28.04878,39,56.700001,100,69.5,71.800003,69.800003
20160921013000,504.0,483.0,28.04878,39,55.200001,100,69.300003,71.800003,69.800003
20160921014500,504.0,516.599976,29.999999,39,55.900002,100,69.099998,71.800003,69.800003
20160921020000,504.0,499.799988,29.02439,39,61.900002,100,69.099998,71.800003,69.800003
20160921021500,504.0,499.799988,29.02439,39,76.400002,100,69.199997,71.800003,69.800003
20160921023000,504.0,483.0,28.04878,39,78.300003,100,69.300003,71.800003,69.800003
20160921024500,504.0,432.600006,25.121952,39,79.599998,100,69.400002,71.800003,69.800003
20160921030000,504.0,483.0,28.04878,39,85.0,100,69.5,71.800003,69.800003
20160921031500,504.0,483.0,28.04878,39,79.300003,100,69.599998,71.800003,69.800003
20160921033000,504.0,483.0,28.04878,39,77.300003,100,69.699997,71.800003,69.800003
20160921034500,504.0,453.600006,26.341464,39,79.099998,100,69.699997,71.800003,69.800003
20160921040000,504.0,466.200012,27.073171,39,85.099998,100,69.599998,71.800003,69.800003
20160921041500,504.0,499.799988,29.02439,39,80.0,100,69.599998,71.800003,69.800003
20160921043000,504.0,466.200012,27.073171,40,76.800003,100,69.699997,71.800003,69.800003
20160921044500,504.0,483.0,28.04878,40,81.099998,100,69.800003,71.800003,69.800003
20160921050000,504.0,516.599976,29.999999,40,82.099998,100,69.800003,71.800003,69.800003
20160921051500,504.0,516.599976,29.999999,40,77.300003,100,69.800003,71.800003,69.800003
20160921053000,504.0,483.0,28.04878,40,78.300003,100,69.900002,71.800003,69.800003
20160921054500,504.0,499.799988,29.02439,40,85.599998,100,69.900002,71.800003,69.800003
20160921060000,504.0,466.200012,27.073171,40,79.5,100,69.900002,71.800003,69.800003
20160921061500,504.0,483.0,28.04878,40,76.800003,100,69.900002,71.800003,69.800003
20160921063000,504.0,483.0,28.04878,40,83.199997,100,70.0,71.800003,69.800003
20160921064500,504.0,466.200012,27.073171,40,78.699997,100,69.900002,71.800003,69.800003
20160921070000,504.0,499.799988,29.02439,40,82.099998,100,69.900002,71.800003,69.800003
20160921071500,504.0,466.200012,27.073171,40,82.099998,100,70.0,71.800003,69.800003
20160921073000,504.0,466.200012,27.073171,40,78.699997,100,70.0,71.800003,69.800003
20160921074500,504.0,499.799988,29.02439,40,61.599998,100,70.0,71.800003,69.800003
20160921080000,504.0,453.600006,26.341464,40,56.400002,100,69.900002,71.800003,69.800003
20160921081500,504.0,483.0,28.04878,40,55.599998,100,69.900002,71.800003,69.800003
20160921083000,504.0,499.799988,29.02439,40,55.599998,100,69.900002,71.800003,69.800003
20160921084500,504.0,483.0,28.04878,40,55.599998,100,69.900002,71.800003,69.800003
20160921090000,504.0,529.200012,30.731708,40,55.599998,100,70.0,71.800003,69.800003
20160921091500,504.0,499.799988,29.02439,40,55.599998,100,70.0,71.800003,69.800003
20160921093000,504.0,546.0,31.707317,40,55.599998,0,70.099998,71.800003,69.800003
20160921094500,504.0,483.0,28.04878,40,55.599998,0,70.199997,71.800003,69.800003
20160921100000,504.0,516.599976,29.999999,40,55.599998,0,70.099998,71.800003,69.800003
20160921101500,504.0,529.200012,30.731708,40,55.599998,0,70.300003,71.800003,69.800003
20160921103000,504.0,516.599976,29.999999,40,55.599998,0,70.300003,71.800003,69.800003
20160921104500,504.0,466.200012,27.073171,40,55.599998,0,70.300003,71.800003,69.800003
20160921110000,504.0,483.0,28.04878,40,55.599998,0,70.300003,71.800003,69.800003
20160921111500,504.0,483.0,28.04878,40,55.599998,0,70.300003,71.800003,69.800003
20160921113000,504.0,466.200012,27.073171,40,55.599998,0,70.300003,71.800003,69.800003
20160921114500,504.0,453.600006,26.341464,40,55.599998,0,70.300003,71.800003,69.800003
20160921120000,504.0,499.799988,29.02439,40,55.599998,0,70.300003,71.800003,69.800003
20160921121500,504.0,499.799988,29.02439,40,55.599998,0,70.400002,71.800003,69.800003
20160921123000,504.0,483.0,28.04878,40,55.599998,0,70.5,71.800003,69.800003
20160921124500,504.0,529.200012,30.731708,40,55.599998,0,70.5,71.800003,69.800003
20160921130000,504.0,483.0,28.04878,40,55.599998,0,70.400002,71.800003,69.800003
20160921131500,504.0,483.0,28.04878,40,55.599998,0,70.400002,71.800003,69.800003
20160921133000,504.0,499.799988,29.02439,40,55.599998,0,70.5,71.800003,69.800003
20160921134500,504.0,516.599976,29.999999,40,55.599998,0,70.599998,71.800003,69.800003
20160921140000,504.0,466.200012,27.073171,40,55.599998,0,70.599998,71.800003,69.800003
20160921141500,504.0,466.200012,27.073171,40,55.599998,0,70.699997,71.800003,69.800003
20160921143000,504.0,483.0,28.04878,40,55.599998,0,70.699997,71.800003,69.800003
20160921144500,504.0,499.799988,29.02439,40,55.599998,0,70.5,71.800003,69.800003
20160921150000,504.0,483.0,28.04878,40,56.299999,0,70.599998,71.800003,69.800003
20160921151500,504.0,466.200012,27.073171,40,56.299999,0,70.5,71.800003,69.800003
20160921153000,504.0,516.599976,29.999999,40,56.299999,0,70.5,71.800003,69.800003
20160921154500,504.0,516.599976,29.999999,40,56.299999,0,70.400002,71.800003,69.800003
20160921160000,504.0,499.799988,29.02439,40,56.299999,0,70.400002,71.800003,69.800003
20160921161500,504.0,558.599976,32.439023,40,56.299999,0,70.5,71.800003,69.800003
20160921163000,504.0,499.799988,29.02439,40,56.299999,0,70.400002,71.800003,69.800003
20160921164500,504.0,529.200012,30.731708,40,55.599998,0,70.300003,71.800003,69.800003
20160921170000,504.0,499.799988,29.02439,40,55.599998,0,70.099998,71.800003,69.800003
20160921171500,504.0,483.0,28.04878,40,55.599998,0,70.0,71.800003,69.800003
20160921173000,504.0,516.599976,29.999999,40,55.599998,0,69.800003,71.800003,69.800003
20160921174500,504.0,499.799988,29.02439,40,55.599998,0,69.699997,71.800003,69.800003
20160921180000,504.0,483.0,28.04878,40,55.599998,0,69.599998,71.800003,69.800003
20160921181500,504.0,529.200012,30.731708,40,55.599998,100,69.5,71.800003,69.800003
20160921183000,504.0,483.0,28.04878,40,55.599998,100,69.400002,71.800003,69.800003
20160921184500,504.0,483.0,28.04878,40,55.599998,100,69.300003,71.800003,69.800003
20160921190000,504.0,499.799988,29.02439,40,56.400002,100,69.300003,71.800003,69.800003
20160921191500,504.0,529.200012,30.731708,40,58.700001,100,69.300003,71.800003,69.800003
20160921193000,504.0,516.599976,29.999999,40,70.5,100,69.300003,71.800003,69.800003
20160921194500,504.0,516.599976,29.999999,40,75.099998,100,69.400002,71.800003,69.800003
20160921200000,504.0,516.599976,29.999999,40,80.599998,100,69.400002,71.800003,69.800003
20160921201500,504.0,516.599976,29.999999,40,77.199997,100,69.5,71.800003,69.800003
20160921203000,504.0,529.200012,30.731708,40,77.199997,100,69.599998,71.800003,69.800003
20160921204500,504.0,546.0,31.707317,40,79.800003,100,69.699997,71.800003,69.800003
20160921210000,504.0,483.0,28.04878,40,81.099998,100,69.800003,71.800003,69.800003
20160921211500,504.0,529.200012,30.731708,40,76.800003,100,69.800003,71.800003,69.800003
20160921213000,504.0,466.200012,27.073171,40,78.699997,100,69.900002,71.800003,69.800003
20160921214500,504.0,466.200012,27.073171,40,81.099998,100,69.900002,71.800003,69.800003
20160921220000,504.0,529.200012,30.731708,40,81.099998,100,69.900002,71.800003,69.800003
20160921221500,504.0,466.200012,27.073171,40,75.900002,100,70.0,71.800003,69.800003
20160921223000,504.0,483.0,28.04878,40,79.599998,100,70.0,71.800003,69.800003
20160921224500,504.0,466.200012,27.073171,40,81.599998,100,70.0,71.800003,69.800003
20160921230000,504.0,483.0,28.04878,40,76.400002,100,70.0,71.800003,69.800003
20160921231500,504.0,466.200012,27.073171,40,78.199997,100,70.0,71.800003,69.800003
20160921233000,504.0,499.799988,29.02439,40,57.599998,0,70.0,71.800003,69.800003
20160921234500,504.0,529.200012,30.731708,40,55.599998,0,69.800003,71.800003,69.800003
20160922000000,504.0,529.200012,30.731708,40,55.599998,0,69.699997,71.800003,69.800003
20160922001500,504.0,499.799988,29.02439,40,54.700001,100,69.5,71.800003,69.800003
20160922003000,504.0,499.799988,29.02439,40,54.700001,100,69.400002,71.800003,69.800003
20160922004500,504.0,516.599976,29.999999,40,54.700001,100,69.300003,71.800003,69.800003
20160922010000,504.0,499.799988,29.02439,40,56.200001,100,69.199997,71.800003,69.800003
20160922011500,504.0,546.0,31.707317,40,57.700001,100,69.199997,71.800003,69.800003
20160922013000,504.0,558.599976,32.439023,40,75.300003,100,69.300003,71.800003,69.800003
20160922014500,504.0,499.799988,29.02439,40,80.099998,100,69.300003,71.800003,69.800003
20160922020000,504.0,483.0,28.04878,39,81.5,100,69.400002,71.800003,69.800003
20160922021500,504.0,499.799988,29.02439,39,82.5,100,69.5,71.800003,69.800003
20160922023000,504.0,499.799988,29.02439,39,82.5,100,69.599998,71.800003,69.800003
20160922024500,504.0,529.200012,30.731708,39,80.599998,100,69.800003,71.800003,69.800003
20160922030000,504.0,499.799988,29.02439,39,77.699997,100,69.800003,71.800003,69.800003
20160922031500,504.0,466.200012,27.073171,39,78.900002,100,69.900002,71.800003,69.800003
20160922033000,504.0,499.799988,29.02439,39,81.800003,100,69.900002,71.800003,69.800003
20160922034500,504.0,453.600006,26.341464,39,83.099998,100,69.900002,71.800003,69.800003
20160922040000,504.0,499.799988,29.02439,39,83.099998,100,70.0,71.800003,69.800003
20160922041500,504.0,499.799988,29.02439,39,83.099998,100,70.0,71.800003,69.800003
20160922043000,504.0,466.200012,27.073171,39,83.099998,100,70.0,71.800003,69.800003
20160922044500,504.0,516.599976,29.999999,39,62.799999,100,70.0,71.800003,69.800003
20160922050000,504.0,483.0,28.04878,39,56.0,0,69.900002,71.800003,69.800003
20160922051500,504.0,499.799988,29.02439,39,56.0,0,69.699997,71.800003,69.800003
20160922053000,504.0,483.0,28.04878,39,56.0,100,69.5,71.800003,69.800003
20160922054500,504.0,516.599976,29.999999,39,56.0,100,69.5,71.800003,69.800003
20160922060000,504.0,516.599976,29.999999,39,56.0,100,69.400002,71.800003,69.800003
20160922061500,504.0,546.0,31.707317,39,56.0,100,69.5,71.800003,69.800003
20160922063000,504.0,483.0,28.04878,39,56.0,100,69.5,71.800003,69.800003
20160922064500,504.0,529.200012,30.731708,39,55.200001,100,69.5,71.800003,69.800003
20160922070000,504.0,499.799988,29.02439,39,55.900002,100,69.400002,71.800003,69.800003
20160922071500,504.0,529.200012,30.731708,39,56.599998,100,69.300003,71.800003,69.800003
20160922073000,504.0,499.799988,29.02439,39,65.300003,100,69.300003,71.800003,69.800003
20160922074500,504.0,499.799988,29.02439,39,75.900002,100,69.400002,71.800003,69.800003
20160922080000,504.0,499.799988,29.02439,39,78.199997,100,69.599998,71.800003,69.800003
20160922081500,504.0,483.0,28.04878,39,75.900002,100,69.699997,71.800003,69.800003
20160922083000,504.0,529.200012,30.731708,39,78.699997,100,69.900002,71.800003,69.800003
20160922084500,504.0,466.200012,27.073171,39,69.199997,0,70.099998,71.800003,69.800003
20160922090000,504.0,483.0,28.04878,39,56.799999,0,70.099998,71.800003,69.800003
20160922091500,504.0,483.0,28.04878,39,56.0,0,70.0,71.800003,69.800003
20160922093000,504.0,516.599976,29.999999,39,56.0,0,70.300003,71.800003,69.800003
20160922094500,504.0,499.799988,29.02439,39,56.0,0,70.300003,71.800003,69.800003
20160922100000,504.0,466.200012,27.073171,39,56.0,0,70.5,71.800003,69.800003
20160922101500,504.0,546.0,31.707317,39,56.0,0,70.5,71.800003,69.800003
20160922103000,504.0,499.799988,29.02439,39,56.0,0,70.400002,71.800003,69.800003
20160922104500,504.0,432.600006,25.121952,39,55.200001,0,70.599998,71.800003,69.800003
20160922110000,504.0,483.0,28.04878,39,55.200001,0,70.599998,71.800003,69.800003
20160922111500,504.0,529.200012,30.731708,39,55.200001,0,70.5,71.800003,69.800003
20160922113000,504.0,453.600006,26.341464,39,55.200001,0,70.599998,71.800003,69.800003
20160922114500,504.0,483.0,28.04878,39,55.200001,0,70.5,71.800003,69.800003
20160922120000,504.0,415.799988,24.146341,39,55.200001,0,70.5,71.800003,69.800003
20160922121500,504.0,499.799988,29.02439,39,55.900002,0,70.400002,71.800003,69.800003
20160922123000,504.0,483.0,28.04878,39,55.900002,0,70.400002,71.800003,69.800003
20160922124500,504.0,499.799988,29.02439,39,55.900002,0,70.300003,71.800003,69.800003
20160922130000,504.0,432.600006,25.121952,39,55.900002,0,70.400002,71.800003,69.800003
20160922131500,504.0,1230.599976,71.463413,57,55.200001,0,70.099998,70.400002,68.400002
20160922133000,504.0,1129.800049,65.609759,55,55.200001,0,69.900002,69.900002,67.900002
20160922134500,504.0,1335.599976,77.560974,59,55.200001,0,69.800003,69.400002,67.400002
20160922140000,504.0,546.0,31.707317,41,55.200001,0,69.699997,71.800003,69.800003
20160922141500,504.0,546.0,31.707317,41,55.200001,0,69.699997,71.800003,69.800003
20160922143000,504.0,529.200012,30.731708,41,55.200001,0,69.800003,71.800003,69.800003
20160922144500,504.0,529.200012,30.731708,41,55.200001,0,69.599998,71.800003,69.800003
20160922150000,504.0,546.0,31.707317,41,55.200001,0,69.599998,71.800003,69.800003
20160922151500,504.0,558.599976,32.439023,41,55.200001,0,69.599998,71.800003,69.800003
20160922153000,504.0,529.200012,30.731708,41,55.200001,100,69.400002,71.800003,69.800003
20160922154500,504.0,499.799988,29.02439,41,55.200001,100,69.300003,71.800003,69.800003
20160922160000,504.0,529.200012,30.731708,41,55.200001,100,69.300003,71.800003,69.800003
20160922161500,504.0,516.599976,29.999999,41,56.299999,100,69.300003,71.800003,69.800003
20160922163000,504.0,529.200012,30.731708,41,56.299999,100,69.300003,71.699997,69.699997
20160922164500,504.0,516.599976,29.999999,41,62.400002,100,69.300003,71.800003,69.800003
20160922170000,504.0,499.799988,29.02439,41,69.699997,100,69.5,71.699997,69.699997
20160922171500,504.0,499.799988,29.02439,41,71.099998,100,69.699997,71.599998,69.599998
20160922173000,504.0,529.200012,30.731708,41,69.699997,100,69.699997,71.599998,69.599998
20160922174500,504.0,499.799988,29.02439,41,56.799999,100,69.599998,71.599998,69.599998
20160922180000,504.0,529.200012,30.731708,41,56.799999,100,69.5,71.5,69.5
20160922181500,504.0,516.599976,29.999999,41,55.599998,100,69.300003,71.400002,69.400002
20160922183000,504.0,499.799988,29.02439,41,55.599998,100,69.199997,71.400002,69.400002
20160922184500,504.0,499.799988,29.02439,41,55.599998,100,69.099998,71.400002,69.400002
20160922190000,504.0,529.200012,30.731708,41,55.599998,100,69.099998,71.400002,69.400002
20160922191500,504.0,516.599976,29.999999,41,55.599998,100,69.199997,71.400002,69.400002
20160922193000,504.0,529.200012,30.731708,41,54.700001,100,68.900002,71.400002,69.400002
20160922194500,504.0,529.200012,30.731708,41,55.900002,100,68.900002,71.400002,69.400002
20160922200000,504.0,546.0,31.707317,41,55.900002,100,68.900002,71.400002,69.400002
20160922201500,504.0,558.599976,32.439023,41,60.299999,100,68.900002,71.400002,69.400002
20160922203000,504.0,516.599976,29.999999,41,69.699997,100,69.0,71.400002,69.400002
20160922204500,504.0,529.200012,30.731708,41,74.400002,100,69.099998,71.400002,69.400002
20160922210000,504.0,546.0,31.707317,41,75.800003,100,69.199997,71.400002,69.400002
20160922211500,504.0,546.0,31.707317,41,74.800003,100,69.300003,71.400002,69.400002
20160922213000,504.0,516.599976,29.999999,41,72.5,100,69.300003,71.400002,69.400002
20160922214500,504.0,529.200012,30.731708,41,72.5,100,69.400002,71.400002,69.400002
20160922220000,504.0,499.799988,29.02439,41,74.0,100,69.400002,71.400002,69.400002
20160922221500,504.0,516.599976,29.999999,41,75.800003,100,69.5,71.400002,69.400002
20160922223000,504.0,516.599976,29.999999,41,75.800003,100,69.5,71.400002,69.400002
20160922224500,504.0,516.599976,29.999999,41,72.400002,100,69.5,71.400002,69.400002
20160922230000,504.0,516.599976,29.999999,41,75.400002,100,69.599998,71.400002,69.400002
20160922231500,504.0,499.799988,29.02439,41,71.599998,100,69.599998,71.400002,69.400002
20160922233000,504.0,516.599976,29.999999,41,76.300003,100,69.599998,71.400002,69.400002
20160922234500,504.0,516.599976,29.999999,41,74.0,100,69.599998,71.400002,69.400002
20160923000000,504.0,546.0,31.707317,41,74.0,100,69.599998,71.400002,69.400002
20160923001500,504.0,558.599976,32.439023,41,57.599998,0,69.599998,71.400002,69.400002
20160923003000,504.0,499.799988,29.02439,41,55.200001,0,69.300003,71.400002,69.400002
20160923004500,504.0,529.200012,30.731708,41,55.200001,100,69.099998,71.400002,69.400002
20160923010000,504.0,558.599976,32.439023,41,55.200001,100,69.0,71.400002,69.400002
20160923011500,504.0,529.200012,30.731708,41,55.200001,100,68.900002,71.400002,69.400002
20160923013000,504.0,529.200012,30.731708,40,55.900002,100,68.800003,71.400002,69.400002
20160923014500,504.0,558.599976,32.439023,40,65.699997,100,68.800003,71.400002,69.400002
20160923020000,504.0,529.200012,30.731708,40,74.800003,100,68.900002,71.400002,69.400002
20160923021500,504.0,529.200012,30.731708,40,75.699997,100,69.099998,71.400002,69.400002
20160923023000,504.0,516.599976,29.999999,40,74.0,100,69.199997,71.400002,69.400002
20160923024500,504.0,516.599976,29.999999,40,75.900002,100,69.300003,71.400002,69.400002
20160923030000,504.0,516.599976,29.999999,40,75.900002,100,69.300003,71.400002,69.400002
20160923031500,504.0,499.799988,29.02439,40,75.900002,100,69.400002,71.400002,69.400002
20160923033000,504.0,529.200012,30.731708,40,75.900002,100,69.400002,71.400002,69.400002
20160923034500,504.0,499.799988,29.02439,40,75.900002,100,69.5,71.400002,69.400002
20160923040000,504.0,483.0,28.04878,40,75.900002,100,69.599998,71.400002,69.400002
20160923041500,504.0,499.799988,29.02439,40,75.900002,100,69.599998,71.400002,69.400002
20160923043000,504.0,499.799988,29.02439,40,76.800003,100,69.599998,71.400002,69.400002
20160923044500,504.0,516.599976,29.999999,40,77.699997,100,69.599998,71.400002,69.400002
20160923050000,504.0,499.799988,29.02439,40,56.400002,0,69.5,71.400002,69.400002
20160923051500,504.0,516.599976,29.999999,40,55.099998,0,69.300003,71.400002,69.400002
20160923053000,504.0,558.599976,32.439023,40,55.099998,100,69.099998,71.400002,69.400002
20160923054500,504.0,529.200012,30.731708,40,55.099998,100,69.099998,71.400002,69.400002
20160923060000,504.0,529.200012,30.731708,40,54.299999,100,68.900002,71.400002,69.400002
20160923061500,504.0,516.599976,29.999999,40,56.299999,100,68.900002,71.400002,69.400002
20160923063000,504.0,546.0,31.707317,40,56.299999,100,68.900002,71.400002,69.400002
20160923064500,504.0,516.599976,29.999999,40,60.299999,100,68.900002,71.400002,69.400002
20160923070000,504.0,546.0,31.707317,40,73.699997,100,69.099998,71.400002,69.400002
20160923071500,504.0,529.200012,30.731708,40,73.699997,100,69.199997,71.400002,69.400002
20160923073000,504.0,499.799988,29.02439,40,71.099998,100,69.300003,71.400002,69.400002
20160923074500,504.0,546.0,31.707317,40,72.900002,100,69.300003,71.400002,69.400002
20160923080000,504.0,529.200012,30.731708,40,72.0,100,69.400002,71.400002,69.400002
20160923081500,504.0,529.200012,30.731708,40,72.0,100,69.5,71.400002,69.400002
20160923083000,504.0,516.599976,29.999999,40,73.900002,100,69.599998,71.400002,69.400002
20160923084500,504.0,499.799988,29.02439,40,58.400002,0,69.599998,71.400002,69.400002
20160923090000,504.0,529.200012,30.731708,40,55.599998,0,69.599998,71.400002,69.400002
20160923091500,504.0,483.0,28.04878,40,55.599998,0,69.800003,71.400002,69.400002
20160923093000,504.0,529.200012,30.731708,40,55.599998,0,69.800003,71.400002,69.400002
20160923094500,504.0,483.0,28.04878,40,55.599998,0,69.800003,71.400002,69.400002
20160923100000,504.0,483.0,28.04878,40,55.599998,0,69.900002,71.400002,69.400002
20160923101500,504.0,529.200012,30.731708,40,55.599998,0,69.800003,71.400002,69.400002
20160923103000,504.0,516.599976,29.999999,40,55.599998,0,69.900002,71.400002,69.400002
20160923104500,504.0,483.0,28.04878,40,55.599998,0,69.900002,71.400002,69.400002
20160923110000,504.0,483.0,28.04878,40,55.599998,0,69.900002,71.400002,69.400002
20160923111500,504.0,499.799988,29.02439,40,55.599998,0,69.599998,71.400002,69.400002
20160923113000,504.0,483.0,28.04878,40,55.599998,0,69.599998,71.400002,69.400002
20160923114500,504.0,483.0,28.04878,40,55.599998,0,69.599998,71.400002,69.400002
20160923120000,504.0,499.799988,29.02439,40,55.599998,0,69.599998,71.400002,69.400002
20160923121500,504.0,516.599976,29.999999,40,55.599998,0,69.5,71.400002,69.400002
20160923123000,504.0,499.799988,29.02439,40,55.599998,0,69.599998,71.400002,69.400002
20160923124500,504.0,483.0,28.04878,40,55.599998,0,69.5,71.400002,69.400002
20160923130000,504.0,483.0,28.04878,40,55.599998,0,69.5,71.400002,69.400002
20160923131500,504.0,466.200012,27.073171,40,55.599998,0,69.300003,71.400002,69.400002
20160923133000,504.0,453.600006,26.341464,40,55.599998,0,69.400002,71.400002,69.400002
20160923134500,504.0,483.0,28.04878,40,55.599998,0,69.400002,71.400002,69.400002
20160923140000,504.0,499.799988,29.02439,40,55.599998,0,69.5,71.400002,69.400002
20160923141500,504.0,466.200012,27.073171,40,55.599998,0,69.400002,71.400002,69.400002
20160923143000,504.0,483.0,28.04878,40,55.599998,0,69.5,71.400002,69.400002
20160923144500,504.0,483.0,28.04878,40,55.599998,0,69.5,71.400002,69.400002
20160923150000,504.0,453.600006,26.341464,40,56.299999,0,69.599998,71.400002,69.400002
20160923151500,504.0,529.200012,30.731708,40,56.299999,0,69.599998,71.400002,69.400002
20160923153000,504.0,516.599976,29.999999,40,55.599998,0,69.5,71.400002,69.400002
20160923154500,504.0,516.599976,29.999999,40,55.599998,0,69.400002,71.400002,69.400002
20160923160000,504.0,516.599976,29.999999,40,55.599998,0,69.400002,71.400002,69.400002
20160923161500,504.0,483.0,28.04878,40,55.599998,0,69.300003,71.400002,69.400002
20160923163000,504.0,483.0,28.04878,40,55.599998,0,69.199997,71.400002,69.400002
20160923164500,504.0,499.799988,29.02439,40,55.599998,100,69.099998,71.400002,69.400002
20160923170000,504.0,499.799988,29.02439,40,55.599998,100,69.0,71.400002,69.400002
20160923171500,504.0,499.799988,29.02439,40,55.599998,100,68.900002,71.400002,69.400002
20160923173000,504.0,499.799988,29.02439,40,56.299999,100,68.800003,71.400002,69.400002
20160923174500,504.0,516.599976,29.999999,40,60.700001,100,68.800003,71.400002,69.400002
20160923180000,504.0,499.799988,29.02439,40,70.5,100,69.0,71.400002,69.400002
20160923181500,504.0,546.0,31.707317,40,74.400002,100,69.099998,71.400002,69.400002
20160923183000,504.0,483.0,28.04878,40,73.5,100,69.300003,71.400002,69.400002
20160923184500,504.0,499.799988,29.02439,40,76.300003,100,69.300003,71.400002,69.400002
20160923190000,504.0,483.0,28.04878,40,78.199997,100,69.400002,71.400002,69.400002
20160923191500,504.0,499.799988,29.02439,40,78.199997,100,69.5,71.400002,69.400002
20160923193000,504.0,529.200012,30.731708,40,74.400002,100,69.599998,71.400002,69.400002
20160923194500,504.0,499.799988,29.02439,40,73.5,100,69.599998,71.400002,69.400002
20160923200000,504.0,529.200012,30.731708,40,56.5,0,69.5,71.400002,69.400002
20160923201500,504.0,499.799988,29.02439,40,55.200001,0,69.400002,71.400002,69.400002
20160923203000,504.0,483.0,28.04878,40,55.200001,0,69.300003,71.400002,69.400002
20160923204500,504.0,499.799988,29.02439,40,55.200001,0,69.199997,71.400002,69.400002
20160923210000,504.0,529.200012,30.731708,40,55.200001,100,69.099998,71.400002,69.400002
20160923211500,504.0,499.799988,29.02439,40,55.200001,100,69.0,71.400002,69.400002
20160923213000,504.0,529.200012,30.731708,40,55.200001,100,68.900002,71.400002,69.400002
20160923214500,504.0,516.599976,29.999999,40,56.299999,100,68.900002,71.400002,69.400002
20160923220000,504.0,546.0,31.707317,40,58.299999,100,68.800003,71.400002,69.400002
20160923221500,504.0,483.0,28.04878,40,70.5,100,68.900002,71.400002,69.400002
20160923223000,504.0,516.599976,29.999999,40,78.699997,100,69.099998,71.400002,69.400002
20160923224500,504.0,516.599976,29.999999,40,78.699997,100,69.199997,71.400002,69.400002
20160923230000,504.0,483.0,28.04878,40,75.099998,100,69.300003,71.400002,69.400002
20160923231500,504.0,499.799988,29.02439,40,73.0,100,69.400002,71.400002,69.400002
20160923233000,504.0,483.0,28.04878,40,77.300003,100,69.400002,71.400002,69.400002
20160923234500,504.0,499.799988,29.02439,40,78.300003,100,69.5,71.400002,69.400002
20160924000000,504.0,483.0,28.04878,40,74.0,100,69.5,71.400002,69.400002
20160924001500,504.0,483.0,28.04878,40,74.0,100,69.599998,71.400002,69.400002
20160924003000,504.0,466.200012,27.073171,40,64.0,0,69.699997,71.400002,69.400002
20160924004500,504.0,529.200012,30.731708,40,56.0,0,69.5,71.400002,69.400002
20160924010000,504.0,483.0,28.04878,40,55.099998,0,69.300003,71.400002,69.400002
20160924011500,504.0,483.0,28.04878,37,55.900002,0,69.5,71.300003,69.300003
20160924013000,504.0,516.599976,29.999999,37,55.200001,0,69.300003,71.300003,69.300003
20160924014500,504.0,483.0,28.04878,37,55.200001,0,69.300003,71.300003,69.300003
20160924020000,504.0,483.0,28.04878,37,55.200001,0,69.099998,71.300003,69.300003
20160924021500,504.0,483.0,28.04878,37,55.200001,0,69.099998,71.300003,69.300003
20160924023000,504.0,483.0,28.04878,37,55.200001,100,69.0,71.300003,69.300003
20160924024500,504.0,516.599976,29.999999,37,55.200001,100,68.900002,71.300003,69.300003
20160924030000,504.0,499.799988,29.02439,37,55.200001,100,68.900002,71.300003,69.300003
20160924031500,504.0,529.200012,30.731708,37,55.200001,100,68.900002,71.300003,69.300003
20160924033000,504.0,499.799988,29.02439,37,56.0,100,68.900002,71.300003,69.300003
20160924034500,504.0,546.0,31.707317,37,56.0,100,68.900002,71.300003,69.300003
20160924040000,504.0,499.799988,29.02439,37,56.700001,100,68.900002,71.300003,69.300003
20160924041500,504.0,499.799988,29.02439,37,60.0,100,68.900002,71.300003,69.300003
20160924043000,504.0,516.599976,29.999999,37,71.5,100,68.900002,71.300003,69.300003
20160924044500,504.0,516.599976,29.999999,37,75.300003,100,69.0,71.300003,69.300003
20160924050000,504.0,516.599976,29.999999,37,75.300003,100,69.099998,71.300003,69.300003
20160924051500,504.0,483.0,28.04878,37,74.199997,100,69.199997,71.300003,69.300003
20160924053000,504.0,483.0,28.04878,37,74.199997,100,69.300003,71.300003,69.300003
20160924054500,504.0,516.599976,29.999999,37,77.199997,100,69.400002,71.300003,69.300003
20160924060000,504.0,453.600006,26.341464,37,76.400002,100,69.5,71.300003,69.300003
20160924061500,504.0,499.799988,29.02439,37,62.799999,0,69.599998,71.300003,69.300003
20160924063000,504.0,499.799988,29.02439,37,56.0,0,69.400002,71.300003,69.300003
20160924064500,504.0,529.200012,30.731708,37,55.200001,0,69.300003,71.300003,69.300003
20160924070000,504.0,499.799988,29.02439,37,55.200001,0,69.300003,71.300003,69.300003
20160924071500,504.0,516.599976,29.999999,37,55.200001,0,69.199997,71.300003,69.300003
20160924073000,504.0,516.599976,29.999999,37,55.200001,0,69.099998,71.300003,69.300003
20160924074500,504.0,529.200012,30.731708,37,55.200001,100,69.0,71.300003,69.300003
20160924080000,504.0,529.200012,30.731708,37,55.200001,100,68.900002,71.300003,69.300003
20160924081500,504.0,516.599976,29.999999,37,55.200001,100,68.900002,71.300003,69.300003
20160924083000,504.0,499.799988,29.02439,37,55.200001,100,68.900002,71.300003,69.300003
20160924084500,504.0,558.599976,32.439023,37,56.700001,100,68.800003,71.300003,69.300003
20160924090000,504.0,546.0,31.707317,37,56.700001,100,68.800003,71.300003,69.300003
20160924091500,504.0,516.599976,29.999999,37,63.900002,100,68.800003,71.300003,69.300003
20160924093000,504.0,499.799988,29.02439,37,71.599998,100,69.0,71.300003,69.300003
20160924094500,504.0,483.0,28.04878,37,73.400002,100,69.099998,71.300003,69.300003
20160924100000,504.0,499.799988,29.02439,37,72.400002,100,69.099998,71.300003,69.300003
20160924101500,504.0,516.599976,29.999999,37,73.400002,100,69.300003,71.300003,69.300003
20160924103000,504.0,499.799988,29.02439,37,73.400002,100,69.300003,71.300003,69.300003
20160924104500,504.0,516.599976,29.999999,37,69.599998,100,69.400002,71.300003,69.300003
20160924110000,504.0,483.0,28.04878,37,71.099998,100,69.400002,71.300003,69.300003
20160924111500,504.0,466.200012,27.073171,37,66.800003,100,69.5,71.300003,69.300003
20160924113000,504.0,453.600006,26.341464,37,73.900002,100,69.5,71.300003,69.300003
20160924114500,504.0,483.0,28.04878,37,58.799999,100,69.5,71.300003,69.300003
20160924120000,504.0,466.200012,27.073171,37,56.400002,100,69.400002,71.300003,69.300003
20160924121500,504.0,483.0,28.04878,37,56.400002,100,69.300003,71.300003,69.300003
20160924123000,504.0,499.799988,29.02439,37,56.400002,100,69.300003,71.300003,69.300003
20160924124500,504.0,466.200012,27.073171,37,56.400002,100,69.199997,71.300003,69.300003
20160924130000,504.0,499.799988,29.02439,37,56.400002,100,69.099998,71.300003,69.300003
20160924131500,504.0,516.599976,29.999999,37,55.599998,100,69.099998,71.300003,69.300003
20160924133000,504.0,546.0,31.707317,37,55.599998,100,69.0,71.300003,69.300003
20160924134500,504.0,529.200012,30.731708,37,55.599998,100,69.0,71.300003,69.300003
20160924140000,504.0,499.799988,29.02439,37,55.599998,100,68.900002,71.300003,69.300003
20160924141500,504.0,499.799988,29.02439,37,56.200001,100,68.900002,71.300003,69.300003
20160924143000,504.0,529.200012,30.731708,37,57.099998,100,68.900002,71.300003,69.300003
20160924144500,504.0,483.0,28.04878,37,57.099998,100,68.900002,71.300003,69.300003
20160924150000,504.0,546.0,31.707317,37,57.099998,100,68.900002,71.300003,69.300003
20160924151500,504.0,483.0,28.04878,37,60.700001,100,68.900002,71.300003,69.300003
20160924153000,504.0,483.0,28.04878,37,72.0,100,69.0,71.300003,69.300003
20160924154500,504.0,499.799988,29.02439,37,72.0,100,69.099998,71.300003,69.300003
20160924160000,504.0,432.600006,25.121952,37,72.0,100,69.300003,71.300003,69.300003
20160924161500,504.0,466.200012,27.073171,37,72.0,100,69.300003,71.300003,69.300003
20160924163000,504.0,483.0,28.04878,37,72.0,100,69.400002,71.300003,69.300003
20160924164500,504.0,483.0,28.04878,37,72.0,100,69.5,71.300003,69.300003
20160924170000,504.0,483.0,28.04878,37,68.199997,0,69.5,71.300003,69.300003
20160924171500,504.0,466.200012,27.073171,37,56.799999,0,69.5,71.300003,69.300003
20160924173000,504.0,499.799988,29.02439,37,56.0,0,69.400002,71.300003,69.300003
20160924174500,504.0,516.599976,29.999999,37,56.0,0,69.300003,71.300003,69.300003
20160924180000,504.0,499.799988,29.02439,37,56.0,0,69.300003,71.300003,69.300003
20160924181500,504.0,499.799988,29.02439,37,56.0,0,69.300003,71.300003,69.300003
20160924183000,504.0,483.0,28.04878,37,56.0,0,69.099998,71.300003,69.300003
20160924184500,504.0,453.600006,26.341464,37,56.0,0,69.099998,71.300003,69.300003
20160924190000,504.0,499.799988,29.02439,37,55.200001,100,69.0,71.300003,69.300003
20160924191500,504.0,466.200012,27.073171,37,55.200001,100,69.0,71.300003,69.300003
20160924193000,504.0,483.0,28.04878,37,55.200001,100,68.900002,71.300003,69.300003
20160924194500,504.0,516.599976,29.999999,37,55.200001,100,68.900002,71.300003,69.300003
20160924200000,504.0,516.599976,29.999999,37,55.200001,100,68.900002,71.300003,69.300003
20160924201500,504.0,529.200012,30.731708,37,56.700001,100,68.800003,71.300003,69.300003
20160924203000,504.0,529.200012,30.731708,37,57.5,100,68.800003,71.300003,69.300003
20160924204500,504.0,499.799988,29.02439,37,64.800003,100,68.900002,71.300003,69.300003
20160924210000,504.0,466.200012,27.073171,37,71.0,100,69.0,71.300003,69.300003
20160924211500,504.0,483.0,28.04878,37,71.0,100,69.099998,71.300003,69.300003
20160924213000,504.0,466.200012,27.073171,37,71.0,100,69.199997,71.300003,69.300003
20160924214500,504.0,483.0,28.04878,37,72.400002,100,69.300003,71.300003,69.300003
20160924220000,504.0,483.0,28.04878,37,71.599998,100,69.400002,71.300003,69.300003
20160924221500,504.0,516.599976,29.999999,37,71.599998,100,69.5,71.300003,69.300003
20160924223000,504.0,483.0,28.04878,37,71.599998,100,69.5,71.300003,69.300003
20160924224500,504.0,499.799988,29.02439,37,56.799999,0,69.5,71.300003,69.300003
20160924230000,504.0,499.799988,29.02439,37,55.599998,0,69.400002,71.300003,69.300003
20160924231500,504.0,499.799988,29.02439,37,55.599998,0,69.300003,71.300003,69.300003
20160924233000,504.0,483.0,28.04878,37,55.599998,0,69.199997,71.300003,69.300003
20160924234500,504.0,499.799988,29.02439,37,55.599998,0,69.099998,71.300003,69.300003
20160925000000,504.0,546.0,31.707317,37,55.599998,100,69.0,71.300003,69.300003
20160925001500,504.0,499.799988,29.02439,37,55.599998,100,69.0,71.300003,69.300003
20160925003000,504.0,499.799988,29.02439,37,55.599998,100,68.900002,71.300003,69.300003
20160925004500,504.0,466.200012,27.073171,37,55.599998,100,68.900002,71.300003,69.300003
20160925010000,504.0,499.799988,29.02439,37,55.599998,100,68.900002,71.300003,69.300003
20160925011500,504.0,483.0,28.04878,37,56.700001,100,68.900002,71.300003,69.300003
20160925013000,504.0,499.799988,29.02439,37,56.700001,100,68.900002,71.300003,69.300003
20160925014500,504.0,516.599976,29.999999,37,59.900002,100,68.900002,71.300003,69.300003
20160925020000,504.0,516.599976,29.999999,37,67.400002,100,68.900002,71.300003,69.300003
20160925021500,504.0,466.200012,27.073171,37,73.599998,100,69.099998,71.300003,69.300003
20160925023000,504.0,499.799988,29.02439,37,75.400002,100,69.199997,71.300003,69.300003
20160925024500,504.0,516.599976,29.999999,37,76.400002,100,69.300003,71.300003,69.300003
20160925030000,504.0,499.799988,29.02439,37,73.0,100,69.400002,71.300003,69.300003
20160925031500,504.0,453.600006,26.341464,37,61.599998,0,69.599998,71.300003,69.300003
20160925033000,504.0,483.0,28.04878,37,55.599998,0,69.599998,71.300003,69.300003
20160925034500,504.0,529.200012,30.731708,37,55.599998,0,69.5,71.300003,69.300003
20160925040000,504.0,529.200012,30.731708,37,55.599998,0,69.5,71.300003,69.300003
20160925041500,504.0,558.599976,32.439023,37,55.599998,0,69.400002,71.300003,69.300003
20160925043000,504.0,529.200012,30.731708,37,54.400002,0,69.300003,71.300003,69.300003
20160925044500,504.0,529.200012,30.731708,37,55.099998,0,69.199997,71.300003,69.300003
20160925050000,504.0,483.0,28.04878,37,55.099998,0,69.099998,71.300003,69.300003
20160925051500,504.0,483.0,28.04878,37,55.099998,100,69.0,71.300003,69.300003
20160925053000,504.0,499.799988,29.02439,37,55.099998,100,69.0,71.300003,69.300003
20160925054500,504.0,516.599976,29.999999,37,55.099998,100,68.900002,71.300003,69.300003
20160925060000,504.0,529.200012,30.731708,37,55.099998,100,68.900002,71.300003,69.300003
20160925061500,504.0,499.799988,29.02439,37,56.299999,100,68.800003,71.300003,69.300003
20160925063000,504.0,546.0,31.707317,37,56.299999,100,68.800003,71.300003,69.300003
20160925064500,504.0,529.200012,30.731708,37,61.900002,100,68.800003,71.300003,69.300003
20160925070000,504.0,516.599976,29.999999,37,74.800003,100,68.900002,71.300003,69.300003
20160925071500,504.0,499.799988,29.02439,37,74.800003,100,69.099998,71.300003,69.300003
20160925073000,504.0,483.0,28.04878,37,77.199997,100,69.199997,71.300003,69.300003
20160925074500,504.0,499.799988,29.02439,37,75.400002,100,69.300003,71.300003,69.300003
20160925080000,504.0,483.0,28.04878,37,75.400002,100,69.400002,71.300003,69.300003
20160925081500,504.0,466.200012,27.073171,37,74.0,100,69.400002,71.300003,69.300003
20160925083000,504.0,483.0,28.04878,37,73.0,100,69.5,71.300003,69.300003
20160925084500,504.0,529.200012,30.731708,37,57.200001,0,69.5,71.300003,69.300003
20160925090000,504.0,483.0,28.04878,37,56.200001,0,69.400002,71.300003,69.300003
20160925091500,504.0,483.0,28.04878,37,55.599998,0,69.300003,71.300003,69.300003
20160925093000,504.0,516.599976,29.999999,37,55.599998,0,69.199997,71.300003,69.300003
20160925094500,504.0,466.200012,27.073171,37,55.599998,0,69.099998,71.300003,69.300003
20160925100000,504.0,516.599976,29.999999,37,55.599998,100,69.099998,71.300003,69.300003
20160925101500,504.0,499.799988,29.02439,37,55.599998,100,69.0,71.300003,69.300003
20160925103000,504.0,529.200012,30.731708,37,55.599998,100,68.900002,71.300003,69.300003
20160925104500,504.0,499.799988,29.02439,37,55.599998,100,68.900002,71.300003,69.300003
20160925110000,504.0,499.799988,29.02439,37,56.299999,100,68.900002,71.300003,69.300003
20160925111500,504.0,483.0,28.04878,37,57.099998,100,68.900002,71.300003,69.300003
20160925113000,504.0,483.0,28.04878,37,57.099998,100,68.800003,71.300003,69.300003
20160925114500,504.0,499.799988,29.02439,37,68.5,100,68.900002,71.300003,69.300003
20160925120000,504.0,516.599976,29.999999,37,69.300003,100,68.900002,71.300003,69.300003
20160925121500,504.0,516.599976,29.999999,37,68.599998,100,69.0,71.300003,69.300003
20160925123000,504.0,466.200012,27.073171,37,74.900002,100,69.099998,71.300003,69.300003
20160925124500,504.0,516.599976,29.999999,37,74.900002,100,69.300003,71.300003,69.300003
20160925130000,504.0,466.200012,27.073171,37,74.900002,100,69.300003,71.300003,69.300003
20160925131500,504.0,516.599976,29.999999,37,74.900002,100,69.400002,71.300003,69.300003
20160925133000,504.0,516.599976,29.999999,37,74.900002,100,69.5,71.300003,69.300003
20160925134500,504.0,499.799988,29.02439,37,58.799999,0,69.599998,71.300003,69.300003
20160925140000,504.0,516.599976,29.999999,37,56.0,0,69.400002,71.300003,69.300003
20160925141500,504.0,466.200012,27.073171,37,56.0,0,69.300003,71.300003,69.300003
20160925143000,504.0,466.200012,27.073171,37,56.0,0,69.300003,71.300003,69.300003
20160925144500,504.0,483.0,28.04878,37,55.200001,0,69.199997,71.300003,69.300003
20160925150000,504.0,466.200012,27.073171,37,55.200001,0,69.099998,71.300003,69.300003
20160925151500,504.0,516.599976,29.999999,37,55.200001,0,69.099998,71.300003,69.300003
20160925153000,504.0,499.799988,29.02439,37,55.900002,100,69.0,71.300003,69.300003
20160925154500,504.0,466.200012,27.073171,37,55.900002,100,69.0,71.300003,69.300003
20160925160000,504.0,499.799988,29.02439,37,55.900002,100,68.900002,71.300003,69.300003
20160925161500,504.0,499.799988,29.02439,37,55.900002,100,68.900002,71.300003,69.300003
20160925163000,504.0,516.599976,29.999999,37,55.900002,100,68.900002,71.300003,69.300003
20160925164500,504.0,499.799988,29.02439,37,57.099998,100,68.900002,71.300003,69.300003
20160925170000,504.0,529.200012,30.731708,37,57.099998,100,68.900002,71.300003,69.300003
20160925171500,504.0,466.200012,27.073171,37,58.400002,100,68.900002,71.300003,69.300003
20160925173000,504.0,529.200012,30.731708,37,65.800003,100,68.900002,71.300003,69.300003
20160925174500,504.0,483.0,28.04878,37,71.300003,100,69.099998,71.300003,69.300003
20160925180000,504.0,466.200012,27.073171,37,70.099998,100,69.199997,71.300003,69.300003
20160925181500,504.0,499.799988,29.02439,37,72.400002,100,69.300003,71.300003,69.300003
20160925183000,504.0,483.0,28.04878,37,71.599998,100,69.400002,71.300003,69.300003
20160925184500,504.0,499.799988,29.02439,37,71.599998,100,69.400002,71.300003,69.300003
20160925190000,504.0,483.0,28.04878,37,71.599998,100,69.5,71.300003,69.300003
20160925191500,504.0,516.599976,29.999999,37,61.599998,0,69.5,71.300003,69.300003
20160925193000,504.0,529.200012,30.731708,37,56.0,0,69.400002,71.300003,69.300003
20160925194500,504.0,483.0,28.04878,37,55.400002,0,69.300003,71.300003,69.300003
20160925200000,504.0,529.200012,30.731708,37,55.400002,0,69.300003,71.300003,69.300003
20160925201500,504.0,516.599976,29.999999,37,55.400002,0,69.099998,71.300003,69.300003
20160925203000,504.0,516.599976,29.999999,37,55.400002,0,69.099998,71.300003,69.300003
20160925204500,504.0,516.599976,29.999999,37,55.400002,100,69.0,71.300003,69.300003
20160925210000,504.0,558.599976,32.439023,37,55.400002,100,69.0,71.300003,69.300003
20160925211500,504.0,483.0,28.04878,37,55.400002,100,68.900002,71.300003,69.300003
20160925213000,504.0,483.0,28.04878,37,55.400002,100,68.900002,71.300003,69.300003
20160925214500,504.0,529.200012,30.731708,37,55.400002,100,68.800003,71.300003,69.300003
20160925220000,504.0,483.0,28.04878,37,56.700001,100,68.800003,71.300003,69.300003
20160925221500,504.0,466.200012,27.073171,37,59.900002,100,68.800003,71.300003,69.300003
20160925223000,504.0,499.799988,29.02439,37,70.5,100,68.900002,71.300003,69.300003
20160925224500,504.0,483.0,28.04878,37,76.800003,100,69.099998,71.300003,69.300003
20160925230000,504.0,466.200012,27.073171,37,76.800003,100,69.199997,71.300003,69.300003
20160925231500,504.0,516.599976,29.999999,37,73.5,100,69.300003,71.300003,69.300003
20160925233000,504.0,466.200012,27.073171,37,76.800003,100,69.400002,71.300003,69.300003
20160925234500,504.0,499.799988,29.02439,37,74.900002,100,69.5,71.300003,69.300003
20160926000000,504.0,516.599976,29.999999,37,73.0,100,69.5,71.300003,69.300003
20160926001500,504.0,483.0,28.04878,37,56.799999,0,69.5,71.300003,69.300003
20160926003000,504.0,499.799988,29.02439,37,55.200001,0,69.400002,71.300003,69.300003
20160926004500,504.0,483.0,28.04878,37,55.799999,0,69.300003,71.300003,69.300003
20160926010000,504.0,516.599976,29.999999,37,54.700001,0,69.199997,71.300003,69.300003
20160926011500,504.0,499.799988,29.02439,37,55.5,0,69.099998,71.300003,69.300003
20160926013000,504.0,499.799988,29.02439,37,54.700001,100,69.0,71.300003,69.300003
20160926014500,504.0,499.799988,29.02439,37,54.700001,100,68.900002,71.300003,69.300003
20160926020000,504.0,483.0,28.04878,37,55.599998,100,68.900002,71.300003,69.300003
20160926021500,504.0,499.799988,29.02439,37,55.599998,100,68.900002,71.300003,69.300003
20160926023000,504.0,529.200012,30.731708,37,55.599998,100,68.900002,71.300003,69.300003
20160926024500,504.0,483.0,28.04878,37,55.599998,100,68.800003,71.300003,69.300003
20160926030000,504.0,516.599976,29.999999,37,59.900002,100,68.800003,71.300003,69.300003
20160926031500,504.0,466.200012,27.073171,37,72.400002,100,68.900002,71.300003,69.300003
20160926033000,504.0,499.799988,29.02439,37,72.400002,100,69.0,71.300003,69.300003
20160926034500,504.0,499.799988,29.02439,37,73.400002,100,69.099998,71.300003,69.300003
20160926040000,504.0,483.0,28.04878,37,76.800003,100,69.300003,71.300003,69.300003
20160926041500,504.0,516.599976,29.999999,37,75.699997,100,69.300003,71.300003,69.300003
20160926043000,504.0,466.200012,27.073171,37,73.0,100,69.400002,71.300003,69.300003
20160926044500,504.0,499.799988,29.02439,37,75.300003,100,69.5,71.300003,69.300003
20160926050000,504.0,499.799988,29.02439,37,59.200001,0,69.599998,71.300003,69.300003
20160926051500,504.0,499.799988,29.02439,37,55.599998,0,69.5,71.300003,69.300003
20160926053000,504.0,516.599976,29.999999,37,55.599998,0,69.5,71.300003,69.300003
20160926054500,504.0,516.599976,29.999999,37,54.700001,0,69.400002,71.300003,69.300003
20160926060000,504.0,529.200012,30.731708,37,54.700001,0,69.300003,71.300003,69.300003
