PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926061500,504.0,546.0,31.707317,37,56.299999,0,69.199997,71.300003,69.300003
20160926063000,504.0,546.0,31.707317,37,55.5,0,69.099998,71.300003,69.300003
20160926064500,504.0,546.0,31.707317,37,54.700001,0,69.099998,71.300003,69.300003
20160926070000,504.0,529.200012,30.731708,37,54.700001,0,69.099998,71.300003,69.300003
20160926071500,504.0,499.799988,29.02439,37,54.700001,100,69.0,71.300003,69.300003
20160926073000,504.0,516.599976,29.999999,37,55.900002,100,69.0,71.300003,69.300003
20160926074500,504.0,516.599976,29.999999,37,55.900002,100,68.900002,71.300003,69.300003
20160926080000,504.0,499.799988,29.02439,37,54.700001,100,68.900002,71.300003,69.300003
20160926081500,504.0,529.200012,30.731708,37,56.0,100,69.0,71.300003,69.300003
20160926083000,504.0,546.0,31.707317,37,56.0,100,69.099998,71.300003,69.300003
20160926084500,504.0,529.200012,30.731708,37,56.700001,100,69.300003,71.300003,69.300003
20160926090000,504.0,516.599976,29.999999,37,56.700001,100,69.400002,71.300003,69.300003
20160926091500,504.0,483.0,28.04878,37,56.700001,100,69.5,71.300003,69.300003
20160926093000,504.0,516.599976,29.999999,37,55.900002,0,69.699997,71.300003,69.300003
20160926094500,504.0,516.599976,29.999999,37,55.900002,0,69.800003,71.300003,69.300003
20160926100000,504.0,499.799988,29.02439,37,55.900002,0,69.900002,71.300003,69.300003
20160926101500,504.0,483.0,28.04878,37,55.900002,0,69.900002,71.300003,69.300003
20160926103000,504.0,546.0,31.707317,37,55.200001,0,69.900002,71.300003,69.300003
20160926104500,504.0,483.0,28.04878,37,55.200001,0,69.800003,71.300003,69.300003
20160926110000,504.0,483.0,28.04878,37,55.200001,0,69.599998,71.300003,69.300003
20160926111500,504.0,499.799988,29.02439,37,55.200001,0,69.599998,71.300003,69.300003
20160926113000,504.0,453.600006,26.341464,37,55.900002,0,69.5,71.300003,69.300003
20160926114500,504.0,483.0,28.04878,37,55.900002,0,69.5,71.300003,69.300003
20160926120000,504.0,499.799988,29.02439,37,55.900002,0,69.5,71.300003,69.300003
20160926121500,504.0,466.200012,27.073171,37,55.900002,0,69.5,71.300003,69.300003
20160926123000,504.0,483.0,28.04878,37,55.900002,0,69.5,71.300003,69.300003
20160926124500,504.0,466.200012,27.073171,38,55.900002,0,69.599998,71.300003,69.300003
20160926130000,504.0,516.599976,29.999999,38,55.900002,0,69.5,71.300003,69.300003
20160926131500,504.0,529.200012,30.731708,38,55.900002,0,69.699997,71.300003,69.300003
20160926133000,504.0,499.799988,29.02439,38,55.900002,0,69.900002,71.300003,69.300003
20160926134500,504.0,516.599976,29.999999,38,55.900002,0,69.900002,71.300003,69.300003
20160926140000,504.0,466.200012,27.073171,38,55.900002,0,69.900002,71.300003,69.300003
20160926141500,504.0,529.200012,30.731708,38,55.900002,0,70.099998,71.300003,69.300003
20160926143000,504.0,516.599976,29.999999,38,55.900002,0,70.199997,71.300003,69.300003
20160926144500,504.0,516.599976,29.999999,38,55.900002,0,70.199997,71.300003,69.300003
20160926150000,504.0,499.799988,29.02439,38,55.900002,0,70.400002,71.300003,69.300003
20160926151500,504.0,483.0,28.04878,38,55.900002,0,70.300003,71.300003,69.300003
20160926153000,504.0,546.0,31.707317,38,55.900002,0,70.300003,71.300003,69.300003
20160926154500,504.0,529.200012,30.731708,38,55.900002,0,70.400002,71.300003,69.300003
20160926160000,504.0,499.799988,29.02439,38,55.900002,0,70.300003,71.300003,69.300003
20160926161500,504.0,499.799988,29.02439,38,55.900002,0,70.199997,71.300003,69.300003
20160926163000,504.0,483.0,28.04878,38,55.900002,0,70.099998,71.300003,69.300003
20160926164500,504.0,499.799988,29.02439,38,55.900002,0,70.0,71.300003,69.300003
20160926170000,504.0,529.200012,30.731708,38,55.900002,0,69.900002,71.300003,69.300003
20160926171500,504.0,466.200012,27.073171,38,55.900002,0,69.800003,71.300003,69.300003
20160926173000,504.0,466.200012,27.073171,38,55.900002,0,69.599998,71.300003,69.300003
20160926174500,504.0,516.599976,29.999999,38,55.900002,0,69.5,71.300003,69.300003
20160926180000,504.0,516.599976,29.999999,38,55.900002,0,69.400002,71.300003,69.300003
20160926181500,504.0,499.799988,29.02439,38,55.200001,0,69.400002,71.300003,69.300003
20160926183000,504.0,483.0,28.04878,38,55.200001,0,69.300003,71.300003,69.300003
20160926184500,504.0,483.0,28.04878,38,55.200001,0,69.300003,71.300003,69.300003
20160926190000,504.0,483.0,28.04878,38,55.200001,0,69.300003,71.300003,69.300003
20160926191500,504.0,546.0,31.707317,38,55.200001,0,69.199997,71.300003,69.300003
20160926193000,504.0,483.0,28.04878,38,55.200001,0,69.099998,71.300003,69.300003
20160926194500,504.0,529.200012,30.731708,38,55.200001,0,69.099998,71.300003,69.300003
20160926200000,504.0,529.200012,30.731708,38,55.200001,100,69.0,71.300003,69.300003
20160926201500,504.0,516.599976,29.999999,38,55.200001,100,68.900002,71.300003,69.300003
20160926203000,504.0,529.200012,30.731708,38,55.900002,100,68.900002,71.300003,69.300003
20160926204500,504.0,516.599976,29.999999,38,55.900002,100,68.800003,71.300003,69.300003
20160926210000,504.0,529.200012,30.731708,38,56.700001,100,68.800003,71.300003,69.300003
20160926211500,504.0,529.200012,30.731708,38,58.700001,100,68.800003,71.300003,69.300003
20160926213000,504.0,529.200012,30.731708,38,71.0,100,68.900002,71.300003,69.300003
20160926214500,504.0,516.599976,29.999999,38,71.0,100,69.099998,71.300003,69.300003
20160926220000,504.0,499.799988,29.02439,38,71.0,100,69.199997,71.300003,69.300003
20160926221500,504.0,483.0,28.04878,38,71.0,100,69.300003,71.300003,69.300003
20160926223000,504.0,466.200012,27.073171,38,71.0,100,69.300003,71.300003,69.300003
20160926224500,504.0,483.0,28.04878,38,71.0,100,69.400002,71.300003,69.300003
20160926230000,504.0,516.599976,29.999999,38,71.0,100,69.400002,71.300003,69.300003
20160926231500,504.0,516.599976,29.999999,38,71.0,100,69.5,71.300003,69.300003
20160926233000,504.0,516.599976,29.999999,38,71.0,100,69.5,71.300003,69.300003
20160926234500,504.0,529.200012,30.731708,38,59.5,0,69.599998,71.300003,69.300003
20160927000000,504.0,516.599976,29.999999,38,55.599998,0,69.300003,71.300003,69.300003
20160927001500,504.0,499.799988,29.02439,38,55.599998,0,69.300003,71.300003,69.300003
20160927003000,504.0,546.0,31.707317,38,55.599998,0,69.099998,71.300003,69.300003
20160927004500,504.0,499.799988,29.02439,38,55.599998,100,69.0,71.300003,69.300003
20160927010000,504.0,483.0,28.04878,38,55.599998,100,69.0,71.300003,69.300003
20160927011500,504.0,483.0,28.04878,38,55.599998,100,69.0,71.300003,69.300003
20160927013000,504.0,529.200012,30.731708,38,55.599998,100,68.900002,71.300003,69.300003
20160927014500,504.0,546.0,31.707317,38,55.599998,100,68.900002,71.300003,69.300003
20160927020000,504.0,483.0,28.04878,38,56.700001,100,68.900002,71.300003,69.300003
20160927021500,504.0,529.200012,30.731708,38,56.700001,100,68.900002,71.300003,69.300003
20160927023000,504.0,529.200012,30.731708,38,61.5,100,68.900002,71.300003,69.300003
20160927024500,504.0,499.799988,29.02439,38,67.199997,100,68.900002,71.300003,69.300003
20160927030000,504.0,546.0,31.707317,38,71.599998,100,69.099998,71.300003,69.300003
20160927031500,504.0,516.599976,29.999999,38,72.900002,100,69.099998,71.300003,69.300003
20160927033000,504.0,516.599976,29.999999,38,72.900002,100,69.199997,71.300003,69.300003
20160927034500,504.0,516.599976,29.999999,38,71.599998,100,69.300003,71.300003,69.300003
20160927040000,504.0,499.799988,29.02439,38,71.599998,100,69.400002,71.300003,69.300003
20160927041500,504.0,546.0,31.707317,38,73.0,100,69.400002,71.300003,69.300003
20160927043000,504.0,529.200012,30.731708,38,71.099998,100,69.400002,71.300003,69.300003
20160927044500,504.0,516.599976,29.999999,38,71.099998,100,69.5,71.300003,69.300003
20160927050000,504.0,529.200012,30.731708,38,58.799999,100,69.5,71.300003,69.300003
20160927051500,504.0,516.599976,29.999999,38,55.5,100,69.300003,71.300003,69.300003
20160927053000,504.0,529.200012,30.731708,38,55.5,100,69.099998,71.300003,69.300003
20160927054500,504.0,529.200012,30.731708,38,55.5,100,69.0,71.300003,69.300003
20160927060000,504.0,558.599976,32.439023,38,55.5,100,69.0,71.300003,69.300003
20160927061500,504.0,499.799988,29.02439,37,55.5,100,68.900002,71.300003,69.300003
20160927063000,504.0,516.599976,29.999999,37,55.5,100,68.900002,71.300003,69.300003
20160927064500,504.0,546.0,31.707317,37,56.400002,100,68.900002,71.300003,69.300003
20160927070000,504.0,546.0,31.707317,37,56.400002,100,68.900002,71.199997,69.199997
20160927071500,504.0,567.0,32.926829,37,61.700001,100,68.900002,71.300003,69.300003
20160927073000,504.0,529.200012,30.731708,37,69.599998,100,68.900002,71.300003,69.300003
20160927074500,504.0,499.799988,29.02439,37,72.800003,100,69.099998,71.300003,69.300003
20160927080000,504.0,516.599976,29.999999,37,72.800003,100,69.199997,71.300003,69.300003
20160927081500,504.0,499.799988,29.02439,37,72.0,100,69.400002,71.300003,69.300003
20160927083000,504.0,529.200012,30.731708,37,61.5,0,69.599998,71.300003,69.300003
20160927084500,504.0,516.599976,29.999999,37,56.0,0,69.800003,71.300003,69.300003
20160927090000,504.0,499.799988,29.02439,37,56.0,0,69.800003,71.300003,69.300003
20160927091500,504.0,516.599976,29.999999,37,56.0,0,69.900002,71.300003,69.300003
20160927093000,504.0,499.799988,29.02439,37,56.0,0,69.900002,71.300003,69.300003
20160927094500,504.0,529.200012,30.731708,37,56.0,0,69.900002,71.300003,69.300003
20160927100000,504.0,483.0,28.04878,37,56.0,0,70.0,71.300003,69.300003
20160927101500,504.0,546.0,31.707317,39,56.0,0,70.300003,71.199997,69.199997
20160927103000,504.0,516.599976,29.999999,39,56.0,0,70.400002,71.300003,69.300003
20160927104500,504.0,516.599976,29.999999,39,56.0,0,70.400002,71.300003,69.300003
20160927110000,504.0,558.599976,32.439023,39,56.0,0,70.5,71.199997,69.199997
20160927111500,504.0,546.0,31.707317,39,56.0,0,70.5,71.300003,69.300003
20160927113000,504.0,529.200012,30.731708,39,56.0,0,70.400002,71.300003,69.300003
20160927114500,504.0,516.599976,29.999999,39,56.0,0,70.400002,71.300003,69.300003
20160927120000,504.0,516.599976,29.999999,39,56.0,0,70.300003,71.300003,69.300003
20160927121500,504.0,558.599976,32.439023,39,56.0,0,70.0,71.199997,69.199997
20160927123000,504.0,499.799988,29.02439,39,56.0,0,69.900002,71.199997,69.199997
20160927124500,504.0,499.799988,29.02439,39,56.0,0,69.800003,71.199997,69.199997
20160927130000,504.0,546.0,31.707317,39,56.0,0,69.900002,71.199997,69.199997
20160927131500,504.0,516.599976,29.999999,39,56.0,0,69.900002,71.199997,69.199997
20160927133000,504.0,516.599976,29.999999,39,56.0,0,70.0,71.199997,69.199997
20160927134500,504.0,529.200012,30.731708,39,56.0,0,70.0,71.199997,69.199997
20160927140000,504.0,529.200012,30.731708,39,56.0,0,70.099998,71.199997,69.199997
20160927141500,504.0,546.0,31.707317,39,56.0,0,70.199997,71.300003,69.300003
20160927143000,504.0,529.200012,30.731708,39,56.0,0,70.199997,71.300003,69.300003
20160927144500,504.0,516.599976,29.999999,39,56.0,0,70.0,71.199997,69.199997
20160927150000,504.0,546.0,31.707317,39,56.0,0,70.099998,71.199997,69.199997
20160927151500,504.0,529.200012,30.731708,39,56.0,0,70.099998,71.099998,69.099998
20160927153000,504.0,529.200012,30.731708,40,56.0,0,70.0,71.300003,69.300003
20160927154500,504.0,558.599976,32.439023,40,56.0,0,70.0,71.199997,69.199997
20160927160000,504.0,546.0,31.707317,40,56.0,0,69.900002,71.199997,69.199997
20160927161500,504.0,558.599976,32.439023,40,56.0,0,69.900002,71.099998,69.099998
20160927163000,504.0,546.0,31.707317,39,56.0,0,69.800003,71.099998,69.099998
20160927164500,504.0,546.0,31.707317,39,56.0,0,69.900002,71.099998,69.099998
20160927170000,504.0,499.799988,29.02439,39,56.0,0,69.699997,71.199997,69.199997
20160927171500,504.0,516.599976,29.999999,39,56.0,0,69.599998,71.199997,69.199997
20160927173000,504.0,529.200012,30.731708,39,56.0,0,69.400002,71.199997,69.199997
20160927174500,504.0,546.0,31.707317,39,55.200001,0,69.300003,71.199997,69.199997
20160927180000,504.0,529.200012,30.731708,39,55.200001,0,69.099998,71.099998,69.099998
20160927181500,504.0,529.200012,30.731708,39,55.200001,0,69.199997,71.099998,69.099998
20160927183000,504.0,529.200012,30.731708,39,55.200001,0,69.099998,71.0,69.0
20160927184500,504.0,516.599976,29.999999,39,55.200001,0,69.099998,71.099998,69.099998
20160927190000,504.0,516.599976,29.999999,39,55.200001,0,69.0,71.099998,69.099998
20160927191500,504.0,546.0,31.707317,39,55.200001,0,69.0,71.0,69.0
20160927193000,504.0,516.599976,29.999999,39,55.200001,0,68.900002,71.099998,69.099998
20160927194500,504.0,516.599976,29.999999,39,55.200001,100,68.800003,71.099998,69.099998
20160927200000,504.0,546.0,31.707317,39,55.200001,0,68.800003,71.099998,69.099998
20160927201500,504.0,529.200012,30.731708,39,55.200001,0,68.800003,71.0,69.0
20160927203000,504.0,558.599976,32.439023,38,55.200001,100,68.800003,71.099998,69.099998
20160927204500,504.0,529.200012,30.731708,38,55.200001,100,68.800003,71.0,69.0
20160927210000,504.0,546.0,31.707317,38,55.900002,100,68.800003,71.099998,69.099998
20160927211500,504.0,516.599976,29.999999,38,55.900002,100,68.599998,71.099998,69.099998
20160927213000,504.0,529.200012,30.731708,38,57.5,100,68.800003,71.099998,69.099998
20160927214500,504.0,499.799988,29.02439,38,57.5,100,68.800003,71.099998,69.099998
20160927220000,504.0,529.200012,30.731708,38,57.5,100,68.800003,71.0,69.0
20160927221500,504.0,529.200012,30.731708,38,57.5,100,68.800003,71.0,69.0
20160927223000,504.0,483.0,28.04878,38,57.5,100,68.699997,71.0,69.0
20160927224500,504.0,558.599976,32.439023,38,58.299999,100,68.699997,70.900002,68.900002
20160927230000,504.0,529.200012,30.731708,38,58.299999,100,68.800003,70.900002,68.900002
20160927231500,504.0,546.0,31.707317,38,65.800003,100,68.800003,71.0,69.0
20160927233000,504.0,516.599976,29.999999,38,67.300003,100,68.900002,70.900002,68.900002
20160927234500,504.0,546.0,31.707317,38,68.199997,100,68.900002,71.0,69.0
20160928000000,504.0,529.200012,30.731708,38,66.800003,100,69.0,71.099998,69.099998
20160928001500,504.0,529.200012,30.731708,38,66.800003,100,69.099998,71.0,69.0
20160928003000,504.0,529.200012,30.731708,38,68.099998,100,69.099998,71.0,69.0
20160928004500,504.0,546.0,31.707317,38,67.300003,100,69.199997,71.0,69.0
20160928010000,504.0,529.200012,30.731708,38,58.400002,100,69.099998,71.0,69.0
20160928011500,504.0,483.0,28.04878,38,56.700001,0,69.199997,71.0,69.0
20160928013000,504.0,529.200012,30.731708,38,56.700001,0,69.0,71.0,69.0
20160928014500,504.0,483.0,28.04878,38,54.900002,0,68.900002,70.900002,68.900002
20160928020000,504.0,546.0,31.707317,38,54.900002,0,68.800003,70.900002,68.900002
20160928021500,504.0,499.799988,29.02439,38,54.900002,0,68.699997,70.900002,68.900002
20160928023000,504.0,546.0,31.707317,38,54.900002,100,68.599998,71.0,69.0
20160928024500,504.0,529.200012,30.731708,38,54.900002,100,68.599998,70.900002,68.900002
20160928030000,504.0,529.200012,30.731708,38,54.900002,100,68.599998,70.900002,68.900002
20160928031500,504.0,529.200012,30.731708,38,55.5,100,68.599998,70.900002,68.900002
20160928033000,504.0,546.0,31.707317,38,55.5,100,68.5,70.900002,68.900002
20160928034500,504.0,499.799988,29.02439,38,56.299999,100,68.599998,70.900002,68.900002
20160928040000,504.0,546.0,31.707317,38,56.299999,100,68.599998,70.900002,68.900002
20160928041500,504.0,558.599976,32.439023,38,56.299999,100,68.5,70.900002,68.900002
20160928043000,504.0,529.200012,30.731708,38,58.700001,100,68.400002,70.900002,68.900002
20160928044500,504.0,516.599976,29.999999,38,71.5,100,68.5,70.900002,68.900002
20160928050000,504.0,558.599976,32.439023,38,71.5,100,68.699997,70.900002,68.900002
20160928051500,504.0,516.599976,29.999999,38,71.5,100,68.800003,70.900002,68.900002
20160928053000,504.0,516.599976,29.999999,38,72.5,100,68.900002,70.900002,68.900002
20160928054500,504.0,529.200012,30.731708,38,70.599998,100,69.0,70.900002,68.900002
20160928060000,504.0,516.599976,29.999999,38,72.900002,100,69.099998,71.0,69.0
20160928061500,504.0,499.799988,29.02439,38,62.0,0,69.199997,70.900002,68.900002
20160928063000,504.0,516.599976,29.999999,38,56.0,0,69.199997,70.900002,68.900002
20160928064500,504.0,499.799988,29.02439,38,55.200001,0,69.0,70.900002,68.900002
20160928070000,504.0,499.799988,29.02439,38,55.200001,0,68.900002,70.900002,68.900002
20160928071500,504.0,529.200012,30.731708,38,55.200001,0,68.800003,70.900002,68.900002
20160928073000,504.0,516.599976,29.999999,38,55.200001,100,68.599998,70.900002,68.900002
20160928074500,504.0,499.799988,29.02439,38,55.200001,100,68.599998,70.900002,68.900002
20160928080000,504.0,529.200012,30.731708,38,55.200001,100,68.599998,70.900002,68.900002
20160928081500,504.0,546.0,31.707317,38,55.200001,100,68.599998,70.900002,68.900002
20160928083000,504.0,546.0,31.707317,38,55.200001,100,68.900002,70.900002,68.900002
20160928084500,504.0,529.200012,30.731708,38,55.200001,100,69.099998,70.900002,68.900002
20160928090000,504.0,529.200012,30.731708,38,55.200001,0,69.300003,70.900002,68.900002
20160928091500,504.0,546.0,31.707317,38,55.200001,0,69.300003,70.900002,68.900002
20160928093000,504.0,499.799988,29.02439,38,55.200001,0,69.300003,70.900002,68.900002
20160928094500,504.0,546.0,31.707317,38,55.200001,0,69.400002,70.900002,68.900002
20160928100000,504.0,483.0,28.04878,38,55.200001,0,69.400002,70.900002,68.900002
20160928101500,504.0,499.799988,29.02439,38,55.200001,0,69.5,70.900002,68.900002
20160928103000,504.0,516.599976,29.999999,38,55.200001,0,69.800003,70.900002,68.900002
20160928104500,504.0,529.200012,30.731708,38,55.200001,0,69.900002,70.900002,68.900002
20160928110000,504.0,499.799988,29.02439,38,55.200001,0,70.0,70.900002,68.900002
20160928111500,504.0,483.0,28.04878,38,55.200001,0,70.199997,70.900002,68.900002
20160928113000,504.0,499.799988,29.02439,38,55.900002,0,70.199997,70.900002,68.900002
20160928114500,504.0,516.599976,29.999999,38,55.900002,0,70.099998,70.900002,68.900002
20160928120000,504.0,483.0,28.04878,38,55.900002,0,70.0,70.900002,68.900002
20160928121500,504.0,516.599976,29.999999,38,55.900002,0,69.900002,70.900002,68.900002
20160928123000,504.0,499.799988,29.02439,38,55.200001,0,70.0,70.900002,68.900002
20160928124500,504.0,516.599976,29.999999,38,55.200001,0,70.0,70.900002,68.900002
20160928130000,504.0,546.0,31.707317,38,55.200001,0,70.099998,70.900002,68.900002
20160928131500,504.0,516.599976,29.999999,38,55.200001,0,70.300003,70.900002,68.900002
20160928133000,504.0,483.0,28.04878,38,55.200001,0,70.400002,70.900002,68.900002
20160928134500,504.0,466.200012,27.073171,38,55.900002,0,70.5,70.900002,68.900002
20160928140000,504.0,546.0,31.707317,40,55.900002,0,70.699997,70.900002,68.900002
20160928141500,504.0,529.200012,30.731708,40,55.900002,0,70.5,70.900002,68.900002
20160928143000,504.0,546.0,31.707317,40,55.900002,0,70.5,70.900002,68.900002
20160928144500,504.0,516.599976,29.999999,40,55.900002,0,70.400002,70.900002,68.900002
20160928150000,504.0,558.599976,32.439023,40,55.900002,0,70.300003,70.900002,68.900002
20160928151500,504.0,529.200012,30.731708,40,55.900002,0,70.099998,70.900002,68.900002
20160928153000,504.0,516.599976,29.999999,40,55.900002,0,69.900002,70.900002,68.900002
20160928154500,504.0,546.0,31.707317,40,55.900002,0,70.0,70.900002,68.900002
20160928160000,504.0,516.599976,29.999999,40,55.900002,0,70.0,70.900002,68.900002
20160928161500,504.0,499.799988,29.02439,39,55.900002,0,70.0,70.900002,68.900002
20160928163000,504.0,529.200012,30.731708,39,55.900002,0,70.0,70.900002,68.900002
20160928164500,504.0,529.200012,30.731708,39,55.900002,0,69.900002,70.900002,68.900002
20160928170000,504.0,516.599976,29.999999,39,55.900002,0,69.800003,70.900002,68.900002
20160928171500,504.0,499.799988,29.02439,39,55.900002,0,69.599998,70.900002,68.900002
20160928173000,504.0,516.599976,29.999999,39,55.900002,0,69.5,70.900002,68.900002
20160928174500,504.0,529.200012,30.731708,39,55.900002,0,69.300003,70.900002,68.900002
20160928180000,504.0,483.0,28.04878,39,55.900002,0,69.300003,70.900002,68.900002
20160928181500,504.0,529.200012,30.731708,39,55.200001,0,69.300003,70.900002,68.900002
20160928183000,504.0,499.799988,29.02439,39,55.200001,0,69.300003,70.900002,68.900002
20160928184500,504.0,499.799988,29.02439,39,55.200001,0,69.099998,70.900002,68.900002
20160928190000,504.0,499.799988,29.02439,39,55.200001,0,69.0,70.900002,68.900002
20160928191500,504.0,529.200012,30.731708,39,55.200001,0,69.0,70.900002,68.900002
20160928193000,504.0,546.0,31.707317,39,55.200001,0,69.0,70.900002,68.900002
20160928194500,504.0,516.599976,29.999999,39,55.200001,0,69.0,70.900002,68.900002
20160928200000,504.0,529.200012,30.731708,39,55.200001,0,68.900002,70.900002,68.900002
20160928201500,504.0,558.599976,32.439023,39,55.200001,0,68.900002,70.900002,68.900002
20160928203000,504.0,546.0,31.707317,39,55.200001,0,68.800003,70.900002,68.900002
20160928204500,504.0,516.599976,29.999999,38,55.200001,0,68.699997,70.900002,68.900002
20160928210000,504.0,516.599976,29.999999,38,55.200001,0,68.699997,70.900002,68.900002
20160928211500,504.0,499.799988,29.02439,38,55.200001,0,68.800003,70.900002,68.900002
20160928213000,504.0,499.799988,29.02439,38,55.200001,0,68.800003,70.900002,68.900002
20160928214500,504.0,529.200012,30.731708,38,55.200001,0,68.699997,70.900002,68.900002
20160928220000,504.0,516.599976,29.999999,38,55.200001,100,68.599998,70.900002,68.900002
20160928221500,504.0,516.599976,29.999999,38,55.200001,100,68.599998,70.900002,68.900002
20160928223000,504.0,558.599976,32.439023,38,55.200001,100,68.599998,70.900002,68.900002
20160928224500,504.0,516.599976,29.999999,38,55.200001,100,68.5,70.900002,68.900002
20160928230000,504.0,516.599976,29.999999,38,55.200001,100,68.599998,70.900002,68.900002
20160928231500,504.0,516.599976,29.999999,38,55.200001,100,68.5,70.900002,68.900002
20160928233000,504.0,546.0,31.707317,38,56.299999,100,68.5,70.900002,68.900002
20160928234500,504.0,516.599976,29.999999,38,58.299999,100,68.5,70.900002,68.900002
20160929000000,504.0,516.599976,29.999999,38,66.300003,100,68.599998,70.900002,68.900002
20160929001500,504.0,529.200012,30.731708,38,67.699997,100,68.699997,70.900002,68.900002
20160929003000,504.0,516.599976,29.999999,38,67.699997,100,68.900002,70.900002,68.900002
20160929004500,504.0,483.0,28.04878,38,67.699997,100,68.900002,70.900002,68.900002
20160929010000,504.0,516.599976,29.999999,38,66.699997,100,69.0,70.900002,68.900002
20160929011500,504.0,499.799988,29.02439,38,66.699997,100,69.0,70.900002,68.900002
20160929013000,504.0,516.599976,29.999999,38,66.699997,100,69.099998,70.900002,68.900002
20160929014500,504.0,499.799988,29.02439,38,66.699997,100,69.0,70.900002,68.900002
20160929020000,504.0,499.799988,29.02439,38,66.699997,100,69.099998,70.900002,68.900002
20160929021500,504.0,516.599976,29.999999,38,66.699997,100,69.099998,70.900002,68.900002
20160929023000,504.0,529.200012,30.731708,38,67.699997,100,69.099998,70.900002,68.900002
20160929024500,504.0,529.200012,30.731708,38,66.800003,100,69.099998,70.900002,68.900002
20160929030000,504.0,529.200012,30.731708,38,66.800003,100,69.099998,70.900002,68.900002
20160929031500,504.0,499.799988,29.02439,38,56.400002,100,69.099998,70.900002,68.900002
20160929033000,504.0,483.0,28.04878,38,55.599998,100,69.0,70.900002,68.900002
20160929034500,504.0,558.599976,32.439023,38,55.599998,100,68.900002,70.900002,68.900002
20160929040000,504.0,529.200012,30.731708,38,55.599998,100,68.699997,70.900002,68.900002
20160929041500,504.0,529.200012,30.731708,38,54.700001,100,68.599998,70.900002,68.900002
20160929043000,504.0,529.200012,30.731708,38,54.700001,100,68.5,70.900002,68.900002
20160929044500,504.0,529.200012,30.731708,38,54.700001,100,68.400002,70.900002,68.900002
20160929050000,504.0,546.0,31.707317,38,55.900002,100,68.400002,70.900002,68.900002
20160929051500,504.0,529.200012,30.731708,37,55.900002,100,68.400002,70.900002,68.900002
20160929053000,504.0,516.599976,29.999999,37,59.5,100,68.400002,70.900002,68.900002
20160929054500,504.0,567.0,32.926829,37,72.0,100,68.599998,70.900002,68.900002
20160929060000,504.0,516.599976,29.999999,37,71.099998,100,68.800003,70.900002,68.900002
20160929061500,504.0,529.200012,30.731708,37,72.5,100,68.900002,70.900002,68.900002
20160929063000,504.0,499.799988,29.02439,37,71.300003,100,69.099998,70.900002,68.900002
20160929064500,504.0,529.200012,30.731708,37,57.200001,0,69.199997,70.900002,68.900002
20160929070000,504.0,529.200012,30.731708,37,55.599998,0,69.0,70.900002,68.900002
20160929071500,504.0,529.200012,30.731708,37,55.599998,0,68.900002,70.900002,68.900002
20160929073000,504.0,558.599976,32.439023,37,54.700001,0,68.800003,70.900002,68.900002
20160929074500,504.0,516.599976,29.999999,37,54.700001,100,68.599998,70.900002,68.900002
20160929080000,504.0,546.0,31.707317,37,54.700001,100,68.400002,70.900002,68.900002
20160929081500,504.0,558.599976,32.439023,37,54.700001,100,68.599998,70.900002,68.900002
20160929083000,504.0,529.200012,30.731708,37,55.5,100,68.900002,70.900002,68.900002
20160929084500,504.0,516.599976,29.999999,37,55.5,100,68.900002,70.900002,68.900002
20160929090000,504.0,529.200012,30.731708,37,55.5,0,69.199997,70.900002,68.900002
20160929091500,504.0,499.799988,29.02439,37,55.5,0,69.400002,70.900002,68.900002
20160929093000,504.0,529.200012,30.731708,37,55.5,0,69.5,70.900002,68.900002
20160929094500,504.0,483.0,28.04878,37,54.700001,0,69.599998,70.900002,68.900002
20160929100000,504.0,529.200012,30.731708,37,54.700001,0,69.599998,70.900002,68.900002
20160929101500,504.0,483.0,28.04878,37,55.5,0,69.800003,70.900002,68.900002
20160929103000,504.0,499.799988,29.02439,37,55.5,0,69.900002,70.900002,68.900002
20160929104500,504.0,558.599976,32.439023,37,55.5,0,70.0,70.900002,68.900002
20160929110000,504.0,516.599976,29.999999,38,55.5,0,70.099998,70.900002,68.900002
20160929111500,504.0,499.799988,29.02439,38,55.5,0,70.0,70.900002,68.900002
20160929113000,504.0,546.0,31.707317,38,55.5,0,70.099998,70.900002,68.900002
20160929114500,504.0,529.200012,30.731708,38,56.400002,0,70.099998,70.900002,68.900002
20160929120000,504.0,499.799988,29.02439,38,55.599998,0,70.0,70.900002,68.900002
20160929121500,504.0,499.799988,29.02439,38,55.599998,0,70.0,70.900002,68.900002
20160929123000,504.0,483.0,28.04878,38,55.599998,0,70.0,70.900002,68.900002
20160929124500,504.0,483.0,28.04878,38,55.599998,0,70.0,70.900002,68.900002
20160929130000,504.0,499.799988,29.02439,38,55.599998,0,70.099998,70.900002,68.900002
20160929131500,504.0,529.200012,30.731708,38,55.599998,0,70.099998,70.900002,68.900002
20160929133000,504.0,499.799988,29.02439,38,55.599998,0,70.199997,70.900002,68.900002
20160929134500,504.0,499.799988,29.02439,38,55.599998,0,70.199997,70.900002,68.900002
20160929140000,504.0,483.0,28.04878,38,55.599998,0,70.199997,70.900002,68.900002
20160929141500,504.0,516.599976,29.999999,38,55.599998,0,70.099998,70.900002,68.900002
20160929143000,504.0,483.0,28.04878,38,55.599998,0,70.099998,70.900002,68.900002
20160929144500,504.0,499.799988,29.02439,38,55.599998,0,70.0,70.900002,68.900002
20160929150000,504.0,483.0,28.04878,38,55.599998,0,70.0,70.900002,68.900002
20160929151500,504.0,499.799988,29.02439,38,55.599998,0,70.0,70.900002,68.900002
20160929153000,504.0,516.599976,29.999999,38,55.599998,0,70.099998,70.900002,68.900002
20160929154500,504.0,499.799988,29.02439,38,55.599998,0,70.099998,70.900002,68.900002
20160929160000,504.0,546.0,31.707317,38,55.599998,0,70.099998,70.900002,68.900002
20160929161500,504.0,529.200012,30.731708,38,55.599998,0,69.900002,70.900002,68.900002
20160929163000,504.0,516.599976,29.999999,38,55.599998,0,69.699997,70.900002,68.900002
20160929164500,504.0,499.799988,29.02439,38,55.599998,0,69.699997,70.900002,68.900002
20160929170000,504.0,516.599976,29.999999,38,55.599998,0,69.599998,70.900002,68.900002
20160929171500,504.0,516.599976,29.999999,38,55.599998,0,69.5,70.900002,68.900002
20160929173000,504.0,516.599976,29.999999,38,55.599998,0,69.5,70.900002,68.900002
20160929174500,504.0,516.599976,29.999999,38,55.599998,0,69.400002,70.900002,68.900002
20160929180000,504.0,516.599976,29.999999,38,55.599998,0,69.300003,70.900002,68.900002
20160929181500,504.0,558.599976,32.439023,38,55.599998,0,69.300003,70.900002,68.900002
20160929183000,504.0,529.200012,30.731708,38,54.700001,0,69.300003,70.900002,68.900002
20160929184500,504.0,516.599976,29.999999,38,54.700001,0,69.199997,70.900002,68.900002
20160929190000,504.0,529.200012,30.731708,38,54.700001,0,69.099998,70.900002,68.900002
20160929191500,504.0,499.799988,29.02439,38,54.700001,0,69.0,70.900002,68.900002
20160929193000,504.0,499.799988,29.02439,38,54.700001,0,69.0,70.900002,68.900002
20160929194500,504.0,529.200012,30.731708,38,54.700001,0,69.0,70.900002,68.900002
20160929200000,504.0,499.799988,29.02439,38,54.700001,0,69.0,70.900002,68.900002
20160929201500,504.0,558.599976,32.439023,38,54.700001,0,68.900002,70.900002,68.900002
20160929203000,504.0,546.0,31.707317,38,54.700001,0,68.900002,70.900002,68.900002
20160929204500,504.0,499.799988,29.02439,38,54.700001,0,69.0,70.900002,68.900002
20160929210000,504.0,529.200012,30.731708,38,54.700001,0,68.900002,70.900002,68.900002
20160929211500,504.0,529.200012,30.731708,38,54.700001,0,68.900002,70.900002,68.900002
20160929213000,504.0,499.799988,29.02439,38,54.700001,0,68.900002,70.900002,68.900002
20160929214500,504.0,529.200012,30.731708,38,54.700001,0,68.800003,70.900002,68.900002
20160929220000,504.0,516.599976,29.999999,38,54.700001,0,68.800003,70.900002,68.900002
20160929221500,504.0,529.200012,30.731708,38,54.700001,0,68.800003,70.900002,68.900002
20160929223000,504.0,567.0,32.926829,38,54.700001,0,68.699997,70.900002,68.900002
20160929224500,504.0,529.200012,30.731708,38,54.700001,100,68.599998,70.900002,68.900002
20160929230000,504.0,567.0,32.926829,38,54.700001,100,68.599998,70.900002,68.900002
20160929231500,504.0,499.799988,29.02439,38,54.700001,100,68.599998,70.900002,68.900002
20160929233000,504.0,516.599976,29.999999,37,54.700001,100,68.599998,70.900002,68.900002
20160929234500,504.0,499.799988,29.02439,37,54.700001,100,68.599998,70.900002,68.900002
20160930000000,504.0,483.0,28.04878,37,54.700001,100,68.5,70.900002,68.900002
20160930001500,504.0,529.200012,30.731708,37,54.700001,100,68.599998,70.900002,68.900002
20160930003000,504.0,529.200012,30.731708,37,54.700001,100,68.599998,70.900002,68.900002
20160930004500,504.0,529.200012,30.731708,37,55.299999,100,68.5,70.900002,68.900002
20160930010000,504.0,558.599976,32.439023,37,55.900002,100,68.599998,70.900002,68.900002
20160930011500,504.0,529.200012,30.731708,37,55.900002,100,68.599998,70.900002,68.900002
20160930013000,504.0,516.599976,29.999999,37,55.900002,100,68.5,70.900002,68.900002
20160930014500,504.0,516.599976,29.999999,37,57.099998,100,68.599998,70.900002,68.900002
20160930020000,504.0,516.599976,29.999999,37,58.299999,100,68.599998,70.900002,68.900002
20160930021500,504.0,529.200012,30.731708,37,58.299999,100,68.599998,70.900002,68.900002
20160930023000,504.0,546.0,31.707317,37,59.900002,100,68.599998,70.900002,68.900002
20160930024500,504.0,516.599976,29.999999,37,60.799999,100,68.699997,70.900002,68.900002
20160930030000,504.0,529.200012,30.731708,37,60.799999,100,68.800003,70.900002,68.900002
20160930031500,504.0,558.599976,32.439023,37,60.799999,100,68.800003,70.900002,68.900002
20160930033000,504.0,516.599976,29.999999,37,61.599998,100,68.800003,70.900002,68.900002
20160930034500,504.0,558.599976,32.439023,37,61.599998,100,68.800003,70.900002,68.900002
20160930040000,504.0,546.0,31.707317,37,61.599998,100,68.800003,70.900002,68.900002
20160930041500,504.0,546.0,31.707317,37,60.700001,100,68.800003,70.900002,68.900002
20160930043000,504.0,558.599976,32.439023,37,60.700001,100,68.800003,70.900002,68.900002
20160930044500,504.0,516.599976,29.999999,37,60.700001,100,68.800003,70.900002,68.900002
20160930050000,504.0,529.200012,30.731708,37,60.700001,100,68.800003,70.900002,68.900002
20160930051500,504.0,529.200012,30.731708,37,60.0,100,68.800003,70.900002,68.900002
20160930053000,504.0,558.599976,32.439023,37,60.700001,100,68.800003,70.900002,68.900002
20160930054500,504.0,529.200012,30.731708,37,60.700001,100,68.900002,70.900002,68.900002
20160930060000,504.0,516.599976,29.999999,37,60.700001,100,68.800003,70.900002,68.900002
20160930061500,504.0,499.799988,29.02439,37,60.700001,100,68.800003,70.900002,68.900002
20160930063000,504.0,516.599976,29.999999,37,60.700001,100,68.900002,70.900002,68.900002
20160930064500,504.0,499.799988,29.02439,37,60.700001,100,69.0,70.900002,68.900002
20160930070000,504.0,558.599976,32.439023,37,60.700001,100,69.0,70.900002,68.900002
20160930071500,504.0,499.799988,29.02439,37,60.700001,100,68.900002,70.900002,68.900002
20160930073000,504.0,483.0,28.04878,37,60.700001,100,68.900002,70.900002,68.900002
20160930074500,504.0,483.0,28.04878,37,60.700001,100,68.900002,70.900002,68.900002
20160930080000,504.0,558.599976,32.439023,37,60.700001,100,68.900002,70.900002,68.900002
20160930081500,504.0,516.599976,29.999999,37,61.900002,100,69.0,70.900002,68.900002
20160930083000,504.0,529.200012,30.731708,37,61.200001,100,69.099998,70.900002,68.900002
20160930084500,504.0,529.200012,30.731708,37,57.200001,0,69.199997,70.900002,68.900002
20160930090000,504.0,466.200012,27.073171,37,55.599998,0,69.300003,70.900002,68.900002
20160930091500,504.0,516.599976,29.999999,37,55.599998,0,69.300003,70.900002,68.900002
20160930093000,504.0,516.599976,29.999999,37,55.599998,0,69.400002,70.900002,68.900002
20160930094500,504.0,558.599976,32.439023,37,55.599998,0,69.300003,70.900002,68.900002
20160930100000,504.0,499.799988,29.02439,37,55.599998,0,69.400002,70.900002,68.900002
20160930101500,504.0,516.599976,29.999999,37,55.599998,0,69.5,70.900002,68.900002
20160930103000,504.0,529.200012,30.731708,37,55.599998,0,69.699997,70.900002,68.900002
20160930104500,504.0,516.599976,29.999999,37,55.599998,0,69.800003,70.900002,68.900002
20160930110000,504.0,529.200012,30.731708,37,55.599998,0,69.900002,70.900002,68.900002
20160930111500,504.0,466.200012,27.073171,37,55.599998,0,69.800003,70.900002,68.900002
20160930113000,504.0,529.200012,30.731708,37,55.599998,0,69.699997,70.900002,68.900002
20160930114500,504.0,499.799988,29.02439,37,55.599998,0,69.599998,70.900002,68.900002
20160930120000,504.0,453.600006,26.341464,37,55.599998,0,69.599998,70.900002,68.900002
20160930121500,504.0,466.200012,27.073171,37,55.599998,0,69.599998,70.900002,68.900002
20160930123000,504.0,516.599976,29.999999,37,55.599998,0,69.699997,70.900002,68.900002
20160930124500,504.0,516.599976,29.999999,37,55.599998,0,69.699997,70.900002,68.900002
20160930130000,504.0,483.0,28.04878,37,55.599998,0,69.800003,70.900002,68.900002
20160930131500,504.0,483.0,28.04878,37,55.599998,0,69.800003,70.900002,68.900002
20160930133000,504.0,483.0,28.04878,37,55.599998,0,69.800003,70.900002,68.900002
20160930134500,504.0,529.200012,30.731708,38,55.599998,0,69.900002,70.900002,68.900002
20160930140000,504.0,529.200012,30.731708,38,55.599998,0,69.800003,70.900002,68.900002
20160930141500,504.0,483.0,28.04878,38,55.599998,0,69.599998,70.900002,68.900002
20160930143000,504.0,529.200012,30.731708,38,55.599998,0,69.699997,70.900002,68.900002
20160930144500,504.0,483.0,28.04878,38,55.599998,0,69.699997,70.900002,68.900002
20160930150000,504.0,499.799988,29.02439,38,55.599998,0,69.699997,70.900002,68.900002
20160930151500,504.0,529.200012,30.731708,38,56.299999,0,69.599998,70.900002,68.900002
20160930153000,504.0,466.200012,27.073171,38,55.200001,0,69.599998,70.900002,68.900002
20160930154500,504.0,499.799988,29.02439,38,55.200001,0,69.599998,70.900002,68.900002
20160930160000,504.0,529.200012,30.731708,38,55.200001,0,69.800003,70.900002,68.900002
20160930161500,504.0,516.599976,29.999999,38,55.200001,0,69.699997,70.900002,68.900002
20160930163000,504.0,483.0,28.04878,38,55.200001,0,69.599998,70.900002,68.900002
20160930164500,504.0,516.599976,29.999999,38,55.200001,0,69.5,70.900002,68.900002
20160930170000,504.0,516.599976,29.999999,38,55.200001,0,69.400002,70.900002,68.900002
20160930171500,504.0,483.0,28.04878,38,55.200001,0,69.400002,70.900002,68.900002
20160930173000,504.0,483.0,28.04878,38,55.200001,0,69.300003,70.900002,68.900002
20160930174500,504.0,516.599976,29.999999,38,55.200001,0,69.199997,70.900002,68.900002
20160930180000,504.0,516.599976,29.999999,38,55.200001,0,69.099998,70.900002,68.900002
20160930181500,504.0,499.799988,29.02439,38,55.200001,0,69.0,70.900002,68.900002
20160930183000,504.0,516.599976,29.999999,38,55.200001,0,69.0,70.900002,68.900002
20160930184500,504.0,499.799988,29.02439,38,55.200001,0,68.900002,70.900002,68.900002
20160930190000,504.0,483.0,28.04878,38,55.200001,0,68.900002,70.900002,68.900002
20160930191500,504.0,499.799988,29.02439,38,55.200001,0,68.900002,70.900002,68.900002
20160930193000,504.0,529.200012,30.731708,38,55.200001,0,68.800003,70.900002,68.900002
20160930194500,504.0,546.0,31.707317,38,55.200001,0,68.800003,70.900002,68.900002
20160930200000,504.0,499.799988,29.02439,38,55.200001,0,68.800003,70.900002,68.900002
20160930201500,504.0,499.799988,29.02439,38,55.200001,0,68.800003,70.900002,68.900002
20160930203000,504.0,516.599976,29.999999,38,55.200001,0,68.800003,70.900002,68.900002
20160930204500,504.0,529.200012,30.731708,38,55.200001,0,68.800003,70.900002,68.900002
20160930210000,504.0,516.599976,29.999999,38,55.200001,0,68.800003,70.900002,68.900002
20160930211500,504.0,516.599976,29.999999,38,55.200001,0,68.800003,70.900002,68.900002
20160930213000,504.0,546.0,31.707317,38,55.200001,0,68.800003,70.900002,68.900002
20160930214500,504.0,529.200012,30.731708,38,55.200001,0,68.699997,70.900002,68.900002
20160930220000,504.0,546.0,31.707317,38,55.200001,0,68.699997,70.900002,68.900002
20160930221500,504.0,529.200012,30.731708,38,54.299999,100,68.599998,70.900002,68.900002
20160930223000,504.0,529.200012,30.731708,38,54.299999,100,68.599998,70.900002,68.900002
20160930224500,504.0,558.599976,32.439023,38,54.299999,100,68.599998,70.900002,68.900002
20160930230000,504.0,529.200012,30.731708,38,54.299999,100,68.5,70.900002,68.900002
20160930231500,504.0,529.200012,30.731708,38,54.299999,100,68.5,70.900002,68.900002
20160930233000,504.0,499.799988,29.02439,38,55.099998,100,68.5,70.900002,68.900002
20160930234500,504.0,516.599976,29.999999,38,55.900002,100,68.400002,70.900002,68.900002
20161001000000,504.0,516.599976,29.999999,38,57.099998,100,68.5,70.900002,68.900002
20161001001500,504.0,546.0,31.707317,38,59.5,100,68.5,70.900002,68.900002
20161001003000,504.0,529.200012,30.731708,38,75.300003,100,68.5,70.900002,68.900002
20161001004500,504.0,529.200012,30.731708,38,73.5,100,68.800003,70.900002,68.900002
20161001010000,504.0,499.799988,29.02439,38,76.300003,100,68.900002,70.900002,68.900002
20161001011500,504.0,483.0,28.04878,37,59.599998,0,69.0,70.900002,68.900002
20161001013000,504.0,499.799988,29.02439,37,55.599998,0,68.900002,70.900002,68.900002
20161001014500,504.0,529.200012,30.731708,37,55.599998,0,68.800003,70.900002,68.900002
20161001020000,504.0,499.799988,29.02439,37,54.700001,0,68.800003,70.900002,68.900002
20161001021500,504.0,499.799988,29.02439,37,54.700001,0,68.699997,70.900002,68.900002
20161001023000,504.0,483.0,28.04878,37,54.700001,100,68.599998,70.900002,68.900002
20161001024500,504.0,546.0,31.707317,37,54.700001,100,68.599998,70.900002,68.900002
20161001030000,504.0,499.799988,29.02439,37,54.700001,100,68.599998,70.900002,68.900002
20161001031500,504.0,499.799988,29.02439,37,54.700001,100,68.599998,70.900002,68.900002
20161001033000,504.0,483.0,28.04878,37,54.700001,100,68.5,70.900002,68.900002
20161001034500,504.0,529.200012,30.731708,37,54.700001,100,68.5,70.900002,68.900002
20161001040000,504.0,516.599976,29.999999,37,55.900002,100,68.5,70.900002,68.900002
20161001041500,504.0,529.200012,30.731708,37,56.700001,100,68.5,70.900002,68.900002
20161001043000,504.0,483.0,28.04878,37,56.700001,100,68.5,70.900002,68.900002
20161001044500,504.0,516.599976,29.999999,37,59.099998,100,68.5,70.900002,68.900002
20161001050000,504.0,529.200012,30.731708,37,65.300003,100,68.599998,70.900002,68.900002
20161001051500,504.0,529.200012,30.731708,37,65.300003,100,68.599998,70.900002,68.900002
20161001053000,504.0,499.799988,29.02439,37,66.300003,100,68.800003,70.900002,68.900002
20161001054500,504.0,483.0,28.04878,37,64.900002,100,68.800003,70.900002,68.900002
20161001060000,504.0,516.599976,29.999999,37,65.800003,100,68.900002,70.900002,68.900002
20161001061500,504.0,483.0,28.04878,37,65.800003,100,68.900002,70.900002,68.900002
20161001063000,504.0,483.0,28.04878,37,65.800003,100,68.900002,70.900002,68.900002
20161001064500,504.0,483.0,28.04878,37,65.800003,100,69.0,70.900002,68.900002
20161001070000,504.0,499.799988,29.02439,37,65.800003,100,69.0,70.900002,68.900002
20161001071500,504.0,483.0,28.04878,37,65.800003,100,69.099998,70.900002,68.900002
20161001073000,504.0,466.200012,27.073171,37,65.800003,100,69.099998,70.900002,68.900002
20161001074500,504.0,516.599976,29.999999,37,66.699997,100,69.099998,70.900002,68.900002
20161001080000,504.0,483.0,28.04878,37,61.599998,100,69.099998,70.900002,68.900002
20161001081500,504.0,516.599976,29.999999,37,56.0,100,69.0,70.900002,68.900002
20161001083000,504.0,516.599976,29.999999,37,56.0,100,68.900002,70.900002,68.900002
20161001084500,504.0,546.0,31.707317,37,55.200001,100,68.800003,70.900002,68.900002
20161001090000,504.0,499.799988,29.02439,37,55.200001,100,68.800003,70.900002,68.900002
20161001091500,504.0,529.200012,30.731708,37,55.200001,100,68.800003,70.900002,68.900002
20161001093000,504.0,529.200012,30.731708,37,55.200001,100,68.699997,70.900002,68.900002
20161001094500,504.0,516.599976,29.999999,37,55.200001,100,68.599998,70.900002,68.900002
20161001100000,504.0,499.799988,29.02439,37,55.200001,100,68.599998,70.900002,68.900002
20161001101500,504.0,466.200012,27.073171,37,55.200001,100,68.5,70.900002,68.900002
20161001103000,504.0,499.799988,29.02439,37,55.900002,100,68.5,70.900002,68.900002
20161001104500,504.0,516.599976,29.999999,37,57.099998,100,68.5,70.900002,68.900002
20161001110000,504.0,499.799988,29.02439,37,57.099998,100,68.5,70.900002,68.900002
20161001111500,504.0,499.799988,29.02439,37,57.099998,100,68.5,70.900002,68.900002
20161001113000,504.0,516.599976,29.999999,37,60.299999,100,68.5,70.900002,68.900002
20161001114500,504.0,529.200012,30.731708,37,60.299999,100,68.599998,70.900002,68.900002
20161001120000,504.0,516.599976,29.999999,37,60.299999,100,68.599998,70.900002,68.900002
20161001121500,504.0,516.599976,29.999999,37,60.299999,100,68.699997,70.900002,68.900002
20161001123000,504.0,516.599976,29.999999,37,60.299999,100,68.599998,70.900002,68.900002
20161001124500,504.0,529.200012,30.731708,37,61.5,100,68.699997,70.900002,68.900002
20161001130000,504.0,516.599976,29.999999,37,61.5,100,68.800003,70.900002,68.900002
20161001131500,504.0,499.799988,29.02439,37,61.5,100,68.800003,70.900002,68.900002
20161001133000,504.0,466.200012,27.073171,37,61.5,100,68.800003,70.900002,68.900002
20161001134500,504.0,499.799988,29.02439,37,60.799999,100,68.900002,70.900002,68.900002
20161001140000,504.0,466.200012,27.073171,37,60.799999,100,68.900002,70.900002,68.900002
20161001141500,504.0,499.799988,29.02439,37,60.799999,100,68.900002,70.900002,68.900002
20161001143000,504.0,483.0,28.04878,37,60.799999,100,68.900002,70.900002,68.900002
20161001144500,504.0,516.599976,29.999999,37,60.799999,100,68.900002,70.900002,68.900002
20161001150000,504.0,466.200012,27.073171,37,60.799999,100,69.0,70.900002,68.900002
20161001151500,504.0,499.799988,29.02439,37,60.799999,100,69.099998,70.900002,68.900002
20161001153000,504.0,516.599976,29.999999,37,60.799999,100,69.099998,70.900002,68.900002
20161001154500,504.0,499.799988,29.02439,37,58.0,100,69.099998,70.900002,68.900002
20161001160000,504.0,529.200012,30.731708,37,56.400002,100,69.099998,70.900002,68.900002
20161001161500,504.0,516.599976,29.999999,37,56.400002,100,69.0,70.900002,68.900002
20161001163000,504.0,516.599976,29.999999,37,56.400002,100,69.0,70.900002,68.900002
20161001164500,504.0,483.0,28.04878,37,56.400002,100,69.0,70.900002,68.900002
20161001170000,504.0,516.599976,29.999999,37,56.400002,100,68.900002,70.900002,68.900002
20161001171500,504.0,483.0,28.04878,37,56.400002,100,68.900002,70.900002,68.900002
20161001173000,504.0,516.599976,29.999999,37,56.400002,100,68.800003,70.900002,68.900002
20161001174500,504.0,453.600006,26.341464,37,56.400002,100,68.900002,70.900002,68.900002
20161001180000,504.0,453.600006,26.341464,37,56.400002,100,68.900002,70.900002,68.900002
20161001181500,504.0,516.599976,29.999999,37,56.400002,100,68.900002,70.900002,68.900002
20161001183000,504.0,466.200012,27.073171,37,56.400002,100,68.800003,70.900002,68.900002
20161001184500,504.0,466.200012,27.073171,37,56.400002,100,68.800003,70.900002,68.900002
20161001190000,504.0,499.799988,29.02439,37,55.599998,100,68.800003,70.900002,68.900002
20161001191500,504.0,453.600006,26.341464,37,55.599998,100,68.800003,70.900002,68.900002
20161001193000,504.0,453.600006,26.341464,37,55.599998,100,68.800003,70.900002,68.900002
20161001194500,504.0,499.799988,29.02439,37,55.599998,100,68.699997,70.900002,68.900002
20161001200000,504.0,466.200012,27.073171,37,55.599998,100,68.699997,70.900002,68.900002
20161001201500,504.0,499.799988,29.02439,37,55.599998,100,68.599998,70.900002,68.900002
20161001203000,504.0,516.599976,29.999999,37,55.599998,100,68.599998,70.900002,68.900002
20161001204500,504.0,466.200012,27.073171,37,55.599998,100,68.599998,70.900002,68.900002
20161001210000,504.0,499.799988,29.02439,37,55.599998,100,68.599998,70.900002,68.900002
20161001211500,504.0,499.799988,29.02439,37,55.599998,100,68.599998,70.900002,68.900002
20161001213000,504.0,499.799988,29.02439,37,55.599998,100,68.5,70.900002,68.900002
20161001214500,504.0,483.0,28.04878,37,55.599998,100,68.599998,70.900002,68.900002
20161001220000,504.0,466.200012,27.073171,37,56.299999,100,68.5,70.900002,68.900002
20161001221500,504.0,516.599976,29.999999,37,56.299999,100,68.599998,70.900002,68.900002
20161001223000,504.0,483.0,28.04878,37,56.299999,100,68.599998,70.900002,68.900002
20161001224500,504.0,499.799988,29.02439,37,56.299999,100,68.599998,70.900002,68.900002
20161001230000,504.0,516.599976,29.999999,37,56.299999,100,68.599998,70.900002,68.900002
20161001231500,504.0,516.599976,29.999999,37,56.299999,100,68.599998,70.900002,68.900002
20161001233000,504.0,529.200012,30.731708,37,56.299999,100,68.599998,70.900002,68.900002
20161001234500,504.0,466.200012,27.073171,37,56.299999,100,68.599998,70.900002,68.900002
20161002000000,504.0,516.599976,29.999999,37,60.299999,100,68.599998,70.900002,68.900002
20161002001500,504.0,516.599976,29.999999,37,60.299999,100,68.599998,70.900002,68.900002
20161002003000,504.0,516.599976,29.999999,37,60.299999,100,68.699997,70.900002,68.900002
20161002004500,504.0,466.200012,27.073171,37,60.299999,100,68.699997,70.900002,68.900002
20161002010000,504.0,483.0,28.04878,37,60.299999,100,68.800003,70.900002,68.900002
20161002011500,504.0,516.599976,29.999999,37,60.299999,100,68.800003,70.900002,68.900002
20161002013000,504.0,483.0,28.04878,37,60.299999,100,68.800003,70.900002,68.900002
20161002014500,504.0,483.0,28.04878,37,60.299999,100,68.800003,70.900002,68.900002
20161002020000,504.0,466.200012,27.073171,37,60.299999,100,68.800003,70.900002,68.900002
20161002021500,504.0,516.599976,29.999999,37,60.299999,100,68.800003,70.900002,68.900002
20161002023000,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002024500,504.0,516.599976,29.999999,37,59.599998,100,68.800003,70.900002,68.900002
20161002030000,504.0,483.0,28.04878,37,60.299999,100,68.800003,70.900002,68.900002
20161002031500,504.0,516.599976,29.999999,37,60.299999,100,68.800003,70.900002,68.900002
20161002033000,504.0,499.799988,29.02439,37,59.599998,100,68.800003,70.900002,68.900002
20161002034500,504.0,499.799988,29.02439,37,59.599998,100,68.800003,70.900002,68.900002
20161002040000,504.0,529.200012,30.731708,37,59.599998,100,68.800003,70.900002,68.900002
