PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002041500,504.0,483.0,28.04878,37,59.599998,100,68.800003,70.900002,68.900002
20161002043000,504.0,499.799988,29.02439,37,59.599998,100,68.699997,70.900002,68.900002
20161002044500,504.0,516.599976,29.999999,37,59.599998,100,68.800003,70.900002,68.900002
20161002050000,504.0,516.599976,29.999999,37,59.599998,100,68.800003,70.900002,68.900002
20161002051500,504.0,516.599976,29.999999,37,59.599998,100,68.699997,70.900002,68.900002
20161002053000,504.0,516.599976,29.999999,37,59.599998,100,68.699997,70.900002,68.900002
20161002054500,504.0,483.0,28.04878,37,59.599998,100,68.699997,70.900002,68.900002
20161002060000,504.0,499.799988,29.02439,37,59.599998,100,68.699997,70.900002,68.900002
20161002061500,504.0,483.0,28.04878,37,59.599998,100,68.699997,70.900002,68.900002
20161002063000,504.0,516.599976,29.999999,37,59.599998,100,68.699997,70.900002,68.900002
20161002064500,504.0,483.0,28.04878,37,59.599998,100,68.699997,70.900002,68.900002
20161002070000,504.0,499.799988,29.02439,37,59.599998,100,68.699997,70.900002,68.900002
20161002071500,504.0,499.799988,29.02439,37,59.599998,100,68.699997,70.900002,68.900002
20161002073000,504.0,529.200012,30.731708,37,60.299999,100,68.699997,70.900002,68.900002
20161002074500,504.0,516.599976,29.999999,37,60.299999,100,68.699997,70.900002,68.900002
20161002080000,504.0,499.799988,29.02439,37,60.299999,100,68.699997,70.900002,68.900002
20161002081500,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002083000,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002084500,504.0,483.0,28.04878,37,60.299999,100,68.800003,70.900002,68.900002
20161002090000,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002091500,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002093000,504.0,529.200012,30.731708,37,60.299999,100,68.800003,70.900002,68.900002
20161002094500,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002100000,504.0,516.599976,29.999999,37,60.299999,100,68.800003,70.900002,68.900002
20161002101500,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002103000,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002104500,504.0,499.799988,29.02439,37,60.299999,100,68.800003,70.900002,68.900002
20161002110000,504.0,529.200012,30.731708,37,60.299999,100,68.800003,70.900002,68.900002
20161002111500,504.0,499.799988,29.02439,37,60.299999,100,68.900002,70.900002,68.900002
20161002113000,504.0,516.599976,29.999999,37,60.299999,100,68.900002,70.900002,68.900002
20161002114500,504.0,529.200012,30.731708,37,60.299999,100,69.0,70.900002,68.900002
20161002120000,504.0,546.0,31.707317,37,60.299999,100,69.199997,70.900002,68.900002
20161002121500,504.0,499.799988,29.02439,37,56.799999,0,69.199997,70.900002,68.900002
20161002123000,504.0,499.799988,29.02439,37,56.799999,0,69.199997,70.900002,68.900002
20161002124500,504.0,453.600006,26.341464,37,56.0,0,69.199997,70.900002,68.900002
20161002130000,504.0,516.599976,29.999999,37,56.0,0,69.099998,70.900002,68.900002
20161002131500,504.0,483.0,28.04878,37,56.0,0,69.199997,70.900002,68.900002
20161002133000,504.0,483.0,28.04878,37,56.0,0,69.099998,70.900002,68.900002
20161002134500,504.0,466.200012,27.073171,37,56.0,0,69.0,70.900002,68.900002
20161002140000,504.0,529.200012,30.731708,37,56.0,0,69.0,70.900002,68.900002
20161002141500,504.0,499.799988,29.02439,37,56.0,0,68.900002,70.900002,68.900002
20161002143000,504.0,516.599976,29.999999,37,56.0,0,68.800003,70.900002,68.900002
20161002144500,504.0,516.599976,29.999999,37,56.0,0,68.800003,70.900002,68.900002
20161002150000,504.0,483.0,28.04878,37,56.0,0,68.800003,70.900002,68.900002
20161002151500,504.0,499.799988,29.02439,37,56.0,0,68.800003,70.900002,68.900002
20161002153000,504.0,499.799988,29.02439,37,56.0,0,68.800003,70.900002,68.900002
20161002154500,504.0,483.0,28.04878,37,56.0,0,68.800003,70.900002,68.900002
20161002160000,504.0,499.799988,29.02439,37,56.0,0,68.800003,70.900002,68.900002
20161002161500,504.0,483.0,28.04878,37,56.0,0,68.699997,70.900002,68.900002
20161002163000,504.0,499.799988,29.02439,37,56.0,0,68.800003,70.900002,68.900002
20161002164500,504.0,516.599976,29.999999,37,56.0,0,68.800003,70.900002,68.900002
20161002170000,504.0,483.0,28.04878,37,56.0,0,68.699997,70.900002,68.900002
20161002171500,504.0,499.799988,29.02439,37,56.0,0,68.699997,70.900002,68.900002
20161002173000,504.0,483.0,28.04878,37,56.0,0,68.699997,70.900002,68.900002
20161002174500,504.0,483.0,28.04878,37,56.0,0,68.699997,70.900002,68.900002
20161002180000,504.0,499.799988,29.02439,37,56.0,100,68.599998,70.900002,68.900002
20161002181500,504.0,466.200012,27.073171,37,56.0,100,68.599998,70.900002,68.900002
20161002183000,504.0,499.799988,29.02439,37,56.0,100,68.599998,70.900002,68.900002
20161002184500,504.0,483.0,28.04878,37,56.0,100,68.599998,70.900002,68.900002
20161002190000,504.0,483.0,28.04878,37,56.0,100,68.599998,70.900002,68.900002
20161002191500,504.0,499.799988,29.02439,37,56.0,100,68.599998,70.900002,68.900002
20161002193000,504.0,516.599976,29.999999,37,55.200001,100,68.599998,70.900002,68.900002
20161002194500,504.0,516.599976,29.999999,37,55.200001,100,68.5,70.900002,68.900002
20161002200000,504.0,499.799988,29.02439,37,56.299999,100,68.5,70.900002,68.900002
20161002201500,504.0,466.200012,27.073171,37,57.099998,100,68.5,70.900002,68.900002
20161002203000,504.0,499.799988,29.02439,37,57.099998,100,68.5,70.900002,68.900002
20161002204500,504.0,499.799988,29.02439,37,58.700001,100,68.599998,70.900002,68.900002
20161002210000,504.0,516.599976,29.999999,37,58.700001,100,68.599998,70.900002,68.900002
20161002211500,504.0,499.799988,29.02439,37,58.700001,100,68.599998,70.900002,68.900002
20161002213000,504.0,499.799988,29.02439,37,60.200001,100,68.599998,70.900002,68.900002
20161002214500,504.0,483.0,28.04878,37,60.200001,100,68.699997,70.900002,68.900002
20161002220000,504.0,516.599976,29.999999,37,60.200001,100,68.699997,70.900002,68.900002
20161002221500,504.0,466.200012,27.073171,37,60.200001,100,68.699997,70.900002,68.900002
20161002223000,504.0,516.599976,29.999999,37,60.200001,100,68.699997,70.900002,68.900002
20161002224500,504.0,453.600006,26.341464,37,60.200001,100,68.800003,70.900002,68.900002
20161002230000,504.0,466.200012,27.073171,37,60.200001,100,68.800003,70.900002,68.900002
20161002231500,504.0,466.200012,27.073171,37,60.200001,100,68.800003,70.900002,68.900002
20161002233000,504.0,516.599976,29.999999,37,60.200001,100,68.800003,70.900002,68.900002
20161002234500,504.0,516.599976,29.999999,37,60.200001,100,68.800003,70.900002,68.900002
20161003000000,504.0,499.799988,29.02439,37,60.200001,100,68.800003,70.900002,68.900002
20161003001500,504.0,529.200012,30.731708,37,60.200001,100,68.800003,70.900002,68.900002
20161003003000,504.0,499.799988,29.02439,37,60.200001,100,68.800003,70.900002,68.900002
20161003004500,504.0,483.0,28.04878,37,59.200001,100,68.800003,70.900002,68.900002
20161003010000,504.0,466.200012,27.073171,37,59.200001,100,68.800003,70.900002,68.900002
20161003011500,504.0,483.0,28.04878,37,59.900002,100,68.800003,70.900002,68.900002
20161003013000,504.0,432.600006,25.121952,37,59.900002,100,68.800003,70.900002,68.900002
20161003014500,504.0,466.200012,27.073171,37,59.900002,100,68.800003,70.900002,68.900002
20161003020000,504.0,499.799988,29.02439,37,59.900002,100,68.800003,70.900002,68.900002
20161003021500,504.0,483.0,28.04878,37,59.900002,100,68.800003,70.900002,68.900002
20161003023000,504.0,499.799988,29.02439,37,59.900002,100,68.699997,70.900002,68.900002
20161003024500,504.0,466.200012,27.073171,37,59.200001,100,68.699997,70.900002,68.900002
20161003030000,504.0,529.200012,30.731708,37,59.200001,100,68.699997,70.900002,68.900002
20161003031500,504.0,516.599976,29.999999,37,59.200001,100,68.699997,70.900002,68.900002
20161003033000,504.0,453.600006,26.341464,37,59.900002,100,68.699997,70.900002,68.900002
20161003034500,504.0,516.599976,29.999999,37,59.900002,100,68.699997,70.900002,68.900002
20161003040000,504.0,483.0,28.04878,37,59.200001,100,68.699997,70.900002,68.900002
20161003041500,504.0,483.0,28.04878,37,59.200001,100,68.599998,70.900002,68.900002
20161003043000,504.0,516.599976,29.999999,37,59.200001,100,68.599998,70.900002,68.900002
20161003044500,504.0,529.200012,30.731708,37,63.599998,100,68.599998,70.900002,68.900002
20161003050000,504.0,483.0,28.04878,37,65.800003,100,68.699997,70.900002,68.900002
20161003051500,504.0,483.0,28.04878,37,65.800003,100,68.800003,70.900002,68.900002
20161003053000,504.0,516.599976,29.999999,37,65.800003,100,68.900002,70.900002,68.900002
20161003054500,504.0,499.799988,29.02439,37,65.800003,100,68.900002,70.900002,68.900002
20161003060000,504.0,499.799988,29.02439,37,65.800003,100,69.0,70.900002,68.900002
20161003061500,504.0,499.799988,29.02439,37,65.800003,100,69.0,70.900002,68.900002
20161003063000,504.0,483.0,28.04878,37,64.900002,100,69.0,70.900002,68.900002
20161003064500,504.0,516.599976,29.999999,37,65.800003,100,69.0,70.900002,68.900002
20161003070000,504.0,516.599976,29.999999,37,64.900002,100,69.099998,70.900002,68.900002
20161003071500,504.0,499.799988,29.02439,37,64.900002,100,69.099998,70.900002,68.900002
20161003073000,504.0,483.0,28.04878,37,65.800003,100,69.0,70.900002,68.900002
20161003074500,504.0,516.599976,29.999999,37,64.900002,100,69.099998,70.900002,68.900002
20161003080000,504.0,516.599976,29.999999,37,65.800003,100,69.099998,70.900002,68.900002
20161003081500,504.0,546.0,31.707317,37,57.200001,0,69.400002,70.900002,68.900002
20161003083000,504.0,499.799988,29.02439,37,56.0,0,69.5,70.900002,68.900002
20161003084500,504.0,546.0,31.707317,37,56.0,0,69.599998,70.900002,68.900002
20161003090000,504.0,546.0,31.707317,37,56.0,0,69.800003,70.900002,68.900002
20161003091500,504.0,558.599976,32.439023,37,56.0,0,69.900002,70.900002,68.900002
20161003093000,504.0,499.799988,29.02439,37,56.0,0,70.0,70.900002,68.900002
20161003094500,504.0,483.0,28.04878,37,56.0,0,70.099998,70.900002,68.900002
20161003100000,504.0,516.599976,29.999999,37,55.200001,0,70.199997,70.900002,68.900002
20161003101500,504.0,516.599976,29.999999,37,55.200001,0,70.400002,70.900002,68.900002
20161003103000,504.0,483.0,28.04878,37,55.200001,0,70.5,70.900002,68.900002
20161003104500,504.0,499.799988,29.02439,37,55.900002,0,70.5,70.900002,68.900002
20161003110000,504.0,529.200012,30.731708,37,55.900002,0,70.5,70.900002,68.900002
20161003111500,504.0,466.200012,27.073171,37,55.900002,0,70.599998,70.900002,68.900002
20161003113000,504.0,499.799988,29.02439,38,55.900002,0,70.699997,70.900002,68.900002
20161003114500,504.0,529.200012,30.731708,38,55.900002,0,70.5,70.900002,68.900002
20161003120000,504.0,516.599976,29.999999,38,55.900002,0,70.400002,70.900002,68.900002
20161003121500,504.0,483.0,28.04878,38,55.900002,0,70.400002,70.900002,68.900002
20161003123000,504.0,483.0,28.04878,38,55.900002,0,70.199997,70.900002,68.900002
20161003124500,504.0,483.0,28.04878,38,70.400002,100,70.300003,72.699997,70.699997
20161003130000,504.0,529.200012,30.731708,38,72.099998,100,70.900002,72.699997,70.699997
20161003131500,504.0,516.599976,29.999999,38,59.200001,0,71.199997,72.699997,70.699997
20161003133000,504.0,466.200012,27.073171,38,56.799999,0,71.199997,72.699997,70.699997
20161003134500,504.0,529.200012,30.731708,38,56.799999,0,71.400002,72.699997,70.699997
20161003140000,504.0,546.0,31.707317,38,56.0,0,71.199997,72.800003,70.800003
20161003141500,504.0,558.599976,32.439023,40,56.0,0,71.199997,73.099998,71.099998
20161003143000,504.0,558.599976,32.439023,39,56.0,0,71.099998,73.099998,71.099998
20161003144500,504.0,529.200012,30.731708,39,56.0,0,71.099998,73.099998,71.099998
20161003150000,504.0,546.0,31.707317,38,56.0,0,71.099998,73.099998,71.099998
20161003151500,504.0,558.599976,32.439023,39,56.0,0,71.400002,73.099998,71.099998
20161003153000,504.0,546.0,31.707317,39,56.0,0,71.300003,73.099998,71.099998
20161003154500,504.0,546.0,31.707317,38,56.0,0,71.400002,73.099998,71.099998
20161003160000,504.0,529.200012,30.731708,38,55.200001,0,71.400002,73.099998,71.099998
20161003161500,504.0,546.0,31.707317,38,55.200001,0,71.400002,73.099998,71.099998
20161003163000,504.0,529.200012,30.731708,38,55.200001,0,71.300003,73.099998,71.099998
20161003164500,504.0,583.799988,33.902438,38,55.200001,0,71.0,73.099998,71.099998
20161003170000,504.0,546.0,31.707317,37,55.900002,0,71.0,73.099998,71.099998
20161003171500,504.0,546.0,31.707317,37,55.900002,0,70.900002,72.800003,70.800003
20161003173000,504.0,558.599976,32.439023,37,55.900002,0,70.900002,73.099998,71.099998
20161003174500,504.0,546.0,31.707317,37,55.900002,100,70.699997,73.099998,71.099998
20161003180000,504.0,483.0,28.04878,37,55.900002,100,70.699997,73.099998,71.099998
20161003181500,504.0,516.599976,29.999999,37,55.900002,100,70.599998,73.099998,71.099998
20161003183000,504.0,546.0,31.707317,37,56.799999,100,70.599998,73.099998,71.099998
20161003184500,504.0,516.599976,29.999999,37,58.700001,100,70.599998,73.099998,71.099998
20161003190000,504.0,516.599976,29.999999,37,72.0,100,70.599998,73.099998,71.099998
20161003191500,504.0,483.0,28.04878,37,82.599998,100,70.699997,72.800003,70.800003
20161003193000,504.0,499.799988,29.02439,37,80.699997,100,70.900002,73.099998,71.099998
20161003194500,504.0,546.0,31.707317,37,77.800003,100,71.099998,73.099998,71.099998
20161003200000,504.0,529.200012,30.731708,37,76.599998,100,71.199997,73.099998,71.099998
20161003201500,504.0,546.0,31.707317,37,61.200001,0,71.300003,73.099998,71.099998
20161003203000,504.0,499.799988,29.02439,37,56.0,0,71.0,73.099998,71.099998
20161003204500,504.0,546.0,31.707317,38,55.200001,0,70.900002,72.800003,70.800003
20161003210000,504.0,529.200012,30.731708,38,55.200001,100,70.699997,73.099998,71.099998
20161003211500,504.0,546.0,31.707317,38,55.200001,100,70.5,73.099998,71.099998
20161003213000,504.0,516.599976,29.999999,38,56.299999,100,70.5,73.099998,71.099998
20161003214500,504.0,529.200012,30.731708,38,73.900002,100,70.5,73.099998,71.099998
20161003220000,504.0,567.0,32.926829,38,77.0,100,70.800003,73.099998,71.099998
20161003221500,504.0,516.599976,29.999999,38,75.900002,100,71.0,73.099998,71.099998
20161003223000,504.0,516.599976,29.999999,38,74.900002,100,71.099998,73.099998,71.099998
20161003224500,504.0,529.200012,30.731708,38,78.699997,100,71.199997,73.099998,71.099998
20161003230000,504.0,529.200012,30.731708,38,78.699997,100,71.300003,73.099998,71.099998
20161003231500,504.0,499.799988,29.02439,38,75.599998,100,71.300003,73.099998,71.099998
20161003233000,504.0,483.0,28.04878,38,75.599998,100,71.099998,73.099998,71.099998
20161003234500,504.0,529.200012,30.731708,38,79.599998,100,71.199997,73.099998,71.099998
20161004000000,504.0,516.599976,29.999999,38,76.400002,100,71.300003,73.099998,71.099998
20161004001500,504.0,529.200012,30.731708,38,62.0,0,71.300003,73.099998,71.099998
20161004003000,504.0,567.0,32.926829,38,56.0,0,71.0,73.099998,71.099998
20161004004500,504.0,529.200012,30.731708,38,55.200001,0,70.900002,73.099998,71.099998
20161004010000,504.0,546.0,31.707317,38,55.200001,100,70.699997,73.099998,71.099998
20161004011500,504.0,546.0,31.707317,37,55.200001,100,70.5,73.099998,71.099998
20161004013000,504.0,516.599976,29.999999,37,57.099998,100,70.5,73.099998,71.099998
20161004014500,504.0,529.200012,30.731708,37,71.300003,100,70.5,73.099998,71.099998
20161004020000,504.0,529.200012,30.731708,37,78.900002,100,70.800003,73.099998,71.099998
20161004021500,504.0,499.799988,29.02439,37,77.800003,100,71.0,73.099998,71.099998
20161004023000,504.0,529.200012,30.731708,37,75.300003,100,71.099998,73.099998,71.099998
20161004024500,504.0,546.0,31.707317,37,78.199997,100,71.199997,73.099998,71.099998
20161004030000,504.0,516.599976,29.999999,37,78.199997,100,71.300003,73.099998,71.099998
20161004031500,504.0,516.599976,29.999999,37,75.400002,100,71.099998,73.099998,71.099998
20161004033000,504.0,529.200012,30.731708,37,76.800003,100,71.099998,73.099998,71.099998
20161004034500,504.0,516.599976,29.999999,37,79.699997,100,71.199997,73.099998,71.099998
20161004040000,504.0,529.200012,30.731708,37,71.0,0,71.400002,73.099998,71.099998
20161004041500,504.0,546.0,31.707317,37,56.400002,0,71.199997,73.099998,71.099998
20161004043000,504.0,516.599976,29.999999,37,55.200001,0,70.900002,73.099998,71.099998
20161004044500,504.0,529.200012,30.731708,37,55.200001,100,70.699997,73.099998,71.099998
20161004050000,504.0,546.0,31.707317,37,55.200001,100,70.699997,73.099998,71.099998
20161004051500,504.0,546.0,31.707317,37,55.200001,100,70.400002,73.099998,71.099998
20161004053000,504.0,516.599976,29.999999,37,62.0,100,70.400002,73.099998,71.099998
20161004054500,504.0,529.200012,30.731708,37,75.400002,100,70.599998,73.099998,71.099998
20161004060000,504.0,516.599976,29.999999,37,80.099998,100,70.800003,72.800003,70.800003
20161004061500,504.0,499.799988,29.02439,37,76.400002,100,71.0,73.099998,71.099998
20161004063000,504.0,516.599976,29.999999,37,81.099998,100,71.199997,73.099998,71.099998
20161004064500,504.0,529.200012,30.731708,37,76.400002,100,71.199997,73.099998,71.099998
20161004070000,504.0,516.599976,29.999999,39,63.5,0,71.099998,72.800003,70.800003
20161004071500,504.0,558.599976,32.439023,39,56.400002,100,70.800003,73.099998,71.099998
20161004073000,504.0,546.0,31.707317,39,55.200001,100,70.5,73.099998,71.099998
20161004074500,504.0,558.599976,32.439023,38,56.299999,100,70.300003,73.099998,71.099998
20161004080000,504.0,546.0,31.707317,38,79.599998,100,70.400002,73.099998,71.099998
20161004081500,504.0,583.799988,33.902438,38,80.699997,100,70.699997,73.099998,71.099998
20161004083000,504.0,499.799988,29.02439,38,77.300003,100,71.0,73.099998,71.099998
20161004084500,504.0,499.799988,29.02439,38,81.5,100,71.199997,73.099998,71.099998
20161004090000,504.0,529.200012,30.731708,38,75.0,0,71.400002,73.099998,71.099998
20161004091500,504.0,567.0,32.926829,38,57.200001,0,71.400002,73.099998,71.099998
20161004093000,504.0,529.200012,30.731708,38,55.5,0,71.400002,72.900002,70.900002
20161004094500,504.0,546.0,31.707317,38,55.5,0,71.400002,72.800003,70.800003
20161004100000,504.0,499.799988,29.02439,38,55.5,0,71.5,73.099998,71.099998
20161004101500,504.0,546.0,31.707317,38,55.5,0,71.5,73.099998,71.099998
20161004103000,504.0,516.599976,29.999999,38,55.5,0,71.5,73.099998,71.099998
20161004104500,504.0,529.200012,30.731708,38,55.5,0,71.5,73.099998,71.099998
20161004110000,504.0,499.799988,29.02439,38,55.5,0,71.599998,73.099998,71.099998
20161004111500,504.0,546.0,31.707317,38,55.5,0,71.300003,73.099998,71.099998
20161004113000,504.0,466.200012,27.073171,38,55.5,0,71.099998,73.099998,71.099998
20161004114500,504.0,499.799988,29.02439,38,55.5,0,71.0,73.099998,71.099998
20161004120000,504.0,499.799988,29.02439,38,55.5,0,71.099998,73.099998,71.099998
20161004121500,504.0,546.0,31.707317,38,55.5,0,71.199997,73.099998,71.099998
20161004123000,504.0,529.200012,30.731708,39,55.5,0,71.199997,72.800003,70.800003
20161004124500,504.0,558.599976,32.439023,39,55.5,0,71.300003,73.099998,71.099998
20161004130000,504.0,558.599976,32.439023,39,55.5,0,71.300003,72.800003,70.800003
20161004131500,504.0,529.200012,30.731708,39,55.5,0,71.300003,72.800003,70.800003
20161004133000,504.0,529.200012,30.731708,38,55.5,0,71.400002,72.800003,70.800003
20161004134500,504.0,583.799988,33.902438,39,55.5,0,71.599998,72.800003,70.800003
20161004140000,504.0,516.599976,29.999999,38,55.5,0,71.699997,73.099998,71.099998
20161004141500,504.0,529.200012,30.731708,38,55.5,0,71.699997,73.099998,71.099998
20161004143000,504.0,516.599976,29.999999,38,55.5,0,71.599998,73.099998,71.099998
20161004144500,504.0,499.799988,29.02439,38,55.5,0,71.400002,73.099998,71.099998
20161004150000,504.0,529.200012,30.731708,38,55.5,0,71.199997,73.099998,71.099998
20161004151500,504.0,516.599976,29.999999,38,55.5,0,71.5,73.099998,71.099998
20161004153000,504.0,516.599976,29.999999,38,55.5,0,71.5,73.099998,71.099998
20161004154500,504.0,558.599976,32.439023,38,55.5,0,71.400002,73.099998,71.099998
20161004160000,504.0,499.799988,29.02439,38,55.5,0,71.5,73.099998,71.099998
20161004161500,504.0,516.599976,29.999999,38,55.5,0,71.5,73.099998,71.099998
20161004163000,504.0,516.599976,29.999999,38,55.5,0,71.400002,73.099998,71.099998
20161004164500,504.0,558.599976,32.439023,38,55.5,0,71.300003,73.099998,71.099998
20161004170000,504.0,546.0,31.707317,38,55.5,0,71.300003,73.099998,71.099998
20161004171500,504.0,529.200012,30.731708,38,55.5,0,71.099998,73.099998,71.099998
20161004173000,504.0,558.599976,32.439023,38,55.5,100,70.800003,73.099998,71.099998
20161004174500,504.0,529.200012,30.731708,38,55.5,100,70.699997,73.099998,71.099998
20161004180000,504.0,558.599976,32.439023,38,55.5,100,70.599998,72.900002,70.900002
20161004181500,504.0,516.599976,29.999999,38,55.5,100,70.699997,72.800003,70.800003
20161004183000,504.0,558.599976,32.439023,38,56.299999,100,70.900002,73.099998,71.099998
20161004184500,504.0,546.0,31.707317,38,56.299999,100,70.900002,73.099998,71.099998
20161004190000,504.0,516.599976,29.999999,38,56.299999,100,70.900002,72.800003,70.800003
20161004191500,504.0,499.799988,29.02439,38,56.299999,100,70.900002,72.800003,70.800003
20161004193000,504.0,516.599976,29.999999,38,56.299999,100,70.800003,72.800003,70.800003
20161004194500,504.0,499.799988,29.02439,38,56.299999,100,70.400002,72.800003,70.800003
20161004200000,504.0,546.0,31.707317,38,56.299999,100,70.400002,72.800003,70.800003
20161004201500,504.0,499.799988,29.02439,38,56.299999,100,70.5,72.800003,70.800003
20161004203000,504.0,499.799988,29.02439,38,56.299999,100,70.5,72.800003,70.800003
20161004204500,504.0,529.200012,30.731708,38,57.5,100,70.699997,73.099998,71.099998
20161004210000,504.0,529.200012,30.731708,38,59.400002,100,70.699997,73.099998,71.099998
20161004211500,504.0,546.0,31.707317,38,61.700001,100,70.900002,73.099998,71.099998
20161004213000,504.0,546.0,31.707317,38,61.700001,100,71.0,73.099998,71.099998
20161004214500,504.0,499.799988,29.02439,38,61.700001,100,71.0,73.099998,71.099998
20161004220000,504.0,546.0,31.707317,38,68.599998,100,70.699997,73.099998,71.099998
20161004221500,504.0,516.599976,29.999999,38,76.800003,100,70.900002,73.099998,71.099998
20161004223000,504.0,529.200012,30.731708,38,76.800003,100,71.0,73.099998,71.099998
20161004224500,504.0,483.0,28.04878,38,76.800003,100,71.199997,73.099998,71.099998
20161004230000,504.0,499.799988,29.02439,38,61.0,0,71.400002,73.099998,71.099998
20161004231500,504.0,499.799988,29.02439,38,56.0,0,71.099998,73.099998,71.099998
20161004233000,504.0,499.799988,29.02439,38,56.0,0,71.0,73.099998,71.099998
20161004234500,504.0,516.599976,29.999999,38,56.0,0,71.0,73.099998,71.099998
20161005000000,504.0,546.0,31.707317,38,56.0,0,70.900002,73.099998,71.099998
20161005001500,504.0,516.599976,29.999999,38,56.0,100,70.5,73.099998,71.099998
20161005003000,504.0,499.799988,29.02439,38,56.700001,100,70.400002,73.099998,71.099998
20161005004500,504.0,516.599976,29.999999,38,73.400002,100,70.599998,73.099998,71.099998
20161005010000,504.0,516.599976,29.999999,38,73.400002,100,70.900002,73.099998,71.099998
20161005011500,504.0,499.799988,29.02439,39,59.5,0,71.099998,73.199997,71.199997
20161005013000,504.0,483.0,28.04878,39,56.400002,100,70.900002,73.199997,71.199997
20161005014500,504.0,499.799988,29.02439,39,56.400002,100,70.900002,73.199997,71.199997
20161005020000,504.0,499.799988,29.02439,39,56.400002,100,70.900002,73.199997,71.199997
20161005021500,504.0,516.599976,29.999999,39,56.400002,100,70.800003,73.199997,71.199997
20161005023000,504.0,466.200012,27.073171,39,57.099998,100,70.599998,73.199997,71.199997
20161005024500,504.0,529.200012,30.731708,39,78.800003,100,70.5,73.199997,71.199997
20161005030000,504.0,516.599976,29.999999,39,78.800003,100,70.900002,73.199997,71.199997
20161005031500,504.0,483.0,28.04878,39,77.300003,100,71.099998,73.199997,71.199997
20161005033000,504.0,567.0,32.926829,41,59.200001,0,71.199997,73.099998,71.099998
20161005034500,504.0,546.0,31.707317,41,56.0,0,70.900002,73.099998,71.099998
20161005040000,504.0,558.599976,32.439023,41,56.0,100,70.800003,73.099998,71.099998
20161005041500,504.0,529.200012,30.731708,41,56.0,100,70.800003,73.099998,71.099998
20161005043000,504.0,529.200012,30.731708,41,56.0,100,70.599998,73.099998,71.099998
20161005044500,504.0,453.600006,26.341464,7,62.5,100,70.599998,73.199997,71.199997
20161005050000,504.0,453.600006,26.341464,37,61.200001,100,70.800003,73.199997,71.199997
20161005051500,504.0,499.799988,29.02439,37,56.799999,100,70.699997,73.199997,71.199997
20161005053000,504.0,483.0,28.04878,37,69.099998,100,70.599998,73.199997,71.199997
20161005054500,504.0,516.599976,29.999999,37,77.5,100,71.0,73.199997,71.199997
20161005060000,504.0,499.799988,29.02439,37,75.900002,100,71.199997,73.199997,71.199997
20161005061500,504.0,516.599976,29.999999,37,78.199997,100,71.400002,73.199997,71.199997
20161005063000,504.0,453.600006,26.341464,37,57.200001,0,71.400002,73.199997,71.199997
20161005064500,504.0,483.0,28.04878,37,56.0,0,71.199997,73.199997,71.199997
20161005070000,504.0,499.799988,29.02439,37,56.0,0,71.199997,73.199997,71.199997
20161005071500,504.0,516.599976,29.999999,37,56.0,100,70.900002,73.199997,71.199997
20161005073000,504.0,529.200012,30.731708,37,56.0,100,70.5,73.199997,71.199997
20161005074500,504.0,516.599976,29.999999,37,67.099998,100,70.400002,73.199997,71.199997
20161005080000,504.0,516.599976,29.999999,37,77.300003,100,70.900002,73.199997,71.199997
20161005081500,504.0,529.200012,30.731708,37,75.300003,100,71.199997,73.199997,71.199997
20161005083000,504.0,1209.599976,70.243901,56,55.599998,0,70.699997,71.400002,69.400002
20161005084500,504.0,793.799988,46.09756,46,56.299999,0,70.5,71.400002,69.400002
20161005090000,504.0,693.0,40.243902,44,56.299999,0,70.900002,71.400002,69.400002
20161005091500,504.0,705.599976,40.975608,44,55.599998,0,71.0,71.400002,69.400002
20161005093000,504.0,621.599976,36.09756,42,55.599998,0,71.0,71.400002,69.400002
20161005094500,504.0,499.799988,29.02439,39,55.599998,0,71.0,71.400002,69.400002
20161005100000,504.0,529.200012,30.731708,39,55.599998,0,71.199997,71.400002,69.400002
20161005101500,504.0,558.599976,32.439023,40,55.599998,0,71.099998,71.400002,69.400002
20161005103000,504.0,546.0,31.707317,40,55.599998,0,71.199997,71.400002,69.400002
20161005104500,504.0,558.599976,32.439023,40,55.599998,0,71.300003,71.400002,69.400002
20161005110000,504.0,558.599976,32.439023,40,55.599998,0,71.300003,71.400002,69.400002
20161005111500,504.0,567.0,32.926829,41,55.599998,0,71.300003,71.400002,69.400002
20161005113000,504.0,546.0,31.707317,41,55.599998,0,71.199997,71.400002,69.400002
20161005114500,504.0,558.599976,32.439023,41,55.599998,0,71.300003,71.400002,69.400002
20161005120000,504.0,583.799988,33.902438,41,55.599998,0,71.300003,71.400002,69.400002
20161005121500,504.0,546.0,31.707317,41,55.599998,0,71.400002,71.400002,69.400002
20161005123000,504.0,613.200012,35.609757,41,55.599998,0,71.400002,71.400002,69.400002
20161005124500,504.0,583.799988,33.902438,41,55.599998,0,71.199997,71.400002,69.400002
20161005130000,504.0,546.0,31.707317,41,55.599998,0,71.199997,71.400002,69.400002
20161005131500,504.0,596.400024,34.634148,41,55.599998,0,71.400002,71.400002,69.400002
20161005133000,504.0,558.599976,32.439023,41,55.599998,0,71.400002,71.400002,69.400002
20161005134500,504.0,583.799988,33.902438,41,55.599998,0,71.5,71.400002,69.400002
20161005140000,504.0,558.599976,32.439023,41,55.599998,0,71.400002,71.400002,69.400002
20161005141500,504.0,567.0,32.926829,41,55.599998,0,71.400002,71.400002,69.400002
20161005143000,504.0,567.0,32.926829,41,55.599998,0,71.400002,71.400002,69.400002
20161005144500,504.0,583.799988,33.902438,41,55.599998,0,71.5,71.400002,69.400002
20161005150000,504.0,596.400024,34.634148,41,55.599998,0,71.199997,71.400002,69.400002
20161005151500,504.0,558.599976,32.439023,41,55.599998,0,71.0,71.400002,69.400002
20161005153000,504.0,529.200012,30.731708,40,55.599998,0,71.199997,71.400002,69.400002
20161005154500,504.0,529.200012,30.731708,40,56.299999,0,71.300003,71.400002,69.400002
20161005160000,504.0,546.0,31.707317,40,55.700001,0,71.400002,71.400002,69.400002
20161005161500,504.0,567.0,32.926829,40,55.700001,0,71.400002,71.400002,69.400002
20161005163000,504.0,567.0,32.926829,40,55.700001,0,71.400002,71.400002,69.400002
20161005164500,504.0,546.0,31.707317,40,55.700001,0,71.300003,71.400002,69.400002
20161005170000,504.0,546.0,31.707317,40,55.700001,0,71.400002,71.400002,69.400002
20161005171500,504.0,546.0,31.707317,40,55.700001,0,71.0,71.400002,69.400002
20161005173000,504.0,546.0,31.707317,39,55.700001,0,70.699997,71.400002,69.400002
20161005174500,504.0,529.200012,30.731708,39,55.700001,0,70.599998,71.400002,69.400002
20161005180000,504.0,546.0,31.707317,39,55.700001,0,70.599998,71.400002,69.400002
20161005181500,504.0,546.0,31.707317,39,55.700001,0,70.599998,71.400002,69.400002
20161005183000,504.0,516.599976,29.999999,39,55.700001,0,70.699997,71.400002,69.400002
20161005184500,504.0,516.599976,29.999999,39,55.700001,0,70.699997,71.400002,69.400002
20161005190000,504.0,516.599976,29.999999,39,55.700001,0,70.699997,71.400002,69.400002
20161005191500,504.0,529.200012,30.731708,39,55.700001,0,70.699997,71.400002,69.400002
20161005193000,504.0,546.0,31.707317,39,55.700001,0,70.699997,71.400002,69.400002
20161005194500,504.0,483.0,28.04878,38,55.700001,0,70.5,71.400002,69.400002
20161005200000,504.0,499.799988,29.02439,38,55.700001,0,70.300003,71.400002,69.400002
20161005201500,504.0,516.599976,29.999999,38,55.700001,0,70.300003,71.400002,69.400002
20161005203000,504.0,529.200012,30.731708,38,55.700001,0,70.300003,71.400002,69.400002
20161005204500,504.0,516.599976,29.999999,38,55.700001,0,70.400002,71.400002,69.400002
20161005210000,504.0,516.599976,29.999999,38,54.700001,0,70.5,71.400002,69.400002
20161005211500,504.0,516.599976,29.999999,38,55.5,0,70.5,71.400002,69.400002
20161005213000,504.0,529.200012,30.731708,38,54.700001,0,70.5,71.400002,69.400002
20161005214500,504.0,499.799988,29.02439,38,55.5,0,70.5,71.400002,69.400002
20161005220000,504.0,499.799988,29.02439,38,56.700001,0,70.599998,71.400002,69.400002
20161005221500,504.0,546.0,31.707317,38,56.700001,0,70.699997,71.400002,69.400002
20161005223000,504.0,558.599976,32.439023,38,55.099998,0,70.599998,71.400002,69.400002
20161005224500,504.0,516.599976,29.999999,38,55.099998,0,70.699997,71.400002,69.400002
20161005230000,504.0,499.799988,29.02439,38,55.099998,0,70.400002,71.400002,69.400002
20161005231500,504.0,546.0,31.707317,38,55.099998,0,70.199997,71.400002,69.400002
20161005233000,504.0,529.200012,30.731708,38,55.099998,0,70.199997,71.400002,69.400002
20161005234500,504.0,546.0,31.707317,38,55.099998,0,70.199997,71.400002,69.400002
20161006000000,504.0,516.599976,29.999999,38,55.099998,0,70.300003,71.400002,69.400002
20161006001500,504.0,558.599976,32.439023,38,55.099998,0,70.400002,71.400002,69.400002
20161006003000,504.0,546.0,31.707317,38,55.900002,0,70.300003,71.400002,69.400002
20161006004500,504.0,546.0,31.707317,38,55.200001,0,70.400002,71.400002,69.400002
20161006010000,504.0,516.599976,29.999999,38,55.200001,0,70.400002,71.400002,69.400002
20161006011500,504.0,499.799988,29.02439,38,55.200001,0,70.400002,71.400002,69.400002
20161006013000,504.0,546.0,31.707317,38,55.200001,0,70.400002,71.400002,69.400002
20161006014500,504.0,483.0,28.04878,38,55.200001,0,70.400002,71.400002,69.400002
20161006020000,504.0,529.200012,30.731708,38,55.200001,0,70.400002,71.400002,69.400002
20161006021500,504.0,516.599976,29.999999,38,55.200001,0,70.5,71.400002,69.400002
20161006023000,504.0,516.599976,29.999999,38,54.299999,0,70.5,71.400002,69.400002
20161006024500,504.0,516.599976,29.999999,38,55.099998,0,70.5,71.400002,69.400002
20161006030000,504.0,567.0,32.926829,38,55.099998,0,70.599998,71.400002,69.400002
20161006031500,504.0,499.799988,29.02439,38,55.099998,0,70.599998,71.400002,69.400002
20161006033000,504.0,558.599976,32.439023,38,55.099998,0,70.5,71.400002,69.400002
20161006034500,504.0,567.0,32.926829,38,55.099998,0,70.5,71.400002,69.400002
20161006040000,504.0,529.200012,30.731708,38,55.900002,0,70.5,71.400002,69.400002
20161006041500,504.0,529.200012,30.731708,38,54.799999,0,70.5,71.400002,69.400002
20161006043000,504.0,529.200012,30.731708,38,54.799999,0,70.5,71.400002,69.400002
20161006044500,504.0,499.799988,29.02439,38,55.900002,0,70.5,71.400002,69.400002
20161006050000,504.0,529.200012,30.731708,38,55.200001,0,70.400002,71.400002,69.400002
20161006051500,504.0,558.599976,32.439023,38,55.200001,0,70.0,71.400002,69.400002
20161006053000,504.0,529.200012,30.731708,38,55.200001,0,70.0,71.400002,69.400002
20161006054500,504.0,546.0,31.707317,38,55.200001,0,70.0,71.400002,69.400002
20161006060000,504.0,546.0,31.707317,38,55.200001,0,70.099998,71.400002,69.400002
20161006061500,504.0,483.0,28.04878,38,55.200001,0,70.099998,71.400002,69.400002
20161006063000,504.0,558.599976,32.439023,38,55.200001,0,70.300003,71.400002,69.400002
20161006064500,504.0,546.0,31.707317,38,55.200001,0,70.300003,71.400002,69.400002
20161006070000,504.0,499.799988,29.02439,38,55.200001,0,70.199997,71.400002,69.400002
20161006071500,504.0,516.599976,29.999999,38,55.200001,0,70.199997,71.400002,69.400002
20161006073000,504.0,499.799988,29.02439,38,54.299999,0,70.099998,71.400002,69.400002
20161006074500,504.0,516.599976,29.999999,38,54.299999,0,70.0,71.400002,69.400002
20161006080000,504.0,499.799988,29.02439,38,55.5,0,70.0,71.400002,69.400002
20161006081500,504.0,546.0,31.707317,38,55.5,0,70.199997,71.400002,69.400002
20161006083000,504.0,529.200012,30.731708,38,54.700001,0,70.300003,71.400002,69.400002
20161006084500,504.0,529.200012,30.731708,38,54.700001,0,70.5,71.400002,69.400002
20161006090000,504.0,483.0,28.04878,38,55.599998,0,70.699997,71.400002,69.400002
20161006091500,504.0,499.799988,29.02439,38,55.599998,0,70.900002,71.400002,69.400002
20161006093000,504.0,529.200012,30.731708,40,55.599998,0,71.099998,71.400002,69.400002
20161006094500,504.0,583.799988,33.902438,42,55.599998,0,71.199997,71.400002,69.400002
20161006100000,504.0,596.400024,34.634148,42,55.599998,0,71.199997,71.400002,69.400002
20161006101500,504.0,613.200012,35.609757,42,55.599998,0,71.199997,71.400002,69.400002
20161006103000,504.0,583.799988,33.902438,42,55.599998,0,71.400002,71.400002,69.400002
20161006104500,504.0,596.400024,34.634148,42,55.599998,0,71.400002,71.400002,69.400002
20161006110000,504.0,583.799988,33.902438,42,55.599998,0,71.300003,71.400002,69.400002
20161006111500,504.0,621.599976,36.09756,42,55.599998,0,71.400002,71.400002,69.400002
20161006113000,504.0,596.400024,34.634148,42,55.599998,0,71.400002,71.400002,69.400002
20161006114500,504.0,567.0,32.926829,42,55.599998,0,71.300003,71.400002,69.400002
20161006120000,504.0,613.200012,35.609757,42,55.599998,0,71.199997,71.400002,69.400002
20161006121500,504.0,596.400024,34.634148,42,55.599998,0,71.199997,71.400002,69.400002
20161006123000,504.0,583.799988,33.902438,42,55.599998,0,71.099998,71.400002,69.400002
20161006124500,504.0,558.599976,32.439023,41,55.599998,0,71.099998,71.400002,69.400002
20161006130000,504.0,583.799988,33.902438,40,55.599998,0,71.099998,71.400002,69.400002
20161006131500,504.0,529.200012,30.731708,40,55.599998,0,71.199997,71.400002,69.400002
20161006133000,504.0,499.799988,29.02439,39,55.599998,0,71.099998,71.400002,69.400002
20161006134500,504.0,567.0,32.926829,39,55.599998,0,71.0,71.400002,69.400002
20161006140000,504.0,583.799988,33.902438,40,55.599998,0,71.199997,71.400002,69.400002
20161006141500,504.0,567.0,32.926829,40,55.599998,0,71.400002,71.400002,69.400002
20161006143000,504.0,546.0,31.707317,40,55.599998,0,71.5,71.400002,69.400002
20161006144500,504.0,613.200012,35.609757,41,56.200001,0,71.5,71.400002,69.400002
20161006150000,504.0,596.400024,34.634148,41,56.200001,0,71.300003,71.400002,69.400002
20161006151500,504.0,596.400024,34.634148,41,55.599998,0,71.400002,71.400002,69.400002
20161006153000,504.0,634.200012,36.829269,41,55.599998,0,71.300003,71.400002,69.400002
20161006154500,504.0,583.799988,33.902438,41,55.599998,0,71.199997,71.400002,69.400002
20161006160000,504.0,596.400024,34.634148,41,55.599998,0,71.199997,71.400002,69.400002
20161006161500,504.0,613.200012,35.609757,41,55.599998,0,71.400002,71.400002,69.400002
20161006163000,504.0,613.200012,35.609757,41,55.599998,0,71.199997,71.400002,69.400002
20161006164500,504.0,558.599976,32.439023,41,55.599998,0,71.099998,71.400002,69.400002
20161006170000,504.0,483.0,28.04878,38,55.599998,0,71.0,71.400002,69.400002
20161006171500,504.0,516.599976,29.999999,38,55.599998,0,70.900002,71.400002,69.400002
20161006173000,504.0,529.200012,30.731708,38,55.599998,0,70.800003,71.400002,69.400002
20161006174500,504.0,529.200012,30.731708,38,55.599998,0,70.699997,71.400002,69.400002
20161006180000,504.0,516.599976,29.999999,38,55.599998,0,70.699997,71.400002,69.400002
20161006181500,504.0,516.599976,29.999999,38,55.599998,0,70.699997,71.400002,69.400002
20161006183000,504.0,499.799988,29.02439,38,55.599998,0,70.699997,71.400002,69.400002
20161006184500,504.0,516.599976,29.999999,38,55.599998,0,70.699997,71.400002,69.400002
20161006190000,504.0,558.599976,32.439023,38,55.599998,0,70.699997,71.400002,69.400002
20161006191500,504.0,546.0,31.707317,38,55.599998,0,70.599998,71.400002,69.400002
20161006193000,504.0,529.200012,30.731708,38,55.599998,0,70.400002,71.400002,69.400002
20161006194500,504.0,558.599976,32.439023,38,55.599998,0,70.400002,71.400002,69.400002
20161006200000,504.0,558.599976,32.439023,38,55.599998,0,70.400002,71.400002,69.400002
20161006201500,504.0,516.599976,29.999999,38,55.599998,0,70.400002,71.400002,69.400002
20161006203000,504.0,516.599976,29.999999,38,54.700001,0,70.300003,71.400002,69.400002
20161006204500,504.0,546.0,31.707317,38,54.700001,0,70.300003,71.400002,69.400002
20161006210000,504.0,529.200012,30.731708,38,54.700001,0,70.300003,71.400002,69.400002
20161006211500,504.0,483.0,28.04878,38,54.700001,0,70.199997,71.400002,69.400002
20161006213000,504.0,546.0,31.707317,38,55.5,0,70.199997,71.400002,69.400002
20161006214500,504.0,529.200012,30.731708,38,54.700001,0,70.199997,71.400002,69.400002
20161006220000,504.0,499.799988,29.02439,38,54.700001,0,70.199997,71.400002,69.400002
20161006221500,504.0,516.599976,29.999999,38,54.700001,0,70.199997,71.400002,69.400002
20161006223000,504.0,516.599976,29.999999,38,55.700001,0,70.199997,71.400002,69.400002
20161006224500,504.0,529.200012,30.731708,38,55.700001,0,70.099998,71.400002,69.400002
20161006230000,504.0,516.599976,29.999999,38,55.099998,0,70.0,71.400002,69.400002
20161006231500,504.0,516.599976,29.999999,38,55.099998,0,70.099998,71.400002,69.400002
20161006233000,504.0,499.799988,29.02439,38,55.099998,0,70.099998,71.400002,69.400002
20161006234500,504.0,499.799988,29.02439,38,55.099998,0,70.099998,71.400002,69.400002
20161007000000,504.0,499.799988,29.02439,38,54.299999,0,70.099998,71.400002,69.400002
20161007001500,504.0,529.200012,30.731708,38,55.099998,0,70.099998,71.400002,69.400002
20161007003000,504.0,499.799988,29.02439,38,55.099998,0,70.099998,71.400002,69.400002
20161007004500,504.0,529.200012,30.731708,38,56.0,0,70.0,71.400002,69.400002
20161007010000,504.0,516.599976,29.999999,38,55.200001,0,70.0,71.400002,69.400002
20161007011500,504.0,516.599976,29.999999,38,55.200001,0,69.900002,71.400002,69.400002
20161007013000,504.0,529.200012,30.731708,38,55.200001,0,70.0,71.400002,69.400002
20161007014500,504.0,567.0,32.926829,38,55.200001,0,70.0,71.400002,69.400002
20161007020000,504.0,499.799988,29.02439,38,54.5,0,70.0,71.400002,69.400002
20161007021500,504.0,499.799988,29.02439,38,55.400002,0,70.0,71.400002,69.400002
20161007023000,504.0,516.599976,29.999999,38,54.700001,0,69.900002,71.400002,69.400002
20161007024500,504.0,516.599976,29.999999,38,56.0,0,69.900002,71.400002,69.400002
20161007030000,504.0,529.200012,30.731708,38,55.200001,0,69.900002,71.400002,69.400002
20161007031500,504.0,558.599976,32.439023,38,55.200001,0,69.800003,71.400002,69.400002
20161007033000,504.0,499.799988,29.02439,38,55.200001,0,69.800003,71.400002,69.400002
20161007034500,504.0,529.200012,30.731708,38,56.0,0,69.900002,71.400002,69.400002
20161007040000,504.0,499.799988,29.02439,38,55.200001,0,69.900002,71.400002,69.400002
20161007041500,504.0,558.599976,32.439023,38,55.200001,0,69.800003,71.400002,69.400002
20161007043000,504.0,546.0,31.707317,38,55.200001,0,69.900002,71.400002,69.400002
20161007044500,504.0,516.599976,29.999999,38,55.200001,0,69.800003,71.400002,69.400002
20161007050000,504.0,499.799988,29.02439,38,55.200001,0,69.800003,71.400002,69.400002
20161007051500,504.0,516.599976,29.999999,38,55.200001,0,69.699997,71.400002,69.400002
20161007053000,504.0,529.200012,30.731708,38,55.200001,0,69.800003,71.400002,69.400002
20161007054500,504.0,567.0,32.926829,38,55.200001,0,69.800003,71.400002,69.400002
20161007060000,504.0,558.599976,32.439023,38,55.200001,0,69.800003,71.400002,69.400002
20161007061500,504.0,529.200012,30.731708,38,55.200001,0,69.800003,71.400002,69.400002
20161007063000,504.0,516.599976,29.999999,38,55.200001,0,69.699997,71.400002,69.400002
20161007064500,504.0,558.599976,32.439023,38,55.200001,0,69.699997,71.400002,69.400002
20161007070000,504.0,529.200012,30.731708,38,55.200001,0,69.800003,71.400002,69.400002
20161007071500,504.0,558.599976,32.439023,38,55.200001,0,69.900002,71.400002,69.400002
20161007073000,504.0,516.599976,29.999999,38,55.200001,0,69.900002,71.400002,69.400002
20161007074500,504.0,529.200012,30.731708,38,55.200001,0,69.900002,71.400002,69.400002
20161007080000,504.0,529.200012,30.731708,38,55.200001,0,69.900002,71.400002,69.400002
20161007081500,504.0,516.599976,29.999999,38,55.200001,0,70.0,71.400002,69.400002
20161007083000,504.0,516.599976,29.999999,38,55.200001,0,70.0,71.400002,69.400002
20161007084500,504.0,546.0,31.707317,38,55.200001,0,70.099998,71.400002,69.400002
20161007090000,504.0,516.599976,29.999999,38,55.200001,0,70.300003,71.400002,69.400002
20161007091500,504.0,546.0,31.707317,38,55.200001,0,70.5,71.400002,69.400002
20161007093000,504.0,499.799988,29.02439,38,55.200001,0,70.599998,71.400002,69.400002
20161007094500,504.0,499.799988,29.02439,38,55.200001,0,70.699997,71.400002,69.400002
20161007100000,504.0,516.599976,29.999999,38,55.200001,0,70.800003,71.400002,69.400002
20161007101500,504.0,558.599976,32.439023,38,55.200001,0,71.0,71.400002,69.400002
20161007103000,504.0,529.200012,30.731708,38,55.200001,0,71.0,71.400002,69.400002
20161007104500,504.0,567.0,32.926829,39,55.200001,0,71.099998,71.400002,69.400002
20161007110000,504.0,546.0,31.707317,39,55.200001,0,71.099998,71.400002,69.400002
20161007111500,504.0,558.599976,32.439023,38,55.200001,0,71.099998,71.400002,69.400002
20161007113000,504.0,499.799988,29.02439,38,55.900002,0,71.300003,71.400002,69.400002
20161007114500,504.0,546.0,31.707317,39,55.900002,0,71.5,71.400002,69.400002
20161007120000,504.0,529.200012,30.731708,39,55.900002,0,71.5,71.400002,69.400002
20161007121500,504.0,529.200012,30.731708,39,55.900002,0,71.400002,71.300003,69.300003
20161007123000,504.0,516.599976,29.999999,39,55.200001,0,71.199997,71.300003,69.300003
20161007124500,504.0,499.799988,29.02439,39,55.200001,0,71.099998,71.300003,69.300003
20161007130000,504.0,516.599976,29.999999,39,55.200001,0,71.199997,71.300003,69.300003
20161007131500,504.0,529.200012,30.731708,39,55.200001,0,71.199997,71.300003,69.300003
20161007133000,504.0,499.799988,29.02439,39,55.200001,0,71.199997,71.300003,69.300003
20161007134500,504.0,516.599976,29.999999,39,55.900002,0,71.400002,71.300003,69.300003
20161007140000,504.0,529.200012,30.731708,39,55.900002,0,71.400002,71.300003,69.300003
20161007141500,504.0,529.200012,30.731708,39,55.900002,0,71.400002,71.300003,69.300003
20161007143000,504.0,546.0,31.707317,39,55.900002,0,71.300003,71.300003,69.300003
20161007144500,504.0,516.599976,29.999999,39,55.900002,0,71.199997,71.300003,69.300003
20161007150000,504.0,483.0,28.04878,39,55.900002,0,71.099998,71.300003,69.300003
20161007151500,504.0,558.599976,32.439023,39,55.900002,0,70.900002,71.300003,69.300003
20161007153000,504.0,483.0,28.04878,39,55.900002,0,70.699997,71.300003,69.300003
20161007154500,504.0,567.0,32.926829,39,55.900002,0,70.900002,71.300003,69.300003
20161007160000,504.0,483.0,28.04878,39,55.900002,0,70.900002,71.300003,69.300003
20161007161500,504.0,516.599976,29.999999,39,55.900002,0,71.0,71.300003,69.300003
20161007163000,504.0,546.0,31.707317,40,55.200001,0,71.099998,71.300003,69.300003
20161007164500,504.0,516.599976,29.999999,39,55.200001,0,71.0,71.300003,69.300003
20161007170000,504.0,483.0,28.04878,38,55.200001,0,71.0,71.300003,69.300003
20161007171500,504.0,529.200012,30.731708,38,55.200001,0,71.0,71.300003,69.300003
20161007173000,504.0,529.200012,30.731708,38,55.200001,0,71.0,71.300003,69.300003
20161007174500,504.0,483.0,28.04878,38,55.200001,0,70.599998,71.300003,69.300003
20161007180000,504.0,483.0,28.04878,38,55.200001,0,70.5,71.300003,69.300003
20161007181500,504.0,499.799988,29.02439,38,55.200001,0,70.5,71.300003,69.300003
20161007183000,504.0,546.0,31.707317,38,55.200001,0,70.599998,71.300003,69.300003
20161007184500,504.0,516.599976,29.999999,38,55.200001,0,70.599998,71.300003,69.300003
20161007190000,504.0,516.599976,29.999999,38,55.200001,0,70.599998,71.300003,69.300003
20161007191500,504.0,499.799988,29.02439,38,55.200001,0,70.699997,71.300003,69.300003
20161007193000,504.0,516.599976,29.999999,38,55.200001,0,70.699997,71.300003,69.300003
20161007194500,504.0,483.0,28.04878,38,55.200001,0,70.800003,71.300003,69.300003
20161007200000,504.0,516.599976,29.999999,38,55.200001,0,70.699997,71.300003,69.300003
20161007201500,504.0,516.599976,29.999999,38,55.200001,0,70.699997,71.300003,69.300003
20161007203000,504.0,516.599976,29.999999,38,55.200001,0,70.699997,71.300003,69.300003
20161007204500,504.0,516.599976,29.999999,38,55.200001,0,70.599998,71.300003,69.300003
20161007210000,504.0,499.799988,29.02439,38,55.200001,0,70.300003,71.300003,69.300003
20161007211500,504.0,499.799988,29.02439,38,55.200001,0,70.300003,71.300003,69.300003
20161007213000,504.0,499.799988,29.02439,38,55.200001,0,70.300003,71.300003,69.300003
20161007214500,504.0,499.799988,29.02439,38,55.200001,0,70.400002,71.300003,69.300003
20161007220000,504.0,529.200012,30.731708,38,54.299999,0,70.400002,71.300003,69.300003
20161007221500,504.0,529.200012,30.731708,38,54.299999,0,70.400002,71.300003,69.300003
20161007223000,504.0,529.200012,30.731708,38,55.599998,0,70.5,71.300003,69.300003
20161007224500,504.0,529.200012,30.731708,38,54.700001,0,70.5,71.300003,69.300003
20161007230000,504.0,483.0,28.04878,38,54.700001,0,70.5,71.300003,69.300003
20161007231500,504.0,516.599976,29.999999,38,55.599998,0,70.5,71.300003,69.300003
20161007233000,504.0,529.200012,30.731708,38,55.599998,0,70.400002,71.300003,69.300003
20161007234500,504.0,516.599976,29.999999,38,54.700001,0,70.099998,71.300003,69.300003
20161008000000,504.0,546.0,31.707317,38,54.700001,0,70.099998,71.300003,69.300003
20161008001500,504.0,558.599976,32.439023,38,54.700001,0,70.199997,71.300003,69.300003
20161008003000,504.0,546.0,31.707317,38,54.700001,0,70.199997,71.300003,69.300003
20161008004500,504.0,483.0,28.04878,38,54.700001,0,70.300003,71.300003,69.300003
20161008010000,504.0,483.0,28.04878,38,54.700001,0,70.300003,71.300003,69.300003
20161008011500,504.0,466.200012,27.073171,39,54.700001,0,70.5,71.300003,69.300003
20161008013000,504.0,499.799988,29.02439,39,54.700001,0,70.5,71.300003,69.300003
20161008014500,504.0,466.200012,27.073171,39,55.599998,0,70.5,71.300003,69.300003
20161008020000,504.0,453.600006,26.341464,39,54.400002,0,70.599998,71.300003,69.300003
20161008021500,504.0,483.0,28.04878,39,54.400002,0,70.5,71.300003,69.300003
20161008023000,504.0,483.0,28.04878,39,55.400002,0,70.5,71.300003,69.300003
