PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008024500,504.0,483.0,28.04878,39,54.400002,0,70.199997,71.300003,69.300003
20161008030000,504.0,483.0,28.04878,39,54.400002,0,70.0,71.300003,69.300003
20161008031500,504.0,499.799988,29.02439,39,55.900002,0,70.0,71.300003,69.300003
20161008033000,504.0,499.799988,29.02439,40,54.5,0,70.099998,71.300003,69.300003
20161008034500,504.0,483.0,28.04878,40,55.099998,0,70.099998,71.300003,69.300003
20161008040000,504.0,546.0,31.707317,41,55.099998,0,70.099998,71.199997,69.199997
20161008041500,504.0,546.0,31.707317,41,55.099998,0,70.099998,71.300003,69.300003
20161008043000,504.0,558.599976,32.439023,40,55.099998,0,70.099998,71.300003,69.300003
20161008044500,504.0,546.0,31.707317,41,55.099998,0,70.199997,71.199997,69.199997
20161008050000,504.0,546.0,31.707317,41,55.099998,0,70.099998,71.300003,69.300003
20161008051500,504.0,546.0,31.707317,40,55.099998,0,70.099998,71.300003,69.300003
20161008053000,504.0,529.200012,30.731708,40,55.099998,0,70.199997,71.199997,69.199997
20161008054500,504.0,567.0,32.926829,40,54.299999,0,70.099998,71.300003,69.300003
20161008060000,504.0,546.0,31.707317,41,54.900002,0,70.099998,71.199997,69.199997
20161008061500,504.0,583.799988,33.902438,41,54.900002,0,70.099998,71.199997,69.199997
20161008063000,504.0,546.0,31.707317,41,54.299999,0,70.099998,71.300003,69.300003
20161008064500,504.0,516.599976,29.999999,40,55.099998,0,70.099998,71.300003,69.300003
20161008070000,504.0,558.599976,32.439023,41,55.099998,0,70.099998,71.199997,69.199997
20161008071500,504.0,529.200012,30.731708,41,54.299999,0,70.099998,71.099998,69.099998
20161008073000,504.0,567.0,32.926829,41,54.299999,0,70.0,71.199997,69.199997
20161008074500,504.0,546.0,31.707317,41,55.200001,0,70.099998,71.099998,69.099998
20161008080000,504.0,558.599976,32.439023,41,54.299999,0,70.0,71.099998,69.099998
20161008081500,504.0,529.200012,30.731708,40,54.299999,0,70.0,71.199997,69.199997
20161008083000,504.0,546.0,31.707317,40,55.200001,0,70.099998,71.099998,69.099998
20161008084500,504.0,529.200012,30.731708,40,55.200001,0,69.900002,71.099998,69.099998
20161008090000,504.0,558.599976,32.439023,40,55.200001,0,69.599998,71.099998,69.099998
20161008091500,504.0,546.0,31.707317,40,55.200001,0,69.800003,71.0,69.0
20161008093000,504.0,546.0,31.707317,40,55.200001,0,69.800003,71.0,69.0
20161008094500,504.0,546.0,31.707317,40,55.200001,0,69.800003,71.0,69.0
20161008100000,504.0,516.599976,29.999999,40,55.200001,0,69.900002,71.0,69.0
20161008101500,504.0,546.0,31.707317,40,55.200001,0,69.900002,71.0,69.0
20161008103000,504.0,529.200012,30.731708,41,55.200001,0,69.900002,71.0,69.0
20161008104500,504.0,529.200012,30.731708,41,55.200001,0,69.900002,71.0,69.0
20161008110000,504.0,558.599976,32.439023,41,56.0,0,70.0,70.900002,68.900002
20161008111500,504.0,516.599976,29.999999,41,54.799999,0,70.0,71.0,69.0
20161008113000,504.0,499.799988,29.02439,40,54.799999,0,70.0,71.099998,69.099998
20161008114500,504.0,546.0,31.707317,40,55.5,0,70.0,71.0,69.0
20161008120000,504.0,546.0,31.707317,40,56.400002,0,70.099998,71.0,69.0
20161008121500,504.0,529.200012,30.731708,40,55.099998,0,70.0,71.0,69.0
20161008123000,504.0,529.200012,30.731708,40,55.099998,0,69.599998,71.0,69.0
20161008124500,504.0,516.599976,29.999999,40,55.099998,0,69.699997,70.900002,68.900002
20161008130000,504.0,516.599976,29.999999,40,55.900002,0,69.800003,70.900002,68.900002
20161008131500,504.0,516.599976,29.999999,40,55.900002,0,69.900002,70.900002,68.900002
20161008133000,504.0,529.200012,30.731708,40,55.900002,0,69.900002,70.900002,68.900002
20161008134500,504.0,546.0,31.707317,40,55.900002,0,70.0,70.900002,68.900002
20161008140000,504.0,516.599976,29.999999,40,55.900002,0,70.0,70.900002,68.900002
20161008141500,504.0,516.599976,29.999999,40,55.900002,0,70.0,70.900002,68.900002
20161008143000,504.0,558.599976,32.439023,40,55.900002,0,70.099998,71.0,69.0
20161008144500,504.0,499.799988,29.02439,40,55.900002,0,69.900002,70.900002,68.900002
20161008150000,504.0,516.599976,29.999999,40,55.900002,0,69.800003,70.900002,68.900002
20161008151500,504.0,546.0,31.707317,40,55.200001,0,69.800003,70.900002,68.900002
20161008153000,504.0,546.0,31.707317,40,55.200001,0,69.800003,70.900002,68.900002
20161008154500,504.0,529.200012,30.731708,40,55.200001,0,69.900002,70.900002,68.900002
20161008160000,504.0,516.599976,29.999999,40,55.200001,0,70.0,70.900002,68.900002
20161008161500,504.0,483.0,28.04878,40,55.900002,0,70.0,70.900002,68.900002
20161008163000,504.0,499.799988,29.02439,40,55.900002,0,70.099998,70.900002,68.900002
20161008164500,504.0,516.599976,29.999999,40,55.900002,0,70.199997,70.900002,68.900002
20161008170000,504.0,499.799988,29.02439,40,56.700001,0,69.900002,70.900002,68.900002
20161008171500,504.0,516.599976,29.999999,40,56.0,0,69.900002,70.900002,68.900002
20161008173000,504.0,529.200012,30.731708,40,55.200001,0,69.900002,70.900002,68.900002
20161008174500,504.0,499.799988,29.02439,40,55.200001,0,69.900002,70.900002,68.900002
20161008180000,504.0,516.599976,29.999999,40,55.200001,0,70.0,70.900002,68.900002
20161008181500,504.0,529.200012,30.731708,40,56.0,0,70.0,70.900002,68.900002
20161008183000,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161008184500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161008190000,504.0,529.200012,30.731708,40,55.599998,0,70.099998,70.900002,68.900002
20161008191500,504.0,529.200012,30.731708,40,54.700001,0,70.099998,70.900002,68.900002
20161008193000,504.0,499.799988,29.02439,40,54.700001,0,70.099998,70.900002,68.900002
20161008194500,504.0,516.599976,29.999999,40,55.5,0,70.199997,70.900002,68.900002
20161008200000,504.0,499.799988,29.02439,40,54.700001,0,70.099998,70.900002,68.900002
20161008201500,504.0,529.200012,30.731708,40,54.700001,0,69.800003,70.900002,68.900002
20161008203000,504.0,483.0,28.04878,40,54.700001,0,69.900002,70.900002,68.900002
20161008204500,504.0,499.799988,29.02439,40,54.700001,0,69.900002,70.900002,68.900002
20161008210000,504.0,499.799988,29.02439,40,54.700001,0,69.900002,70.900002,68.900002
20161008211500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161008213000,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161008214500,504.0,529.200012,30.731708,40,55.900002,0,70.0,70.900002,68.900002
20161008220000,504.0,483.0,28.04878,40,54.700001,0,70.099998,70.900002,68.900002
20161008221500,504.0,499.799988,29.02439,40,54.700001,0,70.0,70.900002,68.900002
20161008223000,504.0,529.200012,30.731708,40,54.700001,0,70.099998,70.900002,68.900002
20161008224500,504.0,499.799988,29.02439,40,54.700001,0,70.099998,70.900002,68.900002
20161008230000,504.0,516.599976,29.999999,40,54.700001,0,70.099998,70.900002,68.900002
20161008231500,504.0,546.0,31.707317,40,54.700001,0,70.099998,70.900002,68.900002
20161008233000,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161008234500,504.0,516.599976,29.999999,40,54.700001,0,70.099998,70.900002,68.900002
20161009000000,504.0,529.200012,30.731708,40,54.700001,0,70.099998,70.900002,68.900002
20161009001500,504.0,546.0,31.707317,40,54.700001,0,70.0,70.900002,68.900002
20161009003000,504.0,499.799988,29.02439,40,54.700001,0,70.0,70.900002,68.900002
20161009004500,504.0,499.799988,29.02439,40,54.700001,0,70.0,70.900002,68.900002
20161009010000,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161009011500,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161009013000,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161009014500,504.0,499.799988,29.02439,40,54.700001,0,70.0,70.900002,68.900002
20161009020000,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161009021500,504.0,529.200012,30.731708,40,53.900002,0,69.900002,70.900002,68.900002
20161009023000,504.0,529.200012,30.731708,40,53.900002,0,69.900002,70.900002,68.900002
20161009024500,504.0,516.599976,29.999999,40,54.700001,0,69.900002,70.900002,68.900002
20161009030000,504.0,546.0,31.707317,40,54.700001,0,69.900002,70.900002,68.900002
20161009031500,504.0,529.200012,30.731708,40,54.700001,0,69.900002,70.900002,68.900002
20161009033000,504.0,516.599976,29.999999,40,54.700001,0,69.800003,70.900002,68.900002
20161009034500,504.0,558.599976,32.439023,40,54.700001,0,69.800003,70.900002,68.900002
20161009040000,504.0,546.0,31.707317,40,54.700001,0,69.800003,70.900002,68.900002
20161009041500,504.0,546.0,31.707317,40,54.700001,0,69.800003,70.900002,68.900002
20161009043000,504.0,529.200012,30.731708,40,54.700001,0,69.699997,70.900002,68.900002
20161009044500,504.0,529.200012,30.731708,40,54.700001,0,69.800003,70.900002,68.900002
20161009050000,504.0,546.0,31.707317,40,54.700001,0,69.800003,70.900002,68.900002
20161009051500,504.0,567.0,32.926829,40,53.900002,0,69.800003,70.900002,68.900002
20161009053000,504.0,516.599976,29.999999,39,54.799999,0,69.800003,70.900002,68.900002
20161009054500,504.0,546.0,31.707317,39,54.799999,0,69.800003,70.900002,68.900002
20161009060000,504.0,516.599976,29.999999,39,54.799999,0,69.699997,70.900002,68.900002
20161009061500,504.0,499.799988,29.02439,39,53.900002,0,69.699997,70.900002,68.900002
20161009063000,504.0,516.599976,29.999999,39,54.700001,0,69.699997,70.900002,68.900002
20161009064500,504.0,516.599976,29.999999,39,54.700001,0,69.699997,70.900002,68.900002
20161009070000,504.0,558.599976,32.439023,39,54.700001,0,69.599998,70.900002,68.900002
20161009071500,504.0,483.0,28.04878,39,54.700001,0,69.599998,70.900002,68.900002
20161009073000,504.0,499.799988,29.02439,39,54.700001,0,69.599998,70.900002,68.900002
20161009074500,504.0,516.599976,29.999999,39,54.700001,0,69.699997,70.900002,68.900002
20161009080000,504.0,499.799988,29.02439,39,54.700001,0,69.699997,70.900002,68.900002
20161009081500,504.0,499.799988,29.02439,39,54.700001,0,69.699997,70.900002,68.900002
20161009083000,504.0,529.200012,30.731708,39,54.700001,0,69.599998,70.900002,68.900002
20161009084500,504.0,546.0,31.707317,39,54.700001,0,69.699997,70.900002,68.900002
20161009090000,504.0,546.0,31.707317,39,54.700001,0,69.599998,70.900002,68.900002
20161009091500,504.0,499.799988,29.02439,39,55.5,0,69.599998,70.900002,68.900002
20161009093000,504.0,499.799988,29.02439,39,55.5,0,69.699997,70.900002,68.900002
20161009094500,504.0,483.0,28.04878,39,55.5,0,69.699997,70.900002,68.900002
20161009100000,504.0,516.599976,29.999999,39,54.700001,0,69.699997,71.0,69.0
20161009101500,504.0,529.200012,30.731708,39,54.700001,0,69.800003,71.0,69.0
20161009103000,504.0,516.599976,29.999999,39,54.700001,0,69.699997,71.0,69.0
20161009104500,504.0,516.599976,29.999999,39,54.700001,0,69.800003,71.0,69.0
20161009110000,504.0,516.599976,29.999999,39,54.700001,0,69.800003,70.900002,68.900002
20161009111500,504.0,546.0,31.707317,39,55.5,0,69.800003,71.0,69.0
20161009113000,504.0,499.799988,29.02439,39,55.5,0,69.800003,71.099998,69.099998
20161009114500,504.0,499.799988,29.02439,39,55.5,0,69.800003,70.900002,68.900002
20161009120000,504.0,516.599976,29.999999,39,54.700001,0,69.900002,71.0,69.0
20161009121500,504.0,529.200012,30.731708,39,54.700001,0,69.900002,70.900002,68.900002
20161009123000,504.0,516.599976,29.999999,39,55.5,0,69.599998,70.900002,68.900002
20161009124500,504.0,546.0,31.707317,39,55.5,0,69.5,70.900002,68.900002
20161009130000,504.0,516.599976,29.999999,39,55.5,0,69.5,70.900002,68.900002
20161009131500,504.0,516.599976,29.999999,40,55.5,0,69.599998,70.900002,68.900002
20161009133000,504.0,529.200012,30.731708,40,55.5,0,69.699997,70.900002,68.900002
20161009134500,504.0,516.599976,29.999999,40,55.5,0,69.800003,70.900002,68.900002
20161009140000,504.0,529.200012,30.731708,40,55.5,0,69.800003,70.900002,68.900002
20161009141500,504.0,516.599976,29.999999,40,55.5,0,69.900002,70.900002,68.900002
20161009143000,504.0,499.799988,29.02439,40,55.5,0,69.900002,70.900002,68.900002
20161009144500,504.0,499.799988,29.02439,40,55.5,0,69.800003,70.900002,68.900002
20161009150000,504.0,516.599976,29.999999,40,55.5,0,69.5,70.900002,68.900002
20161009151500,504.0,499.799988,29.02439,40,55.5,0,69.5,70.900002,68.900002
20161009153000,504.0,596.400024,34.634148,41,55.5,0,69.5,70.900002,68.900002
20161009154500,504.0,558.599976,32.439023,41,55.5,0,69.599998,71.0,69.0
20161009160000,504.0,529.200012,30.731708,41,55.5,0,69.699997,70.900002,68.900002
20161009161500,504.0,546.0,31.707317,41,55.5,0,69.800003,70.900002,68.900002
20161009163000,504.0,546.0,31.707317,41,55.5,0,69.800003,71.0,69.0
20161009164500,504.0,546.0,31.707317,40,55.5,0,69.800003,71.0,69.0
20161009170000,504.0,529.200012,30.731708,40,55.5,0,69.800003,71.0,69.0
20161009171500,504.0,546.0,31.707317,40,55.5,0,69.800003,70.900002,68.900002
20161009173000,504.0,529.200012,30.731708,40,55.5,0,69.900002,71.0,69.0
20161009174500,504.0,516.599976,29.999999,40,55.5,0,69.599998,70.900002,68.900002
20161009180000,504.0,516.599976,29.999999,40,55.5,0,69.599998,70.900002,68.900002
20161009181500,504.0,516.599976,29.999999,40,54.700001,0,69.699997,70.900002,68.900002
20161009183000,504.0,516.599976,29.999999,40,54.700001,0,69.800003,70.900002,68.900002
20161009184500,504.0,516.599976,29.999999,40,55.5,0,69.900002,70.900002,68.900002
20161009190000,504.0,499.799988,29.02439,40,54.700001,0,69.900002,70.900002,68.900002
20161009191500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161009193000,504.0,499.799988,29.02439,40,54.700001,0,70.0,70.900002,68.900002
20161009194500,504.0,516.599976,29.999999,40,54.700001,0,70.099998,70.900002,68.900002
20161009200000,504.0,546.0,31.707317,40,54.700001,0,70.099998,70.900002,68.900002
20161009201500,504.0,529.200012,30.731708,40,54.700001,0,69.900002,70.900002,68.900002
20161009203000,504.0,516.599976,29.999999,40,54.700001,0,69.900002,70.900002,68.900002
20161009204500,504.0,516.599976,29.999999,40,54.700001,0,69.900002,70.900002,68.900002
20161009210000,504.0,516.599976,29.999999,40,54.700001,0,69.900002,70.900002,68.900002
20161009211500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161009213000,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161009214500,504.0,483.0,28.04878,40,54.700001,0,70.0,70.900002,68.900002
20161009220000,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161009221500,504.0,483.0,28.04878,40,54.700001,0,70.099998,70.900002,68.900002
20161009223000,504.0,516.599976,29.999999,40,54.700001,0,70.099998,70.900002,68.900002
20161009224500,504.0,546.0,31.707317,40,54.700001,0,70.099998,70.900002,68.900002
20161009230000,504.0,529.200012,30.731708,40,54.700001,0,70.099998,70.900002,68.900002
20161009231500,504.0,529.200012,30.731708,40,54.700001,0,70.099998,70.900002,68.900002
20161009233000,504.0,499.799988,29.02439,40,54.700001,0,70.099998,70.900002,68.900002
20161009234500,504.0,499.799988,29.02439,40,54.700001,0,70.099998,70.900002,68.900002
20161010000000,504.0,558.599976,32.439023,40,54.700001,0,70.099998,70.900002,68.900002
20161010001500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161010003000,504.0,529.200012,30.731708,40,54.700001,0,69.800003,70.900002,68.900002
20161010004500,504.0,516.599976,29.999999,40,54.700001,0,69.800003,70.900002,68.900002
20161010010000,504.0,529.200012,30.731708,40,54.700001,0,69.900002,70.900002,68.900002
20161010011500,504.0,483.0,28.04878,40,54.700001,0,69.900002,70.900002,68.900002
20161010013000,504.0,529.200012,30.731708,40,54.700001,0,69.900002,70.900002,68.900002
20161010014500,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161010020000,504.0,516.599976,29.999999,40,54.700001,0,69.900002,70.900002,68.900002
20161010021500,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161010023000,504.0,483.0,28.04878,40,54.700001,0,70.0,70.900002,68.900002
20161010024500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161010030000,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161010031500,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161010033000,504.0,558.599976,32.439023,40,54.700001,0,70.0,70.900002,68.900002
20161010034500,504.0,558.599976,32.439023,40,54.700001,0,70.0,70.900002,68.900002
20161010040000,504.0,499.799988,29.02439,40,54.700001,0,70.0,70.900002,68.900002
20161010041500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161010043000,504.0,499.799988,29.02439,40,54.700001,0,70.0,70.900002,68.900002
20161010044500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161010050000,504.0,529.200012,30.731708,40,53.900002,0,69.900002,70.900002,68.900002
20161010051500,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161010053000,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161010054500,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161010060000,504.0,516.599976,29.999999,40,54.700001,0,70.0,70.900002,68.900002
20161010061500,504.0,529.200012,30.731708,40,54.700001,0,70.0,70.900002,68.900002
20161010063000,504.0,516.599976,29.999999,40,54.700001,0,70.099998,70.900002,68.900002
20161010064500,504.0,558.599976,32.439023,40,54.700001,0,70.099998,70.900002,68.900002
20161010070000,504.0,529.200012,30.731708,40,54.700001,0,69.900002,70.900002,68.900002
20161010071500,504.0,499.799988,29.02439,40,54.700001,0,69.800003,70.900002,68.900002
20161010073000,504.0,516.599976,29.999999,39,54.700001,0,69.800003,70.900002,68.900002
20161010074500,504.0,558.599976,32.439023,39,54.700001,0,69.800003,70.900002,68.900002
20161010080000,504.0,499.799988,29.02439,39,54.700001,0,69.699997,70.900002,68.900002
20161010081500,504.0,499.799988,29.02439,39,54.700001,0,69.800003,70.900002,68.900002
20161010083000,504.0,546.0,31.707317,39,54.700001,0,69.900002,70.900002,68.900002
20161010084500,504.0,529.200012,30.731708,39,54.700001,0,70.099998,70.900002,68.900002
20161010090000,504.0,516.599976,29.999999,39,54.700001,0,70.300003,70.900002,68.900002
20161010091500,504.0,499.799988,29.02439,39,54.700001,0,70.599998,70.900002,68.900002
20161010093000,504.0,546.0,31.707317,40,54.700001,0,70.599998,70.900002,68.900002
20161010094500,504.0,558.599976,32.439023,40,54.700001,0,70.699997,70.900002,68.900002
20161010100000,504.0,558.599976,32.439023,41,54.700001,0,70.900002,70.900002,68.900002
20161010101500,504.0,546.0,31.707317,41,54.700001,0,71.099998,70.900002,68.900002
20161010103000,504.0,558.599976,32.439023,41,54.700001,0,71.0,70.900002,68.900002
20161010104500,504.0,596.400024,34.634148,41,56.0,0,70.800003,70.900002,68.900002
20161010110000,504.0,546.0,31.707317,41,54.700001,0,70.599998,70.900002,68.900002
20161010111500,504.0,546.0,31.707317,41,54.700001,0,70.400002,70.900002,68.900002
20161010113000,504.0,546.0,31.707317,41,55.900002,0,70.5,70.900002,68.900002
20161010114500,504.0,546.0,31.707317,41,54.700001,0,70.800003,70.900002,68.900002
20161010120000,504.0,516.599976,29.999999,41,54.700001,0,70.900002,70.900002,68.900002
20161010121500,504.0,529.200012,30.731708,41,54.700001,0,71.0,70.900002,68.900002
20161010123000,504.0,529.200012,30.731708,41,55.5,0,71.099998,70.900002,68.900002
20161010124500,504.0,529.200012,30.731708,41,55.5,0,71.199997,70.900002,68.900002
20161010130000,504.0,634.200012,36.829269,44,55.5,0,71.199997,70.900002,68.900002
20161010131500,504.0,634.200012,36.829269,44,55.5,0,70.800003,70.900002,68.900002
20161010133000,504.0,646.799988,37.560975,44,55.5,0,70.900002,70.900002,68.900002
20161010134500,504.0,655.200012,38.048781,44,55.5,0,70.900002,70.900002,68.900002
20161010140000,504.0,621.599976,36.09756,44,55.5,0,70.900002,70.900002,68.900002
20161010141500,504.0,634.200012,36.829269,44,55.5,0,71.099998,70.900002,68.900002
20161010143000,504.0,621.599976,36.09756,44,55.5,0,71.099998,70.900002,68.900002
20161010144500,504.0,655.200012,38.048781,44,55.5,0,71.199997,70.900002,68.900002
20161010150000,504.0,722.400024,41.951221,46,55.5,0,71.199997,70.900002,68.900002
20161010151500,504.0,814.799988,47.317072,47,55.5,0,71.099998,70.900002,68.900002
20161010153000,504.0,823.200012,47.804879,47,55.5,0,70.900002,70.900002,68.900002
20161010154500,504.0,785.400024,45.609758,47,55.5,0,70.699997,70.900002,68.900002
20161010160000,504.0,823.200012,47.804879,47,55.5,0,70.699997,70.900002,68.900002
20161010161500,504.0,823.200012,47.804879,47,55.5,0,70.699997,70.900002,68.900002
20161010163000,504.0,806.400024,46.82927,47,54.900002,0,70.599998,70.900002,68.900002
20161010164500,504.0,655.200012,38.048781,44,54.900002,0,70.5,70.900002,68.900002
20161010170000,504.0,621.599976,36.09756,41,54.900002,0,70.5,70.900002,68.900002
20161010171500,504.0,583.799988,33.902438,41,54.900002,0,70.599998,70.900002,68.900002
20161010173000,504.0,558.599976,32.439023,41,54.900002,0,70.5,70.900002,68.900002
20161010174500,504.0,529.200012,30.731708,40,54.900002,0,70.699997,70.900002,68.900002
20161010180000,504.0,516.599976,29.999999,40,54.900002,0,70.699997,70.900002,68.900002
20161010181500,504.0,546.0,31.707317,40,54.900002,0,70.599998,70.900002,68.900002
20161010183000,504.0,499.799988,29.02439,40,54.900002,0,70.5,70.900002,68.900002
20161010184500,504.0,558.599976,32.439023,41,56.0,0,70.699997,70.900002,68.900002
20161010190000,504.0,567.0,32.926829,41,54.700001,0,70.900002,70.900002,68.900002
20161010191500,504.0,558.599976,32.439023,41,54.700001,0,70.800003,70.900002,68.900002
20161010193000,504.0,546.0,31.707317,41,54.700001,0,70.900002,70.900002,68.900002
20161010194500,504.0,546.0,31.707317,41,54.700001,0,70.900002,70.900002,68.900002
20161010200000,504.0,583.799988,33.902438,41,56.0,0,71.0,70.900002,68.900002
20161010201500,504.0,546.0,31.707317,41,54.700001,0,71.0,70.900002,68.900002
20161010203000,504.0,546.0,31.707317,41,54.700001,0,71.0,70.900002,68.900002
20161010204500,504.0,1314.599976,76.341462,61,54.700001,0,71.099998,68.0,53.0
20161010210000,504.0,1717.800049,99.7561,67,53.900002,0,70.099998,68.0,53.0
20161010211500,504.0,1743.0,101.219512,67,53.900002,0,69.599998,68.0,53.0
20161010213000,504.0,1743.0,101.219512,67,53.900002,0,69.400002,68.0,53.0
20161010214500,504.0,1696.800049,98.536588,66,55.599998,0,69.0,68.0,53.0
20161010220000,504.0,1696.800049,98.536588,66,53.900002,0,68.800003,68.0,53.0
20161010221500,504.0,1696.800049,98.536588,66,53.900002,0,68.800003,68.0,53.0
20161010223000,504.0,1696.800049,98.536588,66,53.900002,0,68.5,68.0,53.0
20161010224500,504.0,1696.800049,98.536588,66,54.700001,0,68.199997,68.0,53.0
20161010230000,504.0,1663.199951,96.585363,66,53.099998,0,68.099998,68.0,53.0
20161010231500,504.0,1449.0,84.146341,60,53.099998,0,68.099998,68.0,53.0
20161010233000,504.0,1482.599976,86.09756,60,55.200001,0,68.099998,68.0,53.0
20161010234500,504.0,1482.599976,86.09756,60,53.299999,0,68.099998,68.0,53.0
20161011000000,504.0,1482.599976,86.09756,60,53.299999,0,68.0,68.0,53.0
20161011001500,504.0,1264.199951,73.414631,57,55.900002,0,67.800003,68.0,53.0
20161011003000,504.0,1310.400024,76.097562,58,52.900002,0,68.0,68.0,53.0
20161011004500,504.0,1331.400024,77.317075,58,53.700001,0,68.0,68.0,53.0
20161011010000,504.0,1369.199951,79.512192,58,54.799999,0,67.900002,68.0,53.0
20161011011500,504.0,1369.199951,79.512192,58,53.5,0,67.800003,68.0,53.0
20161011013000,504.0,1197.0,69.512195,55,53.5,0,67.400002,68.0,53.0
20161011014500,504.0,1012.200012,58.780489,51,55.200001,0,67.5,68.0,53.0
20161011020000,504.0,911.400024,52.926831,49,54.299999,0,67.5,68.0,53.0
20161011021500,504.0,911.400024,52.926831,49,55.099998,0,67.699997,68.0,53.0
20161011023000,504.0,886.200012,51.463415,49,55.099998,0,67.800003,68.0,53.0
20161011024500,504.0,886.200012,51.463415,49,54.299999,0,67.800003,68.0,53.0
20161011030000,504.0,886.200012,51.463415,49,55.900002,0,67.900002,68.0,53.0
20161011031500,504.0,869.400024,50.487806,49,54.700001,0,67.900002,68.0,53.0
20161011033000,504.0,869.400024,50.487806,49,54.700001,0,67.900002,68.0,53.0
20161011034500,504.0,856.799988,49.756097,49,55.900002,0,67.900002,68.0,53.0
20161011040000,504.0,877.799988,50.975609,49,53.900002,0,67.900002,68.0,53.0
20161011041500,504.0,877.799988,50.975609,49,53.900002,0,67.900002,68.0,53.0
20161011043000,504.0,877.799988,50.975609,49,55.200001,0,68.0,68.0,53.0
20161011044500,504.0,877.799988,50.975609,49,53.900002,0,68.099998,68.0,53.0
20161011050000,504.0,856.799988,49.756097,49,53.900002,0,68.0,68.0,53.0
20161011051500,504.0,877.799988,50.975609,49,55.900002,0,68.099998,68.0,53.0
20161011053000,504.0,877.799988,50.975609,49,53.900002,0,68.099998,68.0,53.0
20161011054500,504.0,877.799988,50.975609,49,54.700001,0,68.099998,68.0,53.0
20161011060000,504.0,848.400024,49.268294,49,54.700001,0,68.099998,68.0,53.0
20161011061500,504.0,848.400024,49.268294,49,53.900002,0,68.199997,68.0,53.0
20161011063000,504.0,848.400024,49.268294,49,54.700001,0,68.199997,68.0,53.0
20161011064500,504.0,974.400024,56.585367,51,54.700001,0,68.300003,68.0,53.0
20161011070000,504.0,949.200012,55.121952,51,53.5,0,68.199997,68.0,53.0
20161011071500,504.0,974.400024,56.585367,51,54.700001,0,67.900002,68.0,53.0
20161011073000,504.0,974.400024,56.585367,51,54.700001,0,67.800003,68.0,53.0
20161011074500,504.0,974.400024,56.585367,51,53.900002,0,67.699997,68.0,53.0
20161011080000,504.0,890.400024,51.707318,49,53.900002,0,67.800003,68.0,53.0
20161011081500,504.0,869.400024,50.487806,49,55.5,0,67.800003,68.0,53.0
20161011083000,504.0,886.200012,51.463415,49,54.200001,0,68.0,68.0,53.0
20161011084500,504.0,886.200012,51.463415,49,54.200001,0,68.0,68.0,53.0
20161011090000,504.0,886.200012,51.463415,49,55.599998,0,68.300003,68.0,53.0
20161011091500,504.0,1117.199951,64.878046,54,53.900002,0,68.300003,68.0,53.0
20161011093000,504.0,1092.0,63.414634,53,53.900002,0,67.900002,68.0,53.0
20161011094500,504.0,1113.0,64.634146,53,54.700001,0,68.400002,68.0,53.0
20161011100000,504.0,1314.599976,76.341462,58,53.900002,0,68.300003,68.0,53.0
20161011101500,504.0,1314.599976,76.341462,58,53.900002,0,68.099998,68.0,53.0
20161011103000,504.0,1276.800049,74.146344,58,53.900002,0,67.900002,68.0,53.0
20161011104500,504.0,1276.800049,74.146344,58,54.700001,0,68.400002,68.0,53.0
20161011110000,504.0,1344.0,78.04878,59,54.700001,0,68.300003,68.0,53.0
20161011111500,504.0,1541.400024,89.512197,64,54.700001,0,68.300003,68.0,53.0
20161011113000,504.0,1558.199951,90.487802,64,54.700001,0,68.099998,68.0,53.0
20161011114500,504.0,1478.400024,85.85366,62,54.700001,0,67.800003,68.0,53.0
20161011120000,504.0,1297.800049,75.365856,58,54.700001,0,67.599998,68.0,53.0
20161011121500,504.0,1247.400024,72.439026,57,54.700001,0,67.599998,68.0,53.0
20161011123000,504.0,1180.199951,68.536583,55,54.700001,0,67.599998,68.0,53.0
20161011124500,504.0,1142.400024,66.341465,54,54.700001,0,67.800003,68.0,53.0
20161011130000,504.0,1142.400024,66.341465,54,54.700001,0,67.800003,68.0,53.0
20161011131500,504.0,1142.400024,66.341465,54,55.900002,0,67.900002,68.0,53.0
20161011133000,504.0,1129.800049,65.609759,54,54.700001,0,68.0,68.0,53.0
20161011134500,504.0,1142.400024,66.341465,54,54.700001,0,67.900002,68.0,53.0
20161011140000,504.0,1142.400024,66.341465,54,54.700001,0,67.800003,68.0,53.0
20161011141500,504.0,1129.800049,65.609759,54,54.700001,0,67.900002,68.0,53.0
20161011143000,504.0,1146.599976,66.585364,54,54.700001,0,68.099998,68.0,53.0
20161011144500,504.0,1108.800049,64.390247,54,54.700001,0,68.099998,68.0,53.0
20161011150000,504.0,1218.0,70.731707,56,54.700001,0,68.300003,68.0,53.0
20161011151500,504.0,1218.0,70.731707,56,54.700001,0,68.300003,68.0,53.0
20161011153000,504.0,1516.199951,88.048778,62,54.700001,0,68.599998,68.0,53.0
20161011154500,504.0,1575.0,91.463415,64,54.700001,0,68.400002,68.0,53.0
20161011160000,504.0,499.799988,29.02439,40,86.199997,100,69.099998,71.800003,69.800003
20161011161500,504.0,499.799988,29.02439,40,87.099998,100,69.800003,71.800003,69.800003
20161011163000,504.0,558.599976,32.439023,40,65.400002,0,70.400002,71.800003,69.800003
20161011164500,504.0,516.599976,29.999999,40,56.400002,0,70.400002,71.800003,69.800003
20161011170000,504.0,516.599976,29.999999,40,56.400002,0,70.300003,71.800003,69.800003
20161011171500,504.0,516.599976,29.999999,40,56.400002,0,70.400002,71.800003,69.800003
20161011173000,504.0,558.599976,32.439023,40,55.599998,0,70.400002,71.800003,69.800003
20161011174500,504.0,546.0,31.707317,40,55.599998,0,69.900002,71.800003,69.800003
20161011180000,504.0,529.200012,30.731708,40,55.599998,0,69.900002,71.800003,69.800003
20161011181500,504.0,516.599976,29.999999,40,55.599998,0,70.0,71.800003,69.800003
20161011183000,504.0,546.0,31.707317,40,55.599998,0,70.199997,71.800003,69.800003
20161011184500,504.0,516.599976,29.999999,40,55.599998,0,70.300003,71.800003,69.800003
20161011190000,504.0,516.599976,29.999999,40,55.599998,0,70.300003,71.800003,69.800003
20161011191500,504.0,529.200012,30.731708,40,55.599998,0,70.400002,71.800003,69.800003
20161011193000,504.0,529.200012,30.731708,40,55.599998,0,70.400002,71.800003,69.800003
20161011194500,504.0,567.0,32.926829,40,55.599998,0,70.5,71.800003,69.800003
20161011200000,504.0,1743.0,101.219512,67,53.900002,0,70.0,68.0,53.0
20161011201500,504.0,1692.599976,98.292682,67,53.900002,0,69.099998,68.0,53.0
20161011203000,504.0,1692.599976,98.292682,67,53.900002,0,68.699997,68.0,53.0
20161011204500,504.0,1692.599976,98.292682,67,53.900002,0,68.800003,68.0,53.0
20161011210000,504.0,1692.599976,98.292682,67,53.900002,0,68.599998,68.0,53.0
20161011211500,504.0,529.200012,30.731708,40,85.400002,100,69.0,71.300003,69.300003
20161011213000,504.0,516.599976,29.999999,40,82.099998,0,69.5,71.300003,69.300003
20161011214500,504.0,499.799988,29.02439,40,56.400002,0,69.800003,71.300003,69.300003
20161011220000,504.0,516.599976,29.999999,40,55.200001,0,69.800003,71.300003,69.300003
20161011221500,504.0,529.200012,30.731708,40,55.200001,0,69.800003,71.300003,69.300003
20161011223000,504.0,483.0,28.04878,40,55.200001,0,69.800003,71.300003,69.300003
20161011224500,504.0,516.599976,29.999999,40,55.200001,0,69.800003,71.300003,69.300003
20161011230000,504.0,529.200012,30.731708,40,55.200001,0,69.900002,71.300003,69.300003
20161011231500,504.0,516.599976,29.999999,40,55.200001,0,69.900002,71.300003,69.300003
20161011233000,504.0,516.599976,29.999999,40,55.200001,0,69.900002,71.300003,69.300003
20161011234500,504.0,483.0,28.04878,40,55.200001,0,70.0,71.300003,69.300003
20161012000000,504.0,516.599976,29.999999,40,55.200001,0,70.199997,71.300003,69.300003
20161012001500,504.0,499.799988,29.02439,40,55.200001,0,70.099998,71.300003,69.300003
20161012003000,504.0,516.599976,29.999999,40,55.200001,0,69.900002,71.300003,69.300003
20161012004500,504.0,499.799988,29.02439,40,55.200001,0,69.900002,71.300003,69.300003
20161012010000,504.0,529.200012,30.731708,40,55.200001,0,69.900002,71.300003,69.300003
20161012011500,504.0,483.0,28.04878,38,55.200001,0,70.300003,71.300003,69.300003
20161012013000,504.0,516.599976,29.999999,38,55.200001,0,70.300003,71.300003,69.300003
20161012014500,504.0,546.0,31.707317,38,55.200001,0,70.300003,71.300003,69.300003
20161012020000,504.0,483.0,28.04878,38,55.200001,0,70.400002,71.300003,69.300003
20161012021500,504.0,529.200012,30.731708,38,55.200001,0,70.5,71.300003,69.300003
20161012023000,504.0,466.200012,27.073171,38,55.200001,0,70.400002,71.300003,69.300003
20161012024500,504.0,516.599976,29.999999,38,55.200001,0,70.099998,71.300003,69.300003
20161012030000,504.0,499.799988,29.02439,38,55.200001,0,70.099998,71.300003,69.300003
20161012031500,504.0,499.799988,29.02439,38,55.200001,0,70.199997,71.300003,69.300003
20161012033000,504.0,483.0,28.04878,38,55.200001,0,70.300003,71.300003,69.300003
20161012034500,504.0,529.200012,30.731708,38,55.200001,0,70.400002,71.300003,69.300003
20161012040000,504.0,466.200012,27.073171,38,55.200001,0,70.5,71.300003,69.300003
20161012041500,504.0,483.0,28.04878,38,55.200001,0,70.5,71.300003,69.300003
20161012043000,504.0,529.200012,30.731708,38,55.200001,0,70.5,71.300003,69.300003
20161012044500,504.0,499.799988,29.02439,38,55.200001,0,70.5,71.300003,69.300003
20161012050000,504.0,499.799988,29.02439,38,55.200001,0,70.300003,71.300003,69.300003
20161012051500,504.0,499.799988,29.02439,38,55.200001,0,70.199997,71.300003,69.300003
20161012053000,504.0,516.599976,29.999999,38,55.200001,0,70.199997,71.300003,69.300003
20161012054500,504.0,516.599976,29.999999,38,55.200001,0,70.300003,71.300003,69.300003
20161012060000,504.0,466.200012,27.073171,38,55.200001,0,70.300003,71.300003,69.300003
20161012061500,504.0,516.599976,29.999999,39,55.200001,0,70.400002,71.300003,69.300003
20161012063000,504.0,529.200012,30.731708,39,55.200001,0,70.400002,71.300003,69.300003
20161012064500,504.0,529.200012,30.731708,39,55.200001,0,70.400002,71.300003,69.300003
20161012070000,504.0,546.0,31.707317,39,55.200001,0,70.5,71.300003,69.300003
20161012071500,504.0,516.599976,29.999999,39,55.200001,0,70.300003,71.300003,69.300003
20161012073000,504.0,529.200012,30.731708,39,55.200001,0,70.0,71.300003,69.300003
20161012074500,504.0,529.200012,30.731708,39,55.200001,0,69.900002,71.300003,69.300003
20161012080000,504.0,558.599976,32.439023,39,55.200001,0,70.0,71.300003,69.300003
20161012081500,504.0,516.599976,29.999999,39,55.200001,0,70.300003,71.300003,69.300003
20161012083000,504.0,499.799988,29.02439,39,55.200001,0,70.400002,71.300003,69.300003
20161012084500,504.0,516.599976,29.999999,39,55.200001,0,70.699997,71.300003,69.300003
20161012090000,504.0,583.799988,33.902438,39,55.200001,0,70.699997,71.300003,69.300003
20161012091500,504.0,529.200012,30.731708,39,55.200001,0,70.800003,71.300003,69.300003
20161012093000,504.0,546.0,31.707317,39,55.200001,0,70.900002,71.300003,69.300003
20161012094500,504.0,516.599976,29.999999,39,55.200001,0,71.099998,71.300003,69.300003
20161012100000,504.0,516.599976,29.999999,39,55.200001,0,71.199997,72.199997,70.199997
20161012101500,504.0,516.599976,29.999999,39,55.200001,0,71.199997,72.199997,70.199997
20161012103000,504.0,516.599976,29.999999,39,55.200001,0,71.199997,72.199997,70.199997
20161012104500,504.0,529.200012,30.731708,39,55.200001,0,71.199997,72.199997,70.199997
20161012110000,504.0,529.200012,30.731708,39,55.900002,0,71.0,72.199997,70.199997
20161012111500,504.0,1230.599976,71.463413,56,55.200001,0,70.699997,72.199997,70.199997
20161012113000,504.0,583.799988,33.902438,41,55.200001,0,70.699997,72.199997,70.199997
20161012114500,504.0,546.0,31.707317,40,55.200001,0,70.900002,72.199997,70.199997
20161012120000,504.0,516.599976,29.999999,40,55.200001,0,71.0,72.199997,70.199997
20161012121500,504.0,546.0,31.707317,40,55.200001,0,71.099998,72.199997,70.199997
20161012123000,504.0,529.200012,30.731708,40,55.200001,0,71.199997,72.199997,70.199997
20161012124500,504.0,558.599976,32.439023,40,55.200001,0,71.099998,72.199997,70.199997
20161012130000,504.0,499.799988,29.02439,40,55.200001,0,71.0,72.199997,70.199997
20161012131500,504.0,546.0,31.707317,40,55.200001,0,71.099998,72.199997,70.199997
20161012133000,504.0,529.200012,30.731708,40,55.200001,0,71.099998,72.199997,70.199997
20161012134500,504.0,516.599976,29.999999,40,55.200001,0,71.199997,72.199997,70.199997
20161012140000,504.0,483.0,28.04878,39,55.900002,0,71.199997,72.199997,70.199997
20161012141500,504.0,546.0,31.707317,39,55.900002,0,71.199997,72.199997,70.199997
20161012143000,504.0,499.799988,29.02439,39,55.900002,0,71.099998,72.199997,70.199997
20161012144500,504.0,546.0,31.707317,39,55.900002,0,71.199997,72.199997,70.199997
20161012150000,504.0,529.200012,30.731708,39,55.900002,0,71.199997,72.199997,70.199997
20161012151500,504.0,546.0,31.707317,39,55.900002,0,71.400002,72.199997,70.199997
20161012153000,504.0,546.0,31.707317,39,55.900002,0,71.5,72.199997,70.199997
20161012154500,504.0,499.799988,29.02439,39,55.200001,0,71.400002,72.199997,70.199997
20161012160000,504.0,499.799988,29.02439,39,55.200001,0,71.400002,72.199997,70.199997
20161012161500,504.0,529.200012,30.731708,39,55.200001,0,71.300003,72.199997,70.199997
20161012163000,504.0,529.200012,30.731708,39,55.200001,0,71.099998,72.199997,70.199997
20161012164500,504.0,499.799988,29.02439,39,55.200001,0,71.0,72.199997,70.199997
20161012170000,504.0,516.599976,29.999999,39,55.200001,0,70.800003,72.199997,70.199997
20161012171500,504.0,516.599976,29.999999,39,55.200001,0,70.699997,72.199997,70.199997
20161012173000,504.0,546.0,31.707317,39,55.799999,0,70.699997,72.199997,70.199997
20161012174500,504.0,516.599976,29.999999,39,55.200001,0,70.599998,72.199997,70.199997
20161012180000,504.0,516.599976,29.999999,39,55.200001,0,70.5,72.199997,70.199997
20161012181500,504.0,499.799988,29.02439,39,55.200001,0,70.400002,72.199997,70.199997
20161012183000,504.0,516.599976,29.999999,39,55.200001,0,70.400002,72.199997,70.199997
20161012184500,504.0,499.799988,29.02439,39,55.200001,0,70.300003,72.199997,70.199997
20161012190000,504.0,546.0,31.707317,39,55.200001,0,70.300003,72.199997,70.199997
20161012191500,504.0,516.599976,29.999999,39,55.200001,0,70.300003,72.199997,70.199997
20161012193000,504.0,529.200012,30.731708,39,55.200001,0,70.199997,72.199997,70.199997
20161012194500,504.0,483.0,28.04878,39,55.200001,0,70.199997,72.199997,70.199997
20161012200000,504.0,499.799988,29.02439,39,55.200001,0,70.199997,72.199997,70.199997
20161012201500,504.0,483.0,28.04878,39,55.200001,0,70.099998,72.199997,70.199997
20161012203000,504.0,516.599976,29.999999,39,55.200001,0,70.099998,72.199997,70.199997
20161012204500,504.0,499.799988,29.02439,39,54.400002,0,70.099998,72.199997,70.199997
20161012210000,504.0,499.799988,29.02439,39,54.400002,0,70.0,72.199997,70.199997
20161012211500,504.0,516.599976,29.999999,39,54.400002,0,70.0,72.199997,70.199997
20161012213000,504.0,529.200012,30.731708,39,54.400002,0,70.099998,72.199997,70.199997
20161012214500,504.0,546.0,31.707317,39,54.400002,0,70.199997,72.199997,70.199997
20161012220000,504.0,516.599976,29.999999,39,54.400002,0,70.199997,72.199997,70.199997
20161012221500,504.0,516.599976,29.999999,39,54.400002,0,70.300003,72.199997,70.199997
20161012223000,504.0,529.200012,30.731708,39,54.400002,0,70.300003,72.199997,70.199997
20161012224500,504.0,499.799988,29.02439,39,54.400002,0,70.300003,72.199997,70.199997
20161012230000,504.0,546.0,31.707317,39,54.400002,0,70.400002,72.199997,70.199997
20161012231500,504.0,558.599976,32.439023,39,54.400002,0,70.300003,72.199997,70.199997
20161012233000,504.0,546.0,31.707317,39,55.099998,0,70.300003,72.199997,70.199997
20161012234500,504.0,499.799988,29.02439,39,55.099998,0,70.199997,72.199997,70.199997
20161013000000,504.0,483.0,28.04878,39,55.099998,0,70.300003,72.199997,70.199997
20161013001500,504.0,558.599976,32.439023,39,55.099998,0,70.300003,72.199997,70.199997
20161013003000,504.0,546.0,31.707317,39,55.099998,0,70.300003,72.199997,70.199997
20161013004500,504.0,529.200012,30.731708,39,55.099998,0,70.300003,72.199997,70.199997
20161013010000,504.0,529.200012,30.731708,39,55.099998,0,70.300003,72.199997,70.199997
20161013011500,504.0,483.0,28.04878,39,54.299999,0,70.300003,72.199997,70.199997
20161013013000,504.0,516.599976,29.999999,39,54.299999,0,70.300003,72.199997,70.199997
20161013014500,504.0,546.0,31.707317,39,54.299999,0,70.300003,72.199997,70.199997
20161013020000,504.0,546.0,31.707317,39,54.299999,0,70.300003,72.199997,70.199997
20161013021500,504.0,558.599976,32.439023,39,54.299999,0,70.300003,72.199997,70.199997
20161013023000,504.0,529.200012,30.731708,39,54.299999,0,70.300003,72.199997,70.199997
20161013024500,504.0,499.799988,29.02439,39,54.299999,0,70.099998,72.199997,70.199997
20161013030000,504.0,529.200012,30.731708,39,55.099998,0,70.099998,72.199997,70.199997
20161013031500,504.0,516.599976,29.999999,39,55.099998,0,70.199997,72.199997,70.199997
20161013033000,504.0,529.200012,30.731708,39,54.299999,0,70.199997,72.199997,70.199997
20161013034500,504.0,499.799988,29.02439,39,54.299999,0,70.199997,72.199997,70.199997
20161013040000,504.0,516.599976,29.999999,39,54.299999,0,70.199997,72.199997,70.199997
20161013041500,504.0,516.599976,29.999999,39,54.299999,0,70.199997,72.199997,70.199997
20161013043000,504.0,499.799988,29.02439,39,54.299999,0,70.099998,72.199997,70.199997
20161013044500,504.0,546.0,31.707317,39,54.299999,0,70.0,72.199997,70.199997
20161013050000,504.0,529.200012,30.731708,39,54.299999,0,70.0,72.199997,70.199997
20161013051500,504.0,529.200012,30.731708,39,54.299999,100,69.900002,72.199997,70.199997
20161013053000,504.0,529.200012,30.731708,39,54.299999,100,69.900002,72.199997,70.199997
20161013054500,504.0,499.799988,29.02439,39,54.299999,100,69.900002,72.199997,70.199997
20161013060000,504.0,516.599976,29.999999,39,54.299999,100,69.900002,72.199997,70.199997
20161013061500,504.0,546.0,31.707317,39,54.299999,100,69.900002,72.199997,70.199997
20161013063000,504.0,546.0,31.707317,39,54.299999,100,70.0,72.199997,70.199997
20161013064500,504.0,499.799988,29.02439,39,54.299999,100,70.099998,72.199997,70.199997
20161013070000,504.0,529.200012,30.731708,39,54.299999,100,70.199997,72.199997,70.199997
20161013071500,504.0,516.599976,29.999999,39,54.299999,100,70.199997,72.199997,70.199997
20161013073000,504.0,529.200012,30.731708,39,54.299999,100,70.300003,72.199997,70.199997
20161013074500,504.0,529.200012,30.731708,39,54.299999,100,70.300003,72.199997,70.199997
20161013080000,504.0,546.0,31.707317,39,54.299999,100,70.300003,72.199997,70.199997
20161013081500,504.0,516.599976,29.999999,39,55.200001,100,70.400002,72.199997,70.199997
20161013083000,504.0,546.0,31.707317,39,55.200001,100,70.300003,72.199997,70.199997
20161013084500,504.0,499.799988,29.02439,39,55.200001,100,70.400002,72.199997,70.199997
20161013090000,504.0,499.799988,29.02439,39,55.200001,0,70.5,72.199997,70.199997
20161013091500,504.0,516.599976,29.999999,39,55.200001,0,70.699997,72.199997,70.199997
20161013093000,504.0,499.799988,29.02439,39,55.200001,0,70.800003,72.199997,70.199997
20161013094500,504.0,499.799988,29.02439,39,55.200001,0,71.0,72.199997,70.199997
20161013100000,504.0,546.0,31.707317,39,55.200001,0,71.199997,72.199997,70.199997
20161013101500,504.0,516.599976,29.999999,39,55.200001,0,71.099998,72.199997,70.199997
20161013103000,504.0,432.600006,25.121952,39,55.200001,0,71.0,72.199997,70.199997
20161013104500,504.0,499.799988,29.02439,39,55.200001,0,71.099998,72.199997,70.199997
20161013110000,504.0,483.0,28.04878,39,55.200001,0,71.099998,72.199997,70.199997
20161013111500,504.0,483.0,28.04878,39,55.200001,0,71.0,72.199997,70.199997
20161013113000,504.0,466.200012,27.073171,39,55.200001,0,71.199997,72.199997,70.199997
20161013114500,504.0,499.799988,29.02439,39,55.200001,0,71.300003,72.199997,70.199997
20161013120000,504.0,499.799988,29.02439,39,55.200001,0,71.400002,72.199997,70.199997
20161013121500,504.0,529.200012,30.731708,39,55.200001,0,71.5,72.199997,70.199997
20161013123000,504.0,529.200012,30.731708,39,56.0,0,71.599998,72.199997,70.199997
20161013124500,504.0,516.599976,29.999999,39,56.0,0,71.699997,72.199997,70.199997
20161013130000,504.0,516.599976,29.999999,39,55.200001,0,71.800003,72.199997,70.199997
20161013131500,504.0,558.599976,32.439023,39,55.200001,0,71.599998,72.199997,70.199997
20161013133000,504.0,499.799988,29.02439,39,55.200001,0,71.5,72.199997,70.199997
20161013134500,504.0,466.200012,27.073171,39,55.200001,0,71.400002,72.199997,70.199997
20161013140000,504.0,499.799988,29.02439,39,55.200001,0,71.400002,72.199997,70.199997
20161013141500,504.0,483.0,28.04878,39,55.200001,0,71.400002,72.199997,70.199997
20161013143000,504.0,529.200012,30.731708,39,55.200001,0,71.400002,72.199997,70.199997
20161013144500,504.0,529.200012,30.731708,39,55.200001,0,71.5,72.199997,70.199997
20161013150000,504.0,529.200012,30.731708,39,55.200001,0,71.400002,72.199997,70.199997
20161013151500,504.0,483.0,28.04878,39,55.200001,0,71.5,72.199997,70.199997
20161013153000,504.0,499.799988,29.02439,39,55.200001,0,71.5,72.199997,70.199997
20161013154500,504.0,483.0,28.04878,39,55.200001,0,71.5,72.199997,70.199997
20161013160000,504.0,516.599976,29.999999,39,55.900002,0,71.5,72.199997,70.199997
20161013161500,504.0,516.599976,29.999999,39,55.900002,0,71.400002,72.199997,70.199997
20161013163000,504.0,516.599976,29.999999,39,55.200001,0,71.400002,72.199997,70.199997
20161013164500,504.0,516.599976,29.999999,39,55.200001,0,71.300003,72.199997,70.199997
20161013170000,504.0,499.799988,29.02439,39,55.200001,0,71.199997,72.199997,70.199997
20161013171500,504.0,558.599976,32.439023,39,55.200001,0,71.099998,72.199997,70.199997
20161013173000,504.0,546.0,31.707317,39,55.200001,0,71.099998,72.199997,70.199997
20161013174500,504.0,516.599976,29.999999,39,56.299999,0,71.0,72.199997,70.199997
20161013180000,504.0,546.0,31.707317,39,55.200001,0,70.900002,72.199997,70.199997
20161013181500,504.0,529.200012,30.731708,39,55.200001,0,70.800003,72.199997,70.199997
20161013183000,504.0,516.599976,29.999999,39,55.200001,0,70.699997,72.199997,70.199997
20161013184500,504.0,483.0,28.04878,39,55.200001,0,70.699997,72.199997,70.199997
20161013190000,504.0,516.599976,29.999999,39,55.200001,0,70.599998,72.199997,70.199997
20161013191500,504.0,516.599976,29.999999,39,55.200001,0,70.599998,72.199997,70.199997
20161013193000,504.0,529.200012,30.731708,39,55.200001,0,70.5,72.199997,70.199997
20161013194500,504.0,516.599976,29.999999,39,55.200001,0,70.5,72.199997,70.199997
20161013200000,504.0,558.599976,32.439023,39,55.200001,0,70.400002,72.199997,70.199997
20161013201500,504.0,466.200012,27.073171,39,55.200001,0,70.400002,72.199997,70.199997
20161013203000,504.0,546.0,31.707317,39,55.200001,0,70.300003,72.199997,70.199997
20161013204500,504.0,529.200012,30.731708,39,55.200001,0,70.300003,72.199997,70.199997
20161013210000,504.0,516.599976,29.999999,39,55.200001,0,70.300003,72.199997,70.199997
20161013211500,504.0,529.200012,30.731708,39,55.200001,0,70.300003,72.199997,70.199997
20161013213000,504.0,529.200012,30.731708,39,55.200001,0,70.300003,72.199997,70.199997
20161013214500,504.0,516.599976,29.999999,39,55.200001,0,70.300003,72.199997,70.199997
20161013220000,504.0,499.799988,29.02439,39,55.200001,0,70.300003,72.199997,70.199997
20161013221500,504.0,483.0,28.04878,39,55.200001,0,70.300003,72.199997,70.199997
20161013223000,504.0,499.799988,29.02439,39,55.200001,0,70.099998,72.199997,70.199997
20161013224500,504.0,483.0,28.04878,39,55.200001,0,70.0,72.199997,70.199997
20161013230000,504.0,546.0,31.707317,39,55.200001,0,70.0,72.199997,70.199997
20161013231500,504.0,516.599976,29.999999,39,55.200001,0,70.0,72.199997,70.199997
20161013233000,504.0,546.0,31.707317,39,55.200001,0,70.0,72.199997,70.199997
20161013234500,504.0,546.0,31.707317,39,55.200001,0,70.0,72.199997,70.199997
20161014000000,504.0,483.0,28.04878,39,55.200001,0,70.0,72.199997,70.199997
20161014001500,504.0,466.200012,27.073171,39,55.200001,0,70.0,72.199997,70.199997
20161014003000,504.0,546.0,31.707317,39,55.200001,0,70.0,72.199997,70.199997
20161014004500,504.0,516.599976,29.999999,39,54.599998,0,70.0,72.199997,70.199997
20161014010000,504.0,516.599976,29.999999,39,54.599998,0,70.0,72.199997,70.199997
20161014011500,504.0,529.200012,30.731708,39,54.599998,0,70.0,72.199997,70.199997
20161014013000,504.0,529.200012,30.731708,39,54.599998,0,70.0,72.199997,70.199997
20161014014500,504.0,516.599976,29.999999,39,54.599998,100,69.900002,72.199997,70.199997
20161014020000,504.0,546.0,31.707317,39,54.599998,100,69.900002,72.199997,70.199997
20161014021500,504.0,558.599976,32.439023,39,54.599998,100,69.900002,72.199997,70.199997
20161014023000,504.0,499.799988,29.02439,39,54.599998,100,69.900002,72.199997,70.199997
20161014024500,504.0,529.200012,30.731708,39,54.599998,100,69.900002,72.199997,70.199997
20161014030000,504.0,516.599976,29.999999,39,54.599998,100,69.900002,72.199997,70.199997
20161014031500,504.0,516.599976,29.999999,39,54.599998,100,69.900002,72.199997,70.199997
20161014033000,504.0,499.799988,29.02439,39,56.0,100,69.900002,72.199997,70.199997
20161014034500,504.0,546.0,31.707317,39,56.0,100,69.900002,72.199997,70.199997
20161014040000,504.0,483.0,28.04878,39,56.0,100,69.900002,72.199997,70.199997
