PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014041500,504.0,529.200012,30.731708,39,56.0,100,69.900002,72.199997,70.199997
20161014043000,504.0,529.200012,30.731708,39,56.0,100,69.900002,72.199997,70.199997
20161014044500,504.0,546.0,31.707317,39,58.700001,100,69.800003,72.199997,70.199997
20161014050000,504.0,499.799988,29.02439,39,69.0,100,69.900002,72.199997,70.199997
20161014051500,504.0,483.0,28.04878,39,73.300003,100,70.0,72.199997,70.199997
20161014053000,504.0,516.599976,29.999999,39,73.300003,100,70.199997,72.199997,70.199997
20161014054500,504.0,529.200012,30.731708,39,73.300003,100,70.300003,72.199997,70.199997
20161014060000,504.0,516.599976,29.999999,39,73.300003,100,70.400002,72.199997,70.199997
20161014061500,504.0,516.599976,29.999999,39,61.200001,0,70.5,72.199997,70.199997
20161014063000,504.0,483.0,28.04878,39,56.0,0,70.400002,72.199997,70.199997
20161014064500,504.0,516.599976,29.999999,39,55.200001,0,70.400002,72.199997,70.199997
20161014070000,504.0,483.0,28.04878,39,55.200001,0,70.300003,72.199997,70.199997
20161014071500,504.0,529.200012,30.731708,39,55.200001,0,70.099998,72.199997,70.199997
20161014073000,504.0,529.200012,30.731708,39,55.200001,0,70.0,72.199997,70.199997
20161014074500,504.0,516.599976,29.999999,39,55.200001,0,70.0,72.199997,70.199997
20161014080000,504.0,516.599976,29.999999,39,55.200001,0,70.099998,72.199997,70.199997
20161014081500,504.0,499.799988,29.02439,39,55.200001,0,70.199997,72.199997,70.199997
20161014083000,504.0,499.799988,29.02439,39,55.200001,0,70.300003,72.199997,70.199997
20161014084500,504.0,558.599976,32.439023,39,55.200001,0,70.300003,72.199997,70.199997
20161014090000,504.0,499.799988,29.02439,39,55.200001,0,70.5,72.199997,70.199997
20161014091500,504.0,546.0,31.707317,39,55.200001,0,70.599998,72.199997,70.199997
20161014093000,504.0,546.0,31.707317,39,55.200001,0,70.699997,72.199997,70.199997
20161014094500,504.0,483.0,28.04878,39,55.200001,0,70.900002,72.199997,70.199997
20161014100000,504.0,483.0,28.04878,39,55.200001,0,71.0,72.199997,70.199997
20161014101500,504.0,516.599976,29.999999,39,55.200001,0,71.099998,72.199997,70.199997
20161014103000,504.0,483.0,28.04878,39,55.200001,0,71.099998,72.199997,70.199997
20161014104500,504.0,516.599976,29.999999,39,55.200001,0,71.0,72.199997,70.199997
20161014110000,504.0,499.799988,29.02439,39,55.200001,0,71.099998,72.199997,70.199997
20161014111500,504.0,529.200012,30.731708,39,55.200001,0,71.199997,72.199997,70.199997
20161014113000,504.0,499.799988,29.02439,39,55.200001,0,71.199997,72.199997,70.199997
20161014114500,504.0,483.0,28.04878,39,55.200001,0,71.199997,72.199997,70.199997
20161014120000,504.0,499.799988,29.02439,39,55.200001,0,71.199997,72.199997,70.199997
20161014121500,504.0,516.599976,29.999999,39,55.900002,0,71.300003,72.199997,70.199997
20161014123000,504.0,499.799988,29.02439,39,55.900002,0,71.300003,72.199997,70.199997
20161014124500,504.0,516.599976,29.999999,39,55.900002,0,71.400002,72.199997,70.199997
20161014130000,504.0,483.0,28.04878,39,55.900002,0,71.400002,72.199997,70.199997
20161014131500,504.0,483.0,28.04878,39,55.900002,0,71.5,72.199997,70.199997
20161014133000,504.0,483.0,28.04878,39,55.900002,0,71.5,72.199997,70.199997
20161014134500,504.0,529.200012,30.731708,39,55.900002,0,71.5,72.199997,70.199997
20161014140000,504.0,499.799988,29.02439,39,55.900002,0,71.5,72.199997,70.199997
20161014141500,504.0,516.599976,29.999999,39,55.900002,0,71.400002,72.199997,70.199997
20161014143000,504.0,499.799988,29.02439,39,55.900002,0,71.300003,72.199997,70.199997
20161014144500,504.0,466.200012,27.073171,39,55.900002,0,71.400002,72.199997,70.199997
20161014150000,504.0,499.799988,29.02439,39,55.900002,0,71.5,72.199997,70.199997
20161014151500,504.0,558.599976,32.439023,39,55.900002,0,71.5,72.199997,70.199997
20161014153000,504.0,483.0,28.04878,39,55.900002,0,71.5,72.199997,70.199997
20161014154500,504.0,483.0,28.04878,39,55.900002,0,71.5,72.199997,70.199997
20161014160000,504.0,499.799988,29.02439,39,55.900002,0,71.5,72.199997,70.199997
20161014161500,504.0,499.799988,29.02439,39,55.900002,0,71.400002,72.199997,70.199997
20161014163000,504.0,516.599976,29.999999,39,55.200001,0,71.300003,72.199997,70.199997
20161014164500,504.0,499.799988,29.02439,39,55.200001,0,71.199997,72.199997,70.199997
20161014170000,504.0,516.599976,29.999999,39,55.200001,0,71.099998,72.199997,70.199997
20161014171500,504.0,466.200012,27.073171,39,55.200001,0,71.0,72.199997,70.199997
20161014173000,504.0,516.599976,29.999999,39,55.200001,0,70.900002,72.199997,70.199997
20161014174500,504.0,516.599976,29.999999,39,55.200001,0,70.900002,72.199997,70.199997
20161014180000,504.0,499.799988,29.02439,39,55.200001,0,70.800003,72.199997,70.199997
20161014181500,504.0,483.0,28.04878,39,55.200001,0,70.699997,72.199997,70.199997
20161014183000,504.0,499.799988,29.02439,39,55.200001,0,70.599998,72.199997,70.199997
20161014184500,504.0,546.0,31.707317,39,55.200001,0,70.599998,72.199997,70.199997
20161014190000,504.0,483.0,28.04878,39,55.200001,0,70.599998,72.199997,70.199997
20161014191500,504.0,499.799988,29.02439,39,55.200001,0,70.5,72.199997,70.199997
20161014193000,504.0,529.200012,30.731708,39,55.200001,0,70.599998,72.199997,70.199997
20161014194500,504.0,516.599976,29.999999,39,55.200001,0,70.5,72.199997,70.199997
20161014200000,504.0,516.599976,29.999999,39,55.200001,0,70.5,72.199997,70.199997
20161014201500,504.0,529.200012,30.731708,39,55.200001,0,70.400002,72.199997,70.199997
20161014203000,504.0,499.799988,29.02439,39,55.200001,0,70.300003,72.199997,70.199997
20161014204500,504.0,499.799988,29.02439,39,55.200001,0,70.300003,72.199997,70.199997
20161014210000,504.0,529.200012,30.731708,39,55.200001,0,70.199997,72.199997,70.199997
20161014211500,504.0,499.799988,29.02439,39,55.200001,0,70.099998,72.199997,70.199997
20161014213000,504.0,529.200012,30.731708,39,55.200001,0,70.099998,72.199997,70.199997
20161014214500,504.0,546.0,31.707317,39,55.200001,0,70.099998,72.199997,70.199997
20161014220000,504.0,529.200012,30.731708,39,55.200001,0,69.900002,72.199997,70.199997
20161014221500,504.0,516.599976,29.999999,39,55.200001,100,69.900002,72.199997,70.199997
20161014223000,504.0,483.0,28.04878,39,55.200001,100,69.900002,72.199997,70.199997
20161014224500,504.0,567.0,32.926829,39,55.200001,100,69.900002,72.199997,70.199997
20161014230000,504.0,529.200012,30.731708,39,55.200001,100,69.900002,72.199997,70.199997
20161014231500,504.0,529.200012,30.731708,39,55.200001,100,69.900002,72.199997,70.199997
20161014233000,504.0,546.0,31.707317,39,55.200001,100,69.900002,72.199997,70.199997
20161014234500,504.0,529.200012,30.731708,39,55.900002,100,69.800003,72.199997,70.199997
20161015000000,504.0,499.799988,29.02439,39,55.900002,100,69.800003,72.199997,70.199997
20161015001500,504.0,499.799988,29.02439,39,57.099998,100,69.800003,72.199997,70.199997
20161015003000,504.0,546.0,31.707317,39,60.700001,100,69.800003,72.199997,70.199997
20161015004500,504.0,546.0,31.707317,39,68.599998,100,69.900002,72.199997,70.199997
20161015010000,504.0,529.200012,30.731708,39,68.599998,100,70.0,72.199997,70.199997
20161015011500,504.0,483.0,28.04878,38,58.799999,0,70.199997,72.300003,70.300003
20161015013000,504.0,466.200012,27.073171,38,55.200001,100,70.0,72.300003,70.300003
20161015014500,504.0,529.200012,30.731708,38,55.200001,100,70.0,72.300003,70.300003
20161015020000,504.0,499.799988,29.02439,38,55.200001,100,69.900002,72.300003,70.300003
20161015021500,504.0,529.200012,30.731708,38,55.200001,100,69.900002,72.300003,70.300003
20161015023000,504.0,466.200012,27.073171,38,55.200001,100,69.900002,72.300003,70.300003
20161015024500,504.0,499.799988,29.02439,38,55.900002,100,69.900002,72.300003,70.300003
20161015030000,504.0,483.0,28.04878,38,55.900002,100,69.900002,72.300003,70.300003
20161015031500,504.0,466.200012,27.073171,38,63.599998,100,69.800003,72.300003,70.300003
20161015033000,504.0,499.799988,29.02439,38,77.699997,100,69.900002,72.300003,70.300003
20161015034500,504.0,483.0,28.04878,38,75.199997,100,70.099998,72.300003,70.300003
20161015040000,504.0,516.599976,29.999999,38,75.199997,100,70.300003,72.300003,70.300003
20161015041500,504.0,483.0,28.04878,38,78.300003,100,70.400002,72.300003,70.300003
20161015043000,504.0,483.0,28.04878,38,72.0,0,70.5,72.300003,70.300003
20161015044500,504.0,466.200012,27.073171,38,56.400002,0,70.5,72.300003,70.300003
20161015050000,504.0,466.200012,27.073171,38,55.200001,0,70.400002,72.300003,70.300003
20161015051500,504.0,466.200012,27.073171,38,55.200001,0,70.300003,72.300003,70.300003
20161015053000,504.0,516.599976,29.999999,38,55.200001,0,70.199997,72.300003,70.300003
20161015054500,504.0,516.599976,29.999999,38,55.200001,0,70.099998,72.300003,70.300003
20161015060000,504.0,516.599976,29.999999,38,55.200001,0,70.099998,72.300003,70.300003
20161015061500,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20161015063000,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161015064500,504.0,546.0,31.707317,38,55.200001,100,70.0,72.300003,70.300003
20161015070000,504.0,529.200012,30.731708,38,55.200001,100,69.900002,72.300003,70.300003
20161015071500,504.0,516.599976,29.999999,38,55.200001,100,69.900002,72.300003,70.300003
20161015073000,504.0,516.599976,29.999999,38,55.900002,100,69.900002,72.300003,70.300003
20161015074500,504.0,516.599976,29.999999,38,56.599998,100,69.900002,72.300003,70.300003
20161015080000,504.0,516.599976,29.999999,38,56.599998,100,69.900002,72.300003,70.300003
20161015081500,504.0,499.799988,29.02439,38,58.700001,100,69.900002,72.300003,70.300003
20161015083000,504.0,516.599976,29.999999,38,66.199997,100,69.900002,72.300003,70.300003
20161015084500,504.0,483.0,28.04878,38,76.800003,100,70.0,72.300003,70.300003
20161015090000,504.0,499.799988,29.02439,38,75.900002,100,70.199997,72.300003,70.300003
20161015091500,504.0,466.200012,27.073171,38,74.800003,100,70.300003,72.300003,70.300003
20161015093000,504.0,483.0,28.04878,38,77.699997,100,70.5,72.300003,70.300003
20161015094500,504.0,483.0,28.04878,38,77.699997,100,70.5,72.300003,70.300003
20161015100000,504.0,499.799988,29.02439,38,57.200001,0,70.5,72.300003,70.300003
20161015101500,504.0,499.799988,29.02439,38,56.0,0,70.400002,72.300003,70.300003
20161015103000,504.0,499.799988,29.02439,38,56.0,0,70.300003,72.300003,70.300003
20161015104500,504.0,483.0,28.04878,38,56.0,0,70.199997,72.300003,70.300003
20161015110000,504.0,516.599976,29.999999,38,56.0,0,70.099998,72.300003,70.300003
20161015111500,504.0,516.599976,29.999999,38,56.0,0,70.199997,72.300003,70.300003
20161015113000,504.0,483.0,28.04878,38,56.0,0,70.300003,72.300003,70.300003
20161015114500,504.0,466.200012,27.073171,38,56.0,0,70.300003,72.300003,70.300003
20161015120000,504.0,516.599976,29.999999,38,56.0,0,70.300003,72.300003,70.300003
20161015121500,504.0,453.600006,26.341464,38,56.0,0,70.300003,72.300003,70.300003
20161015123000,504.0,483.0,28.04878,39,56.0,0,70.199997,72.300003,70.300003
20161015124500,504.0,499.799988,29.02439,39,55.200001,0,70.199997,72.300003,70.300003
20161015130000,504.0,529.200012,30.731708,39,55.200001,0,70.199997,72.300003,70.300003
20161015131500,504.0,466.200012,27.073171,39,55.200001,0,70.099998,72.300003,70.300003
20161015133000,504.0,529.200012,30.731708,39,55.200001,100,70.0,72.300003,70.300003
20161015134500,504.0,529.200012,30.731708,39,55.200001,100,70.0,72.300003,70.300003
20161015140000,504.0,529.200012,30.731708,39,55.200001,100,69.900002,72.300003,70.300003
20161015141500,504.0,499.799988,29.02439,39,55.200001,100,69.900002,72.300003,70.300003
20161015143000,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20161015144500,504.0,516.599976,29.999999,39,57.099998,100,69.900002,72.300003,70.300003
20161015150000,504.0,546.0,31.707317,39,56.400002,100,69.800003,72.300003,70.300003
20161015151500,504.0,499.799988,29.02439,39,60.700001,100,69.900002,72.300003,70.300003
20161015153000,504.0,466.200012,27.073171,39,69.599998,100,69.900002,72.300003,70.300003
20161015154500,504.0,516.599976,29.999999,39,74.400002,100,70.099998,72.300003,70.300003
20161015160000,504.0,483.0,28.04878,39,74.400002,100,70.199997,72.300003,70.300003
20161015161500,504.0,499.799988,29.02439,39,77.199997,100,70.300003,72.300003,70.300003
20161015163000,504.0,546.0,31.707317,39,75.800003,100,70.5,72.300003,70.300003
20161015164500,504.0,516.599976,29.999999,39,58.700001,0,70.5,72.300003,70.300003
20161015170000,504.0,499.799988,29.02439,39,56.400002,0,70.400002,72.300003,70.300003
20161015171500,504.0,516.599976,29.999999,39,55.599998,0,70.400002,72.300003,70.300003
20161015173000,504.0,483.0,28.04878,39,55.599998,0,70.300003,72.300003,70.300003
20161015174500,504.0,516.599976,29.999999,39,55.599998,0,70.300003,72.300003,70.300003
20161015180000,504.0,529.200012,30.731708,39,55.599998,0,70.199997,72.300003,70.300003
20161015181500,504.0,529.200012,30.731708,39,55.599998,0,70.199997,72.300003,70.300003
20161015183000,504.0,516.599976,29.999999,39,55.599998,0,70.099998,72.300003,70.300003
20161015184500,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161015190000,504.0,483.0,28.04878,39,55.599998,100,69.900002,72.300003,70.300003
20161015191500,504.0,466.200012,27.073171,39,55.599998,100,69.900002,72.300003,70.300003
20161015193000,504.0,529.200012,30.731708,39,55.599998,100,69.900002,72.300003,70.300003
20161015194500,504.0,516.599976,29.999999,39,56.299999,100,69.900002,72.300003,70.300003
20161015200000,504.0,546.0,31.707317,39,57.799999,100,69.900002,72.300003,70.300003
20161015201500,504.0,483.0,28.04878,39,56.700001,100,69.900002,72.300003,70.300003
20161015203000,504.0,516.599976,29.999999,39,70.5,100,69.800003,72.300003,70.300003
20161015204500,504.0,499.799988,29.02439,39,76.800003,100,70.0,72.300003,70.300003
20161015210000,504.0,516.599976,29.999999,39,74.400002,100,70.300003,72.300003,70.300003
20161015211500,504.0,499.799988,29.02439,39,77.699997,100,70.400002,72.300003,70.300003
20161015213000,504.0,516.599976,29.999999,39,74.900002,100,70.5,72.300003,70.300003
20161015214500,504.0,483.0,28.04878,39,58.799999,0,70.5,72.300003,70.300003
20161015220000,504.0,499.799988,29.02439,39,56.0,0,70.400002,72.300003,70.300003
20161015221500,504.0,499.799988,29.02439,39,56.0,0,70.300003,72.300003,70.300003
20161015223000,504.0,499.799988,29.02439,39,55.200001,0,70.099998,72.300003,70.300003
20161015224500,504.0,499.799988,29.02439,39,55.200001,0,70.099998,72.300003,70.300003
20161015230000,504.0,466.200012,27.073171,39,55.200001,0,70.099998,72.300003,70.300003
20161015231500,504.0,499.799988,29.02439,39,55.200001,100,70.0,72.300003,70.300003
20161015233000,504.0,516.599976,29.999999,39,55.200001,100,70.0,72.300003,70.300003
20161015234500,504.0,529.200012,30.731708,39,55.200001,100,70.0,72.300003,70.300003
20161016000000,504.0,567.0,32.926829,39,55.200001,100,69.900002,72.300003,70.300003
20161016001500,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20161016003000,504.0,499.799988,29.02439,39,56.299999,100,69.800003,72.300003,70.300003
20161016004500,504.0,529.200012,30.731708,39,62.799999,100,69.800003,72.300003,70.300003
20161016010000,504.0,483.0,28.04878,39,74.300003,100,70.0,72.300003,70.300003
20161016011500,504.0,499.799988,29.02439,39,72.900002,100,70.099998,72.300003,70.300003
20161016013000,504.0,516.599976,29.999999,39,74.800003,100,70.300003,72.300003,70.300003
20161016014500,504.0,499.799988,29.02439,39,72.5,100,70.400002,72.300003,70.300003
20161016020000,504.0,516.599976,29.999999,39,74.800003,100,70.400002,72.300003,70.300003
20161016021500,504.0,529.200012,30.731708,39,72.699997,100,70.400002,72.300003,70.300003
20161016023000,504.0,516.599976,29.999999,39,74.800003,100,70.5,72.300003,70.300003
20161016024500,504.0,483.0,28.04878,39,64.0,0,70.599998,72.300003,70.300003
20161016030000,504.0,499.799988,29.02439,39,55.599998,0,70.5,72.300003,70.300003
20161016031500,504.0,499.799988,29.02439,39,55.599998,0,70.400002,72.300003,70.300003
20161016033000,504.0,529.200012,30.731708,39,55.599998,0,70.300003,72.300003,70.300003
20161016034500,504.0,529.200012,30.731708,39,54.700001,0,70.099998,72.300003,70.300003
20161016040000,504.0,529.200012,30.731708,39,54.700001,100,70.0,72.300003,70.300003
20161016041500,504.0,516.599976,29.999999,39,54.700001,100,69.900002,72.300003,70.300003
20161016043000,504.0,529.200012,30.731708,39,54.700001,100,69.900002,72.300003,70.300003
20161016044500,504.0,516.599976,29.999999,39,55.5,100,69.900002,72.300003,70.300003
20161016050000,504.0,529.200012,30.731708,39,55.5,100,69.900002,72.300003,70.300003
20161016051500,504.0,529.200012,30.731708,39,56.700001,100,69.900002,72.300003,70.300003
20161016053000,504.0,529.200012,30.731708,39,62.799999,100,69.800003,72.300003,70.300003
20161016054500,504.0,516.599976,29.999999,39,79.099998,100,69.900002,72.300003,70.300003
20161016060000,504.0,529.200012,30.731708,39,76.400002,100,70.099998,72.300003,70.300003
20161016061500,504.0,499.799988,29.02439,39,77.800003,100,70.300003,72.300003,70.300003
20161016063000,504.0,499.799988,29.02439,39,77.800003,100,70.400002,72.300003,70.300003
20161016064500,504.0,516.599976,29.999999,39,68.5,0,70.599998,72.300003,70.300003
20161016070000,504.0,529.200012,30.731708,39,56.400002,0,70.400002,72.300003,70.300003
20161016071500,504.0,529.200012,30.731708,39,55.599998,0,70.300003,72.300003,70.300003
20161016073000,504.0,516.599976,29.999999,39,55.599998,0,70.099998,72.300003,70.300003
20161016074500,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161016080000,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161016081500,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161016083000,504.0,516.599976,29.999999,39,55.599998,100,69.900002,72.300003,70.300003
20161016084500,504.0,516.599976,29.999999,39,55.599998,100,69.900002,72.300003,70.300003
20161016090000,504.0,529.200012,30.731708,39,56.400002,100,69.900002,72.300003,70.300003
20161016091500,504.0,546.0,31.707317,39,56.400002,100,69.800003,72.300003,70.300003
20161016093000,504.0,499.799988,29.02439,39,61.900002,100,69.800003,72.300003,70.300003
20161016094500,504.0,499.799988,29.02439,39,73.5,100,69.900002,72.300003,70.300003
20161016100000,504.0,516.599976,29.999999,39,77.199997,100,70.099998,72.300003,70.300003
20161016101500,504.0,499.799988,29.02439,39,75.900002,100,70.300003,72.300003,70.300003
20161016103000,504.0,499.799988,29.02439,39,75.900002,100,70.400002,72.300003,70.300003
20161016104500,504.0,516.599976,29.999999,39,78.199997,100,70.400002,72.300003,70.300003
20161016110000,504.0,516.599976,29.999999,39,77.300003,100,70.5,72.300003,70.300003
20161016111500,504.0,499.799988,29.02439,39,75.900002,100,70.5,72.300003,70.300003
20161016113000,504.0,483.0,28.04878,39,57.200001,0,70.5,72.300003,70.300003
20161016114500,504.0,546.0,31.707317,39,56.0,0,70.400002,72.300003,70.300003
20161016120000,504.0,499.799988,29.02439,39,56.0,0,70.300003,72.300003,70.300003
20161016121500,504.0,516.599976,29.999999,39,56.0,0,70.300003,72.300003,70.300003
20161016123000,504.0,499.799988,29.02439,39,56.0,0,70.099998,72.300003,70.300003
20161016124500,504.0,516.599976,29.999999,39,56.0,100,70.0,72.300003,70.300003
20161016130000,504.0,516.599976,29.999999,39,56.0,100,70.0,72.300003,70.300003
20161016131500,504.0,483.0,28.04878,39,56.0,100,69.900002,72.300003,70.300003
20161016133000,504.0,483.0,28.04878,39,56.0,100,69.900002,72.300003,70.300003
20161016134500,504.0,499.799988,29.02439,39,56.700001,100,69.900002,72.300003,70.300003
20161016140000,504.0,516.599976,29.999999,39,56.700001,100,69.800003,72.300003,70.300003
20161016141500,504.0,466.200012,27.073171,39,61.900002,100,69.800003,72.300003,70.300003
20161016143000,504.0,516.599976,29.999999,39,78.699997,100,69.900002,72.300003,70.300003
20161016144500,504.0,529.200012,30.731708,39,77.300003,100,70.099998,72.300003,70.300003
20161016150000,504.0,529.200012,30.731708,39,77.300003,100,70.300003,72.300003,70.300003
20161016151500,504.0,516.599976,29.999999,39,75.900002,100,70.400002,72.300003,70.300003
20161016153000,504.0,516.599976,29.999999,39,75.900002,100,70.5,72.300003,70.300003
20161016154500,504.0,546.0,31.707317,39,67.800003,0,70.599998,72.300003,70.300003
20161016160000,504.0,529.200012,30.731708,39,56.799999,0,70.5,72.300003,70.300003
20161016161500,504.0,466.200012,27.073171,39,56.0,0,70.400002,72.300003,70.300003
20161016163000,504.0,483.0,28.04878,39,56.0,0,70.300003,72.300003,70.300003
20161016164500,504.0,499.799988,29.02439,39,56.0,0,70.199997,72.300003,70.300003
20161016170000,504.0,499.799988,29.02439,39,56.0,0,70.099998,72.300003,70.300003
20161016171500,504.0,499.799988,29.02439,39,56.0,0,70.099998,72.300003,70.300003
20161016173000,504.0,499.799988,29.02439,39,56.0,100,70.0,72.300003,70.300003
20161016174500,504.0,499.799988,29.02439,39,56.0,100,70.0,72.300003,70.300003
20161016180000,504.0,499.799988,29.02439,39,56.0,100,70.0,72.300003,70.300003
20161016181500,504.0,516.599976,29.999999,39,56.0,100,69.900002,72.300003,70.300003
20161016183000,504.0,516.599976,29.999999,39,56.0,100,69.900002,72.300003,70.300003
20161016184500,504.0,529.200012,30.731708,39,56.0,100,69.900002,72.300003,70.300003
20161016190000,504.0,499.799988,29.02439,39,56.0,100,69.900002,72.300003,70.300003
20161016191500,504.0,516.599976,29.999999,39,56.0,100,69.900002,72.300003,70.300003
20161016193000,504.0,516.599976,29.999999,39,57.099998,100,69.900002,72.300003,70.300003
20161016194500,504.0,466.200012,27.073171,39,61.900002,100,69.900002,72.300003,70.300003
20161016200000,504.0,516.599976,29.999999,39,72.900002,100,69.900002,72.300003,70.300003
20161016201500,504.0,483.0,28.04878,39,79.199997,100,70.099998,72.300003,70.300003
20161016203000,504.0,516.599976,29.999999,39,76.900002,100,70.300003,72.300003,70.300003
20161016204500,504.0,516.599976,29.999999,39,74.900002,100,70.5,72.300003,70.300003
20161016210000,504.0,529.200012,30.731708,39,61.200001,0,70.599998,72.300003,70.300003
20161016211500,504.0,483.0,28.04878,39,56.0,0,70.400002,72.300003,70.300003
20161016213000,504.0,558.599976,32.439023,39,56.0,0,70.300003,72.300003,70.300003
20161016214500,504.0,529.200012,30.731708,39,55.200001,0,70.199997,72.300003,70.300003
20161016220000,504.0,483.0,28.04878,39,55.200001,0,70.099998,72.300003,70.300003
20161016221500,504.0,466.200012,27.073171,39,55.200001,0,70.099998,72.300003,70.300003
20161016223000,504.0,483.0,28.04878,39,55.200001,100,70.0,72.300003,70.300003
20161016224500,504.0,516.599976,29.999999,39,55.200001,100,70.0,72.300003,70.300003
20161016230000,504.0,483.0,28.04878,39,55.200001,100,70.0,72.300003,70.300003
20161016231500,504.0,466.200012,27.073171,39,55.200001,100,69.900002,72.300003,70.300003
20161016233000,504.0,499.799988,29.02439,39,55.900002,100,69.800003,72.300003,70.300003
20161016234500,504.0,529.200012,30.731708,39,55.900002,100,69.800003,72.300003,70.300003
20161017000000,504.0,453.600006,26.341464,39,60.700001,100,69.800003,72.300003,70.300003
20161017001500,504.0,499.799988,29.02439,39,71.099998,100,69.900002,72.300003,70.300003
20161017003000,504.0,466.200012,27.073171,39,71.099998,100,70.099998,72.300003,70.300003
20161017004500,504.0,499.799988,29.02439,39,73.400002,100,70.099998,72.300003,70.300003
20161017010000,504.0,499.799988,29.02439,39,72.0,100,70.300003,72.300003,70.300003
20161017011500,504.0,529.200012,30.731708,39,71.099998,100,70.300003,72.300003,70.300003
20161017013000,504.0,499.799988,29.02439,39,72.0,100,70.400002,72.300003,70.300003
20161017014500,504.0,499.799988,29.02439,39,73.0,100,70.5,72.300003,70.300003
20161017020000,504.0,529.200012,30.731708,39,63.700001,100,70.5,72.300003,70.300003
20161017021500,504.0,516.599976,29.999999,39,55.599998,100,70.400002,72.300003,70.300003
20161017023000,504.0,499.799988,29.02439,39,55.599998,100,70.300003,72.300003,70.300003
20161017024500,504.0,499.799988,29.02439,39,55.599998,100,70.199997,72.300003,70.300003
20161017030000,504.0,516.599976,29.999999,39,55.599998,100,70.099998,72.300003,70.300003
20161017031500,504.0,529.200012,30.731708,39,55.599998,100,70.099998,72.300003,70.300003
20161017033000,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161017034500,504.0,529.200012,30.731708,39,55.599998,100,70.0,72.300003,70.300003
20161017040000,504.0,546.0,31.707317,39,55.599998,100,69.900002,72.300003,70.300003
20161017041500,504.0,516.599976,29.999999,39,55.599998,100,69.800003,72.300003,70.300003
20161017043000,504.0,529.200012,30.731708,39,56.700001,100,69.800003,72.300003,70.300003
20161017044500,504.0,516.599976,29.999999,39,59.900002,100,69.800003,72.300003,70.300003
20161017050000,504.0,529.200012,30.731708,39,72.400002,100,69.900002,72.300003,70.300003
20161017051500,504.0,483.0,28.04878,39,71.099998,100,70.099998,72.300003,70.300003
20161017053000,504.0,499.799988,29.02439,39,71.099998,100,70.199997,72.300003,70.300003
20161017054500,504.0,499.799988,29.02439,39,72.900002,100,70.199997,72.300003,70.300003
20161017060000,504.0,499.799988,29.02439,39,71.099998,100,70.300003,72.300003,70.300003
20161017061500,504.0,516.599976,29.999999,39,71.099998,100,70.400002,72.300003,70.300003
20161017063000,504.0,453.600006,26.341464,39,72.400002,100,70.5,72.300003,70.300003
20161017064500,504.0,483.0,28.04878,39,72.400002,100,70.5,72.300003,70.300003
20161017070000,504.0,483.0,28.04878,39,59.200001,0,70.5,72.300003,70.300003
20161017071500,504.0,466.200012,27.073171,39,56.299999,0,70.400002,72.300003,70.300003
20161017073000,504.0,516.599976,29.999999,39,55.599998,0,70.400002,72.300003,70.300003
20161017074500,504.0,516.599976,29.999999,39,55.599998,0,70.400002,72.300003,70.300003
20161017080000,504.0,516.599976,29.999999,39,55.599998,0,70.400002,72.300003,70.300003
20161017081500,504.0,483.0,28.04878,39,55.599998,0,70.5,72.300003,70.300003
20161017083000,504.0,529.200012,30.731708,39,55.599998,0,70.5,72.300003,70.300003
20161017084500,504.0,516.599976,29.999999,39,55.599998,0,70.599998,72.300003,70.300003
20161017090000,504.0,516.599976,29.999999,39,55.599998,0,70.800003,72.300003,70.300003
20161017091500,504.0,499.799988,29.02439,39,55.599998,0,70.900002,72.300003,70.300003
20161017093000,504.0,483.0,28.04878,39,55.599998,0,71.099998,72.300003,70.300003
20161017094500,504.0,483.0,28.04878,39,55.599998,0,71.199997,72.300003,70.300003
20161017100000,504.0,546.0,31.707317,39,55.599998,0,71.400002,72.300003,70.300003
20161017101500,504.0,466.200012,27.073171,39,55.599998,0,71.5,72.300003,70.300003
20161017103000,504.0,483.0,28.04878,39,55.599998,0,71.599998,72.300003,70.300003
20161017104500,504.0,516.599976,29.999999,39,55.599998,0,71.699997,72.300003,70.300003
20161017110000,504.0,529.200012,30.731708,39,55.599998,0,71.699997,72.300003,70.300003
20161017111500,504.0,516.599976,29.999999,39,55.599998,0,71.699997,72.300003,70.300003
20161017113000,504.0,546.0,31.707317,39,55.599998,0,71.5,72.300003,70.300003
20161017114500,504.0,558.599976,32.439023,39,55.599998,0,71.5,72.300003,70.300003
20161017120000,504.0,516.599976,29.999999,39,55.599998,0,71.400002,72.300003,70.300003
20161017121500,504.0,499.799988,29.02439,39,55.599998,0,71.400002,72.300003,70.300003
20161017123000,504.0,499.799988,29.02439,39,55.599998,0,71.400002,72.300003,70.300003
20161017124500,504.0,483.0,28.04878,39,55.599998,0,71.400002,72.300003,70.300003
20161017130000,504.0,499.799988,29.02439,39,55.599998,0,71.199997,72.300003,70.300003
20161017131500,504.0,499.799988,29.02439,39,55.599998,0,71.400002,72.300003,70.300003
20161017133000,504.0,516.599976,29.999999,39,55.599998,0,71.400002,72.300003,70.300003
20161017134500,504.0,499.799988,29.02439,39,55.599998,0,71.5,72.300003,70.300003
20161017140000,504.0,466.200012,27.073171,39,55.599998,0,71.5,72.300003,70.300003
20161017141500,504.0,558.599976,32.439023,39,55.599998,0,71.5,72.300003,70.300003
20161017143000,504.0,516.599976,29.999999,39,56.299999,0,71.599998,72.300003,70.300003
20161017144500,504.0,483.0,28.04878,39,55.700001,0,71.599998,72.300003,70.300003
20161017150000,504.0,483.0,28.04878,39,55.700001,0,71.5,72.300003,70.300003
20161017151500,504.0,499.799988,29.02439,39,55.700001,0,71.5,72.300003,70.300003
20161017153000,504.0,529.200012,30.731708,39,55.700001,0,71.699997,72.300003,70.300003
20161017154500,504.0,529.200012,30.731708,39,55.700001,0,71.699997,72.300003,70.300003
20161017160000,504.0,483.0,28.04878,39,55.700001,0,71.800003,72.300003,70.300003
20161017161500,504.0,546.0,31.707317,39,55.700001,0,71.800003,72.300003,70.300003
20161017163000,504.0,529.200012,30.731708,39,55.700001,0,71.800003,72.300003,70.300003
20161017164500,504.0,466.200012,27.073171,39,55.700001,0,71.900002,72.300003,70.300003
20161017170000,504.0,516.599976,29.999999,39,55.700001,0,71.699997,72.300003,70.300003
20161017171500,504.0,529.200012,30.731708,39,55.700001,0,71.599998,72.300003,70.300003
20161017173000,504.0,546.0,31.707317,39,55.700001,0,71.5,72.300003,70.300003
20161017174500,504.0,546.0,31.707317,39,55.700001,0,71.400002,72.300003,70.300003
20161017180000,504.0,499.799988,29.02439,39,55.700001,0,71.300003,72.300003,70.300003
20161017181500,504.0,483.0,28.04878,39,55.700001,0,71.199997,72.300003,70.300003
20161017183000,504.0,483.0,28.04878,39,55.700001,0,71.199997,72.300003,70.300003
20161017184500,504.0,529.200012,30.731708,39,55.700001,0,71.099998,72.300003,70.300003
20161017190000,504.0,516.599976,29.999999,39,55.700001,0,71.099998,72.300003,70.300003
20161017191500,504.0,499.799988,29.02439,39,54.900002,0,71.099998,72.300003,70.300003
20161017193000,504.0,499.799988,29.02439,39,54.900002,0,71.0,72.300003,70.300003
20161017194500,504.0,499.799988,29.02439,39,54.900002,0,71.0,72.300003,70.300003
20161017200000,504.0,499.799988,29.02439,39,54.900002,0,70.900002,72.300003,70.300003
20161017201500,504.0,546.0,31.707317,39,54.900002,0,70.900002,72.300003,70.300003
20161017203000,504.0,483.0,28.04878,39,54.900002,0,70.800003,72.300003,70.300003
20161017204500,504.0,483.0,28.04878,39,54.900002,0,70.800003,72.300003,70.300003
20161017210000,504.0,529.200012,30.731708,39,54.900002,0,70.800003,72.300003,70.300003
20161017211500,504.0,499.799988,29.02439,39,54.900002,0,70.699997,72.300003,70.300003
20161017213000,504.0,546.0,31.707317,39,54.900002,0,70.699997,72.300003,70.300003
20161017214500,504.0,499.799988,29.02439,39,54.900002,0,70.599998,72.300003,70.300003
20161017220000,504.0,529.200012,30.731708,39,54.900002,0,70.599998,72.300003,70.300003
20161017221500,504.0,483.0,28.04878,39,54.900002,0,70.599998,72.300003,70.300003
20161017223000,504.0,483.0,28.04878,39,54.900002,0,70.599998,72.300003,70.300003
20161017224500,504.0,516.599976,29.999999,39,54.900002,0,70.5,72.300003,70.300003
20161017230000,504.0,516.599976,29.999999,39,54.900002,0,70.5,72.300003,70.300003
20161017231500,504.0,499.799988,29.02439,39,54.900002,0,70.5,72.300003,70.300003
20161017233000,504.0,529.200012,30.731708,39,54.900002,0,70.5,72.300003,70.300003
20161017234500,504.0,516.599976,29.999999,39,54.900002,0,70.5,72.300003,70.300003
20161018000000,504.0,466.200012,27.073171,39,54.900002,0,70.5,72.300003,70.300003
20161018001500,504.0,499.799988,29.02439,39,54.900002,0,70.5,72.300003,70.300003
20161018003000,504.0,516.599976,29.999999,39,54.900002,0,70.400002,72.300003,70.300003
20161018004500,504.0,516.599976,29.999999,39,54.900002,0,70.5,72.300003,70.300003
20161018010000,504.0,516.599976,29.999999,39,54.900002,0,70.400002,72.300003,70.300003
20161018011500,504.0,546.0,31.707317,39,54.900002,0,70.400002,72.300003,70.300003
20161018013000,504.0,529.200012,30.731708,39,54.900002,0,70.400002,72.300003,70.300003
20161018014500,504.0,499.799988,29.02439,39,54.900002,0,70.400002,72.300003,70.300003
20161018020000,504.0,546.0,31.707317,39,54.900002,0,70.300003,72.300003,70.300003
20161018021500,504.0,483.0,28.04878,39,54.900002,0,70.300003,72.300003,70.300003
20161018023000,504.0,499.799988,29.02439,39,54.900002,0,70.300003,72.300003,70.300003
20161018024500,504.0,516.599976,29.999999,39,54.900002,0,70.300003,72.300003,70.300003
20161018030000,504.0,516.599976,29.999999,39,54.900002,0,70.300003,72.300003,70.300003
20161018031500,504.0,546.0,31.707317,39,54.900002,0,70.300003,72.300003,70.300003
20161018033000,504.0,516.599976,29.999999,39,54.900002,0,70.300003,72.300003,70.300003
20161018034500,504.0,529.200012,30.731708,39,54.900002,0,70.300003,72.300003,70.300003
20161018040000,504.0,483.0,28.04878,39,54.900002,0,70.300003,72.300003,70.300003
20161018041500,504.0,499.799988,29.02439,39,55.5,0,70.300003,72.300003,70.300003
20161018043000,504.0,499.799988,29.02439,39,54.700001,0,70.300003,72.300003,70.300003
20161018044500,504.0,546.0,31.707317,39,54.700001,0,70.300003,72.300003,70.300003
20161018050000,504.0,558.599976,32.439023,39,54.700001,0,70.300003,72.300003,70.300003
20161018051500,504.0,499.799988,29.02439,39,54.700001,0,70.300003,72.300003,70.300003
20161018053000,504.0,558.599976,32.439023,39,54.700001,0,70.300003,72.300003,70.300003
20161018054500,504.0,499.799988,29.02439,39,54.700001,0,70.300003,72.300003,70.300003
20161018060000,504.0,483.0,28.04878,39,54.700001,0,70.199997,72.300003,70.300003
20161018061500,504.0,516.599976,29.999999,39,54.700001,0,70.199997,72.300003,70.300003
20161018063000,504.0,558.599976,32.439023,39,54.700001,0,70.300003,72.300003,70.300003
20161018064500,504.0,499.799988,29.02439,39,54.700001,0,70.300003,72.300003,70.300003
20161018070000,504.0,529.200012,30.731708,39,54.700001,0,70.300003,72.300003,70.300003
20161018071500,504.0,516.599976,29.999999,39,54.700001,0,70.300003,72.300003,70.300003
20161018073000,504.0,546.0,31.707317,39,54.700001,0,70.300003,72.300003,70.300003
20161018074500,504.0,529.200012,30.731708,39,54.700001,0,70.300003,72.300003,70.300003
20161018080000,504.0,483.0,28.04878,39,55.400002,0,70.300003,72.300003,70.300003
20161018081500,504.0,546.0,31.707317,39,55.400002,0,70.400002,72.300003,70.300003
20161018083000,504.0,529.200012,30.731708,39,55.400002,0,70.599998,72.300003,70.300003
20161018084500,504.0,483.0,28.04878,39,55.400002,0,70.900002,72.300003,70.300003
20161018090000,504.0,516.599976,29.999999,39,54.799999,0,71.099998,72.300003,70.300003
20161018091500,504.0,499.799988,29.02439,39,55.5,0,71.199997,72.300003,70.300003
20161018093000,504.0,499.799988,29.02439,39,55.5,0,71.400002,72.300003,70.300003
20161018094500,504.0,499.799988,29.02439,39,55.5,0,71.599998,72.300003,70.300003
20161018100000,504.0,483.0,28.04878,39,55.5,0,71.5,72.300003,70.300003
20161018101500,504.0,516.599976,29.999999,39,55.5,0,71.400002,72.300003,70.300003
20161018103000,504.0,546.0,31.707317,40,55.5,0,71.699997,72.300003,70.300003
20161018104500,504.0,529.200012,30.731708,40,55.5,0,71.800003,72.300003,70.300003
20161018110000,504.0,529.200012,30.731708,40,55.5,0,71.800003,72.300003,70.300003
20161018111500,504.0,516.599976,29.999999,40,55.5,0,71.800003,72.300003,70.300003
20161018113000,504.0,558.599976,32.439023,40,55.5,0,71.699997,72.300003,70.300003
20161018114500,504.0,499.799988,29.02439,40,55.5,0,71.800003,72.300003,70.300003
20161018120000,504.0,529.200012,30.731708,40,55.5,0,71.900002,72.300003,70.300003
20161018121500,504.0,516.599976,29.999999,40,55.5,0,71.699997,72.300003,70.300003
20161018123000,504.0,567.0,32.926829,40,55.5,0,71.699997,72.300003,70.300003
20161018124500,504.0,529.200012,30.731708,40,55.5,0,71.900002,72.300003,70.300003
20161018130000,504.0,546.0,31.707317,40,55.5,0,71.900002,72.300003,70.300003
20161018131500,504.0,546.0,31.707317,40,55.5,0,71.900002,72.300003,70.300003
20161018133000,504.0,516.599976,29.999999,39,55.5,0,71.900002,72.300003,70.300003
20161018134500,504.0,529.200012,30.731708,39,55.5,0,72.0,72.300003,70.300003
20161018140000,504.0,567.0,32.926829,39,55.5,0,72.0,72.300003,70.300003
20161018141500,504.0,516.599976,29.999999,39,55.5,0,71.900002,72.300003,70.300003
20161018143000,504.0,499.799988,29.02439,39,55.5,0,71.699997,72.300003,70.300003
20161018144500,504.0,516.599976,29.999999,39,55.5,0,71.599998,72.300003,70.300003
20161018150000,504.0,546.0,31.707317,39,55.5,0,71.699997,72.300003,70.300003
20161018151500,504.0,516.599976,29.999999,39,55.5,0,71.800003,72.300003,70.300003
20161018153000,504.0,483.0,28.04878,39,55.5,0,71.900002,72.300003,70.300003
20161018154500,504.0,529.200012,30.731708,39,55.5,0,71.800003,72.300003,70.300003
20161018160000,504.0,546.0,31.707317,39,55.5,0,71.699997,72.300003,70.300003
20161018161500,504.0,583.799988,33.902438,39,55.5,0,71.599998,72.300003,70.300003
20161018163000,504.0,546.0,31.707317,39,55.5,0,71.599998,72.300003,70.300003
20161018164500,504.0,529.200012,30.731708,39,55.5,0,71.599998,72.300003,70.300003
20161018170000,504.0,546.0,31.707317,39,55.5,0,71.5,72.300003,70.300003
20161018171500,504.0,546.0,31.707317,39,55.5,0,71.599998,72.300003,70.300003
20161018173000,504.0,529.200012,30.731708,39,55.5,0,71.5,72.300003,70.300003
20161018174500,504.0,529.200012,30.731708,39,55.5,0,71.400002,72.300003,70.300003
20161018180000,504.0,546.0,31.707317,39,55.5,0,71.199997,72.300003,70.300003
20161018181500,504.0,567.0,32.926829,39,55.5,0,71.0,72.300003,70.300003
20161018183000,504.0,529.200012,30.731708,39,54.700001,0,70.900002,72.300003,70.300003
20161018184500,504.0,483.0,28.04878,39,54.700001,0,70.699997,72.300003,70.300003
20161018190000,504.0,499.799988,29.02439,39,54.700001,0,70.699997,72.300003,70.300003
20161018191500,504.0,499.799988,29.02439,39,54.700001,0,70.599998,72.300003,70.300003
20161018193000,504.0,567.0,32.926829,39,54.700001,0,70.5,72.300003,70.300003
20161018194500,504.0,529.200012,30.731708,39,54.700001,0,70.300003,72.300003,70.300003
20161018200000,504.0,529.200012,30.731708,39,54.700001,0,70.300003,72.300003,70.300003
20161018201500,504.0,516.599976,29.999999,39,54.700001,0,70.300003,72.300003,70.300003
20161018203000,504.0,558.599976,32.439023,39,54.700001,0,70.300003,72.300003,70.300003
20161018204500,504.0,516.599976,29.999999,39,54.700001,0,70.300003,72.300003,70.300003
20161018210000,504.0,516.599976,29.999999,39,54.700001,0,70.199997,72.300003,70.300003
20161018211500,504.0,546.0,31.707317,39,54.700001,100,70.0,72.300003,70.300003
20161018213000,504.0,499.799988,29.02439,39,54.700001,100,70.0,72.300003,70.300003
20161018214500,504.0,499.799988,29.02439,39,54.700001,100,69.900002,72.300003,70.300003
20161018220000,504.0,558.599976,32.439023,39,54.700001,100,70.0,72.300003,70.300003
20161018221500,504.0,499.799988,29.02439,39,54.700001,100,70.0,72.300003,70.300003
20161018223000,504.0,516.599976,29.999999,39,54.700001,100,70.0,72.300003,70.300003
20161018224500,504.0,499.799988,29.02439,39,55.5,100,70.0,72.300003,70.300003
20161018230000,504.0,516.599976,29.999999,39,57.5,100,69.900002,72.300003,70.300003
20161018231500,504.0,516.599976,29.999999,39,57.5,100,70.0,72.300003,70.300003
20161018233000,504.0,516.599976,29.999999,39,56.700001,100,69.900002,72.300003,70.300003
20161018234500,504.0,516.599976,29.999999,39,60.700001,100,69.900002,72.300003,70.300003
20161019000000,504.0,499.799988,29.02439,39,67.199997,100,70.099998,72.300003,70.300003
20161019001500,504.0,499.799988,29.02439,39,68.599998,100,70.199997,72.300003,70.300003
20161019003000,504.0,529.200012,30.731708,39,68.599998,100,70.300003,72.300003,70.300003
20161019004500,504.0,516.599976,29.999999,39,66.699997,100,70.300003,72.300003,70.300003
20161019010000,2100.0,0.0,0.0,0,68.300003,100,70.199997,72.300003,70.300003
20161019011500,504.0,516.599976,29.999999,38,58.799999,0,70.400002,72.300003,70.300003
20161019013000,504.0,499.799988,29.02439,38,56.0,0,70.300003,72.300003,70.300003
20161019014500,504.0,516.599976,29.999999,38,54.700001,0,70.199997,72.300003,70.300003
20161019020000,504.0,466.200012,27.073171,38,54.700001,0,70.099998,72.300003,70.300003
20161019021500,504.0,499.799988,29.02439,38,54.700001,0,70.099998,72.300003,70.300003
20161019023000,504.0,466.200012,27.073171,38,55.599998,0,70.099998,72.300003,70.300003
20161019024500,504.0,466.200012,27.073171,38,55.599998,100,70.0,72.300003,70.300003
20161019030000,504.0,499.799988,29.02439,38,55.599998,100,69.900002,72.300003,70.300003
20161019031500,504.0,499.799988,29.02439,38,55.599998,100,69.900002,72.300003,70.300003
20161019033000,504.0,499.799988,29.02439,38,55.599998,100,69.900002,72.300003,70.300003
20161019034500,504.0,483.0,28.04878,38,55.599998,100,70.0,72.300003,70.300003
20161019040000,504.0,499.799988,29.02439,38,56.700001,100,70.0,72.300003,70.300003
20161019041500,504.0,483.0,28.04878,38,56.700001,100,69.900002,72.300003,70.300003
20161019043000,504.0,453.600006,26.341464,38,56.700001,100,69.900002,72.300003,70.300003
20161019044500,504.0,516.599976,29.999999,38,60.299999,100,69.900002,72.300003,70.300003
20161019050000,504.0,499.799988,29.02439,38,70.599998,100,70.0,72.300003,70.300003
20161019051500,504.0,483.0,28.04878,38,72.0,100,70.199997,72.300003,70.300003
20161019053000,504.0,453.600006,26.341464,38,72.900002,100,70.300003,72.300003,70.300003
20161019054500,504.0,466.200012,27.073171,38,71.599998,100,70.400002,72.300003,70.300003
20161019060000,504.0,499.799988,29.02439,38,71.599998,100,70.400002,72.300003,70.300003
20161019061500,504.0,516.599976,29.999999,38,72.400002,100,70.5,72.300003,70.300003
20161019063000,504.0,483.0,28.04878,38,71.599998,0,70.599998,72.300003,70.300003
20161019064500,504.0,516.599976,29.999999,38,56.400002,0,70.599998,72.300003,70.300003
20161019070000,504.0,499.799988,29.02439,38,55.799999,0,70.5,72.300003,70.300003
20161019071500,504.0,529.200012,30.731708,38,55.200001,0,70.400002,72.300003,70.300003
20161019073000,504.0,483.0,28.04878,38,55.200001,0,70.300003,72.300003,70.300003
20161019074500,504.0,546.0,31.707317,38,55.200001,0,70.099998,72.300003,70.300003
20161019080000,504.0,499.799988,29.02439,38,55.200001,0,70.199997,72.300003,70.300003
20161019081500,504.0,499.799988,29.02439,38,55.900002,0,70.300003,72.300003,70.300003
20161019083000,504.0,499.799988,29.02439,38,55.900002,0,70.5,72.300003,70.300003
20161019084500,504.0,499.799988,29.02439,38,55.900002,0,70.599998,72.300003,70.300003
20161019090000,504.0,516.599976,29.999999,38,55.200001,0,70.699997,72.300003,70.300003
20161019091500,504.0,529.200012,30.731708,38,55.200001,0,70.800003,72.300003,70.300003
20161019093000,504.0,546.0,31.707317,38,55.900002,0,71.0,72.300003,70.300003
20161019094500,504.0,529.200012,30.731708,38,55.900002,0,71.0,72.300003,70.300003
20161019100000,504.0,516.599976,29.999999,38,55.900002,0,71.199997,72.300003,70.300003
20161019101500,504.0,499.799988,29.02439,38,55.200001,0,71.300003,72.300003,70.300003
20161019103000,504.0,483.0,28.04878,38,55.200001,0,71.300003,72.300003,70.300003
20161019104500,504.0,483.0,28.04878,38,55.200001,0,71.199997,72.300003,70.300003
20161019110000,504.0,516.599976,29.999999,38,55.200001,0,71.400002,72.300003,70.300003
20161019111500,504.0,483.0,28.04878,38,55.200001,0,71.400002,72.300003,70.300003
20161019113000,504.0,483.0,28.04878,38,55.200001,0,71.400002,72.300003,70.300003
20161019114500,504.0,529.200012,30.731708,39,55.200001,0,71.599998,72.300003,70.300003
20161019120000,504.0,529.200012,30.731708,40,55.200001,0,71.599998,72.300003,70.300003
20161019121500,504.0,546.0,31.707317,40,55.200001,0,71.5,72.300003,70.300003
20161019123000,504.0,529.200012,30.731708,40,55.900002,0,71.5,72.300003,70.300003
20161019124500,504.0,546.0,31.707317,40,55.900002,0,71.599998,72.300003,70.300003
20161019130000,504.0,583.799988,33.902438,40,55.900002,0,71.5,72.300003,70.300003
20161019131500,504.0,529.200012,30.731708,40,55.900002,0,71.599998,72.300003,70.300003
20161019133000,504.0,546.0,31.707317,40,55.900002,0,71.900002,72.300003,70.300003
20161019134500,504.0,546.0,31.707317,39,55.900002,0,71.900002,72.300003,70.300003
20161019140000,504.0,516.599976,29.999999,39,55.900002,0,71.800003,72.300003,70.300003
20161019141500,504.0,529.200012,30.731708,39,55.900002,0,71.699997,72.300003,70.300003
20161019143000,504.0,529.200012,30.731708,39,55.900002,0,71.699997,72.300003,70.300003
20161019144500,504.0,558.599976,32.439023,39,55.900002,0,71.699997,72.300003,70.300003
20161019150000,504.0,546.0,31.707317,39,55.900002,0,71.800003,72.300003,70.300003
20161019151500,504.0,558.599976,32.439023,39,55.900002,0,71.699997,72.300003,70.300003
20161019153000,504.0,546.0,31.707317,39,55.900002,0,71.699997,72.300003,70.300003
20161019154500,504.0,516.599976,29.999999,39,55.200001,0,71.699997,72.300003,70.300003
20161019160000,504.0,516.599976,29.999999,39,55.900002,0,71.800003,72.300003,70.300003
20161019161500,504.0,558.599976,32.439023,39,55.900002,0,71.699997,72.300003,70.300003
20161019163000,504.0,529.200012,30.731708,39,55.900002,0,71.599998,72.300003,70.300003
20161019164500,504.0,529.200012,30.731708,39,55.200001,0,71.5,72.300003,70.300003
20161019170000,504.0,529.200012,30.731708,39,55.200001,0,71.5,72.300003,70.300003
20161019171500,504.0,558.599976,32.439023,39,55.200001,0,71.5,72.300003,70.300003
20161019173000,504.0,529.200012,30.731708,39,55.200001,0,71.5,72.300003,70.300003
20161019174500,504.0,546.0,31.707317,39,55.200001,0,71.400002,72.300003,70.300003
20161019180000,504.0,529.200012,30.731708,38,55.200001,0,71.300003,72.300003,70.300003
20161019181500,504.0,546.0,31.707317,38,55.200001,0,71.199997,72.300003,70.300003
20161019183000,504.0,499.799988,29.02439,38,55.200001,0,71.099998,72.300003,70.300003
20161019184500,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161019190000,504.0,529.200012,30.731708,38,55.200001,0,71.0,72.300003,70.300003
20161019191500,504.0,499.799988,29.02439,38,55.200001,0,70.900002,72.300003,70.300003
20161019193000,504.0,499.799988,29.02439,38,55.200001,0,70.900002,72.300003,70.300003
20161019194500,504.0,516.599976,29.999999,38,55.200001,0,70.900002,72.300003,70.300003
20161019200000,504.0,546.0,31.707317,38,55.200001,0,70.800003,72.300003,70.300003
20161019201500,504.0,483.0,28.04878,38,55.200001,0,70.599998,72.300003,70.300003
20161019203000,504.0,483.0,28.04878,38,55.200001,0,70.400002,72.300003,70.300003
20161019204500,504.0,516.599976,29.999999,38,55.200001,0,70.400002,72.300003,70.300003
20161019210000,504.0,483.0,28.04878,38,55.200001,0,70.400002,72.300003,70.300003
20161019211500,504.0,483.0,28.04878,38,55.200001,0,70.400002,72.300003,70.300003
20161019213000,504.0,483.0,28.04878,38,55.200001,0,70.5,72.300003,70.300003
20161019214500,504.0,483.0,28.04878,38,55.200001,0,70.5,72.300003,70.300003
20161019220000,504.0,483.0,28.04878,38,55.200001,0,70.5,72.300003,70.300003
20161019221500,504.0,499.799988,29.02439,38,55.200001,0,70.5,72.300003,70.300003
20161019223000,504.0,483.0,28.04878,38,55.200001,0,70.5,72.300003,70.300003
20161019224500,504.0,466.200012,27.073171,38,55.200001,0,70.300003,72.300003,70.300003
20161019230000,504.0,466.200012,27.073171,38,55.200001,0,70.099998,72.300003,70.300003
20161019231500,504.0,466.200012,27.073171,38,55.200001,0,70.199997,72.300003,70.300003
20161019233000,504.0,483.0,28.04878,38,55.200001,0,70.199997,72.300003,70.300003
20161019234500,504.0,483.0,28.04878,38,55.200001,0,70.300003,72.300003,70.300003
20161020000000,504.0,483.0,28.04878,38,55.200001,0,70.300003,72.300003,70.300003
20161020001500,504.0,483.0,28.04878,38,55.200001,0,70.300003,72.300003,70.300003
20161020003000,504.0,466.200012,27.073171,38,55.200001,0,70.300003,72.300003,70.300003
20161020004500,504.0,483.0,28.04878,38,55.200001,0,70.300003,72.300003,70.300003
20161020010000,504.0,453.600006,26.341464,38,55.200001,0,70.300003,72.300003,70.300003
20161020011500,504.0,483.0,28.04878,38,55.200001,0,70.300003,72.300003,70.300003
20161020013000,504.0,466.200012,27.073171,38,55.200001,0,70.300003,72.300003,70.300003
20161020014500,504.0,466.200012,27.073171,38,55.200001,0,70.199997,72.300003,70.300003
20161020020000,504.0,483.0,28.04878,38,55.200001,100,70.0,72.300003,70.300003
20161020021500,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161020023000,504.0,483.0,28.04878,38,55.200001,100,70.0,72.300003,70.300003
20161020024500,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
