PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020030000,504.0,483.0,28.04878,38,55.200001,100,70.099998,72.300003,70.300003
20161020031500,504.0,499.799988,29.02439,38,55.200001,100,70.199997,72.300003,70.300003
20161020033000,504.0,466.200012,27.073171,38,55.200001,100,70.199997,72.300003,70.300003
20161020034500,504.0,499.799988,29.02439,38,55.200001,100,70.199997,72.300003,70.300003
20161020040000,504.0,466.200012,27.073171,38,55.200001,100,70.199997,72.300003,70.300003
20161020041500,504.0,466.200012,27.073171,38,55.200001,100,70.199997,72.300003,70.300003
20161020043000,504.0,499.799988,29.02439,38,55.200001,100,70.199997,72.300003,70.300003
20161020044500,504.0,499.799988,29.02439,38,55.200001,100,70.199997,72.300003,70.300003
20161020050000,504.0,499.799988,29.02439,38,55.200001,100,70.300003,72.300003,70.300003
20161020051500,504.0,483.0,28.04878,38,55.200001,100,70.300003,72.300003,70.300003
20161020053000,504.0,483.0,28.04878,38,55.200001,100,70.099998,72.300003,70.300003
20161020054500,504.0,466.200012,27.073171,38,55.200001,100,69.900002,72.300003,70.300003
20161020060000,504.0,499.799988,29.02439,38,55.200001,100,69.900002,72.300003,70.300003
20161020061500,504.0,516.599976,29.999999,38,55.900002,100,70.0,72.300003,70.300003
20161020063000,504.0,483.0,28.04878,38,55.900002,100,70.099998,72.300003,70.300003
20161020064500,504.0,483.0,28.04878,38,55.900002,100,70.099998,72.300003,70.300003
20161020070000,504.0,466.200012,27.073171,38,55.900002,100,70.099998,72.300003,70.300003
20161020071500,504.0,466.200012,27.073171,38,55.900002,100,70.099998,72.300003,70.300003
20161020073000,504.0,466.200012,27.073171,38,55.900002,100,70.099998,72.300003,70.300003
20161020074500,504.0,466.200012,27.073171,38,55.900002,100,70.099998,72.300003,70.300003
20161020080000,504.0,483.0,28.04878,38,55.900002,100,70.099998,72.300003,70.300003
20161020081500,504.0,499.799988,29.02439,38,55.900002,100,70.300003,72.300003,70.300003
20161020083000,504.0,483.0,28.04878,38,55.900002,100,70.5,72.300003,70.300003
20161020084500,504.0,499.799988,29.02439,38,55.900002,0,70.699997,72.300003,70.300003
20161020090000,504.0,483.0,28.04878,38,55.900002,0,70.800003,72.300003,70.300003
20161020091500,504.0,483.0,28.04878,38,55.900002,0,70.900002,72.300003,70.300003
20161020093000,504.0,466.200012,27.073171,38,55.900002,0,71.0,72.300003,70.300003
20161020094500,504.0,466.200012,27.073171,38,55.900002,0,71.099998,72.300003,70.300003
20161020100000,504.0,516.599976,29.999999,39,55.900002,0,71.300003,72.300003,70.300003
20161020101500,504.0,483.0,28.04878,39,55.900002,0,71.400002,72.300003,70.300003
20161020103000,504.0,499.799988,29.02439,39,55.900002,0,71.5,72.300003,70.300003
20161020104500,504.0,499.799988,29.02439,39,55.900002,0,71.5,72.300003,70.300003
20161020110000,504.0,483.0,28.04878,39,55.900002,0,71.5,72.300003,70.300003
20161020111500,504.0,483.0,28.04878,39,55.900002,0,71.599998,72.300003,70.300003
20161020113000,504.0,483.0,28.04878,39,55.299999,0,71.699997,72.300003,70.300003
20161020114500,504.0,483.0,28.04878,39,55.299999,0,71.599998,72.300003,70.300003
20161020120000,504.0,483.0,28.04878,39,55.900002,0,71.699997,72.300003,70.300003
20161020121500,504.0,483.0,28.04878,39,55.900002,0,71.699997,72.300003,70.300003
20161020123000,504.0,499.799988,29.02439,39,55.900002,0,71.699997,72.300003,70.300003
20161020124500,504.0,516.599976,29.999999,39,55.900002,0,71.599998,72.300003,70.300003
20161020130000,504.0,499.799988,29.02439,39,55.900002,0,71.599998,72.300003,70.300003
20161020131500,504.0,483.0,28.04878,39,55.900002,0,71.5,72.300003,70.300003
20161020133000,504.0,516.599976,29.999999,39,55.900002,0,71.5,72.300003,70.300003
20161020134500,504.0,546.0,31.707317,39,55.900002,0,71.5,72.300003,70.300003
20161020140000,504.0,483.0,28.04878,39,55.900002,0,71.5,72.300003,70.300003
20161020141500,504.0,499.799988,29.02439,39,55.900002,0,71.5,72.300003,70.300003
20161020143000,504.0,529.200012,30.731708,39,55.900002,0,71.5,72.300003,70.300003
20161020144500,504.0,499.799988,29.02439,39,55.900002,0,71.5,72.300003,70.300003
20161020150000,504.0,516.599976,29.999999,39,55.900002,0,71.5,72.300003,70.300003
20161020151500,504.0,499.799988,29.02439,38,55.900002,0,71.5,72.300003,70.300003
20161020153000,504.0,546.0,31.707317,38,55.900002,0,71.5,72.300003,70.300003
20161020154500,504.0,558.599976,32.439023,38,55.900002,0,71.5,72.300003,70.300003
20161020160000,504.0,516.599976,29.999999,38,55.900002,0,71.400002,72.300003,70.300003
20161020161500,504.0,516.599976,29.999999,38,55.900002,0,71.300003,72.300003,70.300003
20161020163000,504.0,529.200012,30.731708,38,55.900002,0,71.099998,72.300003,70.300003
20161020164500,504.0,546.0,31.707317,38,55.200001,0,71.099998,72.300003,70.300003
20161020170000,504.0,499.799988,29.02439,38,55.900002,0,71.0,72.300003,70.300003
20161020171500,504.0,529.200012,30.731708,38,55.900002,0,70.900002,72.300003,70.300003
20161020173000,504.0,516.599976,29.999999,38,55.900002,0,70.900002,72.300003,70.300003
20161020174500,504.0,516.599976,29.999999,38,55.200001,0,70.800003,72.300003,70.300003
20161020180000,504.0,529.200012,30.731708,38,55.200001,0,70.800003,72.300003,70.300003
20161020181500,504.0,499.799988,29.02439,38,55.200001,0,70.800003,72.300003,70.300003
20161020183000,504.0,546.0,31.707317,38,55.200001,0,70.800003,72.300003,70.300003
20161020184500,504.0,529.200012,30.731708,38,55.200001,0,70.800003,72.300003,70.300003
20161020190000,504.0,499.799988,29.02439,38,55.200001,0,70.5,72.300003,70.300003
20161020191500,504.0,546.0,31.707317,38,55.200001,0,70.400002,72.300003,70.300003
20161020193000,504.0,546.0,31.707317,38,55.200001,0,70.400002,72.300003,70.300003
20161020194500,504.0,529.200012,30.731708,38,55.200001,0,70.400002,72.300003,70.300003
20161020200000,504.0,546.0,31.707317,38,55.200001,0,70.400002,72.300003,70.300003
20161020201500,504.0,499.799988,29.02439,38,55.200001,0,70.400002,72.300003,70.300003
20161020203000,504.0,546.0,31.707317,38,55.200001,0,70.5,72.300003,70.300003
20161020204500,504.0,499.799988,29.02439,38,55.200001,0,70.5,72.300003,70.300003
20161020210000,504.0,546.0,31.707317,38,55.200001,0,70.5,72.300003,70.300003
20161020211500,504.0,529.200012,30.731708,38,55.200001,0,70.5,72.300003,70.300003
20161020213000,504.0,483.0,28.04878,38,55.200001,0,70.5,72.300003,70.300003
20161020214500,504.0,499.799988,29.02439,38,55.200001,0,70.5,72.300003,70.300003
20161020220000,504.0,483.0,28.04878,38,55.200001,0,70.5,72.300003,70.300003
20161020221500,504.0,483.0,28.04878,38,55.200001,0,70.400002,72.300003,70.300003
20161020223000,504.0,483.0,28.04878,38,55.200001,0,70.300003,72.300003,70.300003
20161020224500,504.0,453.600006,26.341464,38,55.200001,0,70.199997,72.300003,70.300003
20161020230000,504.0,483.0,28.04878,38,55.200001,0,70.199997,72.300003,70.300003
20161020231500,504.0,483.0,28.04878,38,55.200001,0,70.300003,72.300003,70.300003
20161020233000,504.0,466.200012,27.073171,38,56.0,0,70.300003,72.300003,70.300003
20161020234500,504.0,466.200012,27.073171,38,54.700001,0,70.300003,72.300003,70.300003
20161021000000,504.0,466.200012,27.073171,38,54.700001,0,70.300003,72.300003,70.300003
20161021001500,504.0,453.600006,26.341464,38,55.5,0,70.400002,72.300003,70.300003
20161021003000,504.0,453.600006,26.341464,38,54.700001,0,70.400002,72.300003,70.300003
20161021004500,504.0,453.600006,26.341464,38,54.700001,0,70.400002,72.300003,70.300003
20161021010000,504.0,466.200012,27.073171,38,54.700001,0,70.400002,72.300003,70.300003
20161021011500,504.0,453.600006,26.341464,38,55.5,0,70.400002,72.300003,70.300003
20161021013000,504.0,466.200012,27.073171,38,54.700001,0,70.400002,72.300003,70.300003
20161021014500,504.0,483.0,28.04878,38,54.700001,0,70.400002,72.300003,70.300003
20161021020000,504.0,466.200012,27.073171,38,55.5,0,70.400002,72.300003,70.300003
20161021021500,504.0,483.0,28.04878,38,55.5,0,70.099998,72.300003,70.300003
20161021023000,504.0,466.200012,27.073171,38,55.5,100,70.099998,72.300003,70.300003
20161021024500,504.0,466.200012,27.073171,38,54.700001,0,70.099998,72.300003,70.300003
20161021030000,504.0,466.200012,27.073171,38,54.700001,0,70.099998,72.300003,70.300003
20161021031500,504.0,499.799988,29.02439,38,54.700001,0,70.099998,72.300003,70.300003
20161021033000,504.0,499.799988,29.02439,38,54.700001,0,70.099998,72.300003,70.300003
20161021034500,504.0,483.0,28.04878,38,54.700001,0,70.099998,72.300003,70.300003
20161021040000,504.0,516.599976,29.999999,38,54.700001,0,70.199997,72.300003,70.300003
20161021041500,504.0,483.0,28.04878,38,54.700001,0,70.199997,72.300003,70.300003
20161021043000,504.0,483.0,28.04878,38,54.700001,0,70.199997,72.300003,70.300003
20161021044500,504.0,483.0,28.04878,38,54.700001,0,70.199997,72.300003,70.300003
20161021050000,504.0,466.200012,27.073171,38,54.700001,0,70.199997,72.300003,70.300003
20161021051500,504.0,466.200012,27.073171,38,54.700001,0,70.199997,72.300003,70.300003
20161021053000,504.0,483.0,28.04878,38,54.700001,0,70.300003,72.300003,70.300003
20161021054500,504.0,483.0,28.04878,38,54.700001,0,70.300003,72.300003,70.300003
20161021060000,504.0,516.599976,29.999999,38,54.700001,0,70.199997,72.300003,70.300003
20161021061500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161021063000,504.0,483.0,28.04878,38,54.700001,100,70.0,72.300003,70.300003
20161021064500,504.0,516.599976,29.999999,38,54.700001,100,70.0,72.300003,70.300003
20161021070000,504.0,466.200012,27.073171,38,54.700001,100,70.099998,72.300003,70.300003
20161021071500,504.0,466.200012,27.073171,38,54.700001,100,70.0,72.300003,70.300003
20161021073000,504.0,516.599976,29.999999,38,54.700001,100,70.0,72.300003,70.300003
20161021074500,504.0,483.0,28.04878,38,54.700001,100,70.099998,72.300003,70.300003
20161021080000,504.0,483.0,28.04878,38,54.700001,100,70.099998,72.300003,70.300003
20161021081500,504.0,483.0,28.04878,38,54.700001,100,70.199997,72.300003,70.300003
20161021083000,504.0,499.799988,29.02439,38,54.700001,100,70.400002,72.300003,70.300003
20161021084500,504.0,483.0,28.04878,38,54.700001,0,70.699997,72.300003,70.300003
20161021090000,504.0,483.0,28.04878,38,54.700001,0,70.900002,72.300003,70.300003
20161021091500,504.0,499.799988,29.02439,38,54.700001,0,71.0,72.300003,70.300003
20161021093000,504.0,483.0,28.04878,38,55.299999,0,71.099998,72.300003,70.300003
20161021094500,504.0,499.799988,29.02439,38,54.700001,0,71.099998,72.300003,70.300003
20161021100000,504.0,453.600006,26.341464,38,54.700001,0,71.300003,72.300003,70.300003
20161021101500,504.0,483.0,28.04878,38,54.700001,0,71.400002,72.300003,70.300003
20161021103000,504.0,466.200012,27.073171,38,55.5,0,71.400002,72.300003,70.300003
20161021104500,504.0,483.0,28.04878,38,54.799999,0,71.5,72.300003,70.300003
20161021110000,504.0,466.200012,27.073171,38,55.5,0,71.400002,72.300003,70.300003
20161021111500,504.0,466.200012,27.073171,38,55.5,0,71.5,72.300003,70.300003
20161021113000,504.0,483.0,28.04878,38,55.5,0,71.400002,72.300003,70.300003
20161021114500,504.0,499.799988,29.02439,39,55.5,0,71.5,72.300003,70.300003
20161021120000,504.0,499.799988,29.02439,39,55.5,0,71.5,72.300003,70.300003
20161021121500,504.0,499.799988,29.02439,39,55.5,0,71.400002,72.300003,70.300003
20161021123000,504.0,499.799988,29.02439,39,55.5,0,71.300003,72.300003,70.300003
20161021124500,504.0,516.599976,29.999999,39,55.5,0,71.199997,72.300003,70.300003
20161021130000,504.0,483.0,28.04878,39,55.5,0,71.199997,72.300003,70.300003
20161021131500,504.0,499.799988,29.02439,39,55.5,0,71.199997,72.300003,70.300003
20161021133000,504.0,483.0,28.04878,39,55.5,0,71.199997,72.300003,70.300003
20161021134500,504.0,499.799988,29.02439,39,55.5,0,71.300003,72.300003,70.300003
20161021140000,504.0,516.599976,29.999999,39,55.5,0,71.400002,72.300003,70.300003
20161021141500,504.0,499.799988,29.02439,39,55.5,0,71.400002,72.300003,70.300003
20161021143000,504.0,499.799988,29.02439,39,55.5,0,71.400002,72.300003,70.300003
20161021144500,504.0,499.799988,29.02439,39,55.5,0,71.5,72.300003,70.300003
20161021150000,504.0,516.599976,29.999999,39,55.5,0,71.5,72.300003,70.300003
20161021151500,504.0,516.599976,29.999999,39,55.5,0,71.5,72.300003,70.300003
20161021153000,504.0,499.799988,29.02439,39,55.5,0,71.5,72.300003,70.300003
20161021154500,504.0,516.599976,29.999999,39,55.5,0,71.5,72.300003,70.300003
20161021160000,504.0,546.0,31.707317,39,55.5,0,71.5,72.300003,70.300003
20161021161500,504.0,516.599976,29.999999,39,55.5,0,71.400002,72.300003,70.300003
20161021163000,504.0,516.599976,29.999999,39,55.5,0,71.300003,72.300003,70.300003
20161021164500,504.0,516.599976,29.999999,39,55.5,0,71.199997,72.300003,70.300003
20161021170000,504.0,529.200012,30.731708,39,55.5,0,71.0,72.300003,70.300003
20161021171500,504.0,499.799988,29.02439,39,54.700001,0,70.900002,72.300003,70.300003
20161021173000,504.0,529.200012,30.731708,39,55.5,0,70.900002,72.300003,70.300003
20161021174500,504.0,499.799988,29.02439,39,55.5,0,70.699997,72.300003,70.300003
20161021180000,504.0,499.799988,29.02439,39,55.5,0,70.699997,72.300003,70.300003
20161021181500,504.0,499.799988,29.02439,39,55.5,0,70.599998,72.300003,70.300003
20161021183000,504.0,529.200012,30.731708,39,55.5,0,70.599998,72.300003,70.300003
20161021184500,504.0,516.599976,29.999999,39,54.700001,0,70.5,72.300003,70.300003
20161021190000,504.0,516.599976,29.999999,39,54.700001,0,70.5,72.300003,70.300003
20161021191500,504.0,516.599976,29.999999,39,54.700001,0,70.5,72.300003,70.300003
20161021193000,504.0,516.599976,29.999999,39,54.700001,0,70.400002,72.300003,70.300003
20161021194500,504.0,499.799988,29.02439,39,54.700001,0,70.400002,72.300003,70.300003
20161021200000,504.0,499.799988,29.02439,39,54.700001,0,70.300003,72.300003,70.300003
20161021201500,504.0,546.0,31.707317,39,54.700001,0,70.300003,72.300003,70.300003
20161021203000,504.0,516.599976,29.999999,39,55.5,0,70.199997,72.300003,70.300003
20161021204500,504.0,499.799988,29.02439,39,55.5,0,70.199997,72.300003,70.300003
20161021210000,504.0,516.599976,29.999999,39,54.299999,0,70.199997,72.300003,70.300003
20161021211500,504.0,499.799988,29.02439,39,54.299999,0,70.099998,72.300003,70.300003
20161021213000,504.0,499.799988,29.02439,39,55.5,0,70.099998,72.300003,70.300003
20161021214500,504.0,499.799988,29.02439,39,54.299999,0,70.099998,72.300003,70.300003
20161021220000,504.0,516.599976,29.999999,39,54.299999,0,70.099998,72.300003,70.300003
20161021221500,504.0,499.799988,29.02439,39,55.099998,0,70.099998,72.300003,70.300003
20161021223000,504.0,516.599976,29.999999,39,54.299999,0,70.099998,72.300003,70.300003
20161021224500,504.0,499.799988,29.02439,39,55.099998,100,70.0,72.300003,70.300003
20161021230000,504.0,499.799988,29.02439,39,54.299999,100,70.0,72.300003,70.300003
20161021231500,504.0,516.599976,29.999999,39,54.299999,100,70.0,72.300003,70.300003
20161021233000,504.0,516.599976,29.999999,39,54.299999,100,70.0,72.300003,70.300003
20161021234500,504.0,529.200012,30.731708,39,54.299999,100,70.0,72.300003,70.300003
20161022000000,504.0,529.200012,30.731708,39,55.200001,100,70.0,72.300003,70.300003
20161022001500,504.0,499.799988,29.02439,39,54.299999,100,70.0,72.300003,70.300003
20161022003000,504.0,516.599976,29.999999,39,54.900002,100,70.0,72.300003,70.300003
20161022004500,504.0,529.200012,30.731708,39,54.900002,100,70.0,72.300003,70.300003
20161022010000,504.0,516.599976,29.999999,39,54.900002,100,70.0,72.300003,70.300003
20161022011500,504.0,466.200012,27.073171,38,54.900002,0,70.199997,72.300003,70.300003
20161022013000,504.0,466.200012,27.073171,39,54.299999,100,70.099998,72.300003,70.300003
20161022014500,504.0,453.600006,26.341464,39,54.299999,100,70.0,72.300003,70.300003
20161022020000,504.0,466.200012,27.073171,39,55.099998,100,70.0,72.300003,70.300003
20161022021500,504.0,466.200012,27.073171,39,55.099998,100,70.0,72.300003,70.300003
20161022023000,504.0,466.200012,27.073171,39,55.099998,100,69.900002,72.300003,70.300003
20161022024500,504.0,466.200012,27.073171,39,55.099998,100,69.900002,72.300003,70.300003
20161022030000,504.0,466.200012,27.073171,39,55.099998,100,69.900002,72.300003,70.300003
20161022031500,504.0,466.200012,27.073171,39,55.099998,100,69.900002,72.300003,70.300003
20161022033000,504.0,466.200012,27.073171,39,56.0,100,70.0,72.300003,70.300003
20161022034500,504.0,453.600006,26.341464,39,58.700001,100,69.900002,72.300003,70.300003
20161022040000,504.0,499.799988,29.02439,39,63.599998,100,70.0,72.300003,70.300003
20161022041500,504.0,499.799988,29.02439,39,64.900002,100,70.099998,72.300003,70.300003
20161022043000,504.0,453.600006,26.341464,39,64.900002,100,70.199997,72.300003,70.300003
20161022044500,504.0,483.0,28.04878,39,64.900002,100,70.300003,72.300003,70.300003
20161022050000,504.0,466.200012,27.073171,39,64.900002,100,70.300003,72.300003,70.300003
20161022051500,504.0,483.0,28.04878,39,64.900002,100,70.300003,72.300003,70.300003
20161022053000,504.0,466.200012,27.073171,40,64.0,100,70.400002,72.300003,70.300003
20161022054500,504.0,453.600006,26.341464,40,63.200001,100,70.400002,72.300003,70.300003
20161022060000,504.0,483.0,28.04878,40,65.199997,100,70.400002,72.300003,70.300003
20161022061500,504.0,483.0,28.04878,40,63.599998,100,70.400002,72.300003,70.300003
20161022063000,504.0,453.600006,26.341464,40,63.599998,100,70.400002,72.300003,70.300003
20161022064500,504.0,466.200012,27.073171,40,63.599998,100,70.400002,72.300003,70.300003
20161022070000,504.0,466.200012,27.073171,40,64.400002,100,70.400002,72.300003,70.300003
20161022071500,504.0,483.0,28.04878,40,64.400002,100,70.400002,72.300003,70.300003
20161022073000,504.0,466.200012,27.073171,40,64.400002,100,70.400002,72.300003,70.300003
20161022074500,504.0,466.200012,27.073171,40,64.400002,100,70.400002,72.300003,70.300003
20161022080000,504.0,466.200012,27.073171,40,64.400002,100,70.400002,72.300003,70.300003
20161022081500,504.0,483.0,28.04878,40,63.599998,100,70.400002,72.300003,70.300003
20161022083000,504.0,483.0,28.04878,40,64.400002,100,70.5,72.300003,70.300003
20161022084500,504.0,499.799988,29.02439,40,64.400002,100,70.5,72.300003,70.300003
20161022090000,504.0,466.200012,27.073171,40,64.400002,100,70.5,72.300003,70.300003
20161022091500,504.0,453.600006,26.341464,40,64.400002,100,70.5,72.300003,70.300003
20161022093000,504.0,453.600006,26.341464,40,64.400002,100,70.5,72.300003,70.300003
20161022094500,504.0,453.600006,26.341464,40,65.800003,100,70.5,72.300003,70.300003
20161022100000,504.0,483.0,28.04878,40,65.800003,100,70.5,72.300003,70.300003
20161022101500,504.0,466.200012,27.073171,40,64.800003,100,70.300003,72.300003,70.300003
20161022103000,504.0,483.0,28.04878,40,66.199997,100,70.300003,72.300003,70.300003
20161022104500,504.0,483.0,28.04878,40,64.900002,100,70.300003,72.300003,70.300003
20161022110000,504.0,466.200012,27.073171,40,64.900002,100,70.300003,72.300003,70.300003
20161022111500,504.0,453.600006,26.341464,40,64.0,100,70.300003,72.300003,70.300003
20161022113000,504.0,483.0,28.04878,40,64.0,100,70.300003,72.300003,70.300003
20161022114500,504.0,466.200012,27.073171,40,66.199997,100,70.300003,72.300003,70.300003
20161022120000,504.0,466.200012,27.073171,40,64.099998,100,70.300003,72.300003,70.300003
20161022121500,504.0,466.200012,27.073171,40,64.800003,100,70.300003,72.300003,70.300003
20161022123000,504.0,483.0,28.04878,40,66.199997,100,70.400002,72.300003,70.300003
20161022124500,504.0,466.200012,27.073171,40,64.0,100,70.300003,72.300003,70.300003
20161022130000,504.0,466.200012,27.073171,40,65.800003,100,70.099998,72.300003,70.300003
20161022131500,504.0,466.200012,27.073171,40,64.5,100,70.099998,72.300003,70.300003
20161022133000,504.0,483.0,28.04878,40,64.5,100,70.199997,72.300003,70.300003
20161022134500,504.0,466.200012,27.073171,40,65.800003,100,70.300003,72.300003,70.300003
20161022140000,504.0,466.200012,27.073171,40,64.800003,100,70.300003,72.300003,70.300003
20161022141500,504.0,466.200012,27.073171,40,64.800003,100,70.300003,72.300003,70.300003
20161022143000,504.0,466.200012,27.073171,40,66.699997,100,70.400002,72.300003,70.300003
20161022144500,504.0,466.200012,27.073171,40,64.400002,100,70.400002,72.300003,70.300003
20161022150000,504.0,483.0,28.04878,40,65.300003,100,70.400002,72.300003,70.300003
20161022151500,504.0,453.600006,26.341464,40,65.300003,100,70.199997,72.300003,70.300003
20161022153000,504.0,483.0,28.04878,40,65.300003,100,70.199997,72.300003,70.300003
20161022154500,504.0,483.0,28.04878,40,65.300003,100,70.300003,72.300003,70.300003
20161022160000,504.0,483.0,28.04878,40,64.0,100,70.300003,72.300003,70.300003
20161022161500,504.0,499.799988,29.02439,40,66.099998,100,70.400002,72.300003,70.300003
20161022163000,504.0,483.0,28.04878,40,66.099998,100,70.5,72.300003,70.300003
20161022164500,504.0,499.799988,29.02439,40,65.300003,100,70.5,72.300003,70.300003
20161022170000,504.0,529.200012,30.731708,40,66.099998,100,70.5,72.300003,70.300003
20161022171500,504.0,516.599976,29.999999,40,64.400002,100,70.400002,72.300003,70.300003
20161022173000,504.0,529.200012,30.731708,40,64.400002,100,70.300003,72.300003,70.300003
20161022174500,504.0,466.200012,27.073171,40,65.300003,100,70.300003,72.300003,70.300003
20161022180000,504.0,516.599976,29.999999,40,65.300003,100,70.400002,72.300003,70.300003
20161022181500,504.0,529.200012,30.731708,40,65.300003,100,70.5,72.300003,70.300003
20161022183000,504.0,499.799988,29.02439,40,64.5,100,70.5,72.300003,70.300003
20161022184500,504.0,499.799988,29.02439,40,56.0,0,70.5,72.300003,70.300003
20161022190000,504.0,483.0,28.04878,40,54.700001,0,70.5,72.300003,70.300003
20161022191500,504.0,499.799988,29.02439,40,54.700001,0,70.5,72.300003,70.300003
20161022193000,504.0,466.200012,27.073171,40,54.700001,0,70.300003,72.300003,70.300003
20161022194500,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161022200000,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161022201500,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161022203000,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161022204500,504.0,466.200012,27.073171,40,55.5,0,70.300003,72.300003,70.300003
20161022210000,504.0,483.0,28.04878,40,54.700001,0,70.300003,72.300003,70.300003
20161022211500,504.0,483.0,28.04878,40,54.700001,0,70.300003,72.300003,70.300003
20161022213000,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161022214500,504.0,499.799988,29.02439,40,55.5,0,70.300003,72.300003,70.300003
20161022220000,504.0,483.0,28.04878,40,55.5,0,70.300003,72.300003,70.300003
20161022221500,504.0,466.200012,27.073171,40,54.700001,0,70.300003,72.300003,70.300003
20161022223000,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161022224500,504.0,483.0,28.04878,40,54.700001,0,70.300003,72.300003,70.300003
20161022230000,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161022231500,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161022233000,504.0,499.799988,29.02439,40,55.5,0,70.199997,72.300003,70.300003
20161022234500,504.0,499.799988,29.02439,40,55.5,0,70.199997,72.300003,70.300003
20161023000000,504.0,466.200012,27.073171,40,54.299999,0,70.199997,72.300003,70.300003
20161023001500,504.0,483.0,28.04878,40,54.299999,0,70.099998,72.300003,70.300003
20161023003000,504.0,499.799988,29.02439,40,54.299999,0,70.099998,72.300003,70.300003
20161023004500,504.0,483.0,28.04878,40,54.299999,0,70.099998,72.300003,70.300003
20161023010000,504.0,483.0,28.04878,40,55.099998,0,70.099998,72.300003,70.300003
20161023011500,504.0,516.599976,29.999999,40,55.099998,100,70.0,72.300003,70.300003
20161023013000,504.0,499.799988,29.02439,40,53.900002,100,70.0,72.300003,70.300003
20161023014500,504.0,516.599976,29.999999,40,53.900002,100,70.0,72.300003,70.300003
20161023020000,504.0,483.0,28.04878,40,55.099998,100,70.0,72.300003,70.300003
20161023021500,504.0,516.599976,29.999999,40,54.299999,100,69.900002,72.300003,70.300003
20161023023000,504.0,499.799988,29.02439,40,54.299999,100,70.0,72.300003,70.300003
20161023024500,504.0,499.799988,29.02439,40,55.900002,100,69.900002,72.300003,70.300003
20161023030000,504.0,499.799988,29.02439,40,55.900002,100,69.900002,72.300003,70.300003
20161023031500,504.0,499.799988,29.02439,40,55.900002,100,69.900002,72.300003,70.300003
20161023033000,504.0,499.799988,29.02439,40,57.5,100,69.900002,72.300003,70.300003
20161023034500,504.0,499.799988,29.02439,40,63.200001,100,70.0,72.300003,70.300003
20161023040000,504.0,499.799988,29.02439,40,64.699997,100,70.199997,72.300003,70.300003
20161023041500,504.0,499.799988,29.02439,40,64.0,100,70.300003,72.300003,70.300003
20161023043000,504.0,483.0,28.04878,40,64.0,100,70.400002,72.300003,70.300003
20161023044500,504.0,499.799988,29.02439,40,64.0,100,70.5,72.300003,70.300003
20161023050000,504.0,499.799988,29.02439,40,65.300003,100,70.5,72.300003,70.300003
20161023051500,504.0,483.0,28.04878,40,64.0,100,70.5,72.300003,70.300003
20161023053000,504.0,466.200012,27.073171,40,64.0,100,70.5,72.300003,70.300003
20161023054500,504.0,483.0,28.04878,40,64.0,100,70.5,72.300003,70.300003
20161023060000,504.0,483.0,28.04878,40,65.300003,100,70.5,72.300003,70.300003
20161023061500,504.0,499.799988,29.02439,40,63.599998,100,70.5,72.300003,70.300003
20161023063000,504.0,499.799988,29.02439,40,63.599998,100,70.5,72.300003,70.300003
20161023064500,504.0,499.799988,29.02439,40,63.599998,100,70.5,72.300003,70.300003
20161023070000,504.0,499.799988,29.02439,40,64.800003,100,70.5,72.300003,70.300003
20161023071500,504.0,483.0,28.04878,40,64.0,100,70.5,72.300003,70.300003
20161023073000,504.0,483.0,28.04878,40,55.200001,100,70.5,72.300003,70.300003
20161023074500,504.0,499.799988,29.02439,40,55.200001,100,70.400002,72.300003,70.300003
20161023080000,504.0,483.0,28.04878,40,54.299999,100,70.300003,72.300003,70.300003
20161023081500,504.0,483.0,28.04878,40,54.299999,100,70.300003,72.300003,70.300003
20161023083000,504.0,499.799988,29.02439,40,54.299999,100,70.300003,72.300003,70.300003
20161023084500,504.0,516.599976,29.999999,40,54.299999,100,70.199997,72.300003,70.300003
20161023090000,504.0,516.599976,29.999999,40,55.5,100,70.300003,72.300003,70.300003
20161023091500,504.0,499.799988,29.02439,40,54.700001,100,70.300003,72.300003,70.300003
20161023093000,504.0,499.799988,29.02439,40,54.700001,100,70.400002,72.300003,70.300003
20161023094500,504.0,516.599976,29.999999,40,54.700001,100,70.400002,72.300003,70.300003
20161023100000,504.0,516.599976,29.999999,40,55.5,100,70.300003,72.300003,70.300003
20161023101500,504.0,499.799988,29.02439,40,54.900002,100,70.300003,72.300003,70.300003
20161023103000,504.0,499.799988,29.02439,40,54.900002,100,70.199997,72.300003,70.300003
20161023104500,504.0,499.799988,29.02439,40,54.900002,100,70.099998,72.300003,70.300003
20161023110000,504.0,499.799988,29.02439,40,55.5,100,70.099998,72.300003,70.300003
20161023111500,504.0,516.599976,29.999999,40,55.5,100,70.099998,72.300003,70.300003
20161023113000,504.0,499.799988,29.02439,40,54.700001,100,70.0,72.300003,70.300003
20161023114500,504.0,516.599976,29.999999,40,56.299999,100,70.0,72.300003,70.300003
20161023120000,504.0,483.0,28.04878,40,55.200001,100,70.0,72.300003,70.300003
20161023121500,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161023123000,504.0,499.799988,29.02439,40,56.799999,100,69.900002,72.300003,70.300003
20161023124500,504.0,483.0,28.04878,40,56.799999,100,69.800003,72.300003,70.300003
20161023130000,504.0,483.0,28.04878,40,63.400002,100,69.699997,72.300003,70.300003
20161023131500,504.0,483.0,28.04878,40,75.800003,100,69.900002,72.300003,70.300003
20161023133000,504.0,499.799988,29.02439,40,74.0,100,70.199997,72.300003,70.300003
20161023134500,504.0,483.0,28.04878,40,72.699997,100,70.400002,72.300003,70.300003
20161023140000,504.0,466.200012,27.073171,40,76.800003,100,70.5,72.300003,70.300003
20161023141500,504.0,483.0,28.04878,40,57.200001,0,70.5,72.300003,70.300003
20161023143000,504.0,499.799988,29.02439,40,55.599998,0,70.400002,72.300003,70.300003
20161023144500,504.0,483.0,28.04878,40,55.599998,0,70.099998,72.300003,70.300003
20161023150000,504.0,516.599976,29.999999,40,55.599998,100,70.0,72.300003,70.300003
20161023151500,504.0,499.799988,29.02439,40,55.599998,100,70.0,72.300003,70.300003
20161023153000,504.0,516.599976,29.999999,40,56.299999,100,70.0,72.300003,70.300003
20161023154500,504.0,499.799988,29.02439,40,55.200001,100,70.0,72.300003,70.300003
20161023160000,504.0,499.799988,29.02439,40,55.900002,100,70.0,72.300003,70.300003
20161023161500,504.0,499.799988,29.02439,40,55.200001,100,70.099998,72.300003,70.300003
20161023163000,504.0,546.0,31.707317,40,55.900002,100,70.099998,72.300003,70.300003
20161023164500,504.0,529.200012,30.731708,40,55.900002,100,70.099998,72.300003,70.300003
20161023170000,504.0,516.599976,29.999999,40,55.900002,100,70.0,72.300003,70.300003
20161023171500,504.0,529.200012,30.731708,40,55.900002,100,69.900002,72.300003,70.300003
20161023173000,504.0,483.0,28.04878,40,56.700001,100,69.900002,72.300003,70.300003
20161023174500,504.0,499.799988,29.02439,40,56.700001,100,70.0,72.300003,70.300003
20161023180000,504.0,483.0,28.04878,40,56.700001,100,70.099998,72.300003,70.300003
20161023181500,504.0,466.200012,27.073171,40,56.700001,100,70.300003,72.300003,70.300003
20161023183000,504.0,483.0,28.04878,40,56.700001,100,70.300003,72.300003,70.300003
20161023184500,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023190000,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023191500,504.0,516.599976,29.999999,40,56.0,100,70.300003,72.300003,70.300003
20161023193000,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161023194500,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161023200000,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161023201500,504.0,483.0,28.04878,40,56.0,100,70.400002,72.300003,70.300003
20161023203000,504.0,483.0,28.04878,40,56.0,100,70.400002,72.300003,70.300003
20161023204500,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161023210000,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023211500,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023213000,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023214500,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023220000,504.0,466.200012,27.073171,40,56.0,100,70.300003,72.300003,70.300003
20161023221500,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023223000,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023224500,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161023230000,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023231500,504.0,483.0,28.04878,40,56.0,100,70.300003,72.300003,70.300003
20161023233000,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161023234500,504.0,466.200012,27.073171,40,56.0,100,70.300003,72.300003,70.300003
20161024000000,504.0,483.0,28.04878,40,56.0,100,70.199997,72.300003,70.300003
20161024001500,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161024003000,504.0,466.200012,27.073171,40,56.0,100,70.300003,72.300003,70.300003
20161024004500,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161024010000,504.0,499.799988,29.02439,40,56.0,100,70.300003,72.300003,70.300003
20161024011500,504.0,483.0,28.04878,40,56.0,100,70.199997,72.300003,70.300003
20161024013000,504.0,499.799988,29.02439,40,56.0,100,70.199997,72.300003,70.300003
20161024014500,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024020000,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024021500,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024023000,504.0,516.599976,29.999999,40,56.0,100,70.099998,72.300003,70.300003
20161024024500,504.0,483.0,28.04878,40,56.0,100,70.099998,72.300003,70.300003
20161024030000,504.0,483.0,28.04878,40,56.0,100,70.099998,72.300003,70.300003
20161024031500,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024033000,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024034500,504.0,516.599976,29.999999,40,56.0,100,70.099998,72.300003,70.300003
20161024040000,504.0,483.0,28.04878,40,56.0,100,70.099998,72.300003,70.300003
20161024041500,504.0,483.0,28.04878,40,56.0,100,70.099998,72.300003,70.300003
20161024043000,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024044500,504.0,466.200012,27.073171,40,56.0,100,70.099998,72.300003,70.300003
20161024050000,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024051500,504.0,466.200012,27.073171,40,56.0,100,70.099998,72.300003,70.300003
20161024053000,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024054500,504.0,483.0,28.04878,40,56.0,100,70.099998,72.300003,70.300003
20161024060000,504.0,483.0,28.04878,40,56.0,100,70.099998,72.300003,70.300003
20161024061500,504.0,499.799988,29.02439,40,56.0,100,70.0,72.300003,70.300003
20161024063000,504.0,499.799988,29.02439,40,56.0,100,70.099998,72.300003,70.300003
20161024064500,504.0,483.0,28.04878,40,56.0,100,70.199997,72.300003,70.300003
20161024070000,504.0,483.0,28.04878,40,56.0,100,70.199997,72.300003,70.300003
20161024071500,504.0,483.0,28.04878,40,56.0,100,70.0,72.300003,70.300003
20161024073000,504.0,516.599976,29.999999,40,56.0,100,69.900002,72.300003,70.300003
20161024074500,504.0,499.799988,29.02439,40,56.0,100,69.900002,72.300003,70.300003
20161024080000,504.0,483.0,28.04878,40,64.400002,100,69.900002,72.300003,70.300003
20161024081500,504.0,499.799988,29.02439,40,65.300003,100,70.199997,72.300003,70.300003
20161024083000,504.0,483.0,28.04878,40,65.300003,100,70.400002,72.300003,70.300003
20161024084500,504.0,516.599976,29.999999,40,56.700001,0,70.699997,72.300003,70.300003
20161024090000,504.0,483.0,28.04878,40,55.599998,0,70.800003,72.300003,70.300003
20161024091500,504.0,499.799988,29.02439,40,55.599998,0,70.900002,72.300003,70.300003
20161024093000,504.0,499.799988,29.02439,40,55.599998,0,70.900002,72.300003,70.300003
20161024094500,504.0,516.599976,29.999999,40,55.599998,0,70.900002,72.300003,70.300003
20161024100000,504.0,466.200012,27.073171,40,55.599998,0,71.0,72.300003,70.300003
20161024101500,504.0,483.0,28.04878,40,55.599998,0,71.099998,72.300003,70.300003
20161024103000,504.0,453.600006,26.341464,40,55.599998,0,71.199997,72.300003,70.300003
20161024104500,504.0,483.0,28.04878,40,55.599998,0,71.199997,72.300003,70.300003
20161024110000,504.0,466.200012,27.073171,40,55.599998,0,71.300003,72.300003,70.300003
20161024111500,504.0,466.200012,27.073171,40,55.599998,0,71.400002,72.300003,70.300003
20161024113000,504.0,466.200012,27.073171,40,55.599998,0,71.300003,72.300003,70.300003
20161024114500,504.0,483.0,28.04878,40,55.599998,0,71.300003,72.300003,70.300003
20161024120000,504.0,499.799988,29.02439,40,55.599998,0,71.400002,72.300003,70.300003
20161024121500,504.0,516.599976,29.999999,40,55.599998,0,71.300003,72.300003,70.300003
20161024123000,504.0,546.0,31.707317,41,55.599998,0,71.199997,72.300003,70.300003
20161024124500,504.0,516.599976,29.999999,41,55.599998,0,71.099998,72.300003,70.300003
20161024130000,504.0,529.200012,30.731708,41,55.599998,0,71.099998,72.300003,70.300003
20161024131500,504.0,499.799988,29.02439,41,55.599998,0,71.199997,72.300003,70.300003
20161024133000,504.0,516.599976,29.999999,41,55.599998,0,71.5,72.300003,70.300003
20161024134500,504.0,499.799988,29.02439,41,54.700001,0,71.5,72.300003,70.300003
20161024140000,504.0,499.799988,29.02439,41,55.5,0,71.5,72.300003,70.300003
20161024141500,504.0,516.599976,29.999999,41,56.700001,0,71.599998,72.300003,70.300003
20161024143000,504.0,516.599976,29.999999,41,55.599998,0,71.5,72.300003,70.300003
20161024144500,504.0,529.200012,30.731708,41,55.599998,0,71.5,72.300003,70.300003
20161024150000,504.0,529.200012,30.731708,41,55.599998,0,71.599998,72.300003,70.300003
20161024151500,504.0,529.200012,30.731708,41,55.599998,0,71.599998,72.300003,70.300003
20161024153000,504.0,529.200012,30.731708,41,55.599998,0,71.599998,72.300003,70.300003
20161024154500,504.0,516.599976,29.999999,41,55.599998,0,71.699997,72.300003,70.300003
20161024160000,504.0,516.599976,29.999999,41,55.599998,0,71.699997,72.300003,70.300003
20161024161500,504.0,529.200012,30.731708,41,54.700001,0,71.800003,72.300003,70.300003
20161024163000,504.0,558.599976,32.439023,41,55.5,0,71.699997,72.300003,70.300003
20161024164500,504.0,529.200012,30.731708,41,55.5,0,71.5,72.300003,70.300003
20161024170000,504.0,516.599976,29.999999,41,55.5,0,71.199997,72.300003,70.300003
20161024171500,504.0,529.200012,30.731708,41,55.5,0,71.099998,72.300003,70.300003
20161024173000,504.0,529.200012,30.731708,41,55.5,0,71.0,72.300003,70.300003
20161024174500,504.0,516.599976,29.999999,41,55.5,0,70.900002,72.300003,70.300003
20161024180000,504.0,499.799988,29.02439,41,55.5,0,70.699997,72.300003,70.300003
20161024181500,504.0,499.799988,29.02439,41,55.5,0,70.699997,72.300003,70.300003
20161024183000,504.0,499.799988,29.02439,41,55.5,0,70.599998,72.300003,70.300003
20161024184500,504.0,529.200012,30.731708,41,54.700001,0,70.400002,72.300003,70.300003
20161024190000,504.0,529.200012,30.731708,41,54.700001,0,70.300003,72.300003,70.300003
20161024191500,504.0,546.0,31.707317,41,54.700001,0,70.199997,72.300003,70.300003
20161024193000,504.0,546.0,31.707317,41,54.700001,0,70.199997,72.300003,70.300003
20161024194500,504.0,546.0,31.707317,41,54.700001,0,70.099998,72.300003,70.300003
20161024200000,504.0,529.200012,30.731708,41,54.700001,0,70.099998,72.300003,70.300003
20161024201500,504.0,529.200012,30.731708,41,54.700001,0,70.0,72.300003,70.300003
20161024203000,504.0,529.200012,30.731708,41,54.700001,100,69.800003,72.300003,70.300003
20161024204500,504.0,546.0,31.707317,41,54.700001,100,69.800003,72.300003,70.300003
20161024210000,504.0,546.0,31.707317,41,56.0,100,69.800003,72.300003,70.300003
20161024211500,504.0,546.0,31.707317,41,56.0,100,69.800003,72.300003,70.300003
20161024213000,504.0,529.200012,30.731708,41,61.900002,100,69.800003,72.300003,70.300003
20161024214500,504.0,516.599976,29.999999,41,75.199997,100,69.900002,72.300003,70.300003
20161024220000,504.0,529.200012,30.731708,41,74.0,100,70.0,72.300003,70.300003
20161024221500,504.0,529.200012,30.731708,41,71.599998,100,70.199997,72.300003,70.300003
20161024223000,504.0,529.200012,30.731708,41,75.800003,100,70.300003,72.300003,70.300003
20161024224500,504.0,516.599976,29.999999,41,73.5,100,70.400002,72.300003,70.300003
20161024230000,504.0,516.599976,29.999999,41,71.599998,100,70.5,72.300003,70.300003
20161024231500,504.0,516.599976,29.999999,41,75.300003,100,70.5,72.300003,70.300003
20161024233000,504.0,529.200012,30.731708,41,63.200001,100,70.5,72.300003,70.300003
20161024234500,504.0,516.599976,29.999999,41,55.599998,0,70.5,72.300003,70.300003
20161025000000,504.0,529.200012,30.731708,41,55.599998,0,70.300003,72.300003,70.300003
20161025001500,504.0,529.200012,30.731708,41,55.599998,100,70.0,72.300003,70.300003
20161025003000,504.0,516.599976,29.999999,41,54.299999,100,70.0,72.300003,70.300003
20161025004500,504.0,558.599976,32.439023,41,55.099998,100,69.900002,72.300003,70.300003
20161025010000,504.0,546.0,31.707317,41,55.099998,100,69.900002,72.300003,70.300003
20161025011500,504.0,529.200012,30.731708,41,55.099998,100,69.900002,72.300003,70.300003
20161025013000,504.0,546.0,31.707317,41,56.0,100,69.900002,72.300003,70.300003
20161025014500,504.0,529.200012,30.731708,41,58.700001,100,69.800003,72.300003,70.300003
20161025020000,504.0,529.200012,30.731708,41,73.900002,100,69.900002,72.300003,70.300003
20161025021500,504.0,546.0,31.707317,41,74.900002,100,70.0,72.300003,70.300003
20161025023000,504.0,516.599976,29.999999,41,72.5,100,70.0,72.300003,70.300003
20161025024500,504.0,529.200012,30.731708,41,77.699997,100,70.099998,72.300003,70.300003
20161025030000,504.0,529.200012,30.731708,41,74.400002,100,70.300003,72.300003,70.300003
20161025031500,504.0,516.599976,29.999999,41,72.5,100,70.400002,72.300003,70.300003
20161025033000,504.0,516.599976,29.999999,41,78.199997,100,70.400002,72.300003,70.300003
20161025034500,504.0,529.200012,30.731708,41,74.0,100,70.5,72.300003,70.300003
20161025040000,504.0,529.200012,30.731708,41,57.200001,0,70.5,72.300003,70.300003
20161025041500,504.0,529.200012,30.731708,41,55.200001,0,70.400002,72.300003,70.300003
20161025043000,504.0,546.0,31.707317,41,55.200001,0,70.300003,72.300003,70.300003
20161025044500,504.0,529.200012,30.731708,41,55.200001,0,70.099998,72.300003,70.300003
20161025050000,504.0,546.0,31.707317,41,55.200001,100,69.900002,72.300003,70.300003
20161025051500,504.0,558.599976,32.439023,41,55.200001,100,69.800003,72.300003,70.300003
20161025053000,504.0,558.599976,32.439023,41,55.200001,100,69.800003,72.300003,70.300003
20161025054500,504.0,558.599976,32.439023,41,56.0,100,69.800003,72.300003,70.300003
20161025060000,504.0,546.0,31.707317,41,62.299999,100,69.800003,72.300003,70.300003
20161025061500,504.0,558.599976,32.439023,41,78.699997,100,69.900002,72.300003,70.300003
20161025063000,504.0,516.599976,29.999999,41,74.400002,100,70.099998,72.300003,70.300003
20161025064500,504.0,529.200012,30.731708,41,74.400002,100,70.300003,72.300003,70.300003
20161025070000,504.0,516.599976,29.999999,41,78.699997,100,70.5,72.300003,70.300003
20161025071500,504.0,516.599976,29.999999,41,73.5,100,70.5,72.300003,70.300003
20161025073000,504.0,516.599976,29.999999,41,78.099998,100,70.5,72.300003,70.300003
20161025074500,504.0,529.200012,30.731708,41,70.300003,0,70.599998,72.300003,70.300003
20161025080000,504.0,516.599976,29.999999,41,56.0,0,70.5,72.300003,70.300003
20161025081500,504.0,529.200012,30.731708,41,54.700001,0,70.400002,72.300003,70.300003
20161025083000,504.0,529.200012,30.731708,41,54.700001,0,70.400002,72.300003,70.300003
20161025084500,504.0,499.799988,29.02439,41,54.700001,0,70.599998,72.300003,70.300003
20161025090000,504.0,516.599976,29.999999,41,54.700001,0,70.699997,72.300003,70.300003
20161025091500,504.0,499.799988,29.02439,41,54.700001,0,70.900002,72.300003,70.300003
20161025093000,504.0,516.599976,29.999999,41,54.700001,0,70.800003,72.300003,70.300003
20161025094500,504.0,529.200012,30.731708,41,55.5,0,70.800003,72.300003,70.300003
20161025100000,504.0,516.599976,29.999999,41,55.5,0,70.800003,72.300003,70.300003
20161025101500,504.0,529.200012,30.731708,41,55.5,0,70.800003,72.300003,70.300003
20161025103000,504.0,516.599976,29.999999,41,55.5,0,70.900002,72.300003,70.300003
20161025104500,504.0,499.799988,29.02439,41,55.5,0,70.900002,72.300003,70.300003
20161025110000,504.0,499.799988,29.02439,41,55.5,0,71.0,72.300003,70.300003
20161025111500,504.0,516.599976,29.999999,41,55.5,0,71.0,72.300003,70.300003
20161025113000,504.0,483.0,28.04878,41,55.5,0,71.0,72.300003,70.300003
20161025114500,504.0,529.200012,30.731708,41,55.5,0,71.0,72.300003,70.300003
20161025120000,504.0,529.200012,30.731708,41,55.5,0,71.0,72.300003,70.300003
20161025121500,504.0,529.200012,30.731708,41,55.5,0,71.0,72.300003,70.300003
20161025123000,504.0,529.200012,30.731708,41,55.5,0,71.0,72.300003,70.300003
20161025124500,504.0,546.0,31.707317,41,55.5,0,71.0,72.300003,70.300003
20161025130000,504.0,499.799988,29.02439,41,55.5,0,71.099998,72.300003,70.300003
20161025131500,504.0,529.200012,30.731708,41,55.5,0,71.0,72.300003,70.300003
20161025133000,504.0,546.0,31.707317,41,55.5,0,71.0,72.300003,70.300003
20161025134500,504.0,516.599976,29.999999,40,55.5,0,71.0,72.300003,70.300003
20161025140000,504.0,516.599976,29.999999,40,55.5,0,71.0,72.300003,70.300003
20161025141500,504.0,546.0,31.707317,40,55.5,0,71.099998,72.300003,70.300003
20161025143000,504.0,499.799988,29.02439,40,55.5,0,71.199997,72.300003,70.300003
20161025144500,504.0,529.200012,30.731708,40,56.299999,0,71.199997,72.300003,70.300003
20161025150000,504.0,516.599976,29.999999,40,56.299999,0,71.199997,72.300003,70.300003
20161025151500,504.0,516.599976,29.999999,40,55.599998,0,71.0,72.300003,70.300003
20161025153000,504.0,499.799988,29.02439,40,55.599998,0,71.199997,72.300003,70.300003
20161025154500,504.0,546.0,31.707317,40,55.599998,0,71.099998,72.300003,70.300003
20161025160000,504.0,546.0,31.707317,40,55.599998,0,71.099998,72.300003,70.300003
20161025161500,504.0,558.599976,32.439023,40,55.599998,0,71.199997,72.300003,70.300003
20161025163000,504.0,529.200012,30.731708,40,56.299999,0,71.099998,72.300003,70.300003
20161025164500,504.0,516.599976,29.999999,40,55.599998,0,71.099998,72.300003,70.300003
20161025170000,504.0,516.599976,29.999999,40,55.599998,0,71.0,72.300003,70.300003
20161025171500,504.0,546.0,31.707317,40,55.599998,0,71.0,72.300003,70.300003
20161025173000,504.0,558.599976,32.439023,40,55.599998,0,70.900002,72.300003,70.300003
20161025174500,504.0,516.599976,29.999999,40,55.599998,0,70.699997,72.300003,70.300003
20161025180000,504.0,529.200012,30.731708,40,55.599998,0,70.699997,72.300003,70.300003
20161025181500,504.0,516.599976,29.999999,40,55.599998,0,70.599998,72.300003,70.300003
20161025183000,504.0,529.200012,30.731708,40,55.599998,0,70.599998,72.300003,70.300003
20161025184500,504.0,529.200012,30.731708,40,55.599998,0,70.5,72.300003,70.300003
20161025190000,504.0,483.0,28.04878,40,54.700001,0,70.400002,72.300003,70.300003
20161025191500,504.0,546.0,31.707317,40,54.700001,0,70.300003,72.300003,70.300003
20161025193000,504.0,529.200012,30.731708,40,54.700001,0,70.300003,72.300003,70.300003
20161025194500,504.0,567.0,32.926829,40,54.700001,0,70.300003,72.300003,70.300003
20161025200000,504.0,516.599976,29.999999,40,54.700001,0,70.199997,72.300003,70.300003
20161025201500,504.0,499.799988,29.02439,40,54.700001,0,70.199997,72.300003,70.300003
20161025203000,504.0,516.599976,29.999999,40,54.700001,0,70.099998,72.300003,70.300003
20161025204500,504.0,516.599976,29.999999,40,54.700001,100,70.0,72.300003,70.300003
20161025210000,504.0,499.799988,29.02439,40,54.700001,100,70.0,72.300003,70.300003
20161025211500,504.0,483.0,28.04878,40,54.700001,100,69.900002,72.300003,70.300003
20161025213000,504.0,483.0,28.04878,40,54.700001,100,69.900002,72.300003,70.300003
20161025214500,504.0,499.799988,29.02439,40,54.700001,100,69.900002,72.300003,70.300003
20161025220000,504.0,499.799988,29.02439,40,56.299999,100,69.900002,72.300003,70.300003
20161025221500,504.0,499.799988,29.02439,40,56.299999,100,69.900002,72.300003,70.300003
20161025223000,504.0,483.0,28.04878,40,57.099998,100,69.900002,72.300003,70.300003
20161025224500,504.0,483.0,28.04878,40,63.599998,100,69.900002,72.300003,70.300003
20161025230000,504.0,499.799988,29.02439,40,70.5,100,70.0,72.300003,70.300003
20161025231500,504.0,483.0,28.04878,40,70.5,100,70.099998,72.300003,70.300003
20161025233000,504.0,483.0,28.04878,40,70.5,100,70.300003,72.300003,70.300003
20161025234500,504.0,466.200012,27.073171,40,70.5,100,70.300003,72.300003,70.300003
20161026000000,504.0,466.200012,27.073171,40,71.599998,100,70.400002,72.300003,70.300003
20161026001500,504.0,483.0,28.04878,40,70.5,100,70.400002,72.300003,70.300003
20161026003000,504.0,483.0,28.04878,40,72.0,100,70.5,72.300003,70.300003
20161026004500,504.0,483.0,28.04878,40,70.099998,100,70.5,72.300003,70.300003
20161026010000,504.0,516.599976,29.999999,40,57.200001,0,70.5,72.300003,70.300003
20161026011500,504.0,453.600006,26.341464,37,56.400002,0,70.599998,72.300003,70.300003
20161026013000,504.0,453.600006,26.341464,37,55.099998,0,70.400002,72.300003,70.300003
20161026014500,504.0,483.0,28.04878,37,55.099998,0,70.300003,72.300003,70.300003
20161026020000,504.0,483.0,28.04878,37,55.099998,0,70.300003,72.300003,70.300003
20161026021500,504.0,466.200012,27.073171,37,55.099998,0,70.199997,72.300003,70.300003
20161026023000,504.0,466.200012,27.073171,37,55.099998,0,70.099998,72.300003,70.300003
20161026024500,504.0,466.200012,27.073171,37,55.099998,0,70.099998,72.300003,70.300003
