PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026030000,504.0,466.200012,27.073171,37,55.099998,100,70.099998,72.300003,70.300003
20161026031500,504.0,466.200012,27.073171,37,55.099998,100,70.0,72.300003,70.300003
20161026033000,504.0,499.799988,29.02439,37,55.099998,100,69.900002,72.300003,70.300003
20161026034500,504.0,483.0,28.04878,37,55.099998,100,69.900002,72.300003,70.300003
20161026040000,504.0,483.0,28.04878,37,55.099998,100,69.900002,72.300003,70.300003
20161026041500,504.0,516.599976,29.999999,37,56.299999,100,69.900002,72.300003,70.300003
20161026043000,504.0,466.200012,27.073171,37,56.299999,100,69.900002,72.300003,70.300003
20161026044500,504.0,453.600006,26.341464,37,59.5,100,69.800003,72.300003,70.300003
20161026050000,504.0,499.799988,29.02439,37,75.0,100,69.900002,72.300003,70.300003
20161026051500,504.0,466.200012,27.073171,37,74.0,100,70.0,72.300003,70.300003
20161026053000,504.0,466.200012,27.073171,37,77.199997,100,70.300003,72.300003,70.300003
20161026054500,504.0,499.799988,29.02439,37,75.900002,100,70.400002,72.300003,70.300003
20161026060000,504.0,453.600006,26.341464,37,74.0,100,70.5,72.300003,70.300003
20161026061500,504.0,483.0,28.04878,37,77.699997,100,70.5,72.300003,70.300003
20161026063000,504.0,453.600006,26.341464,37,57.599998,100,70.5,72.300003,70.300003
20161026064500,504.0,453.600006,26.341464,37,55.599998,100,70.400002,72.300003,70.300003
20161026070000,504.0,483.0,28.04878,37,55.599998,100,70.400002,72.300003,70.300003
20161026071500,504.0,483.0,28.04878,37,55.599998,100,70.300003,72.300003,70.300003
20161026073000,504.0,466.200012,27.073171,37,55.599998,100,70.300003,72.300003,70.300003
20161026074500,504.0,483.0,28.04878,37,55.599998,100,70.199997,72.300003,70.300003
20161026080000,504.0,466.200012,27.073171,37,55.599998,100,70.199997,72.300003,70.300003
20161026081500,504.0,483.0,28.04878,37,55.599998,100,70.300003,72.300003,70.300003
20161026083000,504.0,483.0,28.04878,37,55.599998,100,70.400002,72.300003,70.300003
20161026084500,504.0,483.0,28.04878,37,55.599998,0,70.699997,72.300003,70.300003
20161026090000,504.0,466.200012,27.073171,37,55.599998,0,70.900002,72.300003,70.300003
20161026091500,504.0,499.799988,29.02439,38,55.599998,0,71.199997,72.300003,70.300003
20161026093000,504.0,499.799988,29.02439,38,55.599998,0,71.300003,72.300003,70.300003
20161026094500,504.0,466.200012,27.073171,38,55.599998,0,71.5,72.300003,70.300003
20161026100000,504.0,499.799988,29.02439,38,55.599998,0,71.5,72.300003,70.300003
20161026101500,504.0,483.0,28.04878,38,55.599998,0,71.5,72.300003,70.300003
20161026103000,504.0,466.200012,27.073171,38,55.599998,0,71.5,72.300003,70.300003
20161026104500,504.0,466.200012,27.073171,38,55.599998,0,71.5,72.300003,70.300003
20161026110000,504.0,466.200012,27.073171,38,55.599998,0,71.599998,72.300003,70.300003
20161026111500,504.0,483.0,28.04878,38,55.599998,0,71.599998,72.300003,70.300003
20161026113000,504.0,483.0,28.04878,38,55.599998,0,71.699997,72.300003,70.300003
20161026114500,504.0,483.0,28.04878,38,55.599998,0,71.800003,72.300003,70.300003
20161026120000,504.0,466.200012,27.073171,39,55.599998,0,71.900002,72.300003,70.300003
20161026121500,504.0,529.200012,30.731708,39,55.599998,0,71.800003,72.300003,70.300003
20161026123000,504.0,516.599976,29.999999,39,55.599998,0,71.599998,72.300003,70.300003
20161026124500,504.0,529.200012,30.731708,39,55.599998,0,71.699997,72.300003,70.300003
20161026130000,504.0,583.799988,33.902438,39,55.599998,0,71.699997,72.300003,70.300003
20161026131500,504.0,516.599976,29.999999,39,55.599998,0,71.699997,72.300003,70.300003
20161026133000,504.0,567.0,32.926829,39,55.599998,0,71.800003,72.300003,70.300003
20161026134500,504.0,558.599976,32.439023,39,55.599998,0,71.900002,72.300003,70.300003
20161026140000,504.0,558.599976,32.439023,39,55.599998,0,72.0,72.300003,70.300003
20161026141500,504.0,529.200012,30.731708,39,55.599998,0,72.0,72.300003,70.300003
20161026143000,504.0,516.599976,29.999999,39,55.599998,0,71.800003,72.300003,70.300003
20161026144500,504.0,546.0,31.707317,39,55.599998,0,71.699997,72.300003,70.300003
20161026150000,504.0,516.599976,29.999999,39,55.599998,0,71.699997,72.300003,70.300003
20161026151500,504.0,516.599976,29.999999,39,55.599998,0,71.699997,72.300003,70.300003
20161026153000,504.0,529.200012,30.731708,39,55.599998,0,71.800003,72.300003,70.300003
20161026154500,504.0,516.599976,29.999999,39,55.599998,0,71.699997,72.300003,70.300003
20161026160000,504.0,529.200012,30.731708,38,55.599998,0,71.699997,72.300003,70.300003
20161026161500,504.0,529.200012,30.731708,38,55.599998,0,71.699997,72.300003,70.300003
20161026163000,504.0,516.599976,29.999999,37,55.599998,0,71.699997,72.300003,70.300003
20161026164500,504.0,516.599976,29.999999,37,55.599998,0,71.699997,72.300003,70.300003
20161026170000,504.0,546.0,31.707317,37,55.599998,0,71.599998,72.300003,70.300003
20161026171500,504.0,546.0,31.707317,37,55.599998,0,71.5,72.300003,70.300003
20161026173000,504.0,483.0,28.04878,37,55.599998,0,71.5,72.300003,70.300003
20161026174500,504.0,546.0,31.707317,37,55.599998,0,71.400002,72.300003,70.300003
20161026180000,504.0,546.0,31.707317,37,55.599998,0,71.099998,72.300003,70.300003
20161026181500,504.0,499.799988,29.02439,37,55.599998,0,71.0,72.300003,70.300003
20161026183000,504.0,546.0,31.707317,37,55.599998,0,70.900002,72.300003,70.300003
20161026184500,504.0,483.0,28.04878,37,55.599998,0,70.900002,72.300003,70.300003
20161026190000,504.0,529.200012,30.731708,37,55.599998,0,70.900002,72.300003,70.300003
20161026191500,504.0,499.799988,29.02439,37,55.599998,0,70.900002,72.300003,70.300003
20161026193000,504.0,529.200012,30.731708,37,55.599998,0,70.900002,72.300003,70.300003
20161026194500,504.0,529.200012,30.731708,37,55.599998,0,70.800003,72.300003,70.300003
20161026200000,504.0,529.200012,30.731708,37,55.599998,0,70.800003,72.300003,70.300003
20161026201500,504.0,546.0,31.707317,37,54.700001,0,70.699997,72.300003,70.300003
20161026203000,504.0,529.200012,30.731708,37,54.700001,0,70.699997,72.300003,70.300003
20161026204500,504.0,546.0,31.707317,37,55.5,0,70.699997,72.300003,70.300003
20161026210000,504.0,483.0,28.04878,37,54.700001,0,70.599998,72.300003,70.300003
20161026211500,504.0,516.599976,29.999999,37,54.700001,0,70.5,72.300003,70.300003
20161026213000,504.0,499.799988,29.02439,37,54.700001,0,70.400002,72.300003,70.300003
20161026214500,504.0,466.200012,27.073171,37,54.700001,0,70.400002,72.300003,70.300003
20161026220000,504.0,466.200012,27.073171,37,54.700001,0,70.400002,72.300003,70.300003
20161026221500,504.0,516.599976,29.999999,37,54.700001,0,70.400002,72.300003,70.300003
20161026223000,504.0,466.200012,27.073171,37,54.700001,0,70.5,72.300003,70.300003
20161026224500,504.0,483.0,28.04878,37,54.700001,0,70.5,72.300003,70.300003
20161026230000,504.0,499.799988,29.02439,37,54.700001,0,70.5,72.300003,70.300003
20161026231500,504.0,483.0,28.04878,37,54.700001,0,70.5,72.300003,70.300003
20161026233000,504.0,483.0,28.04878,37,54.700001,0,70.400002,72.300003,70.300003
20161026234500,504.0,483.0,28.04878,37,54.700001,0,70.300003,72.300003,70.300003
20161027000000,504.0,483.0,28.04878,37,54.700001,0,70.199997,72.300003,70.300003
20161027001500,504.0,483.0,28.04878,37,54.700001,0,70.199997,72.300003,70.300003
20161027003000,504.0,483.0,28.04878,37,54.700001,0,70.300003,72.300003,70.300003
20161027004500,504.0,483.0,28.04878,37,54.700001,0,70.300003,72.300003,70.300003
20161027010000,504.0,483.0,28.04878,37,54.700001,0,70.300003,72.300003,70.300003
20161027011500,504.0,483.0,28.04878,37,54.700001,0,70.300003,72.300003,70.300003
20161027013000,504.0,483.0,28.04878,37,54.700001,0,70.300003,72.300003,70.300003
20161027014500,504.0,466.200012,27.073171,37,54.700001,0,70.400002,72.300003,70.300003
20161027020000,504.0,466.200012,27.073171,37,54.700001,0,70.300003,72.300003,70.300003
20161027021500,504.0,453.600006,26.341464,37,54.700001,0,70.099998,72.300003,70.300003
20161027023000,504.0,483.0,28.04878,37,54.700001,100,70.0,72.300003,70.300003
20161027024500,504.0,483.0,28.04878,37,54.700001,0,70.199997,72.300003,70.300003
20161027030000,504.0,483.0,28.04878,37,54.700001,0,70.300003,72.300003,70.300003
20161027031500,504.0,466.200012,27.073171,37,54.700001,0,70.400002,72.300003,70.300003
20161027033000,504.0,483.0,28.04878,37,54.700001,0,70.400002,72.300003,70.300003
20161027034500,504.0,483.0,28.04878,37,54.700001,0,70.400002,72.300003,70.300003
20161027040000,504.0,483.0,28.04878,37,54.700001,0,70.400002,72.300003,70.300003
20161027041500,504.0,499.799988,29.02439,37,54.700001,0,70.400002,72.300003,70.300003
20161027043000,504.0,499.799988,29.02439,37,54.700001,0,70.400002,72.300003,70.300003
20161027044500,504.0,499.799988,29.02439,37,54.700001,0,70.400002,72.300003,70.300003
20161027050000,504.0,466.200012,27.073171,37,54.700001,0,70.099998,72.300003,70.300003
20161027051500,504.0,499.799988,29.02439,37,54.700001,100,70.0,72.300003,70.300003
20161027053000,504.0,499.799988,29.02439,37,54.700001,100,70.0,72.300003,70.300003
20161027054500,504.0,499.799988,29.02439,37,54.700001,100,70.099998,72.300003,70.300003
20161027060000,504.0,483.0,28.04878,37,55.5,100,70.099998,72.300003,70.300003
20161027061500,504.0,499.799988,29.02439,37,55.5,100,70.199997,72.300003,70.300003
20161027063000,504.0,499.799988,29.02439,37,55.5,100,70.300003,72.300003,70.300003
20161027064500,504.0,499.799988,29.02439,37,55.5,100,70.300003,72.300003,70.300003
20161027070000,504.0,499.799988,29.02439,37,55.5,100,70.300003,72.300003,70.300003
20161027071500,504.0,516.599976,29.999999,37,55.5,100,70.199997,72.300003,70.300003
20161027073000,504.0,516.599976,29.999999,37,55.5,100,70.099998,72.300003,70.300003
20161027074500,504.0,499.799988,29.02439,37,55.5,100,70.0,72.300003,70.300003
20161027080000,504.0,499.799988,29.02439,37,55.5,100,70.0,72.300003,70.300003
20161027081500,504.0,499.799988,29.02439,37,55.5,100,70.099998,72.300003,70.300003
20161027083000,504.0,483.0,28.04878,37,55.5,100,70.300003,72.300003,70.300003
20161027084500,504.0,466.200012,27.073171,37,54.900002,100,70.5,72.300003,70.300003
20161027090000,504.0,499.799988,29.02439,37,55.5,0,70.699997,72.300003,70.300003
20161027091500,504.0,499.799988,29.02439,37,55.5,0,70.699997,72.300003,70.300003
20161027093000,504.0,453.600006,26.341464,37,55.5,0,70.800003,72.300003,70.300003
20161027094500,504.0,466.200012,27.073171,37,55.5,0,70.900002,72.300003,70.300003
20161027100000,504.0,466.200012,27.073171,37,55.5,0,71.0,72.300003,70.300003
20161027101500,504.0,499.799988,29.02439,37,55.5,0,71.0,72.300003,70.300003
20161027103000,504.0,466.200012,27.073171,37,55.5,0,71.099998,72.300003,70.300003
20161027104500,504.0,466.200012,27.073171,37,55.5,0,71.199997,72.300003,70.300003
20161027110000,504.0,483.0,28.04878,37,55.5,0,71.400002,72.300003,70.300003
20161027111500,504.0,516.599976,29.999999,37,55.5,0,71.5,72.300003,70.300003
20161027113000,504.0,466.200012,27.073171,37,55.5,0,71.5,72.300003,70.300003
20161027114500,504.0,483.0,28.04878,37,55.5,0,71.5,72.300003,70.300003
20161027120000,504.0,466.200012,27.073171,37,56.299999,0,71.5,72.300003,70.300003
20161027121500,504.0,516.599976,29.999999,37,56.299999,0,71.5,72.300003,70.300003
20161027123000,504.0,499.799988,29.02439,37,56.299999,0,71.5,72.300003,70.300003
20161027124500,504.0,546.0,31.707317,37,56.299999,0,71.5,72.300003,70.300003
20161027130000,504.0,499.799988,29.02439,38,55.599998,0,71.5,72.300003,70.300003
20161027131500,504.0,516.599976,29.999999,38,55.599998,0,71.599998,72.300003,70.300003
20161027133000,504.0,516.599976,29.999999,38,55.599998,0,71.699997,72.300003,70.300003
20161027134500,504.0,529.200012,30.731708,38,55.599998,0,71.699997,72.300003,70.300003
20161027140000,504.0,529.200012,30.731708,38,55.599998,0,71.699997,72.300003,70.300003
20161027141500,504.0,529.200012,30.731708,38,55.599998,0,71.599998,72.300003,70.300003
20161027143000,504.0,546.0,31.707317,38,55.599998,0,71.5,72.300003,70.300003
20161027144500,504.0,516.599976,29.999999,38,55.599998,0,71.5,72.300003,70.300003
20161027150000,504.0,499.799988,29.02439,38,55.599998,0,71.599998,72.300003,70.300003
20161027151500,504.0,529.200012,30.731708,38,55.599998,0,71.699997,72.300003,70.300003
20161027153000,504.0,499.799988,29.02439,38,55.599998,0,71.599998,72.300003,70.300003
20161027154500,504.0,558.599976,32.439023,38,55.599998,0,71.400002,72.300003,70.300003
20161027160000,504.0,529.200012,30.731708,38,55.599998,0,71.400002,72.300003,70.300003
20161027161500,504.0,558.599976,32.439023,38,55.599998,0,71.400002,72.300003,70.300003
20161027163000,504.0,558.599976,32.439023,38,55.599998,0,71.199997,72.300003,70.300003
20161027164500,504.0,499.799988,29.02439,38,55.599998,0,71.199997,72.300003,70.300003
20161027170000,504.0,529.200012,30.731708,38,55.599998,0,71.099998,72.300003,70.300003
20161027171500,504.0,546.0,31.707317,38,55.599998,0,71.0,72.300003,70.300003
20161027173000,504.0,529.200012,30.731708,38,55.599998,0,70.900002,72.300003,70.300003
20161027174500,504.0,546.0,31.707317,38,55.599998,0,70.699997,72.300003,70.300003
20161027180000,504.0,567.0,32.926829,38,55.599998,0,70.599998,72.300003,70.300003
20161027181500,504.0,499.799988,29.02439,38,55.599998,0,70.5,72.300003,70.300003
20161027183000,504.0,529.200012,30.731708,38,55.599998,0,70.400002,72.300003,70.300003
20161027184500,504.0,529.200012,30.731708,38,55.599998,0,70.400002,72.300003,70.300003
20161027190000,504.0,546.0,31.707317,38,55.599998,0,70.300003,72.300003,70.300003
20161027191500,504.0,558.599976,32.439023,38,55.599998,0,70.300003,72.300003,70.300003
20161027193000,504.0,499.799988,29.02439,38,55.599998,0,70.199997,72.300003,70.300003
20161027194500,504.0,516.599976,29.999999,38,55.599998,0,70.099998,72.300003,70.300003
20161027200000,504.0,546.0,31.707317,38,55.599998,0,70.099998,72.300003,70.300003
20161027201500,504.0,499.799988,29.02439,38,55.599998,100,70.0,72.300003,70.300003
20161027203000,504.0,516.599976,29.999999,38,55.599998,100,70.0,72.300003,70.300003
20161027204500,504.0,558.599976,32.439023,38,55.599998,100,69.900002,72.300003,70.300003
20161027210000,504.0,499.799988,29.02439,38,55.599998,100,69.900002,72.300003,70.300003
20161027211500,504.0,516.599976,29.999999,38,55.599998,100,69.900002,72.300003,70.300003
20161027213000,504.0,529.200012,30.731708,38,56.299999,100,69.900002,72.300003,70.300003
20161027214500,504.0,529.200012,30.731708,38,57.5,100,69.800003,72.300003,70.300003
20161027220000,504.0,558.599976,32.439023,38,59.900002,100,69.900002,72.300003,70.300003
20161027221500,504.0,499.799988,29.02439,38,71.0,100,69.900002,72.300003,70.300003
20161027223000,504.0,529.200012,30.731708,38,73.0,100,70.099998,72.300003,70.300003
20161027224500,504.0,483.0,28.04878,38,74.900002,100,70.300003,72.300003,70.300003
20161027230000,504.0,483.0,28.04878,38,72.5,100,70.400002,72.300003,70.300003
20161027231500,504.0,516.599976,29.999999,38,75.800003,100,70.5,72.300003,70.300003
20161027233000,504.0,499.799988,29.02439,38,59.200001,0,70.599998,72.300003,70.300003
20161027234500,504.0,516.599976,29.999999,38,56.0,0,70.400002,72.300003,70.300003
20161028000000,504.0,516.599976,29.999999,38,56.0,0,70.300003,72.300003,70.300003
20161028001500,504.0,499.799988,29.02439,38,56.0,0,70.099998,72.300003,70.300003
20161028003000,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20161028004500,504.0,483.0,28.04878,38,55.200001,100,70.0,72.300003,70.300003
20161028010000,504.0,529.200012,30.731708,38,55.200001,100,69.900002,72.300003,70.300003
20161028011500,504.0,499.799988,29.02439,38,55.200001,100,69.900002,72.300003,70.300003
20161028013000,504.0,483.0,28.04878,38,56.5,100,69.800003,72.300003,70.300003
20161028014500,504.0,499.799988,29.02439,38,56.5,100,69.800003,72.300003,70.300003
20161028020000,504.0,499.799988,29.02439,38,62.799999,100,69.800003,72.300003,70.300003
20161028021500,504.0,499.799988,29.02439,38,71.599998,100,69.900002,72.300003,70.300003
20161028023000,504.0,499.799988,29.02439,38,74.400002,100,70.099998,72.300003,70.300003
20161028024500,504.0,499.799988,29.02439,38,75.900002,100,70.300003,72.300003,70.300003
20161028030000,504.0,483.0,28.04878,38,73.0,100,70.400002,72.300003,70.300003
20161028031500,504.0,483.0,28.04878,38,76.300003,100,70.5,72.300003,70.300003
20161028033000,504.0,516.599976,29.999999,38,66.800003,0,70.599998,72.300003,70.300003
20161028034500,504.0,499.799988,29.02439,38,56.0,0,70.400002,72.300003,70.300003
20161028040000,504.0,499.799988,29.02439,38,55.099998,0,70.300003,72.300003,70.300003
20161028041500,504.0,499.799988,29.02439,38,55.099998,0,70.099998,72.300003,70.300003
20161028043000,504.0,516.599976,29.999999,38,55.099998,100,70.0,72.300003,70.300003
20161028044500,504.0,499.799988,29.02439,38,55.099998,100,70.0,72.300003,70.300003
20161028050000,504.0,499.799988,29.02439,38,55.099998,100,69.900002,72.300003,70.300003
20161028051500,504.0,499.799988,29.02439,38,55.099998,100,69.900002,72.300003,70.300003
20161028053000,504.0,499.799988,29.02439,38,55.099998,100,69.800003,72.300003,70.300003
20161028054500,504.0,516.599976,29.999999,38,56.299999,100,69.800003,72.300003,70.300003
20161028060000,504.0,516.599976,29.999999,38,61.900002,100,69.800003,72.300003,70.300003
20161028061500,504.0,516.599976,29.999999,38,72.900002,100,70.0,72.300003,70.300003
20161028063000,504.0,499.799988,29.02439,38,71.599998,100,70.199997,72.300003,70.300003
20161028064500,504.0,483.0,28.04878,38,71.599998,100,70.400002,72.300003,70.300003
20161028070000,504.0,466.200012,27.073171,38,72.5,100,70.400002,72.300003,70.300003
20161028071500,504.0,516.599976,29.999999,38,71.599998,100,70.5,72.300003,70.300003
20161028073000,504.0,483.0,28.04878,38,73.400002,100,70.5,72.300003,70.300003
20161028074500,504.0,466.200012,27.073171,38,57.299999,0,70.5,72.300003,70.300003
20161028080000,504.0,499.799988,29.02439,38,55.599998,0,70.300003,72.300003,70.300003
20161028081500,504.0,499.799988,29.02439,38,55.599998,0,70.300003,72.300003,70.300003
20161028083000,504.0,516.599976,29.999999,38,55.599998,0,70.400002,72.300003,70.300003
20161028084500,504.0,483.0,28.04878,38,55.599998,0,70.5,72.300003,70.300003
20161028090000,504.0,499.799988,29.02439,38,55.0,0,70.699997,72.300003,70.300003
20161028091500,504.0,516.599976,29.999999,38,55.900002,0,70.699997,72.300003,70.300003
20161028093000,504.0,499.799988,29.02439,38,55.900002,0,70.800003,72.300003,70.300003
20161028094500,504.0,483.0,28.04878,38,55.900002,0,70.900002,72.300003,70.300003
20161028100000,504.0,499.799988,29.02439,38,55.900002,0,71.0,72.300003,70.300003
20161028101500,504.0,499.799988,29.02439,38,55.900002,0,71.099998,72.300003,70.300003
20161028103000,504.0,516.599976,29.999999,38,55.200001,0,71.199997,72.300003,70.300003
20161028104500,504.0,483.0,28.04878,38,55.200001,0,71.0,72.300003,70.300003
20161028110000,504.0,483.0,28.04878,38,55.200001,0,71.099998,72.300003,70.300003
20161028111500,504.0,499.799988,29.02439,38,55.200001,0,71.199997,72.300003,70.300003
20161028113000,504.0,516.599976,29.999999,38,55.900002,0,71.199997,72.300003,70.300003
20161028114500,504.0,499.799988,29.02439,38,55.200001,0,71.300003,72.300003,70.300003
20161028120000,504.0,516.599976,29.999999,38,55.200001,0,71.199997,72.300003,70.300003
20161028121500,504.0,516.599976,29.999999,38,55.900002,0,71.099998,72.300003,70.300003
20161028123000,504.0,516.599976,29.999999,38,55.900002,0,71.099998,72.300003,70.300003
20161028124500,504.0,499.799988,29.02439,38,55.900002,0,71.199997,72.300003,70.300003
20161028130000,504.0,546.0,31.707317,38,55.900002,0,71.199997,72.300003,70.300003
20161028131500,504.0,466.200012,27.073171,38,55.900002,0,71.199997,72.300003,70.300003
20161028133000,504.0,466.200012,27.073171,38,55.900002,0,71.199997,72.300003,70.300003
20161028134500,504.0,516.599976,29.999999,38,55.900002,0,71.5,72.300003,70.300003
20161028140000,504.0,529.200012,30.731708,38,55.900002,0,71.400002,72.300003,70.300003
20161028141500,504.0,483.0,28.04878,38,55.900002,0,71.400002,72.300003,70.300003
20161028143000,504.0,516.599976,29.999999,38,55.900002,0,71.400002,72.300003,70.300003
20161028144500,504.0,499.799988,29.02439,38,55.900002,0,71.400002,72.300003,70.300003
20161028150000,504.0,516.599976,29.999999,38,55.900002,0,71.400002,72.300003,70.300003
20161028151500,504.0,483.0,28.04878,38,55.900002,0,71.400002,72.300003,70.300003
20161028153000,504.0,516.599976,29.999999,38,55.900002,0,71.400002,72.300003,70.300003
20161028154500,504.0,546.0,31.707317,38,55.900002,0,71.300003,72.300003,70.300003
20161028160000,504.0,516.599976,29.999999,38,55.900002,0,71.300003,72.300003,70.300003
20161028161500,504.0,529.200012,30.731708,38,55.900002,0,71.199997,72.300003,70.300003
20161028163000,504.0,558.599976,32.439023,38,55.900002,0,71.0,72.300003,70.300003
20161028164500,504.0,546.0,31.707317,38,55.900002,0,71.0,72.300003,70.300003
20161028170000,504.0,529.200012,30.731708,38,55.900002,0,70.900002,72.300003,70.300003
20161028171500,504.0,483.0,28.04878,38,55.900002,0,70.900002,72.300003,70.300003
20161028173000,504.0,516.599976,29.999999,38,55.900002,0,70.800003,72.300003,70.300003
20161028174500,504.0,529.200012,30.731708,37,55.900002,0,70.800003,72.300003,70.300003
20161028180000,504.0,546.0,31.707317,37,55.200001,0,70.699997,72.300003,70.300003
20161028181500,504.0,529.200012,30.731708,37,55.200001,0,70.599998,72.300003,70.300003
20161028183000,504.0,483.0,28.04878,37,55.200001,0,70.599998,72.300003,70.300003
20161028184500,504.0,499.799988,29.02439,37,55.900002,0,70.5,72.300003,70.300003
20161028190000,504.0,529.200012,30.731708,37,55.200001,0,70.5,72.300003,70.300003
20161028191500,504.0,499.799988,29.02439,37,55.200001,0,70.400002,72.300003,70.300003
20161028193000,504.0,529.200012,30.731708,37,55.200001,0,70.300003,72.300003,70.300003
20161028194500,504.0,529.200012,30.731708,37,55.200001,0,70.300003,72.300003,70.300003
20161028200000,504.0,516.599976,29.999999,37,55.200001,0,70.199997,72.300003,70.300003
20161028201500,504.0,499.799988,29.02439,37,55.200001,0,70.099998,72.300003,70.300003
20161028203000,504.0,466.200012,27.073171,37,55.200001,100,70.0,72.300003,70.300003
20161028204500,504.0,499.799988,29.02439,37,55.200001,100,70.0,72.300003,70.300003
20161028210000,504.0,483.0,28.04878,37,55.200001,100,70.0,72.300003,70.300003
20161028211500,504.0,466.200012,27.073171,37,55.200001,100,70.0,72.300003,70.300003
20161028213000,504.0,499.799988,29.02439,37,55.200001,100,69.900002,72.300003,70.300003
20161028214500,504.0,516.599976,29.999999,37,56.0,100,69.800003,72.300003,70.300003
20161028220000,504.0,499.799988,29.02439,37,56.700001,100,69.900002,72.300003,70.300003
20161028221500,504.0,499.799988,29.02439,37,56.700001,100,69.900002,72.300003,70.300003
20161028223000,504.0,499.799988,29.02439,37,56.700001,100,70.0,72.300003,70.300003
20161028224500,504.0,529.200012,30.731708,37,56.0,100,70.0,72.300003,70.300003
20161028230000,504.0,516.599976,29.999999,37,56.799999,100,70.0,72.300003,70.300003
20161028231500,504.0,483.0,28.04878,37,66.400002,100,69.900002,72.300003,70.300003
20161028233000,504.0,499.799988,29.02439,37,72.400002,100,70.0,72.300003,70.300003
20161028234500,504.0,483.0,28.04878,37,70.599998,100,70.199997,72.300003,70.300003
20161029000000,504.0,483.0,28.04878,37,70.599998,100,70.199997,72.300003,70.300003
20161029001500,504.0,499.799988,29.02439,37,72.0,100,70.300003,72.300003,70.300003
20161029003000,504.0,483.0,28.04878,37,70.099998,100,70.300003,72.300003,70.300003
20161029004500,504.0,516.599976,29.999999,37,71.0,100,70.300003,72.300003,70.300003
20161029010000,504.0,466.200012,27.073171,37,72.0,100,70.400002,72.300003,70.300003
20161029011500,504.0,466.200012,27.073171,41,58.799999,0,70.400002,72.300003,70.300003
20161029013000,504.0,466.200012,27.073171,41,55.5,0,70.199997,72.300003,70.300003
20161029014500,504.0,466.200012,27.073171,41,54.700001,100,70.0,72.300003,70.300003
20161029020000,504.0,453.600006,26.341464,41,54.700001,100,69.900002,72.300003,70.300003
20161029021500,504.0,483.0,28.04878,41,54.700001,100,69.800003,72.300003,70.300003
20161029023000,504.0,483.0,28.04878,41,56.299999,100,69.699997,72.300003,70.300003
20161029024500,504.0,499.799988,29.02439,41,59.799999,100,69.699997,72.300003,70.300003
20161029030000,504.0,483.0,28.04878,41,75.300003,100,69.800003,72.300003,70.300003
20161029031500,504.0,483.0,28.04878,41,82.5,100,69.900002,72.300003,70.300003
20161029033000,504.0,483.0,28.04878,41,76.400002,100,70.099998,72.300003,70.300003
20161029034500,504.0,483.0,28.04878,41,76.400002,100,70.199997,72.300003,70.300003
20161029040000,504.0,483.0,28.04878,41,81.099998,100,70.199997,72.300003,70.300003
20161029041500,504.0,466.200012,27.073171,41,76.800003,100,70.300003,72.300003,70.300003
20161029043000,504.0,483.0,28.04878,41,77.699997,100,70.400002,72.300003,70.300003
20161029044500,504.0,483.0,28.04878,41,81.099998,100,70.5,72.300003,70.300003
20161029050000,504.0,466.200012,27.073171,41,74.900002,100,70.5,72.300003,70.300003
20161029051500,504.0,466.200012,27.073171,41,56.0,100,70.400002,72.300003,70.300003
20161029053000,504.0,499.799988,29.02439,41,55.0,100,70.199997,72.300003,70.300003
20161029054500,504.0,499.799988,29.02439,41,55.0,100,70.0,72.300003,70.300003
20161029060000,504.0,499.799988,29.02439,41,55.0,100,69.900002,72.300003,70.300003
20161029061500,504.0,516.599976,29.999999,41,55.0,100,69.699997,72.300003,70.300003
20161029063000,504.0,516.599976,29.999999,41,58.200001,100,69.599998,72.300003,70.300003
20161029064500,504.0,499.799988,29.02439,41,76.800003,100,69.699997,72.300003,70.300003
20161029070000,504.0,499.799988,29.02439,41,75.800003,100,69.900002,72.300003,70.300003
20161029071500,504.0,483.0,28.04878,41,82.5,100,70.0,72.300003,70.300003
20161029073000,504.0,483.0,28.04878,41,75.900002,100,70.199997,72.300003,70.300003
20161029074500,504.0,466.200012,27.073171,41,79.599998,100,70.300003,72.300003,70.300003
20161029080000,504.0,466.200012,27.073171,41,79.599998,100,70.400002,72.300003,70.300003
20161029081500,504.0,483.0,28.04878,41,75.900002,100,70.400002,72.300003,70.300003
20161029083000,504.0,453.600006,26.341464,41,81.0,100,70.400002,72.300003,70.300003
20161029084500,504.0,483.0,28.04878,41,78.699997,100,70.5,72.300003,70.300003
20161029090000,504.0,466.200012,27.073171,41,76.400002,100,70.5,72.300003,70.300003
20161029091500,504.0,466.200012,27.073171,41,58.900002,0,70.5,72.300003,70.300003
20161029093000,504.0,483.0,28.04878,41,56.0,0,70.400002,72.300003,70.300003
20161029094500,504.0,483.0,28.04878,41,56.0,0,70.300003,72.300003,70.300003
20161029100000,504.0,499.799988,29.02439,41,55.200001,100,70.0,72.300003,70.300003
20161029101500,504.0,499.799988,29.02439,41,55.200001,100,69.900002,72.300003,70.300003
20161029103000,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20161029104500,504.0,483.0,28.04878,41,56.700001,100,69.800003,72.300003,70.300003
20161029110000,504.0,499.799988,29.02439,41,58.799999,100,69.699997,72.300003,70.300003
20161029111500,504.0,483.0,28.04878,41,75.400002,100,69.800003,72.300003,70.300003
20161029113000,504.0,466.200012,27.073171,41,76.199997,100,69.800003,72.300003,70.300003
20161029114500,504.0,483.0,28.04878,41,83.599998,100,69.900002,72.300003,70.300003
20161029120000,504.0,499.799988,29.02439,41,82.099998,100,70.099998,72.300003,70.300003
20161029121500,504.0,483.0,28.04878,41,82.099998,100,70.199997,72.300003,70.300003
20161029123000,504.0,516.599976,29.999999,41,79.599998,100,70.300003,72.300003,70.300003
20161029124500,504.0,499.799988,29.02439,41,73.599998,100,70.400002,72.300003,70.300003
20161029130000,504.0,516.599976,29.999999,41,83.5,100,70.400002,72.300003,70.300003
20161029131500,504.0,516.599976,29.999999,41,83.5,100,70.400002,72.300003,70.300003
20161029133000,504.0,483.0,28.04878,41,77.800003,100,70.400002,72.300003,70.300003
20161029134500,504.0,516.599976,29.999999,41,76.900002,100,70.5,72.300003,70.300003
20161029140000,504.0,516.599976,29.999999,41,67.699997,0,70.5,72.300003,70.300003
20161029141500,504.0,483.0,28.04878,41,56.400002,0,70.400002,72.300003,70.300003
20161029143000,504.0,516.599976,29.999999,41,55.599998,0,70.300003,72.300003,70.300003
20161029144500,504.0,499.799988,29.02439,41,55.599998,0,70.199997,72.300003,70.300003
20161029150000,504.0,483.0,28.04878,41,55.599998,100,70.0,72.300003,70.300003
20161029151500,504.0,499.799988,29.02439,41,55.599998,100,69.900002,72.300003,70.300003
20161029153000,504.0,483.0,28.04878,41,55.599998,100,69.900002,72.300003,70.300003
20161029154500,504.0,516.599976,29.999999,41,56.299999,100,69.800003,72.300003,70.300003
20161029160000,504.0,516.599976,29.999999,41,57.099998,100,69.800003,72.300003,70.300003
20161029161500,504.0,499.799988,29.02439,41,62.900002,100,69.800003,72.300003,70.300003
20161029163000,504.0,466.200012,27.073171,41,77.0,100,69.900002,72.300003,70.300003
20161029164500,504.0,516.599976,29.999999,41,77.0,100,70.0,72.300003,70.300003
20161029170000,504.0,516.599976,29.999999,41,74.400002,100,70.199997,72.300003,70.300003
20161029171500,504.0,516.599976,29.999999,41,77.900002,100,70.300003,72.300003,70.300003
20161029173000,504.0,483.0,28.04878,41,74.0,100,70.300003,72.300003,70.300003
20161029174500,504.0,499.799988,29.02439,41,77.300003,100,70.300003,72.300003,70.300003
20161029180000,504.0,516.599976,29.999999,41,74.400002,100,70.400002,72.300003,70.300003
20161029181500,504.0,516.599976,29.999999,41,76.699997,100,70.400002,72.300003,70.300003
20161029183000,504.0,529.200012,30.731708,41,74.400002,100,70.5,72.300003,70.300003
20161029184500,504.0,499.799988,29.02439,41,76.800003,100,70.5,72.300003,70.300003
20161029190000,504.0,516.599976,29.999999,41,59.200001,0,70.5,72.300003,70.300003
20161029191500,504.0,499.799988,29.02439,41,56.0,0,70.400002,72.300003,70.300003
20161029193000,504.0,499.799988,29.02439,41,55.299999,0,70.199997,72.300003,70.300003
20161029194500,504.0,516.599976,29.999999,41,55.299999,100,70.0,72.300003,70.300003
20161029200000,504.0,499.799988,29.02439,41,55.299999,100,70.0,72.300003,70.300003
20161029201500,504.0,499.799988,29.02439,41,55.299999,100,69.900002,72.300003,70.300003
20161029203000,504.0,483.0,28.04878,41,55.299999,100,69.800003,72.300003,70.300003
20161029204500,504.0,499.799988,29.02439,41,56.299999,100,69.800003,72.300003,70.300003
20161029210000,504.0,499.799988,29.02439,41,57.099998,100,69.800003,72.300003,70.300003
20161029211500,504.0,529.200012,30.731708,41,73.900002,100,69.800003,72.300003,70.300003
20161029213000,504.0,516.599976,29.999999,41,73.900002,100,69.900002,72.300003,70.300003
20161029214500,504.0,499.799988,29.02439,41,79.5,100,70.0,72.300003,70.300003
20161029220000,504.0,516.599976,29.999999,41,75.900002,100,70.099998,72.300003,70.300003
20161029221500,504.0,499.799988,29.02439,41,81.099998,100,70.300003,72.300003,70.300003
20161029223000,504.0,499.799988,29.02439,41,75.800003,100,70.300003,72.300003,70.300003
20161029224500,504.0,483.0,28.04878,41,79.099998,100,70.400002,72.300003,70.300003
20161029230000,504.0,483.0,28.04878,41,76.400002,100,70.5,72.300003,70.300003
20161029231500,504.0,499.799988,29.02439,41,76.400002,100,70.5,72.300003,70.300003
20161029233000,504.0,499.799988,29.02439,41,78.699997,100,70.5,72.300003,70.300003
20161029234500,504.0,499.799988,29.02439,41,57.200001,100,70.5,72.300003,70.300003
20161030000000,504.0,483.0,28.04878,41,55.599998,100,70.300003,72.300003,70.300003
20161030001500,504.0,466.200012,27.073171,41,55.599998,100,70.099998,72.300003,70.300003
20161030003000,504.0,499.799988,29.02439,41,55.599998,100,70.0,72.300003,70.300003
20161030004500,504.0,516.599976,29.999999,41,55.599998,100,69.900002,72.300003,70.300003
20161030010000,504.0,529.200012,30.731708,41,55.599998,100,69.900002,72.300003,70.300003
20161030011500,504.0,516.599976,29.999999,41,55.599998,100,69.699997,72.300003,70.300003
20161030013000,504.0,516.599976,29.999999,41,69.099998,100,69.599998,72.300003,70.300003
20161030014500,504.0,516.599976,29.999999,41,78.300003,100,69.800003,72.300003,70.300003
20161030020000,504.0,483.0,28.04878,41,79.199997,100,69.900002,72.300003,70.300003
20161030021500,504.0,483.0,28.04878,41,76.699997,100,70.0,72.300003,70.300003
20161030023000,504.0,499.799988,29.02439,41,83.0,100,70.199997,72.300003,70.300003
20161030024500,504.0,483.0,28.04878,41,76.400002,100,70.300003,72.300003,70.300003
20161030030000,504.0,483.0,28.04878,41,83.099998,100,70.400002,72.300003,70.300003
20161030031500,504.0,499.799988,29.02439,41,76.900002,100,70.5,72.300003,70.300003
20161030033000,504.0,499.799988,29.02439,41,79.599998,100,70.5,72.300003,70.300003
20161030034500,504.0,499.799988,29.02439,41,56.799999,0,70.5,72.300003,70.300003
20161030040000,504.0,499.799988,29.02439,41,55.200001,0,70.199997,72.300003,70.300003
20161030041500,504.0,516.599976,29.999999,41,55.200001,100,70.0,72.300003,70.300003
20161030043000,504.0,499.799988,29.02439,41,55.200001,100,69.900002,72.300003,70.300003
20161030044500,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20161030050000,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20161030051500,504.0,529.200012,30.731708,41,68.199997,100,69.599998,72.300003,70.300003
20161030053000,504.0,529.200012,30.731708,41,76.0,100,69.800003,72.300003,70.300003
20161030054500,504.0,516.599976,29.999999,41,76.0,100,69.900002,72.300003,70.300003
20161030060000,504.0,483.0,28.04878,41,81.099998,100,70.0,72.300003,70.300003
20161030061500,504.0,466.200012,27.073171,41,75.900002,100,70.099998,72.300003,70.300003
20161030063000,504.0,483.0,28.04878,41,81.0,100,70.199997,72.300003,70.300003
20161030064500,504.0,516.599976,29.999999,41,76.900002,100,70.199997,72.300003,70.300003
20161030070000,504.0,483.0,28.04878,41,76.900002,100,70.300003,72.300003,70.300003
20161030071500,504.0,483.0,28.04878,41,79.699997,100,70.400002,72.300003,70.300003
20161030073000,504.0,483.0,28.04878,41,75.400002,100,70.400002,72.300003,70.300003
20161030074500,504.0,483.0,28.04878,41,82.5,100,70.5,72.300003,70.300003
20161030080000,504.0,516.599976,29.999999,41,73.5,100,70.5,72.300003,70.300003
20161030081500,504.0,499.799988,29.02439,41,56.400002,0,70.400002,72.300003,70.300003
20161030083000,504.0,499.799988,29.02439,41,55.099998,0,70.199997,72.300003,70.300003
20161030084500,504.0,516.599976,29.999999,41,55.099998,100,70.0,72.300003,70.300003
20161030090000,504.0,529.200012,30.731708,41,55.099998,100,69.900002,72.300003,70.300003
20161030091500,504.0,516.599976,29.999999,41,55.099998,100,69.800003,72.300003,70.300003
20161030093000,504.0,516.599976,29.999999,41,56.0,100,69.699997,72.300003,70.300003
20161030094500,504.0,516.599976,29.999999,41,69.699997,100,69.599998,72.300003,70.300003
20161030100000,504.0,516.599976,29.999999,41,74.900002,100,69.800003,72.300003,70.300003
20161030101500,504.0,499.799988,29.02439,41,79.099998,100,69.900002,72.300003,70.300003
20161030103000,504.0,529.200012,30.731708,41,80.199997,100,70.0,72.300003,70.300003
20161030104500,504.0,499.799988,29.02439,41,76.800003,100,70.099998,72.300003,70.300003
20161030110000,504.0,483.0,28.04878,41,81.400002,100,70.300003,72.300003,70.300003
20161030111500,504.0,499.799988,29.02439,41,80.199997,100,70.400002,72.300003,70.300003
20161030113000,504.0,483.0,28.04878,41,61.200001,0,70.5,72.300003,70.300003
20161030114500,504.0,499.799988,29.02439,41,56.0,0,70.400002,72.300003,70.300003
20161030120000,504.0,483.0,28.04878,41,56.0,0,70.199997,72.300003,70.300003
20161030121500,504.0,499.799988,29.02439,41,56.0,100,70.0,72.300003,70.300003
20161030123000,504.0,499.799988,29.02439,41,56.0,100,69.900002,72.300003,70.300003
20161030124500,504.0,499.799988,29.02439,41,56.0,100,69.900002,72.300003,70.300003
20161030130000,504.0,499.799988,29.02439,41,56.700001,100,69.800003,72.300003,70.300003
20161030131500,504.0,499.799988,29.02439,41,56.700001,100,69.800003,72.300003,70.300003
20161030133000,504.0,516.599976,29.999999,41,71.0,100,69.699997,72.300003,70.300003
20161030134500,504.0,516.599976,29.999999,41,73.5,100,69.800003,72.300003,70.300003
20161030140000,504.0,499.799988,29.02439,41,80.099998,100,69.900002,72.300003,70.300003
20161030141500,504.0,483.0,28.04878,41,78.300003,100,70.0,72.300003,70.300003
20161030143000,504.0,499.799988,29.02439,41,83.099998,100,70.099998,72.300003,70.300003
20161030144500,504.0,483.0,28.04878,41,83.099998,100,70.199997,72.300003,70.300003
20161030150000,504.0,516.599976,29.999999,41,83.099998,100,70.300003,72.300003,70.300003
20161030151500,504.0,516.599976,29.999999,41,80.699997,100,70.400002,72.300003,70.300003
20161030153000,504.0,499.799988,29.02439,41,79.699997,100,70.5,72.300003,70.300003
20161030154500,504.0,499.799988,29.02439,41,78.699997,100,70.5,72.300003,70.300003
20161030160000,504.0,516.599976,29.999999,41,59.599998,0,70.5,72.300003,70.300003
20161030161500,504.0,499.799988,29.02439,41,56.400002,0,70.400002,72.300003,70.300003
20161030163000,504.0,529.200012,30.731708,41,56.400002,0,70.199997,72.300003,70.300003
20161030164500,504.0,499.799988,29.02439,41,56.400002,0,70.099998,72.300003,70.300003
20161030170000,504.0,499.799988,29.02439,41,56.400002,100,70.0,72.300003,70.300003
20161030171500,504.0,516.599976,29.999999,41,55.5,100,69.900002,72.300003,70.300003
20161030173000,504.0,499.799988,29.02439,41,56.299999,100,69.800003,72.300003,70.300003
20161030174500,504.0,516.599976,29.999999,41,57.599998,100,69.699997,72.300003,70.300003
20161030180000,504.0,483.0,28.04878,41,73.400002,100,69.599998,72.300003,70.300003
20161030181500,504.0,483.0,28.04878,41,76.400002,100,69.800003,72.300003,70.300003
20161030183000,504.0,483.0,28.04878,41,79.599998,100,69.900002,72.300003,70.300003
20161030184500,504.0,483.0,28.04878,41,77.699997,100,70.0,72.300003,70.300003
20161030190000,504.0,483.0,28.04878,41,80.099998,100,70.199997,72.300003,70.300003
20161030191500,504.0,516.599976,29.999999,41,83.099998,100,70.300003,72.300003,70.300003
20161030193000,504.0,529.200012,30.731708,41,78.300003,100,70.400002,72.300003,70.300003
20161030194500,504.0,499.799988,29.02439,41,76.400002,100,70.400002,72.300003,70.300003
20161030200000,504.0,499.799988,29.02439,41,82.099998,100,70.5,72.300003,70.300003
20161030201500,504.0,529.200012,30.731708,41,83.099998,100,70.5,72.300003,70.300003
20161030203000,504.0,529.200012,30.731708,41,63.299999,0,70.599998,72.300003,70.300003
20161030204500,504.0,529.200012,30.731708,41,56.0,0,70.400002,72.300003,70.300003
20161030210000,504.0,483.0,28.04878,41,55.200001,0,70.300003,72.300003,70.300003
20161030211500,504.0,516.599976,29.999999,41,55.200001,0,70.099998,72.300003,70.300003
20161030213000,504.0,499.799988,29.02439,41,55.200001,100,70.0,72.300003,70.300003
20161030214500,504.0,499.799988,29.02439,41,55.200001,100,69.800003,72.300003,70.300003
20161030220000,504.0,516.599976,29.999999,41,55.200001,100,69.699997,72.300003,70.300003
20161030221500,504.0,516.599976,29.999999,41,58.700001,100,69.599998,72.300003,70.300003
20161030223000,504.0,516.599976,29.999999,41,75.599998,100,69.599998,72.300003,70.300003
20161030224500,504.0,499.799988,29.02439,41,77.199997,100,69.800003,72.300003,70.300003
20161030230000,504.0,499.799988,29.02439,41,83.199997,100,70.0,72.300003,70.300003
20161030231500,504.0,483.0,28.04878,41,78.699997,100,70.099998,72.300003,70.300003
20161030233000,504.0,499.799988,29.02439,41,76.800003,100,70.199997,72.300003,70.300003
20161030234500,504.0,483.0,28.04878,41,83.699997,100,70.300003,72.300003,70.300003
20161031000000,504.0,499.799988,29.02439,41,80.699997,100,70.300003,72.300003,70.300003
20161031001500,504.0,499.799988,29.02439,41,76.800003,100,70.400002,72.300003,70.300003
20161031003000,504.0,499.799988,29.02439,41,79.599998,100,70.5,72.300003,70.300003
20161031004500,504.0,499.799988,29.02439,41,79.599998,0,70.5,72.300003,70.300003
20161031010000,504.0,483.0,28.04878,41,56.0,0,70.400002,72.300003,70.300003
20161031011500,504.0,499.799988,29.02439,41,55.200001,0,70.300003,72.300003,70.300003
20161031013000,504.0,483.0,28.04878,41,55.200001,100,70.0,72.300003,70.300003
20161031014500,504.0,516.599976,29.999999,41,55.200001,100,69.900002,72.300003,70.300003
20161031020000,504.0,516.599976,29.999999,41,55.200001,100,69.699997,72.300003,70.300003
20161031021500,504.0,529.200012,30.731708,41,57.5,100,69.599998,72.300003,70.300003
20161031023000,504.0,516.599976,29.999999,41,74.300003,100,69.599998,72.300003,70.300003
20161031024500,504.0,516.599976,29.999999,41,81.5,100,69.800003,72.300003,70.300003
20161031030000,504.0,483.0,28.04878,41,81.5,100,69.900002,72.300003,70.300003
20161031031500,504.0,499.799988,29.02439,41,76.800003,100,70.0,72.300003,70.300003
20161031033000,504.0,483.0,28.04878,41,81.599998,100,70.199997,72.300003,70.300003
20161031034500,504.0,516.599976,29.999999,41,80.0,100,70.300003,72.300003,70.300003
20161031040000,504.0,499.799988,29.02439,41,76.800003,100,70.400002,72.300003,70.300003
20161031041500,504.0,483.0,28.04878,41,81.099998,100,70.400002,72.300003,70.300003
20161031043000,504.0,483.0,28.04878,41,79.599998,100,70.400002,72.300003,70.300003
20161031044500,504.0,483.0,28.04878,41,76.800003,100,70.5,72.300003,70.300003
20161031050000,504.0,516.599976,29.999999,41,84.900002,100,70.5,72.300003,70.300003
20161031051500,504.0,483.0,28.04878,41,56.799999,0,70.5,72.300003,70.300003
20161031053000,504.0,516.599976,29.999999,41,55.200001,0,70.300003,72.300003,70.300003
20161031054500,504.0,516.599976,29.999999,41,55.200001,0,70.099998,72.300003,70.300003
20161031060000,504.0,499.799988,29.02439,41,55.200001,100,69.900002,72.300003,70.300003
20161031061500,504.0,499.799988,29.02439,41,55.200001,100,69.800003,72.300003,70.300003
20161031063000,504.0,516.599976,29.999999,41,55.200001,100,69.699997,72.300003,70.300003
20161031064500,504.0,516.599976,29.999999,41,62.700001,100,69.599998,72.300003,70.300003
20161031070000,504.0,499.799988,29.02439,41,75.800003,100,69.599998,72.300003,70.300003
20161031071500,504.0,483.0,28.04878,41,83.199997,100,69.800003,72.300003,70.300003
20161031073000,504.0,483.0,28.04878,41,78.199997,100,69.900002,72.300003,70.300003
20161031074500,504.0,499.799988,29.02439,41,79.599998,100,70.0,72.300003,70.300003
20161031080000,504.0,483.0,28.04878,41,84.0,100,70.099998,72.300003,70.300003
20161031081500,504.0,466.200012,27.073171,41,79.199997,100,70.300003,72.300003,70.300003
20161031083000,504.0,483.0,28.04878,41,77.800003,100,70.5,72.300003,70.300003
20161031084500,504.0,483.0,28.04878,41,58.0,0,70.699997,72.300003,70.300003
20161031090000,504.0,483.0,28.04878,41,55.200001,0,70.699997,72.300003,70.300003
20161031091500,504.0,483.0,28.04878,41,55.200001,0,70.699997,72.300003,70.300003
20161031093000,504.0,483.0,28.04878,41,55.200001,0,70.699997,72.300003,70.300003
20161031094500,504.0,483.0,28.04878,41,55.200001,0,70.699997,72.300003,70.300003
20161031100000,504.0,483.0,28.04878,41,55.200001,0,70.800003,72.300003,70.300003
20161031101500,504.0,483.0,28.04878,41,55.200001,0,70.800003,72.300003,70.300003
20161031103000,504.0,483.0,28.04878,41,55.200001,0,70.900002,72.300003,70.300003
20161031104500,504.0,516.599976,29.999999,41,55.200001,0,71.0,72.300003,70.300003
20161031110000,504.0,483.0,28.04878,41,55.200001,0,71.0,72.300003,70.300003
20161031111500,504.0,516.599976,29.999999,41,55.200001,0,71.099998,72.300003,70.300003
20161031113000,504.0,516.599976,29.999999,41,55.200001,0,71.0,72.300003,70.300003
20161031114500,504.0,499.799988,29.02439,41,55.200001,0,70.900002,72.300003,70.300003
20161031120000,504.0,483.0,28.04878,41,55.900002,0,70.900002,72.300003,70.300003
20161031121500,504.0,499.799988,29.02439,41,55.900002,0,70.800003,72.300003,70.300003
20161031123000,504.0,483.0,28.04878,41,55.900002,0,70.699997,72.300003,70.300003
20161031124500,504.0,499.799988,29.02439,41,55.900002,0,70.699997,72.300003,70.300003
20161031130000,504.0,499.799988,29.02439,41,55.900002,0,70.699997,72.300003,70.300003
20161031131500,504.0,466.200012,27.073171,41,55.200001,0,70.699997,72.300003,70.300003
20161031133000,504.0,483.0,28.04878,41,55.200001,0,70.800003,72.300003,70.300003
20161031134500,504.0,516.599976,29.999999,41,55.200001,0,70.800003,72.300003,70.300003
20161031140000,504.0,483.0,28.04878,41,55.200001,0,70.900002,72.300003,70.300003
20161031141500,504.0,546.0,31.707317,41,55.200001,0,70.900002,72.300003,70.300003
20161031143000,504.0,516.599976,29.999999,41,55.200001,0,70.900002,72.300003,70.300003
20161031144500,504.0,516.599976,29.999999,41,55.200001,0,70.900002,72.300003,70.300003
20161031150000,504.0,483.0,28.04878,41,55.900002,0,70.900002,72.300003,70.300003
20161031151500,504.0,546.0,31.707317,41,55.900002,0,70.800003,72.300003,70.300003
20161031153000,504.0,529.200012,30.731708,41,55.299999,0,70.699997,72.300003,70.300003
20161031154500,504.0,529.200012,30.731708,41,55.299999,0,70.699997,72.300003,70.300003
20161031160000,504.0,499.799988,29.02439,41,55.299999,0,70.599998,72.300003,70.300003
20161031161500,504.0,499.799988,29.02439,41,55.299999,0,70.5,72.300003,70.300003
20161031163000,504.0,546.0,31.707317,41,55.299999,0,70.5,72.300003,70.300003
20161031164500,504.0,546.0,31.707317,41,55.299999,0,70.5,72.300003,70.300003
20161031170000,504.0,558.599976,32.439023,41,55.299999,0,70.400002,72.300003,70.300003
20161031171500,504.0,516.599976,29.999999,41,55.299999,0,70.300003,72.300003,70.300003
20161031173000,504.0,516.599976,29.999999,41,55.299999,0,70.099998,72.300003,70.300003
20161031174500,504.0,499.799988,29.02439,41,55.299999,0,70.099998,72.300003,70.300003
20161031180000,504.0,529.200012,30.731708,41,55.299999,100,70.0,72.300003,70.300003
20161031181500,504.0,499.799988,29.02439,41,55.299999,100,69.900002,72.300003,70.300003
20161031183000,504.0,516.599976,29.999999,41,55.299999,100,69.800003,72.300003,70.300003
20161031184500,504.0,516.599976,29.999999,41,56.299999,100,69.800003,72.300003,70.300003
20161031190000,504.0,516.599976,29.999999,41,56.299999,100,69.800003,72.300003,70.300003
20161031191500,504.0,516.599976,29.999999,41,60.700001,100,69.800003,72.300003,70.300003
20161031193000,504.0,483.0,28.04878,41,73.0,100,69.900002,72.300003,70.300003
20161031194500,504.0,529.200012,30.731708,41,75.400002,100,70.099998,72.300003,70.300003
20161031200000,504.0,529.200012,30.731708,41,76.800003,100,70.300003,72.300003,70.300003
20161031201500,504.0,499.799988,29.02439,41,73.5,100,70.5,72.300003,70.300003
20161031203000,504.0,516.599976,29.999999,41,58.799999,0,70.5,72.300003,70.300003
20161031204500,504.0,516.599976,29.999999,41,56.0,0,70.400002,72.300003,70.300003
20161031210000,504.0,529.200012,30.731708,41,56.0,0,70.300003,72.300003,70.300003
20161031211500,504.0,529.200012,30.731708,41,56.0,0,70.0,72.300003,70.300003
20161031213000,504.0,483.0,28.04878,41,55.200001,100,69.900002,72.300003,70.300003
20161031214500,504.0,483.0,28.04878,41,55.200001,100,69.800003,72.300003,70.300003
20161031220000,504.0,499.799988,29.02439,41,56.0,100,69.699997,72.300003,70.300003
20161031221500,504.0,516.599976,29.999999,41,58.599998,100,69.599998,72.300003,70.300003
20161031223000,504.0,499.799988,29.02439,41,74.099998,100,69.800003,72.300003,70.300003
20161031224500,504.0,483.0,28.04878,41,73.0,100,70.0,72.300003,70.300003
20161031230000,504.0,483.0,28.04878,41,76.400002,100,70.099998,72.300003,70.300003
20161031231500,504.0,483.0,28.04878,41,73.900002,100,70.300003,72.300003,70.300003
20161031233000,504.0,483.0,28.04878,41,75.699997,100,70.400002,72.300003,70.300003
20161031234500,504.0,483.0,28.04878,41,75.699997,100,70.400002,72.300003,70.300003
20161101000000,504.0,483.0,28.04878,41,75.699997,100,70.400002,72.300003,70.300003
20161101001500,504.0,499.799988,29.02439,41,73.5,100,70.400002,72.300003,70.300003
20161101003000,504.0,499.799988,29.02439,41,76.800003,100,70.5,72.300003,70.300003
20161101004500,504.0,483.0,28.04878,41,58.799999,0,70.599998,72.300003,70.300003
20161101010000,504.0,499.799988,29.02439,41,55.599998,0,70.400002,72.300003,70.300003
20161101011500,504.0,499.799988,29.02439,41,55.599998,0,70.199997,72.300003,70.300003
20161101013000,504.0,466.200012,27.073171,41,55.599998,0,70.099998,72.300003,70.300003
