PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101014500,504.0,499.799988,29.02439,41,54.700001,100,69.900002,72.300003,70.300003
20161101020000,504.0,483.0,28.04878,41,54.700001,100,69.800003,72.300003,70.300003
20161101021500,504.0,516.599976,29.999999,41,55.599998,100,69.699997,72.300003,70.300003
20161101023000,504.0,499.799988,29.02439,41,60.299999,100,69.599998,72.300003,70.300003
20161101024500,504.0,516.599976,29.999999,41,74.400002,100,69.800003,72.300003,70.300003
20161101030000,504.0,499.799988,29.02439,41,73.0,100,70.0,72.300003,70.300003
20161101031500,504.0,516.599976,29.999999,41,78.199997,100,70.099998,72.300003,70.300003
20161101033000,504.0,499.799988,29.02439,41,73.5,100,70.199997,72.300003,70.300003
20161101034500,504.0,516.599976,29.999999,41,76.300003,100,70.300003,72.300003,70.300003
20161101040000,504.0,499.799988,29.02439,41,75.400002,100,70.400002,72.300003,70.300003
20161101041500,504.0,499.799988,29.02439,41,72.900002,100,70.400002,72.300003,70.300003
20161101043000,504.0,499.799988,29.02439,41,77.800003,100,70.300003,72.300003,70.300003
20161101044500,504.0,499.799988,29.02439,41,73.0,100,70.400002,72.300003,70.300003
20161101050000,504.0,499.799988,29.02439,41,77.699997,100,70.400002,72.300003,70.300003
20161101051500,504.0,499.799988,29.02439,41,74.400002,100,70.5,72.300003,70.300003
20161101053000,504.0,516.599976,29.999999,41,73.400002,100,70.5,72.300003,70.300003
20161101054500,504.0,499.799988,29.02439,41,77.300003,100,70.5,72.300003,70.300003
20161101060000,504.0,483.0,28.04878,41,62.0,0,70.5,72.300003,70.300003
20161101061500,504.0,499.799988,29.02439,41,55.599998,0,70.400002,72.300003,70.300003
20161101063000,504.0,516.599976,29.999999,41,55.599998,0,70.300003,72.300003,70.300003
20161101064500,504.0,499.799988,29.02439,41,55.599998,0,70.300003,72.300003,70.300003
20161101070000,504.0,499.799988,29.02439,41,54.700001,100,69.900002,72.300003,70.300003
20161101071500,504.0,499.799988,29.02439,41,54.700001,100,69.699997,72.300003,70.300003
20161101073000,504.0,499.799988,29.02439,41,57.900002,100,69.599998,72.300003,70.300003
20161101074500,504.0,516.599976,29.999999,41,74.400002,100,69.800003,72.300003,70.300003
20161101080000,504.0,499.799988,29.02439,41,72.599998,100,70.099998,72.300003,70.300003
20161101081500,504.0,483.0,28.04878,41,75.300003,100,70.400002,72.300003,70.300003
20161101083000,504.0,499.799988,29.02439,41,75.300003,100,70.5,72.300003,70.300003
20161101084500,504.0,499.799988,29.02439,41,58.400002,0,70.699997,72.300003,70.300003
20161101090000,504.0,483.0,28.04878,41,56.0,0,70.900002,72.300003,70.300003
20161101091500,504.0,466.200012,27.073171,41,55.200001,0,70.900002,72.300003,70.300003
20161101093000,504.0,466.200012,27.073171,41,55.200001,0,71.0,72.300003,70.300003
20161101094500,504.0,453.600006,26.341464,41,55.900002,0,71.199997,72.300003,70.300003
20161101100000,504.0,483.0,28.04878,41,55.900002,0,71.199997,72.300003,70.300003
20161101101500,504.0,516.599976,29.999999,41,55.099998,0,71.199997,72.300003,70.300003
20161101103000,504.0,499.799988,29.02439,41,55.099998,0,71.300003,72.300003,70.300003
20161101104500,504.0,499.799988,29.02439,41,55.900002,0,71.400002,72.300003,70.300003
20161101110000,504.0,466.200012,27.073171,41,55.900002,0,71.5,72.300003,70.300003
20161101111500,504.0,483.0,28.04878,41,55.900002,0,71.5,72.300003,70.300003
20161101113000,504.0,499.799988,29.02439,41,55.299999,0,71.5,72.300003,70.300003
20161101114500,504.0,483.0,28.04878,41,55.299999,0,71.400002,72.300003,70.300003
20161101120000,504.0,499.799988,29.02439,41,55.299999,0,71.400002,72.300003,70.300003
20161101121500,504.0,499.799988,29.02439,41,56.0,0,71.300003,72.300003,70.300003
20161101123000,504.0,516.599976,29.999999,41,56.0,0,71.400002,72.300003,70.300003
20161101124500,504.0,516.599976,29.999999,41,56.0,0,71.199997,72.300003,70.300003
20161101130000,504.0,499.799988,29.02439,41,56.0,0,71.199997,72.300003,70.300003
20161101131500,504.0,546.0,31.707317,41,56.0,0,71.400002,72.300003,70.300003
20161101133000,504.0,529.200012,30.731708,41,55.200001,0,71.199997,72.300003,70.300003
20161101134500,504.0,516.599976,29.999999,41,55.900002,0,71.199997,72.300003,70.300003
20161101140000,504.0,499.799988,29.02439,41,55.900002,0,71.199997,72.300003,70.300003
20161101141500,504.0,529.200012,30.731708,41,55.900002,0,71.199997,72.300003,70.300003
20161101143000,504.0,516.599976,29.999999,41,55.900002,0,71.400002,72.300003,70.300003
20161101144500,504.0,516.599976,29.999999,41,55.900002,0,71.400002,72.300003,70.300003
20161101150000,504.0,516.599976,29.999999,41,55.200001,0,71.400002,72.300003,70.300003
20161101151500,504.0,558.599976,32.439023,41,55.200001,0,71.400002,72.300003,70.300003
20161101153000,504.0,529.200012,30.731708,41,55.200001,0,71.400002,72.300003,70.300003
20161101154500,504.0,546.0,31.707317,41,55.900002,0,71.199997,72.300003,70.300003
20161101160000,504.0,546.0,31.707317,41,55.900002,0,71.300003,72.300003,70.300003
20161101161500,504.0,558.599976,32.439023,41,55.900002,0,71.300003,72.300003,70.300003
20161101163000,504.0,529.200012,30.731708,41,55.900002,0,71.199997,72.300003,70.300003
20161101164500,504.0,558.599976,32.439023,41,55.900002,0,71.0,72.300003,70.300003
20161101170000,504.0,529.200012,30.731708,41,55.900002,0,70.800003,72.300003,70.300003
20161101171500,504.0,529.200012,30.731708,41,55.900002,0,70.599998,72.300003,70.300003
20161101173000,504.0,516.599976,29.999999,41,55.900002,0,70.5,72.300003,70.300003
20161101174500,504.0,546.0,31.707317,41,55.900002,0,70.5,72.300003,70.300003
20161101180000,504.0,516.599976,29.999999,41,55.900002,0,70.400002,72.300003,70.300003
20161101181500,504.0,499.799988,29.02439,41,55.099998,0,70.300003,72.300003,70.300003
20161101183000,504.0,546.0,31.707317,41,55.099998,0,70.099998,72.300003,70.300003
20161101184500,504.0,529.200012,30.731708,41,55.099998,100,70.0,72.300003,70.300003
20161101190000,504.0,558.599976,32.439023,41,55.099998,100,70.0,72.300003,70.300003
20161101191500,504.0,558.599976,32.439023,41,55.099998,100,69.900002,72.300003,70.300003
20161101193000,504.0,499.799988,29.02439,41,55.900002,100,69.900002,72.300003,70.300003
20161101194500,504.0,499.799988,29.02439,41,55.900002,100,69.800003,72.300003,70.300003
20161101200000,504.0,499.799988,29.02439,41,60.5,100,69.699997,72.300003,70.300003
20161101201500,504.0,499.799988,29.02439,41,75.800003,100,69.900002,72.300003,70.300003
20161101203000,504.0,516.599976,29.999999,41,74.900002,100,70.0,72.300003,70.300003
20161101204500,504.0,516.599976,29.999999,41,74.900002,100,70.099998,72.300003,70.300003
20161101210000,504.0,499.799988,29.02439,41,74.099998,100,70.300003,72.300003,70.300003
20161101211500,504.0,529.200012,30.731708,41,74.099998,100,70.300003,72.300003,70.300003
20161101213000,504.0,483.0,28.04878,41,76.800003,100,70.300003,72.300003,70.300003
20161101214500,504.0,499.799988,29.02439,41,74.400002,100,70.400002,72.300003,70.300003
20161101220000,504.0,483.0,28.04878,41,72.5,100,70.5,72.300003,70.300003
20161101221500,504.0,499.799988,29.02439,41,72.5,100,70.5,72.300003,70.300003
20161101223000,504.0,499.799988,29.02439,41,76.300003,100,70.5,72.300003,70.300003
20161101224500,504.0,499.799988,29.02439,41,57.200001,0,70.5,72.300003,70.300003
20161101230000,504.0,499.799988,29.02439,41,55.200001,0,70.400002,72.300003,70.300003
20161101231500,504.0,483.0,28.04878,41,55.200001,0,70.300003,72.300003,70.300003
20161101233000,504.0,499.799988,29.02439,41,55.200001,0,70.099998,72.300003,70.300003
20161101234500,504.0,483.0,28.04878,41,55.200001,100,69.900002,72.300003,70.300003
20161102000000,504.0,466.200012,27.073171,41,55.200001,100,69.699997,72.300003,70.300003
20161102001500,504.0,516.599976,29.999999,41,57.099998,100,69.699997,72.300003,70.300003
20161102003000,504.0,516.599976,29.999999,41,71.300003,100,69.599998,72.300003,70.300003
20161102004500,504.0,516.599976,29.999999,41,76.300003,100,69.800003,72.300003,70.300003
20161102010000,504.0,516.599976,29.999999,41,84.300003,100,69.900002,72.300003,70.300003
20161102011500,504.0,432.600006,25.121952,38,60.400002,100,70.0,72.300003,70.300003
20161102013000,504.0,453.600006,26.341464,39,55.599998,100,69.900002,72.300003,70.300003
20161102014500,504.0,453.600006,26.341464,39,55.599998,100,69.800003,72.300003,70.300003
20161102020000,504.0,483.0,28.04878,39,56.799999,100,69.800003,72.300003,70.300003
20161102021500,504.0,483.0,28.04878,39,60.299999,100,69.699997,72.300003,70.300003
20161102023000,504.0,453.600006,26.341464,39,76.699997,100,69.699997,72.300003,70.300003
20161102024500,504.0,466.200012,27.073171,39,84.300003,100,69.900002,72.300003,70.300003
20161102030000,504.0,453.600006,26.341464,39,79.699997,100,70.0,72.300003,70.300003
20161102031500,504.0,466.200012,27.073171,39,77.599998,100,70.099998,72.300003,70.300003
20161102033000,504.0,466.200012,27.073171,39,80.800003,100,70.300003,72.300003,70.300003
20161102034500,504.0,466.200012,27.073171,39,80.800003,100,70.400002,72.300003,70.300003
20161102040000,504.0,483.0,28.04878,39,77.300003,100,70.400002,72.300003,70.300003
20161102041500,504.0,499.799988,29.02439,39,80.099998,100,70.5,72.300003,70.300003
20161102043000,504.0,466.200012,27.073171,39,82.099998,100,70.5,72.300003,70.300003
20161102044500,504.0,466.200012,27.073171,39,57.099998,0,70.5,72.300003,70.300003
20161102050000,504.0,483.0,28.04878,39,55.200001,0,70.300003,72.300003,70.300003
20161102051500,504.0,466.200012,27.073171,39,55.200001,0,70.199997,72.300003,70.300003
20161102053000,504.0,466.200012,27.073171,39,55.200001,0,70.099998,72.300003,70.300003
20161102054500,504.0,483.0,28.04878,39,55.200001,100,69.900002,72.300003,70.300003
20161102060000,504.0,466.200012,27.073171,39,55.200001,100,69.800003,72.300003,70.300003
20161102061500,504.0,483.0,28.04878,39,56.299999,100,69.800003,72.300003,70.300003
20161102063000,504.0,483.0,28.04878,39,57.900002,100,69.699997,72.300003,70.300003
20161102064500,504.0,483.0,28.04878,39,76.699997,100,69.699997,72.300003,70.300003
20161102070000,504.0,483.0,28.04878,39,81.599998,100,69.900002,72.300003,70.300003
20161102071500,504.0,453.600006,26.341464,39,78.400002,100,70.0,72.300003,70.300003
20161102073000,504.0,453.600006,26.341464,39,78.400002,100,70.099998,72.300003,70.300003
20161102074500,504.0,466.200012,27.073171,39,83.699997,100,70.199997,72.300003,70.300003
20161102080000,504.0,432.600006,25.121952,39,81.599998,100,70.300003,72.300003,70.300003
20161102081500,504.0,466.200012,27.073171,39,78.300003,100,70.5,72.300003,70.300003
20161102083000,504.0,499.799988,29.02439,39,58.0,0,70.599998,72.300003,70.300003
20161102084500,504.0,499.799988,29.02439,39,56.700001,0,70.699997,72.300003,70.300003
20161102090000,504.0,466.200012,27.073171,39,55.900002,0,70.800003,72.300003,70.300003
20161102091500,504.0,483.0,28.04878,39,55.900002,0,71.0,72.300003,70.300003
20161102093000,504.0,466.200012,27.073171,39,55.900002,0,71.0,72.300003,70.300003
20161102094500,504.0,483.0,28.04878,39,55.200001,0,71.099998,72.300003,70.300003
20161102100000,504.0,483.0,28.04878,39,55.200001,0,71.199997,72.300003,70.300003
20161102101500,504.0,483.0,28.04878,39,55.200001,0,71.199997,72.300003,70.300003
20161102103000,504.0,483.0,28.04878,39,55.900002,0,71.199997,72.300003,70.300003
20161102104500,504.0,499.799988,29.02439,39,55.900002,0,71.400002,72.300003,70.300003
20161102110000,504.0,483.0,28.04878,39,55.900002,0,71.300003,72.300003,70.300003
20161102111500,504.0,499.799988,29.02439,40,55.900002,0,71.300003,72.300003,70.300003
20161102113000,504.0,499.799988,29.02439,40,55.900002,0,71.300003,72.300003,70.300003
20161102114500,504.0,516.599976,29.999999,40,55.900002,0,71.400002,72.300003,70.300003
20161102120000,504.0,546.0,31.707317,40,55.900002,0,71.300003,72.300003,70.300003
20161102121500,504.0,516.599976,29.999999,40,55.900002,0,71.199997,72.300003,70.300003
20161102123000,504.0,499.799988,29.02439,40,55.900002,0,71.099998,72.300003,70.300003
20161102124500,504.0,516.599976,29.999999,40,55.900002,0,71.0,72.300003,70.300003
20161102130000,504.0,516.599976,29.999999,40,55.900002,0,71.0,72.300003,70.300003
20161102131500,504.0,516.599976,29.999999,40,55.900002,0,70.900002,72.300003,70.300003
20161102133000,504.0,529.200012,30.731708,40,55.900002,0,71.0,72.300003,70.300003
20161102134500,504.0,499.799988,29.02439,40,55.900002,0,71.0,72.300003,70.300003
20161102140000,504.0,529.200012,30.731708,40,55.900002,0,71.0,72.300003,70.300003
20161102141500,504.0,483.0,28.04878,40,55.900002,0,71.0,72.300003,70.300003
20161102143000,504.0,499.799988,29.02439,40,55.900002,0,71.0,72.300003,70.300003
20161102144500,504.0,516.599976,29.999999,40,55.900002,0,71.099998,72.300003,70.300003
20161102150000,504.0,558.599976,32.439023,40,55.900002,0,71.0,72.300003,70.300003
20161102151500,504.0,529.200012,30.731708,39,55.900002,0,71.199997,72.300003,70.300003
20161102153000,504.0,529.200012,30.731708,39,55.200001,0,71.199997,72.300003,70.300003
20161102154500,504.0,516.599976,29.999999,39,55.900002,0,71.199997,72.300003,70.300003
20161102160000,504.0,529.200012,30.731708,39,55.900002,0,71.300003,72.300003,70.300003
20161102161500,504.0,546.0,31.707317,39,55.900002,0,71.199997,72.300003,70.300003
20161102163000,504.0,483.0,28.04878,39,55.900002,0,71.0,72.300003,70.300003
20161102164500,504.0,529.200012,30.731708,39,55.900002,0,70.800003,72.300003,70.300003
20161102170000,504.0,516.599976,29.999999,39,55.900002,0,70.599998,72.300003,70.300003
20161102171500,504.0,516.599976,29.999999,39,55.200001,0,70.5,72.300003,70.300003
20161102173000,504.0,483.0,28.04878,39,55.900002,0,70.400002,72.300003,70.300003
20161102174500,504.0,516.599976,29.999999,39,55.900002,0,70.400002,72.300003,70.300003
20161102180000,504.0,483.0,28.04878,39,55.200001,0,70.400002,72.300003,70.300003
20161102181500,504.0,499.799988,29.02439,39,55.200001,0,70.300003,72.300003,70.300003
20161102183000,504.0,529.200012,30.731708,39,55.200001,0,70.099998,72.300003,70.300003
20161102184500,504.0,499.799988,29.02439,39,55.200001,0,70.099998,72.300003,70.300003
20161102190000,504.0,516.599976,29.999999,39,55.200001,0,70.099998,72.300003,70.300003
20161102191500,504.0,516.599976,29.999999,39,55.200001,100,70.0,72.300003,70.300003
20161102193000,504.0,546.0,31.707317,39,55.200001,100,70.0,72.300003,70.300003
20161102194500,504.0,499.799988,29.02439,39,55.200001,100,69.900002,72.300003,70.300003
20161102200000,504.0,516.599976,29.999999,39,55.200001,100,69.900002,72.300003,70.300003
20161102201500,504.0,483.0,28.04878,39,55.900002,100,69.900002,72.300003,70.300003
20161102203000,504.0,529.200012,30.731708,39,55.900002,100,69.900002,72.300003,70.300003
20161102204500,504.0,483.0,28.04878,39,57.900002,100,69.800003,72.300003,70.300003
20161102210000,504.0,516.599976,29.999999,39,65.300003,100,69.900002,72.300003,70.300003
20161102211500,504.0,453.600006,26.341464,39,65.300003,100,70.0,72.300003,70.300003
20161102213000,504.0,483.0,28.04878,39,70.099998,100,70.099998,72.300003,70.300003
20161102214500,504.0,499.799988,29.02439,39,71.5,100,70.199997,72.300003,70.300003
20161102220000,504.0,466.200012,27.073171,39,71.5,100,70.300003,72.300003,70.300003
20161102221500,504.0,453.600006,26.341464,39,70.5,100,70.400002,72.300003,70.300003
20161102223000,504.0,466.200012,27.073171,39,70.5,100,70.400002,72.300003,70.300003
20161102224500,504.0,466.200012,27.073171,39,71.599998,100,70.5,72.300003,70.300003
20161102230000,504.0,466.200012,27.073171,39,70.099998,100,70.5,72.300003,70.300003
20161102231500,504.0,483.0,28.04878,39,71.099998,100,70.5,72.300003,70.300003
20161102233000,504.0,466.200012,27.073171,39,56.099998,100,70.5,72.300003,70.300003
20161102234500,504.0,466.200012,27.073171,39,55.200001,100,70.300003,72.300003,70.300003
20161103000000,504.0,466.200012,27.073171,39,55.200001,100,70.199997,72.300003,70.300003
20161103001500,504.0,483.0,28.04878,39,55.200001,100,70.099998,72.300003,70.300003
20161103003000,504.0,483.0,28.04878,39,55.200001,100,70.0,72.300003,70.300003
20161103004500,504.0,483.0,28.04878,39,55.200001,100,69.900002,72.300003,70.300003
20161103010000,504.0,483.0,28.04878,39,55.200001,100,69.900002,72.300003,70.300003
20161103011500,504.0,499.799988,29.02439,39,55.200001,100,69.800003,72.300003,70.300003
20161103013000,504.0,466.200012,27.073171,39,55.900002,100,69.800003,72.300003,70.300003
20161103014500,504.0,483.0,28.04878,39,59.599998,100,69.800003,72.300003,70.300003
20161103020000,504.0,483.0,28.04878,39,73.900002,100,69.900002,72.300003,70.300003
20161103021500,504.0,466.200012,27.073171,39,73.0,100,70.0,72.300003,70.300003
20161103023000,504.0,466.200012,27.073171,39,75.400002,100,70.199997,72.300003,70.300003
20161103024500,504.0,466.200012,27.073171,39,73.0,100,70.300003,72.300003,70.300003
20161103030000,504.0,466.200012,27.073171,39,74.0,100,70.400002,72.300003,70.300003
20161103031500,504.0,466.200012,27.073171,39,75.800003,100,70.400002,72.300003,70.300003
20161103033000,504.0,483.0,28.04878,39,74.300003,100,70.5,72.300003,70.300003
20161103034500,504.0,466.200012,27.073171,39,71.099998,0,70.599998,72.300003,70.300003
20161103040000,504.0,483.0,28.04878,39,55.599998,0,70.400002,72.300003,70.300003
20161103041500,504.0,516.599976,29.999999,39,54.900002,0,70.300003,72.300003,70.300003
20161103043000,504.0,483.0,28.04878,39,55.5,0,70.099998,72.300003,70.300003
20161103044500,504.0,483.0,28.04878,39,54.799999,100,70.0,72.300003,70.300003
20161103050000,504.0,483.0,28.04878,39,54.799999,100,69.900002,72.300003,70.300003
20161103051500,504.0,483.0,28.04878,39,55.5,100,69.800003,72.300003,70.300003
20161103053000,504.0,483.0,28.04878,39,56.299999,100,69.800003,72.300003,70.300003
20161103054500,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20161103060000,504.0,529.200012,30.731708,39,70.599998,100,69.800003,72.300003,70.300003
20161103061500,504.0,483.0,28.04878,39,72.800003,100,70.0,72.300003,70.300003
20161103063000,504.0,483.0,28.04878,39,75.800003,100,70.199997,72.300003,70.300003
20161103064500,504.0,466.200012,27.073171,39,73.0,100,70.400002,72.300003,70.300003
20161103070000,504.0,466.200012,27.073171,39,73.0,100,70.400002,72.300003,70.300003
20161103071500,504.0,483.0,28.04878,39,74.400002,100,70.5,72.300003,70.300003
20161103073000,504.0,466.200012,27.073171,39,61.200001,0,70.599998,72.300003,70.300003
20161103074500,504.0,483.0,28.04878,39,56.0,0,70.400002,72.300003,70.300003
20161103080000,504.0,483.0,28.04878,39,56.0,0,70.199997,72.300003,70.300003
20161103081500,504.0,483.0,28.04878,39,56.0,0,70.199997,72.300003,70.300003
20161103083000,504.0,483.0,28.04878,39,54.700001,0,70.300003,72.300003,70.300003
20161103084500,504.0,499.799988,29.02439,39,54.700001,0,70.5,72.300003,70.300003
20161103090000,504.0,466.200012,27.073171,39,54.700001,0,70.699997,72.300003,70.300003
20161103091500,504.0,453.600006,26.341464,39,54.700001,0,70.800003,72.300003,70.300003
20161103093000,504.0,466.200012,27.073171,39,54.700001,0,70.900002,72.300003,70.300003
20161103094500,504.0,466.200012,27.073171,39,54.700001,0,71.0,72.300003,70.300003
20161103100000,504.0,466.200012,27.073171,39,55.5,0,71.099998,72.300003,70.300003
20161103101500,504.0,466.200012,27.073171,39,55.5,0,71.199997,72.300003,70.300003
20161103103000,504.0,483.0,28.04878,39,55.5,0,71.199997,72.300003,70.300003
20161103104500,504.0,466.200012,27.073171,39,55.5,0,71.400002,72.300003,70.300003
20161103110000,504.0,466.200012,27.073171,39,55.5,0,71.400002,72.300003,70.300003
20161103111500,504.0,466.200012,27.073171,39,55.5,0,71.300003,72.300003,70.300003
20161103113000,504.0,453.600006,26.341464,39,55.5,0,71.300003,72.300003,70.300003
20161103114500,504.0,516.599976,29.999999,40,55.5,0,71.300003,72.300003,70.300003
20161103120000,504.0,516.599976,29.999999,40,55.5,0,71.300003,72.300003,70.300003
20161103121500,504.0,516.599976,29.999999,40,55.5,0,71.199997,72.300003,70.300003
20161103123000,504.0,516.599976,29.999999,40,55.5,0,71.300003,72.300003,70.300003
20161103124500,504.0,516.599976,29.999999,40,55.5,0,71.400002,72.300003,70.300003
20161103130000,504.0,529.200012,30.731708,40,55.5,0,71.400002,72.300003,70.300003
20161103131500,504.0,516.599976,29.999999,40,55.5,0,71.400002,72.300003,70.300003
20161103133000,504.0,516.599976,29.999999,40,55.5,0,71.400002,72.300003,70.300003
20161103134500,504.0,499.799988,29.02439,40,55.5,0,71.400002,72.300003,70.300003
20161103140000,504.0,516.599976,29.999999,40,55.5,0,71.400002,72.300003,70.300003
20161103141500,504.0,516.599976,29.999999,40,56.299999,0,71.400002,72.300003,70.300003
20161103143000,504.0,529.200012,30.731708,40,56.299999,0,71.5,72.300003,70.300003
20161103144500,504.0,546.0,31.707317,40,55.700001,0,71.5,72.300003,70.300003
20161103150000,504.0,516.599976,29.999999,40,55.700001,0,71.5,72.300003,70.300003
20161103151500,504.0,546.0,31.707317,40,55.700001,0,71.5,72.300003,70.300003
20161103153000,504.0,516.599976,29.999999,40,55.700001,0,71.5,72.300003,70.300003
20161103154500,504.0,529.200012,30.731708,40,55.700001,0,71.5,72.300003,70.300003
20161103160000,504.0,529.200012,30.731708,40,55.700001,0,71.5,72.300003,70.300003
20161103161500,504.0,529.200012,30.731708,40,55.700001,0,71.400002,72.300003,70.300003
20161103163000,504.0,558.599976,32.439023,40,55.700001,0,71.400002,72.300003,70.300003
20161103164500,504.0,516.599976,29.999999,40,55.700001,0,71.400002,72.300003,70.300003
20161103170000,504.0,529.200012,30.731708,40,55.700001,0,71.300003,72.300003,70.300003
20161103171500,504.0,529.200012,30.731708,40,55.700001,0,71.199997,72.300003,70.300003
20161103173000,504.0,516.599976,29.999999,40,55.700001,0,71.0,72.300003,70.300003
20161103174500,504.0,516.599976,29.999999,40,55.700001,0,70.900002,72.300003,70.300003
20161103180000,504.0,546.0,31.707317,40,55.700001,0,70.699997,72.300003,70.300003
20161103181500,504.0,558.599976,32.439023,40,55.700001,0,70.599998,72.300003,70.300003
20161103183000,504.0,529.200012,30.731708,40,54.700001,0,70.5,72.300003,70.300003
20161103184500,504.0,567.0,32.926829,40,56.299999,0,70.400002,72.300003,70.300003
20161103190000,504.0,529.200012,30.731708,39,55.400002,0,70.300003,72.300003,70.300003
20161103191500,504.0,529.200012,30.731708,39,54.700001,0,70.300003,72.300003,70.300003
20161103193000,504.0,529.200012,30.731708,39,54.700001,0,70.099998,72.300003,70.300003
20161103194500,504.0,546.0,31.707317,39,55.400002,100,70.0,72.300003,70.300003
20161103200000,504.0,516.599976,29.999999,39,54.700001,100,70.0,72.300003,70.300003
20161103201500,504.0,516.599976,29.999999,39,54.700001,100,70.0,72.300003,70.300003
20161103203000,504.0,529.200012,30.731708,39,54.700001,100,69.900002,72.300003,70.300003
20161103204500,504.0,499.799988,29.02439,39,54.700001,100,69.900002,72.300003,70.300003
20161103210000,504.0,516.599976,29.999999,39,55.799999,100,69.800003,72.300003,70.300003
20161103211500,504.0,516.599976,29.999999,39,56.700001,100,69.800003,72.300003,70.300003
20161103213000,504.0,529.200012,30.731708,39,70.5,100,69.800003,72.300003,70.300003
20161103214500,504.0,466.200012,27.073171,39,73.900002,100,69.900002,72.300003,70.300003
20161103220000,504.0,466.200012,27.073171,39,79.699997,100,70.0,72.300003,70.300003
20161103221500,504.0,466.200012,27.073171,39,76.800003,100,70.300003,72.300003,70.300003
20161103223000,504.0,466.200012,27.073171,39,80.099998,100,70.400002,72.300003,70.300003
20161103224500,504.0,466.200012,27.073171,39,77.900002,100,70.400002,72.300003,70.300003
20161103230000,504.0,483.0,28.04878,39,75.800003,100,70.5,72.300003,70.300003
20161103231500,504.0,466.200012,27.073171,39,80.099998,100,70.5,72.300003,70.300003
20161103233000,504.0,499.799988,29.02439,39,57.200001,0,70.5,72.300003,70.300003
20161103234500,504.0,499.799988,29.02439,39,55.599998,0,70.400002,72.300003,70.300003
20161104000000,504.0,483.0,28.04878,39,55.599998,0,70.300003,72.300003,70.300003
20161104001500,504.0,499.799988,29.02439,39,54.700001,0,70.300003,72.300003,70.300003
20161104003000,504.0,466.200012,27.073171,39,54.700001,0,70.099998,72.300003,70.300003
20161104004500,504.0,483.0,28.04878,39,54.700001,100,70.0,72.300003,70.300003
20161104010000,504.0,499.799988,29.02439,39,54.700001,100,69.900002,72.300003,70.300003
20161104011500,504.0,516.599976,29.999999,39,54.700001,100,69.900002,72.300003,70.300003
20161104013000,504.0,499.799988,29.02439,39,55.400002,100,69.800003,72.300003,70.300003
20161104014500,504.0,499.799988,29.02439,39,56.700001,100,69.699997,72.300003,70.300003
20161104020000,504.0,516.599976,29.999999,39,68.099998,100,69.699997,72.300003,70.300003
20161104021500,504.0,499.799988,29.02439,39,80.099998,100,69.800003,72.300003,70.300003
20161104023000,504.0,483.0,28.04878,39,77.800003,100,70.0,72.300003,70.300003
20161104024500,504.0,483.0,28.04878,39,75.400002,100,70.099998,72.300003,70.300003
20161104030000,504.0,499.799988,29.02439,39,81.099998,100,70.300003,72.300003,70.300003
20161104031500,504.0,483.0,28.04878,39,78.300003,100,70.400002,72.300003,70.300003
20161104033000,504.0,483.0,28.04878,39,75.900002,100,70.5,72.300003,70.300003
20161104034500,504.0,483.0,28.04878,39,81.099998,100,70.5,72.300003,70.300003
20161104040000,504.0,466.200012,27.073171,39,77.900002,100,70.5,72.300003,70.300003
20161104041500,504.0,466.200012,27.073171,39,62.0,0,70.5,72.300003,70.300003
20161104043000,504.0,499.799988,29.02439,39,55.599998,0,70.400002,72.300003,70.300003
20161104044500,504.0,499.799988,29.02439,39,55.599998,0,70.300003,72.300003,70.300003
20161104050000,504.0,499.799988,29.02439,39,55.599998,0,70.199997,72.300003,70.300003
20161104051500,504.0,499.799988,29.02439,39,54.900002,100,70.0,72.300003,70.300003
20161104053000,504.0,516.599976,29.999999,39,54.900002,100,70.0,72.300003,70.300003
20161104054500,504.0,529.200012,30.731708,39,54.900002,100,69.900002,72.300003,70.300003
20161104060000,504.0,516.599976,29.999999,39,54.900002,100,69.800003,72.300003,70.300003
20161104061500,504.0,516.599976,29.999999,39,55.900002,100,69.800003,72.300003,70.300003
20161104063000,504.0,516.599976,29.999999,39,55.900002,100,69.800003,72.300003,70.300003
20161104064500,504.0,499.799988,29.02439,39,62.099998,100,69.800003,72.300003,70.300003
20161104070000,504.0,483.0,28.04878,39,70.5,100,69.900002,72.300003,70.300003
20161104071500,504.0,516.599976,29.999999,39,75.400002,100,70.0,72.300003,70.300003
20161104073000,504.0,483.0,28.04878,39,73.5,100,70.0,72.300003,70.300003
20161104074500,504.0,499.799988,29.02439,39,75.800003,100,70.099998,72.300003,70.300003
20161104080000,504.0,483.0,28.04878,39,76.800003,100,70.300003,72.300003,70.300003
20161104081500,504.0,516.599976,29.999999,39,73.300003,100,70.599998,72.300003,70.300003
20161104083000,504.0,466.200012,27.073171,39,56.400002,0,70.699997,72.300003,70.300003
20161104084500,504.0,483.0,28.04878,39,55.099998,0,70.800003,72.300003,70.300003
20161104090000,504.0,483.0,28.04878,39,55.099998,0,70.699997,72.300003,70.300003
20161104091500,504.0,499.799988,29.02439,39,55.099998,0,70.699997,72.300003,70.300003
20161104093000,504.0,499.799988,29.02439,39,55.099998,0,70.800003,72.300003,70.300003
20161104094500,504.0,466.200012,27.073171,39,55.099998,0,70.800003,72.300003,70.300003
20161104100000,504.0,483.0,28.04878,39,55.099998,0,70.800003,72.300003,70.300003
20161104101500,504.0,483.0,28.04878,39,56.0,0,70.900002,72.300003,70.300003
20161104103000,504.0,483.0,28.04878,39,56.0,0,71.0,72.300003,70.300003
20161104104500,504.0,483.0,28.04878,39,56.0,0,71.0,72.300003,70.300003
20161104110000,504.0,483.0,28.04878,39,55.200001,0,70.900002,72.300003,70.300003
20161104111500,504.0,453.600006,26.341464,39,55.200001,0,70.900002,72.300003,70.300003
20161104113000,504.0,466.200012,27.073171,39,55.799999,0,70.900002,72.300003,70.300003
20161104114500,504.0,466.200012,27.073171,39,55.799999,0,70.900002,72.300003,70.300003
20161104120000,504.0,466.200012,27.073171,39,55.799999,0,70.900002,72.300003,70.300003
20161104121500,504.0,483.0,28.04878,39,55.799999,0,70.900002,72.300003,70.300003
20161104123000,504.0,483.0,28.04878,39,55.799999,0,70.900002,72.300003,70.300003
20161104124500,504.0,499.799988,29.02439,39,55.799999,0,70.800003,72.300003,70.300003
20161104130000,504.0,546.0,31.707317,39,55.799999,0,70.800003,72.300003,70.300003
20161104131500,504.0,516.599976,29.999999,39,55.799999,0,70.900002,72.300003,70.300003
20161104133000,504.0,466.200012,27.073171,39,55.799999,0,70.900002,72.300003,70.300003
20161104134500,504.0,499.799988,29.02439,39,55.799999,0,70.900002,72.300003,70.300003
20161104140000,504.0,529.200012,30.731708,39,55.799999,0,70.900002,72.300003,70.300003
20161104141500,504.0,529.200012,30.731708,39,55.799999,0,71.0,72.300003,70.300003
20161104143000,504.0,483.0,28.04878,39,55.799999,0,71.0,72.300003,70.300003
20161104144500,504.0,529.200012,30.731708,39,55.799999,0,70.900002,72.300003,70.300003
20161104150000,504.0,516.599976,29.999999,39,56.400002,0,71.0,72.300003,70.300003
20161104151500,504.0,499.799988,29.02439,39,56.400002,0,71.0,72.300003,70.300003
20161104153000,504.0,499.799988,29.02439,39,55.5,0,70.800003,72.300003,70.300003
20161104154500,504.0,546.0,31.707317,39,55.5,0,70.699997,72.300003,70.300003
20161104160000,504.0,483.0,28.04878,39,55.5,0,70.5,72.300003,70.300003
20161104161500,504.0,529.200012,30.731708,39,55.5,0,70.400002,72.300003,70.300003
20161104163000,504.0,499.799988,29.02439,39,55.5,0,70.5,72.300003,70.300003
20161104164500,504.0,529.200012,30.731708,39,55.5,0,70.5,72.300003,70.300003
20161104170000,504.0,499.799988,29.02439,39,55.5,0,70.5,72.300003,70.300003
20161104171500,504.0,558.599976,32.439023,39,55.5,0,70.5,72.300003,70.300003
20161104173000,504.0,529.200012,30.731708,39,55.5,0,70.400002,72.300003,70.300003
20161104174500,504.0,499.799988,29.02439,39,55.5,0,70.300003,72.300003,70.300003
20161104180000,504.0,516.599976,29.999999,39,55.5,0,70.099998,72.300003,70.300003
20161104181500,504.0,483.0,28.04878,39,55.5,100,70.0,72.300003,70.300003
20161104183000,504.0,567.0,32.926829,39,55.5,100,70.0,72.300003,70.300003
20161104184500,504.0,499.799988,29.02439,39,55.5,100,69.900002,72.300003,70.300003
20161104190000,504.0,499.799988,29.02439,39,55.5,100,69.900002,72.300003,70.300003
20161104191500,504.0,499.799988,29.02439,39,55.5,100,69.900002,72.300003,70.300003
20161104193000,504.0,483.0,28.04878,39,56.299999,100,69.800003,72.300003,70.300003
20161104194500,504.0,483.0,28.04878,39,57.900002,100,69.800003,72.300003,70.300003
20161104200000,504.0,516.599976,29.999999,39,61.099998,100,69.900002,72.300003,70.300003
20161104201500,504.0,516.599976,29.999999,39,71.5,100,70.0,72.300003,70.300003
20161104203000,504.0,466.200012,27.073171,39,69.699997,100,70.0,72.300003,70.300003
20161104204500,504.0,483.0,28.04878,39,71.0,100,70.099998,72.300003,70.300003
20161104210000,504.0,499.799988,29.02439,39,71.0,100,70.099998,72.300003,70.300003
20161104211500,504.0,529.200012,30.731708,39,71.0,100,70.300003,72.300003,70.300003
20161104213000,504.0,529.200012,30.731708,39,70.099998,100,70.300003,72.300003,70.300003
20161104214500,504.0,516.599976,29.999999,39,71.5,100,70.300003,72.300003,70.300003
20161104220000,504.0,466.200012,27.073171,39,70.599998,100,70.400002,72.300003,70.300003
20161104221500,504.0,546.0,31.707317,39,70.599998,100,70.400002,72.300003,70.300003
20161104223000,504.0,483.0,28.04878,39,70.599998,100,70.5,72.300003,70.300003
20161104224500,504.0,516.599976,29.999999,39,70.599998,100,70.5,72.300003,70.300003
20161104230000,504.0,516.599976,29.999999,39,70.599998,100,70.5,72.300003,70.300003
20161104231500,504.0,516.599976,29.999999,39,56.400002,100,70.5,72.300003,70.300003
20161104233000,504.0,499.799988,29.02439,39,55.400002,100,70.300003,72.300003,70.300003
20161104234500,504.0,499.799988,29.02439,39,55.400002,100,70.099998,72.300003,70.300003
20161105000000,504.0,516.599976,29.999999,39,55.400002,100,70.0,72.300003,70.300003
20161105001500,504.0,516.599976,29.999999,39,55.400002,100,69.900002,72.300003,70.300003
20161105003000,504.0,499.799988,29.02439,39,55.400002,100,69.900002,72.300003,70.300003
20161105004500,504.0,499.799988,29.02439,39,56.0,100,69.800003,72.300003,70.300003
20161105010000,504.0,499.799988,29.02439,39,56.0,100,69.800003,72.300003,70.300003
20161105011500,504.0,466.200012,27.073171,39,56.0,100,70.0,72.300003,70.300003
20161105013000,504.0,466.200012,27.073171,39,55.299999,100,69.900002,72.300003,70.300003
20161105014500,504.0,466.200012,27.073171,39,55.900002,100,69.800003,72.300003,70.300003
20161105020000,504.0,466.200012,27.073171,39,57.099998,100,69.699997,72.300003,70.300003
20161105021500,504.0,466.200012,27.073171,39,74.800003,100,69.800003,72.300003,70.300003
20161105023000,504.0,466.200012,27.073171,39,74.800003,100,70.0,72.300003,70.300003
20161105024500,504.0,453.600006,26.341464,39,77.599998,100,70.199997,72.300003,70.300003
20161105030000,504.0,466.200012,27.073171,39,78.900002,100,70.300003,72.300003,70.300003
20161105031500,504.0,453.600006,26.341464,39,78.900002,100,70.400002,72.300003,70.300003
20161105033000,504.0,466.200012,27.073171,39,78.900002,100,70.5,72.300003,70.300003
20161105034500,504.0,466.200012,27.073171,39,56.799999,0,70.5,72.300003,70.300003
20161105040000,504.0,466.200012,27.073171,39,55.599998,0,70.300003,72.300003,70.300003
20161105041500,504.0,466.200012,27.073171,39,55.0,0,70.099998,72.300003,70.300003
20161105043000,504.0,466.200012,27.073171,39,55.0,100,70.0,72.300003,70.300003
20161105044500,504.0,466.200012,27.073171,39,55.0,100,69.900002,72.300003,70.300003
20161105050000,504.0,466.200012,27.073171,39,55.0,100,69.800003,72.300003,70.300003
20161105051500,504.0,466.200012,27.073171,39,56.0,100,69.800003,72.300003,70.300003
20161105053000,504.0,466.200012,27.073171,39,58.700001,100,69.699997,72.300003,70.300003
20161105054500,504.0,466.200012,27.073171,39,71.599998,100,69.800003,72.300003,70.300003
20161105060000,504.0,453.600006,26.341464,39,77.800003,100,70.0,72.300003,70.300003
20161105061500,504.0,453.600006,26.341464,39,74.900002,100,70.099998,72.300003,70.300003
20161105063000,504.0,453.600006,26.341464,39,74.900002,100,70.300003,72.300003,70.300003
20161105064500,504.0,466.200012,27.073171,39,77.800003,100,70.400002,72.300003,70.300003
20161105070000,504.0,466.200012,27.073171,39,74.0,100,70.400002,72.300003,70.300003
20161105071500,504.0,453.600006,26.341464,39,78.199997,100,70.5,72.300003,70.300003
20161105073000,504.0,466.200012,27.073171,39,74.400002,100,70.5,72.300003,70.300003
20161105074500,504.0,483.0,28.04878,40,57.400002,0,70.5,72.300003,70.300003
20161105080000,504.0,466.200012,27.073171,40,55.200001,0,70.300003,72.300003,70.300003
20161105081500,504.0,516.599976,29.999999,40,55.200001,0,70.099998,72.300003,70.300003
20161105083000,504.0,483.0,28.04878,40,55.200001,100,70.0,72.300003,70.300003
20161105084500,504.0,483.0,28.04878,40,55.200001,100,69.900002,72.300003,70.300003
20161105090000,504.0,483.0,28.04878,40,55.200001,100,69.900002,72.300003,70.300003
20161105091500,504.0,499.799988,29.02439,40,56.0,100,69.800003,72.300003,70.300003
20161105093000,504.0,483.0,28.04878,40,60.299999,100,69.699997,72.300003,70.300003
20161105094500,504.0,499.799988,29.02439,40,76.300003,100,69.800003,72.300003,70.300003
20161105100000,504.0,499.799988,29.02439,40,75.400002,100,70.0,72.300003,70.300003
20161105101500,504.0,499.799988,29.02439,40,75.400002,100,70.099998,72.300003,70.300003
20161105103000,504.0,483.0,28.04878,40,78.699997,100,70.199997,72.300003,70.300003
20161105104500,504.0,483.0,28.04878,40,74.400002,100,70.300003,72.300003,70.300003
20161105110000,504.0,483.0,28.04878,40,78.199997,100,70.400002,72.300003,70.300003
20161105111500,504.0,483.0,28.04878,40,77.300003,100,70.5,72.300003,70.300003
20161105113000,504.0,483.0,28.04878,40,62.400002,0,70.5,72.300003,70.300003
20161105114500,504.0,466.200012,27.073171,40,56.400002,0,70.300003,72.300003,70.300003
20161105120000,504.0,483.0,28.04878,40,56.400002,0,70.099998,72.300003,70.300003
20161105121500,504.0,466.200012,27.073171,40,55.599998,100,69.900002,72.300003,70.300003
20161105123000,504.0,499.799988,29.02439,40,55.599998,100,69.800003,72.300003,70.300003
20161105124500,504.0,483.0,28.04878,40,56.700001,100,69.800003,72.300003,70.300003
20161105130000,504.0,499.799988,29.02439,40,57.5,100,69.699997,72.300003,70.300003
20161105131500,504.0,499.799988,29.02439,40,77.199997,100,69.800003,72.300003,70.300003
20161105133000,504.0,499.799988,29.02439,40,75.900002,100,69.900002,72.300003,70.300003
20161105134500,504.0,483.0,28.04878,40,74.400002,100,70.099998,72.300003,70.300003
20161105140000,504.0,546.0,31.707317,40,79.099998,100,70.0,72.300003,70.300003
20161105141500,504.0,516.599976,29.999999,40,75.900002,100,70.099998,72.300003,70.300003
20161105143000,504.0,499.799988,29.02439,40,74.400002,100,70.199997,72.300003,70.300003
20161105144500,504.0,499.799988,29.02439,40,79.099998,100,70.300003,72.300003,70.300003
20161105150000,504.0,483.0,28.04878,40,75.900002,100,70.400002,72.300003,70.300003
20161105151500,504.0,516.599976,29.999999,40,74.599998,100,70.400002,72.300003,70.300003
20161105153000,504.0,529.200012,30.731708,40,74.599998,100,70.5,72.300003,70.300003
20161105154500,504.0,516.599976,29.999999,40,76.800003,100,70.599998,72.300003,70.300003
20161105160000,504.0,529.200012,30.731708,40,57.200001,0,70.5,72.300003,70.300003
20161105161500,504.0,499.799988,29.02439,40,56.299999,0,70.300003,72.300003,70.300003
20161105163000,504.0,529.200012,30.731708,40,56.299999,0,70.199997,72.300003,70.300003
20161105164500,504.0,529.200012,30.731708,40,55.5,100,70.0,72.300003,70.300003
20161105170000,504.0,529.200012,30.731708,40,55.5,100,69.900002,72.300003,70.300003
20161105171500,504.0,516.599976,29.999999,40,55.5,100,69.800003,72.300003,70.300003
20161105173000,504.0,529.200012,30.731708,40,56.299999,100,69.599998,72.300003,70.300003
20161105174500,504.0,529.200012,30.731708,40,74.400002,100,69.699997,72.300003,70.300003
20161105180000,504.0,529.200012,30.731708,40,74.400002,100,69.900002,72.300003,70.300003
20161105181500,504.0,499.799988,29.02439,40,75.800003,100,70.0,72.300003,70.300003
20161105183000,504.0,529.200012,30.731708,40,77.800003,100,70.199997,72.300003,70.300003
20161105184500,504.0,516.599976,29.999999,40,74.300003,100,70.300003,72.300003,70.300003
20161105190000,504.0,529.200012,30.731708,40,74.300003,100,70.400002,72.300003,70.300003
20161105191500,504.0,529.200012,30.731708,40,77.199997,100,70.5,72.300003,70.300003
20161105193000,504.0,558.599976,32.439023,40,74.0,100,70.5,72.300003,70.300003
20161105194500,504.0,529.200012,30.731708,40,56.099998,0,70.300003,72.300003,70.300003
20161105210000,504.0,546.0,31.707317,40,55.200001,0,70.099998,72.300003,70.300003
20161105211500,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161105213000,504.0,516.599976,29.999999,40,55.200001,100,69.800003,72.300003,70.300003
20161105214500,504.0,516.599976,29.999999,40,55.200001,100,69.800003,72.300003,70.300003
20161105220000,504.0,546.0,31.707317,40,56.700001,100,69.800003,72.300003,70.300003
20161105221500,504.0,516.599976,29.999999,40,60.400002,100,69.800003,72.300003,70.300003
20161105223000,504.0,499.799988,29.02439,40,73.900002,100,69.900002,72.300003,70.300003
20161105224500,504.0,499.799988,29.02439,40,76.400002,100,70.0,72.300003,70.300003
20161105230000,504.0,516.599976,29.999999,40,73.0,100,70.199997,72.300003,70.300003
20161105231500,504.0,483.0,28.04878,40,75.599998,100,70.300003,72.300003,70.300003
20161105233000,504.0,499.799988,29.02439,40,77.300003,100,70.300003,72.300003,70.300003
20161105234500,504.0,499.799988,29.02439,40,74.0,100,70.300003,72.300003,70.300003
20161106000000,504.0,499.799988,29.02439,40,74.0,100,70.400002,72.300003,70.300003
20161106001500,504.0,483.0,28.04878,40,78.199997,100,70.400002,72.300003,70.300003
20161106003000,504.0,499.799988,29.02439,40,75.0,100,70.5,72.300003,70.300003
20161106004500,504.0,516.599976,29.999999,40,56.400002,100,70.5,72.300003,70.300003
20161106010000,504.0,516.599976,29.999999,40,55.200001,100,70.300003,72.300003,70.300003
20161106011500,504.0,516.599976,29.999999,40,55.200001,100,70.099998,72.300003,70.300003
20161106013000,504.0,516.599976,29.999999,40,55.200001,100,70.0,72.300003,70.300003
20161106014500,504.0,529.200012,30.731708,40,55.200001,100,69.900002,72.300003,70.300003
20161106020000,504.0,516.599976,29.999999,40,55.200001,100,69.800003,72.300003,70.300003
20161106021500,504.0,516.599976,29.999999,40,56.299999,100,69.800003,72.300003,70.300003
20161106023000,504.0,516.599976,29.999999,40,64.0,100,69.699997,72.300003,70.300003
20161106024500,504.0,499.799988,29.02439,40,74.800003,100,69.800003,72.300003,70.300003
20161106030000,504.0,499.799988,29.02439,40,79.599998,100,70.400002,72.300003,70.300003
20161106031500,504.0,499.799988,29.02439,40,75.300003,100,70.5,72.300003,70.300003
20161106033000,504.0,499.799988,29.02439,40,55.599998,100,70.400002,72.300003,70.300003
20161106034500,504.0,499.799988,29.02439,40,55.599998,100,70.300003,72.300003,70.300003
20161106040000,504.0,499.799988,29.02439,40,55.599998,100,70.099998,72.300003,70.300003
20161106041500,504.0,516.599976,29.999999,40,55.599998,100,70.0,72.300003,70.300003
20161106043000,504.0,516.599976,29.999999,40,54.700001,100,69.900002,72.300003,70.300003
20161106044500,504.0,529.200012,30.731708,40,55.5,100,69.800003,72.300003,70.300003
20161106050000,504.0,529.200012,30.731708,40,55.5,100,69.699997,72.300003,70.300003
20161106051500,504.0,529.200012,30.731708,40,71.5,100,69.699997,72.300003,70.300003
20161106053000,504.0,499.799988,29.02439,40,74.199997,100,69.900002,72.300003,70.300003
20161106054500,504.0,499.799988,29.02439,40,79.599998,100,70.0,72.300003,70.300003
20161106060000,504.0,516.599976,29.999999,40,74.400002,100,70.199997,72.300003,70.300003
20161106061500,504.0,499.799988,29.02439,40,78.699997,100,70.300003,72.300003,70.300003
20161106063000,504.0,483.0,28.04878,40,76.199997,100,70.400002,72.300003,70.300003
20161106064500,504.0,483.0,28.04878,40,75.300003,100,70.5,72.300003,70.300003
20161106070000,504.0,483.0,28.04878,40,74.5,100,70.5,72.300003,70.300003
20161106071500,504.0,499.799988,29.02439,40,56.0,0,70.5,72.300003,70.300003
20161106073000,504.0,499.799988,29.02439,40,56.0,0,70.199997,72.300003,70.300003
20161106074500,504.0,499.799988,29.02439,40,55.200001,0,70.099998,72.300003,70.300003
20161106080000,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161106081500,504.0,529.200012,30.731708,40,55.200001,100,69.900002,72.300003,70.300003
20161106083000,504.0,483.0,28.04878,40,55.200001,100,69.900002,72.300003,70.300003
20161106084500,504.0,516.599976,29.999999,40,55.900002,100,69.900002,72.300003,70.300003
20161106090000,504.0,499.799988,29.02439,40,56.5,100,69.800003,72.300003,70.300003
20161106091500,504.0,499.799988,29.02439,40,63.700001,100,69.800003,72.300003,70.300003
20161106093000,504.0,516.599976,29.999999,40,72.400002,100,69.900002,72.300003,70.300003
20161106094500,504.0,499.799988,29.02439,40,76.800003,100,70.099998,72.300003,70.300003
20161106100000,504.0,499.799988,29.02439,40,74.699997,100,70.199997,72.300003,70.300003
20161106101500,504.0,483.0,28.04878,40,73.0,100,70.300003,72.300003,70.300003
20161106103000,504.0,483.0,28.04878,40,72.0,100,70.400002,72.300003,70.300003
20161106104500,504.0,499.799988,29.02439,40,74.400002,100,70.400002,72.300003,70.300003
20161106110000,504.0,499.799988,29.02439,40,74.400002,100,70.5,72.300003,70.300003
20161106111500,504.0,483.0,28.04878,40,76.300003,100,70.5,72.300003,70.300003
20161106113000,504.0,516.599976,29.999999,40,65.800003,100,70.5,72.300003,70.300003
20161106114500,504.0,499.799988,29.02439,40,57.099998,100,70.400002,72.300003,70.300003
20161106120000,504.0,466.200012,27.073171,40,55.200001,100,70.199997,72.300003,70.300003
20161106121500,504.0,483.0,28.04878,40,55.200001,100,70.0,72.300003,70.300003
20161106123000,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161106124500,504.0,499.799988,29.02439,40,55.900002,100,69.900002,72.300003,70.300003
20161106130000,504.0,499.799988,29.02439,40,55.900002,100,69.900002,72.300003,70.300003
20161106131500,504.0,516.599976,29.999999,40,57.200001,100,69.800003,72.300003,70.300003
20161106133000,504.0,483.0,28.04878,40,59.5,100,69.800003,72.300003,70.300003
20161106134500,504.0,516.599976,29.999999,40,80.599998,100,69.800003,72.300003,70.300003
20161106140000,504.0,546.0,31.707317,40,79.599998,100,69.900002,72.300003,70.300003
20161106141500,504.0,516.599976,29.999999,40,77.5,100,70.099998,72.300003,70.300003
20161106143000,504.0,516.599976,29.999999,40,79.099998,100,70.300003,72.300003,70.300003
20161106144500,504.0,529.200012,30.731708,40,82.599998,100,70.400002,72.300003,70.300003
20161106150000,504.0,529.200012,30.731708,40,78.699997,100,70.5,72.300003,70.300003
20161106151500,504.0,529.200012,30.731708,40,58.0,0,70.5,72.300003,70.300003
20161106153000,504.0,516.599976,29.999999,40,55.599998,0,70.400002,72.300003,70.300003
20161106154500,504.0,516.599976,29.999999,40,55.599998,0,70.199997,72.300003,70.300003
20161106160000,504.0,483.0,28.04878,40,56.400002,0,70.099998,72.300003,70.300003
20161106161500,504.0,529.200012,30.731708,40,55.299999,100,70.0,72.300003,70.300003
20161106163000,504.0,546.0,31.707317,40,55.299999,100,69.900002,72.300003,70.300003
20161106164500,504.0,499.799988,29.02439,40,55.299999,100,69.900002,72.300003,70.300003
20161106170000,504.0,516.599976,29.999999,40,56.0,100,69.900002,72.300003,70.300003
20161106171500,504.0,516.599976,29.999999,40,56.0,100,69.800003,72.300003,70.300003
20161106173000,504.0,529.200012,30.731708,40,56.700001,100,69.800003,72.300003,70.300003
20161106174500,504.0,516.599976,29.999999,40,62.400002,100,69.800003,72.300003,70.300003
20161106180000,504.0,529.200012,30.731708,40,76.199997,100,69.900002,72.300003,70.300003
20161106181500,504.0,483.0,28.04878,40,75.300003,100,70.0,72.300003,70.300003
20161106183000,504.0,483.0,28.04878,40,78.0,100,70.300003,72.300003,70.300003
20161106184500,504.0,483.0,28.04878,40,74.0,100,70.400002,72.300003,70.300003
20161106190000,504.0,529.200012,30.731708,40,77.300003,100,70.400002,72.300003,70.300003
20161106191500,504.0,529.200012,30.731708,40,75.300003,100,70.5,72.300003,70.300003
20161106193000,504.0,499.799988,29.02439,40,58.0,0,70.5,72.300003,70.300003
20161106194500,504.0,516.599976,29.999999,40,55.599998,0,70.199997,72.300003,70.300003
20161106200000,504.0,499.799988,29.02439,40,55.599998,100,70.0,72.300003,70.300003
20161106201500,504.0,499.799988,29.02439,40,55.599998,100,69.900002,72.300003,70.300003
20161106203000,504.0,516.599976,29.999999,40,55.599998,100,69.800003,72.300003,70.300003
20161106204500,504.0,483.0,28.04878,40,56.599998,100,69.800003,72.300003,70.300003
20161106210000,504.0,499.799988,29.02439,40,56.599998,100,69.800003,72.300003,70.300003
20161106211500,504.0,499.799988,29.02439,40,64.900002,100,69.800003,72.300003,70.300003
20161106213000,504.0,499.799988,29.02439,40,76.199997,100,69.900002,72.300003,70.300003
20161106214500,504.0,483.0,28.04878,40,73.0,100,70.099998,72.300003,70.300003
20161106220000,504.0,516.599976,29.999999,40,76.099998,100,70.199997,72.300003,70.300003
20161106221500,504.0,499.799988,29.02439,40,74.400002,100,70.199997,72.300003,70.300003
20161106223000,504.0,516.599976,29.999999,40,72.5,100,70.300003,72.300003,70.300003
20161106224500,504.0,499.799988,29.02439,40,76.300003,100,70.300003,72.300003,70.300003
20161106230000,504.0,516.599976,29.999999,40,73.0,100,70.400002,72.300003,70.300003
20161106231500,504.0,499.799988,29.02439,40,75.800003,100,70.400002,72.300003,70.300003
20161106233000,504.0,499.799988,29.02439,40,74.699997,100,70.5,72.300003,70.300003
20161106234500,504.0,499.799988,29.02439,40,63.200001,0,70.5,72.300003,70.300003
20161107000000,504.0,483.0,28.04878,40,55.599998,0,70.400002,72.300003,70.300003
20161107001500,504.0,483.0,28.04878,40,54.900002,0,70.199997,72.300003,70.300003
20161107003000,504.0,499.799988,29.02439,40,54.900002,100,70.0,72.300003,70.300003
20161107004500,504.0,499.799988,29.02439,40,54.900002,100,69.900002,72.300003,70.300003
