PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107010000,504.0,516.599976,29.999999,40,54.900002,100,69.800003,72.300003,70.300003
20161107011500,504.0,483.0,28.04878,40,55.900002,100,69.800003,72.300003,70.300003
20161107013000,504.0,499.799988,29.02439,40,57.099998,100,69.699997,72.300003,70.300003
20161107014500,504.0,499.799988,29.02439,40,75.800003,100,69.800003,72.300003,70.300003
20161107020000,504.0,516.599976,29.999999,40,74.699997,100,69.900002,72.300003,70.300003
20161107021500,504.0,483.0,28.04878,40,79.599998,100,70.099998,72.300003,70.300003
20161107023000,504.0,483.0,28.04878,40,76.400002,100,70.300003,72.300003,70.300003
20161107024500,504.0,483.0,28.04878,40,75.300003,100,70.400002,72.300003,70.300003
20161107030000,504.0,499.799988,29.02439,40,78.699997,100,70.400002,72.300003,70.300003
20161107031500,504.0,516.599976,29.999999,40,74.400002,100,70.5,72.300003,70.300003
20161107033000,504.0,516.599976,29.999999,40,59.200001,0,70.5,72.300003,70.300003
20161107034500,504.0,499.799988,29.02439,40,55.200001,0,70.300003,72.300003,70.300003
20161107040000,504.0,499.799988,29.02439,40,55.200001,0,70.099998,72.300003,70.300003
20161107041500,504.0,499.799988,29.02439,40,55.200001,100,70.0,72.300003,70.300003
20161107043000,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161107044500,504.0,483.0,28.04878,40,55.200001,100,69.800003,72.300003,70.300003
20161107050000,504.0,499.799988,29.02439,40,55.900002,100,69.699997,72.300003,70.300003
20161107051500,504.0,516.599976,29.999999,40,64.400002,100,69.699997,72.300003,70.300003
20161107053000,504.0,499.799988,29.02439,40,78.199997,100,69.800003,72.300003,70.300003
20161107054500,504.0,516.599976,29.999999,40,74.900002,100,70.0,72.300003,70.300003
20161107060000,504.0,499.799988,29.02439,40,74.900002,100,70.199997,72.300003,70.300003
20161107061500,504.0,499.799988,29.02439,40,78.300003,100,70.300003,72.300003,70.300003
20161107063000,504.0,499.799988,29.02439,40,74.400002,100,70.400002,72.300003,70.300003
20161107064500,504.0,499.799988,29.02439,40,76.300003,100,70.5,72.300003,70.300003
20161107070000,504.0,499.799988,29.02439,40,76.300003,100,70.5,72.300003,70.300003
20161107071500,504.0,516.599976,29.999999,40,61.299999,0,70.599998,72.300003,70.300003
20161107073000,504.0,499.799988,29.02439,40,56.0,0,70.5,72.300003,70.300003
20161107074500,504.0,483.0,28.04878,40,55.200001,0,70.400002,72.300003,70.300003
20161107080000,504.0,529.200012,30.731708,40,55.200001,0,70.199997,72.300003,70.300003
20161107081500,504.0,529.200012,30.731708,40,55.200001,100,69.900002,72.300003,70.300003
20161107083000,504.0,529.200012,30.731708,40,55.200001,100,69.800003,72.300003,70.300003
20161107084500,504.0,516.599976,29.999999,40,56.299999,100,69.599998,72.300003,70.300003
20161107090000,504.0,516.599976,29.999999,40,73.400002,100,69.599998,72.300003,70.300003
20161107091500,504.0,499.799988,29.02439,40,78.699997,100,70.0,72.300003,70.300003
20161107093000,504.0,499.799988,29.02439,40,75.800003,100,70.400002,72.300003,70.300003
20161107094500,504.0,516.599976,29.999999,40,57.200001,0,70.599998,72.300003,70.300003
20161107100000,504.0,516.599976,29.999999,40,55.200001,0,70.599998,72.300003,70.300003
20161107101500,504.0,499.799988,29.02439,40,55.200001,0,70.699997,72.300003,70.300003
20161107103000,504.0,499.799988,29.02439,40,55.200001,0,70.699997,72.300003,70.300003
20161107104500,504.0,483.0,28.04878,40,55.200001,0,70.900002,72.300003,70.300003
20161107110000,504.0,499.799988,29.02439,40,55.200001,0,70.900002,72.300003,70.300003
20161107111500,504.0,499.799988,29.02439,40,55.200001,0,70.900002,72.300003,70.300003
20161107113000,504.0,499.799988,29.02439,40,55.200001,0,70.800003,72.300003,70.300003
20161107114500,504.0,483.0,28.04878,40,55.200001,0,70.699997,72.300003,70.300003
20161107120000,504.0,499.799988,29.02439,40,55.200001,0,70.599998,72.300003,70.300003
20161107121500,504.0,499.799988,29.02439,40,55.200001,0,70.699997,72.300003,70.300003
20161107123000,504.0,499.799988,29.02439,40,55.200001,0,70.699997,72.300003,70.300003
20161107124500,504.0,499.799988,29.02439,40,55.200001,0,70.699997,72.300003,70.300003
20161107130000,504.0,483.0,28.04878,40,55.200001,0,70.599998,72.300003,70.300003
20161107131500,504.0,499.799988,29.02439,40,55.200001,0,70.5,72.300003,70.300003
20161107133000,504.0,499.799988,29.02439,40,55.200001,0,70.5,72.300003,70.300003
20161107134500,504.0,499.799988,29.02439,40,55.200001,0,70.5,72.300003,70.300003
20161107140000,504.0,499.799988,29.02439,40,55.200001,0,70.699997,72.300003,70.300003
20161107141500,504.0,483.0,28.04878,40,55.200001,0,70.800003,72.300003,70.300003
20161107143000,504.0,499.799988,29.02439,40,55.200001,0,70.900002,72.300003,70.300003
20161107144500,504.0,483.0,28.04878,40,55.200001,0,70.900002,72.300003,70.300003
20161107150000,504.0,483.0,28.04878,40,55.200001,0,70.900002,72.300003,70.300003
20161107151500,504.0,499.799988,29.02439,40,55.200001,0,71.0,72.300003,70.300003
20161107153000,504.0,516.599976,29.999999,40,55.200001,0,71.0,72.300003,70.300003
20161107154500,504.0,529.200012,30.731708,40,55.200001,0,71.0,72.300003,70.300003
20161107160000,504.0,516.599976,29.999999,40,55.200001,0,71.0,72.300003,70.300003
20161107161500,504.0,483.0,28.04878,40,55.200001,0,71.0,72.300003,70.300003
20161107163000,504.0,483.0,28.04878,40,55.200001,0,71.0,72.300003,70.300003
20161107164500,504.0,483.0,28.04878,40,55.200001,0,71.0,72.300003,70.300003
20161107170000,504.0,499.799988,29.02439,40,55.200001,0,71.0,72.300003,70.300003
20161107171500,504.0,466.200012,27.073171,40,55.200001,0,71.0,72.300003,70.300003
20161107173000,504.0,483.0,28.04878,40,55.200001,0,70.900002,72.300003,70.300003
20161107174500,504.0,499.799988,29.02439,40,55.200001,0,71.0,72.300003,70.300003
20161107180000,504.0,516.599976,29.999999,40,55.200001,0,70.800003,72.300003,70.300003
20161107181500,504.0,499.799988,29.02439,40,55.200001,0,70.599998,72.300003,70.300003
20161107183000,504.0,483.0,28.04878,40,55.200001,0,70.400002,72.300003,70.300003
20161107184500,504.0,483.0,28.04878,40,55.200001,0,70.300003,72.300003,70.300003
20161107190000,504.0,516.599976,29.999999,40,55.200001,0,70.099998,72.300003,70.300003
20161107191500,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161107193000,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161107194500,504.0,529.200012,30.731708,40,55.200001,100,69.800003,72.300003,70.300003
20161107200000,504.0,516.599976,29.999999,40,56.299999,100,69.699997,72.300003,70.300003
20161107201500,504.0,516.599976,29.999999,40,69.599998,100,69.699997,72.300003,70.300003
20161107203000,504.0,516.599976,29.999999,40,74.0,100,69.900002,72.300003,70.300003
20161107204500,504.0,516.599976,29.999999,40,76.300003,100,70.099998,72.300003,70.300003
20161107210000,504.0,499.799988,29.02439,40,78.300003,100,70.300003,72.300003,70.300003
20161107211500,504.0,499.799988,29.02439,40,75.400002,100,70.400002,72.300003,70.300003
20161107213000,504.0,499.799988,29.02439,40,73.5,100,70.300003,72.300003,70.300003
20161107214500,504.0,499.799988,29.02439,40,78.199997,100,70.300003,72.300003,70.300003
20161107220000,504.0,499.799988,29.02439,40,75.900002,100,70.400002,72.300003,70.300003
20161107221500,504.0,466.200012,27.073171,40,73.0,100,70.400002,72.300003,70.300003
20161107223000,504.0,499.799988,29.02439,40,78.0,100,70.5,72.300003,70.300003
20161107224500,504.0,499.799988,29.02439,40,76.599998,100,70.599998,72.300003,70.300003
20161107230000,504.0,499.799988,29.02439,40,56.0,0,70.400002,72.300003,70.300003
20161107231500,504.0,483.0,28.04878,40,54.700001,0,70.300003,72.300003,70.300003
20161107233000,504.0,499.799988,29.02439,40,55.5,100,70.099998,72.300003,70.300003
20161107234500,504.0,529.200012,30.731708,40,55.5,100,70.0,72.300003,70.300003
20161108000000,504.0,499.799988,29.02439,40,55.5,100,69.900002,72.300003,70.300003
20161108001500,504.0,516.599976,29.999999,40,55.5,100,69.800003,72.300003,70.300003
20161108003000,504.0,499.799988,29.02439,40,55.5,100,69.800003,72.300003,70.300003
20161108004500,504.0,499.799988,29.02439,40,62.400002,100,69.699997,72.300003,70.300003
20161108010000,504.0,499.799988,29.02439,40,75.300003,100,69.800003,72.300003,70.300003
20161108011500,504.0,499.799988,29.02439,40,75.300003,100,70.0,72.300003,70.300003
20161108013000,504.0,499.799988,29.02439,40,73.5,100,70.0,72.300003,70.300003
20161108014500,504.0,483.0,28.04878,40,79.099998,100,70.0,72.300003,70.300003
20161108020000,504.0,466.200012,27.073171,40,77.800003,100,70.199997,72.300003,70.300003
20161108021500,504.0,483.0,28.04878,40,74.900002,100,70.300003,72.300003,70.300003
20161108023000,504.0,466.200012,27.073171,40,76.699997,100,70.400002,72.300003,70.300003
20161108024500,504.0,516.599976,29.999999,40,79.199997,100,70.5,72.300003,70.300003
20161108030000,504.0,516.599976,29.999999,40,67.0,0,70.599998,72.300003,70.300003
20161108031500,504.0,483.0,28.04878,40,56.0,0,70.400002,72.300003,70.300003
20161108033000,504.0,499.799988,29.02439,40,55.299999,0,70.300003,72.300003,70.300003
20161108034500,504.0,483.0,28.04878,40,55.299999,0,70.099998,72.300003,70.300003
20161108040000,504.0,483.0,28.04878,40,54.700001,100,69.900002,72.300003,70.300003
20161108041500,504.0,483.0,28.04878,40,54.700001,100,69.800003,72.300003,70.300003
20161108043000,504.0,499.799988,29.02439,40,56.700001,100,69.800003,72.300003,70.300003
20161108044500,504.0,499.799988,29.02439,40,56.700001,100,69.800003,72.300003,70.300003
20161108050000,504.0,499.799988,29.02439,40,67.699997,100,69.800003,72.300003,70.300003
20161108051500,504.0,483.0,28.04878,40,76.300003,100,69.900002,72.300003,70.300003
20161108053000,504.0,499.799988,29.02439,40,73.5,100,70.099998,72.300003,70.300003
20161108054500,504.0,483.0,28.04878,40,72.5,100,70.0,72.300003,70.300003
20161108060000,504.0,483.0,28.04878,40,77.699997,100,70.0,72.300003,70.300003
20161108061500,504.0,499.799988,29.02439,40,77.699997,100,70.199997,72.300003,70.300003
20161108063000,504.0,499.799988,29.02439,40,73.900002,100,70.300003,72.300003,70.300003
20161108064500,504.0,499.799988,29.02439,40,76.199997,100,70.400002,72.300003,70.300003
20161108070000,504.0,516.599976,29.999999,40,77.199997,100,70.400002,72.300003,70.300003
20161108071500,504.0,483.0,28.04878,40,62.900002,0,70.599998,72.300003,70.300003
20161108073000,504.0,483.0,28.04878,40,55.599998,0,70.5,72.300003,70.300003
20161108074500,504.0,516.599976,29.999999,40,55.599998,0,70.400002,72.300003,70.300003
20161108080000,504.0,499.799988,29.02439,40,55.599998,0,70.400002,72.300003,70.300003
20161108081500,504.0,483.0,28.04878,40,55.599998,0,70.199997,72.300003,70.300003
20161108083000,504.0,499.799988,29.02439,40,55.599998,100,70.0,72.300003,70.300003
20161108084500,504.0,516.599976,29.999999,40,55.599998,100,69.800003,72.300003,70.300003
20161108090000,504.0,499.799988,29.02439,40,55.599998,100,69.900002,72.300003,70.300003
20161108091500,504.0,499.799988,29.02439,40,55.599998,100,70.0,72.300003,70.300003
20161108093000,504.0,499.799988,29.02439,40,55.599998,100,70.099998,72.300003,70.300003
20161108094500,504.0,483.0,28.04878,40,56.200001,100,70.400002,72.300003,70.300003
20161108100000,504.0,483.0,28.04878,40,56.200001,100,70.5,72.300003,70.300003
20161108101500,504.0,499.799988,29.02439,40,56.200001,100,70.5,72.300003,70.300003
20161108103000,504.0,483.0,28.04878,40,55.200001,0,70.599998,72.300003,70.300003
20161108104500,504.0,483.0,28.04878,40,55.200001,0,70.699997,72.300003,70.300003
20161108110000,504.0,516.599976,29.999999,40,55.200001,0,70.800003,72.300003,70.300003
20161108111500,504.0,466.200012,27.073171,40,55.200001,0,70.599998,72.300003,70.300003
20161108113000,504.0,499.799988,29.02439,40,55.200001,0,70.599998,72.300003,70.300003
20161108114500,504.0,483.0,28.04878,40,55.200001,0,70.5,72.300003,70.300003
20161108120000,504.0,499.799988,29.02439,40,55.200001,0,70.5,72.300003,70.300003
20161108121500,504.0,516.599976,29.999999,40,55.200001,0,70.5,72.300003,70.300003
20161108123000,504.0,483.0,28.04878,40,55.200001,0,70.5,72.300003,70.300003
20161108124500,504.0,483.0,28.04878,40,55.200001,0,70.5,72.300003,70.300003
20161108130000,504.0,483.0,28.04878,40,55.200001,0,70.5,72.300003,70.300003
20161108131500,504.0,483.0,28.04878,40,55.200001,0,70.5,72.300003,70.300003
20161108133000,504.0,516.599976,29.999999,40,55.200001,0,70.5,72.300003,70.300003
20161108134500,504.0,483.0,28.04878,40,55.200001,0,70.5,72.300003,70.300003
20161108140000,504.0,483.0,28.04878,40,55.200001,0,70.599998,72.300003,70.300003
20161108141500,504.0,483.0,28.04878,40,55.200001,0,70.800003,72.300003,70.300003
20161108143000,504.0,483.0,28.04878,40,55.200001,0,70.900002,72.300003,70.300003
20161108144500,504.0,483.0,28.04878,40,55.200001,0,71.0,72.300003,70.300003
20161108150000,504.0,483.0,28.04878,40,55.200001,0,71.0,72.300003,70.300003
20161108151500,504.0,483.0,28.04878,40,55.200001,0,70.900002,72.300003,70.300003
20161108153000,504.0,499.799988,29.02439,40,55.200001,0,70.699997,72.300003,70.300003
20161108154500,504.0,516.599976,29.999999,41,55.200001,0,70.699997,72.300003,70.300003
20161108160000,504.0,499.799988,29.02439,41,55.200001,0,70.900002,72.300003,70.300003
20161108161500,504.0,483.0,28.04878,41,55.200001,0,70.900002,72.300003,70.300003
20161108163000,504.0,499.799988,29.02439,41,55.200001,0,70.900002,72.300003,70.300003
20161108164500,504.0,499.799988,29.02439,41,55.200001,0,70.900002,72.300003,70.300003
20161108170000,504.0,483.0,28.04878,41,55.200001,0,70.900002,72.300003,70.300003
20161108171500,504.0,516.599976,29.999999,41,55.200001,0,70.800003,72.300003,70.300003
20161108173000,504.0,516.599976,29.999999,41,55.200001,0,70.699997,72.300003,70.300003
20161108174500,504.0,529.200012,30.731708,41,55.200001,0,70.5,72.300003,70.300003
20161108180000,504.0,499.799988,29.02439,41,55.200001,0,70.5,72.300003,70.300003
20161108181500,504.0,516.599976,29.999999,41,55.200001,0,70.300003,72.300003,70.300003
20161108183000,504.0,546.0,31.707317,41,55.200001,0,70.199997,72.300003,70.300003
20161108184500,504.0,529.200012,30.731708,41,55.200001,0,70.099998,72.300003,70.300003
20161108190000,504.0,529.200012,30.731708,41,55.200001,100,70.0,72.300003,70.300003
20161108191500,504.0,546.0,31.707317,41,55.200001,100,69.900002,72.300003,70.300003
20161108193000,504.0,529.200012,30.731708,41,55.200001,100,69.900002,72.300003,70.300003
20161108194500,504.0,516.599976,29.999999,41,55.900002,100,69.900002,72.300003,70.300003
20161108200000,504.0,529.200012,30.731708,41,55.900002,100,69.800003,72.300003,70.300003
20161108201500,504.0,516.599976,29.999999,41,65.400002,100,69.699997,72.300003,70.300003
20161108203000,504.0,516.599976,29.999999,41,77.699997,100,69.800003,72.300003,70.300003
20161108204500,504.0,499.799988,29.02439,41,77.699997,100,69.900002,72.300003,70.300003
20161108210000,504.0,516.599976,29.999999,41,75.400002,100,70.099998,72.300003,70.300003
20161108211500,504.0,516.599976,29.999999,41,81.5,100,70.199997,72.300003,70.300003
20161108213000,504.0,516.599976,29.999999,41,76.400002,100,70.300003,72.300003,70.300003
20161108214500,504.0,499.799988,29.02439,41,76.400002,100,70.400002,72.300003,70.300003
20161108220000,504.0,516.599976,29.999999,41,81.5,100,70.5,72.300003,70.300003
20161108221500,504.0,529.200012,30.731708,41,76.400002,100,70.5,72.300003,70.300003
20161108223000,504.0,499.799988,29.02439,41,76.400002,100,70.400002,72.300003,70.300003
20161108224500,504.0,499.799988,29.02439,41,81.5,100,70.5,72.300003,70.300003
20161108230000,504.0,516.599976,29.999999,41,77.300003,100,70.5,72.300003,70.300003
20161108231500,504.0,516.599976,29.999999,41,56.400002,0,70.5,72.300003,70.300003
20161108233000,504.0,558.599976,32.439023,41,55.599998,0,70.300003,72.300003,70.300003
20161108234500,504.0,516.599976,29.999999,41,55.599998,0,70.099998,72.300003,70.300003
20161109000000,504.0,529.200012,30.731708,41,55.599998,100,70.0,72.300003,70.300003
20161109001500,504.0,529.200012,30.731708,41,55.599998,100,69.900002,72.300003,70.300003
20161109003000,504.0,516.599976,29.999999,41,55.599998,100,69.800003,72.300003,70.300003
20161109004500,504.0,546.0,31.707317,41,56.299999,100,69.599998,72.300003,70.300003
20161109010000,504.0,516.599976,29.999999,41,77.699997,100,69.699997,72.300003,70.300003
20161109011500,504.0,529.200012,30.731708,41,76.800003,100,69.900002,72.300003,70.300003
20161109013000,504.0,516.599976,29.999999,41,75.300003,100,70.0,72.300003,70.300003
20161109014500,504.0,529.200012,30.731708,41,81.099998,100,70.099998,72.300003,70.300003
20161109020000,504.0,558.599976,32.439023,41,77.0,100,70.300003,72.300003,70.300003
20161109021500,504.0,483.0,28.04878,40,59.200001,0,70.300003,72.300003,70.300003
20161109023000,504.0,466.200012,27.073171,40,55.900002,100,70.099998,72.300003,70.300003
20161109024500,504.0,483.0,28.04878,40,55.900002,100,70.0,72.300003,70.300003
20161109030000,504.0,466.200012,27.073171,40,55.099998,100,69.800003,72.300003,70.300003
20161109031500,504.0,499.799988,29.02439,40,56.299999,100,69.699997,72.300003,70.300003
20161109033000,504.0,499.799988,29.02439,40,65.300003,100,69.599998,72.300003,70.300003
20161109034500,504.0,466.200012,27.073171,40,81.099998,100,69.800003,72.300003,70.300003
20161109040000,504.0,466.200012,27.073171,40,76.400002,100,70.0,72.300003,70.300003
20161109041500,504.0,483.0,28.04878,40,79.400002,100,70.0,72.300003,70.300003
20161109043000,504.0,466.200012,27.073171,40,77.800003,100,70.099998,72.300003,70.300003
20161109044500,504.0,466.200012,27.073171,40,76.300003,100,70.199997,72.300003,70.300003
20161109050000,504.0,453.600006,26.341464,40,80.199997,100,70.300003,72.300003,70.300003
20161109051500,504.0,453.600006,26.341464,40,75.400002,100,70.400002,72.300003,70.300003
20161109053000,504.0,466.200012,27.073171,40,80.599998,100,70.400002,72.300003,70.300003
20161109054500,504.0,546.0,31.707317,2,74.400002,0,70.5,72.300003,70.300003
20161109060000,504.0,466.200012,27.073171,36,61.099998,0,70.5,72.300003,70.300003
20161109061500,504.0,432.600006,25.121952,36,56.0,0,70.400002,72.300003,70.300003
20161109063000,504.0,453.600006,26.341464,36,55.200001,0,70.300003,72.300003,70.300003
20161109064500,504.0,466.200012,27.073171,36,55.200001,0,70.099998,72.300003,70.300003
20161109070000,504.0,483.0,28.04878,36,55.200001,100,70.0,72.300003,70.300003
20161109071500,504.0,466.200012,27.073171,36,55.200001,100,70.0,72.300003,70.300003
20161109073000,504.0,483.0,28.04878,36,55.200001,100,70.0,72.300003,70.300003
20161109074500,504.0,483.0,28.04878,36,55.200001,100,69.900002,72.300003,70.300003
20161109080000,504.0,483.0,28.04878,36,55.200001,100,69.900002,72.300003,70.300003
20161109081500,504.0,483.0,28.04878,36,56.299999,100,69.800003,72.300003,70.300003
20161109083000,504.0,483.0,28.04878,36,57.5,100,69.800003,72.300003,70.300003
20161109084500,504.0,499.799988,29.02439,36,73.900002,100,69.800003,72.300003,70.300003
20161109090000,504.0,499.799988,29.02439,36,79.699997,100,70.0,72.300003,70.300003
20161109091500,504.0,466.200012,27.073171,36,76.400002,100,70.199997,72.300003,70.300003
20161109093000,504.0,483.0,28.04878,36,78.699997,100,70.5,72.300003,70.300003
20161109094500,504.0,466.200012,27.073171,36,58.299999,0,70.699997,72.300003,70.300003
20161109100000,504.0,483.0,28.04878,37,56.0,0,70.699997,72.300003,70.300003
20161109101500,504.0,466.200012,27.073171,37,55.200001,0,70.699997,72.300003,70.300003
20161109103000,504.0,483.0,28.04878,37,55.200001,0,70.900002,72.300003,70.300003
20161109104500,504.0,529.200012,30.731708,37,55.200001,0,70.900002,72.300003,70.300003
20161109110000,504.0,499.799988,29.02439,37,55.200001,0,71.0,72.300003,70.300003
20161109111500,504.0,483.0,28.04878,37,55.200001,0,71.0,72.300003,70.300003
20161109113000,504.0,529.200012,30.731708,37,55.200001,0,70.900002,72.300003,70.300003
20161109114500,504.0,499.799988,29.02439,37,55.200001,0,70.900002,72.300003,70.300003
20161109120000,504.0,466.200012,27.073171,37,55.200001,0,70.900002,72.300003,70.300003
20161109121500,504.0,466.200012,27.073171,37,55.200001,0,70.900002,72.300003,70.300003
20161109123000,504.0,483.0,28.04878,37,55.200001,0,70.900002,72.300003,70.300003
20161109124500,504.0,466.200012,27.073171,37,55.200001,0,70.900002,72.300003,70.300003
20161109130000,504.0,466.200012,27.073171,37,55.200001,0,71.0,72.300003,70.300003
20161109131500,504.0,483.0,28.04878,37,55.200001,0,71.0,72.300003,70.300003
20161109133000,504.0,499.799988,29.02439,37,55.200001,0,71.0,72.300003,70.300003
20161109134500,504.0,483.0,28.04878,37,55.200001,0,71.0,72.300003,70.300003
20161109140000,504.0,483.0,28.04878,37,55.200001,0,70.900002,72.300003,70.300003
20161109141500,504.0,483.0,28.04878,38,55.200001,0,71.0,72.300003,70.300003
20161109143000,504.0,499.799988,29.02439,38,55.200001,0,70.900002,72.300003,70.300003
20161109144500,504.0,483.0,28.04878,38,55.200001,0,70.900002,72.300003,70.300003
20161109150000,504.0,483.0,28.04878,38,55.200001,0,70.900002,72.300003,70.300003
20161109151500,504.0,466.200012,27.073171,38,55.200001,0,71.099998,72.300003,70.300003
20161109153000,504.0,499.799988,29.02439,38,55.200001,0,71.099998,72.300003,70.300003
20161109154500,504.0,466.200012,27.073171,38,55.200001,0,71.099998,72.300003,70.300003
20161109160000,504.0,499.799988,29.02439,38,55.200001,0,71.099998,72.300003,70.300003
20161109161500,504.0,499.799988,29.02439,38,55.200001,0,71.099998,72.300003,70.300003
20161109163000,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161109164500,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161109170000,504.0,483.0,28.04878,38,55.200001,0,71.0,72.300003,70.300003
20161109171500,504.0,499.799988,29.02439,38,55.200001,0,71.099998,72.300003,70.300003
20161109173000,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161109174500,504.0,516.599976,29.999999,38,55.200001,0,70.900002,72.300003,70.300003
20161109180000,504.0,499.799988,29.02439,38,55.200001,0,70.699997,72.300003,70.300003
20161109181500,504.0,483.0,28.04878,38,55.200001,0,70.5,72.300003,70.300003
20161109183000,504.0,499.799988,29.02439,38,55.200001,0,70.400002,72.300003,70.300003
20161109184500,504.0,499.799988,29.02439,38,55.200001,0,70.300003,72.300003,70.300003
20161109190000,504.0,516.599976,29.999999,38,55.200001,0,70.099998,72.300003,70.300003
20161109191500,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20161109193000,504.0,499.799988,29.02439,38,55.200001,0,70.099998,72.300003,70.300003
20161109194500,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161109200000,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161109201500,504.0,516.599976,29.999999,38,54.599998,100,69.900002,72.300003,70.300003
20161109203000,504.0,499.799988,29.02439,38,55.900002,100,69.800003,72.300003,70.300003
20161109204500,504.0,529.200012,30.731708,38,55.900002,100,69.800003,72.300003,70.300003
20161109210000,504.0,529.200012,30.731708,38,58.700001,100,69.800003,72.300003,70.300003
20161109211500,504.0,516.599976,29.999999,38,75.300003,100,69.900002,72.300003,70.300003
20161109213000,504.0,499.799988,29.02439,38,75.300003,100,70.099998,72.300003,70.300003
20161109214500,504.0,483.0,28.04878,38,73.400002,100,70.300003,72.300003,70.300003
20161109220000,504.0,483.0,28.04878,38,76.0,100,70.300003,72.300003,70.300003
20161109221500,504.0,483.0,28.04878,38,76.0,100,70.300003,72.300003,70.300003
20161109223000,504.0,499.799988,29.02439,38,76.0,100,70.5,72.300003,70.300003
20161109224500,504.0,499.799988,29.02439,38,74.400002,100,70.5,72.300003,70.300003
20161109230000,504.0,499.799988,29.02439,38,59.599998,100,70.5,72.300003,70.300003
20161109231500,504.0,529.200012,30.731708,38,55.5,100,70.400002,72.300003,70.300003
20161109233000,504.0,499.799988,29.02439,38,55.5,100,70.199997,72.300003,70.300003
20161109234500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161110000000,504.0,529.200012,30.731708,38,54.700001,100,69.900002,72.300003,70.300003
20161110001500,504.0,516.599976,29.999999,38,54.700001,100,69.800003,72.300003,70.300003
20161110003000,504.0,546.0,31.707317,38,55.900002,100,69.800003,72.300003,70.300003
20161110004500,504.0,516.599976,29.999999,38,57.5,100,69.800003,72.300003,70.300003
20161110010000,504.0,516.599976,29.999999,38,69.599998,100,69.800003,72.300003,70.300003
20161110011500,504.0,499.799988,29.02439,38,77.800003,100,69.900002,72.300003,70.300003
20161110013000,504.0,499.799988,29.02439,38,74.900002,100,70.099998,72.300003,70.300003
20161110014500,504.0,483.0,28.04878,38,76.300003,100,70.300003,72.300003,70.300003
20161110020000,504.0,499.799988,29.02439,38,77.800003,100,70.400002,72.300003,70.300003
20161110021500,504.0,516.599976,29.999999,38,74.400002,100,70.400002,72.300003,70.300003
20161110023000,504.0,499.799988,29.02439,38,75.300003,100,70.5,72.300003,70.300003
20161110024500,504.0,516.599976,29.999999,38,77.800003,100,70.5,72.300003,70.300003
20161110030000,504.0,516.599976,29.999999,38,56.799999,0,70.5,72.300003,70.300003
20161110031500,504.0,499.799988,29.02439,38,55.5,0,70.300003,72.300003,70.300003
20161110033000,504.0,499.799988,29.02439,38,55.5,0,70.099998,72.300003,70.300003
20161110034500,504.0,516.599976,29.999999,38,54.700001,100,70.0,72.300003,70.300003
20161110040000,504.0,516.599976,29.999999,38,54.700001,100,69.900002,72.300003,70.300003
20161110041500,504.0,516.599976,29.999999,38,55.5,100,69.800003,72.300003,70.300003
20161110043000,504.0,529.200012,30.731708,38,56.299999,100,69.699997,72.300003,70.300003
20161110044500,504.0,529.200012,30.731708,38,67.699997,100,69.699997,72.300003,70.300003
20161110050000,504.0,529.200012,30.731708,38,72.599998,100,69.900002,72.300003,70.300003
20161110051500,504.0,516.599976,29.999999,38,75.800003,100,70.0,72.300003,70.300003
20161110053000,504.0,516.599976,29.999999,38,78.300003,100,70.199997,72.300003,70.300003
20161110054500,504.0,516.599976,29.999999,38,74.0,100,70.300003,72.300003,70.300003
20161110060000,504.0,499.799988,29.02439,38,76.300003,100,70.400002,72.300003,70.300003
20161110061500,504.0,516.599976,29.999999,38,76.300003,100,70.5,72.300003,70.300003
20161110063000,504.0,529.200012,30.731708,38,73.199997,100,70.5,72.300003,70.300003
20161110064500,504.0,499.799988,29.02439,38,78.599998,100,70.5,72.300003,70.300003
20161110070000,504.0,483.0,28.04878,38,56.799999,100,70.5,72.300003,70.300003
20161110071500,504.0,499.799988,29.02439,38,54.700001,100,70.300003,72.300003,70.300003
20161110073000,504.0,529.200012,30.731708,38,54.700001,100,70.199997,72.300003,70.300003
20161110074500,504.0,516.599976,29.999999,38,54.700001,100,70.099998,72.300003,70.300003
20161110080000,504.0,516.599976,29.999999,38,54.700001,100,70.099998,72.300003,70.300003
20161110081500,504.0,546.0,31.707317,38,54.700001,100,69.900002,72.300003,70.300003
20161110083000,504.0,546.0,31.707317,38,54.700001,100,69.800003,72.300003,70.300003
20161110084500,504.0,546.0,31.707317,38,55.599998,100,69.699997,72.300003,70.300003
20161110090000,504.0,516.599976,29.999999,38,58.700001,100,69.699997,72.300003,70.300003
20161110091500,504.0,516.599976,29.999999,38,70.599998,100,69.900002,72.300003,70.300003
20161110093000,504.0,499.799988,29.02439,38,70.599998,100,70.199997,72.300003,70.300003
20161110094500,504.0,499.799988,29.02439,38,72.0,100,70.5,72.300003,70.300003
20161110100000,504.0,499.799988,29.02439,38,56.400002,0,70.699997,72.300003,70.300003
20161110101500,504.0,516.599976,29.999999,38,55.200001,0,70.699997,72.300003,70.300003
20161110103000,504.0,516.599976,29.999999,38,55.200001,0,70.699997,72.300003,70.300003
20161110104500,504.0,499.799988,29.02439,38,55.200001,0,70.699997,72.300003,70.300003
20161110110000,504.0,499.799988,29.02439,38,55.200001,0,70.699997,72.300003,70.300003
20161110111500,504.0,499.799988,29.02439,38,55.200001,0,70.599998,72.300003,70.300003
20161110113000,504.0,516.599976,29.999999,38,55.200001,0,70.699997,72.300003,70.300003
20161110114500,504.0,483.0,28.04878,38,55.200001,0,70.800003,72.300003,70.300003
20161110120000,504.0,499.799988,29.02439,38,55.200001,0,70.900002,72.300003,70.300003
20161110121500,504.0,529.200012,30.731708,38,55.900002,0,70.900002,72.300003,70.300003
20161110123000,504.0,483.0,28.04878,38,55.900002,0,70.800003,72.300003,70.300003
20161110124500,504.0,483.0,28.04878,38,55.200001,0,70.900002,72.300003,70.300003
20161110130000,504.0,499.799988,29.02439,38,55.900002,0,70.900002,72.300003,70.300003
20161110131500,504.0,483.0,28.04878,38,55.900002,0,70.900002,72.300003,70.300003
20161110133000,504.0,499.799988,29.02439,38,55.900002,0,70.900002,72.300003,70.300003
20161110134500,504.0,499.799988,29.02439,38,55.900002,0,70.800003,72.300003,70.300003
20161110140000,504.0,499.799988,29.02439,38,55.900002,0,70.900002,72.300003,70.300003
20161110141500,504.0,499.799988,29.02439,38,55.900002,0,71.0,72.300003,70.300003
20161110143000,504.0,499.799988,29.02439,38,55.900002,0,71.0,72.300003,70.300003
20161110144500,504.0,499.799988,29.02439,38,55.900002,0,70.900002,72.300003,70.300003
20161110150000,504.0,483.0,28.04878,38,55.900002,0,71.0,72.300003,70.300003
20161110151500,504.0,499.799988,29.02439,38,55.900002,0,71.199997,72.300003,70.300003
20161110153000,504.0,499.799988,29.02439,38,55.900002,0,71.099998,72.300003,70.300003
20161110154500,504.0,546.0,31.707317,38,55.900002,0,71.099998,72.300003,70.300003
20161110160000,504.0,499.799988,29.02439,38,55.200001,0,71.099998,72.300003,70.300003
20161110161500,504.0,529.200012,30.731708,38,55.200001,0,71.099998,72.300003,70.300003
20161110163000,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161110164500,504.0,529.200012,30.731708,38,55.200001,0,70.900002,72.300003,70.300003
20161110170000,504.0,516.599976,29.999999,38,55.200001,0,70.900002,72.300003,70.300003
20161110171500,504.0,558.599976,32.439023,38,55.200001,0,70.900002,72.300003,70.300003
20161110173000,504.0,516.599976,29.999999,38,55.200001,0,70.800003,72.300003,70.300003
20161110174500,504.0,546.0,31.707317,38,55.200001,0,70.699997,72.300003,70.300003
20161110180000,504.0,499.799988,29.02439,38,55.200001,0,70.599998,72.300003,70.300003
20161110181500,504.0,483.0,28.04878,38,55.200001,0,70.5,72.300003,70.300003
20161110183000,504.0,529.200012,30.731708,38,55.200001,0,70.400002,72.300003,70.300003
20161110184500,504.0,529.200012,30.731708,38,55.200001,0,70.300003,72.300003,70.300003
20161110190000,504.0,516.599976,29.999999,38,55.200001,0,70.300003,72.300003,70.300003
20161110191500,504.0,499.799988,29.02439,38,55.200001,0,70.099998,72.300003,70.300003
20161110193000,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20161110194500,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161110200000,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20161110201500,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20161110203000,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161110204500,504.0,529.200012,30.731708,38,55.200001,100,69.900002,72.300003,70.300003
20161110210000,504.0,499.799988,29.02439,38,55.200001,100,69.900002,72.300003,70.300003
20161110211500,504.0,499.799988,29.02439,38,56.700001,100,69.800003,72.300003,70.300003
20161110213000,504.0,516.599976,29.999999,38,56.700001,100,69.800003,72.300003,70.300003
20161110214500,504.0,516.599976,29.999999,38,67.199997,100,69.800003,72.300003,70.300003
20161110220000,504.0,466.200012,27.073171,38,72.0,100,69.900002,72.300003,70.300003
20161110221500,504.0,516.599976,29.999999,38,74.800003,100,70.0,72.300003,70.300003
20161110223000,504.0,529.200012,30.731708,38,74.800003,100,70.099998,72.300003,70.300003
20161110224500,504.0,499.799988,29.02439,38,73.400002,100,70.199997,72.300003,70.300003
20161110230000,504.0,499.799988,29.02439,38,78.699997,100,70.300003,72.300003,70.300003
20161110231500,504.0,499.799988,29.02439,38,74.400002,100,70.400002,72.300003,70.300003
20161110233000,504.0,499.799988,29.02439,38,74.400002,100,70.400002,72.300003,70.300003
20161110234500,504.0,516.599976,29.999999,38,78.699997,100,70.5,72.300003,70.300003
20161111000000,504.0,516.599976,29.999999,38,58.799999,0,70.5,72.300003,70.300003
20161111001500,504.0,499.799988,29.02439,38,55.200001,0,70.300003,72.300003,70.300003
20161111003000,504.0,516.599976,29.999999,38,55.200001,0,70.199997,72.300003,70.300003
20161111004500,504.0,546.0,31.707317,38,55.200001,100,70.0,72.300003,70.300003
20161111010000,504.0,516.599976,29.999999,38,55.200001,100,69.900002,72.300003,70.300003
20161111011500,504.0,516.599976,29.999999,38,55.200001,100,69.900002,72.300003,70.300003
20161111013000,504.0,499.799988,29.02439,38,55.200001,100,69.800003,72.300003,70.300003
20161111014500,504.0,567.0,32.926829,38,56.400002,100,69.800003,72.300003,70.300003
20161111020000,504.0,529.200012,30.731708,38,69.599998,100,69.699997,72.300003,70.300003
20161111021500,504.0,529.200012,30.731708,38,79.800003,100,69.800003,72.300003,70.300003
20161111023000,504.0,516.599976,29.999999,38,79.800003,100,69.900002,72.300003,70.300003
20161111024500,504.0,529.200012,30.731708,38,76.599998,100,70.099998,72.300003,70.300003
20161111030000,504.0,516.599976,29.999999,38,83.099998,100,70.199997,72.300003,70.300003
20161111031500,504.0,499.799988,29.02439,38,77.300003,100,70.400002,72.300003,70.300003
20161111033000,504.0,529.200012,30.731708,38,80.0,100,70.400002,72.300003,70.300003
20161111034500,504.0,499.799988,29.02439,38,78.699997,100,70.400002,72.300003,70.300003
20161111040000,504.0,483.0,28.04878,38,76.800003,100,70.5,72.300003,70.300003
20161111041500,504.0,516.599976,29.999999,38,82.599998,100,70.5,72.300003,70.300003
20161111043000,504.0,499.799988,29.02439,38,56.400002,0,70.5,72.300003,70.300003
20161111044500,504.0,499.799988,29.02439,38,54.700001,0,70.300003,72.300003,70.300003
20161111050000,504.0,516.599976,29.999999,38,54.700001,0,70.199997,72.300003,70.300003
20161111051500,504.0,516.599976,29.999999,38,54.700001,100,70.099998,72.300003,70.300003
20161111053000,504.0,529.200012,30.731708,38,54.700001,100,69.900002,72.300003,70.300003
20161111054500,504.0,546.0,31.707317,38,54.700001,100,69.800003,72.300003,70.300003
20161111060000,504.0,558.599976,32.439023,38,55.900002,100,69.800003,72.300003,70.300003
20161111061500,504.0,546.0,31.707317,38,56.700001,100,69.699997,72.300003,70.300003
20161111063000,504.0,516.599976,29.999999,38,72.400002,100,69.699997,72.300003,70.300003
20161111064500,504.0,529.200012,30.731708,38,81.199997,100,69.900002,72.300003,70.300003
20161111070000,504.0,529.200012,30.731708,38,75.900002,100,70.0,72.300003,70.300003
20161111071500,504.0,516.599976,29.999999,38,79.099998,100,70.099998,72.300003,70.300003
20161111073000,504.0,529.200012,30.731708,38,78.300003,100,70.300003,72.300003,70.300003
20161111074500,504.0,499.799988,29.02439,38,75.599998,100,70.300003,72.300003,70.300003
20161111080000,504.0,499.799988,29.02439,38,81.099998,100,70.400002,72.300003,70.300003
20161111081500,504.0,516.599976,29.999999,38,75.400002,100,70.5,72.300003,70.300003
20161111083000,504.0,499.799988,29.02439,38,81.099998,100,70.5,72.300003,70.300003
20161111084500,504.0,529.200012,30.731708,38,56.400002,0,70.5,72.300003,70.300003
20161111090000,504.0,499.799988,29.02439,38,54.700001,0,70.400002,72.300003,70.300003
20161111091500,504.0,529.200012,30.731708,38,54.700001,0,70.5,72.300003,70.300003
20161111093000,504.0,516.599976,29.999999,38,54.700001,0,70.699997,72.300003,70.300003
20161111094500,504.0,516.599976,29.999999,38,55.5,0,70.699997,72.300003,70.300003
20161111100000,504.0,516.599976,29.999999,38,55.5,0,70.800003,72.300003,70.300003
20161111101500,504.0,516.599976,29.999999,38,54.700001,0,70.699997,72.300003,70.300003
20161111103000,504.0,499.799988,29.02439,38,54.700001,0,70.699997,72.300003,70.300003
20161111104500,504.0,499.799988,29.02439,38,55.599998,0,70.800003,72.300003,70.300003
20161111110000,504.0,499.799988,29.02439,38,55.599998,0,70.800003,72.300003,70.300003
20161111111500,504.0,546.0,31.707317,38,54.700001,0,70.900002,72.300003,70.300003
20161111113000,504.0,499.799988,29.02439,38,54.700001,0,70.900002,72.300003,70.300003
20161111114500,504.0,499.799988,29.02439,38,54.700001,0,70.900002,72.300003,70.300003
20161111120000,504.0,546.0,31.707317,38,55.900002,0,70.900002,72.300003,70.300003
20161111121500,504.0,516.599976,29.999999,38,55.200001,0,70.900002,72.300003,70.300003
20161111123000,504.0,529.200012,30.731708,38,55.200001,0,71.0,72.300003,70.300003
20161111124500,504.0,499.799988,29.02439,38,55.200001,0,70.900002,72.300003,70.300003
20161111130000,504.0,499.799988,29.02439,38,55.200001,0,70.900002,72.300003,70.300003
20161111131500,504.0,499.799988,29.02439,38,55.200001,0,70.699997,72.300003,70.300003
20161111133000,504.0,516.599976,29.999999,38,55.900002,0,70.599998,72.300003,70.300003
20161111134500,504.0,516.599976,29.999999,38,55.900002,0,70.599998,72.300003,70.300003
20161111140000,504.0,516.599976,29.999999,38,55.900002,0,70.800003,72.300003,70.300003
20161111141500,504.0,499.799988,29.02439,38,55.900002,0,70.800003,72.300003,70.300003
20161111143000,504.0,516.599976,29.999999,38,55.200001,0,70.900002,72.300003,70.300003
20161111144500,504.0,516.599976,29.999999,38,55.200001,0,71.0,72.300003,70.300003
20161111150000,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161111151500,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161111153000,504.0,499.799988,29.02439,38,55.900002,0,71.0,72.300003,70.300003
20161111154500,504.0,516.599976,29.999999,38,55.900002,0,71.0,72.300003,70.300003
20161111160000,504.0,499.799988,29.02439,38,55.900002,0,71.0,72.300003,70.300003
20161111161500,504.0,499.799988,29.02439,38,55.900002,0,71.099998,72.300003,70.300003
20161111163000,504.0,483.0,28.04878,38,55.900002,0,70.900002,72.300003,70.300003
20161111164500,504.0,516.599976,29.999999,38,54.700001,0,70.699997,72.300003,70.300003
20161111170000,504.0,516.599976,29.999999,38,54.700001,0,70.5,72.300003,70.300003
20161111171500,504.0,483.0,28.04878,38,54.700001,0,70.400002,72.300003,70.300003
20161111173000,504.0,499.799988,29.02439,38,55.5,0,70.300003,72.300003,70.300003
20161111174500,504.0,516.599976,29.999999,38,55.5,0,70.199997,72.300003,70.300003
20161111180000,504.0,499.799988,29.02439,38,54.700001,0,70.099998,72.300003,70.300003
20161111181500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161111183000,504.0,529.200012,30.731708,38,54.700001,100,70.0,72.300003,70.300003
20161111184500,504.0,516.599976,29.999999,38,54.700001,100,69.900002,72.300003,70.300003
20161111190000,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20161111191500,504.0,516.599976,29.999999,38,55.900002,100,69.900002,72.300003,70.300003
20161111193000,504.0,529.200012,30.731708,38,55.900002,100,69.800003,72.300003,70.300003
20161111194500,504.0,529.200012,30.731708,38,58.700001,100,69.800003,72.300003,70.300003
20161111200000,504.0,516.599976,29.999999,38,70.099998,100,69.900002,72.300003,70.300003
20161111201500,504.0,499.799988,29.02439,38,72.0,100,70.0,72.300003,70.300003
20161111203000,504.0,499.799988,29.02439,38,70.099998,100,70.199997,72.300003,70.300003
20161111204500,504.0,499.799988,29.02439,38,72.0,100,70.199997,72.300003,70.300003
20161111210000,504.0,499.799988,29.02439,38,70.599998,100,70.199997,72.300003,70.300003
20161111211500,504.0,499.799988,29.02439,38,70.599998,100,70.199997,72.300003,70.300003
20161111213000,504.0,516.599976,29.999999,38,71.599998,100,70.300003,72.300003,70.300003
20161111214500,504.0,499.799988,29.02439,38,70.099998,100,70.300003,72.300003,70.300003
20161111220000,504.0,516.599976,29.999999,38,71.5,100,70.400002,72.300003,70.300003
20161111221500,504.0,499.799988,29.02439,38,70.5,100,70.400002,72.300003,70.300003
20161111223000,504.0,499.799988,29.02439,38,70.5,100,70.400002,72.300003,70.300003
20161111224500,504.0,499.799988,29.02439,38,72.0,100,70.5,72.300003,70.300003
20161111230000,504.0,529.200012,30.731708,38,70.099998,100,70.5,72.300003,70.300003
20161111231500,504.0,499.799988,29.02439,38,71.5,100,70.5,72.300003,70.300003
20161111233000,504.0,516.599976,29.999999,38,58.799999,100,70.5,72.300003,70.300003
20161111234500,504.0,499.799988,29.02439,38,55.200001,100,70.300003,72.300003,70.300003
20161112000000,504.0,499.799988,29.02439,38,55.200001,100,70.199997,72.300003,70.300003
20161112001500,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161112003000,504.0,516.599976,29.999999,38,55.200001,100,69.900002,72.300003,70.300003
20161112004500,504.0,516.599976,29.999999,38,55.200001,100,69.800003,72.300003,70.300003
20161112010000,504.0,529.200012,30.731708,38,56.299999,100,69.800003,72.300003,70.300003
20161112011500,504.0,529.200012,30.731708,38,66.199997,100,69.699997,72.300003,70.300003
20161112013000,504.0,558.599976,32.439023,38,73.5,100,69.800003,72.300003,70.300003
20161112014500,504.0,499.799988,29.02439,38,77.199997,100,70.0,72.300003,70.300003
20161112020000,504.0,529.200012,30.731708,38,74.0,100,70.199997,72.300003,70.300003
20161112021500,504.0,453.600006,26.341464,37,58.0,0,70.300003,72.300003,70.300003
20161112023000,504.0,483.0,28.04878,38,55.5,100,70.0,72.300003,70.300003
20161112024500,504.0,499.799988,29.02439,38,54.299999,100,69.800003,72.300003,70.300003
20161112030000,504.0,529.200012,30.731708,38,55.5,100,69.599998,72.300003,70.300003
20161112031500,504.0,546.0,31.707317,38,59.099998,100,69.599998,72.300003,70.300003
20161112033000,504.0,483.0,28.04878,38,75.800003,100,69.699997,72.300003,70.300003
20161112034500,504.0,483.0,28.04878,38,78.699997,100,69.900002,72.300003,70.300003
20161112040000,504.0,466.200012,27.073171,38,78.699997,100,70.099998,72.300003,70.300003
20161112041500,504.0,466.200012,27.073171,38,78.699997,100,70.300003,72.300003,70.300003
20161112043000,504.0,466.200012,27.073171,38,77.699997,100,70.400002,72.300003,70.300003
20161112044500,504.0,499.799988,29.02439,38,81.599998,100,70.5,72.300003,70.300003
20161112050000,504.0,483.0,28.04878,38,67.900002,100,70.5,72.300003,70.300003
20161112051500,504.0,466.200012,27.073171,38,55.200001,0,70.400002,72.300003,70.300003
20161112053000,504.0,483.0,28.04878,38,55.200001,0,70.199997,72.300003,70.300003
20161112054500,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161112060000,504.0,466.200012,27.073171,38,53.900002,100,69.900002,72.300003,70.300003
20161112061500,504.0,499.799988,29.02439,38,53.900002,100,69.800003,72.300003,70.300003
20161112063000,504.0,499.799988,29.02439,38,56.299999,100,69.800003,72.300003,70.300003
20161112064500,504.0,516.599976,29.999999,38,56.299999,100,69.699997,72.300003,70.300003
20161112070000,504.0,499.799988,29.02439,38,71.300003,100,69.800003,72.300003,70.300003
20161112071500,504.0,483.0,28.04878,38,76.0,100,69.900002,72.300003,70.300003
20161112073000,504.0,483.0,28.04878,38,72.5,100,70.099998,72.300003,70.300003
20161112074500,504.0,466.200012,27.073171,38,80.300003,100,69.900002,72.300003,70.300003
20161112080000,504.0,483.0,28.04878,38,74.900002,100,70.0,72.300003,70.300003
20161112081500,504.0,483.0,28.04878,38,81.099998,100,70.199997,72.300003,70.300003
20161112083000,504.0,483.0,28.04878,38,75.400002,100,70.300003,72.300003,70.300003
20161112084500,504.0,466.200012,27.073171,38,80.599998,100,70.400002,72.300003,70.300003
20161112090000,504.0,483.0,28.04878,38,75.400002,100,70.5,72.300003,70.300003
20161112091500,504.0,499.799988,29.02439,38,60.099998,0,70.5,72.300003,70.300003
20161112093000,504.0,466.200012,27.073171,38,55.900002,0,70.400002,72.300003,70.300003
20161112094500,504.0,483.0,28.04878,38,54.700001,0,70.199997,72.300003,70.300003
20161112100000,504.0,483.0,28.04878,38,54.700001,0,70.099998,72.300003,70.300003
20161112101500,504.0,483.0,28.04878,38,54.700001,100,70.0,72.300003,70.300003
20161112103000,504.0,499.799988,29.02439,38,55.5,100,70.0,72.300003,70.300003
20161112104500,504.0,483.0,28.04878,38,55.5,100,69.900002,72.300003,70.300003
20161112110000,504.0,499.799988,29.02439,38,55.5,100,69.800003,72.300003,70.300003
20161112111500,504.0,499.799988,29.02439,38,57.099998,100,69.699997,72.300003,70.300003
20161112113000,504.0,499.799988,29.02439,38,74.400002,100,69.699997,72.300003,70.300003
20161112114500,504.0,529.200012,30.731708,38,78.699997,100,69.900002,72.300003,70.300003
20161112120000,504.0,466.200012,27.073171,38,76.699997,100,70.099998,72.300003,70.300003
20161112121500,504.0,483.0,28.04878,38,80.599998,100,70.199997,72.300003,70.300003
20161112123000,504.0,453.600006,26.341464,38,78.300003,100,70.300003,72.300003,70.300003
20161112124500,504.0,499.799988,29.02439,38,75.900002,100,70.400002,72.300003,70.300003
20161112130000,504.0,483.0,28.04878,38,77.199997,100,70.400002,72.300003,70.300003
20161112131500,504.0,516.599976,29.999999,38,81.5,100,70.300003,72.300003,70.300003
20161112133000,504.0,483.0,28.04878,38,78.5,100,70.400002,72.300003,70.300003
20161112134500,504.0,516.599976,29.999999,38,76.300003,100,70.400002,72.300003,70.300003
20161112140000,504.0,466.200012,27.073171,38,81.400002,100,70.5,72.300003,70.300003
20161112141500,504.0,483.0,28.04878,38,57.599998,0,70.5,72.300003,70.300003
20161112143000,504.0,483.0,28.04878,38,56.299999,0,70.400002,72.300003,70.300003
20161112144500,504.0,499.799988,29.02439,38,56.299999,0,70.300003,72.300003,70.300003
20161112150000,504.0,453.600006,26.341464,38,55.599998,0,70.199997,72.300003,70.300003
20161112151500,504.0,499.799988,29.02439,38,55.599998,0,70.099998,72.300003,70.300003
20161112153000,504.0,529.200012,30.731708,38,55.599998,100,70.0,72.300003,70.300003
20161112154500,504.0,516.599976,29.999999,38,55.599998,100,69.900002,72.300003,70.300003
20161112160000,504.0,516.599976,29.999999,38,55.599998,100,69.900002,72.300003,70.300003
20161112161500,504.0,483.0,28.04878,38,55.599998,100,69.900002,72.300003,70.300003
20161112163000,504.0,529.200012,30.731708,38,56.700001,100,69.800003,72.300003,70.300003
20161112164500,504.0,516.599976,29.999999,38,57.900002,100,69.800003,72.300003,70.300003
20161112170000,504.0,483.0,28.04878,38,69.300003,100,69.900002,72.300003,70.300003
20161112171500,504.0,546.0,31.707317,38,72.900002,100,70.0,72.300003,70.300003
20161112173000,504.0,516.599976,29.999999,38,75.800003,100,70.099998,72.300003,70.300003
20161112174500,504.0,499.799988,29.02439,38,73.0,100,70.300003,72.300003,70.300003
20161112180000,504.0,516.599976,29.999999,38,73.800003,100,70.300003,72.300003,70.300003
20161112181500,504.0,516.599976,29.999999,38,75.400002,100,70.400002,72.300003,70.300003
20161112183000,504.0,516.599976,29.999999,38,72.199997,100,70.5,72.300003,70.300003
20161112184500,504.0,466.200012,27.073171,38,74.300003,100,70.300003,72.300003,70.300003
20161112190000,504.0,529.200012,30.731708,38,75.900002,100,70.400002,72.300003,70.300003
20161112191500,504.0,499.799988,29.02439,38,73.5,100,70.400002,72.300003,70.300003
20161112193000,504.0,529.200012,30.731708,38,73.5,100,70.5,72.300003,70.300003
20161112194500,504.0,529.200012,30.731708,38,75.300003,100,70.5,72.300003,70.300003
20161112200000,504.0,483.0,28.04878,38,72.0,100,70.5,72.300003,70.300003
20161112201500,504.0,516.599976,29.999999,38,62.0,100,70.5,72.300003,70.300003
20161112203000,504.0,483.0,28.04878,38,56.299999,100,70.400002,72.300003,70.300003
20161112204500,504.0,499.799988,29.02439,38,55.400002,100,70.300003,72.300003,70.300003
20161112210000,504.0,483.0,28.04878,38,54.700001,100,70.099998,72.300003,70.300003
20161112211500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161112213000,504.0,483.0,28.04878,38,55.5,100,69.900002,72.300003,70.300003
20161112214500,504.0,483.0,28.04878,38,55.5,100,69.900002,72.300003,70.300003
20161112220000,504.0,499.799988,29.02439,38,55.5,100,69.800003,72.300003,70.300003
20161112221500,504.0,516.599976,29.999999,38,57.5,100,69.699997,72.300003,70.300003
20161112223000,504.0,483.0,28.04878,38,74.900002,100,69.800003,72.300003,70.300003
