PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112224500,504.0,499.799988,29.02439,38,73.400002,100,70.0,72.300003,70.300003
20161112230000,504.0,499.799988,29.02439,38,77.300003,100,70.099998,72.300003,70.300003
20161112231500,504.0,483.0,28.04878,38,74.0,100,70.199997,72.300003,70.300003
20161112233000,504.0,453.600006,26.341464,38,76.800003,100,70.0,72.300003,70.300003
20161112234500,504.0,483.0,28.04878,38,74.0,100,70.099998,72.300003,70.300003
20161113000000,504.0,466.200012,27.073171,38,74.800003,100,70.199997,72.300003,70.300003
20161113001500,504.0,466.200012,27.073171,38,76.400002,100,70.300003,72.300003,70.300003
20161113003000,504.0,483.0,28.04878,38,73.0,100,70.300003,72.300003,70.300003
20161113004500,504.0,499.799988,29.02439,38,77.199997,100,70.400002,72.300003,70.300003
20161113010000,504.0,483.0,28.04878,38,74.0,100,70.400002,72.300003,70.300003
20161113011500,504.0,499.799988,29.02439,38,74.800003,100,70.5,72.300003,70.300003
20161113013000,504.0,466.200012,27.073171,38,76.400002,100,70.5,72.300003,70.300003
20161113014500,504.0,466.200012,27.073171,38,71.099998,100,70.5,72.300003,70.300003
20161113020000,504.0,516.599976,29.999999,38,55.5,100,70.400002,72.300003,70.300003
20161113021500,504.0,483.0,28.04878,38,55.5,100,70.300003,72.300003,70.300003
20161113023000,504.0,499.799988,29.02439,38,55.5,100,70.099998,72.300003,70.300003
20161113024500,504.0,483.0,28.04878,38,54.400002,100,69.900002,72.300003,70.300003
20161113030000,504.0,499.799988,29.02439,38,54.400002,100,69.800003,72.300003,70.300003
20161113031500,504.0,516.599976,29.999999,38,54.400002,100,69.800003,72.300003,70.300003
20161113033000,504.0,516.599976,29.999999,38,56.700001,100,69.699997,72.300003,70.300003
20161113034500,504.0,546.0,31.707317,38,73.0,100,69.800003,72.300003,70.300003
20161113040000,504.0,499.799988,29.02439,38,76.699997,100,69.900002,72.300003,70.300003
20161113041500,504.0,483.0,28.04878,38,76.699997,100,70.0,72.300003,70.300003
20161113043000,504.0,466.200012,27.073171,38,76.699997,100,70.199997,72.300003,70.300003
20161113044500,504.0,499.799988,29.02439,38,77.800003,100,70.300003,72.300003,70.300003
20161113050000,504.0,466.200012,27.073171,38,77.800003,100,70.400002,72.300003,70.300003
20161113051500,504.0,466.200012,27.073171,38,77.800003,100,70.400002,72.300003,70.300003
20161113053000,504.0,483.0,28.04878,38,76.800003,100,70.5,72.300003,70.300003
20161113054500,504.0,483.0,28.04878,38,76.800003,100,70.5,72.300003,70.300003
20161113060000,504.0,483.0,28.04878,38,75.300003,100,70.300003,72.300003,70.300003
20161113061500,504.0,466.200012,27.073171,38,77.300003,100,70.400002,72.300003,70.300003
20161113063000,504.0,499.799988,29.02439,38,77.300003,100,70.400002,72.300003,70.300003
20161113064500,504.0,483.0,28.04878,38,75.400002,100,70.400002,72.300003,70.300003
20161113070000,504.0,453.600006,26.341464,38,76.699997,100,70.5,72.300003,70.300003
20161113071500,504.0,516.599976,29.999999,38,75.400002,100,70.5,72.300003,70.300003
20161113073000,504.0,466.200012,27.073171,38,59.200001,0,70.5,72.300003,70.300003
20161113074500,504.0,483.0,28.04878,38,54.700001,0,70.400002,72.300003,70.300003
20161113080000,504.0,483.0,28.04878,38,54.0,0,70.199997,72.300003,70.300003
20161113081500,504.0,499.799988,29.02439,38,54.0,0,70.099998,72.300003,70.300003
20161113083000,504.0,516.599976,29.999999,38,54.0,100,69.900002,72.300003,70.300003
20161113084500,504.0,499.799988,29.02439,38,54.0,100,69.900002,72.300003,70.300003
20161113090000,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20161113091500,504.0,567.0,32.926829,38,56.299999,100,69.900002,72.300003,70.300003
20161113093000,504.0,516.599976,29.999999,38,56.299999,100,69.900002,72.300003,70.300003
20161113094500,504.0,499.799988,29.02439,38,57.299999,100,69.800003,72.300003,70.300003
20161113100000,504.0,483.0,28.04878,38,73.300003,100,69.800003,72.300003,70.300003
20161113101500,504.0,483.0,28.04878,38,73.300003,100,70.0,72.300003,70.300003
20161113103000,504.0,466.200012,27.073171,38,78.199997,100,70.0,72.300003,70.300003
20161113104500,504.0,466.200012,27.073171,38,73.900002,100,70.199997,72.300003,70.300003
20161113110000,504.0,516.599976,29.999999,38,77.800003,100,70.300003,72.300003,70.300003
20161113111500,504.0,499.799988,29.02439,38,73.900002,100,70.300003,72.300003,70.300003
20161113113000,504.0,499.799988,29.02439,38,76.099998,100,70.400002,72.300003,70.300003
20161113114500,504.0,499.799988,29.02439,38,76.099998,100,70.5,72.300003,70.300003
20161113120000,504.0,483.0,28.04878,38,79.099998,100,70.400002,72.300003,70.300003
20161113121500,504.0,483.0,28.04878,38,75.400002,100,70.400002,72.300003,70.300003
20161113123000,504.0,483.0,28.04878,38,77.900002,100,70.400002,72.300003,70.300003
20161113124500,504.0,466.200012,27.073171,38,76.900002,100,70.400002,72.300003,70.300003
20161113130000,504.0,483.0,28.04878,38,74.0,100,70.5,72.300003,70.300003
20161113131500,504.0,483.0,28.04878,38,78.699997,100,70.5,72.300003,70.300003
20161113133000,504.0,499.799988,29.02439,38,57.599998,0,70.5,72.300003,70.300003
20161113134500,504.0,499.799988,29.02439,38,56.400002,0,70.300003,72.300003,70.300003
20161113140000,504.0,483.0,28.04878,38,56.400002,0,70.099998,72.300003,70.300003
20161113141500,504.0,483.0,28.04878,38,55.299999,100,70.0,72.300003,70.300003
20161113143000,504.0,483.0,28.04878,38,55.299999,100,69.900002,72.300003,70.300003
20161113144500,504.0,483.0,28.04878,38,55.299999,100,69.800003,72.300003,70.300003
20161113150000,504.0,529.200012,30.731708,38,57.099998,100,69.699997,72.300003,70.300003
20161113151500,504.0,529.200012,30.731708,38,58.799999,100,69.699997,72.300003,70.300003
20161113153000,504.0,516.599976,29.999999,38,74.0,100,69.800003,72.300003,70.300003
20161113154500,504.0,483.0,28.04878,38,77.199997,100,69.900002,72.300003,70.300003
20161113160000,504.0,466.200012,27.073171,38,78.699997,100,69.900002,72.300003,70.300003
20161113161500,504.0,466.200012,27.073171,38,76.800003,100,70.0,72.300003,70.300003
20161113163000,504.0,453.600006,26.341464,38,82.099998,100,70.099998,72.300003,70.300003
20161113164500,504.0,499.799988,29.02439,38,76.800003,100,70.199997,72.300003,70.300003
20161113170000,504.0,499.799988,29.02439,38,83.699997,100,70.400002,72.300003,70.300003
20161113171500,504.0,466.200012,27.073171,38,77.300003,100,70.5,72.300003,70.300003
20161113173000,504.0,483.0,28.04878,38,79.800003,100,70.5,72.300003,70.300003
20161113174500,504.0,483.0,28.04878,38,56.799999,0,70.5,72.300003,70.300003
20161113180000,504.0,499.799988,29.02439,38,55.599998,0,70.400002,72.300003,70.300003
20161113181500,504.0,483.0,28.04878,38,55.599998,0,70.199997,72.300003,70.300003
20161113183000,504.0,466.200012,27.073171,38,54.700001,100,70.0,72.300003,70.300003
20161113184500,504.0,516.599976,29.999999,38,54.700001,100,70.0,72.300003,70.300003
20161113190000,504.0,499.799988,29.02439,38,55.400002,100,69.900002,72.300003,70.300003
20161113191500,504.0,516.599976,29.999999,38,55.400002,100,69.800003,72.300003,70.300003
20161113193000,504.0,529.200012,30.731708,38,56.799999,100,69.800003,72.300003,70.300003
20161113194500,504.0,529.200012,30.731708,38,63.5,100,69.699997,72.300003,70.300003
20161113200000,504.0,466.200012,27.073171,38,77.099998,100,69.900002,72.300003,70.300003
20161113201500,504.0,483.0,28.04878,38,77.099998,100,70.0,72.300003,70.300003
20161113203000,504.0,466.200012,27.073171,38,74.0,100,70.199997,72.300003,70.300003
20161113204500,504.0,483.0,28.04878,38,76.800003,100,70.099998,72.300003,70.300003
20161113210000,504.0,466.200012,27.073171,38,76.800003,100,70.199997,72.300003,70.300003
20161113211500,504.0,466.200012,27.073171,38,73.5,100,70.300003,72.300003,70.300003
20161113213000,504.0,483.0,28.04878,38,78.099998,100,70.400002,72.300003,70.300003
20161113214500,504.0,466.200012,27.073171,38,74.400002,100,70.5,72.300003,70.300003
20161113220000,504.0,499.799988,29.02439,38,77.099998,100,70.5,72.300003,70.300003
20161113221500,504.0,516.599976,29.999999,38,56.799999,0,70.5,72.300003,70.300003
20161113223000,504.0,466.200012,27.073171,38,55.900002,0,70.300003,72.300003,70.300003
20161113224500,504.0,453.600006,26.341464,38,54.700001,0,70.099998,72.300003,70.300003
20161113230000,504.0,466.200012,27.073171,38,54.700001,100,70.0,72.300003,70.300003
20161113231500,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20161113233000,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20161113234500,504.0,499.799988,29.02439,38,55.900002,100,69.800003,72.300003,70.300003
20161114000000,504.0,499.799988,29.02439,38,55.900002,100,69.800003,72.300003,70.300003
20161114001500,504.0,516.599976,29.999999,38,66.699997,100,69.800003,72.300003,70.300003
20161114003000,504.0,483.0,28.04878,38,73.400002,100,69.900002,72.300003,70.300003
20161114004500,504.0,483.0,28.04878,38,78.199997,100,70.099998,72.300003,70.300003
20161114010000,504.0,483.0,28.04878,38,75.400002,100,70.199997,72.300003,70.300003
20161114011500,504.0,483.0,28.04878,38,75.400002,100,70.300003,72.300003,70.300003
20161114013000,504.0,483.0,28.04878,38,77.300003,100,70.400002,72.300003,70.300003
20161114014500,504.0,499.799988,29.02439,38,73.0,100,70.5,72.300003,70.300003
20161114020000,504.0,516.599976,29.999999,38,77.199997,100,70.300003,72.300003,70.300003
20161114021500,504.0,483.0,28.04878,38,73.699997,100,70.400002,72.300003,70.300003
20161114023000,504.0,466.200012,27.073171,38,77.199997,100,70.400002,72.300003,70.300003
20161114024500,504.0,466.200012,27.073171,38,74.0,100,70.5,72.300003,70.300003
20161114030000,504.0,483.0,28.04878,38,76.199997,100,70.5,72.300003,70.300003
20161114031500,504.0,466.200012,27.073171,38,56.799999,0,70.5,72.300003,70.300003
20161114033000,504.0,483.0,28.04878,38,54.700001,0,70.300003,72.300003,70.300003
20161114034500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161114040000,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20161114041500,504.0,516.599976,29.999999,38,54.700001,100,69.800003,72.300003,70.300003
20161114043000,504.0,529.200012,30.731708,38,56.099998,100,69.699997,72.300003,70.300003
20161114044500,504.0,516.599976,29.999999,38,65.599998,100,69.599998,72.300003,70.300003
20161114050000,504.0,499.799988,29.02439,38,75.699997,100,69.800003,72.300003,70.300003
20161114051500,504.0,483.0,28.04878,38,76.900002,100,70.0,72.300003,70.300003
20161114053000,504.0,483.0,28.04878,38,76.900002,100,70.099998,72.300003,70.300003
20161114054500,504.0,466.200012,27.073171,38,76.900002,100,70.300003,72.300003,70.300003
20161114060000,504.0,499.799988,29.02439,38,78.800003,100,70.300003,72.300003,70.300003
20161114061500,504.0,483.0,28.04878,38,76.300003,100,70.400002,72.300003,70.300003
20161114063000,504.0,466.200012,27.073171,38,80.0,100,70.400002,72.300003,70.300003
20161114064500,504.0,499.799988,29.02439,38,76.400002,100,70.5,72.300003,70.300003
20161114070000,504.0,466.200012,27.073171,38,79.699997,100,70.5,72.300003,70.300003
20161114071500,504.0,466.200012,27.073171,38,58.400002,100,70.5,72.300003,70.300003
20161114073000,504.0,483.0,28.04878,38,55.299999,100,70.300003,72.300003,70.300003
20161114074500,504.0,483.0,28.04878,38,54.299999,100,70.0,72.300003,70.300003
20161114080000,504.0,499.799988,29.02439,38,55.200001,100,69.900002,72.300003,70.300003
20161114081500,504.0,516.599976,29.999999,38,55.200001,100,69.900002,72.300003,70.300003
20161114083000,504.0,499.799988,29.02439,38,55.200001,100,69.800003,72.300003,70.300003
20161114084500,504.0,516.599976,29.999999,38,57.099998,100,69.699997,72.300003,70.300003
20161114090000,504.0,516.599976,29.999999,38,72.400002,100,69.800003,72.300003,70.300003
20161114091500,504.0,499.799988,29.02439,38,75.300003,100,70.099998,72.300003,70.300003
20161114093000,504.0,483.0,28.04878,38,76.300003,100,70.400002,72.300003,70.300003
20161114094500,504.0,483.0,28.04878,38,74.0,100,70.5,72.300003,70.300003
20161114100000,504.0,483.0,28.04878,38,58.799999,0,70.699997,72.300003,70.300003
20161114101500,504.0,499.799988,29.02439,38,55.5,0,70.699997,72.300003,70.300003
20161114103000,504.0,483.0,28.04878,38,55.5,0,70.900002,72.300003,70.300003
20161114104500,504.0,499.799988,29.02439,38,55.5,0,70.900002,72.300003,70.300003
20161114110000,504.0,499.799988,29.02439,38,55.5,0,71.0,72.300003,70.300003
20161114111500,504.0,466.200012,27.073171,38,55.5,0,71.099998,72.300003,70.300003
20161114113000,504.0,466.200012,27.073171,38,55.5,0,71.099998,72.300003,70.300003
20161114114500,504.0,499.799988,29.02439,38,55.5,0,71.099998,72.300003,70.300003
20161114120000,504.0,516.599976,29.999999,38,55.5,0,71.0,72.300003,70.300003
20161114121500,504.0,499.799988,29.02439,38,55.5,0,70.900002,72.300003,70.300003
20161114123000,504.0,483.0,28.04878,38,55.5,0,70.800003,72.300003,70.300003
20161114124500,504.0,499.799988,29.02439,38,55.5,0,70.800003,72.300003,70.300003
20161114130000,504.0,483.0,28.04878,38,55.5,0,70.800003,72.300003,70.300003
20161114131500,504.0,483.0,28.04878,38,56.299999,0,70.900002,72.300003,70.300003
20161114133000,504.0,466.200012,27.073171,38,55.200001,0,70.900002,72.300003,70.300003
20161114134500,504.0,466.200012,27.073171,38,56.099998,0,70.800003,72.300003,70.300003
20161114140000,504.0,483.0,28.04878,38,55.200001,0,70.900002,72.300003,70.300003
20161114141500,504.0,529.200012,30.731708,38,55.200001,0,70.900002,72.300003,70.300003
20161114143000,504.0,466.200012,27.073171,38,55.200001,0,70.900002,72.300003,70.300003
20161114144500,504.0,529.200012,30.731708,38,55.200001,0,71.0,72.300003,70.300003
20161114150000,504.0,499.799988,29.02439,38,56.299999,0,71.099998,72.300003,70.300003
20161114151500,504.0,483.0,28.04878,38,55.599998,0,71.099998,72.300003,70.300003
20161114153000,504.0,499.799988,29.02439,38,55.599998,0,71.099998,72.300003,70.300003
20161114154500,504.0,483.0,28.04878,38,55.599998,0,71.199997,72.300003,70.300003
20161114160000,504.0,529.200012,30.731708,38,55.599998,0,71.199997,72.300003,70.300003
20161114161500,504.0,483.0,28.04878,38,55.599998,0,71.300003,72.300003,70.300003
20161114163000,504.0,499.799988,29.02439,38,55.599998,0,71.400002,72.300003,70.300003
20161114164500,504.0,483.0,28.04878,38,55.599998,0,71.5,72.300003,70.300003
20161114170000,504.0,466.200012,27.073171,38,55.599998,0,71.5,72.300003,70.300003
20161114171500,504.0,499.799988,29.02439,38,55.599998,0,71.300003,72.300003,70.300003
20161114173000,504.0,516.599976,29.999999,38,55.599998,0,71.199997,72.300003,70.300003
20161114174500,504.0,499.799988,29.02439,38,55.599998,0,71.099998,72.300003,70.300003
20161114180000,504.0,483.0,28.04878,38,55.599998,0,71.0,72.300003,70.300003
20161114181500,504.0,529.200012,30.731708,38,55.599998,0,70.900002,72.300003,70.300003
20161114183000,504.0,466.200012,27.073171,38,54.700001,0,70.800003,72.300003,70.300003
20161114184500,504.0,529.200012,30.731708,38,54.700001,0,70.599998,72.300003,70.300003
20161114190000,504.0,546.0,31.707317,38,54.700001,0,70.5,72.300003,70.300003
20161114191500,504.0,499.799988,29.02439,38,54.700001,0,70.400002,72.300003,70.300003
20161114193000,504.0,499.799988,29.02439,38,54.700001,0,70.300003,72.300003,70.300003
20161114194500,504.0,483.0,28.04878,38,54.700001,0,70.300003,72.300003,70.300003
20161114200000,504.0,499.799988,29.02439,38,54.700001,0,70.099998,72.300003,70.300003
20161114201500,504.0,499.799988,29.02439,38,54.700001,0,70.099998,72.300003,70.300003
20161114203000,504.0,466.200012,27.073171,38,54.700001,100,70.0,72.300003,70.300003
20161114204500,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20161114210000,504.0,529.200012,30.731708,38,54.700001,100,69.900002,72.300003,70.300003
20161114211500,504.0,516.599976,29.999999,38,55.5,100,69.900002,72.300003,70.300003
20161114213000,504.0,499.799988,29.02439,38,55.5,100,69.900002,72.300003,70.300003
20161114214500,504.0,499.799988,29.02439,38,55.5,100,69.900002,72.300003,70.300003
20161114220000,504.0,499.799988,29.02439,38,57.900002,100,69.800003,72.300003,70.300003
20161114221500,504.0,499.799988,29.02439,38,64.900002,100,69.900002,72.300003,70.300003
20161114223000,504.0,483.0,28.04878,38,69.099998,100,70.0,72.300003,70.300003
20161114224500,504.0,483.0,28.04878,38,71.0,100,70.099998,72.300003,70.300003
20161114230000,504.0,466.200012,27.073171,38,69.699997,100,70.300003,72.300003,70.300003
20161114231500,504.0,499.799988,29.02439,38,69.699997,100,70.300003,72.300003,70.300003
20161114233000,504.0,466.200012,27.073171,38,70.599998,100,70.300003,72.300003,70.300003
20161114234500,504.0,466.200012,27.073171,38,69.199997,100,70.400002,72.300003,70.300003
20161115000000,504.0,483.0,28.04878,38,70.5,100,70.400002,72.300003,70.300003
20161115001500,504.0,516.599976,29.999999,38,70.5,100,70.400002,72.300003,70.300003
20161115003000,504.0,453.600006,26.341464,38,70.5,100,70.5,72.300003,70.300003
20161115004500,504.0,466.200012,27.073171,38,71.599998,100,70.5,72.300003,70.300003
20161115010000,504.0,483.0,28.04878,38,70.099998,100,70.5,72.300003,70.300003
20161115011500,504.0,453.600006,26.341464,38,70.099998,100,70.5,72.300003,70.300003
20161115013000,504.0,499.799988,29.02439,38,56.400002,100,70.5,72.300003,70.300003
20161115014500,504.0,483.0,28.04878,38,54.700001,100,70.400002,72.300003,70.300003
20161115020000,504.0,483.0,28.04878,38,54.700001,100,70.300003,72.300003,70.300003
20161115021500,504.0,499.799988,29.02439,38,54.700001,100,70.199997,72.300003,70.300003
20161115023000,504.0,499.799988,29.02439,38,54.700001,100,70.099998,72.300003,70.300003
20161115024500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161115030000,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20161115031500,504.0,516.599976,29.999999,38,54.700001,100,69.900002,72.300003,70.300003
20161115033000,504.0,529.200012,30.731708,38,54.700001,100,69.900002,72.300003,70.300003
20161115034500,504.0,516.599976,29.999999,38,55.900002,100,69.900002,72.300003,70.300003
20161115040000,504.0,499.799988,29.02439,38,55.900002,100,69.900002,72.300003,70.300003
20161115041500,504.0,516.599976,29.999999,38,61.5,100,69.800003,72.300003,70.300003
20161115043000,504.0,499.799988,29.02439,38,67.5,100,69.900002,72.300003,70.300003
20161115044500,504.0,483.0,28.04878,38,74.5,100,70.0,72.300003,70.300003
20161115050000,504.0,516.599976,29.999999,38,72.5,100,70.300003,72.300003,70.300003
20161115051500,504.0,483.0,28.04878,38,72.5,100,70.300003,72.300003,70.300003
20161115053000,504.0,466.200012,27.073171,38,74.0,100,70.400002,72.300003,70.300003
20161115054500,504.0,499.799988,29.02439,38,72.0,100,70.5,72.300003,70.300003
20161115060000,504.0,483.0,28.04878,38,74.0,100,70.5,72.300003,70.300003
20161115061500,504.0,516.599976,29.999999,38,71.599998,100,70.5,72.300003,70.300003
20161115063000,504.0,466.200012,27.073171,38,56.599998,100,70.5,72.300003,70.300003
20161115064500,504.0,466.200012,27.073171,38,55.0,100,70.400002,72.300003,70.300003
20161115070000,504.0,499.799988,29.02439,38,54.299999,100,70.199997,72.300003,70.300003
20161115071500,504.0,483.0,28.04878,38,55.099998,100,70.099998,72.300003,70.300003
20161115073000,504.0,499.799988,29.02439,38,55.099998,100,70.0,72.300003,70.300003
20161115074500,504.0,499.799988,29.02439,38,54.299999,100,69.900002,72.300003,70.300003
20161115080000,504.0,516.599976,29.999999,38,54.299999,100,69.900002,72.300003,70.300003
20161115081500,504.0,516.599976,29.999999,38,56.299999,100,69.800003,72.300003,70.300003
20161115083000,504.0,529.200012,30.731708,38,56.299999,100,69.800003,72.300003,70.300003
20161115084500,504.0,529.200012,30.731708,38,67.199997,100,69.800003,72.300003,70.300003
20161115090000,504.0,499.799988,29.02439,38,74.900002,100,70.0,72.300003,70.300003
20161115091500,504.0,499.799988,29.02439,38,72.5,100,70.300003,72.300003,70.300003
20161115093000,504.0,499.799988,29.02439,38,72.5,100,70.5,72.300003,70.300003
20161115094500,504.0,483.0,28.04878,38,56.799999,0,70.800003,72.300003,70.300003
20161115100000,504.0,483.0,28.04878,38,55.599998,0,70.800003,72.300003,70.300003
20161115101500,504.0,499.799988,29.02439,38,55.599998,0,70.900002,72.300003,70.300003
20161115103000,504.0,466.200012,27.073171,38,55.599998,0,71.0,72.300003,70.300003
20161115104500,504.0,466.200012,27.073171,38,55.599998,0,70.900002,72.300003,70.300003
20161115110000,504.0,499.799988,29.02439,38,55.599998,0,71.0,72.300003,70.300003
20161115111500,504.0,516.599976,29.999999,38,55.599998,0,71.0,72.300003,70.300003
20161115113000,504.0,499.799988,29.02439,38,55.599998,0,71.0,72.300003,70.300003
20161115114500,504.0,499.799988,29.02439,38,54.799999,0,71.0,72.300003,70.300003
20161115120000,504.0,499.799988,29.02439,38,55.400002,0,71.199997,72.300003,70.300003
20161115121500,504.0,499.799988,29.02439,38,55.400002,0,71.300003,72.300003,70.300003
20161115123000,504.0,499.799988,29.02439,38,54.700001,0,71.400002,72.300003,70.300003
20161115124500,504.0,483.0,28.04878,38,54.700001,0,71.400002,72.300003,70.300003
20161115130000,504.0,499.799988,29.02439,38,55.599998,0,71.400002,72.300003,70.300003
20161115131500,504.0,483.0,28.04878,38,55.599998,0,71.300003,72.300003,70.300003
20161115133000,504.0,289.799988,16.829268,39,55.599998,0,71.400002,72.300003,70.300003
20161115134500,504.0,1092.0,63.414634,53,53.900002,0,70.800003,72.300003,70.300003
20161115140000,504.0,613.200012,35.609757,40,55.200001,0,70.900002,72.300003,70.300003
20161115141500,504.0,567.0,32.926829,39,55.900002,0,71.0,72.300003,70.300003
20161115143000,504.0,499.799988,29.02439,39,54.799999,0,71.099998,72.300003,70.300003
20161115144500,504.0,529.200012,30.731708,39,55.5,0,71.199997,72.300003,70.300003
20161115150000,504.0,499.799988,29.02439,39,55.5,0,71.199997,72.300003,70.300003
20161115151500,504.0,546.0,31.707317,39,55.5,0,71.099998,72.300003,70.300003
20161115153000,504.0,499.799988,29.02439,39,55.5,0,71.099998,72.300003,70.300003
20161115154500,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161115160000,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161115161500,504.0,516.599976,29.999999,39,55.5,0,71.199997,72.300003,70.300003
20161115163000,504.0,516.599976,29.999999,39,55.5,0,71.199997,72.300003,70.300003
20161115164500,504.0,516.599976,29.999999,39,55.5,0,71.300003,72.300003,70.300003
20161115170000,504.0,546.0,31.707317,39,55.5,0,71.400002,72.300003,70.300003
20161115171500,504.0,558.599976,32.439023,39,55.5,0,71.400002,72.300003,70.300003
20161115173000,504.0,516.599976,29.999999,39,55.5,0,71.400002,72.300003,70.300003
20161115174500,504.0,516.599976,29.999999,39,55.5,0,71.300003,72.300003,70.300003
20161115180000,504.0,529.200012,30.731708,39,54.700001,0,71.300003,72.300003,70.300003
20161115181500,504.0,516.599976,29.999999,39,54.700001,0,71.199997,72.300003,70.300003
20161115183000,504.0,483.0,28.04878,39,54.700001,0,71.099998,72.300003,70.300003
20161115184500,504.0,529.200012,30.731708,39,54.700001,0,71.0,72.300003,70.300003
20161115190000,504.0,583.799988,33.902438,39,54.700001,0,70.900002,72.300003,70.300003
20161115191500,504.0,516.599976,29.999999,39,54.700001,0,70.800003,72.300003,70.300003
20161115193000,504.0,529.200012,30.731708,39,54.700001,0,70.599998,72.300003,70.300003
20161115194500,504.0,529.200012,30.731708,39,54.700001,0,70.5,72.300003,70.300003
20161115200000,504.0,529.200012,30.731708,39,54.700001,0,70.400002,72.300003,70.300003
20161115201500,504.0,516.599976,29.999999,39,54.700001,0,70.300003,72.300003,70.300003
20161115203000,504.0,516.599976,29.999999,39,54.700001,0,70.199997,72.300003,70.300003
20161115204500,504.0,499.799988,29.02439,39,54.700001,0,70.199997,72.300003,70.300003
20161115210000,504.0,483.0,28.04878,39,54.700001,0,70.099998,72.300003,70.300003
20161115211500,504.0,516.599976,29.999999,39,54.700001,100,70.0,72.300003,70.300003
20161115213000,504.0,499.799988,29.02439,39,54.700001,100,70.0,72.300003,70.300003
20161115214500,504.0,483.0,28.04878,39,54.700001,100,70.0,72.300003,70.300003
20161115220000,504.0,516.599976,29.999999,39,54.700001,100,69.900002,72.300003,70.300003
20161115221500,504.0,516.599976,29.999999,39,55.5,100,69.800003,72.300003,70.300003
20161115223000,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20161115224500,504.0,499.799988,29.02439,39,58.299999,100,69.800003,72.300003,70.300003
20161115230000,504.0,499.799988,29.02439,39,71.099998,100,69.800003,72.300003,70.300003
20161115231500,504.0,483.0,28.04878,39,78.199997,100,69.900002,72.300003,70.300003
20161115233000,504.0,499.799988,29.02439,39,77.400002,100,70.0,72.300003,70.300003
20161115234500,504.0,466.200012,27.073171,39,74.900002,100,70.099998,72.300003,70.300003
20161116000000,504.0,483.0,28.04878,39,79.599998,100,70.300003,72.300003,70.300003
20161116001500,504.0,529.200012,30.731708,39,75.400002,100,70.300003,72.300003,70.300003
20161116003000,504.0,499.799988,29.02439,39,78.199997,100,70.400002,72.300003,70.300003
20161116004500,504.0,483.0,28.04878,39,76.800003,100,70.400002,72.300003,70.300003
20161116010000,504.0,483.0,28.04878,39,75.599998,100,70.400002,72.300003,70.300003
20161116011500,504.0,483.0,28.04878,39,80.099998,100,70.5,72.300003,70.300003
20161116013000,504.0,499.799988,29.02439,39,75.400002,100,70.5,72.300003,70.300003
20161116014500,504.0,546.0,31.707317,39,59.599998,100,70.5,72.300003,70.300003
20161116020000,504.0,483.0,28.04878,39,55.099998,100,70.400002,72.300003,70.300003
20161116021500,504.0,453.600006,26.341464,40,55.099998,0,70.400002,72.300003,70.300003
20161116023000,504.0,483.0,28.04878,40,55.099998,0,70.199997,72.300003,70.300003
20161116024500,504.0,483.0,28.04878,40,55.099998,100,70.0,72.300003,70.300003
20161116030000,504.0,499.799988,29.02439,40,55.099998,100,69.900002,72.300003,70.300003
20161116031500,504.0,499.799988,29.02439,40,55.099998,100,69.800003,72.300003,70.300003
20161116033000,504.0,483.0,28.04878,40,58.299999,100,69.599998,72.300003,70.300003
20161116034500,504.0,483.0,28.04878,40,79.699997,100,69.599998,72.300003,70.300003
20161116040000,504.0,483.0,28.04878,40,76.400002,100,69.800003,72.300003,70.300003
20161116041500,504.0,466.200012,27.073171,40,80.599998,100,69.900002,72.300003,70.300003
20161116043000,504.0,483.0,28.04878,40,80.599998,100,70.099998,72.300003,70.300003
20161116044500,504.0,453.600006,26.341464,40,78.199997,100,70.199997,72.300003,70.300003
20161116050000,504.0,453.600006,26.341464,40,83.199997,100,70.300003,72.300003,70.300003
20161116051500,504.0,466.200012,27.073171,40,76.800003,100,70.300003,72.300003,70.300003
20161116053000,504.0,453.600006,26.341464,40,83.699997,100,70.400002,72.300003,70.300003
20161116054500,504.0,483.0,28.04878,40,78.300003,100,70.400002,72.300003,70.300003
20161116060000,504.0,483.0,28.04878,40,80.099998,100,70.5,72.300003,70.300003
20161116061500,504.0,483.0,28.04878,40,80.099998,100,70.5,72.300003,70.300003
20161116063000,504.0,483.0,28.04878,40,62.299999,100,70.5,72.300003,70.300003
20161116064500,504.0,466.200012,27.073171,40,55.599998,100,70.400002,72.300003,70.300003
20161116070000,504.0,466.200012,27.073171,40,55.599998,100,70.199997,72.300003,70.300003
20161116071500,504.0,499.799988,29.02439,40,54.700001,100,70.0,72.300003,70.300003
20161116073000,504.0,516.599976,29.999999,40,54.700001,100,69.900002,72.300003,70.300003
20161116074500,504.0,516.599976,29.999999,40,54.700001,100,69.800003,72.300003,70.300003
20161116080000,504.0,516.599976,29.999999,40,56.0,100,69.800003,72.300003,70.300003
20161116081500,504.0,499.799988,29.02439,40,63.0,100,69.599998,72.300003,70.300003
20161116083000,504.0,516.599976,29.999999,40,78.699997,100,69.800003,72.300003,70.300003
20161116084500,504.0,499.799988,29.02439,40,75.400002,100,69.900002,72.300003,70.300003
20161116090000,504.0,499.799988,29.02439,40,82.5,100,70.0,72.300003,70.300003
20161116091500,504.0,466.200012,27.073171,40,80.199997,100,70.300003,72.300003,70.300003
20161116093000,504.0,466.200012,27.073171,40,76.800003,100,70.5,72.300003,70.300003
20161116094500,504.0,483.0,28.04878,40,60.700001,0,70.699997,72.300003,70.300003
20161116100000,504.0,483.0,28.04878,40,56.400002,0,70.699997,72.300003,70.300003
20161116101500,504.0,499.799988,29.02439,41,55.200001,0,70.900002,72.300003,70.300003
20161116103000,504.0,516.599976,29.999999,41,55.200001,0,70.900002,72.300003,70.300003
20161116104500,504.0,516.599976,29.999999,41,55.200001,0,70.900002,72.300003,70.300003
20161116110000,504.0,529.200012,30.731708,41,55.200001,0,70.800003,72.300003,70.300003
20161116111500,504.0,529.200012,30.731708,41,55.200001,0,70.900002,72.300003,70.300003
20161116113000,504.0,529.200012,30.731708,41,55.200001,0,70.900002,72.300003,70.300003
20161116114500,504.0,529.200012,30.731708,41,55.200001,0,70.900002,72.300003,70.300003
20161116120000,504.0,516.599976,29.999999,41,55.200001,0,70.900002,72.300003,70.300003
20161116121500,504.0,516.599976,29.999999,41,55.200001,0,70.900002,72.300003,70.300003
20161116123000,504.0,546.0,31.707317,41,55.200001,0,70.900002,72.300003,70.300003
20161116124500,504.0,516.599976,29.999999,41,55.200001,0,71.0,72.300003,70.300003
20161116130000,504.0,516.599976,29.999999,41,55.200001,0,70.900002,72.300003,70.300003
20161116131500,504.0,529.200012,30.731708,41,55.200001,0,70.800003,72.300003,70.300003
20161116133000,504.0,499.799988,29.02439,41,55.200001,0,70.699997,72.300003,70.300003
20161116134500,504.0,516.599976,29.999999,41,55.200001,0,70.599998,72.300003,70.300003
20161116140000,504.0,483.0,28.04878,41,55.200001,0,70.5,72.300003,70.300003
20161116141500,504.0,499.799988,29.02439,41,55.200001,0,70.699997,72.300003,70.300003
20161116143000,504.0,558.599976,32.439023,41,55.900002,0,70.800003,72.300003,70.300003
20161116144500,504.0,516.599976,29.999999,41,55.900002,0,70.900002,72.300003,70.300003
20161116150000,504.0,516.599976,29.999999,40,55.900002,0,71.0,72.300003,70.300003
20161116151500,504.0,499.799988,29.02439,40,55.200001,0,70.900002,72.300003,70.300003
20161116153000,504.0,499.799988,29.02439,40,56.0,0,71.0,72.300003,70.300003
20161116154500,504.0,499.799988,29.02439,40,56.0,0,71.0,72.300003,70.300003
20161116160000,504.0,499.799988,29.02439,40,56.0,0,70.900002,72.300003,70.300003
20161116161500,504.0,483.0,28.04878,40,56.0,0,70.900002,72.300003,70.300003
20161116163000,504.0,516.599976,29.999999,40,55.200001,0,70.900002,72.300003,70.300003
20161116164500,504.0,499.799988,29.02439,40,55.900002,0,70.900002,72.300003,70.300003
20161116170000,504.0,499.799988,29.02439,40,55.200001,0,70.900002,72.300003,70.300003
20161116171500,504.0,499.799988,29.02439,40,55.200001,0,71.0,72.300003,70.300003
20161116173000,504.0,516.599976,29.999999,40,55.900002,0,71.0,72.300003,70.300003
20161116174500,504.0,529.200012,30.731708,40,55.099998,0,70.800003,72.300003,70.300003
20161116180000,504.0,483.0,28.04878,40,55.099998,0,70.599998,72.300003,70.300003
20161116181500,504.0,529.200012,30.731708,40,55.099998,0,70.400002,72.300003,70.300003
20161116183000,504.0,483.0,28.04878,40,55.099998,0,70.300003,72.300003,70.300003
20161116184500,504.0,529.200012,30.731708,40,55.099998,0,70.199997,72.300003,70.300003
20161116190000,504.0,516.599976,29.999999,40,55.099998,0,70.0,72.300003,70.300003
20161116191500,504.0,516.599976,29.999999,40,55.099998,100,70.0,72.300003,70.300003
20161116193000,504.0,529.200012,30.731708,40,55.099998,100,69.900002,72.300003,70.300003
20161116194500,504.0,529.200012,30.731708,40,55.099998,100,69.800003,72.300003,70.300003
20161116200000,504.0,529.200012,30.731708,40,56.299999,100,69.699997,72.300003,70.300003
20161116201500,504.0,546.0,31.707317,40,73.900002,100,69.699997,72.300003,70.300003
20161116203000,504.0,499.799988,29.02439,40,73.900002,100,69.900002,72.300003,70.300003
20161116204500,504.0,529.200012,30.731708,40,72.5,100,70.0,72.300003,70.300003
20161116210000,504.0,499.799988,29.02439,40,77.199997,100,70.099998,72.300003,70.300003
20161116211500,504.0,499.799988,29.02439,40,74.900002,100,70.300003,72.300003,70.300003
20161116213000,504.0,483.0,28.04878,40,72.5,100,70.300003,72.300003,70.300003
20161116214500,504.0,499.799988,29.02439,40,77.199997,100,70.400002,72.300003,70.300003
20161116220000,504.0,499.799988,29.02439,40,75.400002,100,70.5,72.300003,70.300003
20161116221500,504.0,499.799988,29.02439,40,72.5,100,70.5,72.300003,70.300003
20161116223000,504.0,499.799988,29.02439,40,58.799999,0,70.5,72.300003,70.300003
20161116224500,504.0,516.599976,29.999999,40,55.299999,0,70.400002,72.300003,70.300003
20161116230000,504.0,499.799988,29.02439,40,55.299999,0,70.300003,72.300003,70.300003
20161116231500,504.0,499.799988,29.02439,40,55.299999,100,70.0,72.300003,70.300003
20161116233000,504.0,499.799988,29.02439,40,55.299999,100,69.900002,72.300003,70.300003
20161116234500,504.0,499.799988,29.02439,40,55.299999,100,69.800003,72.300003,70.300003
20161117000000,504.0,516.599976,29.999999,40,55.299999,100,69.800003,72.300003,70.300003
20161117001500,504.0,516.599976,29.999999,40,62.299999,100,69.599998,72.300003,70.300003
20161117003000,504.0,516.599976,29.999999,40,72.400002,100,69.900002,72.300003,70.300003
20161117004500,504.0,516.599976,29.999999,40,74.400002,100,70.099998,72.300003,70.300003
20161117010000,504.0,499.799988,29.02439,40,71.099998,100,70.300003,72.300003,70.300003
20161117011500,504.0,516.599976,29.999999,40,73.900002,100,70.300003,72.300003,70.300003
20161117013000,504.0,483.0,28.04878,40,73.0,100,70.300003,72.300003,70.300003
20161117014500,504.0,483.0,28.04878,40,71.099998,100,70.400002,72.300003,70.300003
20161117020000,504.0,499.799988,29.02439,40,74.5,100,70.400002,72.300003,70.300003
20161117021500,504.0,483.0,28.04878,40,71.599998,100,70.400002,72.300003,70.300003
20161117023000,504.0,499.799988,29.02439,40,73.400002,100,70.400002,72.300003,70.300003
20161117024500,504.0,499.799988,29.02439,40,72.5,100,70.400002,72.300003,70.300003
20161117030000,504.0,499.799988,29.02439,40,73.400002,100,70.400002,72.300003,70.300003
20161117031500,504.0,499.799988,29.02439,40,73.400002,100,70.400002,72.300003,70.300003
20161117033000,504.0,483.0,28.04878,40,72.400002,100,70.400002,72.300003,70.300003
20161117034500,504.0,499.799988,29.02439,40,74.300003,100,70.400002,72.300003,70.300003
20161117040000,504.0,483.0,28.04878,40,71.5,100,70.400002,72.300003,70.300003
20161117041500,504.0,516.599976,29.999999,40,74.400002,100,70.400002,72.300003,70.300003
20161117043000,504.0,483.0,28.04878,40,71.599998,100,70.400002,72.300003,70.300003
20161117044500,504.0,516.599976,29.999999,40,74.400002,100,70.400002,72.300003,70.300003
20161117050000,504.0,483.0,28.04878,40,71.099998,100,70.400002,72.300003,70.300003
20161117051500,504.0,499.799988,29.02439,40,73.900002,100,70.400002,72.300003,70.300003
20161117053000,504.0,499.799988,29.02439,40,71.099998,100,70.400002,72.300003,70.300003
20161117054500,504.0,483.0,28.04878,40,73.400002,100,70.400002,72.300003,70.300003
20161117060000,504.0,516.599976,29.999999,40,72.099998,100,70.400002,72.300003,70.300003
20161117061500,504.0,483.0,28.04878,40,73.300003,100,70.300003,72.300003,70.300003
20161117063000,504.0,529.200012,30.731708,40,72.5,100,70.300003,72.300003,70.300003
20161117064500,504.0,516.599976,29.999999,40,72.5,100,70.300003,72.300003,70.300003
20161117070000,504.0,499.799988,29.02439,40,73.5,100,70.300003,72.300003,70.300003
20161117071500,504.0,516.599976,29.999999,40,71.5,100,70.400002,72.300003,70.300003
20161117073000,504.0,499.799988,29.02439,40,73.5,100,70.400002,72.300003,70.300003
20161117074500,504.0,483.0,28.04878,40,72.0,100,70.5,72.300003,70.300003
20161117080000,504.0,499.799988,29.02439,40,74.0,100,70.5,72.300003,70.300003
20161117081500,504.0,483.0,28.04878,40,60.0,0,70.5,72.300003,70.300003
20161117083000,504.0,499.799988,29.02439,40,55.5,0,70.300003,72.300003,70.300003
20161117084500,504.0,483.0,28.04878,40,54.700001,100,70.0,72.300003,70.300003
20161117090000,504.0,499.799988,29.02439,40,54.700001,100,69.900002,72.300003,70.300003
20161117091500,504.0,499.799988,29.02439,40,54.700001,100,70.0,72.300003,70.300003
20161117093000,504.0,483.0,28.04878,40,55.5,100,70.0,72.300003,70.300003
20161117094500,504.0,499.799988,29.02439,40,55.5,100,70.099998,72.300003,70.300003
20161117100000,504.0,483.0,28.04878,40,54.799999,100,70.199997,72.300003,70.300003
20161117101500,504.0,499.799988,29.02439,40,55.5,100,70.300003,72.300003,70.300003
20161117103000,504.0,499.799988,29.02439,40,54.700001,100,70.300003,72.300003,70.300003
20161117104500,504.0,516.599976,29.999999,40,54.700001,100,70.300003,72.300003,70.300003
20161117110000,504.0,483.0,28.04878,40,54.700001,100,70.300003,72.300003,70.300003
20161117111500,504.0,516.599976,29.999999,40,54.700001,100,70.400002,72.300003,70.300003
20161117113000,504.0,483.0,28.04878,40,54.700001,100,70.400002,72.300003,70.300003
20161117114500,504.0,483.0,28.04878,40,55.799999,100,70.5,72.300003,70.300003
20161117120000,504.0,483.0,28.04878,40,55.099998,100,70.5,72.300003,70.300003
20161117121500,504.0,466.200012,27.073171,40,55.099998,0,70.699997,72.300003,70.300003
20161117123000,504.0,516.599976,29.999999,40,55.099998,0,70.800003,72.300003,70.300003
20161117124500,504.0,453.600006,26.341464,40,55.099998,0,70.800003,72.300003,70.300003
20161117130000,504.0,483.0,28.04878,40,55.900002,0,70.699997,72.300003,70.300003
20161117131500,504.0,483.0,28.04878,40,55.900002,0,70.699997,72.300003,70.300003
20161117133000,504.0,499.799988,29.02439,40,55.900002,0,70.599998,72.300003,70.300003
20161117134500,504.0,499.799988,29.02439,40,55.200001,0,70.5,72.300003,70.300003
20161117140000,504.0,546.0,31.707317,40,55.200001,0,70.599998,72.300003,70.300003
20161117141500,504.0,516.599976,29.999999,40,55.200001,0,70.5,72.300003,70.300003
20161117143000,504.0,483.0,28.04878,40,56.400002,0,70.599998,72.300003,70.300003
20161117144500,504.0,499.799988,29.02439,40,55.700001,0,70.599998,72.300003,70.300003
20161117150000,504.0,499.799988,29.02439,40,55.700001,0,70.599998,72.300003,70.300003
20161117151500,504.0,499.799988,29.02439,40,55.700001,0,70.800003,72.300003,70.300003
20161117153000,504.0,499.799988,29.02439,40,55.700001,0,70.800003,72.300003,70.300003
20161117154500,504.0,529.200012,30.731708,40,54.700001,0,70.699997,72.300003,70.300003
20161117160000,504.0,558.599976,32.439023,40,55.5,0,70.900002,72.300003,70.300003
20161117161500,504.0,483.0,28.04878,40,55.5,0,71.0,72.300003,70.300003
20161117163000,504.0,499.799988,29.02439,40,55.5,0,71.0,72.300003,70.300003
20161117164500,504.0,529.200012,30.731708,40,54.700001,0,71.0,72.300003,70.300003
20161117170000,504.0,529.200012,30.731708,40,54.700001,0,71.099998,72.300003,70.300003
20161117171500,504.0,516.599976,29.999999,40,55.799999,0,71.099998,72.300003,70.300003
20161117173000,504.0,529.200012,30.731708,40,54.799999,0,71.0,72.300003,70.300003
20161117174500,504.0,499.799988,29.02439,40,54.799999,0,70.900002,72.300003,70.300003
20161117180000,504.0,516.599976,29.999999,40,55.900002,0,70.800003,72.300003,70.300003
20161117181500,504.0,529.200012,30.731708,40,54.799999,0,70.699997,72.300003,70.300003
20161117183000,504.0,516.599976,29.999999,40,54.799999,0,70.5,72.300003,70.300003
20161117184500,504.0,516.599976,29.999999,40,54.799999,0,70.400002,72.300003,70.300003
20161117190000,504.0,499.799988,29.02439,40,54.799999,0,70.300003,72.300003,70.300003
20161117191500,504.0,529.200012,30.731708,40,54.799999,0,70.099998,72.300003,70.300003
20161117193000,504.0,529.200012,30.731708,40,54.799999,100,70.0,72.300003,70.300003
20161117194500,504.0,529.200012,30.731708,40,54.799999,100,69.900002,72.300003,70.300003
20161117200000,504.0,546.0,31.707317,40,54.799999,100,69.900002,72.300003,70.300003
20161117201500,504.0,499.799988,29.02439,40,54.799999,100,69.900002,72.300003,70.300003
20161117203000,504.0,516.599976,29.999999,40,55.5,100,69.900002,72.300003,70.300003
20161117204500,504.0,516.599976,29.999999,40,55.5,100,69.800003,72.300003,70.300003
20161117210000,504.0,516.599976,29.999999,40,62.799999,100,69.800003,72.300003,70.300003
20161117211500,504.0,499.799988,29.02439,40,73.400002,100,69.900002,72.300003,70.300003
20161117213000,504.0,499.799988,29.02439,40,74.400002,100,70.0,72.300003,70.300003
20161117214500,504.0,499.799988,29.02439,40,73.0,100,70.099998,72.300003,70.300003
20161117220000,504.0,499.799988,29.02439,40,77.699997,100,70.300003,72.300003,70.300003
20161117221500,504.0,499.799988,29.02439,40,75.400002,100,70.400002,72.300003,70.300003
20161117223000,504.0,499.799988,29.02439,40,73.0,100,70.5,72.300003,70.300003
20161117224500,504.0,499.799988,29.02439,40,76.800003,100,70.5,72.300003,70.300003
20161117230000,504.0,499.799988,29.02439,40,57.200001,100,70.5,72.300003,70.300003
20161117231500,504.0,483.0,28.04878,40,55.5,100,70.400002,72.300003,70.300003
20161117233000,504.0,516.599976,29.999999,40,55.5,100,70.300003,72.300003,70.300003
20161117234500,504.0,516.599976,29.999999,40,55.5,100,70.099998,72.300003,70.300003
20161118000000,504.0,499.799988,29.02439,40,55.5,100,70.0,72.300003,70.300003
20161118001500,504.0,516.599976,29.999999,40,54.700001,100,69.900002,72.300003,70.300003
20161118003000,504.0,499.799988,29.02439,40,55.900002,100,69.800003,72.300003,70.300003
20161118004500,504.0,529.200012,30.731708,40,55.900002,100,69.699997,72.300003,70.300003
20161118010000,504.0,529.200012,30.731708,40,70.099998,100,69.699997,72.300003,70.300003
20161118011500,504.0,499.799988,29.02439,40,74.800003,100,69.900002,72.300003,70.300003
20161118013000,504.0,483.0,28.04878,40,78.699997,100,70.0,72.300003,70.300003
20161118014500,504.0,516.599976,29.999999,40,74.0,100,70.199997,72.300003,70.300003
20161118020000,504.0,483.0,28.04878,40,78.699997,100,70.300003,72.300003,70.300003
20161118021500,504.0,499.799988,29.02439,40,75.900002,100,70.400002,72.300003,70.300003
20161118023000,504.0,466.200012,27.073171,40,75.900002,100,70.5,72.300003,70.300003
20161118024500,504.0,499.799988,29.02439,40,76.699997,100,70.599998,72.300003,70.300003
20161118030000,504.0,483.0,28.04878,40,55.599998,0,70.5,72.300003,70.300003
20161118031500,504.0,499.799988,29.02439,40,54.700001,0,70.300003,72.300003,70.300003
20161118033000,504.0,499.799988,29.02439,40,54.700001,0,70.099998,72.300003,70.300003
20161118034500,504.0,516.599976,29.999999,40,54.700001,100,70.0,72.300003,70.300003
20161118040000,504.0,529.200012,30.731708,40,54.700001,100,69.900002,72.300003,70.300003
20161118041500,504.0,499.799988,29.02439,40,54.700001,100,69.800003,72.300003,70.300003
20161118043000,504.0,516.599976,29.999999,40,56.299999,100,69.699997,72.300003,70.300003
20161118044500,504.0,529.200012,30.731708,40,70.099998,100,69.699997,72.300003,70.300003
20161118050000,504.0,516.599976,29.999999,40,74.400002,100,69.900002,72.300003,70.300003
20161118051500,504.0,516.599976,29.999999,40,79.0,100,70.0,72.300003,70.300003
20161118053000,504.0,483.0,28.04878,40,74.900002,100,70.199997,72.300003,70.300003
20161118054500,504.0,516.599976,29.999999,40,77.699997,100,70.300003,72.300003,70.300003
20161118060000,504.0,499.799988,29.02439,40,76.800003,100,70.400002,72.300003,70.300003
20161118061500,504.0,483.0,28.04878,40,73.5,100,70.5,72.300003,70.300003
20161118063000,504.0,483.0,28.04878,40,75.5,100,70.5,72.300003,70.300003
20161118064500,504.0,499.799988,29.02439,40,56.400002,100,70.400002,72.300003,70.300003
20161118070000,504.0,499.799988,29.02439,40,55.200001,100,70.199997,72.300003,70.300003
20161118071500,504.0,483.0,28.04878,40,55.200001,100,70.099998,72.300003,70.300003
20161118073000,504.0,516.599976,29.999999,40,55.200001,100,70.0,72.300003,70.300003
20161118074500,504.0,516.599976,29.999999,40,55.200001,100,69.900002,72.300003,70.300003
20161118080000,504.0,516.599976,29.999999,40,55.200001,100,69.800003,72.300003,70.300003
20161118081500,504.0,516.599976,29.999999,40,56.0,100,69.800003,72.300003,70.300003
20161118083000,504.0,516.599976,29.999999,40,68.099998,100,69.699997,72.300003,70.300003
20161118084500,504.0,499.799988,29.02439,40,77.199997,100,69.900002,72.300003,70.300003
20161118090000,504.0,483.0,28.04878,40,74.900002,100,70.0,72.300003,70.300003
20161118091500,504.0,499.799988,29.02439,40,73.5,100,70.300003,72.300003,70.300003
20161118093000,504.0,466.200012,27.073171,40,67.800003,0,70.599998,72.300003,70.300003
20161118094500,504.0,499.799988,29.02439,40,56.400002,0,70.599998,72.300003,70.300003
20161118100000,504.0,483.0,28.04878,40,55.599998,0,70.599998,72.300003,70.300003
20161118101500,504.0,483.0,28.04878,40,55.599998,0,70.599998,72.300003,70.300003
20161118103000,504.0,483.0,28.04878,40,55.599998,0,70.800003,72.300003,70.300003
20161118104500,504.0,499.799988,29.02439,40,54.700001,0,70.800003,72.300003,70.300003
20161118110000,504.0,483.0,28.04878,40,55.599998,0,70.900002,72.300003,70.300003
20161118111500,504.0,466.200012,27.073171,40,55.599998,0,70.900002,72.300003,70.300003
20161118113000,504.0,499.799988,29.02439,40,55.599998,0,70.900002,72.300003,70.300003
20161118114500,504.0,483.0,28.04878,40,55.599998,0,70.900002,72.300003,70.300003
20161118120000,504.0,529.200012,30.731708,40,55.599998,0,70.800003,72.300003,70.300003
20161118121500,504.0,499.799988,29.02439,40,55.599998,0,70.900002,72.300003,70.300003
20161118123000,504.0,466.200012,27.073171,40,55.599998,0,70.900002,72.300003,70.300003
20161118124500,504.0,499.799988,29.02439,40,55.599998,0,70.900002,72.300003,70.300003
20161118130000,504.0,483.0,28.04878,40,55.599998,0,70.900002,72.300003,70.300003
20161118131500,504.0,546.0,31.707317,40,55.599998,0,70.900002,72.300003,70.300003
20161118133000,504.0,499.799988,29.02439,40,55.599998,0,70.699997,72.300003,70.300003
20161118134500,504.0,499.799988,29.02439,40,56.299999,0,70.699997,72.300003,70.300003
20161118140000,504.0,516.599976,29.999999,40,55.5,0,70.699997,72.300003,70.300003
20161118141500,504.0,558.599976,32.439023,40,55.5,0,70.900002,72.300003,70.300003
20161118143000,504.0,483.0,28.04878,40,55.5,0,70.900002,72.300003,70.300003
20161118144500,504.0,499.799988,29.02439,40,55.5,0,71.0,72.300003,70.300003
20161118150000,504.0,529.200012,30.731708,40,55.5,0,71.199997,72.300003,70.300003
20161118151500,504.0,499.799988,29.02439,40,55.5,0,71.199997,72.300003,70.300003
20161118153000,504.0,499.799988,29.02439,40,56.400002,0,71.300003,72.300003,70.300003
20161118154500,504.0,499.799988,29.02439,40,56.400002,0,71.199997,72.300003,70.300003
20161118160000,504.0,499.799988,29.02439,40,55.099998,0,71.099998,72.300003,70.300003
20161118161500,504.0,499.799988,29.02439,40,55.099998,0,71.0,72.300003,70.300003
20161118163000,504.0,499.799988,29.02439,40,56.700001,0,70.900002,72.300003,70.300003
20161118164500,504.0,516.599976,29.999999,40,56.0,0,70.900002,72.300003,70.300003
20161118170000,504.0,516.599976,29.999999,40,55.299999,0,70.800003,72.300003,70.300003
20161118171500,504.0,499.799988,29.02439,40,55.299999,0,70.800003,72.300003,70.300003
20161118173000,504.0,483.0,28.04878,40,56.700001,0,70.599998,72.300003,70.300003
20161118174500,504.0,499.799988,29.02439,40,55.599998,0,70.5,72.300003,70.300003
20161118180000,504.0,516.599976,29.999999,40,55.0,0,70.300003,72.300003,70.300003
20161118181500,504.0,499.799988,29.02439,40,55.0,0,70.199997,72.300003,70.300003
20161118183000,504.0,516.599976,29.999999,40,55.0,0,70.099998,72.300003,70.300003
20161118184500,504.0,483.0,28.04878,40,55.0,100,70.0,72.300003,70.300003
20161118190000,504.0,529.200012,30.731708,40,55.0,100,69.900002,72.300003,70.300003
20161118191500,504.0,516.599976,29.999999,40,55.0,100,69.900002,72.300003,70.300003
20161118193000,504.0,499.799988,29.02439,40,55.0,100,69.800003,72.300003,70.300003
20161118194500,504.0,483.0,28.04878,40,56.299999,100,69.800003,72.300003,70.300003
20161118200000,504.0,499.799988,29.02439,40,58.299999,100,69.900002,72.300003,70.300003
20161118201500,504.0,483.0,28.04878,40,59.5,100,70.0,72.300003,70.300003
20161118203000,504.0,499.799988,29.02439,40,64.400002,100,70.0,72.300003,70.300003
20161118204500,504.0,529.200012,30.731708,40,66.699997,100,70.099998,72.300003,70.300003
20161118210000,504.0,483.0,28.04878,40,64.900002,100,70.099998,72.300003,70.300003
20161118211500,504.0,483.0,28.04878,40,64.900002,100,70.099998,72.300003,70.300003
