PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118213000,504.0,483.0,28.04878,40,66.199997,100,70.099998,72.300003,70.300003
20161118214500,504.0,466.200012,27.073171,40,65.300003,100,70.099998,72.300003,70.300003
20161118220000,504.0,453.600006,26.341464,40,64.400002,100,70.099998,72.300003,70.300003
20161118221500,504.0,483.0,28.04878,40,65.800003,100,70.099998,72.300003,70.300003
20161118223000,504.0,453.600006,26.341464,40,65.800003,100,70.099998,72.300003,70.300003
20161118224500,504.0,466.200012,27.073171,40,64.400002,100,70.099998,72.300003,70.300003
20161118230000,504.0,483.0,28.04878,40,64.400002,100,70.099998,72.300003,70.300003
20161118231500,504.0,466.200012,27.073171,40,66.800003,100,70.099998,72.300003,70.300003
20161118233000,504.0,466.200012,27.073171,40,64.900002,100,70.099998,72.300003,70.300003
20161118234500,504.0,466.200012,27.073171,40,64.900002,100,70.099998,72.300003,70.300003
20161119000000,504.0,466.200012,27.073171,40,65.800003,100,70.099998,72.300003,70.300003
20161119001500,504.0,453.600006,26.341464,40,64.900002,100,70.099998,72.300003,70.300003
20161119003000,504.0,453.600006,26.341464,40,64.900002,100,70.099998,72.300003,70.300003
20161119004500,504.0,483.0,28.04878,40,64.900002,100,70.0,72.300003,70.300003
20161119010000,504.0,466.200012,27.073171,40,64.900002,100,70.0,72.300003,70.300003
20161119011500,504.0,483.0,28.04878,40,64.900002,100,70.099998,72.300003,70.300003
20161119013000,504.0,483.0,28.04878,40,64.900002,100,70.099998,72.300003,70.300003
20161119014500,504.0,483.0,28.04878,40,65.800003,100,70.099998,72.300003,70.300003
20161119020000,504.0,453.600006,26.341464,40,64.900002,100,70.099998,72.300003,70.300003
20161119021500,504.0,453.600006,26.341464,41,57.200001,0,70.199997,72.300003,70.300003
20161119023000,504.0,432.600006,25.121952,41,55.599998,100,69.900002,72.300003,70.300003
20161119024500,504.0,483.0,28.04878,41,55.599998,100,69.800003,72.300003,70.300003
20161119030000,504.0,466.200012,27.073171,41,56.299999,100,69.599998,72.300003,70.300003
20161119031500,504.0,466.200012,27.073171,41,69.099998,100,69.599998,72.300003,70.300003
20161119033000,504.0,453.600006,26.341464,41,76.300003,100,69.800003,72.300003,70.300003
20161119034500,504.0,483.0,28.04878,41,80.199997,100,70.0,72.300003,70.300003
20161119040000,504.0,499.799988,29.02439,41,75.699997,100,70.099998,72.300003,70.300003
20161119041500,504.0,466.200012,27.073171,41,82.5,100,70.300003,72.300003,70.300003
20161119043000,504.0,499.799988,29.02439,41,75.900002,100,70.400002,72.300003,70.300003
20161119044500,504.0,483.0,28.04878,41,80.5,100,70.400002,72.300003,70.300003
20161119050000,504.0,516.599976,29.999999,41,77.300003,100,70.300003,72.300003,70.300003
20161119051500,504.0,466.200012,27.073171,41,78.900002,100,70.400002,72.300003,70.300003
20161119053000,504.0,499.799988,29.02439,41,77.300003,100,70.400002,72.300003,70.300003
20161119054500,504.0,499.799988,29.02439,41,75.300003,100,70.400002,72.300003,70.300003
20161119060000,504.0,499.799988,29.02439,41,78.400002,100,70.400002,72.300003,70.300003
20161119061500,504.0,483.0,28.04878,41,75.199997,100,70.400002,72.300003,70.300003
20161119063000,504.0,529.200012,30.731708,41,77.900002,100,70.400002,72.300003,70.300003
20161119064500,504.0,516.599976,29.999999,41,77.0,100,70.400002,72.300003,70.300003
20161119070000,504.0,516.599976,29.999999,41,75.0,100,70.400002,72.300003,70.300003
20161119071500,504.0,516.599976,29.999999,41,78.800003,100,70.400002,72.300003,70.300003
20161119073000,504.0,516.599976,29.999999,41,74.0,100,70.400002,72.300003,70.300003
20161119074500,504.0,516.599976,29.999999,41,81.599998,100,70.199997,72.300003,70.300003
20161119080000,504.0,546.0,31.707317,41,74.0,100,70.199997,72.300003,70.300003
20161119081500,504.0,516.599976,29.999999,41,80.400002,100,70.199997,72.300003,70.300003
20161119083000,504.0,516.599976,29.999999,41,73.5,100,70.300003,72.300003,70.300003
20161119084500,504.0,516.599976,29.999999,41,79.800003,100,70.300003,72.300003,70.300003
20161119090000,504.0,558.599976,32.439023,41,74.800003,100,70.300003,72.300003,70.300003
20161119091500,504.0,529.200012,30.731708,41,76.800003,100,70.300003,72.300003,70.300003
20161119093000,504.0,546.0,31.707317,41,75.699997,100,70.300003,72.300003,70.300003
20161119094500,504.0,516.599976,29.999999,41,75.699997,100,70.199997,72.300003,70.300003
20161119100000,504.0,546.0,31.707317,41,78.300003,100,70.099998,72.300003,70.300003
20161119101500,504.0,558.599976,32.439023,41,75.900002,100,70.199997,72.300003,70.300003
20161119103000,504.0,529.200012,30.731708,41,77.699997,100,70.099998,72.300003,70.300003
20161119104500,504.0,546.0,31.707317,41,76.400002,100,70.199997,72.300003,70.300003
20161119110000,504.0,558.599976,32.439023,41,78.699997,100,70.300003,72.300003,70.300003
20161119111500,504.0,546.0,31.707317,41,75.400002,100,70.300003,72.300003,70.300003
20161119113000,504.0,546.0,31.707317,41,80.599998,100,70.300003,72.300003,70.300003
20161119114500,504.0,546.0,31.707317,41,74.599998,100,70.300003,72.300003,70.300003
20161119120000,504.0,529.200012,30.731708,41,80.699997,100,70.300003,72.300003,70.300003
20161119121500,504.0,529.200012,30.731708,41,75.699997,100,70.099998,72.300003,70.300003
20161119123000,504.0,529.200012,30.731708,41,75.699997,100,70.099998,72.300003,70.300003
20161119124500,504.0,529.200012,30.731708,41,78.300003,100,70.0,72.300003,70.300003
20161119130000,504.0,546.0,31.707317,41,74.0,100,70.099998,72.300003,70.300003
20161119131500,504.0,529.200012,30.731708,41,81.099998,100,70.099998,72.300003,70.300003
20161119133000,504.0,529.200012,30.731708,41,74.0,100,70.099998,72.300003,70.300003
20161119134500,504.0,529.200012,30.731708,41,81.5,100,70.199997,72.300003,70.300003
20161119140000,504.0,516.599976,29.999999,41,74.900002,100,70.199997,72.300003,70.300003
20161119141500,504.0,516.599976,29.999999,41,81.599998,100,70.300003,72.300003,70.300003
20161119143000,504.0,529.200012,30.731708,41,76.699997,100,70.300003,72.300003,70.300003
20161119144500,504.0,516.599976,29.999999,41,80.300003,100,70.099998,72.300003,70.300003
20161119150000,504.0,516.599976,29.999999,41,75.099998,100,70.099998,72.300003,70.300003
20161119151500,504.0,499.799988,29.02439,41,80.199997,100,70.099998,72.300003,70.300003
20161119153000,504.0,499.799988,29.02439,41,75.300003,100,70.099998,72.300003,70.300003
20161119154500,504.0,516.599976,29.999999,41,82.099998,100,70.199997,72.300003,70.300003
20161119160000,504.0,516.599976,29.999999,41,75.400002,100,70.199997,72.300003,70.300003
20161119161500,504.0,516.599976,29.999999,41,81.5,100,70.300003,72.300003,70.300003
20161119163000,504.0,499.799988,29.02439,41,74.0,100,70.300003,72.300003,70.300003
20161119164500,504.0,483.0,28.04878,41,81.099998,100,70.300003,72.300003,70.300003
20161119170000,504.0,499.799988,29.02439,41,74.800003,100,70.099998,72.300003,70.300003
20161119171500,504.0,529.200012,30.731708,41,82.199997,100,70.099998,72.300003,70.300003
20161119173000,504.0,516.599976,29.999999,41,75.400002,100,70.199997,72.300003,70.300003
20161119174500,504.0,529.200012,30.731708,41,82.0,100,70.199997,72.300003,70.300003
20161119180000,504.0,499.799988,29.02439,41,75.400002,100,70.300003,72.300003,70.300003
20161119181500,504.0,499.799988,29.02439,41,81.099998,100,70.300003,72.300003,70.300003
20161119183000,504.0,529.200012,30.731708,41,74.400002,100,70.400002,72.300003,70.300003
20161119184500,504.0,499.799988,29.02439,41,80.0,100,70.400002,72.300003,70.300003
20161119190000,504.0,516.599976,29.999999,41,74.800003,100,70.400002,72.300003,70.300003
20161119191500,504.0,499.799988,29.02439,41,79.099998,100,70.400002,72.300003,70.300003
20161119193000,504.0,529.200012,30.731708,41,74.900002,100,70.5,72.300003,70.300003
20161119194500,504.0,516.599976,29.999999,41,81.099998,100,70.5,72.300003,70.300003
20161119200000,504.0,516.599976,29.999999,41,73.5,100,70.5,72.300003,70.300003
20161119201500,504.0,516.599976,29.999999,41,81.099998,100,70.5,72.300003,70.300003
20161119203000,504.0,529.200012,30.731708,41,74.900002,100,70.5,72.300003,70.300003
20161119204500,504.0,483.0,28.04878,41,80.599998,100,70.5,72.300003,70.300003
20161119210000,504.0,499.799988,29.02439,41,58.0,100,70.5,72.300003,70.300003
20161119211500,504.0,516.599976,29.999999,41,55.099998,100,70.199997,72.300003,70.300003
20161119213000,504.0,516.599976,29.999999,41,55.099998,100,70.0,72.300003,70.300003
20161119214500,504.0,558.599976,32.439023,41,55.099998,100,69.800003,72.300003,70.300003
20161119220000,504.0,558.599976,32.439023,41,55.099998,100,69.599998,72.300003,70.300003
20161119221500,504.0,546.0,31.707317,41,70.099998,100,69.599998,72.300003,70.300003
20161119223000,504.0,546.0,31.707317,41,78.400002,100,69.699997,72.300003,70.300003
20161119224500,504.0,529.200012,30.731708,41,75.900002,100,69.900002,72.300003,70.300003
20161119230000,504.0,529.200012,30.731708,41,81.800003,100,70.0,72.300003,70.300003
20161119231500,504.0,529.200012,30.731708,41,77.699997,100,70.099998,72.300003,70.300003
20161119233000,504.0,546.0,31.707317,41,77.699997,100,70.099998,72.300003,70.300003
20161119234500,504.0,546.0,31.707317,41,83.099998,100,70.0,72.300003,70.300003
20161120000000,504.0,529.200012,30.731708,41,76.300003,100,70.099998,72.300003,70.300003
20161120001500,504.0,516.599976,29.999999,41,76.300003,100,70.199997,72.300003,70.300003
20161120003000,504.0,516.599976,29.999999,41,82.099998,100,70.300003,72.300003,70.300003
20161120004500,504.0,529.200012,30.731708,41,77.699997,100,70.300003,72.300003,70.300003
20161120010000,504.0,529.200012,30.731708,41,74.900002,100,70.400002,72.300003,70.300003
20161120011500,504.0,529.200012,30.731708,41,82.099998,100,70.400002,72.300003,70.300003
20161120013000,504.0,529.200012,30.731708,41,77.0,100,70.400002,72.300003,70.300003
20161120014500,504.0,529.200012,30.731708,41,74.900002,100,70.400002,72.300003,70.300003
20161120020000,504.0,546.0,31.707317,41,80.699997,100,70.400002,72.300003,70.300003
20161120021500,504.0,558.599976,32.439023,41,77.5,100,70.400002,72.300003,70.300003
20161120023000,504.0,546.0,31.707317,41,73.699997,100,70.400002,72.300003,70.300003
20161120024500,504.0,529.200012,30.731708,41,76.400002,100,70.400002,72.300003,70.300003
20161120030000,504.0,567.0,32.926829,41,80.300003,100,70.300003,72.300003,70.300003
20161120031500,504.0,546.0,31.707317,41,74.800003,100,70.300003,72.300003,70.300003
20161120033000,504.0,558.599976,32.439023,41,73.0,100,70.300003,72.300003,70.300003
20161120034500,504.0,558.599976,32.439023,41,77.900002,100,70.300003,72.300003,70.300003
20161120040000,504.0,546.0,31.707317,41,79.0,100,70.199997,72.300003,70.300003
20161120041500,504.0,558.599976,32.439023,41,73.400002,100,70.199997,72.300003,70.300003
20161120043000,504.0,546.0,31.707317,41,73.400002,100,70.099998,72.300003,70.300003
20161120044500,504.0,558.599976,32.439023,41,79.199997,100,70.0,72.300003,70.300003
20161120050000,504.0,558.599976,32.439023,41,75.400002,100,70.0,72.300003,70.300003
20161120051500,504.0,546.0,31.707317,41,71.5,100,70.0,72.300003,70.300003
20161120053000,504.0,558.599976,32.439023,41,73.5,100,70.0,72.300003,70.300003
20161120054500,504.0,583.799988,33.902438,41,79.699997,100,69.900002,72.300003,70.300003
20161120060000,504.0,567.0,32.926829,41,79.699997,100,69.900002,72.300003,70.300003
20161120061500,504.0,546.0,31.707317,41,74.800003,100,70.0,72.300003,70.300003
20161120063000,504.0,558.599976,32.439023,41,74.0,100,70.0,72.300003,70.300003
20161120064500,504.0,558.599976,32.439023,41,78.699997,100,70.099998,72.300003,70.300003
20161120070000,504.0,558.599976,32.439023,41,83.099998,100,70.099998,72.300003,70.300003
20161120071500,504.0,546.0,31.707317,41,77.199997,100,70.099998,72.300003,70.300003
20161120073000,504.0,567.0,32.926829,41,74.0,100,70.099998,72.300003,70.300003
20161120074500,504.0,546.0,31.707317,41,77.699997,100,70.099998,72.300003,70.300003
20161120080000,504.0,558.599976,32.439023,41,83.199997,100,70.099998,72.300003,70.300003
20161120081500,504.0,546.0,31.707317,41,79.599998,100,70.199997,72.300003,70.300003
20161120083000,504.0,558.599976,32.439023,41,76.300003,100,70.300003,72.300003,70.300003
20161120084500,504.0,558.599976,32.439023,41,80.5,100,70.300003,72.300003,70.300003
20161120090000,504.0,546.0,31.707317,41,85.599998,100,70.400002,72.300003,70.300003
20161120091500,504.0,546.0,31.707317,41,78.699997,100,70.199997,72.300003,70.300003
20161120093000,504.0,516.599976,29.999999,41,85.0,100,70.300003,72.300003,70.300003
20161120094500,504.0,529.200012,30.731708,41,82.900002,100,70.300003,72.300003,70.300003
20161120100000,504.0,529.200012,30.731708,41,78.699997,100,70.5,72.300003,70.300003
20161120101500,504.0,516.599976,29.999999,41,84.0,100,70.5,72.300003,70.300003
20161120103000,504.0,529.200012,30.731708,41,55.599998,0,70.400002,72.300003,70.300003
20161120104500,504.0,516.599976,29.999999,41,55.599998,0,70.099998,72.300003,70.300003
20161120110000,504.0,529.200012,30.731708,41,53.900002,100,70.0,72.300003,70.300003
20161120111500,504.0,516.599976,29.999999,41,54.700001,100,69.800003,72.300003,70.300003
20161120113000,504.0,516.599976,29.999999,41,56.900002,100,69.5,72.300003,70.300003
20161120114500,504.0,529.200012,30.731708,41,82.0,100,69.5,72.300003,70.300003
20161120120000,504.0,516.599976,29.999999,41,76.800003,100,69.699997,72.300003,70.300003
20161120121500,504.0,516.599976,29.999999,41,78.699997,100,69.900002,72.300003,70.300003
20161120123000,504.0,516.599976,29.999999,41,83.099998,100,70.0,72.300003,70.300003
20161120124500,504.0,499.799988,29.02439,41,76.400002,100,70.099998,72.300003,70.300003
20161120130000,504.0,516.599976,29.999999,41,81.699997,100,70.300003,72.300003,70.300003
20161120131500,504.0,483.0,28.04878,41,79.199997,100,70.099998,72.300003,70.300003
20161120133000,504.0,499.799988,29.02439,41,81.599998,100,70.199997,72.300003,70.300003
20161120134500,504.0,516.599976,29.999999,41,78.699997,100,70.300003,72.300003,70.300003
20161120140000,504.0,499.799988,29.02439,41,83.199997,100,70.300003,72.300003,70.300003
20161120141500,504.0,483.0,28.04878,41,78.699997,100,70.400002,72.300003,70.300003
20161120143000,504.0,483.0,28.04878,41,83.199997,100,70.5,72.300003,70.300003
20161120144500,504.0,499.799988,29.02439,41,81.0,100,70.5,72.300003,70.300003
20161120150000,504.0,529.200012,30.731708,41,59.599998,100,70.5,72.300003,70.300003
20161120151500,504.0,499.799988,29.02439,41,56.400002,100,70.300003,72.300003,70.300003
20161120153000,504.0,499.799988,29.02439,41,55.5,100,70.099998,72.300003,70.300003
20161120154500,504.0,499.799988,29.02439,41,56.400002,100,69.900002,72.300003,70.300003
20161120160000,504.0,529.200012,30.731708,41,54.900002,100,69.800003,72.300003,70.300003
20161120161500,504.0,499.799988,29.02439,41,56.700001,100,69.800003,72.300003,70.300003
20161120163000,504.0,516.599976,29.999999,41,69.099998,100,69.599998,72.300003,70.300003
20161120164500,504.0,499.799988,29.02439,41,75.400002,100,69.800003,72.300003,70.300003
20161120170000,504.0,516.599976,29.999999,41,77.199997,100,69.900002,72.300003,70.300003
20161120171500,504.0,499.799988,29.02439,41,77.199997,100,70.0,72.300003,70.300003
20161120173000,504.0,499.799988,29.02439,41,76.199997,100,70.199997,72.300003,70.300003
20161120174500,504.0,516.599976,29.999999,41,81.900002,100,70.300003,72.300003,70.300003
20161120180000,504.0,483.0,28.04878,41,75.900002,100,70.199997,72.300003,70.300003
20161120181500,504.0,499.799988,29.02439,41,78.300003,100,70.300003,72.300003,70.300003
20161120183000,504.0,499.799988,29.02439,41,76.400002,100,70.300003,72.300003,70.300003
20161120184500,504.0,483.0,28.04878,41,76.400002,100,70.400002,72.300003,70.300003
20161120190000,504.0,499.799988,29.02439,41,79.199997,100,70.5,72.300003,70.300003
20161120191500,504.0,529.200012,30.731708,41,63.700001,0,70.599998,72.300003,70.300003
20161120193000,504.0,516.599976,29.999999,41,55.599998,0,70.400002,72.300003,70.300003
20161120194500,504.0,499.799988,29.02439,41,55.599998,0,70.199997,72.300003,70.300003
20161120200000,504.0,483.0,28.04878,41,53.900002,0,70.099998,72.300003,70.300003
20161120201500,504.0,499.799988,29.02439,41,54.700001,100,69.900002,72.300003,70.300003
20161120203000,504.0,499.799988,29.02439,41,54.700001,100,69.900002,72.300003,70.300003
20161120204500,504.0,516.599976,29.999999,41,55.900002,100,69.800003,72.300003,70.300003
20161120210000,504.0,499.799988,29.02439,41,55.900002,100,69.800003,72.300003,70.300003
20161120211500,504.0,529.200012,30.731708,41,61.5,100,69.699997,72.300003,70.300003
20161120213000,504.0,499.799988,29.02439,41,72.900002,100,69.800003,72.300003,70.300003
20161120214500,504.0,483.0,28.04878,41,77.800003,100,69.900002,72.300003,70.300003
20161120220000,504.0,483.0,28.04878,41,74.199997,100,70.0,72.300003,70.300003
20161120221500,504.0,499.799988,29.02439,41,76.800003,100,70.099998,72.300003,70.300003
20161120223000,504.0,499.799988,29.02439,41,75.900002,100,70.199997,72.300003,70.300003
20161120224500,504.0,499.799988,29.02439,41,73.5,100,70.300003,72.300003,70.300003
20161120230000,504.0,483.0,28.04878,41,78.699997,100,70.300003,72.300003,70.300003
20161120231500,504.0,499.799988,29.02439,41,72.0,100,70.400002,72.300003,70.300003
20161120233000,504.0,499.799988,29.02439,41,76.800003,100,70.400002,72.300003,70.300003
20161120234500,504.0,483.0,28.04878,41,74.5,100,70.400002,72.300003,70.300003
20161121000000,504.0,499.799988,29.02439,41,72.5,100,70.400002,72.300003,70.300003
20161121001500,504.0,499.799988,29.02439,41,77.800003,100,70.400002,72.300003,70.300003
20161121003000,504.0,529.200012,30.731708,41,73.099998,100,70.400002,72.300003,70.300003
20161121004500,504.0,499.799988,29.02439,41,72.0,100,70.400002,72.300003,70.300003
20161121010000,504.0,499.799988,29.02439,41,76.199997,100,70.300003,72.300003,70.300003
20161121011500,504.0,516.599976,29.999999,41,73.900002,100,70.300003,72.300003,70.300003
20161121013000,504.0,499.799988,29.02439,41,70.699997,100,70.300003,72.300003,70.300003
20161121014500,504.0,516.599976,29.999999,41,75.199997,100,70.199997,72.300003,70.300003
20161121020000,504.0,529.200012,30.731708,41,73.800003,100,70.199997,72.300003,70.300003
20161121021500,504.0,529.200012,30.731708,41,70.099998,100,70.099998,72.300003,70.300003
20161121023000,504.0,529.200012,30.731708,41,74.800003,100,70.099998,72.300003,70.300003
20161121024500,504.0,529.200012,30.731708,41,74.800003,100,70.0,72.300003,70.300003
20161121030000,504.0,529.200012,30.731708,41,69.599998,100,70.0,72.300003,70.300003
20161121031500,504.0,529.200012,30.731708,41,71.300003,100,70.0,72.300003,70.300003
20161121033000,504.0,529.200012,30.731708,41,78.199997,100,69.900002,72.300003,70.300003
20161121034500,504.0,546.0,31.707317,41,74.300003,100,70.0,72.300003,70.300003
20161121040000,504.0,529.200012,30.731708,41,72.0,100,70.0,72.300003,70.300003
20161121041500,504.0,529.200012,30.731708,41,75.900002,100,70.0,72.300003,70.300003
20161121043000,504.0,546.0,31.707317,41,79.099998,100,70.0,72.300003,70.300003
20161121044500,504.0,529.200012,30.731708,41,73.900002,100,70.0,72.300003,70.300003
20161121050000,504.0,529.200012,30.731708,41,73.900002,100,70.0,72.300003,70.300003
20161121051500,504.0,529.200012,30.731708,41,80.599998,100,70.0,72.300003,70.300003
20161121053000,504.0,546.0,31.707317,41,77.699997,100,70.0,72.300003,70.300003
20161121054500,504.0,558.599976,32.439023,41,73.5,100,70.0,72.300003,70.300003
20161121060000,504.0,546.0,31.707317,41,74.400002,100,70.0,72.300003,70.300003
20161121061500,504.0,546.0,31.707317,41,80.199997,100,70.0,72.300003,70.300003
20161121063000,504.0,546.0,31.707317,41,78.0,100,70.0,72.300003,70.300003
20161121064500,504.0,546.0,31.707317,41,74.900002,100,70.0,72.300003,70.300003
20161121070000,504.0,558.599976,32.439023,41,76.599998,100,70.0,72.300003,70.300003
20161121071500,504.0,546.0,31.707317,41,83.099998,100,70.099998,72.300003,70.300003
20161121073000,504.0,529.200012,30.731708,41,76.0,100,70.199997,72.300003,70.300003
20161121074500,504.0,529.200012,30.731708,41,76.0,100,70.300003,72.300003,70.300003
20161121080000,504.0,546.0,31.707317,41,84.300003,100,70.300003,72.300003,70.300003
20161121081500,504.0,546.0,31.707317,41,77.699997,100,70.300003,72.300003,70.300003
20161121083000,504.0,546.0,31.707317,41,76.400002,100,70.400002,72.300003,70.300003
20161121084500,504.0,546.0,31.707317,41,83.800003,100,70.400002,72.300003,70.300003
20161121090000,504.0,516.599976,29.999999,41,79.300003,100,70.5,72.300003,70.300003
20161121091500,504.0,516.599976,29.999999,41,55.599998,0,70.5,72.300003,70.300003
20161121093000,504.0,529.200012,30.731708,41,55.599998,0,70.5,72.300003,70.300003
20161121094500,504.0,529.200012,30.731708,41,55.599998,0,70.599998,72.300003,70.300003
20161121100000,504.0,529.200012,30.731708,41,54.299999,0,70.599998,72.300003,70.300003
20161121101500,504.0,516.599976,29.999999,41,55.099998,0,70.699997,72.300003,70.300003
20161121103000,504.0,516.599976,29.999999,41,54.299999,0,70.800003,72.300003,70.300003
20161121104500,504.0,516.599976,29.999999,41,54.299999,0,70.599998,72.300003,70.300003
20161121110000,504.0,499.799988,29.02439,41,54.299999,0,70.5,72.300003,70.300003
20161121111500,504.0,516.599976,29.999999,41,54.299999,0,70.599998,72.300003,70.300003
20161121113000,504.0,499.799988,29.02439,41,54.299999,0,70.599998,72.300003,70.300003
20161121114500,504.0,529.200012,30.731708,41,54.299999,0,70.599998,72.300003,70.300003
20161121120000,504.0,516.599976,29.999999,41,54.299999,0,70.5,72.300003,70.300003
20161121121500,504.0,529.200012,30.731708,41,55.5,0,70.400002,72.300003,70.300003
20161121123000,504.0,516.599976,29.999999,41,55.5,0,70.400002,72.300003,70.300003
20161121124500,504.0,529.200012,30.731708,41,55.5,0,70.5,72.300003,70.300003
20161121130000,504.0,516.599976,29.999999,41,54.700001,0,70.5,72.300003,70.300003
20161121131500,504.0,516.599976,29.999999,41,55.900002,0,70.5,72.300003,70.300003
20161121133000,504.0,516.599976,29.999999,41,55.900002,0,70.5,72.300003,70.300003
20161121134500,504.0,516.599976,29.999999,41,55.900002,0,70.400002,72.300003,70.300003
20161121140000,504.0,529.200012,30.731708,41,55.200001,0,70.5,72.300003,70.300003
20161121141500,504.0,529.200012,30.731708,41,55.200001,0,70.5,72.300003,70.300003
20161121143000,504.0,546.0,31.707317,41,55.200001,0,70.5,72.300003,70.300003
20161121144500,504.0,529.200012,30.731708,41,55.200001,0,70.400002,72.300003,70.300003
20161121150000,504.0,546.0,31.707317,41,55.200001,0,70.400002,72.300003,70.300003
20161121151500,504.0,529.200012,30.731708,41,55.200001,0,70.5,72.300003,70.300003
20161121153000,504.0,546.0,31.707317,41,55.200001,0,70.599998,72.300003,70.300003
20161121154500,504.0,516.599976,29.999999,41,55.200001,0,70.699997,72.300003,70.300003
20161121160000,504.0,529.200012,30.731708,41,55.200001,0,70.699997,72.300003,70.300003
20161121161500,504.0,558.599976,32.439023,41,55.200001,0,70.800003,72.300003,70.300003
20161121163000,504.0,529.200012,30.731708,41,55.200001,0,70.900002,72.300003,70.300003
20161121164500,504.0,529.200012,30.731708,41,55.200001,0,70.900002,72.300003,70.300003
20161121170000,504.0,516.599976,29.999999,41,55.200001,0,70.900002,72.300003,70.300003
20161121171500,504.0,516.599976,29.999999,41,55.200001,0,70.800003,72.300003,70.300003
20161121173000,504.0,499.799988,29.02439,41,55.200001,0,70.699997,72.300003,70.300003
20161121174500,504.0,546.0,31.707317,41,55.200001,0,70.699997,72.300003,70.300003
20161121180000,504.0,546.0,31.707317,41,54.299999,0,70.699997,72.300003,70.300003
20161121181500,504.0,583.799988,33.902438,41,55.099998,0,70.599998,72.300003,70.300003
20161121183000,504.0,546.0,31.707317,41,55.099998,0,70.5,72.300003,70.300003
20161121184500,504.0,558.599976,32.439023,41,53.900002,0,70.400002,72.300003,70.300003
20161121190000,504.0,546.0,31.707317,41,55.099998,0,70.300003,72.300003,70.300003
20161121191500,504.0,546.0,31.707317,41,55.099998,0,70.099998,72.300003,70.300003
20161121193000,504.0,529.200012,30.731708,41,53.900002,100,70.0,72.300003,70.300003
20161121194500,504.0,546.0,31.707317,41,55.099998,100,69.900002,72.300003,70.300003
20161121200000,504.0,529.200012,30.731708,41,54.299999,100,69.800003,72.300003,70.300003
20161121201500,504.0,546.0,31.707317,41,56.299999,100,69.699997,72.300003,70.300003
20161121203000,504.0,546.0,31.707317,41,77.800003,100,69.699997,72.300003,70.300003
20161121204500,504.0,529.200012,30.731708,41,73.5,100,69.800003,72.300003,70.300003
20161121210000,504.0,529.200012,30.731708,41,79.599998,100,69.900002,72.300003,70.300003
20161121211500,504.0,499.799988,29.02439,41,76.800003,100,70.0,72.300003,70.300003
20161121213000,504.0,529.200012,30.731708,41,75.300003,100,70.099998,72.300003,70.300003
20161121214500,504.0,516.599976,29.999999,41,81.300003,100,70.199997,72.300003,70.300003
20161121220000,504.0,516.599976,29.999999,41,74.400002,100,70.300003,72.300003,70.300003
20161121221500,504.0,516.599976,29.999999,41,79.900002,100,70.300003,72.300003,70.300003
20161121223000,504.0,529.200012,30.731708,41,76.400002,100,70.400002,72.300003,70.300003
20161121224500,504.0,483.0,28.04878,41,78.599998,100,70.400002,72.300003,70.300003
20161121230000,504.0,529.200012,30.731708,41,77.800003,100,70.5,72.300003,70.300003
20161121231500,504.0,529.200012,30.731708,41,77.800003,100,70.5,72.300003,70.300003
20161121233000,504.0,516.599976,29.999999,41,58.400002,100,70.5,72.300003,70.300003
20161121234500,504.0,516.599976,29.999999,41,54.799999,100,70.300003,72.300003,70.300003
20161122000000,504.0,529.200012,30.731708,41,54.799999,100,70.099998,72.300003,70.300003
20161122001500,504.0,529.200012,30.731708,41,54.0,100,69.900002,72.300003,70.300003
20161122003000,504.0,529.200012,30.731708,41,55.200001,100,69.699997,72.300003,70.300003
20161122004500,504.0,546.0,31.707317,41,61.0,100,69.599998,72.300003,70.300003
20161122010000,504.0,546.0,31.707317,41,80.099998,100,69.599998,72.300003,70.300003
20161122011500,504.0,558.599976,32.439023,41,75.400002,100,69.800003,72.300003,70.300003
20161122013000,504.0,529.200012,30.731708,41,84.199997,100,69.900002,72.300003,70.300003
20161122014500,504.0,516.599976,29.999999,41,76.400002,100,70.0,72.300003,70.300003
20161122020000,504.0,499.799988,29.02439,41,83.800003,100,70.199997,72.300003,70.300003
20161122021500,504.0,499.799988,29.02439,41,75.900002,100,70.300003,72.300003,70.300003
20161122023000,504.0,516.599976,29.999999,41,82.099998,100,70.400002,72.300003,70.300003
20161122024500,504.0,516.599976,29.999999,41,76.800003,100,70.400002,72.300003,70.300003
20161122030000,504.0,516.599976,29.999999,41,81.699997,100,70.5,72.300003,70.300003
20161122031500,504.0,516.599976,29.999999,41,59.0,0,70.599998,72.300003,70.300003
20161122033000,504.0,529.200012,30.731708,41,55.200001,0,70.400002,72.300003,70.300003
20161122034500,504.0,529.200012,30.731708,41,55.200001,0,70.199997,72.300003,70.300003
20161122040000,504.0,558.599976,32.439023,41,54.5,0,70.0,72.300003,70.300003
20161122041500,504.0,529.200012,30.731708,41,54.5,100,69.900002,72.300003,70.300003
20161122043000,504.0,558.599976,32.439023,41,54.5,100,69.800003,72.300003,70.300003
20161122044500,504.0,546.0,31.707317,41,54.5,100,69.599998,72.300003,70.300003
20161122050000,504.0,529.200012,30.731708,41,74.0,100,69.599998,72.300003,70.300003
20161122051500,504.0,546.0,31.707317,41,76.800003,100,69.599998,72.300003,70.300003
20161122053000,504.0,516.599976,29.999999,41,78.699997,100,69.800003,72.300003,70.300003
20161122054500,504.0,529.200012,30.731708,41,82.199997,100,69.900002,72.300003,70.300003
20161122060000,504.0,529.200012,30.731708,41,78.300003,100,70.0,72.300003,70.300003
20161122061500,504.0,516.599976,29.999999,41,83.099998,100,70.199997,72.300003,70.300003
20161122063000,504.0,516.599976,29.999999,41,78.699997,100,70.300003,72.300003,70.300003
20161122064500,504.0,529.200012,30.731708,41,84.199997,100,70.400002,72.300003,70.300003
20161122070000,504.0,516.599976,29.999999,41,77.800003,100,70.5,72.300003,70.300003
20161122071500,504.0,516.599976,29.999999,41,77.800003,100,70.5,72.300003,70.300003
20161122073000,504.0,529.200012,30.731708,41,55.200001,100,70.400002,72.300003,70.300003
20161122074500,504.0,516.599976,29.999999,41,54.299999,100,70.300003,72.300003,70.300003
20161122080000,504.0,516.599976,29.999999,41,54.299999,100,70.199997,72.300003,70.300003
20161122081500,504.0,546.0,31.707317,41,54.299999,100,70.099998,72.300003,70.300003
20161122083000,504.0,529.200012,30.731708,41,54.299999,100,69.900002,72.300003,70.300003
20161122084500,504.0,546.0,31.707317,41,55.200001,100,69.800003,72.300003,70.300003
20161122090000,504.0,546.0,31.707317,41,55.900002,100,69.800003,72.300003,70.300003
20161122091500,504.0,529.200012,30.731708,41,55.900002,100,69.800003,72.300003,70.300003
20161122093000,504.0,529.200012,30.731708,41,58.0,100,69.900002,72.300003,70.300003
20161122094500,504.0,546.0,31.707317,41,58.0,100,70.099998,72.300003,70.300003
20161122100000,504.0,529.200012,30.731708,41,58.0,100,70.400002,72.300003,70.300003
20161122101500,504.0,516.599976,29.999999,41,58.0,100,70.5,72.300003,70.300003
20161122103000,504.0,516.599976,29.999999,41,55.599998,0,70.699997,72.300003,70.300003
20161122104500,504.0,499.799988,29.02439,41,55.599998,0,70.800003,72.300003,70.300003
20161122110000,504.0,516.599976,29.999999,41,55.599998,0,70.699997,72.300003,70.300003
20161122111500,504.0,499.799988,29.02439,41,55.599998,0,70.800003,72.300003,70.300003
20161122113000,504.0,499.799988,29.02439,41,55.599998,0,71.0,72.300003,70.300003
20161122114500,504.0,516.599976,29.999999,41,55.599998,0,71.099998,72.300003,70.300003
20161122120000,504.0,499.799988,29.02439,41,55.599998,0,71.0,72.300003,70.300003
20161122121500,504.0,516.599976,29.999999,41,55.599998,0,71.099998,72.300003,70.300003
20161122123000,504.0,499.799988,29.02439,41,55.599998,0,71.300003,72.300003,70.300003
20161122124500,504.0,499.799988,29.02439,41,55.599998,0,71.199997,72.300003,70.300003
20161122130000,504.0,499.799988,29.02439,41,55.599998,0,71.199997,72.300003,70.300003
20161122131500,504.0,516.599976,29.999999,41,55.599998,0,71.199997,72.300003,70.300003
20161122133000,504.0,499.799988,29.02439,41,55.599998,0,71.099998,72.300003,70.300003
20161122134500,504.0,499.799988,29.02439,41,55.599998,0,71.0,72.300003,70.300003
20161122140000,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161122141500,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161122143000,504.0,516.599976,29.999999,41,55.599998,0,70.900002,72.300003,70.300003
20161122144500,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161122150000,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161122151500,504.0,516.599976,29.999999,41,55.599998,0,70.900002,72.300003,70.300003
20161122153000,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161122154500,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161122160000,504.0,546.0,31.707317,41,55.599998,0,71.099998,72.300003,70.300003
20161122161500,504.0,546.0,31.707317,41,55.599998,0,71.0,72.300003,70.300003
20161122163000,504.0,558.599976,32.439023,41,55.599998,0,71.0,72.300003,70.300003
20161122164500,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161122170000,504.0,529.200012,30.731708,41,55.599998,0,70.900002,72.300003,70.300003
20161122171500,504.0,529.200012,30.731708,41,55.599998,0,70.900002,72.300003,70.300003
20161122173000,504.0,546.0,31.707317,41,54.700001,0,70.699997,72.300003,70.300003
20161122174500,504.0,516.599976,29.999999,41,54.700001,0,70.599998,72.300003,70.300003
20161122180000,504.0,558.599976,32.439023,41,54.700001,0,70.5,72.300003,70.300003
20161122181500,504.0,529.200012,30.731708,41,54.700001,0,70.400002,72.300003,70.300003
20161122183000,504.0,516.599976,29.999999,41,54.700001,0,70.199997,72.300003,70.300003
20161122184500,504.0,546.0,31.707317,41,54.700001,0,70.099998,72.300003,70.300003
20161122190000,504.0,529.200012,30.731708,41,54.700001,100,70.0,72.300003,70.300003
20161122191500,504.0,529.200012,30.731708,41,54.700001,100,69.900002,72.300003,70.300003
20161122193000,504.0,516.599976,29.999999,41,54.700001,100,69.800003,72.300003,70.300003
20161122194500,504.0,516.599976,29.999999,41,55.900002,100,69.800003,72.300003,70.300003
20161122200000,504.0,529.200012,30.731708,41,57.099998,100,69.800003,72.300003,70.300003
20161122201500,504.0,529.200012,30.731708,41,74.0,100,69.800003,72.300003,70.300003
20161122203000,504.0,516.599976,29.999999,41,73.0,100,69.900002,72.300003,70.300003
20161122204500,504.0,516.599976,29.999999,41,77.900002,100,70.0,72.300003,70.300003
20161122210000,504.0,499.799988,29.02439,41,77.900002,100,70.0,72.300003,70.300003
20161122211500,504.0,483.0,28.04878,41,74.0,100,70.199997,72.300003,70.300003
20161122213000,504.0,499.799988,29.02439,41,76.800003,100,70.300003,72.300003,70.300003
20161122214500,504.0,516.599976,29.999999,41,78.800003,100,70.400002,72.300003,70.300003
20161122220000,504.0,516.599976,29.999999,41,74.900002,100,70.400002,72.300003,70.300003
20161122221500,504.0,516.599976,29.999999,41,76.300003,100,70.5,72.300003,70.300003
20161122223000,504.0,516.599976,29.999999,41,80.199997,100,70.5,72.300003,70.300003
20161122224500,504.0,499.799988,29.02439,41,56.0,0,70.400002,72.300003,70.300003
20161122230000,504.0,516.599976,29.999999,41,55.200001,0,70.300003,72.300003,70.300003
20161122231500,504.0,499.799988,29.02439,41,55.200001,0,70.099998,72.300003,70.300003
20161122233000,504.0,516.599976,29.999999,41,55.200001,100,70.0,72.300003,70.300003
20161122234500,504.0,516.599976,29.999999,41,55.200001,100,69.900002,72.300003,70.300003
20161123000000,504.0,483.0,28.04878,41,55.200001,100,69.800003,72.300003,70.300003
20161123001500,504.0,499.799988,29.02439,41,56.299999,100,69.699997,72.300003,70.300003
20161123003000,504.0,516.599976,29.999999,41,69.0,100,69.599998,72.300003,70.300003
20161123004500,504.0,529.200012,30.731708,41,76.199997,100,69.800003,72.300003,70.300003
20161123010000,504.0,499.799988,29.02439,41,81.599998,100,69.900002,72.300003,70.300003
20161123011500,504.0,483.0,28.04878,41,76.5,100,70.0,72.300003,70.300003
20161123013000,504.0,516.599976,29.999999,41,76.5,100,70.199997,72.300003,70.300003
20161123014500,504.0,516.599976,29.999999,41,83.300003,100,70.300003,72.300003,70.300003
20161123020000,504.0,499.799988,29.02439,41,76.400002,100,70.400002,72.300003,70.300003
20161123021500,504.0,453.600006,26.341464,40,58.400002,0,70.400002,72.300003,70.300003
20161123023000,504.0,466.200012,27.073171,40,55.599998,0,70.199997,72.300003,70.300003
20161123024500,504.0,466.200012,27.073171,40,55.599998,100,70.0,72.300003,70.300003
20161123030000,504.0,466.200012,27.073171,40,55.599998,100,69.900002,72.300003,70.300003
20161123031500,504.0,466.200012,27.073171,40,55.599998,100,69.900002,72.300003,70.300003
20161123033000,504.0,466.200012,27.073171,40,56.299999,100,69.800003,72.300003,70.300003
20161123034500,504.0,466.200012,27.073171,40,56.299999,100,69.800003,72.300003,70.300003
20161123040000,504.0,483.0,28.04878,40,58.299999,100,69.800003,72.300003,70.300003
20161123041500,504.0,483.0,28.04878,40,76.599998,100,69.800003,72.300003,70.300003
20161123043000,504.0,453.600006,26.341464,40,74.400002,100,69.900002,72.300003,70.300003
20161123044500,504.0,453.600006,26.341464,40,75.300003,100,70.099998,72.300003,70.300003
20161123050000,504.0,466.200012,27.073171,40,80.599998,100,70.199997,72.300003,70.300003
20161123051500,504.0,466.200012,27.073171,40,75.400002,100,70.300003,72.300003,70.300003
20161123053000,504.0,453.600006,26.341464,40,75.400002,100,70.300003,72.300003,70.300003
20161123054500,504.0,483.0,28.04878,40,80.300003,100,70.400002,72.300003,70.300003
20161123060000,504.0,483.0,28.04878,40,75.900002,100,70.400002,72.300003,70.300003
20161123061500,504.0,466.200012,27.073171,40,74.800003,100,70.5,72.300003,70.300003
20161123063000,504.0,453.600006,26.341464,40,80.400002,100,70.5,72.300003,70.300003
20161123064500,504.0,466.200012,27.073171,40,57.200001,0,70.5,72.300003,70.300003
20161123070000,504.0,466.200012,27.073171,40,55.599998,0,70.400002,72.300003,70.300003
20161123071500,504.0,466.200012,27.073171,40,55.599998,0,70.199997,72.300003,70.300003
20161123073000,504.0,483.0,28.04878,40,55.599998,0,70.099998,72.300003,70.300003
20161123074500,504.0,466.200012,27.073171,40,55.599998,100,70.0,72.300003,70.300003
20161123080000,504.0,466.200012,27.073171,40,55.599998,100,70.0,72.300003,70.300003
20161123081500,504.0,483.0,28.04878,40,55.599998,100,70.0,72.300003,70.300003
20161123083000,504.0,466.200012,27.073171,40,55.599998,100,69.900002,72.300003,70.300003
20161123084500,504.0,483.0,28.04878,40,55.599998,100,69.800003,72.300003,70.300003
20161123090000,504.0,499.799988,29.02439,40,56.700001,100,69.800003,72.300003,70.300003
20161123091500,504.0,483.0,28.04878,40,59.400002,100,69.900002,72.300003,70.300003
20161123093000,504.0,466.200012,27.073171,40,63.599998,100,69.900002,72.300003,70.300003
20161123094500,504.0,483.0,28.04878,40,71.5,100,70.199997,72.300003,70.300003
20161123100000,504.0,483.0,28.04878,40,70.099998,100,70.400002,72.300003,70.300003
20161123101500,504.0,466.200012,27.073171,40,58.400002,0,70.699997,72.300003,70.300003
20161123103000,504.0,483.0,28.04878,41,55.599998,0,70.699997,72.300003,70.300003
20161123104500,504.0,483.0,28.04878,41,55.599998,0,70.800003,72.300003,70.300003
20161123110000,504.0,499.799988,29.02439,41,55.599998,0,70.699997,72.300003,70.300003
20161123111500,504.0,499.799988,29.02439,41,55.599998,0,70.699997,72.300003,70.300003
20161123113000,504.0,499.799988,29.02439,41,55.599998,0,70.599998,72.300003,70.300003
20161123114500,504.0,483.0,28.04878,41,55.599998,0,70.599998,72.300003,70.300003
20161123120000,504.0,499.799988,29.02439,41,55.599998,0,70.599998,72.300003,70.300003
20161123121500,504.0,499.799988,29.02439,41,55.599998,0,70.699997,72.300003,70.300003
20161123123000,504.0,516.599976,29.999999,41,55.599998,0,70.699997,72.300003,70.300003
20161123124500,504.0,499.799988,29.02439,41,55.599998,0,70.699997,72.300003,70.300003
20161123130000,504.0,516.599976,29.999999,41,55.599998,0,70.699997,72.300003,70.300003
20161123131500,504.0,516.599976,29.999999,41,55.599998,0,70.599998,72.300003,70.300003
20161123133000,504.0,483.0,28.04878,41,55.599998,0,70.599998,72.300003,70.300003
20161123134500,504.0,499.799988,29.02439,41,55.599998,0,70.599998,72.300003,70.300003
20161123140000,504.0,499.799988,29.02439,41,55.599998,0,70.699997,72.300003,70.300003
20161123141500,504.0,483.0,28.04878,41,55.599998,0,70.800003,72.300003,70.300003
20161123143000,504.0,499.799988,29.02439,41,55.599998,0,70.800003,72.300003,70.300003
20161123144500,504.0,516.599976,29.999999,41,55.599998,0,70.900002,72.300003,70.300003
20161123150000,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161123151500,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161123153000,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161123154500,504.0,483.0,28.04878,41,55.599998,0,70.900002,72.300003,70.300003
20161123160000,504.0,483.0,28.04878,41,55.599998,0,70.900002,72.300003,70.300003
20161123161500,504.0,529.200012,30.731708,41,55.599998,0,70.800003,72.300003,70.300003
20161123163000,504.0,499.799988,29.02439,41,55.599998,0,70.699997,72.300003,70.300003
20161123164500,504.0,483.0,28.04878,41,55.599998,0,70.699997,72.300003,70.300003
20161123170000,504.0,499.799988,29.02439,41,55.599998,0,70.599998,72.300003,70.300003
20161123171500,504.0,499.799988,29.02439,41,55.599998,0,70.5,72.300003,70.300003
20161123173000,504.0,516.599976,29.999999,41,55.599998,0,70.400002,72.300003,70.300003
20161123174500,504.0,499.799988,29.02439,41,55.599998,0,70.300003,72.300003,70.300003
20161123180000,504.0,499.799988,29.02439,41,55.599998,0,70.199997,72.300003,70.300003
20161123181500,504.0,529.200012,30.731708,41,55.599998,0,70.0,72.300003,70.300003
20161123183000,504.0,499.799988,29.02439,41,55.599998,100,70.0,72.300003,70.300003
20161123184500,504.0,499.799988,29.02439,41,54.700001,100,69.900002,72.300003,70.300003
20161123190000,504.0,546.0,31.707317,41,55.5,100,69.800003,72.300003,70.300003
20161123191500,504.0,516.599976,29.999999,41,56.700001,100,69.699997,72.300003,70.300003
20161123193000,504.0,546.0,31.707317,41,69.099998,100,69.699997,72.300003,70.300003
20161123194500,504.0,529.200012,30.731708,41,77.699997,100,69.800003,72.300003,70.300003
20161123200000,504.0,499.799988,29.02439,41,76.900002,100,69.900002,72.300003,70.300003
20161123201500,504.0,516.599976,29.999999,41,76.900002,100,70.0,72.300003,70.300003
20161123203000,504.0,499.799988,29.02439,41,80.199997,100,70.199997,72.300003,70.300003
20161123204500,504.0,499.799988,29.02439,41,75.900002,100,70.300003,72.300003,70.300003
20161123210000,504.0,483.0,28.04878,41,82.0,100,70.400002,72.300003,70.300003
20161123211500,504.0,499.799988,29.02439,41,78.099998,100,70.5,72.300003,70.300003
20161123213000,504.0,516.599976,29.999999,41,75.800003,100,70.5,72.300003,70.300003
20161123214500,504.0,529.200012,30.731708,41,57.599998,0,70.5,72.300003,70.300003
20161123220000,504.0,516.599976,29.999999,41,55.400002,0,70.300003,72.300003,70.300003
20161123221500,504.0,516.599976,29.999999,41,55.400002,0,70.0,72.300003,70.300003
20161123223000,504.0,516.599976,29.999999,41,55.400002,100,69.900002,72.300003,70.300003
20161123224500,504.0,516.599976,29.999999,41,54.700001,100,69.800003,72.300003,70.300003
20161123230000,504.0,499.799988,29.02439,41,56.299999,100,69.699997,72.300003,70.300003
20161123231500,504.0,516.599976,29.999999,41,67.300003,100,69.599998,72.300003,70.300003
20161123233000,504.0,529.200012,30.731708,41,75.900002,100,69.800003,72.300003,70.300003
20161123234500,504.0,516.599976,29.999999,41,75.900002,100,69.900002,72.300003,70.300003
20161124000000,504.0,516.599976,29.999999,41,81.099998,100,70.0,72.300003,70.300003
20161124001500,504.0,483.0,28.04878,41,75.400002,100,70.199997,72.300003,70.300003
20161124003000,504.0,499.799988,29.02439,41,79.099998,100,70.199997,72.300003,70.300003
20161124004500,504.0,499.799988,29.02439,41,79.099998,100,70.300003,72.300003,70.300003
20161124010000,504.0,499.799988,29.02439,41,75.400002,100,70.400002,72.300003,70.300003
20161124011500,504.0,483.0,28.04878,41,81.5,100,70.400002,72.300003,70.300003
20161124013000,504.0,483.0,28.04878,41,77.300003,100,70.5,72.300003,70.300003
20161124014500,504.0,483.0,28.04878,41,77.300003,100,70.5,72.300003,70.300003
20161124020000,504.0,516.599976,29.999999,41,57.599998,0,70.5,72.300003,70.300003
20161124021500,504.0,483.0,28.04878,41,55.200001,0,70.300003,72.300003,70.300003
20161124023000,504.0,499.799988,29.02439,41,55.200001,0,70.099998,72.300003,70.300003
20161124024500,504.0,516.599976,29.999999,41,55.200001,100,70.0,72.300003,70.300003
20161124030000,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20161124031500,504.0,546.0,31.707317,41,55.200001,100,69.699997,72.300003,70.300003
20161124033000,504.0,529.200012,30.731708,41,64.800003,100,69.599998,72.300003,70.300003
20161124034500,504.0,516.599976,29.999999,41,75.300003,100,69.699997,72.300003,70.300003
20161124040000,504.0,516.599976,29.999999,41,79.900002,100,69.900002,72.300003,70.300003
20161124041500,504.0,499.799988,29.02439,41,75.800003,100,70.0,72.300003,70.300003
20161124043000,504.0,483.0,28.04878,41,82.099998,100,70.099998,72.300003,70.300003
20161124044500,504.0,499.799988,29.02439,41,75.900002,100,70.300003,72.300003,70.300003
20161124050000,504.0,499.799988,29.02439,41,82.199997,100,70.300003,72.300003,70.300003
20161124051500,504.0,499.799988,29.02439,41,76.400002,100,70.400002,72.300003,70.300003
20161124053000,504.0,499.799988,29.02439,41,77.699997,100,70.400002,72.300003,70.300003
20161124054500,504.0,483.0,28.04878,41,78.699997,100,70.5,72.300003,70.300003
20161124060000,504.0,499.799988,29.02439,41,76.800003,100,70.5,72.300003,70.300003
20161124061500,504.0,499.799988,29.02439,41,57.599998,0,70.5,72.300003,70.300003
20161124063000,504.0,499.799988,29.02439,41,55.200001,0,70.400002,72.300003,70.300003
20161124064500,504.0,516.599976,29.999999,41,55.200001,0,70.300003,72.300003,70.300003
20161124070000,504.0,516.599976,29.999999,41,55.200001,0,70.099998,72.300003,70.300003
20161124071500,504.0,529.200012,30.731708,41,55.200001,100,70.0,72.300003,70.300003
20161124073000,504.0,529.200012,30.731708,41,55.200001,100,69.900002,72.300003,70.300003
20161124074500,504.0,529.200012,30.731708,41,55.200001,100,69.800003,72.300003,70.300003
20161124080000,504.0,529.200012,30.731708,41,55.900002,100,69.699997,72.300003,70.300003
20161124081500,504.0,516.599976,29.999999,41,73.800003,100,69.599998,72.300003,70.300003
20161124083000,504.0,529.200012,30.731708,41,73.800003,100,69.800003,72.300003,70.300003
20161124084500,504.0,516.599976,29.999999,41,81.5,100,69.900002,72.300003,70.300003
20161124090000,504.0,529.200012,30.731708,41,75.900002,100,70.0,72.300003,70.300003
20161124091500,504.0,499.799988,29.02439,41,81.5,100,70.099998,72.300003,70.300003
20161124093000,504.0,499.799988,29.02439,41,76.800003,100,70.099998,72.300003,70.300003
20161124094500,504.0,499.799988,29.02439,41,78.699997,100,70.300003,72.300003,70.300003
20161124100000,504.0,483.0,28.04878,41,78.699997,100,70.300003,72.300003,70.300003
20161124101500,504.0,483.0,28.04878,41,77.300003,100,70.300003,72.300003,70.300003
20161124103000,504.0,499.799988,29.02439,41,78.699997,100,70.400002,72.300003,70.300003
20161124104500,504.0,483.0,28.04878,41,76.800003,100,70.5,72.300003,70.300003
20161124110000,504.0,499.799988,29.02439,41,83.199997,100,70.5,72.300003,70.300003
20161124111500,504.0,499.799988,29.02439,41,57.200001,0,70.400002,72.300003,70.300003
20161124113000,504.0,499.799988,29.02439,41,55.599998,0,70.199997,72.300003,70.300003
20161124114500,504.0,483.0,28.04878,41,55.599998,100,70.0,72.300003,70.300003
20161124120000,504.0,499.799988,29.02439,41,55.599998,100,69.900002,72.300003,70.300003
20161124121500,504.0,516.599976,29.999999,41,55.599998,100,69.800003,72.300003,70.300003
20161124123000,504.0,516.599976,29.999999,41,56.299999,100,69.699997,72.300003,70.300003
20161124124500,504.0,529.200012,30.731708,41,62.400002,100,69.599998,72.300003,70.300003
20161124130000,504.0,529.200012,30.731708,41,77.199997,100,69.800003,72.300003,70.300003
20161124131500,504.0,499.799988,29.02439,41,82.199997,100,69.900002,72.300003,70.300003
20161124133000,504.0,483.0,28.04878,41,77.300003,100,70.0,72.300003,70.300003
20161124134500,504.0,483.0,28.04878,41,77.300003,100,70.0,72.300003,70.300003
20161124140000,504.0,516.599976,29.999999,41,84.300003,100,70.099998,72.300003,70.300003
20161124141500,504.0,466.200012,27.073171,41,78.699997,100,70.300003,72.300003,70.300003
20161124143000,504.0,516.599976,29.999999,41,77.199997,100,70.300003,72.300003,70.300003
20161124144500,504.0,483.0,28.04878,41,84.900002,100,70.400002,72.300003,70.300003
20161124150000,504.0,516.599976,29.999999,41,78.300003,100,70.5,72.300003,70.300003
20161124151500,504.0,529.200012,30.731708,41,63.400002,0,70.599998,72.300003,70.300003
20161124153000,504.0,499.799988,29.02439,41,56.799999,0,70.400002,72.300003,70.300003
20161124154500,504.0,499.799988,29.02439,41,55.599998,0,70.300003,72.300003,70.300003
20161124160000,504.0,499.799988,29.02439,41,55.599998,0,70.199997,72.300003,70.300003
20161124161500,504.0,483.0,28.04878,41,55.599998,100,70.0,72.300003,70.300003
20161124163000,504.0,516.599976,29.999999,41,55.599998,100,69.900002,72.300003,70.300003
20161124164500,504.0,529.200012,30.731708,41,55.599998,100,69.900002,72.300003,70.300003
20161124170000,504.0,466.200012,27.073171,41,56.299999,100,69.800003,72.300003,70.300003
20161124171500,504.0,499.799988,29.02439,41,56.299999,100,69.699997,72.300003,70.300003
20161124173000,504.0,516.599976,29.999999,41,71.199997,100,69.699997,72.300003,70.300003
20161124174500,504.0,529.200012,30.731708,41,76.099998,100,69.800003,72.300003,70.300003
