PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124180000,504.0,483.0,28.04878,41,78.199997,100,69.900002,72.300003,70.300003
20161124181500,504.0,516.599976,29.999999,41,83.199997,100,70.099998,72.300003,70.300003
20161124183000,504.0,483.0,28.04878,41,76.400002,100,70.199997,72.300003,70.300003
20161124184500,504.0,499.799988,29.02439,41,80.300003,100,70.300003,72.300003,70.300003
20161124190000,504.0,499.799988,29.02439,41,81.599998,100,70.400002,72.300003,70.300003
20161124191500,504.0,516.599976,29.999999,41,76.800003,100,70.5,72.300003,70.300003
20161124193000,504.0,499.799988,29.02439,41,76.800003,100,70.5,72.300003,70.300003
20161124194500,504.0,483.0,28.04878,41,82.599998,100,70.5,72.300003,70.300003
20161124200000,504.0,499.799988,29.02439,41,66.699997,0,70.599998,72.300003,70.300003
20161124201500,504.0,516.599976,29.999999,41,55.200001,0,70.400002,72.300003,70.300003
20161124203000,504.0,499.799988,29.02439,41,55.200001,0,70.199997,72.300003,70.300003
20161124204500,504.0,483.0,28.04878,41,55.200001,0,70.099998,72.300003,70.300003
20161124210000,504.0,499.799988,29.02439,41,55.200001,100,70.0,72.300003,70.300003
20161124211500,504.0,499.799988,29.02439,41,55.200001,100,69.900002,72.300003,70.300003
20161124213000,504.0,499.799988,29.02439,41,55.200001,100,69.800003,72.300003,70.300003
20161124214500,504.0,499.799988,29.02439,41,55.900002,100,69.699997,72.300003,70.300003
20161124220000,504.0,499.799988,29.02439,41,71.599998,100,69.599998,72.300003,70.300003
20161124221500,504.0,499.799988,29.02439,41,76.300003,100,69.800003,72.300003,70.300003
20161124223000,504.0,516.599976,29.999999,41,81.599998,100,69.900002,72.300003,70.300003
20161124224500,504.0,499.799988,29.02439,41,76.400002,100,70.0,72.300003,70.300003
20161124230000,504.0,483.0,28.04878,41,83.099998,100,70.199997,72.300003,70.300003
20161124231500,504.0,483.0,28.04878,41,76.400002,100,70.300003,72.300003,70.300003
20161124233000,504.0,499.799988,29.02439,41,79.599998,100,70.400002,72.300003,70.300003
20161124234500,504.0,499.799988,29.02439,41,78.800003,100,70.400002,72.300003,70.300003
20161125000000,504.0,516.599976,29.999999,41,76.900002,100,70.400002,72.300003,70.300003
20161125001500,504.0,516.599976,29.999999,41,82.099998,100,70.5,72.300003,70.300003
20161125003000,504.0,499.799988,29.02439,41,75.800003,100,70.5,72.300003,70.300003
20161125004500,504.0,516.599976,29.999999,41,58.0,0,70.5,72.300003,70.300003
20161125010000,504.0,499.799988,29.02439,41,55.400002,0,70.400002,72.300003,70.300003
20161125011500,504.0,499.799988,29.02439,41,54.700001,0,70.099998,72.300003,70.300003
20161125013000,504.0,483.0,28.04878,41,54.700001,100,70.0,72.300003,70.300003
20161125014500,504.0,516.599976,29.999999,41,54.700001,100,69.900002,72.300003,70.300003
20161125020000,504.0,499.799988,29.02439,41,55.5,100,69.800003,72.300003,70.300003
20161125021500,504.0,529.200012,30.731708,41,57.400002,100,69.599998,72.300003,70.300003
20161125023000,504.0,516.599976,29.999999,41,73.5,100,69.599998,72.300003,70.300003
20161125024500,504.0,529.200012,30.731708,41,80.699997,100,69.800003,72.300003,70.300003
20161125030000,504.0,516.599976,29.999999,41,75.900002,100,69.900002,72.300003,70.300003
20161125031500,504.0,499.799988,29.02439,41,84.900002,100,70.0,72.300003,70.300003
20161125033000,504.0,516.599976,29.999999,41,76.800003,100,70.099998,72.300003,70.300003
20161125034500,504.0,499.799988,29.02439,41,81.199997,100,70.199997,72.300003,70.300003
20161125040000,504.0,483.0,28.04878,41,79.599998,100,70.300003,72.300003,70.300003
20161125041500,504.0,483.0,28.04878,41,78.300003,100,70.300003,72.300003,70.300003
20161125043000,504.0,516.599976,29.999999,41,78.300003,100,70.300003,72.300003,70.300003
20161125044500,504.0,499.799988,29.02439,41,77.300003,100,70.400002,72.300003,70.300003
20161125050000,504.0,499.799988,29.02439,41,82.199997,100,70.5,72.300003,70.300003
20161125051500,504.0,499.799988,29.02439,41,77.300003,100,70.5,72.300003,70.300003
20161125053000,504.0,499.799988,29.02439,41,58.400002,0,70.5,72.300003,70.300003
20161125054500,504.0,499.799988,29.02439,41,55.200001,0,70.300003,72.300003,70.300003
20161125060000,504.0,499.799988,29.02439,41,55.200001,0,70.099998,72.300003,70.300003
20161125061500,504.0,529.200012,30.731708,41,54.299999,100,69.900002,72.300003,70.300003
20161125063000,504.0,529.200012,30.731708,41,54.299999,100,69.800003,72.300003,70.300003
20161125064500,504.0,529.200012,30.731708,41,55.200001,100,69.699997,72.300003,70.300003
20161125070000,504.0,529.200012,30.731708,41,70.599998,100,69.599998,72.300003,70.300003
20161125071500,504.0,529.200012,30.731708,41,81.5,100,69.699997,72.300003,70.300003
20161125073000,504.0,516.599976,29.999999,41,75.900002,100,69.800003,72.300003,70.300003
20161125074500,504.0,529.200012,30.731708,41,82.599998,100,69.900002,72.300003,70.300003
20161125080000,504.0,499.799988,29.02439,41,78.199997,100,70.099998,72.300003,70.300003
20161125081500,504.0,466.200012,27.073171,41,78.199997,100,70.199997,72.300003,70.300003
20161125083000,504.0,499.799988,29.02439,41,83.699997,100,70.300003,72.300003,70.300003
20161125084500,504.0,499.799988,29.02439,41,76.800003,100,70.400002,72.300003,70.300003
20161125090000,504.0,483.0,28.04878,41,84.300003,100,70.300003,72.300003,70.300003
20161125091500,504.0,499.799988,29.02439,41,76.599998,100,70.400002,72.300003,70.300003
20161125093000,504.0,483.0,28.04878,41,85.0,100,70.5,72.300003,70.300003
20161125094500,504.0,483.0,28.04878,41,56.400002,0,70.5,72.300003,70.300003
20161125100000,504.0,483.0,28.04878,41,55.599998,0,70.5,72.300003,70.300003
20161125101500,504.0,483.0,28.04878,41,55.599998,0,70.5,72.300003,70.300003
20161125103000,504.0,483.0,28.04878,41,55.599998,0,70.5,72.300003,70.300003
20161125104500,504.0,483.0,28.04878,41,55.599998,0,70.5,72.300003,70.300003
20161125110000,504.0,499.799988,29.02439,41,55.599998,0,70.5,72.300003,70.300003
20161125111500,504.0,499.799988,29.02439,41,55.599998,0,70.400002,72.300003,70.300003
20161125113000,504.0,483.0,28.04878,41,55.599998,0,70.300003,72.300003,70.300003
20161125114500,504.0,499.799988,29.02439,41,55.599998,0,70.300003,72.300003,70.300003
20161125120000,504.0,516.599976,29.999999,41,55.599998,0,70.300003,72.300003,70.300003
20161125121500,504.0,499.799988,29.02439,41,55.599998,0,70.300003,72.300003,70.300003
20161125123000,504.0,499.799988,29.02439,41,55.599998,0,70.300003,72.300003,70.300003
20161125124500,504.0,483.0,28.04878,41,55.599998,0,70.199997,72.300003,70.300003
20161125130000,504.0,499.799988,29.02439,41,55.599998,0,70.099998,72.300003,70.300003
20161125131500,504.0,516.599976,29.999999,41,55.599998,100,70.0,72.300003,70.300003
20161125133000,504.0,483.0,28.04878,41,55.599998,100,70.0,72.300003,70.300003
20161125134500,504.0,529.200012,30.731708,41,55.599998,100,69.900002,72.300003,70.300003
20161125140000,504.0,466.200012,27.073171,41,55.599998,100,69.900002,72.300003,70.300003
20161125141500,504.0,483.0,28.04878,41,56.700001,100,69.800003,72.300003,70.300003
20161125143000,504.0,516.599976,29.999999,41,61.099998,100,69.599998,72.300003,70.300003
20161125144500,504.0,499.799988,29.02439,41,74.699997,100,69.800003,72.300003,70.300003
20161125150000,504.0,516.599976,29.999999,41,75.800003,100,70.0,72.300003,70.300003
20161125151500,504.0,499.799988,29.02439,41,79.099998,100,70.199997,72.300003,70.300003
20161125153000,504.0,483.0,28.04878,41,74.400002,100,70.400002,72.300003,70.300003
20161125154500,504.0,516.599976,29.999999,41,77.199997,100,70.400002,72.300003,70.300003
20161125160000,504.0,529.200012,30.731708,41,78.300003,100,70.5,72.300003,70.300003
20161125161500,504.0,529.200012,30.731708,41,68.300003,100,70.5,72.300003,70.300003
20161125163000,504.0,546.0,31.707317,41,56.799999,100,70.400002,72.300003,70.300003
20161125164500,504.0,499.799988,29.02439,41,55.599998,100,70.300003,72.300003,70.300003
20161125170000,504.0,483.0,28.04878,41,55.599998,100,70.099998,72.300003,70.300003
20161125171500,504.0,499.799988,29.02439,41,55.599998,100,69.900002,72.300003,70.300003
20161125173000,504.0,516.599976,29.999999,41,55.599998,100,69.800003,72.300003,70.300003
20161125174500,504.0,499.799988,29.02439,41,56.900002,100,69.699997,72.300003,70.300003
20161125180000,504.0,516.599976,29.999999,41,67.699997,100,69.599998,72.300003,70.300003
20161125181500,504.0,499.799988,29.02439,41,79.599998,100,69.800003,72.300003,70.300003
20161125183000,504.0,483.0,28.04878,41,75.900002,100,69.900002,72.300003,70.300003
20161125184500,504.0,516.599976,29.999999,41,83.099998,100,70.099998,72.300003,70.300003
20161125190000,504.0,499.799988,29.02439,41,77.300003,100,70.099998,72.300003,70.300003
20161125191500,504.0,499.799988,29.02439,41,76.300003,100,70.199997,72.300003,70.300003
20161125193000,504.0,516.599976,29.999999,41,83.099998,100,70.300003,72.300003,70.300003
20161125194500,504.0,516.599976,29.999999,41,76.199997,100,70.400002,72.300003,70.300003
20161125200000,504.0,483.0,28.04878,41,78.699997,100,70.5,72.300003,70.300003
20161125201500,504.0,499.799988,29.02439,41,78.699997,100,70.5,72.300003,70.300003
20161125203000,504.0,516.599976,29.999999,41,62.299999,0,70.599998,72.300003,70.300003
20161125204500,504.0,483.0,28.04878,41,55.200001,0,70.400002,72.300003,70.300003
20161125210000,504.0,516.599976,29.999999,41,55.200001,0,70.300003,72.300003,70.300003
20161125211500,504.0,529.200012,30.731708,41,54.299999,100,70.0,72.300003,70.300003
20161125213000,504.0,499.799988,29.02439,41,55.099998,100,69.800003,72.300003,70.300003
20161125214500,504.0,516.599976,29.999999,41,55.900002,100,69.699997,72.300003,70.300003
20161125220000,504.0,516.599976,29.999999,41,57.900002,100,69.599998,72.300003,70.300003
20161125221500,504.0,499.799988,29.02439,41,74.400002,100,69.699997,72.300003,70.300003
20161125223000,504.0,499.799988,29.02439,41,77.699997,100,69.900002,72.300003,70.300003
20161125224500,504.0,483.0,28.04878,41,78.699997,100,70.0,72.300003,70.300003
20161125230000,504.0,499.799988,29.02439,41,74.900002,100,70.099998,72.300003,70.300003
20161125231500,504.0,483.0,28.04878,41,80.599998,100,70.300003,72.300003,70.300003
20161125233000,504.0,499.799988,29.02439,41,76.800003,100,70.300003,72.300003,70.300003
20161125234500,504.0,466.200012,27.073171,41,75.300003,100,70.300003,72.300003,70.300003
20161126000000,504.0,499.799988,29.02439,41,81.5,100,70.400002,72.300003,70.300003
20161126001500,504.0,499.799988,29.02439,41,76.099998,100,70.400002,72.300003,70.300003
20161126003000,504.0,483.0,28.04878,41,78.199997,100,70.5,72.300003,70.300003
20161126004500,504.0,499.799988,29.02439,41,78.199997,100,70.5,72.300003,70.300003
20161126010000,504.0,516.599976,29.999999,41,56.0,0,70.5,72.300003,70.300003
20161126011500,504.0,483.0,28.04878,41,56.0,0,70.199997,72.300003,70.300003
20161126013000,504.0,499.799988,29.02439,41,54.700001,100,70.0,72.300003,70.300003
20161126014500,504.0,516.599976,29.999999,41,54.700001,100,69.800003,72.300003,70.300003
20161126020000,504.0,516.599976,29.999999,41,55.599998,100,69.699997,72.300003,70.300003
20161126021500,504.0,466.200012,27.073171,39,55.599998,100,69.800003,72.300003,70.300003
20161126023000,504.0,466.200012,27.073171,40,55.599998,100,69.599998,72.300003,70.300003
20161126024500,504.0,499.799988,29.02439,40,70.099998,100,69.5,72.300003,70.300003
20161126030000,504.0,466.200012,27.073171,40,78.599998,100,69.699997,72.300003,70.300003
20161126031500,504.0,453.600006,26.341464,40,78.599998,100,69.800003,72.300003,70.300003
20161126033000,504.0,453.600006,26.341464,40,77.699997,100,70.0,72.300003,70.300003
20161126034500,504.0,453.600006,26.341464,40,82.400002,100,70.099998,72.300003,70.300003
20161126040000,504.0,466.200012,27.073171,40,78.599998,100,70.199997,72.300003,70.300003
20161126041500,504.0,483.0,28.04878,40,82.599998,100,70.300003,72.300003,70.300003
20161126043000,504.0,466.200012,27.073171,40,77.300003,100,70.300003,72.300003,70.300003
20161126044500,504.0,466.200012,27.073171,40,85.599998,100,70.400002,72.300003,70.300003
20161126050000,504.0,466.200012,27.073171,40,78.400002,100,70.400002,72.300003,70.300003
20161126051500,504.0,453.600006,26.341464,40,83.099998,100,70.5,72.300003,70.300003
20161126053000,504.0,483.0,28.04878,40,73.099998,100,70.5,72.300003,70.300003
20161126054500,504.0,453.600006,26.341464,40,55.599998,0,70.400002,72.300003,70.300003
20161126060000,504.0,483.0,28.04878,40,54.700001,0,70.099998,72.300003,70.300003
20161126061500,504.0,483.0,28.04878,40,54.700001,100,69.900002,72.300003,70.300003
20161126063000,504.0,499.799988,29.02439,40,54.700001,100,69.800003,72.300003,70.300003
20161126064500,504.0,499.799988,29.02439,40,54.700001,100,69.599998,72.300003,70.300003
20161126070000,504.0,499.799988,29.02439,40,72.400002,100,69.599998,72.300003,70.300003
20161126071500,504.0,516.599976,29.999999,40,83.599998,100,69.699997,72.300003,70.300003
20161126073000,504.0,499.799988,29.02439,40,77.099998,100,69.900002,72.300003,70.300003
20161126074500,504.0,483.0,28.04878,40,83.199997,100,70.0,72.300003,70.300003
20161126080000,504.0,466.200012,27.073171,40,78.699997,100,70.099998,72.300003,70.300003
20161126081500,504.0,466.200012,27.073171,40,80.699997,100,70.300003,72.300003,70.300003
20161126083000,504.0,466.200012,27.073171,40,80.699997,100,70.300003,72.300003,70.300003
20161126084500,504.0,453.600006,26.341464,40,77.400002,100,70.300003,72.300003,70.300003
20161126090000,504.0,466.200012,27.073171,40,83.699997,100,70.300003,72.300003,70.300003
20161126091500,504.0,466.200012,27.073171,40,78.300003,100,70.400002,72.300003,70.300003
20161126093000,504.0,466.200012,27.073171,40,80.099998,100,70.5,72.300003,70.300003
20161126094500,504.0,453.600006,26.341464,40,83.699997,100,70.5,72.300003,70.300003
20161126100000,504.0,483.0,28.04878,40,60.0,100,70.5,72.300003,70.300003
20161126101500,504.0,466.200012,27.073171,40,55.200001,100,70.400002,72.300003,70.300003
20161126103000,504.0,466.200012,27.073171,40,55.200001,100,70.099998,72.300003,70.300003
20161126104500,504.0,466.200012,27.073171,40,55.200001,100,70.0,72.300003,70.300003
20161126110000,504.0,483.0,28.04878,40,55.200001,100,69.800003,72.300003,70.300003
20161126111500,504.0,483.0,28.04878,40,55.200001,100,69.699997,72.300003,70.300003
20161126113000,504.0,499.799988,29.02439,40,62.799999,100,69.599998,72.300003,70.300003
20161126114500,504.0,466.200012,27.073171,40,77.900002,100,69.800003,72.300003,70.300003
20161126120000,504.0,483.0,28.04878,40,74.0,100,69.900002,72.300003,70.300003
20161126121500,504.0,483.0,28.04878,40,80.099998,100,70.099998,72.300003,70.300003
20161126123000,504.0,483.0,28.04878,40,74.5,100,70.199997,72.300003,70.300003
20161126124500,504.0,483.0,28.04878,40,78.699997,100,70.300003,72.300003,70.300003
20161126130000,504.0,483.0,28.04878,40,76.0,100,70.400002,72.300003,70.300003
20161126131500,504.0,499.799988,29.02439,40,74.900002,100,70.400002,72.300003,70.300003
20161126133000,504.0,499.799988,29.02439,40,80.599998,100,70.400002,72.300003,70.300003
20161126134500,504.0,466.200012,27.073171,40,75.199997,100,70.400002,72.300003,70.300003
20161126140000,504.0,466.200012,27.073171,40,77.699997,100,70.400002,72.300003,70.300003
20161126141500,504.0,483.0,28.04878,40,77.699997,100,70.5,72.300003,70.300003
20161126143000,504.0,466.200012,27.073171,40,74.900002,100,70.5,72.300003,70.300003
20161126144500,504.0,499.799988,29.02439,40,79.599998,100,70.5,72.300003,70.300003
20161126150000,504.0,466.200012,27.073171,40,75.599998,100,70.5,72.300003,70.300003
20161126151500,504.0,466.200012,27.073171,40,74.800003,100,70.5,72.300003,70.300003
20161126153000,504.0,466.200012,27.073171,40,80.199997,100,70.5,72.300003,70.300003
20161126154500,504.0,466.200012,27.073171,40,74.900002,100,70.5,72.300003,70.300003
20161126160000,504.0,466.200012,27.073171,40,62.799999,100,70.5,72.300003,70.300003
20161126161500,504.0,483.0,28.04878,40,56.299999,100,70.400002,72.300003,70.300003
20161126163000,504.0,466.200012,27.073171,40,56.299999,100,70.099998,72.300003,70.300003
20161126164500,504.0,466.200012,27.073171,40,56.299999,100,69.900002,72.300003,70.300003
20161126170000,504.0,483.0,28.04878,40,56.299999,100,69.800003,72.300003,70.300003
20161126171500,504.0,483.0,28.04878,40,57.200001,100,69.599998,72.300003,70.300003
20161126173000,504.0,516.599976,29.999999,40,77.199997,100,69.599998,72.300003,70.300003
20161126174500,504.0,499.799988,29.02439,40,81.099998,100,69.699997,72.300003,70.300003
20161126180000,504.0,483.0,28.04878,40,77.699997,100,69.900002,72.300003,70.300003
20161126181500,504.0,466.200012,27.073171,40,82.5,100,70.0,72.300003,70.300003
20161126183000,504.0,483.0,28.04878,40,80.699997,100,70.099998,72.300003,70.300003
20161126184500,504.0,483.0,28.04878,40,78.0,100,70.199997,72.300003,70.300003
20161126190000,504.0,483.0,28.04878,40,84.900002,100,70.300003,72.300003,70.300003
20161126191500,504.0,483.0,28.04878,40,79.699997,100,70.400002,72.300003,70.300003
20161126193000,504.0,483.0,28.04878,40,78.199997,100,70.5,72.300003,70.300003
20161126194500,504.0,483.0,28.04878,40,60.099998,100,70.5,72.300003,70.300003
20161126200000,504.0,483.0,28.04878,40,54.700001,100,70.300003,72.300003,70.300003
20161126201500,504.0,483.0,28.04878,40,55.5,100,70.099998,72.300003,70.300003
20161126203000,504.0,483.0,28.04878,40,55.5,100,69.900002,72.300003,70.300003
20161126204500,504.0,483.0,28.04878,40,55.5,100,69.699997,72.300003,70.300003
20161126210000,504.0,466.200012,27.073171,40,55.5,100,69.699997,72.300003,70.300003
20161126211500,504.0,499.799988,29.02439,40,74.400002,100,69.699997,72.300003,70.300003
20161126213000,504.0,499.799988,29.02439,40,74.400002,100,69.900002,72.300003,70.300003
20161126214500,504.0,499.799988,29.02439,40,79.599998,100,70.0,72.300003,70.300003
20161126220000,504.0,483.0,28.04878,40,74.900002,100,70.199997,72.300003,70.300003
20161126221500,504.0,466.200012,27.073171,40,77.400002,100,70.300003,72.300003,70.300003
20161126223000,504.0,483.0,28.04878,40,77.400002,100,70.400002,72.300003,70.300003
20161126224500,504.0,466.200012,27.073171,40,74.400002,100,70.5,72.300003,70.300003
20161126230000,504.0,466.200012,27.073171,40,79.599998,100,70.5,72.300003,70.300003
20161126231500,504.0,483.0,28.04878,40,74.0,100,70.5,72.300003,70.300003
20161126233000,504.0,453.600006,26.341464,40,57.200001,0,70.5,72.300003,70.300003
20161126234500,504.0,483.0,28.04878,40,55.599998,0,70.300003,72.300003,70.300003
20161127000000,504.0,499.799988,29.02439,40,54.700001,0,70.099998,72.300003,70.300003
20161127001500,504.0,499.799988,29.02439,40,53.900002,100,69.900002,72.300003,70.300003
20161127003000,504.0,516.599976,29.999999,40,54.700001,100,69.800003,72.300003,70.300003
20161127004500,504.0,516.599976,29.999999,40,55.5,100,69.599998,72.300003,70.300003
20161127010000,504.0,516.599976,29.999999,40,73.0,100,69.5,72.300003,70.300003
20161127011500,504.0,516.599976,29.999999,40,85.0,100,69.699997,72.300003,70.300003
20161127013000,504.0,516.599976,29.999999,40,76.800003,100,69.900002,72.300003,70.300003
20161127014500,504.0,483.0,28.04878,40,85.599998,100,70.099998,72.300003,70.300003
20161127020000,504.0,466.200012,27.073171,40,78.300003,100,70.300003,72.300003,70.300003
20161127021500,504.0,466.200012,27.073171,40,81.099998,100,70.400002,72.300003,70.300003
20161127023000,504.0,483.0,28.04878,40,77.900002,100,70.400002,72.300003,70.300003
20161127024500,504.0,466.200012,27.073171,40,84.900002,100,70.5,72.300003,70.300003
20161127030000,504.0,483.0,28.04878,40,76.800003,100,70.400002,72.300003,70.300003
20161127031500,504.0,483.0,28.04878,40,84.900002,100,70.400002,72.300003,70.300003
20161127033000,504.0,483.0,28.04878,40,77.800003,100,70.400002,72.300003,70.300003
20161127034500,504.0,483.0,28.04878,40,81.0,100,70.5,72.300003,70.300003
20161127040000,504.0,483.0,28.04878,40,73.5,100,70.5,72.300003,70.300003
20161127041500,504.0,516.599976,29.999999,40,55.599998,0,70.400002,72.300003,70.300003
20161127043000,504.0,483.0,28.04878,40,54.299999,0,70.099998,72.300003,70.300003
20161127044500,504.0,516.599976,29.999999,40,53.099998,100,69.900002,72.300003,70.300003
20161127050000,504.0,516.599976,29.999999,40,53.099998,100,69.800003,72.300003,70.300003
20161127051500,504.0,516.599976,29.999999,40,55.099998,100,69.599998,72.300003,70.300003
20161127053000,504.0,529.200012,30.731708,40,75.400002,100,69.5,72.300003,70.300003
20161127054500,504.0,499.799988,29.02439,40,83.099998,100,69.699997,72.300003,70.300003
20161127060000,504.0,516.599976,29.999999,40,76.800003,100,69.800003,72.300003,70.300003
20161127061500,504.0,516.599976,29.999999,40,85.599998,100,69.800003,72.300003,70.300003
20161127063000,504.0,499.799988,29.02439,40,84.300003,100,69.900002,72.300003,70.300003
20161127064500,504.0,499.799988,29.02439,40,80.199997,100,70.0,72.300003,70.300003
20161127070000,504.0,499.799988,29.02439,40,89.900002,100,70.0,72.300003,70.300003
20161127071500,504.0,483.0,28.04878,40,82.5,100,70.199997,72.300003,70.300003
20161127073000,504.0,499.799988,29.02439,40,80.699997,100,70.300003,72.300003,70.300003
20161127074500,504.0,483.0,28.04878,40,89.099998,100,70.199997,72.300003,70.300003
20161127080000,504.0,516.599976,29.999999,40,79.699997,100,70.300003,72.300003,70.300003
20161127081500,504.0,483.0,28.04878,40,83.199997,100,70.300003,72.300003,70.300003
20161127083000,504.0,466.200012,27.073171,40,88.400002,100,70.400002,72.300003,70.300003
20161127084500,504.0,499.799988,29.02439,40,81.099998,100,70.5,72.300003,70.300003
20161127090000,504.0,499.799988,29.02439,40,88.099998,100,70.5,72.300003,70.300003
20161127091500,504.0,466.200012,27.073171,40,56.400002,100,70.400002,72.300003,70.300003
20161127093000,504.0,516.599976,29.999999,40,54.299999,100,70.099998,72.300003,70.300003
20161127094500,504.0,499.799988,29.02439,40,54.299999,100,69.900002,72.300003,70.300003
20161127100000,504.0,516.599976,29.999999,40,55.900002,100,69.599998,72.300003,70.300003
20161127101500,504.0,529.200012,30.731708,40,73.900002,100,69.5,72.300003,70.300003
20161127103000,504.0,516.599976,29.999999,40,79.900002,100,69.599998,72.300003,70.300003
20161127104500,504.0,483.0,28.04878,40,79.900002,100,69.800003,72.300003,70.300003
20161127110000,504.0,483.0,28.04878,40,79.900002,100,69.900002,72.300003,70.300003
20161127111500,504.0,483.0,28.04878,40,84.300003,100,69.900002,72.300003,70.300003
20161127113000,504.0,466.200012,27.073171,40,84.300003,100,70.0,72.300003,70.300003
20161127114500,504.0,483.0,28.04878,40,80.099998,100,70.099998,72.300003,70.300003
20161127120000,504.0,483.0,28.04878,40,90.300003,100,70.199997,72.300003,70.300003
20161127121500,504.0,483.0,28.04878,40,81.599998,100,70.199997,72.300003,70.300003
20161127123000,504.0,483.0,28.04878,40,83.099998,100,70.300003,72.300003,70.300003
20161127124500,504.0,466.200012,27.073171,40,84.400002,100,70.400002,72.300003,70.300003
20161127130000,504.0,466.200012,27.073171,40,79.599998,100,70.300003,72.300003,70.300003
20161127131500,504.0,466.200012,27.073171,40,89.300003,100,70.300003,72.300003,70.300003
20161127133000,504.0,483.0,28.04878,40,79.900002,100,70.400002,72.300003,70.300003
20161127134500,504.0,466.200012,27.073171,40,86.099998,100,70.400002,72.300003,70.300003
20161127140000,504.0,466.200012,27.073171,40,82.099998,100,70.5,72.300003,70.300003
20161127141500,504.0,466.200012,27.073171,40,82.099998,100,70.5,72.300003,70.300003
20161127143000,504.0,483.0,28.04878,40,86.199997,100,70.5,72.300003,70.300003
20161127144500,504.0,483.0,28.04878,40,63.0,0,70.5,72.300003,70.300003
20161127150000,504.0,483.0,28.04878,40,55.900002,0,70.300003,72.300003,70.300003
20161127151500,504.0,516.599976,29.999999,40,55.900002,100,70.0,72.300003,70.300003
20161127153000,504.0,453.600006,26.341464,40,55.099998,100,69.900002,72.300003,70.300003
20161127154500,504.0,499.799988,29.02439,40,56.400002,100,69.599998,72.300003,70.300003
20161127160000,504.0,516.599976,29.999999,40,67.300003,100,69.5,72.300003,70.300003
20161127161500,504.0,529.200012,30.731708,40,84.900002,100,69.599998,72.300003,70.300003
20161127163000,504.0,516.599976,29.999999,40,80.800003,100,69.800003,72.300003,70.300003
20161127164500,504.0,499.799988,29.02439,40,78.699997,100,69.900002,72.300003,70.300003
20161127170000,504.0,499.799988,29.02439,40,88.599998,100,70.0,72.300003,70.300003
20161127171500,504.0,516.599976,29.999999,40,79.300003,100,70.099998,72.300003,70.300003
20161127173000,504.0,499.799988,29.02439,40,82.5,100,70.300003,72.300003,70.300003
20161127174500,504.0,499.799988,29.02439,40,85.0,100,70.400002,72.300003,70.300003
20161127180000,504.0,499.799988,29.02439,40,78.300003,100,70.5,72.300003,70.300003
20161127181500,504.0,499.799988,29.02439,40,83.900002,100,70.5,72.300003,70.300003
20161127183000,504.0,516.599976,29.999999,40,56.400002,0,70.5,72.300003,70.300003
20161127184500,504.0,516.599976,29.999999,40,55.400002,0,70.300003,72.300003,70.300003
20161127190000,504.0,516.599976,29.999999,40,54.700001,0,70.099998,72.300003,70.300003
20161127191500,504.0,516.599976,29.999999,40,54.700001,100,70.0,72.300003,70.300003
20161127193000,504.0,499.799988,29.02439,40,54.700001,100,69.900002,72.300003,70.300003
20161127194500,504.0,483.0,28.04878,40,55.5,100,69.800003,72.300003,70.300003
20161127200000,504.0,499.799988,29.02439,40,56.400002,100,69.599998,72.300003,70.300003
20161127201500,504.0,483.0,28.04878,40,76.800003,100,69.599998,72.300003,70.300003
20161127203000,504.0,483.0,28.04878,40,76.800003,100,69.800003,72.300003,70.300003
20161127204500,504.0,483.0,28.04878,40,79.800003,100,69.900002,72.300003,70.300003
20161127210000,504.0,499.799988,29.02439,40,77.800003,100,70.0,72.300003,70.300003
20161127211500,504.0,483.0,28.04878,40,79.699997,100,70.199997,72.300003,70.300003
20161127213000,504.0,499.799988,29.02439,40,77.300003,100,70.300003,72.300003,70.300003
20161127214500,504.0,499.799988,29.02439,40,79.0,100,70.400002,72.300003,70.300003
20161127220000,504.0,499.799988,29.02439,40,81.099998,100,70.5,72.300003,70.300003
20161127221500,504.0,499.799988,29.02439,40,76.400002,100,70.5,72.300003,70.300003
20161127223000,504.0,499.799988,29.02439,40,63.799999,0,70.5,72.300003,70.300003
20161127224500,504.0,483.0,28.04878,40,55.599998,0,70.400002,72.300003,70.300003
20161127230000,504.0,499.799988,29.02439,40,55.599998,0,70.300003,72.300003,70.300003
20161127231500,504.0,499.799988,29.02439,40,54.700001,100,70.0,72.300003,70.300003
20161127233000,504.0,483.0,28.04878,40,54.700001,100,69.900002,72.300003,70.300003
20161127234500,504.0,483.0,28.04878,40,54.700001,100,69.800003,72.300003,70.300003
20161128000000,504.0,516.599976,29.999999,40,56.400002,100,69.699997,72.300003,70.300003
20161128001500,504.0,516.599976,29.999999,40,73.900002,100,69.599998,72.300003,70.300003
20161128003000,504.0,499.799988,29.02439,40,75.0,100,69.800003,72.300003,70.300003
20161128004500,504.0,483.0,28.04878,40,79.800003,100,70.0,72.300003,70.300003
20161128010000,504.0,483.0,28.04878,40,76.400002,100,70.199997,72.300003,70.300003
20161128011500,504.0,466.200012,27.073171,40,78.699997,100,70.300003,72.300003,70.300003
20161128013000,504.0,453.600006,26.341464,40,77.300003,100,70.400002,72.300003,70.300003
20161128014500,504.0,466.200012,27.073171,40,77.300003,100,70.400002,72.300003,70.300003
20161128020000,504.0,483.0,28.04878,40,78.300003,100,70.5,72.300003,70.300003
20161128021500,504.0,499.799988,29.02439,41,59.099998,0,70.5,72.300003,70.300003
20161128023000,504.0,499.799988,29.02439,41,56.0,0,70.400002,72.300003,70.300003
20161128024500,504.0,483.0,28.04878,41,56.0,0,70.199997,72.300003,70.300003
20161128030000,504.0,499.799988,29.02439,41,54.700001,100,70.0,72.300003,70.300003
20161128031500,504.0,499.799988,29.02439,41,55.5,100,69.800003,72.300003,70.300003
20161128033000,504.0,516.599976,29.999999,41,55.5,100,69.699997,72.300003,70.300003
20161128034500,504.0,516.599976,29.999999,41,65.800003,100,69.599998,72.300003,70.300003
20161128040000,504.0,516.599976,29.999999,41,74.400002,100,69.800003,72.300003,70.300003
20161128041500,504.0,499.799988,29.02439,41,79.099998,100,69.900002,72.300003,70.300003
20161128043000,504.0,516.599976,29.999999,41,76.099998,100,70.099998,72.300003,70.300003
20161128044500,504.0,483.0,28.04878,41,76.099998,100,70.099998,72.300003,70.300003
20161128050000,504.0,499.799988,29.02439,41,79.400002,100,70.199997,72.300003,70.300003
20161128051500,504.0,483.0,28.04878,41,74.400002,100,70.300003,72.300003,70.300003
20161128053000,504.0,516.599976,29.999999,41,80.699997,100,70.400002,72.300003,70.300003
20161128054500,504.0,483.0,28.04878,41,74.900002,100,70.400002,72.300003,70.300003
20161128060000,504.0,499.799988,29.02439,41,78.699997,100,70.5,72.300003,70.300003
20161128061500,504.0,483.0,28.04878,41,77.300003,100,70.599998,72.300003,70.300003
20161128063000,504.0,483.0,28.04878,41,56.400002,0,70.5,72.300003,70.300003
20161128064500,504.0,499.799988,29.02439,41,55.599998,0,70.300003,72.300003,70.300003
20161128070000,504.0,483.0,28.04878,41,55.599998,0,70.099998,72.300003,70.300003
20161128071500,504.0,499.799988,29.02439,41,55.599998,100,69.900002,72.300003,70.300003
20161128073000,504.0,499.799988,29.02439,41,55.599998,100,69.800003,72.300003,70.300003
20161128074500,504.0,499.799988,29.02439,41,56.400002,100,69.5,72.300003,70.300003
20161128080000,504.0,499.799988,29.02439,41,74.0,100,69.599998,72.300003,70.300003
20161128081500,504.0,516.599976,29.999999,41,82.0,100,69.800003,72.300003,70.300003
20161128083000,504.0,516.599976,29.999999,41,78.300003,100,70.0,72.300003,70.300003
20161128084500,504.0,499.799988,29.02439,41,75.800003,100,70.099998,72.300003,70.300003
20161128090000,504.0,499.799988,29.02439,41,80.599998,100,70.099998,72.300003,70.300003
20161128091500,504.0,483.0,28.04878,41,79.199997,100,70.400002,72.300003,70.300003
20161128093000,504.0,499.799988,29.02439,41,74.599998,100,70.599998,72.300003,70.300003
20161128094500,504.0,516.599976,29.999999,41,56.400002,0,70.699997,72.300003,70.300003
20161128100000,504.0,546.0,31.707317,41,55.0,0,70.699997,72.300003,70.300003
20161128101500,504.0,516.599976,29.999999,41,55.599998,0,70.699997,72.300003,70.300003
20161128103000,504.0,516.599976,29.999999,41,55.599998,0,70.699997,72.300003,70.300003
20161128104500,504.0,516.599976,29.999999,41,55.599998,0,70.699997,72.300003,70.300003
20161128110000,504.0,499.799988,29.02439,41,55.599998,0,70.800003,72.300003,70.300003
20161128111500,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161128113000,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161128114500,504.0,483.0,28.04878,41,55.599998,0,71.0,72.300003,70.300003
20161128120000,504.0,483.0,28.04878,41,55.599998,0,71.199997,72.300003,70.300003
20161128121500,504.0,483.0,28.04878,41,55.599998,0,71.300003,72.300003,70.300003
20161128123000,504.0,516.599976,29.999999,41,55.599998,0,71.300003,72.300003,70.300003
20161128124500,504.0,516.599976,29.999999,41,55.599998,0,71.300003,72.300003,70.300003
20161128130000,504.0,499.799988,29.02439,41,55.599998,0,71.300003,72.300003,70.300003
20161128131500,504.0,516.599976,29.999999,41,55.599998,0,71.300003,72.300003,70.300003
20161128133000,504.0,483.0,28.04878,41,55.599998,0,71.300003,72.300003,70.300003
20161128134500,504.0,516.599976,29.999999,41,55.599998,0,71.300003,72.300003,70.300003
20161128140000,504.0,529.200012,30.731708,41,55.599998,0,71.400002,72.300003,70.300003
20161128141500,504.0,529.200012,30.731708,41,55.599998,0,71.5,72.300003,70.300003
20161128143000,504.0,516.599976,29.999999,41,55.599998,0,71.5,72.300003,70.300003
20161128144500,504.0,546.0,31.707317,41,55.599998,0,71.5,72.300003,70.300003
20161128150000,504.0,546.0,31.707317,41,55.599998,0,71.5,72.300003,70.300003
20161128151500,504.0,558.599976,32.439023,40,55.599998,0,71.400002,72.300003,70.300003
20161128153000,504.0,529.200012,30.731708,40,55.599998,0,71.400002,72.300003,70.300003
20161128154500,504.0,516.599976,29.999999,40,55.599998,0,71.400002,72.300003,70.300003
20161128160000,504.0,499.799988,29.02439,40,55.599998,0,71.400002,72.300003,70.300003
20161128161500,504.0,567.0,32.926829,40,55.599998,0,71.400002,72.300003,70.300003
20161128163000,504.0,499.799988,29.02439,40,55.599998,0,71.400002,72.300003,70.300003
20161128164500,504.0,499.799988,29.02439,40,55.599998,0,71.400002,72.300003,70.300003
20161128170000,504.0,529.200012,30.731708,40,55.599998,0,71.400002,72.300003,70.300003
20161128171500,504.0,499.799988,29.02439,40,55.599998,0,71.400002,72.300003,70.300003
20161128173000,504.0,499.799988,29.02439,40,55.599998,0,71.300003,72.300003,70.300003
20161128174500,504.0,516.599976,29.999999,40,55.599998,0,71.199997,72.300003,70.300003
20161128180000,504.0,516.599976,29.999999,40,55.599998,0,71.099998,72.300003,70.300003
20161128181500,504.0,483.0,28.04878,40,55.599998,0,70.900002,72.300003,70.300003
20161128183000,504.0,483.0,28.04878,40,55.599998,0,70.699997,72.300003,70.300003
20161128184500,504.0,499.799988,29.02439,40,55.599998,0,70.5,72.300003,70.300003
20161128190000,504.0,516.599976,29.999999,40,55.599998,0,70.400002,72.300003,70.300003
20161128191500,504.0,516.599976,29.999999,40,55.0,0,70.400002,72.300003,70.300003
20161128193000,504.0,499.799988,29.02439,40,55.0,0,70.199997,72.300003,70.300003
20161128194500,504.0,516.599976,29.999999,40,55.0,100,70.099998,72.300003,70.300003
20161128200000,504.0,499.799988,29.02439,40,55.0,100,70.0,72.300003,70.300003
20161128201500,504.0,516.599976,29.999999,40,55.0,100,69.900002,72.300003,70.300003
20161128203000,504.0,483.0,28.04878,40,56.299999,100,69.900002,72.300003,70.300003
20161128204500,504.0,499.799988,29.02439,40,56.299999,100,69.800003,72.300003,70.300003
20161128210000,504.0,483.0,28.04878,40,56.299999,100,69.800003,72.300003,70.300003
20161128211500,504.0,483.0,28.04878,40,68.599998,100,69.800003,72.300003,70.300003
20161128213000,504.0,483.0,28.04878,40,74.0,100,69.900002,72.300003,70.300003
20161128214500,504.0,483.0,28.04878,40,77.199997,100,70.0,72.300003,70.300003
20161128220000,504.0,483.0,28.04878,40,79.699997,100,70.099998,72.300003,70.300003
20161128221500,504.0,483.0,28.04878,40,74.900002,100,70.199997,72.300003,70.300003
20161128223000,504.0,483.0,28.04878,40,79.699997,100,70.300003,72.300003,70.300003
20161128224500,504.0,483.0,28.04878,40,75.400002,100,70.300003,72.300003,70.300003
20161128230000,504.0,499.799988,29.02439,40,74.400002,100,70.400002,72.300003,70.300003
20161128231500,504.0,466.200012,27.073171,40,79.5,100,70.5,72.300003,70.300003
20161128233000,504.0,483.0,28.04878,40,76.400002,100,70.5,72.300003,70.300003
20161128234500,504.0,483.0,28.04878,40,58.400002,0,70.5,72.300003,70.300003
20161129000000,504.0,483.0,28.04878,40,56.0,0,70.400002,72.300003,70.300003
20161129001500,504.0,483.0,28.04878,40,55.200001,0,70.300003,72.300003,70.300003
20161129003000,504.0,499.799988,29.02439,40,55.200001,0,70.099998,72.300003,70.300003
20161129004500,504.0,483.0,28.04878,40,55.200001,100,69.900002,72.300003,70.300003
20161129010000,504.0,516.599976,29.999999,40,55.200001,100,69.900002,72.300003,70.300003
20161129011500,504.0,466.200012,27.073171,40,56.299999,100,69.800003,72.300003,70.300003
20161129013000,504.0,516.599976,29.999999,40,56.299999,100,69.800003,72.300003,70.300003
20161129014500,504.0,499.799988,29.02439,40,72.400002,100,69.699997,72.300003,70.300003
20161129020000,504.0,499.799988,29.02439,40,74.400002,100,69.900002,72.300003,70.300003
20161129021500,504.0,499.799988,29.02439,40,75.199997,100,70.0,72.300003,70.300003
20161129023000,504.0,483.0,28.04878,40,80.599998,100,70.099998,72.300003,70.300003
20161129024500,504.0,483.0,28.04878,40,77.300003,100,70.300003,72.300003,70.300003
20161129030000,504.0,466.200012,27.073171,40,74.900002,100,70.300003,72.300003,70.300003
20161129031500,504.0,516.599976,29.999999,40,79.199997,100,70.300003,72.300003,70.300003
20161129033000,504.0,483.0,28.04878,40,77.800003,100,70.400002,72.300003,70.300003
20161129034500,504.0,499.799988,29.02439,40,74.400002,100,70.400002,72.300003,70.300003
20161129040000,504.0,483.0,28.04878,40,78.199997,100,70.5,72.300003,70.300003
20161129041500,504.0,483.0,28.04878,40,74.699997,100,70.5,72.300003,70.300003
20161129043000,504.0,483.0,28.04878,40,56.0,0,70.5,72.300003,70.300003
20161129044500,504.0,466.200012,27.073171,40,55.200001,0,70.300003,72.300003,70.300003
20161129050000,504.0,483.0,28.04878,40,55.200001,0,70.199997,72.300003,70.300003
20161129051500,504.0,483.0,28.04878,40,55.200001,0,70.099998,72.300003,70.300003
20161129053000,504.0,483.0,28.04878,40,55.200001,100,69.900002,72.300003,70.300003
20161129054500,504.0,466.200012,27.073171,40,55.200001,100,69.800003,72.300003,70.300003
20161129060000,504.0,483.0,28.04878,40,56.700001,100,69.800003,72.300003,70.300003
20161129061500,504.0,499.799988,29.02439,40,58.299999,100,69.699997,72.300003,70.300003
20161129063000,504.0,483.0,28.04878,40,78.099998,100,69.699997,72.300003,70.300003
20161129064500,504.0,499.799988,29.02439,40,78.099998,100,69.900002,72.300003,70.300003
20161129070000,504.0,483.0,28.04878,40,75.400002,100,70.0,72.300003,70.300003
20161129071500,504.0,483.0,28.04878,40,79.099998,100,70.199997,72.300003,70.300003
20161129073000,504.0,483.0,28.04878,40,79.099998,100,70.400002,72.300003,70.300003
20161129074500,504.0,483.0,28.04878,40,76.300003,100,70.5,72.300003,70.300003
20161129080000,504.0,466.200012,27.073171,40,58.099998,100,70.5,72.300003,70.300003
20161129081500,504.0,483.0,28.04878,40,56.200001,100,70.300003,72.300003,70.300003
20161129083000,504.0,499.799988,29.02439,40,56.200001,100,70.199997,72.300003,70.300003
20161129084500,504.0,483.0,28.04878,40,55.200001,100,69.900002,72.300003,70.300003
20161129090000,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161129091500,504.0,483.0,28.04878,40,56.299999,100,70.0,72.300003,70.300003
20161129093000,504.0,499.799988,29.02439,40,56.299999,100,70.099998,72.300003,70.300003
20161129094500,504.0,483.0,28.04878,40,56.299999,100,70.300003,72.300003,70.300003
20161129100000,504.0,466.200012,27.073171,40,56.299999,100,70.400002,72.300003,70.300003
20161129101500,504.0,453.600006,26.341464,40,56.299999,100,70.5,72.300003,70.300003
20161129103000,504.0,466.200012,27.073171,41,56.299999,0,70.699997,72.300003,70.300003
20161129104500,504.0,483.0,28.04878,41,55.599998,0,70.599998,72.300003,70.300003
20161129110000,504.0,466.200012,27.073171,41,55.599998,0,70.699997,72.300003,70.300003
20161129111500,504.0,516.599976,29.999999,41,55.599998,0,70.699997,72.300003,70.300003
20161129113000,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161129114500,504.0,499.799988,29.02439,41,55.599998,0,71.0,72.300003,70.300003
20161129120000,504.0,499.799988,29.02439,41,55.599998,0,71.0,72.300003,70.300003
20161129121500,504.0,516.599976,29.999999,41,55.599998,0,70.900002,72.300003,70.300003
20161129123000,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161129124500,504.0,516.599976,29.999999,41,55.599998,0,70.900002,72.300003,70.300003
20161129130000,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161129131500,504.0,499.799988,29.02439,41,55.599998,0,70.900002,72.300003,70.300003
20161129133000,504.0,499.799988,29.02439,41,55.599998,0,71.0,72.300003,70.300003
20161129134500,504.0,529.200012,30.731708,41,55.599998,0,71.0,72.300003,70.300003
20161129140000,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161129141500,504.0,516.599976,29.999999,41,55.599998,0,71.099998,72.300003,70.300003
20161129143000,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161129144500,504.0,516.599976,29.999999,41,55.599998,0,71.099998,72.300003,70.300003
20161129150000,504.0,546.0,31.707317,41,55.599998,0,71.199997,72.300003,70.300003
20161129151500,504.0,529.200012,30.731708,41,55.599998,0,71.199997,72.300003,70.300003
20161129153000,504.0,499.799988,29.02439,41,55.599998,0,71.199997,72.300003,70.300003
20161129154500,504.0,529.200012,30.731708,41,55.599998,0,71.300003,72.300003,70.300003
20161129160000,504.0,546.0,31.707317,41,55.599998,0,71.300003,72.300003,70.300003
20161129161500,504.0,499.799988,29.02439,41,55.599998,0,71.400002,72.300003,70.300003
20161129163000,504.0,483.0,28.04878,41,55.599998,0,71.400002,72.300003,70.300003
20161129164500,504.0,529.200012,30.731708,41,55.599998,0,71.400002,72.300003,70.300003
20161129170000,504.0,516.599976,29.999999,41,55.599998,0,71.400002,72.300003,70.300003
20161129171500,504.0,516.599976,29.999999,41,55.599998,0,71.400002,72.300003,70.300003
20161129173000,504.0,529.200012,30.731708,41,55.599998,0,71.400002,72.300003,70.300003
20161129174500,504.0,546.0,31.707317,41,55.599998,0,71.300003,72.300003,70.300003
20161129180000,504.0,516.599976,29.999999,41,55.599998,0,71.300003,72.300003,70.300003
20161129181500,504.0,529.200012,30.731708,41,55.599998,0,71.199997,72.300003,70.300003
20161129183000,504.0,516.599976,29.999999,41,55.599998,0,71.0,72.300003,70.300003
20161129184500,504.0,546.0,31.707317,41,55.599998,0,70.800003,72.300003,70.300003
20161129190000,504.0,516.599976,29.999999,41,55.599998,0,70.599998,72.300003,70.300003
20161129191500,504.0,529.200012,30.731708,41,54.700001,0,70.400002,72.300003,70.300003
20161129193000,504.0,529.200012,30.731708,41,54.700001,0,70.300003,72.300003,70.300003
20161129194500,504.0,516.599976,29.999999,41,54.700001,0,70.199997,72.300003,70.300003
20161129200000,504.0,499.799988,29.02439,41,54.700001,0,70.099998,72.300003,70.300003
20161129201500,504.0,529.200012,30.731708,41,55.5,100,70.0,72.300003,70.300003
20161129203000,504.0,516.599976,29.999999,41,55.5,100,70.0,72.300003,70.300003
20161129204500,504.0,516.599976,29.999999,41,55.5,100,69.900002,72.300003,70.300003
20161129210000,504.0,529.200012,30.731708,41,55.5,100,69.800003,72.300003,70.300003
20161129211500,504.0,529.200012,30.731708,41,56.299999,100,69.800003,72.300003,70.300003
20161129213000,504.0,529.200012,30.731708,41,66.199997,100,69.599998,72.300003,70.300003
20161129214500,504.0,546.0,31.707317,41,74.0,100,69.800003,72.300003,70.300003
20161129220000,504.0,516.599976,29.999999,41,79.599998,100,69.900002,72.300003,70.300003
20161129221500,504.0,516.599976,29.999999,41,78.300003,100,70.0,72.300003,70.300003
20161129223000,504.0,516.599976,29.999999,41,75.900002,100,70.199997,72.300003,70.300003
20161129224500,504.0,483.0,28.04878,41,80.099998,100,70.300003,72.300003,70.300003
20161129230000,504.0,499.799988,29.02439,41,78.400002,100,70.400002,72.300003,70.300003
20161129231500,504.0,499.799988,29.02439,41,81.5,100,70.5,72.300003,70.300003
20161129233000,504.0,499.799988,29.02439,41,79.800003,100,70.5,72.300003,70.300003
20161129234500,504.0,529.200012,30.731708,41,76.800003,100,70.5,72.300003,70.300003
20161130000000,504.0,529.200012,30.731708,41,58.0,0,70.5,72.300003,70.300003
20161130001500,504.0,516.599976,29.999999,41,56.0,0,70.300003,72.300003,70.300003
20161130003000,504.0,516.599976,29.999999,41,56.0,0,70.199997,72.300003,70.300003
20161130004500,504.0,499.799988,29.02439,41,56.0,0,70.099998,72.300003,70.300003
20161130010000,504.0,516.599976,29.999999,41,56.0,100,70.0,72.300003,70.300003
20161130011500,504.0,529.200012,30.731708,41,56.0,100,69.900002,72.300003,70.300003
20161130013000,504.0,516.599976,29.999999,41,56.0,100,69.800003,72.300003,70.300003
20161130014500,504.0,516.599976,29.999999,41,56.0,100,69.800003,72.300003,70.300003
20161130020000,504.0,516.599976,29.999999,41,58.700001,100,69.699997,72.300003,70.300003
20161130021500,504.0,453.600006,26.341464,38,57.200001,100,69.800003,72.300003,70.300003
20161130023000,504.0,466.200012,27.073171,38,56.299999,100,69.699997,72.300003,70.300003
20161130024500,504.0,453.600006,26.341464,38,57.099998,100,69.699997,72.300003,70.300003
20161130030000,504.0,432.600006,25.121952,38,74.900002,100,69.699997,72.300003,70.300003
20161130031500,504.0,432.600006,25.121952,38,76.800003,100,69.900002,72.300003,70.300003
20161130033000,504.0,453.600006,26.341464,39,81.5,100,70.0,72.300003,70.300003
20161130034500,504.0,453.600006,26.341464,39,76.800003,100,70.199997,72.300003,70.300003
20161130040000,504.0,453.600006,26.341464,39,79.099998,100,70.400002,72.300003,70.300003
20161130041500,504.0,453.600006,26.341464,39,79.099998,100,70.5,72.300003,70.300003
20161130043000,504.0,453.600006,26.341464,39,57.599998,0,70.5,72.300003,70.300003
20161130044500,504.0,466.200012,27.073171,39,56.0,0,70.5,72.300003,70.300003
20161130050000,504.0,466.200012,27.073171,39,56.0,0,70.300003,72.300003,70.300003
20161130051500,504.0,483.0,28.04878,39,56.0,0,70.099998,72.300003,70.300003
20161130053000,504.0,499.799988,29.02439,39,55.200001,100,70.0,72.300003,70.300003
20161130054500,504.0,483.0,28.04878,39,55.200001,100,69.900002,72.300003,70.300003
20161130060000,504.0,483.0,28.04878,39,55.200001,100,69.900002,72.300003,70.300003
20161130061500,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20161130063000,504.0,483.0,28.04878,39,56.299999,100,69.800003,72.300003,70.300003
20161130064500,504.0,499.799988,29.02439,39,58.599998,100,69.800003,72.300003,70.300003
20161130070000,504.0,516.599976,29.999999,39,69.800003,100,69.900002,72.300003,70.300003
20161130071500,504.0,466.200012,27.073171,39,72.900002,100,70.0,72.300003,70.300003
20161130073000,504.0,466.200012,27.073171,39,75.800003,100,70.099998,72.300003,70.300003
20161130074500,504.0,499.799988,29.02439,39,75.800003,100,70.199997,72.300003,70.300003
20161130080000,504.0,483.0,28.04878,39,73.300003,100,70.300003,72.300003,70.300003
20161130081500,504.0,516.599976,29.999999,39,75.300003,100,70.300003,72.300003,70.300003
20161130083000,504.0,499.799988,29.02439,39,75.300003,100,70.300003,72.300003,70.300003
20161130084500,504.0,516.599976,29.999999,39,72.0,100,70.400002,72.300003,70.300003
20161130090000,504.0,483.0,28.04878,39,73.400002,100,70.400002,72.300003,70.300003
20161130091500,504.0,499.799988,29.02439,39,69.199997,0,70.599998,72.300003,70.300003
20161130093000,504.0,483.0,28.04878,39,56.400002,0,70.599998,72.300003,70.300003
20161130094500,504.0,483.0,28.04878,39,54.700001,0,70.699997,72.300003,70.300003
20161130100000,504.0,499.799988,29.02439,39,54.700001,0,70.800003,72.300003,70.300003
20161130101500,504.0,483.0,28.04878,39,55.5,0,70.900002,72.300003,70.300003
20161130103000,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161130104500,504.0,499.799988,29.02439,39,54.799999,0,71.0,72.300003,70.300003
20161130110000,504.0,483.0,28.04878,39,54.799999,0,71.0,72.300003,70.300003
20161130111500,504.0,499.799988,29.02439,39,54.799999,0,71.0,72.300003,70.300003
20161130113000,504.0,466.200012,27.073171,39,54.799999,0,71.0,72.300003,70.300003
20161130114500,504.0,499.799988,29.02439,39,55.5,0,71.0,72.300003,70.300003
20161130120000,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161130121500,504.0,499.799988,29.02439,39,55.5,0,71.0,72.300003,70.300003
20161130123000,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161130124500,504.0,499.799988,29.02439,39,55.5,0,71.0,72.300003,70.300003
20161130130000,504.0,499.799988,29.02439,39,55.5,0,70.900002,72.300003,70.300003
20161130131500,504.0,483.0,28.04878,39,55.5,0,70.800003,72.300003,70.300003
20161130133000,504.0,499.799988,29.02439,39,55.5,0,70.699997,72.300003,70.300003
20161130134500,504.0,483.0,28.04878,39,55.5,0,70.699997,72.300003,70.300003
20161130140000,504.0,483.0,28.04878,39,55.5,0,70.599998,72.300003,70.300003
20161130141500,504.0,499.799988,29.02439,39,55.5,0,70.699997,72.300003,70.300003
20161130143000,504.0,483.0,28.04878,39,55.5,0,70.599998,72.300003,70.300003
20161130144500,504.0,483.0,28.04878,39,55.5,0,70.599998,72.300003,70.300003
20161130150000,504.0,483.0,28.04878,39,56.099998,0,70.699997,72.300003,70.300003
20161130151500,504.0,516.599976,29.999999,39,56.099998,0,70.800003,72.300003,70.300003
20161130153000,504.0,483.0,28.04878,39,54.700001,0,70.800003,72.300003,70.300003
20161130154500,504.0,483.0,28.04878,39,55.5,0,70.800003,72.300003,70.300003
20161130160000,504.0,466.200012,27.073171,39,55.5,0,70.699997,72.300003,70.300003
