PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130161500,504.0,483.0,28.04878,39,54.700001,0,70.699997,72.300003,70.300003
20161130163000,504.0,483.0,28.04878,39,55.5,0,70.800003,72.300003,70.300003
20161130164500,504.0,499.799988,29.02439,39,55.5,0,70.800003,72.300003,70.300003
20161130170000,504.0,483.0,28.04878,39,55.5,0,70.699997,72.300003,70.300003
20161130171500,504.0,499.799988,29.02439,39,54.700001,0,70.800003,72.300003,70.300003
20161130173000,504.0,499.799988,29.02439,39,54.700001,0,70.699997,72.300003,70.300003
20161130174500,504.0,483.0,28.04878,39,55.799999,0,70.599998,72.300003,70.300003
20161130180000,504.0,466.200012,27.073171,39,55.799999,0,70.599998,72.300003,70.300003
20161130181500,504.0,499.799988,29.02439,39,55.799999,0,70.599998,72.300003,70.300003
20161130183000,504.0,483.0,28.04878,39,55.799999,0,70.5,72.300003,70.300003
20161130184500,504.0,483.0,28.04878,39,54.299999,0,70.400002,72.300003,70.300003
20161130190000,504.0,516.599976,29.999999,39,54.299999,0,70.400002,72.300003,70.300003
20161130191500,504.0,499.799988,29.02439,39,54.299999,0,70.300003,72.300003,70.300003
20161130193000,504.0,499.799988,29.02439,39,55.5,0,70.300003,72.300003,70.300003
20161130194500,504.0,483.0,28.04878,39,54.299999,0,70.099998,72.300003,70.300003
20161130200000,504.0,516.599976,29.999999,39,54.299999,100,69.900002,72.300003,70.300003
20161130201500,504.0,516.599976,29.999999,39,55.5,100,69.800003,72.300003,70.300003
20161130203000,504.0,529.200012,30.731708,39,55.5,100,69.900002,72.300003,70.300003
20161130204500,504.0,516.599976,29.999999,39,56.299999,100,69.900002,72.300003,70.300003
20161130210000,504.0,529.200012,30.731708,39,57.099998,100,69.800003,72.300003,70.300003
20161130211500,504.0,516.599976,29.999999,39,66.699997,100,69.800003,72.300003,70.300003
20161130213000,504.0,516.599976,29.999999,39,73.800003,100,69.900002,72.300003,70.300003
20161130214500,504.0,529.200012,30.731708,39,76.199997,100,70.0,72.300003,70.300003
20161130220000,504.0,499.799988,29.02439,39,76.199997,100,70.099998,72.300003,70.300003
20161130221500,504.0,466.200012,27.073171,39,73.900002,100,70.199997,72.300003,70.300003
20161130223000,504.0,466.200012,27.073171,39,79.199997,100,70.300003,72.300003,70.300003
20161130224500,504.0,499.799988,29.02439,39,74.900002,100,70.300003,72.300003,70.300003
20161130230000,504.0,483.0,28.04878,39,79.099998,100,70.400002,72.300003,70.300003
20161130231500,504.0,483.0,28.04878,39,75.400002,100,70.400002,72.300003,70.300003
20161130233000,504.0,483.0,28.04878,39,79.0,100,70.5,72.300003,70.300003
20161130234500,504.0,466.200012,27.073171,39,74.900002,100,70.5,72.300003,70.300003
20161201000000,504.0,483.0,28.04878,39,59.099998,100,70.5,72.300003,70.300003
20161201001500,504.0,483.0,28.04878,39,55.5,100,70.400002,72.300003,70.300003
20161201003000,504.0,499.799988,29.02439,39,54.700001,100,70.300003,72.300003,70.300003
20161201004500,504.0,499.799988,29.02439,39,54.700001,100,70.0,72.300003,70.300003
20161201010000,504.0,516.599976,29.999999,39,54.700001,100,69.900002,72.300003,70.300003
20161201011500,504.0,516.599976,29.999999,39,54.700001,100,69.800003,72.300003,70.300003
20161201013000,504.0,516.599976,29.999999,39,54.700001,100,69.699997,72.300003,70.300003
20161201014500,504.0,529.200012,30.731708,39,64.800003,100,69.599998,72.300003,70.300003
20161201020000,504.0,516.599976,29.999999,39,79.599998,100,69.699997,72.300003,70.300003
20161201021500,504.0,529.200012,30.731708,39,75.400002,100,69.900002,72.300003,70.300003
20161201023000,504.0,499.799988,29.02439,39,82.400002,100,69.900002,72.300003,70.300003
20161201024500,504.0,516.599976,29.999999,39,75.900002,100,70.099998,72.300003,70.300003
20161201030000,504.0,499.799988,29.02439,39,82.5,100,70.099998,72.300003,70.300003
20161201031500,504.0,483.0,28.04878,39,74.900002,100,70.199997,72.300003,70.300003
20161201033000,504.0,516.599976,29.999999,39,81.199997,100,70.300003,72.300003,70.300003
20161201034500,504.0,499.799988,29.02439,39,76.300003,100,70.300003,72.300003,70.300003
20161201040000,504.0,516.599976,29.999999,39,78.699997,100,70.300003,72.300003,70.300003
20161201041500,504.0,516.599976,29.999999,39,80.099998,100,70.400002,72.300003,70.300003
20161201043000,504.0,529.200012,30.731708,39,76.800003,100,70.5,72.300003,70.300003
20161201044500,504.0,499.799988,29.02439,39,57.599998,0,70.5,72.300003,70.300003
20161201050000,504.0,529.200012,30.731708,39,54.299999,0,70.300003,72.300003,70.300003
20161201051500,504.0,529.200012,30.731708,39,54.299999,100,70.0,72.300003,70.300003
20161201053000,504.0,529.200012,30.731708,39,54.299999,100,69.900002,72.300003,70.300003
20161201054500,504.0,529.200012,30.731708,39,54.299999,100,69.599998,72.300003,70.300003
20161201060000,504.0,546.0,31.707317,39,71.0,100,69.5,72.300003,70.300003
20161201061500,504.0,529.200012,30.731708,39,75.300003,100,69.699997,72.300003,70.300003
20161201063000,504.0,546.0,31.707317,39,79.199997,100,69.800003,72.300003,70.300003
20161201064500,504.0,529.200012,30.731708,39,80.599998,100,69.900002,72.300003,70.300003
20161201070000,504.0,529.200012,30.731708,39,75.900002,100,70.0,72.300003,70.300003
20161201071500,504.0,529.200012,30.731708,39,81.599998,100,70.0,72.300003,70.300003
20161201073000,504.0,516.599976,29.999999,39,78.599998,100,70.099998,72.300003,70.300003
20161201074500,504.0,516.599976,29.999999,39,75.900002,100,70.300003,72.300003,70.300003
20161201080000,504.0,516.599976,29.999999,39,80.199997,100,70.300003,72.300003,70.300003
20161201081500,504.0,499.799988,29.02439,39,80.199997,100,70.400002,72.300003,70.300003
20161201083000,504.0,499.799988,29.02439,39,76.800003,100,70.5,72.300003,70.300003
20161201084500,504.0,516.599976,29.999999,39,81.099998,100,70.5,72.300003,70.300003
20161201090000,504.0,499.799988,29.02439,39,81.099998,100,70.300003,72.300003,70.300003
20161201091500,504.0,499.799988,29.02439,39,76.800003,100,70.5,72.300003,70.300003
20161201093000,504.0,499.799988,29.02439,39,57.200001,0,70.599998,72.300003,70.300003
20161201094500,504.0,499.799988,29.02439,39,54.299999,0,70.699997,72.300003,70.300003
20161201100000,504.0,499.799988,29.02439,39,55.0,0,70.800003,72.300003,70.300003
20161201101500,504.0,529.200012,30.731708,39,53.900002,0,71.0,72.300003,70.300003
20161201103000,504.0,516.599976,29.999999,39,55.299999,0,71.0,72.300003,70.300003
20161201104500,504.0,529.200012,30.731708,39,55.299999,0,71.099998,72.300003,70.300003
20161201110000,504.0,529.200012,30.731708,39,55.299999,0,71.199997,72.300003,70.300003
20161201111500,504.0,516.599976,29.999999,39,55.299999,0,71.199997,72.300003,70.300003
20161201113000,504.0,499.799988,29.02439,39,54.700001,0,71.099998,72.300003,70.300003
20161201114500,504.0,516.599976,29.999999,39,54.700001,0,71.099998,72.300003,70.300003
20161201120000,504.0,499.799988,29.02439,39,54.700001,0,71.199997,72.300003,70.300003
20161201121500,504.0,516.599976,29.999999,39,55.900002,0,71.099998,72.300003,70.300003
20161201123000,504.0,529.200012,30.731708,39,55.900002,0,71.0,72.300003,70.300003
20161201124500,504.0,483.0,28.04878,39,54.299999,0,71.0,72.300003,70.300003
20161201130000,504.0,483.0,28.04878,39,54.299999,0,71.0,72.300003,70.300003
20161201131500,504.0,499.799988,29.02439,39,55.599998,0,70.800003,72.300003,70.300003
20161201133000,504.0,499.799988,29.02439,39,55.599998,0,70.699997,72.300003,70.300003
20161201134500,504.0,516.599976,29.999999,39,54.700001,0,70.599998,72.300003,70.300003
20161201140000,504.0,483.0,28.04878,39,55.5,0,70.699997,72.300003,70.300003
20161201141500,504.0,499.799988,29.02439,39,55.5,0,70.699997,72.300003,70.300003
20161201143000,504.0,516.599976,29.999999,39,54.700001,0,70.699997,72.300003,70.300003
20161201144500,504.0,466.200012,27.073171,39,55.900002,0,70.699997,72.300003,70.300003
20161201150000,504.0,499.799988,29.02439,39,55.200001,0,70.599998,72.300003,70.300003
20161201151500,504.0,483.0,28.04878,39,55.200001,0,70.599998,72.300003,70.300003
20161201153000,504.0,466.200012,27.073171,39,55.200001,0,70.5,72.300003,70.300003
20161201154500,504.0,499.799988,29.02439,39,55.200001,0,70.5,72.300003,70.300003
20161201160000,504.0,466.200012,27.073171,39,55.200001,0,70.5,72.300003,70.300003
20161201161500,504.0,499.799988,29.02439,39,55.200001,0,70.5,72.300003,70.300003
20161201163000,504.0,466.200012,27.073171,39,55.200001,0,70.5,72.300003,70.300003
20161201164500,504.0,499.799988,29.02439,39,55.200001,0,70.599998,72.300003,70.300003
20161201170000,504.0,483.0,28.04878,39,55.200001,0,70.699997,72.300003,70.300003
20161201171500,504.0,483.0,28.04878,39,55.900002,0,70.699997,72.300003,70.300003
20161201173000,504.0,516.599976,29.999999,39,55.099998,0,70.699997,72.300003,70.300003
20161201174500,504.0,499.799988,29.02439,39,54.299999,0,70.599998,72.300003,70.300003
20161201180000,504.0,483.0,28.04878,39,54.299999,0,70.5,72.300003,70.300003
20161201181500,504.0,483.0,28.04878,39,54.299999,0,70.300003,72.300003,70.300003
20161201183000,504.0,499.799988,29.02439,39,54.299999,0,70.300003,72.300003,70.300003
20161201184500,504.0,483.0,28.04878,39,54.299999,0,70.300003,72.300003,70.300003
20161201190000,504.0,483.0,28.04878,39,55.200001,0,70.300003,72.300003,70.300003
20161201191500,504.0,466.200012,27.073171,39,55.200001,0,70.300003,72.300003,70.300003
20161201193000,504.0,483.0,28.04878,39,54.299999,0,70.199997,72.300003,70.300003
20161201194500,504.0,516.599976,29.999999,39,55.0,0,70.199997,72.300003,70.300003
20161201200000,504.0,499.799988,29.02439,39,53.900002,0,70.099998,72.300003,70.300003
20161201201500,504.0,483.0,28.04878,39,55.400002,0,70.099998,72.300003,70.300003
20161201203000,504.0,483.0,28.04878,39,53.900002,100,70.0,72.300003,70.300003
20161201204500,504.0,499.799988,29.02439,39,55.099998,100,70.0,72.300003,70.300003
20161201210000,504.0,499.799988,29.02439,39,53.900002,100,70.0,72.300003,70.300003
20161201211500,504.0,499.799988,29.02439,39,55.099998,100,69.900002,72.300003,70.300003
20161201213000,504.0,499.799988,29.02439,39,54.299999,100,70.0,72.300003,70.300003
20161201214500,504.0,516.599976,29.999999,39,54.299999,100,70.0,72.300003,70.300003
20161201220000,504.0,483.0,28.04878,39,54.299999,100,70.0,72.300003,70.300003
20161201221500,504.0,483.0,28.04878,39,54.299999,100,70.099998,72.300003,70.300003
20161201223000,504.0,483.0,28.04878,39,54.299999,100,70.099998,72.300003,70.300003
20161201224500,504.0,483.0,28.04878,39,55.5,100,70.099998,72.300003,70.300003
20161201230000,504.0,483.0,28.04878,39,54.400002,100,70.099998,72.300003,70.300003
20161201231500,504.0,483.0,28.04878,39,54.400002,100,70.099998,72.300003,70.300003
20161201233000,504.0,483.0,28.04878,39,55.099998,100,70.099998,72.300003,70.300003
20161201234500,504.0,499.799988,29.02439,39,55.099998,100,70.099998,72.300003,70.300003
20161202000000,504.0,483.0,28.04878,39,54.299999,100,70.0,72.300003,70.300003
20161202001500,504.0,516.599976,29.999999,39,55.5,100,69.900002,72.300003,70.300003
20161202003000,504.0,499.799988,29.02439,39,55.5,100,69.800003,72.300003,70.300003
20161202004500,504.0,516.599976,29.999999,39,71.900002,100,69.699997,72.300003,70.300003
20161202010000,504.0,516.599976,29.999999,39,72.900002,100,69.900002,72.300003,70.300003
20161202011500,504.0,499.799988,29.02439,39,77.300003,100,70.0,72.300003,70.300003
20161202013000,504.0,483.0,28.04878,39,76.300003,100,70.099998,72.300003,70.300003
20161202014500,504.0,483.0,28.04878,39,76.300003,100,70.300003,72.300003,70.300003
20161202020000,504.0,483.0,28.04878,39,77.699997,100,70.300003,72.300003,70.300003
20161202021500,504.0,499.799988,29.02439,39,74.0,100,70.400002,72.300003,70.300003
20161202023000,504.0,499.799988,29.02439,39,79.5,100,70.400002,72.300003,70.300003
20161202024500,504.0,483.0,28.04878,39,73.099998,100,70.5,72.300003,70.300003
20161202030000,504.0,483.0,28.04878,39,78.0,100,70.5,72.300003,70.300003
20161202031500,504.0,483.0,28.04878,39,55.599998,0,70.5,72.300003,70.300003
20161202033000,504.0,499.799988,29.02439,39,55.599998,0,70.300003,72.300003,70.300003
20161202034500,504.0,516.599976,29.999999,39,54.299999,0,70.099998,72.300003,70.300003
20161202040000,504.0,516.599976,29.999999,39,54.299999,100,70.0,72.300003,70.300003
20161202041500,504.0,529.200012,30.731708,39,54.299999,100,69.900002,72.300003,70.300003
20161202043000,504.0,516.599976,29.999999,39,55.099998,100,69.800003,72.300003,70.300003
20161202044500,504.0,499.799988,29.02439,39,55.099998,100,69.699997,72.300003,70.300003
20161202050000,504.0,516.599976,29.999999,39,67.300003,100,69.599998,72.300003,70.300003
20161202051500,504.0,499.799988,29.02439,39,78.699997,100,69.800003,72.300003,70.300003
20161202053000,504.0,516.599976,29.999999,39,75.699997,100,70.0,72.300003,70.300003
20161202054500,504.0,499.799988,29.02439,39,80.199997,100,70.099998,72.300003,70.300003
20161202060000,504.0,483.0,28.04878,39,74.900002,100,70.300003,72.300003,70.300003
20161202061500,504.0,483.0,28.04878,39,80.599998,100,70.300003,72.300003,70.300003
20161202063000,504.0,516.599976,29.999999,39,74.199997,100,70.400002,72.300003,70.300003
20161202064500,504.0,499.799988,29.02439,39,79.699997,100,70.5,72.300003,70.300003
20161202070000,504.0,483.0,28.04878,39,75.800003,100,70.5,72.300003,70.300003
20161202071500,504.0,499.799988,29.02439,39,57.200001,0,70.5,72.300003,70.300003
20161202073000,504.0,483.0,28.04878,39,54.299999,0,70.300003,72.300003,70.300003
20161202074500,504.0,499.799988,29.02439,39,54.299999,0,70.199997,72.300003,70.300003
20161202080000,504.0,529.200012,30.731708,39,55.099998,100,70.0,72.300003,70.300003
20161202081500,504.0,516.599976,29.999999,39,55.099998,100,70.0,72.300003,70.300003
20161202083000,504.0,516.599976,29.999999,39,55.099998,100,69.900002,72.300003,70.300003
20161202084500,504.0,516.599976,29.999999,39,55.099998,100,69.800003,72.300003,70.300003
20161202090000,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20161202091500,504.0,529.200012,30.731708,39,55.599998,100,69.900002,72.300003,70.300003
20161202093000,504.0,499.799988,29.02439,39,56.400002,100,70.0,72.300003,70.300003
20161202094500,504.0,516.599976,29.999999,39,56.400002,100,70.300003,72.300003,70.300003
20161202100000,504.0,499.799988,29.02439,39,57.299999,100,70.400002,72.300003,70.300003
20161202101500,504.0,483.0,28.04878,39,56.5,100,70.5,72.300003,70.300003
20161202103000,504.0,483.0,28.04878,39,56.5,100,70.5,72.300003,70.300003
20161202104500,504.0,483.0,28.04878,39,55.200001,0,70.699997,72.300003,70.300003
20161202110000,504.0,499.799988,29.02439,39,55.200001,0,70.800003,72.300003,70.300003
20161202111500,504.0,499.799988,29.02439,39,54.5,0,70.800003,72.300003,70.300003
20161202113000,504.0,499.799988,29.02439,39,54.5,0,70.900002,72.300003,70.300003
20161202114500,504.0,483.0,28.04878,39,54.5,0,70.900002,72.300003,70.300003
20161202120000,504.0,466.200012,27.073171,39,55.099998,0,70.900002,72.300003,70.300003
20161202121500,504.0,466.200012,27.073171,39,55.099998,0,70.900002,72.300003,70.300003
20161202123000,504.0,466.200012,27.073171,39,55.099998,0,71.0,72.300003,70.300003
20161202124500,504.0,466.200012,27.073171,39,55.900002,0,71.0,72.300003,70.300003
20161202130000,504.0,483.0,28.04878,39,55.900002,0,71.0,72.300003,70.300003
20161202131500,504.0,499.799988,29.02439,39,55.900002,0,71.0,72.300003,70.300003
20161202133000,504.0,466.200012,27.073171,39,55.200001,0,71.099998,72.300003,70.300003
20161202134500,504.0,483.0,28.04878,39,55.900002,0,71.099998,72.300003,70.300003
20161202140000,504.0,466.200012,27.073171,39,55.900002,0,71.0,72.300003,70.300003
20161202141500,504.0,483.0,28.04878,39,55.900002,0,71.0,72.300003,70.300003
20161202143000,504.0,483.0,28.04878,39,54.700001,0,71.0,72.300003,70.300003
20161202144500,504.0,453.600006,26.341464,39,54.700001,0,71.0,72.300003,70.300003
20161202150000,504.0,466.200012,27.073171,39,55.900002,0,71.099998,72.300003,70.300003
20161202151500,504.0,483.0,28.04878,39,55.200001,0,71.0,72.300003,70.300003
20161202153000,504.0,466.200012,27.073171,39,55.200001,0,71.0,72.300003,70.300003
20161202154500,504.0,483.0,28.04878,39,55.200001,0,71.0,72.300003,70.300003
20161202160000,504.0,483.0,28.04878,39,56.299999,0,71.0,72.300003,70.300003
20161202161500,504.0,466.200012,27.073171,39,55.599998,0,71.0,72.300003,70.300003
20161202163000,504.0,466.200012,27.073171,39,54.700001,0,71.0,72.300003,70.300003
20161202164500,504.0,499.799988,29.02439,40,54.700001,0,71.099998,72.300003,70.300003
20161202170000,504.0,516.599976,29.999999,40,54.700001,0,71.0,72.300003,70.300003
20161202171500,504.0,499.799988,29.02439,40,55.599998,0,70.800003,72.300003,70.300003
20161202173000,504.0,529.200012,30.731708,40,55.599998,0,70.599998,72.300003,70.300003
20161202174500,504.0,499.799988,29.02439,40,55.599998,0,70.400002,72.300003,70.300003
20161202180000,504.0,499.799988,29.02439,40,55.599998,0,70.300003,72.300003,70.300003
20161202181500,504.0,516.599976,29.999999,40,55.599998,0,70.199997,72.300003,70.300003
20161202183000,504.0,499.799988,29.02439,40,54.700001,100,70.0,72.300003,70.300003
20161202184500,504.0,516.599976,29.999999,40,54.700001,100,70.0,72.300003,70.300003
20161202190000,504.0,483.0,28.04878,40,54.700001,100,69.900002,72.300003,70.300003
20161202191500,504.0,499.799988,29.02439,40,55.599998,100,69.800003,72.300003,70.300003
20161202193000,504.0,499.799988,29.02439,40,55.599998,100,69.800003,72.300003,70.300003
20161202194500,504.0,516.599976,29.999999,40,57.5,100,69.699997,72.300003,70.300003
20161202200000,504.0,499.799988,29.02439,40,76.699997,100,69.800003,72.300003,70.300003
20161202201500,504.0,483.0,28.04878,40,74.400002,100,69.900002,72.300003,70.300003
20161202203000,504.0,483.0,28.04878,40,81.400002,100,70.0,72.300003,70.300003
20161202204500,504.0,483.0,28.04878,40,74.400002,100,70.099998,72.300003,70.300003
20161202210000,504.0,483.0,28.04878,40,79.599998,100,70.300003,72.300003,70.300003
20161202211500,504.0,499.799988,29.02439,40,77.300003,100,70.300003,72.300003,70.300003
20161202213000,504.0,499.799988,29.02439,40,77.300003,100,70.400002,72.300003,70.300003
20161202214500,504.0,516.599976,29.999999,40,78.699997,100,70.400002,72.300003,70.300003
20161202220000,504.0,483.0,28.04878,40,74.800003,100,70.5,72.300003,70.300003
20161202221500,504.0,483.0,28.04878,40,80.599998,100,70.5,72.300003,70.300003
20161202223000,504.0,499.799988,29.02439,40,74.599998,100,70.5,72.300003,70.300003
20161202224500,504.0,516.599976,29.999999,40,57.799999,100,70.5,72.300003,70.300003
20161202230000,504.0,499.799988,29.02439,40,55.099998,100,70.199997,72.300003,70.300003
20161202231500,504.0,516.599976,29.999999,40,55.099998,100,70.0,72.300003,70.300003
20161202233000,504.0,499.799988,29.02439,40,55.099998,100,69.900002,72.300003,70.300003
20161202234500,504.0,516.599976,29.999999,40,55.099998,100,69.800003,72.300003,70.300003
20161203000000,504.0,529.200012,30.731708,40,55.099998,100,69.699997,72.300003,70.300003
20161203001500,504.0,529.200012,30.731708,40,74.400002,100,69.599998,72.300003,70.300003
20161203003000,504.0,516.599976,29.999999,40,77.699997,100,69.800003,72.300003,70.300003
20161203004500,504.0,483.0,28.04878,40,75.400002,100,69.900002,72.300003,70.300003
20161203010000,504.0,499.799988,29.02439,40,81.900002,100,70.0,72.300003,70.300003
20161203011500,504.0,499.799988,29.02439,40,75.900002,100,70.099998,72.300003,70.300003
20161203013000,504.0,499.799988,29.02439,40,80.599998,100,70.099998,72.300003,70.300003
20161203014500,504.0,483.0,28.04878,40,76.0,100,70.300003,72.300003,70.300003
20161203020000,504.0,499.799988,29.02439,40,82.800003,100,70.400002,72.300003,70.300003
20161203021500,504.0,453.600006,26.341464,39,58.799999,0,70.400002,72.300003,70.300003
20161203023000,504.0,483.0,28.04878,39,55.200001,0,70.300003,72.300003,70.300003
20161203024500,504.0,499.799988,29.02439,40,55.200001,0,70.099998,72.300003,70.300003
20161203030000,504.0,499.799988,29.02439,40,54.299999,100,69.900002,72.300003,70.300003
20161203031500,504.0,516.599976,29.999999,40,55.200001,100,69.900002,72.300003,70.300003
20161203033000,504.0,516.599976,29.999999,40,55.200001,100,69.800003,72.300003,70.300003
20161203034500,504.0,516.599976,29.999999,40,55.200001,100,69.800003,72.300003,70.300003
20161203040000,504.0,529.200012,30.731708,40,64.800003,100,69.699997,72.300003,70.300003
20161203041500,504.0,499.799988,29.02439,40,73.0,100,69.800003,72.300003,70.300003
20161203043000,504.0,499.799988,29.02439,40,82.5,100,69.900002,72.300003,70.300003
20161203044500,504.0,483.0,28.04878,40,75.400002,100,70.0,72.300003,70.300003
20161203050000,504.0,466.200012,27.073171,40,83.099998,100,70.099998,72.300003,70.300003
20161203051500,504.0,466.200012,27.073171,40,76.300003,100,70.300003,72.300003,70.300003
20161203053000,504.0,499.799988,29.02439,40,79.699997,100,70.300003,72.300003,70.300003
20161203054500,504.0,483.0,28.04878,40,78.099998,100,70.400002,72.300003,70.300003
20161203060000,504.0,466.200012,27.073171,40,79.199997,100,70.5,72.300003,70.300003
20161203061500,504.0,466.200012,27.073171,40,75.599998,100,70.599998,72.300003,70.300003
20161203063000,504.0,499.799988,29.02439,40,56.400002,0,70.5,72.300003,70.300003
20161203064500,504.0,483.0,28.04878,40,55.200001,0,70.400002,72.300003,70.300003
20161203070000,504.0,483.0,28.04878,40,55.200001,0,70.300003,72.300003,70.300003
20161203071500,504.0,483.0,28.04878,40,55.200001,0,70.099998,72.300003,70.300003
20161203073000,504.0,516.599976,29.999999,40,55.200001,100,70.0,72.300003,70.300003
20161203074500,504.0,516.599976,29.999999,40,55.200001,100,69.900002,72.300003,70.300003
20161203080000,504.0,516.599976,29.999999,40,55.200001,100,69.800003,72.300003,70.300003
20161203081500,504.0,499.799988,29.02439,40,56.400002,100,69.800003,72.300003,70.300003
20161203083000,504.0,516.599976,29.999999,40,56.400002,100,69.800003,72.300003,70.300003
20161203084500,504.0,499.799988,29.02439,40,65.400002,100,69.800003,72.300003,70.300003
20161203090000,504.0,529.200012,30.731708,40,76.800003,100,69.900002,72.300003,70.300003
20161203091500,504.0,499.799988,29.02439,40,73.0,100,70.0,72.300003,70.300003
20161203093000,504.0,466.200012,27.073171,40,76.300003,100,70.099998,72.300003,70.300003
20161203094500,504.0,499.799988,29.02439,40,73.0,100,70.199997,72.300003,70.300003
20161203100000,504.0,483.0,28.04878,40,76.300003,100,70.300003,72.300003,70.300003
20161203101500,504.0,483.0,28.04878,40,73.5,100,70.300003,72.300003,70.300003
20161203103000,504.0,499.799988,29.02439,40,75.300003,100,70.400002,72.300003,70.300003
20161203104500,504.0,483.0,28.04878,40,74.400002,100,70.400002,72.300003,70.300003
20161203110000,504.0,483.0,28.04878,40,73.400002,100,70.400002,72.300003,70.300003
20161203111500,504.0,499.799988,29.02439,40,75.400002,100,70.400002,72.300003,70.300003
20161203113000,504.0,483.0,28.04878,40,73.400002,100,70.400002,72.300003,70.300003
20161203114500,504.0,483.0,28.04878,40,74.900002,100,70.5,72.300003,70.300003
20161203120000,504.0,466.200012,27.073171,40,73.400002,100,70.5,72.300003,70.300003
20161203121500,504.0,483.0,28.04878,40,77.199997,100,70.5,72.300003,70.300003
20161203123000,504.0,483.0,28.04878,40,73.0,100,70.5,72.300003,70.300003
20161203124500,504.0,453.600006,26.341464,40,74.900002,100,70.5,72.300003,70.300003
20161203130000,504.0,466.200012,27.073171,40,56.400002,100,70.5,72.300003,70.300003
20161203131500,504.0,483.0,28.04878,40,55.599998,100,70.300003,72.300003,70.300003
20161203133000,504.0,483.0,28.04878,40,55.599998,100,70.300003,72.300003,70.300003
20161203134500,504.0,499.799988,29.02439,40,55.599998,100,70.099998,72.300003,70.300003
20161203140000,504.0,499.799988,29.02439,40,55.599998,100,70.0,72.300003,70.300003
20161203141500,504.0,516.599976,29.999999,40,55.599998,100,69.900002,72.300003,70.300003
20161203143000,504.0,516.599976,29.999999,40,56.299999,100,69.800003,72.300003,70.300003
20161203144500,504.0,516.599976,29.999999,40,56.299999,100,69.699997,72.300003,70.300003
20161203150000,504.0,529.200012,30.731708,40,73.900002,100,69.599998,72.300003,70.300003
20161203151500,504.0,483.0,28.04878,40,80.699997,100,69.800003,72.300003,70.300003
20161203153000,504.0,483.0,28.04878,40,76.800003,100,70.0,72.300003,70.300003
20161203154500,504.0,499.799988,29.02439,40,76.800003,100,70.099998,72.300003,70.300003
20161203160000,504.0,483.0,28.04878,40,81.5,100,70.199997,72.300003,70.300003
20161203161500,504.0,483.0,28.04878,40,75.900002,100,70.300003,72.300003,70.300003
20161203163000,504.0,483.0,28.04878,40,80.099998,100,70.400002,72.300003,70.300003
20161203164500,504.0,466.200012,27.073171,40,76.400002,100,70.400002,72.300003,70.300003
20161203170000,504.0,483.0,28.04878,40,78.699997,100,70.400002,72.300003,70.300003
20161203171500,504.0,466.200012,27.073171,40,77.800003,100,70.5,72.300003,70.300003
20161203173000,504.0,483.0,28.04878,40,61.200001,0,70.5,72.300003,70.300003
20161203174500,504.0,483.0,28.04878,40,55.599998,0,70.400002,72.300003,70.300003
20161203180000,504.0,483.0,28.04878,40,54.700001,0,70.300003,72.300003,70.300003
20161203181500,504.0,483.0,28.04878,40,54.700001,0,70.099998,72.300003,70.300003
20161203183000,504.0,483.0,28.04878,40,55.5,100,70.0,72.300003,70.300003
20161203184500,504.0,499.799988,29.02439,40,55.5,100,70.0,72.300003,70.300003
20161203190000,504.0,483.0,28.04878,40,55.5,100,69.900002,72.300003,70.300003
20161203191500,504.0,499.799988,29.02439,40,55.5,100,69.800003,72.300003,70.300003
20161203193000,504.0,499.799988,29.02439,40,57.099998,100,69.699997,72.300003,70.300003
20161203194500,504.0,483.0,28.04878,40,77.199997,100,69.699997,72.300003,70.300003
20161203200000,504.0,483.0,28.04878,40,77.199997,100,69.900002,72.300003,70.300003
20161203201500,504.0,483.0,28.04878,40,75.800003,100,70.0,72.300003,70.300003
20161203203000,504.0,483.0,28.04878,40,81.5,100,70.099998,72.300003,70.300003
20161203204500,504.0,483.0,28.04878,40,75.900002,100,70.199997,72.300003,70.300003
20161203210000,504.0,483.0,28.04878,40,81.099998,100,70.300003,72.300003,70.300003
20161203211500,504.0,466.200012,27.073171,40,75.900002,100,70.400002,72.300003,70.300003
20161203213000,504.0,453.600006,26.341464,40,79.599998,100,70.400002,72.300003,70.300003
20161203214500,504.0,466.200012,27.073171,40,78.699997,100,70.400002,72.300003,70.300003
20161203220000,504.0,483.0,28.04878,40,75.900002,100,70.5,72.300003,70.300003
20161203221500,504.0,466.200012,27.073171,40,73.099998,100,70.5,72.300003,70.300003
20161203223000,504.0,466.200012,27.073171,40,56.400002,100,70.400002,72.300003,70.300003
20161203224500,504.0,466.200012,27.073171,40,55.599998,100,70.300003,72.300003,70.300003
20161203230000,504.0,499.799988,29.02439,40,55.599998,100,70.099998,72.300003,70.300003
20161203231500,504.0,483.0,28.04878,40,55.599998,100,70.0,72.300003,70.300003
20161203233000,504.0,499.799988,29.02439,40,55.599998,100,69.900002,72.300003,70.300003
20161203234500,504.0,483.0,28.04878,40,55.599998,100,69.800003,72.300003,70.300003
20161204000000,504.0,483.0,28.04878,40,56.299999,100,69.599998,72.300003,70.300003
20161204001500,504.0,499.799988,29.02439,40,73.400002,100,69.699997,72.300003,70.300003
20161204003000,504.0,483.0,28.04878,40,81.099998,100,69.800003,72.300003,70.300003
20161204004500,504.0,483.0,28.04878,40,76.400002,100,70.0,72.300003,70.300003
20161204010000,504.0,466.200012,27.073171,40,82.5,100,70.099998,72.300003,70.300003
20161204011500,504.0,466.200012,27.073171,40,77.900002,100,70.199997,72.300003,70.300003
20161204013000,504.0,483.0,28.04878,40,77.900002,100,70.300003,72.300003,70.300003
20161204014500,504.0,483.0,28.04878,40,80.199997,100,70.300003,72.300003,70.300003
20161204020000,504.0,453.600006,26.341464,40,76.800003,100,70.400002,72.300003,70.300003
20161204021500,504.0,483.0,28.04878,40,82.5,100,70.5,72.300003,70.300003
20161204023000,504.0,483.0,28.04878,40,77.300003,100,70.5,72.300003,70.300003
20161204024500,504.0,483.0,28.04878,40,58.200001,0,70.5,72.300003,70.300003
20161204030000,504.0,483.0,28.04878,40,55.599998,0,70.400002,72.300003,70.300003
20161204031500,504.0,466.200012,27.073171,40,55.599998,0,70.300003,72.300003,70.300003
20161204033000,504.0,483.0,28.04878,40,55.599998,0,70.099998,72.300003,70.300003
20161204034500,504.0,483.0,28.04878,40,55.599998,100,69.900002,72.300003,70.300003
20161204040000,504.0,499.799988,29.02439,40,55.0,100,69.800003,72.300003,70.300003
20161204041500,504.0,499.799988,29.02439,40,55.900002,100,69.699997,72.300003,70.300003
20161204043000,504.0,483.0,28.04878,40,61.099998,100,69.599998,72.300003,70.300003
20161204044500,504.0,499.799988,29.02439,40,75.900002,100,69.699997,72.300003,70.300003
20161204050000,504.0,483.0,28.04878,40,79.099998,100,69.900002,72.300003,70.300003
20161204051500,504.0,466.200012,27.073171,40,79.099998,100,70.0,72.300003,70.300003
20161204053000,504.0,483.0,28.04878,40,76.800003,100,70.099998,72.300003,70.300003
20161204054500,504.0,466.200012,27.073171,40,83.699997,100,70.300003,72.300003,70.300003
20161204060000,504.0,483.0,28.04878,40,77.300003,100,70.300003,72.300003,70.300003
20161204061500,504.0,466.200012,27.073171,40,81.099998,100,70.400002,72.300003,70.300003
20161204063000,504.0,466.200012,27.073171,40,78.699997,100,70.400002,72.300003,70.300003
20161204064500,504.0,466.200012,27.073171,40,78.699997,100,70.5,72.300003,70.300003
20161204070000,504.0,499.799988,29.02439,40,76.400002,100,70.5,72.300003,70.300003
20161204071500,504.0,483.0,28.04878,40,56.299999,100,70.400002,72.300003,70.300003
20161204073000,504.0,483.0,28.04878,40,55.200001,100,70.300003,72.300003,70.300003
20161204074500,504.0,466.200012,27.073171,40,55.200001,100,70.199997,72.300003,70.300003
20161204080000,504.0,466.200012,27.073171,40,55.200001,100,70.0,72.300003,70.300003
20161204081500,504.0,499.799988,29.02439,40,55.200001,100,69.900002,72.300003,70.300003
20161204083000,504.0,499.799988,29.02439,40,55.200001,100,69.800003,72.300003,70.300003
20161204084500,504.0,516.599976,29.999999,40,56.700001,100,69.699997,72.300003,70.300003
20161204090000,504.0,499.799988,29.02439,40,63.799999,100,69.699997,72.300003,70.300003
20161204091500,504.0,483.0,28.04878,40,79.099998,100,69.800003,72.300003,70.300003
20161204093000,504.0,499.799988,29.02439,40,77.699997,100,69.900002,72.300003,70.300003
20161204094500,504.0,466.200012,27.073171,40,78.699997,100,70.0,72.300003,70.300003
20161204100000,504.0,483.0,28.04878,40,81.099998,100,70.199997,72.300003,70.300003
20161204101500,504.0,466.200012,27.073171,40,76.0,100,70.300003,72.300003,70.300003
20161204103000,504.0,466.200012,27.073171,40,80.699997,100,70.400002,72.300003,70.300003
20161204104500,504.0,466.200012,27.073171,40,79.199997,100,70.400002,72.300003,70.300003
20161204110000,504.0,483.0,28.04878,40,76.400002,100,70.400002,72.300003,70.300003
20161204111500,504.0,483.0,28.04878,40,82.5,100,70.5,72.300003,70.300003
20161204113000,504.0,483.0,28.04878,40,76.800003,100,70.5,72.300003,70.300003
20161204114500,504.0,483.0,28.04878,40,64.099998,100,70.5,72.300003,70.300003
20161204120000,504.0,483.0,28.04878,40,56.700001,100,70.400002,72.300003,70.300003
20161204121500,504.0,483.0,28.04878,40,55.599998,100,70.300003,72.300003,70.300003
20161204123000,504.0,483.0,28.04878,40,55.599998,100,70.099998,72.300003,70.300003
20161204124500,504.0,483.0,28.04878,40,55.599998,100,70.0,72.300003,70.300003
20161204130000,504.0,499.799988,29.02439,40,55.599998,100,69.900002,72.300003,70.300003
20161204131500,504.0,499.799988,29.02439,40,54.700001,100,69.900002,72.300003,70.300003
20161204133000,504.0,516.599976,29.999999,40,55.900002,100,69.699997,72.300003,70.300003
20161204134500,504.0,499.799988,29.02439,40,58.599998,100,69.699997,72.300003,70.300003
20161204140000,504.0,499.799988,29.02439,40,74.400002,100,69.699997,72.300003,70.300003
20161204141500,504.0,499.799988,29.02439,40,82.5,100,69.800003,72.300003,70.300003
20161204143000,504.0,499.799988,29.02439,40,77.800003,100,69.900002,72.300003,70.300003
20161204144500,504.0,483.0,28.04878,40,83.099998,100,70.0,72.300003,70.300003
20161204150000,504.0,466.200012,27.073171,40,77.800003,100,70.099998,72.300003,70.300003
20161204151500,504.0,466.200012,27.073171,40,82.099998,100,70.199997,72.300003,70.300003
20161204153000,504.0,483.0,28.04878,40,78.699997,100,70.300003,72.300003,70.300003
20161204154500,504.0,483.0,28.04878,40,81.099998,100,70.400002,72.300003,70.300003
20161204160000,504.0,499.799988,29.02439,40,78.699997,100,70.5,72.300003,70.300003
20161204161500,504.0,516.599976,29.999999,40,59.200001,0,70.5,72.300003,70.300003
20161204163000,504.0,499.799988,29.02439,40,55.599998,0,70.300003,72.300003,70.300003
20161204164500,504.0,516.599976,29.999999,40,55.599998,0,70.099998,72.300003,70.300003
20161204170000,504.0,499.799988,29.02439,40,55.599998,100,70.0,72.300003,70.300003
20161204171500,504.0,499.799988,29.02439,40,54.700001,100,69.900002,72.300003,70.300003
20161204173000,504.0,483.0,28.04878,40,54.700001,100,69.800003,72.300003,70.300003
20161204174500,504.0,516.599976,29.999999,40,56.299999,100,69.800003,72.300003,70.300003
20161204180000,504.0,499.799988,29.02439,40,57.099998,100,69.800003,72.300003,70.300003
20161204181500,504.0,516.599976,29.999999,40,69.099998,100,69.800003,72.300003,70.300003
20161204183000,504.0,516.599976,29.999999,40,77.800003,100,69.800003,72.300003,70.300003
20161204184500,504.0,499.799988,29.02439,40,76.300003,100,69.900002,72.300003,70.300003
20161204190000,504.0,499.799988,29.02439,40,83.099998,100,70.0,72.300003,70.300003
20161204191500,504.0,483.0,28.04878,40,76.599998,100,70.099998,72.300003,70.300003
20161204193000,504.0,483.0,28.04878,40,82.400002,100,70.199997,72.300003,70.300003
20161204194500,504.0,483.0,28.04878,40,77.199997,100,70.300003,72.300003,70.300003
20161204200000,504.0,483.0,28.04878,40,81.599998,100,70.400002,72.300003,70.300003
20161204201500,504.0,466.200012,27.073171,40,76.800003,100,70.400002,72.300003,70.300003
20161204203000,504.0,466.200012,27.073171,40,80.699997,100,70.400002,72.300003,70.300003
20161204204500,504.0,483.0,28.04878,40,78.199997,100,70.400002,72.300003,70.300003
20161204210000,504.0,483.0,28.04878,40,78.199997,100,70.5,72.300003,70.300003
20161204211500,504.0,483.0,28.04878,40,78.199997,100,70.5,72.300003,70.300003
20161204213000,504.0,483.0,28.04878,40,56.700001,100,70.5,72.300003,70.300003
20161204214500,504.0,483.0,28.04878,40,55.599998,100,70.300003,72.300003,70.300003
20161204220000,504.0,499.799988,29.02439,40,55.599998,100,70.199997,72.300003,70.300003
20161204221500,504.0,499.799988,29.02439,40,55.599998,100,70.0,72.300003,70.300003
20161204223000,504.0,499.799988,29.02439,40,54.700001,100,69.800003,72.300003,70.300003
20161204224500,504.0,516.599976,29.999999,40,55.5,100,69.699997,72.300003,70.300003
20161204230000,504.0,516.599976,29.999999,40,63.5,100,69.599998,72.300003,70.300003
20161204231500,504.0,516.599976,29.999999,40,81.5,100,69.699997,72.300003,70.300003
20161204233000,504.0,499.799988,29.02439,40,76.599998,100,69.800003,72.300003,70.300003
20161204234500,504.0,483.0,28.04878,40,83.199997,100,70.0,72.300003,70.300003
20161205000000,504.0,483.0,28.04878,40,76.800003,100,70.0,72.300003,70.300003
20161205001500,504.0,483.0,28.04878,40,84.400002,100,70.0,72.300003,70.300003
20161205003000,504.0,483.0,28.04878,40,77.300003,100,70.199997,72.300003,70.300003
20161205004500,504.0,483.0,28.04878,40,84.400002,100,70.300003,72.300003,70.300003
20161205010000,504.0,483.0,28.04878,40,77.699997,100,70.300003,72.300003,70.300003
20161205011500,504.0,483.0,28.04878,40,82.099998,100,70.400002,72.300003,70.300003
20161205013000,504.0,483.0,28.04878,40,79.099998,100,70.5,72.300003,70.300003
20161205014500,504.0,483.0,28.04878,40,75.699997,0,70.599998,72.300003,70.300003
20161205020000,504.0,483.0,28.04878,40,56.0,0,70.400002,72.300003,70.300003
20161205021500,504.0,483.0,28.04878,40,54.700001,0,70.199997,72.300003,70.300003
20161205023000,504.0,499.799988,29.02439,40,54.700001,100,70.0,72.300003,70.300003
20161205024500,504.0,483.0,28.04878,40,54.700001,100,69.900002,72.300003,70.300003
20161205030000,504.0,529.200012,30.731708,40,54.700001,100,69.800003,72.300003,70.300003
20161205031500,504.0,516.599976,29.999999,40,57.099998,100,69.599998,72.300003,70.300003
20161205033000,504.0,483.0,28.04878,40,79.599998,100,69.699997,72.300003,70.300003
20161205034500,504.0,499.799988,29.02439,40,75.400002,100,69.800003,72.300003,70.300003
20161205040000,504.0,499.799988,29.02439,40,82.599998,100,69.900002,72.300003,70.300003
20161205041500,504.0,499.799988,29.02439,40,78.5,100,69.900002,72.300003,70.300003
20161205043000,504.0,483.0,28.04878,40,78.5,100,70.099998,72.300003,70.300003
20161205044500,504.0,483.0,28.04878,40,84.900002,100,70.199997,72.300003,70.300003
20161205050000,504.0,466.200012,27.073171,40,77.300003,100,70.300003,72.300003,70.300003
20161205051500,504.0,483.0,28.04878,40,83.099998,100,70.400002,72.300003,70.300003
20161205053000,504.0,483.0,28.04878,40,79.599998,100,70.400002,72.300003,70.300003
20161205054500,504.0,466.200012,27.073171,40,79.599998,100,70.400002,72.300003,70.300003
20161205060000,504.0,483.0,28.04878,40,81.400002,100,70.400002,72.300003,70.300003
20161205061500,504.0,483.0,28.04878,40,78.0,100,70.5,72.300003,70.300003
20161205063000,504.0,499.799988,29.02439,40,84.0,100,70.5,72.300003,70.300003
20161205064500,504.0,499.799988,29.02439,40,56.400002,0,70.5,72.300003,70.300003
20161205070000,504.0,499.799988,29.02439,40,54.799999,0,70.400002,72.300003,70.300003
20161205071500,504.0,483.0,28.04878,40,55.5,0,70.300003,72.300003,70.300003
20161205073000,504.0,466.200012,27.073171,40,55.5,0,70.099998,72.300003,70.300003
20161205074500,504.0,499.799988,29.02439,40,54.700001,100,70.0,72.300003,70.300003
20161205080000,504.0,483.0,28.04878,40,54.700001,100,69.900002,72.300003,70.300003
20161205081500,504.0,466.200012,27.073171,40,54.700001,100,69.800003,72.300003,70.300003
20161205083000,504.0,499.799988,29.02439,40,55.900002,100,69.599998,72.300003,70.300003
20161205084500,504.0,499.799988,29.02439,40,74.400002,100,69.599998,72.300003,70.300003
20161205090000,504.0,499.799988,29.02439,40,79.199997,100,69.800003,72.300003,70.300003
20161205091500,504.0,499.799988,29.02439,40,79.199997,100,70.0,72.300003,70.300003
20161205093000,504.0,483.0,28.04878,40,81.599998,100,70.199997,72.300003,70.300003
20161205094500,504.0,466.200012,27.073171,40,75.900002,100,70.400002,72.300003,70.300003
20161205100000,504.0,483.0,28.04878,40,58.799999,0,70.699997,72.300003,70.300003
20161205101500,504.0,483.0,28.04878,40,55.599998,0,70.699997,72.300003,70.300003
20161205103000,504.0,483.0,28.04878,40,55.599998,0,70.699997,72.300003,70.300003
20161205104500,504.0,466.200012,27.073171,40,55.599998,0,70.599998,72.300003,70.300003
20161205110000,504.0,466.200012,27.073171,40,54.700001,0,70.699997,72.300003,70.300003
20161205111500,504.0,466.200012,27.073171,40,54.700001,0,70.699997,72.300003,70.300003
20161205113000,504.0,499.799988,29.02439,40,54.700001,0,70.699997,72.300003,70.300003
20161205114500,504.0,483.0,28.04878,40,54.700001,0,70.800003,72.300003,70.300003
20161205120000,504.0,483.0,28.04878,40,54.700001,0,70.900002,72.300003,70.300003
20161205121500,504.0,499.799988,29.02439,40,55.400002,0,70.900002,72.300003,70.300003
20161205123000,504.0,483.0,28.04878,40,55.400002,0,70.900002,72.300003,70.300003
20161205124500,504.0,466.200012,27.073171,40,55.400002,0,70.800003,72.300003,70.300003
20161205130000,504.0,483.0,28.04878,40,55.400002,0,70.800003,72.300003,70.300003
20161205131500,504.0,483.0,28.04878,40,55.400002,0,70.599998,72.300003,70.300003
20161205133000,504.0,499.799988,29.02439,40,54.700001,0,70.5,72.300003,70.300003
20161205134500,504.0,483.0,28.04878,40,54.700001,0,70.5,72.300003,70.300003
20161205140000,504.0,483.0,28.04878,40,54.700001,0,70.599998,72.300003,70.300003
20161205141500,504.0,483.0,28.04878,41,54.700001,0,70.599998,72.300003,70.300003
20161205143000,504.0,499.799988,29.02439,41,54.700001,0,70.699997,72.300003,70.300003
20161205144500,504.0,516.599976,29.999999,41,54.700001,0,70.699997,72.300003,70.300003
20161205150000,504.0,483.0,28.04878,41,55.5,0,70.800003,72.300003,70.300003
20161205151500,504.0,466.200012,27.073171,41,55.5,0,70.900002,72.300003,70.300003
20161205153000,504.0,499.799988,29.02439,41,55.5,0,70.900002,72.300003,70.300003
20161205154500,504.0,516.599976,29.999999,41,55.5,0,70.900002,72.300003,70.300003
20161205160000,504.0,499.799988,29.02439,41,55.5,0,71.0,72.300003,70.300003
20161205161500,504.0,499.799988,29.02439,41,55.5,0,71.0,72.300003,70.300003
20161205163000,504.0,529.200012,30.731708,41,55.5,0,71.0,72.300003,70.300003
20161205164500,504.0,483.0,28.04878,41,55.5,0,71.0,72.300003,70.300003
20161205170000,504.0,516.599976,29.999999,41,55.5,0,70.900002,72.300003,70.300003
20161205171500,504.0,483.0,28.04878,41,55.5,0,70.900002,72.300003,70.300003
20161205173000,504.0,499.799988,29.02439,41,54.700001,0,70.800003,72.300003,70.300003
20161205174500,504.0,499.799988,29.02439,41,54.700001,0,70.699997,72.300003,70.300003
20161205180000,504.0,499.799988,29.02439,41,55.5,0,70.400002,72.300003,70.300003
20161205181500,504.0,499.799988,29.02439,41,54.700001,0,70.400002,72.300003,70.300003
20161205183000,504.0,499.799988,29.02439,41,54.700001,0,70.199997,72.300003,70.300003
20161205184500,504.0,516.599976,29.999999,41,54.700001,0,70.099998,72.300003,70.300003
20161205190000,504.0,499.799988,29.02439,41,55.5,100,70.0,72.300003,70.300003
20161205191500,504.0,499.799988,29.02439,41,55.5,100,69.900002,72.300003,70.300003
20161205193000,504.0,516.599976,29.999999,41,55.5,100,69.800003,72.300003,70.300003
20161205194500,504.0,516.599976,29.999999,41,56.700001,100,69.699997,72.300003,70.300003
20161205200000,504.0,499.799988,29.02439,41,75.300003,100,69.599998,72.300003,70.300003
20161205201500,504.0,516.599976,29.999999,41,75.300003,100,69.800003,72.300003,70.300003
20161205203000,504.0,499.799988,29.02439,41,76.800003,100,69.900002,72.300003,70.300003
20161205204500,504.0,499.799988,29.02439,41,78.900002,100,70.0,72.300003,70.300003
20161205210000,504.0,499.799988,29.02439,41,75.099998,100,70.099998,72.300003,70.300003
20161205211500,504.0,499.799988,29.02439,41,80.599998,100,70.199997,72.300003,70.300003
20161205213000,504.0,466.200012,27.073171,41,77.900002,100,70.300003,72.300003,70.300003
20161205214500,504.0,499.799988,29.02439,41,75.400002,100,70.400002,72.300003,70.300003
20161205220000,504.0,483.0,28.04878,41,81.5,100,70.400002,72.300003,70.300003
20161205221500,504.0,499.799988,29.02439,41,76.800003,100,70.5,72.300003,70.300003
20161205223000,504.0,483.0,28.04878,41,76.800003,100,70.5,72.300003,70.300003
20161205224500,504.0,516.599976,29.999999,41,59.900002,100,70.5,72.300003,70.300003
20161205230000,504.0,499.799988,29.02439,41,55.200001,100,70.300003,72.300003,70.300003
20161205231500,504.0,516.599976,29.999999,41,55.200001,100,70.0,72.300003,70.300003
20161205233000,504.0,516.599976,29.999999,41,55.200001,100,69.900002,72.300003,70.300003
20161205234500,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20161206000000,504.0,529.200012,30.731708,41,57.900002,100,69.599998,72.300003,70.300003
20161206001500,504.0,529.200012,30.731708,41,78.699997,100,69.699997,72.300003,70.300003
20161206003000,504.0,516.599976,29.999999,41,78.699997,100,69.900002,72.300003,70.300003
20161206004500,504.0,499.799988,29.02439,41,76.300003,100,70.0,72.300003,70.300003
20161206010000,504.0,499.799988,29.02439,41,81.099998,100,70.099998,72.300003,70.300003
20161206011500,504.0,499.799988,29.02439,41,76.300003,100,70.300003,72.300003,70.300003
20161206013000,504.0,499.799988,29.02439,41,82.5,100,70.300003,72.300003,70.300003
20161206014500,504.0,516.599976,29.999999,41,76.400002,100,70.400002,72.300003,70.300003
20161206020000,504.0,516.599976,29.999999,41,81.5,100,70.400002,72.300003,70.300003
20161206021500,504.0,499.799988,29.02439,41,76.400002,100,70.400002,72.300003,70.300003
20161206023000,504.0,516.599976,29.999999,41,81.900002,100,70.400002,72.300003,70.300003
20161206024500,504.0,483.0,28.04878,41,76.800003,100,70.5,72.300003,70.300003
20161206030000,504.0,499.799988,29.02439,41,80.099998,100,70.5,72.300003,70.300003
20161206031500,504.0,483.0,28.04878,41,77.800003,100,70.5,72.300003,70.300003
20161206033000,504.0,516.599976,29.999999,41,56.0,100,70.400002,72.300003,70.300003
20161206034500,504.0,483.0,28.04878,41,56.0,100,70.199997,72.300003,70.300003
20161206040000,504.0,516.599976,29.999999,41,55.200001,100,70.099998,72.300003,70.300003
20161206041500,504.0,529.200012,30.731708,41,55.200001,100,69.900002,72.300003,70.300003
20161206043000,504.0,529.200012,30.731708,41,55.200001,100,69.800003,72.300003,70.300003
20161206044500,504.0,546.0,31.707317,41,55.900002,100,69.599998,72.300003,70.300003
20161206050000,504.0,546.0,31.707317,41,73.0,100,69.599998,72.300003,70.300003
20161206051500,504.0,546.0,31.707317,41,81.0,100,69.800003,72.300003,70.300003
20161206053000,504.0,483.0,28.04878,41,56.599998,100,69.599998,72.300003,70.300003
20161206054500,504.0,483.0,28.04878,41,75.400002,100,69.599998,72.300003,70.300003
20161206060000,504.0,483.0,28.04878,41,79.099998,100,69.800003,72.300003,70.300003
20161206061500,504.0,499.799988,29.02439,41,79.099998,100,69.900002,72.300003,70.300003
20161206063000,504.0,483.0,28.04878,41,78.199997,100,70.0,72.300003,70.300003
20161206064500,504.0,483.0,28.04878,41,78.199997,100,70.199997,72.300003,70.300003
20161206070000,504.0,453.600006,26.341464,41,81.599998,100,70.300003,72.300003,70.300003
20161206071500,504.0,466.200012,27.073171,41,76.800003,100,70.400002,72.300003,70.300003
20161206073000,504.0,453.600006,26.341464,41,81.800003,100,70.5,72.300003,70.300003
20161206074500,504.0,483.0,28.04878,41,61.599998,0,70.5,72.300003,70.300003
20161206080000,504.0,453.600006,26.341464,41,56.0,0,70.300003,72.300003,70.300003
20161206081500,504.0,466.200012,27.073171,41,56.0,0,70.300003,72.300003,70.300003
20161206083000,504.0,466.200012,27.073171,41,56.0,0,70.099998,72.300003,70.300003
20161206084500,504.0,466.200012,27.073171,41,56.0,0,70.300003,72.300003,70.300003
20161206090000,504.0,483.0,28.04878,41,56.0,0,70.400002,72.300003,70.300003
20161206091500,504.0,516.599976,29.999999,41,55.099998,0,70.5,72.300003,70.300003
20161206093000,504.0,483.0,28.04878,41,55.099998,0,70.599998,72.300003,70.300003
20161206094500,504.0,466.200012,27.073171,41,55.099998,0,70.699997,72.300003,70.300003
20161206100000,504.0,466.200012,27.073171,41,55.099998,0,70.699997,72.300003,70.300003
20161206101500,504.0,483.0,28.04878,41,55.099998,0,70.699997,72.300003,70.300003
20161206103000,504.0,483.0,28.04878,41,55.099998,0,70.699997,72.300003,70.300003
20161206104500,504.0,483.0,28.04878,41,55.099998,0,70.800003,72.300003,70.300003
20161206110000,504.0,453.600006,26.341464,41,55.099998,0,70.800003,72.300003,70.300003
20161206111500,504.0,499.799988,29.02439,39,55.099998,0,70.900002,72.300003,70.300003
20161206113000,504.0,483.0,28.04878,39,55.099998,0,70.900002,72.300003,70.300003
20161206114500,504.0,516.599976,29.999999,39,55.099998,0,70.900002,72.300003,70.300003
20161206120000,504.0,499.799988,29.02439,39,55.099998,0,70.900002,72.300003,70.300003
20161206121500,504.0,466.200012,27.073171,39,55.099998,0,70.900002,72.300003,70.300003
20161206123000,504.0,499.799988,29.02439,39,55.900002,0,70.800003,72.300003,70.300003
20161206124500,504.0,483.0,28.04878,39,55.200001,0,70.800003,72.300003,70.300003
20161206130000,504.0,466.200012,27.073171,39,55.900002,0,70.800003,72.300003,70.300003
20161206131500,504.0,516.599976,29.999999,39,55.900002,0,70.800003,72.300003,70.300003
20161206133000,504.0,483.0,28.04878,39,55.900002,0,70.800003,72.300003,70.300003
20161206134500,504.0,499.799988,29.02439,39,55.200001,0,70.800003,72.300003,70.300003
20161206140000,504.0,499.799988,29.02439,39,55.900002,0,70.900002,72.300003,70.300003
20161206141500,504.0,483.0,28.04878,39,55.200001,0,70.900002,72.300003,70.300003
20161206143000,504.0,466.200012,27.073171,39,55.900002,0,71.0,72.300003,70.300003
20161206144500,504.0,466.200012,27.073171,39,55.200001,0,71.0,72.300003,70.300003
