PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206150000,504.0,516.599976,29.999999,39,55.200001,0,71.0,72.300003,70.300003
20161206151500,504.0,483.0,28.04878,39,55.200001,0,71.199997,72.300003,70.300003
20161206153000,504.0,499.799988,29.02439,39,55.200001,0,71.099998,72.300003,70.300003
20161206154500,504.0,483.0,28.04878,39,55.900002,0,71.0,72.300003,70.300003
20161206160000,504.0,499.799988,29.02439,39,55.900002,0,70.900002,72.300003,70.300003
20161206161500,504.0,499.799988,29.02439,39,55.900002,0,70.800003,72.300003,70.300003
20161206163000,504.0,483.0,28.04878,39,55.900002,0,70.699997,72.300003,70.300003
20161206164500,504.0,483.0,28.04878,39,55.099998,0,70.699997,72.300003,70.300003
20161206170000,504.0,499.799988,29.02439,39,55.099998,0,70.699997,72.300003,70.300003
20161206171500,504.0,499.799988,29.02439,39,55.099998,0,70.599998,72.300003,70.300003
20161206173000,504.0,499.799988,29.02439,39,55.099998,0,70.5,72.300003,70.300003
20161206174500,504.0,499.799988,29.02439,39,55.099998,0,70.5,72.300003,70.300003
20161206180000,504.0,483.0,28.04878,39,55.099998,0,70.400002,72.300003,70.300003
20161206181500,504.0,483.0,28.04878,39,55.099998,0,70.400002,72.300003,70.300003
20161206183000,504.0,499.799988,29.02439,39,55.099998,0,70.199997,72.300003,70.300003
20161206184500,504.0,499.799988,29.02439,39,55.099998,100,70.0,72.300003,70.300003
20161206190000,504.0,499.799988,29.02439,39,55.099998,100,70.0,72.300003,70.300003
20161206191500,504.0,483.0,28.04878,39,55.099998,100,69.900002,72.300003,70.300003
20161206193000,504.0,499.799988,29.02439,39,55.099998,100,69.800003,72.300003,70.300003
20161206194500,504.0,499.799988,29.02439,39,56.700001,100,69.699997,72.300003,70.300003
20161206200000,504.0,483.0,28.04878,39,73.699997,100,69.599998,72.300003,70.300003
20161206201500,504.0,516.599976,29.999999,39,81.099998,100,69.800003,72.300003,70.300003
20161206203000,504.0,483.0,28.04878,39,76.800003,100,69.900002,72.300003,70.300003
20161206204500,504.0,483.0,28.04878,39,82.5,100,70.0,72.300003,70.300003
20161206210000,504.0,483.0,28.04878,39,80.199997,100,70.099998,72.300003,70.300003
20161206211500,504.0,499.799988,29.02439,39,78.199997,100,70.300003,72.300003,70.300003
20161206213000,504.0,466.200012,27.073171,39,85.0,100,70.400002,72.300003,70.300003
20161206214500,504.0,483.0,28.04878,39,78.300003,100,70.5,72.300003,70.300003
20161206220000,504.0,483.0,28.04878,39,80.099998,100,70.5,72.300003,70.300003
20161206221500,504.0,516.599976,29.999999,39,57.200001,0,70.5,72.300003,70.300003
20161206223000,504.0,483.0,28.04878,39,55.400002,0,70.300003,72.300003,70.300003
20161206224500,504.0,466.200012,27.073171,39,55.400002,0,70.199997,72.300003,70.300003
20161206230000,504.0,499.799988,29.02439,39,55.400002,100,70.0,72.300003,70.300003
20161206231500,504.0,499.799988,29.02439,39,54.700001,100,69.900002,72.300003,70.300003
20161206233000,504.0,516.599976,29.999999,39,54.700001,100,69.800003,72.300003,70.300003
20161206234500,504.0,529.200012,30.731708,39,55.900002,100,69.800003,72.300003,70.300003
20161207000000,504.0,499.799988,29.02439,39,60.700001,100,69.599998,72.300003,70.300003
20161207001500,504.0,499.799988,29.02439,39,81.099998,100,69.699997,72.300003,70.300003
20161207003000,504.0,483.0,28.04878,39,76.800003,100,69.800003,72.300003,70.300003
20161207004500,504.0,483.0,28.04878,39,79.699997,100,69.900002,72.300003,70.300003
20161207010000,504.0,499.799988,29.02439,39,79.699997,100,70.0,72.300003,70.300003
20161207011500,504.0,466.200012,27.073171,38,59.599998,0,70.099998,72.300003,70.300003
20161207013000,504.0,466.200012,27.073171,38,55.5,100,70.0,72.300003,70.300003
20161207014500,504.0,453.600006,26.341464,38,55.5,100,69.900002,72.300003,70.300003
20161207020000,504.0,453.600006,26.341464,38,54.700001,100,69.800003,72.300003,70.300003
20161207021500,504.0,466.200012,27.073171,38,55.900002,100,69.800003,72.300003,70.300003
20161207023000,504.0,466.200012,27.073171,38,57.799999,100,69.699997,72.300003,70.300003
20161207024500,504.0,483.0,28.04878,38,75.300003,100,69.699997,72.300003,70.300003
20161207030000,504.0,483.0,28.04878,38,78.699997,100,69.800003,72.300003,70.300003
20161207031500,504.0,453.600006,26.341464,38,79.599998,100,69.900002,72.300003,70.300003
20161207033000,504.0,466.200012,27.073171,39,81.400002,100,70.0,72.300003,70.300003
20161207034500,504.0,453.600006,26.341464,39,77.699997,100,70.0,72.300003,70.300003
20161207040000,504.0,466.200012,27.073171,39,85.599998,100,70.199997,72.300003,70.300003
20161207041500,504.0,466.200012,27.073171,39,77.800003,100,70.300003,72.300003,70.300003
20161207043000,504.0,466.200012,27.073171,39,83.099998,100,70.400002,72.300003,70.300003
20161207044500,504.0,466.200012,27.073171,39,78.699997,100,70.5,72.300003,70.300003
20161207050000,504.0,466.200012,27.073171,39,81.099998,100,70.5,72.300003,70.300003
20161207051500,504.0,432.600006,25.121952,39,57.200001,0,70.5,72.300003,70.300003
20161207053000,504.0,466.200012,27.073171,39,55.200001,0,70.300003,72.300003,70.300003
20161207054500,504.0,483.0,28.04878,39,55.200001,0,70.199997,72.300003,70.300003
20161207060000,504.0,483.0,28.04878,39,55.200001,100,70.0,72.300003,70.300003
20161207061500,504.0,483.0,28.04878,39,55.200001,100,69.900002,72.300003,70.300003
20161207063000,504.0,483.0,28.04878,39,55.200001,100,69.800003,72.300003,70.300003
20161207064500,504.0,499.799988,29.02439,39,56.299999,100,69.699997,72.300003,70.300003
20161207070000,504.0,499.799988,29.02439,39,59.5,100,69.599998,72.300003,70.300003
20161207071500,504.0,483.0,28.04878,39,80.699997,100,69.699997,72.300003,70.300003
20161207073000,504.0,483.0,28.04878,39,77.300003,100,69.800003,72.300003,70.300003
20161207074500,504.0,453.600006,26.341464,39,84.900002,100,70.0,72.300003,70.300003
20161207080000,504.0,466.200012,27.073171,39,78.699997,100,70.099998,72.300003,70.300003
20161207081500,504.0,466.200012,27.073171,39,78.699997,100,70.400002,72.300003,70.300003
20161207083000,504.0,466.200012,27.073171,39,84.400002,100,70.5,72.300003,70.300003
20161207084500,504.0,453.600006,26.341464,39,64.0,0,70.699997,72.300003,70.300003
20161207090000,504.0,466.200012,27.073171,39,56.400002,0,70.800003,72.300003,70.300003
20161207091500,504.0,466.200012,27.073171,39,56.400002,0,70.900002,72.300003,70.300003
20161207093000,504.0,483.0,28.04878,39,55.599998,0,70.900002,72.300003,70.300003
20161207094500,504.0,466.200012,27.073171,39,54.700001,0,70.900002,72.300003,70.300003
20161207100000,504.0,483.0,28.04878,39,54.700001,0,71.0,72.300003,70.300003
20161207101500,504.0,466.200012,27.073171,39,54.700001,0,71.0,72.300003,70.300003
20161207103000,504.0,483.0,28.04878,39,54.700001,0,71.099998,72.300003,70.300003
20161207104500,504.0,466.200012,27.073171,39,55.5,0,71.099998,72.300003,70.300003
20161207110000,504.0,483.0,28.04878,39,55.5,0,71.099998,72.300003,70.300003
20161207111500,504.0,466.200012,27.073171,39,55.5,0,71.099998,72.300003,70.300003
20161207113000,504.0,499.799988,29.02439,39,55.5,0,71.099998,72.300003,70.300003
20161207114500,504.0,499.799988,29.02439,39,55.5,0,71.099998,72.300003,70.300003
20161207120000,504.0,466.200012,27.073171,39,55.5,0,71.099998,72.300003,70.300003
20161207121500,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161207123000,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161207124500,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161207130000,504.0,466.200012,27.073171,39,55.5,0,71.0,72.300003,70.300003
20161207131500,504.0,483.0,28.04878,39,55.5,0,71.099998,72.300003,70.300003
20161207133000,504.0,499.799988,29.02439,40,55.5,0,71.099998,72.300003,70.300003
20161207134500,504.0,516.599976,29.999999,40,55.5,0,71.099998,72.300003,70.300003
20161207140000,504.0,499.799988,29.02439,40,55.5,0,71.199997,72.300003,70.300003
20161207141500,504.0,516.599976,29.999999,40,55.5,0,71.199997,72.300003,70.300003
20161207143000,504.0,499.799988,29.02439,40,55.5,0,71.0,72.300003,70.300003
20161207144500,504.0,483.0,28.04878,40,55.5,0,71.099998,72.300003,70.300003
20161207150000,504.0,483.0,28.04878,40,55.5,0,71.099998,72.300003,70.300003
20161207151500,504.0,499.799988,29.02439,40,55.5,0,71.199997,72.300003,70.300003
20161207153000,504.0,516.599976,29.999999,40,55.5,0,71.099998,72.300003,70.300003
20161207154500,504.0,499.799988,29.02439,40,55.5,0,71.099998,72.300003,70.300003
20161207160000,504.0,499.799988,29.02439,40,54.700001,0,71.099998,72.300003,70.300003
20161207161500,504.0,499.799988,29.02439,40,54.700001,0,71.099998,72.300003,70.300003
20161207163000,504.0,516.599976,29.999999,40,54.700001,0,71.099998,72.300003,70.300003
20161207164500,504.0,516.599976,29.999999,40,54.700001,0,71.0,72.300003,70.300003
20161207170000,504.0,529.200012,30.731708,40,55.5,0,70.900002,72.300003,70.300003
20161207171500,504.0,529.200012,30.731708,40,55.5,0,70.699997,72.300003,70.300003
20161207173000,504.0,516.599976,29.999999,40,55.5,0,70.5,72.300003,70.300003
20161207174500,504.0,499.799988,29.02439,40,54.700001,0,70.400002,72.300003,70.300003
20161207180000,504.0,516.599976,29.999999,40,54.700001,0,70.400002,72.300003,70.300003
20161207181500,504.0,529.200012,30.731708,40,54.700001,0,70.199997,72.300003,70.300003
20161207183000,504.0,516.599976,29.999999,40,54.700001,100,70.0,72.300003,70.300003
20161207184500,504.0,546.0,31.707317,40,54.700001,100,69.900002,72.300003,70.300003
20161207190000,504.0,516.599976,29.999999,40,55.5,100,69.800003,72.300003,70.300003
20161207191500,504.0,516.599976,29.999999,40,56.799999,100,69.599998,72.300003,70.300003
20161207193000,504.0,529.200012,30.731708,40,79.099998,100,69.599998,72.300003,70.300003
20161207194500,504.0,529.200012,30.731708,40,78.0,100,69.800003,72.300003,70.300003
20161207200000,504.0,499.799988,29.02439,40,78.0,100,69.900002,72.300003,70.300003
20161207201500,504.0,516.599976,29.999999,40,83.699997,100,70.0,72.300003,70.300003
20161207203000,504.0,499.799988,29.02439,40,76.800003,100,70.099998,72.300003,70.300003
20161207204500,504.0,499.799988,29.02439,40,80.599998,100,70.199997,72.300003,70.300003
20161207210000,504.0,483.0,28.04878,40,80.599998,100,70.300003,72.300003,70.300003
20161207211500,504.0,516.599976,29.999999,40,76.800003,100,70.400002,72.300003,70.300003
20161207213000,504.0,516.599976,29.999999,40,83.699997,100,70.400002,72.300003,70.300003
20161207214500,504.0,516.599976,29.999999,40,77.300003,100,70.5,72.300003,70.300003
20161207220000,504.0,499.799988,29.02439,40,81.400002,100,70.5,72.300003,70.300003
20161207221500,504.0,499.799988,29.02439,40,57.200001,0,70.5,72.300003,70.300003
20161207223000,504.0,499.799988,29.02439,40,55.200001,0,70.300003,72.300003,70.300003
20161207224500,504.0,516.599976,29.999999,40,55.200001,0,70.099998,72.300003,70.300003
20161207230000,504.0,516.599976,29.999999,40,55.200001,100,69.900002,72.300003,70.300003
20161207231500,504.0,516.599976,29.999999,40,55.200001,100,69.800003,72.300003,70.300003
20161207233000,504.0,529.200012,30.731708,40,55.900002,100,69.599998,72.300003,70.300003
20161207234500,504.0,516.599976,29.999999,40,73.699997,100,69.599998,72.300003,70.300003
20161208000000,504.0,516.599976,29.999999,40,79.699997,100,69.800003,72.300003,70.300003
20161208001500,504.0,499.799988,29.02439,40,76.800003,100,69.900002,72.300003,70.300003
20161208003000,504.0,483.0,28.04878,40,81.099998,100,70.0,72.300003,70.300003
20161208004500,504.0,499.799988,29.02439,40,76.800003,100,70.199997,72.300003,70.300003
20161208010000,504.0,516.599976,29.999999,40,82.599998,100,70.300003,72.300003,70.300003
20161208011500,504.0,516.599976,29.999999,40,76.800003,100,70.300003,72.300003,70.300003
20161208013000,504.0,499.799988,29.02439,40,82.300003,100,70.400002,72.300003,70.300003
20161208014500,504.0,499.799988,29.02439,40,77.300003,100,70.5,72.300003,70.300003
20161208020000,504.0,499.799988,29.02439,40,80.599998,100,70.5,72.300003,70.300003
20161208021500,504.0,499.799988,29.02439,40,77.800003,100,70.5,72.300003,70.300003
20161208023000,504.0,499.799988,29.02439,40,57.200001,100,70.5,72.300003,70.300003
20161208024500,504.0,499.799988,29.02439,40,55.599998,100,70.300003,72.300003,70.300003
20161208030000,504.0,499.799988,29.02439,40,55.599998,100,70.099998,72.300003,70.300003
20161208031500,504.0,546.0,31.707317,40,55.599998,100,69.900002,72.300003,70.300003
20161208033000,504.0,529.200012,30.731708,40,55.599998,100,69.800003,72.300003,70.300003
20161208034500,504.0,529.200012,30.731708,40,55.599998,100,69.599998,72.300003,70.300003
20161208040000,504.0,529.200012,30.731708,40,73.599998,100,69.599998,72.300003,70.300003
20161208041500,504.0,546.0,31.707317,40,82.0,100,69.800003,72.300003,70.300003
20161208043000,504.0,516.599976,29.999999,40,75.900002,100,69.900002,72.300003,70.300003
20161208044500,504.0,516.599976,29.999999,40,83.099998,100,70.0,72.300003,70.300003
20161208050000,504.0,499.799988,29.02439,40,76.599998,100,70.099998,72.300003,70.300003
20161208051500,504.0,499.799988,29.02439,40,82.800003,100,70.199997,72.300003,70.300003
20161208053000,504.0,529.200012,30.731708,40,76.400002,100,70.300003,72.300003,70.300003
20161208054500,504.0,516.599976,29.999999,40,83.099998,100,70.300003,72.300003,70.300003
20161208060000,504.0,516.599976,29.999999,40,75.900002,100,70.400002,72.300003,70.300003
20161208061500,504.0,483.0,28.04878,40,81.199997,100,70.400002,72.300003,70.300003
20161208063000,504.0,516.599976,29.999999,40,77.900002,100,70.5,72.300003,70.300003
20161208064500,504.0,499.799988,29.02439,40,77.900002,100,70.5,72.300003,70.300003
20161208070000,504.0,516.599976,29.999999,40,81.900002,100,70.5,72.300003,70.300003
20161208071500,504.0,499.799988,29.02439,40,58.400002,100,70.5,72.300003,70.300003
20161208073000,504.0,499.799988,29.02439,40,55.400002,100,70.400002,72.300003,70.300003
20161208074500,504.0,499.799988,29.02439,40,54.700001,100,70.199997,72.300003,70.300003
20161208080000,504.0,516.599976,29.999999,40,54.700001,100,70.0,72.300003,70.300003
20161208081500,504.0,499.799988,29.02439,40,54.700001,100,69.900002,72.300003,70.300003
20161208083000,504.0,499.799988,29.02439,40,54.700001,100,69.900002,72.300003,70.300003
20161208084500,504.0,516.599976,29.999999,40,54.700001,100,70.0,72.300003,70.300003
20161208090000,504.0,499.799988,29.02439,40,54.700001,100,70.099998,72.300003,70.300003
20161208091500,504.0,529.200012,30.731708,40,54.700001,100,70.099998,72.300003,70.300003
20161208093000,504.0,516.599976,29.999999,40,54.700001,100,70.099998,72.300003,70.300003
20161208094500,504.0,516.599976,29.999999,40,55.5,100,70.099998,72.300003,70.300003
20161208100000,504.0,499.799988,29.02439,40,55.5,100,70.099998,72.300003,70.300003
20161208111500,504.0,546.0,31.707317,1,56.0,0,70.099998,72.300003,70.300003
20161208113000,504.0,558.599976,32.439023,41,56.0,0,70.300003,72.300003,70.300003
20161208114500,504.0,558.599976,32.439023,41,54.400002,0,70.400002,72.300003,70.300003
20161208120000,504.0,546.0,31.707317,41,54.400002,0,70.400002,72.300003,70.300003
20161208121500,504.0,546.0,31.707317,41,54.400002,0,70.300003,72.300003,70.300003
20161208123000,504.0,567.0,32.926829,41,54.400002,0,70.300003,72.300003,70.300003
20161208124500,504.0,558.599976,32.439023,41,55.099998,0,70.300003,72.300003,70.300003
20161208130000,504.0,583.799988,33.902438,41,54.5,0,70.400002,72.300003,70.300003
20161208131500,504.0,558.599976,32.439023,41,53.900002,0,70.400002,72.300003,70.300003
20161208133000,504.0,546.0,31.707317,41,53.900002,0,70.400002,72.300003,70.300003
20161208134500,504.0,546.0,31.707317,41,54.700001,0,70.300003,72.300003,70.300003
20161208140000,504.0,558.599976,32.439023,41,54.700001,0,70.099998,72.300003,70.300003
20161208141500,504.0,558.599976,32.439023,41,53.900002,0,70.199997,72.300003,70.300003
20161208143000,504.0,558.599976,32.439023,41,54.700001,0,70.300003,72.300003,70.300003
20161208144500,504.0,558.599976,32.439023,41,54.700001,0,70.199997,72.300003,70.300003
20161208150000,504.0,558.599976,32.439023,41,53.900002,0,70.300003,72.300003,70.300003
20161208151500,504.0,558.599976,32.439023,41,54.700001,0,70.400002,72.300003,70.300003
20161208153000,504.0,546.0,31.707317,41,53.900002,0,70.400002,72.300003,70.300003
20161208154500,504.0,558.599976,32.439023,41,53.900002,0,70.400002,72.300003,70.300003
20161208160000,504.0,558.599976,32.439023,41,54.700001,0,70.300003,72.300003,70.300003
20161208161500,504.0,546.0,31.707317,41,53.900002,0,70.400002,72.300003,70.300003
20161208163000,504.0,558.599976,32.439023,41,53.900002,0,70.400002,72.300003,70.300003
20161208164500,504.0,558.599976,32.439023,41,54.700001,0,70.300003,72.300003,70.300003
20161208170000,504.0,546.0,31.707317,41,54.700001,0,70.199997,72.300003,70.300003
20161208171500,504.0,558.599976,32.439023,41,54.0,100,70.0,72.300003,70.300003
20161208173000,504.0,558.599976,32.439023,41,54.0,100,70.0,72.300003,70.300003
20161208174500,504.0,546.0,31.707317,41,54.0,100,69.900002,72.300003,70.300003
20161208180000,504.0,546.0,31.707317,40,55.200001,100,69.599998,72.300003,70.300003
20161208181500,504.0,558.599976,32.439023,40,70.5,100,69.5,72.300003,70.300003
20161208183000,504.0,558.599976,32.439023,40,80.199997,100,69.5,72.300003,70.300003
20161208184500,504.0,546.0,31.707317,40,84.900002,100,69.599998,72.300003,70.300003
20161208190000,504.0,546.0,31.707317,40,81.5,100,69.699997,72.300003,70.300003
20161208191500,504.0,546.0,31.707317,40,84.400002,100,69.800003,72.300003,70.300003
20161208193000,504.0,529.200012,30.731708,40,95.099998,100,69.900002,72.300003,70.300003
20161208194500,504.0,546.0,31.707317,40,86.0,100,70.0,72.300003,70.300003
20161208200000,504.0,529.200012,30.731708,40,83.800003,100,70.0,72.300003,70.300003
20161208201500,504.0,529.200012,30.731708,40,95.300003,100,70.0,72.300003,70.300003
20161208203000,504.0,529.200012,30.731708,40,86.800003,100,70.099998,72.300003,70.300003
20161208204500,504.0,558.599976,32.439023,40,82.699997,100,70.199997,72.300003,70.300003
20161208210000,504.0,546.0,31.707317,40,95.400002,100,70.300003,72.300003,70.300003
20161208211500,504.0,529.200012,30.731708,40,87.199997,100,70.300003,72.300003,70.300003
20161208213000,504.0,546.0,31.707317,40,82.599998,100,70.400002,72.300003,70.300003
20161208214500,504.0,529.200012,30.731708,40,92.0,100,70.400002,72.300003,70.300003
20161208220000,504.0,529.200012,30.731708,40,92.0,100,70.400002,72.300003,70.300003
20161208221500,504.0,529.200012,30.731708,40,83.699997,100,70.400002,72.300003,70.300003
20161208223000,504.0,529.200012,30.731708,40,82.800003,100,70.400002,72.300003,70.300003
20161208224500,504.0,546.0,31.707317,40,90.0,100,70.400002,72.300003,70.300003
20161208230000,504.0,546.0,31.707317,40,94.5,100,70.5,72.300003,70.300003
20161208231500,504.0,516.599976,29.999999,40,67.5,100,70.5,72.300003,70.300003
20161208233000,504.0,516.599976,29.999999,40,55.0,100,70.400002,72.300003,70.300003
20161208234500,504.0,546.0,31.707317,40,53.900002,100,70.300003,72.300003,70.300003
20161209000000,504.0,546.0,31.707317,40,53.900002,100,70.0,72.300003,70.300003
20161209001500,504.0,567.0,32.926829,40,53.900002,100,69.800003,72.300003,70.300003
20161209003000,504.0,546.0,31.707317,40,53.900002,100,69.599998,72.300003,70.300003
20161209004500,504.0,558.599976,32.439023,40,72.800003,100,69.5,72.300003,70.300003
20161209010000,504.0,558.599976,32.439023,40,83.699997,100,69.5,72.300003,70.300003
20161209011500,504.0,529.200012,30.731708,40,82.400002,100,69.599998,72.300003,70.300003
20161209013000,504.0,558.599976,32.439023,40,80.699997,100,69.699997,72.300003,70.300003
20161209014500,504.0,558.599976,32.439023,40,80.699997,100,69.800003,72.300003,70.300003
20161209020000,504.0,546.0,31.707317,40,87.300003,100,69.800003,72.300003,70.300003
20161209021500,504.0,558.599976,32.439023,40,95.900002,100,69.800003,72.300003,70.300003
20161209023000,504.0,529.200012,30.731708,40,91.0,100,69.900002,72.300003,70.300003
20161209024500,504.0,558.599976,32.439023,40,85.5,100,70.0,72.300003,70.300003
20161209030000,504.0,546.0,31.707317,40,83.199997,100,70.099998,72.300003,70.300003
20161209031500,504.0,546.0,31.707317,40,91.400002,100,70.199997,72.300003,70.300003
20161209033000,504.0,558.599976,32.439023,40,95.300003,100,70.300003,72.300003,70.300003
20161209034500,504.0,546.0,31.707317,40,87.900002,100,70.300003,72.300003,70.300003
20161209040000,504.0,546.0,31.707317,40,83.0,100,70.400002,72.300003,70.300003
20161209041500,504.0,529.200012,30.731708,40,83.0,100,70.400002,72.300003,70.300003
20161209043000,504.0,529.200012,30.731708,40,92.5,100,70.5,72.300003,70.300003
20161209044500,504.0,546.0,31.707317,40,92.5,100,70.5,72.300003,70.300003
20161209050000,504.0,546.0,31.707317,40,64.900002,100,70.5,72.300003,70.300003
20161209051500,504.0,567.0,32.926829,40,50.700001,100,70.199997,72.300003,70.300003
20161209053000,504.0,567.0,32.926829,40,49.5,100,70.0,72.300003,70.300003
20161209054500,504.0,546.0,31.707317,38,49.5,100,69.599998,72.300003,70.300003
20161209060000,504.0,558.599976,32.439023,38,64.5,100,69.400002,72.300003,70.300003
20161209061500,504.0,546.0,31.707317,38,74.800003,100,69.400002,72.300003,70.300003
20161209063000,504.0,529.200012,30.731708,38,77.800003,100,69.5,72.300003,70.300003
20161209064500,504.0,558.599976,32.439023,38,85.099998,100,69.599998,72.300003,70.300003
20161209070000,504.0,516.599976,29.999999,38,94.699997,100,69.599998,72.300003,70.300003
20161209071500,504.0,546.0,31.707317,38,88.599998,100,69.800003,72.300003,70.300003
20161209073000,504.0,529.200012,30.731708,38,81.5,100,69.800003,72.300003,70.300003
20161209074500,504.0,516.599976,29.999999,38,86.800003,100,69.900002,72.300003,70.300003
20161209080000,504.0,546.0,31.707317,38,95.300003,100,69.900002,72.300003,70.300003
20161209081500,504.0,529.200012,30.731708,38,86.199997,100,70.0,72.300003,70.300003
20161209083000,504.0,516.599976,29.999999,38,81.099998,100,70.099998,72.300003,70.300003
20161209084500,504.0,529.200012,30.731708,38,90.599998,100,70.099998,72.300003,70.300003
20161209090000,504.0,529.200012,30.731708,38,94.099998,100,70.099998,72.300003,70.300003
20161209091500,504.0,516.599976,29.999999,38,85.599998,100,70.300003,72.300003,70.300003
20161209093000,504.0,516.599976,29.999999,38,82.099998,100,70.5,72.300003,70.300003
20161209094500,504.0,499.799988,29.02439,38,56.0,0,70.699997,72.300003,70.300003
20161209100000,504.0,499.799988,29.02439,38,51.5,0,70.599998,72.300003,70.300003
20161209101500,504.0,499.799988,29.02439,38,50.900002,0,70.5,72.300003,70.300003
20161209103000,504.0,529.200012,30.731708,38,50.900002,0,70.400002,72.300003,70.300003
20161209104500,504.0,529.200012,30.731708,38,52.200001,0,70.400002,72.300003,70.300003
20161209110000,504.0,546.0,31.707317,38,52.200001,0,70.400002,72.300003,70.300003
20161209111500,504.0,529.200012,30.731708,38,53.5,0,70.400002,72.300003,70.300003
20161209113000,504.0,529.200012,30.731708,38,53.5,0,70.400002,72.300003,70.300003
20161209114500,504.0,516.599976,29.999999,38,53.5,0,70.400002,72.300003,70.300003
20161209120000,504.0,516.599976,29.999999,38,53.5,0,70.300003,72.300003,70.300003
20161209121500,504.0,516.599976,29.999999,38,54.299999,0,70.300003,72.300003,70.300003
20161209123000,504.0,516.599976,29.999999,38,54.299999,0,70.300003,72.300003,70.300003
20161209124500,504.0,499.799988,29.02439,38,54.299999,0,70.300003,72.300003,70.300003
20161209130000,504.0,516.599976,29.999999,38,54.299999,0,70.300003,72.300003,70.300003
20161209131500,504.0,516.599976,29.999999,38,54.299999,0,70.099998,72.300003,70.300003
20161209133000,504.0,499.799988,29.02439,38,54.299999,100,70.0,72.300003,70.300003
20161209134500,504.0,516.599976,29.999999,38,54.299999,100,69.900002,72.300003,70.300003
20161209140000,504.0,499.799988,29.02439,38,54.299999,100,69.900002,72.300003,70.300003
20161209141500,504.0,516.599976,29.999999,38,55.099998,100,69.900002,72.300003,70.300003
20161209143000,504.0,483.0,28.04878,38,56.299999,100,69.900002,72.300003,70.300003
20161209144500,504.0,483.0,28.04878,38,55.599998,100,69.900002,72.300003,70.300003
20161209150000,504.0,483.0,28.04878,38,59.099998,100,69.800003,72.300003,70.300003
20161209151500,504.0,466.200012,27.073171,38,75.800003,100,69.900002,72.300003,70.300003
20161209153000,504.0,483.0,28.04878,38,75.800003,100,70.0,72.300003,70.300003
20161209154500,504.0,466.200012,27.073171,38,74.400002,100,70.099998,72.300003,70.300003
20161209160000,504.0,466.200012,27.073171,38,79.099998,100,70.300003,72.300003,70.300003
20161209161500,504.0,483.0,28.04878,38,77.199997,100,70.300003,72.300003,70.300003
20161209163000,504.0,499.799988,29.02439,38,73.5,100,70.300003,72.300003,70.300003
20161209164500,504.0,499.799988,29.02439,38,78.699997,100,70.300003,72.300003,70.300003
20161209170000,504.0,466.200012,27.073171,38,77.699997,100,70.300003,72.300003,70.300003
20161209171500,504.0,483.0,28.04878,38,74.0,100,70.400002,72.300003,70.300003
20161209173000,504.0,499.799988,29.02439,38,77.800003,100,70.300003,72.300003,70.300003
20161209174500,504.0,466.200012,27.073171,38,76.300003,100,70.300003,72.300003,70.300003
20161209180000,504.0,483.0,28.04878,38,73.5,100,70.300003,72.300003,70.300003
20161209181500,504.0,499.799988,29.02439,38,77.900002,100,70.300003,72.300003,70.300003
20161209183000,504.0,483.0,28.04878,38,76.699997,100,70.300003,72.300003,70.300003
20161209184500,504.0,483.0,28.04878,38,73.5,100,70.400002,72.300003,70.300003
20161209190000,504.0,483.0,28.04878,38,77.099998,100,70.400002,72.300003,70.300003
20161209191500,504.0,466.200012,27.073171,38,77.099998,100,70.400002,72.300003,70.300003
20161209193000,504.0,516.599976,29.999999,38,73.699997,100,70.400002,72.300003,70.300003
20161209194500,504.0,466.200012,27.073171,38,73.699997,100,70.400002,72.300003,70.300003
20161209200000,504.0,466.200012,27.073171,38,77.199997,100,70.400002,72.300003,70.300003
20161209201500,504.0,499.799988,29.02439,38,75.300003,100,70.400002,72.300003,70.300003
20161209203000,504.0,483.0,28.04878,38,72.400002,100,70.400002,72.300003,70.300003
20161209204500,504.0,483.0,28.04878,38,72.400002,100,70.400002,72.300003,70.300003
20161209210000,504.0,466.200012,27.073171,38,76.300003,100,70.400002,72.300003,70.300003
20161209211500,504.0,466.200012,27.073171,38,74.599998,100,70.400002,72.300003,70.300003
20161209213000,504.0,499.799988,29.02439,38,71.099998,100,70.400002,72.300003,70.300003
20161209214500,504.0,466.200012,27.073171,38,73.0,100,70.400002,72.300003,70.300003
20161209220000,504.0,466.200012,27.073171,38,75.300003,100,70.400002,72.300003,70.300003
20161209221500,504.0,483.0,28.04878,38,72.900002,100,70.400002,72.300003,70.300003
20161209223000,504.0,483.0,28.04878,38,70.400002,100,70.400002,72.300003,70.300003
20161209224500,504.0,499.799988,29.02439,38,70.400002,100,70.300003,72.300003,70.300003
20161209230000,504.0,499.799988,29.02439,38,73.599998,100,70.300003,72.300003,70.300003
20161209231500,504.0,483.0,28.04878,38,73.599998,100,70.300003,72.300003,70.300003
20161209233000,504.0,483.0,28.04878,38,71.0,100,70.300003,72.300003,70.300003
20161209234500,504.0,529.200012,30.731708,38,69.199997,100,70.199997,72.300003,70.300003
20161210000000,504.0,516.599976,29.999999,38,71.599998,100,70.199997,72.300003,70.300003
20161210001500,504.0,516.599976,29.999999,38,73.900002,100,70.099998,72.300003,70.300003
20161210003000,504.0,516.599976,29.999999,38,71.5,100,70.099998,72.300003,70.300003
20161210004500,504.0,483.0,28.04878,38,68.099998,100,70.099998,72.300003,70.300003
20161210010000,504.0,516.599976,29.999999,38,69.5,100,70.0,72.300003,70.300003
20161210011500,504.0,499.799988,29.02439,38,74.5,100,70.0,72.300003,70.300003
20161210013000,504.0,529.200012,30.731708,38,74.5,100,70.0,72.300003,70.300003
20161210014500,504.0,516.599976,29.999999,38,74.5,100,70.0,72.300003,70.300003
20161210020000,504.0,516.599976,29.999999,38,72.400002,100,70.0,72.300003,70.300003
20161210021500,504.0,453.600006,26.341464,38,53.5,100,70.0,72.300003,70.300003
20161210023000,504.0,453.600006,26.341464,39,48.299999,100,69.699997,72.300003,70.300003
20161210024500,504.0,483.0,28.04878,39,49.799999,100,69.5,72.300003,70.300003
20161210030000,504.0,499.799988,29.02439,39,72.0,100,69.300003,72.300003,70.300003
20161210031500,504.0,499.799988,29.02439,39,82.5,100,69.400002,72.300003,70.300003
20161210033000,504.0,466.200012,27.073171,39,91.099998,100,69.5,72.300003,70.300003
20161210034500,504.0,483.0,28.04878,39,85.5,100,69.599998,72.300003,70.300003
20161210040000,504.0,453.600006,26.341464,39,81.300003,100,69.699997,72.300003,70.300003
20161210041500,504.0,483.0,28.04878,39,84.699997,100,69.800003,72.300003,70.300003
20161210043000,504.0,453.600006,26.341464,39,96.599998,100,69.900002,72.300003,70.300003
20161210044500,504.0,466.200012,27.073171,39,89.199997,100,70.0,72.300003,70.300003
20161210050000,504.0,453.600006,26.341464,39,82.5,100,70.099998,72.300003,70.300003
20161210051500,504.0,466.200012,27.073171,39,82.5,100,70.199997,72.300003,70.300003
20161210053000,504.0,466.200012,27.073171,39,93.099998,100,70.300003,72.300003,70.300003
20161210054500,504.0,453.600006,26.341464,39,91.099998,100,70.300003,72.300003,70.300003
20161210060000,504.0,466.200012,27.073171,39,84.0,100,70.400002,72.300003,70.300003
20161210061500,504.0,483.0,28.04878,39,80.699997,100,70.400002,72.300003,70.300003
20161210063000,504.0,466.200012,27.073171,39,89.099998,100,70.400002,72.300003,70.300003
20161210064500,504.0,483.0,28.04878,39,93.400002,100,70.400002,72.300003,70.300003
20161210070000,504.0,466.200012,27.073171,39,84.900002,100,70.400002,72.300003,70.300003
20161210071500,504.0,466.200012,27.073171,39,80.599998,100,70.400002,72.300003,70.300003
20161210073000,504.0,483.0,28.04878,39,85.099998,100,70.5,72.300003,70.300003
20161210074500,504.0,466.200012,27.073171,39,95.300003,100,70.5,72.300003,70.300003
20161210080000,504.0,466.200012,27.073171,39,88.0,100,70.5,72.300003,70.300003
20161210081500,504.0,466.200012,27.073171,39,81.5,100,70.5,72.300003,70.300003
20161210083000,504.0,483.0,28.04878,39,51.5,100,70.5,72.300003,70.300003
20161210084500,504.0,466.200012,27.073171,39,47.599998,100,70.099998,72.300003,70.300003
20161210090000,504.0,499.799988,29.02439,39,47.599998,100,69.900002,72.300003,70.300003
20161210091500,504.0,499.799988,29.02439,39,49.400002,100,69.599998,72.300003,70.300003
20161210093000,504.0,499.799988,29.02439,39,66.699997,100,69.5,72.300003,70.300003
20161210094500,504.0,516.599976,29.999999,39,82.199997,100,69.400002,72.300003,70.300003
20161210100000,504.0,483.0,28.04878,39,88.599998,100,69.5,72.300003,70.300003
20161210101500,504.0,483.0,28.04878,39,86.900002,100,69.599998,72.300003,70.300003
20161210103000,504.0,483.0,28.04878,39,83.099998,100,69.800003,72.300003,70.300003
20161210104500,504.0,453.600006,26.341464,39,86.400002,100,70.0,72.300003,70.300003
20161210110000,504.0,466.200012,27.073171,39,95.800003,100,70.0,72.300003,70.300003
20161210111500,504.0,466.200012,27.073171,39,95.800003,100,70.0,72.300003,70.300003
20161210113000,504.0,453.600006,26.341464,39,89.900002,100,70.099998,72.300003,70.300003
20161210114500,504.0,453.600006,26.341464,39,85.699997,100,70.300003,72.300003,70.300003
20161210120000,504.0,466.200012,27.073171,39,85.699997,100,70.400002,72.300003,70.300003
20161210121500,504.0,453.600006,26.341464,40,91.599998,100,70.5,72.300003,70.300003
20161210123000,504.0,466.200012,27.073171,40,97.599998,100,70.5,72.300003,70.300003
20161210124500,504.0,466.200012,27.073171,40,56.799999,0,70.5,72.300003,70.300003
20161210130000,504.0,483.0,28.04878,40,55.5,0,70.300003,72.300003,70.300003
20161210131500,504.0,453.600006,26.341464,40,53.900002,0,70.099998,72.300003,70.300003
20161210133000,504.0,499.799988,29.02439,40,54.700001,100,69.900002,72.300003,70.300003
20161210134500,504.0,483.0,28.04878,40,54.700001,100,69.800003,72.300003,70.300003
20161210140000,504.0,466.200012,27.073171,40,54.700001,100,69.800003,72.300003,70.300003
20161210141500,504.0,483.0,28.04878,40,55.599998,100,69.800003,72.300003,70.300003
20161210143000,504.0,483.0,28.04878,40,65.800003,100,69.699997,72.300003,70.300003
20161210144500,504.0,483.0,28.04878,40,81.099998,100,69.800003,72.300003,70.300003
20161210150000,504.0,483.0,28.04878,40,79.300003,100,69.800003,72.300003,70.300003
20161210151500,504.0,453.600006,26.341464,40,78.300003,100,69.900002,72.300003,70.300003
20161210153000,504.0,483.0,28.04878,40,82.599998,100,69.900002,72.300003,70.300003
20161210154500,504.0,483.0,28.04878,40,88.0,100,69.900002,72.300003,70.300003
20161210160000,504.0,499.799988,29.02439,40,84.300003,100,70.0,72.300003,70.300003
20161210161500,504.0,516.599976,29.999999,40,79.099998,100,70.099998,72.300003,70.300003
20161210163000,504.0,499.799988,29.02439,40,81.099998,100,70.199997,72.300003,70.300003
20161210164500,504.0,516.599976,29.999999,40,87.800003,100,70.300003,72.300003,70.300003
20161210170000,504.0,466.200012,27.073171,40,82.400002,100,70.400002,72.300003,70.300003
20161210171500,504.0,483.0,28.04878,40,78.699997,100,70.5,72.300003,70.300003
20161210173000,504.0,499.799988,29.02439,40,80.199997,100,70.5,72.300003,70.300003
20161210174500,504.0,499.799988,29.02439,40,88.699997,100,70.599998,72.300003,70.300003
20161210180000,504.0,499.799988,29.02439,40,55.200001,0,70.5,72.300003,70.300003
20161210181500,504.0,483.0,28.04878,40,54.200001,0,70.400002,72.300003,70.300003
20161210183000,504.0,483.0,28.04878,40,54.200001,0,70.199997,72.300003,70.300003
20161210184500,504.0,466.200012,27.073171,40,54.200001,100,70.0,72.300003,70.300003
20161210190000,504.0,516.599976,29.999999,40,54.200001,100,69.800003,72.300003,70.300003
20161210191500,504.0,499.799988,29.02439,40,54.200001,100,69.699997,72.300003,70.300003
20161210193000,504.0,499.799988,29.02439,40,57.900002,100,69.599998,72.300003,70.300003
20161210194500,504.0,499.799988,29.02439,40,81.599998,100,69.5,72.300003,70.300003
20161210200000,504.0,499.799988,29.02439,40,81.599998,100,69.699997,72.300003,70.300003
20161210201500,504.0,483.0,28.04878,40,77.199997,100,69.800003,72.300003,70.300003
20161210203000,504.0,483.0,28.04878,40,81.599998,100,69.900002,72.300003,70.300003
20161210204500,504.0,466.200012,27.073171,40,89.300003,100,70.0,72.300003,70.300003
20161210210000,504.0,466.200012,27.073171,40,82.5,100,70.099998,72.300003,70.300003
20161210211500,504.0,483.0,28.04878,40,79.599998,100,70.199997,72.300003,70.300003
20161210213000,504.0,499.799988,29.02439,40,80.699997,100,70.300003,72.300003,70.300003
20161210214500,504.0,483.0,28.04878,40,87.900002,100,70.400002,72.300003,70.300003
20161210220000,504.0,499.799988,29.02439,40,84.300003,100,70.400002,72.300003,70.300003
20161210221500,504.0,466.200012,27.073171,40,79.099998,100,70.5,72.300003,70.300003
20161210223000,504.0,483.0,28.04878,40,77.900002,100,70.5,72.300003,70.300003
20161210224500,504.0,499.799988,29.02439,40,52.700001,100,70.400002,72.300003,70.300003
20161210230000,504.0,516.599976,29.999999,40,52.700001,100,70.199997,72.300003,70.300003
20161210231500,504.0,499.799988,29.02439,40,51.900002,100,70.0,72.300003,70.300003
20161210233000,504.0,546.0,31.707317,40,51.0,100,69.800003,72.300003,70.300003
20161210234500,504.0,516.599976,29.999999,40,53.099998,100,69.599998,72.300003,70.300003
20161211000000,504.0,529.200012,30.731708,40,80.099998,100,69.400002,72.300003,70.300003
20161211001500,504.0,516.599976,29.999999,40,80.099998,100,69.599998,72.300003,70.300003
20161211003000,504.0,529.200012,30.731708,40,79.099998,100,69.699997,72.300003,70.300003
20161211004500,504.0,516.599976,29.999999,40,79.099998,100,69.800003,72.300003,70.300003
20161211010000,504.0,516.599976,29.999999,40,83.400002,100,69.900002,72.300003,70.300003
20161211011500,504.0,516.599976,29.999999,40,92.300003,100,69.900002,72.300003,70.300003
20161211013000,504.0,516.599976,29.999999,40,88.599998,100,70.0,72.300003,70.300003
20161211014500,504.0,516.599976,29.999999,40,83.0,100,70.099998,72.300003,70.300003
20161211020000,504.0,516.599976,29.999999,40,83.0,100,70.300003,72.300003,70.300003
20161211021500,504.0,483.0,28.04878,40,91.300003,100,70.400002,72.300003,70.300003
20161211023000,504.0,516.599976,29.999999,40,93.5,100,70.400002,72.300003,70.300003
20161211024500,504.0,483.0,28.04878,40,85.599998,100,70.400002,72.300003,70.300003
20161211030000,504.0,499.799988,29.02439,40,81.5,100,70.5,72.300003,70.300003
20161211031500,504.0,483.0,28.04878,40,83.800003,100,70.5,72.300003,70.300003
20161211033000,504.0,483.0,28.04878,40,58.0,0,70.599998,72.300003,70.300003
20161211034500,504.0,499.799988,29.02439,40,53.900002,0,70.400002,72.300003,70.300003
20161211040000,504.0,499.799988,29.02439,40,53.900002,0,70.199997,72.300003,70.300003
20161211041500,504.0,516.599976,29.999999,40,53.900002,100,70.0,72.300003,70.300003
20161211043000,504.0,529.200012,30.731708,40,53.900002,100,69.800003,72.300003,70.300003
20161211044500,504.0,529.200012,30.731708,40,54.700001,100,69.699997,72.300003,70.300003
20161211050000,504.0,516.599976,29.999999,40,60.599998,100,69.599998,72.300003,70.300003
20161211051500,504.0,499.799988,29.02439,40,76.300003,100,69.599998,72.300003,70.300003
20161211053000,504.0,516.599976,29.999999,40,78.199997,100,69.800003,72.300003,70.300003
20161211054500,504.0,516.599976,29.999999,40,85.0,100,69.900002,72.300003,70.300003
20161211060000,504.0,499.799988,29.02439,40,85.0,100,69.900002,72.300003,70.300003
20161211061500,504.0,499.799988,29.02439,40,81.199997,100,69.900002,72.300003,70.300003
20161211063000,504.0,499.799988,29.02439,40,79.699997,100,70.0,72.300003,70.300003
20161211064500,504.0,483.0,28.04878,40,83.300003,100,70.099998,72.300003,70.300003
20161211070000,504.0,499.799988,29.02439,40,90.400002,100,70.300003,72.300003,70.300003
20161211071500,504.0,499.799988,29.02439,40,84.900002,100,70.300003,72.300003,70.300003
20161211073000,504.0,499.799988,29.02439,40,80.5,100,70.400002,72.300003,70.300003
20161211074500,504.0,483.0,28.04878,40,80.5,100,70.5,72.300003,70.300003
20161211080000,504.0,466.200012,27.073171,40,86.900002,100,70.599998,72.300003,70.300003
20161211081500,504.0,483.0,28.04878,40,55.599998,0,70.5,72.300003,70.300003
20161211083000,504.0,483.0,28.04878,40,54.299999,0,70.300003,72.300003,70.300003
20161211084500,504.0,499.799988,29.02439,40,54.299999,100,70.0,72.300003,70.300003
20161211090000,504.0,516.599976,29.999999,40,54.299999,100,69.900002,72.300003,70.300003
20161211091500,504.0,529.200012,30.731708,40,55.0,100,69.800003,72.300003,70.300003
20161211093000,504.0,499.799988,29.02439,40,55.0,100,69.699997,72.300003,70.300003
20161211094500,504.0,499.799988,29.02439,40,66.699997,100,69.599998,72.300003,70.300003
20161211100000,504.0,499.799988,29.02439,40,81.099998,100,69.800003,72.300003,70.300003
20161211101500,504.0,499.799988,29.02439,40,79.5,100,69.800003,72.300003,70.300003
20161211103000,504.0,483.0,28.04878,40,78.300003,100,69.900002,72.300003,70.300003
20161211104500,504.0,499.799988,29.02439,40,84.300003,100,70.099998,72.300003,70.300003
20161211110000,504.0,483.0,28.04878,40,78.699997,100,70.300003,72.300003,70.300003
20161211111500,504.0,483.0,28.04878,40,78.699997,100,70.5,72.300003,70.300003
20161211113000,504.0,499.799988,29.02439,40,62.0,0,70.599998,72.300003,70.300003
20161211114500,504.0,499.799988,29.02439,40,55.900002,0,70.599998,72.300003,70.300003
20161211120000,504.0,466.200012,27.073171,40,55.900002,0,70.599998,72.300003,70.300003
20161211121500,504.0,466.200012,27.073171,40,55.900002,0,70.599998,72.300003,70.300003
20161211123000,504.0,483.0,28.04878,40,55.900002,0,70.5,72.300003,70.300003
20161211124500,504.0,483.0,28.04878,40,55.900002,0,70.400002,72.300003,70.300003
20161211130000,504.0,499.799988,29.02439,40,55.900002,0,70.400002,72.300003,70.300003
20161211131500,504.0,483.0,28.04878,40,55.900002,0,70.300003,72.300003,70.300003
20161211133000,504.0,483.0,28.04878,40,55.900002,0,70.199997,72.300003,70.300003
20161211134500,504.0,516.599976,29.999999,40,55.900002,0,70.099998,72.300003,70.300003
20161211140000,504.0,499.799988,29.02439,40,55.900002,0,70.099998,72.300003,70.300003
20161211141500,504.0,483.0,28.04878,40,55.900002,100,70.0,72.300003,70.300003
20161211143000,504.0,483.0,28.04878,40,55.900002,100,70.0,72.300003,70.300003
20161211144500,504.0,516.599976,29.999999,40,55.900002,100,70.0,72.300003,70.300003
20161211150000,504.0,483.0,28.04878,40,55.900002,100,69.900002,72.300003,70.300003
20161211151500,504.0,483.0,28.04878,40,55.900002,100,69.900002,72.300003,70.300003
20161211153000,504.0,529.200012,30.731708,40,55.900002,100,69.800003,72.300003,70.300003
20161211154500,504.0,483.0,28.04878,40,57.5,100,69.800003,72.300003,70.300003
20161211160000,504.0,483.0,28.04878,40,68.099998,100,69.800003,72.300003,70.300003
20161211161500,504.0,499.799988,29.02439,40,78.5,100,69.900002,72.300003,70.300003
20161211163000,504.0,466.200012,27.073171,40,75.900002,100,70.099998,72.300003,70.300003
20161211164500,504.0,499.799988,29.02439,40,74.800003,100,70.199997,72.300003,70.300003
20161211170000,504.0,499.799988,29.02439,40,80.099998,100,70.300003,72.300003,70.300003
20161211171500,504.0,466.200012,27.073171,40,74.900002,100,70.400002,72.300003,70.300003
20161211173000,504.0,483.0,28.04878,40,74.900002,100,70.400002,72.300003,70.300003
20161211174500,504.0,516.599976,29.999999,40,79.599998,100,70.5,72.300003,70.300003
20161211180000,504.0,529.200012,30.731708,40,58.400002,0,70.599998,72.300003,70.300003
20161211181500,504.0,483.0,28.04878,40,55.200001,0,70.400002,72.300003,70.300003
20161211183000,504.0,529.200012,30.731708,40,55.200001,0,70.300003,72.300003,70.300003
20161211184500,504.0,499.799988,29.02439,40,55.200001,0,70.199997,72.300003,70.300003
20161211190000,504.0,483.0,28.04878,40,55.200001,0,70.099998,72.300003,70.300003
20161211191500,504.0,483.0,28.04878,40,55.200001,100,70.0,72.300003,70.300003
20161211193000,504.0,516.599976,29.999999,40,55.200001,100,69.900002,72.300003,70.300003
20161211194500,504.0,483.0,28.04878,40,55.200001,100,69.900002,72.300003,70.300003
20161211200000,504.0,516.599976,29.999999,40,55.799999,100,69.800003,72.300003,70.300003
20161211201500,504.0,483.0,28.04878,40,55.799999,100,69.699997,72.300003,70.300003
20161211203000,504.0,483.0,28.04878,40,68.599998,100,69.800003,72.300003,70.300003
20161211204500,504.0,499.799988,29.02439,40,78.699997,100,69.800003,72.300003,70.300003
20161211210000,504.0,483.0,28.04878,40,74.900002,100,69.900002,72.300003,70.300003
20161211211500,504.0,483.0,28.04878,40,81.5,100,70.0,72.300003,70.300003
20161211213000,504.0,466.200012,27.073171,40,76.400002,100,70.199997,72.300003,70.300003
20161211214500,504.0,453.600006,26.341464,40,80.599998,100,70.300003,72.300003,70.300003
20161211220000,504.0,466.200012,27.073171,40,77.300003,100,70.5,72.300003,70.300003
20161211221500,504.0,466.200012,27.073171,40,77.300003,100,70.5,72.300003,70.300003
20161211223000,504.0,483.0,28.04878,40,82.300003,100,70.5,72.300003,70.300003
20161211224500,504.0,483.0,28.04878,40,56.400002,0,70.5,72.300003,70.300003
20161211230000,504.0,466.200012,27.073171,40,55.200001,0,70.300003,72.300003,70.300003
20161211231500,504.0,483.0,28.04878,40,55.200001,0,70.199997,72.300003,70.300003
20161211233000,504.0,466.200012,27.073171,40,55.200001,0,70.099998,72.300003,70.300003
20161211234500,504.0,483.0,28.04878,40,55.200001,100,70.0,72.300003,70.300003
20161212000000,504.0,483.0,28.04878,40,55.200001,100,69.900002,72.300003,70.300003
20161212001500,504.0,466.200012,27.073171,40,55.200001,100,69.800003,72.300003,70.300003
20161212003000,504.0,499.799988,29.02439,40,55.900002,100,69.699997,72.300003,70.300003
20161212004500,504.0,483.0,28.04878,40,75.099998,100,69.599998,72.300003,70.300003
20161212010000,504.0,483.0,28.04878,40,77.800003,100,69.800003,72.300003,70.300003
20161212011500,504.0,466.200012,27.073171,40,77.800003,100,70.0,72.300003,70.300003
20161212013000,504.0,466.200012,27.073171,40,81.199997,100,70.0,72.300003,70.300003
20161212014500,504.0,453.600006,26.341464,40,77.199997,100,70.099998,72.300003,70.300003
20161212020000,504.0,466.200012,27.073171,40,83.199997,100,70.300003,72.300003,70.300003
20161212021500,504.0,466.200012,27.073171,40,76.800003,100,70.300003,72.300003,70.300003
20161212023000,504.0,466.200012,27.073171,40,80.099998,100,70.400002,72.300003,70.300003
20161212024500,504.0,466.200012,27.073171,40,80.099998,100,70.5,72.300003,70.300003
20161212030000,504.0,466.200012,27.073171,40,73.099998,100,70.5,72.300003,70.300003
20161212031500,504.0,453.600006,26.341464,40,56.400002,0,70.5,72.300003,70.300003
20161212033000,504.0,483.0,28.04878,40,55.099998,0,70.300003,72.300003,70.300003
20161212034500,504.0,483.0,28.04878,40,55.099998,0,70.199997,72.300003,70.300003
20161212040000,504.0,466.200012,27.073171,40,55.099998,0,70.099998,72.300003,70.300003
20161212041500,504.0,466.200012,27.073171,40,55.099998,100,70.0,72.300003,70.300003
20161212043000,504.0,499.799988,29.02439,40,55.099998,100,69.800003,72.300003,70.300003
20161212044500,504.0,483.0,28.04878,40,55.900002,100,69.800003,72.300003,70.300003
20161212050000,504.0,466.200012,27.073171,40,56.700001,100,69.699997,72.300003,70.300003
20161212051500,504.0,483.0,28.04878,40,71.5,100,69.699997,72.300003,70.300003
20161212053000,504.0,499.799988,29.02439,40,74.900002,100,69.800003,72.300003,70.300003
20161212054500,504.0,483.0,28.04878,40,83.699997,100,69.900002,72.300003,70.300003
20161212060000,504.0,466.200012,27.073171,40,76.800003,100,70.0,72.300003,70.300003
20161212061500,504.0,466.200012,27.073171,40,81.5,100,70.099998,72.300003,70.300003
20161212063000,504.0,466.200012,27.073171,40,78.599998,100,70.300003,72.300003,70.300003
20161212064500,504.0,453.600006,26.341464,40,76.400002,100,70.300003,72.300003,70.300003
20161212070000,504.0,466.200012,27.073171,40,79.099998,100,70.300003,72.300003,70.300003
20161212071500,504.0,466.200012,27.073171,40,82.599998,100,70.400002,72.300003,70.300003
20161212073000,504.0,466.200012,27.073171,40,77.800003,100,70.400002,72.300003,70.300003
20161212074500,504.0,453.600006,26.341464,40,78.699997,100,70.5,72.300003,70.300003
20161212080000,504.0,466.200012,27.073171,40,58.799999,100,70.5,72.300003,70.300003
20161212081500,504.0,453.600006,26.341464,40,55.900002,100,70.400002,72.300003,70.300003
20161212083000,504.0,483.0,28.04878,40,55.200001,100,70.199997,72.300003,70.300003
20161212084500,504.0,483.0,28.04878,40,55.200001,100,70.0,72.300003,70.300003
20161212090000,504.0,499.799988,29.02439,40,55.200001,100,70.0,72.300003,70.300003
20161212091500,504.0,483.0,28.04878,40,55.200001,100,70.0,72.300003,70.300003
20161212093000,504.0,466.200012,27.073171,40,55.200001,100,70.199997,72.300003,70.300003
20161212094500,504.0,466.200012,27.073171,40,55.200001,100,70.300003,72.300003,70.300003
20161212100000,504.0,499.799988,29.02439,40,55.200001,100,70.400002,72.300003,70.300003
20161212101500,504.0,466.200012,27.073171,40,55.200001,100,70.400002,72.300003,70.300003
20161212103000,504.0,466.200012,27.073171,40,55.200001,100,70.400002,72.300003,70.300003
20161212104500,504.0,483.0,28.04878,40,55.200001,100,70.5,72.300003,70.300003
20161212110000,504.0,499.799988,29.02439,40,55.200001,0,70.599998,72.300003,70.300003
20161212111500,504.0,483.0,28.04878,41,55.200001,0,70.699997,72.300003,70.300003
20161212113000,504.0,499.799988,29.02439,41,55.200001,0,71.0,72.300003,70.300003
20161212114500,504.0,499.799988,29.02439,41,55.200001,0,71.0,72.300003,70.300003
20161212120000,504.0,516.599976,29.999999,41,55.200001,0,71.0,72.300003,70.300003
20161212121500,504.0,516.599976,29.999999,41,55.200001,0,71.0,72.300003,70.300003
20161212123000,504.0,499.799988,29.02439,41,55.200001,0,70.900002,72.300003,70.300003
20161212124500,504.0,516.599976,29.999999,41,55.099998,0,70.900002,72.300003,70.300003
20161212130000,504.0,529.200012,30.731708,41,55.099998,0,70.900002,72.300003,70.300003
20161212131500,504.0,499.799988,29.02439,41,55.900002,0,71.0,72.300003,70.300003
20161212133000,504.0,529.200012,30.731708,41,55.900002,0,71.199997,72.300003,70.300003
20161212134500,504.0,529.200012,30.731708,41,55.900002,0,71.099998,72.300003,70.300003
20161212140000,504.0,516.599976,29.999999,41,55.900002,0,71.199997,72.300003,70.300003
