PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212141500,504.0,546.0,31.707317,41,55.900002,0,71.199997,72.300003,70.300003
20161212143000,504.0,516.599976,29.999999,41,55.900002,0,71.199997,72.300003,70.300003
20161212144500,504.0,529.200012,30.731708,41,55.900002,0,71.400002,72.300003,70.300003
20161212150000,504.0,516.599976,29.999999,41,55.200001,0,71.400002,72.300003,70.300003
20161212151500,504.0,546.0,31.707317,41,55.200001,0,71.300003,72.300003,70.300003
20161212153000,504.0,466.200012,27.073171,41,55.200001,0,71.300003,72.300003,70.300003
20161212154500,504.0,516.599976,29.999999,41,55.200001,0,71.300003,72.300003,70.300003
20161212160000,504.0,546.0,31.707317,41,55.200001,0,71.199997,72.300003,70.300003
20161212161500,504.0,558.599976,32.439023,41,55.200001,0,71.199997,72.300003,70.300003
20161212163000,504.0,499.799988,29.02439,41,55.200001,0,71.199997,72.300003,70.300003
20161212164500,504.0,516.599976,29.999999,41,55.200001,0,71.0,72.300003,70.300003
20161212170000,504.0,499.799988,29.02439,41,55.200001,0,70.900002,72.300003,70.300003
20161212171500,504.0,499.799988,29.02439,41,55.200001,0,70.800003,72.300003,70.300003
20161212173000,504.0,516.599976,29.999999,41,55.200001,0,70.5,72.300003,70.300003
20161212174500,504.0,529.200012,30.731708,41,55.200001,0,70.400002,72.300003,70.300003
20161212180000,504.0,516.599976,29.999999,41,55.200001,0,70.199997,72.300003,70.300003
20161212181500,504.0,499.799988,29.02439,41,55.200001,0,70.099998,72.300003,70.300003
20161212183000,504.0,529.200012,30.731708,41,55.200001,100,70.0,72.300003,70.300003
20161212184500,504.0,516.599976,29.999999,41,55.200001,100,70.0,72.300003,70.300003
20161212190000,504.0,516.599976,29.999999,41,55.200001,100,69.900002,72.300003,70.300003
20161212191500,504.0,516.599976,29.999999,41,55.200001,100,69.900002,72.300003,70.300003
20161212193000,504.0,529.200012,30.731708,41,55.900002,100,69.800003,72.300003,70.300003
20161212194500,504.0,516.599976,29.999999,41,58.799999,100,69.800003,72.300003,70.300003
20161212200000,504.0,499.799988,29.02439,41,79.199997,100,69.699997,72.300003,70.300003
20161212201500,504.0,483.0,28.04878,41,75.900002,100,69.900002,72.300003,70.300003
20161212203000,504.0,516.599976,29.999999,41,77.699997,100,70.0,72.300003,70.300003
20161212204500,504.0,499.799988,29.02439,41,80.699997,100,70.099998,72.300003,70.300003
20161212210000,504.0,516.599976,29.999999,41,75.599998,100,70.199997,72.300003,70.300003
20161212211500,504.0,499.799988,29.02439,41,77.699997,100,70.300003,72.300003,70.300003
20161212213000,504.0,499.799988,29.02439,41,81.0,100,70.5,72.300003,70.300003
20161212214500,504.0,499.799988,29.02439,41,59.200001,0,70.599998,72.300003,70.300003
20161212220000,504.0,499.799988,29.02439,41,56.0,0,70.5,72.300003,70.300003
20161212221500,504.0,483.0,28.04878,41,56.0,0,70.400002,72.300003,70.300003
20161212223000,504.0,483.0,28.04878,41,56.0,0,70.300003,72.300003,70.300003
20161212224500,504.0,483.0,28.04878,41,56.0,0,70.099998,72.300003,70.300003
20161212230000,504.0,483.0,28.04878,41,55.400002,100,70.0,72.300003,70.300003
20161212231500,504.0,499.799988,29.02439,41,55.400002,100,69.900002,72.300003,70.300003
20161212233000,504.0,516.599976,29.999999,41,55.400002,100,69.800003,72.300003,70.300003
20161212234500,504.0,516.599976,29.999999,41,56.700001,100,69.699997,72.300003,70.300003
20161213000000,504.0,516.599976,29.999999,41,72.400002,100,69.599998,72.300003,70.300003
20161213001500,504.0,499.799988,29.02439,41,76.800003,100,69.800003,72.300003,70.300003
20161213003000,504.0,499.799988,29.02439,41,76.800003,100,69.900002,72.300003,70.300003
20161213004500,504.0,499.799988,29.02439,41,81.699997,100,70.0,72.300003,70.300003
20161213010000,504.0,483.0,28.04878,41,75.900002,100,70.199997,72.300003,70.300003
20161213011500,504.0,466.200012,27.073171,41,78.699997,100,70.300003,72.300003,70.300003
20161213013000,504.0,483.0,28.04878,41,81.099998,100,70.300003,72.300003,70.300003
20161213014500,504.0,499.799988,29.02439,41,75.400002,100,70.300003,72.300003,70.300003
20161213020000,504.0,483.0,28.04878,41,81.099998,100,70.400002,72.300003,70.300003
20161213021500,504.0,499.799988,29.02439,41,76.5,100,70.5,72.300003,70.300003
20161213023000,504.0,483.0,28.04878,41,78.699997,100,70.5,72.300003,70.300003
20161213024500,504.0,466.200012,27.073171,41,56.799999,0,70.5,72.300003,70.300003
20161213030000,504.0,453.600006,26.341464,41,55.200001,0,70.400002,72.300003,70.300003
20161213031500,504.0,466.200012,27.073171,41,55.200001,0,70.199997,72.300003,70.300003
20161213033000,504.0,499.799988,29.02439,41,55.200001,100,70.0,72.300003,70.300003
20161213034500,504.0,499.799988,29.02439,41,55.200001,100,69.900002,72.300003,70.300003
20161213040000,504.0,499.799988,29.02439,41,55.200001,100,69.900002,72.300003,70.300003
20161213041500,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20161213043000,504.0,529.200012,30.731708,41,59.900002,100,69.599998,72.300003,70.300003
20161213044500,504.0,499.799988,29.02439,41,79.900002,100,69.599998,72.300003,70.300003
20161213050000,504.0,516.599976,29.999999,41,75.900002,100,69.900002,72.300003,70.300003
20161213051500,504.0,499.799988,29.02439,41,81.300003,100,70.0,72.300003,70.300003
20161213053000,504.0,516.599976,29.999999,41,78.800003,100,70.199997,72.300003,70.300003
20161213054500,504.0,466.200012,27.073171,41,76.800003,100,70.099998,72.300003,70.300003
20161213060000,504.0,499.799988,29.02439,41,83.199997,100,70.300003,72.300003,70.300003
20161213061500,504.0,516.599976,29.999999,41,76.800003,100,70.400002,72.300003,70.300003
20161213063000,504.0,499.799988,29.02439,41,80.099998,100,70.400002,72.300003,70.300003
20161213064500,504.0,516.599976,29.999999,41,79.199997,100,70.5,72.300003,70.300003
20161213070000,504.0,499.799988,29.02439,41,61.299999,0,70.599998,72.300003,70.300003
20161213071500,504.0,499.799988,29.02439,41,55.599998,0,70.599998,72.300003,70.300003
20161213073000,504.0,516.599976,29.999999,41,55.599998,0,70.5,72.300003,70.300003
20161213074500,504.0,483.0,28.04878,41,55.599998,0,70.300003,72.300003,70.300003
20161213080000,504.0,516.599976,29.999999,41,55.599998,0,70.300003,72.300003,70.300003
20161213081500,504.0,499.799988,29.02439,41,55.599998,0,70.199997,72.300003,70.300003
20161213083000,504.0,516.599976,29.999999,41,55.599998,0,70.300003,72.300003,70.300003
20161213084500,504.0,483.0,28.04878,41,55.599998,0,70.400002,72.300003,70.300003
20161213090000,504.0,499.799988,29.02439,41,55.599998,0,70.400002,72.300003,70.300003
20161213091500,504.0,516.599976,29.999999,41,54.700001,0,70.599998,72.300003,70.300003
20161213093000,504.0,499.799988,29.02439,41,55.5,0,70.599998,72.300003,70.300003
20161213094500,504.0,483.0,28.04878,41,55.5,0,70.699997,72.300003,70.300003
20161213100000,504.0,483.0,28.04878,41,55.5,0,70.699997,72.300003,70.300003
20161213101500,504.0,483.0,28.04878,41,55.5,0,70.699997,72.300003,70.300003
20161213103000,504.0,499.799988,29.02439,41,55.5,0,70.699997,72.300003,70.300003
20161213104500,504.0,466.200012,27.073171,41,55.5,0,70.699997,72.300003,70.300003
20161213110000,504.0,516.599976,29.999999,41,55.5,0,70.800003,72.300003,70.300003
20161213111500,504.0,529.200012,30.731708,41,55.5,0,70.800003,72.300003,70.300003
20161213113000,504.0,499.799988,29.02439,41,55.5,0,70.800003,72.300003,70.300003
20161213114500,504.0,516.599976,29.999999,41,55.5,0,70.900002,72.300003,70.300003
20161213120000,504.0,499.799988,29.02439,41,55.5,0,70.900002,72.300003,70.300003
20161213121500,504.0,516.599976,29.999999,41,55.5,0,70.900002,72.300003,70.300003
20161213123000,504.0,499.799988,29.02439,41,55.5,0,70.900002,72.300003,70.300003
20161213124500,504.0,529.200012,30.731708,41,55.5,0,70.900002,72.300003,70.300003
20161213130000,504.0,516.599976,29.999999,41,55.5,0,70.800003,72.300003,70.300003
20161213131500,504.0,499.799988,29.02439,41,54.700001,0,70.699997,72.300003,70.300003
20161213133000,504.0,516.599976,29.999999,41,54.700001,0,70.699997,72.300003,70.300003
20161213134500,504.0,499.799988,29.02439,41,54.700001,0,70.800003,72.300003,70.300003
20161213140000,504.0,516.599976,29.999999,41,54.700001,0,70.800003,72.300003,70.300003
20161213141500,504.0,529.200012,30.731708,41,54.700001,0,70.900002,72.300003,70.300003
20161213143000,504.0,529.200012,30.731708,41,54.700001,0,70.800003,72.300003,70.300003
20161213144500,504.0,546.0,31.707317,41,54.700001,0,70.900002,72.300003,70.300003
20161213150000,504.0,499.799988,29.02439,41,54.700001,0,70.699997,72.300003,70.300003
20161213151500,504.0,516.599976,29.999999,41,54.700001,0,70.599998,72.300003,70.300003
20161213153000,504.0,529.200012,30.731708,41,54.700001,0,70.599998,72.300003,70.300003
20161213154500,504.0,516.599976,29.999999,41,54.700001,0,70.800003,72.300003,70.300003
20161213160000,504.0,516.599976,29.999999,41,54.700001,0,70.800003,72.300003,70.300003
20161213161500,504.0,529.200012,30.731708,41,54.700001,0,70.699997,72.300003,70.300003
20161213163000,504.0,529.200012,30.731708,41,54.700001,0,70.699997,72.300003,70.300003
20161213164500,504.0,529.200012,30.731708,41,54.700001,0,70.5,72.300003,70.300003
20161213170000,504.0,529.200012,30.731708,41,54.700001,0,70.400002,72.300003,70.300003
20161213171500,504.0,516.599976,29.999999,41,54.700001,0,70.300003,72.300003,70.300003
20161213173000,504.0,529.200012,30.731708,41,54.700001,0,70.199997,72.300003,70.300003
20161213174500,504.0,546.0,31.707317,41,54.700001,100,70.0,72.300003,70.300003
20161213180000,504.0,546.0,31.707317,41,54.700001,100,69.900002,72.300003,70.300003
20161213181500,504.0,529.200012,30.731708,41,54.700001,100,69.800003,72.300003,70.300003
20161213183000,504.0,529.200012,30.731708,41,56.299999,100,69.800003,72.300003,70.300003
20161213184500,504.0,516.599976,29.999999,41,56.299999,100,69.800003,72.300003,70.300003
20161213190000,504.0,529.200012,30.731708,41,58.700001,100,69.800003,72.300003,70.300003
20161213191500,504.0,546.0,31.707317,41,74.800003,100,69.800003,72.300003,70.300003
20161213193000,504.0,529.200012,30.731708,41,79.199997,100,69.800003,72.300003,70.300003
20161213194500,504.0,516.599976,29.999999,41,77.300003,100,69.900002,72.300003,70.300003
20161213200000,504.0,516.599976,29.999999,41,77.300003,100,70.0,72.300003,70.300003
20161213201500,504.0,516.599976,29.999999,41,83.699997,100,70.099998,72.300003,70.300003
20161213203000,504.0,529.200012,30.731708,41,79.400002,100,70.300003,72.300003,70.300003
20161213204500,504.0,516.599976,29.999999,41,76.400002,100,70.300003,72.300003,70.300003
20161213210000,504.0,516.599976,29.999999,41,80.099998,100,70.400002,72.300003,70.300003
20161213211500,504.0,499.799988,29.02439,41,82.099998,100,70.400002,72.300003,70.300003
20161213213000,504.0,516.599976,29.999999,41,77.800003,100,70.5,72.300003,70.300003
20161213214500,504.0,516.599976,29.999999,41,79.099998,100,70.5,72.300003,70.300003
20161213220000,504.0,483.0,28.04878,41,56.799999,0,70.5,72.300003,70.300003
20161213221500,504.0,499.799988,29.02439,41,55.200001,0,70.400002,72.300003,70.300003
20161213223000,504.0,516.599976,29.999999,41,55.200001,0,70.099998,72.300003,70.300003
20161213224500,504.0,516.599976,29.999999,41,55.200001,100,70.0,72.300003,70.300003
20161213230000,504.0,529.200012,30.731708,41,55.200001,100,69.900002,72.300003,70.300003
20161213231500,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20161213233000,504.0,529.200012,30.731708,41,56.299999,100,69.599998,72.300003,70.300003
20161213234500,504.0,529.200012,30.731708,41,75.400002,100,69.599998,72.300003,70.300003
20161214000000,504.0,529.200012,30.731708,41,76.800003,100,69.800003,72.300003,70.300003
20161214001500,504.0,499.799988,29.02439,41,84.300003,100,69.900002,72.300003,70.300003
20161214003000,504.0,529.200012,30.731708,41,79.199997,100,70.0,72.300003,70.300003
20161214004500,504.0,516.599976,29.999999,41,77.199997,100,70.0,72.300003,70.300003
20161214010000,504.0,516.599976,29.999999,41,85.599998,100,70.099998,72.300003,70.300003
20161214011500,504.0,483.0,28.04878,39,60.400002,0,70.199997,72.300003,70.300003
20161214013000,504.0,466.200012,27.073171,39,55.599998,0,70.099998,72.300003,70.300003
20161214014500,504.0,466.200012,27.073171,39,55.599998,100,70.0,72.300003,70.300003
20161214020000,504.0,483.0,28.04878,39,54.700001,100,69.900002,72.300003,70.300003
20161214021500,504.0,483.0,28.04878,39,54.700001,100,69.800003,72.300003,70.300003
20161214023000,504.0,499.799988,29.02439,39,55.900002,100,69.699997,72.300003,70.300003
20161214024500,504.0,466.200012,27.073171,39,72.900002,100,69.599998,72.300003,70.300003
20161214030000,504.0,466.200012,27.073171,39,77.199997,100,69.800003,72.300003,70.300003
20161214031500,504.0,466.200012,27.073171,39,82.099998,100,69.900002,72.300003,70.300003
20161214033000,504.0,466.200012,27.073171,39,78.099998,100,70.0,72.300003,70.300003
20161214034500,504.0,466.200012,27.073171,39,85.599998,100,70.099998,72.300003,70.300003
20161214040000,504.0,453.600006,26.341464,39,79.0,100,70.099998,72.300003,70.300003
20161214041500,504.0,432.600006,25.121952,39,80.099998,100,70.300003,72.300003,70.300003
20161214043000,504.0,453.600006,26.341464,39,81.599998,100,70.400002,72.300003,70.300003
20161214044500,504.0,466.200012,27.073171,39,78.0,100,70.400002,72.300003,70.300003
20161214050000,504.0,466.200012,27.073171,39,84.400002,100,70.5,72.300003,70.300003
20161214051500,504.0,483.0,28.04878,39,59.599998,0,70.5,72.300003,70.300003
20161214053000,504.0,466.200012,27.073171,39,55.599998,0,70.400002,72.300003,70.300003
20161214054500,504.0,466.200012,27.073171,39,55.599998,0,70.300003,72.300003,70.300003
20161214060000,504.0,483.0,28.04878,39,55.599998,0,70.199997,72.300003,70.300003
20161214061500,504.0,499.799988,29.02439,39,55.599998,100,70.0,72.300003,70.300003
20161214063000,504.0,483.0,28.04878,39,54.700001,100,69.900002,72.300003,70.300003
20161214064500,504.0,499.799988,29.02439,39,54.700001,100,69.900002,72.300003,70.300003
20161214070000,504.0,483.0,28.04878,39,55.599998,100,69.800003,72.300003,70.300003
20161214071500,504.0,499.799988,29.02439,39,56.299999,100,69.800003,72.300003,70.300003
20161214073000,504.0,499.799988,29.02439,39,62.400002,100,69.699997,72.300003,70.300003
20161214074500,504.0,483.0,28.04878,39,80.099998,100,69.800003,72.300003,70.300003
20161214080000,504.0,499.799988,29.02439,39,80.099998,100,69.800003,72.300003,70.300003
20161214081500,504.0,483.0,28.04878,39,77.699997,100,70.0,72.300003,70.300003
20161214083000,504.0,466.200012,27.073171,39,84.900002,100,70.199997,72.300003,70.300003
20161214084500,504.0,499.799988,29.02439,39,78.699997,100,70.5,72.300003,70.300003
20161214090000,504.0,483.0,28.04878,39,60.0,0,70.699997,72.300003,70.300003
20161214091500,504.0,483.0,28.04878,39,56.0,0,70.800003,72.300003,70.300003
20161214093000,504.0,499.799988,29.02439,39,55.200001,0,70.900002,72.300003,70.300003
20161214094500,504.0,483.0,28.04878,39,55.200001,0,70.900002,72.300003,70.300003
20161214100000,504.0,483.0,28.04878,39,55.200001,0,71.0,72.300003,70.300003
20161214101500,504.0,499.799988,29.02439,39,55.200001,0,71.0,72.300003,70.300003
20161214103000,504.0,483.0,28.04878,39,55.200001,0,71.0,72.300003,70.300003
20161214104500,504.0,499.799988,29.02439,39,55.200001,0,71.099998,72.300003,70.300003
20161214110000,504.0,483.0,28.04878,39,55.200001,0,71.099998,72.300003,70.300003
20161214111500,504.0,499.799988,29.02439,39,55.200001,0,71.099998,72.300003,70.300003
20161214113000,504.0,499.799988,29.02439,39,55.200001,0,71.0,72.300003,70.300003
20161214114500,504.0,466.200012,27.073171,39,55.200001,0,71.0,72.300003,70.300003
20161214120000,504.0,483.0,28.04878,39,55.200001,0,71.0,72.300003,70.300003
20161214121500,504.0,516.599976,29.999999,39,55.200001,0,70.900002,72.300003,70.300003
20161214123000,504.0,483.0,28.04878,39,54.400002,0,70.900002,72.300003,70.300003
20161214124500,504.0,483.0,28.04878,39,55.099998,0,70.800003,72.300003,70.300003
20161214130000,504.0,499.799988,29.02439,39,55.099998,0,70.699997,72.300003,70.300003
20161214131500,504.0,483.0,28.04878,39,55.099998,0,70.599998,72.300003,70.300003
20161214133000,504.0,466.200012,27.073171,39,55.099998,0,70.699997,72.300003,70.300003
20161214134500,504.0,483.0,28.04878,39,55.099998,0,70.599998,72.300003,70.300003
20161214140000,504.0,483.0,28.04878,39,55.099998,0,70.599998,72.300003,70.300003
20161214141500,504.0,483.0,28.04878,39,55.099998,0,70.699997,72.300003,70.300003
20161214143000,504.0,483.0,28.04878,39,55.099998,0,70.699997,72.300003,70.300003
20161214144500,504.0,466.200012,27.073171,39,55.099998,0,70.699997,72.300003,70.300003
20161214150000,504.0,483.0,28.04878,39,55.099998,0,70.900002,72.300003,70.300003
20161214151500,504.0,483.0,28.04878,39,55.099998,0,70.900002,72.300003,70.300003
20161214153000,504.0,499.799988,29.02439,39,55.099998,0,71.0,72.300003,70.300003
20161214154500,504.0,483.0,28.04878,39,55.099998,0,71.0,72.300003,70.300003
20161214160000,504.0,483.0,28.04878,39,55.099998,0,70.900002,72.300003,70.300003
20161214161500,504.0,499.799988,29.02439,39,55.099998,0,70.900002,72.300003,70.300003
20161214163000,504.0,483.0,28.04878,39,55.099998,0,70.699997,72.300003,70.300003
20161214164500,504.0,499.799988,29.02439,39,55.099998,0,70.5,72.300003,70.300003
20161214170000,504.0,499.799988,29.02439,39,54.299999,0,70.300003,72.300003,70.300003
20161214171500,504.0,516.599976,29.999999,39,54.299999,0,70.199997,72.300003,70.300003
20161214173000,504.0,516.599976,29.999999,39,54.299999,0,70.099998,72.300003,70.300003
20161214174500,504.0,529.200012,30.731708,39,54.299999,100,70.0,72.300003,70.300003
20161214180000,504.0,516.599976,29.999999,39,54.299999,100,69.900002,72.300003,70.300003
20161214181500,504.0,516.599976,29.999999,39,54.299999,100,69.800003,72.300003,70.300003
20161214183000,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20161214184500,504.0,529.200012,30.731708,39,57.900002,100,69.699997,72.300003,70.300003
20161214190000,504.0,516.599976,29.999999,39,73.0,100,69.699997,72.300003,70.300003
20161214191500,504.0,516.599976,29.999999,39,82.5,100,69.800003,72.300003,70.300003
20161214193000,504.0,499.799988,29.02439,39,77.800003,100,69.900002,72.300003,70.300003
20161214194500,504.0,483.0,28.04878,39,85.599998,100,70.0,72.300003,70.300003
20161214200000,504.0,483.0,28.04878,39,78.699997,100,70.199997,72.300003,70.300003
20161214201500,504.0,483.0,28.04878,39,82.199997,100,70.400002,72.300003,70.300003
20161214203000,504.0,483.0,28.04878,39,82.199997,100,70.5,72.300003,70.300003
20161214204500,504.0,516.599976,29.999999,39,69.300003,0,70.599998,72.300003,70.300003
20161214210000,504.0,499.799988,29.02439,39,55.599998,0,70.5,72.300003,70.300003
20161214211500,504.0,483.0,28.04878,39,55.599998,0,70.300003,72.300003,70.300003
20161214213000,504.0,516.599976,29.999999,39,55.0,0,70.099998,72.300003,70.300003
20161214214500,504.0,516.599976,29.999999,39,55.0,100,70.0,72.300003,70.300003
20161214220000,504.0,516.599976,29.999999,39,55.0,100,69.800003,72.300003,70.300003
20161214221500,504.0,558.599976,32.439023,39,55.0,100,69.699997,72.300003,70.300003
20161214223000,504.0,529.200012,30.731708,39,62.0,100,69.599998,72.300003,70.300003
20161214224500,504.0,529.200012,30.731708,39,81.599998,100,69.599998,72.300003,70.300003
20161214230000,504.0,516.599976,29.999999,39,77.199997,100,69.800003,72.300003,70.300003
20161214231500,504.0,516.599976,29.999999,39,81.199997,100,69.900002,72.300003,70.300003
20161214233000,504.0,529.200012,30.731708,39,82.5,100,69.900002,72.300003,70.300003
20161214234500,504.0,516.599976,29.999999,39,79.199997,100,70.0,72.300003,70.300003
20161215000000,504.0,516.599976,29.999999,39,87.5,100,70.0,72.300003,70.300003
20161215001500,504.0,499.799988,29.02439,39,81.099998,100,70.199997,72.300003,70.300003
20161215003000,504.0,483.0,28.04878,39,81.099998,100,70.300003,72.300003,70.300003
20161215004500,504.0,516.599976,29.999999,39,88.0,100,70.400002,72.300003,70.300003
20161215010000,504.0,499.799988,29.02439,39,80.099998,100,70.5,72.300003,70.300003
20161215011500,504.0,499.799988,29.02439,39,80.099998,100,70.5,72.300003,70.300003
20161215013000,504.0,499.799988,29.02439,39,56.799999,100,70.5,72.300003,70.300003
20161215014500,504.0,516.599976,29.999999,39,54.700001,100,70.300003,72.300003,70.300003
20161215020000,504.0,546.0,31.707317,39,54.700001,100,70.099998,72.300003,70.300003
20161215021500,504.0,546.0,31.707317,39,54.700001,100,69.900002,72.300003,70.300003
20161215023000,504.0,546.0,31.707317,39,54.700001,100,69.800003,72.300003,70.300003
20161215024500,504.0,529.200012,30.731708,39,55.900002,100,69.599998,72.300003,70.300003
20161215030000,504.0,529.200012,30.731708,39,76.400002,100,69.599998,72.300003,70.300003
20161215031500,504.0,529.200012,30.731708,39,81.099998,100,69.699997,72.300003,70.300003
20161215033000,504.0,516.599976,29.999999,39,77.599998,100,69.800003,72.300003,70.300003
20161215034500,504.0,499.799988,29.02439,39,80.900002,100,69.900002,72.300003,70.300003
20161215040000,504.0,516.599976,29.999999,39,89.199997,100,69.900002,72.300003,70.300003
20161215041500,504.0,516.599976,29.999999,39,83.099998,100,69.900002,72.300003,70.300003
20161215043000,504.0,516.599976,29.999999,39,80.699997,100,70.0,72.300003,70.300003
20161215044500,504.0,529.200012,30.731708,39,88.699997,100,70.099998,72.300003,70.300003
20161215050000,504.0,499.799988,29.02439,39,87.300003,100,70.300003,72.300003,70.300003
20161215051500,504.0,516.599976,29.999999,39,81.599998,100,70.300003,72.300003,70.300003
20161215053000,504.0,499.799988,29.02439,39,80.199997,100,70.5,72.300003,70.300003
20161215054500,504.0,499.799988,29.02439,39,58.400002,0,70.5,72.300003,70.300003
20161215060000,504.0,529.200012,30.731708,39,55.200001,0,70.400002,72.300003,70.300003
20161215061500,504.0,529.200012,30.731708,39,55.200001,0,70.300003,72.300003,70.300003
20161215063000,504.0,529.200012,30.731708,39,54.299999,100,70.0,72.300003,70.300003
20161215064500,504.0,546.0,31.707317,39,54.299999,100,69.900002,72.300003,70.300003
20161215070000,504.0,546.0,31.707317,39,54.299999,100,69.699997,72.300003,70.300003
20161215071500,504.0,558.599976,32.439023,39,57.900002,100,69.5,72.300003,70.300003
20161215073000,504.0,529.200012,30.731708,39,82.099998,100,69.599998,72.300003,70.300003
20161215074500,504.0,529.200012,30.731708,39,80.5,100,69.599998,72.300003,70.300003
20161215080000,504.0,529.200012,30.731708,39,79.599998,100,69.800003,72.300003,70.300003
20161215081500,504.0,546.0,31.707317,39,83.199997,100,69.900002,72.300003,70.300003
20161215083000,504.0,529.200012,30.731708,39,91.099998,100,70.099998,72.300003,70.300003
20161215084500,504.0,516.599976,29.999999,39,83.599998,100,70.099998,72.300003,70.300003
20161215090000,504.0,516.599976,29.999999,39,80.699997,100,70.400002,72.300003,70.300003
20161215091500,504.0,499.799988,29.02439,39,85.599998,100,70.5,72.300003,70.300003
20161215093000,504.0,499.799988,29.02439,39,56.299999,0,70.599998,72.300003,70.300003
20161215094500,504.0,516.599976,29.999999,39,54.299999,0,70.699997,72.300003,70.300003
20161215100000,504.0,516.599976,29.999999,39,54.299999,0,70.699997,72.300003,70.300003
20161215101500,504.0,546.0,31.707317,39,54.299999,0,70.699997,72.300003,70.300003
20161215103000,504.0,529.200012,30.731708,39,54.299999,0,70.699997,72.300003,70.300003
20161215104500,504.0,499.799988,29.02439,39,55.099998,0,70.599998,72.300003,70.300003
20161215110000,504.0,546.0,31.707317,39,55.099998,0,70.599998,72.300003,70.300003
20161215111500,504.0,529.200012,30.731708,39,55.099998,0,70.5,72.300003,70.300003
20161215113000,504.0,516.599976,29.999999,39,55.099998,0,70.5,72.300003,70.300003
20161215114500,504.0,529.200012,30.731708,39,55.099998,0,70.5,72.300003,70.300003
20161215120000,504.0,529.200012,30.731708,39,53.900002,0,70.400002,72.300003,70.300003
20161215121500,504.0,516.599976,29.999999,39,55.099998,0,70.400002,72.300003,70.300003
20161215123000,504.0,529.200012,30.731708,39,55.099998,0,70.400002,72.300003,70.300003
20161215124500,504.0,529.200012,30.731708,39,54.299999,0,70.400002,72.300003,70.300003
20161215130000,504.0,529.200012,30.731708,39,55.5,0,70.300003,72.300003,70.300003
20161215131500,504.0,529.200012,30.731708,39,54.599998,0,70.300003,72.300003,70.300003
20161215133000,504.0,529.200012,30.731708,39,54.599998,0,70.300003,72.300003,70.300003
20161215134500,504.0,516.599976,29.999999,39,55.5,0,70.199997,72.300003,70.300003
20161215140000,504.0,516.599976,29.999999,39,54.700001,0,70.199997,72.300003,70.300003
20161215141500,504.0,499.799988,29.02439,39,54.700001,0,70.199997,72.300003,70.300003
20161215143000,504.0,516.599976,29.999999,39,54.700001,0,70.099998,72.300003,70.300003
20161215144500,504.0,516.599976,29.999999,39,55.700001,0,70.099998,72.300003,70.300003
20161215150000,504.0,499.799988,29.02439,39,55.700001,0,70.099998,72.300003,70.300003
20161215151500,504.0,499.799988,29.02439,39,54.700001,0,70.199997,72.300003,70.300003
20161215153000,504.0,499.799988,29.02439,39,54.700001,0,70.099998,72.300003,70.300003
20161215154500,504.0,499.799988,29.02439,39,54.700001,0,70.199997,72.300003,70.300003
20161215160000,504.0,483.0,28.04878,39,54.700001,0,70.199997,72.300003,70.300003
20161215161500,504.0,516.599976,29.999999,39,54.700001,0,70.199997,72.300003,70.300003
20161215163000,504.0,499.799988,29.02439,39,54.700001,0,70.099998,72.300003,70.300003
20161215164500,504.0,499.799988,29.02439,39,54.700001,100,70.0,72.300003,70.300003
20161215170000,504.0,499.799988,29.02439,39,54.700001,100,70.0,72.300003,70.300003
20161215171500,504.0,516.599976,29.999999,39,53.900002,100,70.0,72.300003,70.300003
20161215173000,504.0,529.200012,30.731708,39,53.900002,100,69.900002,72.300003,70.300003
20161215174500,504.0,516.599976,29.999999,39,55.099998,100,69.800003,72.300003,70.300003
20161215180000,504.0,529.200012,30.731708,39,55.900002,100,69.699997,72.300003,70.300003
20161215181500,504.0,516.599976,29.999999,39,78.199997,100,69.599998,72.300003,70.300003
20161215183000,504.0,516.599976,29.999999,39,76.699997,100,69.800003,72.300003,70.300003
20161215184500,504.0,516.599976,29.999999,39,78.0,100,69.800003,72.300003,70.300003
20161215190000,504.0,483.0,28.04878,39,84.300003,100,69.900002,72.300003,70.300003
20161215191500,504.0,499.799988,29.02439,39,78.199997,100,70.099998,72.300003,70.300003
20161215193000,504.0,516.599976,29.999999,39,80.800003,100,70.199997,72.300003,70.300003
20161215194500,504.0,483.0,28.04878,39,83.699997,100,70.300003,72.300003,70.300003
20161215200000,504.0,499.799988,29.02439,39,77.300003,100,70.400002,72.300003,70.300003
20161215201500,504.0,499.799988,29.02439,39,81.099998,100,70.5,72.300003,70.300003
20161215203000,504.0,529.200012,30.731708,39,84.300003,100,70.5,72.300003,70.300003
20161215204500,504.0,499.799988,29.02439,39,78.699997,100,70.400002,72.300003,70.300003
20161215210000,504.0,516.599976,29.999999,39,78.699997,100,70.5,72.300003,70.300003
20161215211500,504.0,516.599976,29.999999,39,83.900002,100,70.5,72.300003,70.300003
20161215213000,504.0,499.799988,29.02439,39,61.700001,100,70.5,72.300003,70.300003
20161215214500,504.0,499.799988,29.02439,39,55.599998,100,70.400002,72.300003,70.300003
20161215220000,504.0,483.0,28.04878,39,53.900002,100,70.300003,72.300003,70.300003
20161215221500,504.0,516.599976,29.999999,39,54.700001,100,70.0,72.300003,70.300003
20161215223000,504.0,529.200012,30.731708,39,54.700001,100,69.900002,72.300003,70.300003
20161215224500,504.0,529.200012,30.731708,39,54.700001,100,69.800003,72.300003,70.300003
20161215230000,504.0,529.200012,30.731708,39,56.700001,100,69.599998,72.300003,70.300003
20161215231500,504.0,516.599976,29.999999,39,74.199997,100,69.599998,72.300003,70.300003
20161215233000,504.0,529.200012,30.731708,39,76.800003,100,69.699997,72.300003,70.300003
20161215234500,504.0,516.599976,29.999999,39,83.199997,100,69.699997,72.300003,70.300003
20161216000000,504.0,516.599976,29.999999,39,87.300003,100,69.800003,72.300003,70.300003
20161216001500,504.0,499.799988,29.02439,39,82.0,100,69.900002,72.300003,70.300003
20161216003000,504.0,516.599976,29.999999,39,81.099998,100,70.0,72.300003,70.300003
20161216004500,504.0,516.599976,29.999999,39,88.699997,100,70.199997,72.300003,70.300003
20161216010000,504.0,529.200012,30.731708,39,86.599998,100,70.300003,72.300003,70.300003
20161216011500,504.0,546.0,31.707317,39,81.099998,100,70.400002,72.300003,70.300003
20161216013000,504.0,516.599976,29.999999,39,81.099998,100,70.5,72.300003,70.300003
20161216014500,504.0,516.599976,29.999999,39,88.099998,100,70.5,72.300003,70.300003
20161216020000,504.0,499.799988,29.02439,39,54.700001,100,70.400002,72.300003,70.300003
20161216021500,504.0,516.599976,29.999999,39,53.5,100,70.199997,72.300003,70.300003
20161216023000,504.0,516.599976,29.999999,39,53.5,100,70.0,72.300003,70.300003
20161216024500,504.0,529.200012,30.731708,39,53.5,100,69.900002,72.300003,70.300003
20161216030000,504.0,516.599976,29.999999,39,53.5,100,69.800003,72.300003,70.300003
20161216031500,504.0,529.200012,30.731708,39,56.700001,100,69.599998,72.300003,70.300003
20161216033000,504.0,546.0,31.707317,39,75.900002,100,69.5,72.300003,70.300003
20161216034500,504.0,529.200012,30.731708,39,84.5,100,69.599998,72.300003,70.300003
20161216040000,504.0,529.200012,30.731708,39,84.5,100,69.800003,72.300003,70.300003
20161216041500,504.0,516.599976,29.999999,39,80.599998,100,69.900002,72.300003,70.300003
20161216043000,504.0,516.599976,29.999999,39,80.599998,100,70.0,72.300003,70.300003
20161216044500,504.0,499.799988,29.02439,39,88.5,100,70.099998,72.300003,70.300003
20161216050000,504.0,529.200012,30.731708,39,87.400002,100,70.300003,72.300003,70.300003
20161216051500,504.0,516.599976,29.999999,39,81.5,100,70.400002,72.300003,70.300003
20161216053000,504.0,516.599976,29.999999,39,81.5,100,70.300003,72.300003,70.300003
20161216054500,504.0,516.599976,29.999999,39,88.699997,100,70.400002,72.300003,70.300003
20161216060000,504.0,499.799988,29.02439,39,86.199997,100,70.400002,72.300003,70.300003
20161216061500,504.0,516.599976,29.999999,39,80.599998,100,70.5,72.300003,70.300003
20161216063000,504.0,516.599976,29.999999,39,72.599998,0,70.599998,72.300003,70.300003
20161216064500,504.0,516.599976,29.999999,39,56.0,0,70.5,72.300003,70.300003
20161216070000,504.0,516.599976,29.999999,39,54.299999,0,70.300003,72.300003,70.300003
20161216071500,504.0,516.599976,29.999999,39,54.299999,0,70.099998,72.300003,70.300003
20161216073000,504.0,529.200012,30.731708,39,54.299999,100,70.0,72.300003,70.300003
20161216074500,504.0,546.0,31.707317,39,54.299999,100,69.800003,72.300003,70.300003
20161216080000,504.0,546.0,31.707317,39,54.299999,100,69.800003,72.300003,70.300003
20161216081500,504.0,546.0,31.707317,39,55.599998,100,69.800003,72.300003,70.300003
20161216083000,504.0,529.200012,30.731708,39,57.200001,100,69.900002,72.300003,70.300003
20161216084500,504.0,546.0,31.707317,39,58.700001,100,70.0,72.300003,70.300003
20161216090000,504.0,529.200012,30.731708,39,60.299999,100,70.099998,72.300003,70.300003
20161216091500,504.0,529.200012,30.731708,39,59.200001,100,70.300003,72.300003,70.300003
20161216093000,504.0,516.599976,29.999999,39,59.799999,100,70.400002,72.300003,70.300003
20161216094500,504.0,516.599976,29.999999,39,59.799999,100,70.5,72.300003,70.300003
20161216100000,504.0,516.599976,29.999999,39,57.599998,0,70.599998,72.300003,70.300003
20161216101500,504.0,516.599976,29.999999,39,55.5,0,70.699997,72.300003,70.300003
20161216103000,504.0,499.799988,29.02439,39,55.5,0,70.900002,72.300003,70.300003
20161216104500,504.0,499.799988,29.02439,39,55.5,0,70.900002,72.300003,70.300003
20161216110000,504.0,499.799988,29.02439,39,55.5,0,70.900002,72.300003,70.300003
20161216111500,504.0,516.599976,29.999999,39,55.5,0,70.900002,72.300003,70.300003
20161216113000,504.0,499.799988,29.02439,39,55.5,0,70.900002,72.300003,70.300003
20161216114500,504.0,466.200012,27.073171,39,55.5,0,71.0,72.300003,70.300003
20161216120000,504.0,499.799988,29.02439,39,55.5,0,71.0,72.300003,70.300003
20161216121500,504.0,516.599976,29.999999,39,55.5,0,71.0,72.300003,70.300003
20161216123000,504.0,529.200012,30.731708,39,55.5,0,70.900002,72.300003,70.300003
20161216124500,504.0,499.799988,29.02439,39,55.5,0,70.800003,72.300003,70.300003
20161216130000,504.0,483.0,28.04878,39,55.5,0,70.800003,72.300003,70.300003
20161216131500,504.0,516.599976,29.999999,39,55.5,0,70.800003,72.300003,70.300003
20161216133000,504.0,499.799988,29.02439,39,55.5,0,70.800003,72.300003,70.300003
20161216134500,504.0,499.799988,29.02439,39,55.5,0,70.900002,72.300003,70.300003
20161216140000,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161216141500,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161216143000,504.0,499.799988,29.02439,39,55.5,0,71.099998,72.300003,70.300003
20161216144500,504.0,483.0,28.04878,39,55.5,0,71.199997,72.300003,70.300003
20161216150000,504.0,483.0,28.04878,39,55.5,0,71.099998,72.300003,70.300003
20161216151500,504.0,516.599976,29.999999,39,55.5,0,71.0,72.300003,70.300003
20161216153000,504.0,516.599976,29.999999,39,55.5,0,70.900002,72.300003,70.300003
20161216154500,504.0,516.599976,29.999999,39,55.5,0,70.900002,72.300003,70.300003
20161216160000,504.0,529.200012,30.731708,39,55.5,0,70.900002,72.300003,70.300003
20161216161500,504.0,546.0,31.707317,39,55.5,0,70.900002,72.300003,70.300003
20161216163000,504.0,499.799988,29.02439,39,55.5,0,70.900002,72.300003,70.300003
20161216164500,504.0,529.200012,30.731708,39,55.5,0,70.800003,72.300003,70.300003
20161216170000,504.0,499.799988,29.02439,39,55.5,0,70.599998,72.300003,70.300003
20161216171500,504.0,516.599976,29.999999,39,55.5,0,70.5,72.300003,70.300003
20161216173000,504.0,516.599976,29.999999,39,55.5,0,70.400002,72.300003,70.300003
20161216174500,504.0,499.799988,29.02439,39,54.700001,0,70.300003,72.300003,70.300003
20161216180000,504.0,516.599976,29.999999,39,55.5,0,70.199997,72.300003,70.300003
20161216181500,504.0,499.799988,29.02439,39,55.5,0,70.099998,72.300003,70.300003
20161216183000,504.0,516.599976,29.999999,39,55.5,0,70.099998,72.300003,70.300003
20161216184500,504.0,516.599976,29.999999,39,55.5,100,70.0,72.300003,70.300003
20161216190000,504.0,516.599976,29.999999,39,55.5,100,69.900002,72.300003,70.300003
20161216191500,504.0,516.599976,29.999999,39,55.5,100,69.800003,72.300003,70.300003
20161216193000,504.0,516.599976,29.999999,39,56.599998,100,69.800003,72.300003,70.300003
20161216194500,504.0,516.599976,29.999999,39,56.599998,100,69.800003,72.300003,70.300003
20161216200000,504.0,483.0,28.04878,39,67.199997,100,69.800003,72.300003,70.300003
20161216201500,504.0,499.799988,29.02439,39,74.400002,100,69.900002,72.300003,70.300003
20161216203000,504.0,483.0,28.04878,39,75.800003,100,70.199997,72.300003,70.300003
20161216204500,504.0,483.0,28.04878,39,75.800003,100,70.400002,72.300003,70.300003
20161216210000,504.0,499.799988,29.02439,39,73.699997,100,70.5,72.300003,70.300003
20161216211500,504.0,499.799988,29.02439,39,77.199997,100,70.5,72.300003,70.300003
20161216213000,504.0,483.0,28.04878,39,59.599998,0,70.599998,72.300003,70.300003
20161216214500,504.0,499.799988,29.02439,39,55.799999,0,70.5,72.300003,70.300003
20161216220000,504.0,499.799988,29.02439,39,55.799999,0,70.300003,72.300003,70.300003
20161216221500,504.0,483.0,28.04878,39,55.799999,0,70.300003,72.300003,70.300003
20161216223000,504.0,499.799988,29.02439,39,55.799999,0,70.199997,72.300003,70.300003
20161216224500,504.0,483.0,28.04878,39,55.099998,100,70.0,72.300003,70.300003
20161216230000,504.0,499.799988,29.02439,39,55.099998,100,69.900002,72.300003,70.300003
20161216231500,504.0,483.0,28.04878,39,55.099998,100,69.900002,72.300003,70.300003
20161216233000,504.0,499.799988,29.02439,39,55.900002,100,69.800003,72.300003,70.300003
20161216234500,504.0,499.799988,29.02439,39,56.700001,100,69.800003,72.300003,70.300003
20161217000000,504.0,499.799988,29.02439,39,64.400002,100,69.800003,72.300003,70.300003
20161217001500,504.0,466.200012,27.073171,39,76.800003,100,69.800003,72.300003,70.300003
20161217003000,504.0,483.0,28.04878,39,75.300003,100,70.0,72.300003,70.300003
20161217004500,504.0,499.799988,29.02439,39,78.199997,100,70.099998,72.300003,70.300003
20161217010000,504.0,483.0,28.04878,39,79.099998,100,70.300003,72.300003,70.300003
20161217011500,504.0,453.600006,26.341464,37,60.0,0,70.400002,72.300003,70.300003
20161217013000,504.0,432.600006,25.121952,37,55.599998,0,70.300003,72.300003,70.300003
20161217014500,504.0,466.200012,27.073171,38,55.599998,0,70.099998,72.300003,70.300003
20161217020000,504.0,466.200012,27.073171,38,55.599998,100,70.0,72.300003,70.300003
20161217021500,504.0,483.0,28.04878,38,55.599998,100,69.900002,72.300003,70.300003
20161217023000,504.0,466.200012,27.073171,38,55.599998,100,69.800003,72.300003,70.300003
20161217024500,504.0,466.200012,27.073171,38,56.299999,100,69.800003,72.300003,70.300003
20161217030000,504.0,483.0,28.04878,38,57.200001,100,69.800003,72.300003,70.300003
20161217031500,504.0,499.799988,29.02439,38,62.0,100,69.800003,72.300003,70.300003
20161217033000,504.0,466.200012,27.073171,38,69.900002,100,70.0,72.300003,70.300003
20161217034500,504.0,466.200012,27.073171,38,71.599998,100,70.099998,72.300003,70.300003
20161217040000,504.0,466.200012,27.073171,38,71.599998,100,70.199997,72.300003,70.300003
20161217041500,504.0,483.0,28.04878,38,72.900002,100,70.300003,72.300003,70.300003
20161217043000,504.0,483.0,28.04878,38,70.099998,100,70.199997,72.300003,70.300003
20161217044500,504.0,483.0,28.04878,38,72.400002,100,70.199997,72.300003,70.300003
20161217050000,504.0,466.200012,27.073171,38,71.599998,100,70.300003,72.300003,70.300003
20161217051500,504.0,466.200012,27.073171,38,71.599998,100,70.300003,72.300003,70.300003
20161217053000,504.0,499.799988,29.02439,38,72.5,100,70.300003,72.300003,70.300003
20161217054500,504.0,453.600006,26.341464,38,70.599998,100,70.400002,72.300003,70.300003
20161217060000,504.0,466.200012,27.073171,38,72.400002,100,70.400002,72.300003,70.300003
20161217061500,504.0,453.600006,26.341464,38,71.5,100,70.400002,72.300003,70.300003
20161217063000,504.0,499.799988,29.02439,38,71.5,100,70.5,72.300003,70.300003
20161217064500,504.0,466.200012,27.073171,38,71.5,100,70.5,72.300003,70.300003
20161217070000,504.0,466.200012,27.073171,38,71.5,100,70.5,72.300003,70.300003
20161217071500,504.0,466.200012,27.073171,38,72.900002,100,70.5,72.300003,70.300003
20161217073000,504.0,453.600006,26.341464,38,64.599998,0,70.5,72.300003,70.300003
20161217074500,504.0,483.0,28.04878,38,56.799999,0,70.5,72.300003,70.300003
20161217080000,504.0,483.0,28.04878,38,55.200001,0,70.400002,72.300003,70.300003
20161217081500,504.0,466.200012,27.073171,38,55.200001,0,70.300003,72.300003,70.300003
20161217083000,504.0,499.799988,29.02439,38,55.200001,0,70.099998,72.300003,70.300003
20161217084500,504.0,483.0,28.04878,38,55.200001,100,70.0,72.300003,70.300003
20161217090000,504.0,483.0,28.04878,38,55.200001,100,69.900002,72.300003,70.300003
20161217091500,504.0,483.0,28.04878,38,55.200001,100,69.800003,72.300003,70.300003
20161217093000,504.0,499.799988,29.02439,38,56.700001,100,69.800003,72.300003,70.300003
20161217094500,504.0,483.0,28.04878,38,63.200001,100,69.699997,72.300003,70.300003
20161217100000,504.0,483.0,28.04878,38,77.800003,100,69.800003,72.300003,70.300003
20161217101500,504.0,499.799988,29.02439,38,77.800003,100,69.800003,72.300003,70.300003
20161217103000,504.0,546.0,31.707317,38,80.900002,100,69.900002,72.300003,70.300003
20161217104500,504.0,516.599976,29.999999,38,85.599998,100,70.0,72.300003,70.300003
20161217110000,504.0,499.799988,29.02439,38,81.599998,100,70.300003,72.300003,70.300003
20161217111500,504.0,499.799988,29.02439,38,82.800003,100,70.300003,72.300003,70.300003
20161217113000,504.0,516.599976,29.999999,38,82.800003,100,70.400002,72.300003,70.300003
20161217114500,504.0,529.200012,30.731708,38,82.800003,100,70.5,72.300003,70.300003
20161217120000,504.0,483.0,28.04878,38,59.200001,0,70.599998,72.300003,70.300003
20161217121500,504.0,558.599976,32.439023,38,56.0,0,70.5,72.300003,70.300003
20161217123000,504.0,483.0,28.04878,38,56.0,0,70.300003,72.300003,70.300003
20161217124500,504.0,529.200012,30.731708,38,56.0,0,70.099998,72.300003,70.300003
20161217130000,504.0,529.200012,30.731708,38,56.0,100,70.0,72.300003,70.300003
20161217131500,504.0,516.599976,29.999999,38,56.0,100,69.900002,72.300003,70.300003
20161217133000,504.0,529.200012,30.731708,38,56.0,100,69.900002,72.300003,70.300003
20161217134500,504.0,499.799988,29.02439,38,56.0,100,69.800003,72.300003,70.300003
20161217140000,504.0,516.599976,29.999999,38,57.099998,100,69.900002,72.300003,70.300003
20161217141500,504.0,546.0,31.707317,38,57.099998,100,69.900002,72.300003,70.300003
20161217143000,504.0,516.599976,29.999999,38,59.5,100,70.0,72.300003,70.300003
20161217144500,504.0,516.599976,29.999999,38,59.5,100,70.0,72.300003,70.300003
20161217150000,504.0,499.799988,29.02439,38,60.799999,100,70.0,72.300003,70.300003
20161217151500,504.0,499.799988,29.02439,38,70.0,100,69.900002,72.300003,70.300003
20161217153000,504.0,529.200012,30.731708,38,76.800003,100,70.0,72.300003,70.300003
20161217154500,504.0,483.0,28.04878,38,76.800003,100,70.0,72.300003,70.300003
20161217160000,504.0,499.799988,29.02439,38,76.800003,100,70.199997,72.300003,70.300003
20161217161500,504.0,558.599976,32.439023,38,73.900002,100,70.300003,72.300003,70.300003
20161217163000,504.0,499.799988,29.02439,38,73.900002,100,70.400002,72.300003,70.300003
20161217164500,504.0,499.799988,29.02439,38,74.900002,100,70.400002,72.300003,70.300003
20161217170000,504.0,516.599976,29.999999,38,73.5,100,70.5,72.300003,70.300003
20161217171500,504.0,529.200012,30.731708,38,73.5,100,70.5,72.300003,70.300003
20161217173000,504.0,516.599976,29.999999,38,72.099998,0,70.599998,72.300003,70.300003
20161217174500,504.0,499.799988,29.02439,38,56.400002,0,70.5,72.300003,70.300003
20161217180000,504.0,499.799988,29.02439,38,55.200001,0,70.300003,72.300003,70.300003
20161217181500,504.0,516.599976,29.999999,38,55.200001,0,70.199997,72.300003,70.300003
20161217183000,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20161217184500,504.0,499.799988,29.02439,38,55.200001,100,69.900002,72.300003,70.300003
20161217190000,504.0,546.0,31.707317,38,55.200001,100,69.900002,72.300003,70.300003
20161217191500,504.0,499.799988,29.02439,38,55.200001,100,69.800003,72.300003,70.300003
20161217193000,504.0,516.599976,29.999999,38,56.0,100,69.800003,72.300003,70.300003
20161217194500,504.0,483.0,28.04878,38,57.099998,100,69.699997,72.300003,70.300003
20161217200000,504.0,483.0,28.04878,38,73.0,100,69.800003,72.300003,70.300003
20161217201500,504.0,483.0,28.04878,38,74.400002,100,69.900002,72.300003,70.300003
20161217203000,504.0,483.0,28.04878,38,78.699997,100,70.099998,72.300003,70.300003
20161217204500,504.0,483.0,28.04878,38,77.300003,100,70.300003,72.300003,70.300003
20161217210000,504.0,466.200012,27.073171,38,74.900002,100,70.300003,72.300003,70.300003
20161217211500,504.0,483.0,28.04878,38,77.199997,100,70.400002,72.300003,70.300003
20161217213000,504.0,483.0,28.04878,38,79.599998,100,70.5,72.300003,70.300003
20161217214500,504.0,466.200012,27.073171,38,77.699997,100,70.400002,72.300003,70.300003
20161217220000,504.0,499.799988,29.02439,38,77.699997,100,70.400002,72.300003,70.300003
20161217221500,504.0,499.799988,29.02439,38,74.5,100,70.400002,72.300003,70.300003
20161217223000,504.0,483.0,28.04878,38,78.300003,100,70.5,72.300003,70.300003
20161217224500,504.0,483.0,28.04878,38,78.300003,100,70.5,72.300003,70.300003
20161217230000,504.0,483.0,28.04878,38,57.200001,0,70.5,72.300003,70.300003
20161217231500,504.0,483.0,28.04878,38,55.900002,0,70.400002,72.300003,70.300003
20161217233000,504.0,466.200012,27.073171,38,54.700001,0,70.300003,72.300003,70.300003
20161217234500,504.0,483.0,28.04878,38,54.700001,0,70.199997,72.300003,70.300003
20161218000000,504.0,483.0,28.04878,38,55.5,100,70.0,72.300003,70.300003
20161218001500,504.0,483.0,28.04878,38,56.400002,100,70.0,72.300003,70.300003
20161218003000,504.0,499.799988,29.02439,38,55.5,100,69.900002,72.300003,70.300003
20161218004500,504.0,499.799988,29.02439,38,55.5,100,69.800003,72.300003,70.300003
20161218010000,504.0,499.799988,29.02439,38,56.400002,100,69.800003,72.300003,70.300003
20161218011500,504.0,466.200012,27.073171,38,63.5,100,69.699997,72.300003,70.300003
20161218013000,504.0,483.0,28.04878,38,75.900002,100,69.800003,72.300003,70.300003
20161218014500,504.0,499.799988,29.02439,38,76.800003,100,70.0,72.300003,70.300003
20161218020000,504.0,483.0,28.04878,38,79.099998,100,70.099998,72.300003,70.300003
20161218021500,504.0,499.799988,29.02439,38,76.400002,100,70.199997,72.300003,70.300003
20161218023000,504.0,466.200012,27.073171,38,77.599998,100,70.300003,72.300003,70.300003
20161218024500,504.0,483.0,28.04878,38,79.400002,100,70.400002,72.300003,70.300003
20161218030000,504.0,499.799988,29.02439,38,75.400002,100,70.400002,72.300003,70.300003
20161218031500,504.0,483.0,28.04878,38,78.699997,100,70.5,72.300003,70.300003
20161218033000,504.0,483.0,28.04878,38,78.699997,100,70.5,72.300003,70.300003
20161218034500,504.0,483.0,28.04878,38,58.400002,100,70.5,72.300003,70.300003
20161218040000,504.0,483.0,28.04878,38,56.0,100,70.400002,72.300003,70.300003
20161218041500,504.0,483.0,28.04878,38,55.099998,100,70.300003,72.300003,70.300003
20161218043000,504.0,499.799988,29.02439,38,55.099998,100,70.199997,72.300003,70.300003
20161218044500,504.0,483.0,28.04878,38,55.099998,100,70.0,72.300003,70.300003
20161218050000,504.0,516.599976,29.999999,38,55.099998,100,69.900002,72.300003,70.300003
20161218051500,504.0,516.599976,29.999999,38,55.099998,100,69.900002,72.300003,70.300003
20161218053000,504.0,516.599976,29.999999,38,55.900002,100,69.800003,72.300003,70.300003
20161218054500,504.0,499.799988,29.02439,38,55.900002,100,69.699997,72.300003,70.300003
20161218060000,504.0,516.599976,29.999999,38,71.800003,100,69.699997,72.300003,70.300003
20161218061500,504.0,499.799988,29.02439,38,76.800003,100,69.800003,72.300003,70.300003
20161218063000,504.0,499.799988,29.02439,38,79.599998,100,70.0,72.300003,70.300003
20161218064500,504.0,483.0,28.04878,38,76.800003,100,70.099998,72.300003,70.300003
20161218070000,504.0,499.799988,29.02439,38,79.599998,100,70.199997,72.300003,70.300003
20161218071500,504.0,516.599976,29.999999,38,75.900002,100,70.300003,72.300003,70.300003
20161218073000,504.0,499.799988,29.02439,38,80.800003,100,70.300003,72.300003,70.300003
20161218074500,504.0,499.799988,29.02439,38,78.199997,100,70.300003,72.300003,70.300003
20161218080000,504.0,499.799988,29.02439,38,75.900002,100,70.400002,72.300003,70.300003
20161218081500,504.0,499.799988,29.02439,38,82.0,100,70.400002,72.300003,70.300003
20161218083000,504.0,483.0,28.04878,38,77.699997,100,70.300003,72.300003,70.300003
20161218084500,504.0,516.599976,29.999999,38,75.300003,100,70.300003,72.300003,70.300003
20161218090000,504.0,516.599976,29.999999,38,75.300003,100,70.300003,72.300003,70.300003
20161218091500,504.0,499.799988,29.02439,38,78.699997,100,70.300003,72.300003,70.300003
20161218093000,504.0,499.799988,29.02439,38,81.099998,100,70.300003,72.300003,70.300003
20161218094500,504.0,529.200012,30.731708,38,78.699997,100,70.300003,72.300003,70.300003
20161218100000,504.0,499.799988,29.02439,38,75.400002,100,70.300003,72.300003,70.300003
20161218101500,504.0,499.799988,29.02439,38,75.400002,100,70.300003,72.300003,70.300003
20161218103000,504.0,546.0,31.707317,38,76.900002,100,70.300003,72.300003,70.300003
20161218104500,504.0,529.200012,30.731708,38,80.300003,100,70.300003,72.300003,70.300003
20161218110000,504.0,499.799988,29.02439,38,80.300003,100,70.300003,72.300003,70.300003
20161218111500,504.0,499.799988,29.02439,38,76.800003,100,70.400002,72.300003,70.300003
20161218113000,504.0,516.599976,29.999999,38,74.900002,100,70.400002,72.300003,70.300003
20161218114500,504.0,499.799988,29.02439,38,74.900002,100,70.400002,72.300003,70.300003
20161218120000,504.0,499.799988,29.02439,38,77.599998,100,70.400002,72.300003,70.300003
