PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218121500,504.0,499.799988,29.02439,38,80.599998,100,70.300003,72.300003,70.300003
20161218123000,504.0,529.200012,30.731708,38,78.0,100,70.300003,72.300003,70.300003
20161218124500,504.0,516.599976,29.999999,38,75.300003,100,70.300003,72.300003,70.300003
20161218130000,504.0,546.0,31.707317,38,73.0,100,70.300003,72.300003,70.300003
20161218131500,504.0,516.599976,29.999999,38,74.900002,100,70.300003,72.300003,70.300003
20161218133000,504.0,529.200012,30.731708,38,77.900002,100,70.300003,72.300003,70.300003
20161218134500,504.0,516.599976,29.999999,38,78.900002,100,70.300003,72.300003,70.300003
20161218140000,504.0,516.599976,29.999999,38,75.800003,100,70.300003,72.300003,70.300003
20161218141500,504.0,516.599976,29.999999,38,74.099998,100,70.300003,72.300003,70.300003
20161218143000,504.0,529.200012,30.731708,38,74.900002,100,70.300003,72.300003,70.300003
20161218144500,504.0,529.200012,30.731708,38,77.900002,100,70.300003,72.300003,70.300003
20161218150000,504.0,529.200012,30.731708,38,78.699997,100,70.199997,72.300003,70.300003
20161218151500,504.0,529.200012,30.731708,38,75.800003,100,70.199997,72.300003,70.300003
20161218153000,504.0,516.599976,29.999999,38,73.400002,100,70.199997,72.300003,70.300003
20161218154500,504.0,529.200012,30.731708,38,73.400002,100,70.199997,72.300003,70.300003
20161218160000,504.0,529.200012,30.731708,38,76.699997,100,70.099998,72.300003,70.300003
20161218161500,504.0,516.599976,29.999999,38,77.699997,100,70.099998,72.300003,70.300003
20161218163000,504.0,529.200012,30.731708,38,74.800003,100,70.0,72.300003,70.300003
20161218164500,504.0,546.0,31.707317,38,72.900002,100,70.0,72.300003,70.300003
20161218170000,504.0,529.200012,30.731708,38,72.900002,100,70.0,72.300003,70.300003
20161218171500,504.0,558.599976,32.439023,38,77.0,100,70.0,72.300003,70.300003
20161218173000,504.0,529.200012,30.731708,38,81.5,100,69.900002,72.300003,70.300003
20161218174500,504.0,558.599976,32.439023,38,79.099998,100,70.0,72.300003,70.300003
20161218180000,504.0,558.599976,32.439023,38,75.800003,100,70.0,72.300003,70.300003
20161218181500,504.0,558.599976,32.439023,38,75.800003,100,70.0,72.300003,70.300003
20161218183000,504.0,529.200012,30.731708,38,79.800003,100,70.099998,72.300003,70.300003
20161218184500,504.0,516.599976,29.999999,38,84.300003,100,70.099998,72.300003,70.300003
20161218190000,504.0,546.0,31.707317,38,81.099998,100,70.099998,72.300003,70.300003
20161218191500,504.0,558.599976,32.439023,38,77.699997,100,70.199997,72.300003,70.300003
20161218193000,504.0,529.200012,30.731708,38,76.0,100,70.300003,72.300003,70.300003
20161218194500,504.0,546.0,31.707317,38,80.199997,100,70.300003,72.300003,70.300003
20161218200000,504.0,529.200012,30.731708,38,83.699997,100,70.300003,72.300003,70.300003
20161218201500,504.0,546.0,31.707317,38,80.800003,100,70.199997,72.300003,70.300003
20161218203000,504.0,558.599976,32.439023,38,76.800003,100,70.300003,72.300003,70.300003
20161218204500,504.0,558.599976,32.439023,38,74.900002,100,70.199997,72.300003,70.300003
20161218210000,504.0,546.0,31.707317,38,77.400002,100,70.199997,72.300003,70.300003
20161218211500,504.0,529.200012,30.731708,38,82.400002,100,70.199997,72.300003,70.300003
20161218213000,504.0,529.200012,30.731708,38,80.900002,100,70.099998,72.300003,70.300003
20161218214500,504.0,546.0,31.707317,38,76.800003,100,70.099998,72.300003,70.300003
20161218220000,504.0,558.599976,32.439023,38,74.5,100,70.099998,72.300003,70.300003
20161218221500,504.0,546.0,31.707317,38,76.800003,100,70.099998,72.300003,70.300003
20161218223000,504.0,529.200012,30.731708,38,81.599998,100,70.099998,72.300003,70.300003
20161218224500,504.0,529.200012,30.731708,38,80.400002,100,70.0,72.300003,70.300003
20161218230000,504.0,558.599976,32.439023,38,76.300003,100,70.0,72.300003,70.300003
20161218231500,504.0,546.0,31.707317,38,74.0,100,70.0,72.300003,70.300003
20161218233000,504.0,558.599976,32.439023,38,76.199997,100,70.0,72.300003,70.300003
20161218234500,504.0,558.599976,32.439023,38,82.599998,100,70.0,72.300003,70.300003
20161219000000,504.0,546.0,31.707317,38,82.599998,100,70.0,72.300003,70.300003
20161219001500,504.0,546.0,31.707317,38,78.599998,100,70.0,72.300003,70.300003
20161219003000,504.0,546.0,31.707317,38,76.800003,100,70.0,72.300003,70.300003
20161219004500,504.0,546.0,31.707317,38,81.099998,100,70.0,72.300003,70.300003
20161219010000,504.0,546.0,31.707317,38,88.599998,100,70.0,72.300003,70.300003
20161219011500,504.0,546.0,31.707317,38,84.800003,100,70.0,72.300003,70.300003
20161219013000,504.0,546.0,31.707317,38,80.5,100,70.0,72.300003,70.300003
20161219014500,504.0,558.599976,32.439023,38,79.199997,100,70.0,72.300003,70.300003
20161219020000,504.0,546.0,31.707317,38,84.800003,100,70.0,72.300003,70.300003
20161219021500,504.0,529.200012,30.731708,38,90.400002,100,70.0,72.300003,70.300003
20161219023000,504.0,546.0,31.707317,38,82.5,100,70.0,72.300003,70.300003
20161219024500,504.0,558.599976,32.439023,38,79.099998,100,70.0,72.300003,70.300003
20161219030000,504.0,529.200012,30.731708,38,81.199997,100,70.0,72.300003,70.300003
20161219031500,504.0,546.0,31.707317,38,91.099998,100,70.0,72.300003,70.300003
20161219033000,504.0,546.0,31.707317,38,88.5,100,70.0,72.300003,70.300003
20161219034500,504.0,558.599976,32.439023,38,82.900002,100,70.0,72.300003,70.300003
20161219040000,504.0,546.0,31.707317,38,80.300003,100,70.0,72.300003,70.300003
20161219041500,504.0,546.0,31.707317,38,88.0,100,70.0,72.300003,70.300003
20161219043000,504.0,558.599976,32.439023,38,92.900002,100,70.0,72.300003,70.300003
20161219044500,504.0,529.200012,30.731708,38,84.900002,100,70.0,72.300003,70.300003
20161219050000,504.0,567.0,32.926829,38,81.099998,100,70.0,72.300003,70.300003
20161219051500,504.0,546.0,31.707317,38,87.599998,100,70.0,72.300003,70.300003
20161219053000,504.0,558.599976,32.439023,38,93.5,100,70.0,72.300003,70.300003
20161219054500,504.0,558.599976,32.439023,38,84.800003,100,70.0,72.300003,70.300003
20161219060000,504.0,558.599976,32.439023,38,80.699997,100,70.0,72.300003,70.300003
20161219061500,504.0,529.200012,30.731708,38,88.300003,100,70.099998,72.300003,70.300003
20161219063000,504.0,558.599976,32.439023,38,89.800003,100,70.099998,72.300003,70.300003
20161219064500,504.0,546.0,31.707317,38,81.5,100,70.099998,72.300003,70.300003
20161219070000,504.0,546.0,31.707317,38,85.400002,100,70.099998,72.300003,70.300003
20161219071500,504.0,558.599976,32.439023,38,93.300003,100,70.099998,72.300003,70.300003
20161219073000,504.0,546.0,31.707317,38,82.5,100,70.099998,72.300003,70.300003
20161219074500,504.0,546.0,31.707317,38,82.5,100,70.099998,72.300003,70.300003
20161219080000,504.0,529.200012,30.731708,38,94.0,100,70.099998,72.300003,70.300003
20161219081500,504.0,516.599976,29.999999,38,86.0,100,70.099998,72.300003,70.300003
20161219083000,504.0,558.599976,32.439023,38,80.699997,100,70.199997,72.300003,70.300003
20161219084500,504.0,546.0,31.707317,38,87.699997,100,70.400002,72.300003,70.300003
20161219090000,504.0,546.0,31.707317,38,62.5,100,70.5,72.300003,70.300003
20161219091500,504.0,546.0,31.707317,38,47.900002,100,70.400002,72.300003,70.300003
20161219093000,504.0,558.599976,32.439023,38,47.200001,100,70.099998,72.300003,70.300003
20161219094500,504.0,567.0,32.926829,38,47.200001,100,70.0,72.300003,70.300003
20161219100000,504.0,567.0,32.926829,38,48.599998,100,69.900002,72.300003,70.300003
20161219101500,504.0,546.0,31.707317,38,50.200001,100,69.900002,72.300003,70.300003
20161219103000,504.0,546.0,31.707317,38,51.400002,100,69.800003,72.300003,70.300003
20161219104500,504.0,558.599976,32.439023,38,53.099998,100,69.800003,72.300003,70.300003
20161219110000,504.0,558.599976,32.439023,38,66.699997,100,69.800003,72.300003,70.300003
20161219111500,504.0,558.599976,32.439023,38,72.599998,100,69.900002,72.300003,70.300003
20161219113000,504.0,546.0,31.707317,38,79.199997,100,69.900002,72.300003,70.300003
20161219114500,504.0,529.200012,30.731708,38,79.199997,100,70.099998,72.300003,70.300003
20161219120000,504.0,546.0,31.707317,38,75.900002,100,70.300003,72.300003,70.300003
20161219121500,504.0,546.0,31.707317,38,79.099998,100,70.5,72.300003,70.300003
20161219123000,504.0,546.0,31.707317,38,57.599998,0,70.699997,72.300003,70.300003
20161219124500,504.0,529.200012,30.731708,38,55.200001,0,70.599998,72.300003,70.300003
20161219130000,504.0,516.599976,29.999999,38,55.200001,0,70.5,72.300003,70.300003
20161219131500,504.0,546.0,31.707317,38,55.200001,0,70.5,72.300003,70.300003
20161219133000,504.0,567.0,32.926829,38,54.299999,0,70.400002,72.300003,70.300003
20161219134500,504.0,529.200012,30.731708,38,54.299999,0,70.400002,72.300003,70.300003
20161219140000,504.0,546.0,31.707317,38,54.299999,0,70.5,72.300003,70.300003
20161219141500,504.0,546.0,31.707317,38,54.299999,0,70.5,72.300003,70.300003
20161219143000,504.0,546.0,31.707317,38,54.299999,0,70.5,72.300003,70.300003
20161219144500,504.0,546.0,31.707317,38,54.299999,0,70.599998,72.300003,70.300003
20161219150000,504.0,516.599976,29.999999,38,54.299999,0,70.599998,72.300003,70.300003
20161219151500,504.0,546.0,31.707317,38,54.299999,0,70.699997,72.300003,70.300003
20161219153000,504.0,529.200012,30.731708,38,54.299999,0,70.699997,72.300003,70.300003
20161219154500,504.0,529.200012,30.731708,38,54.299999,0,70.699997,72.300003,70.300003
20161219160000,504.0,546.0,31.707317,38,54.299999,0,70.599998,72.300003,70.300003
20161219161500,504.0,529.200012,30.731708,38,54.299999,0,70.5,72.300003,70.300003
20161219163000,504.0,558.599976,32.439023,38,54.299999,0,70.400002,72.300003,70.300003
20161219164500,504.0,529.200012,30.731708,38,54.299999,0,70.099998,72.300003,70.300003
20161219170000,504.0,529.200012,30.731708,38,54.299999,100,70.0,72.300003,70.300003
20161219171500,504.0,529.200012,30.731708,38,53.5,100,69.900002,72.300003,70.300003
20161219173000,504.0,529.200012,30.731708,38,53.5,100,69.900002,72.300003,70.300003
20161219174500,504.0,529.200012,30.731708,38,53.5,100,69.800003,72.300003,70.300003
20161219180000,504.0,529.200012,30.731708,38,60.700001,100,69.599998,72.300003,70.300003
20161219181500,504.0,529.200012,30.731708,38,77.300003,100,69.5,72.300003,70.300003
20161219183000,504.0,529.200012,30.731708,38,83.699997,100,69.599998,72.300003,70.300003
20161219184500,504.0,516.599976,29.999999,38,83.699997,100,69.800003,72.300003,70.300003
20161219190000,504.0,529.200012,30.731708,38,80.599998,100,69.800003,72.300003,70.300003
20161219191500,504.0,546.0,31.707317,38,78.300003,100,69.900002,72.300003,70.300003
20161219193000,504.0,546.0,31.707317,38,82.599998,100,70.0,72.300003,70.300003
20161219194500,504.0,529.200012,30.731708,38,90.400002,100,70.0,72.300003,70.300003
20161219200000,504.0,516.599976,29.999999,38,86.099998,100,70.099998,72.300003,70.300003
20161219201500,504.0,516.599976,29.999999,38,80.5,100,70.199997,72.300003,70.300003
20161219203000,504.0,529.200012,30.731708,38,78.900002,100,70.199997,72.300003,70.300003
20161219204500,504.0,516.599976,29.999999,38,84.5,100,70.300003,72.300003,70.300003
20161219210000,504.0,516.599976,29.999999,38,90.099998,100,70.300003,72.300003,70.300003
20161219211500,504.0,529.200012,30.731708,38,84.900002,100,70.300003,72.300003,70.300003
20161219213000,504.0,529.200012,30.731708,38,80.099998,100,70.300003,72.300003,70.300003
20161219214500,504.0,529.200012,30.731708,38,78.800003,100,70.400002,72.300003,70.300003
20161219220000,504.0,499.799988,29.02439,38,82.900002,100,70.400002,72.300003,70.300003
20161219221500,504.0,546.0,31.707317,38,89.800003,100,70.400002,72.300003,70.300003
20161219223000,504.0,516.599976,29.999999,38,84.599998,100,70.400002,72.300003,70.300003
20161219224500,504.0,529.200012,30.731708,38,80.099998,100,70.400002,72.300003,70.300003
20161219230000,504.0,516.599976,29.999999,38,78.300003,100,70.400002,72.300003,70.300003
20161219231500,504.0,529.200012,30.731708,38,82.099998,100,70.400002,72.300003,70.300003
20161219233000,504.0,529.200012,30.731708,38,89.199997,100,70.400002,72.300003,70.300003
20161219234500,504.0,516.599976,29.999999,38,84.900002,100,70.400002,72.300003,70.300003
20161220000000,504.0,516.599976,29.999999,38,79.199997,100,70.400002,72.300003,70.300003
20161220001500,504.0,558.599976,32.439023,38,77.300003,100,70.400002,72.300003,70.300003
20161220003000,504.0,529.200012,30.731708,38,81.199997,100,70.400002,72.300003,70.300003
20161220004500,504.0,546.0,31.707317,38,88.099998,100,70.400002,72.300003,70.300003
20161220010000,504.0,546.0,31.707317,38,84.599998,100,70.400002,72.300003,70.300003
20161220011500,504.0,546.0,31.707317,38,79.800003,100,70.400002,72.300003,70.300003
20161220013000,504.0,529.200012,30.731708,38,76.800003,100,70.400002,72.300003,70.300003
20161220014500,504.0,529.200012,30.731708,38,79.699997,100,70.400002,72.300003,70.300003
20161220020000,504.0,529.200012,30.731708,38,86.900002,100,70.400002,72.300003,70.300003
20161220021500,504.0,546.0,31.707317,38,84.400002,100,70.400002,72.300003,70.300003
20161220023000,504.0,546.0,31.707317,38,79.0,100,70.400002,72.300003,70.300003
20161220024500,504.0,546.0,31.707317,38,76.400002,100,70.400002,72.300003,70.300003
20161220030000,504.0,546.0,31.707317,38,80.400002,100,70.400002,72.300003,70.300003
20161220031500,504.0,546.0,31.707317,38,87.400002,100,70.400002,72.300003,70.300003
20161220033000,504.0,529.200012,30.731708,38,82.0,100,70.300003,72.300003,70.300003
20161220034500,504.0,567.0,32.926829,38,78.099998,100,70.300003,72.300003,70.300003
20161220040000,504.0,558.599976,32.439023,38,75.900002,100,70.300003,72.300003,70.300003
20161220041500,504.0,558.599976,32.439023,38,80.199997,100,70.300003,72.300003,70.300003
20161220043000,504.0,529.200012,30.731708,38,86.199997,100,70.300003,72.300003,70.300003
20161220044500,504.0,529.200012,30.731708,38,82.5,100,70.300003,72.300003,70.300003
20161220050000,504.0,558.599976,32.439023,38,77.900002,100,70.300003,72.300003,70.300003
20161220051500,504.0,546.0,31.707317,38,75.900002,100,70.199997,72.300003,70.300003
20161220053000,504.0,558.599976,32.439023,38,79.300003,100,70.199997,72.300003,70.300003
20161220054500,504.0,567.0,32.926829,38,86.199997,100,70.099998,72.300003,70.300003
20161220060000,504.0,558.599976,32.439023,38,81.900002,100,70.099998,72.300003,70.300003
20161220061500,504.0,529.200012,30.731708,38,76.300003,100,70.099998,72.300003,70.300003
20161220063000,504.0,558.599976,32.439023,38,76.300003,100,70.0,72.300003,70.300003
20161220064500,504.0,558.599976,32.439023,38,84.900002,100,70.0,72.300003,70.300003
20161220070000,504.0,546.0,31.707317,38,80.5,100,70.0,72.300003,70.300003
20161220071500,504.0,558.599976,32.439023,38,76.300003,100,70.0,72.300003,70.300003
20161220073000,504.0,558.599976,32.439023,38,80.900002,100,69.900002,72.300003,70.300003
20161220074500,504.0,558.599976,32.439023,38,89.800003,100,69.900002,72.300003,70.300003
20161220080000,504.0,558.599976,32.439023,38,82.5,100,70.0,72.300003,70.300003
20161220081500,504.0,529.200012,30.731708,38,80.199997,100,70.099998,72.300003,70.300003
20161220083000,504.0,546.0,31.707317,38,91.5,100,70.199997,72.300003,70.300003
20161220084500,504.0,529.200012,30.731708,38,91.5,100,70.400002,72.300003,70.300003
20161220090000,504.0,529.200012,30.731708,38,60.400002,0,70.699997,72.300003,70.300003
20161220091500,504.0,516.599976,29.999999,38,49.5,0,70.5,72.300003,70.300003
20161220093000,504.0,558.599976,32.439023,38,49.5,0,70.5,72.300003,70.300003
20161220094500,504.0,546.0,31.707317,38,49.5,0,70.300003,72.300003,70.300003
20161220100000,504.0,546.0,31.707317,38,50.200001,0,70.400002,72.300003,70.300003
20161220101500,504.0,546.0,31.707317,38,51.5,0,70.400002,72.300003,70.300003
20161220103000,504.0,529.200012,30.731708,38,52.599998,0,70.400002,72.300003,70.300003
20161220104500,504.0,529.200012,30.731708,38,53.900002,0,70.400002,72.300003,70.300003
20161220110000,504.0,529.200012,30.731708,38,53.900002,0,70.300003,72.300003,70.300003
20161220111500,504.0,529.200012,30.731708,38,53.900002,0,70.300003,72.300003,70.300003
20161220113000,504.0,516.599976,29.999999,38,53.900002,0,70.400002,72.300003,70.300003
20161220114500,504.0,558.599976,32.439023,38,53.900002,0,70.5,72.300003,70.300003
20161220120000,504.0,546.0,31.707317,38,53.900002,0,70.599998,72.300003,70.300003
20161220121500,504.0,546.0,31.707317,38,53.900002,0,70.599998,72.300003,70.300003
20161220123000,504.0,546.0,31.707317,38,54.700001,0,70.699997,72.300003,70.300003
20161220124500,504.0,529.200012,30.731708,38,55.5,0,70.699997,72.300003,70.300003
20161220130000,504.0,546.0,31.707317,38,54.299999,0,70.800003,72.300003,70.300003
20161220131500,504.0,516.599976,29.999999,38,55.5,0,70.699997,72.300003,70.300003
20161220133000,504.0,516.599976,29.999999,38,54.700001,0,70.900002,72.300003,70.300003
20161220134500,504.0,516.599976,29.999999,38,54.700001,0,70.800003,72.300003,70.300003
20161220140000,504.0,529.200012,30.731708,38,55.5,0,70.900002,72.300003,70.300003
20161220141500,504.0,516.599976,29.999999,38,54.700001,0,70.900002,72.300003,70.300003
20161220143000,504.0,546.0,31.707317,38,54.700001,0,70.900002,72.300003,70.300003
20161220144500,504.0,516.599976,29.999999,38,54.700001,0,70.900002,72.300003,70.300003
20161220150000,504.0,516.599976,29.999999,38,54.700001,0,70.900002,72.300003,70.300003
20161220151500,504.0,516.599976,29.999999,38,54.700001,0,71.0,72.300003,70.300003
20161220153000,504.0,529.200012,30.731708,38,54.700001,0,70.900002,72.300003,70.300003
20161220154500,504.0,546.0,31.707317,38,54.700001,0,70.900002,72.300003,70.300003
20161220160000,504.0,499.799988,29.02439,38,54.700001,0,70.699997,72.300003,70.300003
20161220161500,504.0,546.0,31.707317,38,54.700001,0,70.599998,72.300003,70.300003
20161220163000,504.0,558.599976,32.439023,38,54.700001,0,70.400002,72.300003,70.300003
20161220164500,504.0,529.200012,30.731708,38,54.700001,0,70.300003,72.300003,70.300003
20161220170000,504.0,567.0,32.926829,38,54.700001,0,70.099998,72.300003,70.300003
20161220171500,504.0,546.0,31.707317,37,54.700001,100,70.0,72.300003,70.300003
20161220173000,504.0,516.599976,29.999999,37,54.700001,100,69.900002,72.300003,70.300003
20161220174500,504.0,546.0,31.707317,37,54.700001,100,69.800003,72.300003,70.300003
20161220180000,504.0,516.599976,29.999999,37,55.900002,100,69.800003,72.300003,70.300003
20161220181500,504.0,499.799988,29.02439,37,63.599998,100,69.699997,72.300003,70.300003
20161220183000,504.0,499.799988,29.02439,37,74.0,100,69.800003,72.300003,70.300003
20161220184500,504.0,516.599976,29.999999,37,80.599998,100,69.900002,72.300003,70.300003
20161220190000,504.0,499.799988,29.02439,37,75.800003,100,70.0,72.300003,70.300003
20161220191500,504.0,483.0,28.04878,37,82.5,100,70.099998,72.300003,70.300003
20161220193000,504.0,483.0,28.04878,37,76.800003,100,70.300003,72.300003,70.300003
20161220194500,504.0,483.0,28.04878,37,80.099998,100,70.300003,72.300003,70.300003
20161220200000,504.0,499.799988,29.02439,37,80.099998,100,70.400002,72.300003,70.300003
20161220201500,504.0,483.0,28.04878,37,75.900002,100,70.5,72.300003,70.300003
20161220203000,504.0,499.799988,29.02439,37,58.299999,0,70.5,72.300003,70.300003
20161220204500,504.0,483.0,28.04878,37,54.799999,0,70.400002,72.300003,70.300003
20161220210000,504.0,483.0,28.04878,37,54.799999,0,70.300003,72.300003,70.300003
20161220211500,504.0,529.200012,30.731708,37,53.900002,0,70.199997,72.300003,70.300003
20161220213000,504.0,516.599976,29.999999,37,53.900002,100,70.0,72.300003,70.300003
20161220214500,504.0,499.799988,29.02439,37,53.900002,100,70.0,72.300003,70.300003
20161220220000,504.0,499.799988,29.02439,37,53.900002,100,69.900002,72.300003,70.300003
20161220221500,504.0,499.799988,29.02439,37,54.700001,100,69.800003,72.300003,70.300003
20161220223000,504.0,529.200012,30.731708,37,55.5,100,69.699997,72.300003,70.300003
20161220224500,504.0,516.599976,29.999999,37,72.5,100,69.699997,72.300003,70.300003
20161220230000,504.0,483.0,28.04878,37,81.5,100,69.800003,72.300003,70.300003
20161220231500,504.0,483.0,28.04878,37,78.099998,100,69.900002,72.300003,70.300003
20161220233000,504.0,516.599976,29.999999,37,76.400002,100,70.0,72.300003,70.300003
20161220234500,504.0,499.799988,29.02439,37,82.199997,100,70.0,72.300003,70.300003
20161221000000,504.0,529.200012,30.731708,37,80.0,100,70.099998,72.300003,70.300003
20161221001500,504.0,483.0,28.04878,37,75.599998,100,70.300003,72.300003,70.300003
20161221003000,504.0,483.0,28.04878,37,78.599998,100,70.300003,72.300003,70.300003
20161221004500,504.0,483.0,28.04878,37,82.5,100,70.400002,72.300003,70.300003
20161221010000,504.0,483.0,28.04878,37,77.400002,100,70.5,72.300003,70.300003
20161221011500,504.0,432.600006,25.121952,36,60.400002,0,70.5,72.300003,70.300003
20161221013000,504.0,466.200012,27.073171,36,53.900002,0,70.300003,72.300003,70.300003
20161221014500,504.0,453.600006,26.341464,36,52.299999,0,70.199997,72.300003,70.300003
20161221020000,504.0,466.200012,27.073171,36,52.299999,100,70.0,72.300003,70.300003
20161221021500,504.0,499.799988,29.02439,36,52.299999,100,69.900002,72.300003,70.300003
20161221023000,504.0,483.0,28.04878,36,52.299999,100,69.900002,72.300003,70.300003
20161221024500,504.0,483.0,28.04878,36,53.5,100,69.800003,72.300003,70.300003
20161221030000,504.0,483.0,28.04878,36,54.299999,100,69.699997,72.300003,70.300003
20161221031500,504.0,483.0,28.04878,36,76.099998,100,69.599998,72.300003,70.300003
20161221033000,504.0,483.0,28.04878,36,78.900002,100,69.699997,72.300003,70.300003
20161221034500,504.0,466.200012,27.073171,36,78.900002,100,69.800003,72.300003,70.300003
20161221040000,504.0,466.200012,27.073171,36,86.199997,100,70.0,72.300003,70.300003
20161221041500,504.0,483.0,28.04878,36,84.300003,100,70.099998,72.300003,70.300003
20161221043000,504.0,432.600006,25.121952,36,79.199997,100,70.300003,72.300003,70.300003
20161221044500,504.0,483.0,28.04878,36,81.599998,100,70.400002,72.300003,70.300003
20161221050000,504.0,466.200012,27.073171,36,86.199997,100,70.300003,72.300003,70.300003
20161221051500,504.0,466.200012,27.073171,36,78.800003,100,70.400002,72.300003,70.300003
20161221053000,504.0,453.600006,26.341464,36,82.099998,100,70.5,72.300003,70.300003
20161221054500,504.0,466.200012,27.073171,38,61.299999,0,70.599998,72.300003,70.300003
20161221060000,504.0,499.799988,29.02439,38,55.599998,0,70.5,72.300003,70.300003
20161221061500,504.0,499.799988,29.02439,38,55.599998,0,70.400002,72.300003,70.300003
20161221063000,504.0,499.799988,29.02439,38,54.400002,0,70.300003,72.300003,70.300003
20161221064500,504.0,483.0,28.04878,38,54.400002,0,70.099998,72.300003,70.300003
20161221070000,504.0,499.799988,29.02439,38,54.400002,100,70.0,72.300003,70.300003
20161221071500,504.0,529.200012,30.731708,38,54.400002,100,69.900002,72.300003,70.300003
20161221073000,504.0,499.799988,29.02439,38,54.400002,100,69.800003,72.300003,70.300003
20161221074500,504.0,516.599976,29.999999,38,56.0,100,69.699997,72.300003,70.300003
20161221080000,504.0,499.799988,29.02439,38,67.199997,100,69.599998,72.300003,70.300003
20161221081500,504.0,516.599976,29.999999,38,76.400002,100,69.800003,72.300003,70.300003
20161221083000,504.0,499.799988,29.02439,38,78.199997,100,70.0,72.300003,70.300003
20161221084500,504.0,499.799988,29.02439,38,77.300003,100,70.300003,72.300003,70.300003
20161221090000,504.0,499.799988,29.02439,38,75.800003,100,70.5,72.300003,70.300003
20161221091500,504.0,499.799988,29.02439,38,56.799999,0,70.699997,72.300003,70.300003
20161221093000,504.0,483.0,28.04878,38,55.5,0,70.699997,72.300003,70.300003
20161221094500,504.0,483.0,28.04878,38,55.5,0,70.900002,72.300003,70.300003
20161221100000,504.0,499.799988,29.02439,38,54.700001,0,70.900002,72.300003,70.300003
20161221101500,504.0,483.0,28.04878,38,54.700001,0,71.0,72.300003,70.300003
20161221103000,504.0,499.799988,29.02439,38,55.599998,0,71.0,72.300003,70.300003
20161221104500,504.0,499.799988,29.02439,38,55.599998,0,70.900002,72.300003,70.300003
20161221110000,504.0,483.0,28.04878,38,55.599998,0,70.800003,72.300003,70.300003
20161221111500,504.0,483.0,28.04878,38,55.599998,0,70.900002,72.300003,70.300003
20161221113000,504.0,483.0,28.04878,38,55.599998,0,70.900002,72.300003,70.300003
20161221114500,504.0,516.599976,29.999999,38,55.599998,0,70.900002,72.300003,70.300003
20161221120000,504.0,483.0,28.04878,38,55.599998,0,70.900002,72.300003,70.300003
20161221121500,504.0,516.599976,29.999999,38,55.599998,0,70.900002,72.300003,70.300003
20161221123000,504.0,483.0,28.04878,38,54.799999,0,70.699997,72.300003,70.300003
20161221124500,504.0,499.799988,29.02439,38,55.900002,0,70.699997,72.300003,70.300003
20161221130000,504.0,483.0,28.04878,38,55.900002,0,70.699997,72.300003,70.300003
20161221131500,504.0,499.799988,29.02439,38,55.900002,0,70.699997,72.300003,70.300003
20161221133000,504.0,499.799988,29.02439,38,55.900002,0,70.699997,72.300003,70.300003
20161221134500,504.0,499.799988,29.02439,38,55.200001,0,70.699997,72.300003,70.300003
20161221140000,504.0,483.0,28.04878,38,56.0,0,70.900002,72.300003,70.300003
20161221141500,504.0,499.799988,29.02439,38,56.0,0,71.0,72.300003,70.300003
20161221143000,504.0,516.599976,29.999999,38,55.200001,0,71.099998,72.300003,70.300003
20161221144500,504.0,499.799988,29.02439,38,55.200001,0,71.199997,72.300003,70.300003
20161221150000,504.0,516.599976,29.999999,38,55.200001,0,71.199997,72.300003,70.300003
20161221151500,504.0,516.599976,29.999999,38,55.799999,0,71.300003,72.300003,70.300003
20161221153000,504.0,483.0,28.04878,38,55.200001,0,71.400002,72.300003,70.300003
20161221154500,504.0,529.200012,30.731708,38,55.200001,0,71.400002,72.300003,70.300003
20161221160000,504.0,516.599976,29.999999,38,55.200001,0,71.400002,72.300003,70.300003
20161221161500,504.0,516.599976,29.999999,38,55.200001,0,71.300003,72.300003,70.300003
20161221163000,504.0,499.799988,29.02439,38,55.200001,0,71.199997,72.300003,70.300003
20161221164500,504.0,516.599976,29.999999,38,55.200001,0,71.199997,72.300003,70.300003
20161221170000,504.0,516.599976,29.999999,38,55.200001,0,71.099998,72.300003,70.300003
20161221171500,504.0,516.599976,29.999999,38,55.200001,0,70.900002,72.300003,70.300003
20161221173000,504.0,516.599976,29.999999,38,55.200001,0,70.800003,72.300003,70.300003
20161221174500,504.0,483.0,28.04878,38,55.200001,0,70.699997,72.300003,70.300003
20161221180000,504.0,516.599976,29.999999,38,55.200001,0,70.699997,72.300003,70.300003
20161221181500,504.0,529.200012,30.731708,38,55.200001,0,70.5,72.300003,70.300003
20161221183000,504.0,516.599976,29.999999,38,55.200001,0,70.5,72.300003,70.300003
20161221184500,504.0,499.799988,29.02439,38,55.200001,0,70.400002,72.300003,70.300003
20161221190000,504.0,529.200012,30.731708,38,55.200001,0,70.300003,72.300003,70.300003
20161221191500,504.0,499.799988,29.02439,38,55.200001,0,70.300003,72.300003,70.300003
20161221193000,504.0,499.799988,29.02439,38,55.200001,0,70.199997,72.300003,70.300003
20161221194500,504.0,499.799988,29.02439,38,54.400002,0,70.099998,72.300003,70.300003
20161221200000,504.0,499.799988,29.02439,38,54.400002,100,70.0,72.300003,70.300003
20161221201500,504.0,499.799988,29.02439,38,54.400002,100,70.0,72.300003,70.300003
20161221203000,504.0,499.799988,29.02439,38,55.099998,100,70.0,72.300003,70.300003
20161221204500,504.0,516.599976,29.999999,38,55.099998,100,69.900002,72.300003,70.300003
20161221210000,504.0,516.599976,29.999999,38,55.099998,100,69.900002,72.300003,70.300003
20161221211500,504.0,516.599976,29.999999,38,56.200001,100,69.900002,72.300003,70.300003
20161221213000,504.0,499.799988,29.02439,38,56.200001,100,69.900002,72.300003,70.300003
20161221214500,504.0,529.200012,30.731708,38,59.5,100,69.800003,72.300003,70.300003
20161221220000,504.0,499.799988,29.02439,38,72.5,100,69.900002,72.300003,70.300003
20161221221500,504.0,483.0,28.04878,38,79.099998,100,70.0,72.300003,70.300003
20161221223000,504.0,516.599976,29.999999,38,76.800003,100,70.199997,72.300003,70.300003
20161221224500,504.0,483.0,28.04878,38,74.400002,100,70.300003,72.300003,70.300003
20161221230000,504.0,483.0,28.04878,38,79.599998,100,70.400002,72.300003,70.300003
20161221231500,504.0,466.200012,27.073171,38,75.300003,100,70.400002,72.300003,70.300003
20161221233000,504.0,499.799988,29.02439,38,76.300003,100,70.400002,72.300003,70.300003
20161221234500,504.0,483.0,28.04878,38,78.300003,100,70.5,72.300003,70.300003
20161222000000,504.0,483.0,28.04878,38,74.0,100,70.5,72.300003,70.300003
20161222001500,504.0,499.799988,29.02439,38,58.799999,0,70.599998,72.300003,70.300003
20161222003000,504.0,499.799988,29.02439,38,55.599998,0,70.5,72.300003,70.300003
20161222004500,504.0,483.0,28.04878,38,55.599998,0,70.400002,72.300003,70.300003
20161222010000,504.0,499.799988,29.02439,38,55.599998,0,70.300003,72.300003,70.300003
20161222011500,504.0,483.0,28.04878,38,55.599998,0,70.199997,72.300003,70.300003
20161222013000,504.0,499.799988,29.02439,38,55.599998,0,70.099998,72.300003,70.300003
20161222014500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161222020000,504.0,483.0,28.04878,38,55.5,100,70.0,72.300003,70.300003
20161222021500,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20161222023000,504.0,516.599976,29.999999,38,54.700001,100,69.900002,72.300003,70.300003
20161222024500,504.0,516.599976,29.999999,38,55.900002,100,69.800003,72.300003,70.300003
20161222030000,504.0,499.799988,29.02439,38,55.900002,100,69.800003,72.300003,70.300003
20161222031500,504.0,516.599976,29.999999,38,60.299999,100,69.800003,72.300003,70.300003
20161222033000,504.0,516.599976,29.999999,38,77.300003,100,69.800003,72.300003,70.300003
20161222034500,504.0,483.0,28.04878,38,76.300003,100,70.0,72.300003,70.300003
20161222040000,504.0,483.0,28.04878,38,81.599998,100,70.099998,72.300003,70.300003
20161222041500,504.0,466.200012,27.073171,38,75.900002,100,70.300003,72.300003,70.300003
20161222043000,504.0,483.0,28.04878,38,79.599998,100,70.400002,72.300003,70.300003
20161222044500,504.0,483.0,28.04878,38,77.300003,100,70.5,72.300003,70.300003
20161222050000,504.0,466.200012,27.073171,38,76.400002,100,70.5,72.300003,70.300003
20161222051500,504.0,499.799988,29.02439,38,81.099998,100,70.5,72.300003,70.300003
20161222053000,504.0,499.799988,29.02439,38,67.0,0,70.599998,72.300003,70.300003
20161222054500,504.0,499.799988,29.02439,38,56.0,0,70.599998,72.300003,70.300003
20161222060000,504.0,483.0,28.04878,38,56.0,0,70.5,72.300003,70.300003
20161222061500,504.0,483.0,28.04878,38,54.700001,0,70.400002,72.300003,70.300003
20161222063000,504.0,483.0,28.04878,38,54.700001,0,70.300003,72.300003,70.300003
20161222064500,504.0,499.799988,29.02439,38,54.700001,0,70.199997,72.300003,70.300003
20161222070000,504.0,529.200012,30.731708,38,54.700001,0,70.099998,72.300003,70.300003
20161222071500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161222073000,504.0,499.799988,29.02439,38,55.5,100,69.900002,72.300003,70.300003
20161222074500,504.0,516.599976,29.999999,38,55.5,100,69.900002,72.300003,70.300003
20161222080000,504.0,499.799988,29.02439,38,55.5,100,69.800003,72.300003,70.300003
20161222081500,504.0,516.599976,29.999999,38,56.799999,100,69.900002,72.300003,70.300003
20161222083000,504.0,499.799988,29.02439,38,56.799999,100,70.0,72.300003,70.300003
20161222084500,504.0,516.599976,29.999999,38,56.0,100,70.300003,72.300003,70.300003
20161222090000,504.0,499.799988,29.02439,38,56.700001,100,70.400002,72.300003,70.300003
20161222091500,504.0,483.0,28.04878,38,56.700001,100,70.5,72.300003,70.300003
20161222093000,504.0,499.799988,29.02439,38,56.700001,100,70.5,72.300003,70.300003
20161222094500,504.0,499.799988,29.02439,38,56.0,0,70.599998,72.300003,70.300003
20161222100000,504.0,483.0,28.04878,38,56.0,0,70.699997,72.300003,70.300003
20161222101500,504.0,516.599976,29.999999,38,56.0,0,70.900002,72.300003,70.300003
20161222103000,504.0,483.0,28.04878,38,56.0,0,71.0,72.300003,70.300003
20161222104500,504.0,499.799988,29.02439,38,56.0,0,71.0,72.300003,70.300003
20161222110000,504.0,499.799988,29.02439,38,56.0,0,71.199997,72.300003,70.300003
20161222111500,504.0,499.799988,29.02439,38,56.0,0,71.199997,72.300003,70.300003
20161222113000,504.0,483.0,28.04878,38,56.0,0,71.199997,72.300003,70.300003
20161222114500,504.0,499.799988,29.02439,38,56.0,0,71.199997,72.300003,70.300003
20161222120000,504.0,483.0,28.04878,38,55.200001,0,71.099998,72.300003,70.300003
20161222121500,504.0,483.0,28.04878,38,55.200001,0,71.099998,72.300003,70.300003
20161222123000,504.0,466.200012,27.073171,38,55.200001,0,71.099998,72.300003,70.300003
20161222124500,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161222130000,504.0,516.599976,29.999999,38,55.200001,0,71.0,72.300003,70.300003
20161222131500,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161222133000,504.0,499.799988,29.02439,38,55.200001,0,71.0,72.300003,70.300003
20161222134500,504.0,499.799988,29.02439,38,55.200001,0,71.099998,72.300003,70.300003
20161222140000,504.0,466.200012,27.073171,38,55.900002,0,71.199997,72.300003,70.300003
20161222141500,504.0,483.0,28.04878,38,55.900002,0,71.199997,72.300003,70.300003
20161222143000,504.0,483.0,28.04878,38,55.900002,0,71.300003,72.300003,70.300003
20161222144500,504.0,499.799988,29.02439,38,55.900002,0,71.300003,72.300003,70.300003
20161222150000,504.0,499.799988,29.02439,38,55.900002,0,71.300003,72.300003,70.300003
20161222151500,504.0,499.799988,29.02439,38,55.900002,0,71.300003,72.300003,70.300003
20161222153000,504.0,466.200012,27.073171,38,55.200001,0,71.300003,72.300003,70.300003
20161222154500,504.0,483.0,28.04878,38,55.200001,0,71.199997,72.300003,70.300003
20161222160000,504.0,483.0,28.04878,38,55.200001,0,71.199997,72.300003,70.300003
20161222161500,504.0,516.599976,29.999999,38,55.200001,0,71.199997,72.300003,70.300003
20161222163000,504.0,499.799988,29.02439,38,55.200001,0,71.199997,72.300003,70.300003
20161222164500,504.0,483.0,28.04878,38,55.200001,0,71.0,72.300003,70.300003
20161222170000,504.0,499.799988,29.02439,38,55.200001,0,70.900002,72.300003,70.300003
20161222171500,504.0,499.799988,29.02439,38,55.200001,0,70.800003,72.300003,70.300003
20161222173000,504.0,516.599976,29.999999,38,55.200001,0,70.599998,72.300003,70.300003
20161222174500,504.0,499.799988,29.02439,38,55.200001,0,70.5,72.300003,70.300003
20161222180000,504.0,529.200012,30.731708,38,55.200001,0,70.400002,72.300003,70.300003
20161222181500,504.0,499.799988,29.02439,38,55.200001,0,70.300003,72.300003,70.300003
20161222183000,504.0,529.200012,30.731708,38,55.200001,0,70.099998,72.300003,70.300003
20161222184500,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20161222190000,504.0,529.200012,30.731708,38,55.200001,100,70.0,72.300003,70.300003
20161222191500,504.0,546.0,31.707317,38,55.200001,100,69.900002,72.300003,70.300003
20161222193000,504.0,546.0,31.707317,38,55.200001,100,69.800003,72.300003,70.300003
20161222194500,504.0,529.200012,30.731708,38,56.0,100,69.699997,72.300003,70.300003
20161222200000,504.0,529.200012,30.731708,38,70.5,100,69.699997,72.300003,70.300003
20161222201500,504.0,516.599976,29.999999,38,76.400002,100,69.800003,72.300003,70.300003
20161222203000,504.0,499.799988,29.02439,38,80.599998,100,70.0,72.300003,70.300003
20161222204500,504.0,483.0,28.04878,38,76.800003,100,70.099998,72.300003,70.300003
20161222210000,504.0,499.799988,29.02439,38,82.0,100,70.199997,72.300003,70.300003
20161222211500,504.0,499.799988,29.02439,38,76.099998,100,70.300003,72.300003,70.300003
20161222213000,504.0,516.599976,29.999999,38,80.699997,100,70.400002,72.300003,70.300003
20161222214500,504.0,516.599976,29.999999,38,75.800003,100,70.5,72.300003,70.300003
20161222220000,504.0,483.0,28.04878,38,78.800003,100,70.599998,72.300003,70.300003
20161222221500,504.0,483.0,28.04878,38,56.0,0,70.5,72.300003,70.300003
20161222223000,504.0,483.0,28.04878,38,54.700001,0,70.400002,72.300003,70.300003
20161222224500,504.0,499.799988,29.02439,38,54.700001,0,70.199997,72.300003,70.300003
20161222230000,504.0,499.799988,29.02439,38,54.700001,0,70.099998,72.300003,70.300003
20161222231500,504.0,499.799988,29.02439,38,54.700001,100,70.0,72.300003,70.300003
20161222233000,504.0,516.599976,29.999999,38,54.700001,100,69.900002,72.300003,70.300003
20161222234500,504.0,499.799988,29.02439,38,54.700001,100,69.800003,72.300003,70.300003
20161223000000,504.0,499.799988,29.02439,38,56.299999,100,69.800003,72.300003,70.300003
20161223001500,504.0,499.799988,29.02439,38,58.700001,100,69.699997,72.300003,70.300003
20161223003000,504.0,499.799988,29.02439,38,78.699997,100,69.800003,72.300003,70.300003
20161223004500,504.0,499.799988,29.02439,38,76.099998,100,69.900002,72.300003,70.300003
20161223010000,504.0,466.200012,27.073171,38,81.599998,100,70.0,72.300003,70.300003
20161223011500,504.0,516.599976,29.999999,38,79.099998,100,70.0,72.300003,70.300003
20161223013000,504.0,483.0,28.04878,38,76.800003,100,70.199997,72.300003,70.300003
20161223014500,504.0,483.0,28.04878,38,82.5,100,70.300003,72.300003,70.300003
20161223020000,504.0,499.799988,29.02439,38,76.400002,100,70.400002,72.300003,70.300003
20161223021500,504.0,516.599976,29.999999,38,81.599998,100,70.5,72.300003,70.300003
20161223023000,504.0,483.0,28.04878,38,76.800003,100,70.5,72.300003,70.300003
20161223024500,504.0,516.599976,29.999999,38,57.799999,0,70.5,72.300003,70.300003
20161223030000,504.0,516.599976,29.999999,38,55.799999,0,70.400002,72.300003,70.300003
20161223031500,504.0,499.799988,29.02439,38,55.200001,0,70.300003,72.300003,70.300003
20161223033000,504.0,483.0,28.04878,38,55.200001,0,70.199997,72.300003,70.300003
20161223034500,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161223040000,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20161223041500,504.0,483.0,28.04878,38,55.200001,100,69.900002,72.300003,70.300003
20161223043000,504.0,529.200012,30.731708,38,55.200001,100,69.800003,72.300003,70.300003
20161223044500,504.0,499.799988,29.02439,38,56.299999,100,69.800003,72.300003,70.300003
20161223050000,504.0,499.799988,29.02439,38,59.099998,100,69.699997,72.300003,70.300003
20161223051500,504.0,499.799988,29.02439,38,73.699997,100,69.800003,72.300003,70.300003
20161223053000,504.0,529.200012,30.731708,38,80.0,100,69.900002,72.300003,70.300003
20161223054500,504.0,483.0,28.04878,38,77.199997,100,70.0,72.300003,70.300003
20161223060000,504.0,499.799988,29.02439,38,81.099998,100,70.099998,72.300003,70.300003
20161223061500,504.0,483.0,28.04878,38,75.400002,100,70.300003,72.300003,70.300003
20161223063000,504.0,483.0,28.04878,38,82.5,100,70.400002,72.300003,70.300003
20161223064500,504.0,483.0,28.04878,38,75.900002,100,70.5,72.300003,70.300003
20161223070000,504.0,483.0,28.04878,38,56.400002,0,70.5,72.300003,70.300003
20161223071500,504.0,483.0,28.04878,38,55.599998,0,70.400002,72.300003,70.300003
20161223073000,504.0,499.799988,29.02439,38,55.599998,0,70.300003,72.300003,70.300003
20161223074500,504.0,499.799988,29.02439,38,55.599998,100,70.099998,72.300003,70.300003
20161223080000,504.0,483.0,28.04878,38,55.599998,100,70.0,72.300003,70.300003
20161223081500,504.0,516.599976,29.999999,38,55.599998,100,70.0,72.300003,70.300003
20161223083000,504.0,499.799988,29.02439,38,55.599998,100,70.099998,72.300003,70.300003
20161223084500,504.0,516.599976,29.999999,38,55.599998,100,70.199997,72.300003,70.300003
20161223090000,504.0,466.200012,27.073171,38,55.599998,100,70.300003,72.300003,70.300003
20161223091500,504.0,483.0,28.04878,38,55.599998,100,70.5,72.300003,70.300003
20161223093000,504.0,483.0,28.04878,38,55.599998,100,70.5,72.300003,70.300003
20161223094500,504.0,483.0,28.04878,38,55.599998,100,70.5,72.300003,70.300003
20161223100000,504.0,483.0,28.04878,38,55.599998,0,70.599998,72.300003,70.300003
20161223101500,504.0,483.0,28.04878,38,55.599998,0,70.599998,72.300003,70.300003
20161223103000,504.0,483.0,28.04878,38,55.599998,0,70.699997,72.300003,70.300003
20161223104500,504.0,499.799988,29.02439,38,55.599998,0,70.800003,72.300003,70.300003
20161223110000,504.0,483.0,28.04878,38,55.599998,0,70.800003,72.300003,70.300003
20161223111500,504.0,499.799988,29.02439,38,55.599998,0,70.699997,72.300003,70.300003
20161223113000,504.0,483.0,28.04878,38,55.599998,0,70.599998,72.300003,70.300003
20161223114500,504.0,483.0,28.04878,38,55.599998,0,70.699997,72.300003,70.300003
20161223120000,504.0,483.0,28.04878,38,55.599998,0,70.699997,72.300003,70.300003
20161223121500,504.0,499.799988,29.02439,38,55.599998,0,70.699997,72.300003,70.300003
20161223123000,504.0,483.0,28.04878,38,55.599998,0,70.599998,72.300003,70.300003
20161223124500,504.0,483.0,28.04878,38,55.599998,0,70.5,72.300003,70.300003
20161223130000,504.0,516.599976,29.999999,38,55.599998,0,70.5,72.300003,70.300003
20161223131500,504.0,516.599976,29.999999,38,55.599998,0,70.400002,72.300003,70.300003
20161223133000,504.0,516.599976,29.999999,38,55.599998,0,70.400002,72.300003,70.300003
20161223134500,504.0,558.599976,32.439023,38,55.599998,0,70.300003,72.300003,70.300003
20161223140000,504.0,499.799988,29.02439,38,55.599998,0,70.300003,72.300003,70.300003
20161223141500,504.0,546.0,31.707317,38,55.599998,0,70.099998,72.300003,70.300003
20161223143000,504.0,529.200012,30.731708,38,55.599998,100,70.0,72.300003,70.300003
20161223144500,504.0,546.0,31.707317,38,55.599998,100,69.900002,72.300003,70.300003
20161223150000,504.0,529.200012,30.731708,38,55.599998,100,69.800003,72.300003,70.300003
20161223151500,504.0,558.599976,32.439023,38,56.599998,100,69.699997,72.300003,70.300003
20161223153000,504.0,516.599976,29.999999,38,65.699997,100,69.699997,72.300003,70.300003
20161223154500,504.0,546.0,31.707317,38,74.800003,100,69.699997,72.300003,70.300003
20161223160000,504.0,499.799988,29.02439,38,83.099998,100,69.900002,72.300003,70.300003
20161223161500,504.0,499.799988,29.02439,38,77.300003,100,70.0,72.300003,70.300003
20161223163000,504.0,499.799988,29.02439,38,82.0,100,70.099998,72.300003,70.300003
20161223164500,504.0,529.200012,30.731708,38,81.099998,100,70.199997,72.300003,70.300003
20161223170000,504.0,529.200012,30.731708,38,81.099998,100,70.300003,72.300003,70.300003
20161223171500,504.0,516.599976,29.999999,38,76.400002,100,70.300003,72.300003,70.300003
20161223173000,504.0,529.200012,30.731708,38,80.5,100,70.400002,72.300003,70.300003
20161223174500,504.0,499.799988,29.02439,38,80.5,100,70.5,72.300003,70.300003
20161223180000,504.0,516.599976,29.999999,38,80.5,100,70.599998,72.300003,70.300003
20161223181500,504.0,567.0,32.926829,38,56.400002,0,70.5,72.300003,70.300003
20161223183000,504.0,546.0,31.707317,38,55.5,0,70.400002,72.300003,70.300003
20161223184500,504.0,529.200012,30.731708,38,55.5,0,70.300003,72.300003,70.300003
20161223190000,504.0,529.200012,30.731708,38,55.5,0,70.199997,72.300003,70.300003
20161223191500,504.0,546.0,31.707317,38,55.5,0,70.0,72.300003,70.300003
20161223193000,504.0,558.599976,32.439023,38,55.5,100,69.900002,72.300003,70.300003
20161223194500,504.0,558.599976,32.439023,38,55.5,100,69.800003,72.300003,70.300003
20161223200000,504.0,516.599976,29.999999,38,55.5,100,69.699997,72.300003,70.300003
20161223201500,504.0,499.799988,29.02439,38,57.900002,100,69.699997,72.300003,70.300003
20161223203000,504.0,499.799988,29.02439,38,80.099998,100,69.699997,72.300003,70.300003
20161223204500,504.0,499.799988,29.02439,38,76.400002,100,69.800003,72.300003,70.300003
20161223210000,504.0,499.799988,29.02439,38,82.5,100,69.900002,72.300003,70.300003
20161223211500,504.0,499.799988,29.02439,38,77.800003,100,70.099998,72.300003,70.300003
20161223213000,504.0,483.0,28.04878,38,81.300003,100,70.199997,72.300003,70.300003
20161223214500,504.0,516.599976,29.999999,38,78.300003,100,70.300003,72.300003,70.300003
20161223220000,504.0,483.0,28.04878,38,80.099998,100,70.400002,72.300003,70.300003
20161223221500,504.0,499.799988,29.02439,38,78.400002,100,70.5,72.300003,70.300003
20161223223000,504.0,483.0,28.04878,38,77.0,100,70.5,72.300003,70.300003
20161223224500,504.0,483.0,28.04878,38,56.799999,100,70.5,72.300003,70.300003
20161223230000,504.0,499.799988,29.02439,38,55.5,100,70.400002,72.300003,70.300003
20161223231500,504.0,499.799988,29.02439,38,55.5,100,70.199997,72.300003,70.300003
20161223233000,504.0,483.0,28.04878,38,55.5,100,70.099998,72.300003,70.300003
20161223234500,504.0,516.599976,29.999999,38,55.5,100,69.900002,72.300003,70.300003
20161224000000,504.0,499.799988,29.02439,38,55.5,100,69.800003,72.300003,70.300003
20161224001500,504.0,499.799988,29.02439,38,56.299999,100,69.699997,72.300003,70.300003
20161224003000,504.0,483.0,28.04878,38,68.099998,100,69.599998,72.300003,70.300003
20161224004500,504.0,483.0,28.04878,38,77.199997,100,69.800003,72.300003,70.300003
20161224010000,504.0,516.599976,29.999999,38,81.599998,100,69.900002,72.300003,70.300003
20161224011500,504.0,466.200012,27.073171,38,60.0,100,70.0,72.300003,70.300003
20161224013000,504.0,453.600006,26.341464,38,55.599998,100,69.900002,72.300003,70.300003
20161224014500,504.0,483.0,28.04878,38,55.599998,100,69.800003,72.300003,70.300003
20161224020000,504.0,466.200012,27.073171,38,56.299999,100,69.800003,72.300003,70.300003
20161224021500,504.0,483.0,28.04878,38,59.5,100,69.699997,72.300003,70.300003
20161224023000,504.0,483.0,28.04878,38,76.400002,100,69.699997,72.300003,70.300003
20161224024500,504.0,453.600006,26.341464,38,85.599998,100,69.800003,72.300003,70.300003
20161224030000,504.0,466.200012,27.073171,38,78.699997,100,69.900002,72.300003,70.300003
20161224031500,504.0,466.200012,27.073171,38,84.0,100,70.0,72.300003,70.300003
20161224033000,504.0,453.600006,26.341464,38,81.099998,100,70.099998,72.300003,70.300003
20161224034500,504.0,466.200012,27.073171,38,81.099998,100,70.199997,72.300003,70.300003
20161224040000,504.0,466.200012,27.073171,39,83.300003,100,70.300003,72.300003,70.300003
20161224041500,504.0,499.799988,29.02439,39,78.699997,100,70.400002,72.300003,70.300003
20161224043000,504.0,483.0,28.04878,39,84.900002,100,70.5,72.300003,70.300003
20161224044500,504.0,483.0,28.04878,39,78.400002,100,70.5,72.300003,70.300003
20161224050000,504.0,483.0,28.04878,39,56.400002,0,70.5,72.300003,70.300003
20161224051500,504.0,483.0,28.04878,39,55.599998,0,70.400002,72.300003,70.300003
20161224053000,504.0,483.0,28.04878,39,54.700001,0,70.199997,72.300003,70.300003
20161224054500,504.0,483.0,28.04878,39,54.700001,100,70.0,72.300003,70.300003
20161224060000,504.0,483.0,28.04878,39,54.700001,100,69.900002,72.300003,70.300003
20161224061500,504.0,499.799988,29.02439,39,55.5,100,69.800003,72.300003,70.300003
20161224063000,504.0,499.799988,29.02439,39,55.5,100,69.699997,72.300003,70.300003
20161224064500,504.0,483.0,28.04878,39,68.099998,100,69.599998,72.300003,70.300003
20161224070000,504.0,483.0,28.04878,39,79.199997,100,69.800003,72.300003,70.300003
20161224071500,504.0,466.200012,27.073171,39,78.199997,100,69.800003,72.300003,70.300003
20161224073000,504.0,466.200012,27.073171,39,83.5,100,69.900002,72.300003,70.300003
20161224074500,504.0,466.200012,27.073171,39,77.800003,100,70.0,72.300003,70.300003
20161224080000,504.0,483.0,28.04878,39,86.199997,100,70.099998,72.300003,70.300003
20161224081500,504.0,466.200012,27.073171,39,78.699997,100,70.300003,72.300003,70.300003
20161224083000,504.0,466.200012,27.073171,39,83.099998,100,70.300003,72.300003,70.300003
20161224084500,504.0,483.0,28.04878,39,80.300003,100,70.400002,72.300003,70.300003
20161224090000,504.0,483.0,28.04878,39,78.699997,100,70.5,72.300003,70.300003
20161224091500,504.0,466.200012,27.073171,39,80.900002,100,70.5,72.300003,70.300003
20161224093000,504.0,483.0,28.04878,39,56.799999,100,70.5,72.300003,70.300003
20161224094500,504.0,466.200012,27.073171,39,55.599998,100,70.400002,72.300003,70.300003
20161224100000,504.0,466.200012,27.073171,39,55.599998,100,70.199997,72.300003,70.300003
20161224101500,504.0,483.0,28.04878,39,55.599998,100,70.099998,72.300003,70.300003
20161224103000,504.0,466.200012,27.073171,39,55.599998,100,69.900002,72.300003,70.300003
20161224104500,504.0,483.0,28.04878,39,55.599998,100,69.900002,72.300003,70.300003
