PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224110000,504.0,483.0,28.04878,39,56.299999,100,69.800003,72.300003,70.300003
20161224111500,504.0,466.200012,27.073171,39,66.900002,100,69.599998,72.300003,70.300003
20161224113000,504.0,499.799988,29.02439,39,81.300003,100,69.800003,72.300003,70.300003
20161224114500,504.0,499.799988,29.02439,39,81.300003,100,69.800003,72.300003,70.300003
20161224120000,504.0,453.600006,26.341464,39,81.300003,100,69.900002,72.300003,70.300003
20161224121500,504.0,483.0,28.04878,39,85.599998,100,70.0,72.300003,70.300003
20161224123000,504.0,483.0,28.04878,39,79.699997,100,70.099998,72.300003,70.300003
20161224124500,504.0,499.799988,29.02439,39,83.900002,100,70.300003,72.300003,70.300003
20161224130000,504.0,499.799988,29.02439,39,83.900002,100,70.5,72.300003,70.300003
20161224131500,504.0,499.799988,29.02439,39,64.400002,0,70.599998,72.300003,70.300003
20161224133000,504.0,499.799988,29.02439,39,56.400002,0,70.5,72.300003,70.300003
20161224134500,504.0,499.799988,29.02439,39,56.400002,0,70.5,72.300003,70.300003
20161224140000,504.0,466.200012,27.073171,39,56.400002,0,70.400002,72.300003,70.300003
20161224141500,504.0,499.799988,29.02439,39,56.400002,0,70.300003,72.300003,70.300003
20161224143000,504.0,499.799988,29.02439,39,56.400002,0,70.199997,72.300003,70.300003
20161224144500,504.0,499.799988,29.02439,39,56.400002,0,70.099998,72.300003,70.300003
20161224150000,504.0,546.0,31.707317,39,55.599998,100,70.0,72.300003,70.300003
20161224151500,504.0,516.599976,29.999999,39,55.599998,100,69.900002,72.300003,70.300003
20161224153000,504.0,483.0,28.04878,39,56.299999,100,69.800003,72.300003,70.300003
20161224154500,504.0,499.799988,29.02439,39,57.099998,100,69.699997,72.300003,70.300003
20161224160000,504.0,529.200012,30.731708,39,73.400002,100,69.699997,72.300003,70.300003
20161224161500,504.0,499.799988,29.02439,39,83.699997,100,69.800003,72.300003,70.300003
20161224163000,504.0,499.799988,29.02439,39,78.300003,100,69.900002,72.300003,70.300003
20161224164500,504.0,499.799988,29.02439,39,85.900002,100,70.0,72.300003,70.300003
20161224170000,504.0,516.599976,29.999999,39,78.300003,100,70.099998,72.300003,70.300003
20161224171500,504.0,529.200012,30.731708,39,84.199997,100,70.199997,72.300003,70.300003
20161224173000,504.0,516.599976,29.999999,39,79.599998,100,70.300003,72.300003,70.300003
20161224174500,504.0,516.599976,29.999999,39,80.699997,100,70.400002,72.300003,70.300003
20161224180000,504.0,499.799988,29.02439,39,80.699997,100,70.5,72.300003,70.300003
20161224181500,504.0,516.599976,29.999999,39,63.900002,0,70.599998,72.300003,70.300003
20161224183000,504.0,499.799988,29.02439,39,56.400002,0,70.5,72.300003,70.300003
20161224184500,504.0,529.200012,30.731708,39,55.599998,0,70.400002,72.300003,70.300003
20161224190000,504.0,529.200012,30.731708,39,55.599998,0,70.199997,72.300003,70.300003
20161224191500,504.0,516.599976,29.999999,39,55.599998,0,70.099998,72.300003,70.300003
20161224193000,504.0,558.599976,32.439023,39,55.599998,100,70.0,72.300003,70.300003
20161224194500,504.0,499.799988,29.02439,39,55.599998,100,69.900002,72.300003,70.300003
20161224200000,504.0,529.200012,30.731708,39,55.599998,100,69.800003,72.300003,70.300003
20161224201500,504.0,516.599976,29.999999,39,56.700001,100,69.800003,72.300003,70.300003
20161224203000,504.0,516.599976,29.999999,39,62.599998,100,69.599998,72.300003,70.300003
20161224204500,504.0,516.599976,29.999999,39,77.800003,100,69.800003,72.300003,70.300003
20161224210000,504.0,499.799988,29.02439,39,80.099998,100,69.800003,72.300003,70.300003
20161224211500,504.0,483.0,28.04878,39,78.300003,100,70.0,72.300003,70.300003
20161224213000,504.0,483.0,28.04878,39,83.199997,100,70.099998,72.300003,70.300003
20161224214500,504.0,499.799988,29.02439,39,79.599998,100,70.199997,72.300003,70.300003
20161224220000,504.0,516.599976,29.999999,39,80.699997,100,70.300003,72.300003,70.300003
20161224221500,504.0,499.799988,29.02439,39,79.099998,100,70.400002,72.300003,70.300003
20161224223000,504.0,499.799988,29.02439,39,79.099998,100,70.5,72.300003,70.300003
20161224224500,504.0,499.799988,29.02439,39,62.400002,100,70.5,72.300003,70.300003
20161224230000,504.0,499.799988,29.02439,39,56.0,100,70.5,72.300003,70.300003
20161224231500,504.0,516.599976,29.999999,39,56.0,100,70.300003,72.300003,70.300003
20161224233000,504.0,499.799988,29.02439,39,56.0,100,70.199997,72.300003,70.300003
20161224234500,504.0,499.799988,29.02439,39,56.0,100,70.0,72.300003,70.300003
20161225000000,504.0,516.599976,29.999999,39,56.0,100,69.900002,72.300003,70.300003
20161225001500,504.0,466.200012,27.073171,39,56.0,100,69.800003,72.300003,70.300003
20161225003000,504.0,499.799988,29.02439,39,56.700001,100,69.800003,72.300003,70.300003
20161225004500,504.0,483.0,28.04878,39,60.700001,100,69.699997,72.300003,70.300003
20161225010000,504.0,466.200012,27.073171,39,79.099998,100,69.800003,72.300003,70.300003
20161225011500,504.0,499.799988,29.02439,39,77.300003,100,69.900002,72.300003,70.300003
20161225013000,504.0,466.200012,27.073171,39,80.699997,100,70.0,72.300003,70.300003
20161225014500,504.0,499.799988,29.02439,39,80.699997,100,70.0,72.300003,70.300003
20161225020000,504.0,466.200012,27.073171,39,78.400002,100,70.099998,72.300003,70.300003
20161225021500,504.0,466.200012,27.073171,39,84.599998,100,70.300003,72.300003,70.300003
20161225023000,504.0,483.0,28.04878,39,79.0,100,70.400002,72.300003,70.300003
20161225024500,504.0,483.0,28.04878,39,81.099998,100,70.400002,72.300003,70.300003
20161225030000,504.0,466.200012,27.073171,39,81.099998,100,70.5,72.300003,70.300003
20161225031500,504.0,499.799988,29.02439,39,74.099998,0,70.599998,72.300003,70.300003
20161225033000,504.0,499.799988,29.02439,39,56.400002,0,70.5,72.300003,70.300003
20161225034500,504.0,499.799988,29.02439,39,55.200001,0,70.400002,72.300003,70.300003
20161225040000,504.0,483.0,28.04878,39,55.200001,0,70.199997,72.300003,70.300003
20161225041500,504.0,483.0,28.04878,39,55.200001,100,70.0,72.300003,70.300003
20161225043000,504.0,529.200012,30.731708,39,55.200001,100,69.900002,72.300003,70.300003
20161225044500,504.0,499.799988,29.02439,39,55.200001,100,69.800003,72.300003,70.300003
20161225050000,504.0,499.799988,29.02439,39,56.299999,100,69.699997,72.300003,70.300003
20161225051500,504.0,483.0,28.04878,39,76.699997,100,69.599998,72.300003,70.300003
20161225053000,504.0,483.0,28.04878,39,76.699997,100,69.800003,72.300003,70.300003
20161225054500,504.0,466.200012,27.073171,39,84.300003,100,69.800003,72.300003,70.300003
20161225060000,504.0,483.0,28.04878,39,78.199997,100,69.900002,72.300003,70.300003
20161225061500,504.0,466.200012,27.073171,39,84.5,100,70.099998,72.300003,70.300003
20161225063000,504.0,483.0,28.04878,39,79.099998,100,70.199997,72.300003,70.300003
20161225064500,504.0,499.799988,29.02439,39,82.099998,100,70.300003,72.300003,70.300003
20161225070000,504.0,499.799988,29.02439,39,82.099998,100,70.400002,72.300003,70.300003
20161225071500,504.0,499.799988,29.02439,39,80.199997,100,70.5,72.300003,70.300003
20161225073000,504.0,483.0,28.04878,39,82.0,100,70.5,72.300003,70.300003
20161225074500,504.0,483.0,28.04878,39,57.599998,0,70.599998,72.300003,70.300003
20161225080000,504.0,499.799988,29.02439,39,55.599998,0,70.400002,72.300003,70.300003
20161225081500,504.0,466.200012,27.073171,39,55.599998,0,70.300003,72.300003,70.300003
20161225083000,504.0,483.0,28.04878,39,55.599998,0,70.199997,72.300003,70.300003
20161225084500,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161225090000,504.0,499.799988,29.02439,39,55.599998,100,69.900002,72.300003,70.300003
20161225091500,504.0,499.799988,29.02439,39,55.599998,100,69.800003,72.300003,70.300003
20161225093000,504.0,499.799988,29.02439,39,57.0,100,69.599998,72.300003,70.300003
20161225094500,504.0,499.799988,29.02439,39,78.199997,100,69.699997,72.300003,70.300003
20161225100000,504.0,499.799988,29.02439,39,78.199997,100,69.900002,72.300003,70.300003
20161225101500,504.0,466.200012,27.073171,39,80.099998,100,70.0,72.300003,70.300003
20161225103000,504.0,483.0,28.04878,39,78.300003,100,70.099998,72.300003,70.300003
20161225104500,504.0,466.200012,27.073171,39,83.099998,100,70.300003,72.300003,70.300003
20161225110000,504.0,499.799988,29.02439,39,77.300003,100,70.400002,72.300003,70.300003
20161225111500,504.0,483.0,28.04878,39,83.699997,100,70.5,72.300003,70.300003
20161225113000,504.0,466.200012,27.073171,39,80.699997,100,70.5,72.300003,70.300003
20161225114500,504.0,483.0,28.04878,39,59.200001,0,70.599998,72.300003,70.300003
20161225120000,504.0,483.0,28.04878,39,56.5,0,70.5,72.300003,70.300003
20161225121500,504.0,499.799988,29.02439,39,56.5,0,70.400002,72.300003,70.300003
20161225123000,504.0,499.799988,29.02439,39,56.5,0,70.300003,72.300003,70.300003
20161225124500,504.0,483.0,28.04878,39,55.599998,100,70.0,72.300003,70.300003
20161225130000,504.0,499.799988,29.02439,39,55.599998,100,70.0,72.300003,70.300003
20161225131500,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161225133000,504.0,499.799988,29.02439,39,55.599998,100,70.0,72.300003,70.300003
20161225134500,504.0,499.799988,29.02439,39,55.599998,100,69.900002,72.300003,70.300003
20161225140000,504.0,529.200012,30.731708,39,56.700001,100,69.800003,72.300003,70.300003
20161225141500,504.0,499.799988,29.02439,39,57.900002,100,69.699997,72.300003,70.300003
20161225143000,504.0,499.799988,29.02439,39,73.400002,100,69.699997,72.300003,70.300003
20161225144500,504.0,483.0,28.04878,39,82.5,100,69.800003,72.300003,70.300003
20161225150000,504.0,516.599976,29.999999,39,79.099998,100,69.900002,72.300003,70.300003
20161225151500,504.0,529.200012,30.731708,39,77.800003,100,70.0,72.300003,70.300003
20161225153000,504.0,483.0,28.04878,39,84.400002,100,70.099998,72.300003,70.300003
20161225154500,504.0,499.799988,29.02439,39,77.800003,100,70.300003,72.300003,70.300003
20161225160000,504.0,546.0,31.707317,39,83.699997,100,70.300003,72.300003,70.300003
20161225161500,504.0,466.200012,27.073171,39,80.199997,100,70.400002,72.300003,70.300003
20161225163000,504.0,499.799988,29.02439,39,80.199997,100,70.400002,72.300003,70.300003
20161225164500,504.0,499.799988,29.02439,39,82.599998,100,70.5,72.300003,70.300003
20161225170000,504.0,529.200012,30.731708,39,65.900002,0,70.599998,72.300003,70.300003
20161225171500,504.0,516.599976,29.999999,39,56.400002,0,70.5,72.300003,70.300003
20161225173000,504.0,499.799988,29.02439,39,55.599998,0,70.400002,72.300003,70.300003
20161225174500,504.0,516.599976,29.999999,39,55.599998,0,70.300003,72.300003,70.300003
20161225180000,504.0,529.200012,30.731708,39,55.599998,0,70.099998,72.300003,70.300003
20161225181500,504.0,483.0,28.04878,39,55.599998,100,70.0,72.300003,70.300003
20161225183000,504.0,499.799988,29.02439,39,55.599998,100,70.0,72.300003,70.300003
20161225184500,504.0,516.599976,29.999999,39,55.599998,100,69.900002,72.300003,70.300003
20161225190000,504.0,499.799988,29.02439,39,55.599998,100,69.800003,72.300003,70.300003
20161225191500,504.0,516.599976,29.999999,39,55.599998,100,69.699997,72.300003,70.300003
20161225193000,504.0,499.799988,29.02439,39,66.199997,100,69.599998,72.300003,70.300003
20161225194500,504.0,483.0,28.04878,39,79.699997,100,69.699997,72.300003,70.300003
20161225200000,504.0,466.200012,27.073171,39,80.599998,100,69.800003,72.300003,70.300003
20161225201500,504.0,466.200012,27.073171,39,84.300003,100,69.900002,72.300003,70.300003
20161225203000,504.0,483.0,28.04878,39,78.300003,100,70.0,72.300003,70.300003
20161225204500,504.0,466.200012,27.073171,39,86.300003,100,70.099998,72.300003,70.300003
20161225210000,504.0,483.0,28.04878,39,78.699997,100,70.300003,72.300003,70.300003
20161225211500,504.0,529.200012,30.731708,39,77.300003,100,70.300003,72.300003,70.300003
20161225213000,504.0,483.0,28.04878,39,79.699997,100,70.400002,72.300003,70.300003
20161225214500,504.0,466.200012,27.073171,39,82.599998,100,70.5,72.300003,70.300003
20161225220000,504.0,483.0,28.04878,39,81.099998,100,70.5,72.300003,70.300003
20161225221500,504.0,466.200012,27.073171,39,56.799999,100,70.5,72.300003,70.300003
20161225223000,504.0,499.799988,29.02439,39,55.599998,100,70.400002,72.300003,70.300003
20161225224500,504.0,466.200012,27.073171,39,55.599998,100,70.199997,72.300003,70.300003
20161225230000,504.0,483.0,28.04878,39,55.599998,100,70.099998,72.300003,70.300003
20161225231500,504.0,499.799988,29.02439,39,55.599998,100,70.0,72.300003,70.300003
20161225233000,504.0,499.799988,29.02439,39,55.599998,100,69.900002,72.300003,70.300003
20161225234500,504.0,516.599976,29.999999,39,55.599998,100,69.800003,72.300003,70.300003
20161226000000,504.0,499.799988,29.02439,39,57.099998,100,69.699997,72.300003,70.300003
20161226001500,504.0,483.0,28.04878,39,74.400002,100,69.599998,72.300003,70.300003
20161226003000,504.0,483.0,28.04878,39,81.099998,100,69.800003,72.300003,70.300003
20161226004500,504.0,453.600006,26.341464,39,78.5,100,69.900002,72.300003,70.300003
20161226010000,504.0,499.799988,29.02439,39,81.099998,100,70.0,72.300003,70.300003
20161226011500,504.0,499.799988,29.02439,39,79.699997,100,70.099998,72.300003,70.300003
20161226013000,504.0,499.799988,29.02439,39,79.699997,100,70.199997,72.300003,70.300003
20161226014500,504.0,483.0,28.04878,39,79.699997,100,70.300003,72.300003,70.300003
20161226020000,504.0,483.0,28.04878,39,80.900002,100,70.400002,72.300003,70.300003
20161226021500,504.0,466.200012,27.073171,39,79.699997,100,70.400002,72.300003,70.300003
20161226023000,504.0,466.200012,27.073171,39,78.199997,100,70.5,72.300003,70.300003
20161226024500,504.0,483.0,28.04878,39,70.599998,100,70.5,72.300003,70.300003
20161226030000,504.0,483.0,28.04878,39,56.400002,0,70.5,72.300003,70.300003
20161226031500,504.0,499.799988,29.02439,39,55.599998,0,70.300003,72.300003,70.300003
20161226033000,504.0,483.0,28.04878,39,55.599998,0,70.199997,72.300003,70.300003
20161226034500,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161226040000,504.0,483.0,28.04878,39,55.599998,100,69.900002,72.300003,70.300003
20161226041500,504.0,499.799988,29.02439,39,55.599998,100,69.800003,72.300003,70.300003
20161226043000,504.0,483.0,28.04878,39,56.299999,100,69.699997,72.300003,70.300003
20161226044500,504.0,483.0,28.04878,39,75.800003,100,69.599998,72.300003,70.300003
20161226050000,504.0,499.799988,29.02439,39,75.800003,100,69.800003,72.300003,70.300003
20161226051500,504.0,466.200012,27.073171,39,83.199997,100,69.900002,72.300003,70.300003
20161226053000,504.0,499.799988,29.02439,39,78.199997,100,69.900002,72.300003,70.300003
20161226054500,504.0,483.0,28.04878,39,85.0,100,70.0,72.300003,70.300003
20161226060000,504.0,483.0,28.04878,39,78.300003,100,70.099998,72.300003,70.300003
20161226061500,504.0,483.0,28.04878,39,86.900002,100,70.300003,72.300003,70.300003
20161226063000,504.0,483.0,28.04878,39,79.199997,100,70.400002,72.300003,70.300003
20161226064500,504.0,483.0,28.04878,39,82.5,100,70.400002,72.300003,70.300003
20161226070000,504.0,483.0,28.04878,39,82.5,100,70.5,72.300003,70.300003
20161226071500,504.0,483.0,28.04878,39,57.599998,0,70.5,72.300003,70.300003
20161226073000,504.0,499.799988,29.02439,39,55.599998,0,70.400002,72.300003,70.300003
20161226074500,504.0,499.799988,29.02439,39,55.599998,0,70.300003,72.300003,70.300003
20161226080000,504.0,483.0,28.04878,39,55.599998,0,70.099998,72.300003,70.300003
20161226081500,504.0,483.0,28.04878,39,55.599998,100,69.900002,72.300003,70.300003
20161226083000,504.0,483.0,28.04878,39,55.599998,100,69.800003,72.300003,70.300003
20161226084500,504.0,499.799988,29.02439,39,55.599998,100,69.800003,72.300003,70.300003
20161226090000,504.0,499.799988,29.02439,39,57.099998,100,69.699997,72.300003,70.300003
20161226091500,504.0,483.0,28.04878,39,73.900002,100,69.599998,72.300003,70.300003
20161226093000,504.0,483.0,28.04878,39,79.0,100,69.800003,72.300003,70.300003
20161226094500,504.0,466.200012,27.073171,39,79.0,100,69.900002,72.300003,70.300003
20161226100000,504.0,466.200012,27.073171,39,79.0,100,70.0,72.300003,70.300003
20161226101500,504.0,466.200012,27.073171,39,85.599998,100,70.099998,72.300003,70.300003
20161226103000,504.0,466.200012,27.073171,39,79.0,100,70.199997,72.300003,70.300003
20161226104500,504.0,499.799988,29.02439,39,84.900002,100,70.300003,72.300003,70.300003
20161226110000,504.0,499.799988,29.02439,39,84.900002,100,70.400002,72.300003,70.300003
20161226111500,504.0,499.799988,29.02439,39,82.400002,100,70.400002,72.300003,70.300003
20161226113000,504.0,483.0,28.04878,39,81.5,100,70.5,72.300003,70.300003
20161226114500,504.0,483.0,28.04878,39,58.400002,0,70.5,72.300003,70.300003
20161226120000,504.0,499.799988,29.02439,39,56.099998,0,70.400002,72.300003,70.300003
20161226121500,504.0,546.0,31.707317,39,56.099998,0,70.300003,72.300003,70.300003
20161226123000,504.0,483.0,28.04878,39,56.099998,0,70.199997,72.300003,70.300003
20161226124500,504.0,499.799988,29.02439,39,56.099998,0,70.099998,72.300003,70.300003
20161226130000,504.0,483.0,28.04878,39,55.200001,100,69.900002,72.300003,70.300003
20161226131500,504.0,499.799988,29.02439,39,55.900002,100,69.900002,72.300003,70.300003
20161226133000,504.0,499.799988,29.02439,39,56.700001,100,69.800003,72.300003,70.300003
20161226134500,504.0,483.0,28.04878,39,56.700001,100,69.800003,72.300003,70.300003
20161226140000,504.0,529.200012,30.731708,39,64.0,100,69.699997,72.300003,70.300003
20161226141500,504.0,499.799988,29.02439,39,78.699997,100,69.800003,72.300003,70.300003
20161226143000,504.0,516.599976,29.999999,39,84.300003,100,69.900002,72.300003,70.300003
20161226144500,504.0,483.0,28.04878,39,78.300003,100,70.0,72.300003,70.300003
20161226150000,504.0,483.0,28.04878,39,75.5,100,70.0,72.300003,70.300003
20161226151500,504.0,483.0,28.04878,39,79.599998,100,70.099998,72.300003,70.300003
20161226153000,504.0,483.0,28.04878,39,81.099998,100,70.199997,72.300003,70.300003
20161226154500,504.0,516.599976,29.999999,39,77.699997,100,70.300003,72.300003,70.300003
20161226160000,504.0,499.799988,29.02439,39,83.199997,100,70.400002,72.300003,70.300003
20161226161500,504.0,483.0,28.04878,39,78.199997,100,70.5,72.300003,70.300003
20161226163000,504.0,516.599976,29.999999,39,80.5,100,70.5,72.300003,70.300003
20161226164500,504.0,499.799988,29.02439,39,56.799999,100,70.5,72.300003,70.300003
20161226170000,504.0,516.599976,29.999999,39,55.599998,100,70.300003,72.300003,70.300003
20161226171500,504.0,466.200012,27.073171,39,55.599998,100,70.199997,72.300003,70.300003
20161226173000,504.0,516.599976,29.999999,39,55.599998,100,70.099998,72.300003,70.300003
20161226174500,504.0,516.599976,29.999999,39,55.599998,100,70.0,72.300003,70.300003
20161226180000,504.0,529.200012,30.731708,39,56.700001,100,69.900002,72.300003,70.300003
20161226181500,504.0,516.599976,29.999999,39,56.700001,100,69.800003,72.300003,70.300003
20161226183000,504.0,516.599976,29.999999,39,56.700001,100,69.800003,72.300003,70.300003
20161226184500,504.0,499.799988,29.02439,39,66.199997,100,69.699997,72.300003,70.300003
20161226190000,504.0,483.0,28.04878,39,81.5,100,69.800003,72.300003,70.300003
20161226191500,504.0,483.0,28.04878,39,79.099998,100,69.900002,72.300003,70.300003
20161226193000,504.0,483.0,28.04878,39,80.699997,100,70.0,72.300003,70.300003
20161226194500,504.0,483.0,28.04878,39,83.699997,100,70.099998,72.300003,70.300003
20161226200000,504.0,499.799988,29.02439,39,78.300003,100,70.199997,72.300003,70.300003
20161226201500,504.0,529.200012,30.731708,39,82.099998,100,70.300003,72.300003,70.300003
20161226203000,504.0,516.599976,29.999999,39,78.699997,100,70.400002,72.300003,70.300003
20161226204500,504.0,529.200012,30.731708,39,82.599998,100,70.5,72.300003,70.300003
20161226210000,504.0,529.200012,30.731708,39,79.599998,100,70.5,72.300003,70.300003
20161226211500,504.0,499.799988,29.02439,39,58.799999,100,70.5,72.300003,70.300003
20161226213000,504.0,516.599976,29.999999,39,55.599998,100,70.400002,72.300003,70.300003
20161226214500,504.0,529.200012,30.731708,39,55.599998,100,70.199997,72.300003,70.300003
20161226220000,504.0,483.0,28.04878,39,55.599998,100,70.099998,72.300003,70.300003
20161226221500,504.0,499.799988,29.02439,39,55.599998,100,70.0,72.300003,70.300003
20161226223000,504.0,483.0,28.04878,39,55.599998,100,69.900002,72.300003,70.300003
20161226224500,504.0,483.0,28.04878,39,55.599998,100,69.800003,72.300003,70.300003
20161226230000,504.0,499.799988,29.02439,39,57.099998,100,69.599998,72.300003,70.300003
20161226231500,504.0,499.799988,29.02439,39,80.300003,100,69.599998,72.300003,70.300003
20161226233000,504.0,466.200012,27.073171,39,80.300003,100,69.800003,72.300003,70.300003
20161226234500,504.0,483.0,28.04878,39,78.300003,100,69.900002,72.300003,70.300003
20161227000000,504.0,483.0,28.04878,39,84.900002,100,70.0,72.300003,70.300003
20161227001500,504.0,466.200012,27.073171,39,78.699997,100,70.099998,72.300003,70.300003
20161227003000,504.0,466.200012,27.073171,39,78.699997,100,70.199997,72.300003,70.300003
20161227004500,504.0,483.0,28.04878,39,84.900002,100,70.300003,72.300003,70.300003
20161227010000,504.0,499.799988,29.02439,39,78.699997,100,70.400002,72.300003,70.300003
20161227011500,504.0,483.0,28.04878,39,78.699997,100,70.5,72.300003,70.300003
20161227013000,504.0,483.0,28.04878,39,82.199997,100,70.5,72.300003,70.300003
20161227014500,504.0,483.0,28.04878,39,56.799999,0,70.5,72.300003,70.300003
20161227020000,504.0,499.799988,29.02439,39,55.599998,0,70.400002,72.300003,70.300003
20161227021500,504.0,499.799988,29.02439,39,55.599998,0,70.300003,72.300003,70.300003
20161227023000,504.0,499.799988,29.02439,39,55.599998,0,70.099998,72.300003,70.300003
20161227024500,504.0,483.0,28.04878,39,55.599998,100,70.0,72.300003,70.300003
20161227030000,504.0,466.200012,27.073171,39,55.599998,100,69.900002,72.300003,70.300003
20161227031500,504.0,483.0,28.04878,39,55.599998,100,69.800003,72.300003,70.300003
20161227033000,504.0,499.799988,29.02439,39,56.700001,100,69.699997,72.300003,70.300003
20161227034500,504.0,483.0,28.04878,39,72.800003,100,69.599998,72.300003,70.300003
20161227040000,504.0,466.200012,27.073171,39,78.699997,100,69.800003,72.300003,70.300003
20161227041500,504.0,466.200012,27.073171,39,82.400002,100,69.900002,72.300003,70.300003
20161227043000,504.0,483.0,28.04878,39,78.5,100,70.0,72.300003,70.300003
20161227044500,504.0,499.799988,29.02439,39,84.900002,100,70.099998,72.300003,70.300003
20161227050000,504.0,483.0,28.04878,39,78.699997,100,70.099998,72.300003,70.300003
20161227051500,504.0,483.0,28.04878,39,82.599998,100,70.300003,72.300003,70.300003
20161227053000,504.0,466.200012,27.073171,39,79.599998,100,70.300003,72.300003,70.300003
20161227054500,504.0,453.600006,26.341464,39,81.0,100,70.400002,72.300003,70.300003
20161227060000,504.0,529.200012,30.731708,39,82.800003,100,70.5,72.300003,70.300003
20161227061500,504.0,483.0,28.04878,39,80.699997,100,70.5,72.300003,70.300003
20161227063000,504.0,483.0,28.04878,39,57.200001,0,70.5,72.300003,70.300003
20161227064500,504.0,499.799988,29.02439,39,55.200001,0,70.400002,72.300003,70.300003
20161227070000,504.0,483.0,28.04878,39,55.200001,0,70.300003,72.300003,70.300003
20161227071500,504.0,499.799988,29.02439,39,55.200001,0,70.099998,72.300003,70.300003
20161227073000,504.0,499.799988,29.02439,39,55.200001,100,70.0,72.300003,70.300003
20161227074500,504.0,516.599976,29.999999,39,55.200001,100,69.900002,72.300003,70.300003
20161227080000,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20161227081500,504.0,499.799988,29.02439,39,56.299999,100,69.800003,72.300003,70.300003
20161227083000,504.0,483.0,28.04878,39,57.900002,100,69.900002,72.300003,70.300003
20161227084500,504.0,466.200012,27.073171,39,59.099998,100,70.0,72.300003,70.300003
20161227090000,504.0,483.0,28.04878,39,59.099998,100,70.099998,72.300003,70.300003
20161227091500,504.0,483.0,28.04878,39,59.099998,100,70.400002,72.300003,70.300003
20161227093000,504.0,483.0,28.04878,39,59.099998,0,70.599998,72.300003,70.300003
20161227094500,504.0,483.0,28.04878,39,55.599998,0,70.699997,72.300003,70.300003
20161227100000,504.0,466.200012,27.073171,39,55.599998,0,70.699997,72.300003,70.300003
20161227101500,504.0,483.0,28.04878,39,55.599998,0,70.699997,72.300003,70.300003
20161227103000,504.0,499.799988,29.02439,39,55.599998,0,70.800003,72.300003,70.300003
20161227104500,504.0,466.200012,27.073171,39,55.599998,0,70.800003,72.300003,70.300003
20161227110000,504.0,483.0,28.04878,39,55.599998,0,70.800003,72.300003,70.300003
20161227111500,504.0,483.0,28.04878,39,55.599998,0,70.699997,72.300003,70.300003
20161227113000,504.0,499.799988,29.02439,39,55.599998,0,70.699997,72.300003,70.300003
20161227114500,504.0,499.799988,29.02439,39,55.599998,0,70.599998,72.300003,70.300003
20161227120000,504.0,546.0,31.707317,39,55.599998,0,70.599998,72.300003,70.300003
20161227121500,504.0,483.0,28.04878,39,55.599998,0,70.699997,72.300003,70.300003
20161227123000,504.0,516.599976,29.999999,39,55.599998,0,70.599998,72.300003,70.300003
20161227124500,504.0,516.599976,29.999999,39,55.599998,0,70.599998,72.300003,70.300003
20161227130000,504.0,499.799988,29.02439,39,55.599998,0,70.599998,72.300003,70.300003
20161227131500,504.0,499.799988,29.02439,39,55.599998,0,70.599998,72.300003,70.300003
20161227133000,504.0,483.0,28.04878,39,55.599998,0,70.5,72.300003,70.300003
20161227134500,504.0,499.799988,29.02439,39,55.599998,0,70.5,72.300003,70.300003
20161227140000,504.0,499.799988,29.02439,39,55.599998,0,70.5,72.300003,70.300003
20161227141500,504.0,499.799988,29.02439,39,55.599998,0,70.5,72.300003,70.300003
20161227143000,504.0,529.200012,30.731708,39,55.599998,0,70.599998,72.300003,70.300003
20161227144500,504.0,529.200012,30.731708,39,55.599998,0,70.699997,72.300003,70.300003
20161227150000,504.0,516.599976,29.999999,39,55.599998,0,70.900002,72.300003,70.300003
20161227151500,504.0,483.0,28.04878,39,55.599998,0,70.900002,72.300003,70.300003
20161227153000,504.0,516.599976,29.999999,39,55.599998,0,70.900002,72.300003,70.300003
20161227154500,504.0,516.599976,29.999999,39,55.599998,0,70.900002,72.300003,70.300003
20161227160000,504.0,516.599976,29.999999,39,55.599998,0,70.900002,72.300003,70.300003
20161227161500,504.0,558.599976,32.439023,39,55.599998,0,70.900002,72.300003,70.300003
20161227163000,504.0,516.599976,29.999999,39,55.599998,0,70.800003,72.300003,70.300003
20161227164500,504.0,546.0,31.707317,39,55.599998,0,70.699997,72.300003,70.300003
20161227170000,504.0,546.0,31.707317,39,55.599998,0,70.599998,72.300003,70.300003
20161227171500,504.0,516.599976,29.999999,39,55.599998,0,70.5,72.300003,70.300003
20161227173000,504.0,546.0,31.707317,39,54.700001,0,70.300003,72.300003,70.300003
20161227174500,504.0,499.799988,29.02439,39,54.700001,0,70.300003,72.300003,70.300003
20161227180000,504.0,529.200012,30.731708,39,54.700001,100,70.0,72.300003,70.300003
20161227181500,504.0,516.599976,29.999999,39,54.700001,100,69.900002,72.300003,70.300003
20161227183000,504.0,516.599976,29.999999,39,54.700001,100,69.900002,72.300003,70.300003
20161227184500,504.0,529.200012,30.731708,39,55.900002,100,69.800003,72.300003,70.300003
20161227190000,504.0,529.200012,30.731708,39,55.900002,100,69.699997,72.300003,70.300003
20161227191500,504.0,499.799988,29.02439,39,70.5,100,69.699997,72.300003,70.300003
20161227193000,504.0,499.799988,29.02439,39,77.599998,100,69.900002,72.300003,70.300003
20161227194500,504.0,499.799988,29.02439,39,77.599998,100,70.099998,72.300003,70.300003
20161227200000,504.0,499.799988,29.02439,39,76.800003,100,70.199997,72.300003,70.300003
20161227201500,504.0,483.0,28.04878,39,79.599998,100,70.300003,72.300003,70.300003
20161227203000,504.0,483.0,28.04878,39,74.400002,100,70.400002,72.300003,70.300003
20161227204500,504.0,483.0,28.04878,39,77.5,100,70.400002,72.300003,70.300003
20161227210000,504.0,483.0,28.04878,39,76.400002,100,70.5,72.300003,70.300003
20161227211500,504.0,499.799988,29.02439,39,60.400002,0,70.5,72.300003,70.300003
20161227213000,504.0,483.0,28.04878,39,55.200001,0,70.400002,72.300003,70.300003
20161227214500,504.0,483.0,28.04878,39,55.200001,0,70.300003,72.300003,70.300003
20161227220000,504.0,499.799988,29.02439,39,55.200001,0,70.099998,72.300003,70.300003
20161227221500,504.0,483.0,28.04878,39,55.200001,100,70.099998,72.300003,70.300003
20161227223000,504.0,483.0,28.04878,39,55.200001,100,70.099998,72.300003,70.300003
20161227224500,504.0,516.599976,29.999999,39,55.200001,100,70.0,72.300003,70.300003
20161227230000,504.0,516.599976,29.999999,39,55.200001,100,69.900002,72.300003,70.300003
20161227231500,504.0,499.799988,29.02439,39,55.200001,100,69.800003,72.300003,70.300003
20161227233000,504.0,499.799988,29.02439,39,56.0,100,69.699997,72.300003,70.300003
20161227234500,504.0,529.200012,30.731708,39,70.900002,100,69.599998,72.300003,70.300003
20161228000000,504.0,516.599976,29.999999,39,80.599998,100,69.800003,72.300003,70.300003
20161228001500,504.0,466.200012,27.073171,39,75.400002,100,70.0,72.300003,70.300003
20161228003000,504.0,516.599976,29.999999,39,83.099998,100,70.0,72.300003,70.300003
20161228004500,504.0,499.799988,29.02439,39,76.400002,100,70.0,72.300003,70.300003
20161228010000,504.0,483.0,28.04878,39,79.900002,100,70.099998,72.300003,70.300003
20161228011500,504.0,453.600006,26.341464,39,61.599998,0,70.300003,72.300003,70.300003
20161228013000,504.0,466.200012,27.073171,39,55.599998,0,70.099998,72.300003,70.300003
20161228014500,504.0,466.200012,27.073171,39,55.599998,100,70.0,72.300003,70.300003
20161228020000,504.0,466.200012,27.073171,39,55.599998,100,69.900002,72.300003,70.300003
20161228021500,504.0,466.200012,27.073171,39,55.599998,100,69.800003,72.300003,70.300003
20161228023000,504.0,483.0,28.04878,39,56.299999,100,69.699997,72.300003,70.300003
20161228024500,504.0,466.200012,27.073171,39,67.699997,100,69.599998,72.300003,70.300003
20161228030000,504.0,483.0,28.04878,39,75.900002,100,69.800003,72.300003,70.300003
20161228031500,504.0,466.200012,27.073171,39,81.5,100,69.900002,72.300003,70.300003
20161228033000,504.0,466.200012,27.073171,39,77.300003,100,70.0,72.300003,70.300003
20161228034500,504.0,453.600006,26.341464,39,81.099998,100,70.0,72.300003,70.300003
20161228040000,504.0,466.200012,27.073171,39,78.900002,100,70.099998,72.300003,70.300003
20161228041500,504.0,483.0,28.04878,39,78.900002,100,70.199997,72.300003,70.300003
20161228043000,504.0,453.600006,26.341464,39,81.099998,100,70.300003,72.300003,70.300003
20161228044500,504.0,466.200012,27.073171,39,76.800003,100,70.400002,72.300003,70.300003
20161228050000,504.0,453.600006,26.341464,39,83.199997,100,70.5,72.300003,70.300003
20161228051500,504.0,466.200012,27.073171,39,77.300003,100,70.5,72.300003,70.300003
20161228053000,504.0,453.600006,26.341464,39,57.200001,100,70.5,72.300003,70.300003
20161228054500,504.0,483.0,28.04878,39,55.599998,100,70.300003,72.300003,70.300003
20161228060000,504.0,466.200012,27.073171,39,55.599998,100,70.300003,72.300003,70.300003
20161228061500,504.0,466.200012,27.073171,39,55.599998,100,70.099998,72.300003,70.300003
20161228063000,504.0,466.200012,27.073171,39,55.599998,100,70.0,72.300003,70.300003
20161228064500,504.0,499.799988,29.02439,39,54.700001,100,69.900002,72.300003,70.300003
20161228070000,504.0,483.0,28.04878,39,54.700001,100,69.800003,72.300003,70.300003
20161228071500,504.0,483.0,28.04878,39,56.299999,100,69.699997,72.300003,70.300003
20161228073000,504.0,483.0,28.04878,39,69.5,100,69.599998,72.300003,70.300003
20161228074500,504.0,516.599976,29.999999,39,76.400002,100,69.800003,72.300003,70.300003
20161228080000,504.0,466.200012,27.073171,39,83.199997,100,69.900002,72.300003,70.300003
20161228081500,504.0,499.799988,29.02439,39,77.800003,100,70.099998,72.300003,70.300003
20161228083000,504.0,483.0,28.04878,39,76.400002,100,70.400002,72.300003,70.300003
20161228084500,504.0,466.200012,27.073171,39,60.0,0,70.699997,72.300003,70.300003
20161228090000,504.0,466.200012,27.073171,39,56.0,0,70.800003,72.300003,70.300003
20161228091500,504.0,483.0,28.04878,39,56.0,0,70.900002,72.300003,70.300003
20161228093000,504.0,483.0,28.04878,39,56.0,0,70.900002,72.300003,70.300003
20161228094500,504.0,466.200012,27.073171,39,54.900002,0,70.900002,72.300003,70.300003
20161228100000,504.0,483.0,28.04878,39,54.900002,0,70.900002,72.300003,70.300003
20161228101500,504.0,466.200012,27.073171,39,55.5,0,70.900002,72.300003,70.300003
20161228103000,504.0,483.0,28.04878,39,55.5,0,70.900002,72.300003,70.300003
20161228104500,504.0,483.0,28.04878,39,55.5,0,70.900002,72.300003,70.300003
20161228110000,504.0,483.0,28.04878,39,55.5,0,70.800003,72.300003,70.300003
20161228111500,504.0,483.0,28.04878,39,55.5,0,70.800003,72.300003,70.300003
20161228113000,504.0,466.200012,27.073171,39,55.5,0,70.900002,72.300003,70.300003
20161228114500,504.0,466.200012,27.073171,39,55.5,0,70.900002,72.300003,70.300003
20161228120000,504.0,483.0,28.04878,39,55.5,0,71.0,72.300003,70.300003
20161228121500,504.0,466.200012,27.073171,39,55.5,0,70.900002,72.300003,70.300003
20161228123000,504.0,483.0,28.04878,39,55.5,0,70.800003,72.300003,70.300003
20161228124500,504.0,516.599976,29.999999,39,55.5,0,70.699997,72.300003,70.300003
20161228130000,504.0,483.0,28.04878,39,55.5,0,70.699997,72.300003,70.300003
20161228131500,504.0,483.0,28.04878,39,55.5,0,70.699997,72.300003,70.300003
20161228133000,504.0,466.200012,27.073171,39,55.5,0,70.900002,72.300003,70.300003
20161228134500,504.0,483.0,28.04878,39,55.5,0,70.900002,72.300003,70.300003
20161228140000,504.0,499.799988,29.02439,39,55.5,0,70.800003,72.300003,70.300003
20161228141500,504.0,483.0,28.04878,39,55.5,0,70.699997,72.300003,70.300003
20161228143000,504.0,466.200012,27.073171,39,55.5,0,70.599998,72.300003,70.300003
20161228144500,504.0,483.0,28.04878,39,55.5,0,70.599998,72.300003,70.300003
20161228150000,504.0,483.0,28.04878,39,55.5,0,70.5,72.300003,70.300003
20161228151500,504.0,499.799988,29.02439,39,55.5,0,70.400002,72.300003,70.300003
20161228153000,504.0,466.200012,27.073171,39,55.5,0,70.300003,72.300003,70.300003
20161228154500,504.0,483.0,28.04878,39,54.700001,0,70.099998,72.300003,70.300003
20161228160000,504.0,529.200012,30.731708,39,54.700001,100,70.0,72.300003,70.300003
20161228161500,504.0,499.799988,29.02439,39,55.5,100,70.0,72.300003,70.300003
20161228163000,504.0,499.799988,29.02439,39,55.5,100,69.900002,72.300003,70.300003
20161228164500,504.0,499.799988,29.02439,39,55.5,100,69.800003,72.300003,70.300003
20161228170000,504.0,483.0,28.04878,39,56.700001,100,69.800003,72.300003,70.300003
20161228171500,504.0,466.200012,27.073171,39,58.299999,100,69.800003,72.300003,70.300003
20161228173000,504.0,466.200012,27.073171,39,71.0,100,69.800003,72.300003,70.300003
20161228174500,504.0,483.0,28.04878,39,74.900002,100,70.0,72.300003,70.300003
20161228180000,504.0,499.799988,29.02439,39,76.400002,100,70.0,72.300003,70.300003
20161228181500,504.0,483.0,28.04878,39,79.099998,100,70.099998,72.300003,70.300003
20161228183000,504.0,499.799988,29.02439,39,74.900002,100,70.099998,72.300003,70.300003
20161228184500,504.0,483.0,28.04878,39,77.400002,100,70.300003,72.300003,70.300003
20161228190000,504.0,499.799988,29.02439,39,77.400002,100,70.300003,72.300003,70.300003
20161228191500,504.0,499.799988,29.02439,39,77.400002,100,70.400002,72.300003,70.300003
20161228193000,504.0,466.200012,27.073171,39,75.800003,100,70.400002,72.300003,70.300003
20161228194500,504.0,483.0,28.04878,39,76.800003,100,70.5,72.300003,70.300003
20161228200000,504.0,466.200012,27.073171,39,63.599998,100,70.5,72.300003,70.300003
20161228201500,504.0,466.200012,27.073171,39,56.299999,100,70.400002,72.300003,70.300003
20161228203000,504.0,466.200012,27.073171,39,56.299999,100,70.400002,72.300003,70.300003
20161228204500,504.0,483.0,28.04878,39,55.599998,100,70.199997,72.300003,70.300003
20161228210000,504.0,466.200012,27.073171,39,55.599998,100,70.0,72.300003,70.300003
20161228211500,504.0,483.0,28.04878,39,55.599998,100,69.900002,72.300003,70.300003
20161228213000,504.0,483.0,28.04878,39,55.599998,100,69.800003,72.300003,70.300003
20161228214500,504.0,499.799988,29.02439,39,57.0,100,69.699997,72.300003,70.300003
20161228220000,504.0,466.200012,27.073171,39,72.0,100,69.599998,72.300003,70.300003
20161228221500,504.0,466.200012,27.073171,39,78.599998,100,69.800003,72.300003,70.300003
20161228223000,504.0,466.200012,27.073171,39,75.900002,100,70.0,72.300003,70.300003
20161228224500,504.0,466.200012,27.073171,39,77.800003,100,70.099998,72.300003,70.300003
20161228230000,504.0,483.0,28.04878,39,81.099998,100,70.099998,72.300003,70.300003
20161228231500,504.0,483.0,28.04878,39,76.300003,100,70.199997,72.300003,70.300003
20161228233000,504.0,466.200012,27.073171,39,78.300003,100,70.199997,72.300003,70.300003
20161228234500,504.0,499.799988,29.02439,39,78.300003,100,70.300003,72.300003,70.300003
20161229000000,504.0,483.0,28.04878,39,76.400002,100,70.400002,72.300003,70.300003
20161229001500,504.0,466.200012,27.073171,39,81.099998,100,70.400002,72.300003,70.300003
20161229003000,504.0,453.600006,26.341464,39,76.800003,100,70.5,72.300003,70.300003
20161229004500,504.0,483.0,28.04878,39,59.299999,100,70.5,72.300003,70.300003
20161229010000,504.0,499.799988,29.02439,39,55.200001,100,70.400002,72.300003,70.300003
20161229011500,504.0,499.799988,29.02439,39,55.200001,100,70.199997,72.300003,70.300003
20161229013000,504.0,529.200012,30.731708,39,55.200001,100,70.099998,72.300003,70.300003
20161229014500,504.0,499.799988,29.02439,39,55.200001,100,69.900002,72.300003,70.300003
20161229020000,504.0,483.0,28.04878,39,55.200001,100,69.800003,72.300003,70.300003
20161229021500,504.0,499.799988,29.02439,39,55.900002,100,69.800003,72.300003,70.300003
20161229023000,504.0,499.799988,29.02439,39,62.5,100,69.599998,72.300003,70.300003
20161229024500,504.0,499.799988,29.02439,39,77.0,100,69.800003,72.300003,70.300003
20161229030000,504.0,466.200012,27.073171,39,77.0,100,69.900002,72.300003,70.300003
20161229031500,504.0,483.0,28.04878,39,77.800003,100,70.0,72.300003,70.300003
20161229033000,504.0,466.200012,27.073171,39,82.0,100,70.199997,72.300003,70.300003
20161229034500,504.0,483.0,28.04878,39,75.900002,100,70.300003,72.300003,70.300003
20161229040000,504.0,466.200012,27.073171,39,81.599998,100,70.300003,72.300003,70.300003
20161229041500,504.0,483.0,28.04878,39,76.400002,100,70.400002,72.300003,70.300003
20161229043000,504.0,483.0,28.04878,39,79.5,100,70.5,72.300003,70.300003
20161229044500,504.0,466.200012,27.073171,39,77.300003,100,70.5,72.300003,70.300003
20161229050000,504.0,483.0,28.04878,39,78.800003,100,70.400002,72.300003,70.300003
20161229051500,504.0,483.0,28.04878,39,79.599998,100,70.5,72.300003,70.300003
20161229053000,504.0,466.200012,27.073171,39,78.300003,100,70.5,72.300003,70.300003
20161229054500,504.0,466.200012,27.073171,39,78.300003,100,70.5,72.300003,70.300003
20161229060000,504.0,483.0,28.04878,39,58.0,0,70.5,72.300003,70.300003
20161229061500,504.0,483.0,28.04878,39,56.700001,0,70.400002,72.300003,70.300003
20161229063000,504.0,483.0,28.04878,39,55.200001,0,70.300003,72.300003,70.300003
20161229064500,504.0,483.0,28.04878,39,55.200001,0,70.099998,72.300003,70.300003
20161229070000,504.0,516.599976,29.999999,39,55.200001,100,70.0,72.300003,70.300003
20161229071500,504.0,499.799988,29.02439,39,55.200001,100,69.900002,72.300003,70.300003
20161229073000,504.0,516.599976,29.999999,39,55.900002,100,69.800003,72.300003,70.300003
20161229074500,504.0,499.799988,29.02439,39,56.799999,100,69.800003,72.300003,70.300003
20161229080000,504.0,483.0,28.04878,39,61.900002,100,69.800003,72.300003,70.300003
20161229081500,504.0,499.799988,29.02439,39,76.300003,100,69.900002,72.300003,70.300003
20161229083000,504.0,499.799988,29.02439,39,74.0,100,70.199997,72.300003,70.300003
20161229084500,504.0,466.200012,27.073171,39,77.699997,100,70.5,72.300003,70.300003
20161229090000,504.0,466.200012,27.073171,39,57.599998,0,70.699997,72.300003,70.300003
20161229091500,504.0,483.0,28.04878,39,55.200001,0,70.699997,72.300003,70.300003
20161229093000,504.0,483.0,28.04878,39,55.200001,0,70.699997,72.300003,70.300003
20161229094500,504.0,453.600006,26.341464,39,55.200001,0,70.800003,72.300003,70.300003
20161229100000,504.0,483.0,28.04878,39,55.200001,0,70.699997,72.300003,70.300003
20161229101500,504.0,466.200012,27.073171,39,55.200001,0,70.699997,72.300003,70.300003
20161229103000,504.0,483.0,28.04878,39,55.200001,0,70.599998,72.300003,70.300003
20161229104500,504.0,483.0,28.04878,39,55.900002,0,70.599998,72.300003,70.300003
20161229110000,504.0,483.0,28.04878,39,55.900002,0,70.599998,72.300003,70.300003
20161229111500,504.0,499.799988,29.02439,39,54.700001,0,70.599998,72.300003,70.300003
20161229113000,504.0,466.200012,27.073171,39,55.299999,0,70.5,72.300003,70.300003
20161229114500,504.0,499.799988,29.02439,39,56.0,0,70.5,72.300003,70.300003
20161229120000,504.0,466.200012,27.073171,39,55.200001,0,70.5,72.300003,70.300003
20161229121500,504.0,499.799988,29.02439,39,55.900002,0,70.5,72.300003,70.300003
20161229123000,504.0,483.0,28.04878,39,55.900002,0,70.5,72.300003,70.300003
20161229124500,504.0,499.799988,29.02439,39,54.299999,0,70.400002,72.300003,70.300003
20161229130000,504.0,483.0,28.04878,39,55.900002,0,70.300003,72.300003,70.300003
20161229131500,504.0,516.599976,29.999999,39,55.200001,0,70.099998,72.300003,70.300003
20161229133000,504.0,499.799988,29.02439,39,54.299999,100,70.0,72.300003,70.300003
20161229134500,504.0,483.0,28.04878,39,55.900002,100,69.900002,72.300003,70.300003
20161229140000,504.0,516.599976,29.999999,39,54.299999,100,69.900002,72.300003,70.300003
20161229141500,504.0,483.0,28.04878,39,55.900002,100,69.800003,72.300003,70.300003
20161229143000,504.0,466.200012,27.073171,39,55.900002,100,69.800003,72.300003,70.300003
20161229144500,504.0,483.0,28.04878,39,55.900002,100,69.900002,72.300003,70.300003
20161229150000,504.0,466.200012,27.073171,39,64.400002,100,69.800003,72.300003,70.300003
20161229151500,504.0,483.0,28.04878,39,71.599998,100,70.0,72.300003,70.300003
20161229153000,504.0,466.200012,27.073171,39,75.300003,100,70.099998,72.300003,70.300003
20161229154500,504.0,483.0,28.04878,39,73.0,100,70.199997,72.300003,70.300003
20161229160000,504.0,453.600006,26.341464,39,75.800003,100,70.199997,72.300003,70.300003
20161229161500,504.0,466.200012,27.073171,39,73.400002,100,70.300003,72.300003,70.300003
20161229163000,504.0,466.200012,27.073171,39,75.800003,100,70.300003,72.300003,70.300003
20161229164500,504.0,483.0,28.04878,39,72.400002,100,70.300003,72.300003,70.300003
20161229170000,504.0,483.0,28.04878,39,75.400002,100,70.300003,72.300003,70.300003
20161229171500,504.0,483.0,28.04878,39,70.699997,100,70.199997,72.300003,70.300003
20161229173000,504.0,499.799988,29.02439,39,75.0,100,70.199997,72.300003,70.300003
20161229174500,504.0,483.0,28.04878,39,71.099998,100,70.099998,72.300003,70.300003
20161229180000,504.0,483.0,28.04878,39,74.800003,100,70.099998,72.300003,70.300003
20161229181500,504.0,516.599976,29.999999,39,71.099998,100,70.0,72.300003,70.300003
20161229183000,504.0,483.0,28.04878,39,75.800003,100,70.0,72.300003,70.300003
20161229184500,504.0,483.0,28.04878,39,72.0,100,70.0,72.300003,70.300003
20161229190000,504.0,483.0,28.04878,39,78.099998,100,70.0,72.300003,70.300003
20161229191500,504.0,499.799988,29.02439,39,74.400002,100,70.0,72.300003,70.300003
20161229193000,504.0,499.799988,29.02439,39,79.0,100,70.099998,72.300003,70.300003
20161229194500,504.0,483.0,28.04878,39,74.400002,100,70.099998,72.300003,70.300003
20161229200000,504.0,499.799988,29.02439,39,79.099998,100,70.099998,72.300003,70.300003
20161229201500,504.0,453.600006,26.341464,39,74.400002,100,70.199997,72.300003,70.300003
20161229203000,504.0,466.200012,27.073171,39,79.599998,100,70.199997,72.300003,70.300003
20161229204500,504.0,483.0,28.04878,39,73.5,100,70.199997,72.300003,70.300003
20161229210000,504.0,499.799988,29.02439,39,80.099998,100,70.199997,72.300003,70.300003
20161229211500,504.0,483.0,28.04878,39,73.599998,100,70.300003,72.300003,70.300003
20161229213000,504.0,466.200012,27.073171,39,79.099998,100,70.199997,72.300003,70.300003
20161229214500,504.0,499.799988,29.02439,39,73.0,100,70.199997,72.300003,70.300003
20161229220000,504.0,499.799988,29.02439,39,78.900002,100,70.199997,72.300003,70.300003
20161229221500,504.0,483.0,28.04878,39,73.599998,100,70.300003,72.300003,70.300003
20161229223000,504.0,499.799988,29.02439,39,75.400002,100,70.300003,72.300003,70.300003
20161229224500,504.0,499.799988,29.02439,39,80.099998,100,70.300003,72.300003,70.300003
20161229230000,504.0,499.799988,29.02439,39,76.800003,100,70.300003,72.300003,70.300003
20161229231500,504.0,499.799988,29.02439,39,74.0,100,70.300003,72.300003,70.300003
20161229233000,504.0,499.799988,29.02439,39,79.699997,100,70.300003,72.300003,70.300003
20161229234500,504.0,483.0,28.04878,39,75.800003,100,70.300003,72.300003,70.300003
20161230000000,504.0,499.799988,29.02439,39,74.5,100,70.400002,72.300003,70.300003
20161230001500,504.0,499.799988,29.02439,39,79.599998,100,70.400002,72.300003,70.300003
20161230003000,504.0,499.799988,29.02439,39,75.300003,100,70.400002,72.300003,70.300003
20161230004500,504.0,499.799988,29.02439,39,75.300003,100,70.400002,72.300003,70.300003
20161230010000,504.0,499.799988,29.02439,39,79.699997,100,70.400002,72.300003,70.300003
20161230011500,504.0,483.0,28.04878,39,75.800003,100,70.400002,72.300003,70.300003
20161230013000,504.0,483.0,28.04878,39,74.400002,100,70.400002,72.300003,70.300003
20161230014500,504.0,483.0,28.04878,39,76.800003,100,70.5,72.300003,70.300003
20161230020000,504.0,499.799988,29.02439,39,78.699997,100,70.400002,72.300003,70.300003
20161230021500,504.0,499.799988,29.02439,39,74.900002,100,70.400002,72.300003,70.300003
20161230023000,504.0,499.799988,29.02439,39,73.5,100,70.400002,72.300003,70.300003
20161230024500,504.0,499.799988,29.02439,39,75.900002,100,70.400002,72.300003,70.300003
20161230030000,504.0,529.200012,30.731708,39,77.800003,100,70.400002,72.300003,70.300003
20161230031500,504.0,516.599976,29.999999,39,74.400002,100,70.400002,72.300003,70.300003
20161230033000,504.0,516.599976,29.999999,39,72.5,100,70.400002,72.300003,70.300003
20161230034500,504.0,516.599976,29.999999,39,75.400002,100,70.400002,72.300003,70.300003
20161230040000,504.0,516.599976,29.999999,39,77.699997,100,70.400002,72.300003,70.300003
20161230041500,504.0,499.799988,29.02439,39,73.400002,100,70.300003,72.300003,70.300003
20161230043000,504.0,499.799988,29.02439,39,73.400002,100,70.400002,72.300003,70.300003
20161230044500,504.0,499.799988,29.02439,39,77.599998,100,70.400002,72.300003,70.300003
20161230050000,504.0,499.799988,29.02439,39,77.599998,100,70.400002,72.300003,70.300003
20161230051500,504.0,499.799988,29.02439,39,72.5,100,70.400002,72.300003,70.300003
20161230053000,504.0,529.200012,30.731708,39,74.900002,100,70.400002,72.300003,70.300003
20161230054500,504.0,529.200012,30.731708,39,75.800003,100,70.300003,72.300003,70.300003
20161230060000,504.0,499.799988,29.02439,39,77.800003,100,70.300003,72.300003,70.300003
20161230061500,504.0,529.200012,30.731708,39,76.300003,100,70.400002,72.300003,70.300003
20161230063000,504.0,499.799988,29.02439,39,72.900002,100,70.400002,72.300003,70.300003
20161230064500,504.0,516.599976,29.999999,39,74.5,100,70.5,72.300003,70.300003
20161230070000,504.0,499.799988,29.02439,39,77.199997,100,70.5,72.300003,70.300003
20161230071500,504.0,516.599976,29.999999,39,73.400002,100,70.5,72.300003,70.300003
20161230073000,504.0,499.799988,29.02439,39,73.400002,100,70.5,72.300003,70.300003
20161230074500,504.0,516.599976,29.999999,39,78.199997,100,70.400002,72.300003,70.300003
20161230080000,504.0,499.799988,29.02439,39,75.099998,100,70.400002,72.300003,70.300003
20161230081500,504.0,529.200012,30.731708,39,75.099998,100,70.5,72.300003,70.300003
20161230083000,504.0,483.0,28.04878,39,77.699997,0,70.599998,72.300003,70.300003
20161230084500,504.0,499.799988,29.02439,39,56.0,0,70.599998,72.300003,70.300003
20161230090000,504.0,516.599976,29.999999,39,55.099998,0,70.699997,72.300003,70.300003
