PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230091500,504.0,529.200012,30.731708,39,54.299999,0,70.599998,72.300003,70.300003
20161230093000,504.0,516.599976,29.999999,39,54.299999,0,70.599998,72.300003,70.300003
20161230094500,504.0,499.799988,29.02439,39,54.299999,0,70.5,72.300003,70.300003
20161230100000,504.0,516.599976,29.999999,39,55.5,0,70.5,72.300003,70.300003
20161230101500,504.0,529.200012,30.731708,39,55.5,0,70.5,72.300003,70.300003
20161230103000,504.0,516.599976,29.999999,39,54.700001,0,70.5,72.300003,70.300003
20161230104500,504.0,499.799988,29.02439,39,54.700001,0,70.5,72.300003,70.300003
20161230110000,504.0,529.200012,30.731708,39,55.5,0,70.599998,72.300003,70.300003
20161230111500,504.0,529.200012,30.731708,39,54.299999,0,70.5,72.300003,70.300003
20161230113000,504.0,516.599976,29.999999,39,55.5,0,70.5,72.300003,70.300003
20161230114500,504.0,499.799988,29.02439,39,54.700001,0,70.5,72.300003,70.300003
20161230120000,504.0,516.599976,29.999999,39,55.5,0,70.5,72.300003,70.300003
20161230121500,504.0,516.599976,29.999999,39,54.700001,0,70.5,72.300003,70.300003
20161230123000,504.0,516.599976,29.999999,39,54.700001,0,70.5,72.300003,70.300003
20161230124500,504.0,529.200012,30.731708,39,54.700001,0,70.599998,72.300003,70.300003
20161230130000,504.0,499.799988,29.02439,39,54.700001,0,70.5,72.300003,70.300003
20161230131500,504.0,499.799988,29.02439,39,54.700001,0,70.5,72.300003,70.300003
20161230133000,504.0,483.0,28.04878,39,54.700001,0,70.5,72.300003,70.300003
20161230134500,504.0,483.0,28.04878,39,55.299999,0,70.5,72.300003,70.300003
20161230140000,504.0,516.599976,29.999999,39,54.700001,0,70.5,72.300003,70.300003
20161230141500,504.0,483.0,28.04878,39,53.5,0,70.5,72.300003,70.300003
20161230143000,504.0,499.799988,29.02439,39,55.099998,0,70.5,72.300003,70.300003
20161230144500,504.0,499.799988,29.02439,39,54.299999,0,70.400002,72.300003,70.300003
20161230150000,504.0,483.0,28.04878,39,54.299999,0,70.400002,72.300003,70.300003
20161230151500,504.0,529.200012,30.731708,39,54.299999,0,70.199997,72.300003,70.300003
20161230153000,504.0,483.0,28.04878,39,55.099998,0,70.099998,72.300003,70.300003
20161230154500,504.0,483.0,28.04878,39,54.5,100,70.0,72.300003,70.300003
20161230160000,504.0,483.0,28.04878,39,53.900002,100,69.900002,72.300003,70.300003
20161230161500,504.0,499.799988,29.02439,39,55.200001,100,69.800003,72.300003,70.300003
20161230163000,504.0,499.799988,29.02439,39,56.299999,100,69.599998,72.300003,70.300003
20161230164500,504.0,516.599976,29.999999,39,73.900002,100,69.5,72.300003,70.300003
20161230170000,504.0,466.200012,27.073171,39,77.300003,100,69.599998,72.300003,70.300003
20161230171500,504.0,499.799988,29.02439,39,85.099998,100,69.800003,72.300003,70.300003
20161230173000,504.0,466.200012,27.073171,39,85.099998,100,69.900002,72.300003,70.300003
20161230174500,504.0,466.200012,27.073171,39,80.099998,100,70.0,72.300003,70.300003
20161230180000,504.0,483.0,28.04878,39,85.599998,100,70.099998,72.300003,70.300003
20161230181500,504.0,466.200012,27.073171,39,85.599998,100,70.099998,72.300003,70.300003
20161230183000,504.0,483.0,28.04878,39,79.699997,100,70.300003,72.300003,70.300003
20161230184500,504.0,483.0,28.04878,39,84.699997,100,70.300003,72.300003,70.300003
20161230190000,504.0,466.200012,27.073171,39,89.199997,100,70.400002,72.300003,70.300003
20161230191500,504.0,483.0,28.04878,39,81.5,100,70.5,72.300003,70.300003
20161230193000,504.0,483.0,28.04878,39,57.200001,0,70.5,72.300003,70.300003
20161230194500,504.0,499.799988,29.02439,39,54.299999,0,70.400002,72.300003,70.300003
20161230200000,504.0,483.0,28.04878,39,54.299999,0,70.199997,72.300003,70.300003
20161230201500,504.0,466.200012,27.073171,39,54.299999,100,70.0,72.300003,70.300003
20161230203000,504.0,499.799988,29.02439,39,54.299999,100,69.900002,72.300003,70.300003
20161230204500,504.0,499.799988,29.02439,39,54.299999,100,69.800003,72.300003,70.300003
20161230210000,504.0,499.799988,29.02439,39,55.200001,100,69.699997,72.300003,70.300003
20161230211500,504.0,499.799988,29.02439,39,67.699997,100,69.5,72.300003,70.300003
20161230213000,504.0,516.599976,29.999999,39,81.400002,100,69.599998,72.300003,70.300003
20161230214500,504.0,499.799988,29.02439,39,76.800003,100,69.800003,72.300003,70.300003
20161230220000,504.0,466.200012,27.073171,39,80.199997,100,69.900002,72.300003,70.300003
20161230221500,504.0,483.0,28.04878,39,86.199997,100,69.900002,72.300003,70.300003
20161230223000,504.0,499.799988,29.02439,39,82.5,100,70.0,72.300003,70.300003
20161230224500,504.0,499.799988,29.02439,39,79.099998,100,70.099998,72.300003,70.300003
20161230230000,504.0,466.200012,27.073171,39,82.599998,100,70.300003,72.300003,70.300003
20161230231500,504.0,483.0,28.04878,39,89.199997,100,70.300003,72.300003,70.300003
20161230233000,504.0,466.200012,27.073171,39,82.0,100,70.400002,72.300003,70.300003
20161230234500,504.0,466.200012,27.073171,39,80.800003,100,70.5,72.300003,70.300003
20161231000000,504.0,466.200012,27.073171,39,88.699997,100,70.5,72.300003,70.300003
20161231001500,504.0,466.200012,27.073171,39,57.599998,0,70.5,72.300003,70.300003
20161231003000,504.0,466.200012,27.073171,39,55.099998,0,70.400002,72.300003,70.300003
20161231004500,504.0,483.0,28.04878,39,54.299999,0,70.300003,72.300003,70.300003
20161231010000,504.0,466.200012,27.073171,39,54.299999,0,70.099998,72.300003,70.300003
20161231011500,504.0,432.600006,25.121952,36,54.900002,0,70.099998,72.300003,70.300003
20161231013000,504.0,466.200012,27.073171,37,54.900002,100,69.900002,72.300003,70.300003
20161231014500,504.0,483.0,28.04878,37,54.299999,100,69.900002,72.300003,70.300003
20161231020000,504.0,483.0,28.04878,37,54.299999,100,69.800003,72.300003,70.300003
20161231021500,504.0,499.799988,29.02439,37,55.400002,100,69.800003,72.300003,70.300003
20161231023000,504.0,466.200012,27.073171,37,60.700001,100,69.699997,72.300003,70.300003
20161231024500,504.0,483.0,28.04878,37,74.800003,100,69.699997,72.300003,70.300003
20161231030000,504.0,453.600006,26.341464,37,81.0,100,69.800003,72.300003,70.300003
20161231031500,504.0,466.200012,27.073171,37,86.199997,100,69.900002,72.300003,70.300003
20161231033000,504.0,453.600006,26.341464,37,81.099998,100,69.900002,72.300003,70.300003
20161231034500,504.0,466.200012,27.073171,37,78.300003,100,70.0,72.300003,70.300003
20161231040000,504.0,466.200012,27.073171,37,85.0,100,70.199997,72.300003,70.300003
20161231041500,504.0,466.200012,27.073171,37,83.099998,100,70.300003,72.300003,70.300003
20161231043000,504.0,466.200012,27.073171,37,77.800003,100,70.400002,72.300003,70.300003
20161231044500,504.0,466.200012,27.073171,37,84.400002,100,70.5,72.300003,70.300003
20161231050000,504.0,466.200012,27.073171,37,77.400002,100,70.5,72.300003,70.300003
20161231051500,504.0,466.200012,27.073171,37,55.599998,100,70.5,72.300003,70.300003
20161231053000,504.0,483.0,28.04878,37,54.700001,100,70.5,72.300003,70.300003
20161231054500,504.0,483.0,28.04878,37,54.700001,100,70.5,72.300003,70.300003
20161231060000,504.0,499.799988,29.02439,37,53.900002,100,70.5,72.300003,70.300003
20161231061500,504.0,466.200012,27.073171,37,53.900002,100,70.400002,72.300003,70.300003
20161231063000,504.0,466.200012,27.073171,37,55.5,100,70.300003,72.300003,70.300003
20161231064500,504.0,466.200012,27.073171,37,54.299999,100,70.300003,72.300003,70.300003
20161231070000,504.0,483.0,28.04878,37,54.299999,100,70.099998,72.300003,70.300003
20161231071500,504.0,483.0,28.04878,37,55.5,100,70.0,72.300003,70.300003
20161231073000,504.0,483.0,28.04878,37,54.299999,100,69.900002,72.300003,70.300003
20161231074500,504.0,466.200012,27.073171,37,54.299999,100,69.900002,72.300003,70.300003
20161231080000,504.0,483.0,28.04878,37,56.299999,100,69.800003,72.300003,70.300003
20161231081500,504.0,483.0,28.04878,37,56.299999,100,69.800003,72.300003,70.300003
20161231083000,504.0,483.0,28.04878,37,57.900002,100,69.800003,72.300003,70.300003
20161231084500,504.0,483.0,28.04878,37,72.5,100,69.800003,72.300003,70.300003
20161231090000,504.0,483.0,28.04878,37,77.300003,100,69.900002,72.300003,70.300003
20161231091500,504.0,483.0,28.04878,37,81.5,100,70.0,72.300003,70.300003
20161231093000,504.0,483.0,28.04878,37,76.800003,100,70.099998,72.300003,70.300003
20161231094500,504.0,466.200012,27.073171,37,81.900002,100,70.300003,72.300003,70.300003
20161231100000,504.0,466.200012,27.073171,37,76.800003,100,70.400002,72.300003,70.300003
20161231101500,504.0,432.600006,25.121952,37,83.099998,100,70.5,72.300003,70.300003
20161231103000,504.0,483.0,28.04878,38,58.799999,0,70.599998,72.300003,70.300003
20161231104500,504.0,466.200012,27.073171,38,56.0,0,70.5,72.300003,70.300003
20161231110000,504.0,483.0,28.04878,38,56.0,0,70.5,72.300003,70.300003
20161231111500,504.0,466.200012,27.073171,38,56.0,0,70.5,72.300003,70.300003
20161231113000,504.0,499.799988,29.02439,38,56.0,0,70.400002,72.300003,70.300003
20161231114500,504.0,466.200012,27.073171,38,56.0,0,70.400002,72.300003,70.300003
20161231120000,504.0,466.200012,27.073171,38,56.0,0,70.300003,72.300003,70.300003
20161231121500,504.0,466.200012,27.073171,38,56.0,0,70.300003,72.300003,70.300003
20161231123000,504.0,466.200012,27.073171,38,56.0,0,70.199997,72.300003,70.300003
20161231124500,504.0,483.0,28.04878,38,56.0,0,70.099998,72.300003,70.300003
20161231130000,504.0,483.0,28.04878,38,56.0,0,70.099998,72.300003,70.300003
20161231131500,504.0,499.799988,29.02439,38,56.0,100,70.0,72.300003,70.300003
20161231133000,504.0,499.799988,29.02439,38,56.0,100,70.0,72.300003,70.300003
20161231134500,504.0,483.0,28.04878,38,56.0,100,70.0,72.300003,70.300003
20161231140000,504.0,499.799988,29.02439,38,56.0,100,69.900002,72.300003,70.300003
20161231141500,504.0,483.0,28.04878,38,56.0,100,69.900002,72.300003,70.300003
20161231143000,504.0,466.200012,27.073171,38,56.700001,100,69.900002,72.300003,70.300003
20161231144500,504.0,483.0,28.04878,38,56.700001,100,69.900002,72.300003,70.300003
20161231150000,504.0,483.0,28.04878,38,58.299999,100,69.800003,72.300003,70.300003
20161231151500,504.0,483.0,28.04878,38,72.400002,100,69.800003,72.300003,70.300003
20161231153000,504.0,466.200012,27.073171,38,77.800003,100,69.900002,72.300003,70.300003
20161231154500,504.0,483.0,28.04878,38,76.199997,100,70.099998,72.300003,70.300003
20161231160000,504.0,483.0,28.04878,38,82.0,100,70.199997,72.300003,70.300003
20161231161500,504.0,466.200012,27.073171,38,76.5,100,70.300003,72.300003,70.300003
20161231163000,504.0,466.200012,27.073171,38,77.699997,100,70.400002,72.300003,70.300003
20161231164500,504.0,466.200012,27.073171,38,81.5,100,70.400002,72.300003,70.300003
20161231170000,504.0,466.200012,27.073171,38,76.800003,100,70.5,72.300003,70.300003
20161231171500,504.0,466.200012,27.073171,38,60.400002,0,70.599998,72.300003,70.300003
20161231173000,504.0,483.0,28.04878,38,56.0,0,70.599998,72.300003,70.300003
20161231174500,504.0,499.799988,29.02439,38,56.0,0,70.5,72.300003,70.300003
20161231180000,504.0,483.0,28.04878,38,56.0,0,70.400002,72.300003,70.300003
20161231181500,504.0,483.0,28.04878,38,56.0,0,70.300003,72.300003,70.300003
20161231183000,504.0,466.200012,27.073171,38,55.099998,0,70.300003,72.300003,70.300003
20161231184500,504.0,483.0,28.04878,38,55.099998,0,70.199997,72.300003,70.300003
20161231190000,504.0,499.799988,29.02439,38,55.099998,0,70.099998,72.300003,70.300003
20161231191500,504.0,466.200012,27.073171,38,55.099998,100,70.0,72.300003,70.300003
20161231193000,504.0,483.0,28.04878,38,55.099998,100,70.0,72.300003,70.300003
20161231194500,504.0,466.200012,27.073171,38,55.099998,100,69.900002,72.300003,70.300003
20161231200000,504.0,499.799988,29.02439,38,55.099998,100,69.900002,72.300003,70.300003
20161231201500,504.0,483.0,28.04878,38,56.299999,100,69.800003,72.300003,70.300003
20161231203000,504.0,466.200012,27.073171,38,58.299999,100,69.699997,72.300003,70.300003
20161231204500,504.0,516.599976,29.999999,38,74.400002,100,69.699997,72.300003,70.300003
20161231210000,504.0,483.0,28.04878,38,82.0,100,69.900002,72.300003,70.300003
20161231211500,504.0,499.799988,29.02439,38,77.300003,100,70.0,72.300003,70.300003
20161231213000,504.0,483.0,28.04878,38,78.699997,100,70.0,72.300003,70.300003
20161231214500,504.0,453.600006,26.341464,38,82.099998,100,70.199997,72.300003,70.300003
20161231220000,504.0,499.799988,29.02439,38,76.800003,100,70.300003,72.300003,70.300003
20161231221500,504.0,499.799988,29.02439,38,82.900002,100,70.400002,72.300003,70.300003
20161231223000,504.0,466.200012,27.073171,38,77.0,100,70.5,72.300003,70.300003
20161231224500,504.0,499.799988,29.02439,38,64.0,0,70.5,72.300003,70.300003
20161231230000,504.0,466.200012,27.073171,38,56.0,0,70.5,72.300003,70.300003
20161231231500,504.0,483.0,28.04878,38,56.0,0,70.400002,72.300003,70.300003
20161231233000,504.0,483.0,28.04878,38,56.0,0,70.300003,72.300003,70.300003
20161231234500,504.0,466.200012,27.073171,38,55.099998,0,70.199997,72.300003,70.300003
20170101000000,504.0,499.799988,29.02439,38,55.099998,0,70.099998,72.300003,70.300003
20170101001500,504.0,499.799988,29.02439,38,55.099998,100,70.0,72.300003,70.300003
20170101003000,504.0,483.0,28.04878,38,55.099998,100,69.900002,72.300003,70.300003
20170101004500,504.0,516.599976,29.999999,38,55.099998,100,69.900002,72.300003,70.300003
20170101010000,504.0,499.799988,29.02439,38,56.299999,100,69.800003,72.300003,70.300003
20170101011500,504.0,499.799988,29.02439,38,56.299999,100,69.800003,72.300003,70.300003
20170101013000,504.0,499.799988,29.02439,38,63.099998,100,69.699997,72.300003,70.300003
20170101014500,504.0,483.0,28.04878,38,77.300003,100,69.800003,72.300003,70.300003
20170101020000,504.0,483.0,28.04878,38,77.300003,100,69.900002,72.300003,70.300003
20170101021500,504.0,483.0,28.04878,38,83.0,100,70.0,72.300003,70.300003
20170101023000,504.0,466.200012,27.073171,38,78.699997,100,70.099998,72.300003,70.300003
20170101024500,504.0,483.0,28.04878,38,78.699997,100,70.300003,72.300003,70.300003
20170101030000,504.0,483.0,28.04878,38,81.699997,100,70.400002,72.300003,70.300003
20170101031500,504.0,499.799988,29.02439,38,77.199997,100,70.400002,72.300003,70.300003
20170101033000,504.0,499.799988,29.02439,38,83.800003,100,70.5,72.300003,70.300003
20170101034500,504.0,466.200012,27.073171,38,77.900002,100,70.5,72.300003,70.300003
20170101040000,504.0,466.200012,27.073171,38,60.0,0,70.599998,72.300003,70.300003
20170101041500,504.0,483.0,28.04878,38,55.900002,0,70.5,72.300003,70.300003
20170101043000,504.0,466.200012,27.073171,38,55.200001,0,70.400002,72.300003,70.300003
20170101044500,504.0,529.200012,30.731708,38,55.200001,0,70.300003,72.300003,70.300003
20170101050000,504.0,483.0,28.04878,38,55.200001,0,70.099998,72.300003,70.300003
20170101051500,504.0,516.599976,29.999999,38,55.200001,100,70.0,72.300003,70.300003
20170101053000,504.0,499.799988,29.02439,38,55.200001,100,70.0,72.300003,70.300003
20170101054500,504.0,483.0,28.04878,38,55.200001,100,69.900002,72.300003,70.300003
20170101060000,504.0,499.799988,29.02439,38,55.900002,100,69.800003,72.300003,70.300003
20170101061500,504.0,499.799988,29.02439,38,55.900002,100,69.800003,72.300003,70.300003
20170101063000,504.0,516.599976,29.999999,38,65.300003,100,69.699997,72.300003,70.300003
20170101064500,504.0,516.599976,29.999999,38,76.400002,100,69.800003,72.300003,70.300003
20170101070000,504.0,483.0,28.04878,38,82.0,100,69.900002,72.300003,70.300003
20170101071500,504.0,499.799988,29.02439,38,79.199997,100,70.0,72.300003,70.300003
20170101073000,504.0,483.0,28.04878,38,76.800003,100,70.099998,72.300003,70.300003
20170101074500,504.0,466.200012,27.073171,38,83.099998,100,70.199997,72.300003,70.300003
20170101080000,504.0,499.799988,29.02439,38,77.300003,100,70.300003,72.300003,70.300003
20170101081500,504.0,483.0,28.04878,38,77.300003,100,70.400002,72.300003,70.300003
20170101083000,504.0,499.799988,29.02439,38,78.900002,100,70.5,72.300003,70.300003
20170101084500,504.0,529.200012,30.731708,38,83.699997,100,70.5,72.300003,70.300003
20170101090000,504.0,466.200012,27.073171,38,58.0,0,70.599998,72.300003,70.300003
20170101091500,504.0,466.200012,27.073171,38,55.599998,0,70.5,72.300003,70.300003
20170101093000,504.0,466.200012,27.073171,38,55.599998,0,70.400002,72.300003,70.300003
20170101094500,504.0,453.600006,26.341464,38,55.599998,0,70.199997,72.300003,70.300003
20170101100000,504.0,499.799988,29.02439,38,55.599998,0,70.099998,72.300003,70.300003
20170101101500,504.0,499.799988,29.02439,38,55.599998,100,70.0,72.300003,70.300003
20170101103000,504.0,499.799988,29.02439,38,55.599998,100,69.900002,72.300003,70.300003
20170101104500,504.0,499.799988,29.02439,38,55.599998,100,69.800003,72.300003,70.300003
20170101110000,504.0,499.799988,29.02439,38,55.599998,100,69.800003,72.300003,70.300003
20170101111500,504.0,499.799988,29.02439,38,57.099998,100,69.699997,72.300003,70.300003
20170101113000,504.0,516.599976,29.999999,38,71.0,100,69.699997,72.300003,70.300003
20170101114500,504.0,516.599976,29.999999,39,77.599998,100,69.800003,72.199997,70.199997
20170101120000,504.0,466.200012,27.073171,39,78.699997,100,69.900002,72.199997,70.199997
20170101121500,504.0,483.0,28.04878,39,76.900002,100,69.900002,72.199997,70.199997
20170101123000,504.0,516.599976,29.999999,39,76.900002,100,70.0,72.199997,70.199997
20170101124500,504.0,483.0,28.04878,39,81.400002,100,70.099998,72.199997,70.199997
20170101130000,504.0,516.599976,29.999999,39,75.900002,100,70.199997,72.199997,70.199997
20170101131500,504.0,483.0,28.04878,39,81.099998,100,70.300003,72.199997,70.199997
20170101133000,504.0,499.799988,29.02439,39,79.599998,100,70.400002,72.199997,70.199997
20170101134500,504.0,499.799988,29.02439,39,75.900002,100,70.400002,72.199997,70.199997
20170101140000,504.0,499.799988,29.02439,39,70.800003,0,70.5,72.199997,70.199997
20170101141500,504.0,499.799988,29.02439,39,56.0,0,70.400002,72.199997,70.199997
20170101143000,504.0,499.799988,29.02439,39,56.0,0,70.300003,72.199997,70.199997
20170101144500,504.0,483.0,28.04878,39,55.200001,0,70.099998,72.199997,70.199997
20170101150000,504.0,499.799988,29.02439,39,55.200001,0,70.0,72.199997,70.199997
20170101151500,504.0,499.799988,29.02439,39,55.200001,100,69.900002,72.199997,70.199997
20170101153000,504.0,516.599976,29.999999,39,55.200001,100,69.800003,72.199997,70.199997
20170101154500,504.0,499.799988,29.02439,39,55.200001,100,69.699997,72.199997,70.199997
20170101160000,504.0,499.799988,29.02439,39,56.700001,100,69.599998,72.199997,70.199997
20170101161500,504.0,516.599976,29.999999,39,76.900002,100,69.5,72.199997,70.199997
20170101163000,504.0,499.799988,29.02439,39,76.900002,100,69.699997,72.199997,70.199997
20170101164500,504.0,499.799988,29.02439,39,83.900002,100,69.800003,72.199997,70.199997
20170101170000,504.0,499.799988,29.02439,39,76.800003,100,69.900002,72.199997,70.199997
20170101171500,504.0,516.599976,29.999999,39,83.300003,100,70.0,72.199997,70.199997
20170101173000,504.0,516.599976,29.999999,39,77.800003,100,70.099998,72.199997,70.199997
20170101174500,504.0,499.799988,29.02439,39,84.300003,100,70.199997,72.199997,70.199997
20170101180000,504.0,499.799988,29.02439,39,77.300003,100,70.300003,72.199997,70.199997
20170101181500,504.0,483.0,28.04878,39,83.699997,100,70.400002,72.199997,70.199997
20170101183000,504.0,499.799988,29.02439,39,62.400002,0,70.5,72.199997,70.199997
20170101184500,504.0,483.0,28.04878,39,56.400002,0,70.400002,72.199997,70.199997
20170101190000,504.0,483.0,28.04878,39,56.400002,0,70.199997,72.199997,70.199997
20170101191500,504.0,483.0,28.04878,39,55.599998,0,70.0,72.199997,70.199997
20170101193000,504.0,499.799988,29.02439,39,55.599998,100,70.0,72.199997,70.199997
20170101194500,504.0,499.799988,29.02439,39,55.599998,100,69.800003,72.199997,70.199997
20170101200000,504.0,516.599976,29.999999,39,54.799999,100,69.800003,72.199997,70.199997
20170101201500,504.0,516.599976,29.999999,39,55.900002,100,69.599998,72.199997,70.199997
20170101203000,504.0,516.599976,29.999999,39,63.599998,100,69.599998,72.199997,70.199997
20170101204500,504.0,516.599976,29.999999,39,74.900002,100,69.599998,72.199997,70.199997
20170101210000,504.0,499.799988,29.02439,39,84.900002,100,69.699997,72.199997,70.199997
20170101211500,504.0,483.0,28.04878,39,78.300003,100,69.800003,72.199997,70.199997
20170101213000,504.0,483.0,28.04878,39,81.800003,100,69.900002,72.199997,70.199997
20170101214500,504.0,483.0,28.04878,39,80.699997,100,70.099998,72.199997,70.199997
20170101220000,504.0,483.0,28.04878,39,77.699997,100,70.199997,72.199997,70.199997
20170101221500,504.0,483.0,28.04878,39,84.599998,100,70.300003,72.199997,70.199997
20170101223000,504.0,499.799988,29.02439,39,77.300003,100,70.400002,72.199997,70.199997
20170101224500,504.0,516.599976,29.999999,39,59.200001,0,70.5,72.199997,70.199997
20170101230000,504.0,516.599976,29.999999,39,55.599998,0,70.300003,72.199997,70.199997
20170101231500,504.0,499.799988,29.02439,39,55.599998,0,70.199997,72.199997,70.199997
20170101233000,504.0,483.0,28.04878,39,55.599998,0,70.099998,72.199997,70.199997
20170101234500,504.0,516.599976,29.999999,39,55.599998,100,69.900002,72.199997,70.199997
20170102000000,504.0,499.799988,29.02439,39,55.599998,100,69.800003,72.199997,70.199997
20170102001500,504.0,499.799988,29.02439,39,55.599998,100,69.699997,72.199997,70.199997
20170102003000,504.0,499.799988,29.02439,39,56.299999,100,69.599998,72.199997,70.199997
20170102004500,504.0,499.799988,29.02439,39,63.200001,100,69.599998,72.199997,70.199997
20170102010000,504.0,483.0,28.04878,39,79.699997,100,69.599998,72.199997,70.199997
20170102011500,504.0,499.799988,29.02439,39,76.800003,100,69.800003,72.199997,70.199997
20170102013000,504.0,499.799988,29.02439,39,83.099998,100,69.900002,72.199997,70.199997
20170102014500,504.0,483.0,28.04878,39,77.300003,100,70.0,72.199997,70.199997
20170102020000,504.0,499.799988,29.02439,39,80.099998,100,70.099998,72.199997,70.199997
20170102021500,504.0,466.200012,27.073171,39,80.099998,100,70.199997,72.199997,70.199997
20170102023000,504.0,499.799988,29.02439,39,77.099998,100,70.300003,72.199997,70.199997
20170102024500,504.0,499.799988,29.02439,39,81.5,100,70.300003,72.199997,70.199997
20170102030000,504.0,499.799988,29.02439,39,78.699997,100,70.400002,72.199997,70.199997
20170102031500,504.0,499.799988,29.02439,39,76.800003,100,70.400002,72.199997,70.199997
20170102033000,504.0,483.0,28.04878,39,58.0,0,70.5,72.199997,70.199997
20170102034500,504.0,499.799988,29.02439,39,56.0,0,70.300003,72.199997,70.199997
20170102040000,504.0,466.200012,27.073171,39,54.700001,0,70.199997,72.199997,70.199997
20170102041500,504.0,499.799988,29.02439,39,54.700001,0,70.0,72.199997,70.199997
20170102043000,504.0,483.0,28.04878,39,55.5,100,69.900002,72.199997,70.199997
20170102044500,504.0,499.799988,29.02439,39,54.700001,100,69.900002,72.199997,70.199997
20170102050000,504.0,499.799988,29.02439,39,54.700001,100,69.800003,72.199997,70.199997
20170102051500,504.0,483.0,28.04878,39,56.299999,100,69.599998,72.199997,70.199997
20170102053000,504.0,499.799988,29.02439,39,64.800003,100,69.5,72.199997,70.199997
20170102054500,504.0,483.0,28.04878,39,79.800003,100,69.599998,72.199997,70.199997
20170102060000,504.0,483.0,28.04878,39,76.800003,100,69.800003,72.199997,70.199997
20170102061500,504.0,499.799988,29.02439,39,82.0,100,69.900002,72.199997,70.199997
20170102063000,504.0,466.200012,27.073171,39,77.699997,100,70.0,72.199997,70.199997
20170102064500,504.0,483.0,28.04878,39,77.699997,100,70.099998,72.199997,70.199997
20170102070000,504.0,499.799988,29.02439,39,83.699997,100,70.099998,72.199997,70.199997
20170102071500,504.0,516.599976,29.999999,39,78.300003,100,70.199997,72.199997,70.199997
20170102073000,504.0,516.599976,29.999999,39,83.199997,100,70.300003,72.199997,70.199997
20170102074500,504.0,499.799988,29.02439,39,77.699997,100,70.400002,72.199997,70.199997
20170102080000,504.0,529.200012,30.731708,39,58.799999,0,70.5,72.199997,70.199997
20170102081500,504.0,499.799988,29.02439,39,55.599998,0,70.5,72.199997,70.199997
20170102083000,504.0,499.799988,29.02439,39,92.0,100,70.599998,75.699997,73.699997
20170102084500,504.0,516.599976,29.999999,39,87.199997,100,70.900002,75.699997,73.699997
20170102090000,504.0,529.200012,30.731708,39,101.699997,100,71.300003,75.699997,73.699997
20170102091500,504.0,529.200012,30.731708,39,92.400002,100,71.599998,75.699997,73.699997
20170102093000,504.0,546.0,31.707317,39,94.599998,100,71.699997,75.699997,73.699997
20170102094500,504.0,529.200012,30.731708,39,89.900002,100,72.0,75.699997,73.699997
20170102100000,504.0,546.0,31.707317,38,99.0,100,72.199997,75.699997,73.699997
20170102101500,504.0,529.200012,30.731708,38,88.099998,100,72.400002,75.699997,73.699997
20170102103000,504.0,1474.199951,85.609753,60,54.299999,0,71.699997,72.400002,70.400002
20170102104500,504.0,877.799988,50.975609,48,55.099998,0,71.199997,72.300003,70.300003
20170102110000,504.0,529.200012,30.731708,40,55.099998,0,71.099998,72.300003,70.300003
20170102111500,504.0,529.200012,30.731708,40,55.099998,0,71.199997,72.300003,70.300003
20170102113000,504.0,529.200012,30.731708,40,55.099998,0,71.0,72.300003,70.300003
20170102114500,504.0,516.599976,29.999999,40,55.099998,0,70.800003,72.300003,70.300003
20170102120000,504.0,546.0,31.707317,40,55.099998,0,70.599998,72.300003,70.300003
20170102121500,504.0,516.599976,29.999999,40,55.099998,0,70.5,72.300003,70.300003
20170102123000,504.0,516.599976,29.999999,39,55.900002,0,70.400002,72.300003,70.300003
20170102124500,504.0,529.200012,30.731708,39,55.200001,0,70.300003,72.300003,70.300003
20170102130000,504.0,499.799988,29.02439,39,55.200001,0,70.400002,72.300003,70.300003
20170102131500,504.0,529.200012,30.731708,39,55.200001,0,70.300003,72.300003,70.300003
20170102133000,504.0,499.799988,29.02439,39,55.200001,0,70.099998,72.300003,70.300003
20170102134500,504.0,516.599976,29.999999,39,55.200001,100,70.0,72.300003,70.300003
20170102140000,504.0,529.200012,30.731708,39,55.200001,100,70.0,72.300003,70.300003
20170102141500,504.0,516.599976,29.999999,39,55.200001,100,69.900002,72.300003,70.300003
20170102143000,504.0,516.599976,29.999999,39,56.200001,100,69.599998,72.300003,70.300003
20170102144500,504.0,558.599976,32.439023,39,72.900002,100,69.599998,72.300003,70.300003
20170102150000,504.0,546.0,31.707317,39,75.900002,100,69.900002,72.300003,70.300003
20170102151500,504.0,529.200012,30.731708,39,80.599998,100,70.199997,72.300003,70.300003
20170102153000,504.0,499.799988,29.02439,39,74.900002,100,70.300003,72.300003,70.300003
20170102154500,504.0,499.799988,29.02439,39,79.599998,100,70.400002,72.300003,70.300003
20170102160000,504.0,499.799988,29.02439,39,75.300003,100,70.400002,72.300003,70.300003
20170102161500,504.0,483.0,28.04878,39,79.599998,100,70.5,72.300003,70.300003
20170102163000,504.0,499.799988,29.02439,39,76.400002,100,70.5,72.300003,70.300003
20170102164500,504.0,499.799988,29.02439,39,56.400002,100,70.400002,72.300003,70.300003
20170102170000,504.0,516.599976,29.999999,39,55.200001,100,70.199997,72.300003,70.300003
20170102171500,504.0,483.0,28.04878,39,55.200001,100,70.099998,72.300003,70.300003
20170102173000,504.0,499.799988,29.02439,39,55.200001,100,70.0,72.300003,70.300003
20170102174500,504.0,483.0,28.04878,39,55.200001,100,69.800003,72.300003,70.300003
20170102180000,504.0,499.799988,29.02439,39,55.900002,100,69.599998,72.300003,70.300003
20170102181500,504.0,499.799988,29.02439,39,71.0,100,69.5,72.300003,70.300003
20170102183000,504.0,499.799988,29.02439,39,75.800003,100,69.800003,72.300003,70.300003
20170102184500,504.0,499.799988,29.02439,39,79.199997,100,70.0,72.300003,70.300003
20170102190000,504.0,483.0,28.04878,39,75.900002,100,70.099998,72.300003,70.300003
20170102191500,504.0,529.200012,30.731708,39,80.400002,100,70.199997,72.300003,70.300003
20170102193000,504.0,483.0,28.04878,39,74.900002,100,70.300003,72.300003,70.300003
20170102194500,504.0,499.799988,29.02439,39,81.5,100,70.400002,72.300003,70.300003
20170102200000,504.0,483.0,28.04878,39,75.900002,100,70.400002,72.300003,70.300003
20170102201500,504.0,483.0,28.04878,39,78.900002,100,70.5,72.300003,70.300003
20170102203000,504.0,483.0,28.04878,39,77.300003,100,70.5,72.300003,70.300003
20170102204500,504.0,483.0,28.04878,39,60.200001,0,70.5,72.300003,70.300003
20170102210000,504.0,483.0,28.04878,39,55.599998,0,70.300003,72.300003,70.300003
20170102211500,504.0,483.0,28.04878,39,54.700001,100,70.0,72.300003,70.300003
20170102213000,504.0,499.799988,29.02439,39,54.700001,100,69.800003,72.300003,70.300003
20170102214500,504.0,529.200012,30.731708,39,55.5,100,69.599998,72.300003,70.300003
20170102220000,504.0,516.599976,29.999999,39,72.900002,100,69.5,72.300003,70.300003
20170102221500,504.0,516.599976,29.999999,39,76.699997,100,69.800003,72.300003,70.300003
20170102223000,504.0,516.599976,29.999999,39,78.199997,100,70.0,72.300003,70.300003
20170102224500,504.0,483.0,28.04878,39,75.300003,100,70.099998,72.300003,70.300003
20170102230000,504.0,483.0,28.04878,39,80.699997,100,70.099998,72.300003,70.300003
20170102231500,504.0,516.599976,29.999999,39,74.900002,100,70.199997,72.300003,70.300003
20170102233000,504.0,466.200012,27.073171,39,81.099998,100,70.300003,72.300003,70.300003
20170102234500,504.0,516.599976,29.999999,39,75.199997,100,70.300003,72.300003,70.300003
20170103000000,504.0,483.0,28.04878,39,78.699997,100,70.400002,72.300003,70.300003
20170103001500,504.0,483.0,28.04878,39,76.400002,100,70.400002,72.300003,70.300003
20170103003000,504.0,516.599976,29.999999,39,79.599998,100,70.5,72.300003,70.300003
20170103004500,504.0,483.0,28.04878,39,76.800003,100,70.5,72.300003,70.300003
20170103010000,504.0,499.799988,29.02439,39,76.800003,100,70.5,72.300003,70.300003
20170103011500,504.0,499.799988,29.02439,39,77.800003,100,70.5,72.300003,70.300003
20170103013000,504.0,466.200012,27.073171,39,63.200001,100,70.5,72.300003,70.300003
20170103014500,504.0,499.799988,29.02439,39,55.599998,100,70.300003,72.300003,70.300003
20170103020000,504.0,499.799988,29.02439,39,55.599998,100,70.0,72.300003,70.300003
20170103021500,504.0,529.200012,30.731708,39,55.0,100,69.900002,72.300003,70.300003
20170103023000,504.0,516.599976,29.999999,39,55.0,100,69.699997,72.300003,70.300003
20170103024500,504.0,529.200012,30.731708,39,67.099998,100,69.5,72.300003,70.300003
20170103030000,504.0,516.599976,29.999999,39,77.5,100,69.699997,72.300003,70.300003
20170103031500,504.0,516.599976,29.999999,39,77.5,100,69.900002,72.300003,70.300003
20170103033000,504.0,499.799988,29.02439,39,84.300003,100,70.0,72.300003,70.300003
20170103034500,504.0,516.599976,29.999999,39,77.199997,100,70.099998,72.300003,70.300003
20170103040000,504.0,499.799988,29.02439,39,82.599998,100,70.199997,72.300003,70.300003
20170103041500,504.0,483.0,28.04878,39,78.199997,100,70.300003,72.300003,70.300003
20170103043000,504.0,499.799988,29.02439,39,83.0,100,70.400002,72.300003,70.300003
20170103044500,504.0,499.799988,29.02439,39,76.800003,100,70.5,72.300003,70.300003
20170103050000,504.0,483.0,28.04878,39,69.800003,100,70.5,72.300003,70.300003
20170103051500,504.0,529.200012,30.731708,39,55.599998,0,70.5,72.300003,70.300003
20170103053000,504.0,516.599976,29.999999,39,55.599998,0,70.099998,72.300003,70.300003
20170103054500,504.0,529.200012,30.731708,39,54.599998,100,69.900002,72.300003,70.300003
20170103060000,504.0,516.599976,29.999999,39,55.200001,100,69.800003,72.300003,70.300003
20170103061500,504.0,499.799988,29.02439,39,56.299999,100,69.599998,72.300003,70.300003
20170103063000,504.0,529.200012,30.731708,39,74.900002,100,69.699997,72.300003,70.300003
20170103064500,504.0,516.599976,29.999999,39,82.0,100,69.800003,72.300003,70.300003
20170103070000,504.0,483.0,28.04878,39,76.400002,100,69.900002,72.300003,70.300003
20170103071500,504.0,499.799988,29.02439,39,83.800003,100,70.0,72.300003,70.300003
20170103073000,504.0,516.599976,29.999999,39,76.800003,100,70.099998,72.300003,70.300003
20170103074500,504.0,499.799988,29.02439,39,84.300003,100,70.300003,72.300003,70.300003
20170103080000,504.0,499.799988,29.02439,39,77.199997,100,70.300003,72.300003,70.300003
20170103081500,504.0,499.799988,29.02439,39,83.300003,100,70.5,72.300003,70.300003
20170103083000,504.0,483.0,28.04878,39,60.0,0,70.599998,72.300003,70.300003
20170103084500,504.0,516.599976,29.999999,39,55.599998,0,70.5,72.300003,70.300003
20170103090000,504.0,483.0,28.04878,39,55.599998,0,70.5,72.300003,70.300003
20170103091500,504.0,499.799988,29.02439,39,55.599998,0,70.699997,72.300003,70.300003
20170103093000,504.0,483.0,28.04878,39,55.599998,0,70.599998,72.300003,70.300003
20170103094500,504.0,516.599976,29.999999,39,55.599998,0,70.5,72.300003,70.300003
20170103100000,504.0,483.0,28.04878,39,54.799999,0,70.5,72.300003,70.300003
20170103101500,504.0,483.0,28.04878,39,55.400002,0,70.699997,72.300003,70.300003
20170103103000,504.0,483.0,28.04878,39,55.400002,0,70.599998,72.300003,70.300003
20170103104500,504.0,483.0,28.04878,39,55.400002,0,70.599998,72.300003,70.300003
20170103110000,504.0,516.599976,29.999999,39,55.400002,0,70.699997,72.300003,70.300003
20170103111500,504.0,483.0,28.04878,39,55.400002,0,70.800003,72.300003,70.300003
20170103113000,504.0,483.0,28.04878,39,55.400002,0,70.800003,72.300003,70.300003
20170103114500,504.0,499.799988,29.02439,39,55.400002,0,70.900002,72.300003,70.300003
20170103120000,504.0,499.799988,29.02439,39,55.400002,0,70.800003,72.300003,70.300003
20170103121500,504.0,483.0,28.04878,39,55.400002,0,70.699997,72.300003,70.300003
20170103123000,504.0,516.599976,29.999999,39,55.400002,0,70.5,72.300003,70.300003
20170103124500,504.0,499.799988,29.02439,39,55.400002,0,70.400002,72.300003,70.300003
20170103130000,504.0,499.799988,29.02439,39,55.400002,0,70.5,72.300003,70.300003
20170103131500,504.0,516.599976,29.999999,39,55.400002,0,70.5,72.300003,70.300003
20170103133000,504.0,516.599976,29.999999,39,55.400002,0,70.599998,72.300003,70.300003
20170103134500,504.0,466.200012,27.073171,39,55.400002,0,70.699997,72.300003,70.300003
20170103140000,504.0,529.200012,30.731708,39,55.400002,0,70.699997,72.300003,70.300003
20170103141500,504.0,516.599976,29.999999,39,55.400002,0,70.900002,72.300003,70.300003
20170103143000,504.0,529.200012,30.731708,39,55.400002,0,70.900002,72.300003,70.300003
20170103144500,504.0,546.0,31.707317,39,55.400002,0,70.900002,72.300003,70.300003
20170103150000,504.0,529.200012,30.731708,39,55.400002,0,70.900002,72.300003,70.300003
20170103151500,504.0,546.0,31.707317,39,55.400002,0,70.900002,72.300003,70.300003
20170103153000,504.0,516.599976,29.999999,39,55.400002,0,70.900002,72.300003,70.300003
20170103154500,504.0,529.200012,30.731708,39,55.400002,0,70.699997,72.300003,70.300003
20170103160000,504.0,516.599976,29.999999,39,55.400002,0,70.699997,72.300003,70.300003
20170103161500,504.0,499.799988,29.02439,39,55.400002,0,70.599998,72.300003,70.300003
20170103163000,504.0,499.799988,29.02439,39,55.400002,0,70.5,72.300003,70.300003
20170103164500,504.0,499.799988,29.02439,39,55.400002,0,70.400002,72.300003,70.300003
20170103170000,504.0,529.200012,30.731708,39,55.400002,0,70.199997,72.300003,70.300003
20170103171500,504.0,529.200012,30.731708,39,55.400002,100,70.0,72.300003,70.300003
20170103173000,504.0,529.200012,30.731708,39,55.400002,100,70.0,72.300003,70.300003
20170103174500,504.0,529.200012,30.731708,39,55.400002,100,69.900002,72.300003,70.300003
20170103180000,504.0,499.799988,29.02439,39,55.400002,100,69.900002,72.300003,70.300003
20170103181500,504.0,516.599976,29.999999,39,56.299999,100,69.800003,72.300003,70.300003
20170103183000,504.0,516.599976,29.999999,39,62.799999,100,69.699997,72.300003,70.300003
20170103184500,504.0,516.599976,29.999999,39,72.599998,100,69.900002,72.300003,70.300003
20170103190000,504.0,516.599976,29.999999,39,78.300003,100,70.0,72.300003,70.300003
20170103191500,504.0,499.799988,29.02439,39,74.0,100,70.099998,72.300003,70.300003
20170103193000,504.0,499.799988,29.02439,39,79.699997,100,70.199997,72.300003,70.300003
20170103194500,504.0,499.799988,29.02439,39,74.0,100,70.300003,72.300003,70.300003
20170103200000,504.0,516.599976,29.999999,39,79.599998,100,70.300003,72.300003,70.300003
20170103201500,504.0,516.599976,29.999999,39,74.0,100,70.400002,72.300003,70.300003
20170103203000,504.0,516.599976,29.999999,39,79.199997,100,70.400002,72.300003,70.300003
20170103204500,504.0,516.599976,29.999999,39,76.300003,100,70.400002,72.300003,70.300003
20170103210000,504.0,516.599976,29.999999,39,76.300003,100,70.5,72.300003,70.300003
20170103211500,504.0,499.799988,29.02439,39,76.300003,100,70.5,72.300003,70.300003
20170103213000,504.0,516.599976,29.999999,39,76.300003,100,70.5,72.300003,70.300003
20170103214500,504.0,529.200012,30.731708,39,56.400002,100,70.400002,72.300003,70.300003
20170103220000,504.0,499.799988,29.02439,39,55.200001,100,70.099998,72.300003,70.300003
20170103221500,504.0,529.200012,30.731708,39,55.200001,100,69.900002,72.300003,70.300003
20170103223000,504.0,516.599976,29.999999,39,55.200001,100,69.699997,72.300003,70.300003
20170103224500,504.0,529.200012,30.731708,39,56.700001,100,69.599998,72.300003,70.300003
20170103230000,504.0,546.0,31.707317,39,75.900002,100,69.699997,72.300003,70.300003
20170103231500,504.0,546.0,31.707317,39,78.199997,100,69.900002,72.300003,70.300003
20170103233000,504.0,499.799988,29.02439,39,75.400002,100,70.0,72.300003,70.300003
20170103234500,504.0,516.599976,29.999999,39,79.5,100,70.099998,72.300003,70.300003
20170104000000,504.0,499.799988,29.02439,39,74.900002,100,70.199997,72.300003,70.300003
20170104001500,504.0,529.200012,30.731708,39,80.599998,100,70.199997,72.300003,70.300003
20170104003000,504.0,516.599976,29.999999,39,74.900002,100,70.300003,72.300003,70.300003
20170104004500,504.0,516.599976,29.999999,39,80.699997,100,70.400002,72.300003,70.300003
20170104010000,504.0,499.799988,29.02439,39,75.099998,100,70.400002,72.300003,70.300003
20170104011500,504.0,466.200012,27.073171,37,60.799999,0,70.400002,72.300003,70.300003
20170104013000,504.0,499.799988,29.02439,37,56.299999,0,70.099998,72.300003,70.300003
20170104014500,504.0,483.0,28.04878,37,55.400002,100,69.900002,72.300003,70.300003
20170104020000,504.0,499.799988,29.02439,37,55.400002,100,69.800003,72.300003,70.300003
20170104021500,504.0,483.0,28.04878,37,56.0,100,69.699997,72.300003,70.300003
20170104023000,504.0,483.0,28.04878,37,77.199997,100,69.699997,72.300003,70.300003
20170104024500,504.0,483.0,28.04878,37,74.900002,100,69.900002,72.300003,70.300003
20170104030000,504.0,466.200012,27.073171,37,79.400002,100,70.0,72.300003,70.300003
20170104031500,504.0,466.200012,27.073171,37,76.599998,100,70.199997,72.300003,70.300003
20170104033000,504.0,453.600006,26.341464,37,76.599998,100,70.300003,72.300003,70.300003
20170104034500,504.0,466.200012,27.073171,37,79.099998,100,70.099998,72.300003,70.300003
20170104040000,504.0,453.600006,26.341464,37,74.400002,100,70.099998,72.300003,70.300003
20170104041500,504.0,466.200012,27.073171,37,79.699997,100,70.199997,72.300003,70.300003
20170104043000,504.0,516.599976,29.999999,37,78.0,100,70.300003,72.300003,70.300003
20170104044500,504.0,453.600006,26.341464,37,75.900002,100,70.300003,72.300003,70.300003
20170104050000,504.0,466.200012,27.073171,37,80.099998,100,70.400002,72.300003,70.300003
20170104051500,504.0,466.200012,27.073171,37,75.300003,100,70.400002,72.300003,70.300003
20170104053000,504.0,466.200012,27.073171,37,77.0,100,70.400002,72.300003,70.300003
20170104054500,504.0,499.799988,29.02439,37,78.199997,100,70.5,72.300003,70.300003
20170104060000,504.0,466.200012,27.073171,37,74.400002,100,70.300003,72.300003,70.300003
20170104061500,504.0,453.600006,26.341464,37,79.599998,100,70.300003,72.300003,70.300003
20170104063000,504.0,483.0,28.04878,37,74.800003,100,70.400002,72.300003,70.300003
20170104064500,504.0,453.600006,26.341464,37,79.199997,100,70.400002,72.300003,70.300003
20170104070000,504.0,466.200012,27.073171,37,75.800003,100,70.400002,72.300003,70.300003
20170104071500,504.0,466.200012,27.073171,37,78.699997,100,70.5,72.300003,70.300003
20170104073000,504.0,483.0,28.04878,37,76.300003,100,70.5,72.300003,70.300003
20170104074500,504.0,516.599976,29.999999,37,77.800003,100,70.5,72.300003,70.300003
20170104080000,504.0,466.200012,27.073171,37,62.900002,100,70.5,72.300003,70.300003
20170104081500,504.0,466.200012,27.073171,37,55.599998,100,70.400002,72.300003,70.300003
20170104083000,504.0,466.200012,27.073171,37,55.599998,100,70.400002,72.300003,70.300003
20170104084500,504.0,483.0,28.04878,37,55.599998,100,70.400002,72.300003,70.300003
20170104090000,504.0,499.799988,29.02439,37,55.599998,100,70.400002,72.300003,70.300003
20170104091500,504.0,483.0,28.04878,37,55.599998,100,70.400002,72.300003,70.300003
20170104093000,504.0,499.799988,29.02439,37,55.599998,100,70.400002,72.300003,70.300003
20170104094500,504.0,499.799988,29.02439,37,55.599998,100,70.400002,72.300003,70.300003
20170104100000,504.0,499.799988,29.02439,37,55.599998,100,70.400002,72.300003,70.300003
20170104101500,504.0,466.200012,27.073171,37,55.599998,100,70.400002,72.300003,70.300003
20170104103000,504.0,466.200012,27.073171,37,55.599998,100,70.5,72.300003,70.300003
20170104104500,504.0,483.0,28.04878,37,55.599998,100,70.5,72.300003,70.300003
20170104110000,504.0,483.0,28.04878,37,55.599998,0,70.5,72.300003,70.300003
20170104111500,504.0,466.200012,27.073171,37,55.599998,0,70.5,72.300003,70.300003
20170104113000,504.0,483.0,28.04878,37,55.599998,0,70.5,72.300003,70.300003
20170104114500,504.0,499.799988,29.02439,37,55.599998,0,70.599998,72.300003,70.300003
20170104120000,504.0,483.0,28.04878,37,55.599998,0,70.599998,72.300003,70.300003
20170104121500,504.0,483.0,28.04878,37,55.599998,0,70.599998,72.300003,70.300003
20170104123000,504.0,466.200012,27.073171,37,55.599998,0,70.5,72.300003,70.300003
20170104124500,504.0,483.0,28.04878,37,55.599998,0,70.5,72.300003,70.300003
20170104130000,504.0,453.600006,26.341464,37,55.599998,0,70.5,72.300003,70.300003
20170104131500,504.0,483.0,28.04878,37,55.599998,0,70.599998,72.300003,70.300003
20170104133000,504.0,483.0,28.04878,37,55.599998,0,70.5,72.300003,70.300003
20170104134500,504.0,466.200012,27.073171,37,55.599998,0,70.599998,72.300003,70.300003
20170104140000,504.0,483.0,28.04878,37,55.599998,0,70.699997,72.300003,70.300003
20170104141500,504.0,483.0,28.04878,37,55.599998,0,70.699997,72.300003,70.300003
20170104143000,504.0,483.0,28.04878,37,55.599998,0,70.699997,72.300003,70.300003
20170104144500,504.0,466.200012,27.073171,37,55.599998,0,70.699997,72.300003,70.300003
20170104150000,504.0,483.0,28.04878,37,55.599998,0,70.699997,72.300003,70.300003
20170104151500,504.0,483.0,28.04878,37,55.599998,0,70.699997,72.300003,70.300003
20170104153000,504.0,483.0,28.04878,37,55.599998,0,70.699997,72.300003,70.300003
20170104154500,504.0,466.200012,27.073171,37,55.599998,0,70.699997,72.300003,70.300003
20170104160000,504.0,483.0,28.04878,37,55.0,0,70.599998,72.300003,70.300003
20170104161500,504.0,466.200012,27.073171,37,55.900002,0,70.599998,72.300003,70.300003
20170104163000,504.0,466.200012,27.073171,37,54.799999,0,70.5,72.300003,70.300003
20170104164500,504.0,483.0,28.04878,37,54.799999,0,70.5,72.300003,70.300003
20170104170000,504.0,483.0,28.04878,37,54.799999,0,70.300003,72.300003,70.300003
20170104171500,504.0,483.0,28.04878,37,54.799999,0,70.199997,72.300003,70.300003
20170104173000,504.0,466.200012,27.073171,37,54.799999,0,70.099998,72.300003,70.300003
20170104174500,504.0,483.0,28.04878,37,55.900002,100,70.0,72.300003,70.300003
20170104180000,504.0,499.799988,29.02439,37,54.700001,100,69.900002,72.300003,70.300003
20170104181500,504.0,483.0,28.04878,37,55.5,100,69.800003,72.300003,70.300003
20170104183000,504.0,466.200012,27.073171,37,57.099998,100,69.699997,72.300003,70.300003
20170104184500,504.0,483.0,28.04878,37,72.400002,100,69.699997,72.300003,70.300003
20170104190000,504.0,516.599976,29.999999,37,73.5,100,69.900002,72.300003,70.300003
20170104191500,504.0,466.200012,27.073171,37,80.099998,100,70.0,72.300003,70.300003
20170104193000,504.0,483.0,28.04878,37,75.300003,100,70.0,72.300003,70.300003
20170104194500,504.0,453.600006,26.341464,37,80.699997,100,70.099998,72.300003,70.300003
20170104200000,504.0,483.0,28.04878,37,76.800003,100,70.099998,72.300003,70.300003
20170104201500,504.0,483.0,28.04878,37,79.699997,100,70.300003,72.300003,70.300003
20170104203000,504.0,466.200012,27.073171,37,78.699997,100,70.300003,72.300003,70.300003
20170104204500,504.0,466.200012,27.073171,37,75.800003,100,70.300003,72.300003,70.300003
20170104210000,504.0,466.200012,27.073171,37,80.599998,100,70.400002,72.300003,70.300003
20170104211500,504.0,483.0,28.04878,37,76.800003,100,70.400002,72.300003,70.300003
20170104213000,504.0,466.200012,27.073171,37,78.300003,100,70.400002,72.300003,70.300003
20170104214500,504.0,483.0,28.04878,37,78.300003,100,70.400002,72.300003,70.300003
20170104220000,504.0,466.200012,27.073171,37,74.900002,100,70.400002,72.300003,70.300003
20170104221500,504.0,466.200012,27.073171,37,79.0,100,70.400002,72.300003,70.300003
20170104223000,504.0,466.200012,27.073171,37,79.599998,100,70.400002,72.300003,70.300003
20170104224500,504.0,466.200012,27.073171,37,75.800003,100,70.5,72.300003,70.300003
20170104230000,504.0,466.200012,27.073171,37,77.800003,100,70.5,72.300003,70.300003
20170104231500,504.0,466.200012,27.073171,37,80.599998,100,70.5,72.300003,70.300003
20170104233000,504.0,483.0,28.04878,37,75.800003,100,70.5,72.300003,70.300003
20170104234500,504.0,483.0,28.04878,37,76.599998,100,70.5,72.300003,70.300003
20170105000000,504.0,453.600006,26.341464,37,80.099998,100,70.5,72.300003,70.300003
20170105001500,504.0,466.200012,27.073171,37,77.400002,100,70.5,72.300003,70.300003
20170105003000,504.0,483.0,28.04878,37,75.300003,100,70.5,72.300003,70.300003
20170105004500,504.0,466.200012,27.073171,37,81.099998,100,70.5,72.300003,70.300003
20170105010000,504.0,499.799988,29.02439,37,76.800003,100,70.5,72.300003,70.300003
20170105011500,504.0,499.799988,29.02439,37,75.400002,100,70.5,72.300003,70.300003
20170105013000,504.0,453.600006,26.341464,37,80.699997,100,70.5,72.300003,70.300003
20170105014500,504.0,499.799988,29.02439,37,78.199997,100,70.5,72.300003,70.300003
20170105020000,504.0,499.799988,29.02439,37,57.599998,100,70.5,72.300003,70.300003
20170105021500,504.0,483.0,28.04878,37,55.599998,100,70.199997,72.300003,70.300003
20170105023000,504.0,483.0,28.04878,37,55.599998,100,70.0,72.300003,70.300003
20170105024500,504.0,499.799988,29.02439,37,55.599998,100,69.900002,72.300003,70.300003
20170105030000,504.0,516.599976,29.999999,37,55.599998,100,69.800003,72.300003,70.300003
20170105031500,504.0,483.0,28.04878,37,55.599998,100,69.699997,72.300003,70.300003
20170105033000,504.0,516.599976,29.999999,37,70.5,100,69.699997,72.300003,70.300003
20170105034500,504.0,499.799988,29.02439,37,74.400002,100,69.900002,72.300003,70.300003
20170105040000,504.0,483.0,28.04878,37,78.900002,100,70.0,72.300003,70.300003
20170105041500,504.0,499.799988,29.02439,37,78.900002,100,70.099998,72.300003,70.300003
20170105043000,504.0,483.0,28.04878,37,75.300003,100,70.199997,72.300003,70.300003
20170105044500,504.0,466.200012,27.073171,37,77.800003,100,70.300003,72.300003,70.300003
20170105050000,504.0,466.200012,27.073171,37,79.599998,100,70.300003,72.300003,70.300003
20170105051500,504.0,483.0,28.04878,37,75.800003,100,70.300003,72.300003,70.300003
20170105053000,504.0,483.0,28.04878,37,75.800003,100,70.400002,72.300003,70.300003
20170105054500,504.0,483.0,28.04878,37,80.099998,100,70.400002,72.300003,70.300003
20170105060000,504.0,483.0,28.04878,37,77.199997,100,70.400002,72.300003,70.300003
20170105061500,504.0,466.200012,27.073171,37,74.400002,100,70.400002,72.300003,70.300003
20170105063000,504.0,483.0,28.04878,37,79.5,100,70.400002,72.300003,70.300003
20170105064500,504.0,483.0,28.04878,37,74.400002,100,70.5,72.300003,70.300003
20170105070000,504.0,453.600006,26.341464,37,79.300003,100,70.5,72.300003,70.300003
20170105071500,504.0,483.0,28.04878,37,60.799999,100,70.5,72.300003,70.300003
20170105073000,504.0,483.0,28.04878,37,55.599998,100,70.300003,72.300003,70.300003
